PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161219184500,470.0,507.600006,33.23077,45,53.900002,0,69.800003,70.900002,67.900002
20161219190000,470.0,500.549988,32.76923,44,53.900002,0,70.199997,70.900002,67.900002
20161219191500,470.0,500.549988,32.76923,44,53.900002,0,70.400002,70.900002,67.900002
20161219193000,470.0,493.5,32.307692,44,53.900002,0,70.0,70.900002,67.900002
20161219194500,470.0,493.5,32.307692,45,53.900002,0,70.0,70.900002,67.900002
20161219200000,470.0,493.5,32.307692,45,53.099998,0,70.0,70.900002,67.900002
20161219201500,470.0,493.5,32.307692,44,53.900002,0,69.900002,70.900002,67.900002
20161219203000,470.0,514.650024,33.692309,46,53.900002,0,69.900002,70.900002,67.900002
20161219204500,470.0,712.049988,46.615384,53,53.099998,0,69.800003,70.900002,67.900002
20161219210000,470.0,486.450012,31.846155,44,53.099998,0,69.5,70.900002,67.900002
20161219211500,470.0,498.200012,32.615385,44,53.900002,0,69.699997,70.900002,67.900002
20161219213000,470.0,498.200012,32.615385,44,53.099998,0,70.0,70.900002,67.900002
20161219214500,470.0,488.799988,31.999999,43,53.099998,0,69.199997,70.900002,67.900002
20161219220000,470.0,481.75,31.538462,43,53.900002,0,69.199997,70.900002,67.900002
20161219221500,470.0,481.75,31.538462,42,53.900002,0,69.699997,70.900002,67.900002
20161219223000,470.0,514.650024,33.692309,44,53.099998,0,69.800003,70.900002,67.900002
20161219224500,470.0,498.200012,32.615385,43,53.900002,0,69.699997,70.900002,67.900002
20161219230000,470.0,458.25,30.0,42,53.099998,0,69.699997,70.900002,67.900002
20161219231500,470.0,481.75,31.538462,43,53.099998,0,69.5,70.900002,67.900002
20161219233000,470.0,488.799988,31.999999,43,53.900002,0,69.300003,70.900002,67.900002
20161219234500,470.0,488.799988,31.999999,43,53.099998,0,69.199997,70.900002,67.900002
20161220000000,470.0,512.299988,33.538461,44,53.099998,0,69.599998,70.900002,67.900002
20161220001500,470.0,488.799988,31.999999,43,53.900002,0,69.5,70.900002,67.900002
20161220003000,470.0,488.799988,31.999999,43,52.799999,0,69.400002,70.900002,67.900002
20161220004500,470.0,488.799988,31.999999,43,52.799999,0,69.300003,70.900002,67.900002
20161220010000,470.0,500.549988,32.76923,43,53.5,0,69.099998,70.900002,67.900002
20161220011500,470.0,500.549988,32.76923,43,52.799999,0,69.300003,70.900002,67.900002
20161220013000,470.0,500.549988,32.76923,43,53.5,0,69.099998,70.900002,67.900002
20161220014500,470.0,488.799988,31.999999,43,53.5,0,69.099998,70.900002,67.900002
20161220020000,470.0,488.799988,31.999999,43,52.700001,0,69.300003,70.900002,67.900002
20161220021500,470.0,500.549988,32.76923,43,52.700001,0,69.300003,70.900002,67.900002
20161220023000,470.0,488.799988,31.999999,43,53.900002,0,68.800003,70.900002,67.900002
20161220024500,470.0,500.549988,32.76923,43,53.099998,0,69.099998,70.900002,67.900002
20161220030000,470.0,500.549988,32.76923,43,53.099998,0,68.800003,70.900002,67.900002
20161220031500,470.0,524.049988,34.307692,44,53.099998,0,69.699997,70.900002,67.900002
20161220033000,470.0,481.75,31.538462,43,53.099998,0,69.599998,70.900002,67.900002
20161220034500,470.0,498.200012,32.615385,43,53.099998,0,69.400002,70.900002,67.900002
20161220040000,470.0,498.200012,32.615385,43,53.099998,0,69.300003,70.900002,67.900002
20161220041500,470.0,481.75,31.538462,43,53.099998,0,69.400002,70.900002,67.900002
20161220043000,470.0,488.799988,31.999999,42,53.099998,0,69.599998,70.900002,67.900002
20161220044500,470.0,488.799988,31.999999,43,53.099998,0,70.199997,70.900002,67.900002
20161220050000,470.0,498.200012,32.615385,44,53.099998,0,70.5,70.900002,67.900002
20161220051500,470.0,512.299988,33.538461,43,53.099998,0,69.300003,70.900002,67.900002
20161220053000,470.0,519.349976,33.999998,44,53.099998,0,69.400002,70.900002,67.900002
20161220054500,470.0,512.299988,33.538461,43,53.099998,0,69.199997,70.900002,67.900002
20161220060000,470.0,500.549988,32.76923,42,53.099998,0,69.199997,70.900002,67.900002
20161220061500,470.0,486.450012,31.846155,42,53.099998,0,69.0,70.900002,67.900002
20161220063000,470.0,486.450012,31.846155,42,53.099998,0,68.900002,70.900002,67.900002
20161220064500,470.0,500.549988,32.76923,42,53.099998,0,69.199997,70.900002,67.900002
20161220070000,470.0,488.799988,31.999999,42,53.099998,0,69.199997,70.900002,67.900002
20161220071500,470.0,488.799988,31.999999,42,53.099998,0,68.900002,70.900002,67.900002
20161220073000,470.0,488.799988,31.999999,42,53.099998,0,69.599998,70.900002,67.900002
20161220074500,470.0,488.799988,31.999999,42,53.099998,0,69.900002,70.900002,67.900002
20161220080000,470.0,470.0,30.769231,42,53.099998,0,69.800003,70.900002,67.900002
20161220081500,470.0,524.049988,34.307692,44,53.099998,0,69.800003,70.900002,67.900002
20161220083000,470.0,477.049988,31.230768,42,53.900002,0,69.800003,70.900002,67.900002
20161220084500,470.0,477.049988,31.230768,42,53.900002,0,70.099998,70.900002,67.900002
20161220090000,470.0,477.049988,31.230768,42,53.099998,0,70.400002,70.900002,67.900002
20161220091500,470.0,498.200012,32.615385,42,53.099998,0,70.5,70.900002,67.900002
20161220093000,470.0,486.450012,31.846155,42,53.900002,0,70.5,70.900002,67.900002
20161220094500,470.0,493.5,32.307692,42,53.200001,0,70.699997,70.900002,67.900002
20161220100000,470.0,493.5,32.307692,42,54.299999,0,70.699997,70.900002,67.900002
20161220101500,470.0,493.5,32.307692,42,53.5,0,70.900002,70.900002,67.900002
20161220103000,470.0,519.349976,33.999998,45,54.299999,0,71.300003,70.900002,67.900002
20161220104500,470.0,564.0,36.923077,47,54.299999,0,71.199997,70.900002,67.900002
20161220110000,470.0,556.950012,36.461539,47,54.299999,0,71.199997,70.900002,67.900002
20161220111500,470.0,556.950012,36.461539,47,54.299999,0,71.199997,70.900002,67.900002
20161220113000,470.0,578.099976,37.846152,47,54.299999,0,71.0,70.900002,67.900002
20161220114500,470.0,578.099976,37.846152,47,54.299999,0,71.0,70.900002,67.900002
20161220120000,470.0,564.0,36.923077,47,54.299999,0,70.900002,70.900002,67.900002
20161220121500,470.0,564.0,36.923077,47,54.299999,0,70.800003,70.900002,67.900002
20161220123000,470.0,580.450012,38.000001,47,54.299999,0,70.800003,70.900002,67.900002
20161220124500,470.0,566.349976,37.076922,47,54.299999,0,71.0,70.900002,67.900002
20161220130000,470.0,578.099976,37.846152,47,54.299999,0,71.0,70.900002,67.900002
20161220131500,470.0,500.549988,32.76923,43,54.299999,0,71.0,72.199997,69.199997
20161220133000,470.0,486.450012,31.846155,43,55.099998,0,71.199997,72.199997,69.199997
20161220134500,470.0,486.450012,31.846155,43,55.099998,0,71.099998,72.199997,69.199997
20161220140000,470.0,486.450012,31.846155,43,55.099998,0,71.199997,72.199997,69.199997
20161220141500,470.0,467.649994,30.615384,43,54.299999,0,71.5,72.199997,69.199997
20161220143000,470.0,481.75,31.538462,43,54.299999,0,71.300003,72.199997,69.199997
20161220144500,470.0,481.75,31.538462,43,55.099998,0,71.199997,72.199997,69.199997
20161220150000,470.0,512.299988,33.538461,44,55.099998,0,71.300003,72.199997,69.199997
20161220151500,470.0,512.299988,33.538461,44,55.099998,0,71.199997,72.199997,69.199997
20161220153000,470.0,512.299988,33.538461,44,55.099998,0,71.300003,72.199997,69.199997
20161220154500,470.0,488.799988,31.999999,43,55.099998,0,71.599998,72.199997,69.199997
20161220160000,470.0,488.799988,31.999999,43,55.099998,0,71.300003,72.199997,69.199997
20161220161500,470.0,477.049988,31.230768,44,55.099998,0,71.599998,72.199997,69.199997
20161220163000,470.0,507.600006,33.23077,43,54.299999,0,71.400002,72.199997,69.199997
20161220164500,470.0,470.0,30.769231,43,54.299999,0,71.300003,72.199997,69.199997
20161220170000,470.0,500.549988,32.76923,44,54.299999,0,71.599998,72.199997,69.199997
20161220171500,470.0,507.600006,33.23077,44,54.299999,0,71.800003,72.199997,69.199997
20161220173000,470.0,493.5,32.307692,44,54.299999,0,71.699997,72.199997,69.199997
20161220174500,470.0,493.5,32.307692,44,54.299999,0,71.699997,72.199997,69.199997
20161220180000,470.0,493.5,32.307692,44,54.299999,0,71.699997,72.199997,69.199997
20161220181500,470.0,481.75,31.538462,43,54.299999,0,71.599998,72.199997,69.199997
20161220183000,470.0,488.799988,31.999999,43,54.299999,0,71.599998,72.199997,69.199997
20161220184500,470.0,488.799988,31.999999,43,54.299999,0,71.300003,72.199997,69.199997
20161220190000,470.0,488.799988,31.999999,43,54.299999,0,70.900002,72.199997,69.199997
20161220191500,470.0,488.799988,31.999999,43,54.299999,0,71.199997,72.199997,69.199997
20161220193000,470.0,500.549988,32.76923,44,54.299999,0,71.300003,72.199997,69.199997
20161220194500,470.0,486.450012,31.846155,43,54.299999,0,71.400002,72.199997,69.199997
20161220200000,470.0,486.450012,31.846155,43,54.299999,0,71.400002,72.199997,69.199997
20161220201500,470.0,486.450012,31.846155,43,54.299999,0,71.300003,72.199997,69.199997
20161220203000,470.0,493.5,32.307692,43,54.299999,0,71.199997,72.199997,69.199997
20161220204500,470.0,493.5,32.307692,43,53.5,0,71.0,72.199997,69.199997
20161220210000,470.0,493.5,32.307692,43,53.5,0,71.199997,72.199997,69.199997
20161220211500,470.0,493.5,32.307692,43,53.5,0,71.199997,72.199997,69.199997
20161220213000,470.0,481.75,31.538462,43,54.299999,0,71.300003,72.199997,69.199997
20161220214500,470.0,547.549988,35.846153,45,53.5,0,71.800003,72.199997,69.199997
20161220220000,470.0,540.5,35.384615,45,53.5,0,71.800003,72.199997,69.199997
20161220221500,470.0,524.049988,34.307692,45,53.5,0,71.900002,72.199997,69.199997
20161220223000,470.0,488.799988,31.999999,43,53.5,0,71.699997,72.199997,69.199997
20161220224500,470.0,477.049988,31.230768,43,53.5,0,71.400002,72.199997,69.199997
20161220230000,470.0,467.649994,30.615384,43,54.299999,0,71.400002,72.199997,69.199997
20161220231500,470.0,458.25,30.0,43,53.5,0,71.5,72.199997,69.199997
20161220233000,470.0,984.650024,64.46154,66,54.299999,0,71.300003,72.199997,69.199997
20161220234500,470.0,822.5,53.846154,57,53.5,0,71.300003,72.199997,69.199997
20161221000000,470.0,648.599976,42.461537,49,53.5,0,71.400002,72.199997,69.199997
20161221001500,470.0,589.849976,38.615383,46,53.5,0,71.5,72.199997,69.199997
20161221003000,470.0,507.600006,33.23077,43,53.5,0,71.699997,72.199997,69.199997
20161221004500,470.0,493.5,32.307692,43,53.5,0,72.0,72.199997,69.199997
20161221010000,470.0,493.5,32.307692,43,54.299999,0,71.800003,72.199997,69.199997
20161221011500,470.0,493.5,32.307692,43,53.5,0,71.900002,72.199997,69.199997
20161221013000,470.0,486.450012,31.846155,43,53.5,0,71.800003,72.199997,69.199997
20161221014500,470.0,500.549988,32.76923,43,53.5,0,71.800003,72.199997,69.199997
20161221020000,470.0,500.549988,32.76923,43,53.5,0,71.900002,72.199997,69.199997
20161221021500,470.0,500.549988,32.76923,43,53.5,0,72.0,72.199997,69.199997
20161221023000,470.0,481.75,31.538462,43,53.5,0,71.900002,72.199997,69.199997
20161221024500,470.0,498.200012,32.615385,43,53.5,0,72.099998,72.199997,69.199997
20161221030000,470.0,477.049988,31.230768,42,53.5,0,72.0,72.199997,69.199997
20161221031500,470.0,493.5,32.307692,42,54.299999,0,72.199997,72.199997,69.199997
20161221033000,470.0,486.450012,31.846155,42,53.5,0,72.0,72.199997,69.199997
20161221034500,470.0,486.450012,31.846155,42,54.299999,0,72.099998,72.199997,69.199997
20161221040000,470.0,498.200012,32.615385,42,53.5,0,72.199997,72.199997,69.199997
20161221041500,470.0,547.549988,35.846153,45,53.5,0,71.800003,72.199997,69.199997
20161221043000,470.0,481.75,31.538462,43,54.299999,0,71.900002,72.199997,69.199997
20161221044500,470.0,498.200012,32.615385,43,54.299999,0,72.199997,72.199997,69.199997
20161221050000,470.0,498.200012,32.615385,42,53.5,0,71.800003,72.199997,69.199997
20161221051500,470.0,507.600006,33.23077,42,54.299999,0,71.800003,72.199997,69.199997
20161221053000,470.0,500.549988,32.76923,42,53.599998,0,71.599998,72.199997,69.199997
20161221054500,470.0,500.549988,32.76923,42,54.299999,0,71.599998,72.199997,69.199997
20161221060000,470.0,500.549988,32.76923,42,54.299999,0,71.400002,72.199997,69.199997
20161221061500,470.0,500.549988,32.76923,43,54.299999,0,71.800003,72.199997,69.199997
20161221063000,470.0,625.099976,40.923075,48,53.5,0,71.900002,72.199997,69.199997
20161221064500,470.0,632.150024,41.384617,49,54.299999,0,71.900002,72.199997,69.199997
20161221070000,470.0,587.5,38.461538,48,54.299999,0,71.900002,72.199997,69.199997
20161221071500,470.0,512.299988,33.538461,43,54.299999,0,71.400002,72.199997,69.199997
20161221073000,470.0,512.299988,33.538461,43,54.299999,0,71.599998,72.199997,69.199997
20161221074500,470.0,500.549988,32.76923,43,54.299999,0,71.599998,72.199997,69.199997
20161221080000,470.0,603.950012,39.538462,48,53.5,0,71.5,72.199997,69.199997
20161221081500,470.0,524.049988,34.307692,44,53.5,0,71.599998,72.199997,69.199997
20161221083000,470.0,477.049988,31.230768,42,53.5,0,71.5,72.199997,69.199997
20161221084500,470.0,573.400024,37.538463,47,53.5,0,71.400002,72.199997,69.199997
20161221090000,470.0,470.0,30.769231,42,53.5,0,71.400002,72.199997,69.199997
20161221091500,470.0,500.549988,32.76923,42,54.299999,0,71.400002,72.199997,69.199997
20161221093000,470.0,488.799988,31.999999,42,54.299999,0,71.400002,72.199997,69.199997
20161221094500,470.0,488.799988,31.999999,42,54.299999,0,71.599998,72.199997,69.199997
20161221100000,470.0,481.75,31.538462,43,54.299999,0,71.699997,72.199997,69.199997
20161221101500,470.0,507.600006,33.23077,43,54.299999,0,71.699997,72.199997,69.199997
20161221103000,470.0,498.200012,32.615385,43,55.099998,0,71.599998,72.199997,69.199997
20161221104500,470.0,498.200012,32.615385,43,55.099998,0,71.699997,72.199997,69.199997
20161221110000,470.0,470.0,30.769231,42,55.099998,0,71.800003,72.199997,69.199997
20161221111500,470.0,486.450012,31.846155,42,55.099998,0,71.800003,72.199997,69.199997
20161221113000,470.0,493.5,32.307692,42,55.099998,0,71.699997,72.199997,69.199997
20161221114500,470.0,462.950012,30.307693,42,55.099998,0,71.599998,72.199997,69.199997
20161221120000,470.0,486.450012,31.846155,42,55.099998,0,71.800003,74.699997,71.699997
20161221121500,470.0,486.450012,31.846155,42,55.099998,0,71.800003,74.800003,71.800003
20161221123000,470.0,477.049988,31.230768,42,55.099998,0,71.699997,74.800003,71.800003
20161221124500,470.0,486.450012,31.846155,42,55.099998,0,71.699997,74.800003,71.800003
20161221130000,470.0,486.450012,31.846155,42,55.099998,0,71.800003,74.699997,71.699997
20161221131500,470.0,777.849976,50.923075,55,55.099998,0,71.800003,73.099998,70.099998
20161221133000,470.0,498.200012,32.615385,42,55.099998,0,71.599998,73.099998,70.099998
20161221134500,470.0,486.450012,31.846155,42,55.099998,0,71.699997,73.099998,70.099998
20161221140000,470.0,500.549988,32.76923,42,55.099998,0,71.900002,73.099998,70.099998
20161221141500,470.0,488.799988,31.999999,42,55.099998,0,71.900002,73.099998,70.099998
20161221143000,470.0,477.049988,31.230768,42,55.099998,0,72.099998,73.099998,70.099998
20161221144500,470.0,500.549988,32.76923,43,55.099998,0,71.900002,72.900002,69.900002
20161221150000,470.0,488.799988,31.999999,42,55.099998,0,71.900002,72.900002,69.900002
20161221151500,470.0,500.549988,32.76923,43,55.099998,0,71.900002,72.900002,69.900002
20161221153000,470.0,507.600006,33.23077,43,55.099998,0,72.099998,72.800003,69.800003
20161221154500,470.0,470.0,30.769231,41,55.099998,0,72.0,72.800003,69.800003
20161221160000,470.0,486.450012,31.846155,42,55.099998,0,72.099998,72.800003,69.800003
20161221161500,470.0,486.450012,31.846155,42,55.099998,0,72.0,72.800003,69.800003
20161221163000,470.0,493.5,32.307692,42,55.099998,0,71.800003,72.800003,69.800003
20161221164500,470.0,493.5,32.307692,42,54.299999,0,72.0,72.800003,69.800003
20161221170000,470.0,493.5,32.307692,42,54.299999,0,72.099998,72.800003,69.800003
20161221171500,470.0,493.5,32.307692,42,54.299999,0,72.099998,72.800003,69.800003
20161221173000,470.0,493.5,32.307692,42,54.299999,0,72.099998,72.800003,69.800003
20161221174500,470.0,493.5,32.307692,42,54.299999,0,71.900002,72.800003,69.800003
20161221180000,470.0,493.5,32.307692,42,54.299999,0,72.0,72.800003,69.800003
20161221181500,470.0,470.0,30.769231,42,54.299999,0,71.900002,72.800003,69.800003
20161221183000,470.0,493.5,32.307692,42,54.299999,0,71.900002,72.800003,69.800003
20161221184500,470.0,477.049988,31.230768,42,54.299999,0,72.0,72.800003,69.800003
20161221190000,470.0,488.799988,31.999999,42,54.299999,0,72.099998,72.800003,69.800003
20161221191500,470.0,470.0,30.769231,42,54.299999,0,72.0,72.800003,69.800003
20161221193000,470.0,493.5,32.307692,43,54.299999,0,72.0,72.800003,69.800003
20161221194500,470.0,481.75,31.538462,42,54.299999,0,71.800003,72.800003,69.800003
20161221200000,470.0,493.5,32.307692,42,54.299999,0,71.800003,72.800003,69.800003
20161221201500,470.0,493.5,32.307692,42,54.299999,0,71.900002,72.800003,69.800003
20161221203000,470.0,493.5,32.307692,42,54.299999,0,71.900002,72.800003,69.800003
20161221204500,470.0,493.5,32.307692,42,54.299999,0,71.699997,72.800003,69.800003
20161221210000,470.0,512.299988,33.538461,43,54.299999,0,71.800003,72.800003,69.800003
20161221211500,470.0,500.549988,32.76923,43,54.299999,0,71.699997,72.800003,69.800003
20161221213000,470.0,486.450012,31.846155,42,54.299999,0,71.699997,72.800003,69.800003
20161221214500,470.0,493.5,32.307692,42,54.299999,0,71.699997,72.800003,69.800003
20161221220000,470.0,481.75,31.538462,42,54.299999,0,71.699997,72.800003,69.800003
20161221221500,470.0,512.299988,33.538461,43,54.299999,0,72.099998,72.800003,69.800003
20161221223000,470.0,547.549988,35.846153,44,54.299999,0,72.400002,72.800003,69.800003
20161221224500,470.0,488.799988,31.999999,43,54.299999,0,72.400002,72.800003,69.800003
20161221230000,470.0,500.549988,32.76923,43,54.299999,0,72.5,72.800003,69.800003
20161221231500,470.0,514.650024,33.692309,43,54.299999,0,72.599998,72.800003,69.800003
20161221233000,470.0,493.5,32.307692,43,54.299999,0,72.699997,72.800003,69.800003
20161221234500,470.0,507.600006,33.23077,43,54.299999,0,72.400002,75.0,72.0
20161222000000,470.0,488.799988,31.999999,43,54.299999,0,72.800003,75.0,72.0
20161222001500,470.0,488.799988,31.999999,43,54.299999,0,72.900002,75.0,72.0
20161222003000,470.0,488.799988,31.999999,43,54.299999,0,72.800003,75.0,72.0
20161222004500,470.0,488.799988,31.999999,43,54.299999,0,73.0,75.0,72.0
20161222010000,470.0,477.049988,31.230768,43,54.299999,0,73.099998,75.0,72.0
20161222011500,470.0,467.649994,30.615384,43,54.299999,0,73.300003,75.0,72.0
20161222013000,470.0,467.649994,30.615384,43,54.299999,0,73.199997,75.0,72.0
20161222014500,470.0,467.649994,30.615384,43,54.299999,0,73.199997,75.0,72.0
20161222020000,470.0,467.649994,30.615384,43,54.299999,0,73.099998,75.0,72.0
20161222021500,470.0,467.649994,30.615384,43,54.299999,0,73.300003,75.0,72.0
20161222023000,470.0,462.950012,30.307693,43,54.299999,0,73.199997,75.0,72.0
20161222024500,470.0,493.5,32.307692,43,54.299999,0,73.300003,75.0,72.0
20161222030000,470.0,493.5,32.307692,43,54.299999,0,73.199997,75.0,72.0
20161222031500,470.0,453.549988,29.692307,43,54.299999,0,73.099998,75.0,72.0
20161222033000,470.0,458.25,30.0,43,54.299999,0,72.5,75.0,72.0
20161222034500,470.0,488.799988,31.999999,43,54.299999,0,72.5,75.0,72.0
20161222040000,470.0,507.600006,33.23077,43,54.299999,0,72.400002,75.0,72.0
20161222041500,470.0,486.450012,31.846155,43,54.299999,0,72.300003,75.0,72.0
20161222043000,470.0,498.200012,32.615385,43,54.299999,0,72.099998,75.0,72.0
20161222044500,470.0,477.049988,31.230768,43,54.299999,0,72.199997,75.0,72.0
20161222050000,470.0,486.450012,31.846155,43,54.299999,0,72.0,75.0,72.0
20161222051500,470.0,486.450012,31.846155,43,54.299999,0,72.099998,75.0,72.0
20161222053000,470.0,500.549988,32.76923,43,54.299999,0,72.099998,75.0,72.0
20161222054500,470.0,486.450012,31.846155,43,54.299999,0,72.0,75.0,72.0
20161222060000,470.0,467.649994,30.615384,43,54.299999,0,72.099998,75.0,72.0
20161222061500,470.0,488.799988,31.999999,43,54.299999,0,72.300003,75.0,72.0
20161222063000,470.0,488.799988,31.999999,43,54.299999,0,72.300003,75.0,72.0
20161222064500,470.0,1158.550049,75.846157,82,54.299999,0,72.199997,70.800003,67.800003
20161222070000,470.0,1325.400024,86.769232,100,54.299999,0,71.800003,70.800003,67.800003
20161222071500,470.0,1367.699951,89.538458,100,54.299999,0,71.5,70.800003,67.800003
20161222073000,470.0,1407.650024,92.153848,100,54.299999,0,71.0,70.800003,67.800003
20161222074500,470.0,1379.449951,90.307689,100,54.299999,0,70.900002,70.800003,67.800003
20161222080000,470.0,1379.449951,90.307689,100,54.299999,0,70.699997,70.800003,67.800003
20161222081500,470.0,1421.75,93.076923,100,54.299999,0,70.400002,70.800003,67.800003
20161222083000,470.0,1325.400024,86.769232,78,54.299999,0,70.300003,70.800003,67.800003
20161222084500,470.0,1191.449951,77.999997,72,54.299999,0,70.199997,70.800003,67.800003
20161222090000,470.0,1092.75,71.538462,68,54.299999,0,70.199997,70.800003,67.800003
20161222091500,470.0,1022.25,66.923077,64,54.299999,0,70.300003,70.800003,67.800003
20161222093000,470.0,944.700012,61.846155,61,54.299999,0,70.300003,70.800003,67.800003
20161222094500,470.0,883.599976,57.846152,59,54.299999,0,70.5,70.800003,67.800003
20161222100000,470.0,883.599976,57.846152,59,54.299999,0,70.800003,70.800003,67.800003
20161222101500,470.0,900.049988,58.923076,59,54.299999,0,70.800003,70.800003,67.800003
20161222103000,470.0,900.049988,58.923076,59,54.299999,0,70.800003,70.800003,67.800003
20161222104500,470.0,900.049988,58.923076,60,54.299999,0,70.900002,70.800003,67.800003
20161222110000,470.0,900.049988,58.923076,60,54.299999,0,70.900002,70.800003,67.800003
20161222111500,470.0,900.049988,58.923076,60,54.299999,0,70.900002,70.800003,67.800003
20161222113000,470.0,900.049988,58.923076,60,54.299999,0,70.800003,70.800003,67.800003
20161222114500,470.0,916.5,60.0,60,54.299999,0,70.699997,70.800003,67.800003
20161222120000,470.0,888.299988,58.153845,60,54.299999,0,70.699997,70.800003,67.800003
20161222121500,470.0,918.849976,60.153845,60,54.299999,0,70.699997,70.800003,67.800003
20161222123000,470.0,904.75,59.230769,60,54.299999,0,70.699997,70.800003,67.800003
20161222124500,470.0,890.650024,58.307694,60,54.299999,0,70.800003,70.800003,67.800003
20161222130000,470.0,900.049988,58.923076,61,54.299999,0,70.699997,70.800003,67.800003
20161222131500,470.0,923.549988,60.461538,61,54.299999,0,70.599998,70.800003,67.800003
20161222133000,470.0,904.75,59.230769,61,54.299999,0,70.5,70.800003,67.800003
20161222134500,470.0,895.349976,58.615383,61,54.299999,0,70.599998,70.800003,67.800003
20161222140000,470.0,907.099976,59.384614,61,54.299999,0,70.5,70.800003,67.800003
20161222141500,470.0,874.200012,57.23077,59,54.299999,0,70.699997,70.800003,67.800003
20161222143000,470.0,885.950012,58.000001,59,54.299999,0,70.699997,70.800003,67.800003
20161222144500,470.0,869.5,56.923077,60,54.299999,0,70.699997,70.800003,67.800003
20161222150000,470.0,885.950012,58.000001,60,54.299999,0,70.699997,70.800003,67.800003
20161222151500,470.0,885.950012,58.000001,60,54.299999,0,70.699997,70.800003,67.800003
20161222153000,470.0,895.349976,58.615383,60,54.299999,0,70.699997,70.800003,67.800003
20161222154500,470.0,895.349976,58.615383,60,54.299999,0,70.800003,70.800003,67.800003
20161222160000,470.0,878.900024,57.538463,60,54.299999,0,70.800003,70.800003,67.800003
20161222161500,470.0,878.900024,57.538463,60,54.299999,0,70.800003,70.800003,67.800003
20161222163000,470.0,878.900024,57.538463,60,54.299999,0,70.800003,70.800003,67.800003
20161222164500,470.0,878.900024,57.538463,60,54.299999,0,70.800003,70.800003,67.800003
20161222170000,470.0,864.799988,56.615384,60,54.299999,0,70.699997,70.800003,67.800003
20161222171500,470.0,895.349976,58.615383,60,54.299999,0,70.5,70.800003,67.800003
20161222173000,470.0,878.900024,57.538463,59,54.299999,0,70.400002,70.800003,67.800003
20161222174500,470.0,846.0,55.384615,58,54.299999,0,70.5,70.800003,67.800003
20161222180000,470.0,803.700012,52.615385,56,54.299999,0,70.5,70.800003,67.800003
20161222181500,470.0,763.75,50.0,54,54.299999,0,70.5,70.800003,67.800003
20161222183000,470.0,777.849976,50.923075,54,54.299999,0,70.699997,70.800003,67.800003
20161222184500,470.0,768.450012,50.307693,55,54.299999,0,70.699997,70.800003,67.800003
20161222190000,470.0,784.900024,51.384617,55,54.299999,0,70.699997,70.800003,67.800003
20161222191500,470.0,784.900024,51.384617,55,54.299999,0,70.699997,70.800003,67.800003
20161222193000,470.0,784.900024,51.384617,55,54.299999,0,70.699997,70.800003,67.800003
20161222194500,470.0,770.799988,50.461538,55,54.299999,0,70.800003,70.800003,67.800003
20161222200000,470.0,780.200012,51.076924,55,54.299999,0,70.699997,70.800003,67.800003
20161222201500,470.0,754.349976,49.384614,54,54.299999,0,70.599998,70.800003,67.800003
20161222203000,470.0,742.599976,48.615383,54,54.299999,0,70.5,70.699997,67.699997
20161222204500,470.0,770.799988,50.461538,54,54.299999,0,70.5,70.699997,67.699997
20161222210000,470.0,759.049988,49.692307,54,54.299999,0,70.599998,70.699997,67.699997
20161222211500,470.0,787.25,51.538462,54,54.299999,0,70.599998,70.800003,67.800003
20161222213000,470.0,761.400024,49.846155,54,54.299999,0,70.5,70.800003,67.800003
20161222214500,470.0,752.0,49.230769,53,54.299999,0,70.5,70.800003,67.800003
20161222220000,470.0,752.0,49.230769,53,54.299999,0,70.5,70.699997,67.699997
20161222221500,470.0,752.0,49.230769,53,54.299999,0,70.5,70.699997,67.699997
20161222223000,470.0,752.0,49.230769,53,54.299999,0,70.5,70.800003,67.800003
20161222224500,470.0,763.75,50.0,53,54.299999,0,70.5,70.800003,67.800003
20161222230000,470.0,752.0,49.230769,53,54.299999,0,70.5,70.800003,67.800003
20161222231500,470.0,752.0,49.230769,53,54.299999,0,70.5,70.800003,67.800003
20161222233000,470.0,700.299988,45.846153,51,54.299999,0,70.400002,70.800003,67.800003
20161222234500,470.0,587.5,38.461538,46,54.299999,0,70.5,70.699997,67.699997
20161223000000,470.0,596.900024,39.076925,46,54.299999,0,70.699997,70.800003,67.800003
20161223001500,470.0,585.150024,38.307694,46,54.299999,0,70.699997,70.699997,67.699997
20161223003000,470.0,585.150024,38.307694,46,54.299999,0,70.699997,70.800003,67.800003
20161223004500,470.0,585.150024,38.307694,46,54.299999,0,70.800003,70.699997,67.699997
20161223010000,470.0,585.150024,38.307694,46,54.299999,0,70.800003,70.699997,67.699997
20161223011500,470.0,578.099976,37.846152,46,54.299999,0,70.800003,70.699997,67.699997
20161223013000,470.0,589.849976,38.615383,46,54.299999,0,70.800003,70.599998,67.599998
20161223014500,470.0,603.950012,39.538462,47,54.299999,0,70.900002,70.699997,67.699997
20161223020000,470.0,571.049988,37.384615,47,54.299999,0,70.900002,70.699997,67.699997
20161223021500,470.0,589.849976,38.615383,47,54.299999,0,70.800003,70.699997,67.699997
20161223023000,470.0,578.099976,37.846152,47,54.299999,0,70.800003,70.699997,67.699997
20161223024500,470.0,585.150024,38.307694,47,54.299999,0,70.800003,70.599998,67.599998
20161223030000,470.0,585.150024,38.307694,48,54.299999,0,70.900002,70.599998,67.599998
20161223031500,470.0,613.349976,40.153845,47,54.299999,0,70.900002,70.699997,67.699997
20161223033000,470.0,580.450012,38.000001,47,54.299999,0,70.900002,70.599998,67.599998
20161223034500,470.0,589.849976,38.615383,47,54.299999,0,70.800003,70.699997,67.699997
20161223040000,470.0,571.049988,37.384615,46,54.299999,0,70.800003,70.699997,67.699997
20161223041500,470.0,596.900024,39.076925,47,54.299999,0,70.800003,70.699997,67.699997
20161223043000,470.0,587.5,38.461538,47,54.299999,0,70.800003,70.599998,67.599998
20161223044500,470.0,606.299988,39.692307,48,54.299999,0,70.900002,70.599998,67.599998
20161223050000,470.0,658.0,43.076923,50,54.299999,0,70.800003,70.599998,67.599998
20161223051500,470.0,716.75,46.923077,53,54.299999,0,70.900002,70.599998,67.599998
20161223053000,470.0,730.849976,47.846152,54,54.299999,0,70.800003,70.599998,67.599998
20161223054500,470.0,787.25,51.538462,55,54.299999,0,70.800003,70.599998,67.599998
20161223060000,470.0,799.0,52.307692,56,54.299999,0,70.800003,70.599998,67.599998
20161223061500,470.0,799.0,52.307692,56,54.299999,0,70.699997,70.599998,67.599998
20161223063000,470.0,799.0,52.307692,56,54.299999,0,70.599998,70.699997,67.699997
20161223064500,470.0,799.0,52.307692,56,54.299999,0,70.5,70.599998,67.599998
20161223070000,470.0,782.549988,51.230768,56,54.299999,0,70.5,70.599998,67.599998
20161223071500,470.0,782.549988,51.230768,56,54.299999,0,70.5,70.5,67.5
20161223073000,470.0,782.549988,51.230768,56,54.299999,0,70.5,70.599998,67.599998
20161223074500,470.0,782.549988,51.230768,56,54.299999,0,70.5,70.599998,67.599998
20161223080000,470.0,782.549988,51.230768,56,54.299999,0,70.599998,70.599998,67.599998
20161223081500,470.0,782.549988,51.230768,56,54.299999,0,70.5,70.5,67.5
20161223083000,470.0,782.549988,51.230768,56,54.299999,0,70.5,70.599998,67.599998
20161223084500,470.0,791.950012,51.846155,56,54.299999,0,70.5,70.5,67.5
20161223090000,470.0,763.75,50.0,56,54.299999,0,70.599998,70.5,67.5
20161223091500,470.0,789.599976,51.692306,56,54.299999,0,70.599998,70.599998,67.599998
20161223093000,470.0,789.599976,51.692306,56,54.299999,0,70.5,70.599998,67.599998
20161223094500,470.0,789.599976,51.692306,56,54.299999,0,70.400002,70.599998,67.599998
20161223100000,470.0,810.75,53.076923,56,54.299999,0,70.5,70.599998,67.599998
20161223101500,470.0,810.75,53.076923,56,54.299999,0,70.5,70.5,67.5
20161223103000,470.0,810.75,53.076923,56,54.299999,0,70.5,70.599998,67.599998
20161223104500,470.0,794.299988,51.999999,56,54.299999,0,70.5,70.5,67.5
20161223110000,470.0,808.400024,52.923078,56,54.299999,0,70.599998,70.599998,67.599998
20161223111500,470.0,820.150024,53.692309,56,55.099998,0,70.699997,70.599998,67.599998
20161223113000,470.0,808.400024,52.923078,56,55.099998,0,70.800003,70.599998,67.599998
20161223114500,470.0,808.400024,52.923078,56,55.099998,0,70.800003,70.599998,67.599998
20161223120000,470.0,808.400024,52.923078,56,55.099998,0,70.699997,70.599998,67.599998
20161223121500,470.0,808.400024,52.923078,56,55.099998,0,70.699997,70.599998,67.599998
20161223123000,470.0,799.0,52.307692,55,55.099998,0,70.800003,70.5,67.5
20161223124500,470.0,817.799988,53.538461,56,55.099998,0,70.800003,70.599998,67.599998
20161223130000,470.0,799.0,52.307692,56,55.099998,0,70.699997,70.599998,67.599998
20161223131500,470.0,817.799988,53.538461,56,55.099998,0,70.699997,70.5,67.5
20161223133000,470.0,808.400024,52.923078,56,55.099998,0,70.800003,70.5,67.5
20161223134500,470.0,885.950012,58.000001,60,55.099998,0,70.800003,70.5,67.5
20161223140000,470.0,862.450012,56.461539,60,55.099998,0,70.699997,70.5,67.5
20161223141500,470.0,862.450012,56.461539,60,55.099998,0,70.699997,70.599998,67.599998
20161223143000,470.0,862.450012,56.461539,60,55.099998,0,70.699997,70.5,67.5
20161223144500,470.0,888.299988,58.153845,60,55.099998,0,70.800003,70.599998,67.599998
20161223150000,470.0,876.549988,57.384615,60,55.099998,0,70.599998,70.599998,67.599998
20161223151500,470.0,876.549988,57.384615,60,55.099998,0,70.699997,70.599998,67.599998
20161223153000,470.0,876.549988,57.384615,60,55.099998,0,70.599998,70.599998,67.599998
20161223154500,470.0,888.299988,58.153845,60,55.099998,0,70.400002,70.599998,67.599998
20161223160000,470.0,878.900024,57.538463,60,55.099998,0,70.400002,70.599998,67.599998
20161223161500,470.0,878.900024,57.538463,60,55.099998,0,70.5,70.599998,67.599998
20161223163000,470.0,878.900024,57.538463,60,55.099998,0,70.300003,70.5,67.5
20161223164500,470.0,869.5,56.923077,60,54.299999,0,70.300003,70.5,67.5
20161223170000,470.0,902.400024,59.076925,60,54.299999,0,70.300003,70.599998,67.599998
20161223171500,470.0,862.450012,56.461539,60,54.299999,0,70.400002,70.5,67.5
20161223173000,470.0,888.299988,58.153845,60,54.299999,0,70.300003,70.400002,67.400002
20161223174500,470.0,864.799988,56.615384,60,54.299999,0,70.300003,70.400002,67.400002
20161223180000,470.0,864.799988,56.615384,59,54.299999,0,70.300003,70.5,67.5
20161223181500,470.0,766.099976,50.153845,56,54.299999,0,70.199997,70.400002,67.400002
20161223183000,470.0,766.099976,50.153845,55,54.299999,0,70.199997,70.5,67.5
20161223184500,470.0,749.650024,49.076925,55,54.299999,0,70.300003,70.5,67.5
20161223190000,470.0,749.650024,49.076925,55,54.299999,0,70.300003,70.400002,67.400002
20161223191500,470.0,737.900024,48.307694,55,54.299999,0,70.400002,70.400002,67.400002
20161223193000,470.0,737.900024,48.307694,55,54.299999,0,70.5,70.400002,67.400002
20161223194500,470.0,756.700012,49.538462,55,54.299999,0,70.400002,70.400002,67.400002
20161223200000,470.0,756.700012,49.538462,55,55.099998,0,70.400002,70.400002,67.400002
20161223201500,470.0,740.25,48.461538,55,55.099998,0,70.5,70.400002,67.400002
20161223203000,470.0,740.25,48.461538,55,55.099998,0,70.5,70.400002,67.400002
20161223204500,470.0,740.25,48.461538,55,55.099998,0,70.5,70.400002,67.400002
20161223210000,470.0,740.25,48.461538,55,55.099998,0,70.5,70.400002,67.400002
20161223211500,470.0,719.099976,47.076922,55,55.099998,0,70.5,70.400002,67.400002
20161223213000,470.0,742.599976,48.615383,55,55.099998,0,70.699997,70.5,67.5
20161223214500,470.0,780.200012,51.076924,56,55.099998,0,70.699997,70.400002,67.400002
20161223220000,470.0,780.200012,51.076924,56,55.099998,0,70.699997,70.5,67.5
20161223221500,470.0,834.25,54.615385,58,54.299999,0,70.800003,70.5,67.5
20161223223000,470.0,862.450012,56.461539,60,54.299999,0,70.800003,70.400002,67.400002
20161223224500,470.0,907.099976,59.384614,61,54.299999,0,70.800003,70.400002,67.400002
20161223230000,470.0,918.849976,60.153845,61,54.299999,0,70.699997,70.5,67.5
20161223231500,470.0,895.349976,58.615383,61,54.299999,0,70.699997,70.5,67.5
20161223233000,470.0,965.849976,63.230768,64,54.299999,0,70.699997,70.5,67.5
20161223234500,470.0,944.700012,61.846155,64,54.299999,0,70.699997,70.5,67.5
20161224000000,470.0,944.700012,61.846155,64,54.299999,0,70.699997,70.5,67.5
20161224001500,470.0,944.700012,61.846155,64,54.299999,0,70.699997,70.5,67.5
20161224003000,470.0,944.700012,61.846155,64,54.299999,0,70.699997,70.5,67.5
20161224004500,470.0,944.700012,61.846155,64,54.299999,0,70.599998,70.5,67.5
20161224010000,470.0,944.700012,61.846155,64,54.299999,0,70.5,70.400002,67.400002
20161224011500,470.0,984.650024,64.46154,64,54.299999,0,70.5,70.5,67.5
20161224013000,470.0,944.700012,61.846155,62,54.299999,0,70.400002,70.5,67.5
20161224014500,470.0,944.700012,61.846155,62,54.299999,0,70.400002,70.5,67.5
20161224020000,470.0,923.549988,60.461538,62,54.299999,0,70.400002,70.5,67.5
20161224021500,470.0,944.700012,61.846155,62,54.299999,0,70.300003,70.5,67.5
20161224023000,470.0,965.849976,63.230768,62,54.299999,0,70.300003,70.400002,67.400002
20161224024500,470.0,984.650024,64.46154,62,54.299999,0,70.300003,70.400002,67.400002
20161224030000,470.0,944.700012,61.846155,61,54.299999,0,70.199997,70.400002,67.400002
20161224031500,470.0,904.75,59.230769,60,54.299999,0,70.300003,70.400002,67.400002
20161224033000,470.0,904.75,59.230769,60,54.299999,0,70.400002,70.400002,67.400002
20161224034500,470.0,904.75,59.230769,60,54.299999,0,70.400002,70.400002,67.400002
20161224040000,470.0,883.599976,57.846152,60,54.299999,0,70.400002,70.400002,67.400002
20161224041500,470.0,904.75,59.230769,60,54.299999,0,70.400002,70.400002,67.400002
20161224043000,470.0,904.75,59.230769,60,54.299999,0,70.400002,70.400002,67.400002
20161224044500,470.0,883.599976,57.846152,60,54.299999,0,70.5,70.400002,67.400002
20161224050000,470.0,904.75,59.230769,60,54.299999,0,70.5,70.5,67.5
20161224051500,470.0,883.599976,57.846152,60,54.299999,0,70.5,70.400002,67.400002
20161224053000,470.0,923.549988,60.461538,60,54.299999,0,70.599998,70.400002,67.400002
20161224054500,470.0,883.599976,57.846152,60,54.299999,0,70.400002,70.400002,67.400002
20161224060000,470.0,883.599976,57.846152,60,54.299999,0,70.300003,70.400002,67.400002
20161224061500,470.0,883.599976,57.846152,60,54.299999,0,70.300003,70.400002,67.400002
20161224063000,470.0,883.599976,57.846152,60,54.299999,0,70.300003,70.5,67.5
20161224064500,470.0,883.599976,57.846152,60,54.299999,0,70.300003,70.400002,67.400002
20161224070000,470.0,486.450012,31.846155,42,69.599998,100,70.5,74.599998,71.599998
20161224071500,470.0,486.450012,31.846155,42,79.099998,100,71.300003,74.599998,71.599998
20161224073000,470.0,477.049988,31.230768,42,72.5,100,71.5,74.599998,71.599998
20161224074500,470.0,453.549988,29.692307,42,75.800003,100,71.599998,74.599998,71.599998
20161224080000,470.0,458.25,30.0,42,56.0,0,71.800003,74.599998,71.599998
20161224081500,470.0,444.149994,29.076923,42,54.700001,0,71.699997,74.699997,71.699997
20161224083000,470.0,462.950012,30.307693,42,54.700001,0,71.599998,74.699997,71.699997
20161224084500,470.0,453.549988,29.692307,42,54.700001,0,71.5,74.699997,71.699997
20161224090000,470.0,453.549988,29.692307,42,54.700001,100,71.5,74.699997,71.699997
20161224091500,470.0,458.25,30.0,42,54.700001,100,71.599998,74.699997,71.699997
20161224093000,470.0,453.549988,29.692307,42,54.700001,100,71.699997,74.699997,71.699997
20161224094500,470.0,453.549988,29.692307,42,54.700001,100,71.800003,74.699997,71.699997
20161224100000,470.0,453.549988,29.692307,42,55.299999,100,71.800003,74.699997,71.699997
20161224101500,470.0,458.25,30.0,42,55.299999,100,71.900002,74.699997,71.699997
20161224103000,470.0,448.850006,29.384616,42,55.299999,0,71.900002,74.699997,71.699997
20161224104500,470.0,444.149994,29.076923,42,54.700001,0,72.199997,74.699997,71.699997
20161224110000,470.0,453.549988,29.692307,42,54.700001,0,72.099998,74.699997,71.699997
20161224111500,470.0,448.850006,29.384616,43,55.5,0,72.099998,74.699997,71.699997
20161224113000,470.0,470.0,30.769231,43,55.5,0,72.099998,74.699997,71.699997
20161224114500,470.0,481.75,31.538462,43,55.5,0,71.900002,74.699997,71.699997
20161224120000,470.0,481.75,31.538462,43,55.5,0,71.800003,74.699997,71.699997
20161224121500,470.0,458.25,30.0,43,55.5,0,71.900002,74.699997,71.699997
20161224123000,470.0,462.950012,30.307693,43,55.5,0,71.900002,74.699997,71.699997
20161224124500,470.0,481.75,31.538462,43,55.5,0,72.0,74.699997,71.699997
20161224130000,470.0,467.649994,30.615384,43,55.5,0,72.0,74.699997,71.699997
20161224131500,470.0,477.049988,31.230768,43,55.5,0,71.900002,74.699997,71.699997
20161224133000,470.0,477.049988,31.230768,43,55.5,0,71.900002,74.699997,71.699997
20161224134500,470.0,467.649994,30.615384,43,55.5,0,72.0,74.699997,71.699997
20161224140000,470.0,481.75,31.538462,43,55.5,0,72.099998,74.699997,71.699997
20161224141500,470.0,488.799988,31.999999,43,55.5,0,72.099998,74.699997,71.699997
20161224143000,470.0,462.950012,30.307693,43,55.5,0,72.099998,74.699997,71.699997
20161224144500,470.0,486.450012,31.846155,43,55.5,0,71.900002,74.699997,71.699997
20161224150000,470.0,486.450012,31.846155,43,54.700001,0,71.900002,74.699997,71.699997
20161224151500,470.0,477.049988,31.230768,43,54.700001,0,72.099998,74.699997,71.699997
20161224153000,470.0,477.049988,31.230768,43,54.700001,0,72.199997,74.699997,71.699997
20161224154500,470.0,477.049988,31.230768,43,76.800003,100,72.199997,77.099998,74.099998
20161224160000,470.0,477.049988,31.230768,43,72.900002,100,72.300003,77.099998,74.099998
20161224161500,470.0,477.049988,31.230768,43,77.900002,100,72.300003,77.099998,74.099998
20161224163000,470.0,477.049988,31.230768,43,73.400002,100,72.599998,77.099998,74.099998
20161224164500,470.0,498.200012,32.615385,43,75.400002,100,72.400002,77.099998,74.099998
20161224170000,470.0,477.049988,31.230768,43,78.599998,100,72.599998,77.099998,74.099998
20161224171500,470.0,498.200012,32.615385,43,73.0,100,72.599998,77.099998,74.099998
20161224173000,470.0,498.200012,32.615385,43,82.599998,100,72.900002,77.099998,74.099998
20161224174500,470.0,488.799988,31.999999,43,72.5,100,72.699997,77.099998,74.099998
20161224180000,470.0,500.549988,32.76923,43,86.800003,100,72.699997,77.099998,74.099998
20161224181500,470.0,493.5,32.307692,43,72.400002,100,73.099998,77.099998,74.099998
20161224183000,470.0,493.5,32.307692,43,80.800003,100,72.599998,77.099998,74.099998
20161224184500,470.0,493.5,32.307692,43,75.0,100,73.099998,77.099998,74.099998
20161224190000,470.0,500.549988,32.76923,43,73.5,100,73.099998,77.099998,74.099998
20161224191500,470.0,500.549988,32.76923,43,81.099998,100,73.099998,77.099998,74.099998
20161224193000,470.0,486.450012,31.846155,43,72.5,100,73.099998,77.099998,74.099998
20161224194500,470.0,507.600006,33.23077,43,82.300003,100,72.900002,77.099998,74.099998
20161224200000,470.0,493.5,32.307692,43,79.0,100,73.099998,77.099998,74.099998
20161224201500,470.0,493.5,32.307692,42,73.400002,100,72.800003,77.099998,74.099998
20161224203000,470.0,486.450012,31.846155,41,84.599998,100,72.800003,77.099998,74.099998
20161224204500,470.0,493.5,32.307692,41,73.0,100,73.0,77.099998,74.099998
20161224210000,470.0,470.0,30.769231,41,87.5,100,72.800003,77.099998,74.099998
20161224211500,470.0,470.0,30.769231,41,73.5,100,72.699997,77.099998,74.099998
20161224213000,470.0,470.0,30.769231,41,78.900002,100,72.699997,77.099998,74.099998
20161224214500,470.0,470.0,30.769231,41,84.300003,100,73.0,77.099998,74.099998
20161224220000,470.0,462.950012,30.307693,41,73.0,100,73.099998,77.099998,74.099998
20161224221500,470.0,470.0,30.769231,41,84.199997,100,73.099998,77.099998,74.099998
20161224223000,470.0,486.450012,31.846155,41,72.5,100,73.300003,77.099998,74.099998
20161224224500,470.0,486.450012,31.846155,41,87.900002,100,73.300003,77.099998,74.099998
20161224230000,470.0,467.649994,30.615384,41,73.099998,100,73.199997,77.099998,74.099998
20161224231500,470.0,477.049988,31.230768,41,84.800003,100,73.099998,77.099998,74.099998
20161224233000,470.0,477.049988,31.230768,41,75.099998,100,72.900002,77.099998,74.099998
20161224234500,470.0,477.049988,31.230768,41,74.199997,100,73.0,77.099998,74.099998
20161225000000,470.0,477.049988,31.230768,41,80.199997,100,73.199997,77.099998,74.099998
20161225001500,470.0,477.049988,31.230768,41,73.5,100,73.300003,77.099998,74.099998
20161225003000,470.0,467.649994,30.615384,41,80.599998,100,73.099998,77.099998,74.099998
20161225004500,470.0,467.649994,30.615384,41,73.0,100,73.400002,77.099998,74.099998
20161225010000,470.0,467.649994,30.615384,41,83.199997,100,73.300003,77.099998,74.099998
20161225011500,470.0,467.649994,30.615384,41,79.099998,100,73.199997,77.099998,74.099998
20161225013000,470.0,486.450012,31.846155,41,73.5,100,73.199997,77.099998,74.099998
20161225014500,470.0,458.25,30.0,41,88.0,100,73.099998,77.099998,74.099998
20161225020000,470.0,467.649994,30.615384,41,75.699997,100,73.400002,77.099998,74.099998
20161225021500,470.0,481.75,31.538462,41,74.900002,100,73.199997,77.099998,74.099998
20161225023000,470.0,481.75,31.538462,41,82.0,100,73.300003,77.099998,74.099998
20161225024500,470.0,481.75,31.538462,41,73.0,100,73.099998,77.099998,74.099998
20161225030000,470.0,470.0,30.769231,41,87.0,100,73.0,77.099998,74.099998
20161225031500,470.0,481.75,31.538462,41,73.0,100,73.5,77.099998,74.099998
20161225033000,470.0,481.75,31.538462,41,77.800003,100,73.400002,77.099998,74.099998
20161225034500,470.0,481.75,31.538462,41,81.0,100,73.599998,77.099998,74.099998
20161225040000,470.0,467.649994,30.615384,41,73.0,100,73.5,77.099998,74.099998
20161225041500,470.0,467.649994,30.615384,41,87.0,100,73.5,77.099998,74.099998
20161225043000,470.0,477.049988,31.230768,41,73.400002,100,73.300003,77.099998,74.099998
20161225044500,470.0,467.649994,30.615384,41,85.199997,100,73.199997,77.099998,74.099998
20161225050000,470.0,458.25,30.0,41,74.800003,100,73.199997,77.099998,74.099998
20161225051500,470.0,481.75,31.538462,41,79.800003,100,73.199997,77.099998,74.099998
20161225053000,470.0,470.0,30.769231,41,74.800003,100,73.599998,77.099998,74.099998
20161225054500,470.0,470.0,30.769231,41,77.300003,100,73.400002,77.099998,74.099998
20161225060000,470.0,470.0,30.769231,41,79.599998,100,73.599998,77.099998,74.099998
20161225061500,470.0,462.950012,30.307693,41,75.099998,100,73.5,77.099998,74.099998
20161225063000,470.0,467.649994,30.615384,41,80.599998,100,73.400002,77.099998,74.099998
20161225064500,470.0,467.649994,30.615384,41,73.5,100,73.400002,77.099998,74.099998
20161225070000,470.0,458.25,30.0,41,87.5,100,73.300003,77.099998,74.099998
20161225071500,470.0,448.850006,29.384616,41,74.0,100,73.5,77.099998,74.099998
20161225073000,470.0,458.25,30.0,41,89.0,100,73.5,77.099998,74.099998
20161225074500,470.0,444.149994,29.076923,41,74.0,100,73.300003,77.099998,74.099998
20161225080000,470.0,458.25,30.0,41,86.400002,100,73.400002,77.099998,74.099998
20161225081500,470.0,462.950012,30.307693,41,74.5,100,73.5,77.099998,74.099998
20161225083000,470.0,467.649994,30.615384,41,79.0,100,73.300003,77.099998,74.099998
20161225084500,470.0,467.649994,30.615384,41,79.0,100,73.5,77.099998,74.099998
20161225090000,470.0,467.649994,30.615384,41,75.400002,100,73.400002,77.099998,74.099998
20161225091500,470.0,453.549988,29.692307,41,81.800003,100,73.699997,77.099998,74.099998
20161225093000,470.0,1238.449951,81.07692,100,56.299999,0,73.900002,74.0,71.0
20161225094500,470.0,1297.199951,84.923074,97,55.200001,0,73.800003,74.0,71.0
20161225100000,470.0,944.700012,61.846155,61,55.200001,0,73.0,74.0,71.0
20161225101500,470.0,667.400024,43.692309,49,54.299999,0,72.900002,74.0,71.0
20161225103000,470.0,493.5,32.307692,42,54.299999,0,72.699997,74.0,71.0
20161225104500,470.0,493.5,32.307692,42,54.299999,0,72.800003,74.0,71.0
20161225110000,470.0,477.049988,31.230768,41,54.299999,0,72.800003,74.0,71.0
20161225111500,470.0,498.200012,32.615385,42,54.299999,0,72.599998,74.0,71.0
20161225113000,470.0,498.200012,32.615385,42,54.299999,0,72.800003,74.0,71.0
20161225114500,470.0,498.200012,32.615385,42,54.299999,0,72.699997,74.0,71.0
20161225120000,470.0,498.200012,32.615385,42,54.299999,0,72.800003,74.0,71.0
20161225121500,470.0,470.0,30.769231,42,55.099998,0,72.699997,74.0,71.0
20161225123000,470.0,488.799988,31.999999,42,55.099998,0,72.699997,74.0,71.0
20161225124500,470.0,488.799988,31.999999,42,55.099998,0,72.699997,74.0,71.0
20161225130000,470.0,488.799988,31.999999,42,55.099998,0,72.599998,74.0,71.0
20161225131500,470.0,488.799988,31.999999,42,55.099998,0,72.599998,74.0,71.0
20161225133000,470.0,488.799988,31.999999,42,55.099998,0,72.599998,74.0,71.0
20161225134500,470.0,477.049988,31.230768,42,55.099998,0,72.599998,74.0,71.0
20161225140000,470.0,486.450012,31.846155,42,55.099998,0,72.5,74.0,71.0
20161225141500,470.0,493.5,32.307692,42,55.099998,0,72.800003,74.0,71.0
20161225143000,470.0,493.5,32.307692,42,55.099998,0,72.699997,74.0,71.0
20161225144500,470.0,493.5,32.307692,42,55.099998,0,72.5,74.0,71.0
20161225150000,470.0,493.5,32.307692,42,55.099998,0,72.400002,74.0,71.0
20161225151500,470.0,500.549988,32.76923,42,55.099998,0,72.5,74.0,71.0
20161225153000,470.0,500.549988,32.76923,42,55.099998,0,72.400002,74.0,71.0
20161225154500,470.0,500.549988,32.76923,42,55.099998,0,72.300003,74.0,71.0
20161225160000,470.0,488.799988,31.999999,42,55.099998,0,72.300003,74.0,71.0
20161225161500,470.0,488.799988,31.999999,42,55.099998,0,72.300003,74.0,71.0
20161225163000,470.0,488.799988,31.999999,42,55.099998,0,72.400002,74.300003,71.300003
20161225164500,470.0,481.75,31.538462,42,55.099998,0,72.300003,74.300003,71.300003
20161225170000,470.0,493.5,32.307692,42,54.299999,0,72.400002,74.300003,71.300003
20161225171500,470.0,481.75,31.538462,42,54.299999,0,72.400002,74.300003,71.300003
20161225173000,470.0,481.75,31.538462,42,54.299999,0,72.400002,74.300003,71.300003
20161225174500,470.0,481.75,31.538462,42,54.299999,0,72.400002,74.300003,71.300003
20161225180000,470.0,481.75,31.538462,42,54.299999,0,72.400002,74.300003,71.300003
20161225181500,470.0,470.0,30.769231,42,54.299999,0,72.199997,74.300003,71.300003
20161225183000,470.0,477.049988,31.230768,42,54.299999,0,72.0,74.300003,71.300003
20161225184500,470.0,458.25,30.0,42,54.299999,0,72.099998,74.300003,71.300003
20161225190000,470.0,477.049988,31.230768,42,54.299999,0,72.099998,74.300003,71.300003
20161225191500,470.0,507.600006,33.23077,43,54.299999,0,71.900002,74.300003,71.300003
20161225193000,470.0,470.0,30.769231,42,54.299999,0,71.900002,74.300003,71.300003
20161225194500,470.0,500.549988,32.76923,43,54.299999,0,71.900002,74.300003,71.300003
