PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225200000,470.0,507.600006,33.23077,43,55.099998,0,71.900002,74.300003,71.300003
20161225201500,470.0,488.799988,31.999999,42,55.099998,0,71.900002,74.300003,71.300003
20161225203000,470.0,488.799988,31.999999,42,55.099998,0,71.699997,74.300003,71.300003
20161225204500,470.0,500.549988,32.76923,42,55.099998,0,71.900002,74.300003,71.300003
20161225210000,470.0,500.549988,32.76923,42,55.099998,0,71.5,74.300003,71.300003
20161225211500,470.0,500.549988,32.76923,42,55.099998,0,71.5,74.300003,71.300003
20161225213000,470.0,507.600006,33.23077,42,55.099998,0,71.599998,74.300003,71.300003
20161225214500,470.0,488.799988,31.999999,42,54.299999,0,71.5,74.300003,71.300003
20161225220000,470.0,500.549988,32.76923,42,54.299999,0,71.699997,74.300003,71.300003
20161225221500,470.0,500.549988,32.76923,42,54.299999,0,71.5,74.300003,71.300003
20161225223000,470.0,481.75,31.538462,42,54.299999,0,71.5,74.300003,71.300003
20161225224500,470.0,467.649994,30.615384,42,54.299999,0,71.5,74.300003,71.300003
20161225230000,470.0,488.799988,31.999999,42,54.299999,0,71.599998,74.300003,71.300003
20161225231500,470.0,488.799988,31.999999,42,54.299999,0,71.400002,74.300003,71.300003
20161225233000,470.0,477.049988,31.230768,42,54.299999,0,71.699997,74.300003,71.300003
20161225234500,470.0,493.5,32.307692,42,54.299999,0,71.900002,74.300003,71.300003
20161226000000,470.0,493.5,32.307692,42,54.299999,0,72.099998,74.300003,71.300003
20161226001500,470.0,486.450012,31.846155,42,54.299999,0,72.099998,74.300003,71.300003
20161226003000,470.0,493.5,32.307692,42,54.299999,0,72.199997,74.300003,71.300003
20161226004500,470.0,507.600006,33.23077,42,54.299999,0,72.099998,74.300003,71.300003
20161226010000,470.0,481.75,31.538462,42,54.299999,0,72.199997,74.300003,71.300003
20161226011500,470.0,493.5,32.307692,42,54.299999,0,72.300003,74.300003,71.300003
20161226013000,470.0,493.5,32.307692,42,54.299999,0,72.099998,74.300003,71.300003
20161226014500,470.0,493.5,32.307692,42,54.299999,0,72.099998,74.300003,71.300003
20161226020000,470.0,493.5,32.307692,42,54.299999,0,72.199997,74.300003,71.300003
20161226021500,470.0,470.0,30.769231,42,54.299999,0,72.199997,74.300003,71.300003
20161226023000,470.0,481.75,31.538462,42,54.299999,0,72.199997,74.300003,71.300003
20161226024500,470.0,488.799988,31.999999,42,54.299999,0,72.400002,74.300003,71.300003
20161226030000,470.0,514.650024,33.692309,42,54.299999,0,72.300003,74.300003,71.300003
20161226031500,470.0,488.799988,31.999999,42,54.299999,0,72.300003,74.300003,71.300003
20161226033000,470.0,488.799988,31.999999,42,54.299999,0,72.300003,74.300003,71.300003
20161226034500,470.0,477.049988,31.230768,42,54.299999,0,72.400002,74.300003,71.300003
20161226040000,470.0,488.799988,31.999999,43,54.299999,0,72.300003,74.300003,71.300003
20161226041500,470.0,488.799988,31.999999,43,54.299999,0,72.099998,74.300003,71.300003
20161226043000,470.0,481.75,31.538462,43,54.299999,0,72.199997,74.300003,71.300003
20161226044500,470.0,493.5,32.307692,43,54.299999,0,72.099998,74.300003,71.300003
20161226050000,470.0,493.5,32.307692,43,54.299999,0,71.900002,74.300003,71.300003
20161226051500,470.0,481.75,31.538462,43,54.299999,0,71.900002,74.300003,71.300003
20161226053000,470.0,493.5,32.307692,43,54.900002,0,71.800003,74.300003,71.300003
20161226054500,470.0,493.5,32.307692,43,54.900002,0,71.900002,74.300003,71.300003
20161226060000,470.0,493.5,32.307692,43,54.900002,0,71.699997,74.300003,71.300003
20161226061500,470.0,493.5,32.307692,42,54.900002,0,71.699997,74.300003,71.300003
20161226063000,470.0,493.5,32.307692,42,54.900002,0,71.699997,74.300003,71.300003
20161226064500,470.0,1280.75,83.846154,100,54.900002,0,72.099998,70.400002,67.400002
20161226070000,470.0,1421.75,93.076923,100,54.900002,0,71.699997,70.400002,67.400002
20161226071500,470.0,1421.75,93.076923,100,54.299999,0,71.300003,70.400002,67.400002
20161226073000,470.0,1421.75,93.076923,100,54.299999,0,71.0,70.400002,67.400002
20161226074500,470.0,1421.75,93.076923,100,54.299999,0,70.900002,70.400002,67.400002
20161226080000,470.0,1421.75,93.076923,100,54.299999,0,70.599998,70.400002,67.400002
20161226081500,470.0,1421.75,93.076923,100,54.299999,0,70.400002,70.400002,67.400002
20161226083000,470.0,1421.75,93.076923,100,54.299999,0,70.199997,70.400002,67.400002
20161226084500,470.0,1447.599976,94.769229,99,54.299999,0,70.0,70.400002,67.400002
20161226090000,470.0,1367.699951,89.538458,83,54.299999,0,69.900002,70.400002,67.400002
20161226091500,470.0,1280.75,83.846154,77,54.299999,0,69.900002,70.400002,67.400002
20161226093000,470.0,1222.0,80.0,73,54.299999,0,69.900002,70.400002,67.400002
20161226094500,470.0,1125.650024,73.692309,69,54.299999,0,69.900002,70.400002,67.400002
20161226100000,470.0,1111.550049,72.769234,68,54.299999,0,70.0,70.400002,67.400002
20161226101500,470.0,1092.75,71.538462,66,55.099998,0,70.099998,70.400002,67.400002
20161226103000,470.0,458.25,30.0,41,71.599998,100,70.800003,73.900002,70.900002
20161226104500,470.0,448.850006,29.384616,41,55.200001,0,70.900002,73.900002,70.900002
20161226110000,470.0,458.25,30.0,41,55.200001,0,70.800003,73.900002,70.900002
20161226111500,470.0,462.950012,30.307693,41,55.200001,0,71.0,73.900002,70.900002
20161226113000,470.0,439.450012,28.769232,41,55.200001,0,70.900002,73.900002,70.900002
20161226114500,470.0,439.450012,28.769232,41,55.200001,0,70.900002,73.900002,70.900002
20161226120000,470.0,470.0,30.769231,42,55.200001,0,71.0,73.900002,70.900002
20161226121500,470.0,462.950012,30.307693,42,55.200001,0,70.900002,73.900002,70.900002
20161226123000,470.0,453.549988,29.692307,42,55.200001,0,71.099998,73.900002,70.900002
20161226124500,470.0,458.25,30.0,42,55.200001,0,71.199997,73.900002,70.900002
20161226130000,470.0,448.850006,29.384616,42,55.200001,0,71.400002,73.900002,70.900002
20161226131500,470.0,477.049988,31.230768,42,55.200001,0,71.5,73.900002,70.900002
20161226133000,470.0,462.950012,30.307693,43,55.200001,0,71.599998,73.900002,70.900002
20161226134500,470.0,512.299988,33.538461,45,55.200001,0,72.099998,73.900002,70.900002
20161226140000,470.0,481.75,31.538462,44,55.200001,0,71.699997,73.900002,70.900002
20161226141500,470.0,493.5,32.307692,44,55.200001,0,71.699997,73.900002,70.900002
20161226143000,470.0,493.5,32.307692,44,55.200001,0,71.699997,73.900002,70.900002
20161226144500,470.0,493.5,32.307692,44,55.200001,0,71.900002,73.900002,70.900002
20161226150000,470.0,493.5,32.307692,44,55.200001,0,71.699997,73.900002,70.900002
20161226151500,470.0,467.649994,30.615384,43,55.200001,0,71.800003,73.900002,70.900002
20161226153000,470.0,477.049988,31.230768,43,55.200001,0,71.699997,73.900002,70.900002
20161226154500,470.0,470.0,30.769231,43,55.200001,0,71.800003,73.900002,70.900002
20161226160000,470.0,481.75,31.538462,43,55.200001,0,71.800003,73.900002,70.900002
20161226161500,470.0,481.75,31.538462,43,55.200001,0,71.800003,73.900002,70.900002
20161226163000,470.0,481.75,31.538462,43,55.200001,0,71.599998,73.900002,70.900002
20161226164500,470.0,493.5,32.307692,43,55.200001,0,71.699997,73.900002,70.900002
20161226170000,470.0,486.450012,31.846155,43,55.200001,0,71.699997,73.900002,70.900002
20161226171500,470.0,498.200012,32.615385,43,55.200001,0,71.699997,73.900002,70.900002
20161226173000,470.0,467.649994,30.615384,43,55.200001,0,71.699997,73.900002,70.900002
20161226174500,470.0,467.649994,30.615384,43,55.200001,0,71.599998,73.900002,70.900002
20161226180000,470.0,488.799988,31.999999,43,55.200001,0,71.599998,73.900002,70.900002
20161226181500,470.0,467.649994,30.615384,43,55.200001,0,71.699997,73.900002,70.900002
20161226183000,470.0,467.649994,30.615384,43,54.400002,0,71.5,73.900002,70.900002
20161226184500,470.0,488.799988,31.999999,44,54.400002,0,71.699997,73.900002,70.900002
20161226190000,470.0,498.200012,32.615385,44,54.400002,0,71.5,73.900002,70.900002
20161226191500,470.0,507.600006,33.23077,44,54.400002,0,71.599998,73.900002,70.900002
20161226193000,470.0,486.450012,31.846155,43,54.400002,0,71.599998,73.900002,70.900002
20161226194500,470.0,498.200012,32.615385,43,54.400002,0,71.400002,73.900002,70.900002
20161226200000,470.0,498.200012,32.615385,43,54.400002,0,71.400002,73.900002,70.900002
20161226201500,470.0,477.049988,31.230768,43,54.400002,0,71.400002,73.900002,70.900002
20161226203000,470.0,488.799988,31.999999,43,54.400002,0,71.300003,73.900002,70.900002
20161226204500,470.0,488.799988,31.999999,43,54.400002,0,71.5,73.900002,70.900002
20161226210000,470.0,488.799988,31.999999,43,54.400002,0,71.400002,73.900002,70.900002
20161226211500,470.0,488.799988,31.999999,43,54.400002,0,71.300003,73.900002,70.900002
20161226213000,470.0,477.049988,31.230768,43,54.400002,0,71.099998,73.900002,70.900002
20161226214500,470.0,493.5,32.307692,43,54.400002,0,71.199997,73.900002,70.900002
20161226220000,470.0,493.5,32.307692,42,54.400002,0,71.199997,73.900002,70.900002
20161226221500,470.0,493.5,32.307692,42,54.400002,0,71.0,73.900002,70.900002
20161226223000,470.0,486.450012,31.846155,42,54.400002,0,71.300003,73.900002,70.900002
20161226224500,470.0,498.200012,32.615385,42,54.400002,0,71.400002,73.900002,70.900002
20161226230000,470.0,470.0,30.769231,42,54.400002,0,71.400002,73.900002,70.900002
20161226231500,470.0,470.0,30.769231,42,54.400002,0,71.5,73.900002,70.900002
20161226233000,470.0,481.75,31.538462,42,54.400002,0,71.699997,73.900002,70.900002
20161226234500,470.0,458.25,30.0,42,54.400002,0,71.400002,73.900002,70.900002
20161227000000,470.0,467.649994,30.615384,42,54.400002,0,71.699997,73.900002,70.900002
20161227001500,470.0,498.200012,32.615385,43,54.400002,0,71.800003,73.900002,70.900002
20161227003000,470.0,498.200012,32.615385,42,54.400002,0,71.800003,73.900002,70.900002
20161227004500,470.0,488.799988,31.999999,43,54.400002,0,71.900002,73.900002,70.900002
20161227010000,470.0,488.799988,31.999999,44,54.400002,0,71.599998,73.900002,70.900002
20161227011500,470.0,488.799988,31.999999,43,54.400002,0,71.400002,73.900002,70.900002
20161227013000,470.0,500.549988,32.76923,43,54.400002,0,71.300003,73.900002,70.900002
20161227014500,470.0,488.799988,31.999999,43,54.400002,0,71.199997,73.900002,70.900002
20161227020000,470.0,477.049988,31.230768,43,54.400002,0,71.199997,73.900002,70.900002
20161227021500,470.0,486.450012,31.846155,43,54.400002,0,71.199997,73.900002,70.900002
20161227023000,470.0,486.450012,31.846155,43,54.400002,0,71.099998,73.900002,70.900002
20161227024500,470.0,486.450012,31.846155,43,54.400002,0,71.300003,73.900002,70.900002
20161227030000,470.0,500.549988,32.76923,43,54.400002,0,71.400002,73.900002,70.900002
20161227031500,470.0,500.549988,32.76923,43,54.400002,0,71.5,73.900002,70.900002
20161227033000,470.0,458.25,30.0,43,54.400002,0,71.300003,73.900002,70.900002
20161227034500,470.0,481.75,31.538462,43,54.400002,0,71.199997,73.900002,70.900002
20161227040000,470.0,488.799988,31.999999,43,54.400002,0,71.199997,73.900002,70.900002
20161227041500,470.0,470.0,30.769231,43,54.400002,0,71.199997,73.900002,70.900002
20161227043000,470.0,477.049988,31.230768,43,54.400002,0,71.199997,73.900002,70.900002
20161227044500,470.0,470.0,30.769231,43,54.400002,0,71.099998,73.900002,70.900002
20161227050000,470.0,481.75,31.538462,43,54.400002,0,71.199997,73.900002,70.900002
20161227051500,470.0,500.549988,32.76923,43,54.400002,0,71.199997,73.900002,70.900002
20161227053000,470.0,488.799988,31.999999,43,54.400002,0,71.099998,73.900002,70.900002
20161227054500,470.0,488.799988,31.999999,43,54.400002,0,71.199997,73.900002,70.900002
20161227060000,470.0,488.799988,31.999999,43,54.400002,0,71.199997,73.900002,70.900002
20161227061500,470.0,477.049988,31.230768,43,54.400002,0,71.300003,73.900002,70.900002
20161227063000,470.0,507.600006,33.23077,43,54.400002,0,71.199997,73.900002,70.900002
20161227064500,470.0,500.549988,32.76923,43,54.400002,0,71.199997,73.900002,70.900002
20161227070000,470.0,477.049988,31.230768,43,55.099998,0,71.400002,73.900002,70.900002
20161227071500,470.0,477.049988,31.230768,43,55.099998,0,71.400002,73.900002,70.900002
20161227073000,470.0,477.049988,31.230768,43,55.099998,0,71.099998,73.900002,70.900002
20161227074500,470.0,486.450012,31.846155,43,55.099998,0,71.199997,73.900002,70.900002
20161227080000,470.0,578.099976,37.846152,51,55.099998,0,71.199997,71.400002,68.400002
20161227081500,470.0,1222.0,80.0,73,55.099998,0,71.199997,71.400002,68.400002
20161227083000,470.0,1073.949951,70.307689,67,55.099998,0,70.900002,71.400002,68.400002
20161227084500,470.0,965.849976,63.230768,63,54.299999,0,70.800003,71.400002,68.400002
20161227090000,470.0,829.549988,54.307692,56,54.299999,0,70.800003,71.400002,68.400002
20161227091500,470.0,719.099976,47.076922,52,54.299999,0,70.699997,71.400002,68.400002
20161227093000,470.0,580.450012,38.000001,47,54.299999,0,70.699997,71.400002,68.400002
20161227094500,470.0,500.549988,32.76923,43,54.299999,0,70.800003,71.400002,68.400002
20161227100000,470.0,500.549988,32.76923,42,54.299999,0,70.900002,71.400002,68.400002
20161227101500,470.0,524.049988,34.307692,44,55.099998,0,71.199997,71.400002,68.400002
20161227103000,470.0,535.799988,35.076922,44,55.099998,0,71.599998,71.400002,68.400002
20161227104500,470.0,514.650024,33.692309,44,55.099998,0,71.300003,71.400002,68.400002
20161227110000,470.0,514.650024,33.692309,44,55.099998,0,71.5,71.400002,68.400002
20161227111500,470.0,514.650024,33.692309,44,55.099998,0,71.400002,71.400002,68.400002
20161227113000,470.0,533.450012,34.923078,44,55.099998,0,71.599998,71.400002,68.400002
20161227114500,470.0,547.549988,35.846153,45,55.099998,0,71.699997,71.400002,68.400002
20161227120000,470.0,554.599976,36.307691,47,55.099998,0,71.699997,71.400002,68.400002
20161227121500,470.0,580.450012,38.000001,47,55.099998,0,71.5,71.400002,68.400002
20161227123000,470.0,556.950012,36.461539,47,55.099998,0,71.599998,71.400002,68.400002
20161227124500,470.0,566.349976,37.076922,47,55.099998,0,71.699997,71.400002,68.400002
20161227130000,470.0,625.099976,40.923075,50,55.099998,0,71.699997,71.400002,68.400002
20161227131500,470.0,695.599976,45.53846,52,55.099998,0,71.800003,71.400002,68.400002
20161227133000,470.0,702.650024,46.000002,53,55.099998,0,71.699997,71.400002,68.400002
20161227134500,470.0,693.25,45.384615,53,55.099998,0,71.599998,71.400002,68.400002
20161227140000,470.0,712.049988,46.615384,53,55.099998,0,71.5,71.400002,68.400002
20161227141500,470.0,702.650024,46.000002,53,55.099998,0,71.5,71.400002,68.400002
20161227143000,470.0,693.25,45.384615,53,55.099998,0,71.400002,71.400002,68.400002
20161227144500,470.0,723.799988,47.384615,53,55.099998,0,71.300003,71.400002,68.400002
20161227150000,470.0,723.799988,47.384615,52,55.099998,0,71.400002,71.400002,68.400002
20161227151500,470.0,697.950012,45.692308,51,55.099998,0,71.300003,71.400002,68.400002
20161227153000,470.0,697.950012,45.692308,51,55.099998,0,71.400002,71.400002,68.400002
20161227154500,470.0,697.950012,45.692308,51,55.099998,0,71.400002,71.400002,68.400002
20161227160000,470.0,697.950012,45.692308,51,55.099998,0,71.300003,71.400002,68.400002
20161227161500,470.0,697.950012,45.692308,51,55.099998,0,71.599998,71.400002,68.400002
20161227163000,470.0,697.950012,45.692308,51,55.099998,0,71.400002,71.400002,68.400002
20161227164500,470.0,697.950012,45.692308,51,55.099998,0,71.400002,71.400002,68.400002
20161227170000,470.0,697.950012,45.692308,51,55.099998,0,71.400002,71.400002,68.400002
20161227171500,470.0,697.950012,45.692308,51,55.099998,0,71.400002,71.400002,68.400002
20161227173000,470.0,672.099976,43.999998,51,55.099998,0,71.5,71.400002,68.400002
20161227174500,470.0,681.5,44.615385,51,55.099998,0,71.5,71.400002,68.400002
20161227180000,470.0,695.599976,45.53846,52,54.299999,0,71.5,71.400002,68.400002
20161227181500,470.0,695.599976,45.53846,52,54.299999,0,71.400002,71.400002,68.400002
20161227183000,470.0,695.599976,45.53846,52,54.299999,0,71.5,71.400002,68.400002
20161227184500,470.0,695.599976,45.53846,52,54.299999,0,71.599998,71.400002,68.400002
20161227190000,470.0,705.0,46.153846,52,54.299999,0,71.599998,71.400002,68.400002
20161227191500,470.0,695.599976,45.53846,52,55.099998,0,71.400002,71.400002,68.400002
20161227193000,470.0,1269.0,83.076923,100,55.099998,0,71.300003,68.0,61.299999
20161227194500,470.0,1297.199951,84.923074,100,55.099998,0,70.800003,68.0,61.299999
20161227200000,470.0,1325.400024,86.769232,100,55.099998,0,70.400002,68.0,61.299999
20161227201500,470.0,1339.5,87.692308,100,55.099998,0,70.300003,68.0,61.299999
20161227203000,470.0,458.25,30.0,41,72.0,100,70.199997,73.900002,70.900002
20161227204500,470.0,467.649994,30.615384,41,56.200001,0,71.199997,73.900002,70.900002
20161227210000,470.0,458.25,30.0,42,54.700001,0,71.0,73.900002,70.900002
20161227211500,470.0,462.950012,30.307693,42,54.700001,0,71.099998,73.900002,70.900002
20161227213000,470.0,458.25,30.0,42,54.700001,0,70.900002,73.900002,70.900002
20161227214500,470.0,467.649994,30.615384,42,54.700001,0,71.199997,73.900002,70.900002
20161227220000,470.0,458.25,30.0,42,54.700001,0,71.199997,73.900002,70.900002
20161227221500,470.0,462.950012,30.307693,42,54.700001,0,71.199997,73.900002,70.900002
20161227223000,470.0,470.0,30.769231,42,54.700001,0,71.300003,73.900002,70.900002
20161227224500,470.0,470.0,30.769231,42,54.700001,0,71.199997,73.900002,70.900002
20161227230000,470.0,470.0,30.769231,42,54.700001,0,71.300003,73.900002,70.900002
20161227231500,470.0,470.0,30.769231,42,54.700001,0,71.599998,73.900002,70.900002
20161227233000,470.0,1311.300049,85.846157,100,54.700001,0,71.5,68.0,63.099998
20161227234500,470.0,1339.5,87.692308,100,54.700001,0,71.199997,68.0,63.099998
20161228000000,470.0,1297.199951,84.923074,100,54.099998,0,70.900002,68.0,63.099998
20161228001500,470.0,1297.199951,84.923074,100,54.099998,0,70.800003,68.0,63.099998
20161228003000,470.0,1339.5,87.692308,100,54.099998,0,70.599998,68.0,63.099998
20161228004500,470.0,1311.300049,85.846157,91,54.099998,0,70.5,71.300003,68.300003
20161228010000,470.0,705.0,46.153846,52,54.099998,0,71.0,71.300003,68.300003
20161228011500,470.0,761.400024,49.846155,54,54.099998,0,71.199997,71.300003,68.300003
20161228013000,470.0,761.400024,49.846155,54,54.099998,0,71.199997,71.300003,68.300003
20161228014500,470.0,742.599976,48.615383,54,54.700001,0,71.300003,71.300003,68.300003
20161228020000,470.0,742.599976,48.615383,54,54.700001,0,71.300003,71.300003,68.300003
20161228021500,470.0,780.200012,51.076924,54,54.700001,0,71.5,71.300003,68.300003
20161228023000,470.0,754.349976,49.384614,54,54.700001,0,71.5,71.300003,68.300003
20161228024500,470.0,754.349976,49.384614,54,54.700001,0,71.300003,71.300003,68.300003
20161228030000,470.0,754.349976,49.384614,54,54.700001,0,71.5,71.300003,68.300003
20161228031500,470.0,768.450012,50.307693,54,54.700001,0,71.300003,71.300003,68.300003
20161228033000,470.0,754.349976,49.384614,53,54.700001,0,71.0,71.300003,68.300003
20161228034500,470.0,688.549988,45.076922,52,54.700001,0,71.0,71.300003,68.300003
20161228040000,470.0,705.0,46.153846,52,54.700001,0,71.0,71.300003,68.300003
20161228041500,470.0,705.0,46.153846,52,54.700001,0,71.0,71.300003,68.300003
20161228043000,470.0,648.599976,42.461537,50,54.700001,0,71.0,71.300003,68.300003
20161228044500,470.0,599.25,39.230769,48,54.700001,0,71.0,71.300003,68.300003
20161228050000,470.0,599.25,39.230769,48,54.700001,0,71.0,71.300003,68.300003
20161228051500,470.0,580.450012,38.000001,48,54.700001,0,71.199997,71.300003,68.300003
20161228053000,470.0,589.849976,38.615383,48,54.700001,0,71.199997,71.300003,68.300003
20161228054500,470.0,603.950012,39.538462,48,54.700001,0,71.0,71.300003,68.300003
20161228060000,470.0,564.0,36.923077,46,54.700001,0,71.199997,71.300003,68.300003
20161228061500,470.0,585.150024,38.307694,46,54.700001,0,71.0,71.300003,68.300003
20161228063000,470.0,573.400024,37.538463,46,54.700001,0,71.099998,71.300003,68.300003
20161228064500,470.0,573.400024,37.538463,46,54.700001,0,71.199997,71.300003,68.300003
20161228070000,470.0,573.400024,37.538463,46,54.700001,0,71.0,71.300003,68.300003
20161228071500,470.0,533.450012,34.923078,44,54.700001,0,71.199997,71.300003,68.300003
20161228073000,470.0,540.5,35.384615,45,54.700001,0,71.199997,71.300003,68.300003
20161228074500,470.0,526.400024,34.46154,45,54.700001,0,71.300003,71.300003,68.300003
20161228080000,470.0,507.600006,33.23077,45,54.700001,0,71.5,71.300003,68.300003
20161228081500,470.0,780.200012,51.076924,57,54.700001,0,71.5,70.400002,67.400002
20161228083000,470.0,944.700012,61.846155,66,54.700001,0,71.300003,70.400002,67.400002
20161228084500,470.0,1038.699951,67.999997,69,54.700001,0,71.0,70.400002,67.400002
20161228090000,470.0,1057.5,69.230769,70,54.700001,0,70.800003,70.400002,67.400002
20161228091500,470.0,1111.550049,72.769234,73,55.5,0,70.800003,70.400002,67.400002
20161228093000,470.0,1125.650024,73.692309,73,55.5,0,70.699997,70.400002,67.400002
20161228094500,470.0,1158.550049,75.846157,75,54.799999,0,70.599998,70.400002,67.400002
20161228100000,470.0,1158.550049,75.846157,75,54.799999,0,70.5,70.400002,67.400002
20161228101500,470.0,1158.550049,75.846157,75,54.799999,0,70.400002,70.400002,67.400002
20161228103000,470.0,1158.550049,75.846157,75,54.799999,0,70.400002,70.400002,67.400002
20161228104500,470.0,1191.449951,77.999997,75,54.799999,0,70.300003,70.400002,67.400002
20161228110000,470.0,1177.349976,77.076922,75,54.799999,0,70.199997,70.400002,67.400002
20161228111500,470.0,1111.550049,72.769234,72,54.799999,0,70.0,70.400002,67.400002
20161228113000,470.0,1092.75,71.538462,70,54.799999,0,70.099998,70.400002,67.400002
20161228114500,470.0,1073.949951,70.307689,70,54.799999,0,70.199997,70.400002,67.400002
20161228120000,470.0,1003.450012,65.692308,66,54.799999,0,70.0,70.400002,67.400002
20161228121500,470.0,944.700012,61.846155,65,54.799999,0,70.0,70.400002,67.400002
20161228123000,470.0,923.549988,60.461538,63,54.799999,0,70.099998,70.400002,67.400002
20161228124500,470.0,944.700012,61.846155,63,54.799999,0,70.199997,70.400002,67.400002
20161228130000,470.0,904.75,59.230769,63,54.799999,0,70.199997,70.400002,67.400002
20161228131500,470.0,481.75,31.538462,42,54.799999,0,70.800003,72.699997,69.699997
20161228133000,470.0,481.75,31.538462,42,54.799999,0,70.800003,72.699997,69.699997
20161228134500,470.0,481.75,31.538462,42,54.799999,0,71.0,72.699997,69.699997
20161228140000,470.0,488.799988,31.999999,42,54.799999,0,71.0,72.699997,69.699997
20161228141500,470.0,481.75,31.538462,42,54.799999,0,71.099998,72.699997,69.699997
20161228143000,470.0,470.0,30.769231,42,54.799999,0,71.5,72.699997,69.699997
20161228144500,470.0,462.950012,30.307693,42,54.799999,0,71.400002,72.699997,69.699997
20161228150000,470.0,462.950012,30.307693,42,54.799999,0,71.300003,72.699997,69.699997
20161228151500,470.0,493.5,32.307692,42,54.799999,0,71.599998,72.699997,69.699997
20161228153000,470.0,493.5,32.307692,42,54.799999,0,71.5,72.699997,69.699997
20161228154500,470.0,512.299988,33.538461,42,54.799999,0,71.5,72.699997,69.699997
20161228160000,470.0,481.75,31.538462,42,54.799999,0,71.5,72.699997,69.699997
20161228161500,470.0,481.75,31.538462,42,54.799999,0,71.5,72.699997,69.699997
20161228163000,470.0,481.75,31.538462,42,54.799999,0,71.400002,72.699997,69.699997
20161228164500,470.0,481.75,31.538462,42,54.799999,0,71.5,72.699997,69.699997
20161228170000,470.0,498.200012,32.615385,43,54.799999,0,70.900002,72.699997,69.699997
20161228171500,470.0,498.200012,32.615385,42,54.799999,0,71.400002,72.699997,69.699997
20161228173000,470.0,488.799988,31.999999,42,54.799999,0,71.199997,72.699997,69.699997
20161228174500,470.0,500.549988,32.76923,43,54.799999,0,70.900002,72.699997,69.699997
20161228180000,470.0,486.450012,31.846155,42,54.799999,0,70.800003,72.699997,69.699997
20161228181500,470.0,498.200012,32.615385,42,54.799999,0,70.800003,72.699997,69.699997
20161228183000,470.0,481.75,31.538462,42,54.799999,0,70.900002,72.699997,69.699997
20161228184500,470.0,493.5,32.307692,42,54.799999,0,71.0,72.699997,69.699997
20161228190000,470.0,477.049988,31.230768,42,54.799999,0,71.199997,72.699997,69.699997
20161228191500,470.0,855.400024,56.000002,59,54.799999,0,72.199997,72.699997,69.699997
20161228193000,470.0,498.200012,32.615385,43,54.799999,0,71.300003,72.699997,69.699997
20161228194500,470.0,481.75,31.538462,43,54.799999,0,71.099998,72.699997,69.699997
20161228200000,470.0,493.5,32.307692,43,54.799999,0,71.199997,72.699997,69.699997
20161228201500,470.0,486.450012,31.846155,43,54.799999,0,71.300003,72.699997,69.699997
20161228203000,470.0,512.299988,33.538461,43,55.5,0,71.300003,72.699997,69.699997
20161228204500,470.0,1280.75,83.846154,100,55.5,0,71.300003,68.0,62.5
20161228210000,470.0,1351.25,88.461538,100,54.299999,0,70.800003,68.0,62.5
20161228211500,470.0,1351.25,88.461538,100,54.299999,0,70.400002,68.0,62.5
20161228213000,470.0,1393.550049,91.230772,100,54.299999,0,70.300003,68.0,62.5
20161228214500,470.0,1379.449951,90.307689,100,54.299999,0,70.0,68.0,62.5
20161228220000,470.0,1379.449951,90.307689,100,54.299999,0,69.800003,68.0,62.5
20161228221500,470.0,1459.349976,95.53846,100,54.299999,0,69.599998,68.0,62.5
20161228223000,470.0,1421.75,93.076923,100,54.299999,0,69.400002,68.0,62.5
20161228224500,470.0,1421.75,93.076923,100,54.299999,0,69.199997,68.0,62.5
20161228230000,470.0,1421.75,93.076923,100,54.299999,0,69.099998,68.0,62.5
20161228231500,470.0,1421.75,93.076923,100,54.299999,0,69.099998,68.0,62.5
20161228233000,470.0,1367.699951,89.538458,100,54.299999,0,68.900002,68.0,62.5
20161228234500,470.0,1339.5,87.692308,100,54.299999,0,68.800003,68.0,62.5
20161229000000,470.0,1339.5,87.692308,100,54.299999,0,68.800003,68.0,62.5
20161229001500,470.0,1367.699951,89.538458,100,54.299999,0,68.699997,68.0,62.5
20161229003000,470.0,1459.349976,95.53846,100,55.5,0,68.599998,68.0,62.5
20161229004500,470.0,1459.349976,95.53846,100,54.5,0,68.400002,68.0,62.5
20161229010000,470.0,1421.75,93.076923,100,54.5,0,68.300003,68.0,62.5
20161229011500,470.0,1447.599976,94.769229,100,54.5,0,68.300003,68.0,62.5
20161229013000,470.0,1407.650024,92.153848,100,54.5,0,68.199997,68.0,62.400002
20161229014500,470.0,1459.349976,95.53846,100,54.5,0,68.199997,68.0,62.400002
20161229020000,470.0,1433.5,93.846154,100,54.5,0,68.099998,68.0,62.400002
20161229021500,470.0,1433.5,93.846154,100,55.099998,0,68.099998,68.0,62.400002
20161229023000,470.0,1433.5,93.846154,100,55.099998,0,68.0,68.0,62.400002
20161229024500,470.0,1433.5,93.846154,100,54.299999,0,68.0,68.0,62.400002
20161229030000,470.0,1433.5,93.846154,100,54.299999,0,68.0,68.0,62.400002
20161229031500,470.0,1433.5,93.846154,100,54.299999,0,68.0,68.0,62.400002
20161229033000,470.0,1433.5,93.846154,100,54.299999,0,67.900002,68.0,62.400002
20161229034500,470.0,1367.699951,89.538458,100,54.299999,0,67.900002,68.0,62.400002
20161229040000,470.0,1367.699951,89.538458,100,54.299999,0,67.900002,68.0,62.400002
20161229041500,470.0,448.850006,29.384616,40,54.299999,0,69.300003,71.800003,68.800003
20161229043000,470.0,458.25,30.0,41,55.099998,0,69.599998,71.800003,68.800003
20161229044500,470.0,453.549988,29.692307,41,55.099998,0,69.900002,71.800003,68.800003
20161229050000,470.0,462.950012,30.307693,41,55.099998,0,70.0,71.800003,68.800003
20161229051500,470.0,453.549988,29.692307,41,55.099998,0,70.300003,71.800003,68.800003
20161229053000,470.0,467.649994,30.615384,41,55.099998,0,70.400002,71.800003,68.800003
20161229054500,470.0,467.649994,30.615384,41,55.099998,0,70.5,71.800003,68.800003
20161229060000,470.0,467.649994,30.615384,42,55.099998,0,70.5,71.800003,68.800003
20161229061500,470.0,458.25,30.0,42,55.099998,0,70.699997,71.800003,68.800003
20161229063000,470.0,458.25,30.0,42,55.099998,0,70.800003,71.800003,68.800003
20161229064500,470.0,458.25,30.0,42,55.099998,0,70.800003,71.800003,68.800003
20161229070000,470.0,448.850006,29.384616,42,55.099998,0,70.900002,71.800003,68.800003
20161229071500,470.0,462.950012,30.307693,43,55.099998,0,71.0,71.800003,68.800003
20161229073000,470.0,467.649994,30.615384,43,55.099998,0,71.0,71.800003,68.800003
20161229074500,470.0,462.950012,30.307693,43,55.099998,0,71.0,71.800003,68.800003
20161229080000,470.0,470.0,30.769231,43,55.099998,0,71.199997,71.800003,68.800003
20161229081500,470.0,500.549988,32.76923,44,55.099998,0,71.199997,71.800003,68.800003
20161229083000,470.0,488.799988,31.999999,44,55.099998,0,71.0,71.800003,68.800003
20161229084500,470.0,488.799988,31.999999,44,55.099998,0,70.900002,71.800003,68.800003
20161229090000,470.0,488.799988,31.999999,44,55.099998,0,70.900002,71.800003,68.800003
20161229091500,470.0,498.200012,32.615385,44,54.299999,0,71.0,71.800003,68.800003
20161229093000,470.0,1252.550049,82.000003,82,54.299999,0,70.699997,69.400002,66.400002
20161229094500,470.0,1339.5,87.692308,100,54.299999,0,70.300003,69.400002,66.400002
20161229100000,470.0,1339.5,87.692308,100,54.299999,0,70.199997,69.400002,66.400002
20161229101500,470.0,1393.550049,91.230772,100,54.299999,0,69.900002,69.400002,66.400002
20161229103000,470.0,1433.5,93.846154,100,54.299999,0,69.699997,69.400002,66.400002
20161229104500,470.0,1459.349976,95.53846,100,54.299999,0,69.599998,69.400002,66.400002
20161229110000,470.0,1459.349976,95.53846,100,54.299999,0,69.400002,69.400002,66.400002
20161229111500,470.0,1459.349976,95.53846,100,54.299999,0,69.199997,69.400002,66.400002
20161229113000,470.0,434.75,28.461538,40,72.900002,100,69.599998,73.900002,70.900002
20161229114500,470.0,444.149994,29.076923,41,81.0,100,70.5,73.900002,70.900002
20161229120000,470.0,458.25,30.0,41,75.0,100,70.900002,73.900002,70.900002
20161229121500,470.0,448.850006,29.384616,41,54.799999,0,71.099998,73.900002,70.900002
20161229123000,470.0,448.850006,29.384616,42,54.799999,0,70.900002,73.900002,70.900002
20161229124500,470.0,444.149994,29.076923,42,54.799999,0,70.800003,73.900002,70.900002
20161229130000,470.0,477.049988,31.230768,42,54.799999,0,70.900002,73.900002,70.900002
20161229131500,470.0,470.0,30.769231,42,55.5,0,70.800003,73.900002,70.900002
20161229133000,470.0,470.0,30.769231,42,54.700001,0,71.0,73.900002,70.900002
20161229134500,470.0,470.0,30.769231,42,54.700001,0,71.0,73.900002,70.900002
20161229140000,470.0,458.25,30.0,42,54.700001,0,71.0,73.900002,70.900002
20161229141500,470.0,470.0,30.769231,42,54.700001,0,71.099998,73.900002,70.900002
20161229143000,470.0,470.0,30.769231,42,54.700001,0,71.0,73.900002,70.900002
20161229144500,470.0,470.0,30.769231,42,54.700001,0,71.0,73.900002,70.900002
20161229150000,470.0,470.0,30.769231,42,54.700001,0,70.900002,73.900002,70.900002
20161229151500,470.0,488.799988,31.999999,42,54.700001,0,71.0,73.900002,70.900002
20161229153000,470.0,477.049988,31.230768,42,55.5,0,71.199997,73.900002,70.900002
20161229154500,470.0,467.649994,30.615384,42,54.700001,100,71.0,73.900002,70.900002
20161229160000,470.0,481.75,31.538462,42,54.700001,100,70.900002,73.900002,70.900002
20161229161500,470.0,462.950012,30.307693,42,54.700001,100,70.800003,73.900002,70.900002
20161229163000,470.0,477.049988,31.230768,42,54.700001,100,70.5,73.900002,70.900002
20161229164500,470.0,470.0,30.769231,42,54.700001,100,70.699997,73.900002,70.900002
20161229170000,470.0,470.0,30.769231,42,54.700001,100,70.400002,73.900002,70.900002
20161229171500,470.0,470.0,30.769231,42,54.700001,100,70.5,73.900002,70.900002
20161229173000,470.0,470.0,30.769231,42,53.900002,100,70.699997,73.900002,70.900002
20161229174500,470.0,486.450012,31.846155,42,55.099998,100,70.599998,73.900002,70.900002
20161229180000,470.0,486.450012,31.846155,42,53.900002,100,70.599998,73.900002,70.900002
20161229181500,470.0,462.950012,30.307693,42,66.699997,100,70.5,73.900002,70.900002
20161229183000,470.0,467.649994,30.615384,42,68.699997,100,70.800003,73.900002,70.900002
20161229184500,470.0,448.850006,29.384616,42,66.199997,100,70.5,73.900002,70.900002
20161229190000,470.0,458.25,30.0,42,70.599998,100,70.699997,73.900002,70.900002
20161229191500,470.0,462.950012,30.307693,42,64.900002,100,70.800003,73.900002,70.900002
20161229193000,470.0,462.950012,30.307693,42,72.400002,100,70.900002,73.900002,70.900002
20161229194500,470.0,453.549988,29.692307,42,64.900002,100,70.800003,73.900002,70.900002
20161229200000,470.0,462.950012,30.307693,42,70.199997,100,71.0,73.900002,70.900002
20161229201500,470.0,470.0,30.769231,42,65.099998,100,70.800003,73.900002,70.900002
20161229203000,470.0,493.5,32.307692,42,73.099998,100,70.300003,73.900002,70.900002
20161229204500,470.0,481.75,31.538462,42,70.0,100,70.5,73.900002,70.900002
20161229210000,470.0,481.75,31.538462,42,73.800003,100,70.400002,73.900002,70.900002
20161229211500,470.0,470.0,30.769231,42,73.800003,100,71.099998,73.900002,70.900002
20161229213000,470.0,462.950012,30.307693,42,73.800003,100,70.900002,73.900002,70.900002
20161229214500,470.0,477.049988,31.230768,42,73.800003,100,70.800003,73.900002,70.900002
20161229220000,470.0,470.0,30.769231,42,79.5,100,70.400002,73.900002,70.900002
20161229221500,470.0,481.75,31.538462,42,77.0,100,70.400002,73.900002,70.900002
20161229223000,470.0,481.75,31.538462,42,70.099998,100,70.300003,73.900002,70.900002
20161229224500,470.0,481.75,31.538462,42,75.099998,100,70.300003,73.900002,70.900002
20161229230000,470.0,481.75,31.538462,42,83.599998,100,70.5,73.900002,70.900002
20161229231500,470.0,481.75,31.538462,42,72.400002,100,70.199997,73.900002,70.900002
20161229233000,470.0,467.649994,30.615384,42,73.199997,100,70.0,73.900002,70.900002
20161229234500,470.0,481.75,31.538462,42,81.900002,100,70.0,73.900002,70.900002
20161230000000,470.0,481.75,31.538462,42,71.300003,100,70.300003,73.900002,70.900002
20161230001500,470.0,481.75,31.538462,42,74.199997,100,70.699997,73.900002,70.900002
20161230003000,470.0,498.200012,32.615385,42,79.599998,100,70.5,73.900002,70.900002
20161230004500,470.0,488.799988,31.999999,42,70.5,100,70.599998,73.900002,70.900002
20161230010000,470.0,470.0,30.769231,42,74.0,100,70.199997,73.900002,70.900002
20161230011500,470.0,477.049988,31.230768,42,83.400002,100,70.599998,73.900002,70.900002
20161230013000,470.0,486.450012,31.846155,42,75.699997,100,70.599998,73.900002,70.900002
20161230014500,470.0,470.0,30.769231,42,71.099998,100,70.5,73.900002,70.900002
20161230020000,470.0,493.5,32.307692,42,77.300003,100,70.300003,73.900002,70.900002
20161230021500,470.0,477.049988,31.230768,42,82.800003,100,70.099998,73.900002,70.900002
20161230023000,470.0,477.049988,31.230768,42,74.400002,100,70.199997,73.900002,70.900002
20161230024500,470.0,486.450012,31.846155,42,70.099998,100,70.199997,73.900002,70.900002
20161230030000,470.0,486.450012,31.846155,42,77.900002,100,70.0,73.900002,70.900002
20161230031500,470.0,470.0,30.769231,42,82.199997,100,70.699997,73.900002,70.900002
20161230033000,470.0,470.0,30.769231,42,75.199997,100,70.5,73.900002,70.900002
20161230034500,470.0,488.799988,31.999999,42,70.599998,100,70.0,73.900002,70.900002
20161230040000,470.0,481.75,31.538462,42,78.0,100,70.199997,73.900002,70.900002
20161230041500,470.0,481.75,31.538462,42,60.900002,0,71.099998,73.900002,70.900002
20161230043000,470.0,481.75,31.538462,42,54.700001,100,70.0,73.900002,70.900002
20161230044500,470.0,462.950012,30.307693,42,54.700001,100,70.699997,73.900002,70.900002
20161230050000,470.0,453.549988,29.692307,42,54.0,100,70.5,73.900002,70.900002
20161230051500,470.0,477.049988,31.230768,42,67.699997,100,70.0,73.900002,70.900002
20161230053000,470.0,462.950012,30.307693,42,66.300003,100,70.0,73.900002,70.900002
20161230054500,470.0,453.549988,29.692307,42,69.800003,100,70.0,73.900002,70.900002
20161230060000,470.0,462.950012,30.307693,42,69.800003,100,70.199997,73.900002,70.900002
20161230061500,470.0,448.850006,29.384616,42,80.199997,100,70.800003,73.900002,70.900002
20161230063000,470.0,453.549988,29.692307,42,75.699997,100,70.199997,73.900002,70.900002
20161230064500,470.0,1297.199951,84.923074,100,54.700001,0,70.800003,70.400002,67.400002
20161230070000,470.0,448.850006,29.384616,42,62.900002,100,70.0,74.300003,71.300003
20161230071500,470.0,458.25,30.0,42,69.099998,100,70.5,74.300003,71.300003
20161230073000,470.0,453.549988,29.692307,42,65.800003,100,70.599998,74.300003,71.300003
20161230074500,470.0,462.950012,30.307693,42,69.199997,100,71.300003,74.300003,71.300003
20161230080000,470.0,444.149994,29.076923,42,53.900002,0,71.400002,74.300003,71.300003
20161230081500,470.0,453.549988,29.692307,42,53.900002,0,71.300003,74.300003,71.300003
20161230083000,470.0,462.950012,30.307693,42,53.900002,0,71.300003,74.300003,71.300003
20161230084500,470.0,448.850006,29.384616,42,53.900002,0,71.300003,74.300003,71.300003
20161230090000,470.0,439.450012,28.769232,42,53.900002,0,71.400002,74.300003,71.300003
20161230091500,470.0,444.149994,29.076923,42,54.700001,0,71.300003,74.300003,71.300003
20161230093000,470.0,448.850006,29.384616,42,53.900002,0,71.199997,74.300003,71.300003
20161230094500,470.0,453.549988,29.692307,42,53.900002,0,71.199997,74.300003,71.300003
20161230100000,470.0,453.549988,29.692307,42,53.900002,0,71.300003,74.300003,71.300003
20161230101500,470.0,444.149994,29.076923,42,53.900002,100,70.800003,74.300003,71.300003
20161230103000,470.0,467.649994,30.615384,42,54.700001,100,71.0,74.300003,71.300003
20161230104500,470.0,444.149994,29.076923,42,53.900002,100,70.800003,74.300003,71.300003
20161230110000,470.0,467.649994,30.615384,42,54.700001,100,70.900002,74.300003,71.300003
20161230111500,470.0,467.649994,30.615384,42,61.900002,100,70.5,74.300003,71.300003
20161230113000,470.0,462.950012,30.307693,42,69.599998,100,70.800003,74.300003,71.300003
20161230114500,470.0,448.850006,29.384616,42,66.699997,100,71.300003,74.300003,71.300003
20161230120000,470.0,453.549988,29.692307,42,66.699997,100,71.099998,74.300003,71.300003
20161230121500,470.0,448.850006,29.384616,42,70.699997,100,71.199997,74.300003,71.300003
20161230123000,470.0,430.049988,28.153845,42,67.699997,100,70.800003,74.300003,71.300003
20161230124500,470.0,470.0,30.769231,44,55.200001,0,71.400002,74.300003,71.300003
20161230130000,470.0,488.799988,31.999999,44,53.900002,100,70.900002,74.300003,71.300003
20161230131500,470.0,470.0,30.769231,44,53.900002,100,71.0,74.300003,71.300003
20161230133000,470.0,477.049988,31.230768,44,54.700001,100,70.900002,74.300003,71.300003
20161230134500,470.0,477.049988,31.230768,44,61.200001,100,70.699997,74.300003,71.300003
20161230140000,470.0,486.450012,31.846155,44,73.400002,100,70.900002,75.0,72.0
20161230141500,470.0,477.049988,31.230768,44,70.5,100,70.800003,75.0,72.0
20161230143000,470.0,488.799988,31.999999,44,75.5,100,71.199997,75.0,72.0
20161230144500,470.0,470.0,30.769231,44,76.300003,100,71.599998,75.0,72.0
20161230150000,470.0,481.75,31.538462,44,69.699997,100,71.599998,75.0,72.0
20161230151500,470.0,488.799988,31.999999,44,83.300003,100,71.300003,75.0,72.0
20161230153000,470.0,488.799988,31.999999,44,75.199997,100,72.199997,75.0,72.0
20161230154500,470.0,498.200012,32.615385,44,55.5,100,72.0,75.0,72.0
20161230160000,470.0,498.200012,32.615385,44,53.900002,100,71.699997,75.0,72.0
20161230161500,470.0,488.799988,31.999999,44,60.299999,100,71.300003,75.0,72.0
20161230163000,470.0,498.200012,32.615385,44,67.800003,100,71.400002,75.0,72.0
20161230164500,470.0,486.450012,31.846155,44,68.599998,100,71.699997,75.0,72.0
20161230170000,470.0,477.049988,31.230768,44,64.0,100,71.400002,75.0,72.0
20161230171500,470.0,477.049988,31.230768,44,70.199997,100,71.800003,75.0,72.0
20161230173000,470.0,477.049988,31.230768,44,77.199997,100,71.300003,75.0,72.0
20161230174500,470.0,467.649994,30.615384,44,74.800003,100,70.900002,75.0,72.0
20161230180000,470.0,481.75,31.538462,44,70.099998,100,71.0,75.0,72.0
20161230181500,470.0,462.950012,30.307693,44,83.699997,100,71.599998,75.0,72.0
20161230183000,470.0,477.049988,31.230768,44,74.599998,100,71.5,75.0,72.0
20161230184500,470.0,477.049988,31.230768,44,70.099998,100,71.800003,75.0,72.0
20161230190000,470.0,470.0,30.769231,44,81.599998,100,71.400002,75.0,72.0
20161230191500,470.0,470.0,30.769231,44,79.099998,100,72.099998,75.0,72.0
20161230193000,470.0,488.799988,31.999999,44,55.0,100,71.199997,75.0,72.0
20161230194500,470.0,488.799988,31.999999,44,53.900002,100,71.5,75.0,72.0
20161230200000,470.0,488.799988,31.999999,44,65.300003,100,71.0,75.0,72.0
20161230201500,470.0,481.75,31.538462,44,63.599998,100,71.5,75.0,72.0
20161230203000,470.0,481.75,31.538462,44,69.699997,100,71.400002,75.0,72.0
20161230204500,470.0,481.75,31.538462,44,72.0,100,71.800003,75.0,72.0
20161230210000,470.0,467.649994,30.615384,44,72.0,100,71.400002,75.0,72.0
20161230211500,470.0,477.049988,31.230768,44,69.699997,100,71.099998,75.0,72.0
20161230213000,470.0,486.450012,31.846155,44,83.900002,100,71.0,75.0,72.0
20161230214500,470.0,486.450012,31.846155,44,74.699997,100,71.300003,75.0,72.0
20161230220000,470.0,477.049988,31.230768,44,69.599998,100,71.199997,75.0,72.0
20161230221500,470.0,493.5,32.307692,44,77.900002,100,71.5,75.0,72.0
20161230223000,470.0,493.5,32.307692,44,81.099998,100,71.199997,75.0,72.0
20161230224500,470.0,507.600006,33.23077,43,76.300003,100,71.900002,75.0,72.0
20161230230000,470.0,481.75,31.538462,43,70.099998,100,71.400002,75.0,72.0
20161230231500,470.0,514.650024,33.692309,45,54.700001,0,72.599998,75.0,72.0
20161230233000,470.0,493.5,32.307692,44,54.700001,0,72.900002,75.0,72.0
20161230234500,470.0,481.75,31.538462,44,53.900002,0,73.199997,75.0,72.0
20161231000000,470.0,481.75,31.538462,44,54.700001,0,73.099998,75.0,72.0
20161231001500,470.0,481.75,31.538462,44,53.5,0,72.900002,75.0,72.0
20161231003000,470.0,493.5,32.307692,44,55.099998,0,72.900002,75.0,72.0
20161231004500,470.0,486.450012,31.846155,44,53.5,0,73.099998,75.0,72.0
20161231010000,470.0,498.200012,32.615385,44,54.599998,0,72.900002,75.0,72.0
20161231011500,470.0,498.200012,32.615385,44,54.599998,0,72.599998,75.0,72.0
20161231013000,470.0,477.049988,31.230768,44,53.599998,0,72.699997,75.0,72.0
20161231014500,470.0,507.600006,33.23077,44,55.099998,0,72.900002,75.0,72.0
20161231020000,470.0,470.0,30.769231,44,53.900002,0,73.0,75.0,72.0
20161231021500,470.0,488.799988,31.999999,44,53.900002,0,72.900002,75.0,72.0
20161231023000,470.0,488.799988,31.999999,43,54.799999,0,73.0,75.0,72.0
20161231024500,470.0,488.799988,31.999999,44,53.900002,0,73.0,75.0,72.0
20161231030000,470.0,477.049988,31.230768,44,55.0,0,73.099998,75.0,72.0
20161231031500,470.0,493.5,32.307692,44,53.900002,0,73.0,75.0,72.0
20161231033000,470.0,493.5,32.307692,44,53.900002,0,73.099998,75.0,72.0
20161231034500,470.0,481.75,31.538462,43,54.700001,0,73.099998,75.0,72.0
20161231040000,470.0,493.5,32.307692,44,53.900002,0,72.900002,75.0,72.0
20161231041500,470.0,493.5,32.307692,44,55.099998,0,72.900002,75.0,72.0
20161231043000,470.0,486.450012,31.846155,44,53.5,0,72.900002,75.0,72.0
20161231044500,470.0,486.450012,31.846155,44,55.099998,0,72.900002,75.0,72.0
20161231050000,470.0,470.0,30.769231,44,53.900002,0,72.900002,75.0,72.0
20161231051500,470.0,498.200012,32.615385,44,54.700001,0,72.699997,75.0,72.0
20161231053000,470.0,498.200012,32.615385,44,53.900002,0,72.900002,75.0,72.0
20161231054500,470.0,512.299988,33.538461,44,55.099998,0,72.900002,75.0,72.0
20161231060000,470.0,486.450012,31.846155,44,53.900002,0,72.900002,75.0,72.0
20161231061500,470.0,486.450012,31.846155,44,55.099998,0,73.099998,75.0,72.0
20161231063000,470.0,477.049988,31.230768,44,53.900002,0,73.199997,75.0,72.0
20161231064500,470.0,470.0,30.769231,44,55.099998,0,73.099998,75.0,72.0
20161231070000,470.0,470.0,30.769231,44,54.299999,0,73.099998,75.0,72.0
20161231071500,470.0,470.0,30.769231,44,54.299999,0,72.900002,75.0,72.0
20161231073000,470.0,481.75,31.538462,44,54.900002,0,72.5,75.0,72.0
20161231074500,470.0,1311.300049,85.846157,100,53.900002,0,72.5,70.0,67.0
20161231080000,470.0,1407.650024,92.153848,100,53.900002,0,71.900002,70.0,67.0
20161231081500,470.0,1407.650024,92.153848,100,53.900002,0,71.699997,70.0,67.0
20161231083000,470.0,1421.75,93.076923,100,53.900002,0,71.300003,70.0,67.0
20161231084500,470.0,1421.75,93.076923,100,53.900002,0,71.0,70.0,67.0
20161231090000,470.0,1421.75,93.076923,100,53.900002,0,70.900002,70.0,67.0
20161231091500,470.0,1393.550049,91.230772,100,54.700001,0,70.699997,70.0,67.0
20161231093000,470.0,1433.5,93.846154,100,54.700001,0,70.5,70.0,67.0
20161231094500,470.0,434.75,28.461538,41,72.699997,100,70.699997,74.599998,71.599998
20161231100000,470.0,439.450012,28.769232,43,77.199997,100,71.599998,74.599998,71.599998
20161231101500,470.0,444.149994,29.076923,43,74.0,100,71.699997,74.599998,71.599998
20161231103000,470.0,444.149994,29.076923,43,54.700001,0,72.0,74.599998,71.599998
20161231104500,470.0,467.649994,30.615384,43,54.700001,0,71.900002,74.599998,71.599998
20161231110000,470.0,462.950012,30.307693,43,54.700001,0,71.900002,74.599998,71.599998
20161231111500,470.0,470.0,30.769231,43,54.700001,0,71.900002,74.599998,71.599998
20161231113000,470.0,448.850006,29.384616,43,54.700001,0,71.900002,74.599998,71.599998
20161231114500,470.0,453.549988,29.692307,44,54.700001,0,72.0,74.599998,71.599998
20161231120000,470.0,477.049988,31.230768,44,54.700001,0,72.099998,74.599998,71.599998
20161231121500,470.0,444.149994,29.076923,44,54.700001,0,72.0,74.599998,71.599998
20161231123000,470.0,458.25,30.0,44,54.700001,0,71.800003,74.599998,71.599998
20161231124500,470.0,481.75,31.538462,44,54.700001,0,71.900002,74.599998,71.599998
20161231130000,470.0,462.950012,30.307693,44,54.700001,0,71.800003,74.599998,71.599998
20161231131500,470.0,462.950012,30.307693,44,54.700001,0,71.900002,74.599998,71.599998
20161231133000,470.0,462.950012,30.307693,44,54.700001,0,71.900002,74.599998,71.599998
20161231134500,470.0,467.649994,30.615384,44,54.700001,0,72.099998,74.599998,71.599998
20161231140000,470.0,462.950012,30.307693,44,54.700001,0,72.199997,74.599998,71.599998
20161231141500,470.0,467.649994,30.615384,44,54.700001,0,72.300003,74.599998,71.599998
20161231143000,470.0,462.950012,30.307693,44,54.700001,0,72.300003,74.599998,71.599998
20161231144500,470.0,481.75,31.538462,44,54.700001,0,72.199997,74.599998,71.599998
20161231150000,470.0,481.75,31.538462,44,54.700001,0,72.300003,74.599998,71.599998
20161231151500,470.0,458.25,30.0,44,54.700001,0,72.400002,74.599998,71.599998
20161231153000,470.0,462.950012,30.307693,44,54.700001,0,72.599998,74.599998,71.599998
20161231154500,470.0,453.549988,29.692307,44,54.700001,0,72.699997,74.599998,71.599998
20161231160000,470.0,462.950012,30.307693,44,54.700001,0,72.599998,74.599998,71.599998
20161231161500,470.0,458.25,30.0,44,54.700001,0,72.699997,74.599998,71.599998
20161231163000,470.0,453.549988,29.692307,44,54.700001,0,72.699997,74.599998,71.599998
20161231164500,470.0,477.049988,31.230768,44,54.700001,0,72.699997,74.599998,71.599998
20161231170000,470.0,462.950012,30.307693,44,54.700001,0,72.800003,74.599998,71.599998
20161231171500,470.0,486.450012,31.846155,44,54.700001,0,72.599998,74.599998,71.599998
20161231173000,470.0,467.649994,30.615384,44,54.700001,0,72.599998,74.599998,71.599998
20161231174500,470.0,467.649994,30.615384,44,54.700001,0,72.5,74.599998,71.599998
20161231180000,470.0,467.649994,30.615384,44,54.700001,0,72.400002,74.599998,71.599998
20161231181500,470.0,488.799988,31.999999,45,54.700001,0,72.400002,74.599998,71.599998
20161231183000,470.0,488.799988,31.999999,45,54.700001,0,72.300003,74.599998,71.599998
20161231184500,470.0,507.600006,33.23077,45,54.700001,0,72.400002,74.599998,71.599998
20161231190000,470.0,477.049988,31.230768,43,54.700001,0,72.400002,74.599998,71.599998
20161231191500,470.0,486.450012,31.846155,43,54.700001,0,72.300003,74.599998,71.599998
20161231193000,470.0,500.549988,32.76923,43,54.700001,0,72.199997,74.599998,71.599998
20161231194500,470.0,507.600006,33.23077,43,54.700001,0,72.300003,74.599998,71.599998
20161231200000,470.0,507.600006,33.23077,43,54.700001,0,72.300003,74.599998,71.599998
20161231201500,470.0,498.200012,32.615385,43,54.700001,0,72.199997,74.599998,71.599998
20161231203000,470.0,488.799988,31.999999,43,54.700001,0,72.400002,74.599998,71.599998
20161231204500,470.0,488.799988,31.999999,43,54.700001,0,72.699997,74.599998,71.599998
20161231210000,470.0,498.200012,32.615385,43,54.700001,0,72.599998,74.599998,71.599998
