PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231211500,470.0,467.649994,30.615384,43,54.700001,0,72.5,74.599998,71.599998
20161231213000,470.0,477.049988,31.230768,43,54.700001,0,72.400002,74.599998,71.599998
20161231214500,470.0,486.450012,31.846155,43,54.700001,0,72.599998,74.599998,71.599998
20161231220000,470.0,498.200012,32.615385,43,54.700001,0,72.800003,74.599998,71.599998
20161231221500,470.0,486.450012,31.846155,43,54.700001,0,72.699997,74.599998,71.599998
20161231223000,470.0,486.450012,31.846155,43,54.700001,0,72.800003,74.599998,71.599998
20161231224500,470.0,486.450012,31.846155,43,54.700001,0,72.800003,74.599998,71.599998
20161231230000,470.0,500.549988,32.76923,43,54.700001,0,72.800003,74.599998,71.599998
20161231231500,470.0,500.549988,32.76923,43,54.700001,0,72.800003,74.599998,71.599998
20161231233000,470.0,493.5,32.307692,43,54.700001,0,72.300003,74.599998,71.599998
20161231234500,470.0,493.5,32.307692,43,54.700001,0,72.400002,74.599998,71.599998
20170101000000,470.0,486.450012,31.846155,43,54.700001,0,72.300003,74.599998,71.599998
20170101001500,470.0,467.649994,30.615384,43,54.700001,0,72.300003,74.599998,71.599998
20170101003000,470.0,486.450012,31.846155,43,54.700001,0,72.300003,74.599998,71.599998
20170101004500,470.0,470.0,30.769231,43,54.700001,0,72.199997,74.599998,71.599998
20170101010000,470.0,507.600006,33.23077,43,54.700001,0,72.300003,74.599998,71.599998
20170101011500,470.0,493.5,32.307692,43,54.700001,0,72.199997,74.599998,71.599998
20170101013000,470.0,481.75,31.538462,43,54.700001,0,72.199997,74.599998,71.599998
20170101014500,470.0,470.0,30.769231,43,54.700001,0,72.199997,74.599998,71.599998
20170101020000,470.0,486.450012,31.846155,43,54.700001,0,72.099998,74.599998,71.599998
20170101021500,470.0,470.0,30.769231,43,54.700001,0,72.199997,74.599998,71.599998
20170101023000,470.0,486.450012,31.846155,43,54.700001,0,72.099998,74.599998,71.599998
20170101024500,470.0,486.450012,31.846155,43,54.700001,0,72.0,74.599998,71.599998
20170101030000,470.0,498.200012,32.615385,43,54.700001,0,72.099998,74.599998,71.599998
20170101031500,470.0,481.75,31.538462,43,54.700001,0,72.0,74.599998,71.599998
20170101033000,470.0,470.0,30.769231,43,54.700001,0,72.099998,74.599998,71.599998
20170101034500,470.0,488.799988,31.999999,43,54.700001,0,72.0,74.599998,71.599998
20170101040000,470.0,488.799988,31.999999,43,54.700001,0,72.0,74.599998,71.599998
20170101041500,470.0,488.799988,31.999999,43,54.700001,0,72.0,74.599998,71.599998
20170101043000,470.0,481.75,31.538462,43,54.700001,0,72.0,74.599998,71.599998
20170101044500,470.0,498.200012,32.615385,43,54.700001,0,72.0,74.599998,71.599998
20170101050000,470.0,498.200012,32.615385,43,54.700001,0,72.0,74.599998,71.599998
20170101051500,470.0,486.450012,31.846155,43,54.700001,0,71.900002,74.599998,71.599998
20170101053000,470.0,486.450012,31.846155,43,54.700001,0,71.800003,74.599998,71.599998
20170101054500,470.0,486.450012,31.846155,43,54.700001,0,71.900002,74.599998,71.599998
20170101060000,470.0,470.0,30.769231,43,54.700001,0,71.800003,74.599998,71.599998
20170101061500,470.0,477.049988,31.230768,43,54.700001,0,71.900002,74.599998,71.599998
20170101063000,470.0,488.799988,31.999999,43,54.700001,0,71.900002,74.599998,71.599998
20170101064500,470.0,470.0,30.769231,43,54.700001,0,72.199997,74.599998,71.599998
20170101070000,470.0,453.549988,29.692307,43,54.700001,0,72.199997,74.599998,71.599998
20170101071500,470.0,470.0,30.769231,43,54.700001,0,72.099998,74.599998,71.599998
20170101073000,470.0,453.549988,29.692307,43,54.700001,0,72.0,70.0,67.0
20170101074500,470.0,1339.5,87.692308,100,54.700001,0,71.699997,68.599998,65.599998
20170101080000,470.0,1325.400024,86.769232,100,54.700001,0,71.300003,68.599998,65.599998
20170101081500,470.0,1325.400024,86.769232,100,54.700001,0,71.0,68.599998,65.599998
20170101083000,470.0,1325.400024,86.769232,100,54.700001,0,70.900002,68.599998,65.599998
20170101084500,470.0,1339.5,87.692308,100,54.700001,0,70.699997,68.599998,65.599998
20170101090000,470.0,1379.449951,90.307689,100,54.700001,0,70.5,68.599998,65.599998
20170101091500,470.0,1379.449951,90.307689,100,54.700001,0,70.400002,68.599998,65.599998
20170101093000,470.0,1393.550049,91.230772,100,54.700001,0,70.300003,68.599998,65.599998
20170101094500,470.0,1367.699951,89.538458,100,54.700001,0,70.199997,68.599998,65.599998
20170101100000,470.0,1351.25,88.461538,100,54.700001,0,70.0,68.5,65.5
20170101101500,470.0,1351.25,88.461538,100,54.700001,0,70.0,68.599998,65.599998
20170101103000,470.0,1407.650024,92.153848,100,54.700001,0,69.800003,68.5,65.5
20170101104500,470.0,1421.75,93.076923,100,54.700001,0,69.699997,68.599998,65.599998
20170101110000,470.0,1421.75,93.076923,100,54.700001,0,69.599998,68.599998,65.599998
20170101111500,470.0,1421.75,93.076923,100,54.700001,0,69.5,68.599998,65.599998
20170101113000,470.0,1447.599976,94.769229,100,54.700001,0,69.400002,68.599998,65.599998
20170101114500,470.0,1421.75,93.076923,100,55.5,0,69.300003,68.5,65.5
20170101120000,470.0,1447.599976,94.769229,100,53.5,0,69.300003,68.5,65.5
20170101121500,470.0,1207.900024,79.076925,100,54.099998,0,69.099998,68.5,65.5
20170101123000,470.0,1367.699951,89.538458,100,54.099998,0,69.099998,68.5,65.5
20170101124500,470.0,1367.699951,89.538458,100,54.099998,0,69.099998,68.5,65.5
20170101130000,470.0,1367.699951,89.538458,100,54.099998,0,69.099998,68.5,65.5
20170101131500,470.0,1393.550049,91.230772,100,54.099998,0,69.099998,68.5,65.5
20170101133000,470.0,488.799988,31.999999,44,54.700001,0,70.5,72.199997,69.199997
20170101134500,470.0,488.799988,31.999999,44,54.700001,0,70.699997,72.199997,69.199997
20170101140000,470.0,477.049988,31.230768,44,54.700001,0,71.0,72.199997,69.199997
20170101141500,470.0,493.5,32.307692,44,54.700001,0,71.099998,72.199997,69.199997
20170101143000,470.0,481.75,31.538462,44,54.700001,0,71.300003,72.199997,69.199997
20170101144500,470.0,481.75,31.538462,44,54.700001,0,71.5,72.199997,69.199997
20170101150000,470.0,481.75,31.538462,44,54.700001,0,71.599998,72.199997,69.199997
20170101151500,470.0,470.0,30.769231,44,54.700001,0,71.599998,72.199997,69.199997
20170101153000,470.0,470.0,30.769231,44,54.700001,0,71.699997,72.199997,69.199997
20170101154500,470.0,481.75,31.538462,44,54.700001,0,71.699997,72.199997,69.199997
20170101160000,470.0,481.75,31.538462,44,54.700001,0,71.800003,72.199997,69.199997
20170101161500,470.0,481.75,31.538462,44,54.700001,0,71.900002,72.199997,69.199997
20170101163000,470.0,467.649994,30.615384,44,54.700001,0,71.800003,72.199997,69.199997
20170101164500,470.0,486.450012,31.846155,44,54.700001,0,71.800003,72.199997,69.199997
20170101170000,470.0,486.450012,31.846155,44,54.700001,0,71.900002,72.199997,69.199997
20170101171500,470.0,486.450012,31.846155,45,54.700001,0,71.800003,72.199997,69.199997
20170101173000,470.0,486.450012,31.846155,44,54.700001,0,71.699997,72.199997,69.199997
20170101174500,470.0,477.049988,31.230768,44,54.700001,0,71.699997,72.199997,69.199997
20170101180000,470.0,493.5,32.307692,44,54.700001,0,71.5,72.199997,69.199997
20170101181500,470.0,493.5,32.307692,44,54.700001,0,71.599998,72.199997,69.199997
20170101183000,470.0,481.75,31.538462,44,54.700001,0,71.599998,72.199997,69.199997
20170101184500,470.0,488.799988,31.999999,44,54.700001,0,71.400002,72.199997,69.199997
20170101190000,470.0,481.75,31.538462,44,54.700001,0,71.699997,72.199997,69.199997
20170101191500,470.0,481.75,31.538462,44,54.700001,0,71.800003,72.199997,69.199997
20170101193000,470.0,493.5,32.307692,44,54.700001,0,71.800003,72.199997,69.199997
20170101194500,470.0,493.5,32.307692,44,54.700001,0,71.699997,72.199997,69.199997
20170101200000,470.0,493.5,32.307692,43,54.700001,0,71.800003,72.199997,69.199997
20170101201500,470.0,493.5,32.307692,43,54.700001,0,71.800003,72.199997,69.199997
20170101203000,470.0,486.450012,31.846155,43,54.700001,0,71.699997,72.199997,69.199997
20170101204500,470.0,493.5,32.307692,43,54.700001,0,71.699997,72.199997,69.199997
20170101210000,470.0,514.650024,33.692309,44,54.700001,0,72.199997,72.199997,69.199997
20170101211500,470.0,535.799988,35.076922,44,54.700001,0,72.199997,72.199997,69.199997
20170101213000,470.0,514.650024,33.692309,44,54.700001,0,72.199997,72.199997,69.199997
20170101214500,470.0,542.849976,35.53846,44,54.700001,0,72.199997,72.199997,69.199997
20170101220000,470.0,526.400024,34.46154,44,54.700001,0,72.300003,72.199997,69.199997
20170101221500,470.0,526.400024,34.46154,44,54.700001,0,72.400002,72.199997,69.199997
20170101223000,470.0,571.049988,37.384615,47,54.700001,0,72.599998,72.199997,69.199997
20170101224500,470.0,606.299988,39.692307,48,54.700001,0,72.400002,72.199997,69.199997
20170101230000,470.0,599.25,39.230769,48,54.700001,0,72.300003,72.199997,69.199997
20170101231500,470.0,585.150024,38.307694,48,54.700001,0,72.300003,72.199997,69.199997
20170101233000,470.0,596.900024,39.076925,48,54.700001,0,72.300003,72.199997,69.199997
20170101234500,470.0,613.349976,40.153845,48,54.700001,0,72.199997,72.199997,69.199997
20170102000000,470.0,603.950012,39.538462,48,54.700001,0,72.199997,72.199997,69.199997
20170102001500,470.0,620.400024,40.615386,48,54.700001,0,71.900002,72.199997,69.199997
20170102003000,470.0,606.299988,39.692307,48,54.700001,0,72.099998,72.199997,69.199997
20170102004500,470.0,606.299988,39.692307,48,54.700001,0,72.099998,72.199997,69.199997
20170102010000,470.0,587.5,38.461538,48,54.700001,0,72.199997,72.199997,69.199997
20170102011500,470.0,580.450012,38.000001,48,54.700001,0,71.900002,72.199997,69.199997
20170102013000,470.0,542.849976,35.53846,45,54.700001,0,72.099998,72.199997,69.199997
20170102014500,470.0,549.900024,36.000002,45,54.700001,0,72.199997,72.199997,69.199997
20170102020000,470.0,549.900024,36.000002,45,54.700001,0,72.199997,72.199997,69.199997
20170102021500,470.0,519.349976,33.999998,44,54.700001,0,72.300003,72.199997,69.199997
20170102023000,470.0,512.299988,33.538461,44,54.700001,0,72.199997,72.199997,69.199997
20170102024500,470.0,512.299988,33.538461,44,54.700001,0,72.300003,72.199997,69.199997
20170102030000,470.0,498.200012,32.615385,44,54.700001,0,71.900002,72.199997,69.199997
20170102031500,470.0,477.049988,31.230768,44,54.700001,0,71.800003,72.199997,69.199997
20170102033000,470.0,477.049988,31.230768,44,54.700001,0,71.699997,72.199997,69.199997
20170102034500,470.0,467.649994,30.615384,44,54.700001,0,71.699997,72.199997,69.199997
20170102040000,470.0,493.5,32.307692,44,54.700001,0,71.400002,72.199997,69.199997
20170102041500,470.0,481.75,31.538462,44,54.700001,0,71.300003,72.199997,69.199997
20170102043000,470.0,498.200012,32.615385,44,54.700001,0,71.300003,72.199997,69.199997
20170102044500,470.0,498.200012,32.615385,45,54.700001,0,71.300003,72.199997,69.199997
20170102050000,470.0,498.200012,32.615385,44,54.700001,0,71.300003,72.199997,69.199997
20170102051500,470.0,486.450012,31.846155,44,54.700001,0,71.300003,72.199997,69.199997
20170102053000,470.0,493.5,32.307692,44,54.700001,0,71.400002,72.199997,69.199997
20170102054500,470.0,486.450012,31.846155,44,54.700001,0,71.199997,72.199997,69.199997
20170102060000,470.0,486.450012,31.846155,44,54.700001,0,71.300003,72.199997,69.199997
20170102061500,470.0,486.450012,31.846155,44,54.700001,0,71.099998,72.199997,69.199997
20170102063000,470.0,498.200012,32.615385,45,54.700001,0,71.400002,72.199997,69.199997
20170102064500,470.0,507.600006,33.23077,45,54.700001,0,71.5,72.199997,69.199997
20170102070000,470.0,481.75,31.538462,44,55.400002,0,70.900002,72.199997,69.199997
20170102071500,470.0,498.200012,32.615385,44,55.400002,0,71.0,72.199997,69.199997
20170102073000,470.0,498.200012,32.615385,44,55.400002,0,70.800003,72.199997,69.199997
20170102074500,470.0,526.400024,34.46154,46,54.700001,0,71.199997,72.199997,69.199997
20170102080000,470.0,486.450012,31.846155,44,54.700001,0,71.199997,72.199997,69.199997
20170102081500,470.0,486.450012,31.846155,43,54.700001,0,70.699997,72.199997,69.199997
20170102083000,470.0,498.200012,32.615385,43,54.700001,0,70.599998,72.199997,69.199997
20170102084500,470.0,486.450012,31.846155,43,54.700001,0,70.800003,72.199997,69.199997
20170102090000,470.0,486.450012,31.846155,44,54.700001,0,71.0,72.199997,69.199997
20170102091500,470.0,467.649994,30.615384,43,54.700001,0,71.0,72.199997,69.199997
20170102093000,470.0,467.649994,30.615384,43,54.700001,0,71.300003,72.199997,69.199997
20170102094500,470.0,481.75,31.538462,43,54.700001,0,71.300003,72.199997,69.199997
20170102100000,470.0,481.75,31.538462,43,54.700001,0,71.300003,72.199997,69.199997
20170102101500,470.0,488.799988,31.999999,44,55.5,0,71.199997,72.199997,69.199997
20170102103000,470.0,488.799988,31.999999,44,55.5,0,71.199997,72.199997,69.199997
20170102104500,470.0,488.799988,31.999999,44,55.5,0,71.599998,72.199997,69.199997
20170102110000,470.0,488.799988,31.999999,44,54.700001,0,71.599998,72.199997,69.199997
20170102111500,470.0,1038.699951,67.999997,70,54.700001,0,71.800003,70.0,67.0
20170102113000,470.0,1252.550049,82.000003,82,54.700001,0,71.300003,70.0,67.0
20170102114500,470.0,1351.25,88.461538,100,54.700001,0,70.900002,70.0,67.0
20170102120000,470.0,1311.300049,85.846157,100,54.700001,0,70.800003,70.0,67.0
20170102121500,470.0,1351.25,88.461538,100,54.700001,0,70.5,70.0,67.0
20170102123000,470.0,1351.25,88.461538,100,54.700001,0,70.400002,70.0,67.0
20170102124500,470.0,1351.25,88.461538,100,54.700001,0,70.300003,70.0,67.0
20170102130000,470.0,1351.25,88.461538,100,54.700001,0,70.199997,70.0,67.0
20170102131500,470.0,1367.699951,89.538458,100,54.700001,0,70.0,70.0,67.0
20170102133000,470.0,1351.25,88.461538,100,54.700001,0,69.900002,70.0,67.0
20170102134500,470.0,1311.300049,85.846157,100,54.700001,0,69.800003,70.0,67.0
20170102140000,470.0,1339.5,87.692308,100,54.700001,0,69.800003,70.0,67.0
20170102141500,470.0,1339.5,87.692308,100,54.700001,0,69.699997,70.0,67.0
20170102143000,470.0,1367.699951,89.538458,100,54.700001,0,69.699997,70.0,67.0
20170102144500,470.0,1351.25,88.461538,100,54.700001,0,69.599998,70.0,67.0
20170102150000,470.0,1252.550049,82.000003,81,54.700001,0,69.400002,70.0,67.0
20170102151500,470.0,1177.349976,77.076922,73,54.700001,0,69.5,70.0,67.0
20170102153000,470.0,1177.349976,77.076922,71,54.700001,0,69.599998,70.0,67.0
20170102154500,470.0,1111.550049,72.769234,69,54.700001,0,69.599998,70.0,67.0
20170102160000,470.0,1073.949951,70.307689,66,54.700001,0,69.599998,70.0,67.0
20170102161500,470.0,1073.949951,70.307689,66,54.700001,0,69.699997,70.0,67.0
20170102163000,470.0,1038.699951,67.999997,65,54.700001,0,69.699997,70.0,67.0
20170102164500,470.0,1022.25,66.923077,64,54.700001,0,69.800003,70.0,67.0
20170102170000,470.0,1022.25,66.923077,64,54.700001,0,69.699997,70.0,67.0
20170102171500,470.0,439.450012,28.769232,40,66.800003,100,70.599998,74.599998,71.599998
20170102173000,470.0,430.049988,28.153845,40,73.400002,100,71.199997,74.599998,71.599998
20170102174500,470.0,444.149994,29.076923,41,66.800003,100,71.400002,74.599998,71.599998
20170102180000,470.0,458.25,30.0,41,70.599998,100,71.699997,74.599998,71.599998
20170102181500,470.0,458.25,30.0,41,66.300003,100,71.699997,74.599998,71.599998
20170102183000,470.0,462.950012,30.307693,41,54.400002,100,71.699997,74.599998,71.599998
20170102184500,470.0,498.200012,32.615385,41,54.400002,0,71.699997,74.599998,71.599998
20170102190000,470.0,462.950012,30.307693,41,54.400002,0,71.900002,74.599998,71.599998
20170102191500,470.0,453.549988,29.692307,42,54.400002,0,71.699997,74.599998,71.599998
20170102193000,470.0,453.549988,29.692307,42,54.400002,0,71.5,74.599998,71.599998
20170102194500,470.0,470.0,30.769231,42,54.400002,0,71.5,74.599998,71.599998
20170102200000,470.0,470.0,30.769231,42,54.400002,100,71.599998,74.599998,71.599998
20170102201500,470.0,462.950012,30.307693,42,54.400002,100,71.400002,74.599998,71.599998
20170102203000,470.0,477.049988,31.230768,42,54.400002,100,71.400002,74.599998,71.599998
20170102204500,470.0,477.049988,31.230768,42,54.400002,100,71.300003,74.599998,71.599998
20170102210000,470.0,500.549988,32.76923,42,54.400002,100,71.400002,74.599998,71.599998
20170102211500,470.0,500.549988,32.76923,42,54.400002,100,71.300003,74.599998,71.599998
20170102213000,470.0,486.450012,31.846155,42,54.400002,100,71.400002,74.599998,71.599998
20170102214500,470.0,470.0,30.769231,41,54.400002,100,71.300003,74.599998,71.599998
20170102220000,470.0,470.0,30.769231,41,54.400002,100,71.300003,74.599998,71.599998
20170102221500,470.0,470.0,30.769231,41,54.400002,100,71.300003,74.599998,71.599998
20170102223000,470.0,481.75,31.538462,41,54.400002,100,71.300003,74.599998,71.599998
20170102224500,470.0,462.950012,30.307693,41,54.400002,100,71.0,74.599998,71.599998
20170102230000,470.0,486.450012,31.846155,41,64.400002,100,71.099998,74.599998,71.599998
20170102231500,470.0,477.049988,31.230768,41,64.400002,100,71.0,74.599998,71.599998
20170102233000,470.0,477.049988,31.230768,41,71.099998,100,71.300003,74.599998,71.599998
20170102234500,470.0,467.649994,30.615384,41,64.900002,100,71.599998,74.599998,71.599998
20170103000000,470.0,467.649994,30.615384,41,71.0,100,71.300003,74.599998,71.599998
20170103001500,470.0,481.75,31.538462,41,64.900002,100,71.699997,74.599998,71.599998
20170103003000,470.0,467.649994,30.615384,41,71.5,100,71.800003,74.599998,71.599998
20170103004500,470.0,467.649994,30.615384,41,54.299999,0,71.800003,74.599998,71.599998
20170103010000,470.0,453.549988,29.692307,41,54.299999,0,71.699997,74.599998,71.599998
20170103011500,470.0,467.649994,30.615384,41,54.299999,0,71.800003,74.599998,71.599998
20170103013000,470.0,481.75,31.538462,41,54.299999,0,71.699997,74.599998,71.599998
20170103014500,470.0,453.549988,29.692307,41,54.299999,0,71.699997,74.599998,71.599998
20170103020000,470.0,467.649994,30.615384,41,54.299999,0,71.699997,74.599998,71.599998
20170103021500,470.0,458.25,30.0,41,54.299999,0,71.599998,74.599998,71.599998
20170103023000,470.0,470.0,30.769231,41,53.700001,0,71.699997,74.599998,71.599998
20170103024500,470.0,470.0,30.769231,41,53.700001,0,71.400002,74.599998,71.599998
20170103030000,470.0,470.0,30.769231,41,53.700001,0,71.699997,74.599998,71.599998
20170103031500,470.0,462.950012,30.307693,41,53.700001,0,71.599998,74.599998,71.599998
20170103033000,470.0,462.950012,30.307693,41,53.700001,0,71.800003,74.599998,71.599998
20170103034500,470.0,481.75,31.538462,41,53.700001,0,71.900002,74.599998,71.599998
20170103040000,470.0,462.950012,30.307693,41,53.700001,0,71.900002,74.599998,71.599998
20170103041500,470.0,462.950012,30.307693,41,53.700001,0,72.099998,74.599998,71.599998
20170103043000,470.0,458.25,30.0,41,53.700001,0,72.099998,74.599998,71.599998
20170103044500,470.0,458.25,30.0,41,53.700001,0,72.099998,74.599998,71.599998
20170103050000,470.0,462.950012,30.307693,41,53.700001,0,72.099998,74.599998,71.599998
20170103051500,470.0,462.950012,30.307693,41,54.299999,0,72.099998,74.599998,71.599998
20170103053000,470.0,467.649994,30.615384,41,54.299999,0,72.099998,74.599998,71.599998
20170103054500,470.0,477.049988,31.230768,41,54.299999,0,71.900002,74.599998,71.599998
20170103060000,470.0,453.549988,29.692307,41,54.299999,0,71.800003,74.599998,71.599998
20170103061500,470.0,462.950012,30.307693,41,54.299999,0,71.599998,74.599998,71.599998
20170103063000,470.0,467.649994,30.615384,41,54.299999,0,71.699997,74.599998,71.599998
20170103064500,470.0,467.649994,30.615384,41,54.299999,0,71.699997,74.599998,71.599998
20170103070000,470.0,467.649994,30.615384,41,54.299999,0,71.900002,74.599998,71.599998
20170103071500,470.0,462.950012,30.307693,41,54.299999,0,71.699997,74.599998,71.599998
20170103073000,470.0,470.0,30.769231,41,54.299999,0,71.900002,74.599998,71.599998
20170103074500,470.0,470.0,30.769231,41,54.299999,0,71.900002,74.599998,71.599998
20170103080000,470.0,458.25,30.0,41,54.299999,0,71.900002,74.599998,71.599998
20170103081500,470.0,470.0,30.769231,41,54.299999,0,72.0,74.599998,71.599998
20170103083000,470.0,1092.75,71.538462,68,54.299999,0,71.800003,72.300003,69.300003
20170103084500,470.0,940.0,61.538462,58,54.299999,0,71.599998,72.300003,69.300003
20170103090000,470.0,667.400024,43.692309,48,54.299999,0,71.400002,72.300003,69.300003
20170103091500,470.0,514.650024,33.692309,43,54.299999,0,71.599998,72.300003,69.300003
20170103093000,470.0,488.799988,31.999999,41,54.299999,0,71.699997,72.300003,69.300003
20170103094500,470.0,1252.550049,82.000003,85,54.299999,0,71.800003,69.0,66.0
20170103100000,470.0,1407.650024,92.153848,100,54.299999,0,71.400002,69.0,66.0
20170103101500,470.0,1393.550049,91.230772,100,54.299999,0,71.099998,69.0,66.0
20170103103000,470.0,1393.550049,91.230772,100,54.299999,0,71.0,69.0,66.0
20170103104500,470.0,1433.5,93.846154,100,54.299999,0,70.699997,69.0,66.0
20170103110000,470.0,1407.650024,92.153848,100,54.299999,0,70.5,69.0,66.0
20170103111500,470.0,1421.75,93.076923,100,54.299999,0,70.400002,69.0,66.0
20170103113000,470.0,1447.599976,94.769229,100,54.299999,0,70.300003,69.0,66.0
20170103114500,470.0,1485.199951,97.230766,100,54.299999,0,70.199997,69.0,66.0
20170103120000,470.0,1485.199951,97.230766,100,54.299999,0,70.0,69.0,66.0
20170103121500,470.0,1485.199951,97.230766,100,54.299999,0,69.699997,69.0,66.0
20170103123000,470.0,1367.699951,89.538458,100,54.299999,0,69.599998,69.0,66.0
20170103124500,470.0,1447.599976,94.769229,100,54.299999,0,69.599998,69.0,66.0
20170103130000,470.0,1407.650024,92.153848,100,54.299999,0,69.400002,69.0,66.0
20170103131500,470.0,1447.599976,94.769229,100,54.299999,0,69.300003,69.0,66.0
20170103133000,470.0,1447.599976,94.769229,100,54.299999,0,69.199997,69.0,66.0
20170103134500,470.0,1407.650024,92.153848,100,54.299999,0,69.199997,69.0,66.0
20170103140000,470.0,1379.449951,90.307689,100,54.299999,0,69.199997,69.0,66.0
20170103141500,470.0,1421.75,93.076923,100,54.299999,0,69.099998,69.0,66.0
20170103143000,470.0,1379.449951,90.307689,100,54.299999,0,69.099998,69.0,66.0
20170103144500,470.0,1433.5,93.846154,100,54.299999,0,69.099998,69.0,66.0
20170103150000,470.0,1433.5,93.846154,100,54.299999,0,68.900002,69.0,66.0
20170103151500,470.0,1407.650024,92.153848,100,54.299999,0,68.800003,69.0,66.0
20170103153000,470.0,467.649994,30.615384,39,71.699997,100,69.099998,74.300003,71.300003
20170103154500,470.0,439.450012,28.769232,39,74.199997,100,70.5,74.300003,71.300003
20170103160000,470.0,462.950012,30.307693,40,80.599998,100,71.0,74.300003,71.300003
20170103161500,470.0,453.549988,29.692307,40,72.0,100,71.0,74.300003,71.300003
20170103163000,470.0,444.149994,29.076923,40,85.400002,100,71.300003,74.300003,71.300003
20170103164500,470.0,439.450012,28.769232,40,73.800003,100,71.5,74.300003,71.300003
20170103170000,470.0,444.149994,29.076923,40,55.200001,100,71.400002,74.300003,71.300003
20170103171500,470.0,439.450012,28.769232,40,55.200001,100,71.300003,74.300003,71.300003
20170103173000,470.0,430.049988,28.153845,40,54.599998,100,71.300003,74.300003,71.300003
20170103174500,470.0,439.450012,28.769232,41,54.599998,100,71.199997,74.300003,71.300003
20170103180000,470.0,444.149994,29.076923,41,54.599998,100,71.300003,74.300003,71.300003
20170103181500,470.0,444.149994,29.076923,41,54.599998,100,71.300003,74.300003,71.300003
20170103183000,470.0,439.450012,28.769232,41,54.599998,100,71.300003,74.300003,71.300003
20170103184500,470.0,470.0,30.769231,42,54.599998,100,71.199997,74.300003,71.300003
20170103190000,470.0,458.25,30.0,42,54.599998,100,71.5,74.300003,71.300003
20170103191500,470.0,448.850006,29.384616,42,54.599998,0,71.5,74.300003,71.300003
20170103193000,470.0,467.649994,30.615384,42,54.599998,0,71.400002,74.300003,71.300003
20170103194500,470.0,458.25,30.0,42,54.599998,0,71.400002,74.300003,71.300003
20170103200000,470.0,453.549988,29.692307,42,54.599998,0,71.400002,74.300003,71.300003
20170103201500,470.0,453.549988,29.692307,42,54.599998,0,71.300003,74.300003,71.300003
20170103203000,470.0,467.649994,30.615384,42,54.599998,0,71.199997,74.300003,71.300003
20170103204500,470.0,462.950012,30.307693,42,54.599998,0,71.199997,74.300003,71.300003
20170103210000,470.0,481.75,31.538462,42,53.900002,0,71.199997,74.300003,71.300003
20170103211500,470.0,481.75,31.538462,42,53.900002,0,71.199997,74.300003,71.300003
20170103213000,470.0,481.75,31.538462,42,53.900002,0,71.199997,74.300003,71.300003
20170103214500,470.0,481.75,31.538462,42,53.900002,100,70.900002,74.300003,71.300003
20170103220000,470.0,493.5,32.307692,42,53.900002,100,71.300003,74.300003,71.300003
20170103221500,470.0,486.450012,31.846155,42,53.900002,100,71.300003,74.300003,71.300003
20170103223000,470.0,458.25,30.0,42,53.900002,100,71.199997,74.300003,71.300003
20170103224500,470.0,488.799988,31.999999,42,53.900002,100,71.199997,74.300003,71.300003
20170103230000,470.0,470.0,30.769231,42,53.900002,100,71.199997,74.300003,71.300003
20170103231500,470.0,477.049988,31.230768,42,53.900002,100,71.300003,74.300003,71.300003
20170103233000,470.0,477.049988,31.230768,42,53.900002,100,71.099998,74.300003,71.300003
20170103234500,470.0,470.0,30.769231,42,53.900002,100,71.199997,74.300003,71.300003
20170104000000,470.0,470.0,30.769231,42,53.900002,100,71.199997,74.300003,71.300003
20170104001500,470.0,470.0,30.769231,42,53.900002,100,71.199997,74.300003,71.300003
20170104003000,470.0,470.0,30.769231,42,53.900002,100,71.199997,74.300003,71.300003
20170104004500,470.0,481.75,31.538462,42,53.900002,100,71.199997,74.300003,71.300003
20170104010000,470.0,470.0,30.769231,42,53.900002,100,71.099998,74.300003,71.300003
20170104011500,470.0,462.950012,30.307693,42,53.900002,100,71.199997,74.300003,71.300003
20170104013000,470.0,470.0,30.769231,42,53.900002,100,71.199997,74.300003,71.300003
20170104014500,470.0,470.0,30.769231,42,53.900002,100,71.300003,74.300003,71.300003
20170104020000,470.0,470.0,30.769231,42,53.900002,0,71.599998,74.300003,71.300003
20170104021500,470.0,470.0,30.769231,42,53.900002,0,71.599998,74.300003,71.300003
20170104023000,470.0,470.0,30.769231,42,53.900002,0,71.699997,74.300003,71.300003
20170104024500,470.0,470.0,30.769231,42,53.900002,0,71.699997,74.300003,71.300003
20170104030000,470.0,470.0,30.769231,42,53.900002,0,71.699997,74.300003,71.300003
20170104031500,470.0,470.0,30.769231,42,53.900002,0,71.800003,74.300003,71.300003
20170104033000,470.0,470.0,30.769231,42,53.900002,0,71.900002,74.300003,71.300003
20170104034500,470.0,486.450012,31.846155,42,53.900002,0,71.900002,74.300003,71.300003
20170104040000,470.0,467.649994,30.615384,42,53.900002,0,71.900002,74.300003,71.300003
20170104041500,470.0,453.549988,29.692307,42,53.900002,0,71.900002,74.300003,71.300003
20170104043000,470.0,477.049988,31.230768,42,53.900002,0,72.099998,74.300003,71.300003
20170104044500,470.0,462.950012,30.307693,42,53.900002,0,72.099998,74.300003,71.300003
20170104050000,470.0,458.25,30.0,42,53.900002,0,72.0,74.300003,71.300003
20170104051500,470.0,458.25,30.0,42,53.900002,0,72.099998,74.300003,71.300003
20170104053000,470.0,481.75,31.538462,42,53.900002,0,71.900002,74.300003,71.300003
20170104054500,470.0,467.649994,30.615384,42,53.900002,0,71.599998,74.300003,71.300003
20170104060000,470.0,467.649994,30.615384,42,53.900002,0,71.599998,74.300003,71.300003
20170104061500,470.0,467.649994,30.615384,42,53.900002,0,71.5,74.300003,71.300003
20170104063000,470.0,467.649994,30.615384,42,53.900002,0,71.300003,74.300003,71.300003
20170104064500,470.0,462.950012,30.307693,42,53.900002,100,71.300003,74.300003,71.300003
20170104070000,470.0,458.25,30.0,42,53.900002,100,71.300003,74.300003,71.300003
20170104071500,470.0,1351.25,88.461538,100,53.900002,0,71.0,68.5,65.5
20170104073000,470.0,1393.550049,91.230772,100,53.900002,0,70.699997,68.5,65.5
20170104074500,470.0,1407.650024,92.153848,100,53.900002,0,70.400002,68.5,65.5
20170104080000,470.0,1367.699951,89.538458,100,53.900002,0,70.0,68.5,65.5
20170104081500,470.0,1421.75,93.076923,100,53.900002,0,69.800003,68.5,65.5
20170104083000,470.0,1459.349976,95.53846,100,53.900002,0,69.699997,68.5,65.5
20170104084500,470.0,1522.800049,99.692311,100,53.900002,0,69.400002,68.5,65.5
20170104090000,470.0,1471.099976,96.307691,100,53.900002,0,69.199997,68.5,65.5
20170104091500,470.0,1511.050049,98.92308,100,53.900002,0,69.199997,68.5,65.5
20170104093000,470.0,1485.199951,97.230766,100,53.900002,0,69.099998,68.5,65.5
20170104094500,470.0,1393.550049,91.230772,100,53.900002,0,69.099998,68.5,65.5
20170104100000,470.0,1393.550049,91.230772,100,53.900002,0,69.099998,68.5,65.5
20170104101500,470.0,1421.75,93.076923,100,53.900002,0,69.0,68.5,65.5
20170104103000,470.0,1421.75,93.076923,100,53.900002,0,68.900002,68.5,65.5
20170104104500,470.0,1421.75,93.076923,100,53.900002,0,68.900002,68.5,65.5
20170104110000,470.0,1421.75,93.076923,100,53.900002,0,68.699997,68.5,65.5
20170104111500,470.0,1393.550049,91.230772,100,53.900002,0,68.699997,68.5,65.5
20170104113000,470.0,1447.599976,94.769229,100,53.900002,0,68.599998,68.5,65.5
20170104114500,470.0,1407.650024,92.153848,100,54.700001,0,68.699997,68.5,65.5
20170104120000,470.0,1433.5,93.846154,100,54.700001,0,68.599998,68.5,65.5
20170104121500,470.0,1407.650024,92.153848,100,54.700001,0,68.400002,68.5,65.5
20170104123000,470.0,1407.650024,92.153848,100,54.700001,0,68.199997,68.5,65.5
20170104124500,470.0,1447.599976,94.769229,100,54.700001,0,68.099998,68.5,65.5
20170104130000,470.0,1407.650024,92.153848,96,54.700001,0,68.099998,68.5,65.5
20170104131500,470.0,1351.25,88.461538,78,54.700001,0,68.099998,68.5,65.5
20170104133000,470.0,1325.400024,86.769232,77,54.700001,0,68.199997,68.5,65.5
20170104134500,470.0,1311.300049,85.846157,75,54.700001,0,68.199997,68.5,65.5
20170104140000,470.0,1311.300049,85.846157,74,54.700001,0,68.300003,68.5,65.5
20170104141500,470.0,1297.199951,84.923074,74,54.700001,0,68.199997,68.5,65.5
20170104143000,470.0,1252.550049,82.000003,73,54.700001,0,68.199997,68.5,65.5
20170104144500,470.0,1222.0,80.0,71,54.700001,0,68.199997,68.5,65.5
20170104150000,470.0,1191.449951,77.999997,70,54.700001,0,68.199997,68.5,65.5
20170104151500,470.0,1177.349976,77.076922,69,54.700001,0,68.400002,68.5,65.5
20170104153000,470.0,1191.449951,77.999997,69,54.700001,0,68.400002,68.5,65.5
20170104154500,470.0,1191.449951,77.999997,69,54.700001,0,68.5,68.5,65.5
20170104160000,470.0,1191.449951,77.999997,70,54.700001,0,68.599998,68.5,65.5
20170104161500,470.0,1222.0,80.0,70,54.700001,0,68.599998,68.5,65.5
20170104163000,470.0,1207.900024,79.076925,70,53.900002,0,68.400002,68.5,65.5
20170104164500,470.0,1207.900024,79.076925,70,53.900002,0,68.400002,68.5,65.5
20170104170000,470.0,1191.449951,77.999997,70,53.900002,0,68.5,68.5,65.5
20170104171500,470.0,1191.449951,77.999997,69,53.900002,0,68.199997,68.5,65.5
20170104173000,470.0,1125.650024,73.692309,67,53.900002,0,68.199997,68.5,65.5
20170104174500,470.0,1144.449951,74.923074,67,53.900002,0,68.199997,68.5,65.5
20170104180000,470.0,1111.550049,72.769234,67,53.900002,0,68.199997,68.5,65.5
20170104181500,470.0,1092.75,71.538462,66,53.900002,0,68.199997,68.5,65.5
20170104183000,470.0,1073.949951,70.307689,65,53.900002,0,68.199997,68.5,65.5
20170104184500,470.0,1057.5,69.230769,65,53.900002,0,68.300003,68.5,65.5
20170104190000,470.0,1057.5,69.230769,65,53.900002,0,68.599998,68.5,65.5
20170104191500,470.0,1057.5,69.230769,65,53.900002,0,68.699997,68.5,65.5
20170104193000,470.0,1057.5,69.230769,65,53.900002,0,68.699997,68.5,65.5
20170104194500,470.0,1073.949951,70.307689,65,54.599998,0,68.699997,68.5,65.5
20170104200000,470.0,1073.949951,70.307689,66,54.599998,0,68.400002,68.5,65.5
20170104201500,470.0,1057.5,69.230769,67,54.599998,0,68.5,68.5,65.5
20170104203000,470.0,1057.5,69.230769,67,54.599998,0,68.599998,68.5,65.5
20170104204500,470.0,1073.949951,70.307689,68,53.900002,0,68.599998,68.5,65.5
20170104210000,470.0,1092.75,71.538462,68,53.900002,0,68.5,68.5,65.5
20170104211500,470.0,1073.949951,70.307689,68,53.900002,0,68.5,68.5,65.5
20170104213000,470.0,1073.949951,70.307689,68,53.900002,0,68.400002,68.5,65.5
20170104214500,470.0,1073.949951,70.307689,68,53.900002,0,68.599998,68.5,65.5
20170104220000,470.0,1092.75,71.538462,68,53.900002,0,68.599998,68.5,65.5
20170104221500,470.0,481.75,31.538462,40,71.099998,100,69.300003,75.0,72.0
20170104223000,470.0,500.549988,32.76923,40,85.900002,100,69.800003,75.0,72.0
20170104224500,470.0,477.049988,31.230768,40,79.099998,100,70.199997,75.0,72.0
20170104230000,470.0,477.049988,31.230768,40,71.599998,100,70.300003,75.0,72.0
20170104231500,470.0,477.049988,31.230768,40,79.699997,100,70.699997,75.0,72.0
20170104233000,470.0,458.25,30.0,40,80.5,100,70.800003,75.0,72.0
20170104234500,470.0,470.0,30.769231,40,72.0,100,70.699997,75.0,72.0
20170105000000,470.0,470.0,30.769231,40,74.300003,100,70.800003,75.0,72.0
20170105001500,470.0,470.0,30.769231,40,84.199997,100,71.0,75.0,72.0
20170105003000,470.0,448.850006,29.384616,40,73.599998,100,71.300003,75.0,72.0
20170105004500,470.0,467.649994,30.615384,40,73.599998,100,71.300003,75.0,72.0
20170105010000,470.0,458.25,30.0,40,86.099998,100,71.699997,75.0,72.0
20170105011500,470.0,467.649994,30.615384,40,73.800003,100,71.400002,75.0,72.0
20170105013000,470.0,477.049988,31.230768,40,72.300003,100,71.5,75.0,72.0
20170105014500,470.0,462.950012,30.307693,40,87.400002,100,71.800003,75.0,72.0
20170105020000,470.0,462.950012,30.307693,40,76.900002,100,71.800003,75.0,72.0
20170105021500,470.0,467.649994,30.615384,40,71.5,100,71.699997,75.0,72.0
20170105023000,470.0,467.649994,30.615384,40,86.400002,100,71.699997,75.0,72.0
20170105024500,470.0,462.950012,30.307693,40,79.599998,100,71.800003,75.0,72.0
20170105030000,470.0,458.25,30.0,40,71.0,100,71.599998,75.0,72.0
20170105031500,470.0,444.149994,29.076923,41,73.300003,100,71.800003,75.0,72.0
20170105033000,470.0,439.450012,28.769232,41,86.199997,100,72.099998,75.0,72.0
20170105034500,470.0,439.450012,28.769232,41,54.700001,100,72.0,75.0,72.0
20170105040000,470.0,448.850006,29.384616,41,53.900002,100,71.400002,75.0,72.0
20170105041500,470.0,462.950012,30.307693,41,53.900002,100,71.300003,75.0,72.0
20170105043000,470.0,444.149994,29.076923,41,53.900002,100,71.300003,75.0,72.0
20170105044500,470.0,462.950012,30.307693,41,64.099998,100,71.5,75.0,72.0
20170105050000,470.0,467.649994,30.615384,41,71.099998,100,71.699997,75.0,72.0
20170105051500,470.0,467.649994,30.615384,41,68.599998,100,71.800003,75.0,72.0
20170105053000,470.0,467.649994,30.615384,41,64.099998,100,71.900002,75.0,72.0
20170105054500,470.0,467.649994,30.615384,41,67.0,100,71.900002,75.0,72.0
20170105060000,470.0,467.649994,30.615384,41,71.0,100,71.800003,75.0,72.0
20170105061500,470.0,467.649994,30.615384,41,65.099998,100,71.800003,75.0,72.0
20170105063000,470.0,467.649994,30.615384,41,58.299999,0,72.300003,75.0,72.0
20170105064500,470.0,488.799988,31.999999,41,54.700001,100,71.400002,75.0,72.0
20170105070000,470.0,470.0,30.769231,41,53.900002,100,71.699997,75.0,72.0
20170105071500,470.0,481.75,31.538462,41,53.900002,100,71.599998,75.0,72.0
20170105073000,470.0,481.75,31.538462,41,53.900002,100,71.400002,75.0,72.0
20170105074500,470.0,1311.300049,85.846157,92,53.900002,0,71.599998,71.400002,68.400002
20170105080000,470.0,1351.25,88.461538,92,53.900002,0,71.300003,71.400002,68.400002
20170105081500,470.0,1351.25,88.461538,77,53.900002,0,71.0,71.400002,68.400002
20170105083000,470.0,1191.449951,77.999997,70,53.900002,0,70.800003,71.400002,68.400002
20170105084500,470.0,1003.450012,65.692308,62,53.900002,0,70.699997,71.400002,68.400002
20170105090000,470.0,834.25,54.615385,56,53.900002,0,70.599998,71.400002,68.400002
20170105091500,470.0,686.200012,44.923078,50,54.700001,0,70.599998,71.400002,68.400002
20170105093000,470.0,646.25,42.307692,48,54.700001,0,71.0,71.400002,68.400002
20170105094500,470.0,679.150024,44.46154,49,54.700001,0,71.199997,71.400002,68.400002
20170105100000,470.0,686.200012,44.923078,50,54.700001,0,71.300003,71.400002,68.400002
20170105101500,470.0,686.200012,44.923078,50,54.0,0,71.400002,71.400002,68.400002
20170105103000,470.0,686.200012,44.923078,50,54.700001,0,71.199997,71.400002,68.400002
20170105104500,470.0,686.200012,44.923078,50,54.700001,0,71.300003,71.400002,68.400002
20170105110000,470.0,686.200012,44.923078,50,54.700001,0,71.300003,71.400002,68.400002
20170105111500,470.0,686.200012,44.923078,50,54.700001,0,71.400002,71.400002,68.400002
20170105113000,470.0,695.599976,45.53846,51,54.700001,0,71.199997,71.400002,68.400002
20170105114500,470.0,695.599976,45.53846,50,54.700001,0,71.199997,71.400002,68.400002
20170105120000,470.0,695.599976,45.53846,50,54.700001,0,71.199997,71.400002,68.400002
20170105121500,470.0,648.599976,42.461537,48,54.700001,0,71.0,71.400002,68.400002
20170105123000,470.0,636.849976,41.692306,48,54.700001,0,71.099998,71.400002,68.400002
20170105124500,470.0,636.849976,41.692306,47,54.700001,0,71.300003,71.400002,68.400002
20170105130000,470.0,620.400024,40.615386,47,54.700001,0,71.199997,71.400002,68.400002
20170105131500,470.0,535.799988,35.076922,43,54.700001,0,71.199997,71.400002,68.400002
20170105133000,470.0,514.650024,33.692309,42,54.700001,0,71.0,71.400002,68.400002
20170105134500,470.0,524.049988,34.307692,43,54.700001,0,71.0,71.400002,68.400002
20170105140000,470.0,524.049988,34.307692,43,54.700001,0,71.300003,71.400002,68.400002
20170105141500,470.0,535.799988,35.076922,43,54.700001,0,71.5,71.400002,68.400002
20170105143000,470.0,514.650024,33.692309,44,54.700001,0,71.400002,71.400002,68.400002
20170105144500,470.0,533.450012,34.923078,44,54.700001,0,71.5,71.400002,68.400002
20170105150000,470.0,554.599976,36.307691,44,54.700001,0,71.199997,71.400002,68.400002
20170105151500,470.0,554.599976,36.307691,44,54.700001,0,71.300003,71.400002,68.400002
20170105153000,470.0,554.599976,36.307691,45,54.700001,0,71.300003,71.400002,68.400002
20170105154500,470.0,585.150024,38.307694,46,54.700001,0,71.599998,71.400002,68.400002
20170105160000,470.0,606.299988,39.692307,46,54.700001,0,71.599998,71.400002,68.400002
20170105161500,470.0,585.150024,38.307694,46,54.700001,0,71.300003,71.400002,68.400002
20170105163000,470.0,599.25,39.230769,46,54.700001,0,71.199997,71.400002,68.400002
20170105164500,470.0,493.5,32.307692,42,54.700001,0,71.099998,71.400002,68.400002
20170105170000,470.0,481.75,31.538462,41,54.700001,0,71.5,71.400002,68.400002
20170105171500,470.0,481.75,31.538462,41,54.700001,0,71.5,71.400002,68.400002
20170105173000,470.0,488.799988,31.999999,41,54.700001,0,71.099998,71.400002,68.400002
20170105174500,470.0,470.0,30.769231,41,54.700001,0,71.400002,71.400002,68.400002
20170105180000,470.0,486.450012,31.846155,41,54.700001,0,71.300003,71.400002,68.400002
20170105181500,470.0,462.950012,30.307693,41,54.700001,0,71.5,71.400002,68.400002
20170105183000,470.0,514.650024,33.692309,44,54.700001,0,71.5,71.400002,68.400002
20170105184500,470.0,526.400024,34.46154,44,54.700001,0,71.400002,71.400002,68.400002
20170105190000,470.0,486.450012,31.846155,42,54.700001,0,71.199997,71.400002,68.400002
20170105191500,470.0,493.5,32.307692,42,54.700001,0,71.199997,71.400002,68.400002
20170105193000,470.0,493.5,32.307692,42,54.700001,0,71.099998,71.400002,68.400002
20170105194500,470.0,477.049988,31.230768,41,54.700001,0,71.0,71.400002,68.400002
20170105200000,470.0,493.5,32.307692,42,53.700001,0,71.300003,71.400002,68.400002
20170105201500,470.0,481.75,31.538462,42,53.700001,0,71.5,71.400002,68.400002
20170105203000,470.0,514.650024,33.692309,42,53.700001,0,71.400002,71.400002,68.400002
20170105204500,470.0,498.200012,32.615385,43,53.700001,0,71.5,71.400002,68.400002
20170105210000,470.0,498.200012,32.615385,43,53.700001,0,71.300003,71.400002,68.400002
20170105211500,470.0,498.200012,32.615385,43,53.700001,0,71.300003,71.400002,68.400002
20170105213000,470.0,507.600006,33.23077,43,53.700001,0,71.400002,71.400002,68.400002
20170105214500,470.0,507.600006,33.23077,43,54.299999,0,71.400002,71.400002,68.400002
20170105220000,470.0,514.650024,33.692309,43,54.299999,0,71.300003,71.400002,68.400002
20170105221500,470.0,498.200012,32.615385,43,54.299999,0,71.300003,71.400002,68.400002
20170105223000,470.0,512.299988,33.538461,43,54.299999,0,71.300003,71.400002,68.400002
20170105224500,470.0,512.299988,33.538461,43,54.299999,0,71.300003,71.400002,68.400002
20170105230000,470.0,500.549988,32.76923,43,54.299999,0,71.300003,71.400002,68.400002
20170105231500,470.0,507.600006,33.23077,43,54.299999,0,71.300003,71.400002,68.400002
20170105233000,470.0,498.200012,32.615385,43,54.299999,0,71.300003,71.400002,68.400002
20170105234500,470.0,507.600006,33.23077,43,54.299999,0,71.300003,71.400002,68.400002
20170106000000,470.0,500.549988,32.76923,43,54.299999,0,71.199997,71.400002,68.400002
20170106001500,470.0,507.600006,33.23077,43,54.299999,0,71.199997,71.400002,68.400002
20170106003000,470.0,500.549988,32.76923,43,54.299999,0,71.199997,71.400002,68.400002
20170106004500,470.0,507.600006,33.23077,43,54.299999,0,71.199997,71.400002,68.400002
20170106010000,470.0,500.549988,32.76923,42,54.299999,0,71.099998,71.400002,68.400002
20170106011500,470.0,488.799988,31.999999,42,54.299999,0,71.5,71.400002,68.400002
20170106013000,470.0,500.549988,32.76923,42,54.299999,0,71.599998,71.400002,68.400002
20170106014500,470.0,580.450012,38.000001,46,54.299999,0,71.800003,71.400002,68.400002
20170106020000,470.0,599.25,39.230769,47,54.299999,0,71.800003,71.400002,68.400002
20170106021500,470.0,613.349976,40.153845,49,54.299999,0,71.699997,71.400002,68.400002
20170106023000,470.0,709.700012,46.461539,52,53.5,0,71.699997,71.400002,68.400002
20170106024500,470.0,723.799988,47.384615,53,53.5,0,71.699997,71.400002,68.400002
20170106030000,470.0,712.049988,46.615384,53,53.5,0,71.699997,71.400002,68.400002
20170106031500,470.0,728.5,47.692308,53,53.5,0,71.599998,71.400002,68.400002
20170106033000,470.0,719.099976,47.076922,53,54.299999,0,71.5,71.400002,68.400002
20170106034500,470.0,730.849976,47.846152,53,53.5,0,71.400002,71.400002,68.400002
20170106040000,470.0,730.849976,47.846152,53,54.299999,0,71.5,71.400002,68.400002
20170106041500,470.0,752.0,49.230769,53,53.5,0,71.400002,71.400002,68.400002
20170106043000,470.0,733.200012,48.000001,52,54.299999,0,71.199997,71.400002,68.400002
20170106044500,470.0,719.099976,47.076922,52,53.099998,0,71.199997,71.400002,68.400002
20170106050000,470.0,681.5,44.615385,49,54.299999,0,71.0,71.400002,68.400002
20170106051500,470.0,540.5,35.384615,44,53.5,0,70.800003,71.400002,68.400002
20170106053000,470.0,486.450012,31.846155,42,53.5,0,70.900002,71.400002,68.400002
20170106054500,470.0,486.450012,31.846155,41,54.299999,0,70.900002,71.400002,68.400002
20170106060000,470.0,486.450012,31.846155,41,54.299999,0,70.900002,71.400002,68.400002
20170106061500,470.0,486.450012,31.846155,41,54.299999,0,70.900002,71.400002,68.400002
20170106063000,470.0,486.450012,31.846155,42,53.5,0,71.0,71.400002,68.400002
20170106064500,470.0,500.549988,32.76923,42,53.5,0,71.0,71.400002,68.400002
20170106070000,470.0,493.5,32.307692,42,53.5,0,71.0,71.400002,68.400002
20170106071500,470.0,481.75,31.538462,42,54.299999,0,71.0,71.400002,68.400002
20170106073000,470.0,498.200012,32.615385,42,54.299999,0,71.0,71.400002,68.400002
20170106074500,470.0,481.75,31.538462,42,54.299999,0,71.0,71.400002,68.400002
20170106080000,470.0,488.799988,31.999999,42,53.200001,0,70.900002,71.400002,68.400002
20170106081500,470.0,467.649994,30.615384,42,53.200001,0,70.900002,71.400002,68.400002
20170106083000,470.0,486.450012,31.846155,42,53.200001,0,70.900002,71.400002,68.400002
20170106084500,470.0,519.349976,33.999998,42,53.900002,0,70.699997,71.400002,68.400002
20170106090000,470.0,477.049988,31.230768,42,53.900002,0,70.900002,71.400002,68.400002
20170106091500,470.0,477.049988,31.230768,42,53.900002,0,70.900002,71.400002,68.400002
20170106093000,470.0,477.049988,31.230768,42,53.099998,0,70.900002,71.400002,68.400002
20170106094500,470.0,514.650024,33.692309,44,53.099998,0,71.0,71.400002,68.400002
20170106100000,470.0,488.799988,31.999999,43,53.099998,0,71.0,71.400002,68.400002
20170106101500,470.0,488.799988,31.999999,42,53.099998,0,71.0,71.400002,68.400002
20170106103000,470.0,507.600006,33.23077,42,53.900002,0,70.900002,71.400002,68.400002
20170106104500,470.0,507.600006,33.23077,42,53.900002,0,70.800003,71.400002,68.400002
20170106110000,470.0,500.549988,32.76923,42,53.099998,0,70.800003,71.400002,68.400002
20170106111500,470.0,488.799988,31.999999,41,53.099998,0,70.699997,71.400002,68.400002
20170106113000,470.0,481.75,31.538462,41,53.900002,0,70.699997,71.400002,68.400002
20170106114500,470.0,916.5,60.0,60,53.900002,0,70.5,71.400002,68.400002
20170106120000,470.0,761.400024,49.846155,53,53.099998,0,70.400002,71.400002,68.400002
20170106121500,470.0,507.600006,33.23077,42,53.099998,0,70.400002,71.400002,68.400002
20170106123000,470.0,470.0,30.769231,41,53.099998,0,70.599998,71.400002,68.400002
20170106124500,470.0,493.5,32.307692,41,53.099998,0,70.699997,71.400002,68.400002
20170106130000,470.0,507.600006,33.23077,41,53.099998,0,70.800003,71.400002,68.400002
20170106131500,470.0,493.5,32.307692,41,53.099998,0,70.699997,71.400002,68.400002
20170106133000,470.0,486.450012,31.846155,41,53.900002,0,70.699997,71.400002,68.400002
20170106134500,470.0,477.049988,31.230768,41,53.900002,0,70.800003,71.400002,68.400002
20170106140000,470.0,467.649994,30.615384,41,53.099998,0,70.599998,71.400002,68.400002
20170106141500,470.0,486.450012,31.846155,42,53.099998,0,70.5,71.400002,68.400002
20170106143000,470.0,486.450012,31.846155,42,53.099998,0,70.699997,71.400002,68.400002
20170106144500,470.0,486.450012,31.846155,42,53.900002,0,70.599998,71.400002,68.400002
20170106150000,470.0,507.600006,33.23077,42,53.900002,0,70.699997,71.400002,68.400002
20170106151500,470.0,477.049988,31.230768,41,53.099998,0,70.800003,71.400002,68.400002
20170106153000,470.0,458.25,30.0,41,53.099998,0,70.599998,71.400002,68.400002
20170106154500,470.0,453.549988,29.692307,41,53.099998,0,70.599998,71.400002,68.400002
20170106160000,470.0,481.75,31.538462,41,53.900002,0,70.599998,71.400002,68.400002
20170106161500,470.0,481.75,31.538462,41,53.099998,0,70.400002,71.400002,68.400002
20170106163000,470.0,470.0,30.769231,41,53.099998,0,70.5,71.400002,68.400002
20170106164500,470.0,477.049988,31.230768,41,53.099998,0,70.5,71.400002,68.400002
20170106170000,470.0,486.450012,31.846155,41,53.099998,0,70.400002,71.400002,68.400002
20170106171500,470.0,486.450012,31.846155,41,53.099998,0,70.300003,71.400002,68.400002
20170106173000,470.0,477.049988,31.230768,41,53.099998,0,70.300003,71.400002,68.400002
20170106174500,470.0,493.5,32.307692,41,53.099998,0,70.199997,71.400002,68.400002
20170106180000,470.0,486.450012,31.846155,41,53.900002,0,69.900002,71.400002,68.400002
20170106181500,470.0,470.0,30.769231,41,53.099998,0,70.199997,71.400002,68.400002
20170106183000,470.0,488.799988,31.999999,41,53.099998,0,70.199997,71.400002,68.400002
20170106184500,470.0,488.799988,31.999999,41,53.099998,0,70.199997,71.400002,68.400002
20170106190000,470.0,488.799988,31.999999,41,53.900002,0,70.300003,71.400002,68.400002
20170106191500,470.0,481.75,31.538462,41,53.900002,0,70.300003,71.400002,68.400002
20170106193000,470.0,488.799988,31.999999,41,53.200001,0,70.199997,71.400002,68.400002
20170106194500,470.0,470.0,30.769231,41,53.200001,0,70.099998,71.400002,68.400002
20170106200000,470.0,493.5,32.307692,41,53.200001,0,70.099998,71.400002,68.400002
20170106201500,470.0,481.75,31.538462,41,53.200001,0,70.199997,71.400002,68.400002
20170106203000,470.0,481.75,31.538462,41,53.200001,0,70.199997,71.400002,68.400002
20170106204500,470.0,507.600006,33.23077,41,53.200001,0,70.300003,71.400002,68.400002
20170106210000,470.0,500.549988,32.76923,41,53.200001,0,70.199997,71.400002,68.400002
20170106211500,470.0,486.450012,31.846155,41,53.200001,0,70.0,71.400002,68.400002
20170106213000,470.0,493.5,32.307692,41,53.200001,0,70.099998,71.400002,68.400002
20170106214500,470.0,493.5,32.307692,41,53.200001,0,70.099998,71.400002,68.400002
20170106220000,470.0,481.75,31.538462,41,52.299999,0,70.0,71.400002,68.400002
20170106221500,470.0,488.799988,31.999999,41,53.099998,0,70.0,71.400002,68.400002
20170106223000,470.0,488.799988,31.999999,41,53.099998,0,70.0,71.400002,68.400002
