PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106224500,470.0,488.799988,31.999999,41,52.5,0,70.099998,71.400002,68.400002
20170106230000,470.0,470.0,30.769231,41,53.5,0,70.099998,71.400002,68.400002
20170106231500,470.0,488.799988,31.999999,41,52.299999,0,70.0,71.400002,68.400002
20170106233000,470.0,477.049988,31.230768,41,53.099998,0,70.0,71.400002,68.400002
20170106234500,470.0,477.049988,31.230768,41,52.400002,0,70.0,71.400002,68.400002
20170107000000,470.0,486.450012,31.846155,41,53.099998,0,70.0,71.400002,68.400002
20170107001500,470.0,486.450012,31.846155,41,52.299999,0,69.900002,71.400002,68.400002
20170107003000,470.0,486.450012,31.846155,41,53.099998,0,70.0,71.400002,68.400002
20170107004500,470.0,486.450012,31.846155,41,52.299999,0,70.0,71.400002,68.400002
20170107010000,470.0,477.049988,31.230768,41,53.099998,0,70.099998,71.400002,68.400002
20170107011500,470.0,486.450012,31.846155,41,52.299999,0,70.0,71.400002,68.400002
20170107013000,470.0,486.450012,31.846155,41,52.299999,0,70.0,71.400002,68.400002
20170107014500,470.0,493.5,32.307692,41,52.299999,0,70.0,71.400002,68.400002
20170107020000,470.0,620.400024,40.615386,47,52.299999,0,69.699997,71.400002,68.400002
20170107021500,470.0,477.049988,31.230768,41,52.299999,0,69.900002,71.400002,68.400002
20170107023000,470.0,477.049988,31.230768,41,53.099998,0,69.900002,71.400002,68.400002
20170107024500,470.0,477.049988,31.230768,41,52.299999,0,69.800003,71.400002,68.400002
20170107030000,470.0,498.200012,32.615385,41,52.299999,0,69.900002,71.400002,68.400002
20170107031500,470.0,486.450012,31.846155,41,52.299999,0,70.0,71.400002,68.400002
20170107033000,470.0,486.450012,31.846155,41,52.299999,0,70.0,71.400002,68.400002
20170107034500,470.0,493.5,32.307692,41,52.299999,0,70.199997,71.400002,68.400002
20170107040000,470.0,493.5,32.307692,41,52.299999,0,70.199997,71.400002,68.400002
20170107041500,470.0,486.450012,31.846155,41,52.299999,0,70.199997,71.400002,68.400002
20170107043000,470.0,486.450012,31.846155,41,52.299999,0,70.0,71.400002,68.400002
20170107044500,470.0,498.200012,32.615385,41,52.299999,0,69.900002,71.400002,68.400002
20170107050000,470.0,481.75,31.538462,41,52.299999,0,70.0,71.400002,68.400002
20170107051500,470.0,481.75,31.538462,41,52.299999,0,70.0,71.400002,68.400002
20170107053000,470.0,481.75,31.538462,41,52.299999,0,69.900002,71.400002,68.400002
20170107054500,470.0,481.75,31.538462,41,52.299999,0,69.900002,71.400002,68.400002
20170107060000,470.0,481.75,31.538462,41,52.299999,0,69.800003,71.400002,68.400002
20170107061500,470.0,481.75,31.538462,41,52.299999,0,69.900002,71.400002,68.400002
20170107063000,470.0,470.0,30.769231,41,52.299999,0,69.800003,71.400002,68.400002
20170107064500,470.0,481.75,31.538462,41,52.299999,0,69.599998,71.400002,68.400002
20170107070000,470.0,498.200012,32.615385,42,52.299999,100,68.699997,71.400002,68.400002
20170107071500,470.0,498.200012,32.615385,42,52.299999,0,69.099998,71.400002,68.400002
20170107073000,470.0,488.799988,31.999999,42,52.299999,0,69.400002,71.400002,68.400002
20170107074500,470.0,488.799988,31.999999,42,52.299999,0,69.099998,71.400002,68.400002
20170107080000,470.0,488.799988,31.999999,41,52.299999,0,69.199997,71.400002,68.400002
20170107081500,470.0,498.200012,32.615385,41,52.299999,0,69.400002,71.400002,68.400002
20170107083000,470.0,453.549988,29.692307,41,52.299999,0,69.300003,71.400002,68.400002
20170107084500,470.0,458.25,30.0,41,52.299999,0,69.599998,71.400002,68.400002
20170107090000,470.0,462.950012,30.307693,41,52.299999,0,69.599998,71.400002,68.400002
20170107091500,470.0,462.950012,30.307693,41,52.299999,0,69.300003,71.400002,68.400002
20170107093000,470.0,477.049988,31.230768,41,52.299999,0,69.5,71.400002,68.400002
20170107094500,470.0,470.0,30.769231,41,53.099998,0,69.599998,71.400002,68.400002
20170107100000,470.0,453.549988,29.692307,41,53.099998,0,69.5,71.400002,68.400002
20170107101500,470.0,467.649994,30.615384,41,53.099998,0,69.5,71.400002,68.400002
20170107103000,470.0,467.649994,30.615384,41,53.099998,0,69.400002,71.400002,68.400002
20170107104500,470.0,467.649994,30.615384,41,53.099998,0,69.400002,71.400002,68.400002
20170107110000,470.0,477.049988,31.230768,41,53.099998,0,69.5,71.400002,68.400002
20170107111500,470.0,462.950012,30.307693,41,53.099998,0,69.599998,71.400002,68.400002
20170107113000,470.0,462.950012,30.307693,41,53.099998,0,69.599998,71.400002,68.400002
20170107114500,470.0,467.649994,30.615384,41,53.099998,0,69.5,71.400002,68.400002
20170107120000,470.0,467.649994,30.615384,41,53.099998,0,69.400002,71.400002,68.400002
20170107121500,470.0,467.649994,30.615384,41,53.099998,0,69.400002,71.400002,68.400002
20170107123000,470.0,462.950012,30.307693,41,53.099998,0,69.300003,71.400002,68.400002
20170107124500,470.0,458.25,30.0,41,53.900002,0,69.400002,71.400002,68.400002
20170107130000,470.0,467.649994,30.615384,41,53.099998,0,69.5,71.400002,68.400002
20170107131500,470.0,467.649994,30.615384,41,53.099998,0,69.300003,71.400002,68.400002
20170107133000,470.0,493.5,32.307692,41,53.099998,0,69.199997,71.400002,68.400002
20170107134500,470.0,477.049988,31.230768,41,53.900002,0,69.300003,71.400002,68.400002
20170107140000,470.0,477.049988,31.230768,41,53.900002,0,69.400002,71.400002,68.400002
20170107141500,470.0,486.450012,31.846155,41,53.200001,0,69.400002,71.400002,68.400002
20170107143000,470.0,453.549988,29.692307,41,53.200001,0,69.300003,71.400002,68.400002
20170107144500,470.0,467.649994,30.615384,41,53.200001,0,69.400002,71.400002,68.400002
20170107150000,470.0,477.049988,31.230768,41,75.800003,100,69.900002,77.800003,74.800003
20170107151500,470.0,477.049988,31.230768,41,70.599998,100,70.0,77.800003,74.800003
20170107153000,470.0,462.950012,30.307693,41,72.900002,100,70.099998,77.800003,74.800003
20170107154500,470.0,470.0,30.769231,41,85.599998,100,70.400002,77.800003,74.800003
20170107160000,470.0,448.850006,29.384616,41,79.599998,100,70.400002,77.800003,74.800003
20170107161500,470.0,434.75,28.461538,41,75.300003,100,70.699997,77.800003,74.800003
20170107163000,470.0,444.149994,29.076923,41,70.699997,100,70.400002,77.800003,74.800003
20170107164500,470.0,448.850006,29.384616,41,73.300003,100,70.800003,77.800003,74.800003
20170107170000,470.0,439.450012,28.769232,41,86.199997,100,70.699997,77.800003,74.800003
20170107171500,470.0,458.25,30.0,41,80.5,100,70.900002,77.800003,74.800003
20170107173000,470.0,458.25,30.0,41,75.400002,100,71.0,77.800003,74.800003
20170107174500,470.0,439.450012,28.769232,41,69.699997,100,70.900002,77.800003,74.800003
20170107180000,470.0,448.850006,29.384616,41,72.599998,100,71.0,77.800003,74.800003
20170107181500,470.0,439.450012,28.769232,41,84.900002,100,71.099998,77.800003,74.800003
20170107183000,470.0,439.450012,28.769232,41,79.599998,100,70.699997,77.800003,74.800003
20170107184500,470.0,444.149994,29.076923,41,75.800003,100,70.900002,77.800003,74.800003
20170107190000,470.0,477.049988,31.230768,41,70.099998,100,70.900002,77.800003,74.800003
20170107191500,470.0,477.049988,31.230768,41,71.199997,100,71.0,77.800003,74.800003
20170107193000,470.0,477.049988,31.230768,41,83.199997,100,70.5,77.800003,74.800003
20170107194500,470.0,1038.699951,67.999997,70,65.099998,0,71.099998,68.0,63.099998
20170107200000,470.0,1379.449951,90.307689,100,52.200001,0,70.900002,68.0,63.099998
20170107201500,470.0,1393.550049,91.230772,100,52.200001,0,70.400002,68.0,63.099998
20170107203000,470.0,448.850006,29.384616,40,72.900002,100,69.599998,75.300003,72.300003
20170107204500,470.0,448.850006,29.384616,40,84.900002,100,70.199997,75.300003,72.300003
20170107210000,470.0,448.850006,29.384616,40,80.099998,100,70.099998,75.300003,72.300003
20170107211500,470.0,453.549988,29.692307,40,74.800003,100,70.099998,75.300003,72.300003
20170107213000,470.0,458.25,30.0,40,69.699997,100,70.099998,75.300003,72.300003
20170107214500,470.0,448.850006,29.384616,40,75.0,100,70.300003,75.300003,72.300003
20170107220000,470.0,453.549988,29.692307,40,84.900002,100,70.300003,75.300003,72.300003
20170107221500,470.0,444.149994,29.076923,40,79.0,100,70.400002,75.300003,72.300003
20170107223000,470.0,444.149994,29.076923,40,74.300003,100,70.5,75.300003,72.300003
20170107224500,470.0,439.450012,28.769232,40,70.599998,100,70.5,75.300003,72.300003
20170107230000,470.0,439.450012,28.769232,40,75.599998,100,70.599998,75.300003,72.300003
20170107231500,470.0,434.75,28.461538,40,83.599998,100,70.800003,75.300003,72.300003
20170107233000,470.0,444.149994,29.076923,40,76.800003,100,70.800003,75.300003,72.300003
20170107234500,470.0,444.149994,29.076923,40,72.199997,100,71.099998,75.300003,72.300003
20170108000000,470.0,458.25,30.0,40,70.099998,100,70.800003,75.300003,72.300003
20170108001500,470.0,439.450012,28.769232,40,78.800003,100,70.800003,75.300003,72.300003
20170108003000,470.0,448.850006,29.384616,40,83.0,100,71.0,75.300003,72.300003
20170108004500,470.0,462.950012,30.307693,40,76.400002,100,70.900002,75.300003,72.300003
20170108010000,470.0,444.149994,29.076923,40,70.5,100,70.900002,75.300003,72.300003
20170108011500,470.0,453.549988,29.692307,40,70.5,100,71.0,75.300003,72.300003
20170108013000,470.0,448.850006,29.384616,40,83.800003,100,71.099998,75.300003,72.300003
20170108014500,470.0,439.450012,28.769232,40,80.300003,100,71.199997,75.300003,72.300003
20170108020000,470.0,439.450012,28.769232,40,75.800003,100,71.300003,75.300003,72.300003
20170108021500,470.0,439.450012,28.769232,40,70.099998,100,71.400002,75.300003,72.300003
20170108023000,470.0,448.850006,29.384616,40,72.900002,100,71.599998,75.300003,72.300003
20170108024500,470.0,448.850006,29.384616,40,84.300003,100,71.699997,75.300003,72.300003
20170108030000,470.0,453.549988,29.692307,40,78.5,100,71.800003,75.300003,72.300003
20170108031500,470.0,444.149994,29.076923,40,73.800003,100,70.5,75.300003,72.300003
20170108033000,470.0,444.149994,29.076923,40,69.199997,100,71.800003,75.300003,72.300003
20170108034500,470.0,462.950012,30.307693,40,77.199997,100,71.900002,75.300003,72.300003
20170108040000,470.0,444.149994,29.076923,41,82.0,100,71.900002,75.300003,72.300003
20170108041500,470.0,458.25,30.0,41,76.300003,100,71.699997,75.300003,72.300003
20170108043000,470.0,444.149994,29.076923,41,71.900002,100,71.900002,75.300003,72.300003
20170108044500,470.0,458.25,30.0,41,69.699997,100,72.0,75.300003,72.300003
20170108050000,470.0,453.549988,29.692307,41,80.599998,100,72.099998,75.300003,72.300003
20170108051500,470.0,462.950012,30.307693,41,80.599998,100,72.099998,75.300003,72.300003
20170108053000,470.0,462.950012,30.307693,41,74.800003,100,72.099998,75.300003,72.300003
20170108054500,470.0,467.649994,30.615384,41,69.199997,100,72.0,75.300003,72.300003
20170108060000,470.0,453.549988,29.692307,41,76.099998,100,71.800003,75.300003,72.300003
20170108061500,470.0,458.25,30.0,41,82.5,100,71.699997,75.300003,72.300003
20170108063000,470.0,453.549988,29.692307,41,75.900002,100,71.599998,75.300003,72.300003
20170108064500,470.0,467.649994,30.615384,41,69.599998,100,71.5,75.300003,72.300003
20170108070000,470.0,467.649994,30.615384,41,72.099998,100,70.400002,75.300003,72.300003
20170108071500,470.0,448.850006,29.384616,41,83.0,100,70.800003,75.300003,72.300003
20170108073000,470.0,448.850006,29.384616,41,76.699997,100,71.300003,75.300003,72.300003
20170108074500,470.0,477.049988,31.230768,41,71.0,100,71.400002,75.300003,72.300003
20170108080000,470.0,439.450012,28.769232,41,70.099998,100,71.300003,75.300003,72.300003
20170108081500,470.0,444.149994,29.076923,41,82.699997,100,71.699997,75.300003,72.300003
20170108083000,470.0,439.450012,28.769232,41,80.400002,100,71.699997,75.300003,72.300003
20170108084500,470.0,430.049988,28.153845,41,75.300003,100,71.5,75.300003,72.300003
20170108090000,470.0,444.149994,29.076923,41,70.099998,100,71.800003,75.300003,72.300003
20170108091500,470.0,462.950012,30.307693,41,72.599998,100,71.599998,75.300003,72.300003
20170108093000,470.0,458.25,30.0,41,84.400002,100,71.800003,75.300003,72.300003
20170108094500,470.0,448.850006,29.384616,41,80.800003,100,72.0,75.400002,72.400002
20170108100000,470.0,444.149994,29.076923,41,76.300003,100,71.699997,75.400002,72.400002
20170108101500,470.0,448.850006,29.384616,41,71.0,100,71.900002,75.400002,72.400002
20170108103000,470.0,462.950012,30.307693,41,71.900002,100,71.800003,75.400002,72.400002
20170108104500,470.0,453.549988,29.692307,41,85.099998,100,71.900002,69.0,66.0
20170108110000,470.0,1393.550049,91.230772,100,53.900002,0,71.599998,69.0,66.0
20170108111500,470.0,1379.449951,90.307689,100,53.099998,0,71.300003,69.0,66.0
20170108113000,470.0,1379.449951,90.307689,100,53.099998,0,70.699997,69.0,66.0
20170108114500,470.0,1433.5,93.846154,100,53.099998,0,70.199997,69.0,66.0
20170108120000,470.0,458.25,30.0,40,83.099998,100,69.900002,74.0,71.0
20170108121500,470.0,462.950012,30.307693,40,83.099998,100,70.400002,74.199997,71.199997
20170108123000,470.0,444.149994,29.076923,40,78.400002,100,70.5,74.300003,71.300003
20170108124500,470.0,434.75,28.461538,40,72.0,100,70.599998,74.300003,71.300003
20170108130000,470.0,462.950012,30.307693,40,73.300003,100,70.900002,74.300003,71.300003
20170108131500,470.0,448.850006,29.384616,40,84.800003,100,70.900002,74.300003,71.300003
20170108133000,470.0,439.450012,28.769232,40,84.800003,100,71.099998,74.300003,71.300003
20170108134500,470.0,453.549988,29.692307,40,79.099998,100,71.099998,74.300003,71.300003
20170108140000,470.0,434.75,28.461538,40,75.199997,100,71.199997,74.300003,71.300003
20170108141500,470.0,444.149994,29.076923,41,71.599998,100,71.300003,74.300003,71.300003
20170108143000,470.0,453.549988,29.692307,41,75.599998,100,71.400002,74.300003,71.300003
20170108144500,470.0,462.950012,30.307693,41,54.900002,0,71.599998,74.300003,71.300003
20170108150000,470.0,439.450012,28.769232,41,54.299999,0,71.400002,74.300003,71.300003
20170108151500,470.0,439.450012,28.769232,41,54.299999,0,71.300003,74.300003,71.300003
20170108153000,470.0,462.950012,30.307693,41,53.700001,100,71.099998,74.300003,71.300003
20170108154500,470.0,458.25,30.0,41,53.700001,100,71.199997,74.300003,71.300003
20170108160000,470.0,458.25,30.0,41,53.700001,100,71.199997,74.300003,71.300003
20170108161500,470.0,448.850006,29.384616,41,53.700001,100,71.199997,74.300003,71.300003
20170108163000,470.0,444.149994,29.076923,41,54.299999,100,71.300003,74.300003,71.300003
20170108164500,470.0,458.25,30.0,41,54.299999,100,71.199997,74.300003,71.300003
20170108170000,470.0,448.850006,29.384616,41,55.099998,100,71.199997,74.300003,71.300003
20170108171500,470.0,470.0,30.769231,41,55.099998,100,71.300003,74.300003,71.300003
20170108173000,470.0,444.149994,29.076923,41,55.099998,100,71.300003,74.300003,71.300003
20170108174500,470.0,453.549988,29.692307,41,54.299999,100,70.900002,74.300003,71.300003
20170108180000,470.0,458.25,30.0,41,53.5,100,70.900002,74.300003,71.300003
20170108181500,470.0,453.549988,29.692307,41,53.5,100,70.900002,74.300003,71.300003
20170108183000,470.0,444.149994,29.076923,41,53.5,100,70.800003,74.300003,71.300003
20170108184500,470.0,467.649994,30.615384,41,54.5,100,70.800003,74.199997,71.199997
20170108190000,470.0,444.149994,29.076923,41,62.0,100,71.099998,74.300003,71.300003
20170108191500,470.0,430.049988,28.153845,41,64.599998,100,71.0,74.199997,71.199997
20170108193000,470.0,448.850006,29.384616,41,72.0,100,71.199997,74.199997,71.199997
20170108194500,470.0,444.149994,29.076923,41,54.299999,100,70.900002,74.199997,71.199997
20170108200000,470.0,425.350006,27.846154,41,54.299999,100,71.0,74.099998,71.099998
20170108201500,470.0,444.149994,29.076923,41,53.099998,100,70.900002,74.099998,71.099998
20170108203000,470.0,453.549988,29.692307,41,53.099998,100,70.800003,74.199997,71.199997
20170108204500,470.0,458.25,30.0,41,53.900002,100,70.800003,74.099998,71.099998
20170108210000,470.0,453.549988,29.692307,41,55.900002,100,70.699997,74.099998,71.099998
20170108211500,470.0,444.149994,29.076923,41,59.0,100,70.699997,74.099998,71.099998
20170108213000,470.0,453.549988,29.692307,41,65.199997,100,70.800003,74.099998,71.099998
20170108214500,470.0,444.149994,29.076923,41,64.0,100,70.800003,74.099998,71.099998
20170108220000,470.0,453.549988,29.692307,41,65.300003,100,71.0,74.099998,71.099998
20170108221500,470.0,470.0,30.769231,42,69.699997,100,71.199997,74.099998,71.099998
20170108223000,470.0,448.850006,29.384616,42,54.299999,100,71.0,74.099998,71.099998
20170108224500,470.0,448.850006,29.384616,42,53.5,100,70.900002,74.099998,71.099998
20170108230000,470.0,444.149994,29.076923,42,53.5,100,70.900002,74.099998,71.099998
20170108231500,470.0,462.950012,30.307693,42,53.5,100,70.800003,74.099998,71.099998
20170108233000,470.0,481.75,31.538462,42,53.5,100,70.800003,74.099998,71.099998
20170108234500,470.0,462.950012,30.307693,42,60.5,100,70.800003,75.300003,72.300003
20170109000000,470.0,462.950012,30.307693,42,70.099998,100,71.199997,75.300003,72.300003
20170109001500,470.0,453.549988,29.692307,42,73.199997,100,71.300003,75.300003,72.300003
20170109003000,470.0,462.950012,30.307693,42,71.900002,100,71.400002,75.300003,72.300003
20170109004500,470.0,458.25,30.0,42,69.699997,100,71.5,75.300003,72.300003
20170109010000,470.0,453.549988,29.692307,42,73.199997,100,71.699997,75.300003,72.300003
20170109011500,470.0,458.25,30.0,42,83.699997,100,71.699997,75.300003,72.300003
20170109013000,470.0,444.149994,29.076923,42,80.099998,100,71.800003,75.300003,72.300003
20170109014500,470.0,439.450012,28.769232,42,76.199997,100,71.900002,75.300003,72.300003
20170109020000,470.0,448.850006,29.384616,42,69.5,100,72.099998,75.300003,72.300003
20170109021500,470.0,467.649994,30.615384,42,69.5,100,72.199997,75.300003,72.300003
20170109023000,470.0,453.549988,29.692307,42,79.800003,100,72.400002,75.300003,72.300003
20170109024500,470.0,458.25,30.0,42,82.800003,100,72.5,75.300003,72.300003
20170109030000,470.0,470.0,30.769231,42,53.099998,0,72.599998,75.300003,72.300003
20170109031500,470.0,458.25,30.0,42,54.299999,0,72.400002,75.300003,72.300003
20170109033000,470.0,470.0,30.769231,42,54.299999,0,72.5,75.300003,72.300003
20170109034500,470.0,470.0,30.769231,42,53.099998,0,72.300003,75.300003,72.300003
20170109040000,470.0,481.75,31.538462,42,53.099998,0,72.300003,75.300003,72.300003
20170109041500,470.0,470.0,30.769231,42,54.299999,0,72.199997,75.300003,72.300003
20170109043000,470.0,458.25,30.0,42,53.5,0,72.199997,75.300003,72.300003
20170109044500,470.0,477.049988,31.230768,42,53.5,0,72.199997,75.300003,72.300003
20170109050000,470.0,477.049988,31.230768,42,54.299999,0,72.199997,75.300003,72.300003
20170109051500,470.0,458.25,30.0,42,53.5,0,72.099998,75.300003,72.300003
20170109053000,470.0,467.649994,30.615384,42,53.5,100,72.0,75.300003,72.300003
20170109054500,470.0,458.25,30.0,42,54.299999,100,72.099998,75.300003,72.300003
20170109060000,470.0,462.950012,30.307693,42,53.5,100,72.099998,75.300003,72.300003
20170109061500,470.0,481.75,31.538462,42,53.5,100,71.900002,75.300003,72.300003
20170109063000,470.0,493.5,32.307692,42,53.5,100,71.599998,75.300003,72.300003
20170109064500,470.0,462.950012,30.307693,42,53.5,100,71.599998,75.300003,72.300003
20170109070000,470.0,481.75,31.538462,42,65.5,100,71.599998,75.300003,72.300003
20170109071500,470.0,481.75,31.538462,42,69.099998,100,71.800003,75.300003,72.300003
20170109073000,470.0,470.0,30.769231,42,65.300003,100,71.800003,75.300003,72.300003
20170109074500,470.0,481.75,31.538462,42,64.0,100,72.0,75.300003,72.300003
20170109080000,470.0,467.649994,30.615384,42,69.199997,100,72.099998,75.300003,72.300003
20170109081500,470.0,467.649994,30.615384,42,71.5,100,72.099998,70.599998,67.599998
20170109083000,470.0,1393.550049,91.230772,100,53.5,0,71.900002,70.400002,67.400002
20170109084500,470.0,1393.550049,91.230772,100,53.5,0,71.5,70.400002,67.400002
20170109090000,470.0,1421.75,93.076923,100,53.5,0,71.300003,70.400002,67.400002
20170109091500,470.0,1421.75,93.076923,100,53.5,0,71.199997,70.400002,67.400002
20170109093000,470.0,1393.550049,91.230772,100,53.5,0,70.699997,70.400002,67.400002
20170109094500,470.0,1407.650024,92.153848,100,53.5,0,70.5,70.400002,67.400002
20170109100000,470.0,1393.550049,91.230772,100,53.5,0,70.400002,70.400002,67.400002
20170109101500,470.0,1421.75,93.076923,100,53.5,0,70.300003,70.400002,67.400002
20170109103000,470.0,1393.550049,91.230772,100,54.700001,0,70.300003,70.400002,67.400002
20170109104500,470.0,1407.650024,92.153848,99,53.900002,0,70.0,70.400002,67.400002
20170109110000,470.0,1325.400024,86.769232,80,53.900002,0,69.900002,70.400002,67.400002
20170109111500,470.0,1191.449951,77.999997,70,53.900002,0,69.800003,70.400002,67.400002
20170109113000,470.0,1073.949951,70.307689,65,53.900002,0,69.800003,70.400002,67.400002
20170109114500,470.0,984.650024,64.46154,62,53.900002,0,69.800003,70.400002,67.400002
20170109120000,470.0,904.75,59.230769,57,53.900002,0,69.800003,70.400002,67.400002
20170109121500,470.0,801.349976,52.461537,54,53.900002,0,69.900002,70.400002,67.400002
20170109123000,470.0,507.600006,33.23077,42,55.099998,100,70.0,75.300003,72.300003
20170109124500,470.0,498.200012,32.615385,41,76.0,100,71.0,75.300003,72.300003
20170109130000,470.0,488.799988,31.999999,41,78.699997,100,71.599998,75.300003,72.300003
20170109131500,470.0,467.649994,30.615384,41,71.099998,100,72.0,75.300003,72.300003
20170109133000,470.0,486.450012,31.846155,41,81.099998,100,71.900002,75.300003,72.300003
20170109134500,470.0,486.450012,31.846155,41,74.800003,100,71.900002,75.300003,72.300003
20170109140000,470.0,486.450012,31.846155,41,74.800003,100,72.199997,75.300003,72.300003
20170109141500,470.0,486.450012,31.846155,41,55.200001,100,72.300003,75.300003,72.300003
20170109143000,470.0,477.049988,31.230768,41,55.200001,100,72.300003,75.300003,72.300003
20170109144500,470.0,488.799988,31.999999,41,54.299999,100,72.400002,75.300003,72.300003
20170109150000,470.0,467.649994,30.615384,41,54.299999,100,72.300003,75.300003,72.300003
20170109151500,470.0,467.649994,30.615384,41,54.299999,100,72.099998,75.300003,72.300003
20170109153000,470.0,467.649994,30.615384,41,55.099998,100,72.199997,75.300003,72.300003
20170109154500,470.0,481.75,31.538462,41,54.299999,100,72.400002,75.300003,72.300003
20170109160000,470.0,481.75,31.538462,41,54.299999,0,72.400002,75.300003,72.300003
20170109161500,470.0,462.950012,30.307693,41,54.299999,100,72.199997,75.300003,72.300003
20170109163000,470.0,481.75,31.538462,41,54.299999,100,72.0,75.300003,72.300003
20170109164500,470.0,481.75,31.538462,41,54.299999,100,71.900002,75.300003,72.300003
20170109170000,470.0,481.75,31.538462,41,54.299999,100,71.699997,75.300003,72.300003
20170109171500,470.0,488.799988,31.999999,41,54.299999,100,72.0,75.300003,72.300003
20170109173000,470.0,488.799988,31.999999,41,54.299999,100,71.800003,75.300003,72.300003
20170109174500,470.0,488.799988,31.999999,41,54.299999,100,71.900002,75.300003,72.300003
20170109180000,470.0,481.75,31.538462,41,54.299999,100,71.900002,75.300003,72.300003
20170109181500,470.0,493.5,32.307692,41,54.299999,100,72.099998,75.300003,72.300003
20170109183000,470.0,481.75,31.538462,41,62.799999,100,72.0,75.300003,72.300003
20170109184500,470.0,481.75,31.538462,41,63.599998,100,72.400002,75.300003,72.300003
20170109190000,470.0,470.0,30.769231,41,54.700001,0,72.599998,75.300003,72.300003
20170109191500,470.0,488.799988,31.999999,41,54.700001,0,72.300003,75.300003,72.300003
20170109193000,470.0,488.799988,31.999999,41,54.700001,0,72.199997,75.300003,72.300003
20170109194500,470.0,498.200012,32.615385,41,54.700001,0,72.099998,75.300003,72.300003
20170109200000,470.0,467.649994,30.615384,41,54.700001,100,71.900002,75.300003,72.300003
20170109201500,470.0,467.649994,30.615384,41,53.900002,100,72.199997,75.300003,72.300003
20170109203000,470.0,486.450012,31.846155,41,53.900002,100,71.900002,75.300003,72.300003
20170109204500,470.0,486.450012,31.846155,41,53.900002,100,71.900002,75.300003,72.300003
20170109210000,470.0,486.450012,31.846155,41,54.700001,100,71.900002,75.300003,72.300003
20170109211500,470.0,486.450012,31.846155,41,54.099998,100,71.900002,75.300003,72.300003
20170109213000,470.0,477.049988,31.230768,41,54.099998,100,71.900002,75.300003,72.300003
20170109214500,470.0,486.450012,31.846155,41,54.700001,100,71.900002,75.300003,72.300003
20170109220000,470.0,493.5,32.307692,41,54.700001,100,71.800003,75.300003,72.300003
20170109221500,470.0,481.75,31.538462,41,60.799999,100,72.0,75.300003,72.300003
20170109223000,470.0,470.0,30.769231,41,60.799999,100,72.099998,75.300003,72.300003
20170109224500,470.0,481.75,31.538462,41,59.599998,100,72.300003,75.300003,72.300003
20170109230000,470.0,470.0,30.769231,41,61.700001,100,72.199997,75.300003,72.300003
20170109231500,470.0,470.0,30.769231,41,61.700001,100,72.300003,75.300003,72.300003
20170109233000,470.0,486.450012,31.846155,41,59.599998,100,72.400002,75.300003,72.300003
20170109234500,470.0,458.25,30.0,41,61.599998,100,72.199997,75.300003,72.300003
20170110000000,470.0,477.049988,31.230768,41,60.400002,100,72.300003,75.300003,72.300003
20170110001500,470.0,467.649994,30.615384,41,59.200001,100,72.400002,75.300003,72.300003
20170110003000,470.0,477.049988,31.230768,41,61.799999,100,72.400002,75.300003,72.300003
20170110004500,470.0,477.049988,31.230768,41,60.700001,100,72.300003,75.300003,72.300003
20170110010000,470.0,488.799988,31.999999,41,59.200001,100,72.400002,75.300003,72.300003
20170110011500,470.0,467.649994,30.615384,41,54.700001,100,72.400002,75.300003,72.300003
20170110013000,470.0,467.649994,30.615384,41,54.700001,100,72.300003,75.300003,72.300003
20170110014500,470.0,486.450012,31.846155,41,54.700001,100,72.199997,75.300003,72.300003
20170110020000,470.0,477.049988,31.230768,41,54.700001,100,72.300003,75.300003,72.300003
20170110021500,470.0,477.049988,31.230768,41,54.700001,100,72.199997,75.300003,72.300003
20170110023000,470.0,470.0,30.769231,41,54.700001,100,72.199997,75.300003,72.300003
20170110024500,470.0,481.75,31.538462,41,54.700001,100,72.199997,75.300003,72.300003
20170110030000,470.0,462.950012,30.307693,41,54.700001,100,72.0,75.300003,72.300003
20170110031500,470.0,453.549988,29.692307,41,54.700001,100,72.099998,75.300003,72.300003
20170110033000,470.0,462.950012,30.307693,41,54.700001,100,72.099998,75.300003,72.300003
20170110034500,470.0,467.649994,30.615384,41,54.700001,100,72.099998,75.300003,72.300003
20170110040000,470.0,458.25,30.0,41,54.700001,100,72.099998,75.300003,72.300003
20170110041500,470.0,467.649994,30.615384,41,54.700001,100,72.0,75.300003,72.300003
20170110043000,470.0,467.649994,30.615384,41,54.700001,100,72.099998,75.300003,72.300003
20170110044500,470.0,453.549988,29.692307,41,54.700001,100,72.099998,75.300003,72.300003
20170110050000,470.0,462.950012,30.307693,41,54.700001,100,71.900002,75.300003,72.300003
20170110051500,470.0,458.25,30.0,41,54.700001,100,71.900002,75.300003,72.300003
20170110053000,470.0,467.649994,30.615384,41,54.700001,100,71.800003,75.300003,72.300003
20170110054500,470.0,462.950012,30.307693,41,53.900002,100,71.900002,75.300003,72.300003
20170110060000,470.0,453.549988,29.692307,41,55.099998,100,72.0,75.300003,72.300003
20170110061500,470.0,444.149994,29.076923,41,57.099998,100,72.0,75.300003,72.300003
20170110063000,470.0,444.149994,29.076923,41,58.0,100,72.199997,75.300003,72.300003
20170110064500,470.0,458.25,30.0,41,62.099998,100,72.400002,75.300003,72.300003
20170110070000,470.0,453.549988,29.692307,41,66.199997,100,72.099998,75.300003,72.300003
20170110071500,470.0,434.75,28.461538,41,59.5,100,72.400002,75.300003,72.300003
20170110073000,470.0,448.850006,29.384616,41,54.700001,100,72.199997,75.300003,72.300003
20170110074500,470.0,453.549988,29.692307,41,54.700001,100,72.199997,75.300003,72.300003
20170110080000,470.0,430.049988,28.153845,41,54.700001,100,72.199997,75.300003,72.300003
20170110081500,470.0,439.450012,28.769232,41,54.700001,100,72.300003,75.300003,72.300003
20170110083000,470.0,453.549988,29.692307,41,54.700001,100,72.300003,75.300003,72.300003
20170110084500,470.0,1351.25,88.461538,100,54.700001,0,72.699997,70.400002,67.400002
20170110090000,470.0,1379.449951,90.307689,100,54.700001,0,72.199997,70.400002,67.400002
20170110091500,470.0,1379.449951,90.307689,100,53.900002,0,72.099998,70.400002,67.400002
20170110093000,470.0,1379.449951,90.307689,100,53.900002,0,71.599998,70.400002,67.400002
20170110094500,470.0,1407.650024,92.153848,100,53.900002,0,71.300003,70.400002,67.400002
20170110100000,470.0,1367.699951,89.538458,100,53.900002,0,71.099998,70.400002,67.400002
20170110101500,470.0,1367.699951,89.538458,100,54.700001,0,71.0,70.400002,67.400002
20170110103000,470.0,1367.699951,89.538458,100,54.700001,0,70.900002,70.400002,67.400002
20170110104500,470.0,1367.699951,89.538458,100,54.700001,0,70.900002,70.400002,67.400002
20170110110000,470.0,1367.699951,89.538458,100,54.700001,0,70.900002,70.400002,67.400002
20170110111500,470.0,1421.75,93.076923,100,54.700001,0,70.699997,70.5,67.5
20170110113000,470.0,1379.449951,90.307689,100,54.700001,0,70.699997,70.400002,67.400002
20170110114500,470.0,1379.449951,90.307689,100,54.700001,0,70.5,70.400002,67.400002
20170110120000,470.0,1407.650024,92.153848,100,54.700001,0,70.400002,70.400002,67.400002
20170110121500,470.0,1393.550049,91.230772,100,54.700001,0,70.099998,70.400002,67.400002
20170110123000,470.0,1351.25,88.461538,99,54.700001,0,69.900002,70.400002,67.400002
20170110124500,470.0,1280.75,83.846154,77,54.700001,0,69.900002,70.400002,67.400002
20170110130000,470.0,1238.449951,81.07692,74,54.700001,0,70.0,70.400002,67.400002
20170110131500,470.0,1207.900024,79.076925,71,54.700001,0,70.0,70.400002,67.400002
20170110133000,470.0,1207.900024,79.076925,71,53.900002,0,70.099998,70.400002,67.400002
20170110134500,470.0,1191.449951,77.999997,70,54.700001,0,70.199997,70.400002,67.400002
20170110140000,470.0,1191.449951,77.999997,70,54.700001,0,70.199997,70.400002,67.400002
20170110141500,470.0,1207.900024,79.076925,70,54.700001,0,70.300003,70.400002,67.400002
20170110143000,470.0,1191.449951,77.999997,70,54.700001,0,70.5,70.400002,67.400002
20170110144500,470.0,1207.900024,79.076925,70,54.700001,0,70.300003,70.400002,67.400002
20170110150000,470.0,1191.449951,77.999997,70,54.700001,0,70.300003,70.400002,67.400002
20170110151500,470.0,1207.900024,79.076925,70,54.700001,0,70.300003,70.400002,67.400002
20170110153000,470.0,1191.449951,77.999997,70,54.700001,0,70.199997,70.400002,67.400002
20170110154500,470.0,1144.449951,74.923074,68,54.700001,0,70.0,70.400002,67.400002
20170110160000,470.0,1092.75,71.538462,67,54.700001,0,70.0,70.400002,67.400002
20170110161500,470.0,1092.75,71.538462,68,54.700001,0,70.199997,70.400002,67.400002
20170110163000,470.0,1073.949951,70.307689,67,54.700001,0,70.199997,70.400002,67.400002
20170110164500,470.0,1057.5,69.230769,67,54.700001,0,70.199997,70.400002,67.400002
20170110170000,470.0,1038.699951,67.999997,65,54.0,0,70.0,70.400002,67.400002
20170110171500,470.0,1022.25,66.923077,64,54.0,0,70.0,70.400002,67.400002
20170110173000,470.0,965.849976,63.230768,62,54.0,0,70.099998,70.400002,67.400002
20170110174500,470.0,965.849976,63.230768,62,54.0,0,70.099998,70.400002,67.400002
20170110180000,470.0,984.650024,64.46154,62,54.0,0,70.199997,70.400002,67.400002
20170110181500,470.0,965.849976,63.230768,62,54.0,0,70.199997,70.400002,67.400002
20170110183000,470.0,965.849976,63.230768,62,54.0,0,70.199997,70.400002,67.400002
20170110184500,470.0,965.849976,63.230768,62,54.0,0,70.199997,70.400002,67.400002
20170110190000,470.0,1003.450012,65.692308,62,54.700001,0,70.199997,70.400002,67.400002
20170110191500,470.0,965.849976,63.230768,62,54.700001,0,70.199997,70.400002,67.400002
20170110193000,470.0,965.849976,63.230768,61,54.700001,0,70.0,70.400002,67.400002
20170110194500,470.0,923.549988,60.461538,60,54.700001,0,70.099998,70.400002,67.400002
20170110200000,470.0,890.650024,58.307694,58,54.700001,0,70.099998,70.400002,67.400002
20170110201500,470.0,909.450012,59.538462,58,54.700001,0,70.199997,70.400002,67.400002
20170110203000,470.0,888.299988,58.153845,58,54.700001,0,70.199997,70.400002,67.400002
20170110204500,470.0,871.849976,57.076922,58,54.700001,0,70.199997,70.400002,67.400002
20170110210000,470.0,613.349976,40.153845,43,54.700001,100,70.199997,75.0,72.0
20170110211500,470.0,498.200012,32.615385,41,72.0,100,71.0,75.0,72.0
20170110213000,470.0,488.799988,31.999999,41,81.300003,100,71.400002,75.0,72.0
20170110214500,470.0,488.799988,31.999999,41,72.0,100,71.599998,75.0,72.0
20170110220000,470.0,477.049988,31.230768,41,80.800003,100,71.800003,75.0,72.0
20170110221500,470.0,486.450012,31.846155,41,72.099998,100,71.699997,75.0,72.0
20170110223000,470.0,486.450012,31.846155,41,60.0,0,72.300003,75.0,72.0
20170110224500,470.0,470.0,30.769231,41,54.299999,0,71.800003,75.0,72.0
20170110230000,470.0,481.75,31.538462,41,54.299999,100,71.900002,75.0,72.0
20170110231500,470.0,481.75,31.538462,41,54.299999,100,72.199997,75.0,72.0
20170110233000,470.0,470.0,30.769231,41,54.299999,100,71.900002,75.0,72.0
20170110234500,470.0,470.0,30.769231,41,54.299999,100,72.099998,75.0,72.0
20170111000000,470.0,470.0,30.769231,41,54.299999,100,72.099998,75.0,72.0
20170111001500,470.0,493.5,32.307692,41,54.299999,0,72.199997,75.0,72.0
20170111003000,470.0,486.450012,31.846155,41,54.299999,0,72.300003,75.0,72.0
20170111004500,470.0,477.049988,31.230768,41,54.299999,0,72.400002,75.0,72.0
20170111010000,470.0,477.049988,31.230768,41,54.299999,0,72.300003,75.0,72.0
20170111011500,470.0,467.649994,30.615384,41,54.299999,0,72.5,75.0,72.0
20170111013000,470.0,477.049988,31.230768,41,54.299999,0,72.400002,75.0,72.0
20170111014500,470.0,477.049988,31.230768,41,54.299999,0,72.400002,75.0,72.0
20170111020000,470.0,477.049988,31.230768,41,54.299999,0,72.599998,75.0,72.0
20170111021500,470.0,470.0,30.769231,41,54.299999,0,72.699997,75.0,72.0
20170111023000,470.0,470.0,30.769231,41,54.299999,0,72.800003,75.0,72.0
20170111024500,470.0,477.049988,31.230768,41,54.299999,0,72.699997,75.0,72.0
20170111030000,470.0,477.049988,31.230768,41,54.299999,0,72.599998,75.0,72.0
20170111031500,470.0,470.0,30.769231,41,54.299999,0,72.599998,75.0,72.0
20170111033000,470.0,462.950012,30.307693,41,54.299999,0,72.599998,75.0,72.0
20170111034500,470.0,462.950012,30.307693,42,54.299999,0,72.699997,75.0,72.0
20170111040000,470.0,486.450012,31.846155,42,54.299999,0,72.400002,75.0,72.0
20170111041500,470.0,477.049988,31.230768,42,54.299999,0,72.5,75.0,72.0
20170111044500,470.0,580.450012,38.000001,45,54.299999,0,72.599998,75.0,72.0
20170111050000,470.0,444.149994,29.076923,41,54.299999,0,72.5,75.0,72.0
20170111051500,470.0,481.75,31.538462,50,55.099998,0,72.599998,75.0,72.0
20170111053000,470.0,507.600006,33.23077,49,55.099998,0,72.699997,75.0,72.0
20170111054500,470.0,500.549988,32.76923,49,55.099998,0,72.699997,75.0,72.0
20170111060000,470.0,500.549988,32.76923,49,54.299999,0,72.400002,75.0,72.0
20170111061500,470.0,477.049988,31.230768,48,54.299999,0,72.300003,75.0,72.0
20170111063000,470.0,477.049988,31.230768,48,54.299999,0,72.300003,75.0,72.0
20170111064500,470.0,498.200012,32.615385,48,54.299999,0,72.099998,75.0,72.0
20170111070000,470.0,488.799988,31.999999,48,54.299999,0,72.099998,75.0,72.0
20170111071500,470.0,488.799988,31.999999,48,54.299999,0,72.099998,75.0,72.0
20170111073000,470.0,488.799988,31.999999,48,54.299999,0,71.900002,75.0,72.0
20170111074500,470.0,488.799988,31.999999,48,54.299999,100,72.0,75.0,72.0
20170111080000,470.0,488.799988,31.999999,48,55.099998,100,71.900002,75.0,72.0
20170111081500,470.0,477.049988,31.230768,48,55.099998,100,72.199997,75.0,72.0
20170111083000,470.0,470.0,30.769231,48,55.099998,100,72.099998,75.0,72.0
20170111084500,470.0,500.549988,32.76923,48,54.299999,100,72.099998,75.0,72.0
20170111090000,470.0,500.549988,32.76923,48,54.299999,100,72.099998,75.0,72.0
20170111091500,470.0,1339.5,87.692308,88,54.299999,0,71.800003,71.800003,68.800003
20170111093000,470.0,1238.449951,81.07692,83,55.099998,0,71.400002,71.800003,68.800003
20170111094500,470.0,1177.349976,77.076922,78,55.099998,0,71.300003,71.800003,68.800003
20170111100000,470.0,1038.699951,67.999997,71,55.099998,0,71.199997,71.800003,68.800003
20170111101500,470.0,944.700012,61.846155,67,55.099998,0,71.199997,71.800003,68.800003
20170111103000,470.0,730.849976,47.846152,58,55.099998,0,71.0,71.800003,68.800003
20170111104500,470.0,632.150024,41.384617,53,55.099998,0,71.199997,71.800003,68.800003
20170111110000,470.0,625.099976,40.923075,53,55.099998,0,71.5,71.800003,68.800003
20170111111500,470.0,599.25,39.230769,53,55.099998,0,71.300003,71.800003,68.800003
20170111113000,470.0,599.25,39.230769,52,55.099998,0,71.599998,71.800003,68.800003
20170111114500,470.0,535.799988,35.076922,49,55.099998,0,71.599998,71.800003,68.800003
20170111120000,470.0,535.799988,35.076922,49,55.099998,0,71.599998,71.800003,68.800003
20170111121500,470.0,514.650024,33.692309,49,55.099998,0,71.599998,71.800003,68.800003
20170111123000,470.0,514.650024,33.692309,49,55.099998,0,71.599998,71.800003,68.800003
20170111124500,470.0,507.600006,33.23077,49,55.099998,0,71.699997,71.800003,68.800003
20170111130000,470.0,498.200012,32.615385,49,55.099998,0,71.699997,71.800003,68.800003
20170111131500,470.0,519.349976,33.999998,50,55.099998,0,71.800003,71.800003,68.800003
20170111133000,470.0,737.900024,48.307694,60,55.099998,0,71.800003,70.900002,67.900002
20170111134500,470.0,1269.0,83.076923,86,55.099998,0,72.300003,70.900002,67.900002
20170111140000,470.0,1158.550049,75.846157,78,55.099998,0,71.400002,70.900002,67.900002
20170111141500,470.0,1125.650024,73.692309,76,54.400002,0,71.099998,70.900002,67.900002
20170111143000,470.0,1111.550049,72.769234,75,54.400002,0,71.0,70.900002,67.900002
20170111144500,470.0,1111.550049,72.769234,74,54.400002,0,70.900002,70.900002,67.900002
20170111150000,470.0,1092.75,71.538462,72,55.099998,0,70.699997,70.900002,67.900002
20170111151500,470.0,1073.949951,70.307689,72,54.299999,0,70.699997,71.0,68.0
20170111153000,470.0,1022.25,66.923077,70,54.299999,0,70.599998,70.900002,67.900002
20170111154500,470.0,965.849976,63.230768,69,55.099998,0,70.5,71.0,68.0
20170111160000,470.0,944.700012,61.846155,67,55.099998,0,70.5,70.900002,67.900002
20170111161500,470.0,895.349976,58.615383,63,55.099998,0,70.400002,70.900002,67.900002
20170111163000,470.0,827.200012,54.153847,62,55.099998,0,70.5,70.900002,67.900002
20170111164500,470.0,794.299988,51.999999,61,55.099998,0,70.5,70.900002,67.900002
20170111170000,470.0,700.299988,45.846153,57,54.400002,0,70.5,70.900002,67.900002
20170111171500,470.0,693.25,45.384615,57,54.400002,0,70.599998,70.900002,67.900002
20170111173000,470.0,672.099976,43.999998,56,54.400002,0,70.699997,70.900002,67.900002
20170111174500,470.0,634.5,41.538462,54,54.400002,0,70.599998,70.900002,67.900002
20170111180000,470.0,625.099976,40.923075,54,55.099998,0,70.5,70.900002,67.900002
20170111181500,470.0,585.150024,38.307694,51,54.299999,0,70.5,70.900002,67.900002
20170111183000,470.0,566.349976,37.076922,51,54.299999,0,70.800003,70.900002,67.900002
20170111184500,470.0,566.349976,37.076922,51,54.299999,0,70.900002,70.900002,67.900002
20170111190000,470.0,554.599976,36.307691,51,54.299999,0,71.099998,70.900002,67.900002
20170111191500,470.0,554.599976,36.307691,52,54.299999,0,71.199997,70.900002,67.900002
20170111193000,470.0,643.900024,42.153848,56,54.299999,0,71.300003,70.900002,67.900002
20170111194500,470.0,674.450012,44.153847,57,54.299999,0,71.099998,70.900002,67.900002
20170111200000,470.0,686.200012,44.923078,57,54.299999,0,71.199997,70.900002,67.900002
20170111201500,470.0,695.599976,45.53846,58,54.299999,0,71.0,70.900002,67.900002
20170111203000,470.0,721.450012,47.23077,58,54.299999,0,71.0,70.900002,67.900002
20170111204500,470.0,700.299988,45.846153,58,54.299999,0,71.099998,70.900002,67.900002
20170111210000,470.0,709.700012,46.461539,58,54.299999,0,70.900002,70.900002,67.900002
20170111211500,470.0,721.450012,47.23077,58,54.299999,0,70.900002,70.900002,67.900002
20170111213000,470.0,721.450012,47.23077,58,54.299999,0,70.800003,70.900002,67.900002
20170111214500,470.0,733.200012,48.000001,58,54.299999,0,70.800003,70.900002,67.900002
20170111220000,470.0,709.700012,46.461539,57,54.299999,0,70.800003,70.900002,67.900002
20170111221500,470.0,709.700012,46.461539,57,54.299999,0,70.800003,70.900002,67.900002
20170111223000,470.0,723.799988,47.384615,57,55.099998,0,70.800003,70.900002,67.900002
20170111224500,470.0,700.299988,45.846153,57,55.099998,0,70.699997,70.900002,67.900002
20170111230000,470.0,730.849976,47.846152,57,55.099998,0,70.699997,70.900002,67.900002
20170111231500,470.0,669.75,43.846154,55,55.099998,0,70.599998,70.900002,67.900002
20170111233000,470.0,603.950012,39.538462,52,55.099998,0,70.699997,70.900002,67.900002
20170111234500,470.0,620.400024,40.615386,53,54.299999,0,70.699997,70.900002,67.900002
20170112000000,470.0,613.349976,40.153845,53,54.299999,0,70.599998,70.900002,67.900002
20170112001500,470.0,526.400024,34.46154,49,54.299999,0,70.400002,70.900002,67.900002
20170112003000,470.0,519.349976,33.999998,49,54.299999,0,70.800003,70.900002,67.900002
20170112004500,470.0,512.299988,33.538461,49,54.299999,0,71.0,70.900002,67.900002
20170112010000,470.0,578.099976,37.846152,52,54.299999,0,71.199997,70.900002,67.900002
20170112011500,470.0,625.099976,40.923075,55,54.299999,0,71.300003,70.900002,67.900002
20170112013000,470.0,838.950012,54.923078,63,54.299999,0,71.099998,70.900002,67.900002
20170112014500,470.0,824.849976,53.999998,63,54.299999,0,71.0,70.900002,67.900002
20170112020000,470.0,824.849976,53.999998,62,54.299999,0,71.099998,70.900002,67.900002
20170112021500,470.0,824.849976,53.999998,62,54.299999,0,71.099998,70.900002,67.900002
20170112023000,470.0,801.349976,52.461537,62,54.299999,0,71.099998,70.900002,67.900002
20170112024500,470.0,822.5,53.846154,62,54.299999,0,71.099998,70.900002,67.900002
20170112030000,470.0,810.75,53.076923,62,54.299999,0,71.099998,70.900002,67.900002
20170112031500,470.0,834.25,54.615385,62,54.299999,0,71.099998,70.900002,67.900002
20170112033000,470.0,843.650024,55.230771,63,54.299999,0,71.099998,70.900002,67.900002
20170112034500,470.0,853.049988,55.846153,63,54.299999,0,70.900002,70.900002,67.900002
20170112040000,470.0,841.299988,55.076922,63,54.299999,0,70.800003,70.900002,67.900002
20170112041500,470.0,853.049988,55.846153,63,54.299999,0,70.800003,70.900002,67.900002
20170112043000,470.0,784.900024,51.384617,61,54.299999,0,70.5,70.900002,67.900002
20170112044500,470.0,766.099976,50.153845,60,54.299999,0,70.699997,70.900002,67.900002
20170112050000,470.0,777.849976,50.923075,60,54.299999,0,70.800003,70.900002,67.900002
20170112051500,470.0,777.849976,50.923075,61,54.299999,0,70.900002,70.900002,67.900002
20170112053000,470.0,796.650024,52.153848,61,54.299999,0,70.900002,70.900002,67.900002
20170112054500,470.0,787.25,51.538462,61,54.299999,0,71.0,70.900002,67.900002
20170112060000,470.0,787.25,51.538462,61,54.299999,0,71.199997,70.900002,67.900002
20170112061500,470.0,1393.550049,91.230772,100,54.299999,0,70.400002,68.0,63.099998
20170112063000,470.0,1393.550049,91.230772,100,54.299999,0,70.0,68.0,63.099998
20170112064500,470.0,1367.699951,89.538458,100,54.299999,0,69.800003,68.0,63.099998
20170112070000,470.0,1421.75,93.076923,100,54.299999,0,69.699997,68.0,63.099998
20170112071500,470.0,1393.550049,91.230772,100,54.299999,0,69.400002,68.0,63.099998
20170112073000,470.0,1379.449951,90.307689,100,54.299999,0,69.300003,68.0,63.099998
20170112074500,470.0,1421.75,93.076923,100,54.299999,0,69.400002,68.0,63.099998
20170112080000,470.0,1379.449951,90.307689,100,54.299999,0,69.300003,68.0,63.099998
20170112081500,470.0,1407.650024,92.153848,100,54.299999,0,69.300003,68.0,63.099998
20170112083000,470.0,1407.650024,92.153848,100,54.299999,0,69.400002,68.0,63.099998
20170112084500,470.0,1407.650024,92.153848,100,54.299999,0,69.400002,68.0,63.099998
20170112090000,470.0,1433.5,93.846154,100,54.299999,0,69.400002,68.0,63.099998
20170112091500,470.0,1433.5,93.846154,100,54.299999,0,69.400002,68.0,63.099998
20170112093000,470.0,1367.699951,89.538458,100,55.099998,0,69.400002,68.0,63.099998
20170112094500,470.0,1407.650024,92.153848,100,54.299999,0,69.400002,68.0,63.099998
20170112100000,470.0,1433.5,93.846154,100,54.299999,0,69.300003,68.0,63.099998
20170112101500,470.0,1433.5,93.846154,100,54.299999,0,69.300003,68.0,63.099998
20170112103000,470.0,1459.349976,95.53846,100,54.299999,0,69.199997,68.0,63.099998
20170112104500,470.0,1073.949951,70.307689,64,54.299999,0,69.400002,69.900002,66.900002
20170112110000,470.0,1125.650024,73.692309,67,54.299999,0,69.699997,69.900002,66.900002
20170112111500,470.0,1125.650024,73.692309,67,54.299999,0,69.599998,69.900002,66.900002
20170112113000,470.0,1111.550049,72.769234,67,54.299999,0,69.699997,69.900002,66.900002
20170112114500,470.0,1092.75,71.538462,67,54.299999,0,69.699997,69.900002,66.900002
20170112120000,470.0,1073.949951,70.307689,68,54.299999,0,69.699997,69.900002,66.900002
20170112121500,470.0,1111.550049,72.769234,69,54.299999,0,69.699997,69.900002,66.900002
20170112123000,470.0,1111.550049,72.769234,69,55.099998,0,69.699997,69.900002,66.900002
20170112124500,470.0,1144.449951,74.923074,68,55.099998,0,69.699997,69.900002,66.900002
20170112130000,470.0,1111.550049,72.769234,66,55.099998,0,69.699997,69.900002,66.900002
20170112131500,470.0,1092.75,71.538462,67,55.099998,0,69.699997,69.900002,66.900002
20170112133000,470.0,1111.550049,72.769234,67,55.099998,0,69.599998,69.900002,66.900002
20170112134500,470.0,1057.5,69.230769,66,55.099998,0,69.599998,69.900002,66.900002
20170112140000,470.0,1073.949951,70.307689,65,55.099998,0,69.599998,69.900002,66.900002
20170112141500,470.0,1038.699951,67.999997,65,55.099998,0,69.699997,69.900002,66.900002
20170112143000,470.0,1073.949951,70.307689,65,55.099998,0,69.699997,69.900002,66.900002
20170112144500,470.0,1057.5,69.230769,65,55.099998,0,69.599998,69.900002,66.900002
20170112150000,470.0,1057.5,69.230769,64,55.099998,0,69.599998,69.900002,66.900002
20170112151500,470.0,1038.699951,67.999997,63,55.099998,0,69.699997,69.900002,66.900002
20170112153000,470.0,1003.450012,65.692308,62,55.099998,0,69.599998,69.900002,66.900002
20170112154500,470.0,984.650024,64.46154,61,54.299999,0,69.5,69.900002,66.900002
20170112160000,470.0,984.650024,64.46154,61,54.299999,0,69.599998,69.900002,66.900002
20170112161500,470.0,944.700012,61.846155,61,54.299999,0,69.699997,69.900002,66.900002
20170112163000,470.0,965.849976,63.230768,61,54.299999,0,69.800003,69.900002,66.900002
20170112164500,470.0,984.650024,64.46154,62,54.299999,0,69.699997,69.900002,66.900002
20170112170000,470.0,984.650024,64.46154,62,54.299999,0,69.699997,69.900002,66.900002
20170112171500,470.0,1003.450012,65.692308,62,54.299999,0,69.800003,69.900002,66.900002
20170112173000,470.0,1003.450012,65.692308,62,54.299999,0,69.800003,69.900002,66.900002
20170112174500,470.0,965.849976,63.230768,62,54.299999,0,69.699997,69.900002,66.900002
20170112180000,470.0,984.650024,64.46154,62,54.299999,0,69.800003,69.900002,66.900002
20170112181500,470.0,965.849976,63.230768,62,54.299999,0,69.699997,69.900002,66.900002
20170112183000,470.0,984.650024,64.46154,62,54.299999,0,69.599998,69.900002,66.900002
20170112184500,470.0,965.849976,63.230768,61,54.299999,0,69.599998,69.900002,66.900002
20170112190000,470.0,984.650024,64.46154,61,54.299999,0,69.800003,69.900002,66.900002
20170112191500,470.0,944.700012,61.846155,61,54.299999,0,69.699997,69.900002,66.900002
20170112193000,470.0,944.700012,61.846155,61,54.299999,0,69.699997,69.900002,66.900002
20170112194500,470.0,965.849976,63.230768,63,54.299999,0,69.800003,69.900002,66.900002
20170112200000,470.0,944.700012,61.846155,63,54.299999,0,69.800003,69.900002,66.900002
20170112201500,470.0,965.849976,63.230768,63,54.299999,0,69.900002,69.900002,66.900002
20170112203000,470.0,944.700012,61.846155,63,54.299999,0,69.800003,69.900002,66.900002
20170112204500,470.0,965.849976,63.230768,63,54.299999,0,69.800003,69.900002,66.900002
20170112210000,470.0,984.650024,64.46154,63,54.299999,0,69.800003,69.900002,66.900002
