PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112211500,470.0,965.849976,63.230768,63,54.299999,0,69.800003,69.900002,66.900002
20170112213000,470.0,965.849976,63.230768,63,54.299999,0,69.699997,69.900002,66.900002
20170112214500,470.0,984.650024,64.46154,63,54.299999,0,69.699997,69.900002,66.900002
20170112220000,470.0,944.700012,61.846155,63,54.299999,0,69.699997,69.900002,66.900002
20170112221500,470.0,944.700012,61.846155,63,54.299999,0,69.699997,69.900002,66.900002
20170112223000,470.0,965.849976,63.230768,61,54.299999,0,69.599998,69.900002,66.900002
20170112224500,470.0,923.549988,60.461538,60,54.299999,0,69.599998,69.900002,66.900002
20170112230000,470.0,944.700012,61.846155,60,54.299999,0,69.599998,69.900002,66.900002
20170112231500,470.0,904.75,59.230769,58,54.299999,0,69.699997,69.900002,66.900002
20170112233000,470.0,923.549988,60.461538,59,54.299999,0,69.699997,69.900002,66.900002
20170112234500,470.0,904.75,59.230769,59,54.299999,0,69.699997,69.900002,66.900002
20170113000000,470.0,883.599976,57.846152,59,54.299999,0,69.699997,69.900002,66.900002
20170113001500,470.0,883.599976,57.846152,60,54.299999,0,69.699997,69.900002,66.900002
20170113003000,470.0,923.549988,60.461538,60,54.299999,0,69.699997,69.900002,66.900002
20170113004500,470.0,904.75,59.230769,59,54.299999,0,69.699997,69.900002,66.900002
20170113010000,470.0,923.549988,60.461538,59,54.299999,0,69.699997,69.900002,66.900002
20170113011500,470.0,923.549988,60.461538,59,54.299999,0,69.699997,69.900002,66.900002
20170113013000,470.0,904.75,59.230769,59,54.299999,0,69.699997,69.900002,66.900002
20170113014500,470.0,904.75,59.230769,59,54.299999,0,69.699997,69.900002,66.900002
20170113020000,470.0,923.549988,60.461538,59,54.299999,0,69.800003,69.900002,66.900002
20170113021500,470.0,904.75,59.230769,59,54.299999,0,69.800003,69.900002,66.900002
20170113023000,470.0,904.75,59.230769,59,54.299999,0,69.800003,69.900002,66.900002
20170113024500,470.0,904.75,59.230769,59,54.299999,0,69.900002,69.900002,66.900002
20170113030000,470.0,904.75,59.230769,59,54.299999,0,70.0,69.900002,66.900002
20170113031500,470.0,923.549988,60.461538,59,54.299999,0,69.900002,69.900002,66.900002
20170113033000,470.0,904.75,59.230769,59,54.299999,0,70.0,69.900002,66.900002
20170113034500,470.0,883.599976,57.846152,60,54.299999,0,69.900002,69.900002,66.900002
20170113040000,470.0,904.75,59.230769,60,54.299999,0,69.800003,69.900002,66.900002
20170113041500,470.0,904.75,59.230769,60,54.299999,0,69.800003,69.900002,66.900002
20170113043000,470.0,904.75,59.230769,61,54.299999,0,69.800003,69.900002,66.900002
20170113044500,470.0,883.599976,57.846152,61,54.299999,0,69.800003,69.900002,66.900002
20170113050000,470.0,862.450012,56.461539,61,54.299999,0,69.800003,69.900002,66.900002
20170113051500,470.0,923.549988,60.461538,62,54.299999,0,69.800003,69.900002,66.900002
20170113053000,470.0,904.75,59.230769,62,54.299999,0,69.900002,69.900002,66.900002
20170113054500,470.0,904.75,59.230769,62,54.299999,0,69.800003,69.900002,66.900002
20170113060000,470.0,923.549988,60.461538,62,54.299999,0,69.800003,69.900002,66.900002
20170113061500,470.0,923.549988,60.461538,62,54.299999,0,69.699997,69.900002,66.900002
20170113063000,470.0,883.599976,57.846152,61,54.299999,0,69.699997,69.900002,66.900002
20170113064500,470.0,904.75,59.230769,61,54.299999,0,69.699997,69.900002,66.900002
20170113070000,470.0,923.549988,60.461538,60,54.299999,0,69.599998,69.900002,66.900002
20170113071500,470.0,895.349976,58.615383,59,54.299999,0,69.5,69.900002,66.900002
20170113073000,470.0,850.700012,55.692308,56,54.299999,0,69.599998,69.900002,66.900002
20170113074500,470.0,864.799988,56.615384,56,54.299999,0,69.699997,69.900002,66.900002
20170113080000,470.0,890.650024,58.307694,56,54.299999,0,69.699997,69.900002,66.900002
20170113081500,470.0,862.450012,56.461539,56,54.299999,0,69.699997,69.900002,66.900002
20170113083000,470.0,862.450012,56.461539,56,54.299999,0,69.699997,69.900002,66.900002
20170113084500,470.0,853.049988,55.846153,56,55.400002,0,69.900002,69.900002,66.900002
20170113090000,470.0,871.849976,57.076922,56,54.299999,0,70.0,69.900002,66.900002
20170113091500,470.0,860.099976,56.307691,57,54.299999,0,70.0,69.900002,66.900002
20170113093000,470.0,860.099976,56.307691,57,55.099998,0,70.099998,69.900002,66.900002
20170113094500,470.0,881.25,57.692308,59,55.099998,0,70.199997,69.900002,66.900002
20170113100000,470.0,925.900024,60.615386,61,55.099998,0,70.199997,69.900002,66.900002
20170113101500,470.0,925.900024,60.615386,61,55.099998,0,70.199997,69.900002,66.900002
20170113103000,470.0,925.900024,60.615386,63,55.099998,0,70.199997,69.900002,66.900002
20170113104500,470.0,965.849976,63.230768,64,55.099998,0,70.199997,69.900002,66.900002
20170113110000,470.0,1003.450012,65.692308,65,55.099998,0,70.099998,69.900002,66.900002
20170113111500,470.0,1003.450012,65.692308,65,55.099998,0,69.900002,69.900002,66.900002
20170113113000,470.0,1022.25,66.923077,65,55.099998,0,69.900002,69.900002,66.900002
20170113114500,470.0,1003.450012,65.692308,65,55.099998,0,69.900002,69.900002,66.900002
20170113120000,470.0,1003.450012,65.692308,65,55.099998,0,69.900002,69.900002,66.900002
20170113121500,470.0,1003.450012,65.692308,65,55.099998,0,69.800003,69.900002,66.900002
20170113123000,470.0,1022.25,66.923077,65,55.099998,0,69.699997,69.900002,66.900002
20170113124500,470.0,1038.699951,67.999997,65,55.099998,0,69.800003,69.900002,66.900002
20170113130000,470.0,1003.450012,65.692308,65,55.099998,0,69.699997,69.900002,66.900002
20170113131500,470.0,481.75,31.538462,41,54.299999,0,69.900002,72.199997,69.199997
20170113133000,470.0,481.75,31.538462,41,55.099998,0,70.400002,72.199997,69.199997
20170113134500,470.0,481.75,31.538462,41,55.099998,0,70.699997,72.199997,69.199997
20170113140000,470.0,481.75,31.538462,41,54.299999,0,70.699997,72.199997,69.199997
20170113141500,470.0,488.799988,31.999999,41,55.099998,0,70.800003,72.199997,69.199997
20170113143000,470.0,488.799988,31.999999,41,55.099998,0,70.800003,72.199997,69.199997
20170113144500,470.0,481.75,31.538462,41,54.400002,0,70.800003,72.199997,69.199997
20170113150000,470.0,470.0,30.769231,41,55.099998,0,71.0,72.199997,69.199997
20170113151500,470.0,493.5,32.307692,41,55.099998,0,70.800003,72.199997,69.199997
20170113153000,470.0,493.5,32.307692,41,55.099998,0,70.900002,72.199997,69.199997
20170113154500,470.0,486.450012,31.846155,41,55.099998,0,70.900002,72.199997,69.199997
20170113160000,470.0,498.200012,32.615385,41,54.299999,0,70.900002,72.199997,69.199997
20170113161500,470.0,498.200012,32.615385,41,55.099998,0,71.099998,72.199997,69.199997
20170113163000,470.0,488.799988,31.999999,41,54.299999,0,70.900002,72.199997,69.199997
20170113164500,470.0,488.799988,31.999999,41,54.299999,0,71.0,72.199997,69.199997
20170113170000,470.0,488.799988,31.999999,41,54.299999,0,70.900002,72.199997,69.199997
20170113171500,470.0,481.75,31.538462,41,54.299999,0,70.900002,72.199997,69.199997
20170113173000,470.0,481.75,31.538462,41,54.299999,0,70.800003,72.199997,69.199997
20170113174500,470.0,481.75,31.538462,41,54.299999,0,70.800003,72.199997,69.199997
20170113180000,470.0,498.200012,32.615385,41,54.299999,0,70.800003,72.199997,69.199997
20170113181500,470.0,498.200012,32.615385,41,54.299999,0,70.900002,72.199997,69.199997
20170113183000,470.0,488.799988,31.999999,41,55.099998,0,70.800003,72.199997,69.199997
20170113184500,470.0,488.799988,31.999999,41,55.099998,0,70.800003,72.199997,69.199997
20170113190000,470.0,488.799988,31.999999,41,55.099998,0,70.900002,72.199997,69.199997
20170113191500,470.0,500.549988,32.76923,41,54.299999,0,70.800003,72.199997,69.199997
20170113193000,470.0,500.549988,32.76923,41,54.299999,0,70.699997,72.199997,69.199997
20170113194500,470.0,507.600006,33.23077,41,54.299999,0,70.400002,72.199997,69.199997
20170113200000,470.0,507.600006,33.23077,41,54.299999,0,70.599998,72.199997,69.199997
20170113201500,470.0,486.450012,31.846155,41,54.299999,0,70.699997,72.199997,69.199997
20170113203000,470.0,498.200012,32.615385,41,54.299999,0,70.5,72.199997,69.199997
20170113204500,470.0,486.450012,31.846155,41,54.299999,0,70.800003,72.199997,69.199997
20170113210000,470.0,493.5,32.307692,41,54.299999,0,70.900002,72.199997,69.199997
20170113211500,470.0,493.5,32.307692,41,54.299999,0,71.099998,72.199997,69.199997
20170113213000,470.0,486.450012,31.846155,41,54.299999,0,70.900002,72.199997,69.199997
20170113214500,470.0,486.450012,31.846155,41,54.299999,0,70.800003,72.199997,69.199997
20170113220000,470.0,498.200012,32.615385,41,54.299999,0,71.0,72.199997,69.199997
20170113221500,470.0,488.799988,31.999999,41,54.299999,0,71.0,72.199997,69.199997
20170113223000,470.0,467.649994,30.615384,40,54.299999,0,71.0,72.199997,69.199997
20170113224500,470.0,477.049988,31.230768,40,54.299999,0,71.0,72.199997,69.199997
20170113230000,470.0,467.649994,30.615384,40,54.299999,0,71.199997,72.199997,69.199997
20170113231500,470.0,477.049988,31.230768,40,54.299999,0,71.199997,72.199997,69.199997
20170113233000,470.0,458.25,30.0,40,54.299999,0,71.0,72.199997,69.199997
20170113234500,470.0,462.950012,30.307693,40,54.299999,0,71.199997,72.199997,69.199997
20170114000000,470.0,462.950012,30.307693,40,54.299999,0,71.099998,72.199997,69.199997
20170114001500,470.0,467.649994,30.615384,40,54.299999,0,71.199997,72.199997,69.199997
20170114003000,470.0,467.649994,30.615384,40,54.299999,0,71.099998,72.199997,69.199997
20170114004500,470.0,481.75,31.538462,40,54.299999,0,71.199997,72.199997,69.199997
20170114010000,470.0,467.649994,30.615384,40,54.299999,0,71.199997,72.199997,69.199997
20170114011500,470.0,462.950012,30.307693,40,70.699997,100,71.599998,75.199997,72.199997
20170114013000,470.0,458.25,30.0,40,69.699997,100,71.599998,75.199997,72.199997
20170114014500,470.0,458.25,30.0,40,73.900002,100,71.699997,75.300003,72.300003
20170114020000,470.0,470.0,30.769231,40,80.599998,100,71.699997,75.300003,72.300003
20170114021500,470.0,462.950012,30.307693,40,81.699997,100,71.800003,75.199997,72.199997
20170114023000,470.0,458.25,30.0,40,73.800003,100,71.900002,75.199997,72.199997
20170114024500,470.0,444.149994,29.076923,40,78.699997,100,72.199997,75.199997,72.199997
20170114030000,470.0,462.950012,30.307693,40,74.0,100,72.300003,75.300003,72.300003
20170114031500,470.0,467.649994,30.615384,40,72.400002,100,72.300003,75.199997,72.199997
20170114033000,470.0,467.649994,30.615384,40,72.400002,100,72.5,75.300003,72.300003
20170114034500,470.0,477.049988,31.230768,40,54.700001,100,72.099998,75.300003,72.300003
20170114040000,470.0,462.950012,30.307693,40,54.700001,100,71.900002,75.199997,72.199997
20170114041500,470.0,462.950012,30.307693,40,54.700001,100,71.900002,75.199997,72.199997
20170114043000,470.0,477.049988,31.230768,40,54.700001,100,71.800003,75.199997,72.199997
20170114044500,470.0,462.950012,30.307693,40,54.700001,100,71.800003,75.199997,72.199997
20170114050000,470.0,470.0,30.769231,40,54.700001,100,71.699997,75.199997,72.199997
20170114051500,470.0,486.450012,31.846155,40,57.900002,100,71.699997,75.199997,72.199997
20170114053000,470.0,470.0,30.769231,40,65.800003,100,71.699997,75.199997,72.199997
20170114054500,470.0,453.549988,29.692307,40,70.800003,100,71.900002,75.199997,72.199997
20170114060000,470.0,467.649994,30.615384,40,66.599998,100,71.800003,75.300003,72.300003
20170114061500,470.0,467.649994,30.615384,40,70.5,100,72.099998,75.300003,72.300003
20170114063000,470.0,467.649994,30.615384,40,67.300003,100,72.0,75.199997,72.199997
20170114064500,470.0,467.649994,30.615384,40,72.900002,100,72.199997,75.099998,72.099998
20170114070000,470.0,467.649994,30.615384,40,54.400002,0,72.099998,75.099998,72.099998
20170114071500,470.0,467.649994,30.615384,40,54.400002,100,71.400002,75.099998,72.099998
20170114073000,470.0,467.649994,30.615384,40,55.099998,100,71.199997,75.099998,72.099998
20170114074500,470.0,458.25,30.0,40,72.0,100,71.599998,75.099998,72.099998
20170114080000,470.0,467.649994,30.615384,40,65.800003,100,71.699997,75.099998,72.099998
20170114081500,470.0,477.049988,31.230768,40,72.699997,100,72.199997,75.199997,72.199997
20170114083000,470.0,470.0,30.769231,40,65.800003,100,72.099998,75.199997,72.199997
20170114084500,470.0,462.950012,30.307693,40,71.0,100,71.699997,75.099998,72.099998
20170114090000,470.0,453.549988,29.692307,40,66.5,100,72.099998,75.099998,72.099998
20170114091500,470.0,470.0,30.769231,40,59.599998,0,72.300003,75.099998,72.099998
20170114093000,470.0,458.25,30.0,40,54.700001,100,71.699997,75.099998,72.099998
20170114094500,470.0,462.950012,30.307693,40,54.700001,100,71.5,75.099998,72.099998
20170114100000,470.0,439.450012,28.769232,40,54.700001,100,71.699997,75.0,72.0
20170114101500,470.0,467.649994,30.615384,40,54.700001,100,71.800003,75.099998,72.099998
20170114103000,470.0,462.950012,30.307693,40,54.700001,100,71.900002,75.099998,72.099998
20170114104500,470.0,462.950012,30.307693,40,64.400002,100,71.900002,77.699997,74.699997
20170114110000,470.0,470.0,30.769231,40,84.300003,100,72.099998,77.800003,74.800003
20170114111500,470.0,470.0,30.769231,40,74.0,100,72.099998,77.800003,74.800003
20170114113000,470.0,448.850006,29.384616,40,78.800003,100,72.099998,77.800003,74.800003
20170114114500,470.0,434.75,28.461538,40,82.900002,100,72.199997,77.800003,74.800003
20170114120000,470.0,458.25,30.0,40,74.0,100,72.099998,77.800003,74.800003
20170114121500,470.0,462.950012,30.307693,40,80.900002,100,72.199997,77.800003,74.800003
20170114123000,470.0,453.549988,29.692307,40,76.800003,100,72.300003,77.699997,74.699997
20170114124500,470.0,462.950012,30.307693,40,74.800003,100,72.099998,77.800003,74.800003
20170114130000,470.0,462.950012,30.307693,40,89.0,100,71.900002,77.800003,74.800003
20170114131500,470.0,462.950012,30.307693,40,74.400002,100,72.400002,77.800003,74.800003
20170114133000,470.0,458.25,30.0,40,75.900002,100,72.400002,77.800003,74.800003
20170114134500,470.0,467.649994,30.615384,40,78.699997,100,72.300003,77.699997,74.699997
20170114140000,470.0,439.450012,28.769232,40,74.900002,100,72.699997,77.800003,74.800003
20170114141500,470.0,467.649994,30.615384,40,81.099998,100,72.900002,77.800003,74.800003
20170114143000,470.0,448.850006,29.384616,40,78.300003,100,72.699997,77.800003,74.800003
20170114144500,470.0,467.649994,30.615384,40,74.400002,100,72.699997,77.699997,74.699997
20170114150000,470.0,453.549988,29.692307,40,81.0,100,72.699997,77.699997,74.699997
20170114151500,470.0,462.950012,30.307693,40,77.699997,100,72.900002,77.800003,74.800003
20170114153000,470.0,470.0,30.769231,40,74.400002,100,72.800003,77.800003,74.800003
20170114154500,470.0,458.25,30.0,40,82.5,100,72.599998,77.800003,74.800003
20170114160000,470.0,467.649994,30.615384,40,75.900002,100,72.699997,77.800003,74.800003
20170114161500,470.0,462.950012,30.307693,40,74.400002,100,72.800003,77.800003,74.800003
20170114163000,470.0,477.049988,31.230768,40,87.300003,100,72.800003,77.800003,74.800003
20170114164500,470.0,467.649994,30.615384,40,73.5,100,72.800003,77.800003,74.800003
20170114170000,470.0,467.649994,30.615384,40,81.5,100,72.800003,77.699997,74.699997
20170114171500,470.0,458.25,30.0,40,76.800003,100,72.900002,77.699997,74.699997
20170114173000,470.0,481.75,31.538462,40,74.0,100,72.599998,77.699997,74.699997
20170114174500,470.0,467.649994,30.615384,40,74.0,100,72.800003,77.699997,74.699997
20170114180000,470.0,467.649994,30.615384,40,84.699997,100,72.900002,77.699997,74.699997
20170114181500,470.0,477.049988,31.230768,40,74.0,100,72.900002,77.699997,74.699997
20170114183000,470.0,486.450012,31.846155,40,77.099998,100,72.800003,77.699997,74.699997
20170114184500,470.0,486.450012,31.846155,40,86.099998,100,72.800003,77.699997,74.699997
20170114190000,470.0,486.450012,31.846155,40,73.099998,100,73.099998,77.699997,74.699997
20170114191500,470.0,486.450012,31.846155,40,83.699997,100,73.199997,77.699997,74.699997
20170114193000,470.0,493.5,32.307692,40,73.0,100,73.099998,77.699997,74.699997
20170114194500,470.0,493.5,32.307692,40,80.599998,100,73.199997,77.699997,74.699997
20170114200000,470.0,481.75,31.538462,40,74.0,100,73.300003,77.699997,74.699997
20170114201500,470.0,467.649994,30.615384,40,78.699997,100,73.300003,77.699997,74.699997
20170114203000,470.0,462.950012,30.307693,40,81.0,100,73.199997,77.800003,74.800003
20170114204500,470.0,470.0,30.769231,40,73.5,100,73.099998,77.699997,74.699997
20170114210000,470.0,470.0,30.769231,40,79.199997,100,73.099998,77.800003,74.800003
20170114211500,470.0,448.850006,29.384616,40,75.800003,100,73.199997,77.699997,74.699997
20170114213000,470.0,462.950012,30.307693,40,77.800003,100,73.099998,77.699997,74.699997
20170114214500,470.0,458.25,30.0,40,74.0,100,72.800003,77.699997,74.699997
20170114220000,470.0,462.950012,30.307693,40,89.199997,100,72.699997,77.699997,74.699997
20170114221500,470.0,477.049988,31.230768,40,73.5,100,72.599998,77.699997,74.699997
20170114223000,470.0,462.950012,30.307693,40,86.0,100,71.699997,77.699997,74.699997
20170114224500,470.0,470.0,30.769231,40,74.0,100,71.900002,77.699997,74.699997
20170114230000,470.0,462.950012,30.307693,40,81.400002,100,71.900002,77.699997,74.699997
20170114231500,470.0,467.649994,30.615384,40,76.900002,100,72.400002,77.699997,74.699997
20170114233000,470.0,458.25,30.0,40,74.400002,100,72.5,77.599998,74.599998
20170114234500,470.0,467.649994,30.615384,40,82.5,100,72.199997,77.699997,74.699997
20170115000000,470.0,462.950012,30.307693,40,75.400002,100,71.599998,77.599998,74.599998
20170115001500,470.0,470.0,30.769231,40,76.699997,100,71.199997,77.599998,74.599998
20170115003000,470.0,458.25,30.0,40,78.300003,100,71.400002,77.699997,74.699997
20170115004500,470.0,467.649994,30.615384,40,77.199997,100,71.699997,77.599998,74.599998
20170115010000,470.0,467.649994,30.615384,40,79.300003,100,71.599998,77.699997,74.699997
20170115011500,470.0,462.950012,30.307693,40,77.699997,100,72.400002,77.699997,74.699997
20170115013000,470.0,462.950012,30.307693,40,75.400002,100,72.900002,77.599998,74.599998
20170115014500,470.0,470.0,30.769231,40,79.099998,100,73.099998,77.699997,74.699997
20170115020000,470.0,470.0,30.769231,40,75.599998,100,73.099998,77.699997,74.699997
20170115021500,470.0,470.0,30.769231,40,77.300003,100,73.0,77.599998,74.599998
20170115023000,470.0,462.950012,30.307693,40,79.800003,100,73.0,77.699997,74.699997
20170115024500,470.0,477.049988,31.230768,40,74.400002,100,73.0,77.599998,74.599998
20170115030000,470.0,453.549988,29.692307,40,86.0,100,72.900002,77.699997,74.699997
20170115031500,470.0,470.0,30.769231,40,73.5,100,73.0,77.699997,74.699997
20170115033000,470.0,470.0,30.769231,40,84.800003,100,73.0,77.699997,74.699997
20170115034500,470.0,470.0,30.769231,40,73.5,100,73.199997,77.599998,74.599998
20170115040000,470.0,470.0,30.769231,40,81.900002,100,73.099998,77.699997,74.699997
20170115041500,470.0,470.0,30.769231,40,73.0,100,72.900002,77.599998,74.599998
20170115043000,470.0,462.950012,30.307693,40,83.099998,100,72.800003,77.599998,74.599998
20170115044500,470.0,467.649994,30.615384,40,73.5,100,72.900002,77.599998,74.599998
20170115050000,470.0,453.549988,29.692307,40,81.0,100,72.900002,77.599998,74.599998
20170115051500,470.0,467.649994,30.615384,40,73.5,100,73.0,77.599998,74.599998
20170115053000,470.0,467.649994,30.615384,40,80.599998,100,72.900002,77.699997,74.699997
20170115054500,470.0,467.649994,30.615384,40,74.0,100,73.199997,77.599998,74.599998
20170115060000,470.0,467.649994,30.615384,40,79.099998,100,73.199997,77.599998,74.599998
20170115061500,470.0,462.950012,30.307693,40,74.0,100,72.900002,77.699997,74.699997
20170115063000,470.0,453.549988,29.692307,40,81.0,100,73.199997,77.599998,74.599998
20170115064500,470.0,453.549988,29.692307,40,74.0,100,73.300003,68.0,64.900002
20170115070000,470.0,1393.550049,91.230772,100,54.299999,0,73.599998,68.0,64.900002
20170115071500,470.0,1379.449951,90.307689,100,54.299999,0,73.199997,68.0,64.900002
20170115073000,470.0,1379.449951,90.307689,100,54.299999,0,72.800003,68.0,64.900002
20170115074500,470.0,1379.449951,90.307689,100,54.299999,0,72.300003,68.0,64.900002
20170115080000,470.0,1379.449951,90.307689,100,54.299999,0,71.900002,68.0,64.900002
20170115081500,470.0,1421.75,93.076923,100,54.299999,0,71.699997,68.0,64.900002
20170115083000,470.0,1421.75,93.076923,100,54.299999,0,71.400002,68.0,64.900002
20170115084500,470.0,1421.75,93.076923,100,54.299999,0,71.099998,68.0,64.900002
20170115090000,470.0,1421.75,93.076923,100,54.299999,0,70.800003,68.0,64.900002
20170115091500,470.0,1485.199951,97.230766,100,54.299999,0,70.599998,68.0,64.900002
20170115093000,470.0,1522.800049,99.692311,100,54.299999,0,70.400002,68.0,64.900002
20170115094500,470.0,1522.800049,99.692311,100,54.299999,0,70.300003,68.0,64.900002
20170115100000,470.0,1496.949951,97.999997,100,54.299999,0,70.199997,68.0,64.900002
20170115101500,470.0,1496.949951,97.999997,100,54.299999,0,70.0,68.0,64.900002
20170115103000,470.0,1496.949951,97.999997,100,54.299999,0,69.900002,68.0,64.900002
20170115104500,470.0,1496.949951,97.999997,100,54.299999,0,69.699997,68.0,64.900002
20170115110000,470.0,448.850006,29.384616,40,73.900002,100,71.0,74.300003,71.300003
20170115111500,470.0,453.549988,29.692307,40,58.700001,100,71.199997,74.300003,71.300003
20170115113000,470.0,430.049988,28.153845,40,55.200001,100,70.900002,74.300003,71.300003
20170115114500,470.0,439.450012,28.769232,40,55.200001,100,70.800003,74.300003,71.300003
20170115120000,470.0,448.850006,29.384616,40,55.200001,100,70.800003,74.300003,71.300003
20170115121500,470.0,448.850006,29.384616,41,55.200001,100,70.800003,74.300003,71.300003
20170115123000,470.0,458.25,30.0,41,55.200001,100,70.900002,74.300003,71.300003
20170115124500,470.0,453.549988,29.692307,41,65.300003,100,71.0,74.300003,71.300003
20170115130000,470.0,462.950012,30.307693,41,63.200001,100,71.300003,74.300003,71.300003
20170115131500,470.0,462.950012,30.307693,41,55.599998,0,71.300003,74.300003,71.300003
20170115133000,470.0,448.850006,29.384616,41,55.599998,0,71.300003,74.300003,71.300003
20170115134500,470.0,467.649994,30.615384,41,54.700001,0,71.300003,74.300003,71.300003
20170115140000,470.0,467.649994,30.615384,41,54.700001,0,71.400002,74.300003,71.300003
20170115141500,470.0,458.25,30.0,41,54.700001,0,71.599998,74.300003,71.300003
20170115143000,470.0,458.25,30.0,41,54.700001,0,71.5,74.300003,71.300003
20170115144500,470.0,458.25,30.0,41,54.700001,0,71.699997,74.300003,71.300003
20170115150000,470.0,444.149994,29.076923,41,54.700001,0,71.599998,74.300003,71.300003
20170115151500,470.0,1407.650024,92.153848,100,54.700001,0,71.400002,68.0,64.900002
20170115153000,470.0,1421.75,93.076923,100,54.700001,0,71.0,68.0,64.900002
20170115154500,470.0,1421.75,93.076923,100,54.700001,0,70.699997,68.0,64.900002
20170115160000,470.0,1421.75,93.076923,100,54.700001,0,70.5,68.0,64.900002
20170115161500,470.0,1421.75,93.076923,100,54.700001,0,70.199997,68.0,64.900002
20170115163000,470.0,1421.75,93.076923,100,54.700001,0,70.0,68.0,64.900002
20170115164500,470.0,1421.75,93.076923,100,54.700001,0,69.900002,68.0,64.900002
20170115170000,470.0,1421.75,93.076923,100,54.700001,0,69.800003,68.0,64.900002
20170115171500,470.0,1421.75,93.076923,100,54.700001,0,69.699997,68.0,64.900002
20170115173000,470.0,1421.75,93.076923,100,54.700001,0,69.599998,68.0,64.900002
20170115174500,470.0,1421.75,93.076923,100,54.700001,0,69.400002,68.0,64.900002
20170115180000,470.0,1421.75,93.076923,100,54.700001,0,69.400002,68.0,64.900002
20170115181500,470.0,1421.75,93.076923,100,53.900002,0,69.300003,68.0,64.900002
20170115183000,470.0,1421.75,93.076923,100,53.900002,0,69.199997,68.0,64.900002
20170115184500,470.0,1459.349976,95.53846,100,53.900002,0,69.199997,68.0,64.900002
20170115190000,470.0,1459.349976,95.53846,100,54.599998,0,69.099998,68.0,64.900002
20170115191500,470.0,1433.5,93.846154,100,54.599998,0,68.900002,68.0,64.900002
20170115193000,470.0,1433.5,93.846154,100,54.599998,0,68.800003,68.0,64.900002
20170115194500,470.0,458.25,30.0,39,84.699997,100,70.099998,74.599998,71.599998
20170115200000,470.0,453.549988,29.692307,39,73.5,100,70.599998,74.599998,71.599998
20170115201500,470.0,444.149994,29.076923,39,90.099998,100,71.0,74.599998,71.599998
20170115203000,470.0,448.850006,29.384616,39,74.0,100,71.099998,74.599998,71.599998
20170115204500,470.0,439.450012,28.769232,39,89.800003,100,71.199997,74.599998,71.599998
20170115210000,470.0,430.049988,28.153845,39,74.0,100,71.5,74.599998,71.599998
20170115211500,470.0,439.450012,28.769232,39,89.800003,100,71.699997,74.599998,71.599998
20170115213000,470.0,430.049988,28.153845,40,74.0,100,71.599998,74.599998,71.599998
20170115214500,470.0,486.450012,31.846155,41,54.700001,0,71.699997,74.599998,71.599998
20170115220000,470.0,486.450012,31.846155,41,54.700001,0,71.599998,74.599998,71.599998
20170115221500,470.0,486.450012,31.846155,41,54.700001,0,71.900002,74.599998,71.599998
20170115223000,470.0,486.450012,31.846155,41,54.700001,0,71.800003,74.599998,71.599998
20170115224500,470.0,486.450012,31.846155,41,54.700001,0,71.900002,74.599998,71.599998
20170115230000,470.0,486.450012,31.846155,41,54.700001,0,71.900002,74.599998,71.599998
20170115231500,470.0,477.049988,31.230768,42,54.700001,0,71.900002,74.599998,71.599998
20170115233000,470.0,486.450012,31.846155,42,54.700001,0,72.199997,74.599998,71.599998
20170115234500,470.0,493.5,32.307692,42,54.700001,0,72.099998,74.599998,71.599998
20170116000000,470.0,500.549988,32.76923,42,54.700001,0,71.900002,74.599998,71.599998
20170116001500,470.0,507.600006,33.23077,42,54.700001,0,72.099998,74.599998,71.599998
20170116003000,470.0,486.450012,31.846155,42,54.700001,0,72.099998,74.599998,71.599998
20170116004500,470.0,498.200012,32.615385,42,54.700001,0,72.099998,74.599998,71.599998
20170116010000,470.0,519.349976,33.999998,42,54.700001,0,71.900002,74.599998,71.599998
20170116011500,470.0,493.5,32.307692,42,54.700001,0,72.0,74.599998,71.599998
20170116013000,470.0,493.5,32.307692,42,54.700001,0,72.099998,74.599998,71.599998
20170116014500,470.0,493.5,32.307692,41,54.700001,0,72.099998,74.599998,71.599998
20170116020000,470.0,486.450012,31.846155,41,54.700001,0,72.099998,74.599998,71.599998
20170116021500,470.0,498.200012,32.615385,42,54.700001,0,72.099998,74.599998,71.599998
20170116023000,470.0,507.600006,33.23077,42,54.700001,0,71.900002,74.599998,71.599998
20170116024500,470.0,488.799988,31.999999,41,54.700001,0,71.699997,74.599998,71.599998
20170116030000,470.0,481.75,31.538462,41,53.900002,0,71.400002,74.599998,71.599998
20170116031500,470.0,481.75,31.538462,41,54.700001,0,71.599998,74.599998,71.599998
20170116033000,470.0,467.649994,30.615384,41,54.700001,0,71.699997,74.599998,71.599998
20170116034500,470.0,486.450012,31.846155,41,54.700001,0,72.099998,74.599998,71.599998
20170116040000,470.0,486.450012,31.846155,41,54.700001,0,71.800003,74.599998,71.599998
20170116041500,470.0,486.450012,31.846155,41,54.700001,0,71.699997,74.599998,71.599998
20170116043000,470.0,486.450012,31.846155,41,54.700001,0,71.5,74.599998,71.599998
20170116044500,470.0,486.450012,31.846155,41,54.700001,0,71.400002,74.599998,71.599998
20170116050000,470.0,470.0,30.769231,41,54.700001,100,71.300003,74.599998,71.599998
20170116051500,470.0,481.75,31.538462,41,54.700001,100,71.400002,74.599998,71.599998
20170116053000,470.0,481.75,31.538462,41,54.700001,100,71.099998,74.599998,71.599998
20170116054500,470.0,481.75,31.538462,41,54.700001,100,71.300003,74.599998,71.599998
20170116060000,470.0,481.75,31.538462,41,54.700001,100,71.199997,74.599998,71.599998
20170116061500,470.0,470.0,30.769231,41,54.700001,100,71.400002,74.599998,71.599998
20170116063000,470.0,477.049988,31.230768,41,54.700001,100,71.300003,74.599998,71.599998
20170116064500,470.0,470.0,30.769231,41,54.700001,100,71.5,74.599998,71.599998
20170116070000,470.0,462.950012,30.307693,41,74.800003,100,71.699997,77.400002,74.400002
20170116071500,470.0,486.450012,31.846155,41,88.099998,100,71.900002,77.400002,74.400002
20170116073000,470.0,470.0,30.769231,41,74.0,100,71.699997,77.400002,74.400002
20170116074500,470.0,481.75,31.538462,41,74.0,100,71.5,77.400002,74.400002
20170116080000,470.0,470.0,30.769231,41,81.099998,100,72.099998,77.400002,74.400002
20170116081500,470.0,470.0,30.769231,41,74.0,100,72.599998,77.400002,74.400002
20170116083000,470.0,488.799988,31.999999,41,78.099998,100,72.099998,77.400002,74.400002
20170116084500,470.0,481.75,31.538462,41,77.300003,100,72.099998,77.400002,74.400002
20170116090000,470.0,481.75,31.538462,41,74.800003,100,72.400002,77.400002,74.400002
20170116091500,470.0,467.649994,30.615384,41,81.099998,100,72.300003,77.400002,74.400002
20170116093000,470.0,488.799988,31.999999,41,74.900002,100,72.800003,77.400002,74.400002
20170116094500,470.0,1407.650024,92.153848,100,54.900002,0,72.900002,69.0,66.0
20170116100000,470.0,1433.5,93.846154,100,54.900002,0,72.599998,69.0,66.0
20170116101500,470.0,1393.550049,91.230772,100,54.299999,0,72.199997,69.0,66.0
20170116103000,470.0,1447.599976,94.769229,100,54.299999,0,71.800003,69.0,66.0
20170116104500,470.0,1447.599976,94.769229,100,54.299999,0,71.300003,69.0,66.0
20170116110000,470.0,944.700012,61.846155,60,55.099998,0,71.199997,71.300003,68.300003
20170116111500,470.0,904.75,59.230769,59,55.099998,0,71.099998,71.300003,68.300003
20170116113000,470.0,904.75,59.230769,59,55.099998,0,71.199997,71.300003,68.300003
20170116114500,470.0,883.599976,57.846152,58,55.099998,0,71.0,71.300003,68.300003
20170116120000,470.0,813.099976,53.230768,54,55.099998,0,70.900002,71.300003,68.300003
20170116121500,470.0,702.650024,46.000002,50,55.099998,0,70.699997,71.300003,68.300003
20170116123000,470.0,625.099976,40.923075,46,55.099998,0,70.800003,71.300003,68.300003
20170116124500,470.0,535.799988,35.076922,42,55.099998,0,70.699997,71.300003,68.300003
20170116130000,470.0,500.549988,32.76923,40,55.099998,0,71.0,71.300003,68.300003
20170116131500,470.0,488.799988,31.999999,40,55.099998,0,71.0,71.300003,68.300003
20170116133000,470.0,524.049988,34.307692,42,55.099998,0,71.099998,71.300003,68.300003
20170116134500,470.0,493.5,32.307692,41,55.099998,0,71.300003,71.300003,68.300003
20170116140000,470.0,507.600006,33.23077,41,55.099998,0,71.099998,71.300003,68.300003
20170116141500,470.0,524.049988,34.307692,42,55.099998,0,71.199997,71.300003,68.300003
20170116143000,470.0,524.049988,34.307692,42,55.099998,0,71.199997,71.300003,68.300003
20170116144500,470.0,512.299988,33.538461,42,55.099998,0,71.099998,71.300003,68.300003
20170116150000,470.0,519.349976,33.999998,42,55.099998,0,71.599998,71.300003,68.300003
20170116151500,470.0,519.349976,33.999998,42,55.099998,0,71.300003,71.300003,68.300003
20170116153000,470.0,519.349976,33.999998,42,55.099998,0,71.400002,71.300003,68.300003
20170116154500,470.0,526.400024,34.46154,42,55.099998,0,71.300003,71.300003,68.300003
20170116160000,470.0,500.549988,32.76923,41,78.699997,100,71.400002,76.400002,73.400002
20170116161500,470.0,500.549988,32.76923,41,74.0,100,71.699997,76.400002,73.400002
20170116163000,470.0,467.649994,30.615384,41,79.0,100,72.0,76.400002,73.400002
20170116164500,470.0,500.549988,32.76923,41,84.199997,100,71.900002,76.400002,73.400002
20170116170000,470.0,500.549988,32.76923,41,74.0,100,72.099998,76.400002,73.400002
20170116171500,470.0,477.049988,31.230768,40,75.199997,100,72.199997,76.400002,73.400002
20170116173000,470.0,477.049988,31.230768,40,82.199997,100,72.199997,76.400002,73.400002
20170116174500,470.0,488.799988,31.999999,40,74.0,100,72.300003,76.400002,73.400002
20170116180000,470.0,481.75,31.538462,40,74.0,100,72.199997,76.400002,73.400002
20170116181500,470.0,493.5,32.307692,40,74.0,100,72.099998,76.400002,73.400002
20170116183000,470.0,493.5,32.307692,40,80.0,100,72.199997,76.400002,73.400002
20170116184500,470.0,481.75,31.538462,40,75.599998,100,72.300003,76.400002,73.400002
20170116190000,470.0,458.25,30.0,40,73.900002,100,72.400002,76.400002,73.400002
20170116191500,470.0,458.25,30.0,40,75.400002,100,72.300003,76.400002,73.400002
20170116193000,470.0,458.25,30.0,40,86.699997,100,72.300003,76.400002,73.400002
20170116194500,470.0,467.649994,30.615384,40,74.300003,100,72.300003,76.400002,73.400002
20170116200000,470.0,467.649994,30.615384,40,74.300003,100,72.300003,76.400002,73.400002
20170116201500,470.0,467.649994,30.615384,40,74.300003,100,72.400002,76.400002,73.400002
20170116203000,470.0,1269.0,83.076923,100,55.200001,0,72.599998,71.400002,68.400002
20170116204500,470.0,1407.650024,92.153848,100,55.200001,0,72.400002,71.400002,68.400002
20170116210000,470.0,1379.449951,90.307689,100,55.200001,0,72.099998,71.5,68.5
20170116211500,470.0,1393.550049,91.230772,100,55.200001,0,71.699997,71.400002,68.400002
20170116213000,470.0,1421.75,93.076923,100,55.200001,0,71.5,71.400002,68.400002
20170116214500,470.0,1471.099976,96.307691,100,54.599998,0,71.199997,71.400002,68.400002
20170116220000,470.0,1325.400024,86.769232,75,54.599998,0,70.900002,71.5,68.5
20170116221500,470.0,1177.349976,77.076922,69,54.599998,0,70.699997,71.5,68.5
20170116223000,470.0,965.849976,63.230768,61,54.599998,0,70.699997,71.5,68.5
20170116224500,470.0,759.049988,49.692307,52,54.599998,0,70.400002,71.400002,68.400002
20170116230000,470.0,693.25,45.384615,49,54.599998,0,70.800003,71.400002,68.400002
20170116231500,470.0,587.5,38.461538,45,54.599998,0,70.800003,71.5,68.5
20170116233000,470.0,507.600006,33.23077,42,54.599998,0,70.900002,71.400002,68.400002
20170116234500,470.0,493.5,32.307692,41,54.599998,0,71.0,71.400002,68.400002
20170117000000,470.0,533.450012,34.923078,42,54.599998,0,71.099998,71.400002,68.400002
20170117001500,470.0,519.349976,33.999998,42,54.599998,0,71.199997,71.400002,68.400002
20170117003000,470.0,519.349976,33.999998,42,54.599998,0,71.199997,71.400002,68.400002
20170117004500,470.0,540.5,35.384615,43,54.599998,0,71.300003,71.400002,68.400002
20170117010000,470.0,519.349976,33.999998,43,54.599998,0,71.199997,71.400002,68.400002
20170117011500,470.0,519.349976,33.999998,42,54.599998,0,71.199997,71.400002,68.400002
20170117013000,470.0,533.450012,34.923078,42,54.599998,0,71.300003,71.400002,68.400002
20170117014500,470.0,519.349976,33.999998,42,54.599998,0,71.300003,71.400002,68.400002
20170117020000,470.0,519.349976,33.999998,42,54.599998,0,71.400002,71.400002,68.400002
20170117021500,470.0,519.349976,33.999998,42,54.599998,0,71.300003,71.400002,68.400002
20170117023000,470.0,519.349976,33.999998,42,54.599998,0,71.699997,71.400002,68.400002
20170117024500,470.0,599.25,39.230769,47,54.599998,0,71.800003,71.400002,68.400002
20170117030000,470.0,599.25,39.230769,47,54.599998,0,71.699997,71.400002,68.400002
20170117031500,470.0,669.75,43.846154,50,54.599998,0,71.800003,71.400002,68.400002
20170117033000,470.0,728.5,47.692308,52,54.599998,0,71.800003,71.400002,68.400002
20170117034500,470.0,740.25,48.461538,53,54.599998,0,71.699997,71.400002,68.400002
20170117040000,470.0,740.25,48.461538,53,54.599998,0,71.699997,71.400002,68.400002
20170117041500,470.0,740.25,48.461538,53,54.599998,0,71.699997,71.400002,68.400002
20170117043000,470.0,723.799988,47.384615,53,54.599998,0,71.699997,71.400002,68.400002
20170117044500,470.0,740.25,48.461538,53,54.599998,0,71.599998,71.400002,68.400002
20170117050000,470.0,761.400024,49.846155,53,54.599998,0,71.699997,71.400002,68.400002
20170117051500,470.0,740.25,48.461538,53,54.599998,0,71.599998,71.5,68.5
20170117053000,470.0,728.5,47.692308,52,54.599998,0,71.199997,71.400002,68.400002
20170117054500,470.0,669.75,43.846154,49,53.900002,0,71.0,71.400002,68.400002
20170117060000,470.0,596.900024,39.076925,45,54.700001,0,71.099998,71.400002,68.400002
20170117061500,470.0,564.0,36.923077,44,54.700001,0,71.099998,71.400002,68.400002
20170117063000,470.0,512.299988,33.538461,41,54.700001,0,71.099998,71.400002,68.400002
20170117064500,470.0,526.400024,34.46154,41,54.700001,0,71.300003,71.400002,68.400002
20170117070000,470.0,1280.75,83.846154,93,59.200001,0,71.5,68.800003,65.800003
20170117071500,470.0,1367.699951,89.538458,100,54.5,0,70.900002,68.900002,65.900002
20170117073000,470.0,1367.699951,89.538458,100,54.5,0,71.0,68.900002,65.900002
20170117074500,470.0,1407.650024,92.153848,100,54.5,0,70.5,68.900002,65.900002
20170117080000,470.0,1407.650024,92.153848,100,54.5,0,70.199997,68.900002,65.900002
20170117081500,470.0,1421.75,93.076923,100,54.5,0,69.900002,68.900002,65.900002
20170117083000,470.0,1447.599976,94.769229,100,54.5,0,69.800003,68.900002,65.900002
20170117084500,470.0,453.549988,29.692307,39,68.300003,100,70.5,74.300003,71.300003
20170117090000,470.0,453.549988,29.692307,39,68.300003,100,71.199997,74.300003,71.300003
20170117091500,470.0,453.549988,29.692307,39,55.599998,0,71.699997,74.300003,71.300003
20170117093000,470.0,458.25,30.0,39,54.700001,0,71.599998,74.300003,71.300003
20170117094500,470.0,444.149994,29.076923,39,54.700001,0,71.800003,74.300003,71.300003
20170117100000,470.0,453.549988,29.692307,39,54.700001,0,71.900002,74.300003,71.300003
20170117101500,470.0,444.149994,29.076923,39,54.700001,0,71.699997,74.300003,71.300003
20170117103000,470.0,462.950012,30.307693,41,55.5,0,71.699997,74.300003,71.300003
20170117104500,470.0,481.75,31.538462,41,55.5,0,71.800003,74.300003,71.300003
20170117110000,470.0,470.0,30.769231,41,54.700001,0,71.699997,74.300003,71.300003
20170117111500,470.0,462.950012,30.307693,41,54.700001,0,72.099998,74.300003,71.300003
20170117113000,470.0,462.950012,30.307693,41,55.5,0,72.199997,74.300003,71.300003
20170117114500,470.0,462.950012,30.307693,41,55.5,0,72.400002,74.300003,71.300003
20170117120000,470.0,467.649994,30.615384,41,55.5,0,72.300003,74.300003,71.300003
20170117121500,470.0,486.450012,31.846155,41,55.5,0,72.400002,74.300003,71.300003
20170117123000,470.0,486.450012,31.846155,41,55.5,0,72.5,74.300003,71.300003
20170117124500,470.0,486.450012,31.846155,41,55.5,0,72.599998,74.300003,71.300003
20170117130000,470.0,462.950012,30.307693,41,55.5,0,72.599998,74.300003,71.300003
20170117131500,470.0,467.649994,30.615384,41,55.5,0,72.199997,74.300003,71.300003
20170117133000,470.0,477.049988,31.230768,41,55.5,0,72.599998,74.300003,71.300003
20170117134500,470.0,477.049988,31.230768,41,55.5,0,72.300003,74.300003,71.300003
20170117140000,470.0,467.649994,30.615384,41,55.5,0,72.5,74.300003,71.300003
20170117141500,470.0,481.75,31.538462,42,55.5,0,72.5,74.300003,71.300003
20170117143000,470.0,498.200012,32.615385,42,54.700001,0,72.5,74.300003,71.300003
20170117144500,470.0,498.200012,32.615385,42,54.700001,0,72.300003,74.300003,71.300003
20170117150000,470.0,470.0,30.769231,42,54.700001,0,72.199997,74.300003,71.300003
20170117151500,470.0,486.450012,31.846155,42,54.700001,0,72.099998,74.300003,71.300003
20170117153000,470.0,498.200012,32.615385,42,54.700001,0,72.300003,74.300003,71.300003
20170117154500,470.0,498.200012,32.615385,42,54.700001,0,72.400002,74.300003,71.300003
20170117160000,470.0,486.450012,31.846155,42,54.700001,0,72.400002,74.300003,71.300003
20170117161500,470.0,486.450012,31.846155,42,54.700001,0,72.099998,74.300003,71.300003
20170117163000,470.0,486.450012,31.846155,41,54.700001,0,72.199997,74.300003,71.300003
20170117164500,470.0,486.450012,31.846155,41,54.700001,0,72.0,74.300003,71.300003
20170117170000,470.0,477.049988,31.230768,40,54.700001,0,72.099998,74.300003,71.300003
20170117171500,470.0,477.049988,31.230768,40,54.700001,0,72.099998,74.300003,71.300003
20170117173000,470.0,488.799988,31.999999,40,54.700001,0,72.0,74.300003,71.300003
20170117174500,470.0,470.0,30.769231,40,54.700001,0,71.900002,74.300003,71.300003
20170117180000,470.0,477.049988,31.230768,40,54.700001,0,71.599998,74.300003,71.300003
20170117181500,470.0,493.5,32.307692,40,54.700001,0,71.900002,74.300003,71.300003
20170117183000,470.0,486.450012,31.846155,40,54.700001,0,71.900002,74.300003,71.300003
20170117184500,470.0,486.450012,31.846155,40,54.700001,0,71.900002,74.300003,71.300003
20170117190000,470.0,486.450012,31.846155,40,54.700001,0,71.800003,74.300003,71.300003
20170117191500,470.0,486.450012,31.846155,40,54.700001,0,71.800003,74.300003,71.300003
20170117193000,470.0,462.950012,30.307693,40,54.700001,0,71.800003,74.300003,71.300003
20170117194500,470.0,477.049988,31.230768,40,54.700001,0,71.900002,74.300003,71.300003
20170117200000,470.0,488.799988,31.999999,40,54.700001,0,71.900002,74.300003,71.300003
20170117201500,470.0,467.649994,30.615384,40,54.700001,0,71.900002,74.300003,71.300003
20170117203000,470.0,458.25,30.0,40,54.700001,0,71.800003,74.300003,71.300003
20170117204500,470.0,470.0,30.769231,40,54.700001,0,71.699997,74.300003,71.300003
20170117210000,470.0,470.0,30.769231,40,54.700001,0,71.800003,74.300003,71.300003
20170117211500,470.0,470.0,30.769231,40,54.700001,0,71.800003,74.300003,71.300003
20170117213000,470.0,470.0,30.769231,40,54.700001,0,71.699997,74.300003,71.300003
20170117214500,470.0,470.0,30.769231,40,54.700001,0,71.599998,74.300003,71.300003
20170117220000,470.0,470.0,30.769231,40,54.700001,0,71.599998,74.300003,71.300003
20170117221500,470.0,481.75,31.538462,40,54.700001,0,71.5,74.300003,71.300003
20170117223000,470.0,470.0,30.769231,40,54.700001,0,71.599998,74.300003,71.300003
20170117224500,470.0,477.049988,31.230768,40,54.700001,0,71.599998,74.300003,71.300003
20170117230000,470.0,477.049988,31.230768,40,54.700001,0,71.699997,74.300003,71.300003
20170117231500,470.0,462.950012,30.307693,40,54.700001,0,71.699997,74.300003,71.300003
20170117233000,470.0,467.649994,30.615384,40,54.700001,0,71.699997,74.300003,71.300003
20170117234500,470.0,458.25,30.0,40,54.700001,0,72.0,74.300003,71.300003
20170118000000,470.0,462.950012,30.307693,40,54.700001,0,72.099998,74.300003,71.300003
20170118001500,470.0,458.25,30.0,40,54.700001,0,72.199997,74.300003,71.300003
20170118003000,470.0,467.649994,30.615384,40,54.700001,0,72.300003,74.300003,71.300003
20170118004500,470.0,477.049988,31.230768,40,54.700001,0,72.5,74.300003,71.300003
20170118010000,470.0,477.049988,31.230768,40,54.700001,0,72.5,74.300003,71.300003
20170118011500,470.0,477.049988,31.230768,40,54.700001,0,72.400002,74.300003,71.300003
20170118013000,470.0,477.049988,31.230768,40,54.700001,0,72.400002,74.300003,71.300003
20170118014500,470.0,493.5,32.307692,42,54.700001,0,72.599998,74.300003,71.300003
20170118020000,470.0,493.5,32.307692,42,54.700001,0,72.300003,74.300003,71.300003
20170118021500,470.0,493.5,32.307692,42,54.700001,0,72.699997,74.300003,71.300003
20170118023000,470.0,481.75,31.538462,41,54.700001,0,72.199997,74.300003,71.300003
20170118024500,470.0,481.75,31.538462,41,54.700001,0,72.199997,74.300003,71.300003
20170118030000,470.0,498.200012,32.615385,41,54.700001,0,72.0,74.300003,71.300003
20170118031500,470.0,477.049988,31.230768,41,54.700001,0,72.0,74.300003,71.300003
20170118033000,470.0,477.049988,31.230768,41,54.700001,0,71.900002,74.300003,71.300003
20170118034500,470.0,470.0,30.769231,41,54.700001,0,72.099998,74.300003,71.300003
20170118040000,470.0,470.0,30.769231,41,54.700001,0,71.900002,74.300003,71.300003
20170118041500,470.0,481.75,31.538462,41,54.700001,0,71.800003,74.300003,71.300003
20170118043000,470.0,481.75,31.538462,41,54.700001,0,71.800003,74.300003,71.300003
20170118044500,470.0,481.75,31.538462,41,54.700001,0,71.900002,74.300003,71.300003
20170118050000,470.0,467.649994,30.615384,41,54.700001,0,71.800003,74.300003,71.300003
20170118051500,470.0,481.75,31.538462,41,54.700001,0,71.800003,74.300003,71.300003
20170118053000,470.0,481.75,31.538462,41,54.700001,0,71.699997,74.300003,71.300003
20170118054500,470.0,481.75,31.538462,41,54.700001,0,71.800003,74.300003,71.300003
20170118060000,470.0,481.75,31.538462,41,54.700001,0,71.800003,74.300003,71.300003
20170118061500,470.0,498.200012,32.615385,41,54.700001,0,71.800003,74.300003,71.300003
20170118063000,470.0,488.799988,31.999999,41,54.700001,0,71.699997,74.300003,71.300003
20170118064500,470.0,1393.550049,91.230772,100,54.700001,0,71.699997,70.0,67.0
20170118070000,470.0,1379.449951,90.307689,100,54.700001,0,71.199997,70.0,67.0
20170118071500,470.0,1407.650024,92.153848,100,54.700001,0,70.699997,70.0,67.0
20170118073000,470.0,1421.75,93.076923,100,54.700001,0,70.400002,70.0,67.0
20170118074500,470.0,1421.75,93.076923,100,54.700001,0,70.199997,70.0,67.0
20170118080000,470.0,1421.75,93.076923,100,54.700001,0,70.0,70.0,67.0
20170118081500,470.0,693.25,45.384615,50,54.700001,0,70.099998,72.199997,69.199997
20170118083000,470.0,488.799988,31.999999,41,54.700001,0,70.400002,72.099998,69.099998
20170118084500,470.0,488.799988,31.999999,41,54.700001,0,70.699997,72.199997,69.199997
20170118090000,470.0,467.649994,30.615384,41,54.700001,0,70.900002,72.199997,69.199997
20170118091500,470.0,500.549988,32.76923,43,54.700001,0,71.400002,72.199997,69.199997
20170118093000,470.0,481.75,31.538462,42,54.700001,0,71.300003,72.199997,69.199997
20170118094500,470.0,493.5,32.307692,42,54.700001,0,71.400002,72.199997,69.199997
20170118100000,470.0,493.5,32.307692,42,54.700001,0,71.599998,72.199997,69.199997
20170118101500,470.0,493.5,32.307692,42,54.700001,0,71.599998,72.199997,69.199997
20170118103000,470.0,493.5,32.307692,42,54.700001,0,71.699997,72.199997,69.199997
20170118104500,470.0,493.5,32.307692,41,54.700001,0,71.699997,72.199997,69.199997
20170118110000,470.0,486.450012,31.846155,42,54.700001,0,72.199997,72.199997,69.199997
20170118111500,470.0,486.450012,31.846155,43,54.700001,0,71.900002,72.199997,69.199997
20170118113000,470.0,486.450012,31.846155,42,54.700001,0,71.699997,72.199997,69.199997
20170118114500,470.0,498.200012,32.615385,42,55.400002,0,71.699997,72.199997,69.199997
20170118120000,470.0,498.200012,32.615385,42,55.400002,0,71.5,72.199997,69.199997
20170118121500,470.0,498.200012,32.615385,42,55.400002,0,71.599998,72.199997,69.199997
20170118123000,470.0,486.450012,31.846155,41,55.400002,0,71.699997,72.199997,69.199997
20170118124500,470.0,524.049988,34.307692,43,55.400002,0,71.900002,72.199997,69.199997
20170118130000,470.0,542.849976,35.53846,44,55.400002,0,72.199997,72.199997,69.199997
20170118131500,470.0,556.950012,36.461539,45,55.400002,0,72.199997,72.199997,69.199997
20170118133000,470.0,549.900024,36.000002,45,55.400002,0,72.199997,72.199997,69.199997
20170118134500,470.0,514.650024,33.692309,42,55.400002,0,72.099998,72.199997,69.199997
20170118140000,470.0,514.650024,33.692309,42,55.400002,0,72.400002,72.199997,69.199997
20170118141500,470.0,542.849976,35.53846,44,55.400002,0,72.5,72.199997,69.199997
20170118143000,470.0,566.349976,37.076922,45,55.400002,0,72.099998,72.199997,69.199997
20170118144500,470.0,512.299988,33.538461,42,55.400002,0,72.0,72.199997,69.199997
20170118150000,470.0,512.299988,33.538461,42,55.400002,0,71.900002,72.199997,69.199997
20170118151500,470.0,519.349976,33.999998,42,55.400002,0,71.900002,72.199997,69.199997
20170118153000,470.0,519.349976,33.999998,42,55.400002,0,72.0,72.199997,69.199997
20170118154500,470.0,498.200012,32.615385,41,55.400002,0,71.900002,72.199997,69.199997
20170118160000,470.0,535.799988,35.076922,44,55.400002,0,72.599998,72.199997,69.199997
20170118161500,470.0,625.099976,40.923075,47,55.400002,0,72.599998,72.199997,69.199997
20170118163000,470.0,526.400024,34.46154,43,55.400002,0,71.699997,72.199997,69.199997
20170118164500,470.0,571.049988,37.384615,44,55.400002,0,71.699997,72.199997,69.199997
20170118170000,470.0,646.25,42.307692,49,55.400002,0,71.699997,72.199997,69.199997
20170118171500,470.0,512.299988,33.538461,42,55.400002,0,71.300003,72.199997,69.199997
20170118173000,470.0,488.799988,31.999999,41,55.400002,0,71.099998,72.199997,69.199997
20170118174500,470.0,477.049988,31.230768,41,55.400002,0,71.0,72.199997,69.199997
20170118180000,470.0,493.5,32.307692,41,54.700001,0,71.0,72.199997,69.199997
20170118181500,470.0,486.450012,31.846155,41,54.700001,0,70.699997,72.199997,69.199997
20170118183000,470.0,486.450012,31.846155,41,54.700001,0,70.800003,72.199997,69.199997
20170118184500,470.0,507.600006,33.23077,42,54.700001,0,70.900002,72.199997,69.199997
20170118190000,470.0,507.600006,33.23077,42,54.700001,0,70.800003,72.199997,69.199997
20170118191500,470.0,507.600006,33.23077,41,54.700001,0,70.900002,72.199997,69.199997
