PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118193000,470.0,507.600006,33.23077,42,54.700001,0,71.0,72.199997,69.199997
20170118194500,470.0,524.049988,34.307692,43,54.700001,0,71.199997,72.099998,69.099998
20170118200000,470.0,477.049988,31.230768,42,54.700001,0,71.300003,72.099998,69.099998
20170118201500,470.0,519.349976,33.999998,43,54.700001,0,70.800003,72.099998,69.099998
20170118203000,470.0,488.799988,31.999999,43,54.700001,0,71.0,72.199997,69.199997
20170118204500,470.0,488.799988,31.999999,42,54.700001,0,70.800003,72.199997,69.199997
20170118210000,470.0,519.349976,33.999998,43,54.700001,0,70.599998,72.099998,69.099998
20170118211500,470.0,493.5,32.307692,43,54.700001,0,70.800003,72.099998,69.099998
20170118213000,470.0,493.5,32.307692,43,54.700001,0,70.699997,72.099998,69.099998
20170118214500,470.0,507.600006,33.23077,43,54.700001,0,70.699997,72.099998,69.099998
20170118220000,470.0,481.75,31.538462,43,54.700001,0,70.800003,72.199997,69.199997
20170118221500,470.0,519.349976,33.999998,43,54.700001,0,70.599998,72.099998,69.099998
20170118223000,470.0,493.5,32.307692,43,55.5,0,70.800003,72.199997,69.199997
20170118224500,470.0,493.5,32.307692,44,55.5,0,70.800003,72.099998,69.099998
20170118230000,470.0,493.5,32.307692,43,55.5,0,70.5,72.099998,69.099998
20170118231500,470.0,486.450012,31.846155,43,55.5,0,70.699997,72.099998,69.099998
20170118233000,470.0,486.450012,31.846155,42,55.5,0,70.5,72.099998,69.099998
20170118234500,470.0,493.5,32.307692,42,55.5,0,70.599998,72.099998,69.099998
20170119000000,470.0,507.600006,33.23077,42,54.700001,0,70.5,72.099998,69.099998
20170119001500,470.0,500.549988,32.76923,42,54.700001,0,70.699997,72.0,69.0
20170119003000,470.0,493.5,32.307692,42,54.700001,0,70.599998,72.0,69.0
20170119004500,470.0,493.5,32.307692,42,54.700001,0,70.5,72.099998,69.099998
20170119010000,470.0,514.650024,33.692309,42,54.700001,0,70.699997,72.099998,69.099998
20170119011500,470.0,488.799988,31.999999,42,54.700001,0,70.400002,72.099998,69.099998
20170119013000,470.0,488.799988,31.999999,42,54.700001,0,70.300003,72.0,69.0
20170119014500,470.0,498.200012,32.615385,42,54.700001,0,70.300003,72.0,69.0
20170119020000,470.0,486.450012,31.846155,42,54.700001,0,70.300003,72.0,69.0
20170119021500,470.0,486.450012,31.846155,42,54.700001,0,70.199997,72.0,69.0
20170119023000,470.0,507.600006,33.23077,43,54.700001,0,70.199997,71.900002,68.900002
20170119024500,470.0,493.5,32.307692,42,54.700001,0,70.400002,72.0,69.0
20170119030000,470.0,481.75,31.538462,42,54.700001,0,70.300003,72.0,69.0
20170119031500,470.0,507.600006,33.23077,42,54.700001,0,70.400002,72.0,69.0
20170119033000,470.0,498.200012,32.615385,42,54.700001,0,70.300003,72.0,69.0
20170119034500,470.0,486.450012,31.846155,42,54.700001,0,70.099998,72.099998,69.099998
20170119040000,470.0,498.200012,32.615385,42,54.700001,0,70.300003,71.900002,68.900002
20170119041500,470.0,488.799988,31.999999,42,54.700001,0,70.400002,72.099998,69.099998
20170119043000,470.0,507.600006,33.23077,43,54.700001,0,70.599998,72.0,69.0
20170119044500,470.0,498.200012,32.615385,42,54.700001,0,70.300003,72.0,69.0
20170119050000,470.0,498.200012,32.615385,42,54.700001,0,70.300003,72.099998,69.099998
20170119051500,470.0,488.799988,31.999999,42,54.700001,0,70.300003,72.0,69.0
20170119053000,470.0,488.799988,31.999999,42,54.700001,0,70.199997,72.0,69.0
20170119054500,470.0,498.200012,32.615385,42,54.700001,0,70.300003,72.0,69.0
20170119060000,470.0,498.200012,32.615385,42,54.700001,0,70.300003,72.0,69.0
20170119061500,470.0,514.650024,33.692309,43,54.700001,0,70.400002,72.099998,69.099998
20170119063000,470.0,498.200012,32.615385,42,54.700001,0,70.300003,72.0,69.0
20170119064500,470.0,481.75,31.538462,42,54.700001,0,70.599998,71.900002,68.900002
20170119070000,470.0,488.799988,31.999999,42,54.700001,0,70.5,71.900002,68.900002
20170119071500,470.0,488.799988,31.999999,42,54.700001,0,70.199997,71.900002,68.900002
20170119073000,470.0,488.799988,31.999999,42,54.700001,0,70.199997,72.0,69.0
20170119074500,470.0,519.349976,33.999998,43,54.700001,0,70.5,71.900002,68.900002
20170119080000,470.0,493.5,32.307692,42,54.700001,0,70.300003,71.900002,68.900002
20170119081500,470.0,578.099976,37.846152,47,54.700001,0,70.699997,72.0,69.0
20170119083000,470.0,500.549988,32.76923,43,54.700001,0,70.5,71.900002,68.900002
20170119084500,470.0,796.650024,52.153848,56,54.700001,0,70.599998,70.900002,67.900002
20170119090000,470.0,796.650024,52.153848,55,54.700001,0,70.5,70.900002,67.900002
20170119091500,470.0,596.900024,39.076925,47,54.700001,0,70.5,70.900002,67.900002
20170119093000,470.0,639.200012,41.846155,48,54.700001,0,70.800003,70.900002,67.900002
20170119094500,470.0,556.950012,36.461539,44,54.700001,0,70.300003,70.900002,67.900002
20170119100000,470.0,580.450012,38.000001,45,54.700001,0,70.599998,70.900002,67.900002
20170119101500,470.0,500.549988,32.76923,42,54.700001,0,70.300003,70.900002,67.900002
20170119103000,470.0,514.650024,33.692309,42,54.700001,0,70.400002,70.900002,67.900002
20170119104500,470.0,500.549988,32.76923,42,54.700001,0,70.5,70.900002,67.900002
20170119110000,470.0,636.849976,41.692306,48,54.700001,0,71.099998,70.900002,67.900002
20170119111500,470.0,533.450012,34.923078,44,54.700001,0,70.400002,70.900002,67.900002
20170119113000,470.0,519.349976,33.999998,43,54.700001,0,70.300003,70.900002,67.900002
20170119114500,470.0,486.450012,31.846155,42,54.700001,0,70.300003,70.900002,67.900002
20170119120000,470.0,540.5,35.384615,44,54.700001,0,70.5,70.900002,67.900002
20170119121500,470.0,500.549988,32.76923,41,54.700001,0,70.099998,70.900002,67.900002
20170119123000,470.0,488.799988,31.999999,41,54.700001,0,70.0,70.900002,67.900002
20170119124500,470.0,535.799988,35.076922,43,54.700001,0,70.400002,70.900002,67.900002
20170119130000,470.0,535.799988,35.076922,43,54.700001,0,70.5,70.900002,67.900002
20170119131500,470.0,556.950012,36.461539,45,54.700001,0,70.5,70.900002,67.900002
20170119133000,470.0,613.349976,40.153845,47,54.700001,0,70.599998,70.900002,67.900002
20170119134500,470.0,493.5,32.307692,41,54.700001,0,69.900002,70.900002,67.900002
20170119140000,470.0,507.600006,33.23077,42,54.700001,0,70.099998,70.900002,67.900002
20170119141500,470.0,481.75,31.538462,41,69.599998,100,70.199997,74.300003,71.300003
20170119143000,470.0,498.200012,32.615385,41,85.199997,100,71.0,74.300003,71.300003
20170119144500,470.0,498.200012,32.615385,41,73.5,100,70.800003,74.300003,71.300003
20170119150000,470.0,488.799988,31.999999,40,78.699997,100,70.900002,74.300003,71.300003
20170119151500,470.0,488.799988,31.999999,41,54.700001,0,71.599998,74.300003,71.300003
20170119153000,470.0,488.799988,31.999999,41,54.700001,100,70.300003,74.300003,71.300003
20170119154500,470.0,488.799988,31.999999,41,70.5,100,70.300003,74.300003,71.300003
20170119160000,470.0,488.799988,31.999999,41,65.300003,100,70.099998,74.300003,71.300003
20170119161500,470.0,488.799988,31.999999,41,77.5,100,69.900002,74.300003,71.300003
20170119163000,470.0,488.799988,31.999999,41,72.900002,100,70.400002,74.300003,71.300003
20170119164500,470.0,488.799988,31.999999,41,80.300003,100,70.300003,74.300003,71.300003
20170119170000,470.0,488.799988,31.999999,41,72.400002,100,70.199997,74.300003,71.300003
20170119171500,470.0,488.799988,31.999999,41,72.400002,100,70.5,74.300003,71.300003
20170119173000,470.0,488.799988,31.999999,41,80.800003,100,70.599998,74.300003,71.300003
20170119174500,470.0,488.799988,31.999999,41,79.099998,100,71.199997,74.300003,71.300003
20170119180000,470.0,488.799988,31.999999,41,83.099998,100,70.699997,74.300003,71.300003
20170119181500,470.0,488.799988,31.999999,41,71.599998,100,70.699997,74.300003,71.300003
20170119183000,470.0,500.549988,32.76923,41,70.599998,100,70.800003,74.300003,71.300003
20170119184500,470.0,486.450012,31.846155,41,73.800003,100,71.099998,74.300003,71.300003
20170119190000,470.0,477.049988,31.230768,41,54.799999,100,70.400002,74.300003,71.300003
20170119191500,470.0,458.25,30.0,41,71.0,100,70.699997,74.300003,71.300003
20170119193000,470.0,453.549988,29.692307,41,66.300003,100,70.5,74.300003,71.300003
20170119194500,470.0,458.25,30.0,41,74.400002,100,70.300003,74.300003,71.300003
20170119200000,470.0,470.0,30.769231,41,69.199997,100,70.300003,74.300003,71.300003
20170119201500,470.0,458.25,30.0,41,78.699997,100,70.800003,74.300003,71.300003
20170119203000,470.0,462.950012,30.307693,41,55.099998,100,71.099998,74.300003,71.300003
20170119204500,470.0,507.600006,33.23077,42,55.099998,100,70.699997,74.300003,71.300003
20170119210000,470.0,493.5,32.307692,42,57.599998,100,70.099998,74.300003,71.300003
20170119211500,470.0,493.5,32.307692,42,67.699997,100,70.5,74.300003,71.300003
20170119213000,470.0,477.049988,31.230768,42,73.900002,100,70.300003,74.300003,71.300003
20170119214500,470.0,477.049988,31.230768,41,69.099998,100,70.099998,74.300003,71.300003
20170119220000,470.0,498.200012,32.615385,41,80.599998,100,70.300003,74.300003,71.300003
20170119221500,470.0,467.649994,30.615384,41,70.199997,100,70.300003,74.300003,71.300003
20170119223000,470.0,467.649994,30.615384,41,77.5,100,70.5,74.300003,71.300003
20170119224500,470.0,477.049988,31.230768,41,83.900002,100,70.300003,74.300003,71.300003
20170119230000,470.0,486.450012,31.846155,41,80.900002,100,69.900002,74.300003,71.300003
20170119231500,470.0,486.450012,31.846155,41,77.199997,100,70.0,74.300003,71.300003
20170119233000,470.0,507.600006,33.23077,41,74.0,100,70.300003,74.300003,71.300003
20170119234500,470.0,493.5,32.307692,41,72.0,100,70.300003,74.300003,71.300003
20170120000000,470.0,493.5,32.307692,41,80.599998,100,70.300003,74.300003,71.300003
20170120001500,470.0,493.5,32.307692,41,69.199997,100,70.5,74.300003,71.300003
20170120003000,470.0,500.549988,32.76923,41,72.0,100,70.5,74.300003,71.300003
20170120004500,470.0,486.450012,31.846155,41,72.0,100,70.599998,74.300003,71.300003
20170120010000,470.0,493.5,32.307692,41,73.099998,100,70.300003,74.300003,71.300003
20170120011500,470.0,493.5,32.307692,41,79.599998,100,70.0,74.300003,71.300003
20170120013000,470.0,486.450012,31.846155,41,74.5,100,70.199997,74.300003,71.300003
20170120014500,470.0,486.450012,31.846155,41,72.400002,100,70.0,74.300003,71.300003
20170120020000,470.0,500.549988,32.76923,41,81.599998,100,70.099998,74.300003,71.300003
20170120021500,470.0,486.450012,31.846155,41,72.900002,100,70.300003,74.300003,71.300003
20170120023000,470.0,486.450012,31.846155,41,88.099998,100,70.800003,74.300003,71.300003
20170120024500,470.0,477.049988,31.230768,41,54.700001,100,70.800003,74.300003,71.300003
20170120030000,470.0,477.049988,31.230768,41,69.900002,100,70.300003,74.300003,71.300003
20170120031500,470.0,467.649994,30.615384,41,66.800003,100,70.5,74.300003,71.300003
20170120033000,470.0,467.649994,30.615384,41,74.199997,100,70.5,74.300003,71.300003
20170120034500,470.0,458.25,30.0,41,70.099998,100,70.5,74.300003,71.300003
20170120040000,470.0,444.149994,29.076923,41,75.300003,100,71.0,74.300003,71.300003
20170120041500,470.0,444.149994,29.076923,41,80.099998,100,70.5,74.300003,71.300003
20170120043000,470.0,462.950012,30.307693,41,75.800003,100,70.5,74.300003,71.300003
20170120044500,470.0,448.850006,29.384616,41,74.5,100,70.699997,74.300003,71.300003
20170120050000,470.0,453.549988,29.692307,41,72.5,100,70.800003,74.300003,71.300003
20170120051500,470.0,453.549988,29.692307,41,55.200001,100,70.5,74.300003,71.300003
20170120053000,470.0,453.549988,29.692307,41,61.5,100,70.5,74.300003,71.300003
20170120054500,470.0,458.25,30.0,41,75.300003,100,70.5,74.300003,71.300003
20170120060000,470.0,444.149994,29.076923,41,68.599998,100,70.699997,74.300003,71.300003
20170120061500,470.0,444.149994,29.076923,41,83.5,100,70.400002,74.300003,71.300003
20170120063000,470.0,448.850006,29.384616,41,72.0,100,70.5,74.300003,71.300003
20170120064500,470.0,1379.449951,90.307689,100,54.700001,0,71.400002,68.0,64.300003
20170120070000,470.0,1393.550049,91.230772,100,54.700001,0,70.900002,68.0,64.300003
20170120071500,470.0,1407.650024,92.153848,100,54.700001,0,70.800003,68.0,64.300003
20170120073000,470.0,1367.699951,89.538458,100,54.700001,0,70.800003,68.0,64.300003
20170120074500,470.0,1393.550049,91.230772,100,54.700001,0,70.699997,68.0,64.300003
20170120080000,470.0,1393.550049,91.230772,100,54.700001,0,70.5,68.0,64.300003
20170120081500,470.0,1393.550049,91.230772,100,54.700001,0,70.5,68.0,64.300003
20170120083000,470.0,1407.650024,92.153848,100,54.700001,0,70.599998,68.0,64.300003
20170120084500,470.0,1407.650024,92.153848,100,54.700001,0,70.400002,68.0,64.300003
20170120090000,470.0,1379.449951,90.307689,100,54.700001,0,70.400002,68.0,64.300003
20170120091500,470.0,1393.550049,91.230772,100,54.700001,0,70.400002,68.0,64.300003
20170120093000,470.0,1393.550049,91.230772,100,54.700001,0,70.199997,68.0,64.300003
20170120094500,470.0,1393.550049,91.230772,100,54.700001,0,70.199997,68.0,64.300003
20170120100000,470.0,1379.449951,90.307689,100,54.700001,0,70.0,68.0,64.300003
20170120101500,470.0,477.049988,31.230768,40,54.700001,0,69.699997,71.800003,68.800003
20170120103000,470.0,493.5,32.307692,41,55.299999,0,70.199997,71.800003,68.800003
20170120104500,470.0,500.549988,32.76923,41,54.700001,0,70.400002,71.800003,68.800003
20170120110000,470.0,488.799988,31.999999,42,54.700001,0,70.5,71.800003,68.800003
20170120111500,470.0,488.799988,31.999999,42,55.5,0,70.699997,71.800003,68.800003
20170120113000,470.0,514.650024,33.692309,44,55.5,0,70.699997,71.800003,68.800003
20170120114500,470.0,507.600006,33.23077,43,55.5,0,71.0,71.800003,68.800003
20170120120000,470.0,493.5,32.307692,42,55.5,0,71.099998,71.800003,68.800003
20170120121500,470.0,486.450012,31.846155,42,55.5,0,70.800003,71.800003,68.800003
20170120123000,470.0,507.600006,33.23077,43,55.5,0,70.699997,71.800003,68.800003
20170120124500,470.0,488.799988,31.999999,42,55.5,0,70.300003,71.800003,68.800003
20170120130000,470.0,488.799988,31.999999,42,54.799999,0,70.599998,71.800003,68.800003
20170120131500,470.0,507.600006,33.23077,43,54.799999,0,70.599998,71.800003,68.800003
20170120133000,470.0,507.600006,33.23077,43,54.799999,0,71.0,71.800003,68.800003
20170120134500,470.0,488.799988,31.999999,42,54.799999,0,70.699997,71.800003,68.800003
20170120140000,470.0,488.799988,31.999999,42,54.799999,0,70.5,71.800003,68.800003
20170120141500,470.0,500.549988,32.76923,43,54.799999,0,70.699997,71.800003,68.800003
20170120143000,470.0,500.549988,32.76923,42,54.799999,0,70.800003,71.800003,68.800003
20170120144500,470.0,488.799988,31.999999,42,54.799999,0,70.699997,71.800003,68.800003
20170120150000,470.0,507.600006,33.23077,42,54.799999,0,70.900002,71.800003,68.800003
20170120151500,470.0,519.349976,33.999998,43,54.799999,0,70.900002,71.800003,68.800003
20170120153000,470.0,500.549988,32.76923,42,54.799999,0,70.699997,71.800003,68.800003
20170120154500,470.0,535.799988,35.076922,44,54.799999,0,70.800003,71.800003,68.800003
20170120160000,470.0,542.849976,35.53846,45,54.799999,0,71.199997,71.800003,68.800003
20170120161500,470.0,524.049988,34.307692,43,54.799999,0,71.0,71.800003,68.800003
20170120163000,470.0,498.200012,32.615385,42,54.799999,0,70.400002,71.800003,68.800003
20170120164500,470.0,488.799988,31.999999,42,54.799999,0,70.400002,71.800003,68.800003
20170120170000,470.0,549.900024,36.000002,45,54.799999,0,70.5,71.800003,68.800003
20170120171500,470.0,498.200012,32.615385,42,54.799999,0,70.199997,71.800003,68.800003
20170120173000,470.0,498.200012,32.615385,42,54.799999,0,70.300003,71.800003,68.800003
20170120174500,470.0,498.200012,32.615385,41,54.799999,0,70.699997,71.800003,68.800003
20170120180000,470.0,498.200012,32.615385,42,54.799999,0,70.5,71.800003,68.800003
20170120181500,470.0,486.450012,31.846155,42,54.799999,0,70.300003,71.800003,68.800003
20170120183000,470.0,507.600006,33.23077,42,54.799999,0,70.699997,71.800003,68.800003
20170120184500,470.0,481.75,31.538462,41,54.799999,0,70.5,71.800003,68.800003
20170120190000,470.0,488.799988,31.999999,42,54.799999,0,70.400002,71.800003,68.800003
20170120191500,470.0,488.799988,31.999999,42,54.799999,0,70.400002,71.800003,68.800003
20170120193000,470.0,514.650024,33.692309,43,54.799999,0,70.800003,71.800003,68.800003
20170120194500,470.0,488.799988,31.999999,41,54.799999,0,70.699997,71.800003,68.800003
20170120200000,470.0,512.299988,33.538461,43,54.799999,0,70.599998,71.800003,68.800003
20170120201500,470.0,486.450012,31.846155,42,54.799999,0,70.5,71.800003,68.800003
20170120203000,470.0,493.5,32.307692,42,54.799999,0,70.5,71.800003,68.800003
20170120204500,470.0,500.549988,32.76923,42,54.799999,0,70.800003,71.800003,68.800003
20170120210000,470.0,554.599976,36.307691,45,54.799999,0,71.099998,71.800003,68.800003
20170120211500,470.0,481.75,31.538462,42,54.799999,0,70.800003,71.800003,68.800003
20170120213000,470.0,658.0,43.076923,50,54.799999,0,71.5,71.800003,68.800003
20170120214500,470.0,596.900024,39.076925,48,54.799999,0,71.400002,71.800003,68.800003
20170120220000,470.0,514.650024,33.692309,43,54.799999,0,71.5,71.800003,68.800003
20170120221500,470.0,547.549988,35.846153,45,54.799999,0,71.900002,71.800003,68.800003
20170120223000,470.0,643.900024,42.153848,49,54.799999,0,72.0,71.800003,68.800003
20170120224500,470.0,643.900024,42.153848,50,54.799999,0,71.800003,71.800003,68.800003
20170120230000,470.0,660.349976,43.230768,50,54.799999,0,71.699997,71.800003,68.800003
20170120231500,470.0,634.5,41.538462,49,54.799999,0,71.900002,71.800003,68.800003
20170120233000,470.0,634.5,41.538462,49,54.799999,0,71.699997,71.800003,68.800003
20170120234500,470.0,695.599976,45.53846,51,54.799999,0,72.099998,71.800003,68.800003
20170121000000,470.0,728.5,47.692308,52,55.400002,0,71.800003,71.800003,68.800003
20170121001500,470.0,813.099976,53.230768,57,54.700001,0,72.300003,71.800003,68.800003
20170121003000,470.0,881.25,57.692308,59,54.700001,0,72.199997,71.800003,68.800003
20170121004500,470.0,923.549988,60.461538,61,54.700001,0,72.199997,71.800003,68.800003
20170121010000,470.0,944.700012,61.846155,64,54.700001,0,72.099998,71.800003,68.800003
20170121011500,470.0,965.849976,63.230768,64,54.700001,0,71.900002,71.800003,68.800003
20170121013000,470.0,965.849976,63.230768,64,54.700001,0,71.800003,71.800003,68.800003
20170121014500,470.0,965.849976,63.230768,64,54.700001,0,71.599998,71.800003,68.800003
20170121020000,470.0,904.75,59.230769,60,54.700001,0,71.400002,71.800003,68.800003
20170121021500,470.0,831.900024,54.46154,56,55.5,0,71.400002,71.800003,68.800003
20170121023000,470.0,723.799988,47.384615,53,55.5,0,71.300003,71.800003,68.800003
20170121024500,470.0,672.099976,43.999998,50,54.700001,0,71.300003,71.800003,68.800003
20170121030000,470.0,589.849976,38.615383,46,54.700001,0,71.300003,71.800003,68.800003
20170121031500,470.0,498.200012,32.615385,42,54.700001,0,71.400002,71.800003,68.800003
20170121033000,470.0,519.349976,33.999998,43,54.700001,0,71.699997,71.800003,68.800003
20170121034500,470.0,498.200012,32.615385,42,54.700001,0,71.400002,71.800003,68.800003
20170121040000,470.0,498.200012,32.615385,41,54.700001,0,71.5,71.800003,68.800003
20170121041500,470.0,498.200012,32.615385,41,54.700001,0,72.300003,71.800003,68.800003
20170121043000,470.0,681.5,44.615385,51,54.700001,0,72.599998,71.800003,68.800003
20170121044500,470.0,794.299988,51.999999,55,54.700001,0,72.300003,71.800003,68.800003
20170121050000,470.0,907.099976,59.384614,61,54.700001,0,72.5,71.800003,68.800003
20170121051500,470.0,965.849976,63.230768,64,54.700001,0,72.300003,71.800003,68.800003
20170121053000,470.0,1003.450012,65.692308,64,54.700001,0,72.099998,71.800003,68.800003
20170121054500,470.0,984.650024,64.46154,64,54.700001,0,71.900002,71.800003,68.800003
20170121060000,470.0,984.650024,64.46154,64,54.700001,0,71.699997,71.800003,68.800003
20170121061500,470.0,984.650024,64.46154,64,54.700001,0,71.599998,71.800003,68.800003
20170121063000,470.0,869.5,56.923077,57,54.700001,0,71.300003,71.800003,68.800003
20170121064500,470.0,735.549988,48.153845,51,54.700001,0,71.199997,71.800003,68.800003
20170121070000,470.0,554.599976,36.307691,44,54.700001,0,71.0,71.800003,68.800003
20170121071500,470.0,514.650024,33.692309,43,54.700001,0,71.300003,71.800003,68.800003
20170121073000,470.0,493.5,32.307692,41,54.700001,0,71.300003,71.800003,68.800003
20170121074500,470.0,486.450012,31.846155,41,54.700001,0,71.300003,71.800003,68.800003
20170121080000,470.0,486.450012,31.846155,41,54.700001,0,71.300003,71.800003,68.800003
20170121081500,470.0,486.450012,31.846155,41,54.700001,0,71.300003,71.800003,68.800003
20170121083000,470.0,498.200012,32.615385,42,54.700001,0,71.5,71.800003,68.800003
20170121084500,470.0,486.450012,31.846155,41,54.700001,0,71.5,71.800003,68.800003
20170121090000,470.0,486.450012,31.846155,42,54.700001,0,71.400002,71.800003,68.800003
20170121091500,470.0,512.299988,33.538461,42,54.700001,0,71.5,71.800003,68.800003
20170121093000,470.0,488.799988,31.999999,42,54.700001,0,71.599998,71.800003,68.800003
20170121094500,470.0,498.200012,32.615385,42,54.700001,0,71.699997,71.800003,68.800003
20170121100000,470.0,498.200012,32.615385,42,54.700001,0,71.699997,71.800003,68.800003
20170121101500,470.0,498.200012,32.615385,42,54.700001,0,71.699997,71.800003,68.800003
20170121103000,470.0,477.049988,31.230768,42,54.700001,0,71.599998,71.800003,68.800003
20170121104500,470.0,488.799988,31.999999,42,54.700001,0,71.699997,71.800003,68.800003
20170121110000,470.0,500.549988,32.76923,42,54.700001,0,71.599998,71.800003,68.800003
20170121111500,470.0,500.549988,32.76923,42,54.700001,0,71.5,71.800003,68.800003
20170121113000,470.0,493.5,32.307692,42,54.700001,0,71.699997,71.800003,68.800003
20170121114500,470.0,486.450012,31.846155,42,54.700001,0,71.599998,71.800003,68.800003
20170121120000,470.0,486.450012,31.846155,42,73.599998,100,71.900002,76.699997,73.699997
20170121121500,470.0,498.200012,32.615385,42,75.699997,100,72.099998,76.699997,73.699997
20170121123000,470.0,498.200012,32.615385,42,83.599998,100,72.300003,76.699997,73.699997
20170121124500,470.0,481.75,31.538462,41,73.599998,100,72.400002,76.699997,73.699997
20170121130000,470.0,507.600006,33.23077,41,84.900002,100,72.599998,76.699997,73.699997
20170121131500,470.0,493.5,32.307692,41,74.400002,100,72.599998,76.699997,73.699997
20170121133000,470.0,493.5,32.307692,41,76.800003,100,72.599998,76.699997,73.699997
20170121134500,470.0,493.5,32.307692,41,74.0,100,72.5,76.699997,73.699997
20170121140000,470.0,500.549988,32.76923,41,82.5,100,72.900002,76.699997,73.699997
20170121141500,470.0,488.799988,31.999999,41,75.900002,100,72.900002,76.699997,73.699997
20170121143000,470.0,488.799988,31.999999,41,74.400002,100,72.900002,76.699997,73.699997
20170121144500,470.0,488.799988,31.999999,41,79.699997,100,73.099998,76.699997,73.699997
20170121150000,470.0,458.25,30.0,41,88.900002,100,73.099998,76.699997,73.699997
20170121151500,470.0,470.0,30.769231,41,75.900002,100,73.300003,76.699997,73.699997
20170121153000,470.0,470.0,30.769231,41,74.400002,100,73.099998,76.699997,73.699997
20170121154500,470.0,481.75,31.538462,41,75.599998,100,73.400002,76.699997,73.699997
20170121160000,470.0,1038.699951,67.999997,66,55.200001,0,73.300003,74.300003,71.300003
20170121161500,470.0,587.5,38.461538,45,55.200001,0,72.800003,74.300003,71.300003
20170121163000,470.0,486.450012,31.846155,41,55.200001,0,72.699997,74.300003,71.300003
20170121164500,470.0,486.450012,31.846155,41,55.200001,0,72.599998,74.300003,71.300003
20170121170000,470.0,486.450012,31.846155,41,55.200001,0,72.599998,74.300003,71.300003
20170121171500,470.0,486.450012,31.846155,41,55.200001,0,72.5,74.300003,71.300003
20170121173000,470.0,486.450012,31.846155,41,55.200001,0,72.400002,74.300003,71.300003
20170121174500,470.0,486.450012,31.846155,41,55.200001,0,72.300003,74.300003,71.300003
20170121180000,470.0,486.450012,31.846155,41,55.200001,0,72.400002,74.300003,71.300003
20170121181500,470.0,470.0,30.769231,41,55.200001,0,72.199997,74.300003,71.300003
20170121183000,470.0,488.799988,31.999999,41,55.200001,0,72.300003,74.300003,71.300003
20170121184500,470.0,477.049988,31.230768,41,55.200001,0,72.300003,74.300003,71.300003
20170121190000,470.0,486.450012,31.846155,41,55.200001,0,72.400002,74.300003,71.300003
20170121191500,470.0,470.0,30.769231,41,55.200001,0,72.300003,74.300003,71.300003
20170121193000,470.0,493.5,32.307692,41,55.200001,0,72.400002,74.300003,71.300003
20170121194500,470.0,493.5,32.307692,41,55.200001,0,72.400002,74.300003,71.300003
20170121200000,470.0,486.450012,31.846155,41,55.200001,0,72.199997,74.300003,71.300003
20170121201500,470.0,470.0,30.769231,41,55.200001,0,72.300003,74.300003,71.300003
20170121203000,470.0,477.049988,31.230768,41,55.200001,0,72.199997,74.300003,71.300003
20170121204500,470.0,470.0,30.769231,41,55.200001,0,72.199997,74.300003,71.300003
20170121210000,470.0,488.799988,31.999999,41,55.200001,0,72.300003,74.300003,71.300003
20170121211500,470.0,481.75,31.538462,41,55.200001,0,72.300003,74.300003,71.300003
20170121213000,470.0,481.75,31.538462,41,55.200001,0,72.099998,74.300003,71.300003
20170121214500,470.0,493.5,32.307692,41,55.200001,0,72.199997,74.300003,71.300003
20170121220000,470.0,467.649994,30.615384,41,55.200001,0,72.300003,74.300003,71.300003
20170121221500,470.0,467.649994,30.615384,41,55.200001,0,72.199997,74.300003,71.300003
20170121223000,470.0,493.5,32.307692,41,55.200001,0,72.199997,74.300003,71.300003
20170121224500,470.0,477.049988,31.230768,41,55.200001,0,72.099998,74.300003,71.300003
20170121230000,470.0,477.049988,31.230768,41,55.200001,0,72.099998,74.300003,71.300003
20170121231500,470.0,488.799988,31.999999,41,55.200001,0,71.900002,74.300003,71.300003
20170121233000,470.0,488.799988,31.999999,41,54.299999,0,71.900002,74.300003,71.300003
20170121234500,470.0,470.0,30.769231,41,54.299999,0,71.900002,74.300003,71.300003
20170122000000,470.0,486.450012,31.846155,41,54.299999,0,72.099998,74.300003,71.300003
20170122001500,470.0,470.0,30.769231,41,54.299999,0,71.900002,74.300003,71.300003
20170122003000,470.0,470.0,30.769231,41,54.299999,0,72.0,74.300003,71.300003
20170122004500,470.0,493.5,32.307692,41,54.299999,0,72.099998,74.300003,71.300003
20170122010000,470.0,486.450012,31.846155,41,54.299999,0,72.099998,74.300003,71.300003
20170122011500,470.0,486.450012,31.846155,41,54.299999,0,72.099998,74.300003,71.300003
20170122013000,470.0,470.0,30.769231,41,54.299999,0,72.099998,74.300003,71.300003
20170122014500,470.0,470.0,30.769231,41,54.299999,0,72.099998,74.300003,71.300003
20170122020000,470.0,493.5,32.307692,41,54.299999,0,72.199997,74.300003,71.300003
20170122021500,470.0,481.75,31.538462,41,54.299999,0,72.099998,74.300003,71.300003
20170122023000,470.0,498.200012,32.615385,41,54.299999,0,72.099998,74.300003,71.300003
20170122024500,470.0,486.450012,31.846155,41,54.299999,0,72.099998,74.300003,71.300003
20170122030000,470.0,486.450012,31.846155,41,55.099998,0,72.099998,74.300003,71.300003
20170122031500,470.0,477.049988,31.230768,41,55.099998,0,72.199997,74.300003,71.300003
20170122033000,470.0,458.25,30.0,41,55.099998,0,72.199997,74.300003,71.300003
20170122034500,470.0,486.450012,31.846155,41,55.099998,0,72.099998,74.300003,71.300003
20170122040000,470.0,486.450012,31.846155,41,55.099998,0,72.099998,74.300003,71.300003
20170122041500,470.0,486.450012,31.846155,41,54.299999,0,72.099998,74.300003,71.300003
20170122043000,470.0,477.049988,31.230768,41,54.299999,0,72.0,74.300003,71.300003
20170122044500,470.0,477.049988,31.230768,41,54.299999,0,72.099998,74.300003,71.300003
20170122050000,470.0,477.049988,31.230768,41,54.299999,0,72.099998,74.300003,71.300003
20170122051500,470.0,498.200012,32.615385,41,54.299999,0,72.099998,74.300003,71.300003
20170122053000,470.0,481.75,31.538462,41,54.299999,0,72.099998,74.300003,71.300003
20170122054500,470.0,481.75,31.538462,41,54.299999,0,72.099998,74.300003,71.300003
20170122060000,470.0,488.799988,31.999999,41,54.299999,0,71.800003,74.300003,71.300003
20170122061500,470.0,481.75,31.538462,41,54.299999,0,71.800003,74.300003,71.300003
20170122063000,470.0,470.0,30.769231,41,54.299999,0,71.900002,74.300003,71.300003
20170122064500,470.0,493.5,32.307692,41,54.299999,0,71.900002,74.300003,71.300003
20170122070000,470.0,500.549988,32.76923,41,54.299999,0,72.0,74.300003,71.300003
20170122071500,470.0,512.299988,33.538461,41,54.299999,0,71.900002,74.300003,71.300003
20170122073000,470.0,498.200012,32.615385,41,54.299999,0,71.900002,74.300003,71.300003
20170122074500,470.0,481.75,31.538462,41,54.299999,0,71.900002,74.300003,71.300003
20170122080000,470.0,488.799988,31.999999,41,54.299999,0,71.800003,74.300003,71.300003
20170122081500,470.0,488.799988,31.999999,41,54.299999,0,71.900002,75.0,72.0
20170122083000,470.0,498.200012,32.615385,41,54.299999,100,71.800003,75.0,72.0
20170122084500,470.0,498.200012,32.615385,41,54.299999,0,71.900002,75.0,72.0
20170122090000,470.0,477.049988,31.230768,41,54.299999,0,71.900002,75.0,72.0
20170122091500,470.0,488.799988,31.999999,41,54.299999,0,71.900002,75.0,72.0
20170122093000,470.0,488.799988,31.999999,41,54.299999,0,71.900002,75.0,72.0
20170122094500,470.0,488.799988,31.999999,41,54.299999,0,72.300003,75.0,72.0
20170122100000,470.0,481.75,31.538462,41,54.299999,0,72.199997,75.0,72.0
20170122101500,470.0,470.0,30.769231,41,54.299999,0,72.300003,75.0,72.0
20170122103000,470.0,470.0,30.769231,41,55.099998,0,72.300003,75.0,72.0
20170122104500,470.0,486.450012,31.846155,41,55.099998,0,72.099998,75.0,72.0
20170122110000,470.0,486.450012,31.846155,41,55.099998,0,72.400002,75.0,72.0
20170122111500,470.0,467.649994,30.615384,41,55.099998,0,72.400002,75.0,72.0
20170122113000,470.0,477.049988,31.230768,41,55.099998,0,72.199997,75.0,72.0
20170122114500,470.0,462.950012,30.307693,41,55.099998,0,71.900002,75.0,72.0
20170122120000,470.0,462.950012,30.307693,41,55.099998,0,72.0,75.0,72.0
20170122121500,470.0,467.649994,30.615384,41,55.099998,0,71.900002,75.0,72.0
20170122123000,470.0,1325.400024,86.769232,100,55.099998,0,71.900002,69.5,66.5
20170122124500,470.0,1379.449951,90.307689,100,55.099998,0,71.699997,69.5,66.5
20170122130000,470.0,1393.550049,91.230772,100,55.099998,0,71.300003,69.5,66.5
20170122131500,470.0,1421.75,93.076923,100,54.299999,0,71.0,69.5,66.5
20170122133000,470.0,1421.75,93.076923,100,55.099998,0,70.699997,69.5,66.5
20170122134500,470.0,1421.75,93.076923,100,54.299999,0,70.5,69.5,66.5
20170122140000,470.0,1421.75,93.076923,100,55.099998,0,70.300003,69.5,66.5
20170122141500,470.0,1421.75,93.076923,100,55.099998,0,70.199997,69.5,66.5
20170122143000,470.0,895.349976,58.615383,52,55.099998,100,70.099998,76.099998,73.099998
20170122144500,470.0,458.25,30.0,40,80.099998,100,71.099998,76.400002,73.400002
20170122150000,470.0,453.549988,29.692307,40,75.900002,100,71.300003,76.400002,73.400002
20170122151500,470.0,458.25,30.0,40,78.599998,100,71.599998,76.400002,73.400002
20170122153000,470.0,453.549988,29.692307,40,75.400002,100,71.599998,76.400002,73.400002
20170122154500,470.0,458.25,30.0,40,79.300003,100,71.099998,76.400002,73.400002
20170122160000,470.0,467.649994,30.615384,40,84.099998,100,71.900002,76.400002,73.400002
20170122161500,470.0,467.649994,30.615384,40,74.0,100,71.699997,76.400002,73.400002
20170122163000,470.0,467.649994,30.615384,40,82.300003,100,71.900002,76.400002,73.400002
20170122164500,470.0,462.950012,30.307693,40,75.400002,100,72.0,76.400002,73.400002
20170122170000,470.0,467.649994,30.615384,40,75.400002,100,72.400002,76.400002,73.400002
20170122171500,470.0,462.950012,30.307693,40,86.400002,100,72.599998,76.400002,73.400002
20170122173000,470.0,467.649994,30.615384,40,74.0,100,72.800003,76.400002,73.400002
20170122174500,470.0,1339.5,87.692308,100,55.200001,0,72.699997,70.400002,67.400002
20170122180000,470.0,1447.599976,94.769229,100,54.5,0,72.400002,70.400002,67.400002
20170122181500,470.0,1447.599976,94.769229,100,54.5,0,71.900002,70.400002,67.400002
20170122183000,470.0,1447.599976,94.769229,100,54.5,0,71.599998,70.400002,67.400002
20170122184500,470.0,1447.599976,94.769229,100,54.5,0,71.199997,70.400002,67.400002
20170122190000,470.0,1447.599976,94.769229,100,54.5,0,71.0,70.400002,67.400002
20170122191500,470.0,1447.599976,94.769229,100,54.5,0,70.800003,70.400002,67.400002
20170122193000,470.0,1447.599976,94.769229,100,54.5,0,70.5,70.400002,67.400002
20170122194500,470.0,1421.75,93.076923,100,54.5,0,70.300003,70.400002,67.400002
20170122200000,470.0,1421.75,93.076923,100,54.5,0,70.0,70.400002,67.400002
20170122201500,470.0,1379.449951,90.307689,90,54.5,0,69.800003,70.400002,67.400002
20170122203000,470.0,1222.0,80.0,73,54.5,0,69.800003,70.400002,67.400002
20170122204500,470.0,1125.650024,73.692309,67,54.5,0,69.800003,70.400002,67.400002
20170122210000,470.0,965.849976,63.230768,62,54.5,0,69.800003,70.400002,67.400002
20170122211500,470.0,944.700012,61.846155,61,54.5,0,70.0,70.400002,67.400002
20170122213000,470.0,923.549988,60.461538,59,54.5,0,70.099998,70.400002,67.400002
20170122214500,470.0,904.75,59.230769,60,54.5,0,70.199997,70.400002,67.400002
20170122220000,470.0,904.75,59.230769,60,53.900002,0,70.199997,70.400002,67.400002
20170122221500,470.0,923.549988,60.461538,60,53.900002,0,70.5,70.400002,67.400002
20170122223000,470.0,965.849976,63.230768,61,54.700001,0,70.699997,70.400002,67.400002
20170122224500,470.0,1038.699951,67.999997,63,54.700001,0,70.699997,70.400002,67.400002
20170122230000,470.0,1022.25,66.923077,63,53.900002,0,70.5,70.400002,67.400002
20170122231500,470.0,1003.450012,65.692308,63,54.700001,0,70.5,70.400002,67.400002
20170122233000,470.0,965.849976,63.230768,63,54.700001,0,70.599998,70.400002,67.400002
20170122234500,470.0,1003.450012,65.692308,65,53.900002,0,70.599998,70.400002,67.400002
20170123000000,470.0,1022.25,66.923077,65,54.700001,0,70.400002,70.400002,67.400002
20170123001500,470.0,1003.450012,65.692308,65,54.700001,0,70.599998,70.400002,67.400002
20170123003000,470.0,1022.25,66.923077,66,54.700001,0,70.699997,70.400002,67.400002
20170123004500,470.0,1057.5,69.230769,67,54.700001,0,70.699997,70.400002,67.400002
20170123010000,470.0,1092.75,71.538462,69,54.700001,0,70.699997,70.400002,67.400002
20170123011500,470.0,1125.650024,73.692309,70,54.700001,0,70.5,70.400002,67.400002
20170123013000,470.0,1125.650024,73.692309,70,53.900002,0,70.400002,70.400002,67.400002
20170123014500,470.0,1125.650024,73.692309,69,53.900002,0,70.400002,70.400002,67.400002
20170123020000,470.0,1125.650024,73.692309,68,53.900002,0,70.400002,70.400002,67.400002
20170123021500,470.0,1125.650024,73.692309,68,53.900002,0,70.400002,70.400002,67.400002
20170123023000,470.0,1125.650024,73.692309,67,54.700001,0,70.400002,70.400002,67.400002
20170123024500,470.0,1111.550049,72.769234,67,53.900002,0,70.400002,70.400002,67.400002
20170123030000,470.0,1111.550049,72.769234,66,53.900002,0,70.400002,70.400002,67.400002
20170123031500,470.0,1092.75,71.538462,66,53.900002,0,70.300003,70.400002,67.400002
20170123033000,470.0,1111.550049,72.769234,66,54.700001,0,70.300003,70.400002,67.400002
20170123034500,470.0,1092.75,71.538462,66,53.900002,0,70.300003,70.400002,67.400002
20170123040000,470.0,1057.5,69.230769,65,53.900002,0,70.0,70.400002,67.400002
20170123041500,470.0,1022.25,66.923077,63,53.900002,0,70.0,70.400002,67.400002
20170123043000,470.0,984.650024,64.46154,61,53.900002,0,70.0,70.400002,67.400002
20170123044500,470.0,904.75,59.230769,59,53.900002,0,70.099998,70.400002,67.400002
20170123050000,470.0,904.75,59.230769,58,53.900002,0,70.099998,70.400002,67.400002
20170123051500,470.0,904.75,59.230769,59,53.900002,0,70.199997,70.400002,67.400002
20170123053000,470.0,895.349976,58.615383,58,53.900002,0,70.099998,70.400002,67.400002
20170123054500,470.0,895.349976,58.615383,57,53.900002,0,70.199997,70.400002,67.400002
20170123060000,470.0,895.349976,58.615383,57,53.900002,0,70.300003,70.400002,67.400002
20170123061500,470.0,878.900024,57.538463,57,54.700001,0,70.400002,70.400002,67.400002
20170123063000,470.0,911.799988,59.692307,57,54.700001,0,70.300003,70.400002,67.400002
20170123064500,470.0,888.299988,58.153845,57,54.700001,0,70.199997,70.400002,67.400002
20170123070000,470.0,888.299988,58.153845,57,54.700001,0,70.199997,70.400002,67.400002
20170123071500,470.0,902.400024,59.076925,57,54.099998,0,70.199997,70.400002,67.400002
20170123073000,470.0,883.599976,57.846152,57,54.099998,0,70.599998,70.400002,67.400002
20170123074500,470.0,883.599976,57.846152,57,53.5,0,70.5,70.400002,67.400002
20170123080000,470.0,883.599976,57.846152,57,53.5,0,70.5,70.400002,67.400002
20170123081500,470.0,893.0,58.461538,57,54.700001,0,70.400002,70.400002,67.400002
20170123083000,470.0,871.849976,57.076922,57,54.700001,0,70.400002,70.400002,67.400002
20170123084500,470.0,871.849976,57.076922,57,53.900002,0,70.400002,70.400002,67.400002
20170123090000,470.0,881.25,57.692308,57,53.900002,0,70.5,70.400002,67.400002
20170123091500,470.0,890.650024,58.307694,58,54.599998,0,70.5,70.400002,67.400002
20170123093000,470.0,890.650024,58.307694,58,54.599998,0,70.599998,70.400002,67.400002
20170123094500,470.0,890.650024,58.307694,58,53.900002,0,70.599998,70.400002,67.400002
20170123100000,470.0,881.25,57.692308,58,53.900002,0,70.599998,70.400002,67.400002
20170123101500,470.0,909.450012,59.538462,59,55.099998,0,70.699997,70.400002,67.400002
20170123103000,470.0,923.549988,60.461538,60,55.099998,0,70.5,70.400002,67.400002
20170123104500,470.0,914.150024,59.846155,60,55.099998,0,70.5,70.400002,67.400002
20170123110000,470.0,914.150024,59.846155,60,55.099998,0,70.599998,70.400002,67.400002
20170123111500,470.0,914.150024,59.846155,60,55.099998,0,70.5,70.400002,67.400002
20170123113000,470.0,914.150024,59.846155,60,55.099998,0,70.5,70.400002,67.400002
20170123114500,470.0,914.150024,59.846155,60,55.099998,0,70.5,70.400002,67.400002
20170123120000,470.0,914.150024,59.846155,60,55.099998,0,70.400002,70.400002,67.400002
20170123121500,470.0,914.150024,59.846155,60,54.299999,0,70.300003,70.400002,67.400002
20170123123000,470.0,923.549988,60.461538,60,54.299999,0,70.300003,70.400002,67.400002
20170123124500,470.0,902.400024,59.076925,60,54.299999,0,70.400002,70.400002,67.400002
20170123130000,470.0,902.400024,59.076925,60,55.099998,0,70.400002,70.400002,67.400002
20170123131500,470.0,902.400024,59.076925,60,55.099998,0,70.400002,70.400002,67.400002
20170123133000,470.0,923.549988,60.461538,60,55.099998,0,70.5,70.400002,67.400002
20170123134500,470.0,935.299988,61.230768,60,55.099998,0,70.5,70.400002,67.400002
20170123140000,470.0,935.299988,61.230768,60,55.099998,0,70.599998,70.400002,67.400002
20170123141500,470.0,907.099976,59.384614,60,55.099998,0,70.5,70.400002,67.400002
20170123143000,470.0,907.099976,59.384614,60,55.099998,0,70.5,70.400002,67.400002
20170123144500,470.0,907.099976,59.384614,60,55.099998,0,70.5,70.400002,67.400002
20170123150000,470.0,907.099976,59.384614,60,55.099998,0,70.599998,70.400002,67.400002
20170123151500,470.0,918.849976,60.153845,60,55.099998,0,70.5,70.400002,67.400002
20170123153000,470.0,895.349976,58.615383,60,55.099998,0,70.599998,70.400002,67.400002
20170123154500,470.0,921.200012,60.307693,60,55.099998,0,70.699997,70.400002,67.400002
20170123160000,470.0,921.200012,60.307693,61,55.099998,0,70.699997,70.400002,67.400002
20170123161500,470.0,944.700012,61.846155,62,55.099998,0,70.400002,70.400002,67.400002
20170123163000,470.0,944.700012,61.846155,62,54.299999,0,70.400002,70.400002,67.400002
20170123164500,470.0,944.700012,61.846155,62,54.299999,0,70.400002,70.400002,67.400002
20170123170000,470.0,944.700012,61.846155,62,55.099998,0,70.300003,70.400002,67.400002
20170123171500,470.0,944.700012,61.846155,62,55.099998,0,70.300003,70.400002,67.400002
20170123173000,470.0,944.700012,61.846155,62,55.099998,0,70.300003,70.400002,67.400002
20170123174500,470.0,965.849976,63.230768,62,55.099998,0,70.199997,70.400002,67.400002
20170123180000,470.0,965.849976,63.230768,62,54.299999,0,70.199997,70.400002,67.400002
20170123181500,470.0,965.849976,63.230768,62,54.299999,0,70.199997,70.400002,67.400002
20170123183000,470.0,944.700012,61.846155,62,54.299999,0,70.199997,70.400002,67.400002
20170123184500,470.0,944.700012,61.846155,62,54.299999,0,70.199997,70.400002,67.400002
20170123190000,470.0,965.849976,63.230768,62,54.299999,0,70.199997,70.400002,67.400002
20170123191500,470.0,944.700012,61.846155,62,54.299999,0,70.199997,70.400002,67.400002
20170123193000,470.0,477.049988,31.230768,41,65.800003,100,70.5,74.599998,71.599998
20170123194500,470.0,470.0,30.769231,41,79.099998,100,71.300003,74.599998,71.599998
20170123200000,470.0,470.0,30.769231,41,70.599998,100,71.599998,74.599998,71.599998
20170123201500,470.0,470.0,30.769231,41,56.0,0,71.699997,74.599998,71.599998
20170123203000,470.0,462.950012,30.307693,41,54.700001,0,71.599998,74.599998,71.599998
20170123204500,470.0,477.049988,31.230768,41,54.700001,0,71.599998,74.599998,71.599998
20170123210000,470.0,467.649994,30.615384,41,54.700001,0,71.5,74.599998,71.599998
20170123211500,470.0,488.799988,31.999999,41,54.700001,0,71.599998,74.599998,71.599998
20170123213000,470.0,481.75,31.538462,41,54.700001,0,71.400002,74.599998,71.599998
20170123214500,470.0,481.75,31.538462,41,53.900002,0,71.599998,74.599998,71.599998
20170123220000,470.0,488.799988,31.999999,41,53.900002,0,71.400002,74.599998,71.599998
20170123221500,470.0,470.0,30.769231,41,53.900002,0,71.400002,74.599998,71.599998
20170123223000,470.0,477.049988,31.230768,41,53.900002,0,71.599998,74.599998,71.599998
20170123224500,470.0,470.0,30.769231,41,54.700001,0,71.599998,74.599998,71.599998
20170123230000,470.0,470.0,30.769231,41,54.700001,0,71.599998,74.599998,71.599998
20170123231500,470.0,470.0,30.769231,41,53.799999,0,71.300003,74.599998,71.599998
20170123233000,470.0,470.0,30.769231,41,53.799999,100,71.300003,74.599998,71.599998
20170123234500,470.0,470.0,30.769231,41,53.799999,0,71.599998,74.599998,71.599998
20170124000000,470.0,470.0,30.769231,41,54.700001,0,71.699997,74.599998,71.599998
20170124001500,470.0,477.049988,31.230768,41,54.099998,0,71.900002,74.599998,71.599998
20170124003000,470.0,477.049988,31.230768,41,54.099998,0,71.800003,74.599998,71.599998
20170124004500,470.0,470.0,30.769231,41,54.099998,0,71.900002,74.599998,71.599998
20170124010000,470.0,507.600006,33.23077,42,54.099998,0,71.699997,74.599998,71.599998
20170124011500,470.0,486.450012,31.846155,42,54.700001,0,71.800003,74.599998,71.599998
20170124013000,470.0,498.200012,32.615385,42,53.900002,0,71.800003,74.599998,71.599998
20170124014500,470.0,477.049988,31.230768,42,53.900002,0,71.800003,74.599998,71.599998
20170124020000,470.0,498.200012,32.615385,42,53.900002,0,71.699997,74.599998,71.599998
20170124021500,470.0,486.450012,31.846155,42,54.599998,0,71.699997,74.599998,71.599998
20170124023000,470.0,500.549988,32.76923,42,53.5,0,71.599998,74.599998,71.599998
20170124024500,470.0,500.549988,32.76923,42,53.5,0,71.599998,74.599998,71.599998
20170124030000,470.0,500.549988,32.76923,42,54.299999,0,71.699997,74.599998,71.599998
20170124031500,470.0,500.549988,32.76923,42,53.5,0,71.5,74.599998,71.599998
20170124033000,470.0,488.799988,31.999999,42,53.5,0,71.5,74.599998,71.599998
20170124034500,470.0,488.799988,31.999999,42,54.299999,0,71.400002,74.599998,71.599998
20170124040000,470.0,507.600006,33.23077,42,54.299999,0,71.599998,74.599998,71.599998
20170124041500,470.0,488.799988,31.999999,42,53.5,0,71.5,74.599998,71.599998
20170124043000,470.0,488.799988,31.999999,42,53.5,0,71.400002,74.599998,71.599998
20170124044500,470.0,488.799988,31.999999,42,54.299999,0,71.400002,74.599998,71.599998
20170124050000,470.0,488.799988,31.999999,42,53.5,100,71.400002,74.599998,71.599998
20170124051500,470.0,488.799988,31.999999,42,53.5,100,71.199997,74.599998,71.599998
20170124053000,470.0,500.549988,32.76923,42,54.299999,100,71.400002,74.599998,71.599998
20170124054500,470.0,507.600006,33.23077,42,53.700001,100,71.199997,74.599998,71.599998
20170124060000,470.0,507.600006,33.23077,42,53.700001,100,71.199997,74.599998,71.599998
20170124061500,470.0,481.75,31.538462,42,53.700001,100,71.199997,74.599998,71.599998
20170124063000,470.0,488.799988,31.999999,42,54.299999,100,71.400002,74.599998,71.599998
20170124064500,470.0,1367.699951,89.538458,100,53.5,0,71.400002,70.400002,67.400002
20170124070000,470.0,1367.699951,89.538458,100,53.5,0,71.099998,70.400002,67.400002
20170124071500,470.0,1407.650024,92.153848,100,53.5,0,70.699997,70.400002,67.400002
20170124073000,470.0,1421.75,93.076923,100,53.5,0,71.900002,70.400002,67.400002
20170124074500,470.0,1393.550049,91.230772,100,54.299999,0,71.199997,70.400002,67.400002
20170124080000,470.0,1379.449951,90.307689,100,53.5,0,70.699997,70.400002,67.400002
20170124081500,470.0,1407.650024,92.153848,100,54.700001,0,70.300003,70.400002,67.400002
20170124083000,470.0,1393.550049,91.230772,100,53.900002,0,70.099998,70.400002,67.400002
20170124084500,470.0,1351.25,88.461538,84,54.700001,0,69.900002,70.400002,67.400002
20170124090000,470.0,723.799988,47.384615,52,53.900002,0,70.300003,71.800003,68.800003
20170124091500,470.0,542.849976,35.53846,44,53.900002,0,70.800003,71.800003,68.800003
20170124093000,470.0,493.5,32.307692,42,54.700001,0,70.900002,71.800003,68.800003
20170124094500,470.0,470.0,30.769231,42,54.700001,0,71.300003,71.800003,68.800003
20170124100000,470.0,512.299988,33.538461,43,54.700001,0,71.5,71.800003,68.800003
20170124101500,470.0,813.099976,53.230768,56,54.700001,0,71.400002,70.400002,67.400002
20170124103000,470.0,930.599976,60.923075,61,54.700001,0,71.199997,70.400002,67.400002
20170124104500,470.0,1038.699951,67.999997,66,54.700001,0,70.900002,70.400002,67.400002
20170124110000,470.0,1022.25,66.923077,66,54.700001,0,70.699997,70.400002,67.400002
20170124111500,470.0,1038.699951,67.999997,66,54.700001,0,70.599998,70.400002,67.400002
20170124113000,470.0,1022.25,66.923077,66,55.5,0,70.699997,70.400002,67.400002
20170124114500,470.0,1003.450012,65.692308,65,55.5,0,70.400002,70.400002,67.400002
20170124120000,470.0,1003.450012,65.692308,65,55.5,0,70.300003,70.400002,67.400002
20170124121500,470.0,1022.25,66.923077,65,55.5,0,70.199997,70.400002,67.400002
20170124123000,470.0,1003.450012,65.692308,65,55.5,0,70.199997,70.400002,67.400002
20170124124500,470.0,984.650024,64.46154,65,55.5,0,70.199997,70.400002,67.400002
20170124130000,470.0,1003.450012,65.692308,65,55.5,0,70.199997,70.400002,67.400002
20170124131500,470.0,1022.25,66.923077,65,54.700001,0,70.199997,70.400002,67.400002
20170124133000,470.0,1003.450012,65.692308,65,54.700001,0,70.199997,70.400002,67.400002
20170124134500,470.0,1022.25,66.923077,65,55.5,0,70.199997,70.400002,67.400002
20170124140000,470.0,467.649994,30.615384,40,71.599998,100,71.599998,74.300003,71.300003
20170124141500,470.0,467.649994,30.615384,40,55.200001,0,71.699997,74.300003,71.300003
20170124143000,470.0,467.649994,30.615384,40,55.200001,0,71.800003,74.300003,71.300003
20170124144500,470.0,467.649994,30.615384,40,55.200001,0,71.800003,74.300003,71.300003
20170124150000,470.0,477.049988,31.230768,40,55.200001,0,71.900002,74.300003,71.300003
20170124151500,470.0,462.950012,30.307693,40,55.200001,0,72.099998,74.300003,71.300003
20170124153000,470.0,477.049988,31.230768,40,55.200001,0,72.099998,74.300003,71.300003
20170124154500,470.0,462.950012,30.307693,40,55.200001,0,71.900002,74.300003,71.300003
20170124160000,470.0,467.649994,30.615384,40,55.200001,0,72.099998,74.300003,71.300003
20170124161500,470.0,467.649994,30.615384,40,55.200001,0,71.900002,74.300003,71.300003
20170124163000,470.0,458.25,30.0,40,55.200001,0,71.900002,74.300003,71.300003
20170124164500,470.0,458.25,30.0,40,55.200001,0,72.199997,74.300003,71.300003
20170124170000,470.0,448.850006,29.384616,40,55.200001,0,72.199997,74.300003,71.300003
20170124171500,470.0,458.25,30.0,41,55.200001,0,72.099998,74.300003,71.300003
20170124173000,470.0,477.049988,31.230768,41,55.200001,0,72.099998,74.300003,71.300003
20170124174500,470.0,477.049988,31.230768,41,55.200001,0,72.199997,74.300003,71.300003
20170124180000,470.0,470.0,30.769231,41,55.200001,0,72.099998,74.300003,71.300003
20170124181500,470.0,486.450012,31.846155,41,55.200001,0,72.0,74.300003,71.300003
