PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124183000,470.0,486.450012,31.846155,41,55.200001,0,71.900002,74.300003,71.300003
20170124184500,470.0,486.450012,31.846155,41,55.200001,0,71.900002,74.300003,71.300003
20170124190000,470.0,477.049988,31.230768,41,55.200001,0,72.0,74.300003,71.300003
20170124191500,470.0,477.049988,31.230768,41,54.299999,0,71.900002,74.300003,71.300003
20170124193000,470.0,477.049988,31.230768,41,54.299999,0,71.5,74.300003,71.300003
20170124194500,470.0,493.5,32.307692,42,54.299999,0,71.300003,74.300003,71.300003
20170124200000,470.0,486.450012,31.846155,42,54.299999,0,71.300003,74.300003,71.300003
20170124201500,470.0,486.450012,31.846155,42,54.299999,0,71.199997,74.300003,71.300003
20170124203000,470.0,498.200012,32.615385,42,54.299999,0,71.300003,74.300003,71.300003
20170124204500,470.0,498.200012,32.615385,42,54.299999,0,71.300003,74.300003,71.300003
20170124210000,470.0,498.200012,32.615385,42,54.299999,0,71.300003,74.300003,71.300003
20170124211500,470.0,486.450012,31.846155,42,54.299999,0,71.199997,74.300003,71.300003
20170124213000,470.0,1421.75,93.076923,100,54.299999,0,71.400002,68.0,63.099998
20170124214500,470.0,1421.75,93.076923,100,54.299999,0,71.0,68.0,63.099998
20170124220000,470.0,1393.550049,91.230772,100,54.299999,0,70.800003,68.0,63.099998
20170124221500,470.0,1421.75,93.076923,100,54.299999,0,70.5,68.0,63.099998
20170124223000,470.0,1421.75,93.076923,100,54.299999,0,70.300003,68.0,63.099998
20170124224500,470.0,1191.449951,77.999997,69,54.299999,0,70.300003,69.400002,66.400002
20170124230000,470.0,1325.400024,86.769232,77,54.299999,0,70.199997,69.400002,66.400002
20170124231500,470.0,1339.5,87.692308,80,54.299999,0,69.900002,69.400002,66.400002
20170124233000,470.0,1379.449951,90.307689,82,54.299999,0,69.699997,69.400002,66.400002
20170124234500,470.0,1379.449951,90.307689,84,54.299999,0,69.599998,69.400002,66.400002
20170125000000,470.0,1379.449951,90.307689,84,54.299999,0,69.599998,69.400002,66.400002
20170125001500,470.0,1379.449951,90.307689,84,54.299999,0,69.599998,69.400002,66.400002
20170125003000,470.0,1379.449951,90.307689,84,54.299999,0,69.599998,69.400002,66.400002
20170125004500,470.0,1379.449951,90.307689,84,54.299999,0,69.599998,69.400002,66.400002
20170125010000,470.0,1379.449951,90.307689,84,54.299999,0,69.599998,69.400002,66.400002
20170125011500,470.0,1351.25,88.461538,84,54.299999,0,69.599998,69.400002,66.400002
20170125013000,470.0,1351.25,88.461538,89,54.299999,0,69.699997,69.400002,66.400002
20170125014500,470.0,1421.75,93.076923,100,54.299999,0,69.699997,69.400002,66.400002
20170125020000,470.0,1379.449951,90.307689,100,54.299999,0,69.599998,69.400002,66.400002
20170125021500,470.0,1379.449951,90.307689,100,54.299999,0,69.599998,69.400002,66.400002
20170125023000,470.0,1393.550049,91.230772,100,54.299999,0,69.400002,69.400002,66.400002
20170125024500,470.0,1393.550049,91.230772,100,54.299999,0,69.400002,69.400002,66.400002
20170125030000,470.0,1379.449951,90.307689,100,54.299999,0,69.300003,69.400002,66.400002
20170125031500,470.0,1407.650024,92.153848,100,54.299999,0,69.300003,69.400002,66.400002
20170125033000,470.0,1393.550049,91.230772,100,54.299999,0,69.199997,69.400002,66.400002
20170125034500,470.0,1393.550049,91.230772,100,54.299999,0,69.099998,69.400002,66.400002
20170125040000,470.0,1393.550049,91.230772,99,54.299999,0,69.0,69.400002,66.400002
20170125041500,470.0,1379.449951,90.307689,98,54.299999,0,69.099998,69.400002,66.400002
20170125043000,470.0,1379.449951,90.307689,98,54.299999,0,69.599998,69.400002,66.400002
20170125044500,470.0,1407.650024,92.153848,98,54.299999,0,69.400002,69.400002,66.400002
20170125050000,470.0,1379.449951,90.307689,98,54.299999,0,69.300003,69.400002,66.400002
20170125051500,470.0,1407.650024,92.153848,98,54.299999,0,69.099998,69.400002,66.400002
20170125053000,470.0,1280.75,83.846154,77,54.299999,0,68.900002,69.400002,66.400002
20170125054500,470.0,1191.449951,77.999997,71,54.299999,0,68.900002,69.400002,66.400002
20170125060000,470.0,1144.449951,74.923074,68,54.299999,0,69.0,69.400002,66.400002
20170125061500,470.0,1144.449951,74.923074,66,54.299999,0,69.0,69.400002,66.400002
20170125063000,470.0,1092.75,71.538462,66,54.299999,0,69.099998,69.400002,66.400002
20170125064500,470.0,1111.550049,72.769234,66,54.299999,0,69.099998,69.400002,66.400002
20170125070000,470.0,1073.949951,70.307689,65,54.299999,0,69.099998,69.400002,66.400002
20170125071500,470.0,1057.5,69.230769,65,54.299999,0,69.199997,69.400002,66.400002
20170125073000,470.0,1073.949951,70.307689,65,54.299999,0,69.199997,69.400002,66.400002
20170125074500,470.0,1073.949951,70.307689,65,54.299999,0,69.400002,69.400002,66.400002
20170125080000,470.0,1057.5,69.230769,65,54.299999,0,69.300003,69.400002,66.400002
20170125081500,470.0,1073.949951,70.307689,65,54.299999,0,69.300003,69.400002,66.400002
20170125083000,470.0,1038.699951,67.999997,66,54.299999,0,69.199997,69.400002,66.400002
20170125084500,470.0,1057.5,69.230769,66,55.099998,0,69.199997,69.400002,66.400002
20170125090000,470.0,1057.5,69.230769,66,55.099998,0,69.199997,69.400002,66.400002
20170125091500,470.0,1057.5,69.230769,67,55.099998,0,69.199997,69.400002,66.400002
20170125093000,470.0,1073.949951,70.307689,67,55.099998,0,69.300003,69.400002,66.400002
20170125094500,470.0,1057.5,69.230769,67,55.099998,0,69.400002,69.400002,66.400002
20170125100000,470.0,1092.75,71.538462,68,55.099998,0,69.699997,69.400002,66.400002
20170125101500,470.0,1125.650024,73.692309,70,55.099998,0,69.699997,69.400002,66.400002
20170125103000,470.0,1379.449951,90.307689,100,55.099998,0,69.400002,68.0,64.300003
20170125104500,470.0,1433.5,93.846154,100,55.099998,0,69.300003,68.0,64.300003
20170125110000,470.0,1407.650024,92.153848,100,55.099998,0,69.199997,68.0,64.300003
20170125111500,470.0,1407.650024,92.153848,100,55.099998,0,69.099998,68.0,64.300003
20170125113000,470.0,1407.650024,92.153848,100,55.099998,0,69.0,68.0,64.300003
20170125114500,470.0,1379.449951,90.307689,100,55.099998,0,68.900002,68.0,64.300003
20170125120000,470.0,1393.550049,91.230772,100,55.099998,0,68.900002,68.0,64.300003
20170125121500,470.0,1379.449951,90.307689,100,55.099998,0,68.800003,68.0,64.300003
20170125123000,470.0,470.0,30.769231,40,72.0,100,69.699997,74.599998,71.599998
20170125124500,470.0,477.049988,31.230768,40,76.400002,100,70.800003,74.599998,71.599998
20170125130000,470.0,470.0,30.769231,40,71.599998,100,71.199997,74.599998,71.599998
20170125131500,470.0,1421.75,93.076923,100,55.599998,0,70.800003,70.900002,67.900002
20170125133000,470.0,1158.550049,75.846157,69,55.599998,0,70.0,70.900002,67.900002
20170125134500,470.0,1022.25,66.923077,63,54.700001,0,70.199997,70.900002,67.900002
20170125140000,470.0,965.849976,63.230768,61,54.700001,0,70.300003,70.900002,67.900002
20170125141500,470.0,871.849976,57.076922,56,54.700001,0,70.400002,70.900002,67.900002
20170125143000,470.0,815.450012,53.384616,54,54.700001,0,70.400002,70.900002,67.900002
20170125144500,470.0,789.599976,51.692306,53,54.700001,0,70.5,70.900002,67.900002
20170125150000,470.0,789.599976,51.692306,53,54.700001,0,70.599998,70.900002,67.900002
20170125151500,470.0,763.75,50.0,53,54.700001,0,70.699997,70.900002,67.900002
20170125153000,470.0,780.200012,51.076924,53,54.700001,0,70.699997,70.900002,67.900002
20170125154500,470.0,780.200012,51.076924,53,54.700001,0,70.800003,70.900002,67.900002
20170125160000,470.0,498.200012,32.615385,41,77.400002,100,71.300003,74.599998,71.599998
20170125161500,470.0,477.049988,31.230768,41,77.400002,100,71.699997,74.599998,71.599998
20170125163000,470.0,498.200012,32.615385,41,54.700001,0,71.400002,74.599998,71.599998
20170125164500,470.0,486.450012,31.846155,40,54.700001,0,71.599998,74.599998,71.599998
20170125170000,470.0,486.450012,31.846155,40,54.700001,0,71.599998,74.599998,71.599998
20170125171500,470.0,486.450012,31.846155,40,54.700001,0,71.599998,74.599998,71.599998
20170125173000,470.0,467.649994,30.615384,40,54.700001,0,71.599998,74.599998,71.599998
20170125174500,470.0,462.950012,30.307693,40,54.700001,0,71.599998,74.599998,71.599998
20170125180000,470.0,486.450012,31.846155,40,54.700001,0,71.599998,74.599998,71.599998
20170125181500,470.0,467.649994,30.615384,40,54.700001,0,71.599998,74.599998,71.599998
20170125183000,470.0,467.649994,30.615384,40,54.700001,0,71.699997,74.599998,71.599998
20170125184500,470.0,458.25,30.0,40,54.700001,0,71.599998,74.599998,71.599998
20170125190000,470.0,458.25,30.0,40,54.700001,0,71.800003,74.599998,71.599998
20170125191500,470.0,448.850006,29.384616,40,55.5,0,71.599998,74.599998,71.599998
20170125193000,470.0,477.049988,31.230768,41,54.700001,0,71.699997,74.599998,71.599998
20170125194500,470.0,477.049988,31.230768,41,54.700001,0,71.800003,74.599998,71.599998
20170125200000,470.0,467.649994,30.615384,41,54.700001,0,71.800003,74.599998,71.599998
20170125201500,470.0,481.75,31.538462,41,54.700001,0,71.800003,74.599998,71.599998
20170125203000,470.0,467.649994,30.615384,41,54.700001,0,71.699997,74.599998,71.599998
20170125204500,470.0,477.049988,31.230768,41,54.700001,0,71.699997,74.599998,71.599998
20170125210000,470.0,470.0,30.769231,41,54.700001,0,71.5,74.599998,71.599998
20170125211500,470.0,477.049988,31.230768,41,54.700001,0,71.400002,74.599998,71.599998
20170125213000,470.0,486.450012,31.846155,41,54.700001,0,71.599998,74.599998,71.599998
20170125214500,470.0,467.649994,30.615384,41,54.700001,0,71.599998,74.599998,71.599998
20170125220000,470.0,493.5,32.307692,41,54.700001,0,71.5,74.599998,71.599998
20170125221500,470.0,481.75,31.538462,41,54.700001,0,71.599998,74.599998,71.599998
20170125223000,470.0,488.799988,31.999999,41,54.700001,0,71.5,74.599998,71.599998
20170125224500,470.0,488.799988,31.999999,41,53.900002,100,71.400002,74.599998,71.599998
20170125230000,470.0,488.799988,31.999999,41,53.900002,100,71.300003,74.599998,71.599998
20170125231500,470.0,488.799988,31.999999,41,53.900002,100,71.300003,74.599998,71.599998
20170125233000,470.0,498.200012,32.615385,41,53.900002,100,71.300003,74.599998,71.599998
20170125234500,470.0,498.200012,32.615385,41,54.700001,100,71.400002,74.599998,71.599998
20170126000000,470.0,481.75,31.538462,41,53.900002,100,71.400002,74.599998,71.599998
20170126001500,470.0,507.600006,33.23077,41,54.700001,100,71.599998,74.599998,71.599998
20170126003000,470.0,498.200012,32.615385,41,54.700001,100,71.5,74.599998,71.599998
20170126004500,470.0,477.049988,31.230768,41,54.700001,100,71.400002,74.599998,71.599998
20170126010000,470.0,500.549988,32.76923,41,54.700001,100,71.400002,74.599998,71.599998
20170126011500,470.0,467.649994,30.615384,40,54.700001,100,71.5,74.599998,71.599998
20170126013000,470.0,493.5,32.307692,41,54.700001,0,72.199997,74.599998,71.599998
20170126014500,470.0,500.549988,32.76923,41,53.900002,0,72.099998,74.599998,71.599998
20170126020000,470.0,477.049988,31.230768,40,53.900002,0,71.900002,74.599998,71.599998
20170126021500,470.0,477.049988,31.230768,40,53.900002,0,72.300003,74.599998,71.599998
20170126023000,470.0,488.799988,31.999999,41,54.700001,0,72.099998,74.599998,71.599998
20170126024500,470.0,488.799988,31.999999,41,54.700001,0,72.099998,74.599998,71.599998
20170126030000,470.0,498.200012,32.615385,41,53.900002,0,72.599998,74.599998,71.599998
20170126031500,470.0,486.450012,31.846155,41,54.700001,0,72.800003,74.599998,71.599998
20170126033000,470.0,493.5,32.307692,41,54.700001,0,72.800003,74.599998,71.599998
20170126034500,470.0,481.75,31.538462,41,54.700001,0,72.900002,74.599998,71.599998
20170126040000,470.0,488.799988,31.999999,41,54.700001,0,72.900002,74.599998,71.599998
20170126041500,470.0,488.799988,31.999999,41,54.700001,0,72.300003,74.599998,71.599998
20170126043000,470.0,481.75,31.538462,41,54.700001,0,71.800003,74.599998,71.599998
20170126044500,470.0,481.75,31.538462,41,54.700001,0,71.900002,74.599998,71.599998
20170126050000,470.0,481.75,31.538462,41,53.900002,0,71.800003,74.599998,71.599998
20170126051500,470.0,470.0,30.769231,41,53.900002,0,71.699997,74.599998,71.599998
20170126053000,470.0,498.200012,32.615385,41,53.900002,0,71.599998,74.599998,71.599998
20170126054500,470.0,481.75,31.538462,41,53.900002,0,71.900002,74.599998,71.599998
20170126060000,470.0,481.75,31.538462,41,53.900002,0,71.800003,74.599998,71.599998
20170126061500,470.0,481.75,31.538462,41,53.900002,0,71.699997,74.599998,71.599998
20170126063000,470.0,481.75,31.538462,41,53.900002,100,71.300003,74.599998,71.599998
20170126064500,470.0,481.75,31.538462,41,53.900002,100,71.199997,74.599998,71.599998
20170126070000,470.0,481.75,31.538462,41,53.900002,100,71.0,74.599998,71.599998
20170126071500,470.0,498.200012,32.615385,41,54.700001,100,71.0,74.599998,71.599998
20170126073000,470.0,486.450012,31.846155,41,54.0,100,71.199997,74.599998,71.599998
20170126074500,470.0,493.5,32.307692,41,54.599998,100,71.0,74.599998,71.599998
20170126080000,470.0,462.950012,30.307693,41,69.599998,100,71.199997,74.599998,71.599998
20170126081500,470.0,467.649994,30.615384,41,67.699997,100,71.300003,74.599998,71.599998
20170126083000,470.0,486.450012,31.846155,41,66.800003,100,71.699997,74.599998,71.599998
20170126084500,470.0,462.950012,30.307693,41,72.0,100,71.699997,74.599998,71.599998
20170126090000,470.0,486.450012,31.846155,41,54.5,100,71.699997,74.599998,71.599998
20170126091500,470.0,1407.650024,92.153848,100,53.5,0,71.400002,70.900002,67.900002
20170126093000,470.0,1407.650024,92.153848,100,53.5,0,70.900002,70.900002,67.900002
20170126094500,470.0,1447.599976,94.769229,100,54.400002,0,70.699997,70.900002,67.900002
20170126100000,470.0,1407.650024,92.153848,87,54.400002,0,70.400002,70.900002,67.900002
20170126101500,470.0,1252.550049,82.000003,72,54.400002,0,70.300003,70.900002,67.900002
20170126103000,470.0,1125.650024,73.692309,67,54.400002,0,70.300003,70.900002,67.900002
20170126104500,470.0,965.849976,63.230768,61,54.400002,0,70.199997,70.900002,67.900002
20170126110000,470.0,848.349976,55.53846,55,54.400002,0,70.300003,70.900002,67.900002
20170126111500,470.0,737.900024,48.307694,50,54.400002,0,70.300003,70.900002,67.900002
20170126113000,470.0,599.25,39.230769,46,54.400002,0,70.300003,70.900002,67.900002
20170126114500,470.0,556.950012,36.461539,44,54.400002,0,70.5,70.900002,67.900002
20170126120000,470.0,533.450012,34.923078,43,55.099998,0,70.699997,70.900002,67.900002
20170126121500,470.0,519.349976,33.999998,42,54.299999,0,70.599998,70.900002,67.900002
20170126123000,470.0,507.600006,33.23077,42,54.299999,0,70.800003,70.900002,67.900002
20170126124500,470.0,507.600006,33.23077,41,54.299999,0,70.5,70.900002,67.900002
20170126130000,470.0,498.200012,32.615385,41,55.099998,0,70.599998,70.900002,67.900002
20170126131500,470.0,498.200012,32.615385,42,54.299999,0,70.699997,70.900002,67.900002
20170126133000,470.0,514.650024,33.692309,42,54.299999,0,70.800003,70.900002,67.900002
20170126134500,470.0,514.650024,33.692309,42,54.299999,100,70.800003,74.599998,71.599998
20170126140000,470.0,493.5,32.307692,41,79.800003,100,71.400002,74.599998,71.599998
20170126141500,470.0,493.5,32.307692,41,69.699997,100,71.599998,74.599998,71.599998
20170126143000,470.0,500.549988,32.76923,41,55.200001,100,71.400002,74.599998,71.599998
20170126144500,470.0,493.5,32.307692,41,55.200001,100,71.300003,74.599998,71.599998
20170126150000,470.0,477.049988,31.230768,41,53.900002,100,71.300003,74.599998,71.599998
20170126151500,470.0,470.0,30.769231,41,55.099998,100,71.199997,74.599998,71.599998
20170126153000,470.0,486.450012,31.846155,41,53.900002,100,71.199997,74.599998,71.599998
20170126154500,470.0,498.200012,32.615385,41,54.700001,100,71.199997,74.599998,71.599998
20170126160000,470.0,477.049988,31.230768,41,54.700001,100,71.300003,74.599998,71.599998
20170126161500,470.0,493.5,32.307692,41,54.700001,100,71.199997,74.599998,71.599998
20170126163000,470.0,486.450012,31.846155,41,54.700001,100,71.199997,74.599998,71.599998
20170126164500,470.0,477.049988,31.230768,41,54.700001,100,71.300003,74.599998,71.599998
20170126170000,470.0,477.049988,31.230768,41,66.5,100,71.199997,74.599998,71.599998
20170126171500,470.0,470.0,30.769231,41,70.199997,100,71.5,74.599998,71.599998
20170126173000,470.0,470.0,30.769231,41,61.700001,100,71.699997,74.599998,71.599998
20170126174500,470.0,498.200012,32.615385,41,54.700001,100,71.5,74.599998,71.599998
20170126180000,470.0,486.450012,31.846155,41,54.099998,100,71.199997,74.599998,71.599998
20170126181500,470.0,462.950012,30.307693,41,54.099998,100,71.199997,74.599998,71.599998
20170126183000,470.0,458.25,30.0,41,54.099998,100,71.300003,74.599998,71.599998
20170126184500,470.0,477.049988,31.230768,41,54.099998,100,71.400002,74.599998,71.599998
20170126190000,470.0,458.25,30.0,41,54.099998,100,71.400002,74.599998,71.599998
20170126191500,470.0,470.0,30.769231,41,54.799999,100,71.5,74.599998,71.599998
20170126193000,470.0,462.950012,30.307693,41,53.900002,100,71.599998,74.599998,71.599998
20170126194500,470.0,462.950012,30.307693,41,69.699997,100,71.199997,74.599998,71.599998
20170126200000,470.0,467.649994,30.615384,41,59.900002,100,71.599998,74.599998,71.599998
20170126201500,470.0,486.450012,31.846155,41,59.900002,100,71.199997,74.599998,71.599998
20170126203000,470.0,486.450012,31.846155,41,59.900002,100,71.199997,74.599998,71.599998
20170126204500,470.0,470.0,30.769231,41,59.900002,100,71.199997,74.599998,71.599998
20170126210000,470.0,477.049988,31.230768,41,66.300003,100,71.699997,74.599998,71.599998
20170126211500,470.0,462.950012,30.307693,41,66.300003,100,71.599998,74.599998,71.599998
20170126213000,470.0,467.649994,30.615384,41,64.900002,100,71.699997,74.599998,71.599998
20170126214500,470.0,467.649994,30.615384,41,54.299999,0,71.400002,74.599998,71.599998
20170126220000,470.0,481.75,31.538462,41,54.299999,100,71.300003,74.599998,71.599998
20170126221500,470.0,467.649994,30.615384,41,54.299999,100,71.599998,74.599998,71.599998
20170126223000,470.0,467.649994,30.615384,41,54.299999,100,71.300003,74.599998,71.599998
20170126224500,470.0,481.75,31.538462,41,53.5,100,71.400002,74.599998,71.599998
20170126230000,470.0,470.0,30.769231,41,53.5,100,71.599998,74.599998,71.599998
20170126231500,470.0,481.75,31.538462,41,53.5,100,71.099998,74.599998,71.599998
20170126233000,470.0,481.75,31.538462,41,53.5,100,71.199997,74.599998,71.599998
20170126234500,470.0,481.75,31.538462,41,54.299999,100,71.300003,74.599998,71.599998
20170127000000,470.0,470.0,30.769231,41,54.299999,100,71.800003,74.599998,71.599998
20170127001500,470.0,470.0,30.769231,41,54.299999,0,71.900002,74.599998,71.599998
20170127003000,470.0,481.75,31.538462,41,54.299999,0,71.599998,74.599998,71.599998
20170127004500,470.0,500.549988,32.76923,41,54.299999,100,71.300003,74.599998,71.599998
20170127010000,470.0,477.049988,31.230768,41,54.299999,100,71.300003,74.599998,71.599998
20170127011500,470.0,486.450012,31.846155,41,53.5,100,71.300003,74.599998,71.599998
20170127013000,470.0,467.649994,30.615384,41,53.5,100,71.699997,74.599998,71.599998
20170127014500,470.0,477.049988,31.230768,41,53.5,0,71.599998,74.599998,71.599998
20170127020000,470.0,477.049988,31.230768,41,53.5,0,71.599998,74.599998,71.599998
20170127021500,470.0,488.799988,31.999999,41,54.299999,100,71.199997,74.599998,71.599998
20170127023000,470.0,481.75,31.538462,41,54.299999,100,71.0,74.599998,71.599998
20170127024500,470.0,481.75,31.538462,41,54.299999,100,71.199997,74.599998,71.599998
20170127030000,470.0,467.649994,30.615384,41,54.299999,100,71.199997,74.599998,71.599998
20170127031500,470.0,477.049988,31.230768,41,54.299999,100,71.300003,74.599998,71.599998
20170127033000,470.0,477.049988,31.230768,41,54.299999,100,71.300003,74.599998,71.599998
20170127034500,470.0,477.049988,31.230768,41,54.299999,100,70.900002,74.599998,71.599998
20170127040000,470.0,486.450012,31.846155,41,64.400002,100,71.199997,74.599998,71.599998
20170127041500,470.0,486.450012,31.846155,41,62.5,100,71.400002,74.599998,71.599998
20170127043000,470.0,486.450012,31.846155,41,69.099998,100,71.300003,74.599998,71.599998
20170127044500,470.0,486.450012,31.846155,41,69.099998,100,71.400002,74.599998,71.599998
20170127050000,470.0,486.450012,31.846155,41,61.5,100,71.900002,74.599998,71.599998
20170127051500,470.0,462.950012,30.307693,41,53.5,100,71.199997,74.599998,71.599998
20170127053000,470.0,488.799988,31.999999,41,53.5,100,71.199997,74.599998,71.599998
20170127054500,470.0,488.799988,31.999999,41,53.5,100,71.099998,74.599998,71.599998
20170127060000,470.0,477.049988,31.230768,41,53.5,100,71.0,74.599998,71.599998
20170127061500,470.0,486.450012,31.846155,41,53.5,100,71.199997,74.599998,71.599998
20170127063000,470.0,486.450012,31.846155,41,54.299999,100,71.199997,74.599998,71.599998
20170127064500,470.0,486.450012,31.846155,41,55.599998,100,71.400002,74.599998,71.599998
20170127070000,470.0,477.049988,31.230768,41,64.0,100,71.300003,74.599998,71.599998
20170127071500,470.0,477.049988,31.230768,41,66.800003,100,71.0,74.599998,71.599998
20170127073000,470.0,1297.199951,84.923074,100,56.0,0,72.099998,68.900002,65.900002
20170127074500,470.0,1407.650024,92.153848,100,54.299999,0,71.800003,68.900002,65.900002
20170127080000,470.0,1421.75,93.076923,100,54.299999,0,71.300003,68.699997,65.699997
20170127081500,470.0,1421.75,93.076923,100,54.299999,0,70.900002,68.699997,65.699997
20170127083000,470.0,1393.550049,91.230772,100,53.5,0,70.599998,68.800003,65.800003
20170127084500,470.0,1393.550049,91.230772,100,53.5,0,70.300003,68.699997,65.699997
20170127090000,470.0,486.450012,31.846155,41,53.5,0,70.5,72.199997,69.199997
20170127091500,470.0,493.5,32.307692,41,53.5,0,70.699997,72.199997,69.199997
20170127093000,470.0,486.450012,31.846155,41,53.5,0,70.900002,72.199997,69.199997
20170127094500,470.0,486.450012,31.846155,41,53.5,0,71.0,72.199997,69.199997
20170127100000,470.0,470.0,30.769231,41,53.5,0,70.900002,72.199997,69.199997
20170127101500,470.0,486.450012,31.846155,42,54.299999,0,71.0,72.199997,69.199997
20170127103000,470.0,493.5,32.307692,42,54.299999,0,71.0,72.199997,69.199997
20170127104500,470.0,493.5,32.307692,42,54.299999,0,71.300003,72.199997,69.199997
20170127110000,470.0,470.0,30.769231,42,71.5,100,71.300003,75.0,72.0
20170127111500,470.0,639.200012,41.846155,58,67.400002,100,71.5,75.0,72.0
20170127113000,470.0,498.200012,32.615385,42,72.900002,100,71.900002,75.0,72.0
20170127114500,470.0,488.799988,31.999999,42,69.300003,100,71.699997,75.0,72.0
20170127120000,470.0,488.799988,31.999999,42,69.300003,100,71.900002,75.0,72.0
20170127121500,470.0,470.0,30.769231,42,54.299999,100,71.599998,75.0,72.0
20170127123000,470.0,493.5,32.307692,42,54.299999,100,71.599998,75.0,72.0
20170127124500,470.0,481.75,31.538462,42,54.900002,100,71.599998,75.0,72.0
20170127130000,470.0,493.5,32.307692,42,54.900002,100,71.800003,75.0,72.0
20170127131500,470.0,493.5,32.307692,42,54.200001,100,71.800003,75.0,72.0
20170127133000,470.0,477.049988,31.230768,41,54.200001,100,71.400002,75.0,72.0
20170127134500,470.0,477.049988,31.230768,41,64.400002,100,71.699997,75.0,72.0
20170127140000,470.0,488.799988,31.999999,41,64.400002,100,71.800003,75.0,72.0
20170127141500,470.0,477.049988,31.230768,41,62.799999,100,72.099998,75.0,72.0
20170127143000,470.0,486.450012,31.846155,41,53.900002,100,71.699997,75.0,72.0
20170127144500,470.0,486.450012,31.846155,41,54.700001,100,71.900002,75.0,72.0
20170127150000,470.0,512.299988,33.538461,41,54.700001,100,71.400002,75.0,72.0
20170127151500,470.0,470.0,30.769231,41,63.099998,100,71.599998,75.0,72.0
20170127153000,470.0,488.799988,31.999999,41,59.599998,100,71.699997,75.0,72.0
20170127154500,470.0,488.799988,31.999999,42,55.099998,100,71.699997,75.0,72.0
20170127160000,470.0,507.600006,33.23077,42,55.099998,100,71.900002,75.0,72.0
20170127161500,470.0,486.450012,31.846155,42,53.900002,100,71.5,75.0,72.0
20170127163000,470.0,493.5,32.307692,42,53.900002,100,71.599998,75.0,72.0
20170127164500,470.0,493.5,32.307692,42,55.099998,100,71.400002,75.0,72.0
20170127170000,470.0,477.049988,31.230768,42,53.900002,100,71.599998,75.0,72.0
20170127171500,470.0,486.450012,31.846155,42,60.0,100,72.099998,75.0,72.0
20170127173000,470.0,493.5,32.307692,42,69.199997,100,71.800003,75.0,72.0
20170127174500,470.0,486.450012,31.846155,43,53.900002,0,71.900002,75.0,72.0
20170127180000,470.0,486.450012,31.846155,42,53.900002,100,71.800003,75.0,72.0
20170127181500,470.0,486.450012,31.846155,42,53.900002,100,71.300003,75.0,72.0
20170127183000,470.0,498.200012,32.615385,42,53.900002,100,71.599998,75.0,72.0
20170127184500,470.0,488.799988,31.999999,42,53.900002,100,71.5,75.0,72.0
20170127190000,470.0,477.049988,31.230768,42,53.900002,100,71.800003,75.0,72.0
20170127191500,470.0,493.5,32.307692,42,67.599998,100,71.400002,75.0,72.0
20170127193000,470.0,486.450012,31.846155,42,70.099998,100,71.800003,75.0,72.0
20170127194500,470.0,477.049988,31.230768,42,67.900002,100,71.699997,75.0,72.0
20170127200000,470.0,488.799988,31.999999,42,67.900002,100,71.599998,75.0,72.0
20170127201500,470.0,498.200012,32.615385,42,65.300003,100,71.800003,75.0,72.0
20170127203000,470.0,477.049988,31.230768,42,54.700001,0,72.0,75.0,72.0
20170127204500,470.0,507.600006,33.23077,42,53.5,0,72.0,75.0,72.0
20170127210000,470.0,498.200012,32.615385,41,53.5,0,71.900002,75.0,72.0
20170127211500,470.0,498.200012,32.615385,41,54.700001,100,71.699997,75.0,72.0
20170127213000,470.0,498.200012,32.615385,41,53.900002,100,71.699997,75.0,72.0
20170127214500,470.0,498.200012,32.615385,41,53.900002,100,71.699997,75.0,72.0
20170127220000,470.0,498.200012,32.615385,41,53.900002,100,71.800003,75.0,72.0
20170127221500,470.0,488.799988,31.999999,41,54.700001,100,71.800003,75.0,72.0
20170127223000,470.0,488.799988,31.999999,41,54.700001,100,71.400002,75.0,72.0
20170127224500,470.0,488.799988,31.999999,41,53.5,100,71.599998,75.0,72.0
20170127230000,470.0,500.549988,32.76923,41,54.299999,100,71.699997,75.0,72.0
20170127231500,470.0,488.799988,31.999999,41,62.0,100,71.699997,75.0,72.0
20170127233000,470.0,498.200012,32.615385,41,62.0,100,71.800003,75.0,72.0
20170127234500,470.0,498.200012,32.615385,41,63.799999,100,71.800003,75.0,72.0
20170128000000,470.0,486.450012,31.846155,41,63.799999,100,71.699997,75.0,72.0
20170128001500,470.0,486.450012,31.846155,41,63.799999,100,71.800003,75.0,72.0
20170128003000,470.0,486.450012,31.846155,41,63.799999,100,72.0,75.0,72.0
20170128004500,470.0,500.549988,32.76923,41,63.799999,100,71.900002,75.0,72.0
20170128010000,470.0,486.450012,31.846155,41,62.900002,100,71.800003,75.0,72.0
20170128011500,470.0,486.450012,31.846155,41,62.900002,100,72.099998,75.0,72.0
20170128013000,470.0,512.299988,33.538461,41,62.900002,100,72.199997,75.0,72.0
20170128014500,470.0,486.450012,31.846155,41,62.900002,100,72.199997,75.0,72.0
20170128020000,470.0,477.049988,31.230768,41,53.5,0,72.0,75.0,72.0
20170128021500,470.0,500.549988,32.76923,41,53.5,100,71.699997,75.0,72.0
20170128023000,470.0,486.450012,31.846155,41,53.5,100,71.900002,75.0,72.0
20170128024500,470.0,486.450012,31.846155,41,53.5,100,71.900002,75.0,72.0
20170128030000,470.0,493.5,32.307692,41,53.5,100,71.900002,75.0,72.0
20170128031500,470.0,493.5,32.307692,41,54.200001,100,71.599998,75.0,72.0
20170128033000,470.0,493.5,32.307692,41,54.200001,100,71.599998,75.0,72.0
20170128034500,470.0,493.5,32.307692,41,54.200001,100,71.699997,75.0,72.0
20170128040000,470.0,477.049988,31.230768,41,54.200001,100,71.599998,75.0,72.0
20170128041500,470.0,486.450012,31.846155,41,54.200001,100,71.599998,75.0,72.0
20170128043000,470.0,486.450012,31.846155,41,54.200001,100,71.699997,75.0,72.0
20170128044500,470.0,498.200012,32.615385,41,59.400002,100,71.5,75.0,72.0
20170128050000,470.0,498.200012,32.615385,41,68.199997,100,71.599998,75.0,72.0
20170128051500,470.0,477.049988,31.230768,41,68.199997,100,71.699997,75.0,72.0
20170128053000,470.0,477.049988,31.230768,41,65.300003,100,72.099998,75.0,72.0
20170128054500,470.0,498.200012,32.615385,41,68.599998,100,72.099998,75.0,72.0
20170128060000,470.0,486.450012,31.846155,41,54.700001,0,72.0,75.0,72.0
20170128061500,470.0,493.5,32.307692,41,53.5,0,72.099998,75.0,72.0
20170128063000,470.0,493.5,32.307692,41,53.5,0,71.900002,75.0,72.0
20170128064500,470.0,493.5,32.307692,41,53.5,100,72.0,75.0,72.0
20170128070000,470.0,486.450012,31.846155,41,53.5,100,71.400002,75.0,72.0
20170128071500,470.0,486.450012,31.846155,41,53.5,100,71.800003,75.0,72.0
20170128073000,470.0,467.649994,30.615384,41,53.5,100,71.699997,75.0,72.0
20170128074500,470.0,477.049988,31.230768,41,54.200001,100,71.699997,75.0,72.0
20170128080000,470.0,488.799988,31.999999,41,54.200001,100,71.699997,75.0,72.0
20170128081500,470.0,1393.550049,91.230772,100,53.5,0,71.599998,68.0,64.300003
20170128083000,470.0,1447.599976,94.769229,100,53.5,0,71.300003,68.0,64.300003
20170128084500,470.0,1407.650024,92.153848,100,54.700001,0,70.900002,68.0,64.300003
20170128090000,470.0,1407.650024,92.153848,100,53.099998,0,70.5,68.0,64.300003
20170128091500,470.0,1407.650024,92.153848,100,53.900002,0,70.199997,68.0,64.300003
20170128093000,470.0,1433.5,93.846154,100,54.5,0,70.0,68.0,64.300003
20170128094500,470.0,1433.5,93.846154,100,53.099998,0,69.900002,68.0,64.300003
20170128100000,470.0,1057.5,69.230769,64,54.400002,0,69.800003,69.900002,66.900002
20170128101500,470.0,1073.949951,70.307689,64,53.5,0,69.800003,69.900002,66.900002
20170128103000,470.0,1022.25,66.923077,64,53.5,0,69.800003,69.900002,66.900002
20170128104500,470.0,1038.699951,67.999997,64,54.299999,0,69.800003,69.900002,66.900002
20170128110000,470.0,1022.25,66.923077,64,53.5,0,69.699997,69.900002,66.900002
20170128111500,470.0,1038.699951,67.999997,65,54.299999,0,69.699997,69.900002,66.900002
20170128113000,470.0,1022.25,66.923077,64,54.299999,0,69.599998,69.900002,66.900002
20170128114500,470.0,1022.25,66.923077,64,54.299999,0,69.699997,69.900002,66.900002
20170128120000,470.0,1003.450012,65.692308,64,54.299999,0,69.599998,69.900002,66.900002
20170128121500,470.0,984.650024,64.46154,64,54.299999,0,69.599998,69.900002,66.900002
20170128123000,470.0,1003.450012,65.692308,63,54.299999,0,69.599998,69.900002,66.900002
20170128124500,470.0,984.650024,64.46154,62,55.099998,0,69.599998,69.900002,66.900002
20170128130000,470.0,965.849976,63.230768,61,53.900002,0,69.599998,69.900002,66.900002
20170128131500,470.0,904.75,59.230769,60,55.099998,0,69.699997,69.900002,66.900002
20170128133000,470.0,923.549988,60.461538,60,54.299999,0,69.699997,69.900002,66.900002
20170128134500,470.0,923.549988,60.461538,60,54.299999,0,69.699997,69.900002,66.900002
20170128140000,470.0,923.549988,60.461538,60,54.299999,0,69.699997,69.900002,66.900002
20170128141500,470.0,944.700012,61.846155,60,54.299999,0,69.699997,69.900002,66.900002
20170128143000,470.0,944.700012,61.846155,60,53.5,0,69.699997,69.900002,66.900002
20170128144500,470.0,923.549988,60.461538,60,54.700001,0,69.699997,69.900002,66.900002
20170128150000,470.0,944.700012,61.846155,60,54.700001,0,69.699997,69.900002,66.900002
20170128151500,470.0,923.549988,60.461538,60,53.900002,0,69.800003,69.900002,66.900002
20170128153000,470.0,944.700012,61.846155,60,53.900002,0,69.699997,69.900002,66.900002
20170128154500,470.0,944.700012,61.846155,60,54.700001,0,69.699997,69.900002,66.900002
20170128160000,470.0,923.549988,60.461538,60,54.700001,0,69.699997,69.900002,66.900002
20170128161500,470.0,944.700012,61.846155,60,53.900002,0,69.699997,69.900002,66.900002
20170128163000,470.0,923.549988,60.461538,60,53.900002,0,69.699997,69.900002,66.900002
20170128164500,470.0,923.549988,60.461538,60,54.799999,0,69.699997,69.900002,66.900002
20170128170000,470.0,923.549988,60.461538,60,54.799999,0,69.699997,69.900002,66.900002
20170128171500,470.0,944.700012,61.846155,60,53.5,0,69.800003,69.900002,66.900002
20170128173000,470.0,944.700012,61.846155,60,54.700001,0,69.800003,69.900002,66.900002
20170128174500,470.0,904.75,59.230769,60,54.700001,0,69.800003,69.900002,66.900002
20170128180000,470.0,923.549988,60.461538,60,53.5,0,69.800003,69.900002,66.900002
20170128181500,470.0,904.75,59.230769,60,54.700001,0,69.800003,69.900002,66.900002
20170128183000,470.0,923.549988,60.461538,60,53.900002,0,69.800003,69.900002,66.900002
20170128184500,470.0,923.549988,60.461538,60,53.900002,0,69.800003,69.900002,66.900002
20170128190000,470.0,904.75,59.230769,60,53.900002,0,69.800003,69.900002,66.900002
20170128191500,470.0,944.700012,61.846155,60,53.900002,0,69.800003,69.900002,66.900002
20170128193000,470.0,695.599976,45.53846,50,53.900002,0,69.800003,70.800003,67.800003
20170128194500,470.0,679.150024,44.46154,49,54.700001,0,70.300003,70.800003,67.800003
20170128200000,470.0,669.75,43.846154,47,53.5,0,70.400002,70.800003,67.800003
20170128201500,470.0,646.25,42.307692,47,54.299999,0,70.5,70.800003,67.800003
20170128203000,470.0,603.950012,39.538462,46,53.5,0,70.400002,70.800003,67.800003
20170128204500,470.0,587.5,38.461538,45,54.200001,0,70.5,70.800003,67.800003
20170128210000,470.0,535.799988,35.076922,43,54.200001,0,70.5,70.800003,67.800003
20170128211500,470.0,535.799988,35.076922,43,54.200001,0,70.599998,70.800003,67.800003
20170128213000,470.0,535.799988,35.076922,43,54.200001,0,70.800003,70.800003,67.800003
20170128214500,470.0,524.049988,34.307692,43,54.200001,0,70.900002,70.800003,67.800003
20170128220000,470.0,535.799988,35.076922,43,54.200001,0,71.0,70.800003,67.800003
20170128221500,470.0,514.650024,33.692309,43,53.5,0,70.900002,70.800003,67.800003
20170128223000,470.0,643.900024,42.153848,48,54.299999,0,71.199997,70.800003,67.800003
20170128224500,470.0,730.849976,47.846152,52,53.700001,0,71.300003,70.800003,67.800003
20170128230000,470.0,787.25,51.538462,54,53.700001,0,71.199997,70.800003,67.800003
20170128231500,470.0,827.200012,54.153847,56,54.299999,0,71.099998,70.800003,67.800003
20170128233000,470.0,850.700012,55.692308,56,54.299999,0,71.0,70.800003,67.800003
20170128234500,470.0,831.900024,54.46154,56,53.099998,0,70.900002,70.800003,67.800003
20170129000000,470.0,808.400024,52.923078,56,53.900002,0,70.5,70.800003,67.800003
20170129001500,470.0,493.5,32.307692,40,62.799999,100,70.800003,74.699997,71.699997
20170129003000,470.0,493.5,32.307692,40,63.599998,100,71.199997,74.699997,71.699997
20170129004500,470.0,486.450012,31.846155,40,64.800003,100,71.300003,74.699997,71.699997
20170129010000,470.0,493.5,32.307692,40,55.599998,0,71.800003,74.699997,71.699997
20170129011500,470.0,493.5,32.307692,40,54.299999,100,71.400002,74.699997,71.699997
20170129013000,470.0,486.450012,31.846155,40,54.299999,100,71.199997,74.699997,71.699997
20170129014500,470.0,486.450012,31.846155,40,53.5,100,71.099998,74.699997,71.699997
20170129020000,470.0,493.5,32.307692,40,53.5,100,71.0,74.699997,71.699997
20170129021500,470.0,493.5,32.307692,40,58.400002,100,71.199997,74.699997,71.699997
20170129023000,470.0,481.75,31.538462,40,61.200001,100,71.300003,74.699997,71.699997
20170129024500,470.0,488.799988,31.999999,40,62.5,100,71.800003,74.699997,71.699997
20170129030000,470.0,488.799988,31.999999,40,53.5,0,71.699997,74.699997,71.699997
20170129031500,470.0,467.649994,30.615384,40,53.5,100,71.199997,74.699997,71.699997
20170129033000,470.0,477.049988,31.230768,40,53.5,100,71.0,74.699997,71.699997
20170129034500,470.0,462.950012,30.307693,40,53.5,100,71.0,74.699997,71.699997
20170129040000,470.0,453.549988,29.692307,40,62.0,100,71.199997,74.699997,71.699997
20170129041500,470.0,444.149994,29.076923,40,65.300003,100,71.599998,74.699997,71.699997
20170129043000,470.0,486.450012,31.846155,40,58.400002,0,71.900002,74.699997,71.699997
20170129044500,470.0,477.049988,31.230768,40,53.200001,0,71.599998,74.699997,71.699997
20170129050000,470.0,477.049988,31.230768,40,53.200001,100,71.300003,74.699997,71.699997
20170129051500,470.0,462.950012,30.307693,40,53.900002,100,71.0,74.699997,71.699997
20170129053000,470.0,467.649994,30.615384,40,53.900002,100,71.0,74.699997,71.699997
20170129054500,470.0,467.649994,30.615384,40,63.599998,100,71.099998,74.699997,71.699997
20170129060000,470.0,477.049988,31.230768,40,66.699997,100,71.300003,74.699997,71.699997
20170129061500,470.0,477.049988,31.230768,40,63.200001,100,71.300003,74.699997,71.699997
20170129063000,470.0,477.049988,31.230768,40,64.900002,100,71.699997,74.699997,71.699997
20170129064500,470.0,470.0,30.769231,40,64.900002,100,71.599998,74.699997,71.699997
20170129070000,470.0,470.0,30.769231,40,63.799999,100,71.400002,74.699997,71.699997
20170129071500,470.0,1407.650024,92.153848,100,53.099998,0,71.400002,70.400002,67.400002
20170129073000,470.0,1393.550049,91.230772,100,53.700001,0,72.300003,70.400002,67.400002
20170129074500,470.0,1407.650024,92.153848,100,53.700001,0,71.599998,70.400002,67.400002
20170129080000,470.0,1459.349976,95.53846,100,53.700001,0,71.0,70.400002,67.400002
20170129081500,470.0,1459.349976,95.53846,100,53.700001,0,70.5,70.400002,67.400002
20170129083000,470.0,1421.75,93.076923,97,53.700001,0,70.0,70.400002,67.400002
20170129084500,470.0,1269.0,83.076923,73,53.700001,0,69.800003,70.400002,67.400002
20170129090000,470.0,1158.550049,75.846157,68,54.700001,0,69.800003,70.400002,67.400002
20170129091500,470.0,1057.5,69.230769,64,53.5,0,69.900002,70.400002,67.400002
20170129093000,470.0,1038.699951,67.999997,62,53.5,0,69.900002,70.400002,67.400002
20170129094500,470.0,984.650024,64.46154,60,53.5,0,70.0,70.400002,67.400002
20170129100000,470.0,883.599976,57.846152,57,53.5,0,69.900002,70.400002,67.400002
20170129101500,470.0,843.650024,55.230771,55,54.400002,0,70.0,70.400002,67.400002
20170129103000,470.0,817.799988,53.538461,54,55.099998,0,70.0,70.400002,67.400002
20170129104500,470.0,817.799988,53.538461,54,54.299999,0,70.199997,70.400002,67.400002
20170129110000,470.0,817.799988,53.538461,54,54.299999,0,70.300003,70.400002,67.400002
20170129111500,470.0,817.799988,53.538461,54,54.299999,0,70.199997,70.400002,67.400002
20170129113000,470.0,817.799988,53.538461,54,55.200001,0,70.300003,70.400002,67.400002
20170129114500,470.0,817.799988,53.538461,54,55.200001,0,70.300003,70.400002,67.400002
20170129120000,470.0,817.799988,53.538461,54,53.900002,0,70.199997,70.400002,67.400002
20170129121500,470.0,803.700012,52.615385,54,53.900002,0,70.199997,70.400002,67.400002
20170129123000,470.0,815.450012,53.384616,54,54.700001,0,70.199997,70.400002,67.400002
20170129124500,470.0,815.450012,53.384616,54,54.700001,0,70.099998,70.400002,67.400002
20170129130000,470.0,815.450012,53.384616,54,54.700001,0,70.199997,70.400002,67.400002
20170129131500,470.0,799.0,52.307692,54,55.5,0,70.300003,70.400002,67.400002
20170129133000,470.0,810.75,53.076923,54,55.5,0,70.300003,70.400002,67.400002
20170129134500,470.0,810.75,53.076923,54,55.5,0,70.5,70.400002,67.400002
20170129140000,470.0,810.75,53.076923,54,55.5,0,70.400002,70.400002,67.400002
20170129141500,470.0,791.950012,51.846155,54,54.799999,0,70.400002,70.400002,67.400002
20170129143000,470.0,791.950012,51.846155,54,54.799999,0,70.5,70.400002,67.400002
20170129144500,470.0,803.700012,52.615385,54,54.799999,0,70.5,70.400002,67.400002
20170129150000,470.0,791.950012,51.846155,54,54.799999,0,70.599998,70.400002,67.400002
20170129151500,470.0,791.950012,51.846155,54,54.799999,0,70.5,70.400002,67.400002
20170129153000,470.0,791.950012,51.846155,54,54.799999,0,70.5,70.400002,67.400002
20170129154500,470.0,791.950012,51.846155,54,54.799999,0,70.400002,70.400002,67.400002
20170129160000,470.0,791.950012,51.846155,54,55.5,0,70.400002,70.400002,67.400002
20170129161500,470.0,791.950012,51.846155,54,55.5,0,70.400002,70.400002,67.400002
20170129163000,470.0,801.349976,52.461537,54,55.5,0,70.5,70.400002,67.400002
20170129164500,470.0,784.900024,51.384617,54,54.299999,0,70.5,70.400002,67.400002
20170129170000,470.0,784.900024,51.384617,54,54.299999,0,70.599998,70.400002,67.400002
20170129171500,470.0,784.900024,51.384617,54,54.299999,0,70.5,70.400002,67.400002
20170129173000,470.0,784.900024,51.384617,54,54.299999,0,70.699997,70.400002,67.400002
20170129174500,470.0,784.900024,51.384617,54,54.299999,0,70.599998,70.400002,67.400002
20170129180000,470.0,784.900024,51.384617,54,54.299999,0,70.599998,70.400002,67.400002
20170129181500,470.0,813.099976,53.230768,55,54.299999,0,70.699997,70.400002,67.400002
20170129183000,470.0,813.099976,53.230768,55,54.299999,0,70.599998,70.400002,67.400002
20170129184500,470.0,822.5,53.846154,55,54.299999,0,70.599998,70.400002,67.400002
20170129190000,470.0,841.299988,55.076922,56,55.099998,0,70.699997,70.400002,67.400002
20170129191500,470.0,824.849976,53.999998,56,55.099998,0,70.699997,70.400002,67.400002
20170129193000,470.0,888.299988,58.153845,59,54.299999,0,70.599998,70.400002,67.400002
20170129194500,470.0,888.299988,58.153845,59,54.299999,0,70.300003,70.400002,67.400002
20170129200000,470.0,888.299988,58.153845,59,54.299999,0,70.199997,70.400002,67.400002
20170129201500,470.0,888.299988,58.153845,59,53.5,0,70.199997,70.400002,67.400002
20170129203000,470.0,888.299988,58.153845,59,53.5,0,70.099998,70.400002,67.400002
20170129204500,470.0,869.5,56.923077,58,54.299999,0,70.099998,70.400002,67.400002
20170129210000,470.0,831.900024,54.46154,56,54.299999,0,70.0,70.400002,67.400002
20170129211500,470.0,789.599976,51.692306,55,53.5,0,70.0,70.400002,67.400002
20170129213000,470.0,740.25,48.461538,52,53.5,0,70.0,70.400002,67.400002
20170129214500,470.0,721.450012,47.23077,51,54.700001,0,70.099998,70.400002,67.400002
20170129220000,470.0,681.5,44.615385,50,54.700001,0,70.099998,70.400002,67.400002
20170129221500,470.0,695.599976,45.53846,50,53.900002,0,70.199997,70.400002,67.400002
20170129223000,470.0,695.599976,45.53846,50,53.900002,0,70.199997,70.400002,67.400002
20170129224500,470.0,512.299988,33.538461,41,70.099998,100,70.400002,74.599998,71.599998
20170129230000,470.0,486.450012,31.846155,40,69.099998,100,71.099998,74.599998,71.599998
20170129231500,470.0,486.450012,31.846155,40,69.099998,100,71.300003,74.599998,71.599998
20170129233000,470.0,477.049988,31.230768,40,70.099998,100,71.199997,74.599998,71.599998
20170129234500,470.0,493.5,32.307692,40,65.800003,100,71.199997,74.599998,71.599998
20170130000000,470.0,486.450012,31.846155,40,72.0,100,71.199997,74.599998,71.599998
20170130001500,470.0,477.049988,31.230768,40,67.599998,100,71.5,74.599998,71.599998
20170130003000,470.0,486.450012,31.846155,40,67.599998,100,71.300003,74.599998,71.599998
20170130004500,470.0,486.450012,31.846155,40,76.300003,100,71.599998,74.599998,71.599998
20170130010000,470.0,493.5,32.307692,40,70.5,100,71.5,74.599998,71.599998
20170130011500,470.0,493.5,32.307692,40,72.5,100,71.699997,74.599998,71.599998
20170130013000,470.0,493.5,32.307692,40,68.300003,100,71.699997,74.599998,71.599998
20170130014500,470.0,467.649994,30.615384,40,54.599998,0,71.599998,74.599998,71.599998
20170130020000,470.0,481.75,31.538462,40,53.900002,100,71.300003,74.599998,71.599998
20170130021500,470.0,493.5,32.307692,40,53.900002,100,71.099998,74.599998,71.599998
20170130023000,470.0,486.450012,31.846155,40,53.900002,100,70.900002,74.599998,71.599998
20170130024500,470.0,493.5,32.307692,40,53.299999,100,70.900002,74.5,71.5
20170130030000,470.0,481.75,31.538462,40,67.800003,100,71.0,74.599998,71.599998
20170130031500,470.0,481.75,31.538462,40,69.199997,100,71.400002,74.599998,71.599998
20170130033000,470.0,488.799988,31.999999,40,69.199997,100,71.400002,74.599998,71.599998
20170130034500,470.0,488.799988,31.999999,40,69.199997,100,71.300003,74.5,71.5
20170130040000,470.0,477.049988,31.230768,40,69.199997,100,71.400002,74.5,71.5
20170130041500,470.0,470.0,30.769231,40,69.199997,100,71.400002,74.5,71.5
20170130043000,470.0,477.049988,31.230768,40,64.900002,100,71.300003,74.599998,71.599998
20170130044500,470.0,488.799988,31.999999,40,66.199997,100,71.400002,74.5,71.5
20170130050000,470.0,477.049988,31.230768,40,68.199997,100,71.400002,74.5,71.5
20170130051500,470.0,477.049988,31.230768,40,68.199997,100,71.599998,74.599998,71.599998
20170130053000,470.0,470.0,30.769231,40,53.5,100,71.400002,74.5,71.5
20170130054500,470.0,486.450012,31.846155,40,53.5,100,71.099998,74.400002,71.400002
20170130060000,470.0,470.0,30.769231,40,54.299999,100,71.0,74.400002,71.400002
20170130061500,470.0,470.0,30.769231,40,54.299999,100,71.0,74.400002,71.400002
20170130063000,470.0,470.0,30.769231,40,53.5,100,71.0,74.300003,71.300003
20170130064500,470.0,1393.550049,91.230772,100,53.5,0,71.099998,70.0,67.0
20170130070000,470.0,1421.75,93.076923,100,53.5,0,70.699997,70.0,67.0
20170130071500,470.0,1421.75,93.076923,100,53.5,0,70.599998,70.0,67.0
20170130073000,470.0,1447.599976,94.769229,100,53.5,0,70.900002,70.0,67.0
20170130074500,470.0,1421.75,93.076923,100,54.299999,0,70.5,70.0,67.0
20170130080000,470.0,1421.75,93.076923,100,54.299999,0,70.199997,70.0,67.0
20170130081500,470.0,1177.349976,77.076922,70,54.299999,0,70.0,70.800003,67.800003
20170130083000,470.0,1038.699951,67.999997,63,54.299999,0,70.0,70.800003,67.800003
20170130084500,470.0,862.450012,56.461539,58,54.299999,0,70.099998,70.800003,67.800003
20170130090000,470.0,827.200012,54.153847,54,55.0,0,70.199997,70.800003,67.800003
20170130091500,470.0,733.200012,48.000001,51,55.0,0,70.300003,70.800003,67.800003
20170130093000,470.0,709.700012,46.461539,50,54.299999,0,70.5,70.800003,67.800003
20170130094500,470.0,679.150024,44.46154,49,54.299999,0,70.599998,70.800003,67.800003
20170130100000,470.0,679.150024,44.46154,49,55.299999,0,70.699997,70.800003,67.800003
20170130101500,470.0,693.25,45.384615,49,54.299999,0,70.699997,70.800003,67.800003
20170130103000,470.0,672.099976,43.999998,50,54.299999,0,70.800003,70.800003,67.800003
20170130104500,470.0,693.25,45.384615,50,54.299999,0,71.0,70.800003,67.800003
20170130110000,470.0,500.549988,32.76923,41,55.5,0,71.199997,72.699997,69.699997
20170130111500,470.0,486.450012,31.846155,41,54.700001,0,71.199997,72.699997,69.699997
20170130113000,470.0,486.450012,31.846155,41,54.700001,0,71.300003,72.699997,69.699997
20170130114500,470.0,486.450012,31.846155,41,55.5,0,71.300003,72.699997,69.699997
20170130120000,470.0,493.5,32.307692,41,54.700001,0,71.300003,72.699997,69.699997
20170130121500,470.0,467.649994,30.615384,41,55.599998,0,71.199997,72.699997,69.699997
20170130123000,470.0,488.799988,31.999999,41,55.599998,0,71.300003,72.699997,69.699997
20170130124500,470.0,488.799988,31.999999,41,54.700001,0,71.400002,72.699997,69.699997
20170130130000,470.0,481.75,31.538462,41,54.700001,0,71.599998,72.699997,69.699997
20170130131500,470.0,493.5,32.307692,41,55.5,0,71.599998,72.699997,69.699997
20170130133000,470.0,470.0,30.769231,41,55.5,0,71.5,72.699997,69.699997
20170130134500,470.0,481.75,31.538462,41,54.700001,0,71.599998,72.699997,69.699997
20170130140000,470.0,481.75,31.538462,41,54.700001,0,71.400002,72.699997,69.699997
20170130141500,470.0,498.200012,32.615385,42,55.5,0,71.599998,72.699997,69.699997
20170130143000,470.0,488.799988,31.999999,42,54.700001,0,71.300003,72.699997,69.699997
20170130144500,470.0,498.200012,32.615385,42,61.200001,100,71.699997,75.300003,72.300003
20170130150000,470.0,498.200012,32.615385,42,66.699997,100,71.900002,75.300003,72.300003
20170130151500,470.0,488.799988,31.999999,42,71.0,100,72.099998,75.300003,72.300003
20170130153000,470.0,488.799988,31.999999,42,69.199997,100,72.300003,75.300003,72.300003
20170130154500,470.0,904.75,59.230769,59,55.5,0,72.199997,73.5,70.5
20170130160000,470.0,498.200012,32.615385,41,55.5,0,71.900002,73.5,70.5
20170130161500,470.0,486.450012,31.846155,41,54.700001,0,71.800003,73.5,70.5
20170130163000,470.0,486.450012,31.846155,41,55.5,0,71.800003,73.5,70.5
20170130164500,470.0,486.450012,31.846155,41,54.700001,0,71.900002,73.5,70.5
20170130170000,470.0,493.5,32.307692,41,54.700001,0,71.800003,73.5,70.5
20170130171500,470.0,486.450012,31.846155,41,54.700001,0,71.900002,73.5,70.5
20170130173000,470.0,486.450012,31.846155,41,54.700001,0,71.900002,73.5,70.5
20170130174500,470.0,498.200012,32.615385,41,54.700001,0,71.699997,73.5,70.5
20170130180000,470.0,498.200012,32.615385,41,54.700001,0,71.800003,73.5,70.5
20170130181500,470.0,488.799988,31.999999,41,54.700001,0,71.900002,73.5,70.5
20170130183000,470.0,488.799988,31.999999,41,54.700001,0,71.800003,73.5,70.5
20170130184500,470.0,488.799988,31.999999,41,54.700001,0,71.699997,73.5,70.5
20170130190000,470.0,498.200012,32.615385,41,54.700001,0,71.900002,73.5,70.5
20170130191500,470.0,498.200012,32.615385,41,54.700001,0,71.900002,73.5,70.5
20170130193000,470.0,498.200012,32.615385,41,54.700001,0,71.800003,73.5,70.5
20170130194500,470.0,498.200012,32.615385,41,54.700001,0,71.800003,73.5,70.5
20170130200000,470.0,477.049988,31.230768,41,54.700001,0,71.800003,73.5,70.5
20170130201500,470.0,477.049988,31.230768,41,54.700001,0,71.900002,73.5,70.5
20170130203000,470.0,498.200012,32.615385,41,54.700001,0,72.099998,73.5,70.5
20170130204500,470.0,481.75,31.538462,41,54.700001,0,71.900002,73.5,70.5
20170130210000,470.0,481.75,31.538462,41,54.700001,0,72.099998,73.5,70.5
20170130211500,470.0,488.799988,31.999999,41,54.700001,0,72.199997,73.5,70.5
20170130213000,470.0,498.200012,32.615385,41,54.700001,0,72.300003,73.5,70.5
20170130214500,470.0,498.200012,32.615385,41,54.0,0,72.400002,73.5,70.5
20170130220000,470.0,498.200012,32.615385,41,54.0,0,72.400002,73.5,70.5
20170130221500,470.0,498.200012,32.615385,41,54.0,0,72.400002,73.5,70.5
20170130223000,470.0,498.200012,32.615385,41,54.0,0,72.400002,73.5,70.5
20170130224500,470.0,498.200012,32.615385,41,54.0,0,72.400002,73.5,70.5
20170130230000,470.0,524.049988,34.307692,42,54.0,0,72.900002,73.5,70.5
20170130231500,470.0,500.549988,32.76923,41,54.0,0,72.900002,73.5,70.5
20170130233000,470.0,493.5,32.307692,41,54.0,0,72.300003,73.5,70.5
20170130234500,470.0,500.549988,32.76923,41,54.0,0,72.099998,73.5,70.5
20170131000000,470.0,488.799988,31.999999,41,54.0,0,72.099998,73.5,70.5
20170131001500,470.0,462.950012,30.307693,40,54.0,0,71.900002,73.5,70.5
20170131003000,470.0,486.450012,31.846155,40,54.0,0,71.800003,73.5,70.5
20170131004500,470.0,486.450012,31.846155,40,54.0,0,71.699997,73.5,70.5
20170131010000,470.0,486.450012,31.846155,40,54.0,0,71.800003,73.5,70.5
20170131011500,470.0,486.450012,31.846155,41,54.0,0,72.099998,73.5,70.5
20170131013000,470.0,493.5,32.307692,41,54.0,0,72.400002,73.5,70.5
20170131014500,470.0,481.75,31.538462,41,54.0,0,72.099998,73.5,70.5
20170131020000,470.0,481.75,31.538462,41,54.700001,0,72.300003,73.5,70.5
20170131021500,470.0,493.5,32.307692,41,54.700001,0,72.099998,73.5,70.5
20170131023000,470.0,493.5,32.307692,41,54.700001,0,72.199997,73.5,70.5
20170131024500,470.0,493.5,32.307692,41,54.700001,0,72.400002,73.5,70.5
20170131030000,470.0,493.5,32.307692,41,54.700001,0,72.699997,73.5,70.5
20170131031500,470.0,493.5,32.307692,41,53.900002,0,72.400002,73.5,70.5
20170131033000,470.0,493.5,32.307692,41,53.900002,0,72.400002,73.5,70.5
20170131034500,470.0,481.75,31.538462,41,53.900002,0,72.400002,73.5,70.5
20170131040000,470.0,481.75,31.538462,40,53.900002,0,72.5,73.5,70.5
20170131041500,470.0,481.75,31.538462,40,53.900002,0,72.300003,73.5,70.5
20170131043000,470.0,481.75,31.538462,40,53.900002,0,72.400002,73.5,70.5
20170131044500,470.0,462.950012,30.307693,40,53.900002,0,72.699997,73.5,70.5
20170131050000,470.0,481.75,31.538462,41,53.900002,0,72.699997,73.5,70.5
