PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160403194500,180.0,177.6,59.2,46,58.8,0,71.4,74.3,71.3
20160403200000,180.0,177.6,59.2,46,58.0,100,70.8,74.3,71.3
20160403201500,180.0,177.6,59.2,46,62.8,100,70.3,74.3,71.3
20160403203000,180.0,177.6,59.2,46,77.8,100,70.6,74.3,71.3
20160403204500,180.0,184.2,61.4,46,82.5,100,70.7,74.3,71.3
20160403210000,180.0,187.8,62.6,46,81.0,100,70.7,74.3,71.3
20160403211500,180.0,187.8,62.6,46,81.0,100,70.7,74.3,71.3
20160403213000,180.0,187.8,62.6,46,88.0,100,70.8,74.3,71.3
20160403214500,180.0,187.8,62.6,46,80.2,100,71.0,74.3,71.3
20160403220000,180.0,187.8,62.6,46,88.2,100,71.0,74.3,71.3
20160403221500,180.0,187.8,62.6,46,80.6,100,71.2,74.3,71.3
20160403223000,180.0,187.8,62.6,46,82.1,100,71.2,74.3,71.3
20160403224500,180.0,187.8,62.6,46,87.3,100,71.3,74.3,71.3
20160403230000,180.0,184.8,61.6,46,81.0,100,71.4,74.3,71.3
20160403231500,180.0,184.8,61.6,46,89.1,100,71.4,74.3,71.3
20160403233000,180.0,184.8,61.6,46,82.4,100,71.5,74.3,71.3
20160403234500,180.0,184.8,61.6,46,80.5,100,71.5,74.3,71.3
20160404000000,180.0,184.8,61.6,46,58.4,0,71.4,74.3,71.3
20160404001500,180.0,184.8,61.6,46,58.4,100,70.7,74.3,71.3
20160404003000,180.0,184.8,61.6,46,64.8,100,70.3,74.3,71.3
20160404004500,180.0,184.8,61.6,46,82.1,100,70.6,74.3,71.3
20160404010000,180.0,184.8,61.6,46,78.7,100,70.8,74.3,71.3
20160404011500,180.0,184.8,61.6,46,83.4,100,70.9,74.3,71.3
20160404013000,180.0,184.8,61.6,46,83.4,100,71.0,74.3,71.3
20160404014500,180.0,184.8,61.6,46,79.1,100,71.0,74.3,71.3
20160404020000,180.0,184.8,61.6,46,81.6,100,71.0,74.3,71.3
20160404021500,180.0,184.8,61.6,46,85.6,100,71.0,74.3,71.3
20160404023000,180.0,184.8,61.6,46,79.3,100,71.0,74.3,71.3
20160404024500,180.0,184.8,61.6,46,80.2,100,71.0,74.3,71.3
20160404030000,180.0,184.8,61.6,46,85.1,100,71.0,74.3,71.3
20160404031500,180.0,184.8,61.6,46,86.1,100,71.0,74.3,71.3
20160404033000,180.0,187.8,62.6,46,80.2,100,71.0,74.3,71.3
20160404034500,180.0,187.8,62.6,46,87.1,100,71.0,74.3,71.3
20160404040000,180.0,187.8,62.6,46,88.0,100,70.9,74.3,71.3
20160404041500,180.0,187.8,62.6,46,79.7,100,70.9,74.3,71.3
20160404043000,180.0,187.8,62.6,46,83.2,100,70.9,74.3,71.3
20160404044500,180.0,187.8,62.6,46,88.6,100,70.9,74.3,71.3
20160404050000,180.0,187.8,62.6,46,80.1,100,70.9,74.3,71.3
20160404051500,180.0,187.8,62.6,46,82.6,100,71.0,74.3,71.3
20160404053000,180.0,187.8,62.6,46,89.8,100,71.0,74.3,71.3
20160404054500,180.0,187.8,62.6,46,82.3,100,70.9,74.3,71.3
20160404060000,180.0,187.8,62.6,46,82.3,100,70.9,74.3,71.3
20160404061500,180.0,187.8,62.6,46,82.3,100,70.8,74.3,71.3
20160404063000,180.0,187.8,62.6,46,91.1,100,70.8,74.3,71.3
20160404064500,180.0,187.8,62.6,46,81.6,100,70.8,74.3,71.3
20160404070000,180.0,187.8,62.6,46,91.7,100,70.7,74.3,71.3
20160404071500,180.0,190.8,63.6,46,81.1,100,71.0,74.3,71.3
20160404073000,180.0,185.4,61.8,46,91.7,100,71.2,74.3,71.3
20160404074500,180.0,185.4,61.8,46,82.6,100,71.3,74.3,71.3
20160404080000,180.0,185.4,61.8,46,91.8,100,71.6,74.3,71.3
20160404081500,180.0,179.4,59.8,46,58.0,0,71.1,74.3,71.3
20160404083000,180.0,177.6,59.2,46,58.0,100,70.6,74.3,71.3
20160404084500,180.0,177.6,59.2,46,74.6,100,70.3,74.3,71.3
20160404090000,180.0,175.8,58.6,46,86.8,100,70.7,74.3,71.3
20160404091500,180.0,177.6,59.2,46,79.8,100,70.8,74.3,71.3
20160404093000,180.0,177.6,59.2,46,88.7,100,70.9,74.3,71.3
20160404094500,180.0,177.6,59.2,46,80.2,100,71.0,74.3,71.3
20160404100000,180.0,175.8,58.6,46,87.5,100,71.2,74.3,71.3
20160404101500,180.0,175.8,58.6,46,80.6,100,71.3,74.3,71.3
20160404103000,180.0,189.0,63.0,46,82.6,100,71.3,74.3,71.3
20160404104500,180.0,189.0,63.0,46,82.6,100,71.5,74.3,71.3
20160404110000,180.0,189.0,63.0,46,60.8,0,71.6,74.3,71.3
20160404111500,180.0,189.0,63.0,46,59.1,100,71.0,74.3,71.3
20160404113000,180.0,186.6,62.2,45,59.1,100,70.6,74.3,71.3
20160404114500,180.0,186.6,62.2,45,71.4,100,70.4,74.3,71.3
20160404120000,180.0,184.2,61.4,45,74.4,100,71.0,74.3,71.3
20160404121500,180.0,184.2,61.4,45,78.3,100,71.3,74.3,71.3
20160404123000,180.0,184.2,61.4,45,75.7,100,71.3,74.3,71.3
20160404124500,180.0,184.2,61.4,45,76.8,100,71.3,74.3,71.3
20160404130000,180.0,184.2,61.4,45,76.8,100,71.3,74.3,71.3
20160404131500,180.0,184.2,61.4,45,75.9,100,71.3,74.3,71.3
20160404133000,180.0,184.2,61.4,45,75.9,100,71.3,74.3,71.3
20160404134500,180.0,184.2,61.4,45,75.9,100,71.4,74.3,71.3
20160404140000,180.0,184.2,61.4,45,77.7,100,71.5,74.3,71.3
20160404141500,180.0,184.2,61.4,45,59.5,0,71.4,74.3,71.3
20160404143000,180.0,180.6,60.2,45,59.5,100,70.9,74.3,71.3
20160404144500,180.0,178.2,59.4,45,59.5,100,70.7,74.3,71.3
20160404150000,180.0,176.4,58.8,45,69.1,100,70.4,74.3,71.3
20160404151500,180.0,174.0,58.0,45,76.4,100,71.3,74.3,71.3
20160404153000,180.0,172.2,57.4,45,60.0,0,71.4,74.3,71.3
20160404154500,180.0,172.2,57.4,45,60.0,100,70.5,74.3,71.3
20160404160000,180.0,172.2,57.4,45,76.3,100,70.4,74.3,71.3
20160404161500,180.0,172.2,57.4,45,80.1,100,71.3,74.3,71.3
20160404163000,180.0,172.2,57.4,45,59.6,0,71.2,74.3,71.3
20160404164500,180.0,172.2,57.4,45,59.6,100,70.5,74.3,71.3
20160404170000,180.0,172.2,57.4,45,84.4,100,70.5,74.3,71.3
20160404171500,180.0,176.4,58.8,45,75.9,100,71.5,74.3,71.3
20160404173000,180.0,178.8,59.6,45,59.2,100,70.9,74.3,71.3
20160404174500,180.0,181.2,60.4,45,59.2,100,70.3,74.3,71.3
20160404180000,180.0,181.2,60.4,45,80.6,100,70.9,74.3,71.3
20160404181500,180.0,183.6,61.2,45,60.4,0,71.6,74.3,71.3
20160404183000,180.0,183.6,61.2,45,59.4,100,70.8,74.3,71.3
20160404184500,180.0,183.6,61.2,45,59.4,100,70.4,74.3,71.3
20160404190000,180.0,183.6,61.2,45,81.6,100,70.8,74.3,71.3
20160404191500,180.0,186.6,62.2,45,67.1,0,71.6,74.3,71.3
20160404193000,180.0,186.6,62.2,45,58.7,100,70.7,74.3,71.3
20160404194500,180.0,186.6,62.2,45,74.4,100,70.2,74.3,71.3
20160404200000,180.0,177.6,59.2,45,75.9,100,71.2,74.3,71.3
20160404201500,180.0,179.4,59.8,45,59.6,0,71.5,74.3,71.3
20160404203000,180.0,179.4,59.8,45,58.4,100,70.5,74.3,71.3
20160404204500,180.0,177.6,59.2,45,81.9,100,70.4,74.3,71.3
20160404210000,180.0,177.6,59.2,45,75.3,100,71.3,74.3,71.3
20160404211500,180.0,177.6,59.2,45,58.8,0,71.3,74.3,71.3
20160404213000,180.0,175.8,58.6,45,58.8,100,70.4,74.3,71.3
20160404214500,180.0,174.0,58.0,45,85.5,100,70.6,74.3,71.3
20160404220000,180.0,175.8,58.6,45,77.3,100,71.3,74.3,71.3
20160404221500,180.0,175.8,58.6,45,58.4,0,71.3,74.3,71.3
20160404223000,180.0,175.8,58.6,45,58.4,100,70.3,74.3,71.3
20160404224500,180.0,173.4,57.8,45,79.8,100,70.6,74.3,71.3
20160404230000,180.0,175.2,58.4,45,82.4,100,71.3,74.3,71.3
20160404231500,180.0,175.2,58.4,45,58.8,0,71.3,74.3,71.3
20160404233000,180.0,175.2,58.4,45,58.8,100,70.4,74.3,71.3
20160404234500,180.0,175.2,58.4,45,78.3,100,70.5,74.3,71.3
20160405000000,180.0,175.2,58.4,45,79.7,100,71.2,74.3,71.3
20160405001500,180.0,175.2,58.4,45,58.8,0,71.6,74.3,71.3
20160405003000,180.0,180.0,60.0,45,57.9,100,70.4,74.3,71.3
20160405004500,180.0,183.0,61.0,45,86.2,100,70.4,74.3,71.3
20160405010000,180.0,183.0,61.0,45,76.8,100,71.2,74.3,71.3
20160405011500,180.0,186.0,62.0,45,59.2,0,71.5,74.3,71.3
20160405013000,180.0,186.0,62.0,45,58.0,100,70.3,74.3,71.3
20160405014500,180.0,186.0,62.0,45,78.7,100,70.5,74.3,71.3
20160405020000,180.0,186.0,62.0,45,82.5,100,71.2,74.3,71.3
20160405021500,180.0,186.0,62.0,45,58.8,0,71.6,74.3,71.3
20160405023000,180.0,186.0,62.0,45,58.0,100,70.3,74.3,71.3
20160405024500,180.0,186.0,62.0,45,80.4,100,70.5,74.3,71.3
20160405030000,180.0,183.6,61.2,45,76.4,100,71.2,74.3,71.3
20160405031500,180.0,183.6,61.2,45,82.0,100,71.5,74.3,71.3
20160405033000,180.0,183.6,61.2,45,57.6,100,70.6,74.3,71.3
20160405034500,180.0,183.6,61.2,45,78.3,100,70.2,74.3,71.3
20160405040000,180.0,183.6,61.2,45,85.0,100,71.0,74.3,71.3
20160405041500,180.0,183.6,61.2,45,78.8,100,71.4,74.3,71.3
20160405043000,180.0,183.6,61.2,45,57.9,100,70.9,74.3,71.3
20160405044500,180.0,183.6,61.2,45,83.0,100,70.1,74.3,71.3
20160405050000,180.0,186.6,62.2,45,81.9,100,70.9,74.3,71.3
20160405051500,180.0,186.6,62.2,45,77.8,100,71.4,74.3,71.3
20160405053000,180.0,186.6,62.2,45,57.6,0,71.2,74.3,71.3
20160405054500,180.0,186.6,62.2,45,71.8,100,70.0,74.3,71.3
20160405060000,180.0,186.6,62.2,45,78.3,100,70.8,74.3,71.3
20160405061500,180.0,186.6,62.2,45,83.1,100,71.3,74.3,71.3
20160405063000,180.0,186.6,62.2,45,64.1,0,71.6,74.3,71.3
20160405064500,180.0,186.6,62.2,45,57.6,100,70.3,74.3,71.3
20160405070000,180.0,184.2,61.4,45,77.3,100,70.5,74.3,71.3
20160405071500,180.0,184.2,61.4,45,82.1,100,71.1,74.3,71.3
20160405073000,180.0,186.6,62.2,45,76.8,100,71.5,74.3,71.3
20160405074500,180.0,186.6,62.2,45,58.3,100,70.8,74.3,71.3
20160405080000,180.0,186.6,62.2,46,76.3,100,70.1,74.3,71.3
20160405081500,180.0,186.6,62.2,46,82.2,100,71.0,74.3,71.3
20160405083000,180.0,186.6,62.2,46,60.0,0,71.6,74.3,71.3
20160405084500,180.0,183.0,61.0,46,58.4,100,70.5,74.3,71.3
20160405090000,180.0,183.0,61.0,46,85.6,100,70.3,74.3,71.3
20160405091500,180.0,180.6,60.2,46,83.7,100,71.3,74.3,71.3
20160405093000,180.0,180.6,60.2,46,59.2,0,71.2,74.3,71.3
20160405094500,180.0,183.6,61.2,46,59.2,100,70.3,74.3,71.3
20160405100000,180.0,186.0,62.0,46,75.5,100,70.7,74.3,71.3
20160405101500,180.0,190.8,63.6,46,71.0,100,71.3,74.3,71.3
20160405103000,180.0,183.6,61.2,45,71.0,100,71.3,74.3,71.3
20160405104500,180.0,183.6,61.2,45,72.4,100,71.3,74.3,71.3
20160405110000,180.0,183.6,61.2,45,70.1,100,71.5,74.3,71.3
20160405111500,180.0,183.6,61.2,45,58.8,0,71.2,74.3,71.3
20160405113000,180.0,186.6,62.2,45,58.8,100,70.3,74.3,71.3
20160405114500,180.0,186.6,62.2,45,81.5,100,70.8,74.3,71.3
20160405120000,180.0,183.6,61.2,45,59.6,0,71.6,74.3,71.3
20160405121500,180.0,183.6,61.2,45,58.8,100,70.5,74.3,71.3
20160405123000,180.0,187.2,62.4,45,81.7,100,70.3,74.3,71.3
20160405124500,180.0,184.8,61.6,45,78.2,100,71.4,74.3,71.3
20160405130000,180.0,184.8,61.6,45,58.8,100,70.9,74.3,71.3
20160405131500,180.0,182.4,60.8,45,61.2,100,70.2,74.3,71.3
20160405133000,180.0,182.4,60.8,45,79.2,100,71.1,74.3,71.3
20160405134500,180.0,182.4,60.8,45,71.4,100,71.4,74.3,71.3
20160405140000,180.0,182.4,60.8,45,59.7,0,71.5,74.3,71.3
20160405141500,180.0,182.4,60.8,45,58.8,100,70.7,74.3,71.3
20160405143000,180.0,178.8,59.6,45,77.1,100,70.3,74.3,71.3
20160405144500,180.0,178.8,59.6,45,70.6,100,71.3,74.3,71.3
20160405150000,180.0,178.8,59.6,45,60.4,0,71.8,74.3,71.3
20160405151500,180.0,176.4,58.8,45,58.4,100,70.9,74.3,71.3
20160405153000,180.0,176.4,58.8,45,58.4,100,70.6,74.3,71.3
20160405154500,180.0,174.6,58.2,45,65.3,100,70.5,74.3,71.3
20160405160000,180.0,174.6,58.2,45,74.4,100,71.0,74.3,71.3
20160405161500,180.0,174.6,58.2,45,75.8,100,71.2,74.3,71.3
20160405163000,180.0,174.6,58.2,45,80.6,100,71.3,74.3,71.3
20160405164500,180.0,174.6,58.2,45,78.8,100,71.6,74.3,71.3
20160405170000,180.0,176.4,58.8,45,59.2,0,71.3,74.3,71.3
20160405171500,180.0,176.4,58.8,45,59.2,100,70.9,74.3,71.3
20160405173000,180.0,176.4,58.8,45,59.2,100,70.7,74.3,71.3
20160405174500,180.0,176.4,58.8,45,74.9,100,70.5,74.3,71.3
20160405180000,180.0,174.0,58.0,45,75.8,100,70.9,74.3,71.3
20160405181500,180.0,174.0,58.0,45,75.8,100,71.0,74.3,71.3
20160405183000,180.0,174.0,58.0,45,75.8,100,71.2,74.3,71.3
20160405184500,180.0,174.0,58.0,45,75.8,100,71.2,74.3,71.3
20160405190000,180.0,174.0,58.0,45,75.8,100,71.3,74.3,71.3
20160405191500,180.0,176.4,58.8,45,75.0,100,71.4,74.3,71.3
20160405193000,180.0,172.8,57.6,45,75.0,100,71.4,74.3,71.3
20160405194500,180.0,174.6,58.2,45,75.0,100,71.4,74.3,71.3
20160405200000,180.0,176.4,58.8,45,76.0,100,71.4,74.3,71.3
20160405201500,180.0,176.4,58.8,45,79.8,100,71.4,74.3,71.3
20160405203000,180.0,176.4,58.8,45,77.3,100,71.4,74.3,71.3
20160405204500,180.0,176.4,58.8,45,74.4,100,71.4,74.3,71.3
20160405210000,180.0,176.4,58.8,45,74.4,100,71.3,74.3,71.3
20160405211500,180.0,176.4,58.8,45,74.4,100,71.3,74.3,71.3
20160405213000,180.0,176.4,58.8,45,77.2,100,71.3,74.3,71.3
20160405214500,180.0,176.4,58.8,45,75.0,100,71.3,74.3,71.3
20160405220000,180.0,176.4,58.8,45,77.2,100,71.3,74.3,71.3
20160405221500,180.0,176.4,58.8,45,78.7,100,71.3,74.3,71.3
20160405223000,180.0,176.4,58.8,45,78.7,100,71.2,74.3,71.3
20160405224500,180.0,178.2,59.4,45,74.0,100,71.2,74.3,71.3
20160405230000,180.0,184.2,61.4,45,74.0,100,71.2,74.3,71.3
20160405231500,180.0,184.2,61.4,45,77.8,100,71.2,74.3,71.3
20160405233000,180.0,186.6,62.2,45,73.0,100,71.2,74.3,71.3
20160405234500,180.0,186.6,62.2,45,78.2,100,71.2,74.3,71.3
20160406000000,180.0,186.6,62.2,45,75.9,100,71.0,74.3,71.3
20160406001500,180.0,186.6,62.2,45,73.1,100,71.0,74.3,71.3
20160406003000,180.0,186.6,62.2,45,79.1,100,71.0,74.3,71.3
20160406004500,180.0,184.2,61.4,45,73.0,100,71.0,74.3,71.3
20160406010000,180.0,184.2,61.4,45,83.7,100,71.0,74.3,71.3
20160406011500,180.0,184.2,61.4,45,80.6,100,71.0,74.3,71.3
20160406013000,180.0,184.2,61.4,45,78.3,100,71.0,74.3,71.3
20160406014500,180.0,184.2,61.4,45,84.9,100,71.0,74.3,71.3
20160406020000,180.0,186.6,62.2,45,79.8,100,71.0,74.3,71.3
20160406021500,180.0,186.6,62.2,45,78.7,100,71.0,74.3,71.3
20160406023000,180.0,186.6,62.2,45,87.4,100,71.0,74.3,71.3
20160406024500,180.0,186.6,62.2,45,87.4,100,71.0,74.3,71.3
20160406030000,180.0,186.6,62.2,45,87.4,100,71.0,74.3,71.3
20160406031500,180.0,183.6,61.2,45,81.7,100,71.0,74.3,71.3
20160406033000,180.0,183.6,61.2,45,79.7,100,71.0,74.3,71.3
20160406034500,180.0,186.6,62.2,45,81.6,100,71.1,74.3,71.3
20160406040000,180.0,186.6,62.2,45,85.7,100,71.2,74.3,71.3
20160406041500,180.0,184.2,61.4,45,89.8,100,71.1,74.3,71.3
20160406043000,180.0,184.2,61.4,45,89.8,100,71.2,74.3,71.3
20160406044500,180.0,173.4,57.8,43,79.1,0,71.2,74.3,71.3
20160406050000,180.0,184.2,61.4,55,58.8,0,71.1,74.3,71.3
20160406051500,180.0,188.4,62.8,50,58.0,100,70.4,74.3,71.3
20160406053000,180.0,190.8,63.6,55,76.3,100,70.3,74.3,71.3
20160406054500,180.0,187.8,62.6,55,82.0,100,70.5,74.3,71.3
20160406060000,180.0,183.6,61.2,55,88.0,100,70.7,74.3,71.3
20160406061500,180.0,183.6,61.2,55,83.5,100,70.8,74.3,71.3
20160406063000,180.0,183.6,61.2,55,81.6,100,70.8,74.3,71.3
20160406064500,180.0,183.6,61.2,55,87.4,100,70.9,74.3,71.3
20160406070000,180.0,183.6,61.2,55,79.2,100,71.0,74.3,71.3
20160406071500,180.0,183.6,61.2,55,89.4,100,71.0,74.3,71.3
20160406073000,180.0,183.6,61.2,55,84.8,100,71.0,74.3,71.3
20160406074500,180.0,183.6,61.2,55,81.1,100,71.1,74.3,71.3
20160406080000,180.0,183.6,61.2,55,89.8,100,71.0,74.3,71.3
20160406081500,180.0,187.8,62.6,55,79.9,100,71.2,74.3,71.3
20160406083000,180.0,187.8,62.6,55,83.9,100,71.3,74.3,71.3
20160406084500,180.0,187.8,62.6,55,80.7,100,71.3,74.3,71.3
20160406090000,180.0,187.8,62.6,55,86.1,100,71.3,74.3,71.3
20160406091500,180.0,184.8,61.6,55,84.6,100,71.3,74.3,71.3
20160406093000,180.0,184.8,61.6,55,80.1,100,71.3,74.3,71.3
20160406094500,180.0,184.8,61.6,55,83.0,100,71.4,74.3,71.3
20160406100000,180.0,184.8,61.6,55,88.7,100,71.4,74.3,71.3
20160406101500,180.0,184.8,61.6,55,80.7,100,71.3,74.3,71.3
20160406103000,180.0,184.8,61.6,55,83.6,100,71.4,74.3,71.3
20160406104500,180.0,184.8,61.6,55,88.7,100,71.4,74.3,71.3
20160406110000,180.0,184.8,61.6,55,80.7,100,71.5,74.3,71.3
20160406111500,180.0,184.8,61.6,55,81.8,100,71.4,74.3,71.3
20160406113000,180.0,184.8,61.6,55,89.5,100,71.5,74.3,71.3
20160406114500,180.0,188.4,62.8,55,83.1,100,71.5,74.3,71.3
20160406120000,180.0,188.4,62.8,55,80.2,100,71.4,74.3,71.3
20160406121500,180.0,188.4,62.8,55,80.2,100,71.3,74.3,71.3
20160406123000,180.0,188.4,62.8,55,89.3,100,71.4,74.3,71.3
20160406124500,180.0,188.4,62.8,55,89.3,100,71.4,74.3,71.3
20160406130000,180.0,185.4,61.8,55,87.0,100,71.5,74.3,71.3
20160406131500,180.0,185.4,61.8,55,58.4,0,71.7,74.3,71.3
20160406133000,180.0,187.8,62.6,55,58.4,100,70.8,74.3,71.3
20160406134500,180.0,187.8,62.6,55,58.4,100,70.4,74.3,71.3
20160406140000,180.0,187.8,62.6,55,75.4,100,71.0,74.3,71.3
20160406141500,180.0,187.8,62.6,55,63.6,100,71.0,74.3,71.3
20160406143000,180.0,187.8,62.6,55,63.6,100,70.9,74.3,71.3
20160406144500,180.0,177.6,59.2,52,73.5,100,71.2,74.3,71.3
20160406150000,180.0,177.6,59.2,52,58.8,0,71.2,74.3,71.3
20160406151500,180.0,177.6,59.2,52,58.8,100,70.5,74.3,71.3
20160406153000,180.0,175.8,58.6,52,81.6,100,70.5,74.3,71.3
20160406154500,180.0,175.8,58.6,52,74.4,100,71.6,74.3,71.3
20160406160000,180.0,175.8,58.6,52,58.4,100,70.8,74.3,71.3
20160406161500,180.0,175.8,58.6,52,60.7,100,70.3,74.3,71.3
20160406163000,180.0,175.8,58.6,52,76.5,100,71.0,74.3,71.3
20160406164500,180.0,175.8,58.6,52,59.6,0,71.5,74.3,71.3
20160406170000,180.0,175.8,58.6,52,58.8,100,70.7,74.3,71.3
20160406171500,180.0,177.6,59.2,52,72.9,100,70.3,74.3,71.3
20160406173000,180.0,175.8,58.6,52,69.7,100,71.3,74.3,71.3
20160406174500,180.0,175.8,58.6,52,71.9,100,71.5,74.3,71.3
20160406180000,180.0,175.8,58.6,52,58.4,100,70.9,74.3,71.3
20160406181500,180.0,175.8,58.6,52,59.1,100,70.3,74.3,71.3
20160406183000,180.0,175.8,58.6,52,82.8,100,71.0,74.3,71.3
20160406184500,180.0,175.8,58.6,52,71.1,100,71.5,74.3,71.3
20160406190000,180.0,175.8,58.6,52,58.4,0,71.1,74.3,71.3
20160406191500,180.0,172.2,57.4,52,58.4,100,70.4,74.3,71.3
20160406193000,180.0,172.2,57.4,52,80.9,100,70.6,74.3,71.3
20160406194500,180.0,169.8,56.6,52,82.1,100,71.4,74.3,71.3
20160406200000,180.0,169.8,56.6,52,58.8,0,71.2,74.3,71.3
20160406201500,180.0,172.2,57.4,52,58.8,100,70.4,74.3,71.3
20160406203000,180.0,172.2,57.4,52,78.7,100,70.5,74.3,71.3
20160406204500,180.0,170.4,56.8,52,78.7,100,71.3,74.3,71.3
20160406210000,180.0,172.8,57.6,52,58.8,0,71.3,74.3,71.3
20160406211500,180.0,172.8,57.6,52,58.8,100,70.4,74.3,71.3
20160406213000,180.0,172.8,57.6,52,83.7,100,70.5,74.3,71.3
20160406214500,180.0,190.2,63.4,54,73.6,100,71.3,74.3,71.3
20160406220000,180.0,190.2,63.4,54,58.0,100,71.0,74.3,71.3
20160406221500,180.0,190.2,63.4,54,63.0,100,70.2,74.3,71.3
20160406223000,180.0,187.8,62.6,54,76.8,100,71.0,74.3,71.3
20160406224500,180.0,187.8,62.6,54,77.7,100,71.5,74.3,71.3
20160406230000,180.0,187.8,62.6,54,58.0,100,70.7,74.3,71.3
20160406231500,180.0,187.8,62.6,54,81.0,100,70.2,74.3,71.3
20160406233000,180.0,184.2,61.4,54,75.0,100,71.1,74.3,71.3
20160406234500,180.0,184.2,61.4,54,74.0,100,71.6,74.3,71.3
20160407000000,180.0,186.6,62.2,54,58.4,100,70.7,74.3,71.3
20160407001500,180.0,183.6,61.2,54,79.6,100,70.2,74.3,71.3
20160407003000,180.0,186.0,62.0,54,77.8,100,71.1,74.3,71.3
20160407004500,180.0,186.0,62.0,54,66.2,0,71.6,74.3,71.3
20160407010000,180.0,186.0,62.0,54,58.3,100,70.5,74.3,71.3
20160407011500,180.0,186.0,62.0,54,78.1,100,70.3,74.3,71.3
20160407013000,180.0,186.0,62.0,54,82.3,100,71.1,74.3,71.3
20160407014500,180.0,186.0,62.0,54,64.5,0,71.6,74.3,71.3
20160407020000,180.0,186.0,62.0,54,57.9,100,70.5,74.3,71.3
20160407021500,180.0,186.0,62.0,54,78.3,100,70.3,74.3,71.3
20160407023000,180.0,186.0,62.0,54,74.9,100,71.1,74.3,71.3
20160407024500,180.0,186.0,62.0,54,81.5,100,71.6,74.3,71.3
20160407030000,180.0,189.0,63.0,54,58.4,100,70.7,74.3,71.3
20160407031500,180.0,186.0,62.0,54,79.0,100,70.2,74.3,71.3
20160407033000,180.0,189.0,63.0,54,79.0,100,71.0,74.3,71.3
20160407034500,180.0,189.0,63.0,54,79.0,100,71.4,74.3,71.3
20160407040000,180.0,189.0,63.0,53,58.1,100,70.9,74.3,71.3
20160407041500,180.0,189.0,63.0,53,77.8,100,70.1,74.3,71.3
20160407043000,180.0,189.0,63.0,53,77.8,100,70.9,74.3,71.3
20160407044500,180.0,186.6,62.2,53,79.2,100,71.4,74.3,71.3
20160407050000,180.0,186.6,62.2,53,58.4,0,71.1,74.3,71.3
20160407051500,180.0,186.6,62.2,53,67.8,100,70.0,74.3,71.3
20160407053000,180.0,186.6,62.2,53,80.3,100,70.8,74.3,71.3
20160407054500,180.0,186.6,62.2,53,83.7,100,71.3,74.3,71.3
20160407060000,180.0,186.6,62.2,53,58.8,0,71.4,74.3,71.3
20160407061500,180.0,186.6,62.2,53,58.8,100,70.3,74.3,71.3
20160407063000,180.0,186.6,62.2,53,83.8,100,70.5,74.3,71.3
20160407064500,180.0,186.6,62.2,53,83.8,100,71.1,74.3,71.3
20160407070000,180.0,186.6,62.2,53,79.3,100,71.5,74.3,71.3
20160407071500,180.0,186.6,62.2,53,58.0,100,70.8,74.3,71.3
20160407073000,180.0,186.6,62.2,53,76.8,100,70.1,74.3,71.3
20160407074500,180.0,186.6,62.2,53,84.9,100,71.0,74.3,71.3
20160407080000,180.0,186.6,62.2,53,64.2,0,71.6,74.3,71.3
20160407081500,180.0,186.6,62.2,53,58.0,100,70.5,74.3,71.3
20160407083000,180.0,183.6,61.2,53,78.5,100,70.4,74.3,71.3
20160407084500,180.0,183.6,61.2,53,77.2,100,71.3,74.3,71.3
20160407090000,180.0,183.6,61.2,53,58.3,100,70.9,74.3,71.3
20160407091500,180.0,183.6,61.2,53,68.2,100,70.1,74.3,71.3
20160407093000,180.0,181.2,60.4,53,82.2,100,71.1,74.3,71.3
20160407094500,180.0,181.2,60.4,53,58.4,0,71.4,74.3,71.3
20160407100000,180.0,176.4,58.8,53,58.4,100,70.3,74.3,71.3
20160407101500,180.0,176.4,58.8,53,86.4,100,70.6,74.3,71.3
20160407103000,180.0,176.4,58.8,53,83.7,100,71.5,74.3,71.3
20160407104500,180.0,178.8,59.6,53,58.4,100,70.8,74.3,71.3
20160407110000,180.0,178.8,59.6,53,71.5,100,70.2,74.3,71.3
20160407111500,180.0,177.0,59.0,53,85.6,100,71.0,74.3,71.3
20160407113000,180.0,174.6,58.2,53,60.4,0,71.6,74.3,71.3
20160407114500,180.0,178.2,59.4,53,59.5,100,70.5,74.3,71.3
20160407120000,180.0,178.2,59.4,53,84.1,100,70.4,74.3,71.3
20160407121500,180.0,178.2,59.4,53,80.1,100,71.4,74.3,71.3
20160407123000,180.0,170.4,56.8,51,58.8,100,70.9,74.3,71.3
20160407124500,180.0,170.4,56.8,51,64.4,100,70.2,74.3,71.3
20160407130000,180.0,172.2,57.4,51,84.1,100,70.9,74.3,71.3
20160407131500,180.0,185.4,61.8,55,61.6,0,71.7,74.3,71.3
20160407133000,180.0,185.4,61.8,55,59.5,100,70.5,74.3,71.3
20160407134500,180.0,185.4,61.8,55,82.5,100,70.3,74.3,71.3
20160407140000,180.0,185.4,61.8,55,79.6,100,71.4,74.3,71.3
20160407141500,180.0,185.4,61.8,55,58.8,100,70.8,74.3,71.3
20160407143000,180.0,185.4,61.8,55,68.5,100,70.2,74.3,71.3
20160407144500,180.0,185.4,61.8,55,74.0,100,71.2,74.3,71.3
20160407150000,180.0,185.4,61.8,55,71.0,100,71.4,74.3,71.3
20160407151500,180.0,185.4,61.8,55,69.2,100,71.5,74.3,71.3
20160407153000,180.0,181.2,60.4,52,59.1,100,71.0,74.3,71.3
20160407154500,180.0,181.2,60.4,52,59.1,100,70.4,74.3,71.3
20160407160000,180.0,177.6,59.2,54,82.1,100,70.7,74.3,71.3
20160407161500,180.0,181.2,60.4,54,67.4,0,71.6,74.3,71.3
20160407163000,180.0,184.2,61.4,54,59.1,100,70.7,74.3,71.3
20160407164500,180.0,187.8,62.6,54,74.3,100,70.2,74.3,71.3
20160407170000,180.0,187.8,62.6,53,76.4,100,70.7,74.3,71.3
20160407171500,180.0,187.8,62.6,53,79.1,100,70.8,74.3,71.3
20160407173000,180.0,187.8,62.6,53,84.3,100,70.8,74.3,71.3
20160407174500,180.0,187.8,62.6,53,84.3,100,71.0,74.3,71.3
20160407180000,180.0,187.8,62.6,53,80.2,100,71.2,74.3,71.3
20160407181500,180.0,187.8,62.6,53,79.2,100,71.4,74.3,71.3
20160407183000,180.0,187.8,62.6,53,79.2,100,71.4,74.3,71.3
20160407184500,180.0,187.8,62.6,53,79.2,100,71.5,74.3,71.3
20160407190000,180.0,187.8,62.6,53,58.8,0,71.3,74.3,71.3
20160407191500,180.0,187.8,62.6,53,58.8,100,70.7,74.3,71.3
20160407193000,180.0,187.8,62.6,53,61.7,100,70.3,74.3,71.3
20160407194500,180.0,187.8,62.6,53,78.3,100,70.7,74.3,71.3
20160407200000,180.0,187.8,62.6,53,83.2,100,70.8,74.3,71.3
20160407201500,180.0,187.8,62.6,53,77.3,100,71.0,74.3,71.3
20160407203000,180.0,187.8,62.6,53,79.6,100,71.1,74.3,71.3
20160407204500,180.0,183.6,61.2,53,83.2,100,71.2,74.3,71.3
20160407210000,180.0,180.6,60.2,53,77.0,100,71.3,74.3,71.3
20160407211500,180.0,177.6,59.2,53,81.5,100,71.3,74.3,71.3
20160407213000,180.0,177.6,59.2,53,84.9,100,71.3,74.3,71.3
20160407214500,180.0,182.4,60.8,53,81.2,100,71.3,74.3,71.3
20160407220000,180.0,182.4,60.8,53,76.8,100,71.3,74.3,71.3
20160407221500,180.0,185.4,61.8,53,76.8,100,71.3,74.3,71.3
20160407223000,180.0,185.4,61.8,53,80.5,100,71.3,74.3,71.3
20160407224500,180.0,189.0,63.0,53,80.5,100,71.2,74.3,71.3
20160407230000,180.0,189.0,63.0,53,76.4,100,71.2,74.3,71.3
20160407231500,180.0,189.0,63.0,53,82.7,100,71.2,74.3,71.3
20160407233000,180.0,189.0,63.0,53,78.9,100,71.2,74.3,71.3
20160407234500,180.0,189.0,63.0,53,76.8,100,71.2,74.3,71.3
20160408000000,180.0,189.0,63.0,53,78.5,100,71.1,74.3,71.3
20160408001500,180.0,189.0,63.0,53,83.3,100,71.0,74.3,71.3
20160408003000,180.0,189.0,63.0,53,77.3,100,71.1,74.3,71.3
20160408004500,180.0,186.6,62.2,53,77.3,100,71.1,74.3,71.3
20160408010000,180.0,186.6,62.2,53,77.3,100,71.1,74.3,71.3
20160408011500,180.0,186.6,62.2,53,78.2,100,71.0,74.3,71.3
20160408013000,180.0,181.8,60.6,53,80.8,100,70.9,74.3,71.3
20160408014500,180.0,184.8,61.6,53,78.3,100,71.0,74.3,71.3
20160408020000,180.0,184.8,61.6,53,78.3,100,70.9,74.3,71.3
20160408021500,180.0,181.8,60.6,53,79.8,100,71.0,74.3,71.3
20160408023000,180.0,181.8,60.6,53,83.9,100,71.0,74.3,71.3
20160408024500,180.0,181.8,60.6,53,86.8,100,71.0,74.3,71.3
20160408030000,180.0,184.8,61.6,53,79.6,100,70.9,74.3,71.3
20160408031500,180.0,189.0,63.0,53,79.6,100,71.0,74.3,71.3
20160408033000,180.0,189.0,63.0,53,87.5,100,71.0,74.3,71.3
20160408034500,180.0,189.0,63.0,53,89.1,100,71.0,74.3,71.3
20160408040000,180.0,189.0,63.0,53,82.4,100,71.1,74.3,71.3
20160408041500,180.0,189.0,63.0,53,81.2,100,71.2,74.3,71.3
20160408043000,180.0,189.0,63.0,53,89.2,100,71.0,74.3,71.3
20160408044500,180.0,184.2,61.4,53,84.8,100,71.0,74.3,71.3
20160408050000,180.0,184.2,61.4,53,79.7,100,71.1,74.3,71.3
20160408051500,180.0,184.2,61.4,53,81.6,100,71.2,74.3,71.3
20160408053000,180.0,184.2,61.4,53,87.9,100,71.2,74.3,71.3
20160408054500,180.0,184.2,61.4,53,89.8,100,71.2,74.3,71.3
20160408060000,180.0,184.2,61.4,53,86.0,100,71.3,74.3,71.3
20160408061500,180.0,184.2,61.4,53,81.8,100,71.2,74.3,71.3
20160408063000,180.0,184.2,61.4,53,88.0,100,71.2,74.3,71.3
20160408064500,180.0,184.2,61.4,53,78.8,100,71.2,74.3,71.3
20160408070000,180.0,186.6,62.2,53,90.4,100,71.2,74.3,71.3
20160408071500,180.0,183.6,61.2,53,83.6,100,71.2,74.3,71.3
20160408073000,180.0,183.6,61.2,53,79.7,100,71.2,74.3,71.3
20160408074500,180.0,183.6,61.2,53,79.7,100,71.3,74.3,71.3
20160408080000,180.0,172.8,57.6,53,81.1,100,71.2,74.3,71.3
20160408081500,180.0,172.8,57.6,53,85.4,100,71.1,74.3,71.3
20160408083000,180.0,172.8,57.6,53,92.2,100,71.2,74.3,71.3
20160408084500,180.0,172.8,57.6,53,81.4,100,71.2,74.3,71.3
20160408090000,180.0,172.8,57.6,53,85.7,100,71.2,74.3,71.3
20160408091500,180.0,172.8,57.6,53,90.4,100,71.2,74.3,71.3
20160408093000,180.0,172.8,57.6,53,88.5,100,71.2,74.3,71.3
20160408094500,180.0,172.8,57.6,53,86.7,100,71.3,74.3,71.3
20160408100000,180.0,172.8,57.6,53,86.7,100,71.3,74.3,71.3
20160408101500,180.0,172.8,57.6,53,81.8,100,71.3,74.3,71.3
20160408103000,180.0,172.8,57.6,53,81.8,100,71.2,74.3,71.3
20160408104500,180.0,172.8,57.6,53,81.8,100,71.2,74.3,71.3
20160408110000,180.0,172.8,57.6,53,81.8,100,71.3,74.3,71.3
20160408111500,180.0,172.8,57.6,53,85.8,100,71.3,74.3,71.3
20160408113000,180.0,172.8,57.6,53,91.7,100,71.3,74.3,71.3
20160408114500,180.0,172.8,57.6,53,91.7,100,71.3,74.3,71.3
20160408120000,180.0,172.8,57.6,53,90.7,100,71.3,74.3,71.3
20160408121500,180.0,172.8,57.6,53,90.7,100,71.3,74.3,71.3
20160408123000,180.0,175.2,58.4,53,90.7,100,71.3,74.3,71.3
20160408124500,180.0,172.8,57.6,53,88.7,100,71.3,74.3,71.3
20160408130000,180.0,172.8,57.6,53,86.2,100,71.3,74.3,71.3
20160408131500,180.0,172.8,57.6,53,86.2,100,71.3,74.3,71.3
20160408133000,180.0,172.8,57.6,53,82.1,100,71.3,74.3,71.3
20160408134500,180.0,172.8,57.6,53,82.1,100,71.4,74.3,71.3
20160408140000,180.0,172.8,57.6,53,81.1,100,71.4,74.3,71.3
20160408141500,180.0,175.8,58.6,53,81.1,100,71.3,74.3,71.3
20160408143000,180.0,182.4,60.8,53,81.1,100,71.3,74.3,71.3
20160408144500,180.0,182.4,60.8,53,81.1,100,71.3,74.3,71.3
20160408150000,180.0,182.4,60.8,53,81.1,100,71.3,74.3,71.3
20160408151500,180.0,182.4,60.8,53,83.3,100,71.3,74.3,71.3
20160408153000,180.0,182.4,60.8,53,88.6,100,71.3,74.3,71.3
20160408154500,180.0,182.4,60.8,53,87.4,100,71.3,74.3,71.3
20160408160000,180.0,182.4,60.8,53,88.6,100,71.3,74.3,71.3
20160408161500,180.0,182.4,60.8,53,87.2,100,71.3,74.3,71.3
20160408163000,180.0,182.4,60.8,53,89.9,100,71.3,74.3,71.3
20160408164500,180.0,182.4,60.8,53,88.3,100,71.3,74.3,71.3
20160408170000,180.0,182.4,60.8,53,82.6,100,71.4,74.3,71.3
20160408171500,180.0,182.4,60.8,53,82.6,100,71.5,74.3,71.3
20160408173000,180.0,182.4,60.8,53,81.1,100,71.5,74.3,71.3
20160408174500,180.0,182.4,60.8,53,59.2,0,71.9,74.3,71.3
20160408180000,180.0,182.4,60.8,53,59.2,0,71.3,74.3,71.3
20160408181500,180.0,182.4,60.8,53,59.2,100,70.9,74.3,71.3
20160408183000,180.0,182.4,60.8,53,59.9,100,70.5,74.3,71.3
20160408184500,180.0,182.4,60.8,53,71.5,100,70.5,74.3,71.3
20160408190000,180.0,182.4,60.8,53,70.5,100,71.3,74.3,71.3
20160408191500,180.0,182.4,60.8,53,59.7,0,71.5,74.3,71.3
20160408193000,180.0,184.8,61.6,53,59.1,0,71.2,74.3,71.3
20160408194500,180.0,184.8,61.6,53,59.1,100,70.9,74.3,71.3
20160408200000,180.0,296.4,98.8,70,58.4,0,70.4,65.0,53.0
20160408201500,180.0,296.4,98.8,70,58.4,0,70.0,65.0,53.0
20160408203000,180.0,296.4,98.8,72,58.4,0,69.6,65.0,53.0
20160408204500,180.0,296.4,98.8,74,58.4,0,69.1,65.0,53.0
20160408210000,180.0,296.4,98.8,74,57.5,0,68.7,65.0,53.0
20160408211500,180.0,296.4,98.8,74,57.5,0,68.4,65.0,53.0
20160408213000,180.0,296.4,98.8,74,57.5,0,68.2,65.0,53.0
20160408214500,180.0,296.4,98.8,74,56.8,0,67.9,65.0,53.0
20160408220000,180.0,300.0,100.0,74,56.8,0,67.8,65.0,53.0
20160408221500,180.0,300.0,100.0,74,57.6,0,67.6,65.0,53.0
20160408223000,180.0,300.0,100.0,74,57.6,0,67.4,65.0,53.0
20160408224500,180.0,300.0,100.0,74,56.9,0,67.3,65.0,53.0
20160408230000,180.0,300.0,100.0,74,56.9,0,67.4,65.0,53.0
20160408231500,180.0,185.4,61.8,54,89.2,100,68.9,80.0,78.0
20160408233000,180.0,294.0,98.0,74,57.9,0,69.6,65.0,53.0
20160408234500,180.0,294.0,98.0,74,56.6,0,68.4,65.0,53.0
20160409000000,180.0,294.0,98.0,74,57.6,0,68.1,65.0,53.0
20160409001500,180.0,294.0,98.0,74,56.7,0,67.8,65.0,53.0
20160409003000,180.0,300.0,100.0,74,56.7,0,67.7,65.0,53.0
20160409004500,180.0,294.0,98.0,74,57.5,0,67.6,65.0,53.0
20160409010000,180.0,300.0,100.0,74,56.4,0,67.4,65.0,53.0
20160409011500,180.0,300.0,100.0,74,57.5,0,67.3,65.0,53.0
20160409013000,180.0,300.0,100.0,74,56.4,0,67.2,65.0,53.0
20160409014500,180.0,307.8,102.6,72,57.2,0,66.9,65.0,53.0
20160409020000,180.0,307.8,102.6,72,56.3,0,66.8,65.0,53.0
20160409021500,180.0,302.4,100.8,71,57.3,0,66.6,65.0,53.0
20160409023000,180.0,302.4,100.8,71,56.0,0,66.4,65.0,53.0
20160409024500,180.0,302.4,100.8,71,56.7,0,66.4,65.0,53.0
20160409030000,180.0,302.4,100.8,71,56.7,0,66.3,65.0,53.0
20160409031500,180.0,302.4,100.8,71,56.7,0,66.2,65.0,53.0
20160409033000,180.0,302.4,100.8,71,56.0,0,66.1,65.0,53.0
20160409034500,180.0,302.4,100.8,71,57.1,0,66.1,65.0,53.0
20160409040000,180.0,302.4,100.8,71,57.1,0,66.0,65.0,53.0
20160409041500,180.0,307.8,102.6,71,56.0,0,65.9,65.0,53.0
20160409043000,180.0,302.4,100.8,71,56.0,0,65.8,65.0,53.0
20160409044500,180.0,302.4,100.8,71,56.7,0,65.7,65.0,53.0
20160409050000,180.0,302.4,100.8,71,56.7,0,65.6,65.0,53.0
20160409051500,180.0,302.4,100.8,71,56.0,0,65.5,65.0,53.0
20160409053000,180.0,302.4,100.8,71,56.0,0,65.8,65.0,53.0
20160409054500,180.0,302.4,100.8,71,56.0,0,65.7,65.0,53.0
20160409060000,180.0,302.4,100.8,71,57.1,0,65.7,65.0,53.0
20160409061500,180.0,302.4,100.8,71,56.4,0,65.7,65.0,53.0
20160409063000,180.0,302.4,100.8,71,56.4,0,65.6,65.0,53.0
20160409064500,180.0,296.4,98.8,71,56.4,0,65.5,65.0,53.0
20160409070000,180.0,296.4,98.8,71,56.4,0,65.5,65.0,53.0
20160409071500,180.0,291.0,97.0,71,57.1,0,65.5,65.0,53.0
20160409073000,180.0,300.0,100.0,71,56.4,0,65.5,65.0,53.0
20160409074500,180.0,300.0,100.0,71,56.4,0,65.6,65.0,53.0
20160409080000,180.0,300.0,100.0,75,57.2,0,65.8,65.0,53.0
20160409081500,180.0,300.0,100.0,75,57.2,0,65.8,65.0,53.0
20160409083000,180.0,305.4,101.8,75,57.2,0,65.9,65.0,53.0
20160409084500,180.0,305.4,101.8,75,57.2,0,66.0,65.0,53.0
20160409090000,180.0,305.4,101.8,75,57.2,0,66.0,65.0,53.0
20160409091500,180.0,305.4,101.8,75,57.9,0,66.1,65.0,53.0
20160409093000,180.0,305.4,101.8,75,57.9,0,66.1,65.0,53.0
20160409094500,180.0,305.4,101.8,74,57.9,0,66.1,65.0,53.0
20160409100000,180.0,305.4,101.8,74,57.9,0,66.2,65.0,53.0
20160409101500,180.0,305.4,101.8,74,57.9,0,66.5,65.0,53.0
20160409103000,180.0,296.4,98.8,74,57.2,0,66.9,65.0,53.0
20160409104500,180.0,305.4,101.8,74,58.0,0,66.6,65.0,53.0
20160409110000,180.0,305.4,101.8,74,58.0,0,66.4,65.0,53.0
20160409111500,180.0,305.4,101.8,73,58.0,0,66.4,65.0,53.0
20160409113000,180.0,305.4,101.8,73,58.0,0,66.6,65.0,53.0
20160409114500,180.0,305.4,101.8,73,58.0,0,66.4,65.0,53.0
20160409120000,180.0,300.0,100.0,72,58.0,0,66.5,65.0,53.0
20160409121500,180.0,296.4,98.8,71,58.0,0,66.5,65.0,53.0
20160409123000,180.0,291.0,97.0,72,57.2,0,66.5,65.0,53.0
20160409124500,180.0,296.4,98.8,73,57.2,0,66.5,65.0,53.0
20160409130000,180.0,302.4,100.8,71,57.8,0,66.4,65.0,53.0
20160409131500,180.0,302.4,100.8,71,58.4,0,66.5,65.0,53.0
20160409133000,180.0,302.4,100.8,71,58.4,0,66.6,65.0,53.0
20160409134500,180.0,294.0,98.0,71,57.5,0,66.7,65.0,53.0
20160409140000,180.0,294.0,98.0,71,57.5,0,66.7,65.0,53.0
20160409141500,180.0,305.4,101.8,71,57.5,0,66.8,65.0,53.0
20160409143000,180.0,305.4,101.8,71,57.5,0,67.0,65.0,53.0
20160409144500,180.0,305.4,101.8,71,57.5,0,67.1,65.0,53.0
20160409150000,180.0,305.4,101.8,71,57.5,0,66.9,65.0,53.0
20160409151500,180.0,305.4,101.8,71,57.5,0,67.0,65.0,53.0
20160409153000,180.0,305.4,101.8,71,57.5,0,67.6,65.0,53.0
20160409154500,180.0,300.0,100.0,71,58.7,0,67.3,65.0,53.0
20160409160000,180.0,300.0,100.0,71,58.7,0,67.4,65.0,53.0
20160409161500,180.0,300.0,100.0,71,58.7,0,67.4,65.0,53.0
20160409163000,180.0,296.4,98.8,71,58.7,0,67.6,65.0,53.0
20160409164500,180.0,300.0,100.0,71,57.9,0,67.6,65.0,53.0
20160409170000,180.0,300.0,100.0,71,57.9,0,67.4,65.0,53.0
20160409171500,180.0,300.0,100.0,71,57.2,0,67.7,65.0,53.0
20160409173000,180.0,300.0,100.0,71,57.2,0,67.7,65.0,53.0
20160409174500,180.0,300.0,100.0,71,58.3,0,67.6,65.0,53.0
20160409180000,180.0,296.4,98.8,71,58.3,0,67.4,65.0,53.0
20160409181500,180.0,296.4,98.8,71,57.2,0,67.3,65.0,53.0
20160409183000,180.0,296.4,98.8,72,57.2,0,67.2,65.0,53.0
20160409184500,180.0,296.4,98.8,73,58.3,0,67.3,65.0,53.0
20160409190000,180.0,296.4,98.8,73,57.5,0,67.1,65.0,53.0
20160409191500,180.0,296.4,98.8,73,57.5,0,67.1,65.0,53.0
20160409193000,180.0,300.0,100.0,75,57.5,0,66.9,65.0,53.0
20160409194500,180.0,300.0,100.0,75,57.5,0,66.9,65.0,53.0
20160409200000,180.0,300.0,100.0,75,57.5,0,66.8,65.0,53.0
20160409201500,180.0,307.8,102.6,72,57.5,0,66.8,65.0,53.0
20160409203000,180.0,307.8,102.6,72,57.5,0,66.9,65.0,53.0
20160409204500,180.0,307.8,102.6,72,57.5,0,66.9,65.0,53.0
20160409210000,180.0,307.8,102.6,72,57.5,0,66.9,65.0,53.0
20160409211500,180.0,307.8,102.6,72,57.5,0,66.8,65.0,53.0
20160409213000,180.0,307.8,102.6,72,57.5,0,66.8,65.0,53.0
20160409214500,180.0,307.8,102.6,71,57.5,0,66.6,65.0,53.0
20160409220000,180.0,307.8,102.6,71,57.5,0,66.5,65.0,53.0
20160409221500,180.0,307.8,102.6,71,57.5,0,66.5,65.0,53.0
20160409223000,180.0,302.4,100.8,71,57.5,0,66.7,65.0,53.0
20160409224500,180.0,294.0,98.0,69,57.5,0,66.8,65.0,53.0
20160409230000,180.0,294.0,98.0,69,57.5,0,66.7,65.0,53.0
20160409231500,180.0,294.0,98.0,69,57.5,0,66.6,65.0,53.0
20160409233000,180.0,294.0,98.0,70,57.5,0,66.7,65.0,53.0
20160409234500,180.0,294.0,98.0,70,57.5,0,66.6,65.0,53.0
20160410000000,180.0,291.0,97.0,70,56.8,0,66.6,65.0,53.0
20160410001500,180.0,294.0,98.0,70,56.8,0,66.5,65.0,53.0
20160410003000,180.0,294.0,98.0,70,56.8,0,66.5,65.0,53.0
20160410004500,180.0,294.0,98.0,70,56.8,0,66.5,65.0,53.0
20160410010000,180.0,294.0,98.0,70,56.8,0,66.5,65.0,53.0
20160410011500,180.0,294.0,98.0,70,56.8,0,66.5,65.0,53.0
20160410013000,180.0,294.0,98.0,70,56.8,0,66.5,65.0,53.0
20160410014500,180.0,294.0,98.0,70,56.8,0,66.5,65.0,53.0
20160410020000,180.0,294.0,98.0,70,57.5,0,66.5,65.0,53.0
20160410021500,180.0,300.0,100.0,70,57.5,0,66.4,65.0,53.0
20160410023000,180.0,296.4,98.8,70,57.5,0,66.4,65.0,53.0
20160410024500,180.0,296.4,98.8,70,57.5,0,66.4,65.0,53.0
20160410030000,180.0,296.4,98.8,70,57.5,0,66.3,65.0,53.0
20160410031500,180.0,296.4,98.8,70,57.5,0,66.3,65.0,53.0
20160410033000,180.0,291.0,97.0,70,57.5,0,66.2,65.0,53.0
20160410034500,180.0,296.4,98.8,72,56.8,0,66.2,65.0,53.0
20160410040000,180.0,296.4,98.8,72,56.8,0,66.2,65.0,53.0
20160410041500,180.0,296.4,98.8,72,56.8,0,66.1,65.0,53.0
20160410043000,180.0,296.4,98.8,72,56.8,0,66.0,65.0,53.0
20160410044500,180.0,296.4,98.8,72,56.8,0,66.0,65.0,53.0
20160410050000,180.0,296.4,98.8,72,56.8,0,66.0,65.0,53.0
20160410051500,180.0,296.4,98.8,72,56.8,0,66.0,65.0,53.0
20160410053000,180.0,296.4,98.8,72,56.8,0,66.2,65.0,53.0
20160410054500,180.0,296.4,98.8,72,56.8,0,66.1,65.0,53.0
20160410060000,180.0,296.4,98.8,72,56.8,0,66.0,65.0,53.0
20160410061500,180.0,296.4,98.8,72,56.8,0,65.9,65.0,53.0
20160410063000,180.0,296.4,98.8,72,56.8,0,65.8,65.0,53.0
20160410064500,180.0,300.0,100.0,72,56.8,0,65.7,65.0,53.0
20160410070000,180.0,294.0,98.0,72,56.8,0,65.7,65.0,53.0
20160410071500,180.0,294.0,98.0,72,56.8,0,65.7,65.0,53.0
20160410073000,180.0,294.0,98.0,72,56.8,0,65.8,65.0,53.0
20160410074500,180.0,302.4,100.8,72,56.8,0,65.7,65.0,53.0
20160410080000,180.0,302.4,100.8,72,56.8,0,65.8,65.0,53.0
20160410081500,180.0,302.4,100.8,72,56.8,0,66.0,65.0,53.0
20160410083000,180.0,302.4,100.8,72,56.8,0,66.1,65.0,53.0
20160410084500,180.0,302.4,100.8,72,56.8,0,66.2,65.0,53.0
20160410090000,180.0,307.8,102.6,72,56.8,0,66.4,65.0,53.0
20160410091500,180.0,307.8,102.6,72,56.8,0,66.5,65.0,53.0
20160410093000,180.0,307.8,102.6,72,56.8,0,66.5,65.0,53.0
20160410094500,180.0,302.4,100.8,72,56.8,0,66.9,65.0,53.0
20160410100000,180.0,302.4,100.8,72,56.8,0,66.9,65.0,53.0
20160410101500,180.0,302.4,100.8,72,56.8,0,66.9,65.0,53.0
20160410103000,180.0,302.4,100.8,72,56.8,0,67.0,65.0,53.0
20160410104500,180.0,302.4,100.8,72,56.8,0,67.1,65.0,53.0
20160410110000,180.0,302.4,100.8,72,56.8,0,67.3,65.0,53.0
20160410111500,180.0,302.4,100.8,72,56.8,0,67.6,65.0,53.0
20160410113000,180.0,302.4,100.8,72,56.8,0,67.2,65.0,53.0
20160410114500,180.0,296.4,98.8,72,56.8,0,67.4,65.0,53.0
20160410120000,180.0,300.0,100.0,72,56.8,0,67.4,65.0,53.0
20160410121500,180.0,296.4,98.8,72,57.5,0,67.4,65.0,53.0
20160410123000,180.0,296.4,98.8,72,57.5,0,67.5,65.0,53.0
20160410124500,180.0,296.4,98.8,72,57.5,0,67.5,65.0,53.0
20160410130000,180.0,296.4,98.8,72,57.5,0,67.4,65.0,53.0
20160410131500,180.0,296.4,98.8,72,57.5,0,67.2,65.0,53.0
20160410133000,180.0,296.4,98.8,72,57.5,0,67.2,65.0,53.0
20160410134500,180.0,296.4,98.8,72,57.5,0,67.1,65.0,53.0
20160410140000,180.0,296.4,98.8,72,57.5,0,67.1,65.0,53.0
20160410141500,180.0,296.4,98.8,72,57.5,0,67.1,65.0,53.0
20160410143000,180.0,296.4,98.8,72,57.5,0,67.1,65.0,53.0
20160410144500,180.0,291.0,97.0,72,57.5,0,67.0,65.0,53.0
20160410150000,180.0,291.0,97.0,72,57.5,0,66.9,65.0,53.0
20160410151500,180.0,294.0,98.0,72,57.5,0,66.9,65.0,53.0
20160410153000,180.0,294.0,98.0,72,57.5,0,67.0,65.0,53.0
20160410154500,180.0,300.0,100.0,72,57.5,0,67.0,65.0,53.0
20160410160000,180.0,296.4,98.8,72,57.5,0,66.9,65.0,53.0
20160410161500,180.0,296.4,98.8,72,57.5,0,67.0,65.0,53.0
20160410163000,180.0,296.4,98.8,72,57.5,0,67.0,65.0,53.0
20160410164500,180.0,296.4,98.8,72,57.5,0,67.1,65.0,53.0
20160410170000,180.0,296.4,98.8,72,57.5,0,67.2,65.0,53.0
20160410171500,180.0,296.4,98.8,72,57.5,0,67.2,65.0,53.0
20160410173000,180.0,296.4,98.8,72,57.5,0,67.2,65.0,53.0
20160410174500,180.0,296.4,98.8,72,57.5,0,67.2,65.0,53.0
20160410180000,180.0,296.4,98.8,72,57.5,0,67.2,65.0,53.0
20160410181500,180.0,300.0,100.0,72,57.5,0,67.2,65.0,53.0
20160410183000,180.0,300.0,100.0,72,56.8,0,67.1,65.0,53.0
20160410184500,180.0,294.0,98.0,72,56.8,0,67.1,65.0,53.0
20160410190000,180.0,291.0,97.0,74,56.8,0,66.9,65.0,53.0
20160410191500,180.0,296.4,98.8,74,56.8,0,66.9,65.0,53.0
20160410193000,180.0,296.4,98.8,74,56.8,0,66.8,65.0,53.0
20160410194500,180.0,296.4,98.8,74,56.8,0,66.7,65.0,53.0
20160410200000,180.0,296.4,98.8,74,56.8,0,66.6,65.0,53.0
20160410201500,180.0,296.4,98.8,74,56.8,0,66.5,65.0,53.0
20160410203000,180.0,300.0,100.0,74,56.8,0,66.5,65.0,53.0
20160410204500,180.0,300.0,100.0,74,56.8,0,66.6,65.0,53.0
20160410210000,180.0,305.4,101.8,74,56.8,0,66.5,65.0,53.0
20160410211500,180.0,300.0,100.0,74,56.8,0,66.4,65.0,53.0
20160410213000,180.0,300.0,100.0,74,56.8,0,66.6,65.0,53.0
20160410214500,180.0,305.4,101.8,74,56.8,0,66.5,65.0,53.0
20160410220000,180.0,305.4,101.8,74,56.8,0,66.4,65.0,53.0
20160410221500,180.0,305.4,101.8,74,56.8,0,66.4,65.0,53.0
20160410223000,180.0,305.4,101.8,74,56.8,0,66.3,65.0,53.0
20160410224500,180.0,305.4,101.8,74,56.8,0,66.2,65.0,53.0
20160410230000,180.0,305.4,101.8,74,56.8,0,66.1,65.0,53.0
20160410231500,180.0,305.4,101.8,74,56.8,0,66.2,65.0,53.0
20160410233000,180.0,305.4,101.8,74,56.8,0,66.1,65.0,53.0
20160410234500,180.0,305.4,101.8,74,56.8,0,66.1,65.0,53.0
20160411000000,180.0,305.4,101.8,74,56.8,0,66.1,65.0,53.0
20160411001500,180.0,305.4,101.8,74,56.8,0,66.1,65.0,53.0
20160411003000,180.0,305.4,101.8,74,56.8,0,66.0,65.0,53.0
20160411004500,180.0,305.4,101.8,74,56.8,0,66.0,65.0,53.0
20160411010000,180.0,305.4,101.8,74,56.8,0,66.0,65.0,53.0
20160411011500,180.0,305.4,101.8,74,56.8,0,66.0,65.0,53.0
20160411013000,180.0,305.4,101.8,74,56.8,0,66.0,65.0,53.0
20160411014500,180.0,305.4,101.8,74,56.8,0,65.9,65.0,53.0
20160411020000,180.0,305.4,101.8,74,56.8,0,65.8,65.0,53.0
20160411021500,180.0,305.4,101.8,74,56.8,0,65.7,65.0,53.0
20160411023000,180.0,305.4,101.8,74,56.8,0,65.8,65.0,53.0
20160411024500,180.0,305.4,101.8,74,56.8,0,65.9,65.0,53.0
20160411030000,180.0,305.4,101.8,74,56.8,0,65.9,65.0,53.0
20160411031500,180.0,305.4,101.8,74,56.8,0,66.0,65.0,53.0
20160411033000,180.0,300.0,100.0,74,56.8,0,65.9,65.0,53.0
20160411034500,180.0,305.4,101.8,74,56.8,0,65.9,65.0,53.0
20160411040000,180.0,305.4,101.8,74,56.8,0,65.9,65.0,53.0
20160411041500,180.0,300.0,100.0,74,56.8,0,65.9,65.0,53.0
20160411043000,180.0,305.4,101.8,74,56.8,0,65.8,65.0,53.0
20160411044500,180.0,305.4,101.8,74,56.8,0,66.1,65.0,60.5
20160411050000,180.0,305.4,101.8,74,56.8,0,66.4,65.0,60.5
20160411051500,180.0,305.4,101.8,74,56.8,0,66.3,65.0,60.5
20160411053000,180.0,305.4,101.8,74,56.8,0,66.2,65.0,60.5
20160411054500,180.0,305.4,101.8,74,56.8,0,66.1,65.0,60.5
20160411060000,180.0,305.4,101.8,74,56.8,0,66.1,65.0,60.5
20160411061500,180.0,305.4,101.8,74,56.8,0,66.0,65.0,60.5
20160411063000,180.0,300.0,100.0,74,56.8,0,66.0,65.0,60.5
20160411064500,180.0,300.0,100.0,74,56.8,0,66.0,65.0,60.5
20160411070000,180.0,300.0,100.0,74,56.8,0,66.0,65.0,60.5
20160411071500,180.0,294.0,98.0,74,56.8,0,66.0,65.0,60.5
20160411073000,180.0,294.0,98.0,74,56.8,0,66.1,65.0,60.5
20160411074500,180.0,294.0,98.0,74,56.8,0,66.2,65.0,60.5
20160411080000,180.0,294.0,98.0,74,57.4,0,66.2,65.0,60.5
20160411081500,180.0,307.8,102.6,78,57.4,0,66.2,65.0,60.5
20160411083000,180.0,307.8,102.6,77,57.4,0,66.4,65.0,60.5
20160411084500,180.0,307.8,102.6,77,57.4,0,66.3,65.0,60.5
20160411090000,180.0,307.8,102.6,77,57.4,0,66.3,65.0,60.5
20160411091500,180.0,307.8,102.6,76,56.8,0,66.2,65.0,60.5
20160411093000,180.0,307.8,102.6,75,56.8,0,66.1,65.0,60.5
20160411094500,180.0,307.8,102.6,75,56.8,0,66.2,65.0,60.5
20160411100000,180.0,307.8,102.6,75,56.8,0,66.3,65.0,60.5
20160411101500,180.0,0.0,0.0,100,56.8,0,66.2,65.0,60.5
20160411103000,180.0,313.2,104.4,67,56.8,0,66.6,65.0,60.5
20160411104500,180.0,302.4,100.8,65,56.8,0,66.3,65.0,60.5
20160411110000,180.0,302.4,100.8,65,56.8,0,66.2,65.0,60.5
20160411111500,180.0,307.8,102.6,65,56.8,0,66.3,65.0,60.5
20160411113000,180.0,307.8,102.6,65,56.8,0,66.2,65.0,60.5
20160411114500,180.0,307.8,102.6,65,56.8,0,66.2,65.0,60.5
20160411120000,180.0,307.8,102.6,64,56.8,0,66.2,65.0,60.5
20160411121500,180.0,307.8,102.6,64,57.5,0,66.3,65.0,60.5
20160411123000,180.0,307.8,102.6,64,57.5,0,66.4,65.0,60.5
20160411124500,180.0,307.8,102.6,64,57.5,0,66.5,65.0,60.5
20160411130000,180.0,307.8,102.6,64,57.5,0,66.4,65.0,60.5
20160411131500,180.0,302.4,100.8,63,57.5,0,66.3,65.0,60.5
20160411133000,180.0,302.4,100.8,63,57.5,0,66.3,65.0,60.5
20160411134500,180.0,302.4,100.8,63,57.5,0,66.3,65.0,60.5
20160411140000,180.0,302.4,100.8,63,57.5,0,66.4,65.0,60.5
20160411141500,180.0,302.4,100.8,63,57.5,0,66.4,65.0,60.5
20160411143000,180.0,302.4,100.8,63,57.5,0,66.6,65.0,60.5
20160411144500,180.0,302.4,100.8,63,57.5,0,66.6,65.0,60.5
20160411150000,180.0,302.4,100.8,63,57.5,0,67.0,65.0,60.5
20160411151500,180.0,307.8,102.6,63,57.5,0,66.8,65.0,60.5
20160411153000,180.0,307.8,102.6,63,57.5,0,66.8,65.0,60.5
20160411154500,180.0,307.8,102.6,63,57.5,0,66.8,65.0,60.5
20160411160000,180.0,307.8,102.6,63,57.5,0,66.6,65.0,60.5
20160411161500,180.0,307.8,102.6,63,57.5,0,66.6,65.0,60.5
20160411163000,180.0,307.8,102.6,63,57.5,0,66.6,65.0,60.5
20160411164500,180.0,302.4,100.8,63,57.5,0,66.7,65.0,60.5
20160411170000,180.0,302.4,100.8,63,57.5,0,66.8,65.0,60.5
20160411171500,180.0,253.8,84.6,100,58.6,0,67.4,65.0,60.5
20160411173000,180.0,294.0,98.0,61,57.2,0,67.2,65.0,60.5
20160411174500,180.0,291.0,97.0,61,57.2,0,67.1,65.0,60.5
20160411180000,180.0,296.4,98.8,62,57.2,0,67.1,65.0,60.5
20160411181500,180.0,300.0,100.0,62,57.2,0,67.0,65.0,60.5
20160411183000,180.0,294.0,98.0,65,57.2,0,66.9,65.0,60.5
20160411184500,180.0,310.8,103.6,65,57.2,0,66.9,65.0,60.5
20160411190000,180.0,294.0,98.0,65,57.2,0,66.8,65.0,60.5
20160411191500,180.0,307.8,102.6,64,57.2,0,66.8,65.0,60.5
20160411193000,180.0,307.8,102.6,64,57.2,0,66.8,65.0,60.5
20160411194500,180.0,307.8,102.6,64,57.2,0,66.7,65.0,60.5
20160411200000,180.0,307.8,102.6,64,57.2,0,66.7,65.0,60.5
20160411201500,180.0,307.8,102.6,64,57.2,0,66.7,65.0,60.5
20160411203000,180.0,307.8,102.6,64,57.2,0,67.2,65.0,60.5
20160411204500,180.0,302.4,100.8,68,57.2,0,66.8,65.0,60.5
20160411210000,180.0,302.4,100.8,68,57.2,0,67.1,65.0,59.1
20160411211500,180.0,302.4,100.8,68,57.2,0,66.6,65.0,59.1
20160411213000,180.0,302.4,100.8,68,57.2,0,66.3,65.0,59.1
20160411214500,180.0,302.4,100.8,68,57.2,0,66.3,65.0,59.1
20160411220000,180.0,307.8,102.6,68,57.2,0,66.2,65.0,59.1
20160411221500,180.0,307.8,102.6,67,57.2,0,66.1,65.0,59.1
20160411223000,180.0,307.8,102.6,66,57.2,0,66.1,65.0,59.1
20160411224500,180.0,302.4,100.8,65,57.2,0,66.1,65.0,59.1
20160411230000,180.0,307.8,102.6,65,57.2,0,66.0,65.0,59.1
20160411231500,180.0,307.8,102.6,65,57.2,0,66.0,65.0,59.1
20160411233000,180.0,307.8,102.6,65,57.2,0,66.2,65.0,53.0
20160411234500,180.0,302.4,100.8,64,57.2,0,66.1,65.0,53.0
20160412000000,180.0,302.4,100.8,64,57.2,0,66.0,65.0,53.0
20160412001500,180.0,302.4,100.8,64,57.2,0,65.8,65.0,53.0
20160412003000,180.0,302.4,100.8,64,57.2,0,65.8,65.0,53.0
20160412004500,180.0,302.4,100.8,64,57.2,0,65.8,65.0,53.0
20160412010000,180.0,302.4,100.8,64,57.2,0,65.7,65.0,53.0
20160412011500,180.0,302.4,100.8,64,57.2,0,65.7,65.0,53.0
20160412013000,180.0,302.4,100.8,64,57.2,0,65.6,65.0,53.0
20160412014500,180.0,302.4,100.8,64,57.2,0,65.6,65.0,53.0
20160412020000,180.0,302.4,100.8,64,57.2,0,65.6,65.0,53.0
20160412021500,180.0,302.4,100.8,64,57.2,0,65.6,65.0,53.0
20160412023000,180.0,302.4,100.8,64,57.2,0,65.6,65.0,53.0
20160412024500,180.0,302.4,100.8,64,57.2,0,65.5,65.0,53.0
20160412030000,180.0,302.4,100.8,64,57.2,0,65.5,65.0,53.0
20160412031500,180.0,302.4,100.8,64,57.2,0,65.4,65.0,53.0
20160412033000,180.0,302.4,100.8,63,57.2,0,65.3,65.0,53.0
20160412034500,180.0,302.4,100.8,63,57.2,0,65.6,65.0,53.0
20160412040000,180.0,302.4,100.8,63,57.2,0,65.6,65.0,53.0
20160412041500,180.0,302.4,100.8,63,57.2,0,65.5,65.0,53.0
20160412043000,180.0,302.4,100.8,63,57.2,0,65.5,65.0,53.0
20160412044500,180.0,302.4,100.8,63,57.2,0,65.5,65.0,53.0
20160412050000,180.0,302.4,100.8,63,57.2,0,65.5,65.0,53.0
20160412051500,180.0,302.4,100.8,63,57.2,0,65.3,65.0,53.0
20160412053000,180.0,302.4,100.8,63,57.2,0,65.5,65.0,53.0
20160412054500,180.0,294.0,98.0,62,57.2,0,65.3,65.0,53.0
20160412060000,180.0,294.0,98.0,62,57.2,0,65.3,65.0,53.0
20160412061500,180.0,294.0,98.0,62,57.2,0,65.3,65.0,53.0
20160412063000,180.0,294.0,98.0,62,57.2,0,65.2,65.0,53.0
20160412064500,180.0,294.0,98.0,62,57.2,0,65.2,65.0,53.0
20160412070000,180.0,291.0,97.0,62,57.2,0,65.2,65.0,53.0
20160412071500,180.0,291.0,97.0,62,57.2,0,65.2,65.0,53.0
20160412073000,180.0,294.0,98.0,63,57.2,0,65.3,65.0,53.0
20160412074500,180.0,294.0,98.0,63,57.2,0,65.3,65.0,53.0
20160412080000,180.0,294.0,98.0,63,57.2,0,65.3,65.0,53.0
20160412081500,180.0,294.0,98.0,65,57.2,0,65.6,65.0,53.0
20160412083000,180.0,294.0,98.0,65,57.2,0,65.7,65.0,53.0
20160412084500,180.0,294.0,98.0,65,57.2,0,65.8,65.0,53.0
20160412090000,180.0,294.0,98.0,65,57.2,0,66.0,65.0,53.0
