PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612023000,180.0,305.4,101.8,64,57.5,0,67.4,65.0,55.2
20160612024500,180.0,305.4,101.8,64,57.5,0,67.4,65.0,55.2
20160612030000,180.0,310.8,103.6,64,57.5,0,67.4,65.0,55.2
20160612031500,180.0,302.4,100.8,63,57.5,0,67.3,65.0,55.2
20160612033000,180.0,302.4,100.8,63,57.5,0,67.3,65.0,55.2
20160612034500,180.0,302.4,100.8,63,57.5,0,67.3,65.0,55.2
20160612040000,180.0,302.4,100.8,63,57.5,0,67.3,65.0,55.2
20160612041500,180.0,302.4,100.8,63,57.5,0,67.7,65.0,55.2
20160612043000,180.0,200.4,66.8,48,57.5,0,68.1,66.6,63.6
20160612044500,180.0,294.0,98.0,63,57.5,0,68.2,66.6,63.6
20160612050000,180.0,294.0,98.0,63,57.5,0,67.9,66.6,63.6
20160612051500,180.0,291.0,97.0,63,57.5,0,67.7,66.6,63.6
20160612053000,180.0,296.4,98.8,63,57.5,0,67.5,66.6,63.6
20160612054500,180.0,296.4,98.8,63,57.5,0,67.4,66.6,63.6
20160612060000,180.0,296.4,98.8,63,57.5,0,67.4,66.6,63.6
20160612061500,180.0,296.4,98.8,63,57.5,0,67.5,66.6,63.6
20160612063000,180.0,296.4,98.8,63,57.5,0,67.4,66.6,63.6
20160612064500,180.0,296.4,98.8,63,57.5,0,67.4,66.6,63.6
20160612070000,180.0,296.4,98.8,63,57.5,0,67.2,66.6,63.6
20160612071500,180.0,291.0,97.0,65,57.5,0,67.1,66.6,63.6
20160612073000,180.0,294.0,98.0,63,57.5,0,67.3,66.6,63.6
20160612074500,180.0,294.0,98.0,64,57.5,0,67.3,66.6,63.6
20160612080000,180.0,288.0,96.0,65,57.5,0,67.5,66.6,63.6
20160612081500,180.0,294.0,98.0,66,57.5,0,67.5,66.6,63.6
20160612083000,180.0,294.0,98.0,66,57.5,0,67.6,66.6,63.6
20160612084500,180.0,300.0,100.0,68,57.5,0,67.8,66.6,63.6
20160612090000,180.0,307.8,102.6,68,57.5,0,67.7,66.6,63.6
20160612091500,180.0,307.8,102.6,67,57.5,0,67.9,66.6,63.6
20160612093000,180.0,307.8,102.6,66,57.5,0,68.1,66.6,63.6
20160612094500,180.0,307.8,102.6,65,57.5,0,67.9,66.6,63.6
20160612100000,180.0,307.8,102.6,65,57.5,0,68.1,66.6,63.6
20160612101500,180.0,307.8,102.6,65,57.5,0,68.1,66.6,63.6
20160612103000,180.0,307.8,102.6,65,57.5,0,68.0,66.6,63.6
20160612104500,180.0,307.8,102.6,65,57.5,0,68.1,66.6,63.6
20160612110000,180.0,307.8,102.6,65,57.5,0,68.3,66.6,63.6
20160612111500,180.0,294.0,98.0,63,57.5,0,68.2,66.6,63.6
20160612113000,180.0,294.0,98.0,63,57.5,0,68.4,66.6,63.6
20160612114500,180.0,294.0,98.0,63,57.5,0,68.5,66.6,63.6
20160612120000,180.0,294.0,98.0,63,57.5,0,68.8,66.6,63.6
20160612121500,180.0,294.0,98.0,63,57.5,0,68.7,66.6,63.6
20160612123000,180.0,302.4,100.8,64,57.5,0,68.7,66.6,63.6
20160612124500,180.0,302.4,100.8,64,57.5,0,68.6,66.6,63.6
20160612130000,180.0,302.4,100.8,64,57.5,0,68.5,66.6,63.6
20160612131500,180.0,302.4,100.8,64,57.5,0,68.6,66.6,63.6
20160612133000,180.0,302.4,100.8,65,57.5,0,68.6,66.6,63.6
20160612134500,180.0,302.4,100.8,65,57.5,0,68.3,66.6,63.6
20160612140000,180.0,302.4,100.8,65,57.5,0,68.3,66.6,63.6
20160612141500,180.0,307.8,102.6,65,57.5,0,68.1,66.6,63.6
20160612143000,180.0,307.8,102.6,64,57.5,0,68.6,66.6,63.6
20160612144500,180.0,294.0,98.0,64,57.5,0,68.6,66.6,63.6
20160612150000,180.0,294.0,98.0,64,57.5,0,68.4,66.6,63.6
20160612151500,180.0,294.0,98.0,65,57.5,0,68.3,66.6,63.6
20160612153000,180.0,294.0,98.0,65,57.5,0,68.3,66.6,63.6
20160612154500,180.0,294.0,98.0,68,57.5,0,68.2,66.6,63.6
20160612160000,180.0,302.4,100.8,69,57.5,0,68.4,66.6,63.6
20160612161500,180.0,302.4,100.8,69,57.5,0,68.4,66.6,63.6
20160612163000,180.0,302.4,100.8,68,57.5,0,68.2,66.6,63.6
20160612164500,180.0,302.4,100.8,67,57.5,0,68.2,66.5,63.5
20160612170000,180.0,302.4,100.8,66,57.5,0,68.3,66.5,63.5
20160612171500,180.0,302.4,100.8,66,57.5,0,68.8,66.4,63.4
20160612173000,180.0,302.4,100.8,65,57.5,0,69.5,66.4,63.4
20160612174500,180.0,296.4,98.8,64,57.5,0,69.1,66.5,63.5
20160612180000,180.0,296.4,98.8,64,57.5,0,69.1,66.5,63.5
20160612181500,180.0,296.4,98.8,64,57.5,0,68.9,66.4,63.4
20160612183000,180.0,291.0,97.0,64,57.5,0,68.8,66.3,63.3
20160612184500,180.0,294.0,98.0,64,57.5,0,68.7,66.2,63.2
20160612190000,180.0,294.0,98.0,64,57.5,0,68.6,66.3,63.3
20160612191500,180.0,294.0,98.0,64,57.5,0,68.8,66.1,63.1
20160612193000,180.0,294.0,98.0,64,57.5,0,68.7,66.1,63.1
20160612194500,180.0,294.0,98.0,64,57.5,0,68.2,66.1,63.1
20160612200000,180.0,300.0,100.0,64,57.5,0,67.8,66.1,63.1
20160612201500,180.0,300.0,100.0,64,57.5,0,67.7,66.1,63.1
20160612203000,180.0,305.4,101.8,64,57.5,0,67.4,66.1,63.1
20160612204500,180.0,305.4,101.8,64,57.5,0,67.3,66.1,63.1
20160612210000,180.0,305.4,101.8,64,57.5,0,67.2,66.1,63.1
20160612211500,180.0,296.4,98.8,69,57.5,0,67.1,66.1,63.1
20160612213000,180.0,305.4,101.8,69,57.5,0,66.9,66.1,63.1
20160612214500,180.0,305.4,101.8,69,57.5,0,67.0,66.1,63.1
20160612220000,180.0,305.4,101.8,69,56.8,0,67.2,66.1,63.1
20160612221500,180.0,327.0,109.0,82,57.5,0,66.9,66.1,63.1
20160612223000,180.0,327.0,109.0,79,57.5,0,66.8,66.1,63.1
20160612224500,180.0,318.6,106.2,76,57.5,0,66.8,66.1,63.1
20160612230000,180.0,318.6,106.2,78,57.5,0,66.7,66.1,63.1
20160612231500,180.0,318.6,106.2,73,57.5,0,66.7,66.1,63.1
20160612233000,180.0,313.2,104.4,73,57.5,0,67.0,66.1,63.1
20160612234500,180.0,327.0,109.0,86,57.5,0,66.8,66.1,63.1
20160613000000,180.0,327.0,109.0,87,57.5,0,66.7,66.1,63.1
20160613001500,180.0,327.0,109.0,87,57.5,0,66.7,66.1,63.1
20160613003000,180.0,300.0,100.0,99,57.5,0,66.6,66.1,63.1
20160613004500,180.0,313.2,104.4,68,57.5,0,66.6,66.1,63.1
20160613010000,180.0,318.6,106.2,72,57.5,0,66.4,66.1,63.1
20160613011500,180.0,307.8,102.6,66,57.5,0,66.4,66.1,63.1
20160613013000,180.0,307.8,102.6,64,57.5,0,66.4,66.1,63.1
20160613014500,180.0,180.6,60.2,71,56.8,0,66.4,66.1,63.1
20160613020000,180.0,327.0,109.0,78,56.8,0,66.3,66.1,63.1
20160613021500,180.0,300.0,100.0,62,56.8,0,66.3,66.1,63.1
20160613023000,180.0,296.4,98.8,62,56.8,0,66.5,66.1,63.1
20160613024500,180.0,300.0,100.0,62,56.8,0,66.4,66.1,63.1
20160613030000,180.0,296.4,98.8,61,56.8,0,66.4,66.1,63.1
20160613031500,180.0,296.4,98.8,61,56.8,0,66.4,66.1,63.1
20160613033000,180.0,296.4,98.8,61,56.8,0,66.4,66.1,63.1
20160613034500,180.0,300.0,100.0,61,56.8,0,66.3,66.1,63.1
20160613040000,180.0,294.0,98.0,61,56.8,0,66.4,66.1,63.1
20160613041500,180.0,294.0,98.0,61,56.8,0,66.4,66.1,63.1
20160613043000,180.0,294.0,98.0,61,56.8,0,66.4,66.1,63.1
20160613044500,180.0,291.0,97.0,61,57.5,0,66.5,66.1,63.1
20160613050000,180.0,294.0,98.0,61,57.5,0,67.1,66.1,63.1
20160613051500,180.0,294.0,98.0,61,57.5,0,67.5,66.1,63.1
20160613053000,180.0,294.0,98.0,61,57.5,0,67.3,66.1,63.1
20160613054500,180.0,291.0,97.0,61,57.5,0,67.1,66.1,63.1
20160613060000,180.0,294.0,98.0,61,57.5,0,67.0,66.1,63.1
20160613061500,180.0,291.0,97.0,61,57.5,0,66.9,66.1,63.1
20160613063000,180.0,294.0,98.0,62,57.5,0,66.9,66.1,63.1
20160613064500,180.0,294.0,98.0,62,57.5,0,67.4,66.1,63.1
20160613070000,180.0,291.0,97.0,65,57.5,0,67.5,66.1,63.1
20160613071500,180.0,294.0,98.0,69,57.5,0,67.4,66.1,63.1
20160613073000,180.0,291.0,97.0,70,57.5,0,67.4,66.1,63.1
20160613074500,180.0,291.0,97.0,70,57.5,0,67.6,66.1,63.1
20160613080000,180.0,294.0,98.0,70,57.5,0,67.9,66.1,63.1
20160613081500,180.0,294.0,98.0,70,57.5,0,67.9,66.1,63.1
20160613083000,180.0,294.0,98.0,70,57.5,0,68.1,66.1,63.1
20160613084500,180.0,294.0,98.0,70,57.5,0,67.9,66.1,63.1
20160613090000,180.0,294.0,98.0,70,57.5,0,68.1,66.3,63.3
20160613091500,180.0,294.0,98.0,70,57.5,0,68.1,66.2,63.2
20160613093000,180.0,294.0,98.0,70,57.5,0,68.1,66.2,63.2
20160613094500,180.0,294.0,98.0,70,57.5,0,67.9,66.1,63.1
20160613100000,180.0,294.0,98.0,70,57.5,0,67.9,66.1,63.1
20160613101500,180.0,294.0,98.0,70,57.5,0,67.7,66.1,63.1
20160613103000,180.0,294.0,98.0,70,57.5,0,68.0,66.1,63.1
20160613104500,180.0,294.0,98.0,70,57.5,0,68.0,66.1,63.1
20160613110000,180.0,302.4,100.8,68,57.5,0,67.9,66.1,63.1
20160613111500,180.0,302.4,100.8,77,57.5,0,67.7,66.1,63.1
20160613113000,180.0,302.4,100.8,77,57.5,0,67.7,66.1,63.1
20160613114500,180.0,302.4,100.8,77,56.8,0,67.5,66.1,63.1
20160613120000,180.0,310.8,103.6,72,56.8,0,67.6,66.1,63.1
20160613121500,180.0,310.8,103.6,70,56.8,0,67.3,66.1,63.1
20160613123000,180.0,310.8,103.6,69,56.8,0,67.2,66.1,63.1
20160613124500,180.0,300.0,100.0,68,56.8,0,67.1,66.1,63.1
20160613130000,180.0,300.0,100.0,68,56.8,0,67.1,66.1,63.1
20160613131500,180.0,300.0,100.0,68,56.8,0,67.2,66.1,63.1
20160613133000,180.0,300.0,100.0,68,56.8,0,67.6,66.1,63.1
20160613134500,180.0,300.0,100.0,68,56.8,0,67.8,66.1,63.1
20160613140000,180.0,300.0,100.0,68,57.5,0,67.9,66.1,63.1
20160613141500,180.0,300.0,100.0,68,57.5,0,67.6,66.1,63.1
20160613143000,180.0,300.0,100.0,68,57.5,0,67.3,65.0,59.9
20160613144500,180.0,300.0,100.0,68,57.5,0,67.2,65.0,59.9
20160613150000,180.0,300.0,100.0,68,57.5,0,67.2,65.0,59.9
20160613151500,180.0,300.0,100.0,68,57.5,0,67.2,65.0,59.9
20160613153000,180.0,300.0,100.0,68,57.5,0,67.1,65.0,59.9
20160613154500,180.0,300.0,100.0,68,57.5,0,67.1,65.0,59.9
20160613160000,180.0,300.0,100.0,68,57.5,0,67.0,65.0,59.9
20160613161500,180.0,300.0,100.0,68,57.5,0,67.1,65.0,59.9
20160613163000,180.0,296.4,98.8,68,57.5,0,67.0,65.0,59.9
20160613164500,180.0,300.0,100.0,68,57.5,0,66.9,65.0,59.9
20160613170000,180.0,296.4,98.8,68,57.5,0,67.0,65.0,59.9
20160613171500,180.0,296.4,98.8,68,57.5,0,67.1,65.0,59.9
20160613173000,180.0,296.4,98.8,68,57.5,0,67.4,65.0,59.9
20160613174500,180.0,296.4,98.8,68,57.5,0,67.4,65.0,59.9
20160613180000,180.0,296.4,98.8,68,57.5,0,67.4,65.0,59.9
20160613181500,180.0,296.4,98.8,68,57.5,0,67.2,65.0,59.9
20160613183000,180.0,296.4,98.8,68,57.5,0,67.2,65.0,59.9
20160613184500,180.0,296.4,98.8,68,57.5,0,67.2,65.0,59.9
20160613190000,180.0,291.0,97.0,72,57.5,0,67.2,65.0,59.9
20160613191500,180.0,291.0,97.0,73,57.5,0,67.4,65.0,59.9
20160613193000,180.0,307.8,102.6,71,57.5,0,67.6,65.0,59.9
20160613194500,180.0,307.8,102.6,71,57.5,0,67.2,65.0,59.9
20160613200000,180.0,307.8,102.6,71,57.5,0,67.2,65.0,59.9
20160613201500,180.0,307.8,102.6,71,57.5,0,67.2,65.0,59.9
20160613203000,180.0,307.8,102.6,71,57.5,0,67.1,65.0,59.9
20160613204500,180.0,307.8,102.6,71,57.5,0,66.7,65.0,59.9
20160613210000,180.0,307.8,102.6,71,57.5,0,66.7,65.0,59.9
20160613211500,180.0,307.8,102.6,71,57.5,0,66.6,65.0,59.9
20160613213000,180.0,307.8,102.6,71,57.5,0,66.6,65.0,59.9
20160613214500,180.0,307.8,102.6,71,57.5,0,66.5,65.0,59.9
20160613220000,180.0,307.8,102.6,70,57.5,0,66.5,65.0,59.9
20160613221500,180.0,302.4,100.8,70,57.5,0,66.4,65.0,59.9
20160613223000,180.0,302.4,100.8,70,57.5,0,66.4,65.0,59.9
20160613224500,180.0,302.4,100.8,70,57.5,0,66.4,65.0,59.9
20160613230000,180.0,302.4,100.8,70,57.5,0,66.4,65.0,59.9
20160613231500,180.0,302.4,100.8,70,57.5,0,66.7,65.0,59.9
20160613233000,180.0,302.4,100.8,70,57.5,0,66.9,65.0,59.9
20160613234500,180.0,302.4,100.8,70,57.5,0,66.9,65.0,59.9
20160614000000,180.0,302.4,100.8,70,57.5,0,66.9,65.0,59.9
20160614001500,180.0,302.4,100.8,70,57.5,0,66.8,65.0,59.9
20160614003000,180.0,302.4,100.8,70,57.5,0,66.8,65.0,59.9
20160614004500,180.0,302.4,100.8,70,57.5,0,66.7,65.0,59.9
20160614010000,180.0,307.8,102.6,70,56.8,0,66.7,65.0,59.9
20160614011500,180.0,307.8,102.6,70,56.8,0,66.7,65.0,59.9
20160614013000,180.0,307.8,102.6,70,56.8,0,66.8,65.0,59.9
20160614014500,180.0,307.8,102.6,70,56.8,0,66.9,65.0,59.9
20160614020000,180.0,307.8,102.6,70,56.8,0,66.9,65.0,59.9
20160614021500,180.0,307.8,102.6,70,56.8,0,66.9,65.0,59.9
20160614023000,180.0,307.8,102.6,70,56.8,0,66.9,65.0,59.9
20160614024500,180.0,307.8,102.6,69,56.8,0,66.9,65.0,59.9
20160614030000,180.0,307.8,102.6,69,56.8,0,67.2,65.0,59.9
20160614031500,180.0,307.8,102.6,69,56.8,0,67.4,65.0,59.9
20160614033000,180.0,302.4,100.8,69,56.8,0,67.4,65.0,59.9
20160614034500,180.0,302.4,100.8,69,57.5,0,67.4,65.0,59.9
20160614040000,180.0,302.4,100.8,69,57.5,0,67.3,65.0,59.9
20160614041500,180.0,302.4,100.8,69,57.5,0,67.3,65.0,59.9
20160614043000,180.0,302.4,100.8,69,57.5,0,67.3,65.0,59.9
20160614044500,180.0,302.4,100.8,69,57.5,0,67.2,65.0,59.9
20160614050000,180.0,302.4,100.8,69,57.5,0,67.2,65.0,59.9
20160614051500,180.0,302.4,100.8,68,57.5,0,67.1,65.0,59.9
20160614053000,180.0,302.4,100.8,68,57.5,0,66.9,65.0,59.9
20160614054500,180.0,302.4,100.8,68,57.5,0,66.8,65.0,59.9
20160614060000,180.0,302.4,100.8,68,57.5,0,66.8,65.0,59.9
20160614061500,180.0,302.4,100.8,68,57.5,0,66.8,65.0,59.9
20160614063000,180.0,302.4,100.8,68,57.5,0,66.7,65.0,59.9
20160614064500,180.0,288.0,96.0,78,57.5,0,66.7,65.0,59.9
20160614070000,180.0,310.8,103.6,73,57.5,0,66.7,65.0,59.9
20160614071500,180.0,310.8,103.6,73,57.5,0,66.7,65.0,59.9
20160614073000,180.0,310.8,103.6,72,57.5,0,66.7,65.0,59.9
20160614074500,180.0,310.8,103.6,72,57.5,0,66.7,65.0,59.9
20160614080000,180.0,310.8,103.6,71,57.5,0,67.5,65.0,59.9
20160614081500,180.0,310.8,103.6,70,57.5,0,68.2,65.0,59.9
20160614083000,180.0,310.8,103.6,69,57.5,0,68.1,65.0,59.9
20160614084500,180.0,310.8,103.6,68,57.5,0,68.2,65.0,59.9
20160614090000,180.0,310.8,103.6,68,57.5,0,68.6,65.0,59.9
20160614091500,180.0,310.8,103.6,68,57.5,0,69.0,65.0,59.9
20160614093000,180.0,310.8,103.6,68,57.5,0,69.1,65.0,59.9
20160614094500,180.0,310.8,103.6,68,57.5,0,69.1,65.0,59.9
20160614100000,180.0,302.4,100.8,68,57.5,0,69.5,65.0,59.9
20160614101500,180.0,302.4,100.8,68,57.5,0,69.6,65.0,59.9
20160614103000,180.0,310.8,103.6,68,57.5,0,69.6,65.0,59.9
20160614104500,180.0,305.4,101.8,68,57.5,0,69.4,65.0,59.9
20160614110000,180.0,305.4,101.8,68,57.5,0,68.7,65.0,59.9
20160614111500,180.0,305.4,101.8,68,57.5,0,68.4,65.0,59.9
20160614113000,180.0,305.4,101.8,68,57.5,0,68.3,65.0,59.9
20160614114500,180.0,305.4,101.8,68,57.5,0,68.0,65.0,59.9
20160614120000,180.0,305.4,101.8,68,57.5,0,67.8,65.0,59.9
20160614121500,180.0,305.4,101.8,68,57.5,0,67.7,65.0,59.9
20160614123000,180.0,305.4,101.8,68,57.5,0,68.0,65.0,59.9
20160614124500,180.0,300.0,100.0,68,57.5,0,68.1,65.0,59.9
20160614130000,180.0,300.0,100.0,68,57.5,0,68.1,65.0,59.9
20160614131500,180.0,294.0,98.0,68,57.5,0,68.2,65.0,59.9
20160614133000,180.0,294.0,98.0,68,57.5,0,68.2,65.0,59.9
20160614134500,180.0,294.0,98.0,68,57.5,0,67.9,65.0,59.9
20160614140000,180.0,302.4,100.8,68,57.5,0,67.7,65.0,59.9
20160614141500,180.0,302.4,100.8,68,57.5,0,67.8,65.0,59.9
20160614143000,180.0,302.4,100.8,68,57.5,0,67.7,65.0,59.9
20160614144500,180.0,296.4,98.8,68,57.5,0,67.9,65.0,59.9
20160614150000,180.0,300.0,100.0,68,57.5,0,67.7,65.0,59.9
20160614151500,180.0,300.0,100.0,68,57.5,0,67.7,65.0,59.9
20160614153000,180.0,296.4,98.8,68,57.5,0,67.7,65.0,59.9
20160614154500,180.0,296.4,98.8,68,57.5,0,67.7,65.0,59.9
20160614160000,180.0,296.4,98.8,68,57.5,0,67.7,65.0,59.9
20160614161500,180.0,296.4,98.8,68,57.5,0,68.1,65.0,59.9
20160614163000,180.0,296.4,98.8,68,57.5,0,68.6,65.0,59.9
20160614164500,180.0,300.0,100.0,68,57.5,0,68.6,65.0,59.9
20160614170000,180.0,300.0,100.0,68,57.5,0,68.4,65.0,59.9
20160614171500,180.0,296.4,98.8,68,57.5,0,68.3,65.0,59.9
20160614173000,180.0,302.4,100.8,68,57.5,0,68.1,65.0,59.9
20160614174500,180.0,302.4,100.8,68,57.5,0,68.1,65.0,59.9
20160614180000,180.0,302.4,100.8,68,57.5,0,68.2,65.0,59.9
20160614181500,180.0,302.4,100.8,68,57.5,0,68.2,65.0,59.9
20160614183000,180.0,307.8,102.6,68,57.5,0,68.1,65.0,59.9
20160614184500,180.0,307.8,102.6,68,57.5,0,67.9,65.0,59.9
20160614190000,180.0,302.4,100.8,68,57.5,0,67.9,65.0,59.9
20160614191500,180.0,302.4,100.8,68,57.5,0,67.9,65.0,59.9
20160614193000,180.0,294.0,98.0,68,57.5,0,68.1,65.0,59.9
20160614194500,180.0,294.0,98.0,68,57.5,0,67.9,65.0,59.9
20160614200000,180.0,294.0,98.0,68,57.5,0,68.2,65.0,59.9
20160614201500,180.0,300.0,100.0,68,57.5,0,68.2,65.0,59.9
20160614203000,180.0,300.0,100.0,68,57.5,0,67.9,65.0,59.9
20160614204500,180.0,300.0,100.0,68,57.5,0,67.7,65.0,59.9
20160614210000,180.0,300.0,100.0,68,57.5,0,67.6,65.0,59.9
20160614211500,180.0,300.0,100.0,68,57.5,0,67.4,65.0,59.9
20160614213000,180.0,300.0,100.0,68,57.5,0,67.4,65.0,59.9
20160614214500,180.0,300.0,100.0,68,57.5,0,67.3,65.0,59.9
20160614220000,180.0,300.0,100.0,68,57.5,0,67.2,65.0,59.9
20160614221500,180.0,300.0,100.0,68,57.5,0,67.2,65.0,59.9
20160614223000,180.0,300.0,100.0,68,57.5,0,67.1,65.0,59.9
20160614224500,180.0,300.0,100.0,68,57.5,0,67.1,65.0,59.9
20160614230000,180.0,300.0,100.0,68,57.5,0,66.9,65.0,59.9
20160614231500,180.0,300.0,100.0,64,57.5,0,66.9,65.0,59.9
20160614233000,180.0,300.0,100.0,64,57.5,0,67.1,65.0,59.9
20160614234500,180.0,296.4,98.8,64,57.5,0,67.0,65.0,59.9
20160615000000,180.0,296.4,98.8,64,56.8,0,66.9,65.0,59.9
20160615001500,180.0,296.4,98.8,64,56.8,0,66.8,65.0,59.9
20160615003000,180.0,296.4,98.8,64,56.8,0,66.8,65.0,59.9
20160615004500,180.0,296.4,98.8,64,56.8,0,66.7,65.0,59.9
20160615010000,180.0,296.4,98.8,64,56.8,0,66.7,65.0,59.9
20160615011500,180.0,296.4,98.8,64,56.8,0,66.6,65.0,59.9
20160615013000,180.0,296.4,98.8,64,57.4,0,66.6,65.0,59.9
20160615014500,180.0,300.0,100.0,64,57.4,0,66.6,65.0,59.9
20160615020000,180.0,294.0,98.0,64,57.4,0,66.6,65.0,59.9
20160615021500,180.0,294.0,98.0,64,57.4,0,66.8,65.0,59.9
20160615023000,180.0,300.0,100.0,64,57.4,0,67.1,65.0,59.9
20160615024500,180.0,300.0,100.0,64,57.4,0,66.8,65.0,59.9
20160615030000,180.0,300.0,100.0,64,57.4,0,66.7,65.0,59.9
20160615031500,180.0,296.4,98.8,64,57.4,0,66.6,65.0,59.9
20160615033000,180.0,300.0,100.0,64,57.4,0,66.4,65.0,59.9
20160615034500,180.0,300.0,100.0,64,57.4,0,66.4,65.0,59.9
20160615040000,180.0,294.0,98.0,67,57.4,0,66.5,65.0,59.9
20160615041500,180.0,294.0,98.0,67,57.4,0,66.4,65.0,59.9
20160615043000,180.0,291.0,97.0,68,57.4,0,66.3,65.0,59.9
20160615044500,180.0,294.0,98.0,69,57.4,0,66.2,65.0,59.9
20160615050000,180.0,294.0,98.0,69,57.4,0,66.1,65.0,59.9
20160615051500,180.0,294.0,98.0,69,57.4,0,66.1,65.0,59.9
20160615053000,180.0,294.0,98.0,69,57.4,0,66.1,65.0,59.9
20160615054500,180.0,294.0,98.0,69,57.4,0,66.4,65.0,59.9
20160615060000,180.0,294.0,98.0,69,57.4,0,66.4,65.0,59.9
20160615061500,180.0,300.0,100.0,69,57.4,0,66.5,65.0,59.9
20160615063000,180.0,300.0,100.0,69,57.4,0,66.6,65.0,59.9
20160615064500,180.0,296.4,98.8,69,57.4,0,66.6,65.0,59.9
20160615070000,180.0,296.4,98.8,69,57.4,0,66.6,65.0,59.9
20160615071500,180.0,296.4,98.8,69,57.4,0,66.9,65.0,59.9
20160615073000,180.0,296.4,98.8,69,57.4,0,67.1,65.0,59.9
20160615074500,180.0,296.4,98.8,69,57.4,0,67.2,65.0,59.9
20160615080000,180.0,296.4,98.8,69,57.4,0,67.3,65.0,59.9
20160615081500,180.0,310.8,103.6,75,57.4,0,67.7,65.0,59.9
20160615083000,180.0,310.8,103.6,75,57.4,0,68.0,65.0,59.9
20160615084500,180.0,310.8,103.6,75,57.4,0,68.2,65.0,59.9
20160615090000,180.0,310.8,103.6,75,57.4,0,68.4,65.0,59.9
20160615091500,180.0,310.8,103.6,75,57.4,0,68.2,65.0,59.9
20160615093000,180.0,310.8,103.6,75,57.4,0,68.6,65.0,59.9
20160615094500,180.0,310.8,103.6,74,57.4,0,68.8,65.0,59.9
20160615100000,180.0,310.8,103.6,74,57.4,0,69.1,65.0,59.9
20160615101500,180.0,310.8,103.6,74,57.4,0,68.8,65.0,59.9
20160615103000,180.0,310.8,103.6,74,57.4,0,68.7,65.0,59.9
20160615104500,180.0,310.8,103.6,74,57.4,0,69.1,65.0,59.9
20160615110000,180.0,310.8,103.6,74,57.4,0,69.2,65.0,59.9
20160615111500,180.0,310.8,103.6,74,57.4,0,69.2,65.0,59.9
20160615113000,180.0,310.8,103.6,74,57.4,0,69.2,65.0,59.9
20160615114500,180.0,310.8,103.6,74,57.4,0,69.1,65.0,59.9
20160615120000,180.0,305.4,101.8,74,57.4,0,69.2,65.0,59.9
20160615121500,180.0,327.0,109.0,87,57.4,0,69.3,65.0,59.9
20160615123000,180.0,291.0,97.0,75,55.6,0,69.3,65.0,59.9
20160615124500,180.0,294.0,98.0,95,55.6,0,69.4,65.0,59.8
20160615130000,180.0,291.0,97.0,100,55.6,0,69.1,65.0,59.8
20160615131500,180.0,294.0,98.0,100,55.6,0,69.1,65.0,59.8
20160615133000,180.0,294.0,98.0,100,55.6,0,68.9,65.0,59.8
20160615134500,180.0,267.0,89.0,100,55.6,0,68.7,65.0,59.8
20160615140000,180.0,256.8,85.6,100,55.6,0,68.7,65.0,59.8
20160615141500,180.0,313.2,104.4,68,55.6,0,68.4,65.0,59.8
20160615143000,180.0,294.0,98.0,65,55.6,0,68.3,65.0,59.8
20160615144500,180.0,305.4,101.8,100,55.6,0,68.3,65.0,59.8
20160615150000,180.0,225.0,75.0,100,55.6,0,68.3,65.0,59.8
20160615151500,180.0,273.0,91.0,100,55.6,0,68.2,65.0,59.8
20160615153000,180.0,288.0,96.0,78,55.6,0,68.1,65.0,59.8
20160615154500,300.0,0.0,0.0,50,56.7,0,68.3,65.0,59.8
20160615160000,180.0,302.4,100.8,100,56.7,0,68.7,65.0,59.8
20160615161500,180.0,313.2,104.4,81,56.0,0,68.4,65.0,59.8
20160615163000,180.0,321.6,107.2,96,56.0,0,68.3,65.0,59.8
20160615164500,180.0,285.0,95.0,100,56.0,0,68.2,65.0,59.8
20160615170000,180.0,321.6,107.2,83,56.0,0,68.2,65.0,59.8
20160615171500,180.0,321.6,107.2,74,56.0,0,68.2,65.0,59.8
20160615173000,180.0,316.2,105.4,71,56.0,0,68.2,65.0,59.8
20160615174500,300.0,0.0,0.0,50,56.0,0,68.4,65.0,59.8
20160615180000,180.0,273.0,91.0,100,57.2,0,69.4,65.0,59.8
20160615181500,180.0,300.0,100.0,100,56.0,0,68.8,65.0,59.8
20160615183000,180.0,288.0,96.0,100,56.0,0,68.6,65.0,59.8
20160615184500,180.0,291.0,97.0,100,56.0,0,68.4,65.0,59.8
20160615190000,180.0,300.0,100.0,100,56.0,0,68.5,65.0,59.8
20160615191500,180.0,300.0,100.0,100,56.0,0,68.6,65.0,59.8
20160615193000,180.0,300.0,100.0,100,56.0,0,68.4,65.0,59.8
20160615194500,180.0,228.6,76.2,100,56.0,0,68.1,65.0,59.8
20160615200000,180.0,313.2,104.4,99,56.0,0,67.8,65.0,59.8
20160615201500,180.0,313.2,104.4,100,56.0,0,67.7,65.0,59.8
20160615203000,180.0,250.8,83.6,100,56.0,0,67.5,65.0,59.8
20160615204500,180.0,307.8,102.6,99,56.0,0,67.4,65.0,59.8
20160615210000,180.0,65.4,21.8,60,58.7,0,67.9,65.0,59.8
20160615211500,180.0,316.2,105.4,88,56.0,0,67.9,65.0,59.8
20160615213000,180.0,310.8,103.6,75,56.0,0,67.5,65.0,59.8
20160615214500,180.0,318.6,106.2,99,56.0,0,67.2,65.0,59.8
20160615220000,180.0,225.0,75.0,87,56.0,0,67.1,65.0,59.8
20160615221500,180.0,316.2,105.4,79,56.0,0,66.9,65.0,59.8
20160615223000,180.0,316.2,105.4,73,56.0,0,66.8,65.0,59.8
20160615224500,180.0,310.8,103.6,67,56.0,0,66.7,65.0,59.8
20160615230000,180.0,310.8,103.6,68,56.0,0,66.6,65.0,59.8
20160615231500,180.0,310.8,103.6,68,56.0,0,66.6,65.0,59.8
20160615233000,180.0,316.2,105.4,71,55.2,0,66.7,65.0,59.8
20160615234500,180.0,316.2,105.4,73,55.2,0,66.5,65.0,59.8
20160616000000,180.0,310.8,103.6,67,55.2,0,66.4,65.0,59.8
20160616001500,180.0,310.8,103.6,66,55.5,0,66.3,65.0,59.8
20160616003000,180.0,310.8,103.6,65,55.5,0,66.3,65.0,59.8
20160616004500,180.0,310.8,103.6,64,55.5,0,66.3,65.0,59.8
20160616010000,180.0,310.8,103.6,63,55.5,0,66.2,65.0,59.8
20160616011500,180.0,305.4,101.8,63,55.5,0,66.1,65.0,59.8
20160616013000,180.0,305.4,101.8,63,55.5,0,66.1,65.0,59.8
20160616014500,180.0,305.4,101.8,63,55.5,0,66.0,65.0,59.8
20160616020000,180.0,305.4,101.8,63,55.5,0,66.0,65.0,59.8
20160616021500,180.0,305.4,101.8,63,55.5,0,66.0,65.0,59.8
20160616023000,180.0,305.4,101.8,62,55.5,0,65.8,65.0,59.8
20160616024500,180.0,305.4,101.8,61,55.5,0,65.8,65.0,59.8
20160616030000,180.0,305.4,101.8,59,54.7,0,65.7,65.0,59.8
20160616031500,180.0,305.4,101.8,59,54.7,0,65.7,65.0,59.8
20160616033000,180.0,305.4,101.8,59,54.7,0,65.6,65.0,59.8
20160616034500,180.0,305.4,101.8,59,54.7,0,65.6,65.0,59.8
20160616040000,180.0,305.4,101.8,59,54.7,0,65.7,65.0,59.8
20160616041500,180.0,305.4,101.8,59,54.7,0,65.6,65.0,59.8
20160616043000,180.0,305.4,101.8,59,54.7,0,65.5,65.0,59.8
20160616044500,180.0,305.4,101.8,59,54.7,0,65.5,65.0,59.8
20160616050000,180.0,305.4,101.8,59,54.7,0,65.5,65.0,59.8
20160616051500,180.0,305.4,101.8,59,54.7,0,65.6,65.0,59.8
20160616053000,180.0,305.4,101.8,59,54.7,0,65.6,65.0,59.8
20160616054500,180.0,305.4,101.8,59,54.7,0,65.5,65.0,59.8
20160616060000,180.0,305.4,101.8,59,54.7,0,65.5,65.0,59.8
20160616061500,180.0,305.4,101.8,59,54.7,0,65.4,65.0,59.8
20160616063000,180.0,305.4,101.8,59,54.7,0,65.3,65.0,59.8
20160616064500,180.0,305.4,101.8,59,54.7,0,65.3,65.0,59.8
20160616070000,180.0,305.4,101.8,59,55.5,0,65.5,65.0,59.8
20160616071500,180.0,294.0,98.0,61,55.5,0,65.6,65.0,59.8
20160616073000,180.0,294.0,98.0,62,55.5,0,65.7,65.0,59.8
20160616074500,180.0,294.0,98.0,62,55.5,0,65.8,65.0,59.8
20160616080000,180.0,310.8,103.6,71,55.5,0,66.0,65.0,59.8
20160616081500,180.0,310.8,103.6,75,55.5,0,66.2,65.0,59.8
20160616083000,180.0,291.0,97.0,79,55.5,0,66.9,65.0,59.8
20160616084500,180.0,294.0,98.0,81,55.5,0,67.1,65.0,59.8
20160616090000,180.0,294.0,98.0,81,55.5,0,67.3,65.0,59.8
20160616091500,180.0,294.0,98.0,81,55.5,0,67.7,65.0,59.8
20160616093000,180.0,294.0,98.0,81,55.5,0,67.7,65.0,59.8
20160616094500,180.0,294.0,98.0,81,55.5,0,68.1,65.0,59.8
20160616100000,180.0,294.0,98.0,81,55.5,0,67.8,65.0,59.8
20160616101500,180.0,300.0,100.0,81,55.5,0,68.0,65.0,59.8
20160616103000,180.0,296.4,98.8,81,55.5,0,67.9,65.0,59.8
20160616104500,180.0,300.0,100.0,81,55.5,0,68.8,65.0,59.8
20160616110000,180.0,296.4,98.8,81,55.5,0,68.4,65.0,59.8
20160616111500,180.0,302.4,100.8,81,55.5,0,68.3,65.0,59.8
20160616113000,180.0,302.4,100.8,81,55.5,0,68.0,65.0,59.8
20160616114500,180.0,302.4,100.8,81,55.5,0,67.7,65.0,59.8
20160616120000,180.0,302.4,100.8,81,55.5,0,67.6,65.0,59.8
20160616121500,180.0,302.4,100.8,81,55.5,0,68.0,65.0,59.8
20160616123000,180.0,302.4,100.8,81,55.5,0,67.9,65.0,59.8
20160616124500,180.0,302.4,100.8,81,55.5,0,67.8,65.0,59.8
20160616130000,180.0,302.4,100.8,81,55.5,0,67.7,65.0,59.8
20160616131500,180.0,302.4,100.8,81,55.5,0,67.6,65.0,59.8
20160616133000,180.0,291.0,97.0,100,55.5,0,67.6,65.0,59.8
20160616134500,180.0,294.0,98.0,100,55.5,0,67.5,65.0,59.8
20160616140000,180.0,294.0,98.0,100,55.5,0,67.5,65.0,59.8
20160616141500,180.0,291.0,97.0,100,55.5,0,67.6,65.0,59.8
20160616143000,180.0,294.0,98.0,100,55.5,0,67.4,65.0,59.8
20160616144500,180.0,294.0,98.0,100,55.5,0,67.4,65.0,59.8
20160616150000,180.0,291.0,97.0,100,55.5,0,67.4,65.0,59.8
20160616151500,180.0,291.0,97.0,100,55.5,0,67.3,65.0,59.8
20160616153000,180.0,294.0,98.0,100,55.5,0,67.3,65.0,59.8
20160616154500,180.0,291.0,97.0,100,55.5,0,67.4,65.0,59.8
20160616160000,180.0,294.0,98.0,100,55.5,0,67.9,65.0,59.8
20160616161500,180.0,294.0,98.0,100,55.5,0,68.4,65.0,59.8
20160616163000,180.0,294.0,98.0,100,55.5,0,68.4,65.0,59.8
20160616164500,180.0,294.0,98.0,100,55.5,0,68.3,65.0,59.8
20160616170000,180.0,294.0,98.0,100,55.5,0,68.1,65.0,59.8
20160616171500,180.0,291.0,97.0,100,55.5,0,68.5,65.0,59.8
20160616173000,180.0,296.4,98.8,100,55.5,0,68.3,65.0,59.8
20160616174500,180.0,296.4,98.8,100,55.5,0,68.1,65.0,59.8
20160616180000,180.0,296.4,98.8,100,55.5,0,68.1,65.0,59.8
20160616181500,180.0,296.4,98.8,100,55.5,0,67.9,65.0,59.8
20160616183000,180.0,296.4,98.8,100,55.5,0,67.6,65.0,59.8
20160616184500,180.0,296.4,98.8,100,55.5,0,67.4,65.0,59.8
20160616190000,180.0,296.4,98.8,100,55.5,0,67.3,65.0,59.8
20160616191500,180.0,296.4,98.8,100,55.5,0,67.3,65.0,59.8
20160616193000,180.0,291.0,97.0,100,55.5,0,67.2,65.0,59.8
20160616194500,180.0,294.0,98.0,100,55.5,0,67.2,65.0,59.8
20160616200000,180.0,294.0,98.0,100,55.5,0,67.2,65.0,59.8
20160616201500,180.0,294.0,98.0,100,55.5,0,67.2,65.0,59.8
20160616203000,180.0,294.0,98.0,100,55.5,0,67.1,65.0,59.8
20160616204500,180.0,291.0,97.0,100,55.5,0,67.0,65.0,59.8
20160616210000,180.0,291.0,97.0,100,55.5,0,66.9,65.0,59.8
20160616211500,180.0,294.0,98.0,100,55.5,0,66.9,65.0,59.8
20160616213000,180.0,305.4,101.8,100,55.5,0,67.0,65.0,59.8
20160616214500,180.0,310.8,103.6,100,55.5,0,66.9,65.0,59.8
20160616220000,180.0,310.8,103.6,81,55.5,0,66.8,65.0,59.8
20160616221500,180.0,310.8,103.6,78,55.5,0,66.7,65.0,59.8
20160616223000,180.0,310.8,103.6,77,55.5,0,66.7,65.0,59.8
20160616224500,180.0,310.8,103.6,76,55.5,0,66.7,65.0,59.8
20160616230000,180.0,310.8,103.6,75,55.5,0,66.7,65.0,59.8
20160616231500,180.0,310.8,103.6,75,55.5,0,67.1,65.0,59.8
20160616233000,180.0,305.4,101.8,74,55.5,0,66.6,65.0,59.8
20160616234500,180.0,305.4,101.8,74,55.5,0,66.3,65.0,59.8
20160617000000,180.0,305.4,101.8,74,55.5,0,66.2,65.0,59.8
20160617001500,180.0,305.4,101.8,74,55.5,0,66.1,65.0,59.8
20160617003000,180.0,305.4,101.8,74,55.5,0,66.0,65.0,59.8
20160617004500,180.0,294.0,98.0,74,55.5,0,66.0,65.0,59.8
20160617010000,180.0,291.0,97.0,75,55.5,0,66.0,65.0,59.8
20160617011500,180.0,291.0,97.0,81,55.5,0,66.0,65.0,59.8
20160617013000,180.0,294.0,98.0,88,55.5,0,66.1,65.0,59.8
20160617014500,180.0,291.0,97.0,92,55.5,0,66.1,65.0,59.8
20160617020000,180.0,294.0,98.0,93,55.5,0,66.0,65.0,59.8
20160617021500,180.0,294.0,98.0,93,55.5,0,65.9,65.0,59.8
20160617023000,180.0,294.0,98.0,93,55.5,0,65.9,65.0,59.8
20160617024500,180.0,291.0,97.0,93,55.5,0,65.8,65.0,59.8
20160617030000,180.0,291.0,97.0,93,55.5,0,65.8,65.0,59.8
20160617031500,180.0,294.0,98.0,94,55.5,0,65.7,65.0,59.8
20160617033000,180.0,291.0,97.0,94,55.5,0,65.7,65.0,59.8
20160617034500,180.0,291.0,97.0,94,55.5,0,65.9,65.0,59.8
20160617040000,180.0,291.0,97.0,95,55.5,0,66.0,65.0,59.8
20160617041500,180.0,294.0,98.0,95,55.5,0,66.0,65.0,59.8
20160617043000,180.0,294.0,98.0,95,55.5,0,66.1,65.0,59.8
20160617044500,180.0,294.0,98.0,95,55.5,0,66.1,65.0,59.8
20160617050000,180.0,294.0,98.0,95,55.5,0,66.1,65.0,59.8
20160617051500,180.0,294.0,98.0,95,55.5,0,66.0,65.0,59.8
20160617053000,180.0,302.4,100.8,95,55.5,0,66.1,65.0,59.8
20160617054500,180.0,302.4,100.8,95,55.5,0,66.0,65.0,59.8
20160617060000,180.0,302.4,100.8,95,55.5,0,65.8,65.0,59.8
20160617061500,180.0,302.4,100.8,95,55.5,0,65.7,65.0,59.8
20160617063000,180.0,302.4,100.8,95,55.5,0,65.6,65.0,59.8
20160617064500,180.0,296.4,98.8,95,55.5,0,65.6,65.0,59.8
20160617070000,180.0,291.0,97.0,100,55.5,0,65.6,65.0,59.8
20160617071500,180.0,294.0,98.0,100,55.5,0,65.5,65.0,59.8
20160617073000,180.0,294.0,98.0,100,55.5,0,65.9,65.0,59.8
20160617074500,180.0,294.0,98.0,100,55.5,0,66.2,65.0,59.8
20160617080000,180.0,294.0,98.0,100,55.5,0,66.4,65.0,59.8
20160617081500,180.0,291.0,97.0,100,55.5,0,66.5,65.0,59.8
20160617083000,180.0,296.4,98.8,100,55.5,0,66.6,65.0,59.8
20160617084500,180.0,296.4,98.8,100,55.5,0,66.7,65.0,59.8
20160617090000,180.0,300.0,100.0,100,55.5,0,66.9,65.0,59.8
20160617091500,180.0,300.0,100.0,100,55.5,0,67.2,65.0,59.8
20160617093000,180.0,300.0,100.0,100,55.5,0,67.2,65.0,59.8
20160617094500,180.0,300.0,100.0,100,55.5,0,67.2,65.0,59.8
20160617100000,180.0,300.0,100.0,100,55.5,0,67.4,65.0,59.8
20160617101500,180.0,300.0,100.0,100,55.5,0,67.4,65.0,59.8
20160617103000,180.0,300.0,100.0,100,55.5,0,67.4,65.0,59.8
20160617104500,180.0,300.0,100.0,100,55.5,0,67.3,65.0,59.8
20160617110000,180.0,305.4,101.8,100,55.5,0,67.5,65.0,59.8
20160617111500,180.0,305.4,101.8,100,55.5,0,67.6,65.0,59.8
20160617113000,180.0,305.4,101.8,100,55.5,0,67.8,65.0,59.8
20160617114500,180.0,310.8,103.6,100,55.5,0,67.7,65.0,59.8
20160617120000,180.0,310.8,103.6,86,55.5,0,68.1,65.0,59.8
20160617121500,180.0,310.8,103.6,83,55.5,0,68.4,65.0,59.8
20160617123000,180.0,310.8,103.6,83,55.5,0,68.2,65.0,59.8
20160617124500,180.0,305.4,101.8,83,55.5,0,68.2,65.0,59.8
20160617130000,180.0,305.4,101.8,83,55.5,0,68.1,65.0,59.8
20160617131500,180.0,305.4,101.8,83,55.5,0,69.2,65.0,59.8
20160617133000,180.0,305.4,101.8,80,55.5,0,68.7,65.0,59.8
20160617134500,180.0,305.4,101.8,80,55.5,0,68.1,65.0,59.8
20160617140000,180.0,305.4,101.8,80,55.5,0,67.7,65.0,59.8
20160617141500,180.0,305.4,101.8,80,55.5,0,67.6,65.0,59.8
20160617143000,180.0,305.4,101.8,80,55.5,0,67.4,65.0,59.8
20160617144500,180.0,305.4,101.8,80,55.5,0,67.2,65.0,59.8
20160617150000,180.0,305.4,101.8,80,55.5,0,67.1,65.0,59.8
20160617151500,180.0,305.4,101.8,80,55.5,0,67.3,65.0,59.8
20160617153000,180.0,305.4,101.8,80,55.5,0,67.2,65.0,59.8
20160617154500,180.0,305.4,101.8,80,55.5,0,67.3,65.0,59.8
20160617160000,180.0,305.4,101.8,80,55.5,0,67.3,65.0,59.8
20160617161500,180.0,305.4,101.8,80,55.5,0,67.1,65.0,59.8
20160617163000,180.0,305.4,101.8,80,55.5,0,66.8,65.0,59.8
20160617164500,180.0,305.4,101.8,80,55.5,0,66.6,65.0,59.8
20160617170000,180.0,305.4,101.8,80,55.5,0,66.7,65.0,59.8
20160617171500,180.0,310.8,103.6,80,55.5,0,66.7,65.0,59.8
20160617173000,180.0,310.8,103.6,79,55.5,0,66.9,65.0,59.8
20160617174500,180.0,310.8,103.6,79,55.5,0,66.9,65.0,59.8
20160617180000,180.0,310.8,103.6,79,55.5,0,67.0,65.0,59.8
20160617181500,180.0,310.8,103.6,79,55.5,0,67.0,65.0,59.8
20160617183000,180.0,302.4,100.8,79,55.5,0,66.9,65.0,59.8
20160617184500,180.0,302.4,100.8,79,55.5,0,66.8,65.0,59.8
20160617190000,180.0,302.4,100.8,77,55.5,0,66.8,65.0,59.8
20160617191500,180.0,302.4,100.8,77,55.5,0,66.7,65.0,59.8
20160617193000,180.0,302.4,100.8,77,55.5,0,66.8,65.0,59.8
20160617194500,180.0,302.4,100.8,77,55.5,0,66.6,65.0,59.8
20160617200000,180.0,302.4,100.8,77,55.5,0,66.6,65.0,59.8
20160617201500,180.0,302.4,100.8,77,55.5,0,66.4,65.0,59.8
20160617203000,180.0,302.4,100.8,77,55.5,0,66.4,65.0,59.8
20160617204500,180.0,302.4,100.8,77,55.5,0,66.3,65.0,59.8
20160617210000,180.0,302.4,100.8,77,55.5,0,66.5,65.0,59.8
20160617211500,180.0,294.0,98.0,71,55.5,0,66.6,65.0,59.8
20160617213000,180.0,294.0,98.0,71,55.5,0,66.6,65.0,59.8
20160617214500,180.0,294.0,98.0,72,55.5,0,66.6,65.0,59.8
20160617220000,180.0,291.0,97.0,74,55.5,0,66.2,65.0,59.8
20160617221500,180.0,294.0,98.0,75,55.5,0,66.0,65.0,59.8
20160617223000,180.0,294.0,98.0,76,55.5,0,66.0,65.0,59.8
20160617224500,180.0,291.0,97.0,76,55.5,0,65.8,65.0,59.8
20160617230000,180.0,291.0,97.0,76,55.5,0,65.7,65.0,59.8
20160617231500,180.0,294.0,98.0,76,55.5,0,66.1,65.0,59.8
20160617233000,180.0,291.0,97.0,76,55.5,0,66.1,65.0,59.8
20160617234500,180.0,294.0,98.0,78,55.5,0,66.1,65.0,59.8
20160618000000,180.0,291.0,97.0,78,55.5,0,66.1,65.0,59.8
20160618001500,180.0,291.0,97.0,79,55.5,0,66.0,65.0,59.8
20160618003000,180.0,294.0,98.0,79,55.5,0,66.0,65.0,59.8
20160618004500,180.0,294.0,98.0,79,55.5,0,65.9,65.0,59.8
20160618010000,180.0,294.0,98.0,79,55.5,0,65.9,65.0,59.8
20160618011500,180.0,294.0,98.0,80,55.5,0,65.8,65.0,59.8
20160618013000,180.0,294.0,98.0,80,55.5,0,65.8,65.0,59.8
20160618014500,180.0,294.0,98.0,80,55.5,0,65.8,65.0,59.8
20160618020000,180.0,294.0,98.0,80,55.5,0,65.8,65.0,59.8
20160618021500,180.0,294.0,98.0,80,55.5,0,65.7,65.0,59.8
20160618023000,180.0,294.0,98.0,80,55.5,0,65.7,65.0,59.8
20160618024500,180.0,294.0,98.0,80,55.5,0,65.6,65.0,59.8
20160618030000,180.0,294.0,98.0,80,55.5,0,65.6,65.0,59.8
20160618031500,180.0,294.0,98.0,80,55.5,0,65.6,65.0,59.8
20160618033000,180.0,291.0,97.0,87,55.5,0,65.6,65.0,59.8
20160618034500,180.0,296.4,98.8,87,55.5,0,65.8,65.0,59.8
20160618040000,180.0,300.0,100.0,87,55.5,0,66.1,65.0,59.8
20160618041500,180.0,294.0,98.0,87,55.5,0,66.1,65.0,59.8
20160618043000,180.0,294.0,98.0,87,55.5,0,65.8,65.0,59.8
20160618044500,180.0,294.0,98.0,87,55.5,0,65.8,65.0,59.8
20160618050000,180.0,294.0,98.0,87,55.5,0,65.7,65.0,59.8
20160618051500,180.0,302.4,100.8,87,55.5,0,65.6,65.0,59.8
20160618053000,180.0,307.8,102.6,87,55.5,0,65.5,65.0,59.8
20160618054500,180.0,307.8,102.6,87,55.5,0,65.4,65.0,59.8
20160618060000,180.0,307.8,102.6,81,55.5,0,65.3,65.0,59.8
20160618061500,180.0,307.8,102.6,80,55.5,0,65.3,65.0,59.8
20160618063000,180.0,307.8,102.6,80,55.5,0,65.3,65.0,59.8
20160618064500,180.0,300.0,100.0,80,55.5,0,65.8,65.0,59.8
20160618070000,180.0,291.0,97.0,100,55.5,0,65.8,65.0,59.8
20160618071500,180.0,294.0,98.0,100,55.5,0,66.0,65.0,59.8
20160618073000,180.0,294.0,98.0,100,55.5,0,66.4,65.0,59.8
20160618074500,180.0,294.0,98.0,100,55.5,0,66.5,65.0,59.8
20160618080000,180.0,294.0,98.0,100,55.5,0,66.6,65.0,59.8
20160618081500,180.0,294.0,98.0,100,55.5,0,66.8,65.0,59.8
20160618083000,180.0,305.4,101.8,100,55.5,0,66.9,65.0,59.8
20160618084500,180.0,310.8,103.6,99,55.5,0,66.9,65.0,59.8
20160618090000,180.0,310.8,103.6,82,55.5,0,67.0,65.0,59.8
20160618091500,180.0,310.8,103.6,82,55.5,0,67.2,65.0,59.8
20160618093000,180.0,310.8,103.6,79,55.5,0,67.1,65.0,59.8
20160618094500,180.0,310.8,103.6,78,55.5,0,67.1,65.0,59.8
20160618100000,180.0,310.8,103.6,77,55.5,0,67.1,65.0,59.8
20160618101500,180.0,310.8,103.6,76,55.5,0,67.4,65.0,59.8
20160618103000,180.0,310.8,103.6,76,55.5,0,67.2,65.0,59.8
20160618104500,180.0,310.8,103.6,75,55.5,0,67.2,65.0,59.8
20160618110000,180.0,310.8,103.6,75,55.5,0,67.1,65.0,59.8
20160618111500,180.0,305.4,101.8,74,55.5,0,67.1,65.0,59.8
20160618113000,180.0,305.4,101.8,74,55.5,0,67.3,65.0,59.8
20160618114500,180.0,305.4,101.8,74,55.5,0,67.2,65.0,59.8
20160618120000,180.0,305.4,101.8,74,55.5,0,67.1,65.0,59.8
20160618121500,180.0,305.4,101.8,74,55.5,0,67.0,65.0,59.8
20160618123000,180.0,305.4,101.8,74,55.5,0,66.9,65.0,59.8
20160618124500,180.0,305.4,101.8,74,55.5,0,66.8,65.0,59.8
20160618130000,180.0,305.4,101.8,74,55.5,0,66.7,65.0,59.8
20160618131500,180.0,305.4,101.8,74,54.7,0,66.6,65.0,59.8
20160618133000,180.0,305.4,101.8,74,54.7,0,66.9,65.0,59.8
20160618134500,180.0,305.4,101.8,74,54.7,0,67.4,65.0,59.8
20160618140000,180.0,305.4,101.8,74,54.7,0,67.5,65.0,59.8
20160618141500,180.0,296.4,98.8,74,55.5,0,67.4,65.0,59.8
20160618143000,180.0,300.0,100.0,74,55.5,0,67.6,65.0,59.8
20160618144500,180.0,300.0,100.0,74,55.5,0,68.2,65.0,59.8
20160618150000,180.0,296.4,98.8,74,55.5,0,68.8,65.0,59.8
20160618151500,180.0,302.4,100.8,74,55.5,0,68.6,65.0,59.8
20160618153000,180.0,302.4,100.8,74,55.5,0,68.5,65.0,59.8
20160618154500,180.0,302.4,100.8,74,55.5,0,68.5,65.0,59.8
20160618160000,180.0,302.4,100.8,74,55.5,0,68.6,65.0,59.8
20160618161500,180.0,302.4,100.8,74,55.5,0,68.4,65.0,59.8
20160618163000,180.0,302.4,100.8,74,55.5,0,68.3,65.0,59.8
20160618164500,180.0,302.4,100.8,74,55.5,0,68.5,65.0,59.8
20160618170000,180.0,302.4,100.8,74,55.5,0,68.4,65.0,59.8
20160618171500,180.0,302.4,100.8,74,55.5,0,68.5,65.0,59.8
20160618173000,180.0,302.4,100.8,74,55.5,0,68.3,65.0,59.8
20160618174500,180.0,302.4,100.8,74,55.5,0,68.2,65.0,59.8
20160618180000,180.0,302.4,100.8,74,55.5,0,68.2,65.0,59.8
20160618181500,180.0,302.4,100.8,74,55.5,0,67.8,65.0,59.8
20160618183000,180.0,302.4,100.8,74,55.5,0,67.6,65.0,59.8
20160618184500,180.0,291.0,97.0,78,55.5,0,67.4,65.0,59.8
20160618190000,180.0,291.0,97.0,84,55.5,0,67.3,65.0,59.8
20160618191500,180.0,291.0,97.0,88,55.5,0,67.2,65.0,59.8
20160618193000,180.0,291.0,97.0,88,55.5,0,67.1,65.0,59.8
20160618194500,180.0,294.0,98.0,88,55.5,0,67.1,65.0,59.8
20160618200000,180.0,294.0,98.0,88,55.5,0,67.1,65.0,59.8
20160618201500,180.0,291.0,97.0,88,55.5,0,67.0,65.0,59.8
20160618203000,180.0,291.0,97.0,88,55.5,0,67.2,65.0,59.8
20160618204500,180.0,294.0,98.0,88,55.5,0,67.4,65.0,59.8
20160618210000,180.0,294.0,98.0,88,54.7,0,67.3,65.0,59.8
20160618211500,180.0,294.0,98.0,88,54.7,0,67.1,65.0,59.8
20160618213000,180.0,291.0,97.0,88,54.7,0,66.8,65.0,59.8
20160618214500,180.0,294.0,98.0,88,54.7,0,66.7,65.0,59.8
20160618220000,180.0,307.8,102.6,75,54.7,0,66.7,65.0,59.8
20160618221500,180.0,307.8,102.6,75,54.7,0,66.6,65.0,59.8
20160618223000,180.0,307.8,102.6,75,54.7,0,66.7,65.0,59.8
20160618224500,180.0,300.0,100.0,75,54.7,0,66.7,65.0,59.8
20160618230000,180.0,296.4,98.8,75,55.5,0,66.7,65.0,59.8
20160618231500,180.0,296.4,98.8,75,55.5,0,66.6,65.0,59.8
20160618233000,180.0,296.4,98.8,75,55.5,0,66.6,65.0,59.8
20160618234500,180.0,296.4,98.8,75,55.5,0,66.7,65.0,59.8
20160619000000,180.0,296.4,98.8,75,55.5,0,66.7,65.0,59.8
20160619001500,180.0,296.4,98.8,75,55.5,0,66.6,65.0,59.8
20160619003000,180.0,296.4,98.8,75,55.5,0,66.6,65.0,59.8
20160619004500,180.0,296.4,98.8,75,55.5,0,66.6,65.0,59.8
20160619010000,180.0,296.4,98.8,75,54.7,0,66.6,65.0,59.8
20160619011500,180.0,296.4,98.8,75,54.7,0,66.6,65.0,59.8
20160619013000,180.0,296.4,98.8,75,54.7,0,66.6,65.0,59.8
20160619014500,180.0,296.4,98.8,75,54.7,0,67.0,65.0,59.8
20160619020000,180.0,302.4,100.8,75,54.7,0,67.1,65.0,59.8
20160619021500,180.0,302.4,100.8,75,54.7,0,66.9,65.0,59.8
20160619023000,180.0,302.4,100.8,75,54.7,0,66.7,65.0,59.8
20160619024500,180.0,307.8,102.6,75,54.7,0,66.6,65.0,59.8
20160619030000,180.0,307.8,102.6,75,54.7,0,66.7,65.0,59.8
20160619031500,180.0,307.8,102.6,75,54.7,0,66.7,65.0,59.8
20160619033000,180.0,307.8,102.6,75,54.7,0,66.6,65.0,59.8
20160619034500,180.0,307.8,102.6,75,54.7,0,66.5,65.0,59.8
20160619040000,180.0,307.8,102.6,75,54.7,0,66.4,65.0,59.8
20160619041500,180.0,302.4,100.8,73,54.7,0,66.4,65.0,59.8
20160619043000,180.0,302.4,100.8,73,54.7,0,66.4,65.0,59.8
20160619044500,180.0,302.4,100.8,73,54.7,0,66.3,65.0,59.8
20160619050000,180.0,302.4,100.8,73,54.7,0,66.3,65.0,59.8
20160619051500,180.0,302.4,100.8,73,54.7,0,66.2,65.0,59.8
20160619053000,180.0,302.4,100.8,73,55.5,0,66.2,65.0,59.8
20160619054500,180.0,302.4,100.8,73,54.7,0,66.3,65.0,59.8
20160619060000,180.0,302.4,100.8,73,54.7,0,66.3,65.0,59.8
20160619061500,180.0,302.4,100.8,73,54.7,0,66.2,65.0,59.8
20160619063000,180.0,302.4,100.8,73,55.5,0,66.2,65.0,59.8
20160619064500,180.0,302.4,100.8,73,55.5,0,66.2,65.0,59.8
20160619070000,180.0,302.4,100.8,73,55.5,0,66.1,65.0,59.8
20160619071500,180.0,302.4,100.8,73,55.5,0,66.1,65.0,59.8
20160619073000,180.0,302.4,100.8,73,55.5,0,66.3,65.0,59.8
20160619074500,180.0,302.4,100.8,73,55.5,0,66.3,65.0,59.8
20160619080000,180.0,302.4,100.8,73,55.5,0,66.4,65.0,59.8
20160619081500,180.0,302.4,100.8,73,55.5,0,66.4,65.0,59.8
20160619083000,180.0,302.4,100.8,73,55.5,0,66.6,65.0,59.8
20160619084500,180.0,302.4,100.8,73,55.5,0,66.6,65.0,59.8
20160619090000,180.0,302.4,100.8,73,55.5,0,66.4,65.0,59.8
20160619091500,180.0,302.4,100.8,73,55.5,0,66.6,65.0,59.8
20160619093000,180.0,296.4,98.8,73,55.5,0,66.6,65.0,59.8
20160619094500,180.0,296.4,98.8,74,55.5,0,66.7,65.0,59.8
20160619100000,180.0,291.0,97.0,74,55.5,0,66.7,65.0,59.8
20160619101500,180.0,294.0,98.0,74,55.5,0,66.7,65.0,59.8
20160619103000,180.0,291.0,97.0,74,55.5,0,67.0,65.0,54.2
20160619104500,180.0,294.0,98.0,74,55.5,0,67.2,65.0,54.2
20160619110000,180.0,294.0,98.0,74,55.5,0,67.3,65.0,54.2
20160619111500,180.0,294.0,98.0,74,55.5,0,67.4,65.0,54.2
20160619113000,180.0,294.0,98.0,74,55.5,0,67.6,65.0,54.2
20160619114500,180.0,300.0,100.0,74,55.5,0,67.4,65.0,54.2
20160619120000,180.0,305.4,101.8,74,55.5,0,67.7,65.0,54.2
20160619121500,180.0,305.4,101.8,74,55.5,0,67.6,65.0,54.2
20160619123000,180.0,305.4,101.8,74,55.5,0,67.4,65.0,54.2
20160619124500,180.0,305.4,101.8,74,55.5,0,67.5,65.0,54.2
20160619130000,180.0,305.4,101.8,74,55.5,0,67.4,65.0,54.2
20160619131500,180.0,305.4,101.8,74,55.5,0,67.4,65.0,54.2
20160619133000,180.0,300.0,100.0,74,55.5,0,67.4,65.0,54.1
20160619134500,180.0,296.4,98.8,74,55.5,0,67.5,65.0,54.1
20160619140000,180.0,296.4,98.8,74,55.5,0,67.7,65.0,54.0
20160619141500,180.0,296.4,98.8,74,55.5,0,67.7,65.0,54.1
20160619143000,180.0,300.0,100.0,74,55.5,0,68.2,65.0,54.1
20160619144500,180.0,300.0,100.0,74,55.5,0,68.4,65.0,54.1
20160619150000,180.0,300.0,100.0,74,55.5,0,68.5,65.0,54.0
20160619151500,180.0,296.4,98.8,74,55.5,0,68.4,65.0,54.1
20160619153000,180.0,296.4,98.8,74,55.5,0,68.5,65.0,54.0
20160619154500,180.0,296.4,98.8,74,55.5,0,68.7,65.0,54.1
20160619160000,180.0,296.4,98.8,74,56.2,0,69.3,65.0,53.9
20160619161500,180.0,291.0,97.0,74,55.6,0,69.6,65.0,53.8
20160619163000,180.0,294.0,98.0,74,55.6,0,69.8,65.0,53.9
20160619164500,180.0,294.0,98.0,74,56.2,0,70.1,65.0,53.7
20160619170000,180.0,294.0,98.0,74,56.2,0,70.1,65.0,53.7
20160619171500,180.0,291.0,97.0,75,56.2,0,70.2,65.0,53.9
20160619173000,180.0,294.0,98.0,75,55.2,0,70.4,65.0,53.7
20160619174500,180.0,294.0,98.0,75,55.2,0,69.7,65.0,53.9
20160619180000,180.0,294.0,98.0,75,55.2,0,69.3,65.0,53.8
20160619181500,180.0,294.0,98.0,75,55.2,0,69.0,65.0,53.6
20160619183000,180.0,294.0,98.0,75,55.2,0,68.8,65.0,53.5
20160619184500,180.0,294.0,98.0,75,55.2,0,68.7,65.0,53.5
20160619190000,180.0,294.0,98.0,75,55.2,0,68.5,65.0,53.6
20160619191500,180.0,291.0,97.0,77,55.2,0,68.4,65.0,53.6
20160619193000,180.0,291.0,97.0,79,55.2,0,68.2,65.0,53.5
20160619194500,180.0,296.4,98.8,87,55.2,0,68.2,65.0,53.6
20160619200000,180.0,296.4,98.8,87,55.2,0,68.1,65.0,53.4
20160619201500,180.0,296.4,98.8,88,55.2,0,68.1,65.0,53.3
20160619203000,180.0,296.4,98.8,88,55.2,0,68.0,65.0,53.4
20160619204500,180.0,296.4,98.8,88,55.2,0,68.0,65.0,53.4
20160619210000,180.0,296.4,98.8,88,55.2,0,68.0,65.0,53.4
20160619211500,180.0,296.4,98.8,88,55.2,0,67.9,65.0,53.4
20160619213000,180.0,302.4,100.8,88,55.2,0,67.8,65.0,53.5
20160619214500,180.0,302.4,100.8,88,55.2,0,67.7,65.0,53.3
20160619220000,180.0,302.4,100.8,88,55.2,0,67.3,65.0,53.3
20160619221500,180.0,302.4,100.8,86,55.2,0,66.9,65.0,53.4
20160619223000,180.0,310.8,103.6,84,55.2,0,66.7,65.0,53.4
20160619224500,180.0,310.8,103.6,78,55.2,0,66.6,65.0,53.3
20160619230000,180.0,305.4,101.8,75,55.2,0,66.4,65.0,53.4
20160619231500,180.0,305.4,101.8,75,55.2,0,66.6,65.0,53.3
20160619233000,180.0,305.4,101.8,75,55.2,0,66.8,65.0,53.3
20160619234500,180.0,305.4,101.8,75,55.2,0,66.9,65.0,53.3
20160620000000,180.0,305.4,101.8,75,55.2,0,67.1,65.0,53.3
20160620001500,180.0,300.0,100.0,75,55.2,0,67.1,65.0,53.3
20160620003000,180.0,300.0,100.0,75,55.2,0,67.2,65.0,53.3
20160620004500,180.0,300.0,100.0,75,55.2,0,67.2,65.0,53.3
20160620010000,180.0,300.0,100.0,75,55.2,0,67.1,65.0,53.3
20160620011500,180.0,300.0,100.0,75,55.2,0,67.1,65.0,53.3
20160620013000,180.0,300.0,100.0,75,55.2,0,67.2,65.0,53.3
20160620014500,180.0,300.0,100.0,75,55.2,0,67.1,65.0,53.3
20160620020000,180.0,300.0,100.0,75,55.2,0,67.1,65.0,53.3
20160620021500,180.0,300.0,100.0,75,55.2,0,67.0,65.0,53.3
20160620023000,180.0,300.0,100.0,75,55.2,0,67.0,65.0,53.3
20160620024500,180.0,300.0,100.0,75,55.2,0,67.0,65.0,53.3
20160620030000,180.0,300.0,100.0,75,55.2,0,67.1,65.0,53.3
20160620031500,180.0,300.0,100.0,75,55.2,0,67.0,65.0,53.3
20160620033000,180.0,300.0,100.0,75,55.2,0,67.0,65.0,53.3
20160620034500,180.0,300.0,100.0,75,55.2,0,67.1,65.0,53.3
20160620040000,180.0,300.0,100.0,75,55.2,0,67.2,65.0,53.3
20160620041500,180.0,300.0,100.0,75,55.2,0,67.0,65.0,53.3
20160620043000,180.0,300.0,100.0,75,55.2,0,66.9,65.0,53.3
20160620044500,180.0,296.4,98.8,75,55.2,0,66.9,65.0,53.3
20160620050000,180.0,300.0,100.0,75,55.2,0,66.8,65.0,53.3
20160620051500,180.0,296.4,98.8,75,55.2,0,66.8,65.0,53.3
20160620053000,180.0,296.4,98.8,75,55.2,0,66.7,65.0,53.3
20160620054500,180.0,296.4,98.8,75,55.2,0,66.8,65.0,53.3
20160620060000,180.0,296.4,98.8,75,55.2,0,66.7,65.0,53.3
20160620061500,180.0,296.4,98.8,75,55.2,0,66.7,65.0,53.3
20160620063000,180.0,300.0,100.0,75,55.2,0,66.6,65.0,53.3
20160620064500,180.0,296.4,98.8,75,55.2,0,66.4,65.0,53.3
20160620070000,180.0,296.4,98.8,75,55.2,0,66.4,65.0,53.3
20160620071500,180.0,291.0,97.0,75,55.2,0,66.6,65.0,53.3
20160620073000,180.0,294.0,98.0,76,55.9,0,66.7,65.0,53.3
20160620074500,180.0,291.0,97.0,100,55.9,0,66.7,65.0,53.3
20160620080000,180.0,291.0,97.0,100,55.9,0,66.6,65.0,53.3
20160620081500,180.0,291.0,97.0,100,55.9,0,66.6,65.0,53.3
20160620083000,180.0,291.0,97.0,100,55.9,0,66.9,65.0,53.3
20160620084500,180.0,291.0,97.0,100,55.9,0,67.0,65.0,53.3
20160620090000,180.0,296.4,98.8,100,55.9,0,67.2,65.0,53.3
20160620091500,180.0,291.0,97.0,100,55.9,0,67.2,65.0,53.3
20160620093000,180.0,291.0,97.0,100,55.9,0,67.3,65.0,53.3
20160620094500,180.0,294.0,98.0,100,55.9,0,67.6,65.0,53.3
20160620100000,180.0,294.0,98.0,100,55.9,0,67.7,65.0,53.3
20160620101500,180.0,300.0,100.0,100,55.9,0,67.7,65.0,53.3
20160620103000,180.0,296.4,98.8,100,55.9,0,67.9,65.0,53.3
20160620104500,180.0,300.0,100.0,100,55.2,0,67.9,65.0,53.3
20160620110000,180.0,307.8,102.6,100,55.2,0,68.3,65.0,53.3
20160620111500,180.0,307.8,102.6,100,55.2,0,68.2,65.0,53.3
20160620113000,180.0,307.8,102.6,96,55.2,0,68.3,65.0,53.3
20160620114500,180.0,307.8,102.6,96,55.2,0,68.4,65.0,53.3
20160620120000,180.0,307.8,102.6,82,55.2,0,68.1,65.0,53.3
20160620121500,180.0,307.8,102.6,81,55.2,0,68.1,65.0,53.3
20160620123000,180.0,307.8,102.6,79,55.2,0,67.9,65.0,53.3
20160620124500,180.0,307.8,102.6,77,55.2,0,67.8,65.0,53.3
20160620130000,180.0,307.8,102.6,77,55.2,0,67.6,65.0,53.3
20160620131500,180.0,307.8,102.6,75,55.2,0,67.4,65.0,53.3
20160620133000,180.0,307.8,102.6,75,55.2,0,67.3,65.0,53.3
20160620134500,180.0,300.0,100.0,75,55.8,0,67.4,65.0,53.3
20160620140000,180.0,300.0,100.0,75,55.8,0,67.4,65.0,53.3
20160620141500,180.0,300.0,100.0,75,55.8,0,67.3,65.0,53.3
20160620143000,180.0,300.0,100.0,75,55.8,0,67.2,65.0,53.3
20160620144500,180.0,300.0,100.0,75,55.8,0,67.1,65.0,53.3
20160620150000,180.0,300.0,100.0,75,55.8,0,67.2,65.0,53.3
20160620151500,180.0,300.0,100.0,75,55.8,0,67.2,65.0,53.3
20160620153000,180.0,300.0,100.0,75,55.8,0,67.4,65.0,53.3
20160620154500,180.0,294.0,98.0,75,55.2,0,67.4,65.0,53.3
20160620160000,180.0,307.8,102.6,74,55.2,0,67.8,65.0,53.3
20160620161500,180.0,307.8,102.6,74,55.2,0,68.0,65.0,53.3
20160620163000,180.0,307.8,102.6,74,55.2,0,68.0,65.0,53.3
20160620164500,180.0,307.8,102.6,74,55.2,0,68.2,65.0,53.3
20160620170000,180.0,307.8,102.6,74,55.2,0,68.3,65.0,53.3
20160620171500,180.0,307.8,102.6,74,55.2,0,68.3,65.0,53.3
20160620173000,180.0,307.8,102.6,74,55.9,0,68.2,65.0,53.3
20160620174500,180.0,302.4,100.8,74,55.9,0,68.3,65.0,53.3
20160620180000,180.0,302.4,100.8,74,55.2,0,68.2,65.0,53.3
