PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721143000,180.0,243.600006,81.200002,100,55.599998,0,65.800003,65.0,61.299999
20160721144500,180.0,243.600006,81.200002,100,55.599998,0,65.800003,65.0,61.299999
20160721150000,180.0,240.0,80.0,100,55.599998,0,65.800003,65.0,61.299999
20160721151500,180.0,243.600006,81.200002,100,55.599998,0,65.800003,65.0,61.299999
20160721153000,180.0,240.0,80.0,100,55.599998,0,65.800003,65.0,61.299999
20160721154500,180.0,243.600006,81.200002,100,55.599998,0,65.800003,65.0,61.299999
20160721160000,180.0,243.600006,81.200002,100,55.599998,0,65.800003,65.0,61.299999
20160721161500,180.0,243.600006,81.200002,100,55.599998,0,65.800003,65.0,61.299999
20160721163000,180.0,240.0,80.0,100,55.599998,0,65.800003,65.0,61.299999
20160721164500,180.0,240.0,80.0,100,55.599998,0,65.800003,65.0,61.299999
20160721170000,180.0,240.0,80.0,100,55.599998,0,65.800003,65.0,61.299999
20160721171500,180.0,236.399994,78.799998,100,55.599998,0,65.800003,65.0,61.299999
20160721173000,180.0,236.399994,78.799998,100,55.599998,0,65.800003,65.0,61.299999
20160721174500,180.0,236.399994,78.799998,100,55.599998,0,65.699997,65.0,61.299999
20160721180000,180.0,240.0,80.0,100,55.599998,0,65.699997,65.0,61.299999
20160721181500,180.0,240.0,80.0,100,55.599998,0,65.599998,65.0,61.299999
20160721183000,180.0,240.0,80.0,100,55.599998,0,65.599998,65.0,61.299999
20160721184500,180.0,240.0,80.0,100,55.599998,0,65.5,65.0,61.299999
20160721190000,180.0,240.0,80.0,100,55.599998,0,65.5,65.0,61.299999
20160721191500,180.0,240.0,80.0,100,55.599998,0,65.5,65.0,61.299999
20160721193000,180.0,236.399994,78.799998,100,55.599998,0,65.5,65.0,61.299999
20160721194500,180.0,240.0,80.0,100,55.599998,0,65.300003,65.0,61.299999
20160721200000,180.0,240.0,80.0,100,55.599998,0,65.300003,65.0,61.299999
20160721201500,180.0,236.399994,78.799998,100,55.599998,0,65.300003,65.0,61.299999
20160721203000,180.0,236.399994,78.799998,100,55.599998,0,65.400002,65.0,61.299999
20160721204500,180.0,232.800003,77.600001,100,55.599998,0,65.400002,65.0,61.299999
20160721210000,180.0,232.800003,77.600001,100,55.599998,0,65.800003,65.0,61.299999
20160721211500,180.0,188.399994,62.799998,54,85.0,100,66.599998,73.900002,70.900002
20160721213000,180.0,188.399994,62.799998,54,85.0,100,67.699997,73.900002,70.900002
20160721214500,180.0,188.399994,62.799998,54,85.0,100,68.400002,73.900002,70.900002
20160721220000,180.0,188.399994,62.799998,54,85.0,100,69.199997,73.900002,70.900002
20160721221500,180.0,186.0,62.0,54,85.0,100,70.199997,73.900002,70.900002
20160721223000,180.0,186.0,62.0,54,90.800003,100,70.699997,73.900002,70.900002
20160721224500,180.0,186.0,62.0,54,96.699997,100,70.699997,73.5,70.5
20160721230000,180.0,186.0,62.0,54,56.400002,0,71.0,73.599998,70.599998
20160721231500,180.0,186.0,62.0,54,56.400002,0,70.599998,73.599998,70.599998
20160721233000,180.0,186.0,62.0,54,61.400002,100,69.800003,73.900002,70.900002
20160721234500,180.0,186.0,62.0,54,71.099998,100,70.800003,73.900002,70.900002
20160722000000,180.0,186.0,62.0,54,65.300003,100,70.800003,73.900002,70.900002
20160722001500,180.0,186.0,62.0,54,65.300003,100,70.599998,73.5,70.5
20160722003000,180.0,186.0,62.0,54,57.599998,100,70.300003,73.5,70.5
20160722004500,180.0,186.0,62.0,54,57.599998,100,69.599998,73.5,70.5
20160722010000,180.0,186.0,62.0,54,74.400002,100,70.199997,73.5,70.5
20160722011500,180.0,186.0,62.0,54,65.800003,100,70.400002,73.5,70.5
20160722013000,180.0,186.0,62.0,54,64.900002,100,70.300003,73.5,70.5
20160722014500,180.0,186.0,62.0,54,64.900002,100,70.400002,73.5,70.5
20160722020000,180.0,186.0,62.0,54,66.699997,100,70.400002,73.699997,70.699997
20160722021500,180.0,186.0,62.0,54,71.099998,100,70.5,73.900002,70.900002
20160722023000,180.0,186.0,62.0,54,71.099998,100,70.900002,73.900002,70.900002
20160722024500,180.0,186.0,62.0,54,60.299999,0,71.199997,73.900002,70.900002
20160722030000,180.0,186.0,62.0,54,57.0,100,70.099998,73.900002,70.900002
20160722031500,180.0,186.0,62.0,54,79.199997,100,70.099998,73.900002,70.900002
20160722033000,180.0,181.199997,60.399999,54,71.099998,100,71.099998,73.900002,70.900002
20160722034500,180.0,184.800003,61.600001,54,56.799999,100,70.5,73.900002,70.900002
20160722040000,180.0,184.800003,61.600001,54,74.300003,100,69.699997,73.900002,70.900002
20160722041500,180.0,184.800003,61.600001,54,64.400002,100,70.900002,73.900002,70.900002
20160722043000,180.0,181.199997,60.399999,54,64.400002,100,70.699997,73.900002,70.900002
20160722044500,180.0,185.399994,61.799998,54,57.599998,100,70.699997,74.0,71.0
20160722050000,180.0,183.0,61.0,54,77.199997,100,70.199997,74.300003,71.300003
20160722051500,180.0,183.0,61.0,54,79.199997,100,70.599998,74.300003,71.300003
20160722053000,180.0,183.0,61.0,54,85.900002,100,70.800003,74.300003,71.300003
20160722054500,180.0,185.399994,61.799998,54,82.699997,100,70.900002,74.300003,71.300003
20160722060000,180.0,185.399994,61.799998,54,79.699997,100,71.0,74.300003,71.300003
20160722061500,180.0,185.399994,61.799998,54,86.900002,100,71.300003,74.300003,71.300003
20160722063000,180.0,185.399994,61.799998,54,84.400002,100,71.400002,74.300003,71.300003
20160722064500,180.0,182.399994,60.799998,54,81.199997,100,71.5,74.300003,71.300003
20160722070000,180.0,182.399994,60.799998,54,56.799999,0,71.300003,74.300003,71.300003
20160722071500,180.0,182.399994,60.799998,54,56.799999,100,70.599998,74.300003,71.300003
20160722073000,180.0,182.399994,60.799998,54,59.900002,100,70.5,74.300003,71.300003
20160722074500,180.0,182.399994,60.799998,54,70.400002,100,71.199997,74.300003,71.300003
20160722080000,180.0,182.399994,60.799998,54,58.0,0,71.599998,74.300003,71.300003
20160722081500,180.0,170.399994,56.799998,56,56.799999,100,70.900002,74.300003,71.300003
20160722083000,180.0,170.399994,56.799998,56,56.799999,100,70.5,74.0,71.0
20160722084500,180.0,172.199997,57.399999,56,58.0,100,70.400002,74.0,71.0
20160722090000,180.0,172.199997,57.399999,57,73.900002,100,71.0,74.300003,71.300003
20160722091500,180.0,172.199997,57.399999,57,60.400002,0,71.599998,74.300003,71.300003
20160722093000,180.0,172.199997,57.399999,57,57.200001,100,71.0,74.300003,71.300003
20160722094500,180.0,172.199997,57.399999,57,57.200001,100,71.0,74.300003,71.300003
20160722100000,180.0,172.199997,57.399999,57,57.200001,100,71.0,74.300003,71.300003
20160722101500,180.0,172.199997,57.399999,57,57.200001,100,70.699997,74.300003,71.300003
20160722103000,180.0,172.199997,57.399999,57,57.200001,100,70.699997,74.300003,71.300003
20160722104500,180.0,172.199997,57.399999,57,69.099998,100,70.800003,74.300003,71.300003
20160722110000,180.0,172.199997,57.399999,57,67.300003,100,71.300003,74.300003,71.300003
20160722111500,180.0,174.0,58.0,57,57.200001,0,71.300003,74.300003,71.300003
20160722113000,180.0,184.199997,61.399999,59,56.400002,0,71.400002,73.900002,70.900002
20160722114500,180.0,184.199997,61.399999,59,56.400002,0,71.400002,73.900002,70.900002
20160722120000,180.0,184.199997,61.399999,59,56.400002,0,71.0,74.0,71.0
20160722121500,180.0,181.199997,60.399999,59,56.400002,0,70.800003,74.0,71.0
20160722123000,180.0,181.199997,60.399999,59,57.5,100,70.400002,74.300003,71.300003
20160722124500,180.0,183.600006,61.200002,59,58.400002,100,70.5,74.0,71.0
20160722130000,180.0,183.600006,61.200002,59,58.400002,100,70.900002,74.0,71.0
20160722131500,180.0,186.0,62.0,59,70.599998,100,70.599998,74.300003,71.300003
20160722133000,180.0,186.0,62.0,59,57.200001,0,71.099998,74.300003,71.300003
20160722134500,180.0,186.0,62.0,59,57.200001,100,70.5,74.0,71.0
20160722140000,180.0,188.399994,62.799998,59,60.700001,100,70.300003,74.300003,71.300003
20160722141500,180.0,188.399994,62.799998,59,77.900002,100,71.199997,74.300003,71.300003
20160722143000,180.0,188.399994,62.799998,59,56.799999,0,71.099998,74.300003,71.300003
20160722144500,180.0,188.399994,62.799998,59,56.799999,100,71.0,73.900002,70.900002
20160722150000,180.0,188.399994,62.799998,59,56.799999,100,71.0,74.300003,71.300003
20160722151500,180.0,188.399994,62.799998,59,56.799999,100,71.0,74.300003,71.300003
20160722153000,180.0,188.399994,62.799998,59,57.5,100,70.5,74.300003,71.300003
20160722154500,180.0,188.399994,62.799998,59,71.099998,100,70.699997,74.300003,71.300003
20160722160000,180.0,186.0,62.0,59,72.5,100,71.5,74.300003,71.300003
20160722161500,180.0,186.0,62.0,59,56.799999,100,70.900002,74.300003,71.300003
20160722163000,180.0,186.0,62.0,59,57.5,100,70.5,74.300003,71.300003
20160722164500,180.0,186.0,62.0,59,57.5,100,70.699997,74.300003,71.300003
20160722170000,180.0,189.0,63.0,59,57.5,100,70.900002,74.300003,71.300003
20160722171500,180.0,189.0,63.0,59,60.299999,100,70.900002,74.300003,71.300003
20160722173000,180.0,189.0,63.0,59,57.200001,0,71.300003,74.0,71.0
20160722174500,180.0,189.0,63.0,59,57.200001,100,70.5,74.300003,71.300003
20160722180000,180.0,189.0,63.0,59,71.0,100,70.5,74.300003,71.300003
20160722181500,180.0,189.0,63.0,59,63.599998,100,71.300003,74.300003,71.300003
20160722183000,180.0,189.0,63.0,58,64.400002,100,71.199997,74.300003,71.300003
20160722184500,180.0,189.0,63.0,58,63.599998,100,71.199997,74.300003,71.300003
20160722190000,180.0,186.0,62.0,58,65.300003,100,71.099998,74.300003,71.300003
20160722191500,180.0,181.800003,60.600001,58,64.0,100,71.199997,74.300003,71.300003
20160722193000,180.0,181.800003,60.600001,58,64.0,100,71.300003,74.300003,71.300003
20160722194500,180.0,181.800003,60.600001,58,64.0,100,71.5,74.300003,71.300003
20160722200000,180.0,178.800003,59.600001,58,65.400002,100,71.5,74.300003,71.300003
20160722201500,180.0,178.800003,59.600001,58,64.400002,100,71.5,74.300003,71.300003
20160722203000,180.0,178.800003,59.600001,58,56.799999,0,71.300003,74.300003,71.300003
20160722204500,180.0,180.600006,60.200002,58,56.799999,100,70.800003,74.300003,71.300003
20160722210000,180.0,180.600006,60.200002,58,59.599998,100,70.300003,74.300003,71.300003
20160722211500,180.0,180.600006,60.200002,58,70.599998,100,71.199997,74.300003,71.300003
20160722213000,180.0,180.600006,60.200002,58,56.799999,0,71.300003,74.300003,71.300003
20160722214500,180.0,180.600006,60.200002,58,56.799999,100,70.400002,74.300003,71.300003
20160722220000,180.0,183.600006,61.200002,58,77.300003,100,70.800003,74.300003,71.300003
20160722221500,180.0,183.600006,61.200002,58,57.599998,0,71.5,74.300003,71.300003
20160722223000,180.0,186.0,62.0,58,56.799999,100,71.0,74.300003,71.300003
20160722224500,180.0,186.0,62.0,58,57.900002,100,70.5,74.300003,71.300003
20160722230000,180.0,186.0,62.0,58,82.400002,100,70.699997,74.300003,71.300003
20160722231500,180.0,183.600006,61.200002,58,72.0,100,71.5,74.300003,71.300003
20160722233000,180.0,183.600006,61.200002,58,57.599998,100,70.800003,74.300003,71.300003
20160722234500,180.0,183.600006,61.200002,58,71.400002,100,70.199997,74.300003,71.300003
20160723000000,180.0,183.600006,61.200002,58,71.400002,100,71.300003,74.300003,71.300003
20160723001500,180.0,183.600006,61.200002,58,56.799999,100,70.699997,74.300003,71.300003
20160723003000,180.0,183.600006,61.200002,58,83.199997,100,70.199997,74.300003,71.300003
20160723004500,180.0,183.600006,61.200002,58,70.599998,100,71.400002,74.300003,71.300003
20160723010000,180.0,183.600006,61.200002,58,57.599998,0,71.199997,74.300003,71.300003
20160723011500,180.0,183.600006,61.200002,58,57.599998,100,70.300003,74.300003,71.300003
20160723013000,180.0,183.600006,61.200002,58,77.0,100,71.0,74.300003,71.300003
20160723014500,180.0,183.600006,61.200002,58,65.800003,100,71.099998,74.300003,71.300003
20160723020000,180.0,183.600006,61.200002,58,64.0,100,71.099998,74.300003,71.300003
20160723021500,180.0,183.600006,61.200002,58,64.900002,100,71.0,74.300003,71.300003
20160723023000,180.0,183.600006,61.200002,58,65.800003,100,71.0,74.300003,71.300003
20160723024500,180.0,183.600006,61.200002,58,64.400002,100,71.0,74.300003,71.300003
20160723030000,180.0,181.199997,60.399999,58,64.400002,100,70.900002,74.300003,71.300003
20160723031500,180.0,181.199997,60.399999,58,69.199997,100,71.199997,74.300003,71.300003
20160723033000,180.0,181.199997,60.399999,58,69.199997,100,71.5,74.300003,71.300003
20160723034500,180.0,181.199997,60.399999,58,56.400002,100,70.5,74.300003,71.300003
20160723040000,180.0,181.199997,60.399999,58,76.400002,100,70.400002,74.300003,71.300003
20160723041500,180.0,181.199997,60.399999,58,73.5,100,71.300003,74.300003,71.300003
20160723043000,180.0,181.199997,60.399999,58,73.5,100,71.5,74.300003,71.300003
20160723044500,180.0,181.199997,60.399999,58,56.799999,100,70.800003,74.300003,71.300003
20160723050000,180.0,183.600006,61.200002,58,75.800003,100,70.199997,74.300003,71.300003
20160723051500,180.0,178.199997,59.399999,58,65.300003,100,71.199997,74.300003,71.300003
20160723053000,180.0,178.199997,59.399999,58,65.300003,100,71.099998,74.300003,71.300003
20160723054500,180.0,181.199997,60.399999,58,65.300003,100,71.0,74.300003,71.300003
20160723060000,180.0,181.199997,60.399999,58,66.699997,100,70.900002,74.300003,71.300003
20160723061500,180.0,183.600006,61.200002,58,65.300003,100,70.900002,74.300003,71.300003
20160723063000,180.0,183.600006,61.200002,58,73.800003,100,71.199997,74.300003,71.300003
20160723064500,180.0,180.0,60.0,58,71.0,100,71.400002,74.300003,71.300003
20160723070000,180.0,180.0,60.0,58,56.799999,100,70.900002,74.300003,71.300003
20160723071500,180.0,183.600006,61.200002,58,57.599998,100,70.300003,74.300003,71.300003
20160723073000,180.0,183.600006,61.200002,58,67.300003,100,71.300003,74.300003,71.300003
20160723074500,180.0,183.600006,61.200002,58,57.599998,0,71.400002,74.300003,71.300003
20160723080000,180.0,183.600006,61.200002,58,56.799999,100,71.0,74.300003,71.300003
20160723081500,180.0,183.600006,61.200002,58,56.799999,0,71.199997,74.300003,71.300003
20160723083000,180.0,183.600006,61.200002,58,56.799999,100,70.900002,74.300003,71.300003
20160723084500,180.0,183.600006,61.200002,58,57.700001,100,70.5,74.300003,71.300003
20160723090000,180.0,183.600006,61.200002,58,64.400002,100,70.699997,74.300003,71.300003
20160723091500,180.0,183.600006,61.200002,58,66.199997,100,71.0,74.300003,71.300003
20160723093000,180.0,183.600006,61.200002,58,66.199997,100,71.199997,74.300003,71.300003
20160723094500,180.0,183.600006,61.200002,58,63.099998,0,71.5,74.0,71.0
20160723100000,180.0,183.600006,61.200002,58,56.799999,100,71.0,74.300003,71.300003
20160723101500,180.0,181.199997,60.399999,58,56.799999,100,70.800003,74.300003,71.300003
20160723103000,180.0,181.199997,60.399999,58,58.299999,100,70.699997,74.300003,71.300003
20160723104500,180.0,181.199997,60.399999,58,58.900002,100,70.599998,74.300003,71.300003
20160723110000,180.0,184.199997,61.399999,58,58.900002,0,71.300003,74.300003,71.300003
20160723111500,180.0,184.199997,61.399999,58,56.799999,100,70.800003,74.300003,71.300003
20160723113000,180.0,184.199997,61.399999,58,56.799999,100,70.900002,74.300003,71.300003
20160723114500,180.0,184.199997,61.399999,58,56.799999,100,71.199997,74.300003,71.300003
20160723120000,180.0,184.199997,61.399999,58,57.5,100,70.800003,74.300003,71.300003
20160723121500,180.0,191.399994,63.799998,58,57.5,100,70.699997,74.300003,71.300003
20160723123000,180.0,186.0,62.0,57,65.300003,100,70.900002,74.300003,71.300003
20160723124500,180.0,188.399994,62.799998,55,65.300003,100,71.0,74.300003,71.300003
20160723130000,180.0,188.399994,62.799998,54,71.5,100,70.900002,74.300003,71.300003
20160723131500,180.0,188.399994,62.799998,54,73.900002,100,71.400002,74.300003,71.300003
20160723133000,180.0,188.399994,62.799998,54,57.599998,0,71.099998,74.300003,71.300003
20160723134500,180.0,188.399994,62.799998,54,58.299999,100,70.400002,74.300003,71.300003
20160723140000,180.0,188.399994,62.799998,54,75.800003,100,70.800003,74.300003,71.300003
20160723141500,180.0,188.399994,62.799998,54,64.699997,100,71.199997,74.300003,71.300003
20160723143000,180.0,186.0,62.0,54,65.800003,100,71.099998,74.300003,71.300003
20160723144500,180.0,181.800003,60.600001,54,64.0,100,71.099998,74.300003,71.300003
20160723150000,180.0,177.600006,59.200002,54,64.0,100,71.199997,74.300003,71.300003
20160723151500,180.0,179.399994,59.799998,54,64.800003,100,71.199997,74.300003,71.300003
20160723153000,180.0,179.399994,59.799998,54,63.599998,100,71.199997,74.300003,71.300003
20160723154500,180.0,181.199997,60.399999,54,63.599998,100,71.199997,74.300003,71.300003
20160723160000,180.0,183.600006,61.200002,54,63.599998,100,71.199997,74.300003,71.300003
20160723161500,180.0,183.600006,61.200002,54,64.800003,100,71.099998,74.300003,71.300003
20160723163000,180.0,181.199997,60.399999,54,62.799999,100,71.199997,74.300003,71.300003
20160723164500,180.0,184.800003,61.600001,54,61.900002,100,71.0,74.300003,71.300003
20160723170000,180.0,184.800003,61.600001,54,65.300003,100,70.900002,74.300003,71.300003
20160723171500,180.0,184.800003,61.600001,54,62.799999,100,71.0,74.300003,71.300003
20160723173000,180.0,184.800003,61.600001,54,67.199997,100,71.0,74.300003,71.300003
20160723174500,180.0,184.800003,61.600001,54,70.599998,100,71.5,74.300003,71.300003
20160723180000,180.0,184.800003,61.600001,54,56.799999,100,70.800003,74.300003,71.300003
20160723181500,180.0,184.800003,61.600001,54,58.299999,100,70.300003,74.300003,71.300003
20160723183000,180.0,184.800003,61.600001,54,71.599998,100,71.199997,74.300003,71.300003
20160723184500,180.0,184.800003,61.600001,54,58.0,0,71.400002,74.300003,71.300003
20160723190000,180.0,184.800003,61.600001,54,57.099998,100,70.5,74.300003,71.300003
20160723191500,180.0,184.800003,61.600001,54,77.199997,100,70.400002,74.300003,71.300003
20160723193000,180.0,187.800003,62.600001,54,73.699997,100,71.5,74.300003,71.300003
20160723194500,180.0,187.800003,62.600001,54,56.799999,100,70.900002,74.300003,71.300003
20160723200000,180.0,187.800003,62.600001,54,58.099998,100,70.300003,74.300003,71.300003
20160723201500,180.0,187.800003,62.600001,54,75.400002,100,71.099998,74.300003,71.300003
20160723203000,180.0,187.800003,62.600001,54,63.099998,0,71.599998,74.300003,71.300003
20160723204500,180.0,187.800003,62.600001,54,57.200001,100,70.699997,74.300003,71.300003
20160723210000,180.0,183.600006,61.200002,54,65.099998,100,70.300003,74.300003,71.300003
20160723211500,180.0,183.600006,61.200002,54,71.900002,100,71.300003,74.300003,71.300003
20160723213000,180.0,183.600006,61.200002,54,57.200001,0,71.400002,74.300003,71.300003
20160723214500,180.0,183.600006,61.200002,54,57.200001,100,70.400002,74.300003,71.300003
20160723220000,180.0,183.600006,61.200002,54,80.699997,100,70.699997,74.300003,71.300003
20160723221500,180.0,181.199997,60.399999,54,64.199997,100,71.199997,74.300003,71.300003
20160723223000,180.0,181.199997,60.399999,54,64.199997,100,71.0,74.300003,71.300003
20160723224500,180.0,181.199997,60.399999,54,65.300003,100,71.0,74.300003,71.300003
20160723230000,180.0,181.199997,60.399999,54,65.300003,100,71.0,74.300003,71.300003
20160723231500,180.0,181.199997,60.399999,54,65.300003,100,71.0,74.300003,71.300003
20160723233000,180.0,181.199997,60.399999,54,71.599998,100,71.099998,74.300003,71.300003
20160723234500,180.0,181.199997,60.399999,54,72.900002,100,71.400002,74.300003,71.300003
20160724000000,180.0,181.199997,60.399999,54,57.200001,0,71.199997,74.300003,71.300003
20160724001500,180.0,181.199997,60.399999,54,57.900002,100,70.400002,74.300003,71.300003
20160724003000,180.0,181.199997,60.399999,54,83.5,100,70.800003,74.300003,71.300003
20160724004500,180.0,181.199997,60.399999,54,72.400002,100,71.5,74.300003,71.300003
20160724010000,180.0,181.199997,60.399999,54,57.200001,100,70.800003,74.300003,71.300003
20160724011500,180.0,181.199997,60.399999,54,61.599998,100,70.199997,74.300003,71.300003
20160724013000,180.0,181.199997,60.399999,54,76.800003,100,71.300003,74.300003,71.300003
20160724014500,180.0,181.199997,60.399999,54,57.200001,0,71.300003,74.300003,71.300003
20160724020000,180.0,181.199997,60.399999,54,57.200001,100,70.300003,74.300003,71.300003
20160724021500,180.0,177.600006,59.200002,54,76.900002,100,70.699997,74.300003,71.300003
20160724023000,180.0,177.600006,59.200002,54,71.099998,100,71.5,74.300003,71.300003
20160724024500,180.0,177.600006,59.200002,54,57.200001,100,71.0,74.300003,71.300003
20160724030000,180.0,179.399994,59.799998,54,58.299999,100,70.300003,74.300003,71.300003
20160724031500,180.0,177.600006,59.200002,54,75.699997,100,71.0,74.300003,71.300003
20160724033000,180.0,181.199997,60.399999,54,75.699997,100,71.400002,74.300003,71.300003
20160724034500,180.0,181.199997,60.399999,54,57.599998,0,71.300003,74.300003,71.300003
20160724040000,180.0,181.199997,60.399999,54,57.599998,100,70.300003,74.300003,71.300003
20160724041500,180.0,181.199997,60.399999,54,80.800003,100,70.699997,74.300003,71.300003
20160724043000,180.0,181.199997,60.399999,54,74.400002,100,71.5,74.300003,71.300003
20160724044500,180.0,181.199997,60.399999,54,57.599998,100,71.0,74.300003,71.300003
20160724050000,180.0,181.199997,60.399999,54,58.299999,100,70.300003,74.300003,71.300003
20160724051500,180.0,181.199997,60.399999,54,80.800003,100,71.0,74.300003,71.300003
20160724053000,180.0,181.199997,60.399999,54,75.400002,100,71.5,74.300003,71.300003
20160724054500,180.0,181.199997,60.399999,54,56.799999,100,70.699997,74.300003,71.300003
20160724060000,180.0,181.199997,60.399999,54,73.5,100,70.199997,74.300003,71.300003
20160724061500,180.0,181.199997,60.399999,54,73.5,100,71.199997,74.300003,71.300003
20160724063000,180.0,181.199997,60.399999,54,73.5,100,71.5,74.300003,71.300003
20160724064500,180.0,181.199997,60.399999,54,57.200001,100,70.800003,74.300003,71.300003
20160724070000,180.0,181.199997,60.399999,54,62.0,100,70.199997,74.300003,71.300003
20160724071500,180.0,178.800003,59.600001,54,87.199997,100,70.699997,74.300003,71.300003
20160724073000,180.0,178.800003,59.600001,54,81.199997,100,71.099998,74.300003,71.300003
20160724074500,180.0,176.399994,58.799998,54,78.699997,100,71.300003,74.300003,71.300003
20160724080000,180.0,176.399994,58.799998,54,72.199997,0,71.599998,74.300003,71.300003
20160724081500,180.0,176.399994,58.799998,54,57.0,0,71.199997,74.300003,71.300003
20160724083000,180.0,176.399994,58.799998,54,57.0,100,70.800003,74.300003,71.300003
20160724084500,180.0,176.399994,58.799998,54,58.0,100,70.599998,74.300003,71.300003
20160724090000,180.0,176.399994,58.799998,54,68.099998,100,70.599998,74.300003,71.300003
20160724091500,180.0,171.0,57.0,54,75.800003,100,71.199997,74.300003,71.300003
20160724093000,180.0,171.0,57.0,54,71.599998,100,71.5,74.300003,71.300003
20160724094500,180.0,171.0,57.0,54,58.0,0,71.400002,74.300003,71.300003
20160724100000,180.0,171.0,57.0,54,57.200001,100,71.0,74.300003,71.300003
20160724101500,180.0,171.0,57.0,54,57.200001,100,70.699997,74.300003,71.300003
20160724103000,180.0,171.0,57.0,54,58.700001,100,70.599998,74.300003,71.300003
20160724104500,180.0,171.0,57.0,54,68.099998,100,70.699997,74.300003,71.300003
20160724110000,180.0,171.0,57.0,54,68.099998,100,71.400002,74.300003,71.300003
20160724111500,180.0,171.0,57.0,54,57.599998,0,71.5,74.300003,71.300003
20160724113000,180.0,171.0,57.0,54,56.799999,100,70.900002,74.300003,71.300003
20160724114500,180.0,171.0,57.0,54,57.5,100,70.5,74.300003,71.300003
20160724120000,180.0,171.0,57.0,54,65.400002,100,70.5,74.300003,71.300003
20160724121500,180.0,171.0,57.0,55,58.0,0,71.800003,74.300003,71.300003
20160724123000,180.0,171.0,57.0,55,57.200001,0,71.099998,74.300003,71.300003
20160724124500,180.0,171.0,57.0,55,57.200001,0,71.099998,74.300003,71.300003
20160724130000,180.0,171.0,57.0,55,57.200001,100,71.0,74.300003,71.300003
20160724131500,180.0,171.0,57.0,55,57.200001,100,70.900002,74.300003,71.300003
20160724133000,180.0,171.0,57.0,55,57.200001,100,70.800003,74.300003,71.300003
20160724134500,180.0,173.399994,57.799998,55,58.0,100,70.800003,74.300003,71.300003
20160724140000,180.0,173.399994,57.799998,55,58.0,100,70.800003,74.300003,71.300003
20160724141500,180.0,173.399994,57.799998,55,62.799999,100,71.099998,74.300003,71.300003
20160724143000,180.0,173.399994,57.799998,55,61.200001,100,71.300003,74.300003,71.300003
20160724144500,180.0,173.399994,57.799998,55,58.799999,0,71.599998,74.300003,71.300003
20160724150000,180.0,175.199997,58.399999,55,56.799999,0,71.300003,74.300003,71.300003
20160724151500,180.0,187.800003,62.600001,54,56.799999,100,71.0,74.300003,71.300003
20160724153000,180.0,187.800003,62.600001,54,56.799999,100,71.0,74.300003,71.300003
20160724154500,180.0,187.800003,62.600001,54,56.799999,100,70.699997,74.300003,71.300003
20160724160000,180.0,187.800003,62.600001,54,60.799999,100,70.5,74.300003,71.300003
20160724161500,180.0,187.800003,62.600001,54,73.5,100,71.199997,74.300003,71.300003
20160724163000,180.0,187.800003,62.600001,54,58.0,0,71.599998,74.300003,71.300003
20160724164500,180.0,187.800003,62.600001,54,56.799999,100,70.800003,74.300003,71.300003
20160724170000,180.0,187.800003,62.600001,54,57.900002,100,70.5,74.300003,71.300003
20160724171500,180.0,187.800003,62.600001,54,70.699997,100,71.0,74.300003,71.300003
20160724173000,180.0,187.800003,62.600001,54,65.0,100,71.199997,74.300003,71.300003
20160724174500,180.0,187.800003,62.600001,54,66.199997,100,71.300003,74.300003,71.300003
20160724180000,180.0,187.800003,62.600001,54,64.400002,100,71.300003,74.300003,71.300003
20160724181500,180.0,190.199997,63.399999,54,64.400002,100,71.400002,74.300003,71.300003
20160724183000,180.0,190.199997,63.399999,54,59.5,0,71.599998,74.300003,71.300003
20160724184500,180.0,190.199997,63.399999,54,57.200001,100,70.900002,74.300003,71.300003
20160724190000,180.0,187.800003,62.600001,54,57.200001,100,70.5,74.300003,71.300003
20160724191500,180.0,187.800003,62.600001,54,73.400002,100,70.699997,74.300003,71.300003
20160724193000,180.0,187.800003,62.600001,54,69.699997,100,71.400002,74.300003,71.300003
20160724194500,180.0,187.800003,62.600001,54,56.799999,0,70.800003,74.0,71.0
20160724200000,180.0,187.800003,62.600001,54,56.799999,100,70.699997,74.0,71.0
20160724201500,180.0,185.399994,61.799998,54,57.5,100,70.5,74.0,71.0
20160724203000,180.0,185.399994,61.799998,54,65.300003,100,70.599998,74.300003,71.300003
20160724204500,180.0,185.399994,61.799998,54,69.699997,100,71.0,74.300003,71.300003
20160724210000,180.0,189.600006,63.200002,54,57.200001,0,71.400002,74.300003,71.300003
20160724211500,180.0,189.600006,63.200002,54,56.400002,100,70.800003,74.300003,71.300003
20160724213000,180.0,189.600006,63.200002,54,62.200001,100,70.300003,74.300003,71.300003
20160724214500,180.0,186.0,62.0,54,73.5,100,71.0,74.300003,71.300003
20160724220000,180.0,188.399994,62.799998,54,73.5,100,71.300003,74.300003,71.300003
20160724221500,180.0,185.399994,61.799998,54,59.599998,0,71.599998,74.300003,71.300003
20160724223000,180.0,189.0,63.0,54,56.400002,100,70.699997,74.300003,71.300003
20160724224500,180.0,186.600006,62.200002,54,63.599998,100,70.300003,74.300003,71.300003
20160724230000,180.0,186.600006,62.200002,54,73.0,100,71.0,74.300003,71.300003
20160724231500,180.0,186.600006,62.200002,54,71.099998,100,71.400002,74.300003,71.300003
20160724233000,180.0,189.0,63.0,54,70.099998,100,71.5,74.300003,71.300003
20160724234500,180.0,189.0,63.0,54,57.200001,100,71.0,74.300003,71.300003
20160725000000,180.0,189.0,63.0,54,57.200001,100,70.5,74.300003,71.300003
20160725001500,180.0,189.0,63.0,54,73.5,100,70.699997,74.300003,71.300003
20160725003000,180.0,189.0,63.0,54,73.5,100,71.0,74.300003,71.300003
20160725004500,180.0,186.0,62.0,54,78.0,100,71.199997,74.300003,71.300003
20160725010000,180.0,186.0,62.0,54,56.799999,0,71.400002,74.300003,71.300003
20160725011500,180.0,186.0,62.0,54,56.799999,100,70.5,74.300003,71.300003
20160725013000,180.0,186.0,62.0,54,74.800003,100,70.5,74.300003,71.300003
20160725014500,180.0,186.0,62.0,54,71.099998,100,71.099998,74.300003,71.300003
20160725020000,180.0,186.0,62.0,54,73.199997,100,71.5,74.300003,71.300003
20160725021500,180.0,186.0,62.0,54,57.200001,0,71.099998,74.300003,71.300003
20160725023000,180.0,186.0,62.0,54,57.200001,100,70.400002,74.300003,71.300003
20160725024500,180.0,186.0,62.0,54,74.0,100,70.699997,74.300003,71.300003
20160725030000,180.0,186.0,62.0,54,72.699997,100,71.300003,74.300003,71.300003
20160725031500,180.0,186.0,62.0,54,74.400002,100,71.400002,74.300003,71.300003
20160725033000,180.0,189.0,63.0,54,56.799999,100,70.800003,74.300003,71.300003
20160725034500,180.0,189.0,63.0,54,59.5,100,70.300003,74.300003,71.300003
20160725040000,180.0,189.0,63.0,54,74.400002,100,71.099998,74.300003,71.300003
20160725041500,180.0,189.0,63.0,54,60.0,0,71.599998,74.300003,71.300003
20160725043000,180.0,189.0,63.0,54,56.799999,100,70.599998,74.300003,71.300003
20160725044500,180.0,189.0,63.0,54,68.599998,100,70.300003,74.300003,71.300003
20160725050000,180.0,189.0,63.0,54,64.400002,100,71.199997,74.300003,71.300003
20160725051500,180.0,189.0,63.0,54,64.400002,100,71.0,74.300003,71.300003
20160725053000,180.0,189.0,63.0,54,65.300003,100,71.300003,74.300003,71.300003
20160725054500,180.0,189.0,63.0,54,65.300003,100,71.199997,74.300003,71.300003
20160725060000,180.0,189.0,63.0,54,63.200001,100,71.199997,74.300003,71.300003
20160725061500,180.0,189.0,63.0,54,64.800003,100,71.0,74.300003,71.300003
20160725063000,180.0,186.600006,62.200002,54,64.0,100,71.0,74.300003,71.300003
20160725064500,180.0,183.600006,61.200002,54,64.0,100,71.0,74.300003,71.300003
20160725070000,180.0,183.600006,61.200002,54,64.900002,100,71.199997,74.300003,71.300003
20160725071500,180.0,180.0,60.0,54,65.800003,100,71.199997,74.300003,71.300003
20160725073000,180.0,180.0,60.0,54,65.800003,100,71.400002,74.300003,71.300003
20160725074500,180.0,182.399994,60.799998,54,64.400002,100,71.400002,74.300003,71.300003
20160725080000,180.0,182.399994,60.799998,54,64.400002,100,71.5,74.300003,71.300003
20160725081500,180.0,184.800003,61.600001,54,57.200001,0,71.300003,74.300003,71.300003
20160725083000,180.0,184.800003,61.600001,54,57.200001,100,70.800003,74.300003,71.300003
20160725084500,180.0,184.800003,61.600001,54,57.900002,100,70.699997,74.300003,71.300003
20160725090000,180.0,184.800003,61.600001,54,57.900002,100,70.699997,74.300003,71.300003
20160725091500,180.0,184.800003,61.600001,54,64.900002,100,71.0,74.300003,71.300003
20160725093000,180.0,182.399994,60.799998,54,57.599998,0,71.400002,74.300003,71.300003
20160725094500,180.0,182.399994,60.799998,54,57.599998,100,71.0,74.300003,71.300003
20160725100000,180.0,182.399994,60.799998,54,58.299999,100,70.5,74.300003,71.300003
20160725101500,180.0,182.399994,60.799998,54,67.199997,100,70.599998,74.300003,71.300003
20160725103000,180.0,175.199997,58.399999,54,69.199997,100,71.300003,74.300003,71.300003
20160725104500,180.0,175.199997,58.399999,54,70.699997,0,71.599998,74.300003,71.300003
20160725110000,180.0,177.600006,59.200002,54,57.599998,0,71.300003,74.300003,71.300003
20160725111500,180.0,177.600006,59.200002,54,56.799999,0,71.199997,74.300003,71.300003
20160725113000,180.0,177.600006,59.200002,54,56.799999,100,70.900002,74.300003,71.300003
20160725114500,180.0,177.600006,59.200002,54,57.5,100,70.800003,74.300003,71.300003
20160725120000,180.0,177.600006,59.200002,54,57.5,100,71.0,74.300003,71.300003
20160725121500,180.0,175.800003,58.600001,54,58.299999,100,71.0,74.300003,71.300003
20160725123000,180.0,175.800003,58.600001,54,58.299999,100,71.0,74.300003,71.300003
20160725124500,180.0,174.0,58.0,54,58.299999,100,70.900002,74.300003,71.300003
20160725130000,180.0,174.0,58.0,54,58.299999,100,70.800003,74.300003,71.300003
20160725131500,180.0,174.0,58.0,54,62.799999,100,70.900002,74.300003,71.300003
20160725133000,180.0,174.0,58.0,54,61.599998,100,71.099998,74.300003,71.300003
20160725134500,180.0,171.600006,57.200002,54,60.400002,100,71.0,74.300003,71.300003
20160725140000,180.0,173.399994,57.799998,54,66.800003,100,71.300003,74.300003,71.300003
20160725141500,180.0,175.199997,58.399999,54,57.599998,0,71.599998,74.300003,71.300003
20160725143000,180.0,173.399994,57.799998,57,57.599998,0,71.199997,74.300003,71.300003
20160725144500,180.0,173.399994,57.799998,57,56.799999,100,70.800003,74.300003,71.300003
20160725150000,180.0,173.399994,57.799998,57,57.5,100,70.800003,74.300003,71.300003
20160725151500,180.0,173.399994,57.799998,57,57.5,100,70.699997,74.300003,71.300003
20160725153000,180.0,175.199997,58.399999,57,65.300003,100,70.800003,74.300003,71.300003
20160725154500,180.0,175.199997,58.399999,57,66.199997,100,71.400002,74.300003,71.300003
20160725160000,180.0,178.800003,59.600001,57,57.200001,0,71.300003,74.300003,71.300003
20160725161500,180.0,178.800003,59.600001,57,57.200001,100,71.0,74.300003,71.300003
20160725163000,180.0,178.800003,59.600001,57,56.400002,100,70.900002,74.300003,71.300003
20160725164500,180.0,177.0,59.0,57,57.900002,100,70.699997,74.300003,71.300003
20160725170000,180.0,177.0,59.0,57,57.900002,100,70.699997,74.300003,71.300003
20160725171500,180.0,177.0,59.0,57,61.200001,100,71.199997,74.300003,71.300003
20160725173000,180.0,177.0,59.0,57,61.200001,100,71.5,74.300003,71.300003
20160725174500,180.0,178.800003,59.600001,57,56.799999,0,71.300003,74.300003,71.300003
20160725180000,180.0,176.399994,58.799998,57,56.799999,100,70.900002,74.300003,71.300003
20160725181500,180.0,176.399994,58.799998,57,57.5,100,70.699997,74.300003,71.300003
20160725183000,180.0,176.399994,58.799998,57,58.099998,100,70.699997,74.300003,71.300003
20160725184500,180.0,176.399994,58.799998,57,64.0,100,70.699997,74.300003,71.300003
20160725190000,180.0,176.399994,58.799998,57,65.5,0,71.599998,74.300003,71.300003
20160725191500,180.0,176.399994,58.799998,57,56.400002,0,71.199997,74.300003,71.300003
20160725193000,180.0,176.399994,58.799998,57,56.400002,100,70.699997,74.300003,71.300003
20160725194500,180.0,178.199997,59.399999,57,57.900002,100,70.599998,74.300003,71.300003
20160725200000,180.0,178.199997,59.399999,57,69.800003,100,70.699997,74.300003,71.300003
20160725201500,180.0,174.600006,58.200002,57,70.599998,100,71.5,74.300003,71.300003
20160725203000,180.0,174.600006,58.200002,57,56.799999,100,71.0,74.300003,71.300003
20160725204500,180.0,177.600006,59.200002,57,56.799999,100,70.599998,74.300003,71.300003
20160725210000,180.0,177.600006,59.200002,57,61.5,100,70.5,74.300003,71.300003
20160725211500,180.0,175.800003,58.600001,57,70.099998,100,71.199997,74.300003,71.300003
20160725213000,180.0,174.0,58.0,57,58.400002,0,71.5,74.300003,71.300003
20160725214500,180.0,174.0,58.0,57,56.799999,100,70.800003,74.300003,71.300003
20160725220000,180.0,176.399994,58.799998,57,57.900002,100,70.5,74.300003,71.300003
20160725221500,180.0,176.399994,58.799998,57,69.699997,100,70.800003,74.300003,71.300003
20160725223000,180.0,176.399994,58.799998,57,58.700001,0,71.699997,74.300003,71.300003
20160725224500,180.0,176.399994,58.799998,57,56.799999,100,70.800003,74.300003,71.300003
20160725230000,180.0,176.399994,58.799998,57,57.900002,100,70.5,74.300003,71.300003
20160725231500,180.0,176.399994,58.799998,57,71.400002,100,70.699997,74.400002,71.400002
20160725233000,180.0,176.399994,58.799998,57,74.0,100,71.300003,74.400002,71.400002
20160725234500,180.0,176.399994,58.799998,57,60.900002,0,71.599998,74.400002,71.400002
20160726000000,180.0,178.800003,59.600001,57,56.400002,100,70.900002,74.400002,71.400002
20160726001500,180.0,178.800003,59.600001,57,57.5,100,70.5,74.300003,71.300003
20160726003000,180.0,175.800003,58.600001,57,70.099998,100,70.599998,74.300003,71.300003
20160726004500,180.0,175.800003,58.600001,57,70.099998,100,71.199997,74.300003,71.300003
20160726010000,180.0,177.600006,59.200002,57,71.199997,0,71.599998,74.400002,71.400002
20160726011500,180.0,179.399994,59.799998,57,56.799999,100,70.900002,74.300003,71.300003
20160726013000,180.0,179.399994,59.799998,57,57.599998,100,70.400002,74.300003,71.300003
20160726014500,180.0,179.399994,59.799998,57,77.199997,100,70.699997,74.300003,71.300003
20160726020000,180.0,179.399994,59.799998,57,79.900002,100,71.199997,74.400002,71.400002
20160726021500,180.0,179.399994,59.799998,57,78.699997,100,71.400002,74.300003,71.300003
20160726023000,180.0,179.399994,59.799998,57,57.200001,0,71.400002,74.300003,71.300003
20160726024500,180.0,179.399994,59.799998,57,56.400002,100,70.800003,74.300003,71.300003
20160726030000,180.0,179.399994,59.799998,57,57.599998,100,70.5,74.300003,71.300003
20160726031500,180.0,179.399994,59.799998,57,73.900002,100,70.800003,74.300003,71.300003
20160726033000,180.0,179.399994,59.799998,57,71.099998,100,71.300003,74.300003,71.300003
20160726034500,180.0,179.399994,59.799998,57,70.099998,100,71.400002,74.300003,71.300003
20160726040000,180.0,179.399994,59.799998,57,56.799999,100,71.0,74.400002,71.400002
20160726041500,180.0,179.399994,59.799998,57,57.5,100,70.5,74.400002,71.400002
20160726043000,180.0,179.399994,59.799998,57,77.300003,100,70.599998,74.300003,71.300003
20160726044500,180.0,176.399994,58.799998,57,77.300003,100,71.099998,74.300003,71.300003
20160726050000,180.0,176.399994,58.799998,57,80.099998,100,71.300003,74.400002,71.400002
20160726051500,180.0,176.399994,58.799998,57,84.900002,100,71.599998,74.400002,71.400002
20160726053000,180.0,176.399994,58.799998,57,56.400002,0,71.199997,74.300003,71.300003
20160726054500,180.0,176.399994,58.799998,57,57.5,100,70.699997,74.400002,71.400002
20160726060000,180.0,176.399994,58.799998,57,65.800003,100,70.900002,74.400002,71.400002
20160726061500,180.0,180.0,60.0,57,57.599998,100,71.300003,74.300003,71.300003
20160726063000,180.0,180.0,60.0,57,60.299999,100,70.699997,74.400002,71.400002
20160726064500,180.0,180.0,60.0,57,71.099998,100,71.099998,74.400002,71.400002
20160726070000,180.0,177.600006,59.200002,57,71.099998,100,71.300003,74.400002,71.400002
20160726071500,180.0,174.600006,58.200002,57,61.0,0,71.800003,74.5,71.5
20160726073000,180.0,177.0,59.0,58,56.799999,100,70.900002,74.5,71.5
20160726074500,180.0,177.0,59.0,58,58.0,100,70.599998,74.300003,71.300003
20160726080000,180.0,174.0,58.0,58,74.0,100,71.199997,74.5,71.5
20160726081500,180.0,174.0,58.0,58,63.599998,100,71.199997,74.5,71.5
20160726083000,180.0,177.600006,59.200002,58,63.599998,100,71.199997,74.5,71.5
20160726084500,180.0,177.600006,59.200002,58,63.599998,100,71.099998,74.400002,71.400002
20160726090000,180.0,180.0,60.0,58,63.599998,100,71.199997,74.300003,71.300003
20160726091500,180.0,180.0,60.0,58,63.599998,100,71.199997,74.400002,71.400002
20160726093000,180.0,181.800003,60.600001,58,63.599998,100,71.400002,74.400002,71.400002
20160726094500,180.0,181.800003,60.600001,58,58.0,0,71.800003,74.400002,71.400002
20160726100000,180.0,181.800003,60.600001,58,56.799999,100,71.099998,74.5,71.5
20160726101500,180.0,181.800003,60.600001,58,56.799999,100,70.800003,74.5,71.5
20160726103000,180.0,181.800003,60.600001,58,58.299999,100,70.800003,74.5,71.5
20160726104500,180.0,181.800003,60.600001,58,73.5,100,71.0,74.5,71.5
20160726110000,180.0,175.800003,58.600001,58,63.599998,100,71.300003,74.5,71.5
20160726111500,180.0,172.199997,57.399999,58,64.800003,100,71.300003,74.5,71.5
20160726113000,180.0,172.199997,57.399999,58,63.200001,100,71.5,74.5,71.5
20160726114500,180.0,175.800003,58.600001,58,57.200001,0,71.900002,74.400002,71.400002
20160726120000,180.0,177.600006,59.200002,58,57.200001,0,71.800003,74.400002,71.400002
20160726121500,180.0,175.800003,58.600001,58,56.400002,0,71.800003,74.400002,71.400002
20160726123000,180.0,177.600006,59.200002,58,56.400002,0,71.400002,74.5,71.5
20160726124500,180.0,177.600006,59.200002,58,56.400002,0,71.300003,74.400002,71.400002
20160726130000,180.0,177.600006,59.200002,58,56.400002,100,70.900002,74.400002,71.400002
20160726131500,180.0,177.600006,59.200002,58,57.5,100,71.099998,74.599998,71.599998
20160726133000,180.0,177.600006,59.200002,58,57.5,100,71.0,74.599998,71.599998
20160726134500,180.0,190.199997,63.399999,61,57.5,0,70.699997,73.5,70.5
20160726140000,180.0,190.199997,63.399999,61,56.799999,0,70.699997,73.5,70.5
20160726141500,180.0,190.199997,63.399999,61,56.799999,0,70.400002,73.599998,70.599998
20160726143000,180.0,190.199997,63.399999,61,56.799999,100,70.0,73.800003,70.800003
20160726144500,180.0,190.199997,63.399999,60,60.700001,100,70.0,73.900002,70.900002
20160726150000,180.0,187.199997,62.399999,60,63.200001,100,70.300003,73.900002,70.900002
20160726151500,180.0,184.800003,61.600001,60,72.5,100,70.699997,73.900002,70.900002
20160726153000,180.0,184.800003,61.600001,60,61.200001,0,71.199997,73.900002,70.900002
20160726154500,180.0,184.800003,61.600001,60,56.799999,100,70.400002,73.900002,70.900002
20160726160000,180.0,184.800003,61.600001,60,57.900002,100,70.0,73.900002,70.900002
20160726161500,180.0,187.199997,62.399999,60,74.0,100,70.5,73.900002,70.900002
20160726163000,180.0,187.199997,62.399999,60,58.799999,0,71.199997,73.900002,70.900002
20160726164500,180.0,187.199997,62.399999,60,56.799999,100,70.300003,73.900002,70.900002
20160726170000,180.0,187.199997,62.399999,60,61.299999,100,69.900002,73.699997,70.699997
20160726171500,180.0,187.199997,62.399999,60,57.599998,100,70.5,73.699997,70.699997
20160726173000,180.0,187.199997,62.399999,60,60.700001,100,70.0,73.599998,70.599998
20160726174500,180.0,189.600006,63.200002,60,59.900002,100,70.5,73.5,70.5
20160726180000,180.0,189.600006,63.200002,60,57.0,100,70.0,73.5,70.5
20160726181500,180.0,189.600006,63.200002,60,57.900002,100,69.699997,73.5,70.5
20160726183000,180.0,186.600006,62.200002,60,76.400002,100,70.300003,73.199997,70.199997
20160726184500,180.0,189.600006,63.200002,60,57.599998,0,70.900002,73.900002,70.900002
20160726190000,180.0,189.600006,63.200002,60,57.599998,100,70.0,73.900002,70.900002
20160726191500,180.0,189.600006,63.200002,60,76.400002,100,70.300003,73.900002,70.900002
20160726193000,180.0,189.600006,63.200002,60,63.299999,100,70.800003,73.900002,70.900002
20160726194500,180.0,189.600006,63.200002,60,63.299999,100,70.699997,73.599998,70.599998
20160726200000,180.0,189.600006,63.200002,59,63.299999,100,70.599998,73.599998,70.599998
20160726201500,180.0,189.600006,63.200002,59,64.0,100,70.599998,73.900002,70.900002
20160726203000,180.0,189.600006,63.200002,59,63.200001,100,70.599998,73.599998,70.599998
20160726204500,180.0,189.600006,63.200002,59,64.0,100,70.599998,73.5,70.5
20160726210000,180.0,189.600006,63.200002,59,57.299999,0,70.5,73.5,70.5
20160726211500,180.0,189.600006,63.200002,59,56.700001,100,69.800003,73.5,70.5
20160726213000,180.0,189.600006,63.200002,59,61.0,100,69.599998,73.5,70.5
20160726214500,180.0,192.600006,64.200002,60,56.799999,0,70.099998,72.800003,69.800003
20160726220000,180.0,189.0,63.0,59,56.799999,100,69.5,73.5,70.5
20160726221500,180.0,189.0,63.0,59,64.5,100,70.0,72.300003,69.300003
20160726223000,180.0,189.0,63.0,59,57.099998,100,69.599998,73.099998,70.099998
20160726224500,180.0,189.0,63.0,58,76.800003,100,69.699997,73.5,70.5
20160726230000,180.0,189.0,63.0,58,56.799999,100,69.699997,72.900002,69.900002
20160726231500,180.0,183.600006,61.200002,58,57.599998,100,69.199997,72.699997,69.699997
20160726233000,180.0,188.399994,62.799998,58,57.599998,100,69.0,72.800003,69.800003
20160726234500,180.0,188.399994,62.799998,57,76.800003,100,69.699997,73.099998,70.099998
20160727000000,180.0,188.399994,62.799998,56,57.200001,0,70.300003,73.099998,70.099998
20160727001500,180.0,178.800003,59.600001,52,56.400002,100,69.400002,73.099998,70.099998
20160727003000,180.0,178.800003,59.600001,52,59.599998,100,69.199997,73.099998,70.099998
20160727004500,180.0,178.800003,59.600001,52,78.099998,100,69.800003,73.099998,70.099998
20160727010000,180.0,176.399994,58.799998,52,57.599998,0,70.400002,73.099998,70.099998
20160727011500,180.0,176.399994,58.799998,52,56.799999,100,69.699997,73.099998,70.099998
20160727013000,180.0,176.399994,58.799998,52,57.900002,100,69.300003,72.800003,69.800003
20160727014500,180.0,176.399994,58.799998,52,79.400002,100,69.300003,73.099998,70.099998
20160727020000,180.0,174.600006,58.200002,52,75.400002,100,70.300003,73.099998,70.099998
20160727021500,180.0,174.600006,58.200002,52,57.200001,0,69.900002,73.099998,70.099998
20160727023000,180.0,174.600006,58.200002,52,57.200001,100,69.300003,73.099998,70.099998
20160727024500,180.0,174.600006,58.200002,52,57.900002,100,69.099998,72.800003,69.800003
20160727030000,180.0,174.600006,58.200002,52,72.900002,100,69.199997,72.800003,69.800003
20160727031500,180.0,171.0,57.0,52,76.300003,100,70.099998,72.800003,69.800003
20160727033000,180.0,178.199997,59.399999,55,56.400002,0,69.599998,72.800003,69.800003
20160727034500,180.0,180.0,60.0,55,57.200001,100,69.099998,72.800003,69.800003
20160727040000,180.0,180.0,60.0,55,71.800003,100,69.0,72.800003,69.800003
20160727041500,180.0,172.800003,57.600001,55,73.5,100,69.800003,72.800003,69.800003
20160727043000,180.0,172.800003,57.600001,55,73.5,100,70.199997,73.099998,70.099998
20160727044500,180.0,172.800003,57.600001,55,57.5,0,70.300003,73.099998,70.099998
20160727050000,180.0,172.800003,57.600001,55,56.400002,100,69.599998,73.099998,70.099998
20160727051500,180.0,169.800003,56.600001,55,58.200001,100,69.199997,73.099998,70.099998
20160727053000,180.0,169.800003,56.600001,55,82.900002,100,69.699997,73.099998,70.099998
20160727054500,180.0,169.800003,56.600001,55,58.299999,0,70.5,73.099998,70.099998
20160727060000,180.0,175.199997,58.399999,57,56.400002,0,69.599998,73.099998,70.099998
20160727061500,180.0,187.800003,62.600001,57,58.400002,100,69.099998,73.099998,70.099998
20160727063000,180.0,187.800003,62.600001,57,73.0,100,69.699997,72.800003,69.800003
20160727064500,180.0,187.800003,62.600001,57,56.799999,0,70.0,72.800003,69.800003
20160727070000,180.0,187.800003,62.600001,57,56.799999,100,69.099998,72.800003,69.800003
20160727071500,180.0,187.800003,62.600001,57,68.599998,100,68.800003,72.800003,69.800003
20160727073000,180.0,190.800003,63.600001,56,69.900002,100,69.699997,72.800003,69.800003
20160727074500,180.0,190.800003,63.600001,54,58.0,0,70.0,72.800003,69.800003
20160727080000,180.0,188.399994,62.799998,54,56.400002,100,69.199997,72.800003,69.800003
20160727081500,180.0,188.399994,62.799998,54,63.099998,100,68.800003,72.800003,69.800003
20160727083000,180.0,188.399994,62.799998,54,75.900002,100,69.699997,72.800003,69.800003
20160727084500,180.0,188.399994,62.799998,54,72.400002,100,70.099998,73.0,70.0
20160727090000,180.0,184.800003,61.600001,54,56.400002,0,69.599998,72.800003,69.800003
20160727091500,180.0,184.800003,61.600001,54,57.900002,100,69.099998,73.099998,70.099998
20160727093000,180.0,184.800003,61.600001,54,73.400002,100,69.599998,73.099998,70.099998
20160727094500,180.0,184.800003,61.600001,54,72.400002,100,70.199997,73.099998,70.099998
20160727100000,180.0,184.800003,61.600001,54,56.799999,0,70.300003,73.099998,70.099998
20160727101500,180.0,184.800003,61.600001,54,56.799999,100,69.400002,73.099998,70.099998
20160727103000,180.0,184.800003,61.600001,54,63.200001,100,69.199997,73.099998,70.099998
20160727104500,180.0,184.800003,61.600001,54,70.599998,100,70.0,73.099998,70.099998
20160727110000,180.0,184.800003,61.600001,54,57.599998,0,70.400002,73.099998,70.099998
20160727111500,180.0,184.800003,61.600001,54,56.700001,100,69.400002,73.099998,70.099998
20160727113000,180.0,187.800003,62.600001,54,67.5,100,69.099998,73.099998,70.099998
20160727114500,180.0,184.800003,61.600001,54,74.300003,100,70.099998,73.099998,70.099998
20160727120000,180.0,184.800003,61.600001,54,57.299999,0,70.199997,73.099998,70.099998
20160727121500,180.0,184.800003,61.600001,54,57.299999,100,69.300003,73.099998,70.099998
20160727123000,180.0,181.199997,60.399999,54,74.800003,100,69.199997,73.099998,70.099998
20160727124500,180.0,181.199997,60.399999,54,71.900002,100,70.300003,73.099998,70.099998
20160727130000,180.0,184.199997,61.399999,54,56.799999,100,69.800003,73.099998,70.099998
20160727131500,180.0,186.600006,62.200002,54,57.900002,100,69.199997,73.099998,70.099998
20160727133000,180.0,189.0,63.0,54,75.900002,100,69.5,73.099998,70.099998
20160727134500,180.0,189.0,63.0,54,57.599998,0,70.300003,73.099998,70.099998
20160727140000,180.0,189.0,63.0,53,56.700001,100,69.400002,73.099998,70.099998
20160727141500,180.0,186.0,62.0,53,71.0,100,69.199997,73.199997,70.199997
20160727143000,180.0,186.0,62.0,53,71.0,100,70.400002,73.199997,70.199997
