PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802160000,180.0,190.800003,63.600001,67,59.200001,0,72.599998,75.0,72.0
20160802161500,180.0,190.800003,63.600001,66,57.599998,0,72.199997,75.300003,72.300003
20160802163000,180.0,187.800003,62.600001,66,57.599998,0,72.099998,75.300003,72.300003
20160802164500,180.0,187.800003,62.600001,66,57.599998,0,72.099998,75.300003,72.300003
20160802170000,180.0,187.800003,62.600001,66,57.599998,0,72.400002,75.300003,72.300003
20160802171500,180.0,190.199997,63.399999,66,57.599998,0,72.400002,75.300003,72.300003
20160802173000,180.0,190.199997,63.399999,66,56.799999,100,72.0,75.300003,72.300003
20160802174500,180.0,190.199997,63.399999,66,56.799999,100,71.599998,75.300003,72.300003
20160802180000,180.0,190.199997,63.399999,65,58.299999,100,71.699997,75.300003,72.300003
20160802181500,180.0,190.199997,63.399999,65,58.299999,100,72.0,75.300003,72.300003
20160802183000,180.0,190.199997,63.399999,65,59.799999,100,71.800003,75.300003,72.300003
20160802184500,180.0,190.199997,63.399999,65,66.0,100,72.599998,75.300003,72.300003
20160802190000,180.0,190.199997,63.399999,64,56.799999,100,71.900002,75.300003,72.300003
20160802191500,180.0,190.199997,63.399999,64,56.799999,100,71.900002,75.300003,72.300003
20160802193000,180.0,190.199997,63.399999,64,57.5,100,71.800003,75.300003,72.300003
20160802194500,180.0,213.600006,71.200002,100,57.5,0,72.099998,67.800003,64.800003
20160802200000,180.0,213.600006,71.200002,100,57.5,0,71.300003,68.400002,65.400002
20160802201500,180.0,213.600006,71.200002,100,57.5,0,71.0,66.0,63.0
20160802203000,180.0,217.199997,72.399999,100,57.5,0,71.5,66.599998,63.599998
20160802204500,180.0,210.0,70.0,100,57.5,0,71.800003,66.599998,63.599998
20160802210000,180.0,210.0,70.0,100,57.5,0,71.699997,66.599998,63.599998
20160802211500,180.0,210.0,70.0,100,57.5,0,71.699997,66.599998,63.599998
20160802213000,180.0,213.600006,71.200002,100,57.5,0,71.599998,66.599998,63.599998
20160802214500,180.0,213.600006,71.200002,100,57.5,0,70.900002,66.599998,63.599998
20160802220000,180.0,210.0,70.0,100,57.5,0,70.5,65.0,60.5
20160802221500,180.0,213.600006,71.200002,100,57.5,0,70.0,65.0,60.5
20160802223000,180.0,210.0,70.0,100,57.5,0,69.800003,65.0,60.5
20160802224500,180.0,213.600006,71.200002,100,56.799999,0,69.599998,65.0,60.5
20160802230000,180.0,210.0,70.0,100,56.799999,0,69.300003,65.0,60.5
20160802231500,180.0,213.600006,71.200002,100,56.799999,0,69.099998,65.0,60.5
20160802233000,180.0,217.199997,72.399999,100,56.799999,0,69.5,65.0,60.5
20160802234500,180.0,236.399994,78.799998,100,56.799999,0,69.800003,65.0,60.5
20160803000000,180.0,232.800003,77.600001,100,56.799999,0,69.900002,65.0,60.5
20160803001500,180.0,232.800003,77.600001,100,56.799999,0,69.900002,65.0,60.5
20160803003000,180.0,232.800003,77.600001,100,56.799999,0,70.0,65.0,60.5
20160803004500,180.0,232.800003,77.600001,100,56.799999,0,69.800003,65.0,60.5
20160803010000,180.0,236.399994,78.799998,100,56.799999,0,69.199997,65.0,60.5
20160803011500,180.0,236.399994,78.799998,100,56.799999,0,68.800003,65.0,60.5
20160803013000,180.0,236.399994,78.799998,100,56.799999,0,68.599998,65.0,60.5
20160803014500,180.0,240.0,80.0,100,56.799999,0,68.400002,65.0,60.5
20160803020000,180.0,243.600006,81.200002,100,56.799999,0,68.199997,65.0,60.5
20160803021500,180.0,240.0,80.0,100,56.799999,0,68.099998,65.0,60.5
20160803023000,180.0,240.0,80.0,100,56.799999,0,67.900002,65.0,60.5
20160803024500,180.0,240.0,80.0,100,56.799999,0,67.800003,65.0,60.5
20160803030000,180.0,243.600006,81.200002,100,56.799999,0,67.800003,65.0,60.5
20160803031500,180.0,240.0,80.0,100,56.799999,0,67.699997,65.0,60.5
20160803033000,180.0,243.600006,81.200002,100,56.799999,0,67.5,65.0,60.5
20160803034500,180.0,243.600006,81.200002,100,56.799999,0,67.599998,65.0,60.5
20160803040000,180.0,243.600006,81.200002,100,56.0,0,67.300003,65.0,60.5
20160803041500,180.0,243.600006,81.200002,100,56.0,0,67.199997,65.0,60.5
20160803043000,180.0,243.600006,81.200002,100,56.0,0,67.199997,65.0,60.5
20160803044500,180.0,250.800003,83.600001,100,56.0,0,67.699997,65.0,60.5
20160803050000,180.0,250.800003,83.600001,100,56.0,0,67.699997,65.0,60.5
20160803051500,180.0,243.600006,81.200002,100,56.0,0,67.400002,65.0,60.5
20160803053000,180.0,246.600006,82.200002,100,56.0,0,67.199997,65.0,60.5
20160803054500,180.0,250.800003,83.600001,100,56.0,0,67.099998,65.0,60.5
20160803060000,180.0,250.800003,83.600001,100,56.0,0,67.099998,65.0,60.5
20160803061500,180.0,250.800003,83.600001,100,56.0,0,67.599998,65.0,60.5
20160803063000,180.0,250.800003,83.600001,100,56.0,0,67.599998,65.0,60.5
20160803064500,180.0,250.800003,83.600001,100,56.0,0,67.199997,65.0,60.5
20160803070000,180.0,250.800003,83.600001,100,56.0,0,67.099998,65.0,60.5
20160803071500,180.0,243.600006,81.200002,100,56.0,0,67.300003,65.0,60.5
20160803073000,180.0,243.600006,81.200002,100,56.0,0,67.5,65.0,60.5
20160803074500,180.0,240.0,80.0,100,56.0,0,67.800003,65.0,60.5
20160803080000,180.0,217.199997,72.399999,100,56.0,0,67.599998,65.0,60.5
20160803081500,180.0,213.600006,71.200002,100,56.700001,0,67.900002,65.0,60.5
20160803083000,180.0,205.800003,68.600001,100,56.700001,0,67.900002,65.0,60.5
20160803084500,180.0,205.800003,68.600001,100,56.700001,0,67.900002,65.0,60.5
20160803090000,180.0,205.800003,68.600001,100,56.700001,0,67.900002,65.0,60.5
20160803091500,180.0,205.800003,68.600001,100,56.700001,0,67.800003,65.0,60.5
20160803093000,180.0,205.800003,68.600001,100,56.700001,0,68.199997,65.0,60.5
20160803094500,180.0,205.800003,68.600001,100,56.700001,0,68.300003,65.0,60.5
20160803100000,180.0,221.399994,73.799998,100,56.700001,0,68.400002,65.0,60.5
20160803101500,180.0,228.600006,76.200002,100,55.599998,0,68.199997,65.0,60.5
20160803103000,180.0,236.399994,78.799998,100,56.299999,0,67.699997,65.0,60.5
20160803104500,180.0,236.399994,78.799998,100,56.299999,0,67.400002,65.0,60.5
20160803110000,180.0,240.0,80.0,100,56.299999,0,67.300003,65.0,60.5
20160803111500,180.0,243.600006,81.200002,100,56.299999,0,67.599998,65.0,60.5
20160803113000,180.0,188.399994,62.799998,57,56.299999,0,68.400002,69.400002,66.400002
20160803114500,180.0,188.399994,62.799998,58,56.299999,0,68.400002,69.400002,66.400002
20160803120000,180.0,188.399994,62.799998,58,55.599998,0,68.300003,69.400002,66.400002
20160803121500,180.0,183.600006,61.200002,58,55.599998,0,68.199997,69.400002,66.400002
20160803123000,180.0,188.399994,62.799998,58,55.599998,0,67.900002,69.400002,66.400002
20160803124500,180.0,192.600006,64.200002,57,55.599998,0,68.099998,69.400002,66.400002
20160803130000,180.0,177.600006,59.200002,55,56.700001,0,67.900002,69.400002,66.400002
20160803131500,180.0,174.600006,58.200002,55,56.700001,0,67.900002,69.400002,66.400002
20160803133000,180.0,174.600006,58.200002,55,56.700001,0,68.300003,69.400002,66.400002
20160803134500,180.0,174.600006,58.200002,57,55.900002,0,68.699997,69.400002,66.400002
20160803140000,180.0,177.0,59.0,57,55.900002,0,68.699997,69.400002,66.400002
20160803141500,180.0,174.0,58.0,63,55.900002,0,68.900002,69.400002,66.400002
20160803143000,180.0,194.399994,64.799998,73,55.900002,0,69.599998,69.400002,66.400002
20160803144500,180.0,205.800003,68.600001,100,56.700001,0,70.0,69.400002,66.400002
20160803150000,180.0,205.800003,68.600001,100,56.700001,0,69.699997,69.400002,66.400002
20160803151500,180.0,205.800003,68.600001,100,56.700001,0,69.300003,69.400002,66.400002
20160803153000,180.0,205.800003,68.600001,100,56.700001,0,69.099998,69.400002,66.400002
20160803154500,180.0,205.800003,68.600001,100,56.700001,0,69.099998,69.400002,66.400002
20160803160000,180.0,205.800003,68.600001,100,56.700001,0,69.0,69.400002,66.400002
20160803161500,180.0,205.800003,68.600001,93,56.700001,0,68.900002,69.400002,66.400002
20160803163000,180.0,188.399994,62.799998,68,56.700001,0,68.900002,69.400002,66.400002
20160803164500,180.0,188.399994,62.799998,67,56.700001,0,68.900002,69.400002,66.400002
20160803170000,180.0,188.399994,62.799998,65,56.700001,0,68.900002,69.400002,66.400002
20160803171500,180.0,188.399994,62.799998,65,56.700001,0,69.099998,69.400002,66.400002
20160803173000,180.0,188.399994,62.799998,65,56.700001,0,69.099998,69.400002,66.400002
20160803174500,180.0,188.399994,62.799998,65,56.700001,0,69.0,69.400002,66.400002
20160803180000,180.0,188.399994,62.799998,65,56.700001,0,69.0,69.400002,66.400002
20160803181500,180.0,188.399994,62.799998,65,56.700001,0,68.900002,69.400002,66.400002
20160803183000,180.0,188.399994,62.799998,65,56.700001,0,69.099998,69.400002,66.400002
20160803184500,180.0,188.399994,62.799998,67,56.700001,0,69.400002,69.400002,66.400002
20160803190000,180.0,188.399994,62.799998,67,56.700001,0,69.599998,69.400002,66.400002
20160803191500,180.0,188.399994,62.799998,67,56.700001,0,69.300003,69.400002,66.400002
20160803193000,180.0,188.399994,62.799998,67,56.700001,0,69.199997,69.400002,66.400002
20160803194500,180.0,188.399994,62.799998,67,56.700001,0,69.099998,69.400002,66.400002
20160803200000,180.0,188.399994,62.799998,67,56.700001,0,69.0,69.400002,66.400002
20160803201500,180.0,188.399994,62.799998,67,56.0,0,69.099998,69.400002,66.400002
20160803203000,180.0,183.600006,61.200002,67,56.0,0,68.900002,69.400002,66.400002
20160803204500,180.0,188.399994,62.799998,67,56.0,0,68.800003,69.400002,66.400002
20160803210000,180.0,188.399994,62.799998,67,56.0,0,68.900002,69.400002,66.400002
20160803211500,180.0,188.399994,62.799998,66,56.0,0,68.900002,69.400002,66.400002
20160803213000,180.0,188.399994,62.799998,65,56.0,0,68.5,69.400002,66.400002
20160803214500,180.0,183.600006,61.200002,65,56.0,0,68.300003,69.400002,66.400002
20160803220000,180.0,183.600006,61.200002,65,56.0,0,68.199997,69.400002,66.400002
20160803221500,180.0,186.0,62.0,65,56.0,0,68.099998,69.400002,66.400002
20160803223000,180.0,186.0,62.0,65,56.0,0,67.900002,69.400002,66.400002
20160803224500,180.0,186.0,62.0,65,56.0,0,67.800003,69.400002,66.400002
20160803230000,180.0,186.0,62.0,65,56.0,0,67.699997,69.400002,66.400002
20160803231500,180.0,186.0,62.0,65,56.0,0,67.599998,69.400002,66.400002
20160803233000,180.0,186.0,62.0,65,56.0,0,67.5,69.400002,66.400002
20160803234500,180.0,186.0,62.0,65,56.0,0,67.400002,69.400002,66.400002
20160804000000,180.0,186.0,62.0,65,56.0,0,67.300003,69.400002,66.400002
20160804001500,180.0,186.0,62.0,65,56.0,0,67.199997,69.400002,66.400002
20160804003000,180.0,186.0,62.0,65,56.0,0,67.199997,69.400002,66.400002
20160804004500,180.0,188.399994,62.799998,65,56.0,0,67.099998,69.400002,66.400002
20160804010000,180.0,188.399994,62.799998,65,56.0,0,67.099998,69.400002,66.400002
20160804011500,180.0,188.399994,62.799998,65,56.0,0,67.0,69.400002,66.400002
20160804013000,180.0,188.399994,62.799998,65,56.0,0,66.900002,69.400002,66.400002
20160804014500,180.0,188.399994,62.799998,65,56.0,0,66.800003,69.400002,66.400002
20160804020000,180.0,188.399994,62.799998,65,56.0,0,66.800003,69.400002,66.400002
20160804021500,180.0,188.399994,62.799998,65,56.0,0,66.800003,69.400002,66.400002
20160804023000,180.0,188.399994,62.799998,65,56.0,0,66.699997,69.400002,66.400002
20160804024500,180.0,188.399994,62.799998,65,56.0,0,66.699997,69.400002,66.400002
20160804030000,180.0,190.800003,63.600001,65,56.0,0,66.599998,69.400002,66.400002
20160804031500,180.0,190.800003,63.600001,65,56.0,0,66.599998,69.400002,66.400002
20160804033000,180.0,186.0,62.0,65,56.0,0,66.599998,69.400002,66.400002
20160804034500,180.0,186.0,62.0,65,56.0,0,66.5,69.400002,66.400002
20160804040000,180.0,186.0,62.0,65,56.0,0,66.400002,69.400002,66.400002
20160804041500,180.0,188.399994,62.799998,65,56.0,0,66.400002,69.400002,66.400002
20160804043000,180.0,188.399994,62.799998,65,56.0,0,66.300003,69.400002,66.400002
20160804044500,180.0,188.399994,62.799998,65,56.0,0,66.300003,69.400002,66.400002
20160804050000,180.0,188.399994,62.799998,65,56.0,0,66.300003,69.400002,66.400002
20160804051500,180.0,188.399994,62.799998,65,56.0,0,66.300003,69.400002,66.400002
20160804053000,180.0,188.399994,62.799998,65,56.0,0,66.199997,69.400002,66.400002
20160804054500,180.0,188.399994,62.799998,65,56.0,0,66.199997,69.400002,66.400002
20160804060000,180.0,188.399994,62.799998,65,56.0,0,66.199997,69.400002,66.400002
20160804061500,180.0,188.399994,62.799998,65,56.0,100,66.099998,69.400002,66.400002
20160804063000,180.0,188.399994,62.799998,65,56.0,100,66.099998,69.400002,66.400002
20160804064500,180.0,188.399994,62.799998,65,56.0,100,66.099998,69.400002,66.400002
20160804070000,180.0,188.399994,62.799998,65,56.0,100,66.099998,69.400002,66.400002
20160804071500,180.0,188.399994,62.799998,65,56.0,100,66.099998,69.400002,66.400002
20160804073000,180.0,188.399994,62.799998,65,56.0,100,66.099998,69.400002,66.400002
20160804074500,180.0,188.399994,62.799998,65,56.0,100,66.199997,69.400002,66.400002
20160804080000,180.0,180.600006,60.200002,65,56.0,100,66.199997,69.400002,66.400002
20160804081500,180.0,180.600006,60.200002,65,56.0,100,66.300003,69.400002,66.400002
20160804083000,180.0,180.600006,60.200002,65,56.0,100,66.400002,69.400002,66.400002
20160804084500,180.0,180.600006,60.200002,65,56.0,100,66.599998,69.400002,66.400002
20160804090000,180.0,180.600006,60.200002,65,56.0,0,66.800003,69.400002,66.400002
20160804091500,180.0,180.600006,60.200002,65,56.0,0,66.900002,69.400002,66.400002
20160804093000,180.0,180.600006,60.200002,65,56.0,0,67.0,69.400002,66.400002
20160804094500,180.0,180.600006,60.200002,65,56.0,0,67.099998,69.400002,66.400002
20160804100000,180.0,180.600006,60.200002,65,56.700001,0,67.199997,69.400002,66.400002
20160804101500,180.0,180.600006,60.200002,65,56.700001,0,67.199997,69.400002,66.400002
20160804103000,180.0,180.600006,60.200002,65,56.0,0,67.199997,69.400002,66.400002
20160804104500,180.0,180.600006,60.200002,65,56.0,0,67.300003,69.400002,66.400002
20160804110000,180.0,183.0,61.0,65,56.0,0,67.300003,69.400002,66.400002
20160804111500,180.0,183.0,61.0,65,56.0,0,67.300003,69.400002,66.400002
20160804113000,180.0,183.0,61.0,65,56.0,0,67.300003,69.400002,66.400002
20160804114500,180.0,183.0,61.0,65,56.0,0,67.300003,69.400002,66.400002
20160804120000,180.0,185.399994,61.799998,65,56.0,0,67.199997,69.400002,66.400002
20160804121500,180.0,185.399994,61.799998,65,56.0,0,67.300003,69.400002,66.400002
20160804123000,180.0,185.399994,61.799998,65,56.0,0,67.300003,69.400002,66.400002
20160804124500,180.0,185.399994,61.799998,65,56.0,0,67.400002,69.400002,66.400002
20160804130000,180.0,185.399994,61.799998,65,56.0,0,67.400002,69.400002,66.400002
20160804131500,180.0,185.399994,61.799998,65,56.0,0,67.400002,69.400002,66.400002
20160804133000,180.0,185.399994,61.799998,65,56.0,0,67.5,69.400002,66.400002
20160804134500,180.0,185.399994,61.799998,65,56.0,0,67.5,69.400002,66.400002
20160804140000,180.0,185.399994,61.799998,65,56.0,0,67.599998,69.400002,66.400002
20160804141500,180.0,185.399994,61.799998,65,56.0,0,67.599998,69.400002,66.400002
20160804143000,180.0,185.399994,61.799998,65,56.0,0,67.599998,69.400002,66.400002
20160804144500,180.0,185.399994,61.799998,65,56.0,0,67.599998,69.400002,66.400002
20160804150000,180.0,185.399994,61.799998,65,56.700001,0,67.599998,69.400002,66.400002
20160804151500,180.0,185.399994,61.799998,65,56.700001,0,67.699997,69.400002,66.400002
20160804153000,180.0,181.800003,60.600001,65,56.700001,0,67.699997,69.400002,66.400002
20160804154500,180.0,181.800003,60.600001,65,56.0,0,67.699997,69.400002,66.400002
20160804160000,180.0,181.800003,60.600001,65,56.0,0,67.699997,69.400002,66.400002
20160804161500,180.0,181.800003,60.600001,65,56.0,0,67.699997,69.400002,66.400002
20160804163000,180.0,181.800003,60.600001,65,56.700001,0,67.800003,69.400002,66.400002
20160804164500,180.0,181.800003,60.600001,65,56.700001,0,67.800003,69.400002,66.400002
20160804170000,180.0,181.800003,60.600001,65,56.700001,0,67.800003,69.400002,66.400002
20160804171500,180.0,181.800003,60.600001,65,56.700001,0,67.800003,69.400002,66.400002
20160804173000,180.0,181.800003,60.600001,65,56.0,0,67.800003,69.400002,66.400002
20160804174500,180.0,185.399994,61.799998,65,56.0,0,67.800003,69.400002,66.400002
20160804180000,180.0,185.399994,61.799998,65,56.0,0,67.800003,69.400002,66.400002
20160804181500,180.0,185.399994,61.799998,65,56.0,0,67.800003,69.400002,66.400002
20160804183000,180.0,185.399994,61.799998,65,56.0,0,67.699997,69.400002,66.400002
20160804184500,180.0,185.399994,61.799998,65,56.0,0,67.699997,69.400002,66.400002
20160804190000,180.0,185.399994,61.799998,65,56.0,0,67.699997,69.400002,66.400002
20160804191500,180.0,189.0,63.0,65,56.0,0,67.599998,69.400002,66.400002
20160804193000,180.0,189.0,63.0,65,56.0,0,67.599998,69.400002,66.400002
20160804194500,180.0,189.0,63.0,65,56.0,0,67.599998,69.400002,66.400002
20160804200000,180.0,186.600006,62.200002,65,56.0,0,67.5,69.400002,66.400002
20160804201500,180.0,189.600006,63.200002,65,56.0,0,67.400002,69.400002,66.400002
20160804203000,180.0,189.600006,63.200002,65,56.0,0,67.300003,69.400002,66.400002
20160804204500,180.0,189.600006,63.200002,64,56.0,0,67.300003,69.400002,66.400002
20160804210000,180.0,189.600006,63.200002,64,56.0,0,67.199997,69.400002,66.400002
20160804211500,180.0,189.600006,63.200002,63,56.0,0,67.199997,69.400002,66.400002
20160804213000,180.0,189.600006,63.200002,63,56.0,0,67.199997,69.400002,66.400002
20160804214500,180.0,189.600006,63.200002,62,56.0,0,67.099998,69.400002,66.400002
20160804220000,180.0,187.199997,62.399999,62,56.0,0,67.099998,69.400002,66.400002
20160804221500,180.0,190.199997,63.399999,62,56.0,0,67.099998,69.400002,66.400002
20160804223000,180.0,190.199997,63.399999,62,56.0,0,67.099998,69.400002,66.400002
20160804224500,180.0,190.199997,63.399999,62,56.0,0,67.0,69.400002,66.400002
20160804230000,180.0,190.199997,63.399999,62,56.0,0,66.900002,69.400002,66.400002
20160804231500,180.0,190.199997,63.399999,62,56.0,0,66.900002,69.400002,66.400002
20160804233000,180.0,186.600006,62.200002,62,56.0,0,66.900002,69.400002,66.400002
20160804234500,180.0,186.600006,62.200002,62,56.0,0,66.800003,69.400002,66.400002
20160805000000,180.0,186.600006,62.200002,62,56.0,0,66.800003,69.400002,66.400002
20160805001500,180.0,189.0,63.0,62,56.0,0,66.699997,69.400002,66.400002
20160805003000,180.0,189.0,63.0,62,56.0,0,66.699997,69.400002,66.400002
20160805004500,180.0,189.0,63.0,60,56.0,0,66.699997,69.400002,66.400002
20160805010000,180.0,189.0,63.0,60,56.0,0,66.699997,69.400002,66.400002
20160805011500,180.0,189.0,63.0,57,56.0,0,66.599998,69.400002,66.400002
20160805013000,180.0,189.0,63.0,57,56.0,0,66.599998,69.400002,66.400002
20160805014500,180.0,189.0,63.0,57,56.0,0,66.599998,69.400002,66.400002
20160805020000,180.0,189.0,63.0,57,56.0,0,66.5,69.400002,66.400002
20160805021500,180.0,189.0,63.0,57,56.0,0,66.5,69.400002,66.400002
20160805023000,180.0,189.0,63.0,57,56.0,0,66.400002,69.400002,66.400002
20160805024500,180.0,189.0,63.0,57,56.0,0,66.300003,69.400002,66.400002
20160805030000,180.0,189.0,63.0,57,56.0,0,66.300003,69.400002,66.400002
20160805031500,180.0,189.0,63.0,57,56.0,0,66.300003,69.400002,66.400002
20160805033000,180.0,189.0,63.0,57,56.0,0,66.199997,69.400002,66.400002
20160805034500,180.0,186.0,62.0,57,56.0,0,66.199997,69.400002,66.400002
20160805040000,180.0,186.0,62.0,57,56.0,0,66.199997,69.400002,66.400002
20160805041500,180.0,183.600006,61.200002,57,56.0,0,66.199997,69.400002,66.400002
20160805043000,180.0,189.0,63.0,57,56.0,100,66.099998,69.400002,66.400002
20160805044500,180.0,189.0,63.0,57,56.0,100,66.099998,69.400002,66.400002
20160805050000,180.0,189.0,63.0,57,55.200001,100,66.099998,69.400002,66.400002
20160805051500,180.0,189.0,63.0,57,55.200001,100,66.0,69.400002,66.400002
20160805053000,180.0,189.0,63.0,57,55.900002,100,66.0,69.400002,66.400002
20160805054500,180.0,189.0,63.0,57,56.799999,100,66.0,69.400002,66.400002
20160805060000,180.0,189.0,63.0,57,56.799999,100,66.099998,69.400002,66.400002
20160805061500,180.0,189.0,63.0,57,56.799999,100,66.099998,69.400002,66.400002
20160805063000,180.0,189.0,63.0,57,56.799999,100,66.199997,69.400002,66.400002
20160805064500,180.0,189.0,63.0,57,56.799999,100,66.199997,69.400002,66.400002
20160805070000,180.0,171.600006,57.200002,57,57.5,100,66.199997,69.400002,66.400002
20160805071500,180.0,169.800003,56.600001,57,57.5,100,66.400002,69.400002,66.400002
20160805073000,180.0,169.800003,56.600001,59,57.5,100,66.5,69.400002,66.400002
20160805074500,180.0,169.800003,56.600001,59,57.5,100,66.599998,69.400002,66.400002
20160805080000,180.0,169.800003,56.600001,60,57.5,0,66.699997,69.400002,66.400002
20160805081500,180.0,169.800003,56.600001,60,56.799999,0,66.699997,69.400002,66.400002
20160805083000,180.0,171.600006,57.200002,60,56.799999,0,66.699997,69.400002,66.400002
20160805084500,180.0,171.600006,57.200002,60,56.799999,0,66.800003,69.400002,66.400002
20160805090000,180.0,169.800003,56.600001,60,56.799999,0,66.800003,69.400002,66.400002
20160805091500,180.0,169.800003,56.600001,60,56.799999,0,66.900002,69.400002,66.400002
20160805093000,180.0,174.600006,58.200002,60,56.799999,0,67.0,69.400002,66.400002
20160805094500,180.0,172.199997,57.399999,60,56.799999,0,67.099998,69.400002,66.400002
20160805100000,180.0,172.199997,57.399999,60,56.0,0,67.199997,69.400002,66.400002
20160805101500,180.0,174.600006,58.200002,60,56.700001,0,67.199997,69.400002,66.400002
20160805103000,180.0,174.600006,58.200002,60,56.700001,0,67.300003,69.400002,66.400002
20160805104500,180.0,174.600006,58.200002,60,56.700001,0,67.400002,69.400002,66.400002
20160805110000,180.0,172.199997,57.399999,60,56.700001,0,67.400002,69.400002,66.400002
20160805111500,180.0,174.600006,58.200002,60,56.700001,0,67.400002,69.400002,66.400002
20160805113000,180.0,174.600006,58.200002,60,56.700001,0,67.400002,69.400002,66.400002
20160805114500,180.0,174.600006,58.200002,60,56.700001,0,67.5,69.400002,66.400002
20160805120000,180.0,176.399994,58.799998,61,56.700001,0,67.599998,69.400002,66.400002
20160805121500,180.0,176.399994,58.799998,61,56.700001,0,67.599998,69.400002,66.400002
20160805123000,180.0,176.399994,58.799998,61,56.700001,0,67.599998,69.400002,66.400002
20160805124500,180.0,176.399994,58.799998,61,56.700001,0,67.599998,69.400002,66.400002
20160805130000,180.0,176.399994,58.799998,61,56.700001,0,67.599998,69.400002,66.400002
20160805131500,180.0,174.0,58.0,61,56.0,0,67.699997,69.400002,66.400002
20160805133000,180.0,177.600006,59.200002,61,56.0,0,67.599998,69.400002,66.400002
20160805134500,180.0,175.800003,58.600001,61,56.0,0,67.599998,69.400002,66.400002
20160805140000,180.0,175.800003,58.600001,62,56.0,0,67.699997,69.400002,66.400002
20160805141500,180.0,189.0,63.0,60,56.0,0,67.699997,69.400002,66.400002
20160805143000,180.0,186.600006,62.200002,59,56.0,0,67.599998,69.400002,66.400002
20160805144500,180.0,186.600006,62.200002,59,56.0,0,67.699997,69.400002,66.400002
20160805150000,180.0,186.600006,62.200002,59,56.700001,0,67.699997,69.400002,66.400002
20160805151500,180.0,186.600006,62.200002,59,56.700001,0,67.800003,69.400002,66.400002
20160805153000,180.0,186.600006,62.200002,59,56.0,0,67.800003,69.400002,66.400002
20160805154500,180.0,186.600006,62.200002,59,56.0,0,67.699997,69.400002,66.400002
20160805160000,180.0,190.199997,63.399999,59,56.0,0,67.699997,69.400002,66.400002
20160805161500,180.0,190.199997,63.399999,57,56.0,0,67.599998,69.400002,66.400002
20160805173000,180.0,171.600006,57.200002,59,56.0,0,67.400002,69.400002,66.400002
20160805174500,180.0,171.600006,57.200002,59,56.0,0,67.400002,69.400002,66.400002
20160805180000,180.0,171.600006,57.200002,60,56.0,0,67.400002,69.400002,66.400002
20160805181500,180.0,171.600006,57.200002,60,56.0,0,67.300003,69.400002,66.400002
20160805183000,180.0,171.600006,57.200002,60,56.0,0,67.300003,69.400002,66.400002
20160805184500,180.0,173.399994,57.799998,60,56.0,0,67.300003,69.400002,66.400002
20160805190000,180.0,176.399994,58.799998,63,56.0,0,67.199997,69.400002,66.400002
20160805191500,180.0,176.399994,58.799998,63,56.0,0,67.199997,69.400002,66.400002
20160805193000,180.0,176.399994,58.799998,63,56.0,0,67.199997,69.400002,66.400002
20160805194500,180.0,176.399994,58.799998,63,56.0,0,67.099998,69.400002,66.400002
20160805200000,180.0,176.399994,58.799998,63,56.0,0,67.099998,69.400002,66.400002
20160805201500,180.0,173.399994,57.799998,63,56.0,0,67.099998,69.400002,66.400002
20160805203000,180.0,173.399994,57.799998,63,56.0,0,67.0,69.400002,66.400002
20160805204500,180.0,177.600006,59.200002,63,56.0,0,66.900002,69.400002,66.400002
20160805210000,180.0,177.600006,59.200002,63,56.0,0,66.900002,69.400002,66.400002
20160805211500,180.0,177.600006,59.200002,63,56.0,0,66.900002,69.400002,66.400002
20160805213000,180.0,177.600006,59.200002,63,56.0,0,66.800003,69.400002,66.400002
20160805214500,180.0,177.600006,59.200002,63,56.0,0,66.699997,69.400002,66.400002
20160805220000,180.0,177.600006,59.200002,63,56.0,0,66.699997,69.400002,66.400002
20160805221500,180.0,177.600006,59.200002,63,56.0,0,66.699997,69.400002,66.400002
20160805223000,180.0,177.600006,59.200002,63,56.0,0,66.599998,69.400002,66.400002
20160805224500,180.0,177.600006,59.200002,63,56.0,0,66.599998,69.400002,66.400002
20160805230000,180.0,177.600006,59.200002,63,56.0,0,66.599998,69.400002,66.400002
20160805231500,180.0,177.600006,59.200002,63,56.0,0,66.5,69.400002,66.400002
20160805233000,180.0,177.600006,59.200002,63,56.0,0,66.400002,69.400002,66.400002
20160805234500,180.0,177.600006,59.200002,63,56.0,0,66.400002,69.400002,66.400002
20160806000000,180.0,177.600006,59.200002,63,56.0,0,66.300003,69.400002,66.400002
20160806001500,180.0,177.600006,59.200002,63,56.0,0,66.300003,69.400002,66.400002
20160806003000,180.0,180.0,60.0,63,56.0,0,66.300003,69.400002,66.400002
20160806004500,180.0,180.0,60.0,63,56.0,0,66.300003,69.400002,66.400002
20160806010000,180.0,178.199997,59.399999,63,56.0,0,66.300003,69.400002,66.400002
20160806011500,180.0,178.199997,59.399999,63,56.0,0,66.199997,69.400002,66.400002
20160806013000,180.0,178.199997,59.399999,63,56.0,0,66.199997,69.400002,66.400002
20160806014500,180.0,178.199997,59.399999,63,56.0,0,66.199997,69.400002,66.400002
20160806020000,180.0,178.199997,59.399999,63,56.0,0,66.199997,69.400002,66.400002
20160806021500,180.0,178.199997,59.399999,63,56.0,100,66.099998,69.400002,66.400002
20160806023000,180.0,180.600006,60.200002,63,56.0,100,66.099998,69.400002,66.400002
20160806024500,180.0,180.600006,60.200002,63,56.0,100,66.099998,69.400002,66.400002
20160806030000,180.0,180.600006,60.200002,63,56.0,100,66.0,69.400002,66.400002
20160806031500,180.0,180.600006,60.200002,63,56.0,100,66.0,69.400002,66.400002
20160806033000,180.0,180.600006,60.200002,63,57.099998,100,66.099998,69.400002,66.400002
20160806034500,180.0,180.600006,60.200002,63,57.099998,100,66.099998,69.400002,66.400002
20160806040000,180.0,180.600006,60.200002,63,57.099998,100,66.099998,69.400002,66.400002
20160806041500,180.0,180.600006,60.200002,63,57.099998,100,66.199997,69.400002,66.400002
20160806043000,180.0,180.600006,60.200002,63,57.099998,100,66.199997,69.400002,66.400002
20160806044500,180.0,180.600006,60.200002,63,57.099998,100,66.199997,69.400002,66.400002
20160806050000,180.0,180.600006,60.200002,63,57.099998,100,66.199997,69.400002,66.400002
20160806051500,180.0,180.600006,60.200002,63,57.099998,100,66.199997,69.400002,66.400002
20160806053000,180.0,180.600006,60.200002,63,57.099998,100,66.300003,69.400002,66.400002
20160806054500,180.0,180.600006,60.200002,63,57.099998,100,66.300003,69.400002,66.400002
20160806060000,180.0,180.600006,60.200002,63,57.099998,100,66.199997,69.400002,66.400002
20160806061500,180.0,180.600006,60.200002,63,57.099998,100,66.199997,69.400002,66.400002
20160806063000,180.0,180.600006,60.200002,63,57.099998,100,66.199997,69.400002,66.400002
20160806064500,180.0,180.600006,60.200002,63,57.099998,100,66.199997,69.400002,66.400002
20160806070000,180.0,180.600006,60.200002,63,57.099998,100,66.300003,69.400002,66.400002
20160806071500,180.0,178.199997,59.399999,63,57.099998,100,66.300003,69.400002,66.400002
20160806073000,180.0,178.199997,59.399999,63,57.099998,100,66.300003,69.400002,66.400002
20160806074500,180.0,175.199997,58.399999,63,57.099998,100,66.400002,69.400002,66.400002
20160806080000,180.0,177.600006,59.200002,63,57.099998,100,66.599998,69.400002,66.400002
20160806081500,180.0,175.199997,58.399999,63,57.099998,100,66.599998,69.400002,66.400002
20160806083000,180.0,175.199997,58.399999,63,57.099998,0,66.699997,69.400002,66.400002
20160806084500,180.0,175.199997,58.399999,63,57.099998,0,66.800003,69.400002,66.400002
20160806090000,180.0,173.399994,57.799998,63,57.099998,0,66.900002,69.400002,66.400002
20160806091500,180.0,173.399994,57.799998,63,57.099998,0,67.0,69.400002,66.400002
20160806093000,180.0,173.399994,57.799998,63,57.099998,0,67.099998,69.400002,66.400002
20160806094500,180.0,173.399994,57.799998,63,57.099998,0,67.199997,69.400002,66.400002
20160806100000,180.0,173.399994,57.799998,63,57.099998,0,67.300003,69.400002,66.400002
20160806101500,180.0,183.600006,61.200002,63,57.099998,0,67.300003,69.400002,66.400002
20160806103000,180.0,183.600006,61.200002,63,57.099998,0,67.300003,69.400002,66.400002
20160806104500,180.0,183.600006,61.200002,63,56.400002,0,67.300003,69.400002,66.400002
20160806110000,180.0,183.600006,61.200002,63,56.400002,0,67.300003,69.400002,66.400002
20160806111500,180.0,186.0,62.0,63,56.400002,0,67.400002,69.400002,66.400002
20160806113000,180.0,186.0,62.0,63,56.400002,0,67.400002,69.400002,66.400002
20160806114500,180.0,186.0,62.0,63,56.400002,0,67.400002,69.400002,66.400002
20160806120000,180.0,186.0,62.0,63,56.400002,0,67.400002,69.400002,66.400002
20160806121500,180.0,186.0,62.0,63,56.400002,0,67.400002,69.400002,66.400002
20160806123000,180.0,189.0,63.0,63,56.400002,0,67.400002,69.400002,66.400002
20160806124500,180.0,189.0,63.0,63,56.400002,0,67.400002,69.400002,66.400002
20160806130000,180.0,189.0,63.0,63,56.400002,0,67.5,69.400002,66.400002
20160806131500,180.0,186.600006,62.200002,63,56.400002,0,67.400002,69.400002,66.400002
20160806133000,180.0,186.600006,62.200002,63,56.400002,0,67.400002,69.400002,66.400002
20160806134500,180.0,189.0,63.0,63,56.400002,0,67.400002,69.400002,66.400002
20160806140000,180.0,189.0,63.0,63,56.400002,0,67.400002,69.400002,66.400002
20160806141500,180.0,189.0,63.0,63,56.400002,0,67.5,69.400002,66.400002
20160806143000,180.0,185.399994,61.799998,63,56.400002,0,67.5,69.400002,66.400002
20160806144500,180.0,185.399994,61.799998,63,56.400002,0,67.599998,69.400002,66.400002
20160806150000,180.0,185.399994,61.799998,63,56.400002,0,67.599998,69.400002,66.400002
20160806151500,180.0,185.399994,61.799998,63,56.400002,0,67.599998,69.400002,66.400002
20160806153000,180.0,187.800003,62.600001,63,56.400002,0,67.599998,69.400002,66.400002
20160806154500,180.0,187.800003,62.600001,63,56.400002,0,67.699997,69.400002,66.400002
20160806160000,180.0,187.800003,62.600001,63,56.400002,0,67.699997,69.400002,66.400002
20160806161500,180.0,187.800003,62.600001,63,56.400002,0,67.699997,69.400002,66.400002
20160806163000,180.0,187.800003,62.600001,63,56.400002,0,67.699997,69.400002,66.400002
20160806164500,180.0,187.800003,62.600001,63,56.400002,0,67.699997,69.400002,66.400002
20160806170000,180.0,187.800003,62.600001,63,56.400002,0,67.699997,69.400002,66.400002
20160806171500,180.0,187.800003,62.600001,63,56.400002,0,67.699997,69.400002,66.400002
20160806173000,180.0,187.800003,62.600001,63,56.400002,0,67.699997,69.400002,66.400002
20160806174500,180.0,187.800003,62.600001,63,56.400002,0,67.699997,69.400002,66.400002
20160806180000,180.0,187.800003,62.600001,63,56.400002,0,67.699997,69.400002,66.400002
20160806181500,180.0,187.800003,62.600001,63,56.400002,0,67.699997,69.400002,66.400002
20160806183000,180.0,187.800003,62.600001,63,56.400002,0,67.599998,69.400002,66.400002
20160806184500,180.0,187.800003,62.600001,63,56.400002,0,67.599998,69.400002,66.400002
20160806190000,180.0,187.800003,62.600001,63,56.400002,0,67.599998,69.400002,66.400002
20160806191500,180.0,184.199997,61.399999,63,56.400002,0,67.5,69.400002,66.400002
20160806193000,180.0,184.199997,61.399999,63,56.400002,0,67.5,69.400002,66.400002
20160806194500,180.0,186.600006,62.200002,63,56.400002,0,67.599998,69.400002,66.400002
20160806200000,180.0,186.600006,62.200002,63,56.400002,0,67.599998,69.400002,66.400002
20160806201500,180.0,189.0,63.0,63,56.400002,0,67.599998,69.400002,66.400002
20160806203000,180.0,189.0,63.0,63,56.400002,0,67.599998,69.400002,66.400002
20160806204500,180.0,189.0,63.0,63,56.400002,0,67.599998,69.400002,66.400002
20160806210000,180.0,189.0,63.0,63,56.400002,0,67.699997,69.400002,66.400002
20160806211500,180.0,189.0,63.0,63,56.400002,0,67.699997,69.400002,66.400002
20160806213000,180.0,189.0,63.0,63,56.400002,0,67.599998,69.400002,66.400002
20160806214500,180.0,189.0,63.0,63,55.599998,0,67.599998,69.400002,66.400002
20160806220000,180.0,189.0,63.0,63,55.599998,0,67.599998,69.400002,66.400002
20160806221500,180.0,189.0,63.0,63,55.599998,0,67.599998,69.400002,66.400002
20160806223000,180.0,189.0,63.0,63,55.599998,0,67.599998,69.400002,66.400002
20160806224500,180.0,189.0,63.0,62,55.599998,0,67.599998,69.400002,66.400002
20160806230000,180.0,189.0,63.0,62,55.599998,0,67.5,69.400002,66.400002
20160806231500,180.0,189.0,63.0,61,55.599998,0,67.400002,69.400002,66.400002
20160806233000,180.0,191.399994,63.799998,60,55.599998,0,67.400002,69.400002,66.400002
20160806234500,180.0,191.399994,63.799998,60,55.599998,0,67.400002,69.400002,66.400002
20160807000000,180.0,191.399994,63.799998,60,55.599998,0,67.400002,69.400002,66.400002
20160807001500,180.0,189.0,63.0,59,55.599998,0,67.400002,69.400002,66.400002
20160807003000,180.0,189.0,63.0,59,55.599998,0,67.400002,69.400002,66.400002
20160807004500,180.0,189.0,63.0,59,55.599998,0,67.400002,69.400002,66.400002
20160807010000,180.0,189.0,63.0,59,55.599998,0,67.300003,69.400002,66.400002
20160807011500,180.0,189.0,63.0,59,55.599998,0,67.300003,69.400002,66.400002
20160807013000,180.0,189.0,63.0,59,55.599998,0,67.300003,69.400002,66.400002
20160807014500,180.0,189.0,63.0,58,55.599998,0,67.199997,69.400002,66.400002
20160807020000,180.0,189.0,63.0,58,55.599998,0,67.199997,69.400002,66.400002
20160807021500,180.0,189.0,63.0,58,55.599998,0,67.199997,69.400002,66.400002
20160807023000,180.0,186.0,62.0,58,55.599998,0,67.099998,69.400002,66.400002
20160807024500,180.0,188.399994,62.799998,58,55.599998,0,67.099998,69.400002,66.400002
20160807030000,180.0,188.399994,62.799998,58,55.599998,0,67.099998,69.400002,66.400002
20160807031500,180.0,188.399994,62.799998,58,55.599998,0,67.099998,69.400002,66.400002
20160807033000,180.0,184.800003,61.600001,58,55.599998,0,67.099998,69.400002,66.400002
20160807034500,180.0,184.800003,61.600001,58,55.599998,0,67.0,69.400002,66.400002
20160807040000,180.0,184.800003,61.600001,58,55.599998,0,67.0,69.400002,66.400002
20160807041500,180.0,184.800003,61.600001,58,55.599998,0,66.900002,69.400002,66.400002
20160807043000,180.0,184.800003,61.600001,58,55.599998,0,66.900002,69.400002,66.400002
20160807044500,180.0,184.800003,61.600001,58,55.599998,0,66.900002,69.400002,66.400002
20160807050000,180.0,184.800003,61.600001,58,55.599998,0,66.900002,69.400002,66.400002
20160807051500,180.0,187.199997,62.399999,58,55.599998,0,66.800003,69.5,66.5
20160807053000,180.0,187.199997,62.399999,58,55.599998,0,66.800003,69.5,66.5
20160807054500,180.0,190.800003,63.600001,58,55.599998,0,66.800003,69.5,66.5
20160807060000,180.0,188.399994,62.799998,58,55.599998,0,66.699997,69.5,66.5
20160807061500,180.0,188.399994,62.799998,58,55.599998,0,66.5,69.5,66.5
20160807063000,180.0,185.399994,61.799998,58,55.599998,0,66.300003,69.5,66.5
20160807064500,180.0,181.199997,60.399999,58,55.599998,0,66.300003,69.5,66.5
20160807070000,180.0,186.600006,62.200002,58,55.599998,100,66.199997,69.5,66.5
20160807071500,180.0,186.600006,62.200002,58,55.599998,100,66.099998,69.5,66.5
20160807073000,180.0,186.600006,62.200002,58,56.299999,100,66.099998,69.5,66.5
20160807074500,180.0,186.600006,62.200002,58,57.099998,100,66.199997,69.5,66.5
20160807080000,180.0,186.600006,62.200002,58,57.099998,100,66.199997,69.5,66.5
20160807081500,180.0,186.600006,62.200002,58,57.099998,100,66.300003,69.5,66.5
20160807083000,180.0,186.600006,62.200002,58,57.099998,100,66.400002,69.5,66.5
20160807084500,180.0,186.600006,62.200002,58,57.099998,100,66.5,69.5,66.5
20160807090000,180.0,183.600006,61.200002,58,57.099998,100,66.599998,69.5,66.5
20160807091500,180.0,183.600006,61.200002,58,57.099998,0,66.800003,69.5,66.5
20160807093000,180.0,183.600006,61.200002,58,56.400002,0,66.800003,69.5,66.5
20160807094500,180.0,183.600006,61.200002,58,56.400002,0,66.800003,69.5,66.5
20160807100000,180.0,183.600006,61.200002,58,56.400002,0,66.800003,69.5,66.5
20160807101500,180.0,180.0,60.0,58,56.400002,0,66.900002,69.5,66.5
20160807103000,180.0,180.0,60.0,58,56.400002,0,67.0,69.5,66.5
20160807104500,180.0,183.600006,61.200002,58,56.400002,0,67.0,69.5,66.5
20160807110000,180.0,181.199997,60.399999,58,56.400002,0,67.099998,69.5,66.5
20160807111500,180.0,181.199997,60.399999,58,56.400002,0,67.099998,69.5,66.5
20160807113000,180.0,181.199997,60.399999,58,56.400002,0,67.199997,69.5,66.5
20160807114500,180.0,177.600006,59.200002,58,56.400002,0,67.199997,69.5,66.5
20160807120000,180.0,179.399994,59.799998,58,56.400002,0,67.199997,69.5,66.5
20160807121500,180.0,179.399994,59.799998,58,56.400002,0,67.300003,69.5,66.5
20160807123000,180.0,179.399994,59.799998,58,56.400002,0,67.400002,69.5,66.5
20160807124500,180.0,179.399994,59.799998,58,56.400002,0,67.400002,69.5,66.5
20160807130000,180.0,181.199997,60.399999,58,56.400002,0,67.400002,69.5,66.5
20160807131500,180.0,181.199997,60.399999,58,56.400002,0,67.5,69.5,66.5
20160807133000,180.0,181.199997,60.399999,58,56.400002,0,67.5,69.5,66.5
20160807134500,180.0,181.199997,60.399999,58,56.400002,0,67.5,69.5,66.5
20160807140000,180.0,181.199997,60.399999,58,56.400002,0,67.400002,69.5,66.5
20160807141500,180.0,171.600006,57.200002,58,56.400002,0,67.400002,69.5,66.5
20160807143000,180.0,177.0,59.0,61,56.400002,0,67.5,69.5,66.5
20160807144500,180.0,177.0,59.0,62,56.400002,0,67.400002,69.5,66.5
20160807150000,180.0,177.0,59.0,62,56.400002,0,67.400002,69.5,66.5
20160807151500,180.0,177.0,59.0,62,56.400002,0,67.199997,69.5,66.5
20160807153000,180.0,177.0,59.0,62,56.400002,0,67.199997,69.5,66.5
20160807154500,180.0,179.399994,59.799998,62,56.400002,0,67.099998,69.5,66.5
20160807160000,180.0,177.600006,59.200002,62,56.400002,0,67.099998,69.5,66.5
20160807161500,180.0,180.0,60.0,62,56.400002,0,66.900002,69.5,66.5
20160807163000,180.0,180.0,60.0,62,56.400002,0,66.900002,69.5,66.5
20160807164500,180.0,180.0,60.0,62,56.400002,0,66.900002,69.5,66.5
20160807170000,180.0,180.0,60.0,62,56.400002,0,66.800003,69.5,66.5
20160807171500,180.0,177.600006,59.200002,62,56.400002,0,66.800003,69.5,66.5
20160807173000,180.0,180.0,60.0,62,56.400002,0,66.699997,69.5,66.5
20160807174500,180.0,180.0,60.0,62,56.400002,0,66.699997,69.5,66.5
20160807180000,180.0,177.600006,59.200002,62,55.599998,0,66.699997,69.5,66.5
20160807181500,180.0,177.600006,59.200002,62,55.599998,0,66.599998,69.5,66.5
20160807183000,180.0,177.600006,59.200002,62,55.599998,0,66.599998,69.5,66.5
20160807184500,180.0,177.600006,59.200002,62,55.599998,0,67.099998,69.5,66.5
20160807190000,180.0,177.600006,59.200002,62,55.599998,0,67.400002,69.5,66.5
20160807191500,180.0,177.600006,59.200002,62,55.599998,0,67.5,69.5,66.5
20160807193000,180.0,177.600006,59.200002,62,55.599998,0,67.699997,69.5,66.5
20160807194500,180.0,177.600006,59.200002,62,55.599998,0,67.699997,69.5,66.5
20160807200000,180.0,210.0,70.0,86,55.599998,0,69.0,69.5,66.5
20160807201500,180.0,213.600006,71.200002,100,55.599998,0,69.400002,69.5,66.5
20160807203000,180.0,213.600006,71.200002,100,55.599998,0,69.699997,69.5,66.5
20160807204500,180.0,213.600006,71.200002,100,55.599998,0,69.599998,69.5,66.5
20160807210000,180.0,213.600006,71.200002,100,55.599998,0,68.900002,69.5,66.5
20160807211500,180.0,188.399994,62.799998,67,55.599998,0,68.699997,69.5,66.5
20160807213000,180.0,188.399994,62.799998,67,55.599998,0,68.599998,69.5,66.5
20160807214500,180.0,188.399994,62.799998,67,55.599998,0,68.300003,69.5,66.5
20160807220000,180.0,188.399994,62.799998,67,55.599998,0,68.199997,69.5,66.5
20160807221500,180.0,183.600006,61.200002,67,55.599998,0,68.199997,69.5,66.5
20160807223000,180.0,188.399994,62.799998,67,55.599998,0,67.900002,69.5,66.5
20160807224500,180.0,192.600006,64.200002,69,55.599998,0,68.699997,69.5,66.5
20160807230000,180.0,201.0,67.0,74,55.599998,0,68.900002,69.5,66.5
20160807231500,180.0,188.399994,62.799998,67,55.599998,0,68.900002,69.5,66.5
20160807233000,180.0,188.399994,62.799998,67,55.599998,0,69.099998,69.5,66.5
20160807234500,180.0,188.399994,62.799998,67,55.599998,0,69.300003,69.5,66.5
20160808000000,180.0,188.399994,62.799998,66,55.599998,0,69.199997,71.800003,68.800003
20160808001500,180.0,183.600006,61.200002,66,55.599998,0,68.699997,71.800003,68.800003
20160808003000,180.0,188.399994,62.799998,66,56.700001,100,68.400002,72.199997,69.199997
20160808004500,180.0,188.399994,62.799998,66,57.5,100,68.5,72.199997,69.199997
20160808010000,180.0,188.399994,62.799998,65,63.0,100,68.800003,72.199997,69.199997
20160808011500,180.0,188.399994,62.799998,65,64.900002,100,69.199997,72.199997,69.199997
20160808013000,180.0,188.399994,62.799998,65,62.799999,100,69.5,72.300003,69.300003
20160808014500,180.0,188.399994,62.799998,65,56.799999,0,69.300003,72.5,69.5
20160808020000,180.0,188.399994,62.799998,65,57.5,100,68.800003,72.699997,69.699997
20160808021500,180.0,188.399994,62.799998,65,70.099998,100,69.199997,72.599998,69.599998
20160808023000,180.0,183.600006,61.200002,65,67.300003,100,69.800003,72.699997,69.699997
20160808024500,180.0,183.600006,61.200002,65,56.799999,0,69.699997,72.699997,69.699997
20160808030000,180.0,188.399994,62.799998,65,56.799999,100,69.0,72.699997,69.699997
20160808031500,180.0,188.399994,62.799998,65,62.599998,100,68.800003,72.699997,69.699997
20160808033000,180.0,183.600006,61.200002,65,70.599998,100,69.599998,72.699997,69.699997
20160808034500,180.0,188.399994,62.799998,65,57.599998,0,69.900002,72.699997,69.699997
20160808040000,180.0,188.399994,62.799998,64,56.400002,100,69.199997,72.699997,69.699997
20160808041500,180.0,188.399994,62.799998,64,57.400002,100,68.800003,72.699997,69.699997
20160808043000,180.0,183.600006,61.200002,64,74.300003,100,69.5,72.699997,69.699997
20160808044500,180.0,188.399994,62.799998,64,57.200001,0,70.0,72.699997,69.699997
20160808050000,180.0,188.399994,62.799998,64,56.400002,100,69.199997,72.699997,69.699997
20160808051500,180.0,183.600006,61.200002,64,57.900002,100,68.900002,72.699997,69.699997
20160808053000,180.0,183.600006,61.200002,64,69.199997,100,69.199997,72.699997,69.699997
20160808054500,180.0,188.399994,62.799998,64,70.400002,100,69.900002,72.699997,69.699997
20160808060000,180.0,188.399994,62.799998,64,56.799999,0,69.599998,72.699997,69.699997
20160808061500,180.0,183.600006,61.200002,64,56.799999,100,69.099998,72.699997,69.699997
20160808063000,180.0,183.600006,61.200002,64,58.299999,100,68.800003,72.699997,69.699997
20160808064500,180.0,187.800003,62.600001,64,72.400002,100,69.400002,72.699997,69.699997
20160808070000,180.0,187.800003,62.600001,64,63.299999,0,70.0,72.699997,69.699997
20160808071500,180.0,187.800003,62.600001,64,56.400002,100,69.300003,72.699997,69.699997
20160808073000,180.0,187.800003,62.600001,64,56.400002,100,68.900002,72.699997,69.699997
20160808074500,180.0,187.800003,62.600001,64,67.199997,100,68.900002,72.699997,69.699997
20160808080000,180.0,187.800003,62.600001,64,72.5,100,69.800003,72.699997,69.699997
20160808081500,180.0,187.800003,62.600001,64,57.200001,0,69.699997,72.699997,69.699997
20160808083000,180.0,187.800003,62.600001,64,57.200001,100,69.199997,72.699997,69.699997
20160808084500,180.0,91.800003,30.600001,100,63.200001,100,69.5,72.699997,69.699997
20160808090000,180.0,196.800003,65.600001,74,58.0,100,69.5,72.699997,69.699997
20160808091500,180.0,188.399994,62.799998,68,58.0,100,69.199997,72.699997,69.699997
20160808093000,180.0,188.399994,62.799998,68,58.0,100,69.099998,72.699997,69.699997
20160808094500,180.0,188.399994,62.799998,68,64.400002,100,69.400002,72.699997,69.699997
20160808100000,180.0,188.399994,62.799998,68,61.400002,0,70.099998,72.699997,69.699997
20160808101500,180.0,188.399994,62.799998,68,56.799999,0,70.400002,73.099998,70.099998
20160808103000,180.0,188.399994,62.799998,68,56.799999,100,70.0,73.5,70.5
20160808104500,180.0,188.399994,62.799998,67,58.299999,100,69.900002,73.5,70.5
20160808110000,180.0,188.399994,62.799998,67,59.5,100,69.800003,73.5,70.5
20160808111500,180.0,183.600006,61.200002,67,77.199997,100,70.699997,73.900002,70.900002
20160808113000,180.0,188.399994,62.799998,67,57.200001,0,70.800003,73.5,70.5
20160808114500,180.0,188.399994,62.799998,67,56.400002,0,70.300003,73.5,70.5
20160808120000,180.0,188.399994,62.799998,56,57.900002,100,70.099998,73.900002,70.900002
20160808121500,180.0,188.399994,62.799998,53,57.900002,100,70.300003,73.900002,70.900002
20160808123000,180.0,188.399994,62.799998,57,73.599998,100,70.5,73.900002,70.900002
20160808124500,180.0,183.600006,61.200002,57,57.200001,0,70.5,73.599998,70.599998
20160808130000,180.0,175.800003,58.600001,57,57.900002,100,70.199997,73.900002,70.900002
20160808131500,180.0,134.399994,44.799998,57,58.900002,100,70.099998,73.900002,70.900002
20160808133000,180.0,190.800003,63.600001,57,63.599998,100,70.5,73.900002,70.900002
20160808134500,180.0,173.399994,57.799998,57,62.799999,100,70.699997,73.900002,70.900002
20160808140000,180.0,175.199997,58.399999,57,60.200001,0,71.300003,73.900002,70.900002
20160808141500,180.0,186.600006,62.200002,61,81.099998,100,72.400002,80.0,78.0
20160808143000,180.0,210.0,70.0,75,71.300003,0,73.400002,70.099998,67.099998
20160808144500,180.0,217.199997,72.399999,100,56.799999,0,71.900002,70.400002,67.400002
20160808150000,180.0,221.399994,73.799998,100,56.799999,0,71.199997,70.400002,67.400002
20160808151500,180.0,221.399994,73.799998,100,56.200001,0,70.699997,70.400002,67.400002
20160808153000,180.0,221.399994,73.799998,100,56.200001,0,70.900002,70.400002,67.400002
20160808154500,180.0,217.199997,72.399999,100,56.200001,0,70.900002,70.400002,67.400002
20160808160000,180.0,221.399994,73.799998,100,56.799999,0,70.699997,70.0,67.0
20160808161500,180.0,221.399994,73.799998,100,56.799999,0,71.0,70.0,67.0
20160808163000,180.0,221.399994,73.799998,100,56.799999,0,70.699997,70.0,67.0
20160808164500,180.0,225.0,75.0,100,56.799999,0,70.0,70.0,67.0
20160808170000,180.0,225.0,75.0,100,56.799999,0,69.699997,70.0,67.0
20160808171500,180.0,221.399994,73.799998,100,56.799999,0,69.599998,70.0,67.0
20160808173000,180.0,210.0,70.0,72,56.799999,0,69.300003,70.0,67.0
20160808174500,180.0,188.399994,62.799998,63,56.799999,0,69.300003,70.0,67.0
20160808180000,180.0,188.399994,62.799998,63,56.799999,0,69.199997,70.0,67.0
20160808181500,180.0,188.399994,62.799998,63,56.799999,0,69.199997,70.0,67.0
20160808183000,180.0,183.600006,61.200002,63,56.0,0,69.099998,70.0,67.0
20160808184500,180.0,188.399994,62.799998,63,56.0,0,68.900002,70.0,67.0
20160808190000,180.0,188.399994,62.799998,64,56.700001,0,69.699997,70.0,67.0
20160808191500,180.0,205.800003,68.600001,69,56.700001,0,69.699997,70.0,67.0
20160808193000,180.0,196.800003,65.600001,67,56.700001,0,69.599998,70.0,67.0
20160808194500,180.0,188.399994,62.799998,64,56.700001,0,70.099998,70.0,67.0
20160808200000,180.0,192.600006,64.200002,66,56.0,0,70.400002,70.0,67.0
20160808201500,180.0,217.199997,72.399999,100,56.0,0,70.400002,70.0,67.0
20160808203000,180.0,217.199997,72.399999,100,56.0,0,69.699997,70.0,67.0
20160808204500,180.0,188.399994,62.799998,65,56.0,0,69.300003,70.0,67.0
20160808210000,180.0,183.600006,61.200002,65,56.0,0,69.199997,70.0,67.0
20160808211500,180.0,188.399994,62.799998,65,56.0,0,69.099998,70.0,67.0
20160808213000,180.0,188.399994,62.799998,65,56.0,0,68.900002,70.0,67.0
20160808214500,180.0,188.399994,62.799998,65,56.0,0,68.800003,70.0,67.0
20160808220000,180.0,188.399994,62.799998,65,56.0,0,68.699997,70.0,67.0
