PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808221500,180.0,183.600006,61.200002,65,56.0,0,68.699997,70.0,67.0
20160808223000,180.0,188.399994,62.799998,65,56.0,0,68.599998,70.0,67.0
20160808224500,180.0,183.600006,61.200002,65,56.0,0,68.5,70.0,67.0
20160808230000,180.0,188.399994,62.799998,65,56.0,0,68.599998,70.0,67.0
20160808231500,180.0,183.600006,61.200002,65,56.0,0,68.400002,70.0,67.0
20160808233000,180.0,188.399994,62.799998,65,56.0,0,68.300003,70.0,67.0
20160808234500,180.0,188.399994,62.799998,65,56.0,0,68.300003,70.0,67.0
20160809000000,180.0,188.399994,62.799998,65,56.0,0,68.300003,70.0,67.0
20160809001500,180.0,188.399994,62.799998,65,56.0,0,68.300003,70.0,67.0
20160809003000,180.0,188.399994,62.799998,65,56.0,0,68.199997,70.0,67.0
20160809004500,180.0,188.399994,62.799998,65,56.0,0,68.099998,70.0,67.0
20160809010000,180.0,188.399994,62.799998,64,56.0,0,67.900002,70.0,67.0
20160809011500,180.0,188.399994,62.799998,63,56.0,0,67.800003,70.0,67.0
20160809013000,180.0,188.399994,62.799998,63,56.0,0,67.699997,70.0,67.0
20160809014500,180.0,188.399994,62.799998,63,56.0,0,67.599998,70.0,67.0
20160809020000,180.0,183.600006,61.200002,57,56.0,0,67.599998,70.0,67.0
20160809021500,180.0,183.600006,61.200002,57,56.0,0,67.900002,70.0,67.0
20160809023000,180.0,183.600006,61.200002,57,56.0,0,67.699997,70.0,67.0
20160809024500,180.0,180.0,60.0,57,56.0,0,67.699997,70.0,67.0
20160809030000,180.0,180.0,60.0,57,56.0,0,67.599998,70.0,67.0
20160809031500,180.0,180.0,60.0,57,56.0,0,67.400002,70.0,67.0
20160809033000,180.0,180.0,60.0,57,56.0,0,67.400002,70.0,67.0
20160809034500,180.0,177.600006,59.200002,57,56.0,0,67.300003,70.0,67.0
20160809040000,180.0,174.600006,58.200002,57,56.0,0,67.400002,70.0,67.0
20160809041500,180.0,174.600006,58.200002,57,56.0,0,67.300003,70.0,67.0
20160809043000,180.0,174.600006,58.200002,57,56.0,0,67.300003,70.0,67.0
20160809044500,180.0,174.600006,58.200002,57,56.0,0,67.300003,70.0,67.0
20160809050000,180.0,174.600006,58.200002,57,56.0,0,67.199997,70.0,67.0
20160809051500,180.0,176.399994,58.799998,57,56.0,0,67.300003,70.0,67.0
20160809053000,180.0,176.399994,58.799998,57,56.0,0,67.300003,70.0,67.0
20160809054500,180.0,178.800003,59.600001,57,56.0,0,67.199997,70.0,67.0
20160809060000,180.0,178.800003,59.600001,57,56.0,0,67.199997,70.0,67.0
20160809061500,180.0,178.800003,59.600001,57,56.0,0,67.199997,70.0,67.0
20160809063000,180.0,178.800003,59.600001,57,56.0,0,67.199997,70.0,67.0
20160809064500,180.0,178.800003,59.600001,57,56.0,0,67.199997,70.0,67.0
20160809070000,180.0,177.0,59.0,57,56.0,0,67.099998,70.0,67.0
20160809071500,180.0,177.0,59.0,57,56.0,0,67.199997,70.0,67.0
20160809073000,180.0,177.0,59.0,57,56.0,0,67.300003,70.0,67.0
20160809074500,180.0,177.0,59.0,57,56.0,0,68.199997,70.0,67.0
20160809080000,180.0,174.600006,58.200002,57,56.0,0,68.699997,70.0,67.0
20160809081500,180.0,174.600006,58.200002,57,56.0,0,69.0,70.0,67.0
20160809083000,180.0,186.0,62.0,62,56.0,0,69.599998,70.0,67.0
20160809084500,180.0,188.399994,62.799998,62,56.0,0,68.800003,70.0,67.0
20160809090000,180.0,195.600006,65.200002,65,56.0,0,69.5,70.0,67.0
20160809091500,180.0,200.399994,66.799998,67,56.0,0,69.599998,70.0,67.0
20160809093000,180.0,200.399994,66.799998,67,56.0,0,69.699997,70.0,67.0
20160809094500,180.0,200.399994,66.799998,67,56.0,0,70.199997,70.0,67.0
20160809100000,180.0,190.800003,63.600001,65,56.0,0,69.400002,70.0,67.0
20160809101500,180.0,190.800003,63.600001,64,56.0,0,69.099998,70.0,67.0
20160809103000,180.0,190.800003,63.600001,64,56.0,0,69.599998,70.0,67.0
20160809104500,180.0,190.800003,63.600001,64,56.0,0,69.699997,70.0,67.0
20160809110000,180.0,187.800003,62.600001,63,56.0,0,69.400002,70.0,67.0
20160809111500,180.0,187.800003,62.600001,63,56.0,0,69.199997,70.0,67.0
20160809113000,180.0,187.800003,62.600001,63,56.0,0,69.199997,70.0,67.0
20160809114500,180.0,187.800003,62.600001,63,56.0,0,69.099998,70.0,67.0
20160809120000,180.0,187.800003,62.600001,63,56.0,0,69.400002,70.0,67.0
20160809121500,180.0,187.800003,62.600001,63,56.0,0,69.300003,70.0,67.0
20160809123000,180.0,187.800003,62.600001,63,56.0,0,69.599998,70.0,67.0
20160809124500,180.0,187.800003,62.600001,63,56.0,0,70.199997,70.0,67.0
20160809130000,180.0,205.800003,68.600001,72,56.0,0,70.400002,70.0,67.0
20160809131500,180.0,205.800003,68.600001,73,56.0,0,69.699997,70.0,67.0
20160809133000,180.0,188.399994,62.799998,65,56.0,0,69.400002,70.0,67.0
20160809134500,180.0,188.399994,62.799998,65,56.0,0,69.300003,70.0,67.0
20160809140000,180.0,188.399994,62.799998,65,56.0,0,69.300003,70.0,67.0
20160809141500,180.0,201.0,67.0,71,56.0,0,69.900002,70.0,67.0
20160809143000,180.0,201.0,67.0,71,56.0,0,70.0,70.0,67.0
20160809144500,180.0,201.0,67.0,70,56.0,0,69.599998,70.0,67.0
20160809150000,180.0,183.600006,61.200002,64,56.0,0,69.199997,70.0,67.0
20160809151500,180.0,213.600006,71.200002,76,56.0,0,70.300003,70.0,67.0
20160809153000,180.0,221.399994,73.799998,100,56.0,0,70.400002,70.0,67.0
20160809154500,180.0,221.399994,73.799998,100,56.0,0,70.300003,70.0,67.0
20160809160000,180.0,217.199997,72.399999,100,56.0,0,69.800003,70.0,67.0
20160809161500,180.0,217.199997,72.399999,82,56.0,0,69.400002,70.0,67.0
20160809163000,180.0,188.399994,62.799998,64,56.700001,0,69.599998,70.0,67.0
20160809164500,180.0,183.600006,61.200002,64,56.700001,0,69.300003,70.0,67.0
20160809170000,180.0,183.600006,61.200002,64,56.0,0,69.199997,70.0,67.0
20160809171500,180.0,188.399994,62.799998,65,56.0,0,69.599998,70.0,67.0
20160809173000,180.0,196.800003,65.600001,69,56.0,0,70.300003,70.0,67.0
20160809174500,180.0,225.0,75.0,91,56.0,0,70.5,70.0,67.0
20160809180000,180.0,221.399994,73.799998,100,56.0,0,70.599998,70.0,67.0
20160809181500,180.0,221.399994,73.799998,100,56.0,0,70.5,70.0,67.0
20160809183000,180.0,221.399994,73.799998,100,56.0,0,70.400002,70.0,67.0
20160809184500,180.0,221.399994,73.799998,100,56.0,0,70.300003,70.0,67.0
20160809190000,180.0,221.399994,73.799998,100,56.0,0,70.300003,70.0,67.0
20160809191500,180.0,221.399994,73.799998,100,56.0,0,70.0,70.0,67.0
20160809193000,180.0,221.399994,73.799998,100,56.0,0,69.900002,70.0,67.0
20160809194500,180.0,221.399994,73.799998,100,56.0,0,70.699997,70.0,67.0
20160809200000,180.0,221.399994,73.799998,100,56.0,0,70.5,70.0,67.0
20160809201500,180.0,221.399994,73.799998,100,56.0,0,70.800003,70.0,67.0
20160809203000,180.0,221.399994,73.799998,100,56.0,0,70.900002,70.0,67.0
20160809204500,180.0,221.399994,73.799998,100,56.0,0,70.800003,70.0,67.0
20160809210000,180.0,225.0,75.0,100,56.0,0,70.5,70.0,67.0
20160809211500,180.0,221.399994,73.799998,100,56.0,0,70.199997,70.0,67.0
20160809213000,180.0,225.0,75.0,100,56.0,0,69.900002,70.0,67.0
20160809214500,180.0,221.399994,73.799998,100,56.0,0,69.599998,70.0,67.0
20160809220000,180.0,221.399994,73.799998,90,56.0,0,69.300003,70.0,67.0
20160809221500,180.0,188.399994,62.799998,63,56.0,0,69.199997,70.0,67.0
20160809223000,180.0,188.399994,62.799998,63,56.0,0,69.199997,70.0,67.0
20160809224500,180.0,188.399994,62.799998,63,56.0,0,69.099998,70.0,67.0
20160809230000,180.0,188.399994,62.799998,63,56.0,0,69.300003,70.0,67.0
20160809231500,180.0,188.399994,62.799998,63,56.0,0,69.0,70.0,67.0
20160809233000,180.0,188.399994,62.799998,63,56.0,0,68.699997,70.0,67.0
20160809234500,180.0,188.399994,62.799998,63,56.0,0,68.800003,70.0,67.0
20160810000000,180.0,188.399994,62.799998,59,56.0,0,68.800003,70.0,67.0
20160810001500,180.0,188.399994,62.799998,57,56.0,0,68.800003,70.0,67.0
20160810003000,180.0,183.600006,61.200002,57,56.0,0,68.699997,70.0,67.0
20160810004500,180.0,188.399994,62.799998,57,56.0,0,68.699997,70.0,67.0
20160810010000,180.0,188.399994,62.799998,57,56.0,0,68.5,70.0,67.0
20160810011500,180.0,188.399994,62.799998,57,56.0,0,68.400002,70.0,67.0
20160810013000,180.0,183.600006,61.200002,57,56.0,0,68.300003,70.0,67.0
20160810014500,180.0,183.600006,61.200002,57,56.0,0,68.199997,70.0,67.0
20160810020000,180.0,183.600006,61.200002,57,56.0,0,68.099998,70.0,67.0
20160810021500,180.0,183.600006,61.200002,57,56.0,0,68.0,70.0,67.0
20160810023000,180.0,188.399994,62.799998,57,56.0,0,67.900002,70.0,67.0
20160810024500,180.0,188.399994,62.799998,57,56.0,0,67.900002,70.0,67.0
20160810030000,180.0,188.399994,62.799998,57,56.0,0,68.099998,70.0,67.0
20160810031500,180.0,188.399994,62.799998,57,56.0,0,68.099998,70.0,67.0
20160810033000,180.0,188.399994,62.799998,57,56.0,0,68.0,70.0,67.0
20160810034500,180.0,188.399994,62.799998,57,56.0,0,67.900002,70.0,67.0
20160810040000,180.0,188.399994,62.799998,57,56.0,0,67.800003,70.0,67.0
20160810041500,180.0,188.399994,62.799998,57,56.0,0,67.800003,70.0,67.0
20160810054500,180.0,189.0,63.0,75,55.900002,0,67.900002,69.900002,66.900002
20160810060000,180.0,189.0,63.0,75,55.900002,0,67.800003,69.900002,66.900002
20160810061500,180.0,189.0,63.0,73,55.900002,0,67.699997,69.900002,66.900002
20160810063000,180.0,191.399994,63.799998,71,55.900002,0,67.599998,69.900002,66.900002
20160810064500,180.0,191.399994,63.799998,70,55.900002,0,67.599998,69.900002,66.900002
20160810070000,180.0,191.399994,63.799998,69,55.900002,0,67.400002,69.900002,66.900002
20160810071500,180.0,191.399994,63.799998,68,55.900002,0,67.5,69.900002,66.900002
20160810073000,180.0,189.0,63.0,68,55.900002,0,67.599998,69.900002,66.900002
20160810074500,180.0,189.0,63.0,68,55.900002,0,67.5,69.900002,66.900002
20160810080000,180.0,184.199997,61.399999,68,55.900002,0,67.900002,69.900002,66.900002
20160810081500,180.0,184.199997,61.399999,68,55.900002,0,67.800003,69.900002,66.900002
20160810083000,180.0,184.199997,61.399999,68,55.900002,0,67.800003,69.900002,66.900002
20160810084500,180.0,184.199997,61.399999,68,55.900002,0,68.199997,69.900002,66.900002
20160810090000,180.0,193.800003,64.600001,71,55.900002,0,69.099998,69.900002,66.900002
20160810091500,180.0,193.800003,64.600001,70,55.900002,0,69.300003,69.900002,66.900002
20160810093000,180.0,189.0,63.0,69,55.900002,0,68.900002,69.900002,66.900002
20160810094500,180.0,189.0,63.0,69,55.900002,0,68.699997,69.900002,66.900002
20160810100000,180.0,189.0,63.0,69,55.900002,0,68.699997,69.900002,66.900002
20160810101500,180.0,189.0,63.0,69,55.900002,0,68.599998,69.900002,66.900002
20160810103000,180.0,189.0,63.0,69,55.900002,0,68.599998,69.900002,66.900002
20160810104500,180.0,189.0,63.0,69,55.900002,0,69.199997,69.900002,66.900002
20160810110000,180.0,195.0,65.0,70,55.900002,0,69.800003,69.900002,66.900002
20160810111500,180.0,195.0,65.0,70,55.900002,0,69.800003,69.900002,66.900002
20160810113000,180.0,191.399994,63.799998,69,55.900002,0,69.400002,69.900002,66.900002
20160810114500,180.0,191.399994,63.799998,70,55.900002,0,69.800003,69.900002,66.900002
20160810120000,180.0,193.800003,64.600001,71,55.900002,0,70.0,69.900002,66.900002
20160810121500,180.0,193.800003,64.600001,71,55.900002,0,69.900002,69.900002,66.900002
20160810123000,180.0,221.399994,73.799998,78,55.900002,0,69.800003,69.900002,66.900002
20160810124500,180.0,217.199997,72.399999,72,55.900002,0,69.900002,69.900002,66.900002
20160810130000,180.0,169.199997,56.399999,74,55.900002,0,70.199997,69.900002,66.900002
20160810131500,180.0,217.199997,72.399999,73,55.900002,0,70.099998,69.900002,66.900002
20160810133000,180.0,217.199997,72.399999,69,55.900002,0,69.900002,69.900002,66.900002
20160810134500,180.0,217.199997,72.399999,68,55.900002,0,69.900002,69.900002,66.900002
20160810140000,180.0,205.800003,68.600001,70,55.900002,0,69.599998,69.900002,66.900002
20160810141500,180.0,196.800003,65.600001,69,55.900002,0,69.699997,69.900002,66.900002
20160810143000,180.0,192.600006,64.200002,69,55.900002,0,69.699997,69.900002,66.900002
20160810144500,180.0,188.399994,62.799998,67,55.900002,0,69.5,69.900002,66.900002
20160810150000,180.0,188.399994,62.799998,67,55.900002,0,69.400002,69.900002,66.900002
20160810151500,180.0,188.399994,62.799998,67,55.900002,0,69.199997,69.900002,66.900002
20160810153000,180.0,201.0,67.0,71,55.900002,0,69.900002,69.900002,66.900002
20160810154500,180.0,201.0,67.0,72,55.900002,0,70.0,69.900002,66.900002
20160810160000,180.0,205.800003,68.600001,73,55.900002,0,70.199997,69.900002,66.900002
20160810161500,180.0,213.600006,71.200002,76,55.900002,0,69.800003,69.900002,66.900002
20160810163000,180.0,188.399994,62.799998,68,55.900002,0,69.300003,69.900002,66.900002
20160810164500,180.0,188.399994,62.799998,68,55.900002,0,69.5,69.900002,66.900002
20160810170000,180.0,188.399994,62.799998,67,55.900002,0,69.300003,69.900002,66.900002
20160810171500,180.0,183.600006,61.200002,67,55.900002,0,68.900002,69.900002,66.900002
20160810173000,180.0,183.600006,61.200002,67,55.900002,0,68.699997,69.900002,66.900002
20160810174500,180.0,186.600006,62.200002,66,55.900002,0,68.400002,69.900002,66.900002
20160810180000,180.0,186.600006,62.200002,66,55.900002,0,68.300003,69.900002,66.900002
20160810181500,180.0,189.0,63.0,67,55.900002,0,69.0,69.900002,66.900002
20160810183000,180.0,195.0,65.0,69,55.900002,0,69.300003,69.900002,66.900002
20160810184500,180.0,201.0,67.0,71,55.900002,0,69.599998,69.900002,66.900002
20160810190000,180.0,201.0,67.0,71,55.900002,0,69.599998,69.900002,66.900002
20160810191500,180.0,189.600006,63.200002,67,55.900002,0,69.300003,69.900002,66.900002
20160810193000,180.0,189.600006,63.200002,67,55.900002,0,68.800003,69.900002,66.900002
20160810194500,180.0,186.600006,62.200002,67,55.900002,0,68.599998,69.900002,66.900002
20160810200000,180.0,186.600006,62.200002,67,55.900002,0,68.400002,69.900002,66.900002
20160810201500,180.0,186.600006,62.200002,67,55.900002,0,68.300003,69.900002,66.900002
20160810203000,180.0,189.0,63.0,67,55.900002,0,68.199997,69.900002,66.900002
20160810204500,180.0,183.600006,61.200002,67,55.900002,0,68.300003,69.900002,66.900002
20160810210000,180.0,183.600006,61.200002,67,55.900002,0,68.199997,69.900002,66.900002
20160810211500,180.0,187.199997,62.399999,67,55.900002,0,68.0,69.900002,66.900002
20160810213000,180.0,184.800003,61.600001,67,55.900002,0,67.900002,69.900002,66.900002
20160810214500,180.0,184.800003,61.600001,67,55.900002,0,67.800003,69.900002,66.900002
20160810220000,180.0,184.800003,61.600001,67,55.900002,0,67.699997,69.900002,66.900002
20160810221500,180.0,184.800003,61.600001,67,55.900002,0,67.599998,69.900002,66.900002
20160810223000,180.0,188.399994,62.799998,67,55.900002,0,67.599998,69.900002,66.900002
20160810224500,180.0,188.399994,62.799998,67,55.900002,0,67.599998,69.900002,66.900002
20160810230000,180.0,188.399994,62.799998,67,55.900002,0,67.5,69.900002,66.900002
20160810231500,180.0,190.800003,63.600001,67,55.900002,0,68.699997,69.900002,66.900002
20160810233000,180.0,190.800003,63.600001,67,80.699997,100,70.099998,77.199997,74.199997
20160810234500,180.0,190.800003,63.600001,66,94.199997,100,71.300003,77.099998,74.099998
20160811000000,180.0,187.199997,62.399999,66,83.199997,100,72.099998,77.099998,74.099998
20160811001500,180.0,189.600006,63.200002,66,80.699997,100,73.199997,77.099998,74.099998
20160811003000,180.0,187.199997,62.399999,66,90.0,100,74.0,77.099998,74.099998
20160811004500,180.0,187.199997,62.399999,66,57.200001,0,74.300003,77.099998,74.099998
20160811010000,180.0,187.199997,62.399999,66,85.599998,100,72.699997,77.099998,74.099998
20160811011500,180.0,243.600006,81.200002,99,56.799999,0,71.800003,71.800003,68.800003
20160811013000,180.0,188.399994,62.799998,58,56.0,0,70.800003,71.800003,68.800003
20160811014500,180.0,188.399994,62.799998,58,56.0,0,70.300003,71.800003,68.800003
20160811020000,180.0,188.399994,62.799998,58,56.0,0,69.900002,71.800003,68.800003
20160811021500,180.0,188.399994,62.799998,58,56.0,0,69.599998,71.699997,68.699997
20160811023000,180.0,188.399994,62.799998,58,56.0,0,69.199997,71.5,68.5
20160811024500,180.0,188.399994,62.799998,58,56.0,0,68.900002,71.400002,68.400002
20160811030000,180.0,188.399994,62.799998,58,56.0,0,68.699997,71.400002,68.400002
20160811031500,180.0,183.600006,61.200002,58,56.0,0,68.400002,71.400002,68.400002
20160811033000,180.0,188.399994,62.799998,58,56.0,0,68.300003,71.400002,68.400002
20160811034500,180.0,188.399994,62.799998,58,56.0,100,68.099998,71.400002,68.400002
20160811040000,180.0,188.399994,62.799998,58,56.0,100,67.900002,71.400002,68.400002
20160811041500,180.0,188.399994,62.799998,57,57.099998,100,68.0,71.400002,68.400002
20160811043000,180.0,184.199997,61.399999,57,57.099998,100,68.0,71.400002,68.400002
20160811044500,180.0,184.199997,61.399999,57,57.900002,100,68.0,71.400002,68.400002
20160811050000,180.0,184.199997,61.399999,57,57.900002,100,68.0,71.400002,68.400002
20160811051500,180.0,184.199997,61.399999,57,57.900002,100,68.0,71.400002,68.400002
20160811053000,180.0,184.199997,61.399999,57,57.900002,100,68.0,71.400002,68.400002
20160811054500,180.0,184.199997,61.399999,57,60.799999,100,68.300003,71.400002,68.400002
20160811060000,180.0,184.199997,61.399999,57,60.799999,100,68.400002,71.800003,68.800003
20160811061500,180.0,184.199997,61.399999,57,65.800003,100,68.699997,71.800003,68.800003
20160811063000,180.0,187.199997,62.399999,58,57.200001,0,68.900002,71.400002,68.400002
20160811064500,180.0,187.199997,62.399999,58,56.0,0,68.400002,71.300003,68.300003
20160811070000,180.0,187.199997,62.399999,58,56.0,0,68.199997,71.400002,68.400002
20160811071500,180.0,189.600006,63.200002,58,56.700001,100,68.099998,71.800003,68.800003
20160811073000,180.0,189.600006,63.200002,58,56.700001,100,67.900002,71.400002,68.400002
20160811074500,180.0,189.600006,63.200002,58,56.700001,100,67.900002,71.400002,68.400002
20160811080000,180.0,189.600006,63.200002,58,59.400002,100,67.900002,71.400002,68.400002
20160811081500,180.0,185.399994,61.799998,58,65.300003,100,68.400002,71.400002,68.400002
20160811083000,180.0,185.399994,61.799998,58,56.799999,0,68.699997,71.400002,68.400002
20160811084500,180.0,185.399994,61.799998,58,56.799999,0,68.599998,71.400002,68.400002
20160811090000,180.0,189.0,63.0,56,56.0,0,68.400002,71.400002,68.400002
20160811091500,180.0,189.0,63.0,56,56.0,0,68.400002,71.400002,68.400002
20160811093000,180.0,184.199997,61.399999,56,56.0,0,68.199997,71.400002,68.400002
20160811094500,180.0,184.199997,61.399999,56,56.0,0,68.199997,71.400002,68.400002
20160811100000,180.0,186.600006,62.200002,56,56.0,100,68.099998,71.400002,68.400002
20160811101500,180.0,186.600006,62.200002,56,56.0,100,68.0,71.400002,68.400002
20160811103000,180.0,183.600006,61.200002,56,56.0,100,68.099998,71.400002,68.400002
20160811104500,180.0,183.600006,61.200002,56,56.0,100,68.300003,71.300003,68.300003
20160811110000,180.0,183.600006,61.200002,56,56.0,0,68.699997,71.300003,68.300003
20160811111500,180.0,186.600006,62.200002,57,56.0,0,68.599998,71.300003,68.300003
20160811113000,180.0,189.0,63.0,57,56.0,0,68.599998,71.300003,68.300003
20160811114500,180.0,189.0,63.0,58,56.0,0,67.400002,70.400002,67.400002
20160811120000,180.0,183.600006,61.200002,58,56.0,0,68.0,70.400002,67.400002
20160811121500,180.0,187.800003,62.600001,57,56.0,0,67.699997,70.800003,67.800003
20160811123000,180.0,187.800003,62.600001,57,56.0,0,67.599998,70.699997,67.699997
20160811124500,180.0,187.800003,62.600001,57,56.0,100,67.400002,70.800003,67.800003
20160811130000,180.0,187.800003,62.600001,57,56.700001,100,67.300003,70.800003,67.800003
20160811131500,180.0,187.800003,62.600001,57,57.5,100,67.300003,70.800003,67.800003
20160811133000,180.0,183.600006,61.200002,57,57.5,100,67.300003,70.800003,67.800003
20160811134500,180.0,183.600006,61.200002,57,58.299999,100,67.300003,70.800003,67.800003
20160811140000,180.0,179.399994,59.799998,57,61.5,100,67.599998,70.699997,67.699997
20160811141500,180.0,179.399994,59.799998,57,61.5,100,67.800003,70.800003,67.800003
20160811143000,180.0,177.600006,59.200002,57,61.5,100,67.900002,70.800003,67.800003
20160811144500,180.0,179.399994,59.799998,57,57.200001,0,68.099998,70.800003,67.800003
20160811150000,180.0,177.600006,59.200002,57,57.200001,0,67.699997,70.800003,67.800003
20160811151500,180.0,177.600006,59.200002,57,57.200001,0,67.599998,70.800003,67.800003
20160811153000,180.0,177.600006,59.200002,57,57.200001,0,67.599998,70.800003,67.800003
20160811154500,180.0,177.600006,59.200002,57,57.200001,100,67.400002,70.800003,67.800003
20160811160000,180.0,177.600006,59.200002,57,57.200001,100,67.400002,70.800003,67.800003
20160811161500,180.0,177.600006,59.200002,57,57.200001,100,67.400002,70.800003,67.800003
20160811163000,180.0,181.199997,60.399999,57,57.900002,100,67.5,70.800003,67.800003
20160811164500,180.0,177.600006,59.200002,57,57.900002,100,67.599998,70.800003,67.800003
20160811170000,180.0,177.600006,59.200002,57,57.900002,100,67.599998,71.300003,68.300003
20160811171500,180.0,179.399994,59.799998,57,66.300003,100,67.699997,70.900002,67.900002
20160811173000,180.0,179.399994,59.799998,57,57.200001,0,68.099998,70.900002,67.900002
20160811174500,180.0,179.399994,59.799998,57,56.400002,100,67.800003,71.300003,68.300003
20160811180000,180.0,174.600006,58.200002,57,56.400002,100,67.699997,70.900002,67.900002
20160811181500,180.0,172.800003,57.600001,57,56.400002,100,67.599998,70.900002,67.900002
20160811183000,180.0,172.800003,57.600001,57,57.200001,100,67.599998,71.0,68.0
20160811184500,180.0,172.800003,57.600001,57,57.200001,100,67.599998,70.900002,67.900002
20160811190000,180.0,172.800003,57.600001,57,57.200001,100,67.599998,70.900002,67.900002
20160811191500,180.0,172.800003,57.600001,57,57.200001,100,67.599998,70.900002,67.900002
20160811193000,180.0,172.800003,57.600001,57,57.900002,100,67.599998,71.300003,68.300003
20160811194500,180.0,172.800003,57.600001,57,63.700001,100,67.900002,71.300003,68.300003
20160811200000,180.0,172.800003,57.600001,57,66.699997,100,68.300003,71.300003,68.300003
20160811201500,180.0,174.600006,58.200002,57,57.599998,0,68.599998,71.300003,68.300003
20160811203000,180.0,171.0,57.0,61,56.799999,0,68.199997,71.300003,68.300003
20160811204500,180.0,171.0,57.0,61,56.799999,100,68.0,71.300003,68.300003
20160811210000,180.0,171.0,57.0,61,56.799999,100,67.800003,71.300003,68.300003
20160811211500,180.0,171.0,57.0,61,56.799999,100,68.099998,71.300003,68.300003
20160811213000,180.0,177.0,59.0,63,56.799999,100,68.199997,71.300003,68.300003
20160811214500,180.0,177.0,59.0,63,56.799999,100,68.199997,71.300003,68.300003
20160811220000,180.0,177.0,59.0,63,56.799999,100,68.199997,71.300003,68.300003
20160811221500,180.0,177.0,59.0,63,56.799999,100,68.199997,71.300003,68.300003
20160811223000,180.0,177.0,59.0,63,56.799999,100,68.199997,71.300003,68.300003
20160811224500,180.0,177.0,59.0,63,56.0,100,68.199997,71.300003,68.300003
20160811230000,180.0,177.0,59.0,63,56.0,100,68.199997,71.300003,68.300003
20160811231500,180.0,177.0,59.0,63,56.0,100,68.099998,71.300003,68.300003
20160811233000,180.0,177.0,59.0,63,56.0,100,68.0,70.900002,67.900002
20160811234500,180.0,177.0,59.0,63,56.0,100,68.0,70.900002,67.900002
20160812000000,180.0,177.0,59.0,63,56.0,100,68.099998,70.900002,67.900002
20160812001500,180.0,177.0,59.0,63,56.0,100,68.099998,70.900002,67.900002
20160812003000,180.0,177.0,59.0,63,56.0,100,68.099998,70.900002,67.900002
20160812004500,180.0,189.0,63.0,68,56.0,0,68.099998,70.900002,67.900002
20160812010000,180.0,189.0,63.0,68,56.0,100,68.0,71.199997,68.199997
20160812011500,180.0,189.0,63.0,68,56.0,0,68.099998,71.300003,68.300003
20160812013000,180.0,189.0,63.0,68,56.0,0,68.099998,71.300003,68.300003
20160812014500,180.0,189.0,63.0,68,56.0,0,68.099998,71.300003,68.300003
20160812020000,180.0,189.0,63.0,68,56.599998,0,68.099998,71.300003,68.300003
20160812021500,180.0,189.0,63.0,68,56.599998,0,68.199997,71.300003,68.300003
20160812023000,180.0,189.0,63.0,68,56.599998,0,68.199997,71.300003,68.300003
20160812024500,180.0,189.0,63.0,68,56.599998,0,68.199997,71.300003,68.300003
20160812030000,180.0,189.0,63.0,68,56.599998,100,68.199997,71.300003,68.300003
20160812031500,180.0,189.0,63.0,69,56.599998,0,68.199997,71.0,68.0
20160812033000,180.0,189.0,63.0,69,56.599998,0,68.199997,71.199997,68.199997
20160812034500,180.0,189.0,63.0,68,56.599998,0,68.5,71.300003,68.300003
20160812040000,180.0,189.0,63.0,68,56.599998,0,68.300003,71.300003,68.300003
20160812041500,180.0,189.0,63.0,67,56.0,0,68.199997,71.300003,68.300003
20160812043000,180.0,189.0,63.0,67,56.0,0,68.199997,71.300003,68.300003
20160812044500,180.0,189.0,63.0,67,56.0,100,68.199997,71.300003,68.300003
20160812050000,180.0,189.0,63.0,67,56.700001,100,68.199997,71.300003,68.300003
20160812051500,180.0,189.0,63.0,67,56.0,100,68.099998,71.099998,68.099998
20160812053000,180.0,189.0,63.0,67,56.0,100,67.900002,70.900002,67.900002
20160812054500,180.0,189.0,63.0,67,56.0,100,67.900002,71.300003,68.300003
20160812060000,180.0,189.0,63.0,66,56.700001,100,67.900002,71.300003,68.300003
20160812061500,180.0,189.0,63.0,66,57.5,100,67.900002,71.300003,68.300003
20160812063000,180.0,189.0,63.0,66,57.5,100,68.0,71.300003,68.300003
20160812064500,180.0,189.0,63.0,66,57.5,100,68.099998,71.300003,68.300003
20160812070000,180.0,189.0,63.0,66,57.5,100,68.099998,71.300003,68.300003
20160812071500,180.0,189.0,63.0,66,58.299999,100,68.199997,71.300003,68.300003
20160812073000,180.0,189.0,63.0,66,57.599998,100,68.199997,71.300003,68.300003
20160812074500,180.0,189.0,63.0,66,57.599998,100,68.199997,71.300003,68.300003
20160812080000,180.0,189.0,63.0,65,57.599998,100,68.199997,71.300003,68.300003
20160812081500,180.0,189.0,63.0,64,57.599998,100,68.199997,71.300003,68.300003
20160812083000,180.0,189.0,63.0,64,57.599998,100,68.199997,71.300003,68.300003
20160812084500,180.0,189.0,63.0,64,57.599998,100,68.199997,71.300003,68.300003
20160812090000,180.0,189.0,63.0,62,57.599998,100,68.199997,71.300003,68.300003
20160812091500,180.0,189.0,63.0,62,57.599998,100,68.199997,71.300003,68.300003
20160812093000,180.0,189.0,63.0,62,57.599998,100,68.199997,71.300003,68.300003
20160812094500,180.0,186.600006,62.200002,62,57.0,100,68.199997,71.300003,68.300003
20160812100000,180.0,189.0,63.0,62,57.0,100,68.099998,71.300003,68.300003
20160812101500,180.0,189.0,63.0,62,57.0,100,68.099998,71.300003,68.300003
20160812103000,180.0,189.0,63.0,62,57.0,100,68.0,71.300003,68.300003
20160812104500,180.0,189.0,63.0,61,57.0,100,68.099998,71.300003,68.300003
20160812110000,180.0,186.0,62.0,61,57.0,100,68.099998,71.300003,68.300003
20160812111500,180.0,186.0,62.0,61,57.0,100,68.099998,71.300003,68.300003
20160812113000,180.0,186.0,62.0,61,57.599998,100,68.099998,71.300003,68.300003
20160812114500,180.0,186.0,62.0,61,57.599998,100,68.099998,71.300003,68.300003
20160812120000,180.0,186.0,62.0,61,57.599998,100,68.099998,71.300003,68.300003
20160812121500,180.0,189.0,63.0,61,57.599998,100,68.099998,71.300003,68.300003
20160812123000,180.0,189.0,63.0,61,57.599998,100,68.099998,71.300003,68.300003
20160812124500,180.0,189.0,63.0,61,57.599998,100,68.099998,71.300003,68.300003
20160812130000,180.0,189.0,63.0,61,57.599998,100,68.099998,71.300003,68.300003
20160812131500,180.0,189.0,63.0,61,57.599998,100,68.099998,71.300003,68.300003
20160812133000,180.0,189.0,63.0,57,57.599998,100,68.099998,71.300003,68.300003
20160812134500,180.0,189.0,63.0,57,57.599998,100,68.199997,71.300003,68.300003
20160812140000,180.0,186.0,62.0,57,57.599998,100,68.400002,71.300003,68.300003
20160812141500,180.0,186.0,62.0,57,57.599998,100,68.5,71.300003,68.300003
20160812143000,180.0,186.0,62.0,57,56.400002,0,68.599998,71.300003,68.300003
20160812144500,180.0,188.399994,62.799998,57,56.400002,0,68.599998,71.300003,68.300003
20160812150000,180.0,188.399994,62.799998,57,56.400002,0,69.0,71.300003,68.300003
20160812151500,180.0,186.0,62.0,57,56.400002,0,69.300003,71.300003,68.300003
20160812153000,180.0,186.0,62.0,57,56.400002,0,69.300003,71.300003,68.300003
20160812154500,180.0,186.0,62.0,57,56.400002,0,69.099998,71.300003,68.300003
20160812160000,180.0,186.0,62.0,57,56.400002,0,68.900002,71.300003,68.300003
20160812161500,180.0,186.0,62.0,57,56.400002,0,68.900002,71.300003,68.300003
20160812163000,180.0,186.0,62.0,57,56.400002,0,69.0,71.300003,68.300003
20160812164500,180.0,188.399994,62.799998,57,56.400002,0,69.0,71.300003,68.300003
20160812170000,180.0,188.399994,62.799998,57,56.400002,0,68.699997,71.300003,68.300003
20160812171500,180.0,188.399994,62.799998,57,56.400002,0,68.800003,71.300003,68.300003
20160812173000,180.0,240.0,80.0,78,56.400002,0,68.900002,70.400002,67.400002
20160812174500,180.0,192.600006,64.200002,61,56.400002,0,68.800003,70.0,67.0
20160812180000,180.0,192.600006,64.200002,59,56.400002,0,68.900002,70.800003,67.800003
20160812181500,180.0,192.600006,64.200002,60,56.400002,0,68.800003,70.400002,67.400002
20160812183000,180.0,188.399994,62.799998,58,56.400002,0,68.699997,70.400002,67.400002
20160812184500,180.0,188.399994,62.799998,58,56.400002,0,68.699997,70.400002,67.400002
20160812190000,180.0,188.399994,62.799998,59,56.400002,0,68.699997,70.400002,67.400002
20160812191500,180.0,188.399994,62.799998,59,56.400002,0,68.900002,70.400002,67.400002
20160812193000,180.0,188.399994,62.799998,59,56.400002,0,68.800003,70.400002,67.400002
20160812194500,180.0,192.600006,64.200002,60,56.400002,0,68.800003,70.400002,67.400002
20160812200000,180.0,183.600006,61.200002,59,56.400002,0,68.800003,70.800003,67.800003
20160812201500,180.0,187.800003,62.600001,59,56.400002,0,68.800003,70.5,67.5
20160812203000,180.0,187.800003,62.600001,59,56.400002,0,68.699997,70.300003,67.300003
20160812204500,180.0,190.800003,63.600001,59,56.400002,0,68.699997,70.300003,67.300003
20160812210000,180.0,190.800003,63.600001,59,56.400002,0,68.599998,70.400002,67.400002
20160812211500,180.0,190.800003,63.600001,59,56.400002,0,68.599998,70.400002,67.400002
20160812213000,180.0,187.199997,62.399999,59,56.400002,0,68.599998,70.400002,67.400002
20160812214500,180.0,187.199997,62.399999,59,56.400002,0,68.599998,70.400002,67.400002
20160812220000,180.0,190.199997,63.399999,59,56.400002,0,68.699997,70.400002,67.400002
20160812221500,180.0,190.199997,63.399999,59,56.400002,0,68.699997,70.400002,67.400002
20160812223000,180.0,187.800003,62.600001,59,56.400002,0,68.699997,70.400002,67.400002
20160812224500,180.0,187.800003,62.600001,59,56.400002,0,68.699997,70.400002,67.400002
20160812230000,180.0,187.800003,62.600001,59,56.400002,0,68.699997,70.400002,67.400002
20160812231500,180.0,187.800003,62.600001,59,56.400002,0,68.800003,70.400002,67.400002
20160812233000,180.0,187.800003,62.600001,59,56.400002,0,68.300003,70.400002,67.400002
20160812234500,180.0,187.800003,62.600001,59,56.400002,0,68.099998,70.400002,67.400002
20160813000000,180.0,187.800003,62.600001,59,55.599998,0,67.900002,70.400002,67.400002
20160813001500,180.0,187.800003,62.600001,59,55.599998,0,67.800003,70.400002,67.400002
20160813003000,180.0,187.800003,62.600001,59,55.599998,0,67.699997,70.400002,67.400002
20160813004500,180.0,187.800003,62.600001,59,56.299999,0,67.699997,70.400002,67.400002
20160813010000,180.0,187.800003,62.600001,59,56.299999,0,67.699997,70.400002,67.400002
20160813011500,180.0,187.800003,62.600001,59,55.599998,0,68.099998,70.400002,67.400002
20160813013000,180.0,190.199997,63.399999,59,55.599998,0,68.199997,70.400002,67.400002
20160813014500,180.0,190.199997,63.399999,59,55.599998,0,68.300003,70.400002,67.400002
20160813020000,180.0,190.199997,63.399999,58,55.599998,0,68.300003,70.400002,67.400002
20160813021500,180.0,190.199997,63.399999,58,55.599998,0,68.300003,70.400002,67.400002
20160813023000,180.0,190.199997,63.399999,58,55.599998,0,68.300003,70.400002,67.400002
20160813024500,180.0,190.199997,63.399999,58,55.599998,0,68.300003,70.400002,67.400002
20160813030000,180.0,187.800003,62.600001,58,55.599998,0,68.300003,70.400002,67.400002
20160813031500,180.0,187.800003,62.600001,58,55.599998,0,68.300003,70.400002,67.400002
20160813033000,180.0,187.800003,62.600001,58,55.599998,0,68.400002,70.400002,67.400002
20160813034500,180.0,187.800003,62.600001,58,55.599998,0,68.599998,70.400002,67.400002
20160813040000,180.0,240.0,80.0,100,55.599998,0,68.599998,65.0,53.299999
20160813041500,180.0,240.0,80.0,100,56.299999,0,68.400002,65.400002,62.400002
20160813043000,180.0,240.0,80.0,100,56.299999,0,68.300003,65.400002,62.400002
20160813044500,180.0,240.0,80.0,100,56.299999,0,68.099998,65.400002,62.400002
20160813050000,180.0,240.0,80.0,100,56.299999,0,67.900002,65.400002,62.400002
20160813051500,180.0,240.0,80.0,100,56.299999,0,67.900002,65.400002,62.400002
20160813053000,180.0,243.600006,81.200002,100,56.299999,0,67.800003,65.400002,62.400002
20160813054500,180.0,240.0,80.0,100,56.299999,0,67.699997,65.400002,62.400002
20160813060000,180.0,240.0,80.0,100,56.299999,0,67.699997,65.400002,62.400002
20160813061500,180.0,240.0,80.0,100,56.299999,0,67.699997,65.400002,62.400002
20160813063000,180.0,236.399994,78.799998,100,56.299999,0,67.699997,65.400002,62.400002
20160813064500,180.0,236.399994,78.799998,100,56.299999,0,67.699997,65.400002,62.400002
20160813070000,180.0,236.399994,78.799998,100,56.299999,0,67.699997,65.400002,62.400002
20160813071500,180.0,210.0,70.0,100,56.299999,0,67.699997,65.400002,62.400002
20160813073000,180.0,210.0,70.0,100,56.299999,0,67.699997,65.400002,62.400002
20160813074500,180.0,210.0,70.0,100,56.299999,0,67.699997,65.400002,62.400002
20160813080000,180.0,210.0,70.0,100,56.299999,0,67.699997,65.400002,62.400002
20160813081500,180.0,210.0,70.0,100,56.299999,0,67.599998,65.400002,62.400002
20160813083000,180.0,210.0,70.0,100,56.299999,0,67.699997,65.400002,62.400002
20160813084500,180.0,213.600006,71.200002,100,56.299999,0,67.699997,65.400002,62.400002
20160813090000,180.0,213.600006,71.200002,100,56.299999,0,67.800003,65.400002,62.400002
20160813091500,180.0,213.600006,71.200002,100,56.299999,0,67.900002,65.400002,62.400002
20160813093000,180.0,217.199997,72.399999,100,56.299999,0,67.900002,65.400002,62.400002
20160813094500,180.0,217.199997,72.399999,100,56.299999,0,67.800003,65.400002,62.400002
20160813100000,180.0,217.199997,72.399999,100,56.299999,0,67.800003,65.400002,62.400002
20160813101500,180.0,217.199997,72.399999,100,56.299999,0,67.699997,65.400002,62.400002
20160813103000,180.0,217.199997,72.399999,100,55.599998,0,67.800003,65.400002,62.400002
20160813104500,180.0,217.199997,72.399999,100,55.599998,0,67.800003,65.400002,62.400002
20160813110000,180.0,217.199997,72.399999,100,55.599998,0,67.900002,65.400002,62.400002
20160813111500,180.0,217.199997,72.399999,100,55.599998,0,67.800003,65.400002,62.400002
20160813113000,180.0,201.0,67.0,70,55.599998,0,67.900002,67.699997,64.699997
20160813114500,180.0,188.399994,62.799998,65,55.599998,0,67.800003,67.800003,64.800003
20160813120000,180.0,196.800003,65.600001,70,55.599998,0,67.900002,67.400002,64.400002
20160813121500,180.0,213.600006,71.200002,100,55.599998,0,67.900002,67.300003,64.300003
20160813123000,180.0,213.600006,71.200002,100,55.599998,0,67.900002,67.199997,64.199997
20160813124500,180.0,213.600006,71.200002,100,55.599998,0,67.900002,67.199997,64.199997
20160813130000,180.0,213.600006,71.200002,100,55.599998,0,67.900002,67.199997,64.199997
20160813131500,180.0,217.199997,72.399999,100,55.599998,0,67.900002,67.199997,64.199997
20160813133000,180.0,217.199997,72.399999,100,55.599998,0,67.900002,67.199997,64.199997
20160813134500,180.0,217.199997,72.399999,100,55.599998,0,67.900002,67.199997,64.199997
20160813140000,180.0,221.399994,73.799998,100,55.599998,0,67.900002,67.199997,64.199997
20160813141500,180.0,221.399994,73.799998,100,55.599998,0,67.800003,67.199997,64.199997
20160813143000,180.0,221.399994,73.799998,100,55.599998,0,68.099998,67.199997,64.199997
20160813144500,180.0,221.399994,73.799998,100,55.599998,0,68.099998,67.199997,64.199997
20160813150000,180.0,221.399994,73.799998,100,55.599998,0,68.099998,67.199997,64.199997
20160813151500,180.0,221.399994,73.799998,100,55.599998,0,68.099998,67.199997,64.199997
20160813153000,180.0,217.199997,72.399999,100,55.599998,0,68.099998,67.199997,64.199997
20160813154500,180.0,217.199997,72.399999,100,55.599998,0,68.300003,67.199997,64.199997
20160813160000,180.0,217.199997,72.399999,100,55.599998,0,68.099998,67.199997,64.199997
20160813161500,180.0,217.199997,72.399999,100,56.299999,0,68.099998,66.699997,63.700001
20160813163000,180.0,217.199997,72.399999,100,56.299999,0,68.199997,67.199997,64.199997
20160813164500,180.0,213.600006,71.200002,100,56.299999,0,68.199997,67.199997,64.199997
20160813170000,180.0,213.600006,71.200002,100,56.299999,0,68.199997,67.199997,64.199997
20160813171500,180.0,213.600006,71.200002,100,56.299999,0,68.199997,67.199997,64.199997
20160813173000,180.0,210.0,70.0,100,56.299999,0,68.199997,67.199997,64.199997
20160813174500,180.0,213.600006,71.200002,100,56.299999,0,68.199997,67.199997,64.199997
20160813180000,180.0,213.600006,71.200002,100,56.299999,0,68.199997,66.900002,63.900002
20160813181500,180.0,213.600006,71.200002,100,56.299999,0,68.099998,66.800003,63.799999
20160813183000,180.0,213.600006,71.200002,100,56.299999,0,68.099998,66.900002,63.900002
20160813184500,180.0,213.600006,71.200002,100,56.299999,0,68.099998,67.199997,64.199997
20160813190000,180.0,210.0,70.0,100,56.299999,0,68.099998,66.800003,63.799999
20160813191500,180.0,210.0,70.0,100,55.599998,0,68.0,67.199997,64.199997
20160813193000,180.0,210.0,70.0,100,55.599998,0,68.099998,67.099998,64.099998
20160813194500,180.0,210.0,70.0,100,55.599998,0,68.0,66.900002,63.900002
20160813200000,180.0,205.800003,68.600001,100,55.599998,0,68.0,67.199997,64.199997
20160813201500,180.0,210.0,70.0,100,56.400002,0,68.099998,66.800003,63.799999
20160813203000,180.0,210.0,70.0,100,56.400002,0,68.099998,66.800003,63.799999
20160813204500,180.0,210.0,70.0,100,56.400002,0,68.199997,66.800003,63.799999
20160813210000,180.0,210.0,70.0,100,56.400002,0,68.199997,66.900002,63.900002
20160813211500,180.0,210.0,70.0,100,56.400002,0,68.300003,66.800003,63.799999
20160813213000,180.0,210.0,70.0,100,56.400002,0,68.199997,66.800003,63.799999
20160813214500,180.0,210.0,70.0,100,56.400002,0,68.099998,66.800003,63.799999
20160813220000,180.0,210.0,70.0,100,56.400002,0,67.900002,67.199997,64.199997
20160813221500,180.0,210.0,70.0,100,55.700001,0,67.900002,67.199997,64.199997
20160813223000,180.0,210.0,70.0,100,55.700001,0,67.900002,67.199997,64.199997
20160813224500,180.0,210.0,70.0,100,55.700001,0,67.900002,67.0,64.0
20160813230000,180.0,210.0,70.0,100,56.299999,0,67.900002,67.0,64.0
20160813231500,180.0,210.0,70.0,100,56.299999,0,67.900002,66.699997,63.700001
20160813233000,180.0,210.0,70.0,100,56.299999,0,67.900002,66.699997,63.700001
20160813234500,180.0,228.600006,76.200002,100,56.299999,0,67.900002,66.800003,63.799999
20160814000000,180.0,228.600006,76.200002,100,56.299999,0,67.900002,66.900002,63.900002
20160814001500,180.0,228.600006,76.200002,100,56.299999,0,68.0,66.699997,63.700001
20160814003000,180.0,232.800003,77.600001,100,56.299999,0,68.099998,66.699997,63.700001
20160814004500,180.0,228.600006,76.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160814010000,180.0,228.600006,76.200002,100,56.299999,0,68.199997,66.800003,63.799999
20160814011500,180.0,228.600006,76.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160814013000,180.0,228.600006,76.200002,100,56.299999,0,68.199997,66.800003,63.799999
20160814014500,180.0,228.600006,76.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160814020000,180.0,228.600006,76.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160814021500,180.0,232.800003,77.600001,100,55.599998,0,68.199997,66.699997,63.700001
20160814023000,180.0,232.800003,77.600001,100,55.599998,0,68.199997,66.699997,63.700001
20160814024500,180.0,232.800003,77.600001,100,55.599998,0,68.199997,66.699997,63.700001
20160814030000,180.0,232.800003,77.600001,100,55.599998,0,68.199997,66.699997,63.700001
20160814031500,180.0,232.800003,77.600001,100,55.599998,0,68.199997,66.699997,63.700001
20160814033000,180.0,232.800003,77.600001,100,55.599998,0,68.199997,66.699997,63.700001
20160814034500,180.0,236.399994,78.799998,100,55.599998,0,68.199997,66.699997,63.700001
20160814040000,180.0,232.800003,77.600001,100,55.599998,0,68.099998,66.699997,63.700001
20160814041500,180.0,236.399994,78.799998,100,55.599998,0,68.099998,66.699997,63.700001
20160814043000,180.0,236.399994,78.799998,100,55.599998,0,68.099998,66.699997,63.700001
20160814044500,180.0,236.399994,78.799998,100,55.599998,0,68.199997,65.0,58.400002
20160814050000,180.0,236.399994,78.799998,100,55.599998,0,68.0,65.0,58.400002
20160814051500,180.0,236.399994,78.799998,100,55.599998,0,67.800003,65.0,58.400002
20160814053000,180.0,236.399994,78.799998,100,55.599998,0,67.699997,65.0,58.400002
20160814054500,180.0,236.399994,78.799998,100,55.599998,0,67.699997,65.0,58.400002
20160814060000,180.0,236.399994,78.799998,100,55.599998,0,67.599998,65.0,58.400002
20160814061500,180.0,232.800003,77.600001,100,55.599998,0,67.599998,65.0,58.400002
20160814063000,180.0,236.399994,78.799998,100,55.599998,0,67.5,65.0,58.400002
20160814064500,180.0,236.399994,78.799998,100,55.599998,0,67.5,65.0,58.400002
20160814070000,180.0,240.0,80.0,100,55.599998,0,67.5,65.0,58.400002
20160814071500,180.0,236.399994,78.799998,100,55.599998,0,67.400002,65.0,58.400002
20160814073000,180.0,236.399994,78.799998,100,55.599998,0,67.5,65.0,58.400002
20160814074500,180.0,236.399994,78.799998,100,55.599998,0,67.699997,65.0,58.400002
20160814080000,180.0,240.0,80.0,100,55.599998,0,67.599998,65.0,58.400002
20160814081500,180.0,243.600006,81.200002,100,55.599998,0,67.699997,65.0,58.400002
20160814083000,180.0,240.0,80.0,100,55.599998,0,67.599998,65.0,58.400002
20160814084500,180.0,243.600006,81.200002,100,55.599998,0,67.599998,65.0,58.400002
20160814090000,180.0,243.600006,81.200002,100,55.599998,0,67.699997,65.0,58.400002
20160814091500,180.0,243.600006,81.200002,100,56.299999,0,67.699997,65.0,58.400002
20160814093000,180.0,225.0,75.0,100,55.599998,0,67.699997,65.0,58.400002
20160814094500,180.0,221.399994,73.799998,100,55.599998,0,67.699997,65.0,58.400002
20160814100000,180.0,221.399994,73.799998,100,55.599998,0,67.699997,65.0,58.400002
20160814101500,180.0,221.399994,73.799998,100,56.200001,0,67.800003,65.0,58.400002
20160814103000,180.0,221.399994,73.799998,100,56.200001,0,67.800003,65.0,58.400002
20160814104500,180.0,221.399994,73.799998,100,56.200001,0,67.800003,65.0,58.400002
20160814110000,180.0,221.399994,73.799998,100,56.200001,0,67.800003,65.0,58.400002
20160814111500,180.0,221.399994,73.799998,100,56.200001,0,67.900002,66.599998,63.599998
20160814113000,180.0,217.199997,72.399999,100,56.200001,0,68.099998,67.099998,64.099998
20160814114500,180.0,217.199997,72.399999,100,56.200001,0,68.199997,67.0,64.0
20160814120000,180.0,217.199997,72.399999,100,56.200001,0,68.400002,66.800003,63.799999
20160814121500,180.0,217.199997,72.399999,100,56.200001,0,68.400002,66.699997,63.700001
20160814123000,180.0,217.199997,72.399999,100,56.200001,0,68.400002,66.699997,63.700001
20160814124500,180.0,217.199997,72.399999,100,56.200001,0,68.5,66.699997,63.700001
20160814130000,180.0,217.199997,72.399999,100,55.599998,0,68.300003,66.699997,63.700001
20160814131500,180.0,217.199997,72.399999,100,55.599998,0,68.300003,66.699997,63.700001
20160814133000,180.0,210.0,70.0,100,56.299999,0,68.300003,66.699997,63.700001
20160814134500,180.0,213.600006,71.200002,100,56.299999,0,68.300003,66.699997,63.700001
20160814140000,180.0,213.600006,71.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160814141500,180.0,213.600006,71.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160814143000,180.0,213.600006,71.200002,100,56.299999,0,68.400002,66.699997,63.700001
20160814144500,180.0,213.600006,71.200002,100,56.299999,0,68.400002,66.699997,63.700001
20160814150000,180.0,213.600006,71.200002,100,56.299999,0,68.400002,66.699997,63.700001
20160814151500,180.0,213.600006,71.200002,100,56.299999,0,68.400002,66.699997,63.700001
20160814153000,180.0,213.600006,71.200002,100,56.299999,0,68.300003,66.699997,63.700001
20160814154500,180.0,213.600006,71.200002,100,56.299999,0,68.300003,66.699997,63.700001
20160814160000,180.0,213.600006,71.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160814161500,180.0,213.600006,71.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160814163000,180.0,217.199997,72.399999,100,56.299999,0,68.199997,66.699997,63.700001
20160814164500,180.0,217.199997,72.399999,100,56.299999,0,68.199997,66.699997,63.700001
20160814170000,180.0,217.199997,72.399999,100,56.299999,0,68.199997,66.699997,63.700001
20160814171500,180.0,213.600006,71.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160814173000,180.0,213.600006,71.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160814174500,180.0,213.600006,71.200002,100,56.299999,0,68.400002,66.699997,63.700001
20160814180000,180.0,213.600006,71.200002,100,56.299999,0,68.400002,66.699997,63.700001
20160814181500,180.0,213.600006,71.200002,100,56.299999,0,68.300003,66.699997,63.700001
20160814183000,180.0,213.600006,71.200002,100,56.299999,0,68.300003,66.699997,63.700001
20160814184500,180.0,213.600006,71.200002,100,56.299999,0,68.300003,66.699997,63.700001
20160814190000,180.0,213.600006,71.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160814191500,180.0,210.0,70.0,100,56.299999,0,68.199997,66.699997,63.700001
20160814193000,180.0,210.0,70.0,100,56.299999,0,68.199997,66.699997,63.700001
20160814194500,180.0,210.0,70.0,100,56.299999,0,68.099998,66.699997,63.700001
20160814200000,180.0,210.0,70.0,100,56.299999,0,68.099998,66.699997,63.700001
20160814201500,180.0,210.0,70.0,100,56.299999,0,68.099998,66.699997,63.700001
20160814203000,180.0,210.0,70.0,100,55.599998,0,68.0,66.699997,63.700001
20160814204500,180.0,210.0,70.0,100,55.599998,0,67.900002,66.699997,63.700001
20160814210000,180.0,210.0,70.0,100,55.599998,0,67.900002,66.699997,63.700001
20160814211500,180.0,205.800003,68.600001,100,55.599998,0,67.900002,66.699997,63.700001
20160814213000,180.0,210.0,70.0,100,55.599998,0,67.800003,66.699997,63.700001
20160814214500,180.0,205.800003,68.600001,100,55.599998,0,67.900002,66.699997,63.700001
20160814220000,180.0,205.800003,68.600001,100,55.599998,0,67.900002,66.699997,63.700001
20160814221500,180.0,205.800003,68.600001,100,55.599998,0,67.800003,66.699997,63.700001
20160814223000,180.0,210.0,70.0,100,55.599998,0,67.800003,66.699997,63.700001
20160814224500,180.0,205.800003,68.600001,100,55.599998,0,67.800003,66.699997,63.700001
20160814230000,180.0,205.800003,68.600001,100,55.599998,0,67.699997,66.699997,63.700001
20160814231500,180.0,221.399994,73.799998,100,55.599998,0,67.900002,66.699997,63.700001
20160814233000,180.0,225.0,75.0,100,55.599998,0,67.800003,66.699997,63.700001
20160814234500,180.0,225.0,75.0,100,55.599998,0,67.900002,66.699997,63.700001
20160815000000,180.0,225.0,75.0,100,55.599998,0,67.900002,66.699997,63.700001
20160815001500,180.0,225.0,75.0,100,55.599998,0,68.099998,66.699997,63.700001
20160815003000,180.0,228.600006,76.200002,100,55.599998,0,68.199997,66.699997,63.700001
20160815004500,180.0,225.0,75.0,100,55.599998,0,68.199997,66.699997,63.700001
20160815010000,180.0,228.600006,76.200002,100,55.599998,0,68.199997,66.699997,63.700001
20160815011500,180.0,228.600006,76.200002,100,55.599998,0,68.300003,66.699997,63.700001
20160815013000,180.0,228.600006,76.200002,100,55.599998,0,68.199997,66.699997,63.700001
20160815014500,180.0,228.600006,76.200002,100,55.599998,0,68.199997,66.699997,63.700001
20160815020000,180.0,228.600006,76.200002,100,55.599998,0,68.099998,66.699997,63.700001
20160815021500,180.0,228.600006,76.200002,100,55.599998,0,68.099998,66.699997,63.700001
20160815023000,180.0,228.600006,76.200002,100,55.599998,0,68.099998,66.699997,63.700001
20160815024500,180.0,228.600006,76.200002,100,55.599998,0,68.099998,66.699997,63.700001
20160815030000,180.0,228.600006,76.200002,100,55.599998,0,68.099998,66.699997,63.700001
20160815031500,180.0,228.600006,76.200002,100,55.599998,0,68.199997,66.699997,63.700001
20160815033000,180.0,228.600006,76.200002,100,55.599998,0,68.199997,66.699997,63.700001
20160815034500,180.0,225.0,75.0,100,55.599998,0,68.400002,66.699997,63.700001
20160815040000,180.0,228.600006,76.200002,100,56.299999,0,68.5,65.0,59.799999
20160815041500,180.0,228.600006,76.200002,100,56.299999,0,68.300003,65.0,59.799999
20160815043000,180.0,228.600006,76.200002,100,56.299999,0,68.199997,65.0,59.799999
