PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821091500,180.0,263.399994,87.799998,100,55.599998,0,68.099998,67.800003,64.800003
20160821093000,180.0,263.399994,87.799998,100,55.599998,0,68.099998,67.800003,64.800003
20160821094500,180.0,263.399994,87.799998,100,56.299999,0,68.099998,67.800003,64.800003
20160821100000,180.0,263.399994,87.799998,100,56.299999,0,68.099998,67.800003,64.800003
20160821101500,180.0,263.399994,87.799998,100,56.299999,0,68.099998,67.800003,64.800003
20160821103000,180.0,263.399994,87.799998,100,56.299999,0,68.199997,67.800003,64.800003
20160821104500,180.0,263.399994,87.799998,100,56.299999,0,68.099998,67.800003,64.800003
20160821110000,180.0,267.0,89.0,100,56.299999,0,68.300003,67.800003,64.800003
20160821111500,180.0,263.399994,87.799998,100,56.299999,0,68.300003,67.300003,64.300003
20160821113000,180.0,246.600006,82.200002,72,56.299999,0,68.199997,67.800003,64.800003
20160821114500,180.0,253.800003,84.600001,74,56.299999,0,68.199997,67.699997,64.699997
20160821120000,180.0,267.0,89.0,91,56.299999,0,68.199997,67.400002,64.400002
20160821121500,180.0,267.0,89.0,100,56.299999,0,68.199997,67.199997,64.199997
20160821123000,180.0,188.399994,62.799998,54,75.400002,100,68.199997,72.300003,69.300003
20160821124500,180.0,188.399994,62.799998,54,77.300003,100,69.400002,72.699997,69.699997
20160821130000,180.0,188.399994,62.799998,53,57.599998,0,69.900002,72.699997,69.699997
20160821131500,180.0,188.399994,62.799998,53,56.799999,0,69.599998,72.699997,69.699997
20160821133000,180.0,188.399994,62.799998,53,56.799999,100,69.400002,72.699997,69.699997
20160821134500,180.0,184.800003,61.600001,53,56.799999,100,69.300003,72.699997,69.699997
20160821140000,180.0,180.600006,60.200002,53,56.799999,100,69.699997,72.699997,69.699997
20160821141500,180.0,183.600006,61.200002,53,56.799999,100,69.5,72.699997,69.699997
20160821143000,180.0,183.600006,61.200002,53,57.900002,100,69.599998,73.099998,70.099998
20160821144500,180.0,183.600006,61.200002,53,57.900002,100,69.699997,73.099998,70.099998
20160821150000,180.0,183.600006,61.200002,53,57.200001,100,69.699997,73.099998,70.099998
20160821151500,180.0,183.600006,61.200002,53,58.299999,100,69.699997,73.099998,70.099998
20160821153000,180.0,183.600006,61.200002,53,59.099998,100,69.800003,73.099998,70.099998
20160821154500,180.0,180.0,60.0,53,59.099998,100,69.800003,73.099998,70.099998
20160821160000,180.0,177.600006,59.200002,53,61.900002,100,70.099998,73.099998,70.099998
20160821161500,180.0,177.600006,59.200002,53,61.900002,100,70.300003,73.099998,70.099998
20160821163000,180.0,177.600006,59.200002,53,61.900002,100,70.5,73.199997,70.199997
20160821164500,180.0,177.600006,59.200002,53,57.200001,0,70.300003,73.199997,70.199997
20160821170000,180.0,177.600006,59.200002,53,57.200001,0,70.300003,73.199997,70.199997
20160821171500,180.0,175.199997,58.399999,53,57.200001,0,70.300003,73.199997,70.199997
20160821173000,180.0,175.199997,58.399999,53,57.200001,0,70.199997,73.199997,70.199997
20160821174500,180.0,177.0,59.0,53,57.200001,0,70.199997,73.199997,70.199997
20160821180000,180.0,177.0,59.0,53,56.5,0,70.300003,73.199997,70.199997
20160821181500,180.0,177.0,59.0,53,56.5,0,70.199997,73.199997,70.199997
20160821183000,180.0,177.0,59.0,53,56.5,0,70.0,73.199997,70.199997
20160821184500,180.0,177.0,59.0,53,56.5,0,70.099998,73.199997,70.199997
20160821190000,180.0,177.0,59.0,53,56.5,0,70.0,73.199997,70.199997
20160821191500,180.0,177.0,59.0,53,56.5,0,70.0,73.199997,70.199997
20160821193000,180.0,178.800003,59.600001,53,56.5,100,69.900002,73.199997,70.199997
20160821194500,180.0,178.800003,59.600001,53,56.5,100,69.800003,73.199997,70.199997
20160821200000,180.0,181.199997,60.399999,53,57.099998,100,69.699997,73.199997,70.199997
20160821201500,180.0,178.800003,59.600001,53,57.700001,100,69.800003,73.199997,70.199997
20160821203000,180.0,178.800003,59.600001,53,57.700001,100,69.800003,73.199997,70.199997
20160821204500,180.0,180.600006,60.200002,53,58.299999,100,69.800003,73.199997,70.199997
20160821210000,180.0,180.600006,60.200002,53,59.900002,100,69.699997,73.199997,70.199997
20160821211500,180.0,180.600006,60.200002,53,64.0,100,70.0,73.199997,70.199997
20160821213000,180.0,180.600006,60.200002,53,64.800003,100,70.199997,73.199997,70.199997
20160821214500,180.0,180.600006,60.200002,53,63.599998,100,70.300003,73.199997,70.199997
20160821220000,180.0,180.600006,60.200002,53,62.799999,100,70.300003,73.199997,70.199997
20160821221500,180.0,180.600006,60.200002,53,62.799999,100,70.400002,73.199997,70.199997
20160821223000,180.0,184.800003,61.600001,53,62.0,100,70.400002,73.5,70.5
20160821224500,180.0,184.800003,61.600001,53,62.0,100,70.400002,73.5,70.5
20160821230000,180.0,184.800003,61.600001,53,64.0,100,70.400002,73.5,70.5
20160821231500,180.0,184.800003,61.600001,53,62.400002,100,70.400002,73.400002,70.400002
20160821233000,180.0,184.800003,61.600001,53,62.400002,100,70.5,73.5,70.5
20160821234500,180.0,187.800003,62.600001,53,63.299999,100,70.5,73.400002,70.400002
20160822000000,180.0,187.800003,62.600001,53,63.299999,100,70.5,73.5,70.5
20160822001500,180.0,187.800003,62.600001,53,57.200001,100,70.199997,73.199997,70.199997
20160822003000,180.0,187.800003,62.600001,52,57.200001,100,69.800003,73.5,70.5
20160822004500,180.0,187.800003,62.600001,52,63.200001,100,69.599998,73.5,70.5
20160822010000,180.0,190.199997,63.399999,52,70.099998,100,70.400002,73.5,70.5
20160822011500,180.0,190.199997,63.399999,51,60.0,0,70.800003,73.5,70.5
20160822013000,180.0,186.0,62.0,51,57.200001,100,70.0,73.5,70.5
20160822014500,180.0,186.0,62.0,51,57.900002,100,69.800003,73.5,70.5
20160822020000,180.0,186.0,62.0,51,71.099998,100,69.699997,73.5,70.5
20160822021500,180.0,186.0,62.0,51,71.099998,100,70.5,73.5,70.5
20160822023000,180.0,186.0,62.0,51,57.200001,0,70.699997,73.5,70.5
20160822024500,180.0,186.0,62.0,51,56.400002,100,70.0,73.5,70.5
20160822030000,180.0,186.0,62.0,51,57.099998,100,69.800003,73.300003,70.300003
20160822031500,180.0,186.0,62.0,51,57.099998,100,69.599998,73.199997,70.199997
20160822033000,180.0,186.0,62.0,51,64.800003,100,69.599998,73.199997,70.199997
20160822034500,180.0,186.0,62.0,51,66.800003,100,70.199997,73.199997,70.199997
20160822040000,180.0,186.0,62.0,51,64.900002,0,70.5,73.199997,70.199997
20160822041500,180.0,186.0,62.0,51,56.799999,0,70.599998,73.199997,70.199997
20160822043000,180.0,186.0,62.0,51,56.799999,100,69.800003,73.199997,70.199997
20160822044500,180.0,186.0,62.0,51,57.5,100,69.599998,73.199997,70.199997
20160822050000,180.0,186.0,62.0,51,60.599998,100,69.400002,73.199997,70.199997
20160822051500,180.0,186.0,62.0,51,68.199997,100,70.0,73.199997,70.199997
20160822053000,180.0,186.0,62.0,51,70.5,100,70.300003,73.199997,70.199997
20160822054500,180.0,188.399994,62.799998,51,56.400002,0,70.0,73.199997,70.199997
20160822060000,180.0,188.399994,62.799998,51,56.400002,100,69.599998,73.199997,70.199997
20160822061500,180.0,188.399994,62.799998,51,57.900002,100,69.400002,73.199997,70.199997
20160822063000,180.0,185.399994,61.799998,51,67.0,100,70.099998,73.199997,70.199997
20160822064500,180.0,185.399994,61.799998,51,70.699997,100,70.400002,73.099998,70.099998
20160822070000,180.0,187.800003,62.600001,51,56.799999,0,70.0,73.099998,70.099998
20160822071500,180.0,172.199997,57.399999,53,56.799999,100,69.900002,73.5,70.5
20160822073000,180.0,172.199997,57.399999,53,58.0,100,69.800003,73.5,70.5
20160822074500,180.0,172.199997,57.399999,53,79.900002,100,70.0,73.5,70.5
20160822080000,180.0,172.199997,57.399999,53,73.0,100,70.400002,73.5,70.5
20160822081500,180.0,169.800003,56.600001,53,77.699997,100,70.699997,73.5,70.5
20160822083000,180.0,173.399994,57.799998,53,59.200001,0,70.800003,73.5,70.5
20160822084500,180.0,173.399994,57.799998,53,57.200001,0,70.699997,73.5,70.5
20160822090000,180.0,171.600006,57.200002,53,57.200001,0,71.0,73.5,70.5
20160822091500,180.0,171.600006,57.200002,53,57.200001,0,70.599998,73.5,70.5
20160822093000,180.0,173.399994,57.799998,53,56.5,0,70.400002,73.599998,70.599998
20160822094500,180.0,173.399994,57.799998,53,56.5,100,70.300003,73.599998,70.599998
20160822100000,180.0,173.399994,57.799998,53,57.200001,100,70.0,73.599998,70.599998
20160822101500,180.0,173.399994,57.799998,53,58.400002,100,70.0,73.599998,70.599998
20160822103000,180.0,173.399994,57.799998,53,66.400002,100,70.0,73.599998,70.599998
20160822104500,180.0,173.399994,57.799998,53,68.099998,100,70.599998,73.599998,70.599998
20160822110000,180.0,173.399994,57.799998,53,57.599998,0,71.0,73.599998,70.599998
20160822111500,180.0,173.399994,57.799998,53,57.599998,0,70.400002,73.599998,70.599998
20160822113000,180.0,173.399994,57.799998,53,56.799999,100,70.199997,73.599998,70.599998
20160822114500,180.0,175.199997,58.399999,53,57.900002,100,70.0,73.599998,70.599998
20160822120000,180.0,175.199997,58.399999,53,57.900002,100,70.099998,73.599998,70.599998
20160822121500,180.0,177.0,59.0,53,63.200001,100,70.199997,73.599998,70.599998
20160822123000,180.0,177.0,59.0,53,63.200001,100,70.5,73.599998,70.599998
20160822124500,180.0,177.0,59.0,53,61.599998,100,70.5,73.599998,70.599998
20160822130000,180.0,172.800003,57.600001,53,61.599998,100,70.699997,73.599998,70.599998
20160822131500,180.0,171.0,57.0,53,61.599998,100,70.599998,73.599998,70.599998
20160822133000,180.0,171.0,57.0,53,61.599998,100,70.5,73.599998,70.599998
20160822134500,180.0,171.0,57.0,53,61.599998,100,70.400002,73.599998,70.599998
20160822140000,180.0,174.0,58.0,53,61.599998,100,70.400002,73.599998,70.599998
20160822141500,180.0,174.0,58.0,53,60.799999,100,70.400002,73.599998,70.599998
20160822143000,180.0,174.0,58.0,53,62.400002,100,70.300003,73.599998,70.599998
20160822144500,180.0,175.800003,58.600001,53,69.099998,100,70.199997,73.599998,70.599998
20160822150000,180.0,175.800003,58.600001,53,73.0,100,70.800003,73.599998,70.599998
20160822151500,180.0,175.800003,58.600001,53,57.200001,0,70.400002,73.599998,70.599998
20160822153000,180.0,175.800003,58.600001,53,57.200001,100,70.0,73.599998,70.599998
20160822154500,180.0,175.800003,58.600001,53,58.299999,100,69.900002,73.599998,70.599998
20160822160000,180.0,175.800003,58.600001,53,69.699997,100,70.0,73.599998,70.599998
20160822161500,180.0,175.800003,58.600001,53,68.800003,100,70.699997,73.599998,70.599998
20160822163000,180.0,174.0,58.0,53,58.0,0,70.800003,73.599998,70.599998
20160822164500,180.0,174.0,58.0,53,57.200001,100,70.300003,73.599998,70.599998
20160822170000,180.0,172.199997,57.399999,53,57.200001,100,70.0,73.599998,70.599998
20160822171500,180.0,172.199997,57.399999,53,58.299999,100,70.0,73.599998,70.599998
20160822173000,180.0,174.0,58.0,53,58.299999,100,70.199997,73.599998,70.599998
20160822174500,180.0,236.399994,78.799998,73,57.599998,0,70.300003,72.199997,69.199997
20160822180000,180.0,188.399994,62.799998,57,57.599998,100,70.0,73.400002,70.400002
20160822181500,180.0,188.399994,62.799998,57,57.599998,100,69.800003,73.400002,70.400002
20160822183000,180.0,188.399994,62.799998,57,57.599998,100,70.300003,73.5,70.5
20160822184500,180.0,188.399994,62.799998,57,57.599998,100,70.0,73.5,70.5
20160822190000,180.0,188.399994,62.799998,57,59.099998,100,69.800003,73.5,70.5
20160822191500,180.0,236.399994,78.799998,75,57.599998,0,69.699997,69.400002,66.400002
20160822193000,180.0,236.399994,78.799998,73,56.400002,0,69.300003,69.400002,66.400002
20160822194500,180.0,193.199997,64.399999,55,56.400002,0,69.099998,69.900002,66.900002
20160822200000,180.0,190.800003,63.600001,54,56.400002,0,69.0,69.900002,66.900002
20160822201500,180.0,213.600006,71.200002,53,56.400002,0,68.900002,69.5,66.5
20160822203000,180.0,190.800003,63.600001,53,56.400002,0,69.0,69.900002,66.900002
20160822204500,180.0,190.800003,63.600001,53,56.400002,0,69.099998,69.900002,66.900002
20160822210000,180.0,190.800003,63.600001,53,56.400002,0,69.099998,69.900002,66.900002
20160822211500,180.0,187.199997,62.399999,53,56.400002,0,69.099998,69.900002,66.900002
20160822213000,180.0,187.199997,62.399999,53,56.400002,0,69.099998,69.900002,66.900002
20160822214500,180.0,187.199997,62.399999,53,56.400002,0,69.199997,69.900002,66.900002
20160822220000,180.0,187.199997,62.399999,53,56.400002,0,69.099998,69.900002,66.900002
20160822221500,180.0,190.199997,63.399999,53,56.400002,0,69.0,70.0,67.0
20160822223000,180.0,190.199997,63.399999,53,56.400002,0,69.099998,70.0,67.0
20160822224500,180.0,185.399994,61.799998,53,56.400002,0,69.099998,70.0,67.0
20160822230000,180.0,185.399994,61.799998,53,56.400002,0,69.099998,70.0,67.0
20160822231500,180.0,185.399994,61.799998,53,56.400002,0,68.900002,70.0,67.0
20160822233000,180.0,185.399994,61.799998,53,56.400002,0,68.900002,70.0,67.0
20160822234500,180.0,185.399994,61.799998,53,56.400002,0,68.900002,70.300003,67.300003
20160823000000,180.0,185.399994,61.799998,53,56.400002,0,68.900002,70.400002,67.400002
20160823001500,180.0,185.399994,61.799998,53,56.400002,0,68.800003,70.400002,67.400002
20160823003000,180.0,185.399994,61.799998,53,56.400002,0,68.800003,70.400002,67.400002
20160823004500,180.0,185.399994,61.799998,53,56.400002,0,68.900002,70.400002,67.400002
20160823010000,180.0,185.399994,61.799998,53,56.400002,0,68.900002,70.400002,67.400002
20160823011500,180.0,185.399994,61.799998,53,56.400002,0,68.900002,70.400002,67.400002
20160823013000,180.0,185.399994,61.799998,53,56.400002,0,68.900002,70.400002,67.400002
20160823014500,180.0,185.399994,61.799998,53,56.400002,0,68.900002,70.400002,67.400002
20160823020000,180.0,185.399994,61.799998,53,56.400002,0,68.900002,70.400002,67.400002
20160823021500,180.0,185.399994,61.799998,53,56.400002,0,68.900002,70.400002,67.400002
20160823023000,180.0,187.800003,62.600001,53,56.400002,0,68.900002,70.400002,67.400002
20160823024500,180.0,187.800003,62.600001,53,56.400002,0,68.900002,70.400002,67.400002
20160823030000,180.0,187.800003,62.600001,53,56.400002,0,68.800003,70.400002,67.400002
20160823031500,180.0,187.800003,62.600001,53,56.400002,0,68.800003,70.400002,67.400002
20160823033000,180.0,187.800003,62.600001,53,56.400002,0,68.800003,70.400002,67.400002
20160823034500,180.0,187.800003,62.600001,53,56.400002,0,68.699997,70.400002,67.400002
20160823040000,180.0,187.800003,62.600001,53,56.400002,0,68.699997,70.400002,67.400002
20160823041500,180.0,187.800003,62.600001,53,56.400002,0,68.599998,70.300003,67.300003
20160823043000,180.0,187.800003,62.600001,53,56.400002,0,68.599998,70.300003,67.300003
20160823044500,180.0,187.800003,62.600001,53,56.400002,0,68.599998,70.300003,67.300003
20160823050000,180.0,187.800003,62.600001,52,56.400002,0,68.599998,70.099998,67.099998
20160823051500,180.0,187.800003,62.600001,52,56.400002,0,68.400002,70.199997,67.199997
20160823053000,180.0,187.800003,62.600001,52,57.099998,100,68.599998,72.300003,69.300003
20160823054500,180.0,187.800003,62.600001,52,63.200001,0,69.699997,68.400002,65.400002
20160823060000,180.0,240.0,80.0,65,56.400002,0,68.900002,68.400002,65.400002
20160823061500,180.0,225.0,75.0,60,56.400002,0,68.599998,68.599998,65.599998
20160823063000,180.0,201.0,67.0,55,56.400002,0,68.400002,68.900002,65.900002
20160823064500,180.0,188.399994,62.799998,51,56.400002,0,68.400002,68.900002,65.900002
20160823070000,180.0,169.800003,56.600001,53,56.400002,0,68.599998,68.900002,65.900002
20160823071500,180.0,173.399994,57.799998,53,56.400002,0,68.599998,68.900002,65.900002
20160823073000,180.0,177.600006,59.200002,53,56.400002,0,68.400002,68.900002,65.900002
20160823074500,180.0,189.0,63.0,56,56.400002,0,68.599998,68.900002,65.900002
20160823080000,180.0,192.0,64.0,53,56.400002,0,68.400002,68.900002,65.900002
20160823081500,180.0,200.399994,66.799998,55,56.400002,0,68.400002,68.900002,65.900002
20160823083000,180.0,194.399994,64.799998,52,58.799999,0,68.400002,68.900002,65.900002
20160823084500,180.0,186.600006,62.200002,53,59.599998,0,68.900002,68.900002,65.900002
20160823090000,180.0,198.600006,66.200002,59,58.799999,0,68.900002,68.900002,65.900002
20160823091500,180.0,210.0,70.0,61,56.299999,0,68.800003,68.900002,65.900002
20160823093000,180.0,201.0,67.0,58,56.299999,0,68.699997,68.900002,65.900002
20160823094500,180.0,172.199997,57.399999,61,56.299999,0,68.699997,68.900002,65.900002
20160823100000,180.0,196.800003,65.600001,56,56.299999,0,68.699997,68.900002,65.900002
20160823101500,180.0,192.600006,64.200002,53,56.299999,0,68.599998,69.0,66.0
20160823103000,180.0,192.600006,64.200002,50,56.299999,0,68.599998,69.0,66.0
20160823104500,180.0,192.600006,64.200002,50,56.299999,0,68.599998,69.0,66.0
20160823110000,180.0,201.0,67.0,52,56.299999,0,68.599998,68.900002,65.900002
20160823111500,180.0,195.600006,65.200002,50,56.299999,0,68.599998,68.900002,65.900002
20160823113000,180.0,190.199997,63.399999,49,56.299999,0,68.599998,68.900002,65.900002
20160823114500,180.0,190.199997,63.399999,49,56.299999,0,68.599998,68.900002,65.900002
20160823120000,180.0,196.800003,65.600001,50,56.299999,0,68.800003,69.0,66.0
20160823121500,180.0,148.199997,49.399999,51,56.299999,0,68.699997,69.099998,66.099998
20160823123000,180.0,195.600006,65.200002,50,56.299999,0,68.599998,69.0,66.0
20160823124500,180.0,191.399994,63.799998,49,56.299999,0,68.699997,69.0,66.0
20160823130000,180.0,191.399994,63.799998,49,56.299999,0,68.699997,69.0,66.0
20160823131500,180.0,191.399994,63.799998,49,56.299999,0,68.699997,69.0,66.0
20160823133000,180.0,191.399994,63.799998,49,56.299999,0,68.699997,69.0,66.0
20160823134500,180.0,189.0,63.0,51,56.299999,0,68.900002,69.0,66.0
20160823140000,180.0,189.0,63.0,51,56.299999,0,68.699997,69.0,66.0
20160823141500,180.0,189.0,63.0,51,56.299999,0,68.699997,69.0,66.0
20160823143000,180.0,186.600006,62.200002,51,56.299999,0,68.699997,69.0,66.0
20160823144500,180.0,186.600006,62.200002,51,56.299999,0,68.699997,69.0,66.0
20160823150000,180.0,189.600006,63.200002,51,56.299999,0,68.800003,69.0,66.0
20160823151500,180.0,189.600006,63.200002,51,56.299999,0,68.900002,69.0,66.0
20160823153000,180.0,187.199997,62.399999,51,56.299999,0,69.0,68.900002,65.900002
20160823154500,180.0,187.199997,62.399999,51,56.299999,0,69.0,68.900002,65.900002
20160823160000,180.0,187.199997,62.399999,51,56.299999,0,69.099998,69.400002,66.400002
20160823161500,180.0,187.199997,62.399999,51,56.299999,0,69.099998,69.400002,66.400002
20160823163000,180.0,187.199997,62.399999,51,56.299999,0,69.099998,69.099998,66.099998
20160823164500,180.0,187.199997,62.399999,51,56.299999,0,69.099998,69.0,66.0
20160823170000,180.0,187.199997,62.399999,51,56.299999,0,69.099998,69.0,66.0
20160823171500,180.0,189.600006,63.200002,51,56.299999,0,69.0,69.0,66.0
20160823173000,180.0,189.600006,63.200002,51,56.299999,0,69.099998,69.0,66.0
20160823174500,180.0,189.600006,63.200002,51,56.299999,0,69.400002,69.0,66.0
20160823180000,180.0,193.800003,64.600001,52,56.299999,0,69.199997,69.400002,66.400002
20160823181500,180.0,193.800003,64.600001,52,56.299999,0,69.199997,69.400002,66.400002
20160823183000,180.0,193.800003,64.600001,52,56.299999,0,69.099998,69.400002,66.400002
20160823184500,180.0,190.800003,63.600001,51,56.299999,0,68.900002,69.400002,66.400002
20160823190000,180.0,190.800003,63.600001,52,56.299999,0,68.900002,69.0,66.0
20160823191500,180.0,190.800003,63.600001,51,56.299999,0,68.800003,69.400002,66.400002
20160823193000,180.0,190.800003,63.600001,51,56.299999,0,68.900002,69.400002,66.400002
20160823194500,180.0,190.800003,63.600001,51,56.299999,0,68.800003,69.0,66.0
20160823200000,180.0,190.800003,63.600001,51,56.299999,0,68.699997,69.400002,66.400002
20160823201500,180.0,186.0,62.0,51,56.299999,0,68.699997,69.400002,66.400002
20160823203000,180.0,182.399994,60.799998,51,56.299999,0,68.699997,69.400002,66.400002
20160823204500,180.0,182.399994,60.799998,51,56.299999,0,68.699997,69.400002,66.400002
20160823210000,180.0,182.399994,60.799998,51,56.299999,0,68.699997,69.400002,66.400002
20160823211500,180.0,182.399994,60.799998,51,56.299999,0,68.699997,69.400002,66.400002
20160823213000,180.0,182.399994,60.799998,51,56.299999,0,68.699997,69.400002,66.400002
20160823214500,180.0,180.0,60.0,51,56.299999,0,68.699997,69.400002,66.400002
20160823220000,180.0,180.0,60.0,51,56.299999,0,68.599998,69.400002,66.400002
20160823221500,180.0,180.0,60.0,51,56.299999,0,68.900002,69.400002,66.400002
20160823223000,180.0,200.399994,66.799998,56,56.299999,0,68.800003,69.0,66.0
20160823224500,180.0,189.0,63.0,53,56.299999,0,68.699997,69.400002,66.400002
20160823230000,180.0,189.0,63.0,53,56.299999,0,68.599998,69.400002,66.400002
20160823231500,180.0,189.0,63.0,53,56.299999,0,68.599998,69.400002,66.400002
20160823233000,180.0,189.0,63.0,53,56.299999,0,68.699997,69.400002,66.400002
20160823234500,180.0,189.0,63.0,53,56.299999,0,68.599998,69.400002,66.400002
20160824000000,180.0,189.0,63.0,53,56.299999,0,68.400002,69.400002,66.400002
20160824001500,180.0,189.0,63.0,53,56.200001,0,68.400002,69.400002,66.400002
20160824003000,180.0,189.0,63.0,53,56.200001,0,68.400002,69.400002,66.400002
20160824004500,180.0,189.0,63.0,53,56.200001,0,68.300003,69.400002,66.400002
20160824010000,180.0,189.0,63.0,53,56.200001,0,68.300003,69.400002,66.400002
20160824011500,180.0,189.0,63.0,53,56.200001,0,68.199997,69.400002,66.400002
20160824013000,180.0,189.0,63.0,53,56.200001,0,68.199997,69.400002,66.400002
20160824014500,180.0,189.0,63.0,53,56.200001,0,68.199997,69.400002,66.400002
20160824020000,180.0,189.0,63.0,53,56.200001,0,68.199997,69.400002,66.400002
20160824021500,180.0,189.0,63.0,53,56.200001,0,68.199997,69.400002,66.400002
20160824023000,180.0,189.0,63.0,53,56.200001,0,68.199997,69.400002,66.400002
20160824024500,180.0,186.0,62.0,53,56.200001,0,68.099998,69.400002,66.400002
20160824030000,180.0,188.399994,62.799998,53,56.200001,0,68.099998,69.0,66.0
20160824031500,180.0,188.399994,62.799998,53,56.200001,0,68.099998,68.900002,65.900002
20160824033000,180.0,188.399994,62.799998,54,56.200001,0,68.099998,68.900002,65.900002
20160824034500,180.0,188.399994,62.799998,54,56.200001,0,68.099998,68.900002,65.900002
20160824040000,180.0,191.399994,63.799998,54,56.200001,0,68.099998,68.900002,65.900002
20160824041500,180.0,188.399994,62.799998,53,56.200001,0,67.900002,68.900002,65.900002
20160824043000,180.0,188.399994,62.799998,53,56.200001,0,67.900002,68.900002,65.900002
20160824044500,180.0,188.399994,62.799998,53,56.200001,0,67.800003,68.900002,65.900002
20160824050000,180.0,188.399994,62.799998,53,56.200001,0,68.0,68.900002,65.900002
20160824051500,180.0,188.399994,62.799998,53,56.200001,0,68.5,68.900002,65.900002
20160824053000,180.0,253.800003,84.600001,100,56.200001,0,68.199997,65.0,58.099998
20160824054500,180.0,253.800003,84.600001,100,56.200001,0,67.800003,65.0,58.299999
20160824060000,180.0,253.800003,84.600001,100,56.200001,0,67.699997,65.0,58.299999
20160824061500,180.0,253.800003,84.600001,100,56.200001,0,67.599998,66.0,63.0
20160824063000,180.0,256.799988,85.599996,100,56.200001,0,67.400002,66.099998,63.099998
20160824064500,180.0,256.799988,85.599996,100,56.200001,0,67.300003,66.199997,63.200001
20160824070000,180.0,250.800003,83.600001,100,56.200001,0,67.300003,66.099998,63.099998
20160824071500,180.0,250.800003,83.600001,100,56.200001,0,67.400002,66.300003,63.299999
20160824073000,180.0,246.600006,82.200002,100,56.200001,0,67.400002,66.599998,63.599998
20160824074500,180.0,243.600006,81.200002,100,56.200001,0,67.300003,66.599998,63.599998
20160824080000,180.0,243.600006,81.200002,100,56.200001,0,67.199997,66.599998,63.599998
20160824081500,180.0,243.600006,81.200002,100,56.200001,0,67.300003,66.599998,63.599998
20160824083000,180.0,243.600006,81.200002,100,56.200001,0,67.400002,66.599998,63.599998
20160824084500,180.0,260.399994,86.799998,100,56.200001,0,67.5,66.599998,63.599998
20160824090000,180.0,260.399994,86.799998,100,56.200001,0,67.599998,66.599998,63.599998
20160824091500,180.0,263.399994,87.799998,100,56.200001,0,67.599998,66.599998,63.599998
20160824093000,180.0,260.399994,86.799998,100,56.200001,0,67.900002,66.599998,63.599998
20160824094500,180.0,260.399994,86.799998,100,56.200001,0,67.800003,66.599998,63.599998
20160824100000,180.0,263.399994,87.799998,100,56.200001,0,67.800003,66.599998,63.599998
20160824101500,180.0,279.600006,93.200002,100,56.200001,0,67.900002,66.599998,63.599998
20160824103000,180.0,270.0,90.0,100,56.200001,0,67.800003,66.599998,63.599998
20160824104500,180.0,273.0,91.0,100,56.200001,0,68.0,66.599998,63.599998
20160824110000,180.0,273.0,91.0,100,56.200001,0,68.099998,66.599998,63.599998
20160824111500,180.0,273.0,91.0,100,56.200001,0,68.199997,66.599998,63.599998
20160824113000,180.0,270.0,90.0,100,56.200001,0,68.199997,66.599998,63.599998
20160824114500,180.0,270.0,90.0,100,56.200001,0,68.300003,66.599998,63.599998
20160824120000,180.0,270.0,90.0,100,56.200001,0,68.400002,66.599998,63.599998
20160824121500,180.0,270.0,90.0,100,56.200001,0,68.5,66.599998,63.599998
20160824123000,180.0,267.0,89.0,100,56.200001,0,68.599998,66.599998,63.599998
20160824124500,180.0,267.0,89.0,100,56.200001,0,68.599998,66.599998,63.599998
20160824130000,180.0,263.399994,87.799998,100,56.200001,0,68.699997,66.599998,63.599998
20160824131500,180.0,260.399994,86.799998,100,56.200001,0,68.699997,66.599998,63.599998
20160824133000,180.0,256.799988,85.599996,100,56.200001,0,68.900002,66.599998,63.599998
20160824134500,180.0,246.600006,82.200002,100,56.200001,0,68.699997,66.599998,63.599998
20160824140000,180.0,246.600006,82.200002,100,56.200001,0,68.599998,66.599998,63.599998
20160824141500,180.0,243.600006,81.200002,100,56.200001,0,68.599998,66.599998,63.599998
20160824143000,180.0,246.600006,82.200002,100,56.200001,0,68.599998,66.599998,63.599998
20160824144500,180.0,246.600006,82.200002,100,56.200001,0,68.599998,66.599998,63.599998
20160824150000,180.0,243.600006,81.200002,100,56.200001,0,68.400002,66.599998,63.599998
20160824151500,180.0,243.600006,81.200002,100,56.200001,0,68.400002,66.599998,63.599998
20160824153000,180.0,240.0,80.0,100,56.799999,0,68.400002,66.599998,63.599998
20160824154500,180.0,240.0,80.0,100,56.799999,0,68.400002,66.599998,63.599998
20160824160000,180.0,243.600006,81.200002,100,56.799999,0,68.400002,66.599998,63.599998
20160824161500,180.0,250.800003,83.600001,100,56.799999,0,68.5,66.599998,63.599998
20160824163000,180.0,246.600006,82.200002,100,56.799999,0,68.599998,66.599998,63.599998
20160824164500,180.0,246.600006,82.200002,100,56.799999,0,68.400002,66.599998,63.599998
20160824170000,180.0,250.800003,83.600001,100,56.799999,0,68.599998,66.599998,63.599998
20160824171500,180.0,253.800003,84.600001,100,56.0,0,68.599998,66.599998,63.599998
20160824173000,180.0,253.800003,84.600001,100,56.0,0,68.599998,66.599998,63.599998
20160824174500,180.0,256.799988,85.599996,100,56.0,0,68.699997,66.599998,63.599998
20160824180000,180.0,256.799988,85.599996,100,56.0,0,68.900002,66.599998,63.599998
20160824181500,180.0,260.399994,86.799998,99,56.0,0,69.0,67.599998,64.599998
20160824183000,180.0,256.799988,85.599996,100,56.0,0,68.800003,67.800003,64.800003
20160824184500,180.0,253.800003,84.600001,100,56.0,0,68.800003,67.800003,64.800003
20160824190000,180.0,253.800003,84.600001,100,56.700001,0,68.699997,67.800003,64.800003
20160824191500,180.0,253.800003,84.600001,100,56.700001,0,68.599998,67.800003,64.800003
20160824193000,180.0,250.800003,83.600001,100,56.700001,0,68.400002,67.800003,64.800003
20160824194500,180.0,253.800003,84.600001,100,56.700001,0,68.400002,67.800003,64.800003
20160824200000,180.0,250.800003,83.600001,100,56.700001,0,68.400002,67.800003,64.800003
20160824201500,180.0,246.600006,82.200002,100,56.0,0,68.300003,67.800003,64.800003
20160824203000,180.0,246.600006,82.200002,100,56.0,0,68.099998,67.800003,64.800003
20160824204500,180.0,250.800003,83.600001,100,56.0,0,68.099998,67.800003,64.800003
20160824210000,180.0,250.800003,83.600001,100,56.0,0,68.099998,67.800003,64.800003
20160824211500,180.0,250.800003,83.600001,100,56.0,0,68.199997,67.800003,64.800003
20160824213000,180.0,250.800003,83.600001,100,56.0,0,68.099998,67.800003,64.800003
20160824214500,180.0,250.800003,83.600001,100,56.0,0,68.099998,67.800003,64.800003
20160824220000,180.0,253.800003,84.600001,100,56.0,0,67.900002,67.800003,64.800003
20160824221500,180.0,250.800003,83.600001,100,56.0,0,67.900002,67.800003,64.800003
20160824223000,180.0,253.800003,84.600001,100,56.0,0,67.900002,67.800003,64.800003
20160824224500,180.0,250.800003,83.600001,100,56.0,0,67.800003,67.800003,64.800003
20160824230000,180.0,256.799988,85.599996,100,56.0,0,67.800003,67.800003,64.800003
20160824231500,180.0,263.399994,87.799998,100,56.0,0,67.699997,67.800003,64.800003
20160824233000,180.0,263.399994,87.799998,100,56.0,0,67.699997,67.800003,64.800003
20160824234500,180.0,263.399994,87.799998,100,56.0,0,67.699997,67.800003,64.800003
20160825000000,180.0,260.399994,86.799998,100,56.0,0,67.599998,67.800003,64.800003
20160825001500,180.0,263.399994,87.799998,100,56.0,0,67.599998,67.800003,64.800003
20160825003000,180.0,267.0,89.0,100,56.0,0,67.5,67.800003,64.800003
20160825004500,180.0,270.0,90.0,100,56.0,0,67.400002,67.800003,64.800003
20160825010000,180.0,270.0,90.0,100,56.0,0,67.400002,67.800003,64.800003
20160825011500,180.0,263.399994,87.799998,78,56.0,0,67.599998,67.800003,64.800003
20160825013000,180.0,263.399994,87.799998,78,56.0,0,67.5,67.800003,64.800003
20160825014500,180.0,263.399994,87.799998,78,56.0,0,67.599998,67.800003,64.800003
20160825020000,180.0,250.800003,83.600001,74,56.0,0,67.400002,67.800003,64.800003
20160825021500,180.0,236.399994,78.799998,67,56.0,0,67.5,67.800003,64.800003
20160825023000,180.0,236.399994,78.799998,67,56.0,0,67.699997,67.800003,64.800003
20160825024500,180.0,236.399994,78.799998,67,56.0,0,67.900002,67.800003,64.800003
20160825030000,180.0,236.399994,78.799998,67,56.0,0,67.800003,67.800003,64.800003
20160825031500,180.0,232.800003,77.600001,67,56.0,0,67.800003,67.800003,64.800003
20160825033000,180.0,232.800003,77.600001,67,56.0,0,67.699997,67.800003,64.800003
20160825034500,180.0,228.600006,76.200002,67,56.0,0,67.699997,67.800003,64.800003
20160825040000,180.0,228.600006,76.200002,67,56.0,0,67.699997,67.800003,64.800003
20160825041500,180.0,228.600006,76.200002,67,56.0,0,67.599998,67.800003,64.800003
20160825043000,180.0,232.800003,77.600001,67,56.0,0,67.599998,67.800003,64.800003
20160825044500,180.0,236.399994,78.799998,67,56.0,0,67.599998,67.800003,64.800003
20160825050000,180.0,232.800003,77.600001,65,56.0,0,67.400002,67.800003,64.800003
20160825051500,180.0,221.399994,73.799998,62,56.0,0,67.400002,67.800003,64.800003
20160825053000,180.0,205.800003,68.600001,58,56.0,0,67.5,67.800003,64.800003
20160825054500,180.0,201.0,67.0,57,56.0,0,67.5,67.800003,64.800003
20160825060000,180.0,201.0,67.0,57,56.0,0,67.599998,67.800003,64.800003
20160825061500,180.0,201.0,67.0,57,56.0,0,67.599998,67.800003,64.800003
20160825063000,180.0,201.0,67.0,57,56.0,0,67.599998,67.800003,64.800003
20160825064500,180.0,201.0,67.0,57,56.0,0,67.599998,67.800003,64.800003
20160825070000,180.0,201.0,67.0,57,56.0,0,67.599998,67.800003,64.800003
20160825071500,180.0,196.800003,65.600001,57,56.0,0,67.800003,67.800003,64.800003
20160825073000,180.0,192.600006,64.200002,57,56.0,0,67.800003,67.800003,64.800003
20160825074500,180.0,192.600006,64.200002,57,56.0,0,67.699997,67.800003,64.800003
20160825080000,180.0,192.600006,64.200002,57,56.0,0,67.699997,67.800003,64.800003
20160825081500,180.0,188.399994,62.799998,57,56.0,0,67.800003,67.800003,64.800003
20160825083000,180.0,188.399994,62.799998,59,56.0,0,67.800003,67.800003,64.800003
20160825084500,180.0,188.399994,62.799998,60,56.0,0,67.800003,67.800003,64.800003
20160825090000,180.0,188.399994,62.799998,61,56.0,0,67.900002,67.800003,64.800003
20160825091500,180.0,188.399994,62.799998,62,56.0,0,67.800003,67.800003,64.800003
20160825093000,180.0,217.199997,72.399999,74,56.0,0,68.300003,67.800003,64.800003
20160825094500,180.0,228.600006,76.200002,100,56.700001,0,68.400002,65.0,60.5
20160825100000,180.0,236.399994,78.799998,100,56.700001,0,68.199997,65.0,60.799999
20160825101500,180.0,246.600006,82.200002,100,56.700001,0,68.099998,65.0,61.299999
20160825103000,180.0,250.800003,83.600001,100,56.700001,0,67.900002,65.0,60.5
20160825104500,180.0,253.800003,84.600001,100,56.700001,0,67.900002,65.0,60.900002
20160825110000,180.0,256.799988,85.599996,100,56.700001,0,67.800003,65.0,61.200001
20160825111500,180.0,256.799988,85.599996,100,56.700001,0,67.800003,65.0,61.299999
20160825113000,180.0,250.800003,83.600001,100,56.700001,0,67.699997,65.0,60.799999
20160825114500,180.0,253.800003,84.600001,100,56.700001,0,67.699997,65.0,61.299999
20160825120000,180.0,260.399994,86.799998,100,56.700001,0,67.599998,65.0,61.299999
20160825121500,180.0,256.799988,85.599996,100,56.700001,0,67.599998,65.0,61.299999
20160825123000,180.0,253.800003,84.600001,100,56.700001,0,67.599998,65.0,61.299999
20160825124500,180.0,267.0,89.0,100,56.0,0,67.599998,65.0,61.299999
20160825130000,180.0,276.0,92.0,100,56.0,0,67.5,65.0,61.299999
20160825131500,180.0,253.800003,84.600001,100,56.0,0,67.599998,65.0,61.299999
20160825133000,180.0,282.0,94.0,100,56.0,0,67.400002,65.0,61.299999
20160825134500,180.0,225.0,75.0,100,56.0,0,67.400002,65.0,61.299999
20160825140000,180.0,273.0,91.0,100,56.0,0,67.400002,65.0,61.299999
20160825141500,180.0,270.0,90.0,100,56.0,0,67.400002,65.0,61.299999
20160825143000,180.0,270.0,90.0,100,56.0,0,67.400002,65.0,61.299999
20160825144500,180.0,270.0,90.0,100,56.0,0,67.300003,65.0,61.299999
20160825150000,180.0,267.0,89.0,100,56.0,0,67.300003,65.0,61.299999
20160825151500,180.0,267.0,89.0,100,56.0,0,67.400002,65.0,61.299999
20160825153000,180.0,270.0,90.0,100,56.0,0,67.300003,65.0,61.299999
20160825154500,180.0,270.0,90.0,100,56.0,0,67.199997,65.0,61.299999
20160825160000,180.0,192.600006,64.200002,56,63.799999,100,67.199997,80.0,77.5
20160825161500,180.0,183.600006,61.200002,54,83.800003,100,68.5,80.0,78.0
20160825163000,180.0,183.600006,61.200002,54,81.099998,100,69.099998,80.0,78.0
20160825164500,180.0,183.600006,61.200002,54,82.900002,100,69.400002,80.0,78.0
20160825170000,180.0,183.600006,61.200002,54,91.5,100,69.800003,80.0,78.0
20160825171500,180.0,183.600006,61.200002,54,82.099998,100,70.199997,80.0,78.0
20160825173000,180.0,189.600006,63.200002,54,81.099998,100,70.699997,80.0,78.0
20160825174500,180.0,189.600006,63.200002,54,87.300003,100,71.099998,80.0,78.0
20160825180000,180.0,189.600006,63.200002,54,95.300003,100,71.400002,80.0,78.0
20160825181500,180.0,185.399994,61.799998,54,84.800003,100,71.300003,80.0,78.0
20160825183000,180.0,185.399994,61.799998,54,82.599998,100,71.900002,80.0,78.0
20160825184500,180.0,185.399994,61.799998,54,80.699997,100,71.599998,80.0,78.0
20160825190000,180.0,185.399994,61.799998,54,93.800003,100,71.599998,80.0,78.0
20160825191500,180.0,185.399994,61.799998,54,82.099998,100,71.699997,80.0,78.0
20160825193000,180.0,185.399994,61.799998,54,84.300003,100,71.699997,80.0,78.0
20160825194500,180.0,187.800003,62.600001,54,88.099998,100,71.800003,80.0,78.0
20160825200000,180.0,187.800003,62.600001,54,83.199997,100,72.0,80.0,78.0
20160825201500,180.0,256.799988,85.599996,100,56.799999,0,71.199997,68.400002,65.400002
20160825203000,180.0,256.799988,85.599996,100,56.799999,0,70.199997,67.900002,64.900002
20160825204500,180.0,260.399994,86.799998,100,56.0,0,69.699997,67.900002,64.900002
20160825210000,180.0,260.399994,86.799998,100,56.0,0,69.300003,67.900002,64.900002
20160825211500,180.0,260.399994,86.799998,100,56.0,0,68.800003,67.900002,64.900002
20160825213000,180.0,256.799988,85.599996,100,56.0,0,68.5,67.300003,64.300003
20160825214500,180.0,253.800003,84.600001,100,56.0,0,68.300003,67.800003,64.800003
20160825220000,180.0,250.800003,83.600001,100,56.0,0,68.099998,67.599998,64.599998
20160825221500,180.0,253.800003,84.600001,100,56.0,0,68.0,67.800003,64.800003
20160825223000,180.0,253.800003,84.600001,100,56.0,0,67.900002,67.599998,64.599998
20160825224500,180.0,256.799988,85.599996,100,56.0,0,67.699997,67.800003,64.800003
20160825230000,180.0,256.799988,85.599996,100,56.0,0,67.599998,67.800003,64.800003
20160825231500,180.0,260.399994,86.799998,100,56.0,0,67.599998,67.800003,64.800003
20160825233000,180.0,263.399994,87.799998,100,56.0,0,67.599998,67.800003,64.800003
20160825234500,180.0,263.399994,87.799998,80,56.0,0,67.599998,67.800003,64.800003
20160826000000,180.0,250.800003,83.600001,70,56.0,0,67.400002,67.800003,64.800003
20160826001500,180.0,232.800003,77.600001,66,56.0,0,67.400002,67.800003,64.800003
20160826003000,180.0,221.399994,73.799998,62,56.0,0,67.400002,67.800003,64.800003
20160826004500,180.0,201.0,67.0,58,56.0,0,67.400002,67.800003,64.800003
20160826010000,180.0,196.800003,65.600001,56,56.0,0,67.400002,67.800003,64.800003
20160826011500,180.0,183.600006,61.200002,54,56.0,0,67.599998,67.800003,64.800003
20160826013000,180.0,188.399994,62.799998,54,56.0,0,67.599998,67.800003,64.800003
20160826014500,180.0,188.399994,62.799998,54,56.0,0,67.599998,67.800003,64.800003
20160826020000,180.0,188.399994,62.799998,54,56.0,0,67.599998,67.800003,64.800003
20160826021500,180.0,188.399994,62.799998,54,56.0,0,67.599998,67.800003,64.800003
20160826023000,180.0,188.399994,62.799998,54,56.0,0,67.599998,67.800003,64.800003
20160826024500,180.0,188.399994,62.799998,54,56.0,0,67.599998,67.800003,64.800003
20160826030000,180.0,188.399994,62.799998,54,56.0,0,67.599998,67.800003,64.800003
20160826031500,180.0,188.399994,62.799998,54,56.0,0,67.800003,67.800003,64.800003
20160826033000,180.0,217.199997,72.399999,62,56.0,0,68.199997,67.800003,64.800003
20160826034500,180.0,213.600006,71.200002,61,56.0,0,67.800003,67.800003,64.800003
20160826040000,180.0,213.600006,71.200002,61,56.0,0,67.699997,67.800003,64.800003
20160826041500,180.0,188.399994,62.799998,55,56.0,0,67.699997,68.400002,65.400002
20160826043000,180.0,188.399994,62.799998,55,56.0,0,67.699997,68.400002,65.400002
20160826044500,180.0,188.399994,62.799998,55,56.0,0,67.699997,68.400002,65.400002
20160826050000,180.0,183.600006,61.200002,54,56.0,0,67.699997,68.400002,65.400002
20160826051500,180.0,188.399994,62.799998,54,56.0,0,67.599998,68.400002,65.400002
20160826053000,180.0,188.399994,62.799998,54,56.0,0,67.599998,68.400002,65.400002
20160826054500,180.0,188.399994,62.799998,54,56.0,0,67.599998,68.400002,65.400002
20160826060000,180.0,184.800003,61.600001,54,56.0,0,67.599998,68.400002,65.400002
20160826061500,180.0,184.800003,61.600001,54,56.0,0,67.599998,68.400002,65.400002
20160826063000,180.0,184.800003,61.600001,54,56.0,0,67.599998,68.400002,65.400002
20160826064500,180.0,178.800003,59.600001,54,56.0,0,67.599998,68.400002,65.400002
20160826070000,180.0,200.399994,66.799998,60,56.0,0,67.400002,67.900002,64.900002
20160826071500,180.0,205.800003,68.600001,63,56.0,0,67.599998,67.900002,64.900002
20160826073000,180.0,205.800003,68.600001,64,56.0,0,67.599998,67.900002,64.900002
20160826074500,180.0,210.0,70.0,64,56.0,0,67.599998,67.900002,64.900002
20160826080000,180.0,188.399994,62.799998,58,56.0,0,67.400002,67.900002,64.900002
20160826081500,180.0,196.800003,65.600001,61,56.0,0,67.400002,67.900002,64.900002
20160826083000,180.0,188.399994,62.799998,57,56.0,0,67.300003,68.400002,65.400002
20160826084500,180.0,188.399994,62.799998,57,56.0,0,67.5,68.400002,65.400002
20160826090000,180.0,188.399994,62.799998,57,56.700001,0,67.599998,68.400002,65.400002
20160826091500,180.0,188.399994,62.799998,57,56.700001,0,67.800003,68.400002,65.400002
20160826093000,180.0,183.600006,61.200002,57,56.700001,0,67.699997,68.400002,65.400002
20160826094500,180.0,183.600006,61.200002,57,56.700001,0,67.699997,68.400002,65.400002
20160826100000,180.0,175.800003,58.600001,57,56.700001,0,67.699997,68.400002,65.400002
20160826101500,180.0,175.800003,58.600001,57,56.700001,0,67.699997,68.400002,65.400002
20160826103000,180.0,183.600006,61.200002,57,56.700001,0,67.699997,68.400002,65.400002
20160826104500,180.0,189.0,63.0,57,56.700001,0,67.699997,68.400002,65.400002
20160826110000,180.0,189.0,63.0,56,56.700001,0,67.800003,68.400002,65.400002
20160826111500,180.0,191.399994,63.799998,56,56.700001,0,68.099998,68.400002,65.400002
20160826113000,180.0,191.399994,63.799998,54,56.700001,0,67.900002,68.400002,65.400002
20160826114500,180.0,187.800003,62.600001,53,56.700001,0,67.900002,68.400002,65.400002
20160826120000,180.0,187.800003,62.600001,53,56.700001,0,67.900002,68.400002,65.400002
20160826121500,180.0,187.800003,62.600001,53,56.0,0,67.900002,68.400002,65.400002
20160826123000,180.0,187.800003,62.600001,53,56.0,0,67.900002,68.400002,65.400002
20160826124500,180.0,187.800003,62.600001,53,56.0,0,67.900002,68.400002,65.400002
20160826130000,180.0,185.399994,61.799998,53,56.0,0,68.099998,68.400002,65.400002
20160826131500,180.0,183.0,61.0,53,56.0,0,68.099998,68.400002,65.400002
20160826133000,180.0,180.600006,60.200002,53,56.0,0,68.099998,68.400002,65.400002
20160826134500,180.0,180.600006,60.200002,53,56.0,0,68.199997,68.400002,65.400002
20160826140000,180.0,178.199997,59.399999,53,56.0,0,68.300003,68.400002,65.400002
20160826141500,180.0,178.199997,59.399999,53,56.700001,0,68.199997,68.400002,65.400002
20160826143000,180.0,187.199997,62.399999,56,56.700001,0,68.599998,70.400002,67.400002
20160826144500,180.0,187.199997,62.399999,56,56.700001,0,68.300003,70.599998,67.599998
20160826150000,180.0,189.600006,63.200002,56,56.700001,0,68.300003,70.400002,67.400002
20160826151500,180.0,186.0,62.0,56,56.700001,0,68.400002,70.400002,67.400002
20160826153000,180.0,188.399994,62.799998,56,56.700001,0,68.400002,70.400002,67.400002
20160826154500,180.0,188.399994,62.799998,56,56.700001,0,68.5,70.400002,67.400002
20160826160000,180.0,188.399994,62.799998,56,56.700001,0,68.800003,70.400002,67.400002
20160826161500,180.0,194.399994,64.799998,58,56.700001,0,68.599998,70.400002,67.400002
20160826163000,180.0,189.0,63.0,56,56.700001,0,68.5,70.800003,67.800003
20160826164500,180.0,189.0,63.0,56,56.700001,0,68.400002,70.800003,67.800003
20160826170000,180.0,189.0,63.0,56,56.700001,0,68.400002,70.800003,67.800003
20160826171500,180.0,186.600006,62.200002,56,56.700001,0,68.400002,70.800003,67.800003
20160826173000,180.0,189.0,63.0,56,56.700001,0,68.400002,70.900002,67.900002
20160826174500,180.0,189.0,63.0,56,56.700001,0,68.400002,71.300003,68.300003
20160826180000,180.0,189.0,63.0,56,56.700001,0,68.599998,71.300003,68.300003
20160826181500,180.0,189.0,63.0,56,56.700001,0,68.599998,71.300003,68.300003
20160826183000,180.0,189.0,63.0,56,56.0,0,68.599998,71.099998,68.099998
20160826184500,180.0,189.0,63.0,56,56.0,0,68.699997,70.900002,67.900002
20160826190000,180.0,189.0,63.0,56,56.0,0,68.699997,70.800003,67.800003
20160826191500,180.0,183.600006,61.200002,56,56.0,0,68.900002,70.800003,67.800003
20160826193000,180.0,183.600006,61.200002,56,56.0,0,68.800003,70.800003,67.800003
20160826194500,180.0,183.600006,61.200002,56,56.0,0,68.699997,70.800003,67.800003
20160826200000,180.0,183.600006,61.200002,56,56.0,0,68.599998,70.900002,67.900002
20160826201500,180.0,183.600006,61.200002,56,56.0,0,68.599998,70.900002,67.900002
20160826203000,180.0,186.0,62.0,57,56.0,0,68.699997,70.800003,67.800003
20160826204500,180.0,188.399994,62.799998,57,56.0,0,68.800003,70.800003,67.800003
20160826210000,180.0,188.399994,62.799998,57,56.0,0,68.699997,71.0,68.0
20160826211500,180.0,188.399994,62.799998,57,56.0,0,68.599998,70.900002,67.900002
20160826213000,180.0,190.800003,63.600001,57,56.0,0,68.599998,70.900002,67.900002
20160826214500,180.0,190.800003,63.600001,57,56.0,0,68.599998,70.900002,67.900002
20160826220000,180.0,190.800003,63.600001,57,56.0,0,68.599998,71.300003,68.300003
20160826221500,180.0,190.800003,63.600001,57,56.0,0,68.599998,70.900002,67.900002
20160826223000,180.0,190.800003,63.600001,57,56.0,0,68.599998,70.900002,67.900002
20160826224500,180.0,190.800003,63.600001,57,56.0,0,68.699997,70.800003,67.800003
20160826230000,180.0,190.800003,63.600001,57,56.0,0,68.599998,70.800003,67.800003
20160826231500,180.0,190.800003,63.600001,57,56.0,0,68.599998,70.800003,67.800003
20160826233000,180.0,186.600006,62.200002,57,56.0,0,68.599998,71.0,68.0
20160826234500,180.0,186.600006,62.200002,57,56.0,0,68.599998,71.300003,68.300003
20160827000000,180.0,186.600006,62.200002,57,56.0,0,68.599998,71.099998,68.099998
20160827001500,180.0,183.600006,61.200002,57,56.0,0,68.599998,70.900002,67.900002
20160827003000,180.0,187.800003,62.600001,57,56.0,0,68.5,70.800003,67.800003
20160827004500,180.0,187.800003,62.600001,57,56.0,0,68.5,71.0,68.0
20160827010000,180.0,187.800003,62.600001,57,56.0,0,68.5,71.300003,68.300003
20160827011500,180.0,187.800003,62.600001,56,56.0,0,68.400002,71.300003,68.300003
20160827013000,180.0,187.800003,62.600001,56,56.0,0,68.400002,71.300003,68.300003
20160827014500,180.0,187.800003,62.600001,56,56.0,0,68.300003,70.800003,67.800003
20160827020000,180.0,187.800003,62.600001,56,56.0,0,68.300003,70.800003,67.800003
20160827021500,180.0,187.800003,62.600001,56,56.0,0,68.400002,70.800003,67.800003
20160827023000,180.0,187.800003,62.600001,56,56.0,0,68.400002,71.300003,68.300003
20160827024500,180.0,187.800003,62.600001,56,56.0,0,68.300003,71.300003,68.300003
20160827030000,180.0,187.800003,62.600001,56,56.0,0,68.300003,71.300003,68.300003
20160827031500,180.0,187.800003,62.600001,56,56.0,0,68.300003,71.099998,68.099998
20160827033000,180.0,171.0,57.0,56,56.0,0,68.300003,70.900002,67.900002
20160827034500,180.0,190.800003,63.600001,58,56.0,0,68.300003,71.300003,68.300003
20160827040000,180.0,190.800003,63.600001,54,56.0,0,68.199997,71.0,68.0
20160827041500,180.0,190.800003,63.600001,54,56.0,0,68.199997,70.800003,67.800003
20160827043000,180.0,190.800003,63.600001,54,56.0,0,68.199997,70.900002,67.900002
20160827044500,180.0,190.800003,63.600001,54,56.0,0,68.199997,70.900002,67.900002
20160827050000,180.0,187.800003,62.600001,54,56.0,0,68.300003,70.900002,67.900002
20160827051500,180.0,190.199997,63.399999,54,56.0,0,68.300003,70.900002,67.900002
20160827053000,180.0,190.199997,63.399999,54,77.300003,100,68.400002,78.800003,75.800003
20160827054500,180.0,190.199997,63.399999,54,80.199997,100,69.800003,78.900002,75.900002
20160827060000,180.0,186.600006,62.200002,54,98.400002,100,70.300003,79.099998,76.099998
20160827061500,180.0,189.0,63.0,54,96.199997,100,70.400002,79.099998,76.099998
20160827063000,180.0,189.0,63.0,54,84.699997,100,70.699997,78.800003,75.800003
20160827064500,180.0,178.800003,59.600001,54,81.599998,100,70.800003,79.099998,76.099998
20160827070000,180.0,171.600006,57.200002,56,94.0,100,70.900002,79.099998,76.099998
20160827071500,180.0,169.800003,56.600001,56,85.599998,100,71.199997,79.099998,76.099998
20160827073000,180.0,171.600006,57.200002,56,82.099998,100,71.300003,79.099998,76.099998
20160827074500,180.0,171.600006,57.200002,56,93.699997,100,71.599998,79.099998,76.099998
20160827080000,180.0,171.600006,57.200002,56,83.800003,100,71.5,79.099998,76.099998
20160827081500,180.0,171.600006,57.200002,56,83.800003,100,72.099998,79.099998,76.099998
20160827083000,180.0,171.600006,57.200002,56,88.900002,100,71.900002,79.099998,76.099998
20160827084500,180.0,171.600006,57.200002,56,96.0,100,71.900002,79.099998,76.099998
20160827090000,180.0,175.800003,58.600001,56,93.099998,100,72.0,79.099998,76.099998
20160827091500,180.0,175.800003,58.600001,56,87.5,100,72.0,79.099998,76.099998
20160827093000,180.0,177.600006,59.200002,56,83.800003,100,72.099998,79.300003,76.300003
20160827094500,180.0,175.800003,58.600001,56,82.599998,100,72.099998,79.300003,76.300003
20160827100000,180.0,175.800003,58.600001,56,85.5,100,72.099998,79.300003,76.300003
20160827101500,180.0,175.800003,58.600001,56,87.099998,100,72.199997,79.300003,76.300003
20160827103000,180.0,174.0,58.0,56,85.0,100,72.300003,79.300003,76.300003
20160827104500,180.0,174.0,58.0,56,82.599998,100,72.300003,79.300003,76.300003
20160827110000,180.0,174.0,58.0,56,80.199997,100,72.300003,79.300003,76.300003
20160827111500,180.0,175.800003,58.600001,56,97.0,100,72.400002,79.300003,76.300003
20160827113000,180.0,175.800003,58.600001,56,92.300003,100,72.5,79.300003,76.300003
20160827114500,180.0,175.800003,58.600001,56,94.0,100,72.400002,79.199997,76.199997
20160827120000,180.0,175.800003,58.600001,56,86.199997,100,72.599998,79.099998,76.099998
