PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160902101500,180.0,172.199997,57.399999,56,57.599998,100,70.199997,73.599998,70.599998
20160902103000,180.0,172.199997,57.399999,56,58.299999,100,69.900002,73.599998,70.599998
20160902104500,180.0,172.199997,57.399999,56,58.299999,100,69.900002,73.599998,70.599998
20160902110000,180.0,172.199997,57.399999,56,73.5,100,70.400002,73.599998,70.599998
20160902111500,180.0,172.199997,57.399999,56,68.699997,100,70.800003,73.599998,70.599998
20160902113000,180.0,172.199997,57.399999,56,57.200001,0,70.400002,73.599998,70.599998
20160902114500,180.0,172.199997,57.399999,56,57.200001,100,70.0,73.599998,70.599998
20160902120000,180.0,172.199997,57.399999,56,58.400002,100,69.900002,73.599998,70.599998
20160902121500,180.0,172.199997,57.399999,56,64.0,100,70.0,73.599998,70.599998
20160902123000,180.0,172.199997,57.399999,56,65.800003,100,70.400002,73.599998,70.599998
20160902124500,180.0,172.199997,57.399999,56,64.199997,0,70.900002,73.599998,70.599998
20160902130000,180.0,172.199997,57.399999,56,57.200001,0,70.400002,73.599998,70.599998
20160902131500,180.0,172.199997,57.399999,56,57.200001,100,70.0,73.599998,70.599998
20160902133000,180.0,172.199997,57.399999,56,57.200001,100,69.900002,73.599998,70.599998
20160902134500,180.0,172.199997,57.399999,56,59.599998,100,69.800003,73.5,70.5
20160902140000,180.0,174.600006,58.200002,56,77.699997,100,70.5,73.5,70.5
20160902141500,180.0,174.600006,58.200002,56,57.200001,0,70.699997,73.5,70.5
20160902143000,180.0,177.0,59.0,56,57.200001,100,70.199997,73.5,70.5
20160902144500,180.0,177.0,59.0,56,57.200001,100,69.900002,73.5,70.5
20160902150000,180.0,177.0,59.0,56,57.200001,100,69.800003,73.5,70.5
20160902151500,180.0,177.0,59.0,56,63.200001,100,69.900002,73.5,70.5
20160902153000,180.0,177.0,59.0,56,62.0,100,70.199997,73.5,70.5
20160902154500,180.0,177.0,59.0,56,70.5,100,70.300003,73.5,70.5
20160902160000,180.0,170.399994,56.799998,56,59.200001,0,70.900002,73.5,70.5
20160902161500,180.0,172.199997,57.399999,56,57.400002,0,70.400002,73.5,70.5
20160902163000,180.0,172.199997,57.399999,56,56.799999,100,70.199997,73.5,70.5
20160902164500,180.0,172.199997,57.399999,56,56.799999,100,69.900002,73.5,70.5
20160902170000,180.0,174.600006,58.200002,56,58.299999,100,69.900002,73.5,70.5
20160902171500,180.0,177.600006,59.200002,56,59.0,100,69.900002,73.5,70.5
20160902173000,180.0,177.600006,59.200002,56,66.199997,100,70.199997,73.5,70.5
20160902174500,180.0,177.600006,59.200002,56,66.199997,100,70.5,73.5,70.5
20160902180000,180.0,177.600006,59.200002,56,66.199997,100,70.699997,73.5,70.5
20160902181500,180.0,179.399994,59.799998,56,57.200001,0,70.400002,73.5,70.5
20160902183000,180.0,179.399994,59.799998,56,57.200001,100,70.0,73.5,70.5
20160902184500,180.0,181.199997,60.399999,56,57.900002,100,69.800003,73.5,70.5
20160902190000,180.0,177.600006,59.200002,56,66.0,100,69.800003,73.5,70.5
20160902191500,180.0,177.600006,59.200002,56,66.699997,100,70.300003,73.5,70.5
20160902193000,180.0,177.600006,59.200002,56,65.800003,100,70.5,73.5,70.5
20160902194500,180.0,177.600006,59.200002,56,64.900002,100,70.699997,73.5,70.5
20160902200000,180.0,177.600006,59.200002,56,58.400002,0,70.800003,73.5,70.5
20160902201500,180.0,175.800003,58.600001,56,57.200001,100,70.199997,73.5,70.5
20160902203000,180.0,175.800003,58.600001,56,57.200001,100,69.900002,73.5,70.5
20160902204500,180.0,175.800003,58.600001,56,58.299999,100,69.800003,73.5,70.5
20160902210000,180.0,174.0,58.0,56,68.199997,100,70.099998,73.5,70.5
20160902211500,180.0,174.0,58.0,56,70.5,100,70.699997,73.5,70.5
20160902213000,180.0,174.0,58.0,56,57.200001,0,70.400002,73.5,70.5
20160902214500,180.0,174.0,58.0,56,57.200001,100,70.0,73.5,70.5
20160902220000,180.0,174.0,58.0,56,58.0,100,69.800003,73.5,70.5
20160902221500,180.0,174.0,58.0,56,69.199997,100,69.900002,73.5,70.5
20160902223000,180.0,174.0,58.0,56,68.300003,100,70.599998,73.5,70.5
20160902224500,180.0,172.199997,57.399999,56,57.200001,0,70.5,73.5,70.5
20160902230000,180.0,172.199997,57.399999,56,57.200001,100,69.900002,73.5,70.5
20160902231500,180.0,172.199997,57.399999,56,57.900002,100,69.699997,73.5,70.5
20160902233000,180.0,172.199997,57.399999,56,72.0,100,70.099998,73.5,70.5
20160902234500,180.0,172.199997,57.399999,56,60.0,0,70.800003,73.5,70.5
20160903000000,180.0,172.199997,57.399999,56,56.799999,100,70.0,73.5,70.5
20160903001500,180.0,172.199997,57.399999,56,57.900002,100,69.699997,73.5,70.5
20160903003000,180.0,172.199997,57.399999,56,68.599998,100,69.699997,73.5,70.5
20160903004500,180.0,172.199997,57.399999,56,71.599998,100,70.5,73.5,70.5
20160903010000,180.0,175.800003,58.600001,57,56.799999,0,70.699997,73.5,70.5
20160903011500,180.0,175.800003,58.600001,57,56.799999,100,69.900002,73.5,70.5
20160903013000,180.0,177.600006,59.200002,57,57.599998,100,69.599998,73.5,70.5
20160903014500,180.0,177.600006,59.200002,57,77.300003,100,70.099998,73.5,70.5
20160903020000,180.0,177.600006,59.200002,57,59.599998,0,70.800003,73.5,70.5
20160903021500,180.0,177.600006,59.200002,57,56.400002,100,70.0,73.5,70.5
20160903023000,180.0,177.600006,59.200002,57,57.5,100,69.699997,73.5,70.5
20160903024500,180.0,175.199997,58.399999,57,81.699997,100,69.800003,73.400002,70.400002
20160903030000,180.0,175.199997,58.399999,57,69.699997,100,70.699997,73.5,70.5
20160903031500,180.0,178.800003,59.600001,57,56.400002,100,69.900002,73.400002,70.400002
20160903033000,180.0,178.800003,59.600001,57,57.599998,100,69.599998,73.400002,70.400002
20160903034500,180.0,178.800003,59.600001,57,71.599998,100,69.900002,73.400002,70.400002
20160903040000,180.0,180.600006,60.200002,57,67.699997,100,70.5,73.400002,70.400002
20160903041500,180.0,180.600006,60.200002,57,72.199997,100,70.599998,73.400002,70.400002
20160903043000,180.0,180.600006,60.200002,57,56.700001,100,70.099998,73.400002,70.400002
20160903044500,180.0,180.600006,60.200002,57,57.599998,100,69.599998,73.300003,70.300003
20160903050000,180.0,177.600006,59.200002,57,73.199997,100,69.699997,73.400002,70.400002
20160903051500,180.0,177.600006,59.200002,57,74.699997,100,70.400002,73.300003,70.300003
20160903053000,180.0,177.600006,59.200002,57,57.599998,0,70.5,73.300003,70.300003
20160903054500,180.0,179.399994,59.799998,57,56.799999,100,69.800003,73.400002,70.400002
20160903060000,180.0,179.399994,59.799998,57,59.900002,100,69.400002,73.300003,70.300003
20160903061500,180.0,179.399994,59.799998,57,73.0,100,70.0,73.300003,70.300003
20160903063000,180.0,179.399994,59.799998,57,71.699997,100,70.5,73.300003,70.300003
20160903064500,180.0,179.399994,59.799998,57,56.799999,0,70.099998,73.400002,70.400002
20160903070000,180.0,177.600006,59.200002,57,57.5,100,69.5,73.300003,70.300003
20160903071500,180.0,177.600006,59.200002,57,74.400002,100,69.599998,73.300003,70.300003
20160903073000,180.0,177.600006,59.200002,57,70.900002,100,70.300003,73.300003,70.300003
20160903074500,180.0,177.600006,59.200002,57,58.0,0,70.5,73.300003,70.300003
20160903080000,180.0,181.800003,60.600001,57,56.799999,100,69.699997,73.199997,70.199997
20160903081500,180.0,181.800003,60.600001,57,57.900002,100,69.400002,73.199997,70.199997
20160903083000,180.0,181.800003,60.600001,57,70.699997,100,69.900002,73.199997,70.199997
20160903084500,180.0,181.800003,60.600001,57,64.0,100,70.099998,73.300003,70.300003
20160903090000,180.0,181.800003,60.600001,57,63.200001,100,70.099998,73.300003,70.300003
20160903091500,180.0,181.800003,60.600001,57,63.200001,100,70.199997,73.199997,70.199997
20160903093000,180.0,184.199997,61.399999,57,63.200001,100,70.199997,73.300003,70.300003
20160903094500,180.0,184.199997,61.399999,57,62.400002,100,70.300003,73.199997,70.199997
20160903100000,180.0,184.199997,61.399999,57,64.0,100,70.300003,73.199997,70.199997
20160903101500,180.0,184.199997,61.399999,57,62.799999,100,70.300003,73.199997,70.199997
20160903103000,180.0,184.199997,61.399999,57,62.799999,100,70.300003,73.199997,70.199997
20160903104500,180.0,184.199997,61.399999,57,64.400002,100,70.300003,73.199997,70.199997
20160903110000,180.0,184.199997,61.399999,57,64.400002,100,70.400002,73.199997,70.199997
20160903111500,180.0,184.199997,61.399999,57,57.200001,100,70.199997,73.199997,70.199997
20160903113000,180.0,184.199997,61.399999,57,57.200001,100,69.800003,73.199997,70.199997
20160903114500,180.0,184.199997,61.399999,57,57.900002,100,69.599998,73.199997,70.199997
20160903120000,180.0,184.199997,61.399999,57,59.099998,100,69.5,73.199997,70.199997
20160903121500,180.0,184.199997,61.399999,57,67.300003,100,70.0,73.199997,70.199997
20160903123000,180.0,179.399994,59.799998,57,70.599998,100,70.400002,73.199997,70.199997
20160903124500,180.0,179.399994,59.799998,57,56.799999,0,70.0,73.199997,70.199997
20160903130000,180.0,179.399994,59.799998,57,56.799999,100,69.599998,73.199997,70.199997
20160903131500,180.0,179.399994,59.799998,57,58.299999,100,69.599998,73.199997,70.199997
20160903133000,180.0,179.399994,59.799998,57,62.0,100,69.5,73.199997,70.199997
20160903134500,180.0,179.399994,59.799998,57,70.900002,100,70.300003,73.199997,70.199997
20160903140000,180.0,182.399994,60.799998,57,57.200001,0,70.199997,73.199997,70.199997
20160903141500,180.0,182.399994,60.799998,57,57.200001,100,69.699997,73.199997,70.199997
20160903143000,180.0,182.399994,60.799998,57,58.299999,100,69.599998,73.199997,70.199997
20160903144500,180.0,180.0,60.0,57,58.299999,100,69.599998,73.199997,70.199997
20160903150000,180.0,177.600006,59.200002,57,74.0,100,69.900002,73.199997,70.199997
20160903151500,180.0,180.600006,60.200002,57,58.299999,0,70.400002,73.199997,70.199997
20160903153000,180.0,180.600006,60.200002,57,56.799999,100,69.900002,73.199997,70.199997
20160903154500,180.0,180.600006,60.200002,57,56.799999,100,69.699997,73.199997,70.199997
20160903160000,180.0,176.399994,58.799998,57,58.299999,100,69.599998,73.199997,70.199997
20160903161500,180.0,176.399994,58.799998,57,61.200001,100,69.5,73.199997,70.199997
20160903163000,180.0,174.600006,58.200002,57,68.599998,100,70.199997,73.199997,70.199997
20160903164500,180.0,176.399994,58.799998,57,57.299999,0,70.400002,73.199997,70.199997
20160903170000,180.0,189.600006,63.200002,57,56.400002,100,69.800003,73.199997,70.199997
20160903171500,180.0,189.600006,63.200002,55,57.5,100,69.400002,73.199997,70.199997
20160903173000,180.0,186.600006,62.200002,55,67.699997,100,69.599998,73.199997,70.199997
20160903174500,180.0,190.199997,63.399999,54,71.0,100,70.199997,73.199997,70.199997
20160903180000,180.0,190.199997,63.399999,54,57.200001,0,70.199997,73.199997,70.199997
20160903181500,180.0,190.199997,63.399999,54,57.200001,100,69.599998,73.199997,70.199997
20160903183000,180.0,190.199997,63.399999,54,58.200001,100,69.300003,73.199997,70.199997
20160903184500,180.0,190.199997,63.399999,54,68.699997,100,69.900002,73.199997,70.199997
20160903190000,180.0,190.199997,63.399999,54,67.699997,100,70.400002,73.199997,70.199997
20160903191500,180.0,190.199997,63.399999,54,57.200001,0,70.199997,73.199997,70.199997
20160903193000,180.0,187.800003,62.600001,54,56.400002,100,69.599998,73.199997,70.199997
20160903194500,180.0,187.800003,62.600001,54,57.900002,100,69.300003,73.199997,70.199997
20160903200000,180.0,187.800003,62.600001,54,76.0,100,70.0,73.199997,70.199997
20160903201500,180.0,187.800003,62.600001,54,57.799999,0,70.5,73.199997,70.199997
20160903203000,180.0,187.800003,62.600001,54,56.799999,100,69.699997,73.199997,70.199997
20160903204500,180.0,187.800003,62.600001,54,57.900002,100,69.400002,73.199997,70.199997
20160903210000,180.0,187.800003,62.600001,54,72.5,100,69.599998,73.199997,70.199997
20160903211500,180.0,187.800003,62.600001,54,70.099998,100,70.400002,73.199997,70.199997
20160903213000,180.0,187.800003,62.600001,54,57.200001,100,69.900002,73.199997,70.199997
20160903214500,180.0,190.199997,63.399999,54,57.200001,100,69.400002,73.199997,70.199997
20160903220000,180.0,172.199997,57.399999,55,73.5,100,69.5,73.199997,70.199997
20160903221500,180.0,172.199997,57.399999,56,69.699997,100,70.199997,73.199997,70.199997
20160903223000,180.0,174.0,58.0,56,57.200001,0,70.300003,73.199997,70.199997
20160903224500,180.0,174.0,58.0,56,56.400002,100,69.699997,73.199997,70.199997
20160903230000,180.0,171.0,57.0,56,58.0,100,69.300003,73.199997,70.199997
20160903231500,180.0,171.0,57.0,56,73.199997,100,69.800003,73.199997,70.199997
20160903233000,180.0,171.0,57.0,56,68.800003,100,70.400002,73.199997,70.199997
20160903234500,180.0,171.0,57.0,56,57.200001,0,70.199997,73.199997,70.199997
20160904000000,180.0,172.800003,57.600001,56,57.200001,100,69.599998,73.199997,70.199997
20160904001500,180.0,175.199997,58.399999,56,59.099998,100,69.300003,73.199997,70.199997
20160904003000,180.0,175.199997,58.399999,56,73.0,100,69.900002,73.199997,70.199997
20160904004500,180.0,177.600006,59.200002,56,57.200001,0,70.5,73.199997,70.199997
20160904010000,180.0,175.199997,58.399999,56,56.400002,100,69.699997,73.199997,70.199997
20160904011500,180.0,175.199997,58.399999,56,57.700001,100,69.300003,73.199997,70.199997
20160904013000,180.0,175.199997,58.399999,56,73.0,100,69.800003,73.199997,70.199997
20160904014500,180.0,175.199997,58.399999,56,60.099998,0,70.5,73.199997,70.199997
20160904020000,180.0,177.600006,59.200002,56,56.799999,100,69.699997,73.199997,70.199997
20160904021500,180.0,177.600006,59.200002,56,57.599998,100,69.300003,73.199997,70.199997
20160904023000,180.0,177.600006,59.200002,56,74.400002,100,69.800003,73.199997,70.199997
20160904024500,180.0,177.600006,59.200002,56,61.200001,0,70.5,73.199997,70.199997
20160904030000,180.0,177.600006,59.200002,56,57.200001,100,69.800003,73.199997,70.199997
20160904031500,180.0,177.600006,59.200002,56,57.900002,100,69.300003,73.199997,70.199997
20160904033000,180.0,175.800003,58.600001,56,74.800003,100,69.800003,73.199997,70.199997
20160904034500,180.0,175.800003,58.600001,56,72.5,100,70.400002,73.199997,70.199997
20160904040000,180.0,175.800003,58.600001,56,56.700001,100,69.800003,73.199997,70.199997
20160904041500,180.0,173.399994,57.799998,56,57.599998,100,69.300003,73.199997,70.199997
20160904043000,180.0,173.399994,57.799998,56,77.800003,100,69.699997,73.199997,70.199997
20160904044500,180.0,175.199997,58.399999,56,69.699997,100,70.300003,73.199997,70.199997
20160904050000,180.0,175.199997,58.399999,56,56.799999,0,70.300003,73.199997,70.199997
20160904051500,180.0,175.199997,58.399999,56,56.799999,100,69.5,73.199997,70.199997
20160904053000,180.0,175.199997,58.399999,56,72.400002,100,69.199997,73.199997,70.199997
20160904054500,180.0,177.600006,59.200002,56,73.699997,100,70.199997,73.199997,70.199997
20160904060000,180.0,177.600006,59.200002,56,60.0,0,70.5,73.199997,70.199997
20160904061500,180.0,179.399994,59.799998,56,56.299999,100,69.599998,73.199997,70.199997
20160904063000,180.0,179.399994,59.799998,56,62.799999,100,69.199997,73.199997,70.199997
20160904064500,180.0,179.399994,59.799998,56,72.0,100,70.0,73.199997,70.199997
20160904070000,180.0,179.399994,59.799998,56,71.0,100,70.300003,73.199997,70.199997
20160904071500,180.0,177.600006,59.200002,56,56.799999,0,70.099998,73.199997,70.199997
20160904073000,180.0,177.600006,59.200002,56,57.900002,100,69.400002,73.199997,70.199997
20160904074500,180.0,174.600006,58.200002,56,70.900002,100,69.300003,73.199997,70.199997
20160904080000,180.0,174.600006,58.200002,56,73.0,100,70.300003,73.199997,70.199997
20160904081500,180.0,174.600006,58.200002,56,57.599998,0,70.199997,73.199997,70.199997
20160904083000,180.0,174.600006,58.200002,56,57.599998,100,69.599998,73.199997,70.199997
20160904084500,180.0,174.600006,58.200002,56,58.299999,100,69.400002,73.199997,70.199997
20160904090000,180.0,174.600006,58.200002,56,72.5,100,70.0,73.199997,70.199997
20160904091500,180.0,172.199997,57.399999,56,58.599998,0,70.5,73.199997,70.199997
20160904093000,180.0,175.199997,58.399999,56,57.200001,100,69.800003,73.199997,70.199997
20160904094500,180.0,175.199997,58.399999,56,58.299999,100,69.400002,73.199997,70.199997
20160904100000,180.0,175.199997,58.399999,56,68.599998,100,69.400002,73.199997,70.199997
20160904101500,180.0,175.199997,58.399999,56,72.0,100,70.300003,73.199997,70.199997
20160904103000,180.0,175.199997,58.399999,56,58.400002,0,70.300003,73.199997,70.199997
20160904104500,180.0,177.0,59.0,56,57.599998,100,69.800003,73.199997,70.199997
20160904110000,180.0,193.199997,64.399999,55,57.599998,100,69.5,73.199997,70.199997
20160904111500,180.0,184.199997,61.399999,53,71.099998,100,69.400002,73.199997,70.199997
20160904113000,180.0,184.199997,61.399999,53,72.5,100,70.300003,73.199997,70.199997
20160904114500,180.0,184.199997,61.399999,53,57.200001,0,70.099998,73.199997,70.199997
20160904120000,180.0,184.199997,61.399999,53,57.200001,100,69.599998,73.199997,70.199997
20160904121500,180.0,184.199997,61.399999,53,58.400002,100,69.400002,73.199997,70.199997
20160904123000,180.0,181.199997,60.399999,53,74.0,100,69.800003,73.199997,70.199997
20160904124500,180.0,181.199997,60.399999,53,74.0,100,70.400002,73.199997,70.199997
20160904130000,180.0,181.199997,60.399999,53,57.599998,0,70.099998,73.199997,70.199997
20160904131500,180.0,181.199997,60.399999,53,57.599998,100,69.699997,73.199997,70.199997
20160904133000,180.0,181.199997,60.399999,53,58.299999,100,69.599998,73.199997,70.199997
20160904134500,180.0,181.199997,60.399999,53,58.299999,100,69.5,73.199997,70.199997
20160904140000,180.0,183.600006,61.200002,53,67.699997,100,70.0,73.199997,70.199997
20160904141500,180.0,183.600006,61.200002,53,71.599998,100,70.5,73.199997,70.199997
20160904143000,180.0,183.600006,61.200002,53,57.200001,0,70.199997,73.199997,70.199997
20160904144500,180.0,183.600006,61.200002,53,57.200001,100,69.800003,73.199997,70.199997
20160904150000,180.0,183.600006,61.200002,53,57.900002,100,69.599998,73.199997,70.199997
20160904151500,180.0,183.600006,61.200002,53,57.900002,100,69.599998,73.199997,70.199997
20160904153000,180.0,177.600006,59.200002,53,68.099998,100,69.699997,73.199997,70.199997
20160904154500,180.0,177.600006,59.200002,53,69.599998,100,70.300003,73.199997,70.199997
20160904160000,180.0,177.600006,59.200002,53,57.599998,0,70.300003,73.199997,70.199997
20160904161500,180.0,179.399994,59.799998,53,57.599998,0,70.0,73.199997,70.199997
20160904163000,180.0,179.399994,59.799998,53,57.599998,100,69.800003,73.199997,70.199997
20160904164500,180.0,179.399994,59.799998,53,57.599998,100,69.699997,73.199997,70.199997
20160904170000,180.0,177.600006,59.200002,53,58.299999,100,69.699997,73.199997,70.199997
20160904171500,180.0,177.600006,59.200002,53,58.299999,100,69.599998,73.199997,70.199997
20160904173000,180.0,177.600006,59.200002,53,69.699997,100,69.900002,73.199997,70.199997
20160904174500,180.0,175.800003,58.600001,53,67.699997,100,70.5,73.199997,70.199997
20160904180000,180.0,177.600006,59.200002,53,57.599998,0,70.0,73.199997,70.199997
20160904181500,180.0,177.600006,59.200002,53,57.599998,100,69.699997,73.199997,70.199997
20160904183000,180.0,177.600006,59.200002,53,58.299999,100,69.599998,73.199997,70.199997
20160904184500,180.0,173.399994,57.799998,53,58.299999,100,69.599998,73.199997,70.199997
20160904190000,180.0,170.399994,56.799998,54,70.599998,100,69.800003,73.199997,70.199997
20160904191500,180.0,180.600006,60.200002,58,62.5,0,70.5,73.199997,70.199997
20160904193000,180.0,180.600006,60.200002,58,56.799999,100,69.900002,73.199997,70.199997
20160904194500,180.0,193.800003,64.600001,59,57.900002,100,69.5,73.199997,70.199997
20160904200000,180.0,184.800003,61.600001,57,62.700001,100,69.400002,73.199997,70.199997
20160904201500,180.0,193.800003,64.600001,59,75.800003,100,70.199997,73.199997,70.199997
20160904203000,180.0,193.800003,64.600001,57,57.200001,0,70.199997,73.199997,70.199997
20160904204500,180.0,172.199997,57.399999,57,57.200001,100,69.599998,73.199997,70.199997
20160904210000,180.0,191.399994,63.799998,57,60.700001,100,69.300003,73.199997,70.199997
20160904211500,180.0,195.0,65.0,58,68.199997,100,70.0,73.199997,70.199997
20160904213000,180.0,191.399994,63.799998,56,68.199997,100,70.5,73.199997,70.199997
20160904214500,180.0,191.399994,63.799998,56,57.400002,100,69.800003,73.199997,70.199997
20160904220000,180.0,191.399994,63.799998,56,57.400002,100,69.400002,73.199997,70.199997
20160904221500,180.0,191.399994,63.799998,56,72.0,100,69.400002,73.199997,70.199997
20160904223000,180.0,195.600006,65.200002,56,69.699997,100,70.300003,73.199997,70.199997
20160904224500,180.0,192.600006,64.200002,56,57.599998,0,70.300003,73.199997,70.199997
20160904230000,180.0,192.600006,64.200002,54,56.799999,100,69.599998,73.199997,70.199997
20160904231500,180.0,192.600006,64.200002,57,59.0,100,69.300003,73.199997,70.199997
20160904233000,180.0,192.600006,64.200002,55,73.0,100,70.0,73.199997,70.199997
20160904234500,180.0,192.600006,64.200002,54,57.200001,0,70.400002,73.199997,70.199997
20160905000000,180.0,190.199997,63.399999,54,57.200001,100,69.599998,73.199997,70.199997
20160905001500,180.0,180.0,60.0,56,59.799999,100,69.199997,73.199997,70.199997
20160905003000,180.0,193.800003,64.600001,55,73.5,100,70.099998,73.199997,70.199997
20160905004500,180.0,193.800003,64.600001,54,59.400002,0,70.5,73.199997,70.199997
20160905010000,180.0,191.399994,63.799998,54,56.799999,100,69.699997,73.199997,70.199997
20160905011500,180.0,191.399994,63.799998,53,57.900002,100,69.199997,73.199997,70.199997
20160905013000,180.0,195.600006,65.200002,55,72.099998,100,70.0,73.199997,70.199997
20160905014500,180.0,190.800003,63.600001,54,68.699997,100,70.400002,73.199997,70.199997
20160905020000,180.0,190.800003,63.600001,57,57.099998,100,69.800003,73.199997,70.199997
20160905021500,180.0,152.399994,50.799998,55,57.900002,100,69.400002,73.199997,70.199997
20160905023000,180.0,177.0,59.0,58,73.900002,100,69.699997,73.199997,70.199997
20160905024500,180.0,177.0,59.0,58,73.900002,100,70.400002,73.199997,70.199997
20160905030000,180.0,142.199997,47.399999,55,57.200001,100,69.900002,73.199997,70.199997
20160905031500,180.0,189.0,63.0,55,57.200001,100,69.400002,73.199997,70.199997
20160905033000,180.0,191.399994,63.799998,54,71.699997,100,69.599998,73.199997,70.199997
20160905034500,180.0,189.0,63.0,54,68.199997,100,70.300003,73.199997,70.199997
20160905040000,180.0,189.0,63.0,54,56.799999,0,70.199997,73.199997,70.199997
20160905041500,180.0,189.0,63.0,53,56.799999,100,69.400002,73.199997,70.199997
20160905043000,180.0,189.0,63.0,53,72.699997,100,69.300003,73.199997,70.199997
20160905044500,180.0,194.399994,64.799998,55,72.699997,100,70.199997,73.199997,70.199997
20160905050000,180.0,194.399994,64.799998,54,57.599998,0,70.400002,73.199997,70.199997
20160905051500,180.0,194.399994,64.799998,54,56.700001,100,69.599998,73.199997,70.199997
20160905053000,180.0,194.399994,64.799998,55,60.5,100,69.199997,73.199997,70.199997
20160905054500,180.0,191.399994,63.799998,54,76.199997,100,70.0,73.199997,70.199997
20160905060000,180.0,195.0,65.0,56,68.199997,0,70.5,73.199997,70.199997
20160905061500,180.0,195.0,65.0,54,56.599998,100,69.800003,73.199997,70.199997
20160905063000,180.0,183.600006,61.200002,53,57.900002,100,69.300003,73.199997,70.199997
20160905064500,180.0,190.800003,63.600001,54,77.199997,100,69.699997,73.199997,70.199997
20160905070000,180.0,190.800003,63.600001,54,70.099998,100,70.300003,73.199997,70.199997
20160905071500,180.0,190.800003,63.600001,53,57.200001,0,70.300003,73.199997,70.199997
20160905073000,180.0,190.800003,63.600001,53,57.200001,100,69.599998,73.199997,70.199997
20160905074500,180.0,190.800003,63.600001,52,64.699997,100,69.199997,73.199997,70.199997
20160905080000,180.0,169.800003,56.600001,55,75.300003,100,70.099998,73.199997,70.199997
20160905081500,180.0,198.600006,66.200002,54,58.0,0,70.5,73.199997,70.199997
20160905083000,180.0,198.600006,66.200002,55,56.799999,100,69.699997,73.199997,70.199997
20160905084500,180.0,189.600006,63.200002,51,58.0,100,69.300003,73.199997,70.199997
20160905090000,180.0,195.0,65.0,53,76.800003,100,69.900002,73.199997,70.199997
20160905091500,180.0,190.800003,63.600001,52,69.0,0,70.5,73.199997,70.199997
20160905093000,180.0,187.800003,62.600001,51,57.200001,100,69.800003,73.199997,70.199997
20160905094500,180.0,196.800003,65.600001,54,58.0,100,69.400002,73.199997,70.199997
20160905100000,180.0,192.600006,64.200002,53,79.199997,100,69.599998,73.199997,70.199997
20160905101500,180.0,179.399994,59.799998,50,69.699997,100,70.300003,73.199997,70.199997
20160905103000,180.0,179.399994,59.799998,50,56.900002,100,70.0,73.199997,70.199997
20160905104500,180.0,179.399994,59.799998,50,57.5,100,69.599998,73.199997,70.199997
20160905110000,180.0,177.600006,59.200002,50,62.5,100,69.400002,73.199997,70.199997
20160905111500,180.0,177.600006,59.200002,50,71.599998,100,70.199997,73.199997,70.199997
20160905113000,180.0,179.399994,59.799998,50,67.699997,100,70.400002,73.199997,70.199997
20160905114500,180.0,181.199997,60.399999,50,56.799999,100,69.900002,73.199997,70.199997
20160905120000,180.0,181.199997,60.399999,50,57.5,100,69.599998,73.199997,70.199997
20160905121500,180.0,181.199997,60.399999,50,61.5,100,69.300003,73.199997,70.199997
20160905123000,180.0,181.199997,60.399999,50,75.300003,100,70.199997,73.199997,70.199997
20160905124500,180.0,177.600006,59.200002,50,57.200001,0,70.199997,73.199997,70.199997
20160905130000,180.0,179.399994,59.799998,50,57.200001,100,69.599998,73.199997,70.199997
20160905131500,180.0,179.399994,59.799998,50,58.299999,100,69.400002,73.199997,70.199997
20160905133000,180.0,179.399994,59.799998,50,71.099998,100,70.0,73.199997,70.199997
20160905134500,180.0,179.399994,59.799998,50,57.599998,0,70.300003,73.199997,70.199997
20160905140000,180.0,177.600006,59.200002,50,56.799999,100,69.699997,73.199997,70.199997
20160905141500,180.0,177.600006,59.200002,50,58.0,100,69.400002,73.199997,70.199997
20160905143000,180.0,177.600006,59.200002,50,72.5,100,69.900002,73.199997,70.199997
20160905144500,180.0,179.399994,59.799998,50,58.799999,0,70.5,73.199997,70.199997
20160905150000,180.0,179.399994,59.799998,50,56.799999,100,69.800003,73.199997,70.199997
20160905151500,180.0,179.399994,59.799998,50,57.900002,100,69.400002,73.199997,70.199997
20160905153000,180.0,181.199997,60.399999,50,68.099998,100,69.5,73.199997,70.199997
20160905154500,180.0,181.199997,60.399999,50,73.400002,100,70.199997,73.199997,70.199997
20160905160000,180.0,183.600006,61.200002,50,57.599998,0,70.300003,73.199997,70.199997
20160905161500,180.0,183.600006,61.200002,50,56.799999,100,69.699997,73.199997,70.199997
20160905163000,180.0,183.600006,61.200002,50,57.900002,100,69.400002,73.199997,70.199997
20160905164500,180.0,181.199997,60.399999,50,72.0,100,69.800003,73.199997,70.199997
20160905170000,180.0,181.199997,60.399999,50,59.299999,0,70.5,73.199997,70.199997
20160905171500,180.0,181.199997,60.399999,50,56.799999,100,69.800003,73.199997,70.199997
20160905173000,180.0,181.199997,60.399999,50,57.900002,100,69.400002,73.199997,70.199997
20160905174500,180.0,181.199997,60.399999,50,73.5,100,69.5,73.199997,70.199997
20160905180000,180.0,181.199997,60.399999,50,70.099998,100,70.300003,73.199997,70.199997
20160905181500,180.0,183.600006,61.200002,50,57.200001,0,70.400002,73.199997,70.199997
20160905183000,180.0,183.600006,61.200002,50,56.599998,100,69.699997,73.199997,70.199997
20160905184500,180.0,183.600006,61.200002,50,57.700001,100,69.400002,73.199997,70.199997
20160905190000,180.0,176.399994,58.799998,50,76.400002,100,69.699997,73.199997,70.199997
20160905191500,180.0,174.600006,58.200002,50,69.199997,100,70.5,73.199997,70.199997
20160905193000,180.0,174.600006,58.200002,50,56.799999,100,69.900002,73.199997,70.199997
20160905194500,180.0,172.800003,57.600001,50,57.5,100,69.599998,73.199997,70.199997
20160905200000,180.0,172.800003,57.600001,50,60.700001,100,69.400002,73.199997,70.199997
20160905201500,180.0,172.800003,57.600001,50,72.400002,100,70.099998,73.199997,70.199997
20160905203000,180.0,172.800003,57.600001,50,57.200001,0,70.400002,73.199997,70.199997
20160905204500,180.0,172.800003,57.600001,50,56.400002,100,69.800003,73.199997,70.199997
20160905210000,180.0,172.800003,57.600001,50,57.900002,100,69.400002,73.199997,70.199997
20160905211500,180.0,172.800003,57.600001,50,72.0,100,69.400002,73.199997,70.199997
20160905213000,180.0,174.600006,58.200002,50,80.099998,100,70.300003,73.199997,70.199997
20160905214500,180.0,176.399994,58.799998,50,56.799999,0,70.0,73.199997,70.199997
20160905220000,180.0,176.399994,58.799998,50,56.799999,100,69.599998,73.199997,70.199997
20160905221500,180.0,178.199997,59.399999,50,64.0,100,69.300003,73.199997,70.199997
20160905223000,180.0,181.199997,60.399999,50,71.0,100,70.199997,73.199997,70.199997
20160905224500,180.0,181.199997,60.399999,50,56.799999,0,70.400002,73.199997,70.199997
20160905230000,180.0,178.800003,59.600001,50,56.799999,100,69.699997,73.199997,70.199997
20160905231500,180.0,178.800003,59.600001,50,57.799999,100,69.300003,73.199997,70.199997
20160905233000,180.0,178.800003,59.600001,50,77.5,100,69.699997,73.199997,70.199997
20160905234500,180.0,178.800003,59.600001,50,61.299999,0,70.5,73.199997,70.199997
20160906000000,180.0,178.800003,59.600001,50,56.400002,100,69.800003,73.199997,70.199997
20160906001500,180.0,178.800003,59.600001,50,57.900002,100,69.400002,73.199997,70.199997
20160906003000,180.0,178.800003,59.600001,50,78.300003,100,69.5,73.199997,70.199997
20160906004500,180.0,178.800003,59.600001,50,71.599998,0,70.5,73.199997,70.199997
20160906010000,180.0,180.600006,60.200002,50,57.200001,100,69.900002,73.199997,70.199997
20160906011500,180.0,180.600006,60.200002,50,57.900002,100,69.400002,73.199997,70.199997
20160906013000,180.0,180.600006,60.200002,50,71.5,100,69.400002,73.199997,70.199997
20160906014500,180.0,180.600006,60.200002,50,78.5,100,70.199997,73.199997,70.199997
20160906020000,180.0,180.600006,60.200002,50,56.799999,0,70.099998,73.199997,70.199997
20160906021500,180.0,180.600006,60.200002,50,56.799999,100,69.5,73.199997,70.199997
20160906023000,180.0,180.600006,60.200002,50,64.400002,100,69.300003,73.199997,70.199997
20160906024500,180.0,180.600006,60.200002,50,76.300003,100,70.099998,73.199997,70.199997
20160906030000,180.0,180.600006,60.200002,50,57.200001,0,70.400002,73.199997,70.199997
20160906031500,180.0,180.600006,60.200002,50,56.400002,100,69.699997,73.199997,70.199997
20160906033000,180.0,178.199997,59.399999,50,58.299999,100,69.300003,73.199997,70.199997
20160906034500,180.0,178.199997,59.399999,50,74.400002,100,69.800003,73.199997,70.199997
20160906040000,180.0,178.199997,59.399999,50,60.0,0,70.5,73.199997,70.199997
20160906041500,180.0,181.199997,60.399999,50,56.900002,100,69.800003,73.199997,70.199997
20160906043000,180.0,181.199997,60.399999,50,57.900002,100,69.300003,73.199997,70.199997
20160906044500,180.0,178.800003,59.600001,50,79.599998,100,69.5,73.199997,70.199997
20160906050000,180.0,176.399994,58.799998,50,77.800003,100,70.400002,73.199997,70.199997
20160906051500,180.0,174.600006,58.200002,50,57.200001,0,70.0,73.199997,70.199997
20160906053000,180.0,174.600006,58.200002,50,57.200001,100,69.400002,73.199997,70.199997
20160906054500,180.0,174.600006,58.200002,50,69.5,100,69.300003,73.199997,70.199997
20160906060000,180.0,174.600006,58.200002,50,71.599998,100,70.099998,73.199997,70.199997
20160906061500,180.0,174.600006,58.200002,50,57.200001,0,70.400002,73.199997,70.199997
20160906063000,180.0,177.0,59.0,50,56.400002,100,69.699997,73.199997,70.199997
20160906064500,180.0,177.0,59.0,50,57.900002,100,69.300003,73.199997,70.199997
20160906070000,180.0,174.0,58.0,50,84.900002,100,69.699997,73.199997,70.199997
20160906071500,180.0,172.199997,57.399999,54,63.799999,0,70.5,73.199997,70.199997
20160906073000,180.0,172.199997,57.399999,54,57.200001,100,69.900002,73.199997,70.199997
20160906074500,180.0,172.199997,57.399999,54,57.200001,100,69.400002,73.199997,70.199997
20160906080000,180.0,172.199997,57.399999,54,71.0,100,69.300003,73.199997,70.199997
20160906081500,180.0,172.199997,57.399999,54,72.300003,100,70.199997,73.199997,70.199997
20160906083000,180.0,172.199997,57.399999,54,57.599998,0,70.400002,73.199997,70.199997
20160906084500,180.0,172.199997,57.399999,54,56.799999,100,69.699997,73.199997,70.199997
20160906090000,180.0,174.0,58.0,54,57.5,100,69.400002,73.199997,70.199997
20160906091500,180.0,172.199997,57.399999,54,68.199997,100,69.699997,73.199997,70.199997
20160906093000,180.0,58.200001,19.4,100,88.0,100,70.300003,73.199997,70.199997
20160906094500,180.0,196.800003,65.600001,64,57.599998,0,70.400002,73.199997,70.199997
20160906100000,180.0,188.399994,62.799998,59,56.400002,100,69.699997,73.199997,70.199997
20160906101500,180.0,188.399994,62.799998,59,57.099998,100,69.5,73.199997,70.199997
20160906103000,180.0,188.399994,62.799998,59,57.099998,100,69.5,73.199997,70.199997
20160906104500,180.0,188.399994,62.799998,59,77.699997,100,70.199997,73.199997,70.199997
20160906110000,180.0,188.399994,62.799998,58,56.400002,0,70.0,73.199997,70.199997
20160906111500,180.0,188.399994,62.799998,57,56.400002,100,69.5,73.199997,70.199997
20160906113000,180.0,188.399994,62.799998,57,65.699997,100,69.400002,73.199997,70.199997
20160906114500,180.0,183.600006,61.200002,57,65.699997,100,70.0,73.199997,70.199997
20160906120000,180.0,188.399994,62.799998,57,63.599998,100,70.199997,73.199997,70.199997
20160906121500,180.0,188.399994,62.799998,57,60.200001,0,70.5,73.199997,70.199997
20160906123000,180.0,188.399994,62.799998,57,56.799999,100,69.900002,73.199997,70.199997
20160906124500,180.0,188.399994,62.799998,57,56.799999,100,69.599998,73.199997,70.199997
20160906130000,180.0,188.399994,62.799998,57,57.900002,100,69.400002,73.199997,70.199997
20160906131500,180.0,188.399994,62.799998,57,67.300003,100,70.0,73.199997,70.199997
20160906133000,180.0,188.399994,62.799998,56,58.0,0,70.5,73.199997,70.199997
20160906134500,180.0,188.399994,62.799998,56,56.799999,100,69.800003,73.199997,70.199997
20160906140000,180.0,188.399994,62.799998,56,57.599998,100,69.599998,73.199997,70.199997
20160906141500,180.0,188.399994,62.799998,56,62.099998,100,69.400002,73.199997,70.199997
20160906143000,180.0,188.399994,62.799998,53,66.199997,100,69.900002,73.199997,70.199997
20160906144500,180.0,183.600006,61.200002,53,63.200001,100,70.199997,73.199997,70.199997
20160906150000,180.0,183.600006,61.200002,53,63.200001,100,70.400002,73.199997,70.199997
20160906151500,180.0,181.199997,60.399999,53,57.599998,0,70.400002,73.199997,70.199997
20160906153000,180.0,181.199997,60.399999,53,57.599998,0,70.0,73.199997,70.199997
20160906154500,180.0,181.199997,60.399999,53,57.599998,100,69.800003,73.199997,70.199997
20160906160000,180.0,175.800003,58.600001,53,57.599998,100,69.699997,73.199997,70.199997
20160906161500,180.0,177.600006,59.200002,53,58.299999,100,69.699997,73.199997,70.199997
20160906163000,180.0,177.600006,59.200002,53,58.299999,100,69.699997,73.199997,70.199997
20160906164500,180.0,177.600006,59.200002,53,58.299999,100,69.699997,73.199997,70.199997
20160906170000,180.0,175.199997,58.399999,53,64.400002,100,69.900002,73.199997,70.199997
20160906171500,180.0,175.199997,58.399999,53,64.400002,100,70.300003,73.199997,70.199997
20160906173000,180.0,177.600006,59.200002,53,58.0,0,70.400002,73.199997,70.199997
20160906174500,180.0,177.600006,59.200002,53,56.799999,0,70.0,73.199997,70.199997
20160906180000,180.0,177.600006,59.200002,53,56.799999,100,69.800003,73.199997,70.199997
20160906181500,180.0,177.600006,59.200002,53,57.5,100,69.599998,73.199997,70.199997
20160906183000,180.0,177.600006,59.200002,53,58.299999,100,69.599998,73.199997,70.199997
20160906184500,180.0,177.600006,59.200002,53,72.900002,100,69.599998,73.199997,70.199997
20160906190000,180.0,177.600006,59.200002,53,69.5,0,70.5,73.199997,70.199997
20160906191500,180.0,177.600006,59.200002,53,56.799999,0,70.0,73.199997,70.199997
20160906193000,180.0,177.600006,59.200002,53,56.799999,100,69.699997,73.199997,70.199997
20160906194500,180.0,177.600006,59.200002,53,57.900002,100,69.599998,73.199997,70.199997
20160906200000,180.0,177.600006,59.200002,53,59.900002,100,69.400002,73.199997,70.199997
20160906201500,180.0,177.600006,59.200002,53,73.0,100,70.099998,73.199997,70.199997
20160906203000,180.0,177.600006,59.200002,53,57.200001,0,70.400002,73.199997,70.199997
20160906204500,180.0,179.399994,59.799998,53,57.200001,100,69.800003,73.199997,70.199997
20160906210000,180.0,179.399994,59.799998,53,57.200001,100,69.599998,73.199997,70.199997
20160906211500,180.0,179.399994,59.799998,53,60.700001,100,69.400002,73.199997,70.199997
20160906213000,180.0,179.399994,59.799998,53,67.699997,100,70.099998,73.199997,70.199997
20160906214500,180.0,179.399994,59.799998,53,57.599998,0,70.400002,73.199997,70.199997
20160906220000,180.0,179.399994,59.799998,53,56.400002,100,69.800003,73.199997,70.199997
20160906221500,180.0,179.399994,59.799998,53,57.5,100,69.5,73.199997,70.199997
20160906223000,180.0,179.399994,59.799998,53,64.800003,100,69.400002,73.199997,70.199997
20160906224500,180.0,177.0,59.0,53,75.800003,100,70.300003,73.199997,70.199997
20160906230000,180.0,177.0,59.0,53,56.799999,0,70.199997,73.199997,70.199997
20160906231500,180.0,177.0,59.0,53,56.799999,100,69.699997,73.199997,70.199997
20160906233000,180.0,177.0,59.0,53,57.900002,100,69.400002,73.199997,70.199997
20160906234500,180.0,177.0,59.0,53,69.199997,100,69.699997,73.199997,70.199997
20160907000000,180.0,177.0,59.0,53,69.199997,100,70.400002,73.199997,70.199997
20160907001500,180.0,177.0,59.0,53,57.200001,0,70.199997,73.199997,70.199997
20160907003000,180.0,177.0,59.0,53,57.200001,100,69.599998,73.199997,70.199997
20160907004500,180.0,174.0,58.0,53,59.200001,100,69.300003,73.199997,70.199997
20160907010000,180.0,174.0,58.0,53,72.0,100,69.800003,73.199997,70.199997
20160907011500,180.0,172.199997,57.399999,53,70.699997,100,70.400002,73.199997,70.199997
20160907013000,180.0,174.0,58.0,53,56.799999,100,69.900002,73.199997,70.199997
20160907014500,180.0,172.199997,57.399999,53,56.799999,100,69.5,73.199997,70.199997
20160907020000,180.0,172.199997,57.399999,53,66.199997,100,69.300003,73.199997,70.199997
20160907021500,180.0,172.199997,57.399999,53,69.699997,100,70.199997,73.199997,70.199997
20160907023000,180.0,172.199997,57.399999,53,56.799999,0,70.300003,73.199997,70.199997
20160907024500,180.0,172.199997,57.399999,53,56.799999,100,69.599998,73.199997,70.199997
20160907030000,180.0,172.199997,57.399999,53,59.299999,100,69.300003,73.199997,70.199997
20160907031500,180.0,172.199997,57.399999,53,72.400002,100,70.0,73.199997,70.199997
20160907033000,180.0,172.199997,57.399999,53,65.699997,0,70.5,73.199997,70.199997
20160907034500,180.0,172.199997,57.399999,53,57.200001,100,69.800003,73.199997,70.199997
20160907040000,180.0,172.199997,57.399999,53,57.200001,100,69.400002,73.199997,70.199997
20160907041500,180.0,172.199997,57.399999,53,76.599998,100,69.400002,73.199997,70.199997
20160907054500,180.0,183.600006,61.200002,52,60.400002,0,70.0,73.199997,70.199997
20160907060000,180.0,172.199997,57.399999,67,56.400002,100,69.800003,73.199997,70.199997
20160907061500,180.0,170.399994,56.799998,100,59.5,100,69.699997,73.199997,70.199997
20160907063000,180.0,188.399994,62.799998,55,62.799999,100,69.300003,73.199997,70.199997
20160907064500,180.0,188.399994,62.799998,54,68.199997,100,70.199997,73.199997,70.199997
20160907070000,180.0,183.600006,61.200002,54,62.400002,0,70.5,73.199997,70.199997
20160907071500,180.0,183.600006,61.200002,54,56.799999,100,69.800003,73.199997,70.199997
20160907073000,180.0,183.600006,61.200002,54,57.5,100,69.300003,73.199997,70.199997
20160907074500,180.0,183.600006,61.200002,54,75.400002,100,69.699997,73.199997,70.199997
20160907080000,180.0,174.0,58.0,37,68.800003,100,70.400002,73.199997,70.199997
20160907081500,180.0,188.399994,62.799998,62,58.0,0,70.300003,73.199997,70.199997
20160907083000,180.0,188.399994,62.799998,61,56.799999,100,69.699997,73.199997,70.199997
20160907084500,180.0,188.399994,62.799998,61,57.900002,100,69.400002,73.199997,70.199997
20160907090000,180.0,195.0,65.0,63,68.599998,100,69.699997,73.199997,70.199997
20160907091500,180.0,186.600006,62.200002,58,70.599998,100,70.300003,73.199997,70.199997
20160907093000,180.0,163.199997,54.399999,59,56.799999,100,69.900002,73.199997,70.199997
20160907094500,180.0,190.800003,63.600001,54,57.5,100,69.599998,73.199997,70.199997
20160907100000,180.0,138.0,46.0,54,58.299999,100,69.400002,73.199997,70.199997
20160907101500,180.0,190.800003,63.600001,54,72.400002,100,70.0,73.199997,70.199997
20160907103000,180.0,190.800003,63.600001,55,57.599998,0,70.400002,73.199997,70.199997
20160907104500,180.0,195.0,65.0,56,56.799999,100,69.800003,73.199997,70.199997
20160907110000,180.0,189.0,63.0,53,57.900002,100,69.5,73.199997,70.199997
20160907111500,180.0,196.199997,65.399999,55,64.199997,100,69.5,73.199997,70.199997
20160907113000,180.0,196.199997,65.399999,56,64.199997,100,69.900002,73.199997,70.199997
20160907114500,180.0,196.199997,65.399999,55,64.199997,100,70.099998,73.199997,70.199997
20160907120000,180.0,196.199997,65.399999,59,64.199997,100,70.199997,73.199997,70.199997
20160907121500,180.0,191.399994,63.799998,58,62.799999,100,70.400002,73.199997,70.199997
20160907123000,180.0,168.0,56.0,57,60.299999,100,70.400002,73.199997,70.199997
20160907124500,180.0,191.399994,63.799998,57,56.799999,100,69.900002,73.199997,70.199997
20160907130000,180.0,158.399994,52.799998,60,56.799999,100,69.599998,73.199997,70.199997
20160907131500,180.0,190.800003,63.600001,54,56.799999,100,69.5,73.199997,70.199997
20160907133000,180.0,187.800003,62.600001,53,62.400002,100,69.699997,73.199997,70.199997
20160907134500,180.0,187.800003,62.600001,53,61.599998,100,69.800003,73.199997,70.199997
20160907140000,180.0,187.800003,62.600001,53,62.799999,100,69.900002,73.199997,70.199997
20160907141500,180.0,184.199997,61.399999,53,66.300003,100,70.400002,73.199997,70.199997
20160907143000,180.0,169.199997,56.399999,51,56.799999,0,70.0,73.199997,70.199997
20160907144500,180.0,172.199997,57.399999,53,56.799999,100,69.800003,73.199997,70.199997
20160907150000,180.0,172.199997,57.399999,53,56.799999,100,69.699997,73.199997,70.199997
20160907151500,180.0,172.199997,57.399999,53,57.700001,100,69.599998,73.199997,70.199997
20160907153000,180.0,170.399994,56.799998,53,58.400002,100,69.599998,73.199997,70.199997
20160907154500,180.0,170.399994,56.799998,53,62.799999,100,69.900002,73.199997,70.199997
20160907160000,180.0,168.600006,56.200002,53,61.200001,100,70.0,73.199997,70.199997
20160907161500,180.0,171.0,57.0,55,64.0,100,70.099998,73.199997,70.199997
20160907163000,180.0,171.0,57.0,55,64.0,100,70.400002,73.199997,70.199997
20160907164500,180.0,171.0,57.0,55,57.200001,0,70.300003,73.199997,70.199997
20160907170000,180.0,171.0,57.0,55,57.200001,0,70.0,73.199997,70.199997
20160907171500,180.0,171.0,57.0,55,57.200001,100,69.800003,73.199997,70.199997
20160907173000,180.0,171.0,57.0,55,57.200001,100,69.800003,73.199997,70.199997
20160907174500,180.0,172.800003,57.600001,55,57.900002,100,69.699997,73.199997,70.199997
20160907180000,180.0,175.800003,58.600001,55,57.900002,100,69.699997,73.199997,70.199997
20160907181500,180.0,175.800003,58.600001,55,57.900002,100,69.699997,73.199997,70.199997
20160907183000,180.0,175.800003,58.600001,55,64.0,100,69.900002,73.199997,70.199997
20160907184500,180.0,175.800003,58.600001,55,65.800003,100,70.300003,73.199997,70.199997
20160907190000,180.0,177.600006,59.200002,55,58.0,0,70.5,73.199997,70.199997
20160907191500,180.0,177.600006,59.200002,55,56.799999,0,70.0,73.199997,70.199997
20160907193000,180.0,173.399994,57.799998,55,56.799999,100,69.699997,73.199997,70.199997
20160907194500,180.0,173.399994,57.799998,55,57.5,100,69.599998,73.199997,70.199997
20160907200000,180.0,173.399994,57.799998,55,60.799999,100,69.5,73.199997,70.199997
20160907201500,180.0,173.399994,57.799998,55,63.200001,100,69.900002,73.199997,70.199997
20160907203000,180.0,173.399994,57.799998,55,64.900002,100,70.199997,73.199997,70.199997
20160907204500,180.0,173.399994,57.799998,55,65.800003,100,70.400002,73.199997,70.199997
20160907210000,180.0,173.399994,57.799998,55,57.599998,0,70.199997,73.199997,70.199997
20160907211500,180.0,173.399994,57.799998,55,56.799999,100,69.800003,73.199997,70.199997
20160907213000,180.0,173.399994,57.799998,55,57.5,100,69.599998,73.199997,70.199997
20160907214500,180.0,173.399994,57.799998,55,57.5,100,69.599998,73.199997,70.199997
20160907220000,180.0,173.399994,57.799998,55,70.099998,100,69.699997,73.199997,70.199997
20160907221500,180.0,173.399994,57.799998,55,72.699997,100,70.400002,73.199997,70.199997
20160907223000,180.0,175.199997,58.399999,55,57.099998,0,70.0,73.199997,70.199997
20160907224500,180.0,175.199997,58.399999,55,56.400002,100,69.699997,73.199997,70.199997
20160907230000,180.0,175.199997,58.399999,55,57.900002,100,69.5,73.199997,70.199997
20160907231500,180.0,175.199997,58.399999,55,67.699997,100,69.599998,73.199997,70.199997
20160907233000,180.0,175.199997,58.399999,55,67.699997,100,70.400002,73.199997,70.199997
20160907234500,180.0,175.199997,58.399999,55,57.200001,0,70.099998,73.199997,70.199997
20160908000000,180.0,178.199997,59.399999,55,57.200001,100,69.699997,73.199997,70.199997
20160908001500,180.0,178.199997,59.399999,55,57.900002,100,69.5,73.199997,70.199997
20160908003000,180.0,180.600006,60.200002,55,66.199997,100,69.599998,73.199997,70.199997
20160908004500,180.0,180.600006,60.200002,55,63.599998,100,70.0,73.199997,70.199997
20160908010000,180.0,180.600006,60.200002,55,63.599998,100,70.199997,73.199997,70.199997
20160908011500,180.0,180.600006,60.200002,55,63.599998,100,70.300003,73.199997,70.199997
20160908013000,180.0,180.600006,60.200002,55,63.599998,100,70.300003,73.199997,70.199997
20160908014500,180.0,180.600006,60.200002,55,64.599998,100,70.400002,73.199997,70.199997
20160908020000,180.0,183.600006,61.200002,55,56.799999,0,70.300003,73.199997,70.199997
20160908021500,180.0,181.199997,60.399999,55,56.799999,100,69.800003,73.199997,70.199997
20160908023000,180.0,181.199997,60.399999,55,57.5,100,69.5,73.199997,70.199997
20160908024500,180.0,181.199997,60.399999,55,63.599998,100,69.400002,73.199997,70.199997
20160908030000,180.0,184.199997,61.399999,55,73.400002,100,70.199997,73.199997,70.199997
20160908031500,180.0,184.199997,61.399999,55,56.400002,0,70.0,73.199997,70.199997
20160908033000,180.0,187.199997,62.399999,55,57.099998,100,69.400002,73.199997,70.199997
20160908034500,180.0,191.399994,63.799998,55,70.099998,100,69.300003,73.199997,70.199997
20160908040000,180.0,189.0,63.0,55,70.099998,100,70.300003,73.199997,70.199997
20160908041500,180.0,189.0,63.0,55,56.799999,0,70.300003,73.199997,70.199997
20160908043000,180.0,189.0,63.0,54,56.799999,100,69.599998,73.199997,70.199997
20160908044500,180.0,189.0,63.0,53,63.5,100,69.300003,73.199997,70.199997
20160908050000,180.0,189.0,63.0,53,73.900002,100,70.099998,73.199997,70.199997
20160908051500,180.0,186.0,62.0,53,57.200001,0,70.400002,73.199997,70.199997
20160908053000,180.0,189.0,63.0,53,56.299999,100,69.599998,73.199997,70.199997
20160908054500,180.0,185.399994,61.799998,53,59.099998,100,69.300003,73.199997,70.199997
20160908060000,180.0,185.399994,61.799998,53,71.599998,100,70.0,73.199997,70.199997
20160908061500,180.0,187.800003,62.600001,53,57.400002,0,70.5,73.199997,70.199997
20160908063000,180.0,187.800003,62.600001,53,56.299999,100,69.599998,73.199997,70.199997
20160908064500,180.0,187.800003,62.600001,53,61.900002,100,69.199997,73.199997,70.199997
20160908070000,180.0,187.800003,62.600001,53,70.199997,100,70.099998,73.199997,70.199997
20160908071500,180.0,187.800003,62.600001,53,62.900002,0,70.5,73.199997,70.199997
20160908073000,180.0,187.800003,62.600001,53,56.799999,100,69.699997,73.199997,70.199997
20160908074500,180.0,190.800003,63.600001,53,57.900002,100,69.300003,73.199997,70.199997
20160908080000,180.0,190.800003,63.600001,53,79.599998,100,69.800003,73.199997,70.199997
20160908081500,180.0,190.800003,63.600001,53,71.599998,100,70.400002,73.199997,70.199997
20160908083000,180.0,190.800003,63.600001,53,56.799999,100,69.800003,73.199997,70.199997
