PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908084500,180.0,187.800003,62.600001,52,57.5,100,69.300003,73.199997,70.199997
20160908090000,180.0,187.800003,62.600001,52,70.099998,100,69.599998,73.199997,70.199997
20160908091500,180.0,187.800003,62.600001,52,66.099998,0,70.5,73.199997,70.199997
20160908093000,180.0,187.800003,62.600001,52,57.0,100,69.800003,73.199997,70.199997
20160908094500,180.0,187.800003,62.600001,52,57.900002,100,69.400002,73.199997,70.199997
20160908100000,180.0,187.800003,62.600001,52,69.199997,100,69.699997,73.199997,70.199997
20160908101500,180.0,181.800003,60.600001,52,64.099998,100,70.199997,73.199997,70.199997
20160908103000,180.0,181.800003,60.600001,52,64.099998,100,70.300003,73.199997,70.199997
20160908104500,180.0,192.0,64.0,56,62.799999,100,70.300003,73.199997,70.199997
20160908110000,180.0,138.0,46.0,56,57.200001,0,70.300003,73.199997,70.199997
20160908111500,180.0,192.600006,64.200002,55,57.200001,100,69.800003,73.199997,70.199997
20160908113000,180.0,192.600006,64.200002,53,57.900002,100,69.5,73.199997,70.199997
20160908114500,180.0,197.399994,65.799998,57,64.0,100,69.400002,73.199997,70.199997
20160908120000,180.0,190.800003,63.600001,53,67.699997,100,70.300003,73.199997,70.199997
20160908121500,180.0,139.199997,46.399999,53,57.200001,0,70.300003,73.199997,70.199997
20160908123000,180.0,192.0,64.0,53,56.400002,100,69.699997,73.199997,70.199997
20160908124500,180.0,189.600006,63.200002,50,57.900002,100,69.400002,73.199997,70.199997
20160908130000,180.0,171.0,57.0,46,66.800003,100,69.599998,73.199997,70.199997
20160908131500,180.0,169.199997,56.399999,49,66.800003,100,70.300003,73.199997,70.199997
20160908133000,180.0,172.199997,57.399999,49,57.599998,0,70.400002,73.199997,70.199997
20160908134500,180.0,172.199997,57.399999,49,56.799999,0,70.0,73.199997,70.199997
20160908140000,180.0,172.199997,57.399999,49,56.799999,100,69.800003,73.199997,70.199997
20160908141500,180.0,176.399994,58.799998,49,56.799999,100,69.699997,73.199997,70.199997
20160908143000,180.0,180.600006,60.200002,49,57.900002,100,69.599998,73.199997,70.199997
20160908144500,180.0,178.199997,59.399999,49,60.299999,100,69.599998,73.199997,70.199997
20160908150000,180.0,178.199997,59.399999,49,68.599998,100,70.099998,73.199997,70.199997
20160908151500,180.0,174.600006,58.200002,49,57.200001,0,70.400002,73.199997,70.199997
20160908153000,180.0,174.600006,58.200002,49,56.400002,100,69.800003,73.199997,70.199997
20160908154500,180.0,174.600006,58.200002,49,56.400002,100,69.699997,73.199997,70.199997
20160908160000,180.0,174.600006,58.200002,49,57.900002,100,69.599998,73.199997,70.199997
20160908161500,180.0,172.199997,57.399999,49,59.0,100,69.599998,73.199997,70.199997
20160908163000,180.0,172.199997,57.399999,49,66.699997,100,70.0,73.199997,70.199997
20160908164500,180.0,172.199997,57.399999,49,65.300003,100,70.300003,73.199997,70.199997
20160908170000,180.0,174.0,58.0,49,57.599998,0,70.400002,73.199997,70.199997
20160908171500,180.0,177.600006,59.200002,49,56.799999,100,69.900002,73.199997,70.199997
20160908173000,180.0,177.600006,59.200002,49,56.799999,100,69.699997,73.199997,70.199997
20160908174500,180.0,177.600006,59.200002,49,57.900002,100,69.599998,73.199997,70.199997
20160908180000,180.0,174.600006,58.200002,49,57.900002,100,69.599998,73.199997,70.199997
20160908181500,180.0,174.600006,58.200002,49,64.400002,100,69.699997,73.199997,70.199997
20160908183000,180.0,172.199997,57.399999,49,64.400002,100,70.199997,73.199997,70.199997
20160908184500,180.0,172.199997,57.399999,49,63.599998,100,70.400002,73.199997,70.199997
20160908190000,180.0,172.199997,57.399999,49,57.599998,0,70.400002,73.199997,70.199997
20160908191500,180.0,177.0,59.0,49,57.599998,0,70.0,73.199997,70.199997
20160908193000,180.0,177.0,59.0,49,56.799999,100,69.800003,73.199997,70.199997
20160908194500,180.0,180.0,60.0,49,57.5,100,69.699997,73.199997,70.199997
20160908200000,180.0,178.199997,59.399999,49,57.5,100,69.599998,73.199997,70.199997
20160908201500,180.0,172.800003,57.600001,49,64.400002,100,69.599998,73.199997,70.199997
20160908203000,180.0,175.199997,58.399999,49,67.699997,100,70.300003,73.199997,70.199997
20160908204500,180.0,177.600006,59.200002,49,57.200001,0,70.300003,73.199997,70.199997
20160908210000,180.0,177.600006,59.200002,49,56.400002,100,69.800003,73.199997,70.199997
20160908211500,180.0,177.600006,59.200002,49,57.200001,100,69.599998,73.199997,70.199997
20160908213000,180.0,177.600006,59.200002,49,63.200001,100,69.400002,73.199997,70.199997
20160908214500,180.0,177.600006,59.200002,49,72.400002,100,70.099998,73.199997,70.199997
20160908220000,180.0,177.600006,59.200002,49,57.200001,0,70.400002,73.199997,70.199997
20160908221500,180.0,177.600006,59.200002,49,57.200001,100,69.800003,73.199997,70.199997
20160908223000,180.0,177.600006,59.200002,49,57.200001,100,69.599998,73.199997,70.199997
20160908224500,180.0,177.600006,59.200002,49,58.299999,100,69.400002,73.199997,70.199997
20160908230000,180.0,177.600006,59.200002,49,65.800003,100,69.699997,73.199997,70.199997
20160908231500,180.0,177.600006,59.200002,49,65.800003,100,70.0,73.199997,70.199997
20160908233000,180.0,177.600006,59.200002,49,65.800003,100,70.199997,73.199997,70.199997
20160908234500,180.0,177.600006,59.200002,49,64.0,100,70.300003,73.199997,70.199997
20160909000000,180.0,177.600006,59.200002,49,64.0,100,70.400002,73.199997,70.199997
20160909001500,180.0,177.600006,59.200002,49,64.0,100,70.400002,73.199997,70.199997
20160909003000,180.0,180.0,60.0,49,56.400002,0,70.099998,73.199997,70.199997
20160909004500,180.0,180.0,60.0,49,56.400002,100,69.699997,73.199997,70.199997
20160909010000,180.0,182.399994,60.799998,49,57.900002,100,69.5,73.199997,70.199997
20160909011500,180.0,182.399994,60.799998,49,67.599998,100,69.5,73.199997,70.199997
20160909013000,180.0,182.399994,60.799998,49,67.599998,100,70.300003,73.199997,70.199997
20160909014500,180.0,182.399994,60.799998,49,56.799999,0,70.199997,73.199997,70.199997
20160909020000,180.0,182.399994,60.799998,49,56.799999,100,69.599998,73.199997,70.199997
20160909021500,180.0,182.399994,60.799998,49,57.599998,100,69.400002,73.199997,70.199997
20160909023000,180.0,182.399994,60.799998,49,67.300003,100,69.800003,73.199997,70.199997
20160909024500,180.0,184.800003,61.600001,49,70.099998,100,70.300003,73.199997,70.199997
20160909030000,180.0,187.199997,62.399999,49,56.400002,0,70.0,73.199997,70.199997
20160909031500,180.0,189.600006,63.200002,49,57.099998,100,69.400002,73.199997,70.199997
20160909033000,180.0,189.600006,63.200002,49,71.099998,100,69.300003,73.199997,70.199997
20160909034500,180.0,189.600006,63.200002,49,70.099998,100,70.300003,73.199997,70.199997
20160909040000,180.0,189.600006,63.200002,49,57.200001,0,70.199997,73.199997,70.199997
20160909041500,180.0,189.600006,63.200002,49,57.200001,100,69.599998,73.199997,70.199997
20160909043000,180.0,184.199997,61.399999,49,60.299999,100,69.300003,73.199997,70.199997
20160909044500,180.0,184.199997,61.399999,49,73.0,100,70.0,73.199997,70.199997
20160909050000,180.0,184.199997,61.399999,49,59.200001,0,70.5,73.199997,70.199997
20160909051500,180.0,187.199997,62.399999,49,56.799999,100,69.800003,73.199997,70.199997
20160909053000,180.0,187.199997,62.399999,49,57.5,100,69.300003,73.199997,70.199997
20160909054500,180.0,187.199997,62.399999,49,74.0,100,69.599998,73.199997,70.199997
20160909060000,180.0,187.199997,62.399999,49,60.0,0,70.5,73.199997,70.199997
20160909061500,180.0,187.199997,62.399999,49,56.799999,100,69.699997,73.199997,70.199997
20160909063000,180.0,187.199997,62.399999,49,58.0,100,69.300003,73.199997,70.199997
20160909064500,180.0,183.600006,61.200002,49,78.699997,100,69.800003,73.199997,70.199997
20160909070000,180.0,183.600006,61.200002,49,58.0,0,70.5,73.199997,70.199997
20160909071500,180.0,183.600006,61.200002,49,56.400002,100,69.599998,73.199997,70.199997
20160909073000,180.0,183.600006,61.200002,49,64.0,100,69.199997,73.199997,70.199997
20160909074500,180.0,189.600006,63.200002,49,76.800003,100,70.0,73.199997,70.199997
20160909080000,180.0,172.199997,57.399999,49,59.200001,0,70.5,73.199997,70.199997
20160909081500,180.0,172.199997,57.399999,49,56.400002,100,69.699997,73.199997,70.199997
20160909083000,180.0,172.199997,57.399999,49,58.0,100,69.300003,73.199997,70.199997
20160909084500,180.0,174.0,58.0,49,72.5,100,69.900002,73.199997,70.199997
20160909090000,180.0,174.0,58.0,49,62.599998,0,70.5,73.199997,70.199997
20160909091500,180.0,175.800003,58.600001,49,56.900002,100,69.800003,73.199997,70.199997
20160909093000,180.0,175.800003,58.600001,49,57.900002,100,69.400002,73.199997,70.199997
20160909094500,180.0,175.800003,58.600001,49,67.199997,100,69.5,73.199997,70.199997
20160909100000,180.0,175.800003,58.600001,49,70.099998,100,70.199997,73.199997,70.199997
20160909101500,180.0,175.800003,58.600001,49,57.200001,0,70.300003,73.199997,70.199997
20160909103000,180.0,169.800003,56.600001,51,57.200001,100,69.800003,73.199997,70.199997
20160909104500,180.0,169.800003,56.600001,52,58.099998,100,69.599998,73.199997,70.199997
20160909110000,180.0,178.199997,59.399999,53,58.099998,100,69.599998,73.199997,70.199997
20160909111500,180.0,171.600006,57.200002,46,69.699997,100,69.800003,73.199997,70.199997
20160909113000,180.0,171.600006,57.200002,46,66.800003,100,70.300003,73.199997,70.199997
20160909114500,180.0,177.0,59.0,46,58.5,0,70.5,73.199997,70.199997
20160909120000,180.0,177.0,59.0,46,57.599998,0,70.0,73.199997,70.199997
20160909121500,180.0,169.199997,56.399999,46,57.599998,100,69.800003,73.199997,70.199997
20160909123000,180.0,171.600006,57.200002,47,57.599998,100,69.699997,73.199997,70.199997
20160909124500,180.0,171.600006,57.200002,47,57.599998,100,69.599998,73.199997,70.199997
20160909130000,180.0,171.600006,57.200002,47,74.800003,100,69.699997,73.199997,70.199997
20160909131500,180.0,169.800003,56.600001,48,68.699997,100,70.400002,73.199997,70.199997
20160909133000,180.0,169.800003,56.600001,48,56.799999,0,70.0,73.199997,70.199997
20160909134500,180.0,171.600006,57.200002,48,56.799999,100,69.699997,73.199997,70.199997
20160909140000,180.0,171.600006,57.200002,49,57.599998,100,69.599998,73.199997,70.199997
20160909141500,180.0,171.600006,57.200002,49,61.099998,100,69.5,73.199997,70.199997
20160909143000,180.0,171.600006,57.200002,49,62.0,100,69.800003,73.199997,70.199997
20160909144500,180.0,171.600006,57.200002,49,64.400002,100,70.099998,73.199997,70.199997
20160909150000,180.0,171.600006,57.200002,49,64.400002,100,70.300003,73.199997,70.199997
20160909151500,180.0,179.399994,59.799998,51,59.200001,0,70.5,73.199997,70.199997
20160909153000,180.0,139.199997,46.399999,56,56.799999,100,69.900002,73.199997,70.199997
20160909154500,180.0,190.199997,63.399999,56,57.5,100,69.599998,73.199997,70.199997
20160909160000,180.0,190.199997,63.399999,56,57.5,100,69.400002,73.199997,70.199997
20160909161500,180.0,190.199997,63.399999,55,72.0,100,69.900002,73.199997,70.199997
20160909163000,180.0,190.199997,63.399999,55,59.200001,0,70.5,73.199997,70.199997
20160909164500,180.0,196.800003,65.600001,57,56.799999,100,69.800003,73.199997,70.199997
20160909170000,180.0,168.0,56.0,58,57.5,100,69.5,73.199997,70.199997
20160909171500,180.0,170.399994,56.799998,55,60.700001,100,69.400002,73.199997,70.199997
20160909173000,180.0,195.0,65.0,58,68.099998,100,70.099998,73.199997,70.199997
20160909174500,180.0,189.600006,63.200002,46,57.200001,0,70.400002,73.199997,70.199997
20160909180000,180.0,177.600006,59.200002,46,57.200001,100,69.800003,73.199997,70.199997
20160909181500,180.0,177.600006,59.200002,46,57.900002,100,69.599998,73.199997,70.199997
20160909183000,180.0,174.600006,58.200002,46,58.700001,100,69.599998,73.199997,70.199997
20160909184500,180.0,177.600006,59.200002,46,66.900002,100,69.599998,73.199997,70.199997
20160909190000,180.0,171.600006,57.200002,46,64.900002,100,70.0,73.199997,70.199997
20160909191500,180.0,177.600006,59.200002,46,65.800003,100,70.300003,73.199997,70.199997
20160909193000,180.0,175.800003,58.600001,46,64.0,100,70.400002,73.199997,70.199997
20160909194500,180.0,173.399994,57.799998,46,57.200001,0,70.300003,73.199997,70.199997
20160909200000,180.0,173.399994,57.799998,46,57.200001,100,69.800003,73.199997,70.199997
20160909201500,180.0,175.800003,58.600001,46,57.200001,100,69.599998,73.199997,70.199997
20160909203000,180.0,175.800003,58.600001,46,58.299999,100,69.599998,73.199997,70.199997
20160909204500,180.0,174.0,58.0,46,65.800003,100,69.5,73.199997,70.199997
20160909210000,180.0,174.0,58.0,46,70.5,100,70.199997,73.199997,70.199997
20160909211500,180.0,172.199997,57.399999,46,57.599998,0,70.300003,73.199997,70.199997
20160909213000,180.0,172.199997,57.399999,46,57.599998,100,69.800003,73.199997,70.199997
20160909214500,180.0,172.199997,57.399999,47,57.599998,100,69.599998,73.199997,70.199997
20160909220000,180.0,172.199997,57.399999,47,58.299999,100,69.5,73.199997,70.199997
20160909221500,180.0,170.399994,56.799998,47,68.199997,100,69.800003,73.199997,70.199997
20160909223000,180.0,170.399994,56.799998,47,68.199997,100,70.5,73.199997,70.199997
20160909224500,180.0,170.399994,56.799998,47,56.799999,100,69.900002,73.199997,70.199997
20160909230000,180.0,172.199997,57.399999,47,56.799999,100,69.599998,73.199997,70.199997
20160909231500,180.0,172.199997,57.399999,47,58.299999,100,69.400002,73.199997,70.199997
20160909233000,180.0,168.600006,56.200002,47,70.0,100,69.800003,73.199997,70.199997
20160909234500,180.0,172.199997,57.399999,48,71.099998,100,70.400002,73.199997,70.199997
20160910000000,180.0,172.199997,57.399999,48,56.799999,0,70.099998,73.199997,70.199997
20160910001500,180.0,172.199997,57.399999,48,56.799999,100,69.699997,73.199997,70.199997
20160910003000,180.0,172.199997,57.399999,48,58.299999,100,69.400002,73.199997,70.199997
20160910004500,180.0,172.199997,57.399999,48,69.699997,100,69.599998,73.199997,70.199997
20160910010000,180.0,172.199997,57.399999,48,69.699997,100,70.199997,73.199997,70.199997
20160910011500,180.0,172.199997,57.399999,48,57.400002,0,70.400002,73.199997,70.199997
20160910013000,180.0,172.199997,57.399999,48,56.799999,100,69.800003,73.199997,70.199997
20160910014500,180.0,172.199997,57.399999,48,58.0,100,69.5,73.199997,70.199997
20160910020000,180.0,172.199997,57.399999,48,66.699997,100,69.400002,73.199997,70.199997
20160910021500,180.0,176.399994,58.799998,48,71.599998,100,70.300003,73.199997,70.199997
20160910023000,180.0,176.399994,58.799998,48,57.200001,0,70.199997,73.199997,70.199997
20160910024500,180.0,174.0,58.0,48,57.200001,100,69.699997,73.199997,70.199997
20160910030000,180.0,175.800003,58.600001,48,58.0,100,69.400002,73.199997,70.199997
20160910031500,180.0,175.800003,58.600001,48,73.599998,100,69.800003,73.199997,70.199997
20160910033000,180.0,175.800003,58.600001,48,70.099998,0,70.5,73.199997,70.199997
20160910034500,180.0,175.800003,58.600001,48,56.799999,100,69.900002,73.199997,70.199997
20160910040000,180.0,175.800003,58.600001,48,57.900002,100,69.400002,73.199997,70.199997
20160910041500,180.0,175.800003,58.600001,48,74.199997,100,69.300003,73.199997,70.199997
20160910043000,180.0,175.800003,58.600001,48,74.199997,100,70.199997,73.199997,70.199997
20160910044500,180.0,177.600006,59.200002,48,57.599998,0,70.400002,73.199997,70.199997
20160910050000,180.0,175.800003,58.600001,48,56.799999,100,69.699997,73.199997,70.199997
20160910051500,180.0,177.600006,59.200002,48,57.900002,100,69.300003,73.199997,70.199997
20160910053000,180.0,177.600006,59.200002,48,72.0,100,69.800003,73.199997,70.199997
20160910054500,180.0,177.600006,59.200002,48,73.900002,100,70.300003,73.199997,70.199997
20160910060000,180.0,177.600006,59.200002,48,56.799999,0,70.0,73.199997,70.199997
20160910061500,180.0,177.600006,59.200002,48,56.799999,100,69.5,73.199997,70.199997
20160910063000,180.0,175.199997,58.399999,48,64.0,100,69.300003,73.199997,70.199997
20160910064500,180.0,175.199997,58.399999,48,74.400002,100,70.199997,73.199997,70.199997
20160910070000,180.0,175.199997,58.399999,48,58.400002,0,70.5,73.199997,70.199997
20160910071500,180.0,177.600006,59.200002,48,56.5,100,69.699997,73.199997,70.199997
20160910073000,180.0,177.600006,59.200002,48,57.5,100,69.400002,73.199997,70.199997
20160910074500,180.0,177.600006,59.200002,48,77.800003,100,69.599998,73.199997,70.199997
20160910080000,180.0,175.800003,58.600001,48,72.5,100,70.400002,73.199997,70.199997
20160910081500,180.0,175.800003,58.600001,49,56.799999,100,69.900002,73.199997,70.199997
20160910083000,180.0,175.800003,58.600001,51,57.5,100,69.400002,73.199997,70.199997
20160910084500,180.0,192.600006,64.200002,49,76.800003,100,69.400002,73.199997,70.199997
20160910090000,180.0,189.0,63.0,48,72.0,100,70.300003,73.199997,70.199997
20160910091500,180.0,189.0,63.0,47,58.0,0,70.400002,73.199997,70.199997
20160910093000,180.0,194.399994,64.799998,49,56.799999,100,69.800003,73.199997,70.199997
20160910094500,180.0,139.199997,46.399999,47,57.900002,100,69.5,73.199997,70.199997
20160910100000,180.0,174.0,58.0,47,65.599998,100,69.400002,73.199997,70.199997
20160910101500,180.0,190.199997,63.399999,47,71.599998,100,70.099998,73.199997,70.199997
20160910103000,180.0,190.199997,63.399999,48,62.299999,0,70.5,73.199997,70.199997
20160910104500,180.0,175.199997,58.399999,48,56.799999,100,69.900002,73.199997,70.199997
20160910110000,180.0,190.800003,63.600001,47,56.799999,100,69.599998,73.199997,70.199997
20160910111500,180.0,190.800003,63.600001,48,58.299999,100,69.400002,73.199997,70.199997
20160910113000,180.0,196.800003,65.600001,50,65.800003,100,69.800003,73.199997,70.199997
20160910114500,180.0,191.399994,63.799998,48,67.699997,100,70.0,73.199997,70.199997
20160910120000,180.0,191.399994,63.799998,47,57.599998,0,70.400002,73.199997,70.199997
20160910121500,180.0,191.399994,63.799998,46,56.400002,100,69.800003,73.199997,70.199997
20160910123000,180.0,191.399994,63.799998,46,57.5,100,69.5,73.199997,70.199997
20160910124500,180.0,191.399994,63.799998,46,63.0,100,69.400002,73.199997,70.199997
20160910130000,180.0,189.0,63.0,46,68.199997,100,70.099998,73.199997,70.199997
20160910131500,180.0,189.0,63.0,46,76.400002,100,70.400002,73.199997,70.199997
20160910133000,180.0,189.0,63.0,46,57.099998,0,70.199997,73.199997,70.199997
20160910134500,180.0,163.199997,54.399999,49,56.400002,100,69.699997,73.199997,70.199997
20160910140000,180.0,191.399994,63.799998,46,57.5,100,69.699997,73.199997,70.199997
20160910141500,180.0,191.399994,63.799998,46,57.5,100,70.400002,73.199997,70.199997
20160910143000,180.0,191.399994,63.799998,46,57.5,100,70.400002,73.199997,70.199997
20160910144500,180.0,166.199997,55.399999,49,57.5,100,70.099998,73.199997,70.199997
20160910150000,180.0,189.0,63.0,45,57.5,100,70.199997,73.199997,70.199997
20160910151500,180.0,191.399994,63.799998,46,57.5,100,70.0,73.199997,70.199997
20160910153000,180.0,191.399994,63.799998,45,57.5,100,69.800003,73.199997,70.199997
20160910154500,180.0,191.399994,63.799998,47,57.5,100,69.800003,73.199997,70.199997
20160910160000,180.0,191.399994,63.799998,45,58.799999,100,69.800003,73.199997,70.199997
20160910161500,180.0,187.800003,62.600001,45,58.799999,100,70.300003,73.199997,70.199997
20160910163000,180.0,190.800003,63.600001,45,60.200001,100,70.400002,73.199997,70.199997
20160910164500,180.0,194.399994,64.799998,47,59.200001,100,70.300003,73.199997,70.199997
20160910170000,180.0,192.0,64.0,48,59.200001,100,70.400002,73.199997,70.199997
20160910171500,180.0,192.0,64.0,46,57.200001,0,70.5,73.199997,70.199997
20160910173000,180.0,192.0,64.0,46,57.200001,0,70.5,73.199997,70.199997
20160910174500,180.0,192.0,64.0,47,57.200001,0,70.5,73.199997,70.199997
20160910180000,180.0,192.0,64.0,46,57.200001,0,70.400002,73.199997,70.199997
20160910181500,180.0,192.0,64.0,47,57.200001,0,70.199997,73.199997,70.199997
20160910183000,180.0,184.800003,61.600001,48,57.200001,0,70.0,73.199997,70.199997
20160910184500,180.0,195.0,65.0,48,57.200001,100,69.800003,73.199997,70.199997
20160910190000,180.0,190.800003,63.600001,46,57.200001,100,69.800003,73.199997,70.199997
20160910191500,180.0,195.0,65.0,47,57.200001,100,69.800003,73.199997,70.199997
20160910193000,180.0,195.0,65.0,46,57.900002,100,69.800003,73.199997,70.199997
20160910194500,180.0,160.800003,53.600001,51,57.900002,100,70.0,73.199997,70.199997
20160910200000,180.0,190.800003,63.600001,49,57.900002,100,69.900002,73.199997,70.199997
20160910201500,180.0,177.600006,59.200002,48,57.900002,100,69.800003,73.199997,70.199997
20160910203000,180.0,196.800003,65.600001,52,57.900002,100,69.800003,73.199997,70.199997
20160910204500,180.0,190.800003,63.600001,50,57.900002,100,69.800003,73.199997,70.199997
20160910210000,180.0,190.800003,63.600001,50,66.099998,100,70.099998,73.199997,70.199997
20160910211500,180.0,190.800003,63.600001,50,58.0,0,70.5,73.199997,70.199997
20160910213000,180.0,190.800003,63.600001,49,56.700001,0,70.099998,73.199997,70.199997
20160910214500,180.0,190.800003,63.600001,49,56.700001,100,69.800003,73.199997,70.199997
20160910220000,180.0,151.800003,50.600001,49,57.5,100,69.599998,73.199997,70.199997
20160910221500,180.0,184.199997,61.399999,51,57.5,100,69.800003,73.199997,70.199997
20160910223000,180.0,190.800003,63.600001,50,57.5,100,70.199997,73.199997,70.199997
20160910224500,180.0,190.800003,63.600001,49,57.5,100,70.099998,73.199997,70.199997
20160910230000,180.0,190.800003,63.600001,49,57.5,100,69.900002,73.199997,70.199997
20160910231500,180.0,190.800003,63.600001,48,57.5,100,69.800003,73.199997,70.199997
20160910233000,180.0,196.800003,65.600001,51,57.5,100,69.800003,73.199997,70.199997
20160910234500,180.0,191.399994,63.799998,49,63.200001,100,69.800003,73.199997,70.199997
20160911000000,180.0,191.399994,63.799998,48,63.200001,100,70.199997,73.199997,70.199997
20160911001500,180.0,191.399994,63.799998,48,63.200001,100,70.300003,73.199997,70.199997
20160911003000,180.0,187.199997,62.399999,39,65.900002,100,70.300003,73.199997,70.199997
20160911004500,180.0,172.199997,57.399999,40,58.400002,0,70.400002,73.199997,70.199997
20160911010000,180.0,170.399994,56.799998,41,57.200001,0,70.199997,73.199997,70.199997
20160911011500,180.0,170.399994,56.799998,42,57.200001,100,69.900002,73.199997,70.199997
20160911013000,180.0,173.399994,57.799998,42,57.200001,100,69.699997,73.199997,70.199997
20160911014500,180.0,173.399994,57.799998,42,58.299999,100,69.699997,73.199997,70.199997
20160911020000,180.0,175.199997,58.399999,42,58.299999,100,69.699997,73.199997,70.199997
20160911021500,180.0,175.199997,58.399999,42,58.299999,100,69.699997,73.199997,70.199997
20160911023000,180.0,172.800003,57.600001,42,72.900002,100,70.0,73.199997,70.199997
20160911024500,180.0,172.800003,57.600001,42,67.800003,0,70.5,73.199997,70.199997
20160911030000,180.0,172.800003,57.600001,42,56.799999,0,70.199997,73.199997,70.199997
20160911031500,180.0,172.800003,57.600001,42,56.799999,0,70.199997,73.199997,70.199997
20160911033000,180.0,170.399994,56.799998,42,56.799999,0,70.199997,73.199997,70.199997
20160911034500,180.0,170.399994,56.799998,42,56.799999,0,70.300003,73.199997,70.199997
20160911040000,180.0,170.399994,56.799998,42,56.799999,0,70.199997,73.199997,70.199997
20160911041500,180.0,170.399994,56.799998,42,56.099998,100,69.900002,73.199997,70.199997
20160911043000,180.0,170.399994,56.799998,42,56.099998,100,69.699997,73.199997,70.199997
20160911044500,180.0,170.399994,56.799998,42,57.5,100,69.699997,73.199997,70.199997
20160911050000,180.0,170.399994,56.799998,42,57.5,100,69.699997,73.199997,70.199997
20160911051500,180.0,170.399994,56.799998,42,57.5,100,69.699997,73.199997,70.199997
20160911053000,180.0,170.399994,56.799998,42,64.0,100,69.699997,73.199997,70.199997
20160911054500,180.0,170.399994,56.799998,42,64.900002,100,70.099998,73.199997,70.199997
20160911060000,180.0,172.800003,57.600001,43,67.199997,100,70.300003,73.199997,70.199997
20160911061500,180.0,172.800003,57.600001,43,64.599998,100,70.300003,73.199997,70.199997
20160911063000,180.0,172.800003,57.600001,43,65.800003,100,70.400002,73.199997,70.199997
20160911064500,180.0,172.800003,57.600001,43,56.799999,0,70.300003,73.199997,70.199997
20160911070000,180.0,172.800003,57.600001,43,56.799999,0,70.0,73.199997,70.199997
20160911071500,180.0,175.800003,58.600001,43,56.799999,100,69.900002,73.199997,70.199997
20160911073000,180.0,175.800003,58.600001,43,56.799999,100,69.699997,73.199997,70.199997
20160911074500,180.0,177.600006,59.200002,43,57.700001,100,69.800003,73.199997,70.199997
20160911080000,180.0,177.600006,59.200002,43,57.700001,100,69.699997,73.199997,70.199997
20160911081500,180.0,177.600006,59.200002,45,64.400002,100,69.5,73.199997,70.199997
20160911083000,180.0,179.399994,59.799998,45,73.0,100,70.199997,73.199997,70.199997
20160911084500,180.0,189.600006,63.200002,46,56.799999,0,70.199997,73.199997,70.199997
20160911090000,180.0,189.600006,63.200002,47,56.799999,100,69.800003,73.199997,70.199997
20160911091500,180.0,189.600006,63.200002,47,57.5,100,69.699997,73.199997,70.199997
20160911093000,180.0,189.600006,63.200002,47,57.5,100,69.5,73.199997,70.199997
20160911094500,180.0,198.0,66.0,48,63.599998,100,69.599998,73.199997,70.199997
20160911100000,180.0,193.199997,64.399999,46,63.599998,100,70.199997,73.199997,70.199997
20160911101500,180.0,190.800003,63.600001,46,65.800003,100,70.400002,73.199997,70.199997
20160911103000,180.0,193.199997,64.399999,46,56.799999,0,70.199997,73.199997,70.199997
20160911104500,180.0,150.0,50.0,45,56.799999,100,69.800003,73.199997,70.199997
20160911110000,180.0,160.800003,53.600001,45,56.799999,100,69.699997,73.199997,70.199997
20160911111500,180.0,186.0,62.0,45,57.900002,100,69.800003,73.199997,70.199997
20160911113000,180.0,178.199997,59.399999,45,57.900002,100,69.800003,73.199997,70.199997
20160911114500,180.0,191.399994,63.799998,45,57.900002,100,69.800003,73.199997,70.199997
20160911120000,180.0,196.199997,65.399999,46,57.900002,100,70.199997,73.199997,70.199997
20160911121500,180.0,157.199997,52.399999,44,57.900002,100,70.300003,73.199997,70.199997
20160911123000,180.0,195.0,65.0,45,57.900002,100,70.300003,73.199997,70.199997
20160911124500,180.0,190.800003,63.600001,44,57.900002,100,70.099998,73.199997,70.199997
20160911130000,180.0,193.800003,64.600001,45,57.900002,100,70.0,73.199997,70.199997
20160911131500,180.0,189.600006,63.200002,42,57.900002,100,69.900002,73.199997,70.199997
20160911133000,180.0,192.0,64.0,42,57.900002,100,69.900002,73.199997,70.199997
20160911134500,180.0,189.600006,63.200002,41,57.900002,100,69.900002,73.199997,70.199997
20160911140000,180.0,189.600006,63.200002,41,57.900002,100,69.800003,73.199997,70.199997
20160911141500,180.0,189.600006,63.200002,41,62.0,100,69.900002,73.199997,70.199997
20160911143000,180.0,197.399994,65.799998,43,64.800003,100,69.900002,73.199997,70.199997
20160911144500,180.0,190.199997,63.399999,40,63.700001,100,70.300003,73.199997,70.199997
20160911150000,180.0,156.600006,52.200002,45,64.599998,0,70.5,73.199997,70.199997
20160911151500,180.0,136.199997,45.399999,45,56.799999,0,70.199997,73.199997,70.199997
20160911153000,180.0,190.800003,63.600001,43,56.799999,0,70.0,73.199997,70.199997
20160911154500,180.0,190.800003,63.600001,43,56.799999,100,69.800003,73.199997,70.199997
20160911160000,180.0,190.800003,63.600001,41,56.799999,100,69.699997,73.199997,70.199997
20160911161500,180.0,190.800003,63.600001,41,57.599998,100,69.900002,73.199997,70.199997
20160911163000,180.0,193.800003,64.600001,45,57.599998,100,69.800003,73.199997,70.199997
20160911164500,180.0,190.800003,63.600001,44,57.599998,100,69.599998,73.199997,70.199997
20160911170000,180.0,162.0,54.0,44,56.799999,0,70.900002,73.199997,70.199997
20160911171500,180.0,149.399994,49.799998,43,56.799999,0,70.5,73.199997,70.199997
20160911173000,180.0,191.399994,63.799998,40,56.799999,0,70.0,73.199997,70.199997
20160911174500,180.0,162.0,54.0,40,56.799999,100,69.800003,73.199997,70.199997
20160911180000,180.0,194.399994,64.799998,42,56.799999,100,69.699997,73.199997,70.199997
20160911181500,180.0,192.0,64.0,41,57.900002,100,69.699997,73.199997,70.199997
20160911183000,180.0,192.0,64.0,41,57.900002,100,69.599998,73.199997,70.199997
20160911184500,180.0,192.0,64.0,41,69.699997,100,70.0,73.199997,70.199997
20160911190000,180.0,192.0,64.0,40,65.800003,100,70.400002,73.199997,70.199997
20160911191500,180.0,195.0,65.0,41,56.799999,0,70.199997,73.199997,70.199997
20160911193000,180.0,199.800003,66.600001,44,56.799999,100,69.599998,73.199997,70.199997
20160911194500,180.0,189.0,63.0,40,58.099998,100,69.300003,73.199997,70.199997
20160911200000,180.0,180.600006,60.200002,43,70.099998,100,70.0,73.199997,70.199997
20160911201500,180.0,183.600006,61.200002,40,64.0,100,70.300003,73.199997,70.199997
20160911203000,180.0,183.600006,61.200002,40,64.900002,100,70.400002,73.199997,70.199997
20160911204500,180.0,183.600006,61.200002,40,56.799999,0,70.0,73.199997,70.199997
20160911210000,180.0,180.0,60.0,40,56.799999,100,69.699997,73.199997,70.199997
20160911211500,180.0,175.800003,58.600001,40,57.900002,100,69.699997,73.199997,70.199997
20160911213000,180.0,173.399994,57.799998,40,57.900002,100,69.699997,73.199997,70.199997
20160911214500,180.0,173.399994,57.799998,40,64.300003,100,69.599998,73.199997,70.199997
20160911220000,180.0,173.399994,57.799998,40,68.199997,100,70.300003,73.199997,70.199997
20160911221500,180.0,173.399994,57.799998,40,56.799999,0,70.300003,73.199997,70.199997
20160911223000,180.0,176.399994,58.799998,40,56.799999,100,69.900002,73.199997,70.199997
20160911224500,180.0,176.399994,58.799998,40,56.799999,100,69.800003,73.199997,70.199997
20160911230000,180.0,176.399994,58.799998,40,56.799999,100,69.699997,73.199997,70.199997
20160911231500,180.0,174.0,58.0,40,57.700001,100,69.800003,73.199997,70.199997
20160911233000,180.0,174.0,58.0,40,57.700001,100,69.800003,73.199997,70.199997
20160911234500,180.0,174.0,58.0,40,57.700001,100,69.800003,73.199997,70.199997
20160912000000,180.0,174.0,58.0,40,57.700001,100,69.800003,73.199997,70.199997
20160912001500,180.0,174.0,58.0,40,61.5,100,69.800003,73.199997,70.199997
20160912003000,180.0,174.0,58.0,40,64.900002,100,70.099998,73.199997,70.199997
20160912004500,180.0,174.0,58.0,40,64.900002,100,70.300003,73.199997,70.199997
20160912010000,180.0,174.0,58.0,40,63.200001,100,70.5,73.199997,70.199997
20160912011500,180.0,174.0,58.0,40,56.700001,0,70.199997,73.199997,70.199997
20160912013000,180.0,172.199997,57.399999,40,56.700001,0,70.0,73.199997,70.199997
20160912014500,180.0,172.199997,57.399999,40,56.700001,0,70.0,73.199997,70.199997
20160912020000,180.0,174.0,58.0,40,56.700001,0,70.0,73.199997,70.199997
20160912021500,180.0,270.0,90.0,87,56.700001,0,69.900002,65.0,57.0
20160912023000,180.0,270.0,90.0,100,56.700001,0,69.400002,65.0,57.5
20160912024500,180.0,276.0,92.0,100,56.700001,0,69.199997,65.0,57.5
20160912030000,180.0,276.0,92.0,100,56.700001,0,69.0,65.0,57.5
20160912031500,180.0,276.0,92.0,100,56.700001,0,68.900002,65.0,57.5
20160912033000,180.0,276.0,92.0,100,56.700001,0,68.699997,65.0,57.5
20160912034500,180.0,282.0,94.0,100,56.700001,0,68.599998,65.0,57.5
20160912040000,180.0,282.0,94.0,100,56.700001,0,68.599998,65.0,57.599998
20160912041500,180.0,282.0,94.0,100,56.700001,0,68.5,65.0,57.599998
20160912043000,180.0,282.0,94.0,100,56.700001,0,68.400002,65.0,57.599998
20160912044500,180.0,273.0,91.0,100,56.700001,0,68.400002,65.0,57.599998
20160912050000,180.0,273.0,91.0,100,56.700001,0,68.300003,65.0,57.599998
20160912051500,180.0,273.0,91.0,100,56.700001,0,68.199997,65.0,57.599998
20160912053000,180.0,285.0,95.0,100,56.700001,0,68.199997,65.0,57.599998
20160912054500,180.0,300.0,100.0,100,56.700001,0,68.099998,65.0,57.799999
20160912060000,180.0,300.0,100.0,100,56.700001,0,68.0,65.0,57.700001
20160912061500,180.0,305.399994,101.799998,100,56.700001,0,67.900002,65.0,57.599998
20160912063000,180.0,305.399994,101.799998,100,56.700001,0,67.800003,65.0,57.599998
20160912064500,180.0,305.399994,101.799998,100,56.0,0,67.800003,65.0,57.599998
20160912070000,180.0,305.399994,101.799998,100,56.0,0,67.699997,65.0,57.599998
20160912071500,180.0,305.399994,101.799998,100,56.0,0,67.699997,65.0,57.599998
20160912073000,180.0,305.399994,101.799998,100,56.0,0,67.699997,65.0,57.799999
20160912074500,180.0,305.399994,101.799998,100,56.0,0,67.699997,65.0,57.599998
20160912080000,180.0,300.0,100.0,100,56.0,0,67.699997,65.0,57.900002
20160912081500,180.0,296.399994,98.799998,100,56.0,0,67.900002,65.0,57.900002
20160912083000,180.0,296.399994,98.799998,100,56.0,0,67.800003,65.0,58.099998
20160912084500,180.0,291.0,97.0,100,56.0,0,67.699997,65.0,58.099998
20160912090000,180.0,294.0,98.0,100,56.0,0,67.699997,65.0,58.299999
20160912091500,180.0,291.0,97.0,100,56.0,0,67.599998,65.0,58.299999
20160912093000,180.0,273.0,91.0,100,56.799999,0,67.800003,65.0,58.099998
20160912100000,180.0,260.399994,86.799998,100,56.799999,0,68.199997,65.0,58.200001
20160912101500,180.0,253.800003,84.600001,100,56.799999,0,68.199997,65.0,58.299999
20160912103000,180.0,250.800003,83.600001,100,56.799999,0,68.199997,65.0,58.299999
20160912104500,180.0,260.399994,86.799998,100,56.799999,0,68.199997,65.0,58.299999
20160912110000,180.0,263.399994,87.799998,100,56.799999,0,68.199997,65.0,58.299999
20160912111500,180.0,253.800003,84.600001,100,56.799999,0,68.300003,65.0,58.299999
20160912113000,180.0,263.399994,87.799998,100,56.799999,0,68.199997,65.0,58.299999
20160912114500,180.0,260.399994,86.799998,100,56.799999,0,68.599998,65.0,58.299999
20160912120000,180.0,256.799988,85.599996,100,56.799999,0,68.599998,65.0,58.299999
20160912121500,180.0,267.0,89.0,100,56.799999,0,68.599998,65.0,58.299999
20160912123000,180.0,263.399994,87.799998,100,56.799999,0,68.599998,65.0,58.299999
20160912124500,180.0,267.0,89.0,100,56.799999,0,68.599998,65.0,58.299999
20160912130000,180.0,263.399994,87.799998,100,56.799999,0,68.400002,65.0,58.299999
20160912131500,180.0,267.0,89.0,100,56.799999,0,68.599998,65.0,58.299999
20160912133000,180.0,270.0,90.0,100,56.799999,0,68.599998,65.0,58.299999
20160912134500,180.0,270.0,90.0,100,56.799999,0,68.400002,65.0,58.299999
20160912140000,180.0,243.600006,81.200002,100,56.799999,0,68.400002,65.0,58.299999
20160912141500,180.0,263.399994,87.799998,100,56.799999,0,68.5,65.0,58.299999
20160912143000,180.0,291.0,97.0,80,56.799999,0,68.400002,65.0,58.299999
20160912144500,180.0,285.0,95.0,100,56.799999,0,68.300003,65.0,58.299999
20160912150000,180.0,282.0,94.0,100,56.0,0,68.400002,65.0,58.299999
20160912151500,180.0,188.399994,62.799998,51,56.0,0,68.599998,70.400002,67.400002
20160912153000,180.0,183.600006,61.200002,51,56.0,0,68.699997,70.400002,67.400002
20160912154500,180.0,188.399994,62.799998,51,56.700001,0,68.900002,70.400002,67.400002
20160912160000,180.0,183.600006,61.200002,51,56.700001,0,69.0,70.400002,67.400002
20160912161500,180.0,188.399994,62.799998,51,56.700001,0,69.099998,70.400002,67.400002
20160912163000,180.0,183.0,61.0,51,56.700001,0,69.300003,70.400002,67.400002
20160912164500,180.0,183.0,61.0,51,56.700001,0,69.300003,70.400002,67.400002
20160912170000,180.0,183.0,61.0,51,56.700001,0,69.199997,70.400002,67.400002
20160912171500,180.0,186.0,62.0,51,56.700001,0,69.5,70.400002,67.400002
20160912173000,180.0,186.0,62.0,51,56.700001,0,69.599998,70.400002,67.400002
20160912174500,180.0,183.600006,61.200002,51,56.700001,0,69.699997,70.400002,67.400002
20160912180000,180.0,183.600006,61.200002,51,56.700001,0,69.800003,70.400002,67.400002
20160912181500,180.0,183.600006,61.200002,51,56.700001,0,70.199997,70.400002,67.400002
20160912183000,180.0,183.600006,61.200002,51,56.700001,0,70.199997,70.400002,67.400002
20160912184500,180.0,183.600006,61.200002,51,56.700001,0,70.199997,70.400002,67.400002
20160912190000,180.0,183.600006,61.200002,51,56.700001,0,69.900002,70.400002,67.400002
20160912191500,180.0,183.600006,61.200002,51,56.700001,0,69.800003,70.400002,67.400002
20160912193000,180.0,187.800003,62.600001,51,56.700001,0,69.699997,70.400002,67.400002
20160912194500,180.0,187.800003,62.600001,51,56.700001,0,69.699997,70.400002,67.400002
20160912200000,180.0,187.800003,62.600001,51,56.700001,0,69.699997,70.400002,67.400002
20160912201500,180.0,181.800003,60.600001,51,56.700001,0,69.699997,70.400002,67.400002
20160912203000,180.0,181.800003,60.600001,51,56.700001,0,69.699997,70.400002,67.400002
20160912204500,180.0,181.800003,60.600001,51,56.700001,0,69.699997,70.400002,67.400002
20160912210000,180.0,181.800003,60.600001,51,56.700001,0,69.699997,70.400002,67.400002
20160912211500,180.0,181.800003,60.600001,51,56.700001,0,69.699997,70.400002,67.400002
20160912213000,180.0,181.800003,60.600001,51,56.700001,0,69.699997,70.400002,67.400002
20160912214500,180.0,181.800003,60.600001,51,56.700001,0,69.599998,70.400002,67.400002
20160912220000,180.0,184.800003,61.600001,53,56.700001,0,69.900002,70.400002,67.400002
20160912221500,180.0,184.800003,61.600001,53,56.700001,0,69.699997,70.400002,67.400002
20160912223000,180.0,187.800003,62.600001,53,56.700001,0,69.699997,70.400002,67.400002
20160912224500,180.0,187.800003,62.600001,53,56.700001,0,69.699997,70.400002,67.400002
20160912230000,180.0,187.800003,62.600001,53,56.099998,0,69.5,70.400002,67.400002
20160912231500,180.0,184.800003,61.600001,53,56.099998,0,69.5,70.400002,67.400002
20160912233000,180.0,189.0,63.0,53,56.099998,0,69.400002,70.400002,67.400002
20160912234500,180.0,189.0,63.0,53,56.099998,0,69.400002,70.400002,67.400002
20160913000000,180.0,189.0,63.0,53,56.099998,0,69.300003,70.400002,67.400002
20160913001500,180.0,189.0,63.0,53,56.099998,0,69.300003,70.400002,67.400002
20160913003000,180.0,189.0,63.0,53,56.099998,0,69.300003,70.400002,67.400002
20160913004500,180.0,189.0,63.0,51,56.099998,0,69.199997,70.400002,67.400002
20160913010000,180.0,189.0,63.0,51,56.099998,0,69.199997,70.400002,67.400002
20160913011500,180.0,186.0,62.0,51,56.099998,0,69.099998,70.400002,67.400002
20160913013000,180.0,186.0,62.0,51,56.099998,0,69.099998,70.400002,67.400002
20160913014500,180.0,186.0,62.0,51,56.099998,0,69.099998,70.400002,67.400002
20160913020000,180.0,186.0,62.0,51,56.099998,0,69.099998,70.400002,67.400002
20160913021500,180.0,186.0,62.0,51,56.099998,0,69.099998,70.400002,67.400002
20160913023000,180.0,186.0,62.0,51,56.099998,0,69.099998,70.400002,67.400002
20160913024500,180.0,186.0,62.0,51,56.099998,0,69.099998,70.400002,67.400002
20160913030000,180.0,186.0,62.0,51,56.099998,0,69.0,70.400002,67.400002
20160913031500,180.0,189.0,63.0,51,56.099998,0,68.900002,70.400002,67.400002
20160913033000,180.0,189.0,63.0,51,56.099998,0,68.900002,70.400002,67.400002
20160913034500,180.0,189.0,63.0,51,56.099998,0,68.900002,70.400002,67.400002
20160913040000,180.0,189.0,63.0,51,56.099998,0,68.900002,70.400002,67.400002
20160913041500,180.0,189.0,63.0,51,56.099998,0,68.900002,70.400002,67.400002
20160913043000,180.0,189.0,63.0,51,56.099998,0,68.900002,70.400002,67.400002
20160913044500,180.0,189.0,63.0,51,56.099998,0,68.800003,70.400002,67.400002
20160913050000,180.0,189.0,63.0,51,56.099998,0,68.800003,70.400002,67.400002
20160913051500,180.0,189.0,63.0,50,56.099998,0,68.699997,70.400002,67.400002
20160913053000,180.0,189.0,63.0,50,56.099998,0,69.099998,70.400002,67.400002
20160913054500,180.0,189.0,63.0,50,56.099998,0,69.099998,70.400002,67.400002
20160913060000,180.0,189.0,63.0,50,56.099998,0,68.900002,70.400002,67.400002
20160913061500,180.0,189.0,63.0,50,56.099998,0,68.800003,70.400002,67.400002
20160913063000,180.0,189.0,63.0,50,56.099998,0,68.800003,70.400002,67.400002
20160913064500,180.0,189.0,63.0,50,56.099998,0,68.800003,70.400002,67.400002
20160913070000,180.0,186.600006,62.200002,50,56.099998,0,68.699997,70.400002,67.400002
20160913071500,180.0,186.600006,62.200002,50,56.099998,0,68.699997,70.400002,67.400002
20160913073000,180.0,186.600006,62.200002,50,56.099998,0,68.599998,70.400002,67.400002
20160913074500,180.0,186.600006,62.200002,50,56.099998,0,68.699997,70.400002,67.400002
20160913080000,180.0,186.600006,62.200002,50,56.099998,0,68.699997,70.400002,67.400002
20160913081500,180.0,186.600006,62.200002,50,56.099998,0,68.699997,70.400002,67.400002
20160913083000,180.0,186.600006,62.200002,50,56.099998,0,68.800003,70.400002,67.400002
20160913084500,180.0,186.600006,62.200002,50,56.700001,0,68.800003,70.400002,67.400002
20160913090000,180.0,186.600006,62.200002,50,56.700001,0,68.900002,70.400002,67.400002
20160913091500,180.0,183.600006,61.200002,50,56.700001,0,69.0,70.400002,67.400002
20160913093000,180.0,181.199997,60.399999,50,56.700001,0,69.099998,70.400002,67.400002
20160913094500,180.0,178.800003,59.600001,50,56.700001,0,69.300003,70.400002,67.400002
20160913100000,180.0,176.399994,58.799998,50,56.700001,0,69.300003,70.400002,67.400002
20160913101500,180.0,176.399994,58.799998,50,56.700001,0,69.300003,70.400002,67.400002
20160913103000,180.0,176.399994,58.799998,50,56.700001,0,69.300003,70.400002,67.400002
20160913104500,180.0,176.399994,58.799998,50,56.700001,0,69.300003,70.400002,67.400002
20160913110000,180.0,176.399994,58.799998,50,56.700001,0,69.400002,70.400002,67.400002
20160913111500,180.0,176.399994,58.799998,51,56.700001,0,69.400002,70.400002,67.400002
20160913113000,180.0,179.399994,59.799998,51,56.700001,0,69.400002,70.400002,67.400002
20160913114500,180.0,177.600006,59.200002,51,56.700001,0,69.5,70.400002,67.400002
20160913120000,180.0,175.800003,58.600001,51,56.700001,0,69.599998,70.400002,67.400002
20160913121500,180.0,175.800003,58.600001,51,56.700001,0,69.800003,70.400002,67.400002
20160913123000,180.0,175.800003,58.600001,51,56.700001,0,69.699997,70.400002,67.400002
20160913124500,180.0,174.0,58.0,51,56.700001,0,69.699997,70.400002,67.400002
20160913130000,180.0,174.0,58.0,51,56.700001,0,69.699997,70.400002,67.400002
20160913131500,180.0,174.0,58.0,51,56.700001,0,69.699997,70.400002,67.400002
20160913133000,180.0,174.0,58.0,51,56.700001,0,69.699997,70.400002,67.400002
20160913134500,180.0,179.399994,59.799998,51,56.700001,0,69.699997,70.400002,67.400002
20160913140000,180.0,179.399994,59.799998,51,56.700001,0,69.699997,70.400002,67.400002
20160913141500,180.0,181.199997,60.399999,51,56.700001,0,69.599998,70.400002,67.400002
20160913143000,180.0,181.199997,60.399999,51,56.0,0,69.599998,70.400002,67.400002
20160913144500,180.0,181.199997,60.399999,51,56.0,0,69.5,70.400002,67.400002
20160913150000,180.0,178.199997,59.399999,53,56.700001,0,69.599998,70.400002,67.400002
20160913151500,180.0,148.199997,49.399999,55,56.700001,0,69.699997,70.400002,67.400002
20160913153000,180.0,191.399994,63.799998,56,56.700001,0,69.400002,70.400002,67.400002
20160913154500,180.0,172.199997,57.399999,56,56.700001,0,69.5,70.400002,67.400002
20160913160000,180.0,138.0,46.0,53,56.700001,0,69.400002,70.400002,67.400002
20160913161500,180.0,189.600006,63.200002,53,56.700001,0,69.5,70.400002,67.400002
20160913163000,180.0,189.600006,63.200002,53,56.700001,0,69.400002,70.400002,67.400002
20160913164500,180.0,163.800003,54.600001,55,56.700001,0,69.300003,70.400002,67.400002
20160913170000,180.0,190.199997,63.399999,52,56.700001,0,69.300003,70.400002,67.400002
20160913171500,180.0,190.199997,63.399999,53,56.700001,0,69.599998,70.400002,67.400002
20160913173000,180.0,190.199997,63.399999,52,56.700001,0,69.400002,70.400002,67.400002
20160913174500,180.0,195.0,65.0,54,56.700001,0,69.300003,70.400002,67.400002
20160913180000,180.0,190.199997,63.399999,53,56.700001,0,69.300003,70.400002,67.400002
20160913181500,180.0,190.199997,63.399999,52,56.700001,0,69.300003,70.400002,67.400002
20160913183000,180.0,190.199997,63.399999,52,56.700001,0,69.599998,70.400002,67.400002
20160913184500,180.0,190.199997,63.399999,52,56.700001,0,69.300003,70.400002,67.400002
20160913190000,180.0,192.600006,64.200002,53,56.700001,0,69.300003,70.400002,67.400002
20160913191500,180.0,180.600006,60.200002,50,56.700001,0,69.300003,70.400002,67.400002
20160913193000,180.0,191.399994,63.799998,51,56.700001,0,69.300003,70.400002,67.400002
20160913194500,180.0,191.399994,63.799998,50,56.700001,0,69.300003,70.400002,67.400002
20160913200000,180.0,191.399994,63.799998,50,56.700001,0,69.400002,70.400002,67.400002
20160913201500,180.0,191.399994,63.799998,50,56.700001,0,69.300003,70.400002,67.400002
20160913203000,180.0,191.399994,63.799998,48,56.700001,0,69.300003,70.400002,67.400002
20160913204500,180.0,186.0,62.0,48,56.700001,0,69.300003,70.400002,67.400002
20160913210000,180.0,189.0,63.0,50,56.700001,0,69.300003,70.400002,67.400002
20160913211500,180.0,191.399994,63.799998,49,56.700001,0,69.300003,70.400002,67.400002
20160913213000,180.0,191.399994,63.799998,48,56.700001,0,69.300003,70.400002,67.400002
20160913214500,180.0,205.800003,68.600001,53,56.700001,0,69.800003,70.400002,67.400002
20160913220000,180.0,190.800003,63.600001,48,56.700001,0,69.699997,70.400002,67.400002
20160913221500,180.0,190.800003,63.600001,51,56.700001,0,69.5,70.400002,67.400002
20160913223000,180.0,190.800003,63.600001,51,56.700001,0,69.400002,70.400002,67.400002
20160913224500,180.0,190.800003,63.600001,50,56.700001,0,69.300003,70.400002,67.400002
20160913230000,180.0,190.800003,63.600001,51,56.700001,0,69.199997,70.400002,67.400002
20160913231500,180.0,163.199997,54.399999,51,56.700001,0,69.099998,70.400002,67.400002
20160913233000,180.0,192.600006,64.200002,50,56.700001,0,69.0,70.400002,67.400002
20160913234500,180.0,192.600006,64.200002,47,56.700001,0,68.900002,70.400002,67.400002
20160914000000,180.0,192.600006,64.200002,51,56.700001,0,68.800003,70.400002,67.400002
20160914001500,180.0,190.199997,63.399999,50,56.700001,0,68.699997,70.400002,67.400002
20160914003000,180.0,187.199997,62.399999,47,56.700001,0,68.699997,70.400002,67.400002
20160914004500,180.0,187.199997,62.399999,47,56.0,0,68.699997,70.400002,67.400002
20160914010000,180.0,187.199997,62.399999,47,56.0,0,68.599998,70.400002,67.400002
20160914011500,180.0,184.800003,61.600001,47,56.0,0,68.5,70.400002,67.400002
20160914013000,180.0,187.199997,62.399999,47,56.0,0,68.400002,70.400002,67.400002
20160914014500,180.0,187.199997,62.399999,47,56.0,0,68.400002,70.400002,67.400002
20160914020000,180.0,183.600006,61.200002,47,56.0,0,68.300003,70.400002,67.400002
20160914021500,180.0,180.600006,60.200002,47,56.0,0,68.300003,70.400002,67.400002
20160914023000,180.0,180.600006,60.200002,47,56.0,0,68.300003,70.400002,67.400002
20160914024500,180.0,180.600006,60.200002,47,56.0,0,68.300003,70.400002,67.400002
20160914030000,180.0,180.600006,60.200002,47,56.0,0,68.300003,70.400002,67.400002
20160914031500,180.0,180.600006,60.200002,47,56.0,0,68.199997,70.400002,67.400002
20160914033000,180.0,180.600006,60.200002,47,56.0,0,68.900002,70.400002,67.400002
20160914034500,180.0,180.600006,60.200002,47,56.0,0,69.099998,70.400002,67.400002
20160914040000,180.0,180.600006,60.200002,47,56.0,0,68.699997,70.400002,67.400002
20160914041500,180.0,177.600006,59.200002,47,56.0,0,68.599998,70.400002,67.400002
20160914043000,180.0,177.600006,59.200002,47,56.0,0,68.599998,70.400002,67.400002
20160914044500,180.0,175.199997,58.399999,47,56.0,0,68.599998,70.400002,67.400002
20160914050000,180.0,175.199997,58.399999,47,56.0,0,68.599998,70.400002,67.400002
20160914051500,180.0,175.199997,58.399999,47,56.0,0,68.400002,70.400002,67.400002
20160914053000,180.0,175.199997,58.399999,47,56.0,0,68.300003,70.400002,67.400002
20160914054500,180.0,177.600006,59.200002,47,56.0,0,68.300003,70.400002,67.400002
20160914060000,180.0,177.600006,59.200002,47,56.0,0,68.199997,70.400002,67.400002
20160914061500,180.0,180.0,60.0,47,56.0,0,68.199997,70.400002,67.400002
20160914063000,180.0,181.800003,60.600001,47,56.0,0,68.199997,70.400002,67.400002
20160914064500,180.0,184.199997,61.399999,47,56.0,0,68.199997,70.400002,67.400002
20160914070000,180.0,184.199997,61.399999,47,56.0,0,68.199997,70.400002,67.400002
20160914071500,180.0,184.199997,61.399999,47,56.0,0,68.199997,70.400002,67.400002
20160914073000,180.0,186.600006,62.200002,47,56.0,0,68.199997,70.400002,67.400002
20160914074500,180.0,179.399994,59.799998,47,56.0,0,68.300003,70.400002,67.400002
20160914080000,180.0,179.399994,59.799998,47,56.0,0,68.400002,70.400002,67.400002
