PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914081500,180.0,182.399994,60.799998,47,56.0,0,68.400002,70.400002,67.400002
20160914083000,180.0,182.399994,60.799998,47,56.0,0,68.699997,70.400002,67.400002
20160914084500,180.0,182.399994,60.799998,47,56.0,0,68.5,70.400002,67.400002
20160914090000,180.0,169.199997,56.399999,48,56.0,0,68.400002,70.400002,67.400002
20160914091500,180.0,171.0,57.0,48,56.700001,0,68.5,70.400002,67.400002
20160914093000,180.0,171.0,57.0,48,56.700001,0,68.5,70.400002,67.400002
20160914094500,180.0,171.0,57.0,48,56.700001,0,68.5,70.400002,67.400002
20160914100000,180.0,171.0,57.0,48,56.700001,0,68.5,70.400002,67.400002
20160914101500,180.0,194.399994,64.799998,53,56.700001,0,68.599998,70.400002,67.400002
20160914103000,180.0,190.800003,63.600001,51,56.700001,0,68.599998,70.400002,67.400002
20160914104500,180.0,194.399994,64.799998,53,56.700001,0,68.599998,70.400002,67.400002
20160914110000,180.0,190.800003,63.600001,51,56.700001,0,68.400002,70.400002,67.400002
20160914111500,180.0,190.800003,63.600001,51,56.700001,0,68.300003,70.400002,67.400002
20160914113000,180.0,190.800003,63.600001,51,56.700001,0,68.400002,70.400002,67.400002
20160914114500,180.0,156.0,52.0,50,56.700001,0,69.099998,70.400002,67.400002
20160914120000,180.0,192.0,64.0,51,56.700001,0,68.800003,70.400002,67.400002
20160914121500,180.0,192.0,64.0,51,56.700001,0,68.800003,70.400002,67.400002
20160914123000,180.0,192.0,64.0,52,56.700001,0,68.599998,70.400002,67.400002
20160914124500,180.0,189.600006,63.200002,51,56.700001,0,68.900002,70.400002,67.400002
20160914130000,180.0,189.600006,63.200002,50,56.700001,0,68.699997,70.400002,67.400002
20160914131500,180.0,189.600006,63.200002,52,56.700001,0,68.800003,70.400002,67.400002
20160914133000,180.0,189.600006,63.200002,51,56.700001,0,69.099998,70.400002,67.400002
20160914134500,180.0,193.800003,64.600001,51,56.700001,0,68.900002,70.400002,67.400002
20160914140000,180.0,189.600006,63.200002,50,56.700001,0,68.900002,70.400002,67.400002
20160914141500,180.0,189.600006,63.200002,51,56.700001,0,68.800003,70.400002,67.400002
20160914143000,180.0,195.0,65.0,53,56.700001,0,68.800003,70.400002,67.400002
20160914144500,180.0,173.399994,57.799998,50,56.700001,0,68.900002,70.400002,67.400002
20160914150000,180.0,190.199997,63.399999,51,56.700001,0,68.900002,70.400002,67.400002
20160914151500,180.0,193.199997,64.399999,51,56.700001,0,68.699997,70.400002,67.400002
20160914153000,180.0,175.800003,58.600001,44,56.700001,0,68.900002,70.400002,67.400002
20160914154500,180.0,177.600006,59.200002,44,56.099998,0,69.099998,70.400002,67.400002
20160914160000,180.0,177.600006,59.200002,44,56.099998,0,68.900002,70.400002,67.400002
20160914161500,180.0,177.600006,59.200002,44,56.099998,0,68.900002,70.400002,67.400002
20160914163000,180.0,177.600006,59.200002,44,56.099998,0,69.0,70.400002,67.400002
20160914164500,180.0,177.600006,59.200002,44,56.099998,0,69.099998,70.400002,67.400002
20160914170000,180.0,177.600006,59.200002,44,56.099998,0,69.099998,70.400002,67.400002
20160914171500,180.0,177.600006,59.200002,44,56.700001,0,69.099998,70.400002,67.400002
20160914173000,180.0,174.600006,58.200002,44,56.700001,0,69.099998,70.400002,67.400002
20160914174500,180.0,172.199997,57.399999,44,56.700001,0,69.199997,70.400002,67.400002
20160914180000,180.0,54.0,18.0,100,59.5,0,69.5,70.400002,67.400002
20160914181500,180.0,288.0,96.0,73,56.799999,0,69.400002,70.400002,67.400002
20160914183000,180.0,188.399994,62.799998,50,56.799999,0,69.099998,70.400002,67.400002
20160914184500,180.0,188.399994,62.799998,49,56.799999,0,69.099998,70.400002,67.400002
20160914190000,180.0,183.600006,61.200002,49,56.0,0,68.900002,70.400002,67.400002
20160914191500,180.0,183.600006,61.200002,49,56.0,0,68.900002,70.400002,67.400002
20160914193000,180.0,183.600006,61.200002,49,56.0,0,69.099998,70.400002,67.400002
20160914194500,180.0,183.600006,61.200002,49,56.0,0,69.199997,70.400002,67.400002
20160914200000,180.0,183.600006,61.200002,49,56.0,0,69.099998,70.400002,67.400002
20160914201500,180.0,177.600006,59.200002,49,56.0,0,69.0,70.400002,67.400002
20160914203000,180.0,179.399994,59.799998,49,56.0,0,69.099998,70.400002,67.400002
20160914204500,180.0,179.399994,59.799998,49,56.0,0,69.300003,70.400002,67.400002
20160914210000,180.0,172.199997,57.399999,49,56.0,0,69.199997,70.400002,67.400002
20160914211500,180.0,169.800003,56.600001,50,56.0,0,69.300003,70.400002,67.400002
20160914213000,180.0,172.199997,57.399999,51,56.0,0,69.199997,70.400002,67.400002
20160914214500,180.0,172.199997,57.399999,51,56.0,0,69.199997,70.400002,67.400002
20160914220000,180.0,172.199997,57.399999,51,56.0,0,69.199997,70.400002,67.400002
20160914221500,180.0,172.199997,57.399999,51,56.0,0,69.199997,70.400002,67.400002
20160914223000,180.0,172.199997,57.399999,51,56.0,0,69.300003,70.400002,67.400002
20160914224500,180.0,172.199997,57.399999,51,56.0,0,69.300003,70.400002,67.400002
20160914230000,180.0,172.199997,57.399999,51,56.0,0,69.300003,70.400002,67.400002
20160914231500,180.0,175.800003,58.600001,51,56.0,0,69.300003,70.400002,67.400002
20160914233000,180.0,175.800003,58.600001,51,56.0,0,68.900002,70.400002,67.400002
20160914234500,180.0,175.800003,58.600001,51,56.0,0,68.699997,70.400002,67.400002
20160915000000,180.0,175.800003,58.600001,51,56.0,0,68.599998,70.400002,67.400002
20160915001500,180.0,175.800003,58.600001,51,56.0,0,68.599998,70.400002,67.400002
20160915003000,180.0,175.800003,58.600001,51,56.0,0,68.400002,70.400002,67.400002
20160915004500,180.0,175.800003,58.600001,51,56.0,0,68.5,70.400002,67.400002
20160915010000,180.0,175.800003,58.600001,51,56.0,0,68.300003,70.400002,67.400002
20160915011500,180.0,175.800003,58.600001,51,56.0,0,68.199997,70.400002,67.400002
20160915013000,180.0,175.800003,58.600001,51,56.0,0,68.199997,70.400002,67.400002
20160915014500,180.0,177.600006,59.200002,51,56.0,0,68.099998,70.400002,67.400002
20160915020000,180.0,177.600006,59.200002,51,56.0,0,68.099998,70.400002,67.400002
20160915021500,180.0,177.600006,59.200002,51,56.0,0,68.199997,70.400002,67.400002
20160915023000,180.0,175.199997,58.399999,51,56.0,0,68.5,70.400002,67.400002
20160915024500,180.0,175.199997,58.399999,51,56.0,0,68.699997,70.400002,67.400002
20160915030000,180.0,177.0,59.0,51,56.0,0,68.699997,70.400002,67.400002
20160915031500,180.0,184.800003,61.600001,51,56.0,0,68.699997,70.400002,67.400002
20160915033000,180.0,188.399994,62.799998,51,56.0,0,68.699997,70.400002,67.400002
20160915034500,180.0,188.399994,62.799998,51,56.0,0,68.699997,70.400002,67.400002
20160915040000,180.0,188.399994,62.799998,51,56.0,0,68.800003,70.400002,67.400002
20160915041500,180.0,188.399994,62.799998,51,56.0,0,68.800003,70.400002,67.400002
20160915043000,180.0,188.399994,62.799998,51,56.0,0,68.800003,70.400002,67.400002
20160915044500,180.0,188.399994,62.799998,51,56.0,0,68.900002,70.400002,67.400002
20160915050000,180.0,183.600006,61.200002,51,56.0,0,68.900002,70.400002,67.400002
20160915051500,180.0,183.600006,61.200002,51,56.0,0,68.900002,70.400002,67.400002
20160915053000,180.0,183.600006,61.200002,51,84.199997,100,69.900002,80.0,78.0
20160915054500,180.0,181.199997,60.399999,51,93.699997,100,71.400002,80.0,78.0
20160915060000,180.0,181.199997,60.399999,51,78.800003,100,71.300003,80.0,78.0
20160915061500,180.0,181.199997,60.399999,51,82.800003,100,71.599998,80.0,78.0
20160915063000,180.0,183.600006,61.200002,51,95.699997,100,71.800003,80.0,78.0
20160915064500,180.0,183.600006,61.200002,51,79.699997,100,72.099998,80.0,78.0
20160915070000,180.0,183.600006,61.200002,51,79.699997,100,72.300003,80.0,78.0
20160915071500,180.0,183.600006,61.200002,51,98.0,100,72.599998,80.0,78.0
20160915073000,180.0,181.199997,60.399999,51,82.099998,100,72.699997,80.0,78.0
20160915074500,180.0,178.199997,59.399999,52,80.199997,100,72.699997,80.0,78.0
20160915080000,180.0,178.199997,59.399999,52,93.5,100,72.699997,80.0,78.0
20160915081500,180.0,178.199997,59.399999,52,90.400002,100,72.900002,80.0,78.0
20160915083000,180.0,189.600006,63.200002,53,80.199997,100,73.400002,80.0,78.0
20160915084500,180.0,189.600006,63.200002,53,86.300003,100,73.400002,80.0,78.0
20160915090000,180.0,189.600006,63.200002,52,81.199997,100,73.599998,80.0,78.0
20160915091500,180.0,189.600006,63.200002,52,83.400002,100,73.599998,80.0,78.0
20160915093000,180.0,196.800003,65.600001,55,97.099998,100,74.0,80.0,78.0
20160915094500,180.0,191.399994,63.799998,51,86.300003,100,73.699997,80.0,78.0
20160915100000,180.0,145.800003,48.600001,52,79.900002,100,73.699997,80.0,78.0
20160915101500,180.0,189.0,63.0,50,79.099998,100,73.800003,80.0,78.0
20160915103000,180.0,195.0,65.0,53,82.0,100,73.800003,80.0,78.0
20160915104500,180.0,195.0,65.0,50,83.900002,100,73.800003,80.0,78.0
20160915110000,180.0,191.399994,63.799998,51,82.599998,100,73.699997,80.0,78.0
20160915111500,180.0,193.800003,64.600001,52,81.099998,100,73.800003,80.0,78.0
20160915113000,180.0,193.800003,64.600001,51,81.099998,100,73.699997,80.0,78.0
20160915114500,180.0,190.199997,63.399999,50,93.0,100,73.699997,80.0,78.0
20160915120000,180.0,190.199997,63.399999,50,80.699997,100,73.599998,80.0,78.0
20160915121500,180.0,193.800003,64.600001,51,80.699997,100,73.900002,80.0,78.0
20160915123000,180.0,189.600006,63.200002,50,80.699997,100,73.699997,80.0,78.0
20160915124500,180.0,195.600006,65.200002,52,95.900002,100,73.5,80.0,78.0
20160915130000,180.0,178.199997,59.399999,48,82.099998,100,73.400002,80.0,78.0
20160915131500,180.0,190.800003,63.600001,50,84.599998,100,73.599998,80.0,78.0
20160915133000,180.0,190.800003,63.600001,50,81.599998,100,73.400002,80.0,78.0
20160915134500,180.0,193.199997,64.399999,52,81.599998,100,73.599998,80.0,78.0
20160915140000,180.0,193.199997,64.399999,51,95.0,100,73.599998,80.0,78.0
20160915141500,180.0,190.800003,63.600001,51,80.699997,100,73.800003,80.0,78.0
20160915143000,180.0,181.800003,60.600001,50,93.199997,100,74.0,80.0,78.0
20160915144500,180.0,178.800003,59.600001,52,81.5,100,74.0,80.0,78.0
20160915150000,180.0,166.800003,55.600001,51,81.5,100,74.0,80.0,78.0
20160915151500,180.0,190.800003,63.600001,49,90.300003,100,74.0,80.0,78.0
20160915153000,180.0,186.600006,62.200002,49,90.300003,100,73.800003,80.0,78.0
20160915154500,180.0,192.0,64.0,49,79.699997,100,73.800003,80.0,78.0
20160915160000,180.0,192.0,64.0,50,75.0,100,73.800003,80.0,78.0
20160915161500,180.0,176.399994,58.799998,49,81.699997,100,73.800003,80.0,78.0
20160915163000,180.0,190.199997,63.399999,49,77.800003,100,74.0,80.0,78.0
20160915164500,180.0,190.199997,63.399999,53,91.800003,100,75.300003,80.0,78.0
20160915170000,180.0,193.800003,64.600001,50,82.599998,100,74.300003,80.0,78.0
20160915171500,180.0,186.600006,62.200002,51,80.5,100,74.300003,80.0,78.0
20160915173000,180.0,190.800003,63.600001,48,86.599998,100,74.300003,80.0,78.0
20160915174500,180.0,190.800003,63.600001,49,80.199997,100,74.300003,80.0,78.0
20160915180000,180.0,195.600006,65.200002,49,88.300003,100,74.300003,80.0,78.0
20160915181500,180.0,192.600006,64.200002,47,80.699997,100,74.300003,80.0,78.0
20160915183000,180.0,192.600006,64.200002,49,93.099998,100,74.199997,80.0,78.0
20160915184500,180.0,190.199997,63.399999,47,82.099998,100,75.0,80.0,78.0
20160915190000,180.0,190.199997,63.399999,48,82.099998,100,75.199997,80.0,78.0
20160915191500,180.0,198.600006,66.200002,50,86.199997,100,74.5,80.0,78.0
20160915193000,180.0,187.199997,62.399999,51,81.400002,100,74.300003,80.0,78.0
20160915194500,180.0,190.199997,63.399999,49,81.400002,100,74.099998,80.0,78.0
20160915200000,180.0,190.199997,63.399999,51,83.599998,100,73.800003,80.0,78.0
20160915201500,180.0,195.0,65.0,52,83.599998,100,73.699997,80.0,78.0
20160915203000,180.0,190.800003,63.600001,52,83.599998,100,73.800003,80.0,78.0
20160915204500,180.0,183.600006,61.200002,51,82.599998,100,73.900002,80.0,78.0
20160915210000,180.0,149.399994,49.799998,51,92.300003,100,73.699997,80.0,78.0
20160915211500,180.0,186.600006,62.200002,42,80.199997,100,73.599998,80.0,78.0
20160915213000,180.0,171.600006,57.200002,45,88.900002,100,73.699997,80.0,78.0
20160915214500,180.0,186.0,62.0,50,84.800003,100,73.599998,80.0,78.0
20160915220000,180.0,186.0,62.0,50,82.099998,100,73.599998,80.0,78.0
20160915221500,180.0,186.0,62.0,50,92.800003,100,73.699997,80.0,78.0
20160915223000,180.0,193.800003,64.600001,53,81.599998,100,73.599998,80.0,78.0
20160915224500,180.0,189.600006,63.200002,52,92.5,100,73.699997,80.0,78.0
20160915230000,180.0,196.199997,65.399999,53,81.099998,100,73.800003,80.0,78.0
20160915231500,180.0,190.800003,63.600001,51,83.800003,100,73.699997,80.0,78.0
20160915233000,180.0,195.0,65.0,51,87.900002,100,73.599998,80.0,78.0
20160915234500,180.0,190.199997,63.399999,49,82.0,100,73.599998,80.0,78.0
20160916000000,180.0,190.199997,63.399999,50,92.0,100,73.599998,80.0,78.0
20160916001500,180.0,190.199997,63.399999,50,81.099998,100,73.900002,80.0,78.0
20160916003000,180.0,190.199997,63.399999,47,88.0,100,73.800003,80.0,78.0
20160916004500,180.0,190.199997,63.399999,47,84.699997,100,73.699997,80.0,78.0
20160916010000,180.0,190.199997,63.399999,47,82.0,100,73.800003,80.0,78.0
20160916011500,180.0,193.199997,64.399999,47,93.400002,100,73.599998,80.0,78.0
20160916013000,180.0,177.0,59.0,48,80.699997,100,73.599998,80.0,78.0
20160916014500,180.0,190.800003,63.600001,46,87.800003,100,73.599998,80.0,78.0
20160916020000,180.0,190.800003,63.600001,46,83.0,100,73.400002,80.0,78.0
20160916021500,180.0,155.399994,51.799998,47,83.0,100,73.400002,80.0,78.0
20160916023000,180.0,189.0,63.0,46,89.199997,100,73.400002,80.0,78.0
20160916024500,180.0,189.0,63.0,46,81.599998,100,73.400002,80.0,78.0
20160916030000,180.0,195.0,65.0,48,95.300003,100,73.199997,80.0,78.0
20160916031500,180.0,190.800003,63.600001,46,80.199997,100,73.199997,80.0,78.0
20160916033000,180.0,190.800003,63.600001,46,83.199997,100,73.199997,80.0,78.0
20160916034500,180.0,190.800003,63.600001,48,91.699997,100,73.300003,80.0,78.0
20160916040000,180.0,163.199997,54.399999,49,80.900002,100,73.300003,80.0,78.0
20160916041500,180.0,190.800003,63.600001,45,93.599998,100,73.300003,80.0,78.0
20160916043000,180.0,190.800003,63.600001,47,80.199997,100,73.199997,80.0,78.0
20160916044500,180.0,197.399994,65.799998,49,83.900002,100,73.300003,80.0,78.0
20160916050000,180.0,190.199997,63.399999,45,91.599998,100,73.300003,80.0,78.0
20160916051500,180.0,190.199997,63.399999,45,79.699997,100,73.300003,80.0,78.0
20160916053000,180.0,190.199997,63.399999,48,84.400002,100,73.199997,80.0,78.0
20160916054500,180.0,190.199997,63.399999,46,91.099998,100,73.199997,80.0,78.0
20160916060000,180.0,190.199997,63.399999,46,80.699997,100,73.300003,80.0,78.0
20160916061500,180.0,195.0,65.0,46,85.0,100,73.199997,80.0,78.0
20160916063000,180.0,156.0,52.0,45,94.599998,100,73.599998,80.0,78.0
20160916064500,180.0,190.199997,63.399999,46,91.699997,100,73.900002,80.0,78.0
20160916070000,180.0,160.800003,53.600001,45,81.599998,100,73.599998,80.0,78.0
20160916071500,180.0,191.399994,63.799998,46,74.599998,100,73.400002,80.0,78.0
20160916073000,180.0,188.399994,62.799998,45,81.0,100,73.400002,80.0,78.0
20160916074500,180.0,192.600006,64.200002,46,81.0,100,73.400002,80.0,78.0
20160916080000,180.0,192.600006,64.200002,45,82.0,100,73.300003,80.0,78.0
20160916081500,180.0,192.600006,64.200002,45,91.099998,100,73.300003,80.0,78.0
20160916083000,180.0,189.0,63.0,44,81.099998,100,73.300003,80.0,78.0
20160916084500,180.0,191.399994,63.799998,47,79.599998,100,73.400002,80.0,78.0
20160916090000,180.0,191.399994,63.799998,46,78.199997,100,73.300003,80.0,78.0
20160916091500,180.0,193.800003,64.600001,47,78.199997,100,73.400002,80.0,78.0
20160916093000,180.0,191.399994,63.799998,48,95.300003,100,73.300003,80.0,78.0
20160916094500,180.0,142.800003,47.600001,49,82.300003,100,73.300003,80.0,78.0
20160916100000,180.0,190.800003,63.600001,47,81.0,100,73.300003,80.0,78.0
20160916101500,180.0,190.800003,63.600001,46,78.699997,100,73.300003,80.0,78.0
20160916103000,180.0,150.0,50.0,47,88.0,100,73.300003,80.0,78.0
20160916104500,180.0,190.800003,63.600001,47,79.800003,100,73.300003,80.0,78.0
20160916110000,180.0,145.199997,48.399999,48,80.699997,100,73.300003,80.0,78.0
20160916111500,180.0,192.0,64.0,47,80.699997,100,73.5,80.0,78.0
20160916113000,180.0,139.199997,46.399999,47,76.400002,100,73.599998,80.0,78.0
20160916114500,180.0,142.199997,47.399999,45,79.699997,100,73.400002,80.0,78.0
20160916120000,180.0,189.0,63.0,44,76.699997,100,73.300003,80.0,78.0
20160916121500,180.0,169.199997,56.399999,43,88.800003,100,73.5,80.0,78.0
20160916123000,180.0,169.199997,56.399999,44,84.900002,100,73.599998,80.0,78.0
20160916124500,180.0,172.800003,57.600001,44,81.099998,100,73.599998,80.0,78.0
20160916130000,180.0,180.600006,60.200002,48,75.400002,0,73.599998,67.199997,64.199997
20160916131500,180.0,276.0,92.0,100,56.799999,0,72.400002,67.800003,64.800003
20160916133000,180.0,273.0,91.0,100,56.799999,0,71.599998,67.199997,64.199997
20160916134500,180.0,273.0,91.0,100,56.799999,0,71.199997,67.199997,64.199997
20160916140000,180.0,276.0,92.0,100,56.799999,0,70.800003,67.199997,64.199997
20160916141500,180.0,273.0,91.0,100,56.799999,0,70.5,66.099998,63.099998
20160916143000,180.0,188.399994,62.799998,53,75.300003,100,70.300003,73.900002,70.900002
20160916144500,180.0,188.399994,62.799998,53,58.799999,0,71.400002,74.0,71.0
20160916150000,180.0,188.399994,62.799998,53,56.799999,0,71.099998,74.0,71.0
20160916151500,180.0,188.399994,62.799998,53,56.799999,0,70.800003,73.900002,70.900002
20160916153000,180.0,183.600006,61.200002,53,56.799999,0,70.800003,73.900002,70.900002
20160916154500,180.0,188.399994,62.799998,53,56.799999,0,70.900002,73.900002,70.900002
20160916160000,180.0,188.399994,62.799998,53,56.799999,0,70.800003,73.900002,70.900002
20160916161500,180.0,188.399994,62.799998,53,56.799999,0,70.800003,73.900002,70.900002
20160916163000,180.0,188.399994,62.799998,53,56.799999,0,70.800003,73.900002,70.900002
20160916164500,180.0,183.600006,61.200002,54,56.799999,100,70.900002,74.300003,71.300003
20160916170000,180.0,183.600006,61.200002,54,56.799999,100,70.800003,74.300003,71.300003
20160916171500,180.0,183.600006,61.200002,54,57.900002,100,70.800003,74.300003,71.300003
20160916173000,180.0,189.0,63.0,54,57.900002,100,70.800003,74.300003,71.300003
20160916174500,180.0,189.0,63.0,52,64.0,100,70.900002,74.300003,71.300003
20160916180000,180.0,192.0,64.0,53,65.300003,100,71.199997,74.300003,71.300003
20160916181500,180.0,160.800003,53.600001,54,67.699997,100,71.300003,74.300003,71.300003
20160916183000,180.0,210.0,70.0,100,58.799999,0,71.400002,67.199997,64.199997
20160916184500,180.0,273.0,91.0,100,57.0,0,70.699997,67.199997,64.199997
20160916190000,180.0,276.0,92.0,100,57.0,0,70.599998,67.199997,64.199997
20160916191500,180.0,276.0,92.0,100,57.0,0,70.199997,67.199997,64.199997
20160916193000,180.0,276.0,92.0,100,57.0,0,70.0,67.199997,64.199997
20160916194500,180.0,279.600006,93.200002,100,57.0,0,69.800003,67.199997,64.199997
20160916200000,180.0,279.600006,93.200002,100,57.0,0,69.400002,67.199997,64.199997
20160916201500,180.0,273.0,91.0,100,57.0,0,69.199997,67.199997,64.199997
20160916203000,180.0,217.199997,72.399999,100,57.0,0,69.099998,67.199997,64.199997
20160916204500,180.0,240.0,80.0,100,57.0,0,68.900002,67.199997,64.199997
20160916210000,180.0,260.399994,86.799998,100,57.0,0,68.699997,67.199997,64.199997
20160916211500,180.0,267.0,89.0,100,57.0,0,68.599998,67.199997,64.199997
20160916213000,180.0,300.0,100.0,100,56.400002,0,68.400002,67.099998,64.099998
20160916214500,180.0,296.399994,98.799998,99,56.400002,0,68.199997,67.0,64.0
20160916220000,180.0,296.399994,98.799998,77,56.400002,0,67.900002,66.900002,63.900002
20160916221500,180.0,296.399994,98.799998,76,56.400002,0,67.900002,66.800003,63.799999
20160916223000,180.0,296.399994,98.799998,76,56.400002,0,67.800003,66.800003,63.799999
20160916224500,180.0,296.399994,98.799998,76,55.599998,0,67.699997,66.800003,63.799999
20160916230000,180.0,296.399994,98.799998,76,55.599998,0,67.699997,66.699997,63.700001
20160916231500,180.0,296.399994,98.799998,76,55.599998,0,67.599998,66.699997,63.700001
20160916233000,180.0,296.399994,98.799998,76,55.599998,0,67.5,66.699997,63.700001
20160916234500,180.0,296.399994,98.799998,76,55.599998,0,67.400002,66.699997,63.700001
20160917000000,180.0,296.399994,98.799998,76,55.599998,0,67.599998,66.699997,63.700001
20160917001500,180.0,300.0,100.0,76,55.599998,0,67.699997,66.699997,63.700001
20160917003000,180.0,300.0,100.0,76,55.599998,0,67.5,66.699997,63.700001
20160917004500,180.0,296.399994,98.799998,76,55.599998,0,67.400002,66.699997,63.700001
20160917010000,180.0,296.399994,98.799998,76,55.599998,0,67.400002,66.699997,63.700001
20160917011500,180.0,296.399994,98.799998,76,55.599998,0,67.300003,66.699997,63.700001
20160917013000,180.0,296.399994,98.799998,76,55.599998,0,67.300003,66.699997,63.700001
20160917014500,180.0,296.399994,98.799998,76,55.599998,0,67.300003,66.699997,63.700001
20160917020000,180.0,291.0,97.0,79,56.299999,0,67.300003,66.699997,63.700001
20160917021500,180.0,291.0,97.0,81,56.299999,0,67.300003,66.699997,63.700001
20160917023000,180.0,291.0,97.0,83,56.299999,0,67.300003,66.699997,63.700001
20160917024500,180.0,291.0,97.0,88,56.299999,0,67.199997,66.699997,63.700001
20160917030000,180.0,291.0,97.0,90,56.299999,0,67.199997,66.699997,63.700001
20160917031500,180.0,291.0,97.0,92,56.299999,0,67.199997,66.699997,63.700001
20160917033000,180.0,294.0,98.0,92,56.299999,0,67.199997,66.699997,63.700001
20160917034500,180.0,291.0,97.0,93,56.299999,0,67.099998,66.699997,63.700001
20160917040000,180.0,291.0,97.0,93,56.299999,0,67.099998,66.699997,63.700001
20160917041500,180.0,294.0,98.0,93,56.299999,0,67.099998,66.699997,63.700001
20160917043000,180.0,291.0,97.0,93,56.299999,0,67.099998,66.699997,63.700001
20160917044500,180.0,288.0,96.0,100,56.299999,0,67.099998,66.699997,63.700001
20160917050000,180.0,288.0,96.0,100,56.299999,0,67.099998,66.699997,63.700001
20160917051500,180.0,288.0,96.0,100,56.299999,0,67.400002,66.699997,63.700001
20160917053000,180.0,291.0,97.0,100,56.299999,0,67.800003,66.699997,63.700001
20160917054500,180.0,296.399994,98.799998,100,56.299999,0,68.5,66.699997,63.700001
20160917060000,180.0,300.0,100.0,100,56.299999,0,68.800003,66.699997,63.700001
20160917061500,180.0,300.0,100.0,100,56.299999,0,68.400002,66.699997,63.700001
20160917063000,180.0,300.0,100.0,100,56.299999,0,68.199997,66.699997,63.700001
20160917064500,180.0,300.0,100.0,100,56.299999,0,67.900002,66.699997,63.700001
20160917070000,180.0,300.0,100.0,100,56.299999,0,67.800003,66.699997,63.700001
20160917071500,180.0,300.0,100.0,100,56.299999,0,67.699997,66.699997,63.700001
20160917073000,180.0,300.0,100.0,100,56.299999,0,67.599998,66.699997,63.700001
20160917074500,180.0,300.0,100.0,100,56.299999,0,67.5,66.699997,63.700001
20160917080000,180.0,300.0,100.0,100,56.299999,0,67.400002,66.699997,63.700001
20160917081500,180.0,296.399994,98.799998,100,56.299999,0,67.400002,66.699997,63.700001
20160917083000,180.0,291.0,97.0,100,56.299999,0,67.400002,66.699997,63.700001
20160917084500,180.0,294.0,98.0,100,56.299999,0,67.400002,66.699997,63.700001
20160917090000,180.0,291.0,97.0,100,56.299999,0,67.5,66.699997,63.700001
20160917091500,180.0,285.0,95.0,100,56.299999,0,68.099998,66.699997,63.700001
20160917093000,180.0,288.0,96.0,100,56.299999,0,67.900002,66.699997,63.700001
20160917094500,180.0,285.0,95.0,100,56.299999,0,67.900002,66.699997,63.700001
20160917100000,180.0,276.0,92.0,100,56.299999,0,67.800003,66.699997,63.700001
20160917101500,180.0,276.0,92.0,100,56.299999,0,68.0,66.699997,63.700001
20160917103000,180.0,279.600006,93.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160917104500,180.0,273.0,91.0,100,56.299999,0,68.400002,66.699997,63.700001
20160917110000,180.0,273.0,91.0,100,56.299999,0,68.699997,66.699997,63.700001
20160917111500,180.0,276.0,92.0,100,56.299999,0,68.800003,66.699997,63.700001
20160917113000,180.0,276.0,92.0,100,56.299999,0,68.599998,66.699997,63.700001
20160917114500,180.0,282.0,94.0,100,56.299999,0,68.599998,66.699997,63.700001
20160917120000,180.0,282.0,94.0,100,56.299999,0,68.599998,66.699997,63.700001
20160917121500,180.0,282.0,94.0,100,56.299999,0,68.599998,66.699997,63.700001
20160917123000,180.0,273.0,91.0,100,56.299999,0,68.599998,66.699997,63.700001
20160917124500,180.0,273.0,91.0,100,56.299999,0,68.5,66.699997,63.700001
20160917130000,180.0,273.0,91.0,100,56.299999,0,68.400002,66.699997,63.700001
20160917131500,180.0,276.0,92.0,100,56.299999,0,68.400002,66.699997,63.700001
20160917133000,180.0,279.600006,93.200002,100,56.299999,0,68.300003,66.699997,63.700001
20160917134500,180.0,279.600006,93.200002,100,56.299999,0,68.199997,66.699997,63.700001
20160917140000,180.0,276.0,92.0,100,56.299999,0,68.199997,66.699997,63.700001
20160917141500,180.0,276.0,92.0,100,56.299999,0,68.099998,66.699997,63.700001
20160917143000,180.0,279.600006,93.200002,100,56.299999,0,68.0,66.699997,63.700001
20160917144500,180.0,276.0,92.0,100,56.299999,0,68.099998,66.699997,63.700001
20160917150000,180.0,276.0,92.0,100,56.299999,0,68.300003,66.699997,63.700001
20160917151500,180.0,273.0,91.0,100,56.299999,0,68.599998,66.699997,63.700001
20160917153000,180.0,279.600006,93.200002,100,56.299999,0,68.400002,66.699997,63.700001
20160917154500,180.0,276.0,92.0,100,56.299999,0,68.300003,66.699997,63.700001
20160917160000,180.0,276.0,92.0,100,56.299999,0,68.400002,66.699997,63.700001
20160917161500,180.0,276.0,92.0,100,56.299999,0,68.300003,66.699997,63.700001
20160917163000,180.0,273.0,91.0,100,56.299999,0,68.400002,66.699997,63.700001
20160917164500,180.0,273.0,91.0,100,56.299999,0,68.5,66.699997,63.700001
20160917170000,180.0,273.0,91.0,100,56.299999,0,68.599998,66.699997,63.700001
20160917171500,180.0,273.0,91.0,100,56.299999,0,68.400002,66.699997,63.700001
20160917173000,180.0,273.0,91.0,100,56.299999,0,68.400002,66.699997,63.700001
20160917174500,180.0,273.0,91.0,100,56.299999,0,68.300003,66.699997,63.700001
20160917180000,180.0,273.0,91.0,100,56.299999,0,68.199997,66.699997,63.700001
20160917181500,180.0,276.0,92.0,100,56.299999,0,68.099998,66.699997,63.700001
20160917183000,180.0,276.0,92.0,100,56.299999,0,68.099998,66.699997,63.700001
20160917184500,180.0,279.600006,93.200002,100,56.299999,0,68.099998,66.699997,63.700001
20160917190000,180.0,279.600006,93.200002,100,56.299999,0,68.099998,66.699997,63.700001
20160917191500,180.0,276.0,92.0,100,56.299999,0,68.199997,66.699997,63.700001
20160917193000,180.0,279.600006,93.200002,100,56.299999,0,68.400002,66.699997,63.700001
20160917194500,180.0,276.0,92.0,100,56.299999,0,68.199997,66.699997,63.700001
20160917200000,180.0,279.600006,93.200002,100,56.299999,0,68.300003,66.699997,63.700001
20160917201500,180.0,276.0,92.0,100,56.299999,0,68.400002,66.699997,63.700001
20160917203000,180.0,273.0,91.0,100,56.299999,0,68.5,66.699997,63.700001
20160917204500,180.0,276.0,92.0,100,56.299999,0,68.5,66.699997,63.700001
20160917210000,180.0,273.0,91.0,100,56.299999,0,68.199997,66.699997,63.700001
20160917211500,180.0,273.0,91.0,100,56.299999,0,67.800003,66.699997,63.700001
20160917213000,180.0,273.0,91.0,100,56.299999,0,68.099998,66.699997,63.700001
20160917214500,180.0,273.0,91.0,100,56.299999,0,68.099998,66.699997,63.700001
20160917220000,180.0,273.0,91.0,100,56.299999,0,68.199997,66.699997,63.700001
20160917221500,180.0,273.0,91.0,100,56.299999,0,67.800003,66.699997,63.700001
20160917223000,180.0,273.0,91.0,100,56.299999,0,67.599998,66.699997,63.700001
20160917224500,180.0,276.0,92.0,100,56.299999,0,67.300003,66.699997,63.700001
20160917230000,180.0,279.600006,93.200002,100,56.299999,0,67.099998,66.699997,63.700001
20160917231500,180.0,302.399994,100.799998,100,56.299999,0,66.900002,66.699997,63.700001
20160917233000,180.0,302.399994,100.799998,100,56.299999,0,66.699997,66.699997,63.700001
20160917234500,180.0,270.0,90.0,100,56.299999,0,66.599998,66.699997,63.700001
20160918000000,180.0,213.600006,71.200002,100,56.299999,0,66.5,66.699997,63.700001
20160918001500,180.0,307.799988,102.599996,84,56.299999,0,66.400002,66.699997,63.700001
20160918003000,180.0,285.0,95.0,71,56.299999,0,66.300003,66.699997,63.700001
20160918004500,180.0,291.0,97.0,74,56.299999,0,67.099998,66.699997,63.700001
20160918010000,180.0,294.0,98.0,75,56.299999,0,66.599998,66.699997,63.700001
20160918011500,180.0,285.0,95.0,72,55.599998,0,66.300003,66.699997,63.700001
20160918013000,180.0,263.399994,87.799998,67,55.599998,0,66.199997,66.699997,63.700001
20160918014500,180.0,240.0,80.0,61,55.599998,0,66.199997,66.699997,63.700001
20160918020000,180.0,225.0,75.0,57,55.599998,0,66.300003,66.699997,63.700001
20160918021500,180.0,217.199997,72.399999,57,56.200001,0,66.300003,66.699997,63.700001
20160918023000,180.0,217.199997,72.399999,56,56.200001,0,66.400002,66.699997,63.700001
20160918024500,180.0,213.600006,71.200002,55,56.200001,0,66.400002,66.699997,63.700001
20160918030000,180.0,213.600006,71.200002,55,56.200001,0,66.5,66.699997,63.700001
20160918031500,180.0,213.600006,71.200002,55,56.200001,0,66.400002,66.699997,63.700001
20160918033000,180.0,210.0,70.0,54,56.200001,0,66.599998,66.699997,63.700001
20160918034500,180.0,213.600006,71.200002,54,56.200001,0,66.599998,66.699997,63.700001
20160918040000,180.0,213.600006,71.200002,54,55.599998,0,66.800003,66.699997,63.700001
20160918041500,180.0,243.600006,81.200002,61,55.599998,0,67.099998,66.699997,63.700001
20160918043000,180.0,225.0,75.0,64,55.599998,0,66.800003,66.699997,63.700001
20160918044500,180.0,228.600006,76.200002,64,55.599998,0,66.699997,66.699997,63.700001
20160918050000,180.0,228.600006,76.200002,64,56.299999,0,66.599998,66.699997,63.700001
20160918051500,180.0,246.600006,82.200002,69,56.299999,0,66.599998,66.699997,63.700001
20160918053000,180.0,189.600006,63.200002,54,86.5,100,67.800003,78.900002,75.900002
20160918054500,180.0,189.600006,63.200002,51,80.800003,100,69.199997,79.099998,76.099998
20160918060000,180.0,165.600006,55.200002,51,87.599998,100,70.699997,79.300003,76.300003
20160918061500,180.0,193.199997,64.399999,52,80.199997,100,71.0,79.300003,76.300003
20160918063000,180.0,190.800003,63.600001,50,79.300003,100,71.0,79.300003,76.300003
20160918064500,180.0,190.800003,63.600001,52,87.599998,100,71.099998,79.300003,76.300003
20160918070000,180.0,190.800003,63.600001,51,97.5,100,71.599998,79.300003,76.300003
20160918071500,180.0,190.800003,63.600001,52,88.199997,100,71.699997,79.300003,76.300003
20160918073000,180.0,190.800003,63.600001,52,81.599998,100,71.900002,79.300003,76.300003
20160918074500,180.0,190.800003,63.600001,52,79.199997,100,72.199997,79.300003,76.300003
20160918080000,180.0,155.399994,51.799998,51,80.900002,100,72.300003,79.300003,76.300003
20160918081500,180.0,192.0,64.0,54,92.099998,100,72.400002,79.300003,76.300003
20160918083000,180.0,189.600006,63.200002,53,94.199997,100,72.699997,79.300003,76.300003
20160918084500,180.0,192.600006,64.200002,53,82.699997,100,72.800003,79.300003,76.300003
20160918090000,180.0,177.600006,59.200002,52,80.699997,100,72.800003,79.300003,76.300003
20160918091500,180.0,190.800003,63.600001,53,82.0,100,72.900002,79.300003,76.300003
20160918093000,180.0,194.399994,64.799998,53,80.199997,100,72.900002,79.300003,76.300003
20160918094500,180.0,190.800003,63.600001,52,98.199997,100,72.900002,79.300003,76.300003
20160918100000,180.0,190.800003,63.600001,52,91.099998,100,73.0,79.300003,76.300003
20160918101500,180.0,194.399994,64.799998,55,78.699997,100,73.099998,79.300003,76.300003
20160918103000,180.0,196.800003,65.600001,57,79.599998,100,73.400002,79.300003,76.300003
20160918104500,180.0,135.0,45.0,55,88.099998,100,73.199997,79.199997,76.199997
20160918110000,180.0,195.0,65.0,58,82.599998,100,73.199997,79.199997,76.199997
20160918111500,180.0,191.399994,63.799998,56,82.599998,100,73.099998,79.099998,76.099998
20160918113000,180.0,191.399994,63.799998,55,81.099998,100,73.199997,79.099998,76.099998
20160918114500,180.0,142.199997,47.399999,49,79.699997,100,73.300003,79.199997,76.199997
20160918120000,180.0,171.0,57.0,47,80.699997,100,73.300003,79.099998,76.099998
20160918121500,180.0,171.0,57.0,47,81.599998,100,73.400002,79.099998,76.099998
20160918123000,180.0,169.199997,56.399999,48,80.199997,100,74.0,79.099998,76.099998
20160918124500,180.0,172.800003,57.600001,48,74.900002,100,73.800003,79.099998,76.099998
20160918130000,180.0,171.0,57.0,49,98.199997,100,74.0,79.099998,76.099998
20160918131500,180.0,171.0,57.0,49,94.099998,100,74.0,79.099998,76.099998
20160918133000,180.0,171.0,57.0,49,80.199997,100,74.099998,79.099998,76.099998
20160918134500,180.0,171.0,57.0,49,74.900002,100,74.300003,79.099998,76.099998
20160918140000,180.0,173.399994,57.799998,49,92.300003,100,74.0,79.099998,76.099998
20160918141500,180.0,173.399994,57.799998,49,82.099998,100,73.900002,79.099998,76.099998
20160918143000,180.0,177.600006,59.200002,49,74.900002,100,73.900002,79.099998,76.099998
20160918144500,180.0,177.600006,59.200002,49,86.099998,100,73.599998,79.099998,76.099998
20160918150000,180.0,183.600006,61.200002,49,74.900002,100,73.800003,79.099998,76.099998
20160918151500,180.0,183.600006,61.200002,49,68.199997,100,73.900002,79.099998,76.099998
20160918153000,180.0,186.600006,62.200002,49,85.599998,100,73.800003,79.099998,76.099998
20160918154500,180.0,186.600006,62.200002,49,80.699997,100,74.099998,79.099998,76.099998
20160918160000,180.0,186.600006,62.200002,49,74.900002,100,74.0,79.099998,76.099998
20160918161500,180.0,186.600006,62.200002,49,69.699997,100,73.800003,79.099998,76.099998
20160918163000,180.0,186.600006,62.200002,49,65.800003,100,73.599998,79.099998,76.099998
20160918164500,180.0,183.600006,61.200002,49,90.699997,100,73.5,79.099998,76.099998
20160918170000,180.0,183.600006,61.200002,49,78.400002,100,73.5,79.099998,76.099998
20160918171500,180.0,183.600006,61.200002,49,71.5,100,73.599998,79.099998,76.099998
20160918173000,180.0,181.199997,60.399999,49,66.800003,100,73.699997,79.099998,76.099998
20160918174500,180.0,181.199997,60.399999,49,89.5,100,73.699997,79.099998,76.099998
20160918180000,180.0,181.199997,60.399999,49,80.699997,100,73.800003,79.099998,76.099998
20160918181500,180.0,181.199997,60.399999,49,75.400002,100,74.0,79.099998,76.099998
20160918183000,180.0,181.199997,60.399999,49,88.0,100,73.800003,79.099998,76.099998
20160918184500,180.0,183.600006,61.200002,49,82.099998,100,73.800003,79.099998,76.099998
20160918190000,180.0,183.600006,61.200002,49,94.800003,100,74.699997,79.099998,76.099998
20160918191500,180.0,183.600006,61.200002,49,82.599998,100,74.5,79.099998,76.099998
20160918193000,180.0,183.600006,61.200002,49,83.900002,100,74.300003,79.099998,76.099998
20160918194500,180.0,181.199997,60.399999,49,95.900002,100,74.099998,79.099998,76.099998
20160918200000,180.0,181.199997,60.399999,49,83.300003,100,74.099998,79.099998,76.099998
20160918201500,180.0,175.199997,58.399999,49,81.599998,100,74.099998,79.099998,76.099998
20160918203000,180.0,177.0,59.0,49,80.699997,100,74.099998,79.099998,76.099998
20160918204500,180.0,177.0,59.0,49,80.699997,100,74.099998,79.099998,76.099998
20160918210000,180.0,177.0,59.0,49,81.900002,100,74.099998,79.099998,76.099998
20160918211500,180.0,177.0,59.0,49,94.400002,100,74.0,79.099998,76.099998
20160918213000,180.0,175.199997,58.399999,49,95.900002,100,74.0,79.099998,76.099998
20160918214500,180.0,175.199997,58.399999,49,86.5,100,74.099998,79.099998,76.099998
20160918220000,180.0,172.800003,57.600001,49,86.5,100,74.099998,79.099998,76.099998
20160918221500,180.0,172.800003,57.600001,49,81.599998,100,74.099998,79.099998,76.099998
20160918223000,180.0,174.600006,58.200002,49,81.599998,100,74.0,79.099998,76.099998
20160918224500,180.0,174.600006,58.200002,49,81.599998,100,74.0,79.099998,76.099998
20160918230000,180.0,174.600006,58.200002,49,95.800003,100,74.099998,79.099998,76.099998
20160918231500,180.0,174.600006,58.200002,49,92.300003,100,74.099998,79.099998,76.099998
20160918233000,180.0,192.0,64.0,56,83.199997,100,74.099998,79.099998,76.099998
20160918234500,180.0,192.0,64.0,56,80.699997,100,74.0,79.099998,76.099998
20160919000000,180.0,192.0,64.0,55,79.699997,100,73.800003,79.099998,76.099998
20160919001500,180.0,192.0,64.0,54,83.800003,100,73.800003,79.099998,76.099998
20160919003000,180.0,141.0,47.0,53,79.400002,100,73.800003,79.099998,76.099998
20160919004500,180.0,190.800003,63.600001,51,97.800003,100,73.800003,79.099998,76.099998
20160919010000,180.0,190.800003,63.600001,50,88.900002,100,73.699997,79.099998,76.099998
20160919011500,180.0,190.800003,63.600001,49,82.599998,100,73.599998,79.099998,76.099998
20160919013000,180.0,190.800003,63.600001,51,80.099998,100,73.599998,79.099998,76.099998
20160919014500,180.0,196.800003,65.600001,51,88.0,100,73.599998,79.099998,76.099998
20160919020000,180.0,190.800003,63.600001,51,94.199997,100,73.5,79.099998,76.099998
20160919021500,180.0,194.399994,64.799998,50,81.099998,100,73.400002,79.099998,76.099998
20160919023000,180.0,152.399994,50.799998,48,79.199997,100,73.5,79.099998,76.099998
20160919024500,180.0,192.0,64.0,49,80.099998,100,73.400002,79.099998,76.099998
20160919030000,180.0,192.0,64.0,48,90.400002,100,73.400002,79.099998,76.099998
20160919031500,180.0,192.0,64.0,49,95.599998,100,73.300003,79.099998,76.099998
20160919033000,180.0,192.0,64.0,48,93.5,100,73.199997,79.099998,76.099998
20160919034500,180.0,189.0,63.0,50,81.099998,100,73.199997,79.099998,76.099998
20160919040000,180.0,194.399994,64.799998,49,93.599998,100,73.099998,79.099998,76.099998
20160919041500,180.0,190.800003,63.600001,47,95.5,100,73.099998,79.099998,76.099998
20160919043000,180.0,190.800003,63.600001,47,80.400002,100,73.099998,79.099998,76.099998
20160919044500,180.0,190.800003,63.600001,47,78.699997,100,73.099998,79.099998,76.099998
20160919050000,180.0,190.800003,63.600001,48,78.699997,100,73.0,79.099998,76.099998
20160919051500,180.0,190.800003,63.600001,46,90.300003,100,73.599998,79.099998,76.099998
20160919053000,180.0,190.800003,63.600001,48,92.400002,100,75.199997,79.099998,76.099998
20160919054500,180.0,193.199997,64.399999,49,79.800003,100,74.300003,79.099998,76.099998
20160919060000,180.0,282.0,94.0,100,57.200001,0,73.699997,68.900002,65.900002
20160919061500,180.0,282.0,94.0,100,56.599998,0,72.199997,68.5,65.5
20160919063000,180.0,270.0,90.0,100,56.599998,0,71.400002,68.900002,65.900002
20160919064500,180.0,273.0,91.0,100,56.599998,0,71.0,69.0,66.0
20160919070000,180.0,285.0,95.0,99,56.599998,0,70.300003,67.900002,64.900002
20160919071500,180.0,270.0,90.0,74,56.599998,0,69.800003,68.5,65.5
20160919073000,180.0,263.399994,87.799998,67,56.0,0,69.400002,68.599998,65.599998
20160919074500,180.0,201.0,67.0,52,56.0,0,69.199997,68.900002,65.900002
20160919080000,180.0,188.399994,62.799998,54,56.0,0,69.199997,68.900002,65.900002
20160919081500,180.0,228.600006,76.200002,65,56.0,0,69.199997,68.900002,65.900002
20160919083000,180.0,221.399994,73.799998,60,56.0,0,68.900002,68.900002,65.900002
20160919084500,180.0,217.199997,72.399999,60,56.0,0,68.699997,68.900002,65.900002
20160919090000,180.0,190.199997,63.399999,54,81.599998,100,69.699997,75.0,72.0
20160919091500,180.0,194.399994,64.799998,56,98.099998,100,70.300003,75.699997,72.699997
20160919093000,180.0,192.0,64.0,56,86.199997,100,71.0,75.800003,72.800003
20160919094500,180.0,192.0,64.0,58,86.199997,100,71.400002,75.800003,72.800003
20160919100000,180.0,192.0,64.0,58,85.0,100,71.699997,75.699997,72.699997
20160919101500,180.0,179.399994,59.799998,57,82.599998,100,72.099998,76.0,73.0
20160919103000,180.0,193.199997,64.399999,59,83.699997,100,72.199997,76.0,73.0
20160919104500,180.0,193.199997,64.399999,58,82.099998,100,72.400002,76.0,73.0
20160919110000,180.0,193.199997,64.399999,56,75.900002,100,72.599998,76.0,73.0
20160919111500,180.0,175.199997,58.399999,58,81.900002,100,72.599998,75.900002,72.900002
20160919113000,180.0,195.600006,65.200002,58,83.099998,100,72.599998,75.699997,72.699997
20160919114500,180.0,190.199997,63.399999,55,78.699997,100,72.599998,75.800003,72.800003
20160919120000,180.0,190.199997,63.399999,53,89.800003,100,72.699997,75.699997,72.699997
20160919121500,180.0,190.199997,63.399999,53,81.599998,100,72.900002,76.0,73.0
20160919123000,180.0,155.399994,51.799998,55,76.800003,100,73.0,76.0,73.0
20160919124500,180.0,191.399994,63.799998,52,95.300003,100,73.099998,76.0,73.0
20160919130000,180.0,166.800003,55.600001,51,78.699997,100,73.099998,76.0,73.0
20160919131500,180.0,139.199997,46.399999,100,61.200001,0,73.800003,76.0,73.0
20160919133000,180.0,188.399994,62.799998,54,56.799999,0,72.900002,76.0,73.0
20160919134500,180.0,188.399994,62.799998,52,56.799999,100,72.199997,76.0,73.0
20160919140000,180.0,183.600006,61.200002,52,67.699997,100,72.0,76.0,73.0
20160919141500,180.0,192.0,64.0,54,78.300003,100,72.400002,76.0,73.0
20160919143000,180.0,192.0,64.0,56,76.800003,100,72.400002,76.0,73.0
20160919144500,180.0,192.0,64.0,55,73.400002,100,72.400002,76.0,73.0
20160919150000,180.0,160.800003,53.600001,52,89.199997,100,72.5,76.0,73.0
20160919151500,180.0,192.0,64.0,52,78.300003,100,72.699997,76.0,73.0
20160919153000,180.0,192.0,64.0,53,73.5,100,72.699997,76.0,73.0
20160919154500,180.0,189.0,63.0,51,69.699997,100,72.699997,76.0,73.0
20160919160000,180.0,189.0,63.0,52,85.099998,100,72.800003,76.0,73.0
20160919161500,180.0,192.0,64.0,53,77.699997,100,72.900002,76.0,73.0
20160919163000,180.0,152.399994,50.799998,51,71.699997,100,72.900002,76.0,73.0
20160919164500,180.0,191.399994,63.799998,51,76.300003,100,73.099998,76.0,73.0
20160919170000,180.0,191.399994,63.799998,51,81.5,100,73.099998,76.0,73.0
20160919171500,180.0,191.399994,63.799998,52,76.800003,100,73.0,76.0,73.0
20160919173000,180.0,191.399994,63.799998,50,80.800003,100,73.099998,76.0,73.0
20160919174500,180.0,191.399994,63.799998,50,78.300003,100,73.199997,76.0,73.0
20160919180000,180.0,193.800003,64.600001,52,91.900002,100,73.199997,76.0,73.0
20160919181500,180.0,189.0,63.0,49,57.200001,0,73.0,76.0,73.0
20160919183000,180.0,189.0,63.0,50,58.0,100,72.099998,76.0,73.0
20160919184500,180.0,172.199997,57.399999,53,71.5,100,72.300003,76.0,73.0
20160919190000,180.0,189.600006,63.200002,51,74.0,100,72.599998,76.0,73.0
20160919191500,180.0,189.600006,63.200002,51,80.0,100,72.599998,76.0,73.0
20160919193000,180.0,194.399994,64.799998,55,86.0,100,72.599998,76.0,73.0
20160919194500,180.0,190.199997,63.399999,55,86.0,100,72.599998,76.0,73.0
20160919200000,180.0,146.399994,48.799998,55,83.599998,100,72.599998,76.0,73.0
20160919201500,180.0,192.600006,64.200002,53,80.0,100,72.699997,76.0,73.0
20160919203000,180.0,192.600006,64.200002,53,79.099998,100,72.800003,76.0,73.0
20160919204500,180.0,192.600006,64.200002,52,80.900002,100,72.800003,76.0,73.0
20160919210000,180.0,155.399994,51.799998,54,82.5,100,72.800003,76.0,73.0
20160919211500,180.0,193.800003,64.600001,53,81.300003,100,72.900002,76.0,73.0
20160919213000,180.0,190.199997,63.399999,52,76.400002,100,72.900002,76.0,73.0
20160919214500,180.0,139.199997,46.399999,51,78.300003,100,73.199997,76.0,73.0
20160919220000,180.0,190.199997,63.399999,52,56.799999,100,72.599998,76.0,73.0
20160919221500,180.0,190.199997,63.399999,51,67.699997,100,71.900002,76.0,73.0
20160919223000,180.0,195.0,65.0,51,74.800003,100,72.300003,76.0,73.0
20160919224500,180.0,171.0,57.0,46,76.900002,100,72.400002,76.0,73.0
20160919230000,180.0,171.0,57.0,46,79.0,100,72.599998,76.0,73.0
20160919231500,180.0,171.0,57.0,46,76.800003,100,72.699997,76.0,73.0
20160919233000,180.0,171.0,57.0,46,78.400002,100,72.900002,76.0,73.0
20160919234500,180.0,171.0,57.0,46,91.099998,100,72.900002,76.0,73.0
20160920000000,180.0,171.0,57.0,46,76.400002,100,73.099998,76.0,73.0
20160920001500,180.0,171.0,57.0,46,77.599998,100,73.099998,75.900002,72.900002
20160920003000,180.0,172.800003,57.600001,46,56.799999,0,72.900002,75.900002,72.900002
20160920004500,180.0,291.0,97.0,81,56.0,0,71.800003,68.900002,65.900002
20160920010000,180.0,294.0,98.0,85,56.0,0,71.699997,68.900002,65.900002
20160920011500,180.0,291.0,97.0,85,56.0,0,70.800003,68.900002,65.900002
20160920013000,180.0,294.0,98.0,85,56.0,0,70.400002,68.900002,65.900002
20160920014500,180.0,291.0,97.0,87,56.0,0,70.0,68.900002,65.900002
20160920020000,180.0,291.0,97.0,88,56.0,0,69.599998,68.900002,65.900002
20160920021500,180.0,294.0,98.0,88,56.0,0,69.300003,68.900002,65.900002
20160920023000,180.0,291.0,97.0,90,56.0,0,69.099998,68.900002,65.900002
20160920024500,180.0,291.0,97.0,90,56.0,0,68.900002,68.900002,65.900002
20160920030000,180.0,291.0,97.0,90,56.0,0,68.699997,68.900002,65.900002
20160920031500,180.0,279.600006,93.200002,73,56.0,0,68.5,68.900002,65.900002
20160920033000,180.0,256.799988,85.599996,65,56.0,0,68.400002,68.900002,65.900002
20160920034500,180.0,232.800003,77.600001,59,56.0,0,68.400002,68.900002,65.900002
20160920040000,180.0,217.199997,72.399999,55,56.0,0,68.400002,68.900002,65.900002
20160920041500,180.0,196.800003,65.600001,50,56.0,0,68.400002,68.900002,65.900002
20160920043000,180.0,192.600006,64.200002,49,56.0,0,68.5,68.900002,65.900002
20160920044500,180.0,188.399994,62.799998,48,56.0,0,68.599998,68.900002,65.900002
20160920050000,180.0,188.399994,62.799998,48,56.0,0,68.599998,68.900002,65.900002
20160920051500,180.0,188.399994,62.799998,48,56.0,0,68.599998,68.900002,65.900002
20160920053000,180.0,188.399994,62.799998,48,56.0,0,68.699997,68.900002,65.900002
20160920054500,180.0,188.399994,62.799998,48,56.0,0,68.699997,68.900002,65.900002
20160920060000,180.0,188.399994,62.799998,48,56.0,0,68.800003,68.900002,65.900002
20160920061500,180.0,188.399994,62.799998,48,56.0,0,69.199997,68.900002,65.900002
20160920063000,180.0,225.0,75.0,56,56.0,0,69.400002,68.900002,65.900002
20160920064500,180.0,256.799988,85.599996,62,56.0,0,69.400002,68.900002,65.900002
20160920070000,180.0,260.399994,86.799998,74,56.0,0,69.199997,68.900002,65.900002
20160920071500,180.0,263.399994,87.799998,74,56.0,0,68.699997,68.900002,65.900002
20160920073000,180.0,263.399994,87.799998,74,56.0,0,68.599998,68.900002,65.900002
20160920074500,180.0,225.0,75.0,59,56.0,0,68.300003,68.900002,65.900002
20160920080000,180.0,196.800003,65.600001,53,56.0,0,68.300003,68.900002,65.900002
20160920081500,180.0,188.399994,62.799998,50,56.0,0,68.199997,68.900002,65.900002
20160920083000,180.0,184.199997,61.399999,50,56.0,0,68.300003,68.900002,65.900002
20160920084500,180.0,187.800003,62.600001,50,56.700001,0,68.400002,68.900002,65.900002
20160920090000,180.0,187.800003,62.600001,50,56.700001,0,68.400002,68.900002,65.900002
20160920091500,180.0,184.800003,61.600001,50,56.700001,0,68.300003,68.900002,65.900002
20160920093000,180.0,187.199997,62.399999,50,56.099998,0,68.400002,68.900002,65.900002
20160920094500,180.0,187.199997,62.399999,50,56.099998,0,68.300003,68.900002,65.900002
20160920100000,180.0,181.800003,60.600001,50,56.099998,0,68.699997,69.0,66.0
20160920101500,180.0,189.0,63.0,52,56.099998,0,68.800003,69.0,66.0
20160920103000,180.0,189.0,63.0,52,56.099998,0,68.599998,69.0,66.0
20160920104500,180.0,189.0,63.0,52,56.099998,0,68.5,69.0,66.0
20160920110000,180.0,189.0,63.0,52,56.700001,0,68.400002,69.0,66.0
20160920111500,180.0,189.0,63.0,52,56.700001,0,68.400002,69.0,66.0
20160920113000,180.0,189.0,63.0,52,56.700001,0,68.400002,69.0,66.0
20160920114500,180.0,189.0,63.0,52,56.700001,0,68.599998,69.0,66.0
20160920120000,180.0,189.0,63.0,52,56.700001,0,68.699997,69.0,66.0
20160920121500,180.0,189.0,63.0,52,57.700001,0,68.800003,69.0,66.0
20160920123000,180.0,189.0,63.0,52,56.799999,0,68.699997,69.099998,66.099998
20160920124500,180.0,189.0,63.0,52,55.900002,0,68.599998,69.400002,66.400002
20160920130000,180.0,189.0,63.0,52,55.900002,0,68.5,69.199997,66.199997
20160920131500,180.0,189.0,63.0,52,55.900002,0,68.599998,69.300003,66.300003
20160920133000,180.0,189.0,63.0,52,55.900002,0,68.5,69.099998,66.099998
20160920134500,180.0,189.0,63.0,51,55.900002,0,68.599998,69.199997,66.199997
20160920140000,180.0,194.399994,64.799998,52,55.900002,0,68.699997,69.099998,66.099998
20160920141500,180.0,190.800003,63.600001,51,55.900002,0,68.800003,69.300003,66.300003
20160920143000,180.0,187.800003,62.600001,51,55.900002,0,69.0,69.400002,66.400002
