PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920144500,180.0,187.800003,62.600001,52,55.900002,0,69.199997,69.300003,66.300003
20160920150000,180.0,187.800003,62.600001,52,55.900002,0,69.099998,69.400002,66.400002
20160920151500,180.0,187.800003,62.600001,52,55.900002,0,69.199997,69.300003,66.300003
20160920153000,180.0,187.800003,62.600001,52,55.900002,0,69.099998,69.400002,66.400002
20160920154500,180.0,190.199997,63.399999,52,55.900002,0,69.0,69.400002,66.400002
20160920160000,180.0,190.199997,63.399999,52,56.700001,0,69.099998,69.400002,66.400002
20160920161500,180.0,190.199997,63.399999,52,56.700001,0,69.099998,69.400002,66.400002
20160920163000,180.0,190.199997,63.399999,52,56.700001,0,69.199997,69.400002,66.400002
20160920164500,180.0,190.199997,63.399999,52,56.700001,0,69.300003,69.400002,66.400002
20160920170000,180.0,187.800003,62.600001,52,56.700001,0,69.599998,69.400002,66.400002
20160920171500,180.0,187.800003,62.600001,52,56.700001,0,69.400002,69.300003,66.300003
20160920173000,180.0,187.800003,62.600001,52,56.700001,0,69.199997,69.300003,66.300003
20160920174500,180.0,184.800003,61.600001,52,56.700001,0,69.300003,69.400002,66.400002
20160920180000,180.0,184.800003,61.600001,52,56.700001,0,69.300003,69.400002,66.400002
20160920181500,180.0,184.800003,61.600001,52,56.700001,0,69.300003,69.400002,66.400002
20160920183000,180.0,184.800003,61.600001,52,56.700001,0,69.300003,69.400002,66.400002
20160920184500,180.0,184.800003,61.600001,52,56.700001,0,69.300003,69.400002,66.400002
20160920190000,180.0,184.800003,61.600001,52,56.700001,0,69.300003,69.400002,66.400002
20160920191500,180.0,201.0,67.0,56,56.099998,0,69.300003,69.400002,66.400002
20160920193000,180.0,201.0,67.0,57,56.099998,0,69.199997,69.400002,66.400002
20160920194500,180.0,204.0,68.0,59,56.099998,0,69.099998,69.199997,66.199997
20160920200000,180.0,198.0,66.0,55,56.099998,0,69.099998,69.400002,66.400002
20160920201500,180.0,198.0,66.0,55,56.099998,0,69.099998,69.400002,66.400002
20160920203000,180.0,201.600006,67.200002,56,56.099998,0,69.199997,69.400002,66.400002
20160920204500,180.0,195.0,65.0,54,56.099998,0,69.099998,69.300003,66.300003
20160920210000,180.0,205.800003,68.600001,57,56.099998,0,69.400002,69.400002,66.400002
20160920211500,180.0,260.399994,86.799998,100,56.099998,0,69.400002,65.0,61.799999
20160920213000,180.0,263.399994,87.799998,100,56.099998,0,69.300003,65.400002,62.400002
20160920214500,180.0,256.799988,85.599996,100,56.099998,0,69.199997,65.400002,62.400002
20160920220000,180.0,267.0,89.0,100,56.099998,0,69.099998,65.400002,62.400002
20160920221500,180.0,270.0,90.0,100,56.099998,0,69.0,65.400002,62.400002
20160920223000,180.0,263.399994,87.799998,100,56.099998,0,68.800003,65.400002,62.400002
20160920224500,180.0,260.399994,86.799998,100,56.099998,0,68.699997,65.400002,62.400002
20160920230000,180.0,256.799988,85.599996,100,56.099998,0,68.699997,65.400002,62.400002
20160920231500,180.0,263.399994,87.799998,100,56.099998,0,68.599998,65.400002,62.400002
20160920233000,180.0,270.0,90.0,100,56.099998,0,68.400002,65.400002,62.400002
20160920234500,180.0,263.399994,87.799998,100,56.099998,0,68.800003,65.400002,62.400002
20160921000000,180.0,263.399994,87.799998,100,56.099998,0,68.800003,65.400002,62.400002
20160921001500,180.0,273.0,91.0,100,56.099998,0,68.699997,65.400002,62.400002
20160921003000,180.0,294.0,98.0,73,56.099998,0,68.5,65.400002,62.400002
20160921004500,180.0,294.0,98.0,77,56.099998,0,68.300003,65.400002,62.400002
20160921010000,180.0,294.0,98.0,77,56.099998,0,68.199997,66.0,63.0
20160921011500,180.0,294.0,98.0,77,56.099998,0,68.199997,66.0,63.0
20160921013000,180.0,294.0,98.0,77,56.099998,0,68.099998,66.0,63.0
20160921014500,180.0,294.0,98.0,77,56.099998,0,68.099998,66.0,63.0
20160921020000,180.0,294.0,98.0,77,56.099998,0,68.099998,66.0,63.0
20160921021500,180.0,294.0,98.0,77,56.099998,0,68.099998,66.0,63.0
20160921023000,180.0,294.0,98.0,77,56.099998,0,68.099998,66.0,63.0
20160921024500,180.0,285.0,95.0,73,56.099998,0,68.0,65.599998,62.599998
20160921030000,180.0,291.0,97.0,78,56.099998,0,68.099998,66.0,63.0
20160921031500,180.0,291.0,97.0,79,56.099998,0,68.0,66.0,63.0
20160921033000,180.0,294.0,98.0,79,56.099998,0,68.0,66.0,63.0
20160921034500,180.0,282.0,94.0,74,56.099998,0,68.0,66.0,63.0
20160921040000,180.0,294.0,98.0,79,55.5,0,68.099998,66.0,63.0
20160921041500,180.0,291.0,97.0,79,55.5,0,68.0,66.0,63.0
20160921043000,180.0,196.800003,65.600001,51,55.5,100,68.099998,75.699997,72.699997
20160921044500,180.0,183.600006,61.200002,50,96.599998,100,70.400002,75.699997,72.699997
20160921050000,180.0,188.399994,62.799998,50,81.099998,100,71.699997,75.699997,72.699997
20160921051500,180.0,188.399994,62.799998,50,78.300003,100,71.800003,75.699997,72.699997
20160921053000,180.0,183.600006,61.200002,50,89.699997,100,71.800003,75.699997,72.699997
20160921054500,180.0,188.399994,62.799998,50,88.699997,100,72.099998,75.699997,72.699997
20160921060000,180.0,184.199997,61.399999,50,80.199997,100,72.599998,75.699997,72.699997
20160921061500,180.0,189.600006,63.200002,50,59.799999,0,73.0,75.699997,72.699997
20160921063000,180.0,189.600006,63.200002,49,56.299999,100,72.099998,75.699997,72.699997
20160921064500,180.0,182.399994,60.799998,49,66.199997,100,71.699997,75.699997,72.699997
20160921070000,180.0,182.399994,60.799998,49,76.300003,100,72.199997,75.699997,72.699997
20160921071500,180.0,182.399994,60.799998,49,57.599998,0,73.0,75.699997,72.699997
20160921073000,180.0,182.399994,60.799998,49,57.599998,100,71.900002,75.699997,72.699997
20160921074500,180.0,182.399994,60.799998,49,76.400002,100,71.800003,75.699997,72.699997
20160921080000,180.0,182.399994,60.799998,49,78.599998,100,72.099998,75.699997,72.699997
20160921081500,180.0,182.399994,60.799998,49,77.800003,100,72.800003,75.699997,72.699997
20160921083000,180.0,182.399994,60.799998,53,57.200001,0,72.900002,75.699997,72.699997
20160921084500,180.0,182.399994,60.799998,53,57.200001,100,72.099998,75.699997,72.699997
20160921090000,180.0,180.0,60.0,53,57.900002,100,71.900002,75.699997,72.699997
20160921091500,180.0,182.399994,60.799998,53,70.199997,100,72.400002,75.699997,72.699997
20160921093000,180.0,192.0,64.0,53,69.199997,100,72.800003,75.699997,72.699997
20160921094500,180.0,189.0,63.0,54,60.900002,0,72.900002,75.699997,72.699997
20160921100000,180.0,189.0,63.0,55,57.200001,100,72.099998,75.699997,72.699997
20160921101500,180.0,191.399994,63.799998,55,58.0,100,72.099998,75.699997,72.699997
20160921103000,180.0,191.399994,63.799998,55,70.599998,100,72.0,75.599998,72.599998
20160921104500,180.0,196.199997,65.399999,58,68.099998,100,72.699997,75.699997,72.699997
20160921110000,180.0,192.0,64.0,54,72.400002,100,72.599998,75.699997,72.699997
20160921111500,180.0,145.800003,48.600001,49,69.599998,100,72.699997,75.599998,72.599998
20160921113000,180.0,149.399994,49.799998,48,57.099998,100,72.0,75.400002,72.400002
20160921114500,180.0,189.0,63.0,50,57.900002,100,71.699997,75.400002,72.400002
20160921120000,180.0,189.0,63.0,49,68.199997,100,71.599998,75.400002,72.400002
20160921121500,180.0,183.0,61.0,49,79.099998,100,72.099998,75.400002,72.400002
20160921123000,180.0,183.0,61.0,49,71.099998,100,72.400002,75.400002,72.400002
20160921124500,180.0,183.0,61.0,49,67.300003,100,72.300003,75.400002,72.400002
20160921130000,180.0,183.0,61.0,49,70.5,100,72.400002,75.400002,72.400002
20160921131500,180.0,183.0,61.0,49,73.0,100,72.400002,75.400002,72.400002
20160921133000,180.0,183.0,61.0,49,70.5,100,72.599998,75.400002,72.400002
20160921134500,180.0,183.0,61.0,49,56.799999,100,71.900002,75.400002,72.400002
20160921140000,180.0,187.800003,62.600001,49,56.799999,100,71.300003,75.400002,72.400002
20160921141500,180.0,187.800003,62.600001,49,77.699997,100,71.900002,75.400002,72.400002
20160921143000,180.0,184.800003,61.600001,49,74.0,100,72.099998,75.400002,72.400002
20160921144500,180.0,187.199997,62.399999,49,70.599998,100,72.5,75.400002,72.400002
20160921150000,180.0,187.199997,62.399999,49,68.099998,100,72.599998,75.400002,72.400002
20160921151500,180.0,184.800003,61.600001,49,57.599998,0,72.199997,75.400002,72.400002
20160921153000,180.0,178.800003,59.600001,49,57.599998,0,72.300003,75.400002,72.400002
20160921154500,180.0,178.800003,59.600001,49,56.799999,100,71.900002,75.400002,72.400002
20160921160000,180.0,178.800003,59.600001,49,57.5,100,71.800003,75.400002,72.400002
20160921161500,180.0,175.199997,58.399999,49,58.700001,100,71.699997,75.400002,72.400002
20160921163000,180.0,178.800003,59.600001,49,65.800003,100,72.0,75.400002,72.400002
20160921164500,180.0,174.600006,58.200002,49,72.400002,100,72.199997,75.400002,72.400002
20160921170000,180.0,177.0,59.0,49,68.199997,100,72.5,75.400002,72.400002
20160921171500,180.0,192.0,64.0,54,72.099998,100,72.599998,75.400002,72.400002
20160921173000,180.0,192.0,64.0,56,57.200001,0,72.199997,75.400002,72.400002
20160921174500,180.0,192.0,64.0,54,57.200001,100,71.699997,75.400002,72.400002
20160921180000,180.0,192.0,64.0,56,58.0,100,71.800003,75.400002,72.400002
20160921181500,180.0,192.0,64.0,56,68.099998,100,71.699997,75.400002,72.400002
20160921183000,180.0,176.399994,58.799998,57,74.900002,100,72.300003,75.400002,72.400002
20160921184500,180.0,193.800003,64.600001,56,68.5,0,72.699997,75.400002,72.400002
20160921190000,180.0,193.800003,64.600001,56,57.200001,100,72.0,75.400002,72.400002
20160921191500,180.0,193.800003,64.600001,55,57.900002,100,71.599998,75.400002,72.400002
20160921193000,180.0,190.800003,63.600001,54,72.400002,100,71.699997,75.400002,72.400002
20160921194500,180.0,136.199997,45.399999,55,67.699997,100,72.400002,75.400002,72.400002
20160921200000,180.0,194.399994,64.799998,57,73.300003,100,72.5,75.400002,72.400002
20160921201500,180.0,150.0,50.0,54,57.599998,0,72.599998,75.400002,72.400002
20160921203000,180.0,142.199997,47.399999,54,56.799999,100,71.800003,75.400002,72.400002
20160921204500,180.0,195.600006,65.200002,57,57.900002,100,71.599998,75.400002,72.400002
20160921210000,180.0,195.600006,65.200002,57,79.099998,100,72.099998,75.400002,72.400002
20160921211500,180.0,189.600006,63.200002,59,68.599998,100,72.5,75.400002,72.400002
20160921213000,180.0,177.0,59.0,58,70.099998,100,72.599998,75.400002,72.400002
20160921214500,180.0,198.0,66.0,57,68.900002,0,72.699997,75.400002,72.400002
20160921220000,180.0,195.0,65.0,56,56.799999,100,71.900002,75.400002,72.400002
20160921221500,180.0,195.0,65.0,57,58.700001,100,71.400002,75.400002,72.400002
20160921223000,180.0,198.0,66.0,56,74.900002,100,72.099998,75.400002,72.400002
20160921224500,180.0,155.399994,51.799998,54,66.199997,100,72.0,75.400002,72.400002
20160921230000,180.0,190.800003,63.600001,53,67.300003,100,72.0,75.400002,72.400002
20160921231500,180.0,190.800003,63.600001,53,70.099998,100,72.199997,75.400002,72.400002
20160921233000,180.0,178.800003,59.600001,51,72.900002,100,72.300003,75.400002,72.400002
20160921234500,180.0,192.600006,64.200002,52,68.199997,100,72.400002,75.400002,72.400002
20160922000000,180.0,176.399994,58.799998,50,57.200001,0,72.599998,75.400002,72.400002
20160922001500,180.0,193.800003,64.600001,54,57.200001,100,71.599998,75.400002,72.400002
20160922003000,180.0,178.800003,59.600001,52,77.699997,100,71.699997,75.400002,72.400002
20160922004500,180.0,196.800003,65.600001,54,63.599998,100,72.099998,75.400002,72.400002
20160922010000,180.0,191.399994,63.799998,52,68.199997,100,71.900002,75.400002,72.400002
20160922011500,180.0,191.399994,63.799998,51,71.099998,100,72.300003,75.400002,72.400002
20160922013000,180.0,191.399994,63.799998,51,74.400002,100,72.400002,75.400002,72.400002
20160922014500,180.0,191.399994,63.799998,52,75.900002,100,72.5,75.400002,72.400002
20160922020000,180.0,191.399994,63.799998,52,77.400002,100,72.599998,75.400002,72.400002
20160922021500,180.0,191.399994,63.799998,52,77.400002,100,72.599998,75.400002,72.400002
20160922023000,180.0,191.399994,63.799998,51,56.799999,100,71.900002,75.400002,72.400002
20160922024500,180.0,191.399994,63.799998,50,60.799999,100,71.400002,75.400002,72.400002
20160922030000,180.0,191.399994,63.799998,49,71.0,100,72.099998,75.400002,72.400002
20160922031500,180.0,191.399994,63.799998,51,68.199997,100,72.199997,75.400002,72.400002
20160922033000,180.0,191.399994,63.799998,48,70.599998,100,72.199997,75.400002,72.400002
20160922034500,180.0,195.0,65.0,51,72.0,100,72.199997,75.400002,72.400002
20160922040000,180.0,191.399994,63.799998,48,70.599998,100,72.300003,75.400002,72.400002
20160922041500,180.0,191.399994,63.799998,51,70.599998,100,72.400002,75.400002,72.400002
20160922043000,180.0,154.199997,51.399999,49,70.599998,100,72.400002,75.400002,72.400002
20160922044500,180.0,191.399994,63.799998,49,70.599998,100,72.400002,75.400002,72.400002
20160922050000,180.0,145.199997,48.399999,52,67.599998,100,72.599998,75.400002,72.400002
20160922051500,180.0,193.199997,64.399999,48,57.200001,0,72.599998,75.400002,72.400002
20160922053000,180.0,193.199997,64.399999,49,57.200001,100,71.699997,75.400002,72.400002
20160922054500,180.0,193.199997,64.399999,48,83.099998,100,71.599998,75.400002,72.400002
20160922060000,180.0,193.199997,64.399999,48,80.800003,100,72.099998,75.400002,72.400002
20160922061500,180.0,196.800003,65.600001,50,71.300003,100,72.199997,75.400002,72.400002
20160922063000,180.0,147.600006,49.200002,47,71.300003,100,72.300003,75.400002,72.400002
20160922064500,180.0,190.800003,63.600001,47,71.300003,100,72.5,75.400002,72.400002
20160922070000,180.0,180.600006,60.200002,47,71.300003,100,72.599998,75.400002,72.400002
20160922071500,180.0,173.399994,57.799998,47,74.0,100,72.599998,75.400002,72.400002
20160922073000,180.0,171.600006,57.200002,47,56.799999,0,72.400002,75.400002,72.400002
20160922074500,180.0,171.600006,57.200002,47,57.5,100,71.699997,75.400002,72.400002
20160922080000,180.0,171.600006,57.200002,47,58.299999,100,71.599998,75.400002,72.400002
20160922081500,180.0,171.600006,57.200002,47,73.0,100,71.900002,75.400002,72.400002
20160922083000,180.0,171.600006,57.200002,48,80.599998,100,72.099998,75.400002,72.400002
20160922084500,180.0,171.600006,57.200002,49,74.0,100,72.300003,75.400002,72.400002
20160922090000,180.0,171.600006,57.200002,49,72.5,100,72.400002,75.400002,72.400002
20160922091500,180.0,169.199997,56.399999,49,79.300003,100,72.599998,75.400002,72.400002
20160922093000,180.0,171.600006,57.200002,49,57.599998,0,72.699997,75.400002,72.400002
20160922094500,180.0,171.600006,57.200002,49,56.799999,100,72.099998,75.400002,72.400002
20160922100000,180.0,171.600006,57.200002,49,57.900002,100,71.699997,75.400002,72.400002
20160922101500,180.0,171.600006,57.200002,49,57.900002,100,71.699997,75.400002,72.400002
20160922103000,180.0,171.600006,57.200002,49,61.200001,100,71.900002,75.400002,72.400002
20160922104500,180.0,171.600006,57.200002,49,71.5,100,72.300003,75.400002,72.400002
20160922110000,180.0,171.600006,57.200002,49,60.0,0,72.699997,75.400002,72.400002
20160922111500,180.0,171.600006,57.200002,49,56.799999,100,72.0,75.400002,72.400002
20160922113000,180.0,171.600006,57.200002,49,57.5,100,71.699997,75.400002,72.400002
20160922114500,180.0,171.600006,57.200002,49,57.5,100,72.0,75.400002,72.400002
20160922120000,180.0,173.399994,57.799998,49,62.400002,100,71.699997,75.400002,72.400002
20160922121500,180.0,173.399994,57.799998,49,72.0,100,72.199997,75.400002,72.400002
20160922123000,180.0,173.399994,57.799998,49,72.0,100,72.400002,75.400002,72.400002
20160922124500,180.0,173.399994,57.799998,49,72.0,100,72.599998,75.400002,72.400002
20160922130000,180.0,173.399994,57.799998,49,57.599998,0,72.300003,75.400002,72.400002
20160922131500,180.0,173.399994,57.799998,49,57.599998,100,71.900002,75.400002,72.400002
20160922133000,180.0,173.399994,57.799998,49,58.400002,100,71.699997,75.400002,72.400002
20160922134500,180.0,173.399994,57.799998,49,65.800003,100,71.599998,75.400002,72.400002
20160922140000,180.0,173.399994,57.799998,49,71.599998,100,72.199997,75.400002,72.400002
20160922141500,180.0,171.0,57.0,49,68.699997,100,72.5,75.400002,72.400002
20160922143000,180.0,171.0,57.0,49,76.800003,100,72.599998,75.400002,72.400002
20160922144500,180.0,171.0,57.0,49,70.599998,100,72.599998,75.400002,72.400002
20160922150000,180.0,171.0,57.0,49,56.400002,0,72.199997,75.400002,72.400002
20160922151500,180.0,171.0,57.0,49,57.900002,100,71.699997,75.400002,72.400002
20160922153000,180.0,171.0,57.0,49,67.400002,100,71.5,75.400002,72.400002
20160922154500,180.0,171.0,57.0,49,70.099998,100,72.199997,75.400002,72.400002
20160922160000,180.0,171.0,57.0,49,75.400002,100,72.400002,75.400002,72.400002
20160922161500,180.0,171.0,57.0,49,68.900002,0,72.699997,75.400002,72.400002
20160922163000,180.0,171.0,57.0,49,57.200001,100,72.099998,75.400002,72.400002
20160922164500,180.0,171.0,57.0,49,58.299999,100,71.699997,75.400002,72.400002
20160922170000,180.0,171.0,57.0,49,62.400002,100,71.599998,75.400002,72.400002
20160922171500,180.0,169.199997,56.399999,49,71.099998,100,72.300003,75.400002,72.400002
20160922173000,180.0,171.0,57.0,50,64.699997,0,72.699997,75.400002,72.400002
20160922174500,180.0,171.0,57.0,50,57.200001,0,72.199997,75.400002,72.400002
20160922180000,180.0,171.0,57.0,50,57.200001,0,72.199997,75.400002,72.400002
20160922181500,180.0,169.199997,56.399999,50,57.200001,100,71.800003,75.400002,72.400002
20160922183000,180.0,171.600006,57.200002,50,58.299999,100,71.800003,75.400002,72.400002
20160922184500,180.0,171.600006,57.200002,50,72.0,100,71.699997,75.400002,72.400002
20160922190000,180.0,171.600006,57.200002,51,76.800003,100,72.0,75.400002,72.400002
20160922191500,180.0,171.600006,57.200002,52,72.5,100,72.199997,75.400002,72.400002
20160922193000,180.0,171.600006,57.200002,52,75.900002,100,72.400002,75.400002,72.400002
20160922194500,180.0,171.600006,57.200002,52,72.800003,100,72.599998,75.400002,72.400002
20160922200000,180.0,169.800003,56.600001,52,57.200001,100,72.0,75.400002,72.400002
20160922201500,180.0,172.199997,57.399999,52,57.900002,100,71.599998,75.400002,72.400002
20160922203000,180.0,170.399994,56.799998,52,72.0,100,71.900002,75.300003,72.300003
20160922204500,180.0,170.399994,56.799998,52,66.300003,100,72.099998,75.300003,72.300003
20160922210000,180.0,170.399994,56.799998,52,66.300003,100,72.099998,75.300003,72.300003
20160922211500,180.0,170.399994,56.799998,52,64.800003,100,72.0,75.300003,72.300003
20160922213000,180.0,172.199997,57.399999,52,64.800003,100,72.0,75.300003,72.300003
20160922214500,180.0,172.199997,57.399999,52,64.800003,100,72.400002,75.300003,72.300003
20160922220000,180.0,172.199997,57.399999,52,65.800003,100,72.5,75.300003,72.300003
20160922221500,180.0,172.199997,57.399999,52,65.800003,100,72.199997,75.300003,72.300003
20160922223000,180.0,172.199997,57.399999,52,64.800003,100,72.199997,75.300003,72.300003
20160922224500,180.0,172.199997,57.399999,52,64.0,100,72.199997,75.300003,72.300003
20160922230000,180.0,172.199997,57.399999,52,65.800003,100,72.199997,75.300003,72.300003
20160922231500,180.0,174.600006,58.200002,52,64.0,100,72.199997,75.300003,72.300003
20160922233000,180.0,174.600006,58.200002,52,66.699997,100,72.199997,75.300003,72.300003
20160922234500,180.0,176.399994,58.799998,52,65.800003,100,72.199997,75.300003,72.300003
20160923000000,180.0,174.600006,58.200002,52,64.0,100,72.199997,75.300003,72.300003
20160923001500,180.0,189.600006,63.200002,51,64.800003,100,72.099998,75.300003,72.300003
20160923003000,180.0,189.600006,63.200002,50,64.800003,100,72.099998,75.300003,72.300003
20160923004500,180.0,189.600006,63.200002,50,64.0,100,72.099998,75.300003,72.300003
20160923010000,180.0,187.199997,62.399999,50,64.0,100,71.900002,75.300003,72.300003
20160923011500,180.0,187.199997,62.399999,50,71.0,100,72.099998,75.199997,72.199997
20160923013000,180.0,187.199997,62.399999,50,71.0,100,72.300003,75.199997,72.199997
20160923014500,180.0,187.199997,62.399999,50,57.200001,100,72.099998,75.199997,72.199997
20160923020000,180.0,184.199997,61.399999,50,57.200001,100,71.300003,75.199997,72.199997
20160923021500,180.0,171.600006,57.200002,50,78.099998,100,71.699997,75.199997,72.199997
20160923023000,180.0,178.800003,59.600001,50,69.099998,100,71.900002,75.099998,72.099998
20160923024500,180.0,176.399994,58.799998,50,70.300003,100,72.199997,75.099998,72.099998
20160923030000,180.0,188.399994,62.799998,50,58.0,100,72.199997,75.099998,72.099998
20160923031500,180.0,178.800003,59.600001,50,58.0,100,71.300003,75.099998,72.099998
20160923033000,180.0,186.600006,62.200002,50,72.5,100,71.199997,75.0,72.0
20160923034500,180.0,186.600006,62.200002,50,67.400002,100,71.900002,75.0,72.0
20160923040000,180.0,186.600006,62.200002,50,67.400002,100,72.0,75.0,72.0
20160923041500,180.0,186.600006,62.200002,50,67.400002,100,72.099998,75.099998,72.099998
20160923043000,180.0,180.600006,60.200002,51,69.199997,100,72.199997,75.0,72.0
20160923044500,180.0,185.399994,61.799998,51,56.0,0,72.400002,75.0,72.0
20160923050000,180.0,185.399994,61.799998,51,56.0,0,72.099998,75.0,72.0
20160923051500,180.0,189.0,63.0,51,56.700001,100,71.300003,75.0,72.0
20160923053000,180.0,189.0,63.0,51,61.5,100,71.199997,75.0,72.0
20160923054500,180.0,189.0,63.0,51,70.599998,100,71.699997,75.0,72.0
20160923060000,180.0,185.399994,61.799998,51,70.599998,100,71.900002,75.0,72.0
20160923061500,180.0,185.399994,61.799998,51,72.5,100,71.900002,75.0,72.0
20160923063000,180.0,185.399994,61.799998,51,75.400002,100,72.099998,75.0,72.0
20160923064500,180.0,185.399994,61.799998,51,75.400002,100,72.199997,75.0,72.0
20160923070000,180.0,189.600006,63.200002,51,56.400002,100,71.699997,75.0,72.0
20160923071500,180.0,189.600006,63.200002,51,57.400002,100,71.199997,75.0,72.0
20160923073000,180.0,189.600006,63.200002,51,74.0,100,71.199997,75.0,72.0
20160923074500,180.0,189.600006,63.200002,51,81.099998,100,72.199997,75.0,72.0
20160923080000,180.0,189.600006,63.200002,51,78.699997,100,72.199997,75.0,72.0
20160923081500,180.0,168.600006,56.200002,51,57.599998,100,71.699997,75.0,72.0
20160923083000,180.0,170.399994,56.799998,52,57.599998,100,71.300003,75.0,72.0
20160923084500,180.0,168.0,56.0,52,72.0,100,71.400002,75.0,72.0
20160923090000,180.0,172.199997,57.399999,53,74.900002,100,72.199997,75.0,72.0
20160923091500,180.0,172.199997,57.399999,53,57.200001,0,72.099998,75.0,72.0
20160923093000,180.0,172.199997,57.399999,53,57.200001,100,71.400002,75.0,72.0
20160923094500,180.0,172.199997,57.399999,53,58.299999,100,71.300003,75.0,72.0
20160923100000,180.0,172.199997,57.399999,53,79.599998,100,71.300003,75.0,72.0
20160923101500,180.0,172.199997,57.399999,53,73.599998,100,72.099998,75.0,72.0
20160923103000,180.0,172.199997,57.399999,53,57.200001,0,72.099998,75.0,72.0
20160923104500,180.0,172.199997,57.399999,53,57.200001,100,71.599998,75.0,72.0
20160923110000,180.0,174.600006,58.200002,53,57.900002,100,71.300003,75.0,72.0
20160923111500,180.0,174.600006,58.200002,53,57.900002,100,71.699997,75.0,72.0
20160923113000,180.0,174.600006,58.200002,53,57.900002,100,71.400002,75.0,72.0
20160923114500,180.0,174.600006,58.200002,53,65.199997,100,71.599998,75.0,72.0
20160923120000,180.0,174.600006,58.200002,53,66.300003,100,71.900002,75.0,72.0
20160923121500,180.0,174.600006,58.200002,53,64.599998,100,72.0,75.0,72.0
20160923123000,180.0,172.199997,57.399999,53,64.599998,100,72.099998,75.0,72.0
20160923124500,180.0,172.199997,57.399999,53,66.699997,100,72.099998,75.0,72.0
20160923130000,180.0,172.199997,57.399999,53,63.599998,100,72.199997,75.0,72.0
20160923131500,180.0,172.199997,57.399999,53,56.400002,0,71.900002,75.0,72.0
20160923133000,180.0,172.199997,57.399999,53,56.400002,0,72.199997,75.0,72.0
20160923134500,180.0,172.199997,57.399999,53,56.400002,0,71.900002,75.0,72.0
20160923140000,180.0,172.199997,57.399999,53,56.400002,100,71.599998,75.0,72.0
20160923141500,180.0,172.199997,57.399999,53,57.299999,100,71.400002,75.0,72.0
20160923143000,180.0,172.199997,57.399999,53,58.299999,100,71.400002,75.0,72.0
20160923144500,180.0,170.399994,56.799998,53,62.400002,100,71.400002,75.0,72.0
20160923150000,180.0,170.399994,56.799998,53,68.199997,100,71.900002,75.0,72.0
20160923151500,180.0,172.800003,57.600001,53,66.199997,100,72.099998,75.0,72.0
20160923153000,180.0,172.800003,57.600001,53,59.599998,0,72.300003,75.0,72.0
20160923154500,180.0,172.800003,57.600001,53,57.200001,0,72.099998,75.0,72.0
20160923160000,180.0,172.800003,57.600001,53,57.200001,100,71.699997,75.0,72.0
20160923161500,180.0,172.800003,57.600001,53,58.299999,100,71.400002,75.0,72.0
20160923163000,180.0,172.800003,57.600001,53,58.299999,100,71.300003,75.0,72.0
20160923164500,180.0,172.800003,57.600001,53,64.400002,100,71.5,75.0,72.0
20160923170000,180.0,172.800003,57.600001,53,65.300003,100,71.699997,75.0,72.0
20160923171500,180.0,172.800003,57.600001,53,65.300003,100,71.900002,75.0,72.0
20160923173000,180.0,175.199997,58.399999,53,63.599998,100,72.099998,75.0,72.0
20160923174500,180.0,175.199997,58.399999,53,65.300003,100,72.099998,75.0,72.0
20160923180000,180.0,173.399994,57.799998,53,63.200001,100,72.099998,75.0,72.0
20160923181500,180.0,175.199997,58.399999,53,63.200001,100,72.199997,75.0,72.0
20160923183000,180.0,175.199997,58.399999,53,57.599998,0,72.400002,75.0,72.0
20160923184500,180.0,232.800003,77.600001,100,56.799999,0,71.599998,65.0,60.5
20160923190000,180.0,232.800003,77.600001,100,56.799999,0,70.900002,65.0,60.5
20160923191500,180.0,228.600006,76.200002,100,56.799999,0,70.599998,65.0,60.5
20160923193000,180.0,232.800003,77.600001,100,56.799999,0,70.300003,65.0,60.5
20160923194500,180.0,228.600006,76.200002,100,56.799999,0,70.0,65.0,60.5
20160923200000,180.0,228.600006,76.200002,100,56.799999,0,69.800003,65.0,60.5
20160923201500,180.0,232.800003,77.600001,100,56.799999,0,69.800003,65.0,60.5
20160923203000,180.0,236.399994,78.799998,100,56.799999,0,69.400002,65.0,60.5
20160923204500,180.0,236.399994,78.799998,100,56.799999,0,69.599998,65.0,60.5
20160923210000,180.0,236.399994,78.799998,100,56.799999,0,69.300003,65.0,60.5
20160923211500,180.0,232.800003,77.600001,100,56.799999,0,69.0,65.0,60.5
20160923213000,180.0,240.0,80.0,100,56.799999,0,68.900002,65.0,60.5
20160923214500,180.0,232.800003,77.600001,100,56.799999,0,68.900002,65.0,60.5
20160923220000,180.0,236.399994,78.799998,100,56.799999,0,68.800003,65.0,60.5
20160923221500,180.0,236.399994,78.799998,100,56.799999,0,68.699997,65.0,60.5
20160923223000,180.0,236.399994,78.799998,100,56.799999,0,68.599998,65.0,60.5
20160923224500,180.0,270.0,90.0,100,56.099998,0,68.800003,65.0,60.5
20160923230000,180.0,267.0,89.0,100,56.099998,0,68.699997,65.0,60.5
20160923231500,180.0,273.0,91.0,100,56.099998,0,68.599998,65.0,60.5
20160923233000,180.0,267.0,89.0,100,56.099998,0,68.400002,65.0,60.5
20160923234500,180.0,270.0,90.0,100,56.099998,0,68.400002,65.0,60.5
20160924000000,180.0,270.0,90.0,100,56.099998,0,68.300003,65.0,60.5
20160924001500,180.0,270.0,90.0,100,56.099998,0,68.199997,65.0,60.5
20160924003000,180.0,270.0,90.0,100,56.099998,0,68.300003,65.0,60.5
20160924004500,180.0,270.0,90.0,100,56.099998,0,68.199997,65.0,60.5
20160924010000,180.0,270.0,90.0,100,56.099998,0,68.099998,65.0,60.5
20160924011500,180.0,270.0,90.0,100,56.099998,0,67.900002,65.0,60.5
20160924013000,180.0,270.0,90.0,100,56.099998,0,67.900002,65.0,60.5
20160924014500,180.0,270.0,90.0,100,56.099998,0,67.900002,65.0,60.5
20160924020000,180.0,267.0,89.0,100,56.099998,0,67.900002,65.0,60.5
20160924021500,180.0,263.399994,87.799998,100,56.099998,0,68.0,65.0,60.5
20160924023000,180.0,263.399994,87.799998,100,56.099998,0,67.900002,65.0,60.5
20160924024500,180.0,263.399994,87.799998,100,56.099998,0,67.900002,65.0,60.5
20160924030000,180.0,263.399994,87.799998,100,56.099998,0,67.900002,65.0,60.5
20160924031500,180.0,263.399994,87.799998,100,56.099998,0,67.800003,65.0,60.5
20160924033000,180.0,267.0,89.0,100,56.099998,0,67.699997,65.0,60.5
20160924034500,180.0,263.399994,87.799998,100,56.099998,0,67.599998,65.0,60.5
20160924040000,180.0,263.399994,87.799998,100,56.099998,0,67.599998,65.0,60.5
20160924041500,180.0,267.0,89.0,100,56.099998,0,67.599998,65.0,60.5
20160924043000,180.0,263.399994,87.799998,100,56.099998,0,67.599998,65.0,60.5
20160924044500,180.0,263.399994,87.799998,100,56.099998,0,67.900002,65.0,60.5
20160924050000,180.0,263.399994,87.799998,100,56.099998,0,68.199997,65.0,60.5
20160924051500,180.0,263.399994,87.799998,100,56.099998,0,68.599998,65.0,60.5
20160924053000,180.0,263.399994,87.799998,100,56.700001,0,68.199997,65.0,60.5
20160924054500,180.0,263.399994,87.799998,100,56.700001,0,67.900002,65.0,60.5
20160924060000,180.0,267.0,89.0,100,55.900002,0,67.800003,65.0,60.5
20160924061500,180.0,273.0,91.0,100,55.900002,0,67.699997,65.0,60.5
20160924063000,180.0,270.0,90.0,100,55.900002,0,67.599998,65.0,60.5
20160924064500,180.0,267.0,89.0,100,55.900002,0,67.5,65.0,60.5
20160924070000,180.0,228.600006,76.200002,100,55.900002,0,67.599998,65.0,60.5
20160924071500,180.0,228.600006,76.200002,100,55.900002,0,67.599998,65.0,60.5
20160924073000,180.0,228.600006,76.200002,100,55.900002,0,67.599998,65.0,60.5
20160924074500,180.0,232.800003,77.600001,100,56.700001,0,67.599998,65.0,60.5
20160924080000,180.0,228.600006,76.200002,100,56.700001,0,67.599998,65.0,60.5
20160924081500,180.0,232.800003,77.600001,100,56.700001,0,68.0,65.0,60.5
20160924083000,180.0,232.800003,77.600001,100,56.700001,0,67.900002,65.0,60.5
20160924084500,180.0,228.600006,76.200002,100,56.700001,0,67.800003,65.0,60.5
20160924090000,180.0,228.600006,76.200002,100,56.700001,0,67.699997,65.0,60.5
20160924091500,180.0,232.800003,77.600001,100,56.700001,0,67.800003,65.0,60.5
20160924093000,180.0,232.800003,77.600001,100,56.700001,0,67.800003,65.0,60.5
20160924094500,180.0,228.600006,76.200002,100,56.700001,0,67.900002,65.0,60.5
20160924100000,180.0,232.800003,77.600001,100,56.700001,0,67.900002,65.0,60.5
20160924101500,180.0,232.800003,77.600001,100,56.700001,0,68.199997,65.0,60.5
20160924103000,180.0,232.800003,77.600001,100,56.700001,0,68.300003,65.0,60.5
20160924104500,180.0,236.399994,78.799998,100,56.700001,0,68.300003,65.0,60.5
20160924110000,180.0,243.600006,81.200002,100,56.0,0,68.300003,65.0,60.5
20160924111500,180.0,256.799988,85.599996,100,56.0,0,68.300003,65.0,60.5
20160924113000,180.0,188.399994,62.799998,56,84.199997,100,68.400002,71.800003,68.800003
20160924114500,180.0,188.399994,62.799998,56,84.199997,100,69.5,72.699997,69.699997
20160924120000,180.0,188.399994,62.799998,55,59.200001,0,70.099998,72.699997,69.699997
20160924121500,180.0,188.399994,62.799998,55,56.400002,0,69.699997,72.699997,69.699997
20160924123000,180.0,188.399994,62.799998,55,56.400002,0,69.599998,72.699997,69.699997
20160924124500,180.0,183.600006,61.200002,54,56.400002,100,69.400002,72.699997,69.699997
20160924130000,180.0,183.600006,61.200002,54,56.400002,100,69.699997,72.699997,69.699997
20160924131500,180.0,186.600006,62.200002,54,56.400002,100,69.599998,72.699997,69.699997
20160924133000,180.0,186.600006,62.200002,54,56.400002,100,69.400002,72.699997,69.699997
20160924134500,180.0,186.600006,62.200002,54,56.400002,100,69.400002,72.699997,69.699997
20160924140000,180.0,186.600006,62.200002,54,56.400002,100,69.300003,72.699997,69.699997
20160924141500,180.0,181.199997,60.399999,54,57.5,100,69.300003,72.699997,69.699997
20160924143000,180.0,181.199997,60.399999,54,57.5,100,69.5,72.699997,69.699997
20160924144500,180.0,181.199997,60.399999,54,57.5,100,69.599998,72.699997,69.699997
20160924150000,180.0,181.199997,60.399999,54,58.299999,100,69.699997,72.699997,69.699997
20160924151500,180.0,181.199997,60.399999,54,58.299999,100,69.900002,72.699997,69.699997
20160924153000,180.0,181.199997,60.399999,54,57.099998,0,70.0,72.699997,69.699997
20160924154500,180.0,181.199997,60.399999,54,56.400002,0,69.900002,72.699997,69.699997
20160924160000,180.0,177.600006,59.200002,54,56.400002,0,69.800003,72.699997,69.699997
20160924161500,180.0,177.600006,59.200002,54,56.400002,0,69.699997,72.699997,69.699997
20160924163000,180.0,177.600006,59.200002,54,56.400002,0,69.599998,72.699997,69.699997
20160924164500,180.0,177.600006,59.200002,54,56.400002,0,69.800003,72.699997,69.699997
20160924170000,180.0,177.600006,59.200002,54,56.400002,0,69.800003,72.699997,69.699997
20160924171500,180.0,180.600006,60.200002,54,56.400002,0,69.699997,72.699997,69.699997
20160924173000,180.0,180.600006,60.200002,54,56.400002,0,69.699997,72.699997,69.699997
20160924174500,180.0,180.600006,60.200002,54,56.400002,0,69.599998,72.699997,69.699997
20160924180000,180.0,180.600006,60.200002,54,56.400002,100,69.400002,72.699997,69.699997
20160924181500,180.0,177.600006,59.200002,54,56.400002,100,69.400002,72.699997,69.699997
20160924183000,180.0,177.600006,59.200002,54,56.400002,100,69.400002,72.699997,69.699997
20160924184500,180.0,175.800003,58.600001,54,56.400002,100,69.300003,72.699997,69.699997
20160924190000,180.0,175.800003,58.600001,54,56.400002,100,69.400002,72.699997,69.699997
20160924191500,180.0,171.0,57.0,54,56.400002,100,69.400002,72.699997,69.699997
20160924193000,180.0,171.0,57.0,54,56.400002,100,69.400002,72.699997,69.699997
20160924194500,180.0,171.0,57.0,54,57.099998,100,69.400002,72.699997,69.699997
20160924200000,180.0,172.800003,57.600001,54,57.099998,100,69.400002,72.699997,69.699997
20160924201500,180.0,175.800003,58.600001,54,57.099998,100,69.400002,72.699997,69.699997
20160924203000,180.0,175.800003,58.600001,54,57.099998,100,69.599998,72.699997,69.699997
20160924204500,180.0,175.800003,58.600001,54,57.900002,100,69.5,72.699997,69.699997
20160924210000,180.0,172.199997,57.399999,54,57.900002,100,69.599998,72.699997,69.699997
20160924211500,180.0,172.199997,57.399999,54,57.900002,100,69.599998,72.699997,69.699997
20160924213000,180.0,177.0,59.0,54,57.900002,100,69.5,72.699997,69.699997
20160924214500,180.0,175.199997,58.399999,54,57.900002,100,69.599998,72.699997,69.699997
20160924220000,180.0,175.199997,58.399999,54,57.900002,100,69.599998,72.699997,69.699997
20160924221500,180.0,177.600006,59.200002,54,57.900002,100,69.699997,72.699997,69.699997
20160924223000,180.0,175.800003,58.600001,54,57.900002,0,70.0,72.699997,69.699997
20160924224500,180.0,175.800003,58.600001,54,56.799999,0,70.099998,72.699997,69.699997
20160924230000,180.0,177.600006,59.200002,54,56.799999,0,69.900002,72.699997,69.699997
20160924231500,180.0,175.800003,58.600001,54,56.799999,0,69.800003,72.699997,69.699997
20160924233000,180.0,175.800003,58.600001,54,56.799999,0,69.699997,72.699997,69.699997
20160924234500,180.0,175.800003,58.600001,54,56.799999,0,69.599998,72.699997,69.699997
20160925000000,180.0,175.800003,58.600001,54,56.799999,0,69.5,72.699997,69.699997
20160925001500,180.0,175.800003,58.600001,54,56.799999,100,69.400002,72.699997,69.699997
20160925003000,180.0,177.600006,59.200002,54,56.799999,100,69.300003,72.699997,69.699997
20160925004500,180.0,177.600006,59.200002,54,57.5,100,69.199997,72.699997,69.699997
20160925010000,180.0,175.800003,58.600001,54,57.5,100,69.300003,72.699997,69.699997
20160925011500,180.0,177.600006,59.200002,54,57.5,100,69.300003,72.699997,69.699997
20160925013000,180.0,177.600006,59.200002,54,57.5,100,69.300003,72.699997,69.699997
20160925014500,180.0,177.600006,59.200002,54,59.200001,100,69.300003,72.699997,69.699997
20160925020000,180.0,177.600006,59.200002,54,65.300003,100,69.599998,72.699997,69.699997
20160925021500,180.0,177.600006,59.200002,54,62.799999,100,69.900002,72.699997,69.699997
20160925023000,180.0,177.600006,59.200002,54,56.799999,0,70.199997,72.699997,69.699997
20160925024500,180.0,250.800003,83.600001,96,56.799999,0,69.900002,67.800003,64.800003
20160925030000,180.0,253.800003,84.600001,100,56.799999,0,69.400002,67.800003,64.800003
20160925031500,180.0,253.800003,84.600001,100,56.799999,0,69.199997,67.800003,64.800003
20160925033000,180.0,253.800003,84.600001,100,55.900002,0,68.800003,67.800003,64.800003
20160925034500,180.0,250.800003,83.600001,100,55.900002,0,68.699997,67.800003,64.800003
20160925040000,180.0,250.800003,83.600001,100,55.900002,0,68.5,67.800003,64.800003
20160925041500,180.0,250.800003,83.600001,100,55.900002,0,68.400002,67.800003,64.800003
20160925043000,180.0,250.800003,83.600001,100,55.900002,0,68.300003,67.800003,64.800003
20160925044500,180.0,246.600006,82.200002,100,55.900002,0,68.199997,67.800003,64.800003
20160925050000,180.0,246.600006,82.200002,100,55.900002,0,68.199997,67.800003,64.800003
20160925051500,180.0,250.800003,83.600001,100,55.900002,0,68.099998,67.800003,64.800003
20160925053000,180.0,250.800003,83.600001,100,55.900002,0,68.099998,67.800003,64.800003
20160925054500,180.0,188.399994,62.799998,58,90.400002,100,69.199997,73.5,70.5
20160925060000,180.0,188.399994,62.799998,57,81.300003,100,70.199997,73.5,70.5
20160925061500,180.0,188.399994,62.799998,56,81.300003,100,70.800003,73.699997,70.699997
20160925063000,180.0,188.399994,62.799998,56,89.0,100,71.0,73.900002,70.900002
20160925064500,180.0,188.399994,62.799998,56,56.799999,0,71.199997,73.900002,70.900002
20160925070000,180.0,183.600006,61.200002,56,55.900002,100,70.599998,73.900002,70.900002
20160925071500,180.0,189.0,63.0,56,57.5,100,70.199997,73.900002,70.900002
20160925073000,180.0,189.0,63.0,56,62.799999,100,70.099998,73.900002,70.900002
20160925074500,180.0,171.600006,57.200002,56,72.5,100,70.5,73.900002,70.900002
20160925080000,180.0,171.600006,57.200002,56,73.5,100,70.699997,73.900002,70.900002
20160925081500,180.0,171.600006,57.200002,56,74.800003,100,71.199997,73.900002,70.900002
20160925083000,180.0,171.600006,57.200002,56,57.599998,0,71.300003,73.900002,70.900002
20160925084500,180.0,171.600006,57.200002,56,56.799999,0,70.800003,73.900002,70.900002
20160925090000,180.0,171.600006,57.200002,56,56.799999,100,70.300003,73.900002,70.900002
20160925091500,180.0,171.600006,57.200002,56,58.299999,100,70.300003,73.900002,70.900002
20160925093000,180.0,171.600006,57.200002,56,58.299999,100,70.400002,73.900002,70.900002
20160925094500,180.0,171.600006,57.200002,56,60.700001,100,70.400002,73.900002,70.900002
20160925100000,180.0,171.600006,57.200002,56,68.199997,100,70.900002,73.900002,70.900002
20160925101500,180.0,173.399994,57.799998,56,56.799999,0,71.0,73.900002,70.900002
20160925103000,180.0,176.399994,58.799998,56,56.799999,100,70.599998,73.900002,70.900002
20160925104500,180.0,176.399994,58.799998,56,56.799999,100,70.5,73.900002,70.900002
20160925110000,180.0,176.399994,58.799998,56,58.299999,100,70.300003,73.900002,70.900002
20160925111500,180.0,176.399994,58.799998,56,58.299999,100,70.5,73.900002,70.900002
20160925113000,180.0,174.600006,58.200002,56,57.599998,100,70.300003,73.900002,70.900002
20160925114500,180.0,174.600006,58.200002,56,69.699997,100,71.0,73.900002,70.900002
20160925120000,180.0,174.600006,58.200002,56,57.200001,0,70.900002,73.900002,70.900002
20160925121500,180.0,174.600006,58.200002,56,56.400002,100,70.5,73.900002,70.900002
20160925123000,180.0,174.600006,58.200002,56,57.099998,100,70.300003,73.900002,70.900002
20160925124500,180.0,171.600006,57.200002,56,58.299999,100,70.300003,73.900002,70.900002
20160925130000,180.0,171.600006,57.200002,56,65.300003,100,70.5,73.900002,70.900002
20160925131500,180.0,171.600006,57.200002,56,64.400002,100,70.900002,73.900002,70.900002
20160925133000,180.0,171.600006,57.200002,56,57.599998,0,71.099998,73.900002,70.900002
20160925134500,180.0,171.600006,57.200002,56,57.599998,0,70.699997,73.900002,70.900002
20160925140000,180.0,171.600006,57.200002,56,57.599998,100,70.400002,73.900002,70.900002
20160925141500,180.0,171.600006,57.200002,56,57.599998,100,70.400002,73.900002,70.900002
20160925143000,180.0,171.600006,57.200002,56,58.400002,100,70.400002,73.900002,70.900002
20160925144500,180.0,174.600006,58.200002,56,60.5,100,70.300003,73.900002,70.900002
20160925150000,180.0,174.600006,58.200002,56,64.0,100,71.099998,73.900002,70.900002
20160925151500,180.0,172.800003,57.600001,56,56.799999,0,70.699997,73.900002,70.900002
20160925153000,180.0,171.0,57.0,56,57.900002,100,70.300003,73.900002,70.900002
20160925154500,180.0,171.0,57.0,56,58.700001,100,70.199997,73.900002,70.900002
20160925160000,180.0,172.800003,57.600001,57,66.199997,100,70.400002,73.900002,70.900002
20160925161500,180.0,175.199997,58.399999,57,64.900002,100,70.800003,73.900002,70.900002
20160925163000,180.0,175.199997,58.399999,57,63.599998,100,70.800003,73.900002,70.900002
20160925164500,180.0,175.199997,58.399999,57,65.300003,100,71.0,73.900002,70.900002
20160925170000,180.0,172.800003,57.600001,57,65.300003,100,71.099998,73.900002,70.900002
20160925171500,180.0,172.800003,57.600001,57,56.799999,0,70.800003,73.900002,70.900002
20160925173000,180.0,172.800003,57.600001,57,56.799999,100,70.5,73.900002,70.900002
20160925174500,180.0,172.800003,57.600001,57,57.400002,100,70.300003,73.900002,70.900002
20160925180000,180.0,172.800003,57.600001,57,57.400002,100,70.300003,73.900002,70.900002
20160925181500,180.0,172.800003,57.600001,57,70.599998,100,70.400002,73.900002,70.900002
20160925183000,180.0,169.199997,56.399999,57,68.199997,100,71.099998,73.900002,70.900002
20160925184500,180.0,174.0,58.0,57,56.400002,0,70.900002,73.900002,70.900002
20160925190000,180.0,172.199997,57.399999,57,56.400002,100,70.300003,73.900002,70.900002
20160925191500,180.0,172.199997,57.399999,57,57.900002,100,70.199997,73.900002,70.900002
20160925193000,180.0,172.199997,57.399999,57,68.099998,100,70.199997,73.900002,70.900002
20160925194500,180.0,174.600006,58.200002,57,67.300003,100,70.800003,73.900002,70.900002
20160925200000,180.0,172.800003,57.600001,57,64.599998,0,71.199997,73.900002,70.900002
20160925201500,180.0,177.0,59.0,57,56.799999,0,70.800003,73.900002,70.900002
20160925203000,180.0,172.800003,57.600001,57,56.099998,100,70.400002,73.900002,70.900002
20160925204500,180.0,172.800003,57.600001,57,57.5,100,70.199997,73.900002,70.900002
20160925210000,180.0,171.0,57.0,57,74.0,100,70.300003,73.900002,70.900002
20160925211500,180.0,171.0,57.0,57,68.199997,100,70.800003,73.900002,70.900002
20160925213000,180.0,174.0,58.0,57,64.5,0,71.199997,73.900002,70.900002
20160925214500,180.0,177.0,59.0,57,56.400002,100,70.5,73.900002,70.900002
20160925220000,180.0,189.0,63.0,54,57.5,100,70.199997,73.900002,70.900002
20160925221500,180.0,189.0,63.0,54,60.599998,100,70.099998,73.900002,70.900002
20160925223000,180.0,189.0,63.0,54,68.599998,100,70.5,73.900002,70.900002
20160925224500,180.0,189.0,63.0,54,71.599998,100,70.800003,73.900002,70.900002
20160925230000,180.0,189.0,63.0,54,71.599998,100,71.0,73.900002,70.900002
20160925231500,180.0,189.0,63.0,54,57.200001,0,71.099998,73.900002,70.900002
20160925233000,180.0,189.0,63.0,54,56.400002,100,70.5,73.900002,70.900002
20160925234500,180.0,189.0,63.0,54,57.200001,100,70.400002,73.900002,70.900002
20160926000000,180.0,189.0,63.0,54,57.200001,100,70.5,73.900002,70.900002
20160926001500,180.0,189.0,63.0,54,57.900002,100,70.300003,73.900002,70.900002
20160926003000,180.0,189.0,63.0,54,75.599998,100,70.199997,73.900002,70.900002
20160926004500,180.0,189.0,63.0,54,70.599998,100,71.0,73.900002,70.900002
20160926010000,180.0,186.600006,62.200002,54,56.700001,0,70.800003,73.900002,70.900002
20160926011500,180.0,186.600006,62.200002,54,56.700001,100,70.300003,73.900002,70.900002
20160926013000,180.0,186.600006,62.200002,54,57.599998,100,70.199997,73.900002,70.900002
20160926014500,180.0,186.600006,62.200002,54,66.699997,100,70.300003,73.900002,70.900002
20160926020000,180.0,184.199997,61.399999,54,79.099998,100,70.800003,73.900002,70.900002
20160926021500,180.0,184.199997,61.399999,54,59.200001,0,71.300003,73.900002,70.900002
20160926023000,180.0,186.600006,62.200002,54,56.700001,0,71.199997,73.900002,70.900002
20160926024500,180.0,184.199997,61.399999,54,56.700001,0,70.800003,73.900002,70.900002
20160926030000,180.0,189.0,63.0,54,56.700001,100,70.300003,73.900002,70.900002
20160926031500,180.0,189.0,63.0,54,60.700001,100,70.0,73.900002,70.900002
20160926033000,180.0,189.0,63.0,54,72.0,100,70.5,73.900002,70.900002
20160926034500,180.0,189.0,63.0,54,77.199997,100,71.099998,73.900002,70.900002
20160926040000,180.0,189.0,63.0,54,56.400002,0,70.800003,73.900002,70.900002
20160926041500,180.0,189.0,63.0,54,57.099998,100,70.199997,73.900002,70.900002
20160926043000,180.0,186.0,62.0,54,67.199997,100,70.0,73.900002,70.900002
20160926044500,180.0,186.0,62.0,54,84.300003,100,70.599998,73.900002,70.900002
20160926050000,180.0,186.0,62.0,54,80.699997,100,71.400002,78.300003,75.300003
20160926051500,180.0,186.0,62.0,54,78.699997,100,72.099998,78.300003,75.300003
20160926053000,180.0,183.600006,61.200002,54,95.900002,100,72.599998,78.300003,75.300003
20160926054500,180.0,183.600006,61.200002,54,82.099998,100,72.699997,78.5,75.5
20160926060000,180.0,183.600006,61.200002,54,80.699997,100,72.599998,78.5,75.5
20160926061500,180.0,183.600006,61.200002,54,80.699997,100,72.599998,78.5,75.5
20160926063000,180.0,183.600006,61.200002,54,82.400002,100,72.699997,78.5,75.5
20160926064500,180.0,186.600006,62.200002,54,85.099998,100,72.800003,78.5,75.5
20160926070000,180.0,186.600006,62.200002,54,83.800003,100,73.099998,78.5,75.5
20160926071500,180.0,186.600006,62.200002,54,80.699997,100,73.099998,78.5,75.5
20160926073000,180.0,171.600006,57.200002,56,80.699997,100,73.199997,78.5,75.5
20160926074500,180.0,171.600006,57.200002,57,99.199997,100,73.099998,78.5,75.5
20160926080000,180.0,171.600006,57.200002,57,92.699997,100,73.099998,78.5,75.5
20160926081500,180.0,169.199997,56.399999,57,89.400002,100,73.199997,78.5,75.5
20160926083000,180.0,169.199997,56.399999,57,84.400002,100,73.199997,78.5,75.5
20160926084500,180.0,171.600006,57.200002,57,97.0,100,73.400002,78.5,75.5
20160926090000,180.0,171.600006,57.200002,57,84.400002,100,73.400002,78.5,75.5
20160926091500,180.0,174.600006,58.200002,57,89.800003,100,73.400002,78.5,75.5
20160926093000,180.0,177.0,59.0,57,82.599998,100,73.5,78.5,75.5
20160926094500,180.0,177.0,59.0,57,95.400002,100,74.099998,78.5,75.5
20160926100000,180.0,177.0,59.0,57,81.400002,100,73.699997,78.5,75.5
20160926101500,180.0,187.800003,62.600001,55,91.699997,100,73.599998,78.5,75.5
20160926103000,180.0,187.800003,62.600001,55,80.599998,100,73.599998,78.5,75.5
20160926104500,180.0,260.399994,86.799998,100,57.099998,0,73.199997,68.400002,65.400002
20160926110000,180.0,270.0,90.0,100,57.099998,0,72.099998,68.400002,65.400002
20160926111500,180.0,273.0,91.0,100,56.299999,0,71.599998,68.900002,65.900002
20160926113000,180.0,270.0,90.0,100,56.299999,0,70.900002,68.900002,65.900002
20160926114500,180.0,263.399994,87.799998,100,56.299999,0,70.400002,68.900002,65.900002
20160926120000,180.0,273.0,91.0,100,56.299999,0,70.5,68.900002,65.900002
20160926121500,180.0,270.0,90.0,100,56.299999,0,70.099998,68.900002,65.900002
20160926123000,180.0,270.0,90.0,100,56.299999,0,69.800003,68.900002,65.900002
20160926124500,180.0,270.0,90.0,100,56.299999,0,69.699997,68.900002,65.900002
20160926130000,180.0,270.0,90.0,100,56.299999,0,69.300003,68.900002,65.900002
20160926131500,180.0,267.0,89.0,100,56.299999,0,69.300003,68.900002,65.900002
20160926133000,180.0,267.0,89.0,100,56.299999,0,69.199997,69.0,66.0
20160926134500,180.0,267.0,89.0,100,56.299999,0,69.0,69.0,66.0
20160926140000,180.0,263.399994,87.799998,100,56.299999,0,69.099998,69.0,66.0
20160926141500,180.0,263.399994,87.799998,100,56.299999,0,68.800003,69.0,66.0
20160926143000,180.0,250.800003,83.600001,100,56.299999,0,68.800003,69.0,66.0
20160926144500,180.0,256.799988,85.599996,100,56.299999,0,68.800003,69.0,66.0
20160926150000,180.0,256.799988,85.599996,100,56.299999,0,68.699997,69.0,66.0
20160926151500,180.0,256.799988,85.599996,100,56.299999,0,68.599998,69.0,66.0
20160926153000,180.0,256.799988,85.599996,100,56.299999,0,68.599998,69.0,66.0
20160926154500,180.0,256.799988,85.599996,81,56.299999,0,68.599998,69.0,66.0
20160926160000,180.0,250.800003,83.600001,75,56.299999,0,68.800003,69.0,66.0
20160926161500,180.0,250.800003,83.600001,75,56.299999,0,68.900002,69.0,66.0
20160926163000,180.0,243.600006,81.200002,75,56.299999,0,69.0,69.0,66.0
20160926164500,180.0,243.600006,81.200002,75,56.299999,0,69.099998,69.0,66.0
20160926170000,180.0,243.600006,81.200002,75,56.299999,0,69.099998,69.0,66.0
20160926171500,180.0,243.600006,81.200002,75,56.299999,0,69.199997,69.0,66.0
