PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160926173000,180.0,240.0,80.0,75,56.299999,0,69.099998,69.0,66.0
20160926174500,180.0,240.0,80.0,75,56.299999,0,69.199997,69.0,66.0
20160926180000,180.0,253.800003,84.600001,100,56.299999,0,69.400002,69.0,66.0
20160926181500,180.0,253.800003,84.600001,100,56.299999,0,69.099998,69.0,66.0
20160926183000,180.0,253.800003,84.600001,100,56.299999,0,69.099998,69.0,66.0
20160926184500,180.0,253.800003,84.600001,100,56.299999,0,68.900002,69.0,66.0
20160926190000,180.0,253.800003,84.600001,100,56.299999,0,68.900002,69.0,66.0
20160926191500,180.0,228.600006,76.200002,100,56.299999,0,68.900002,69.0,66.0
20160926193000,180.0,232.800003,77.600001,100,56.299999,0,68.800003,69.0,66.0
20160926194500,180.0,228.600006,76.200002,100,56.299999,0,68.699997,69.0,66.0
20160926200000,180.0,246.600006,82.200002,100,56.299999,0,68.699997,69.0,66.0
20160926201500,180.0,253.800003,84.600001,100,56.299999,0,68.599998,69.0,66.0
20160926203000,180.0,246.600006,82.200002,74,56.299999,0,68.599998,69.0,66.0
20160926204500,180.0,228.600006,76.200002,66,56.299999,0,68.599998,69.0,66.0
20160926210000,180.0,221.399994,73.799998,64,56.299999,0,68.699997,69.0,66.0
20160926211500,180.0,205.800003,68.600001,67,56.299999,0,68.800003,69.0,66.0
20160926213000,180.0,205.800003,68.600001,67,56.299999,0,68.699997,69.0,66.0
20160926214500,180.0,196.800003,65.600001,65,56.299999,0,68.599998,69.0,66.0
20160926220000,180.0,188.399994,62.799998,61,56.299999,0,68.599998,69.0,66.0
20160926221500,180.0,188.399994,62.799998,61,56.299999,0,68.699997,69.0,66.0
20160926223000,180.0,188.399994,62.799998,61,56.299999,0,68.699997,69.0,66.0
20160926224500,180.0,183.600006,61.200002,61,55.599998,0,68.699997,69.0,66.0
20160926230000,180.0,183.600006,61.200002,61,55.599998,0,68.699997,69.0,66.0
20160926231500,180.0,183.600006,61.200002,61,55.599998,0,68.699997,69.0,66.0
20160926233000,180.0,183.600006,61.200002,61,55.599998,0,68.599998,69.0,66.0
20160926234500,180.0,188.399994,62.799998,61,55.599998,0,68.699997,68.900002,65.900002
20160927000000,180.0,188.399994,62.799998,61,55.599998,0,68.699997,68.900002,65.900002
20160927001500,180.0,188.399994,62.799998,61,55.599998,0,68.699997,68.800003,65.800003
20160927003000,180.0,183.600006,61.200002,61,55.599998,0,68.599998,68.800003,65.800003
20160927004500,180.0,183.600006,61.200002,61,55.599998,0,68.599998,68.900002,65.900002
20160927010000,180.0,188.399994,62.799998,61,55.599998,0,68.599998,68.5,65.5
20160927011500,180.0,188.399994,62.799998,61,55.599998,0,68.599998,68.900002,65.900002
20160927013000,180.0,188.399994,62.799998,61,55.599998,0,68.5,68.900002,65.900002
20160927014500,180.0,183.600006,61.200002,61,55.599998,0,68.400002,68.900002,65.900002
20160927020000,180.0,188.399994,62.799998,61,55.599998,0,68.5,68.900002,65.900002
20160927021500,180.0,188.399994,62.799998,61,55.599998,0,68.400002,68.5,65.5
20160927023000,180.0,188.399994,62.799998,61,55.599998,0,68.400002,68.5,65.5
20160927024500,180.0,188.399994,62.799998,61,55.599998,0,68.400002,68.5,65.5
20160927030000,180.0,188.399994,62.799998,61,55.599998,0,68.400002,68.5,65.5
20160927031500,180.0,188.399994,62.799998,61,55.599998,0,68.400002,68.900002,65.900002
20160927033000,180.0,188.399994,62.799998,61,56.299999,0,68.400002,68.900002,65.900002
20160927034500,180.0,188.399994,62.799998,61,56.299999,0,68.400002,68.900002,65.900002
20160927040000,180.0,188.399994,62.799998,61,55.5,0,68.300003,68.900002,65.900002
20160927041500,180.0,188.399994,62.799998,61,55.5,0,68.300003,68.900002,65.900002
20160927043000,180.0,192.600006,64.200002,62,55.5,0,68.199997,68.5,65.5
20160927044500,180.0,183.600006,61.200002,61,56.299999,0,68.199997,68.800003,65.800003
20160927050000,180.0,192.600006,64.200002,63,56.299999,0,68.199997,68.5,65.5
20160927051500,180.0,188.399994,62.799998,61,55.5,0,68.099998,68.900002,65.900002
20160927053000,180.0,188.399994,62.799998,61,87.199997,100,68.199997,75.0,72.0
20160927054500,180.0,188.399994,62.799998,61,80.199997,100,70.199997,68.599998,65.599998
20160927060000,180.0,236.399994,78.799998,100,56.799999,0,69.699997,68.5,65.5
20160927061500,180.0,236.399994,78.799998,100,56.799999,0,69.0,68.5,65.5
20160927063000,180.0,240.0,80.0,100,56.799999,0,68.800003,68.5,65.5
20160927064500,180.0,240.0,80.0,100,56.799999,0,68.400002,68.900002,65.900002
20160927070000,180.0,232.800003,77.600001,77,56.200001,0,68.300003,68.900002,65.900002
20160927071500,180.0,196.800003,65.600001,62,55.599998,0,68.300003,68.900002,65.900002
20160927073000,180.0,188.399994,62.799998,58,55.599998,0,68.300003,68.900002,65.900002
20160927074500,180.0,188.399994,62.799998,58,55.599998,0,68.400002,68.900002,65.900002
20160927080000,180.0,188.399994,62.799998,58,55.599998,0,68.199997,68.900002,65.900002
20160927081500,180.0,188.399994,62.799998,58,56.299999,0,68.300003,68.900002,65.900002
20160927083000,180.0,183.600006,61.200002,58,56.299999,0,68.199997,68.900002,65.900002
20160927084500,180.0,183.600006,61.200002,58,56.299999,0,68.199997,68.900002,65.900002
20160927090000,180.0,188.399994,62.799998,58,56.299999,0,68.099998,68.900002,65.900002
20160927091500,180.0,188.399994,62.799998,58,56.299999,0,68.099998,68.900002,65.900002
20160927093000,180.0,188.399994,62.799998,58,56.299999,0,68.199997,68.900002,65.900002
20160927094500,180.0,188.399994,62.799998,58,56.299999,0,68.199997,68.900002,65.900002
20160927100000,180.0,192.0,64.0,62,56.299999,0,68.699997,68.900002,65.900002
20160927101500,180.0,195.600006,65.200002,62,56.299999,0,69.099998,68.900002,65.900002
20160927103000,180.0,202.199997,67.399999,64,56.299999,0,69.099998,68.900002,65.900002
20160927104500,180.0,202.199997,67.399999,64,56.299999,0,68.800003,68.900002,65.900002
20160927110000,180.0,205.800003,68.600001,64,56.299999,0,68.699997,68.900002,65.900002
20160927111500,180.0,201.0,67.0,64,56.299999,0,68.599998,68.900002,65.900002
20160927113000,180.0,205.800003,68.600001,64,56.299999,0,68.699997,68.900002,65.900002
20160927114500,180.0,201.0,67.0,64,56.299999,0,68.699997,68.900002,65.900002
20160927120000,180.0,201.0,67.0,64,56.299999,0,68.699997,68.900002,65.900002
20160927121500,180.0,201.0,67.0,64,56.299999,0,68.699997,68.900002,65.900002
20160927123000,180.0,201.0,67.0,64,56.299999,0,68.599998,68.900002,65.900002
20160927124500,180.0,201.0,67.0,64,56.299999,0,68.599998,68.900002,65.900002
20160927130000,180.0,196.800003,65.600001,64,56.299999,0,68.699997,68.900002,65.900002
20160927131500,180.0,196.800003,65.600001,64,56.299999,0,68.699997,68.900002,65.900002
20160927133000,180.0,196.800003,65.600001,64,56.299999,0,68.800003,68.900002,65.900002
20160927134500,180.0,196.800003,65.600001,64,56.299999,0,69.199997,68.900002,65.900002
20160927140000,180.0,196.800003,65.600001,64,56.299999,0,68.900002,68.900002,65.900002
20160927141500,180.0,196.800003,65.600001,64,56.299999,0,68.800003,68.900002,65.900002
20160927143000,180.0,196.800003,65.600001,64,56.299999,0,68.699997,68.900002,65.900002
20160927144500,180.0,196.800003,65.600001,64,56.299999,0,68.599998,68.900002,65.900002
20160927150000,180.0,196.800003,65.600001,64,56.299999,0,68.599998,68.900002,65.900002
20160927151500,180.0,192.600006,64.200002,64,56.299999,0,68.599998,68.900002,65.900002
20160927153000,180.0,192.600006,64.200002,64,56.299999,0,68.599998,68.900002,65.900002
20160927154500,180.0,192.600006,64.200002,64,56.299999,0,68.800003,68.900002,65.900002
20160927160000,180.0,192.600006,64.200002,64,56.299999,0,68.900002,68.900002,65.900002
20160927161500,180.0,196.800003,65.600001,64,56.299999,0,68.800003,68.900002,65.900002
20160927163000,180.0,192.600006,64.200002,64,56.299999,0,68.699997,68.900002,65.900002
20160927164500,180.0,196.800003,65.600001,64,56.299999,0,68.699997,68.900002,65.900002
20160927170000,180.0,201.0,67.0,64,56.299999,0,68.699997,68.900002,65.900002
20160927171500,180.0,196.800003,65.600001,64,56.299999,0,68.599998,68.900002,65.900002
20160927173000,180.0,196.800003,65.600001,63,56.299999,0,68.599998,68.900002,65.900002
20160927174500,180.0,188.399994,62.799998,60,56.299999,0,68.599998,68.900002,65.900002
20160927180000,180.0,188.399994,62.799998,60,56.299999,0,68.599998,68.900002,65.900002
20160927181500,180.0,188.399994,62.799998,60,56.299999,0,68.900002,68.900002,65.900002
20160927183000,180.0,183.600006,61.200002,60,56.299999,0,68.699997,68.900002,65.900002
20160927184500,180.0,183.600006,61.200002,60,56.299999,0,68.699997,68.900002,65.900002
20160927190000,180.0,183.600006,61.200002,60,56.299999,0,68.599998,68.900002,65.900002
20160927191500,180.0,188.399994,62.799998,60,56.299999,0,68.599998,68.900002,65.900002
20160927193000,180.0,183.600006,61.200002,60,56.299999,0,68.599998,68.900002,65.900002
20160927194500,180.0,183.600006,61.200002,60,56.299999,0,68.5,68.900002,65.900002
20160927200000,180.0,183.600006,61.200002,60,56.299999,0,68.400002,68.900002,65.900002
20160927201500,180.0,183.600006,61.200002,60,56.299999,0,68.400002,68.900002,65.900002
20160927203000,180.0,183.600006,61.200002,60,56.299999,0,68.5,68.900002,65.900002
20160927204500,180.0,187.199997,62.399999,60,56.299999,0,68.400002,68.900002,65.900002
20160927210000,180.0,187.199997,62.399999,60,56.299999,0,68.400002,68.900002,65.900002
20160927211500,180.0,187.199997,62.399999,60,56.299999,0,68.400002,68.900002,65.900002
20160927213000,180.0,187.199997,62.399999,60,56.299999,0,68.400002,68.900002,65.900002
20160927214500,180.0,187.199997,62.399999,60,55.599998,0,68.300003,68.900002,65.900002
20160927220000,180.0,187.199997,62.399999,60,55.599998,0,68.300003,68.900002,65.900002
20160927221500,180.0,190.800003,63.600001,60,55.599998,0,68.400002,68.900002,65.900002
20160927223000,180.0,190.800003,63.600001,59,55.599998,0,68.400002,68.900002,65.900002
20160927224500,180.0,187.800003,62.600001,59,55.599998,0,68.599998,68.900002,65.900002
20160927230000,180.0,187.800003,62.600001,59,55.599998,0,68.900002,68.900002,65.900002
20160927231500,180.0,187.800003,62.600001,59,55.599998,0,68.800003,68.900002,65.900002
20160927233000,180.0,187.800003,62.600001,59,55.599998,0,68.699997,68.900002,65.900002
20160927234500,180.0,190.199997,63.399999,59,55.599998,0,68.699997,68.900002,65.900002
20160928000000,180.0,190.199997,63.399999,59,55.599998,0,68.699997,68.900002,65.900002
20160928001500,180.0,190.199997,63.399999,59,55.599998,0,68.699997,68.900002,65.900002
20160928003000,180.0,190.199997,63.399999,59,55.599998,0,68.699997,68.900002,65.900002
20160928004500,180.0,190.199997,63.399999,59,55.599998,0,68.400002,68.900002,65.900002
20160928010000,180.0,190.199997,63.399999,59,55.599998,0,68.199997,68.900002,65.900002
20160928011500,180.0,190.199997,63.399999,58,55.599998,0,68.0,68.900002,65.900002
20160928013000,180.0,190.199997,63.399999,58,55.599998,0,67.900002,68.900002,65.900002
20160928014500,180.0,190.199997,63.399999,58,55.599998,0,67.800003,68.900002,65.900002
20160928020000,180.0,190.199997,63.399999,58,55.599998,0,67.699997,68.900002,65.900002
20160928021500,180.0,190.199997,63.399999,58,55.599998,0,67.599998,68.900002,65.900002
20160928023000,180.0,190.199997,63.399999,57,55.599998,0,67.800003,68.900002,65.900002
20160928024500,180.0,190.199997,63.399999,57,55.599998,0,67.800003,68.900002,65.900002
20160928030000,180.0,190.199997,63.399999,57,55.599998,0,67.699997,68.900002,65.900002
20160928031500,180.0,190.199997,63.399999,57,55.599998,0,67.599998,68.900002,65.900002
20160928033000,180.0,187.199997,62.399999,57,55.599998,0,67.400002,68.900002,65.900002
20160928034500,180.0,187.199997,62.399999,57,81.099998,100,67.900002,80.0,77.699997
20160928040000,180.0,187.199997,62.399999,57,91.5,100,69.0,80.0,77.699997
20160928041500,180.0,187.199997,62.399999,57,84.5,100,69.800003,80.0,77.699997
20160928043000,180.0,187.199997,62.399999,57,82.5,100,70.800003,80.0,77.699997
20160928044500,180.0,189.600006,63.200002,57,93.099998,100,71.699997,80.0,77.699997
20160928050000,180.0,253.800003,84.600001,100,56.799999,0,70.900002,69.900002,66.900002
20160928051500,180.0,225.0,75.0,67,56.0,0,70.0,69.900002,66.900002
20160928053000,180.0,217.199997,72.399999,67,56.0,0,69.599998,69.900002,66.900002
20160928054500,180.0,188.399994,62.799998,57,56.0,0,69.300003,69.900002,66.900002
20160928060000,180.0,188.399994,62.799998,57,56.0,0,69.199997,69.900002,66.900002
20160928061500,180.0,188.399994,62.799998,57,56.0,0,69.0,69.900002,66.900002
20160928063000,180.0,188.399994,62.799998,57,56.0,0,68.800003,69.900002,66.900002
20160928064500,180.0,188.399994,62.799998,57,56.0,0,68.699997,69.900002,66.900002
20160928070000,180.0,183.600006,61.200002,57,56.0,0,68.599998,69.900002,66.900002
20160928071500,180.0,191.399994,63.799998,61,56.0,0,68.400002,69.900002,66.900002
20160928073000,180.0,189.0,63.0,60,56.0,0,68.400002,69.900002,66.900002
20160928074500,180.0,189.0,63.0,60,56.0,0,68.400002,69.900002,66.900002
20160928080000,180.0,189.0,63.0,59,56.0,0,68.400002,69.900002,66.900002
20160928081500,180.0,189.0,63.0,60,56.0,0,68.300003,69.900002,66.900002
20160928083000,180.0,189.0,63.0,60,56.0,0,68.300003,69.900002,66.900002
20160928084500,180.0,184.800003,61.600001,60,56.0,0,68.300003,69.900002,66.900002
20160928090000,180.0,184.800003,61.600001,60,91.199997,100,68.599998,79.699997,76.699997
20160928091500,180.0,188.399994,62.799998,60,82.099998,100,70.400002,79.900002,76.900002
20160928093000,180.0,188.399994,62.799998,60,92.199997,100,70.800003,79.599998,76.599998
20160928094500,180.0,188.399994,62.799998,60,78.599998,100,71.099998,68.400002,65.400002
20160928100000,180.0,240.0,80.0,100,56.799999,0,70.199997,68.900002,65.900002
20160928101500,180.0,240.0,80.0,100,56.799999,0,69.699997,68.900002,65.900002
20160928103000,180.0,243.600006,81.200002,100,56.799999,0,69.400002,68.900002,65.900002
20160928104500,180.0,243.600006,81.200002,100,56.0,0,69.199997,68.900002,65.900002
20160928110000,180.0,246.600006,82.200002,100,56.0,0,69.099998,68.900002,65.900002
20160928111500,180.0,246.600006,82.200002,100,56.0,0,69.0,68.900002,65.900002
20160928113000,180.0,246.600006,82.200002,100,56.0,0,68.800003,68.900002,65.900002
20160928114500,180.0,250.800003,83.600001,100,56.0,0,68.800003,68.900002,65.900002
20160928120000,180.0,250.800003,83.600001,100,57.099998,0,68.699997,68.900002,65.900002
20160928121500,180.0,246.600006,82.200002,100,56.299999,0,68.599998,68.900002,65.900002
20160928123000,180.0,250.800003,83.600001,100,56.299999,0,68.400002,68.900002,65.900002
20160928124500,180.0,246.600006,82.200002,81,56.299999,0,68.300003,68.900002,65.900002
20160928130000,180.0,213.600006,71.200002,65,56.299999,0,68.300003,68.900002,65.900002
20160928131500,180.0,201.0,67.0,61,56.299999,0,68.5,68.900002,65.900002
20160928133000,180.0,192.600006,64.200002,60,56.299999,0,68.5,68.900002,65.900002
20160928134500,180.0,192.600006,64.200002,57,56.299999,0,68.699997,68.900002,65.900002
20160928140000,180.0,188.399994,62.799998,57,56.299999,0,68.599998,68.900002,65.900002
20160928141500,180.0,188.399994,62.799998,57,56.299999,0,68.400002,68.900002,65.900002
20160928143000,180.0,188.399994,62.799998,57,56.299999,0,68.400002,68.900002,65.900002
20160928144500,180.0,188.399994,62.799998,57,56.299999,0,68.300003,68.900002,65.900002
20160928150000,180.0,183.600006,61.200002,57,56.299999,0,68.300003,68.900002,65.900002
20160928151500,180.0,188.399994,62.799998,57,56.299999,0,69.0,68.900002,65.900002
20160928153000,180.0,250.800003,83.600001,100,56.299999,0,70.199997,68.900002,65.900002
20160928154500,180.0,246.600006,82.200002,100,56.299999,0,70.400002,68.900002,65.900002
20160928160000,180.0,246.600006,82.200002,100,56.299999,0,70.800003,68.900002,65.900002
20160928161500,180.0,243.600006,81.200002,100,56.299999,0,70.400002,68.900002,65.900002
20160928163000,180.0,243.600006,81.200002,100,56.299999,0,69.900002,68.900002,65.900002
20160928164500,180.0,243.600006,81.200002,100,56.299999,0,69.599998,68.900002,65.900002
20160928170000,180.0,240.0,80.0,100,56.299999,0,69.400002,69.0,66.0
20160928171500,180.0,236.399994,78.799998,100,56.299999,0,69.300003,69.0,66.0
20160928173000,180.0,236.399994,78.799998,100,56.299999,0,69.199997,69.0,66.0
20160928174500,180.0,236.399994,78.799998,100,56.299999,0,69.099998,69.0,66.0
20160928180000,180.0,236.399994,78.799998,100,56.299999,0,69.099998,69.0,66.0
20160928181500,180.0,240.0,80.0,100,56.299999,0,68.900002,69.0,66.0
20160928183000,180.0,236.399994,78.799998,100,56.299999,0,68.900002,69.0,66.0
20160928184500,180.0,236.399994,78.799998,100,56.299999,0,68.800003,69.0,66.0
20160928190000,180.0,236.399994,78.799998,100,56.299999,0,69.099998,69.0,66.0
20160928191500,180.0,240.0,80.0,100,56.299999,0,68.800003,69.0,66.0
20160928193000,180.0,236.399994,78.799998,100,56.299999,0,68.699997,69.0,66.0
20160928194500,180.0,240.0,80.0,100,56.299999,0,68.5,69.0,66.0
20160928200000,180.0,228.600006,76.200002,76,56.299999,0,68.400002,69.0,66.0
20160928201500,180.0,210.0,70.0,68,56.299999,0,68.599998,69.0,66.0
20160928203000,180.0,188.399994,62.799998,60,55.599998,0,68.400002,69.0,66.0
20160928204500,180.0,188.399994,62.799998,59,55.599998,0,68.300003,69.0,66.0
20160928210000,180.0,188.399994,62.799998,59,55.599998,0,68.300003,69.0,66.0
20160928211500,180.0,183.600006,61.200002,59,55.599998,0,68.300003,69.0,66.0
20160928213000,180.0,188.399994,62.799998,59,55.599998,0,68.5,69.0,66.0
20160928214500,180.0,188.399994,62.799998,60,55.599998,0,68.800003,69.0,66.0
20160928220000,180.0,188.399994,62.799998,59,55.599998,0,68.5,69.0,66.0
20160928221500,180.0,188.399994,62.799998,59,55.599998,0,68.400002,69.0,66.0
20160928223000,180.0,188.399994,62.799998,59,55.599998,0,68.199997,69.0,66.0
20160928224500,180.0,188.399994,62.799998,59,55.599998,0,68.099998,69.0,66.0
20160928230000,180.0,183.600006,61.200002,59,55.599998,0,68.0,69.0,66.0
20160928231500,180.0,183.600006,61.200002,59,55.599998,0,67.900002,69.0,66.0
20160928233000,180.0,186.600006,62.200002,59,55.599998,0,67.900002,69.0,66.0
20160928234500,180.0,186.600006,62.200002,59,55.599998,0,67.800003,69.0,66.0
20160929000000,180.0,183.600006,61.200002,59,55.599998,0,67.800003,69.0,66.0
20160929001500,180.0,183.600006,61.200002,59,55.599998,0,67.800003,69.0,66.0
20160929003000,180.0,186.0,62.0,59,55.599998,0,67.900002,69.0,66.0
20160929004500,180.0,186.0,62.0,59,55.599998,0,68.199997,69.0,66.0
20160929010000,180.0,186.0,62.0,59,55.599998,0,68.0,69.0,66.0
20160929011500,180.0,189.0,63.0,59,55.599998,0,67.900002,69.0,66.0
20160929013000,180.0,189.0,63.0,58,55.599998,0,67.900002,69.0,66.0
20160929014500,180.0,189.0,63.0,58,55.599998,0,67.800003,69.0,66.0
20160929020000,180.0,189.0,63.0,58,55.599998,0,67.900002,69.0,66.0
20160929021500,180.0,189.0,63.0,58,55.599998,0,68.0,69.0,66.0
20160929023000,180.0,189.0,63.0,58,55.599998,0,68.099998,69.0,66.0
20160929024500,180.0,189.0,63.0,58,55.599998,0,67.900002,69.0,66.0
20160929030000,180.0,189.0,63.0,58,55.599998,0,67.900002,69.0,66.0
20160929031500,180.0,186.600006,62.200002,58,55.599998,0,67.800003,69.0,66.0
20160929033000,180.0,186.600006,62.200002,58,55.599998,0,67.699997,69.0,66.0
20160929034500,180.0,184.199997,61.399999,58,55.599998,0,67.599998,69.0,66.0
20160929040000,180.0,184.199997,61.399999,58,55.599998,0,67.599998,69.0,66.0
20160929041500,180.0,188.399994,62.799998,58,55.599998,0,67.5,69.0,66.0
20160929043000,180.0,185.399994,61.799998,58,55.599998,0,67.400002,69.0,66.0
20160929044500,180.0,185.399994,61.799998,58,55.599998,0,67.400002,69.0,66.0
20160929050000,180.0,185.399994,61.799998,58,55.599998,0,67.300003,69.0,66.0
20160929051500,180.0,185.399994,61.799998,58,55.599998,0,68.0,69.0,66.0
20160929053000,180.0,185.399994,61.799998,58,55.599998,0,68.199997,69.0,66.0
20160929054500,180.0,185.399994,61.799998,58,55.599998,0,68.099998,69.0,66.0
20160929060000,180.0,185.399994,61.799998,58,55.599998,0,67.900002,69.0,66.0
20160929061500,180.0,185.399994,61.799998,58,55.599998,0,67.599998,69.0,66.0
20160929063000,180.0,185.399994,61.799998,58,55.599998,0,67.199997,69.0,66.0
20160929064500,180.0,185.399994,61.799998,58,55.599998,0,67.199997,69.0,66.0
20160929070000,180.0,185.399994,61.799998,58,55.599998,0,67.199997,69.0,66.0
20160929071500,180.0,185.399994,61.799998,58,55.599998,0,67.099998,69.0,66.0
20160929073000,180.0,183.0,61.0,58,55.599998,0,67.099998,69.0,66.0
20160929074500,180.0,183.0,61.0,58,55.599998,0,67.099998,69.0,66.0
20160929080000,180.0,187.800003,62.600001,58,55.599998,0,67.099998,69.0,66.0
20160929081500,180.0,187.800003,62.600001,58,55.599998,0,67.099998,69.0,66.0
20160929083000,180.0,183.600006,61.200002,58,55.599998,0,67.099998,69.0,66.0
20160929084500,180.0,189.0,63.0,58,55.599998,0,67.199997,69.0,66.0
20160929090000,180.0,189.0,63.0,58,55.599998,0,67.599998,69.0,66.0
20160929091500,180.0,189.0,63.0,58,55.599998,0,67.699997,69.0,66.0
20160929093000,180.0,189.0,63.0,56,55.599998,0,67.599998,69.0,66.0
20160929094500,180.0,189.0,63.0,56,55.599998,0,67.599998,69.0,66.0
20160929100000,180.0,189.0,63.0,56,55.599998,0,67.400002,69.0,66.0
20160929101500,180.0,189.0,63.0,56,55.599998,0,67.400002,69.0,66.0
20160929103000,180.0,186.600006,62.200002,56,55.599998,0,67.400002,69.0,66.0
20160929104500,180.0,186.600006,62.200002,56,55.599998,0,67.5,69.0,66.0
20160929110000,180.0,186.600006,62.200002,55,55.599998,0,67.599998,69.0,66.0
20160929111500,180.0,190.800003,63.600001,55,55.599998,0,67.599998,69.0,66.0
20160929113000,180.0,190.800003,63.600001,54,55.599998,0,67.599998,69.0,66.0
20160929114500,180.0,190.800003,63.600001,54,56.700001,0,67.599998,69.0,66.0
20160929120000,180.0,187.199997,62.399999,54,56.0,0,67.699997,69.0,66.0
20160929121500,180.0,189.600006,63.200002,54,56.0,0,67.699997,69.0,66.0
20160929123000,180.0,186.0,62.0,54,56.0,0,67.599998,69.0,66.0
20160929124500,180.0,186.0,62.0,54,56.0,0,67.900002,69.0,66.0
20160929130000,180.0,186.0,62.0,54,56.0,0,67.900002,69.0,66.0
20160929131500,180.0,183.0,61.0,54,56.0,0,67.900002,69.0,66.0
20160929133000,180.0,183.0,61.0,54,56.0,0,67.800003,69.0,66.0
20160929134500,180.0,183.0,61.0,54,56.0,0,67.900002,69.0,66.0
20160929140000,180.0,183.0,61.0,54,56.0,0,67.900002,69.0,66.0
20160929141500,180.0,172.199997,57.399999,57,56.0,0,67.900002,69.0,66.0
20160929143000,180.0,175.199997,58.399999,58,56.0,0,68.0,69.0,66.0
20160929144500,180.0,180.0,60.0,58,56.0,0,68.0,69.0,66.0
20160929150000,180.0,188.399994,62.799998,58,56.0,0,68.0,69.0,66.0
20160929151500,180.0,188.399994,62.799998,58,56.0,0,68.0,69.0,66.0
20160929153000,180.0,191.399994,63.799998,56,56.0,0,68.099998,69.0,66.0
20160929154500,180.0,191.399994,63.799998,56,56.0,0,68.400002,69.0,66.0
20160929160000,180.0,191.399994,63.799998,56,56.0,0,68.400002,69.0,66.0
20160929161500,180.0,191.399994,63.799998,55,56.0,0,68.599998,69.0,66.0
20160929163000,180.0,191.399994,63.799998,55,56.0,0,68.400002,69.0,66.0
20160929164500,180.0,189.0,63.0,55,56.0,0,68.599998,69.0,66.0
20160929170000,180.0,184.800003,61.600001,55,56.0,0,68.5,69.0,66.0
20160929171500,180.0,184.800003,61.600001,55,56.0,0,68.400002,69.0,66.0
20160929173000,180.0,187.199997,62.399999,55,56.0,0,68.300003,69.0,66.0
20160929174500,180.0,187.199997,62.399999,55,56.0,0,68.300003,69.0,66.0
20160929180000,180.0,187.199997,62.399999,55,56.0,0,68.300003,69.0,66.0
20160929181500,180.0,187.199997,62.399999,55,56.0,0,68.400002,69.0,66.0
20160929183000,180.0,187.199997,62.399999,55,56.0,0,68.5,69.0,66.0
20160929184500,180.0,184.199997,61.399999,55,56.0,0,68.300003,69.0,66.0
20160929190000,180.0,189.0,63.0,55,56.0,0,68.300003,69.0,66.0
20160929191500,180.0,189.0,63.0,55,56.0,0,68.199997,69.0,66.0
20160929193000,180.0,189.0,63.0,55,56.0,0,68.300003,69.0,66.0
20160929194500,180.0,189.0,63.0,55,55.200001,0,68.199997,69.0,66.0
20160929200000,180.0,189.0,63.0,55,55.200001,0,68.199997,69.0,66.0
20160929201500,180.0,189.0,63.0,55,55.200001,0,68.099998,69.0,66.0
20160929203000,180.0,189.0,63.0,55,55.200001,0,68.099998,69.0,66.0
20160929204500,180.0,186.0,62.0,54,55.200001,0,68.099998,69.0,66.0
20160929210000,180.0,186.0,62.0,54,55.200001,0,68.0,69.0,66.0
20160929211500,180.0,186.0,62.0,54,55.200001,0,68.0,69.0,66.0
20160929213000,180.0,200.399994,66.799998,58,55.200001,0,68.699997,69.0,66.0
20160929214500,180.0,189.0,63.0,55,55.200001,0,68.400002,69.0,66.0
20160929220000,180.0,189.0,63.0,55,55.200001,0,68.300003,69.0,66.0
20160929221500,180.0,189.0,63.0,55,55.200001,0,68.199997,69.0,66.0
20160929223000,180.0,189.0,63.0,54,55.200001,0,68.099998,69.0,66.0
20160929224500,180.0,184.199997,61.399999,54,55.200001,0,68.099998,69.0,66.0
20160929230000,180.0,187.800003,62.600001,54,55.200001,0,68.099998,69.0,66.0
20160929231500,180.0,187.800003,62.600001,54,55.200001,0,68.099998,69.0,66.0
20160929233000,180.0,187.800003,62.600001,54,55.200001,0,68.0,69.0,66.0
20160929234500,180.0,187.800003,62.600001,54,55.200001,0,67.900002,69.0,66.0
20160930000000,180.0,187.800003,62.600001,54,55.200001,0,67.900002,69.0,66.0
20160930001500,180.0,168.0,56.0,65,55.200001,0,67.900002,69.0,66.0
20160930003000,180.0,169.800003,56.600001,66,55.200001,0,68.099998,69.0,66.0
20160930004500,180.0,190.800003,63.600001,62,55.200001,0,68.199997,69.0,66.0
20160930010000,180.0,190.800003,63.600001,60,55.200001,0,68.300003,69.0,66.0
20160930011500,180.0,190.800003,63.600001,58,55.200001,0,68.199997,69.0,66.0
20160930013000,180.0,190.800003,63.600001,58,55.200001,0,68.099998,69.0,66.0
20160930014500,180.0,190.800003,63.600001,58,55.200001,0,68.099998,69.0,66.0
20160930020000,180.0,190.800003,63.600001,57,55.200001,0,68.099998,69.0,66.0
20160930021500,180.0,187.800003,62.600001,57,55.200001,0,68.400002,69.0,66.0
20160930023000,180.0,187.800003,62.600001,57,55.200001,0,68.300003,69.0,66.0
20160930024500,180.0,187.800003,62.600001,57,55.200001,0,68.099998,69.0,66.0
20160930030000,180.0,187.800003,62.600001,57,55.200001,0,67.900002,69.0,66.0
20160930031500,180.0,187.800003,62.600001,57,55.200001,0,67.900002,69.0,66.0
20160930033000,180.0,187.800003,62.600001,56,55.200001,0,67.800003,69.0,66.0
20160930034500,180.0,187.800003,62.600001,55,55.200001,0,67.699997,69.0,66.0
20160930040000,180.0,187.800003,62.600001,55,55.200001,0,67.699997,69.0,66.0
20160930041500,180.0,183.600006,61.200002,55,55.200001,0,67.699997,69.0,66.0
20160930043000,180.0,183.600006,61.200002,55,55.200001,0,67.699997,69.0,66.0
20160930044500,180.0,186.0,62.0,55,55.200001,0,67.699997,69.0,66.0
20160930050000,180.0,186.0,62.0,55,55.200001,0,68.0,69.0,66.0
20160930051500,180.0,189.0,63.0,55,55.200001,0,68.300003,69.0,66.0
20160930053000,180.0,189.0,63.0,55,55.200001,0,68.5,69.0,66.0
20160930054500,180.0,189.0,63.0,54,55.200001,0,68.5,69.0,66.0
20160930060000,180.0,186.600006,62.200002,54,55.200001,0,68.400002,69.0,66.0
20160930061500,180.0,186.600006,62.200002,54,55.200001,0,68.199997,69.0,66.0
20160930063000,180.0,186.600006,62.200002,54,55.200001,0,67.900002,69.0,66.0
20160930064500,180.0,189.0,63.0,54,55.200001,0,67.900002,69.0,66.0
20160930070000,180.0,189.0,63.0,54,55.200001,0,67.800003,69.0,66.0
20160930071500,180.0,184.800003,61.600001,54,55.200001,0,67.699997,69.0,66.0
20160930073000,180.0,187.199997,62.399999,54,55.200001,0,67.699997,69.0,66.0
20160930074500,180.0,187.199997,62.399999,54,55.200001,0,67.599998,69.0,66.0
20160930080000,180.0,187.199997,62.399999,54,55.200001,0,67.699997,69.0,66.0
20160930081500,180.0,187.199997,62.399999,54,55.200001,0,67.699997,69.0,66.0
20160930083000,180.0,187.199997,62.399999,54,55.200001,0,67.900002,69.0,66.0
20160930084500,180.0,187.199997,62.399999,54,55.200001,0,68.099998,69.0,66.0
20160930090000,180.0,187.199997,62.399999,54,55.900002,0,68.099998,69.0,66.0
20160930091500,180.0,187.199997,62.399999,54,55.900002,0,68.300003,69.0,66.0
20160930093000,180.0,187.199997,62.399999,54,55.900002,0,68.199997,69.0,66.0
20160930094500,180.0,183.600006,61.200002,54,55.200001,0,68.199997,69.0,66.0
20160930100000,180.0,256.799988,85.599996,100,55.200001,0,68.099998,65.0,61.299999
20160930101500,180.0,256.799988,85.599996,100,55.200001,0,68.0,65.0,61.299999
20160930103000,180.0,256.799988,85.599996,100,55.200001,0,67.900002,65.0,61.400002
20160930104500,180.0,260.399994,86.799998,100,55.200001,0,67.900002,65.0,61.299999
20160930110000,180.0,260.399994,86.799998,100,55.900002,0,67.900002,65.0,61.400002
20160930111500,180.0,256.799988,85.599996,100,55.900002,0,67.900002,65.0,61.400002
20160930113000,180.0,260.399994,86.799998,100,55.900002,0,67.900002,65.0,61.400002
20160930114500,180.0,232.800003,77.600001,100,55.900002,0,68.099998,65.0,61.400002
20160930120000,180.0,246.600006,82.200002,100,55.900002,0,68.099998,65.0,61.299999
20160930121500,180.0,246.600006,82.200002,100,55.900002,0,68.0,65.0,61.299999
20160930123000,180.0,243.600006,81.200002,100,55.900002,0,68.0,65.0,61.400002
20160930124500,180.0,243.600006,81.200002,100,55.900002,0,68.0,65.0,61.299999
20160930130000,180.0,250.800003,83.600001,100,55.900002,0,68.099998,65.0,61.299999
20160930131500,180.0,253.800003,84.600001,100,55.900002,0,68.0,65.0,61.400002
20160930133000,180.0,250.800003,83.600001,100,55.900002,0,68.099998,65.0,61.299999
20160930134500,180.0,253.800003,84.600001,100,55.900002,0,68.099998,65.0,61.700001
20160930140000,180.0,246.600006,82.200002,100,55.900002,0,68.099998,65.0,61.700001
20160930141500,180.0,246.600006,82.200002,100,55.900002,0,68.199997,65.0,61.599998
20160930143000,180.0,246.600006,82.200002,100,55.900002,0,68.099998,65.0,61.400002
20160930144500,180.0,243.600006,81.200002,100,55.900002,0,68.099998,65.0,61.599998
20160930150000,180.0,236.399994,78.799998,100,55.900002,0,68.099998,65.0,61.599998
20160930151500,180.0,240.0,80.0,100,55.900002,0,68.0,65.0,61.400002
20160930153000,180.0,236.399994,78.799998,100,55.900002,0,68.0,65.0,61.400002
20160930154500,180.0,232.800003,77.600001,100,55.900002,0,68.0,65.0,61.299999
20160930160000,180.0,232.800003,77.600001,100,55.900002,0,67.900002,65.0,61.299999
20160930161500,180.0,232.800003,77.600001,100,55.900002,0,67.900002,65.0,61.5
20160930163000,180.0,236.399994,78.799998,100,55.900002,0,67.900002,65.0,61.400002
20160930164500,180.0,236.399994,78.799998,100,55.900002,0,68.199997,65.0,61.400002
20160930170000,180.0,236.399994,78.799998,100,55.900002,0,68.199997,65.0,61.400002
20160930171500,180.0,236.399994,78.799998,100,55.900002,0,68.199997,65.0,61.400002
20160930173000,180.0,236.399994,78.799998,100,55.900002,0,68.199997,65.0,61.400002
20160930174500,180.0,236.399994,78.799998,100,55.900002,0,68.199997,65.0,61.400002
20160930180000,180.0,236.399994,78.799998,100,55.900002,0,68.199997,65.0,61.599998
20160930181500,180.0,236.399994,78.799998,100,55.900002,0,68.300003,65.0,61.599998
20160930183000,180.0,236.399994,78.799998,100,55.900002,0,68.300003,65.0,61.599998
20160930184500,180.0,236.399994,78.799998,100,55.900002,0,68.300003,65.0,61.700001
20160930190000,180.0,240.0,80.0,100,55.900002,0,68.099998,65.0,61.599998
20160930191500,180.0,232.800003,77.600001,100,55.900002,0,68.199997,65.0,61.799999
20160930193000,180.0,228.600006,76.200002,100,55.900002,0,68.099998,65.0,61.700001
20160930194500,180.0,228.600006,76.200002,100,55.900002,0,67.900002,65.0,61.799999
20160930200000,180.0,228.600006,76.200002,100,55.900002,0,67.900002,65.0,61.799999
20160930201500,180.0,228.600006,76.200002,100,55.900002,0,67.800003,65.0,61.799999
20160930203000,180.0,217.199997,72.399999,100,55.900002,0,67.900002,65.0,61.799999
20160930204500,180.0,228.600006,76.200002,100,55.900002,0,67.900002,65.0,61.799999
20160930210000,180.0,228.600006,76.200002,100,55.900002,0,67.800003,65.0,61.799999
20160930211500,180.0,232.800003,77.600001,100,55.900002,0,67.699997,65.0,61.799999
20160930213000,180.0,228.600006,76.200002,100,55.900002,0,67.599998,65.0,61.799999
20160930214500,180.0,232.800003,77.600001,100,55.900002,0,67.400002,65.0,61.799999
20160930220000,180.0,232.800003,77.600001,100,55.200001,0,67.300003,65.0,61.799999
20160930221500,180.0,232.800003,77.600001,100,55.200001,0,67.199997,65.0,61.799999
20160930223000,180.0,232.800003,77.600001,100,55.200001,0,67.199997,65.0,61.799999
20160930224500,180.0,236.399994,78.799998,100,55.200001,0,67.099998,65.0,61.799999
20160930230000,180.0,240.0,80.0,100,55.200001,0,66.900002,65.0,61.799999
20160930231500,180.0,240.0,80.0,100,55.200001,0,66.800003,65.0,61.799999
20160930233000,180.0,240.0,80.0,100,55.200001,0,66.800003,65.0,61.799999
20160930234500,180.0,240.0,80.0,100,55.200001,0,66.699997,65.0,61.799999
20161001000000,180.0,240.0,80.0,100,55.200001,0,66.699997,65.0,61.799999
20161001001500,180.0,240.0,80.0,100,55.200001,0,66.599998,65.0,61.799999
20161001003000,180.0,240.0,80.0,100,55.200001,0,66.800003,65.0,61.799999
20161001004500,180.0,240.0,80.0,100,55.200001,0,66.599998,65.0,61.799999
20161001010000,180.0,243.600006,81.200002,100,55.200001,0,66.599998,65.0,61.599998
20161001011500,180.0,243.600006,81.200002,100,55.200001,0,66.400002,65.0,61.799999
20161001013000,180.0,243.600006,81.200002,100,55.200001,0,66.300003,65.0,61.5
20161001014500,180.0,243.600006,81.200002,100,55.200001,0,66.199997,65.0,61.599998
20161001020000,180.0,273.0,91.0,100,55.200001,0,66.199997,65.0,61.5
20161001021500,180.0,270.0,90.0,100,55.200001,0,66.099998,65.0,61.799999
20161001023000,180.0,270.0,90.0,100,55.200001,0,66.099998,65.0,61.799999
20161001024500,180.0,270.0,90.0,100,55.200001,0,66.0,65.0,61.799999
20161001030000,180.0,267.0,89.0,100,55.200001,0,66.0,65.0,61.799999
20161001031500,180.0,270.0,90.0,100,55.200001,0,66.0,65.0,61.799999
20161001033000,180.0,273.0,91.0,100,55.200001,0,66.0,65.0,61.799999
20161001034500,180.0,273.0,91.0,100,55.200001,0,66.0,65.0,61.799999
20161001040000,180.0,273.0,91.0,100,55.200001,0,66.0,65.0,61.799999
20161001041500,180.0,273.0,91.0,100,55.200001,0,66.0,65.0,61.799999
20161001043000,180.0,270.0,90.0,100,55.200001,0,66.0,65.0,61.799999
20161001044500,180.0,188.399994,62.799998,54,88.5,100,67.900002,77.800003,74.800003
20161001050000,180.0,267.0,89.0,95,60.5,0,68.900002,67.900002,64.900002
20161001051500,180.0,263.399994,87.799998,100,56.0,0,67.800003,67.900002,64.900002
20161001053000,180.0,240.0,80.0,69,56.0,0,67.400002,67.900002,64.900002
20161001054500,180.0,217.199997,72.399999,64,55.200001,0,67.400002,67.900002,64.900002
20161001060000,180.0,201.0,67.0,59,55.200001,0,67.400002,67.900002,64.900002
20161001061500,180.0,188.399994,62.799998,56,55.200001,0,67.400002,67.900002,64.900002
20161001063000,180.0,188.399994,62.799998,56,55.200001,0,67.400002,67.900002,64.900002
20161001064500,180.0,188.399994,62.799998,54,55.200001,0,67.300003,67.900002,64.900002
20161001070000,180.0,188.399994,62.799998,54,55.200001,0,67.300003,67.900002,64.900002
20161001071500,180.0,181.800003,60.600001,52,55.200001,0,67.300003,67.900002,64.900002
20161001073000,180.0,178.199997,59.399999,52,55.900002,0,67.400002,67.900002,64.900002
20161001074500,180.0,178.199997,59.399999,52,55.900002,0,67.400002,67.900002,64.900002
20161001080000,180.0,178.199997,59.399999,52,55.900002,0,67.599998,67.900002,64.900002
20161001081500,180.0,182.399994,60.799998,55,55.900002,0,67.699997,67.900002,64.900002
20161001083000,180.0,182.399994,60.799998,55,55.900002,0,67.699997,67.900002,64.900002
20161001084500,180.0,182.399994,60.799998,56,55.900002,0,68.0,67.900002,64.900002
20161001090000,180.0,182.399994,60.799998,56,55.900002,0,67.900002,67.900002,64.900002
20161001091500,180.0,182.399994,60.799998,56,55.900002,0,67.900002,67.900002,64.900002
20161001093000,180.0,182.399994,60.799998,56,55.900002,0,67.900002,67.900002,64.900002
20161001094500,180.0,182.399994,60.799998,57,55.900002,0,67.800003,67.900002,64.900002
20161001100000,180.0,182.399994,60.799998,58,55.900002,0,67.699997,67.900002,64.900002
20161001101500,180.0,186.0,62.0,58,55.900002,0,67.699997,67.900002,64.900002
20161001103000,180.0,183.0,61.0,58,55.900002,0,67.699997,67.900002,64.900002
20161001104500,180.0,183.0,61.0,58,55.900002,0,67.699997,67.900002,64.900002
20161001110000,180.0,183.0,61.0,58,55.900002,0,67.699997,67.900002,64.900002
20161001111500,180.0,183.0,61.0,58,55.900002,0,67.599998,67.900002,64.900002
20161001113000,180.0,189.0,63.0,58,55.900002,0,67.699997,67.900002,64.900002
20161001114500,180.0,189.0,63.0,58,55.900002,0,67.699997,67.900002,64.900002
20161001120000,180.0,189.0,63.0,58,55.900002,0,67.699997,67.900002,64.900002
20161001121500,180.0,189.0,63.0,58,55.900002,0,67.800003,67.900002,64.900002
20161001123000,180.0,189.0,63.0,58,55.900002,0,67.800003,67.900002,64.900002
20161001124500,180.0,189.0,63.0,58,55.900002,0,67.900002,67.900002,64.900002
20161001130000,180.0,189.0,63.0,58,55.900002,0,67.900002,67.900002,64.900002
20161001131500,180.0,189.0,63.0,58,55.900002,0,67.900002,67.900002,64.900002
20161001133000,180.0,189.0,63.0,58,55.900002,0,68.0,67.900002,64.900002
20161001134500,180.0,189.0,63.0,58,55.900002,0,68.0,67.900002,64.900002
20161001140000,180.0,195.0,65.0,59,55.900002,0,68.300003,67.900002,64.900002
20161001141500,180.0,205.800003,68.600001,63,55.900002,0,68.199997,67.900002,64.900002
20161001143000,180.0,205.800003,68.600001,63,55.900002,0,68.199997,67.900002,64.900002
20161001144500,180.0,213.600006,71.200002,66,55.900002,0,68.099998,67.900002,64.900002
20161001150000,180.0,213.600006,71.200002,66,55.900002,0,68.099998,67.900002,64.900002
20161001151500,180.0,217.199997,72.399999,66,55.900002,0,68.099998,67.900002,64.900002
20161001153000,180.0,213.600006,71.200002,66,55.900002,0,68.099998,67.900002,64.900002
20161001154500,180.0,217.199997,72.399999,66,55.900002,0,68.099998,67.900002,64.900002
20161001160000,180.0,213.600006,71.200002,66,55.900002,0,68.0,67.900002,64.900002
20161001161500,180.0,213.600006,71.200002,66,55.900002,0,67.900002,67.900002,64.900002
20161001163000,180.0,217.199997,72.399999,66,55.900002,0,67.900002,67.900002,64.900002
20161001164500,180.0,228.600006,76.200002,72,55.900002,0,68.400002,67.900002,64.900002
20161001170000,180.0,250.800003,83.600001,100,56.700001,0,68.400002,67.900002,64.900002
20161001171500,180.0,246.600006,82.200002,100,56.700001,0,68.300003,67.900002,64.900002
20161001173000,180.0,243.600006,81.200002,100,56.700001,0,68.199997,67.900002,64.900002
20161001174500,180.0,246.600006,82.200002,100,56.700001,0,68.099998,67.900002,64.900002
20161001180000,180.0,246.600006,82.200002,100,56.700001,0,67.900002,67.900002,64.900002
20161001181500,180.0,253.800003,84.600001,100,56.0,0,67.900002,67.900002,64.900002
20161001183000,180.0,253.800003,84.600001,100,56.0,0,67.900002,67.900002,64.900002
20161001184500,180.0,253.800003,84.600001,100,56.0,0,67.800003,67.900002,64.900002
20161001190000,180.0,253.800003,84.600001,100,56.0,0,67.699997,67.900002,64.900002
20161001191500,180.0,246.600006,82.200002,100,56.0,0,67.699997,67.900002,64.900002
20161001193000,180.0,240.0,80.0,100,56.0,0,67.699997,67.900002,64.900002
20161001194500,180.0,246.600006,82.200002,100,56.0,0,67.599998,67.900002,64.900002
20161001200000,180.0,243.600006,81.200002,100,56.0,0,67.599998,67.900002,64.900002
20161001201500,180.0,243.600006,81.200002,100,56.0,0,67.599998,67.900002,64.900002
20161001203000,180.0,246.600006,82.200002,100,56.0,0,67.599998,67.900002,64.900002
20161001204500,180.0,246.600006,82.200002,100,56.0,0,67.599998,67.900002,64.900002
20161001210000,180.0,228.600006,76.200002,100,56.0,0,67.599998,67.900002,64.900002
20161001211500,180.0,228.600006,76.200002,100,56.0,0,67.400002,67.900002,64.900002
20161001213000,180.0,201.0,67.0,64,56.0,0,67.300003,67.900002,64.900002
20161001214500,180.0,188.399994,62.799998,61,56.0,0,67.400002,67.900002,64.900002
20161001220000,180.0,188.399994,62.799998,61,56.0,0,67.400002,67.900002,64.900002
20161001221500,180.0,188.399994,62.799998,61,56.0,0,67.599998,67.800003,64.800003
20161001223000,180.0,188.399994,62.799998,61,56.0,0,67.599998,67.800003,64.800003
20161001224500,180.0,188.399994,62.799998,61,56.0,0,67.5,67.800003,64.800003
20161001230000,180.0,201.0,67.0,57,56.0,0,67.599998,67.800003,64.800003
20161001231500,180.0,188.399994,62.799998,54,56.0,0,67.400002,67.800003,64.800003
20161001233000,180.0,188.399994,62.799998,54,56.0,0,67.400002,67.800003,64.800003
20161001234500,180.0,188.399994,62.799998,54,56.0,0,67.400002,67.800003,64.800003
20161002000000,180.0,188.399994,62.799998,54,56.0,0,67.400002,67.800003,64.800003
20161002001500,180.0,188.399994,62.799998,54,56.0,0,67.599998,67.800003,64.800003
20161002003000,180.0,188.399994,62.799998,54,56.0,0,67.400002,67.800003,64.800003
20161002004500,180.0,188.399994,62.799998,54,56.0,0,67.400002,67.800003,64.800003
20161002010000,180.0,188.399994,62.799998,54,56.0,0,67.400002,67.800003,64.800003
20161002011500,180.0,188.399994,62.799998,54,55.200001,0,67.5,67.800003,64.800003
20161002013000,180.0,188.399994,62.799998,54,55.200001,0,67.5,67.800003,64.800003
20161002014500,180.0,188.399994,62.799998,54,55.200001,0,67.5,67.800003,64.800003
20161002020000,180.0,183.600006,61.200002,54,55.200001,0,67.5,67.800003,64.800003
20161002021500,180.0,183.600006,61.200002,54,55.200001,0,67.5,67.800003,64.800003
20161002023000,180.0,188.399994,62.799998,54,90.300003,100,68.400002,79.599998,76.599998
20161002024500,180.0,188.399994,62.799998,54,82.599998,100,69.199997,79.599998,76.599998
20161002030000,180.0,188.399994,62.799998,54,80.800003,100,69.800003,79.400002,76.400002
20161002031500,180.0,188.399994,62.799998,54,96.400002,100,70.300003,79.300003,76.300003
20161002033000,180.0,188.399994,62.799998,54,80.0,100,70.5,79.300003,76.300003
20161002034500,180.0,188.399994,62.799998,54,98.300003,100,70.699997,79.300003,76.300003
20161002040000,180.0,188.399994,62.799998,54,80.699997,100,71.0,79.300003,76.300003
20161002041500,180.0,188.399994,62.799998,54,91.699997,100,71.300003,79.300003,76.300003
20161002043000,180.0,188.399994,62.799998,54,80.199997,100,71.5,79.099998,76.099998
20161002044500,180.0,184.199997,61.399999,54,95.599998,100,72.300003,79.400002,76.400002
20161002050000,180.0,184.199997,61.399999,54,81.099998,100,72.099998,79.5,76.5
20161002051500,180.0,179.399994,59.799998,54,91.5,100,72.099998,79.400002,76.400002
20161002053000,180.0,179.399994,59.799998,54,83.199997,100,72.099998,79.400002,76.400002
20161002054500,180.0,183.600006,61.200002,54,84.900002,100,72.099998,79.400002,76.400002
20161002060000,180.0,183.600006,61.200002,54,89.0,100,72.099998,79.400002,76.400002
20161002061500,180.0,183.600006,61.200002,54,79.699997,100,72.099998,79.400002,76.400002
20161002063000,180.0,183.600006,61.200002,54,99.599998,100,72.300003,79.400002,76.400002
20161002064500,180.0,183.600006,61.200002,54,80.699997,100,72.300003,79.300003,76.300003
20161002070000,180.0,183.600006,61.200002,54,88.5,100,72.300003,79.099998,76.099998
20161002071500,180.0,183.600006,61.200002,54,85.300003,100,72.400002,79.400002,76.400002
20161002073000,180.0,183.600006,61.200002,54,81.099998,100,72.5,79.400002,76.400002
20161002074500,180.0,183.600006,61.200002,54,98.699997,100,72.599998,79.400002,76.400002
20161002080000,180.0,181.199997,60.399999,54,81.900002,100,72.699997,79.400002,76.400002
20161002081500,180.0,181.199997,60.399999,54,90.0,100,72.800003,79.400002,76.400002
20161002083000,180.0,181.199997,60.399999,54,85.599998,100,72.800003,79.300003,76.300003
20161002084500,180.0,181.199997,60.399999,54,81.400002,100,73.099998,79.300003,76.300003
20161002090000,180.0,260.399994,86.799998,100,57.5,0,72.400002,65.0,58.400002
20161002091500,180.0,260.399994,86.799998,100,56.400002,0,71.599998,65.0,58.400002
20161002093000,180.0,260.399994,86.799998,100,56.400002,0,70.800003,65.0,58.400002
20161002094500,180.0,260.399994,86.799998,100,56.400002,0,70.099998,65.0,58.400002
20161002100000,180.0,260.399994,86.799998,100,56.400002,0,69.699997,65.0,58.400002
20161002101500,180.0,260.399994,86.799998,100,56.400002,0,69.199997,65.0,58.400002
20161002103000,180.0,260.399994,86.799998,100,56.400002,0,68.800003,65.0,58.400002
20161002104500,180.0,263.399994,87.799998,100,56.400002,0,68.800003,65.0,58.400002
20161002110000,180.0,260.399994,86.799998,100,56.400002,0,68.599998,65.0,58.400002
20161002111500,180.0,263.399994,87.799998,100,56.400002,0,68.400002,65.0,58.400002
20161002113000,180.0,267.0,89.0,100,55.599998,0,68.400002,65.0,58.400002
20161002114500,180.0,270.0,90.0,100,55.599998,0,68.199997,65.0,58.400002
20161002120000,180.0,270.0,90.0,100,55.599998,0,68.099998,65.0,58.400002
20161002121500,180.0,273.0,91.0,100,56.299999,0,68.0,65.0,58.400002
20161002123000,180.0,270.0,90.0,100,56.299999,0,67.800003,65.0,58.400002
20161002124500,180.0,246.600006,82.200002,100,56.299999,0,67.800003,65.0,58.400002
20161002130000,180.0,256.799988,85.599996,100,56.299999,0,67.699997,65.0,58.400002
20161002131500,180.0,256.799988,85.599996,100,56.299999,0,67.699997,65.0,58.400002
20161002133000,180.0,253.800003,84.600001,100,56.299999,0,67.699997,65.0,58.400002
20161002134500,180.0,256.799988,85.599996,100,56.299999,0,67.699997,65.0,58.400002
20161002140000,180.0,253.800003,84.600001,100,55.599998,0,67.699997,65.0,58.400002
20161002141500,180.0,253.800003,84.600001,100,55.599998,0,67.699997,65.0,58.400002
20161002143000,180.0,253.800003,84.600001,100,55.599998,0,67.699997,65.0,58.400002
20161002144500,180.0,253.800003,84.600001,100,55.599998,0,67.599998,65.0,58.400002
20161002150000,180.0,253.800003,84.600001,100,55.599998,0,67.599998,65.0,58.400002
20161002151500,180.0,253.800003,84.600001,100,55.599998,0,67.599998,65.0,58.400002
20161002153000,180.0,253.800003,84.600001,100,55.599998,0,67.599998,65.0,58.400002
20161002154500,180.0,253.800003,84.600001,100,55.599998,0,67.599998,65.0,58.400002
20161002160000,180.0,253.800003,84.600001,100,55.599998,0,67.599998,65.0,58.400002
20161002161500,180.0,253.800003,84.600001,100,55.599998,0,67.699997,65.0,58.400002
20161002163000,180.0,256.799988,85.599996,100,55.599998,0,67.699997,65.0,58.400002
20161002164500,180.0,256.799988,85.599996,100,55.599998,0,67.900002,65.0,58.400002
20161002170000,180.0,256.799988,85.599996,100,55.599998,0,67.599998,65.0,58.400002
20161002171500,180.0,256.799988,85.599996,100,55.599998,0,67.599998,65.0,58.400002
20161002173000,180.0,253.800003,84.600001,100,55.599998,0,67.599998,65.0,58.400002
20161002174500,180.0,250.800003,83.600001,100,55.599998,0,67.699997,65.0,58.400002
20161002180000,180.0,250.800003,83.600001,100,55.599998,0,67.699997,65.0,58.400002
20161002181500,180.0,250.800003,83.600001,100,55.599998,0,67.699997,65.0,58.400002
20161002183000,180.0,253.800003,84.600001,100,55.599998,0,67.599998,65.0,58.400002
20161002184500,180.0,250.800003,83.600001,100,55.599998,0,67.599998,65.0,58.400002
20161002190000,180.0,243.600006,81.200002,100,55.599998,0,67.699997,65.0,58.400002
20161002191500,180.0,240.0,80.0,100,55.599998,0,67.699997,65.0,58.400002
20161002193000,180.0,240.0,80.0,100,55.599998,0,67.599998,65.0,58.400002
20161002194500,180.0,240.0,80.0,100,55.599998,0,67.599998,65.0,58.400002
20161002200000,180.0,243.600006,81.200002,100,55.599998,0,67.599998,65.0,58.400002
20161002201500,180.0,243.600006,81.200002,100,55.599998,0,67.5,65.0,58.400002
20161002203000,180.0,240.0,80.0,100,55.599998,0,67.400002,65.0,58.400002
20161002204500,180.0,240.0,80.0,100,55.599998,0,67.400002,65.0,58.400002
20161002210000,180.0,240.0,80.0,100,55.599998,0,67.400002,65.0,58.400002
20161002211500,180.0,228.600006,76.200002,100,55.599998,0,67.400002,65.0,58.400002
20161002213000,180.0,232.800003,77.600001,100,55.599998,0,67.400002,65.0,58.400002
20161002214500,180.0,228.600006,76.200002,100,55.599998,0,67.400002,65.0,58.400002
20161002220000,180.0,232.800003,77.600001,100,55.599998,0,67.300003,65.0,58.400002
20161002221500,180.0,232.800003,77.600001,100,55.599998,0,67.300003,65.0,58.400002
20161002223000,180.0,232.800003,77.600001,100,55.599998,0,67.199997,65.0,58.400002
20161002224500,180.0,236.399994,78.799998,100,55.599998,0,67.199997,65.0,58.400002
20161002230000,180.0,232.800003,77.600001,100,55.599998,0,67.199997,65.0,58.400002
20161002231500,180.0,236.399994,78.799998,100,55.599998,0,67.199997,65.0,58.400002
20161002233000,180.0,236.399994,78.799998,100,55.599998,0,67.099998,65.0,58.400002
20161002234500,180.0,236.399994,78.799998,100,55.599998,0,67.099998,65.0,58.400002
20161003000000,180.0,236.399994,78.799998,100,55.599998,0,67.099998,65.0,58.400002
20161003001500,180.0,236.399994,78.799998,100,55.599998,0,67.099998,65.0,58.400002
