PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161009044500,180.0,187.199997,62.399999,54,56.700001,100,67.599998,70.800003,67.800003
20161009050000,180.0,183.600006,61.200002,54,56.700001,100,67.599998,70.800003,67.800003
20161009051500,180.0,186.600006,62.200002,54,57.299999,100,67.599998,70.800003,67.800003
20161009053000,180.0,186.600006,62.200002,54,57.299999,100,67.599998,70.800003,67.800003
20161009054500,180.0,186.600006,62.200002,54,57.299999,100,67.699997,70.800003,67.800003
20161009060000,180.0,186.600006,62.200002,54,57.299999,100,67.599998,70.800003,67.800003
20161009061500,180.0,186.600006,62.200002,54,57.299999,100,67.599998,70.400002,67.400002
20161009063000,180.0,189.600006,63.200002,54,56.099998,0,67.599998,69.900002,66.900002
20161009064500,180.0,189.600006,63.200002,54,56.099998,0,67.5,69.900002,66.900002
20161009070000,180.0,189.600006,63.200002,54,56.099998,0,67.400002,69.900002,66.900002
20161009071500,180.0,189.600006,63.200002,54,56.099998,0,67.400002,69.900002,66.900002
20161009073000,180.0,189.600006,63.200002,54,56.099998,0,67.400002,69.900002,66.900002
20161009074500,180.0,186.600006,62.200002,54,56.099998,0,67.400002,69.900002,66.900002
20161009080000,180.0,182.399994,60.799998,54,56.099998,0,67.400002,69.900002,66.900002
20161009081500,180.0,182.399994,60.799998,54,56.099998,0,67.400002,69.900002,66.900002
20161009083000,180.0,182.399994,60.799998,54,56.099998,0,67.400002,69.900002,66.900002
20161009084500,180.0,177.0,59.0,54,56.099998,0,67.5,69.900002,66.900002
20161009090000,180.0,177.0,59.0,54,56.099998,0,67.5,69.900002,66.900002
20161009091500,180.0,174.0,58.0,54,56.099998,0,67.5,69.900002,66.900002
20161009093000,180.0,189.0,63.0,57,56.099998,0,67.599998,70.400002,67.400002
20161009094500,180.0,183.600006,61.200002,57,56.099998,0,67.5,70.0,67.0
20161009100000,180.0,183.600006,61.200002,57,56.099998,0,67.5,70.400002,67.400002
20161009101500,180.0,183.600006,61.200002,57,56.700001,0,67.599998,70.400002,67.400002
20161009103000,180.0,183.600006,61.200002,57,56.700001,0,67.599998,70.400002,67.400002
20161009104500,180.0,183.600006,61.200002,57,56.700001,0,67.599998,70.0,67.0
20161009110000,180.0,183.600006,61.200002,57,56.700001,0,67.699997,70.0,67.0
20161009111500,180.0,186.600006,62.200002,57,56.700001,0,67.699997,70.400002,67.400002
20161009113000,180.0,186.600006,62.200002,57,56.700001,0,67.699997,70.400002,67.400002
20161009114500,180.0,186.600006,62.200002,57,56.700001,0,67.699997,70.400002,67.400002
20161009120000,180.0,186.600006,62.200002,57,56.700001,0,67.800003,70.400002,67.400002
20161009121500,180.0,186.600006,62.200002,57,56.700001,0,67.800003,70.400002,67.400002
20161009123000,180.0,186.600006,62.200002,57,56.700001,0,67.900002,70.400002,67.400002
20161009124500,180.0,183.600006,61.200002,57,56.700001,0,67.900002,70.400002,67.400002
20161009130000,180.0,183.600006,61.200002,57,56.700001,0,68.0,70.400002,67.400002
20161009131500,180.0,179.399994,59.799998,57,56.700001,0,68.099998,70.400002,67.400002
20161009133000,180.0,184.199997,61.399999,57,56.700001,0,68.199997,70.400002,67.400002
20161009134500,180.0,184.199997,61.399999,57,56.700001,0,68.300003,70.400002,67.400002
20161009140000,180.0,184.199997,61.399999,57,56.700001,0,68.400002,70.400002,67.400002
20161009141500,180.0,184.199997,61.399999,57,56.700001,0,68.5,70.400002,67.400002
20161009143000,180.0,190.800003,63.600001,59,56.700001,0,68.5,69.900002,66.900002
20161009144500,180.0,190.800003,63.600001,59,56.700001,0,68.599998,70.300003,67.300003
20161009150000,180.0,190.800003,63.600001,59,56.700001,0,68.599998,70.300003,67.300003
20161009151500,180.0,190.800003,63.600001,59,56.700001,0,68.699997,70.099998,67.099998
20161009153000,180.0,190.800003,63.600001,59,56.700001,0,68.699997,70.0,67.0
20161009154500,180.0,190.800003,63.600001,60,56.700001,0,68.800003,70.199997,67.199997
20161009160000,180.0,190.800003,63.600001,60,56.700001,0,68.900002,70.099998,67.099998
20161009161500,180.0,190.800003,63.600001,59,56.700001,0,68.800003,70.300003,67.300003
20161009163000,180.0,190.800003,63.600001,59,56.700001,0,68.800003,70.400002,67.400002
20161009164500,180.0,190.800003,63.600001,59,56.700001,0,68.800003,70.400002,67.400002
20161009170000,180.0,188.399994,62.799998,59,56.700001,0,68.800003,70.400002,67.400002
20161009171500,180.0,188.399994,62.799998,59,56.700001,0,68.699997,70.400002,67.400002
20161009173000,180.0,190.800003,63.600001,60,56.700001,0,68.699997,70.400002,67.400002
20161009174500,180.0,190.800003,63.600001,59,56.700001,0,68.699997,70.400002,67.400002
20161009180000,180.0,190.800003,63.600001,59,56.700001,0,68.699997,70.300003,67.300003
20161009181500,180.0,190.800003,63.600001,59,56.700001,0,68.699997,70.400002,67.400002
20161009183000,180.0,190.800003,63.600001,59,56.700001,0,68.699997,70.400002,67.400002
20161009184500,180.0,186.0,62.0,59,56.700001,0,68.699997,70.400002,67.400002
20161009190000,180.0,186.0,62.0,60,56.700001,0,68.699997,70.400002,67.400002
20161009191500,180.0,189.0,63.0,62,56.0,0,68.699997,70.400002,67.400002
20161009193000,180.0,189.0,63.0,62,56.0,0,68.699997,70.400002,67.400002
20161009194500,180.0,189.0,63.0,62,56.0,0,68.599998,70.400002,67.400002
20161009200000,180.0,189.0,63.0,62,56.0,0,68.599998,70.400002,67.400002
20161009201500,180.0,189.0,63.0,62,56.0,0,68.599998,70.400002,67.400002
20161009203000,180.0,189.0,63.0,62,56.0,0,68.599998,70.400002,67.400002
20161009204500,180.0,189.0,63.0,62,56.0,0,68.5,70.400002,67.400002
20161009210000,180.0,189.0,63.0,62,56.0,0,68.400002,70.400002,67.400002
20161009211500,180.0,189.0,63.0,62,56.0,0,68.400002,70.400002,67.400002
20161009213000,180.0,189.0,63.0,61,56.0,0,68.400002,70.400002,67.400002
20161009214500,180.0,189.0,63.0,61,56.0,0,68.400002,70.400002,67.400002
20161009220000,180.0,189.0,63.0,61,56.0,0,68.300003,70.400002,67.400002
20161009221500,180.0,189.0,63.0,61,56.0,0,68.199997,70.400002,67.400002
20161009223000,180.0,186.600006,62.200002,61,56.0,0,68.199997,70.400002,67.400002
20161009224500,180.0,189.0,63.0,61,56.0,0,68.199997,70.400002,67.400002
20161009230000,180.0,189.0,63.0,61,56.0,0,68.099998,70.400002,67.400002
20161009231500,180.0,189.0,63.0,61,56.0,0,68.099998,70.400002,67.400002
20161009233000,180.0,189.0,63.0,61,56.0,0,68.099998,70.400002,67.400002
20161009234500,180.0,189.0,63.0,61,55.200001,0,68.0,70.400002,67.400002
20161010000000,180.0,189.0,63.0,61,55.200001,0,67.900002,70.400002,67.400002
20161010001500,180.0,189.0,63.0,61,55.200001,0,68.0,70.400002,67.400002
20161010003000,180.0,189.0,63.0,61,55.200001,0,67.900002,70.400002,67.400002
20161010004500,180.0,189.0,63.0,60,55.200001,0,68.0,70.400002,67.400002
20161010010000,180.0,189.0,63.0,60,55.200001,0,68.0,70.400002,67.400002
20161010011500,180.0,189.0,63.0,60,55.200001,0,68.0,70.400002,67.400002
20161010013000,180.0,189.0,63.0,60,55.200001,0,68.0,70.400002,67.400002
20161010014500,180.0,189.0,63.0,60,55.200001,0,67.900002,70.400002,67.400002
20161010020000,180.0,189.0,63.0,61,55.200001,0,67.800003,70.400002,67.400002
20161010021500,180.0,189.0,63.0,61,55.200001,0,67.800003,69.900002,66.900002
20161010023000,180.0,189.0,63.0,61,55.200001,0,67.800003,70.300003,67.300003
20161010024500,180.0,189.0,63.0,61,55.200001,0,67.699997,70.199997,67.199997
20161010030000,180.0,189.0,63.0,61,55.200001,0,67.699997,70.0,67.0
20161010031500,180.0,189.0,63.0,60,55.200001,0,67.699997,70.0,67.0
20161010033000,180.0,189.0,63.0,60,55.200001,0,67.699997,69.800003,66.800003
20161010034500,180.0,189.0,63.0,60,55.200001,0,67.699997,69.900002,66.900002
20161010040000,180.0,189.0,63.0,60,55.200001,0,67.599998,70.0,67.0
20161010041500,180.0,184.199997,61.399999,60,55.200001,0,67.599998,70.400002,67.400002
20161010043000,180.0,189.0,63.0,61,55.200001,0,67.599998,70.0,67.0
20161010044500,180.0,189.0,63.0,61,55.200001,0,67.599998,70.099998,67.099998
20161010050000,180.0,189.0,63.0,61,55.200001,0,67.599998,70.400002,67.400002
20161010051500,180.0,189.0,63.0,59,55.200001,0,67.599998,70.400002,67.400002
20161010053000,180.0,189.0,63.0,58,55.200001,0,67.599998,70.400002,67.400002
20161010054500,180.0,189.0,63.0,57,55.200001,0,67.5,70.400002,67.400002
20161010060000,180.0,186.600006,62.200002,56,55.200001,0,67.5,70.400002,67.400002
20161010061500,180.0,186.600006,62.200002,56,55.200001,0,67.5,70.199997,67.199997
20161010063000,180.0,193.800003,64.600001,58,55.200001,0,67.5,69.900002,66.900002
20161010064500,180.0,184.199997,61.399999,57,55.200001,0,67.5,70.400002,67.400002
20161010070000,180.0,187.800003,62.600001,58,55.200001,0,67.400002,70.400002,67.400002
20161010071500,180.0,187.800003,62.600001,59,55.200001,0,67.400002,70.400002,67.400002
20161010073000,180.0,187.800003,62.600001,59,55.200001,0,67.400002,70.400002,67.400002
20161010074500,180.0,187.800003,62.600001,59,55.200001,0,67.400002,70.400002,67.400002
20161010080000,180.0,187.800003,62.600001,59,55.200001,0,67.400002,70.400002,67.400002
20161010081500,180.0,190.800003,63.600001,59,55.900002,0,67.5,70.0,67.0
20161010083000,180.0,190.800003,63.600001,59,55.900002,0,67.400002,70.400002,67.400002
20161010084500,180.0,181.199997,60.399999,59,55.900002,0,67.400002,70.400002,67.400002
20161010090000,180.0,181.199997,60.399999,59,55.900002,0,67.400002,70.400002,67.400002
20161010091500,180.0,181.199997,60.399999,59,55.900002,0,67.400002,70.400002,67.400002
20161010093000,180.0,181.199997,60.399999,59,55.900002,0,67.400002,70.0,67.0
20161010094500,180.0,181.199997,60.399999,59,55.900002,0,67.300003,70.0,67.0
20161010100000,180.0,181.199997,60.399999,59,55.900002,0,67.199997,70.0,67.0
20161010101500,180.0,181.199997,60.399999,60,55.900002,0,67.300003,70.0,67.0
20161010103000,180.0,183.600006,61.200002,60,55.900002,0,67.300003,70.0,67.0
20161010104500,180.0,183.600006,61.200002,60,55.900002,0,67.400002,70.0,67.0
20161010110000,180.0,183.600006,61.200002,60,55.900002,0,67.400002,70.0,67.0
20161010111500,180.0,183.600006,61.200002,60,55.900002,0,67.400002,69.900002,66.900002
20161010113000,180.0,183.600006,61.200002,60,55.900002,0,67.5,69.900002,66.900002
20161010114500,180.0,183.600006,61.200002,60,55.900002,0,67.5,70.400002,67.400002
20161010120000,180.0,183.600006,61.200002,60,55.900002,0,67.599998,70.400002,67.400002
20161010121500,180.0,190.800003,63.600001,58,55.900002,0,67.599998,70.300003,67.300003
20161010123000,180.0,190.800003,63.600001,57,55.900002,0,67.699997,70.199997,67.199997
20161010124500,180.0,190.800003,63.600001,57,55.900002,0,67.599998,70.0,67.0
20161010130000,180.0,190.800003,63.600001,57,55.900002,0,67.699997,70.199997,67.199997
20161010131500,180.0,186.600006,62.200002,57,55.900002,0,67.800003,70.0,67.0
20161010133000,180.0,213.600006,71.200002,67,55.900002,0,67.699997,69.5,66.5
20161010134500,180.0,192.600006,64.200002,60,55.900002,0,67.400002,69.0,66.0
20161010140000,180.0,192.600006,64.200002,59,55.900002,0,67.199997,69.300003,66.300003
20161010141500,180.0,188.399994,62.799998,58,55.900002,0,67.199997,70.400002,67.400002
20161010143000,180.0,188.399994,62.799998,58,55.900002,0,67.199997,70.0,67.0
20161010144500,180.0,177.600006,59.200002,58,55.900002,0,67.199997,70.0,67.0
20161010150000,180.0,191.399994,63.799998,63,55.900002,0,67.199997,69.900002,66.900002
20161010151500,180.0,191.399994,63.799998,57,55.900002,0,67.099998,69.400002,66.400002
20161010153000,180.0,189.0,63.0,57,55.900002,0,67.099998,69.400002,66.400002
20161010154500,180.0,189.0,63.0,57,55.900002,0,67.099998,69.400002,66.400002
20161010160000,180.0,185.399994,61.799998,57,55.900002,0,67.099998,69.400002,66.400002
20161010161500,180.0,185.399994,61.799998,57,55.900002,0,67.199997,69.400002,66.400002
20161010163000,180.0,185.399994,61.799998,57,55.900002,0,67.099998,69.400002,66.400002
20161010164500,180.0,189.600006,63.200002,57,55.900002,0,67.099998,69.400002,66.400002
20161010170000,180.0,189.600006,63.200002,57,55.900002,0,67.099998,69.400002,66.400002
20161010171500,180.0,189.600006,63.200002,57,55.900002,0,67.0,69.400002,66.400002
20161010173000,180.0,189.600006,63.200002,57,55.900002,0,67.0,69.400002,66.400002
20161010174500,180.0,189.600006,63.200002,57,55.900002,0,67.0,69.400002,66.400002
20161010180000,180.0,189.600006,63.200002,57,55.900002,0,67.0,69.400002,66.400002
20161010181500,180.0,189.600006,63.200002,57,55.900002,0,66.900002,69.0,66.0
20161010183000,180.0,189.600006,63.200002,57,55.900002,0,66.900002,69.0,66.0
20161010184500,180.0,189.600006,63.200002,55,55.900002,0,66.900002,68.900002,65.900002
20161010190000,180.0,183.600006,61.200002,55,55.900002,0,66.900002,68.900002,65.900002
20161010191500,180.0,183.600006,61.200002,55,55.900002,0,66.800003,69.0,66.0
20161010193000,180.0,186.600006,62.200002,55,55.900002,0,66.800003,69.0,66.0
20161010194500,180.0,186.600006,62.200002,55,55.900002,0,66.800003,69.0,66.0
20161010200000,180.0,186.600006,62.200002,55,55.900002,0,66.800003,69.199997,66.199997
20161010201500,180.0,186.600006,62.200002,55,55.900002,0,66.800003,69.199997,66.199997
20161010203000,180.0,186.600006,62.200002,55,55.900002,0,66.699997,69.400002,66.400002
20161010204500,180.0,186.600006,62.200002,55,55.900002,0,66.699997,69.400002,66.400002
20161010210000,180.0,186.600006,62.200002,55,55.900002,0,66.699997,69.400002,66.400002
20161010211500,180.0,186.600006,62.200002,55,55.900002,0,66.699997,69.400002,66.400002
20161010213000,180.0,186.600006,62.200002,55,55.900002,0,66.699997,69.400002,66.400002
20161010214500,180.0,186.600006,62.200002,55,55.900002,0,66.699997,69.400002,66.400002
20161010220000,180.0,183.600006,61.200002,55,55.200001,0,66.699997,69.400002,66.400002
20161010221500,180.0,183.600006,61.200002,55,55.200001,0,66.599998,69.400002,66.400002
20161010223000,180.0,170.399994,56.799998,56,55.900002,0,66.599998,69.400002,66.400002
20161010224500,180.0,170.399994,56.799998,56,55.900002,0,66.599998,69.400002,66.400002
20161010230000,180.0,170.399994,56.799998,56,55.900002,0,66.599998,69.300003,66.300003
20161010231500,180.0,177.0,59.0,57,55.900002,0,66.599998,69.300003,66.300003
20161010233000,180.0,177.0,59.0,57,55.900002,0,66.599998,69.0,66.0
20161010234500,180.0,177.0,59.0,57,55.299999,0,66.5,69.0,66.0
20161011000000,180.0,177.0,59.0,57,55.299999,0,66.400002,69.0,66.0
20161011001500,180.0,177.0,59.0,57,55.900002,0,66.400002,69.0,66.0
20161011003000,180.0,177.0,59.0,57,55.200001,0,66.400002,69.0,66.0
20161011004500,180.0,177.0,59.0,57,55.200001,0,66.400002,69.0,66.0
20161011010000,180.0,177.0,59.0,57,56.0,0,66.400002,69.0,66.0
20161011011500,180.0,177.0,59.0,57,56.0,0,66.300003,69.0,66.0
20161011013000,180.0,175.199997,58.399999,57,56.0,0,66.300003,69.0,66.0
20161011014500,180.0,175.199997,58.399999,57,56.0,0,66.300003,69.0,66.0
20161011020000,180.0,190.199997,63.399999,62,56.0,0,66.199997,68.900002,65.900002
20161011021500,180.0,190.199997,63.399999,62,55.200001,0,66.199997,68.900002,65.900002
20161011023000,180.0,190.199997,63.399999,61,56.400002,100,66.199997,69.5,66.5
20161011024500,180.0,190.199997,63.399999,61,56.400002,100,66.199997,69.5,66.5
20161011030000,180.0,190.199997,63.399999,60,57.099998,100,66.199997,69.5,66.5
20161011031500,180.0,190.199997,63.399999,60,57.099998,100,66.199997,69.5,66.5
20161011033000,180.0,190.199997,63.399999,60,56.400002,100,66.199997,69.5,66.5
20161011034500,180.0,190.199997,63.399999,59,56.400002,100,66.199997,69.5,66.5
20161011040000,180.0,187.800003,62.600001,59,56.400002,100,66.199997,69.0,66.0
20161011041500,180.0,187.800003,62.600001,59,56.400002,100,66.199997,69.400002,66.400002
20161011043000,180.0,187.800003,62.600001,59,56.400002,100,66.199997,69.400002,66.400002
20161011044500,180.0,187.800003,62.600001,59,56.400002,100,66.199997,69.400002,66.400002
20161011050000,180.0,187.800003,62.600001,59,56.400002,100,66.199997,69.400002,66.400002
20161011051500,180.0,185.399994,61.799998,59,57.099998,100,66.199997,69.400002,66.400002
20161011053000,180.0,185.399994,61.799998,59,56.400002,100,66.199997,69.400002,66.400002
20161011054500,180.0,185.399994,61.799998,59,56.400002,100,66.199997,69.0,66.0
20161011060000,180.0,185.399994,61.799998,59,56.400002,100,66.099998,69.0,66.0
20161011061500,180.0,189.0,63.0,59,56.400002,100,66.099998,69.0,66.0
20161011063000,180.0,186.600006,62.200002,59,56.400002,100,66.099998,69.0,66.0
20161011064500,180.0,186.600006,62.200002,59,56.400002,100,66.099998,69.0,66.0
20161011070000,180.0,186.600006,62.200002,59,59.5,100,66.099998,69.900002,66.900002
20161011071500,180.0,186.600006,62.200002,59,63.599998,100,66.699997,69.900002,66.900002
20161011073000,180.0,184.199997,61.399999,59,63.599998,100,67.099998,69.900002,66.900002
20161011074500,180.0,184.199997,61.399999,59,56.400002,0,66.900002,69.900002,66.900002
20161011080000,180.0,184.199997,61.399999,59,56.400002,0,66.699997,69.900002,66.900002
20161011081500,180.0,190.800003,63.600001,59,56.400002,100,66.599998,69.900002,66.900002
20161011083000,180.0,188.399994,62.799998,59,55.599998,100,66.5,69.900002,66.900002
20161011084500,180.0,188.399994,62.799998,59,56.799999,100,66.400002,69.900002,66.900002
20161011090000,180.0,188.399994,62.799998,59,57.599998,100,66.599998,69.900002,66.900002
20161011091500,180.0,188.399994,62.799998,59,57.599998,100,66.599998,69.900002,66.900002
20161011093000,180.0,188.399994,62.799998,59,57.599998,100,66.699997,70.0,67.0
20161011094500,180.0,188.399994,62.799998,59,57.599998,100,66.699997,70.0,67.0
20161011100000,180.0,188.399994,62.799998,59,57.599998,100,66.800003,70.0,67.0
20161011101500,180.0,188.399994,62.799998,59,57.599998,100,66.900002,70.0,67.0
20161011103000,180.0,188.399994,62.799998,54,57.599998,100,66.800003,70.0,67.0
20161011104500,180.0,188.399994,62.799998,54,57.599998,100,66.800003,70.0,67.0
20161011110000,180.0,188.399994,62.799998,54,57.599998,100,66.900002,70.0,67.0
20161011111500,180.0,188.399994,62.799998,54,57.599998,100,66.900002,70.0,67.0
20161011113000,180.0,188.399994,62.799998,54,57.599998,100,66.900002,70.0,67.0
20161011114500,180.0,186.0,62.0,54,57.599998,100,67.0,70.099998,67.099998
20161011120000,180.0,186.0,62.0,54,57.599998,100,67.099998,70.0,67.0
20161011121500,180.0,186.0,62.0,54,57.599998,100,67.099998,70.099998,67.099998
20161011123000,180.0,183.600006,61.200002,54,57.599998,100,67.099998,70.099998,67.099998
20161011124500,180.0,183.600006,61.200002,54,57.599998,100,67.199997,70.0,67.0
20161011130000,180.0,177.600006,59.200002,54,57.599998,100,67.199997,70.199997,67.199997
20161011131500,180.0,177.600006,59.200002,54,57.599998,100,67.199997,70.199997,67.199997
20161011133000,180.0,180.0,60.0,54,57.599998,100,67.199997,70.199997,67.199997
20161011134500,180.0,183.600006,61.200002,54,57.599998,100,67.300003,70.300003,67.300003
20161011140000,180.0,183.600006,61.200002,54,57.599998,100,67.300003,70.199997,67.199997
20161011141500,180.0,183.600006,61.200002,54,57.599998,100,67.300003,70.199997,67.199997
20161011143000,180.0,183.600006,61.200002,54,57.599998,100,67.400002,70.199997,67.199997
20161011144500,180.0,183.600006,61.200002,54,57.599998,100,67.400002,70.300003,67.300003
20161011150000,180.0,183.600006,61.200002,54,56.799999,100,67.400002,70.199997,67.199997
20161011151500,180.0,183.600006,61.200002,54,57.5,100,67.300003,70.300003,67.300003
20161011153000,180.0,183.600006,61.200002,54,57.5,100,67.400002,70.199997,67.199997
20161011154500,180.0,187.199997,62.399999,54,57.5,100,67.400002,70.199997,67.199997
20161011160000,180.0,187.199997,62.399999,54,57.5,100,67.400002,70.199997,67.199997
20161011161500,180.0,187.199997,62.399999,54,56.799999,100,67.400002,70.199997,67.199997
20161011163000,180.0,187.199997,62.399999,54,56.799999,100,67.300003,70.199997,67.199997
20161011164500,180.0,187.199997,62.399999,54,56.799999,100,67.300003,70.199997,67.199997
20161011170000,180.0,187.199997,62.399999,54,56.799999,100,67.199997,70.199997,67.199997
20161011171500,180.0,187.199997,62.399999,54,56.799999,100,67.199997,70.199997,67.199997
20161011173000,180.0,187.199997,62.399999,54,56.799999,100,67.199997,70.199997,67.199997
20161011174500,180.0,184.800003,61.600001,54,56.799999,100,67.199997,70.199997,67.199997
20161011180000,180.0,184.800003,61.600001,54,56.799999,100,67.300003,70.199997,67.199997
20161011181500,180.0,184.800003,61.600001,54,56.099998,0,67.900002,70.099998,67.099998
20161011183000,180.0,184.800003,61.600001,54,56.099998,0,68.400002,70.099998,67.099998
20161011184500,180.0,184.800003,61.600001,54,56.099998,0,68.699997,70.199997,67.199997
20161011190000,180.0,184.800003,61.600001,54,56.099998,0,68.900002,70.199997,67.199997
20161011191500,180.0,177.0,59.0,58,56.099998,0,69.0,70.0,67.0
20161011193000,180.0,179.399994,59.799998,58,56.099998,0,68.900002,70.0,67.0
20161011194500,180.0,182.399994,60.799998,59,56.099998,0,69.0,70.0,67.0
20161011200000,180.0,182.399994,60.799998,59,56.099998,0,69.099998,70.0,67.0
20161011201500,180.0,182.399994,60.799998,59,56.099998,0,69.0,70.0,67.0
20161011203000,180.0,182.399994,60.799998,59,56.099998,0,69.099998,70.0,67.0
20161011204500,180.0,182.399994,60.799998,59,56.099998,0,69.099998,70.0,67.0
20161011210000,180.0,182.399994,60.799998,59,56.099998,0,68.900002,70.0,67.0
20161011211500,180.0,182.399994,60.799998,59,89.599998,100,69.099998,78.5,75.5
20161011213000,180.0,182.399994,60.799998,59,82.099998,100,70.300003,78.5,75.5
20161011214500,180.0,182.399994,60.799998,59,84.599998,100,71.300003,78.5,75.5
20161011220000,180.0,182.399994,60.799998,59,97.800003,100,71.900002,78.5,75.5
20161011221500,180.0,182.399994,60.799998,59,82.599998,100,72.5,74.300003,71.300003
20161011223000,180.0,182.399994,60.799998,59,57.200001,0,71.800003,74.400002,71.400002
20161011224500,180.0,182.399994,60.799998,59,56.400002,100,71.099998,74.400002,71.400002
20161011230000,180.0,182.399994,60.799998,59,57.5,100,70.5,74.300003,71.300003
20161011231500,180.0,182.399994,60.799998,59,73.5,100,70.599998,74.300003,71.300003
20161011233000,180.0,228.600006,76.200002,100,57.200001,0,70.400002,69.400002,66.400002
20161011234500,180.0,232.800003,77.600001,100,56.400002,0,69.900002,69.400002,66.400002
20161012000000,180.0,232.800003,77.600001,100,56.400002,0,69.300003,69.400002,66.400002
20161012001500,180.0,228.600006,76.200002,100,56.400002,0,68.900002,69.400002,66.400002
20161012003000,180.0,192.600006,64.200002,62,56.400002,0,68.599998,69.400002,66.400002
20161012004500,180.0,188.399994,62.799998,61,56.400002,0,68.5,69.400002,66.400002
20161012010000,180.0,188.399994,62.799998,61,56.400002,0,68.300003,69.400002,66.400002
20161012011500,180.0,188.399994,62.799998,61,56.400002,0,68.199997,69.400002,66.400002
20161012013000,180.0,188.399994,62.799998,61,56.400002,0,68.099998,69.400002,66.400002
20161012014500,180.0,188.399994,62.799998,60,56.400002,0,67.900002,69.400002,66.400002
20161012020000,180.0,183.600006,61.200002,60,56.400002,0,67.800003,69.400002,66.400002
20161012021500,180.0,183.600006,61.200002,60,55.599998,0,67.699997,69.400002,66.400002
20161012023000,180.0,188.399994,62.799998,60,55.599998,0,67.599998,69.400002,66.400002
20161012024500,180.0,183.600006,61.200002,60,55.599998,0,67.599998,69.400002,66.400002
20161012030000,180.0,188.399994,62.799998,60,55.599998,0,67.400002,69.400002,66.400002
20161012031500,180.0,183.600006,61.200002,60,55.599998,0,67.400002,69.400002,66.400002
20161012033000,180.0,183.600006,61.200002,60,55.599998,0,67.300003,69.400002,66.400002
20161012034500,180.0,183.600006,61.200002,60,55.599998,0,67.300003,69.400002,66.400002
20161012040000,180.0,186.0,62.0,59,55.599998,0,67.400002,69.400002,66.400002
20161012041500,180.0,190.800003,63.600001,59,55.599998,0,67.199997,69.400002,66.400002
20161012043000,180.0,188.399994,62.799998,59,55.599998,0,67.599998,69.400002,66.400002
20161012044500,180.0,188.399994,62.799998,59,55.599998,0,67.900002,69.400002,66.400002
20161012050000,180.0,188.399994,62.799998,59,55.599998,0,67.800003,69.400002,66.400002
20161012051500,180.0,188.399994,62.799998,59,55.599998,0,67.599998,69.400002,66.400002
20161012053000,180.0,188.399994,62.799998,59,55.599998,0,67.400002,69.400002,66.400002
20161012054500,180.0,188.399994,62.799998,59,55.599998,0,67.199997,69.400002,66.400002
20161012060000,180.0,188.399994,62.799998,59,55.599998,0,67.099998,69.400002,66.400002
20161012061500,180.0,188.399994,62.799998,58,55.599998,0,67.099998,69.900002,66.900002
20161012063000,180.0,188.399994,62.799998,58,55.599998,0,67.099998,69.900002,66.900002
20161012064500,180.0,188.399994,62.799998,58,55.599998,0,66.900002,69.900002,66.900002
20161012070000,180.0,188.399994,62.799998,57,55.599998,0,66.900002,69.900002,66.900002
20161012071500,180.0,188.399994,62.799998,57,55.599998,0,66.800003,69.900002,66.900002
20161012073000,180.0,186.0,62.0,57,55.599998,0,66.900002,69.900002,66.900002
20161012074500,180.0,188.399994,62.799998,57,55.599998,0,66.900002,69.900002,66.900002
20161012080000,180.0,185.399994,61.799998,57,55.599998,0,67.099998,69.800003,66.800003
20161012081500,180.0,185.399994,61.799998,57,55.599998,0,67.099998,69.900002,66.900002
20161012083000,180.0,189.600006,63.200002,57,55.599998,0,67.099998,69.800003,66.800003
20161012084500,180.0,189.600006,63.200002,57,55.599998,0,67.199997,69.800003,66.800003
20161012090000,180.0,189.600006,63.200002,57,55.599998,0,67.400002,69.900002,66.900002
20161012091500,180.0,189.600006,63.200002,57,55.599998,0,67.300003,69.900002,66.900002
20161012093000,180.0,189.600006,63.200002,57,55.599998,0,67.900002,69.900002,66.900002
20161012094500,180.0,189.600006,63.200002,57,56.200001,0,68.0,69.900002,66.900002
20161012100000,180.0,184.199997,61.399999,57,56.200001,0,67.900002,69.900002,66.900002
20161012101500,180.0,184.199997,61.399999,57,56.200001,0,67.900002,69.900002,66.900002
20161012103000,180.0,184.199997,61.399999,57,56.200001,0,67.800003,69.900002,66.900002
20161012104500,180.0,184.199997,61.399999,57,56.200001,0,67.699997,69.900002,66.900002
20161012110000,180.0,184.199997,61.399999,57,56.200001,0,68.0,69.900002,66.900002
20161012111500,180.0,127.199997,42.399999,100,58.799999,0,68.400002,69.800003,66.800003
20161012113000,180.0,205.800003,68.600001,66,56.0,0,68.300003,69.800003,66.800003
20161012114500,180.0,188.399994,62.799998,59,56.0,0,68.300003,69.900002,66.900002
20161012120000,180.0,183.600006,61.200002,59,56.0,0,68.300003,69.900002,66.900002
20161012121500,180.0,188.399994,62.799998,59,56.0,0,68.300003,69.900002,66.900002
20161012123000,180.0,188.399994,62.799998,59,56.0,0,68.300003,69.900002,66.900002
20161012124500,180.0,188.399994,62.799998,58,56.0,0,68.300003,69.900002,66.900002
20161012130000,180.0,188.399994,62.799998,57,56.0,0,68.300003,69.900002,66.900002
20161012131500,180.0,188.399994,62.799998,57,56.0,0,68.400002,69.800003,66.800003
20161012133000,180.0,188.399994,62.799998,57,56.0,0,68.300003,69.599998,66.599998
20161012134500,180.0,190.800003,63.600001,57,56.0,0,68.199997,69.5,66.5
20161012140000,180.0,190.800003,63.600001,57,56.0,0,68.199997,69.5,66.5
20161012141500,180.0,188.399994,62.799998,57,56.0,0,68.400002,69.5,66.5
20161012143000,180.0,188.399994,62.799998,57,56.0,0,68.300003,69.5,66.5
20161012144500,180.0,188.399994,62.799998,57,56.0,0,68.300003,69.5,66.5
20161012150000,180.0,188.399994,62.799998,55,56.0,0,68.199997,69.5,66.5
20161012151500,180.0,188.399994,62.799998,55,56.0,0,68.300003,69.5,66.5
20161012153000,180.0,188.399994,62.799998,55,56.0,0,68.400002,69.5,66.5
20161012154500,180.0,188.399994,62.799998,55,56.0,0,68.400002,69.5,66.5
20161012160000,180.0,188.399994,62.799998,55,56.0,0,68.400002,69.5,66.5
20161012161500,180.0,188.399994,62.799998,55,56.0,0,68.400002,69.5,66.5
20161012163000,180.0,188.399994,62.799998,55,56.0,0,68.599998,69.5,66.5
20161012164500,180.0,188.399994,62.799998,55,56.0,0,68.699997,69.5,66.5
20161012170000,180.0,186.0,62.0,54,56.0,0,68.599998,69.5,66.5
20161012171500,180.0,189.0,63.0,54,56.0,0,68.599998,69.400002,66.400002
20161012173000,180.0,189.0,63.0,54,56.0,0,68.599998,69.5,66.5
20161012174500,180.0,186.600006,62.200002,54,56.0,0,68.599998,69.5,66.5
20161012180000,180.0,183.600006,61.200002,54,56.0,0,68.699997,69.5,66.5
20161012181500,180.0,183.600006,61.200002,54,56.0,0,68.900002,69.5,66.5
20161012183000,180.0,183.600006,61.200002,54,56.0,0,68.900002,69.5,66.5
20161012184500,180.0,183.600006,61.200002,54,56.0,0,68.900002,69.5,66.5
20161012190000,180.0,175.199997,58.399999,54,56.0,0,69.099998,69.5,66.5
20161012191500,180.0,183.600006,61.200002,57,56.0,0,69.099998,69.400002,66.400002
20161012193000,180.0,183.600006,61.200002,57,56.0,0,68.800003,69.400002,66.400002
20161012194500,180.0,183.600006,61.200002,57,56.0,0,68.400002,69.400002,66.400002
20161012200000,180.0,183.600006,61.200002,57,56.0,0,68.300003,69.400002,66.400002
20161012201500,180.0,180.600006,60.200002,57,56.0,0,68.300003,69.400002,66.400002
20161012203000,180.0,183.600006,61.200002,57,56.0,0,68.400002,69.400002,66.400002
20161012204500,180.0,183.600006,61.200002,57,56.0,0,68.300003,69.400002,66.400002
20161012210000,180.0,183.600006,61.200002,57,56.0,0,68.400002,69.400002,66.400002
20161012211500,180.0,205.800003,68.600001,63,56.0,0,68.900002,69.400002,66.400002
20161012213000,180.0,201.0,67.0,63,56.0,0,69.099998,69.400002,66.400002
20161012214500,180.0,205.800003,68.600001,63,56.0,0,69.599998,69.400002,66.400002
20161012220000,180.0,232.800003,77.600001,74,56.0,0,69.599998,69.400002,66.400002
20161012221500,180.0,243.600006,81.200002,84,56.0,0,69.900002,69.400002,66.400002
20161012223000,180.0,243.600006,81.200002,100,56.0,0,69.599998,69.400002,66.400002
20161012224500,180.0,243.600006,81.200002,100,56.0,0,69.300003,69.400002,66.400002
20161012230000,180.0,243.600006,81.200002,100,56.0,0,69.099998,69.400002,66.400002
20161012231500,180.0,240.0,80.0,100,56.0,0,69.199997,69.400002,66.400002
20161012233000,180.0,240.0,80.0,100,56.0,0,69.5,69.400002,66.400002
20161012234500,180.0,263.399994,87.799998,79,56.0,0,69.199997,69.400002,66.400002
20161013000000,180.0,232.800003,77.600001,65,56.0,0,68.900002,69.400002,66.400002
20161013001500,180.0,188.399994,62.799998,54,56.0,0,68.800003,69.5,66.5
20161013003000,180.0,188.399994,62.799998,54,56.0,0,68.900002,69.5,66.5
20161013004500,180.0,183.600006,61.200002,54,56.0,0,69.0,69.5,66.5
20161013010000,180.0,183.600006,61.200002,54,56.0,0,68.900002,69.5,66.5
20161013011500,180.0,186.600006,62.200002,54,56.0,0,68.699997,69.5,66.5
20161013013000,180.0,186.600006,62.200002,54,56.0,0,68.400002,69.5,66.5
20161013014500,180.0,186.600006,62.200002,54,56.0,0,68.300003,69.5,66.5
20161013020000,180.0,186.600006,62.200002,54,56.0,0,68.199997,69.5,66.5
20161013021500,180.0,186.600006,62.200002,54,56.0,0,68.099998,69.5,66.5
20161013023000,180.0,186.600006,62.200002,54,56.0,0,68.099998,69.5,66.5
20161013024500,180.0,186.600006,62.200002,54,55.299999,0,68.0,69.5,66.5
20161013030000,180.0,186.600006,62.200002,54,55.900002,0,67.900002,69.5,66.5
20161013031500,180.0,183.600006,61.200002,54,55.900002,0,67.900002,69.5,66.5
20161013033000,180.0,186.0,62.0,54,55.900002,0,67.800003,69.5,66.5
20161013034500,180.0,186.0,62.0,54,55.900002,0,67.800003,69.5,66.5
20161013040000,180.0,186.0,62.0,54,55.900002,0,67.699997,69.5,66.5
20161013041500,180.0,189.0,63.0,54,55.900002,0,67.699997,69.5,66.5
20161013043000,180.0,189.0,63.0,54,55.900002,0,67.800003,69.5,66.5
20161013044500,180.0,186.0,62.0,54,55.900002,0,67.800003,69.5,66.5
20161013050000,180.0,186.0,62.0,54,55.900002,0,67.699997,69.5,66.5
20161013051500,180.0,186.0,62.0,54,55.200001,0,67.900002,69.5,66.5
20161013053000,180.0,186.0,62.0,54,55.200001,0,67.800003,69.5,66.5
20161013054500,180.0,186.0,62.0,54,55.200001,0,67.800003,69.5,66.5
20161013060000,180.0,186.0,62.0,54,55.200001,0,67.800003,69.5,66.5
20161013061500,180.0,186.0,62.0,54,55.200001,0,67.699997,69.5,66.5
20161013063000,180.0,186.0,62.0,54,55.200001,0,67.699997,69.5,66.5
20161013064500,180.0,186.0,62.0,54,55.200001,0,67.599998,69.5,66.5
20161013070000,180.0,183.600006,61.200002,54,55.200001,0,67.599998,69.5,66.5
20161013071500,180.0,170.399994,56.799998,55,55.200001,0,67.599998,69.5,66.5
20161013073000,180.0,172.199997,57.399999,56,55.200001,0,67.599998,69.5,66.5
20161013074500,180.0,172.199997,57.399999,56,55.900002,0,67.699997,69.5,66.5
20161013080000,180.0,172.199997,57.399999,56,55.900002,0,67.699997,69.5,66.5
20161013081500,180.0,195.0,65.0,63,55.900002,0,67.599998,69.0,66.0
20161013083000,180.0,190.800003,63.600001,62,55.900002,0,67.800003,69.0,66.0
20161013084500,180.0,190.800003,63.600001,62,55.900002,0,67.800003,69.199997,66.199997
20161013090000,180.0,190.800003,63.600001,62,55.900002,0,67.800003,68.900002,65.900002
20161013091500,180.0,187.800003,62.600001,61,55.900002,0,67.800003,69.0,66.0
20161013093000,180.0,190.199997,63.399999,61,55.900002,0,67.900002,69.0,66.0
20161013094500,180.0,190.199997,63.399999,60,55.900002,0,67.900002,68.699997,65.699997
20161013100000,180.0,190.199997,63.399999,60,55.900002,0,68.0,69.400002,66.400002
20161013101500,180.0,190.199997,63.399999,60,55.900002,0,68.0,69.400002,66.400002
20161013103000,180.0,190.199997,63.399999,60,55.900002,0,68.0,69.400002,66.400002
20161013104500,180.0,187.800003,62.600001,59,55.900002,0,68.0,69.400002,66.400002
20161013110000,180.0,187.800003,62.600001,59,55.900002,0,68.0,69.400002,66.400002
20161013111500,180.0,187.800003,62.600001,59,55.900002,0,67.800003,69.400002,66.400002
20161013113000,180.0,187.800003,62.600001,59,55.900002,0,67.699997,69.400002,66.400002
20161013114500,180.0,187.800003,62.600001,59,55.900002,0,67.900002,69.400002,66.400002
20161013120000,180.0,187.800003,62.600001,59,55.900002,0,68.0,69.400002,66.400002
20161013121500,180.0,187.800003,62.600001,59,55.900002,0,67.900002,69.400002,66.400002
20161013123000,180.0,187.800003,62.600001,58,55.900002,0,67.800003,69.400002,66.400002
20161013124500,180.0,187.800003,62.600001,58,55.900002,0,67.800003,69.400002,66.400002
20161013130000,180.0,187.800003,62.600001,58,55.900002,0,67.699997,69.400002,66.400002
20161013131500,180.0,187.800003,62.600001,58,55.900002,0,67.599998,69.400002,66.400002
20161013133000,180.0,187.800003,62.600001,58,55.900002,0,67.5,69.400002,66.400002
20161013134500,180.0,187.800003,62.600001,58,55.900002,0,68.099998,69.400002,66.400002
20161013140000,180.0,187.800003,62.600001,58,55.900002,0,68.599998,69.400002,66.400002
20161013141500,180.0,183.600006,61.200002,58,55.900002,0,68.599998,69.400002,66.400002
20161013143000,180.0,188.399994,62.799998,60,55.900002,0,68.699997,69.400002,66.400002
20161013144500,180.0,183.600006,61.200002,60,55.900002,0,68.900002,69.400002,66.400002
20161013150000,180.0,188.399994,62.799998,60,55.900002,0,69.099998,69.400002,66.400002
20161013151500,180.0,188.399994,62.799998,60,55.900002,0,69.199997,69.400002,66.400002
20161013153000,180.0,192.600006,64.200002,60,55.900002,0,69.199997,69.400002,66.400002
20161013154500,180.0,188.399994,62.799998,60,55.900002,0,69.199997,69.400002,66.400002
20161013160000,180.0,188.399994,62.799998,60,55.900002,0,69.199997,69.400002,66.400002
20161013161500,180.0,192.600006,64.200002,60,55.900002,0,69.199997,69.400002,66.400002
20161013163000,180.0,188.399994,62.799998,59,55.900002,0,68.800003,69.400002,66.400002
20161013164500,180.0,188.399994,62.799998,59,55.900002,0,68.699997,69.400002,66.400002
20161013170000,180.0,183.600006,61.200002,58,55.900002,0,68.5,69.400002,66.400002
20161013171500,180.0,188.399994,62.799998,57,55.900002,0,68.400002,69.400002,66.400002
20161013173000,180.0,188.399994,62.799998,57,55.900002,0,68.400002,69.400002,66.400002
20161013174500,180.0,188.399994,62.799998,56,55.900002,0,68.300003,69.400002,66.400002
20161013180000,180.0,225.0,75.0,66,55.900002,0,69.300003,69.400002,66.400002
20161013181500,180.0,260.399994,86.799998,88,55.900002,0,70.0,69.400002,66.400002
20161013183000,180.0,260.399994,86.799998,100,55.900002,0,70.400002,69.400002,66.400002
20161013184500,180.0,263.399994,87.799998,83,55.900002,0,69.300003,69.400002,66.400002
20161013190000,180.0,225.0,75.0,65,55.900002,0,68.800003,68.900002,65.900002
20161013191500,180.0,188.399994,62.799998,54,55.900002,0,68.699997,69.400002,66.400002
20161013193000,180.0,188.399994,62.799998,54,55.900002,0,68.400002,69.400002,66.400002
20161013194500,180.0,188.399994,62.799998,54,55.900002,0,68.300003,69.400002,66.400002
20161013200000,180.0,188.399994,62.799998,54,55.900002,0,68.199997,69.400002,66.400002
20161013201500,180.0,188.399994,62.799998,54,55.900002,0,68.099998,69.400002,66.400002
20161013203000,180.0,184.800003,61.600001,54,55.900002,0,68.199997,69.400002,66.400002
20161013204500,180.0,190.199997,63.399999,54,55.900002,0,68.199997,69.400002,66.400002
20161013210000,180.0,190.199997,63.399999,54,55.900002,0,68.300003,69.400002,66.400002
20161013211500,180.0,186.600006,62.200002,54,55.200001,0,68.300003,69.400002,66.400002
20161013213000,180.0,186.600006,62.200002,54,55.200001,0,68.199997,69.400002,66.400002
20161013214500,180.0,186.600006,62.200002,54,55.200001,0,68.199997,69.400002,66.400002
20161013220000,180.0,190.199997,63.399999,54,55.200001,0,68.099998,69.400002,66.400002
20161013221500,180.0,190.199997,63.399999,54,55.200001,0,68.099998,69.400002,66.400002
20161013223000,180.0,190.199997,63.399999,54,55.200001,0,68.099998,69.400002,66.400002
20161013224500,180.0,190.199997,63.399999,54,55.200001,0,68.099998,69.400002,66.400002
20161013230000,180.0,190.199997,63.399999,54,55.200001,0,68.099998,69.400002,66.400002
20161013231500,180.0,190.199997,63.399999,54,55.200001,0,67.900002,69.400002,66.400002
20161013233000,180.0,190.199997,63.399999,54,55.200001,0,67.900002,69.400002,66.400002
20161013234500,180.0,183.600006,61.200002,54,55.200001,0,68.099998,69.400002,66.400002
20161014000000,180.0,183.600006,61.200002,54,55.200001,0,68.300003,69.400002,66.400002
20161014001500,180.0,183.600006,61.200002,54,55.200001,0,68.400002,69.400002,66.400002
20161014003000,180.0,183.600006,61.200002,54,55.200001,0,68.400002,69.400002,66.400002
20161014004500,180.0,183.600006,61.200002,54,55.200001,0,68.199997,69.400002,66.400002
20161014010000,180.0,183.600006,61.200002,54,55.200001,0,68.300003,69.400002,66.400002
20161014011500,180.0,183.600006,61.200002,54,55.200001,0,68.099998,69.400002,66.400002
20161014013000,180.0,183.600006,61.200002,54,55.200001,0,68.0,69.400002,66.400002
20161014014500,180.0,183.600006,61.200002,54,55.200001,0,67.900002,69.400002,66.400002
20161014020000,180.0,183.600006,61.200002,54,55.200001,0,67.900002,69.400002,66.400002
20161014021500,180.0,186.0,62.0,54,55.200001,0,67.800003,69.400002,66.400002
20161014023000,180.0,186.0,62.0,54,55.200001,0,67.900002,69.400002,66.400002
20161014024500,180.0,186.0,62.0,54,55.200001,0,67.800003,69.400002,66.400002
20161014030000,180.0,186.0,62.0,54,55.200001,0,67.699997,69.400002,66.400002
20161014031500,180.0,186.0,62.0,54,55.200001,0,67.699997,69.400002,66.400002
20161014033000,180.0,186.0,62.0,54,55.200001,0,67.699997,69.400002,66.400002
20161014034500,180.0,186.0,62.0,54,55.200001,0,67.699997,69.400002,66.400002
20161014040000,180.0,189.600006,63.200002,54,55.200001,0,67.699997,69.400002,66.400002
20161014041500,180.0,189.600006,63.200002,54,55.200001,0,67.900002,69.0,66.0
20161014043000,180.0,189.600006,63.200002,54,55.200001,0,67.699997,69.400002,66.400002
20161014044500,180.0,189.600006,63.200002,54,55.200001,0,67.699997,69.400002,66.400002
20161014050000,180.0,189.600006,63.200002,54,55.200001,0,67.599998,69.400002,66.400002
20161014051500,180.0,189.600006,63.200002,54,55.200001,0,67.599998,69.400002,66.400002
20161014053000,180.0,189.600006,63.200002,54,55.200001,0,67.599998,69.400002,66.400002
20161014054500,180.0,186.600006,62.200002,54,55.200001,0,67.5,69.400002,66.400002
20161014060000,180.0,186.600006,62.200002,54,55.200001,0,67.400002,69.400002,66.400002
20161014061500,180.0,186.600006,62.200002,54,55.200001,0,67.400002,69.400002,66.400002
20161014063000,180.0,183.600006,61.200002,54,55.200001,0,67.400002,69.400002,66.400002
20161014064500,180.0,183.600006,61.200002,54,55.200001,0,67.400002,69.400002,66.400002
20161014070000,180.0,183.600006,61.200002,54,55.200001,0,67.400002,69.400002,66.400002
20161014071500,180.0,180.600006,60.200002,54,55.200001,0,67.400002,69.400002,66.400002
20161014073000,180.0,180.600006,60.200002,54,55.200001,0,67.5,69.400002,66.400002
20161014074500,180.0,177.600006,59.200002,54,55.200001,0,67.300003,69.400002,66.400002
20161014080000,180.0,167.399994,55.799998,54,55.900002,0,67.199997,69.400002,66.400002
20161014081500,180.0,171.0,57.0,56,55.900002,0,67.300003,69.400002,66.400002
20161014083000,180.0,171.0,57.0,56,55.200001,0,67.400002,69.400002,66.400002
20161014084500,180.0,171.0,57.0,56,55.200001,0,67.300003,69.400002,66.400002
20161014090000,180.0,173.399994,57.799998,56,55.900002,0,67.199997,69.400002,66.400002
20161014091500,180.0,175.199997,58.399999,56,55.900002,0,67.099998,69.400002,66.400002
20161014093000,180.0,187.199997,62.399999,54,55.900002,0,66.900002,69.400002,66.400002
20161014094500,180.0,189.600006,63.200002,54,55.900002,0,66.800003,69.400002,66.400002
20161014100000,180.0,189.600006,63.200002,54,55.900002,0,66.900002,69.400002,66.400002
20161014101500,180.0,181.800003,60.600001,54,55.900002,0,66.900002,69.400002,66.400002
20161014103000,180.0,178.199997,59.399999,54,55.900002,0,66.900002,69.400002,66.400002
20161014104500,180.0,178.199997,59.399999,54,55.900002,0,66.900002,69.400002,66.400002
20161014110000,180.0,181.199997,60.399999,54,55.900002,0,66.900002,69.400002,66.400002
20161014111500,180.0,181.199997,60.399999,54,55.900002,0,67.0,69.400002,66.400002
20161014113000,180.0,181.199997,60.399999,54,55.900002,0,66.900002,69.400002,66.400002
20161014114500,180.0,189.0,63.0,54,55.900002,0,66.900002,69.400002,66.400002
20161014120000,180.0,171.0,57.0,54,55.900002,0,67.099998,69.400002,66.400002
20161014121500,180.0,171.0,57.0,54,55.900002,0,67.099998,69.400002,66.400002
20161014123000,180.0,174.600006,58.200002,55,55.900002,0,67.199997,69.400002,66.400002
20161014124500,180.0,176.399994,58.799998,55,55.900002,0,67.300003,69.400002,66.400002
20161014130000,180.0,176.399994,58.799998,55,55.900002,0,67.199997,69.400002,66.400002
20161014131500,180.0,176.399994,58.799998,55,55.900002,0,67.300003,69.400002,66.400002
20161014133000,180.0,174.0,58.0,55,55.900002,0,67.400002,69.400002,66.400002
20161014134500,180.0,174.0,58.0,55,55.900002,0,67.400002,69.400002,66.400002
20161014140000,180.0,181.199997,60.399999,58,55.900002,0,67.400002,69.0,66.0
20161014141500,180.0,181.199997,60.399999,58,55.900002,0,67.599998,69.0,66.0
20161014143000,180.0,181.199997,60.399999,58,55.900002,0,67.5,69.400002,66.400002
20161014144500,180.0,177.600006,59.200002,58,55.900002,0,67.400002,69.400002,66.400002
20161014150000,180.0,177.600006,59.200002,58,55.900002,0,67.5,69.400002,66.400002
20161014151500,180.0,186.0,62.0,60,55.900002,0,67.5,69.0,66.0
20161014153000,180.0,186.0,62.0,60,55.900002,0,67.400002,69.400002,66.400002
20161014154500,180.0,186.0,62.0,60,55.900002,0,67.400002,69.400002,66.400002
20161014160000,180.0,186.0,62.0,60,55.900002,0,67.400002,69.400002,66.400002
20161014161500,180.0,186.0,62.0,61,55.900002,0,67.400002,69.099998,66.099998
20161014163000,180.0,186.0,62.0,61,55.900002,0,67.400002,69.400002,66.400002
20161014164500,180.0,186.0,62.0,61,55.900002,0,67.5,69.400002,66.400002
20161014170000,180.0,186.0,62.0,61,55.900002,0,67.400002,69.400002,66.400002
20161014171500,180.0,186.0,62.0,61,55.900002,0,67.400002,69.400002,66.400002
20161014173000,180.0,186.0,62.0,61,55.900002,0,67.400002,69.400002,66.400002
20161014174500,180.0,186.0,62.0,61,55.900002,0,67.400002,69.400002,66.400002
20161014180000,180.0,186.0,62.0,61,55.900002,0,67.599998,69.400002,66.400002
20161014181500,180.0,186.0,62.0,61,55.900002,0,67.5,69.400002,66.400002
20161014183000,180.0,186.0,62.0,61,55.900002,0,67.5,69.400002,66.400002
20161014184500,180.0,186.0,62.0,61,55.900002,0,67.400002,69.400002,66.400002
20161014190000,180.0,189.0,63.0,61,55.900002,0,67.400002,69.400002,66.400002
20161014191500,180.0,189.0,63.0,61,55.900002,0,67.400002,69.400002,66.400002
20161014193000,180.0,189.0,63.0,62,55.900002,0,67.300003,69.400002,66.400002
20161014194500,180.0,189.0,63.0,62,55.900002,0,67.400002,69.400002,66.400002
20161014200000,180.0,189.0,63.0,62,55.900002,0,67.400002,69.400002,66.400002
20161014201500,180.0,189.0,63.0,62,55.200001,0,67.300003,69.400002,66.400002
20161014203000,180.0,189.0,63.0,62,55.900002,0,67.300003,69.400002,66.400002
20161014204500,180.0,189.0,63.0,62,55.900002,0,67.300003,69.400002,66.400002
20161014210000,180.0,192.0,64.0,63,55.200001,0,67.099998,69.199997,66.199997
20161014211500,180.0,189.0,63.0,61,55.200001,0,67.099998,69.400002,66.400002
20161014213000,180.0,189.0,63.0,61,55.200001,0,67.0,69.099998,66.099998
20161014214500,180.0,189.0,63.0,59,55.200001,0,67.0,69.400002,66.400002
20161014220000,180.0,186.600006,62.200002,59,55.200001,0,67.099998,69.400002,66.400002
20161014221500,180.0,189.0,63.0,59,55.200001,0,66.900002,69.400002,66.400002
20161014223000,180.0,189.0,63.0,60,55.200001,0,66.900002,69.0,66.0
20161014224500,180.0,189.0,63.0,60,55.200001,0,66.900002,69.400002,66.400002
20161014230000,180.0,189.0,63.0,60,55.200001,0,66.800003,69.400002,66.400002
20161014231500,180.0,189.0,63.0,60,55.200001,0,66.800003,69.400002,66.400002
20161014233000,180.0,189.0,63.0,60,55.200001,0,66.800003,69.400002,66.400002
20161014234500,180.0,191.399994,63.799998,59,55.200001,0,66.699997,69.400002,66.400002
20161015000000,180.0,188.399994,62.799998,58,55.200001,0,66.699997,69.5,66.5
20161015001500,180.0,188.399994,62.799998,58,55.200001,0,66.699997,69.599998,66.599998
20161015003000,180.0,188.399994,62.799998,57,55.200001,0,66.599998,69.699997,66.699997
20161015004500,180.0,188.399994,62.799998,56,55.200001,100,66.599998,69.900002,66.900002
20161015010000,180.0,188.399994,62.799998,56,55.900002,100,66.599998,69.900002,66.900002
20161015011500,180.0,188.399994,62.799998,56,55.900002,100,66.400002,69.900002,66.900002
20161015013000,180.0,188.399994,62.799998,56,56.700001,100,66.400002,69.900002,66.900002
20161015014500,180.0,188.399994,62.799998,56,57.5,100,66.5,69.900002,66.900002
20161015020000,180.0,188.399994,62.799998,56,57.5,100,66.699997,69.900002,66.900002
20161015021500,180.0,188.399994,62.799998,55,57.5,100,66.699997,69.900002,66.900002
20161015023000,180.0,188.399994,62.799998,55,57.5,100,66.699997,69.900002,66.900002
20161015024500,180.0,188.399994,62.799998,54,57.5,100,66.699997,69.900002,66.900002
20161015030000,180.0,188.399994,62.799998,54,57.5,100,66.699997,69.900002,66.900002
20161015031500,180.0,188.399994,62.799998,54,57.5,100,66.699997,69.900002,66.900002
20161015033000,180.0,188.399994,62.799998,54,57.5,100,66.599998,69.900002,66.900002
20161015034500,180.0,185.399994,61.799998,54,57.5,100,66.599998,69.900002,66.900002
20161015040000,180.0,185.399994,61.799998,54,57.5,100,66.599998,69.900002,66.900002
20161015041500,180.0,185.399994,61.799998,54,57.5,100,66.800003,69.900002,66.900002
20161015043000,180.0,187.800003,62.600001,54,57.5,100,66.800003,69.900002,66.900002
20161015044500,180.0,184.199997,61.399999,54,57.5,100,66.800003,69.900002,66.900002
20161015050000,180.0,189.0,63.0,54,57.5,100,66.699997,69.900002,66.900002
20161015051500,180.0,186.600006,62.200002,54,57.5,100,66.699997,69.900002,66.900002
20161015053000,180.0,186.600006,62.200002,54,57.5,100,66.599998,69.900002,66.900002
20161015054500,180.0,189.0,63.0,54,57.5,100,66.5,69.900002,66.900002
20161015060000,180.0,189.0,63.0,54,59.5,100,66.400002,69.900002,66.900002
20161015061500,180.0,189.0,63.0,54,59.5,100,66.599998,69.900002,66.900002
20161015063000,180.0,186.600006,62.200002,54,59.5,100,66.699997,69.900002,66.900002
20161015064500,180.0,183.600006,61.200002,54,59.5,100,67.0,69.900002,66.900002
20161015070000,180.0,183.600006,61.200002,54,59.5,100,66.900002,69.900002,66.900002
20161015071500,180.0,183.600006,61.200002,54,59.5,100,67.0,69.900002,66.900002
20161015073000,180.0,183.600006,61.200002,54,59.5,100,67.099998,69.900002,66.900002
20161015074500,180.0,180.600006,60.200002,54,56.400002,0,67.099998,69.900002,66.900002
20161015080000,180.0,178.199997,59.399999,54,56.400002,0,67.099998,69.900002,66.900002
20161015081500,180.0,181.199997,60.399999,54,56.400002,0,67.099998,69.900002,66.900002
