PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021080000,180.0,183.0,61.0,53,78.699997,100,72.699997,75.599998,72.599998
20161021081500,180.0,183.0,61.0,53,91.300003,100,72.599998,75.599998,72.599998
20161021083000,180.0,183.0,61.0,53,79.699997,100,72.699997,75.599998,72.599998
20161021084500,180.0,183.0,61.0,53,77.800003,100,72.699997,75.599998,72.599998
20161021090000,180.0,183.0,61.0,53,58.799999,100,72.800003,75.599998,72.599998
20161021091500,180.0,183.0,61.0,53,56.400002,100,72.0,75.699997,72.699997
20161021093000,180.0,183.0,61.0,53,70.099998,100,71.5,75.599998,72.599998
20161021094500,180.0,183.0,61.0,53,73.400002,100,71.800003,75.400002,72.400002
20161021100000,180.0,183.0,61.0,53,81.599998,100,72.099998,75.400002,72.400002
20161021101500,180.0,183.0,61.0,53,76.400002,100,72.199997,75.400002,72.400002
20161021103000,180.0,183.0,61.0,53,76.400002,100,72.199997,75.400002,72.400002
20161021104500,180.0,183.0,61.0,53,85.599998,100,72.199997,75.5,72.5
20161021110000,180.0,183.0,61.0,53,79.699997,100,72.400002,75.5,72.5
20161021111500,180.0,183.0,61.0,53,77.300003,100,72.599998,75.5,72.5
20161021113000,180.0,183.0,61.0,53,87.400002,100,72.400002,75.599998,72.599998
20161021114500,180.0,183.0,61.0,53,78.300003,100,72.400002,75.5,72.5
20161021120000,180.0,183.0,61.0,53,77.300003,100,72.300003,75.400002,72.400002
20161021121500,180.0,183.0,61.0,53,88.0,100,72.400002,75.599998,72.599998
20161021123000,180.0,183.0,61.0,53,78.699997,100,72.400002,75.699997,72.699997
20161021124500,180.0,183.0,61.0,53,88.599998,100,72.300003,75.699997,72.699997
20161021130000,180.0,178.199997,59.399999,53,82.099998,100,72.199997,75.699997,72.699997
20161021131500,180.0,178.199997,59.399999,53,79.199997,100,72.300003,75.699997,72.699997
20161021133000,180.0,178.199997,59.399999,53,90.900002,100,72.400002,75.699997,72.699997
20161021134500,180.0,178.199997,59.399999,53,83.800003,100,72.400002,75.699997,72.699997
20161021140000,180.0,178.199997,59.399999,53,81.199997,100,72.400002,75.699997,72.699997
20161021141500,180.0,175.199997,58.399999,53,80.199997,100,72.400002,75.699997,72.699997
20161021143000,180.0,177.0,59.0,53,84.199997,100,72.5,75.699997,72.699997
20161021144500,180.0,175.199997,58.399999,53,81.599998,100,72.400002,75.699997,72.699997
20161021150000,180.0,175.199997,58.399999,53,90.400002,100,72.5,75.699997,72.699997
20161021151500,180.0,172.199997,57.399999,53,80.599998,100,72.5,75.699997,72.699997
20161021153000,180.0,172.199997,57.399999,53,84.099998,100,72.900002,75.699997,72.699997
20161021154500,180.0,172.199997,57.399999,53,57.900002,0,72.900002,75.699997,72.699997
20161021160000,180.0,172.199997,57.399999,53,57.200001,100,72.199997,75.699997,72.699997
20161021161500,180.0,172.199997,57.399999,53,68.5,100,71.599998,75.699997,72.699997
20161021163000,180.0,172.199997,57.399999,53,83.199997,100,72.0,75.699997,72.699997
20161021164500,180.0,172.199997,57.399999,53,87.400002,100,72.199997,75.699997,72.699997
20161021170000,180.0,172.199997,57.399999,53,85.599998,100,72.400002,75.699997,72.699997
20161021171500,180.0,172.199997,57.399999,53,82.900002,100,72.400002,75.699997,72.699997
20161021173000,180.0,176.399994,58.799998,53,79.0,100,72.599998,75.699997,72.699997
20161021174500,180.0,176.399994,58.799998,53,77.800003,100,72.599998,75.699997,72.699997
20161021180000,180.0,176.399994,58.799998,53,77.800003,100,72.599998,75.699997,72.699997
20161021181500,180.0,176.399994,58.799998,53,78.699997,100,72.199997,75.699997,72.699997
20161021183000,180.0,178.800003,59.600001,53,80.300003,100,72.300003,75.699997,72.699997
20161021184500,180.0,178.800003,59.600001,53,85.0,100,72.400002,75.699997,72.699997
20161021190000,180.0,178.800003,59.600001,53,88.900002,100,73.0,75.699997,72.699997
20161021191500,180.0,181.800003,60.600001,53,56.799999,100,72.199997,75.699997,72.699997
20161021193000,180.0,177.600006,59.200002,53,76.800003,100,71.5,75.699997,72.699997
20161021194500,180.0,180.0,60.0,53,85.5,100,72.199997,75.699997,72.699997
20161021200000,180.0,178.199997,59.399999,53,76.400002,100,72.699997,75.699997,72.699997
20161021201500,180.0,180.600006,60.200002,53,58.0,0,72.900002,75.699997,72.699997
20161021203000,180.0,180.600006,60.200002,53,58.0,100,71.599998,75.699997,72.699997
20161021204500,180.0,180.600006,60.200002,53,88.900002,100,72.0,75.699997,72.699997
20161021210000,180.0,180.600006,60.200002,53,75.400002,100,72.599998,75.699997,72.699997
20161021211500,180.0,178.199997,59.399999,53,81.099998,100,72.900002,75.699997,72.699997
20161021213000,180.0,180.600006,60.200002,53,56.400002,0,72.599998,75.699997,72.699997
20161021214500,180.0,178.199997,59.399999,53,73.400002,100,71.400002,75.699997,72.699997
20161021220000,180.0,178.199997,59.399999,53,85.400002,100,72.099998,75.699997,72.699997
20161021221500,180.0,178.199997,59.399999,53,76.800003,100,72.599998,75.699997,72.699997
20161021223000,180.0,178.199997,59.399999,53,85.599998,100,72.800003,75.699997,72.699997
20161021224500,180.0,178.199997,59.399999,53,56.400002,0,72.699997,75.699997,72.699997
20161021230000,180.0,178.199997,59.399999,53,67.800003,100,71.400002,75.699997,72.699997
20161021231500,180.0,178.199997,59.399999,53,76.599998,100,72.099998,75.699997,72.699997
20161021233000,180.0,181.199997,60.399999,53,79.800003,100,72.400002,75.699997,72.699997
20161021234500,180.0,181.199997,60.399999,53,75.400002,100,72.699997,75.699997,72.699997
20161022000000,180.0,184.199997,61.399999,53,57.599998,0,72.900002,75.699997,72.699997
20161022001500,180.0,184.199997,61.399999,53,57.599998,100,71.599998,75.699997,72.699997
20161022003000,180.0,181.800003,60.600001,53,82.0,100,71.900002,75.699997,72.699997
20161022004500,180.0,178.800003,59.600001,53,82.0,100,72.300003,75.699997,72.699997
20161022010000,180.0,180.600006,60.200002,53,76.400002,100,72.599998,75.699997,72.699997
20161022011500,180.0,180.600006,60.200002,53,84.900002,100,72.800003,75.699997,72.699997
20161022013000,180.0,180.600006,60.200002,53,57.200001,0,72.800003,75.699997,72.699997
20161022014500,180.0,180.600006,60.200002,53,57.200001,100,71.5,75.699997,72.699997
20161022020000,180.0,183.600006,61.200002,53,83.300003,100,71.900002,75.699997,72.699997
20161022021500,180.0,183.600006,61.200002,53,75.199997,100,72.400002,75.699997,72.699997
20161022023000,180.0,183.600006,61.200002,53,83.900002,100,72.599998,75.699997,72.699997
20161022024500,180.0,181.199997,60.399999,53,83.900002,100,72.699997,75.699997,72.699997
20161022030000,180.0,181.199997,60.399999,53,75.400002,100,72.800003,75.699997,72.699997
20161022031500,180.0,181.199997,60.399999,53,59.900002,0,73.0,75.699997,72.699997
20161022033000,180.0,181.199997,60.399999,53,57.099998,100,71.599998,75.699997,72.699997
20161022034500,180.0,181.199997,60.399999,53,75.800003,100,71.800003,75.699997,72.699997
20161022040000,180.0,183.600006,61.200002,53,90.0,100,72.300003,75.699997,72.699997
20161022041500,180.0,183.600006,61.200002,53,76.400002,100,72.400002,75.699997,72.699997
20161022043000,180.0,183.600006,61.200002,53,81.5,100,72.599998,75.699997,72.699997
20161022044500,180.0,183.600006,61.200002,53,78.0,100,72.800003,75.699997,72.699997
20161022050000,180.0,183.600006,61.200002,53,78.800003,100,72.900002,75.699997,72.699997
20161022051500,180.0,183.600006,61.200002,53,56.799999,0,72.699997,75.699997,72.699997
20161022053000,180.0,183.600006,61.200002,53,73.400002,100,71.300003,75.699997,72.699997
20161022054500,180.0,181.199997,60.399999,53,87.199997,100,71.900002,75.699997,72.699997
20161022060000,180.0,181.199997,60.399999,53,74.900002,100,72.199997,75.699997,72.699997
20161022061500,180.0,181.199997,60.399999,53,89.900002,100,72.400002,75.699997,72.699997
20161022063000,180.0,181.199997,60.399999,53,75.900002,100,72.5,75.699997,72.699997
20161022064500,180.0,181.199997,60.399999,53,91.099998,100,72.699997,75.699997,72.699997
20161022070000,180.0,181.199997,60.399999,53,75.900002,100,72.699997,75.699997,72.699997
20161022071500,180.0,181.199997,60.399999,53,82.0,100,72.900002,75.699997,72.699997
20161022073000,180.0,181.199997,60.399999,53,77.300003,100,72.900002,75.699997,72.699997
20161022074500,180.0,178.800003,59.600001,53,56.299999,100,72.099998,75.699997,72.699997
20161022080000,180.0,174.0,58.0,53,78.699997,100,71.5,75.699997,72.699997
20161022081500,180.0,174.0,58.0,53,80.599998,100,72.099998,75.699997,72.699997
20161022083000,180.0,178.199997,59.399999,53,80.599998,100,72.400002,75.699997,72.699997
20161022084500,180.0,181.199997,60.399999,53,77.300003,100,72.699997,75.699997,72.699997
20161022090000,180.0,181.199997,60.399999,53,87.599998,100,72.900002,75.699997,72.699997
20161022091500,180.0,183.600006,61.200002,53,56.799999,100,72.199997,75.699997,72.699997
20161022093000,180.0,183.600006,61.200002,53,84.199997,100,71.5,75.699997,72.699997
20161022094500,180.0,183.600006,61.200002,53,78.699997,100,72.099998,75.699997,72.699997
20161022100000,180.0,183.600006,61.200002,53,76.900002,100,72.5,75.699997,72.699997
20161022101500,180.0,183.600006,61.200002,53,90.400002,100,72.800003,75.699997,72.699997
20161022103000,180.0,181.199997,60.399999,53,76.800003,100,72.900002,75.699997,72.699997
20161022104500,180.0,181.199997,60.399999,53,57.799999,100,71.800003,75.699997,72.699997
20161022110000,180.0,181.199997,60.399999,53,79.199997,100,71.699997,75.699997,72.699997
20161022111500,180.0,181.199997,60.399999,53,77.199997,100,72.400002,75.699997,72.699997
20161022113000,180.0,178.800003,59.600001,53,90.599998,100,72.699997,75.699997,72.699997
20161022114500,180.0,178.800003,59.600001,53,77.300003,100,72.800003,75.699997,72.699997
20161022120000,180.0,175.199997,58.399999,53,58.0,100,72.099998,75.699997,72.699997
20161022121500,180.0,175.199997,58.399999,53,81.400002,100,71.5,75.699997,72.699997
20161022123000,180.0,175.199997,58.399999,53,77.099998,100,72.199997,75.699997,72.699997
20161022124500,180.0,175.199997,58.399999,53,90.400002,100,72.699997,75.699997,72.699997
20161022130000,180.0,173.399994,57.799998,53,78.300003,100,72.900002,75.699997,72.699997
20161022131500,180.0,175.800003,58.600001,53,57.900002,100,72.099998,75.699997,72.699997
20161022133000,180.0,174.0,58.0,53,90.5,100,71.599998,75.699997,72.699997
20161022134500,180.0,174.0,58.0,53,78.699997,100,72.300003,75.699997,72.699997
20161022140000,180.0,174.0,58.0,53,78.699997,100,72.800003,75.699997,72.699997
20161022141500,180.0,174.0,58.0,53,58.5,0,72.800003,75.699997,72.699997
20161022143000,180.0,174.0,58.0,53,58.5,100,71.599998,75.699997,72.699997
20161022144500,180.0,172.199997,57.399999,53,77.699997,100,72.0,75.699997,72.699997
20161022150000,180.0,170.399994,56.799998,53,91.099998,100,72.599998,75.699997,72.699997
20161022151500,180.0,170.399994,56.799998,53,80.300003,100,72.900002,75.699997,72.699997
20161022153000,180.0,170.399994,56.799998,53,57.900002,100,72.300003,75.699997,72.699997
20161022154500,180.0,170.399994,56.799998,53,76.699997,100,71.5,75.699997,72.699997
20161022160000,180.0,172.199997,57.399999,54,86.800003,100,72.300003,75.699997,72.699997
20161022161500,180.0,172.199997,57.399999,54,79.199997,100,72.699997,75.699997,72.699997
20161022163000,180.0,175.199997,58.399999,54,58.0,0,72.900002,75.699997,72.699997
20161022164500,180.0,177.600006,59.200002,54,58.700001,100,71.599998,75.699997,72.699997
20161022170000,180.0,174.600006,58.200002,54,83.599998,100,72.0,75.699997,72.699997
20161022171500,180.0,177.0,59.0,54,83.599998,100,72.800003,75.699997,72.699997
20161022173000,180.0,177.0,59.0,54,57.900002,0,72.599998,75.699997,72.699997
20161022174500,180.0,177.0,59.0,54,68.300003,100,71.400002,75.699997,72.699997
20161022180000,180.0,177.0,59.0,54,85.900002,100,72.199997,75.699997,72.699997
20161022181500,180.0,177.0,59.0,54,77.300003,100,72.699997,75.699997,72.699997
20161022183000,180.0,179.399994,59.799998,54,59.599998,0,73.0,75.699997,72.699997
20161022184500,180.0,179.399994,59.799998,54,58.299999,100,71.699997,75.699997,72.699997
20161022190000,180.0,176.399994,58.799998,54,76.800003,100,71.800003,75.699997,72.699997
20161022191500,180.0,176.399994,58.799998,54,75.800003,100,72.5,75.699997,72.699997
20161022193000,180.0,174.600006,58.200002,54,78.300003,100,72.699997,75.699997,72.699997
20161022194500,180.0,176.399994,58.799998,54,57.599998,100,72.400002,75.699997,72.699997
20161022200000,180.0,176.399994,58.799998,54,77.599998,100,71.5,75.699997,72.699997
20161022201500,180.0,173.399994,57.799998,54,81.599998,100,72.099998,75.699997,72.699997
20161022203000,180.0,173.399994,57.799998,54,77.199997,100,72.5,75.699997,72.699997
20161022204500,180.0,173.399994,57.799998,54,82.400002,100,72.699997,75.699997,72.699997
20161022210000,180.0,173.399994,57.799998,54,82.400002,100,72.900002,75.699997,72.699997
20161022211500,180.0,175.800003,58.600001,54,57.200001,100,72.400002,75.699997,72.699997
20161022213000,180.0,175.800003,58.600001,54,62.299999,100,71.5,75.699997,72.699997
20161022214500,180.0,173.399994,57.799998,54,78.300003,100,71.900002,75.699997,72.699997
20161022220000,180.0,173.399994,57.799998,54,78.300003,100,72.300003,75.699997,72.699997
20161022221500,180.0,173.399994,57.799998,54,91.699997,100,72.599998,75.699997,72.699997
20161022223000,180.0,173.399994,57.799998,54,77.300003,100,72.699997,75.699997,72.699997
20161022224500,180.0,173.399994,57.799998,54,77.300003,100,72.900002,75.699997,72.699997
20161022230000,180.0,178.199997,59.399999,54,56.400002,0,72.599998,75.699997,72.699997
20161022231500,180.0,178.199997,59.399999,54,61.5,100,71.400002,75.699997,72.699997
20161022233000,180.0,178.199997,59.399999,54,77.199997,100,71.900002,75.699997,72.699997
20161022234500,180.0,178.199997,59.399999,54,90.599998,100,72.300003,75.699997,72.699997
20161023000000,180.0,176.399994,58.799998,54,77.300003,100,72.5,75.699997,72.699997
20161023001500,180.0,176.399994,58.799998,54,80.599998,100,72.699997,75.699997,72.699997
20161023003000,180.0,176.399994,58.799998,54,85.900002,100,72.599998,75.699997,72.699997
20161023004500,180.0,176.399994,58.799998,54,76.900002,100,72.300003,75.699997,72.699997
20161023010000,180.0,179.399994,59.799998,54,83.699997,100,72.300003,75.699997,72.699997
20161023011500,180.0,181.199997,60.399999,54,79.300003,100,72.300003,75.699997,72.699997
20161023013000,180.0,178.199997,59.399999,54,79.300003,100,72.800003,75.599998,72.599998
20161023014500,180.0,178.199997,59.399999,54,57.200001,100,72.400002,75.699997,72.699997
20161023020000,180.0,253.800003,84.600001,100,57.200001,0,71.800003,66.099998,63.099998
20161023021500,180.0,256.799988,85.599996,100,56.299999,0,70.800003,67.199997,64.199997
20161023023000,180.0,253.800003,84.600001,100,56.299999,0,70.699997,67.199997,64.199997
20161023024500,180.0,256.799988,85.599996,100,55.5,0,70.199997,66.699997,63.700001
20161023030000,180.0,260.399994,86.799998,100,55.5,0,69.800003,67.199997,64.199997
20161023031500,180.0,260.399994,86.799998,100,55.5,0,69.400002,67.199997,64.199997
20161023033000,180.0,256.799988,85.599996,100,55.5,0,69.099998,67.800003,64.800003
20161023034500,180.0,253.800003,84.600001,100,55.5,0,68.900002,67.800003,64.800003
20161023040000,180.0,253.800003,84.600001,100,55.5,0,68.599998,65.0,56.799999
20161023041500,180.0,253.800003,84.600001,100,55.5,0,68.400002,65.0,56.799999
20161023043000,180.0,253.800003,84.600001,100,55.5,0,68.199997,65.0,56.799999
20161023044500,180.0,253.800003,84.600001,100,55.5,0,68.099998,65.0,56.799999
20161023050000,180.0,253.800003,84.600001,100,55.5,0,68.0,65.0,56.799999
20161023051500,180.0,253.800003,84.600001,100,55.5,0,67.900002,65.0,56.799999
20161023053000,180.0,253.800003,84.600001,100,55.5,0,67.800003,65.0,56.799999
20161023054500,180.0,256.799988,85.599996,100,55.5,0,67.800003,65.0,56.799999
20161023060000,180.0,253.800003,84.600001,100,55.5,0,68.099998,65.0,56.799999
20161023061500,180.0,253.800003,84.600001,100,55.5,0,68.099998,65.0,56.799999
20161023063000,180.0,253.800003,84.600001,100,55.5,0,68.099998,65.0,56.799999
20161023064500,180.0,253.800003,84.600001,100,54.700001,0,68.0,65.0,56.799999
20161023070000,180.0,256.799988,85.599996,100,54.700001,0,67.800003,65.0,56.799999
20161023071500,180.0,253.800003,84.600001,100,54.700001,0,67.800003,65.0,56.799999
20161023073000,180.0,232.800003,77.600001,100,55.900002,0,67.900002,65.0,56.799999
20161023074500,180.0,232.800003,77.600001,100,55.900002,0,67.800003,65.0,56.799999
20161023080000,180.0,236.399994,78.799998,100,55.900002,0,67.699997,65.0,56.799999
20161023081500,180.0,232.800003,77.600001,100,55.900002,0,67.400002,65.0,56.799999
20161023083000,180.0,232.800003,77.600001,100,55.900002,0,67.400002,65.0,56.799999
20161023084500,180.0,232.800003,77.600001,100,55.900002,0,67.400002,65.0,56.799999
20161023090000,180.0,236.399994,78.799998,100,55.900002,0,67.199997,65.0,56.799999
20161023091500,180.0,236.399994,78.799998,100,55.900002,0,67.199997,65.0,56.799999
20161023093000,180.0,240.0,80.0,100,55.900002,0,67.5,65.0,56.799999
20161023094500,180.0,240.0,80.0,100,55.900002,0,67.800003,65.0,56.799999
20161023100000,180.0,240.0,80.0,100,56.700001,0,67.599998,65.0,56.799999
20161023101500,180.0,188.399994,62.799998,59,84.199997,100,68.699997,72.800003,69.800003
20161023103000,180.0,188.399994,62.799998,59,59.599998,0,69.800003,72.699997,69.699997
20161023104500,180.0,188.399994,62.799998,59,57.599998,0,69.199997,72.300003,69.300003
20161023110000,180.0,188.399994,62.799998,59,57.599998,100,69.099998,72.699997,69.699997
20161023111500,180.0,188.399994,62.799998,59,58.299999,100,68.900002,72.699997,69.699997
20161023113000,180.0,183.600006,61.200002,59,92.099998,100,69.5,73.900002,70.900002
20161023114500,180.0,188.399994,62.799998,59,80.099998,100,70.800003,73.5,70.5
20161023120000,180.0,188.399994,62.799998,59,57.5,0,70.900002,73.900002,70.900002
20161023121500,180.0,188.399994,62.799998,59,57.5,0,70.900002,73.900002,70.900002
20161023123000,180.0,188.399994,62.799998,59,56.799999,100,70.400002,73.900002,70.900002
20161023124500,180.0,188.399994,62.799998,57,58.400002,100,69.900002,73.900002,70.900002
20161023130000,180.0,188.399994,62.799998,56,72.400002,100,70.400002,73.699997,70.699997
20161023131500,180.0,188.399994,62.799998,55,81.5,100,71.099998,73.900002,70.900002
20161023133000,180.0,188.399994,62.799998,55,57.599998,100,70.699997,74.300003,71.300003
20161023134500,180.0,186.0,62.0,55,71.599998,100,70.199997,74.300003,71.300003
20161023140000,180.0,186.0,62.0,55,84.300003,100,71.199997,74.300003,71.300003
20161023141500,180.0,186.0,62.0,55,57.599998,0,71.400002,74.300003,71.300003
20161023143000,180.0,186.0,62.0,55,57.599998,0,71.099998,74.300003,71.300003
20161023144500,180.0,186.0,62.0,55,58.299999,100,70.699997,74.300003,71.300003
20161023150000,180.0,183.600006,61.200002,55,58.299999,100,70.800003,74.300003,71.300003
20161023151500,180.0,183.600006,61.200002,55,72.900002,100,70.599998,74.300003,71.300003
20161023153000,180.0,183.600006,61.200002,55,59.200001,0,71.599998,74.300003,71.300003
20161023154500,180.0,180.600006,60.200002,55,57.400002,100,71.0,74.300003,71.300003
20161023160000,180.0,180.600006,60.200002,55,58.0,100,70.699997,74.300003,71.300003
20161023161500,180.0,177.600006,59.200002,55,58.799999,100,70.699997,74.300003,71.300003
20161023163000,180.0,173.399994,57.799998,55,69.099998,100,70.900002,74.300003,71.300003
20161023164500,180.0,173.399994,57.799998,55,66.900002,0,71.599998,74.300003,71.300003
20161023170000,180.0,173.399994,57.799998,55,87.5,100,72.400002,78.599998,75.599998
20161023171500,180.0,170.399994,56.799998,55,83.199997,100,73.300003,78.599998,75.599998
20161023173000,180.0,170.399994,56.799998,55,93.900002,100,73.300003,78.599998,75.599998
20161023174500,180.0,172.199997,57.399999,55,90.099998,100,74.800003,78.599998,75.599998
20161023180000,180.0,172.199997,57.399999,55,68.099998,0,75.699997,78.599998,75.599998
20161023181500,180.0,172.199997,57.399999,55,60.400002,100,74.300003,78.599998,75.599998
20161023183000,180.0,175.800003,58.600001,55,89.099998,100,74.400002,78.599998,75.599998
20161023184500,180.0,177.600006,59.200002,55,92.800003,100,74.900002,78.599998,75.599998
20161023190000,180.0,240.0,80.0,100,57.200001,0,74.0,66.0,63.0
20161023191500,180.0,240.0,80.0,100,56.400002,0,72.699997,66.0,63.0
20161023193000,180.0,236.399994,78.799998,100,56.400002,0,71.599998,66.0,63.0
20161023194500,180.0,236.399994,78.799998,100,56.400002,0,71.199997,66.0,63.0
20161023200000,180.0,236.399994,78.799998,100,56.400002,0,70.5,66.0,63.0
20161023201500,180.0,236.399994,78.799998,100,56.400002,0,70.0,66.0,63.0
20161023203000,180.0,232.800003,77.600001,100,56.400002,0,69.900002,66.0,63.0
20161023204500,180.0,228.600006,76.200002,100,56.400002,0,69.900002,66.0,63.0
20161023210000,180.0,232.800003,77.600001,100,56.400002,0,69.599998,65.900002,62.900002
20161023211500,180.0,228.600006,76.200002,100,56.400002,0,69.599998,65.800003,62.799999
20161023213000,180.0,232.800003,77.600001,100,56.400002,0,69.400002,65.5,62.5
20161023214500,180.0,236.399994,78.799998,100,56.400002,0,69.5,65.0,56.099998
20161023220000,180.0,232.800003,77.600001,100,55.599998,0,69.199997,65.0,56.200001
20161023221500,180.0,232.800003,77.600001,100,55.599998,0,69.400002,65.0,56.200001
20161023223000,180.0,236.399994,78.799998,100,55.599998,0,69.199997,65.0,56.099998
20161023224500,180.0,236.399994,78.799998,100,55.599998,0,68.800003,65.0,56.099998
20161023230000,180.0,236.399994,78.799998,100,55.599998,0,68.400002,65.0,56.099998
20161023231500,180.0,236.399994,78.799998,100,55.599998,0,68.199997,65.0,56.099998
20161023233000,180.0,240.0,80.0,100,55.599998,0,68.099998,65.0,56.099998
20161023234500,180.0,240.0,80.0,100,55.599998,0,67.900002,65.0,55.200001
20161024000000,180.0,240.0,80.0,100,55.599998,0,67.800003,65.0,56.0
20161024001500,180.0,246.600006,82.200002,100,55.599998,0,67.699997,65.0,56.0
20161024003000,180.0,250.800003,83.600001,100,55.599998,0,67.599998,65.0,55.900002
20161024004500,180.0,250.800003,83.600001,100,55.599998,0,67.300003,65.0,55.799999
20161024010000,180.0,253.800003,84.600001,100,55.599998,0,67.199997,65.0,55.700001
20161024011500,180.0,253.800003,84.600001,100,55.599998,0,67.199997,65.0,55.400002
20161024013000,180.0,256.799988,85.599996,100,55.599998,0,67.099998,65.0,55.400002
20161024014500,180.0,256.799988,85.599996,100,55.599998,0,66.900002,65.0,55.299999
20161024020000,180.0,256.799988,85.599996,100,55.599998,0,66.800003,65.0,55.200001
20161024021500,180.0,256.799988,85.599996,100,55.599998,0,66.800003,65.0,55.200001
20161024023000,180.0,253.800003,84.600001,100,55.599998,0,66.699997,65.0,55.200001
20161024024500,180.0,253.800003,84.600001,100,55.599998,0,66.699997,65.0,55.200001
20161024030000,180.0,253.800003,84.600001,100,55.599998,0,66.699997,65.0,55.200001
20161024031500,180.0,253.800003,84.600001,100,55.599998,0,66.699997,65.0,55.200001
20161024033000,180.0,253.800003,84.600001,100,55.599998,0,67.099998,65.0,55.200001
20161024034500,180.0,253.800003,84.600001,100,55.599998,0,67.0,65.0,55.200001
20161024040000,180.0,256.799988,85.599996,100,55.599998,0,66.900002,65.0,55.200001
20161024041500,180.0,256.799988,85.599996,100,55.599998,0,66.900002,65.0,55.200001
20161024043000,180.0,256.799988,85.599996,100,55.599998,0,66.800003,65.0,55.200001
20161024044500,180.0,260.399994,86.799998,100,55.599998,0,66.699997,65.0,55.200001
20161024050000,180.0,260.399994,86.799998,100,55.599998,0,66.699997,65.0,55.200001
20161024051500,180.0,253.800003,84.600001,100,55.599998,0,66.599998,65.0,55.200001
20161024053000,180.0,250.800003,83.600001,100,55.599998,0,66.599998,65.0,55.200001
20161024054500,180.0,250.800003,83.600001,100,55.599998,0,66.599998,65.0,55.200001
20161024060000,180.0,250.800003,83.600001,100,55.599998,0,66.400002,65.0,55.200001
20161024061500,180.0,250.800003,83.600001,100,55.599998,0,66.199997,65.0,55.200001
20161024063000,180.0,260.399994,86.799998,100,55.599998,0,66.099998,65.0,55.200001
20161024064500,180.0,263.399994,87.799998,100,55.599998,0,66.099998,65.0,55.200001
20161024070000,180.0,240.0,80.0,100,55.599998,0,66.099998,65.0,55.200001
20161024071500,180.0,236.399994,78.799998,100,55.599998,0,66.300003,65.0,55.200001
20161024073000,180.0,236.399994,78.799998,100,55.599998,0,66.099998,65.0,55.200001
20161024074500,180.0,232.800003,77.600001,100,55.599998,0,66.300003,65.0,55.200001
20161024080000,180.0,232.800003,77.600001,100,55.599998,0,66.099998,65.0,55.200001
20161024081500,180.0,228.600006,76.200002,100,55.599998,0,66.199997,65.0,55.200001
20161024083000,180.0,232.800003,77.600001,100,55.599998,0,66.699997,65.0,55.200001
20161024084500,180.0,232.800003,77.600001,100,55.599998,0,66.599998,65.0,55.200001
20161024090000,180.0,232.800003,77.600001,100,55.599998,0,66.400002,65.0,55.200001
20161024091500,180.0,232.800003,77.600001,100,55.599998,0,66.5,65.0,55.200001
20161024093000,180.0,232.800003,77.600001,100,56.200001,0,66.599998,65.0,55.200001
20161024094500,180.0,232.800003,77.600001,100,56.200001,0,66.400002,65.0,55.200001
20161024100000,180.0,232.800003,77.600001,100,56.200001,0,66.300003,65.0,55.200001
20161024101500,180.0,232.800003,77.600001,100,56.200001,0,66.199997,65.0,55.200001
20161024103000,180.0,232.800003,77.600001,100,56.200001,0,66.400002,65.0,55.200001
20161024104500,180.0,232.800003,77.600001,100,56.200001,0,66.900002,65.0,55.200001
20161024110000,180.0,232.800003,77.600001,100,56.200001,0,66.900002,65.0,55.200001
20161024111500,180.0,232.800003,77.600001,100,56.200001,0,67.099998,65.0,55.200001
20161024113000,180.0,228.600006,76.200002,100,56.200001,0,67.599998,65.0,55.200001
20161024114500,180.0,228.600006,76.200002,100,56.200001,0,68.099998,65.0,55.200001
20161024120000,180.0,228.600006,76.200002,100,56.200001,0,68.099998,65.0,55.200001
20161024121500,180.0,232.800003,77.600001,100,56.200001,0,67.599998,65.0,55.200001
20161024123000,180.0,228.600006,76.200002,100,56.200001,0,67.400002,65.0,55.200001
20161024124500,180.0,232.800003,77.600001,100,56.200001,0,67.300003,65.0,55.200001
20161024130000,180.0,232.800003,77.600001,100,56.200001,0,67.300003,65.0,55.200001
20161024131500,180.0,228.600006,76.200002,100,56.200001,0,67.199997,65.0,55.200001
20161024133000,180.0,228.600006,76.200002,100,56.200001,0,67.199997,65.0,55.200001
20161024134500,180.0,228.600006,76.200002,100,56.200001,0,67.300003,65.0,55.200001
20161024140000,180.0,228.600006,76.200002,100,56.200001,0,67.5,65.0,55.200001
20161024141500,180.0,228.600006,76.200002,100,56.200001,0,67.300003,65.0,55.200001
20161024143000,180.0,228.600006,76.200002,100,56.200001,0,67.400002,65.0,55.200001
20161024144500,180.0,232.800003,77.600001,100,56.200001,0,68.099998,65.0,55.200001
20161024150000,180.0,232.800003,77.600001,100,56.200001,0,68.300003,65.0,55.200001
20161024151500,180.0,192.600006,64.200002,62,57.200001,100,69.099998,72.699997,69.699997
20161024153000,180.0,188.399994,62.799998,61,57.200001,100,69.599998,72.699997,69.699997
20161024154500,180.0,183.600006,61.200002,61,57.200001,100,69.199997,72.699997,69.699997
20161024160000,180.0,188.399994,62.799998,61,57.200001,100,69.599998,72.699997,69.699997
20161024161500,180.0,183.600006,61.200002,61,57.200001,100,69.599998,72.699997,69.699997
20161024163000,180.0,183.600006,61.200002,61,56.400002,0,70.400002,72.699997,69.699997
20161024164500,180.0,188.399994,62.799998,61,56.400002,0,70.599998,72.699997,69.699997
20161024170000,180.0,188.399994,62.799998,61,56.400002,0,70.400002,72.699997,69.699997
20161024171500,180.0,188.399994,62.799998,61,56.400002,0,69.800003,72.699997,69.699997
20161024173000,180.0,188.399994,62.799998,60,56.400002,100,69.300003,72.699997,69.699997
20161024174500,180.0,188.399994,62.799998,60,56.400002,100,69.599998,72.699997,69.699997
20161024180000,180.0,188.399994,62.799998,60,56.400002,100,69.900002,72.699997,69.699997
20161024181500,180.0,188.399994,62.799998,60,56.400002,0,70.0,72.699997,69.699997
20161024183000,180.0,188.399994,62.799998,60,56.400002,0,70.099998,72.699997,69.699997
20161024184500,180.0,183.600006,61.200002,60,56.400002,0,69.5,72.699997,69.699997
20161024190000,180.0,183.600006,61.200002,60,56.400002,100,69.300003,72.699997,69.699997
20161024191500,180.0,183.600006,61.200002,60,57.099998,100,69.099998,72.699997,69.699997
20161024193000,180.0,186.0,62.0,60,57.900002,100,69.199997,72.699997,69.699997
20161024194500,180.0,186.0,62.0,60,57.900002,100,69.699997,72.699997,69.699997
20161024200000,180.0,188.399994,62.799998,60,57.900002,100,69.800003,72.699997,69.699997
20161024201500,180.0,188.399994,62.799998,60,57.900002,100,69.900002,72.699997,69.699997
20161024203000,180.0,188.399994,62.799998,60,56.400002,100,69.900002,72.699997,69.699997
20161024204500,180.0,188.399994,62.799998,60,56.400002,100,69.400002,72.699997,69.699997
20161024210000,180.0,188.399994,62.799998,60,57.099998,100,69.099998,72.699997,69.699997
20161024211500,180.0,188.399994,62.799998,60,57.099998,100,69.199997,72.699997,69.699997
20161024213000,180.0,188.399994,62.799998,60,69.099998,100,69.0,72.699997,69.699997
20161024214500,180.0,188.399994,62.799998,60,77.699997,100,69.800003,72.699997,69.699997
20161024220000,180.0,188.399994,62.799998,60,56.0,0,69.900002,72.699997,69.699997
20161024221500,180.0,188.399994,62.799998,60,56.0,100,69.199997,72.699997,69.699997
20161024223000,180.0,188.399994,62.799998,59,57.099998,100,68.800003,72.699997,69.699997
20161024224500,180.0,188.399994,62.799998,59,68.199997,100,69.300003,72.699997,69.699997
20161024230000,180.0,188.399994,62.799998,59,67.199997,100,69.800003,72.699997,69.699997
20161024231500,180.0,188.399994,62.799998,59,56.799999,0,69.900002,72.599998,69.599998
20161024233000,180.0,188.399994,62.799998,59,55.599998,100,69.199997,72.599998,69.599998
20161024234500,180.0,188.399994,62.799998,59,56.700001,100,68.800003,72.5,69.5
20161025000000,180.0,188.399994,62.799998,59,75.900002,100,68.699997,72.5,69.5
20161025001500,180.0,188.399994,62.799998,59,63.200001,100,69.5,72.5,69.5
20161025003000,180.0,190.800003,63.600001,59,56.400002,0,69.599998,72.5,69.5
20161025004500,180.0,190.800003,63.600001,59,56.400002,100,68.699997,72.400002,69.400002
20161025010000,180.0,186.600006,62.200002,58,64.0,100,68.5,72.300003,69.300003
20161025011500,180.0,186.600006,62.200002,58,64.0,100,68.900002,72.300003,69.300003
20161025013000,180.0,186.600006,62.200002,58,66.800003,100,69.199997,72.300003,69.300003
20161025014500,180.0,189.0,63.0,58,63.599998,100,69.300003,72.300003,69.300003
20161025020000,180.0,189.0,63.0,58,64.400002,100,69.300003,72.300003,69.300003
20161025021500,180.0,184.800003,61.600001,58,65.300003,100,69.400002,72.300003,69.300003
20161025023000,180.0,190.800003,63.600001,57,57.299999,0,69.599998,72.300003,69.300003
20161025024500,180.0,187.800003,62.600001,57,55.5,100,68.900002,72.300003,69.300003
20161025030000,180.0,190.800003,63.600001,57,56.700001,100,68.400002,72.300003,69.300003
20161025031500,180.0,190.800003,63.600001,57,66.699997,100,68.699997,72.300003,69.300003
20161025033000,180.0,187.800003,62.600001,56,56.799999,0,69.800003,72.300003,69.300003
20161025034500,180.0,187.800003,62.600001,56,56.799999,0,69.300003,72.300003,69.300003
20161025040000,180.0,187.800003,62.600001,56,55.599998,100,69.0,72.300003,69.300003
20161025041500,180.0,187.800003,62.600001,56,56.700001,100,68.599998,72.300003,69.300003
20161025043000,180.0,187.800003,62.600001,56,69.599998,100,68.599998,72.300003,69.300003
20161025044500,180.0,187.800003,62.600001,56,69.599998,100,69.300003,72.300003,69.300003
20161025050000,180.0,187.800003,62.600001,56,56.0,0,69.199997,72.300003,69.300003
20161025051500,180.0,187.800003,62.600001,56,56.700001,100,68.599998,72.300003,69.300003
20161025053000,180.0,187.800003,62.600001,56,56.700001,100,69.199997,72.300003,69.300003
20161025054500,180.0,187.800003,62.600001,56,56.700001,100,69.099998,72.300003,69.300003
20161025060000,180.0,256.799988,85.599996,100,56.700001,0,68.400002,66.0,63.0
20161025061500,180.0,253.800003,84.600001,100,55.599998,0,67.800003,66.0,63.0
20161025063000,180.0,250.800003,83.600001,100,55.599998,0,67.400002,65.0,61.900002
20161025064500,180.0,253.800003,84.600001,100,55.599998,0,67.099998,65.0,61.900002
20161025070000,180.0,253.800003,84.600001,100,55.599998,0,66.800003,65.0,61.900002
20161025071500,180.0,253.800003,84.600001,100,55.599998,0,66.400002,65.0,61.900002
20161025073000,180.0,188.399994,62.799998,56,96.199997,100,68.099998,79.400002,76.400002
20161025074500,180.0,183.600006,61.200002,56,80.199997,100,69.099998,79.400002,76.400002
20161025080000,180.0,188.399994,62.799998,56,88.599998,100,70.300003,79.400002,76.400002
20161025081500,180.0,188.399994,62.799998,56,86.099998,100,71.599998,79.400002,76.400002
20161025083000,180.0,185.399994,61.799998,56,81.599998,100,72.800003,79.099998,76.099998
20161025084500,180.0,185.399994,61.799998,56,92.199997,100,73.199997,79.300003,76.300003
20161025090000,180.0,185.399994,61.799998,56,87.699997,100,73.900002,79.099998,76.099998
20161025091500,180.0,181.800003,60.600001,56,82.099998,100,74.300003,79.099998,76.099998
20161025093000,180.0,181.800003,60.600001,56,85.0,100,74.800003,79.099998,76.099998
20161025094500,180.0,181.800003,60.600001,56,100.300003,100,75.0,79.099998,76.099998
20161025100000,180.0,181.800003,60.600001,56,85.800003,100,75.5,79.300003,76.300003
20161025101500,180.0,181.800003,60.600001,56,83.199997,100,75.0,79.300003,76.300003
20161025103000,180.0,181.800003,60.600001,56,82.099998,100,74.199997,79.199997,76.199997
20161025104500,180.0,181.800003,60.600001,56,92.900002,100,73.599998,79.300003,76.300003
20161025110000,180.0,181.800003,60.600001,56,99.900002,100,74.099998,79.199997,76.199997
20161025111500,180.0,178.800003,59.600001,56,57.200001,0,73.400002,76.0,73.0
20161025113000,180.0,181.800003,60.600001,56,57.200001,100,72.599998,76.0,73.0
20161025114500,180.0,181.800003,60.600001,56,57.900002,100,72.5,76.0,73.0
20161025120000,180.0,181.800003,60.600001,56,57.900002,100,73.0,76.0,73.0
20161025121500,180.0,181.800003,60.600001,56,56.799999,0,73.099998,76.0,73.0
20161025123000,180.0,181.800003,60.600001,56,57.900002,100,72.099998,76.0,73.0
20161025124500,180.0,181.800003,60.600001,56,80.300003,100,72.199997,76.0,73.0
20161025130000,180.0,185.399994,61.799998,56,75.900002,100,72.599998,76.0,73.0
20161025131500,180.0,185.399994,61.799998,56,74.400002,100,73.099998,76.0,73.0
20161025133000,180.0,185.399994,61.799998,56,57.599998,0,73.199997,76.0,73.0
20161025134500,180.0,185.399994,61.799998,56,57.599998,100,72.199997,76.0,73.0
20161025140000,180.0,185.399994,61.799998,56,60.900002,100,72.599998,80.0,78.0
20161025141500,180.0,185.399994,61.799998,56,87.0,100,72.300003,80.0,78.0
20161025143000,180.0,185.399994,61.799998,56,83.300003,100,72.599998,80.0,78.0
20161025144500,180.0,185.399994,61.799998,56,82.099998,100,72.800003,80.0,78.0
20161025150000,180.0,185.399994,61.799998,56,82.099998,100,73.400002,80.0,78.0
20161025151500,180.0,185.399994,61.799998,56,90.800003,100,72.900002,80.0,78.0
20161025153000,180.0,185.399994,61.799998,56,83.800003,100,73.400002,80.0,78.0
20161025154500,180.0,185.399994,61.799998,56,82.800003,100,74.900002,80.0,78.0
20161025160000,180.0,185.399994,61.799998,53,93.900002,100,76.300003,80.0,78.0
20161025161500,180.0,185.399994,61.799998,53,85.699997,100,76.400002,80.0,78.0
20161025163000,180.0,185.399994,61.799998,53,83.800003,100,77.199997,80.0,78.0
20161025164500,180.0,185.399994,61.799998,53,97.300003,100,77.5,80.0,78.0
20161025170000,180.0,185.399994,61.799998,53,86.400002,100,77.400002,80.0,78.0
20161025171500,180.0,185.399994,61.799998,53,84.0,100,77.5,80.0,78.0
20161025173000,180.0,185.399994,61.799998,53,96.800003,100,77.900002,80.0,78.0
20161025174500,180.0,185.399994,61.799998,53,57.5,100,77.099998,80.0,78.0
20161025180000,180.0,185.399994,61.799998,53,76.800003,100,77.300003,80.0,78.0
20161025181500,180.0,181.199997,60.399999,53,70.599998,100,78.0,80.0,78.0
20161025183000,180.0,177.600006,59.200002,53,57.200001,100,77.5,80.0,78.0
20161025184500,180.0,175.199997,58.399999,53,80.199997,100,76.900002,80.0,78.0
20161025190000,180.0,173.399994,57.799998,53,80.199997,100,77.5,80.0,78.0
20161025191500,180.0,169.199997,56.399999,54,73.699997,100,77.699997,80.0,78.0
20161025193000,180.0,169.199997,56.399999,54,75.400002,100,77.900002,80.0,78.0
20161025194500,180.0,171.600006,57.200002,55,85.0,100,77.599998,80.0,78.0
20161025200000,180.0,169.800003,56.600001,55,57.200001,100,77.699997,80.0,78.0
20161025201500,180.0,232.800003,77.600001,100,57.200001,0,75.300003,67.199997,64.199997
20161025203000,180.0,236.399994,78.799998,100,56.400002,0,73.800003,67.199997,64.199997
20161025204500,180.0,236.399994,78.799998,100,56.400002,0,72.699997,67.199997,64.199997
20161025210000,180.0,232.800003,77.600001,100,56.400002,0,71.900002,67.199997,64.199997
20161025211500,180.0,232.800003,77.600001,100,56.400002,0,71.300003,67.199997,64.199997
20161025213000,180.0,232.800003,77.600001,100,56.400002,0,70.800003,67.199997,64.199997
20161025214500,180.0,232.800003,77.600001,100,56.400002,0,70.400002,67.199997,64.199997
20161025220000,180.0,232.800003,77.600001,100,56.400002,0,70.199997,67.199997,64.199997
20161025221500,180.0,236.399994,78.799998,100,56.400002,0,69.800003,67.199997,64.199997
20161025223000,180.0,243.600006,81.200002,100,56.400002,0,69.900002,67.199997,64.199997
20161025224500,180.0,240.0,80.0,100,56.400002,0,70.099998,67.199997,64.199997
20161025230000,180.0,243.600006,81.200002,100,56.400002,0,69.599998,67.199997,64.199997
20161025231500,180.0,243.600006,81.200002,100,56.400002,0,69.199997,67.199997,64.199997
20161025233000,180.0,243.600006,81.200002,100,56.400002,0,69.0,67.199997,64.199997
20161025234500,180.0,243.600006,81.200002,100,56.400002,0,68.699997,67.199997,64.199997
20161026000000,180.0,243.600006,81.200002,100,56.400002,0,68.699997,67.199997,64.199997
20161026001500,180.0,243.600006,81.200002,100,55.599998,0,68.400002,67.199997,64.199997
20161026003000,180.0,243.600006,81.200002,100,55.599998,0,68.099998,67.199997,64.199997
20161026004500,180.0,243.600006,81.200002,100,55.599998,0,67.900002,67.199997,64.199997
20161026010000,180.0,246.600006,82.200002,100,55.599998,0,67.900002,67.199997,64.199997
20161026011500,180.0,243.600006,81.200002,100,55.599998,0,67.599998,67.199997,64.199997
20161026013000,180.0,246.600006,82.200002,100,55.599998,0,67.400002,67.199997,64.199997
20161026014500,180.0,246.600006,82.200002,100,55.599998,0,67.300003,67.199997,64.199997
20161026020000,180.0,250.800003,83.600001,100,55.599998,0,67.300003,67.800003,64.800003
20161026021500,180.0,221.399994,73.799998,68,55.599998,0,67.099998,67.900002,64.900002
20161026023000,180.0,188.399994,62.799998,58,55.599998,0,67.099998,67.900002,64.900002
20161026024500,180.0,188.399994,62.799998,58,55.599998,0,67.199997,67.900002,64.900002
20161026030000,180.0,188.399994,62.799998,58,55.599998,0,67.199997,67.900002,64.900002
20161026031500,180.0,188.399994,62.799998,58,55.599998,0,67.199997,67.900002,64.900002
20161026033000,180.0,188.399994,62.799998,58,55.599998,0,67.199997,67.900002,64.900002
20161026034500,180.0,188.399994,62.799998,58,55.599998,0,67.199997,67.900002,64.900002
20161026040000,180.0,188.399994,62.799998,58,55.599998,0,67.300003,67.900002,64.900002
20161026041500,180.0,188.399994,62.799998,58,55.599998,0,67.199997,67.900002,64.900002
20161026043000,180.0,188.399994,62.799998,57,55.599998,0,67.199997,67.900002,64.900002
20161026044500,180.0,188.399994,62.799998,57,55.599998,0,67.199997,67.900002,64.900002
20161026050000,180.0,188.399994,62.799998,57,55.599998,0,67.5,67.900002,64.900002
20161026051500,180.0,195.0,65.0,59,55.599998,0,67.400002,67.900002,64.900002
20161026053000,180.0,189.600006,63.200002,58,55.599998,0,67.199997,67.900002,64.900002
20161026054500,180.0,189.600006,63.200002,58,55.599998,0,67.300003,67.900002,64.900002
20161026060000,180.0,189.600006,63.200002,58,55.599998,0,67.199997,67.900002,64.900002
20161026061500,180.0,189.600006,63.200002,57,55.599998,0,67.099998,67.900002,64.900002
20161026063000,180.0,189.600006,63.200002,57,55.599998,0,67.099998,67.900002,64.900002
20161026064500,180.0,177.600006,59.200002,57,55.599998,0,67.0,67.900002,64.900002
20161026070000,180.0,175.199997,58.399999,57,55.599998,0,67.099998,67.900002,64.900002
20161026071500,180.0,175.199997,58.399999,57,55.599998,0,67.0,67.900002,64.900002
20161026073000,180.0,196.199997,65.399999,64,55.599998,0,67.599998,67.900002,64.900002
20161026074500,180.0,196.199997,65.399999,63,55.599998,0,67.400002,67.900002,64.900002
20161026080000,180.0,196.199997,65.399999,63,55.599998,0,67.800003,67.900002,64.900002
20161026081500,180.0,193.199997,64.399999,63,55.599998,0,67.900002,67.900002,64.900002
20161026083000,180.0,193.199997,64.399999,63,55.599998,0,68.0,67.900002,64.900002
20161026084500,180.0,228.600006,76.200002,84,55.599998,0,68.5,67.900002,64.900002
20161026090000,180.0,232.800003,77.600001,100,56.299999,0,68.699997,67.900002,64.900002
20161026091500,180.0,236.399994,78.799998,100,56.299999,0,68.900002,67.900002,64.900002
20161026093000,180.0,232.800003,77.600001,100,56.299999,0,68.900002,67.900002,64.900002
20161026094500,180.0,236.399994,78.799998,100,56.299999,0,68.699997,67.900002,64.900002
20161026100000,180.0,236.399994,78.799998,100,56.299999,0,68.199997,67.900002,64.900002
20161026101500,180.0,236.399994,78.799998,100,56.299999,0,68.199997,67.900002,64.900002
20161026103000,180.0,232.800003,77.600001,100,56.299999,0,68.099998,67.900002,64.900002
20161026104500,180.0,232.800003,77.600001,100,56.299999,0,67.900002,67.900002,64.900002
20161026110000,180.0,232.800003,77.600001,100,56.299999,0,67.800003,67.900002,64.900002
20161026111500,180.0,232.800003,77.600001,100,56.299999,0,67.699997,67.900002,64.900002
20161026113000,180.0,232.800003,77.600001,100,56.299999,0,67.599998,67.900002,64.900002
20161026114500,180.0,232.800003,77.600001,100,56.299999,0,67.5,67.900002,64.900002
20161026120000,180.0,228.600006,76.200002,100,56.299999,0,67.400002,67.900002,64.900002
20161026121500,180.0,232.800003,77.600001,100,56.299999,0,67.400002,67.900002,64.900002
20161026123000,180.0,213.600006,71.200002,71,56.299999,0,67.400002,67.900002,64.900002
20161026124500,180.0,192.600006,64.200002,62,56.299999,0,67.400002,67.900002,64.900002
20161026130000,180.0,188.399994,62.799998,60,56.299999,0,67.5,67.900002,64.900002
20161026131500,180.0,188.399994,62.799998,60,56.299999,0,67.599998,67.900002,64.900002
20161026133000,180.0,188.399994,62.799998,60,56.299999,0,67.599998,67.900002,64.900002
20161026134500,180.0,228.600006,76.200002,100,56.299999,0,69.300003,67.900002,64.900002
20161026140000,180.0,228.600006,76.200002,100,56.299999,0,70.0,67.900002,64.900002
20161026141500,180.0,232.800003,77.600001,100,56.299999,0,69.5,67.900002,64.900002
20161026143000,180.0,232.800003,77.600001,100,56.299999,0,68.800003,67.900002,64.900002
20161026144500,180.0,228.600006,76.200002,100,56.299999,0,68.599998,67.900002,64.900002
20161026150000,180.0,228.600006,76.200002,100,56.299999,0,68.400002,67.900002,64.900002
20161026151500,180.0,228.600006,76.200002,100,56.299999,0,68.199997,67.900002,64.900002
20161026153000,180.0,228.600006,76.200002,100,56.299999,0,68.099998,67.900002,64.900002
20161026154500,180.0,228.600006,76.200002,100,56.299999,0,67.900002,67.900002,64.900002
20161026160000,180.0,232.800003,77.600001,100,56.299999,0,67.900002,67.900002,64.900002
20161026161500,180.0,228.600006,76.200002,100,56.299999,0,67.900002,67.900002,64.900002
20161026163000,180.0,232.800003,77.600001,100,56.299999,0,67.900002,67.900002,64.900002
20161026164500,180.0,228.600006,76.200002,100,56.299999,0,68.199997,67.900002,64.900002
20161026170000,180.0,228.600006,76.200002,100,56.299999,0,68.400002,67.900002,64.900002
20161026171500,180.0,232.800003,77.600001,100,56.299999,0,68.300003,67.900002,64.900002
20161026173000,180.0,232.800003,77.600001,100,56.299999,0,68.400002,67.900002,64.900002
20161026174500,180.0,232.800003,77.600001,100,56.299999,0,68.300003,67.900002,64.900002
20161026180000,180.0,236.399994,78.799998,100,56.299999,0,68.300003,67.900002,64.900002
20161026181500,180.0,232.800003,77.600001,100,56.299999,0,68.199997,67.900002,64.900002
20161026183000,180.0,232.800003,77.600001,100,56.299999,0,68.300003,67.900002,64.900002
20161026184500,180.0,236.399994,78.799998,100,56.299999,0,68.5,67.900002,64.900002
20161026190000,180.0,236.399994,78.799998,100,56.299999,0,68.400002,67.900002,64.900002
20161026191500,180.0,232.800003,77.600001,100,56.299999,0,68.199997,67.900002,64.900002
20161026193000,180.0,228.600006,76.200002,100,56.299999,0,68.599998,67.900002,64.900002
20161026194500,180.0,232.800003,77.600001,100,56.299999,0,68.300003,67.900002,64.900002
20161026200000,180.0,236.399994,78.799998,100,56.299999,0,68.199997,67.900002,64.900002
20161026201500,180.0,236.399994,78.799998,100,56.299999,0,68.099998,67.900002,64.900002
20161026203000,180.0,232.800003,77.600001,100,55.700001,0,68.099998,67.900002,64.900002
20161026204500,180.0,236.399994,78.799998,100,55.700001,0,67.900002,67.900002,64.900002
20161026210000,180.0,232.800003,77.600001,100,55.700001,0,67.800003,67.900002,64.900002
20161026211500,180.0,228.600006,76.200002,100,55.700001,0,67.699997,67.900002,64.900002
20161026213000,180.0,232.800003,77.600001,100,55.700001,0,67.800003,67.900002,64.900002
20161026214500,180.0,232.800003,77.600001,100,55.700001,0,67.599998,67.900002,64.900002
20161026220000,180.0,228.600006,76.200002,100,55.700001,0,67.400002,67.900002,64.900002
20161026221500,180.0,228.600006,76.200002,100,56.299999,0,67.300003,67.900002,64.900002
20161026223000,180.0,201.0,67.0,66,56.299999,0,67.199997,67.900002,64.900002
20161026224500,180.0,192.600006,64.200002,61,55.599998,0,67.300003,67.900002,64.900002
20161026230000,180.0,188.399994,62.799998,61,55.599998,0,67.5,67.900002,64.900002
20161026231500,180.0,183.600006,61.200002,55,55.599998,0,67.400002,67.900002,64.900002
20161026233000,180.0,188.399994,62.799998,55,55.599998,0,67.300003,67.900002,64.900002
20161026234500,180.0,188.399994,62.799998,55,55.599998,0,67.300003,67.900002,64.900002
20161027000000,180.0,183.600006,61.200002,55,55.599998,0,67.300003,67.900002,64.900002
20161027001500,180.0,188.399994,62.799998,55,55.599998,0,67.300003,67.900002,64.900002
20161027003000,180.0,188.399994,62.799998,55,55.599998,0,67.199997,67.900002,64.900002
20161027004500,180.0,188.399994,62.799998,55,55.599998,0,67.300003,67.900002,64.900002
20161027010000,180.0,196.800003,65.600001,56,55.599998,0,68.099998,67.900002,64.900002
20161027011500,180.0,225.0,75.0,64,55.599998,0,68.300003,67.900002,64.900002
20161027013000,180.0,225.0,75.0,64,55.599998,0,67.699997,67.900002,64.900002
20161027014500,180.0,205.800003,68.600001,59,55.599998,0,67.400002,67.900002,64.900002
20161027020000,180.0,188.399994,62.799998,55,55.599998,0,67.400002,67.900002,64.900002
20161027021500,180.0,188.399994,62.799998,55,55.599998,0,67.300003,67.900002,64.900002
20161027023000,180.0,188.399994,62.799998,55,55.599998,0,67.300003,67.900002,64.900002
20161027024500,180.0,188.399994,62.799998,55,55.599998,0,67.300003,67.900002,64.900002
20161027030000,180.0,188.399994,62.799998,55,55.599998,0,67.300003,67.900002,64.900002
20161027031500,180.0,188.399994,62.799998,55,56.200001,0,67.300003,67.900002,64.900002
20161027033000,180.0,188.399994,62.799998,55,55.599998,0,67.199997,67.900002,64.900002
20161027034500,180.0,185.399994,61.799998,54,55.599998,0,67.199997,67.900002,64.900002
20161027040000,180.0,185.399994,61.799998,54,55.599998,0,67.199997,67.900002,64.900002
20161027041500,180.0,188.399994,62.799998,56,85.5,100,68.199997,79.599998,76.599998
20161027043000,180.0,188.399994,62.799998,56,80.099998,100,69.300003,79.599998,76.599998
20161027044500,180.0,188.399994,62.799998,56,91.400002,100,70.099998,79.599998,76.599998
20161027050000,180.0,188.399994,62.799998,55,83.599998,100,70.800003,79.599998,76.599998
20161027051500,180.0,188.399994,62.799998,55,80.199997,100,71.599998,79.599998,76.599998
20161027053000,180.0,188.399994,62.799998,55,99.400002,100,72.400002,79.599998,76.599998
20161027054500,180.0,183.600006,61.200002,55,82.099998,100,72.900002,79.599998,76.599998
