PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102113000,180.0,305.399994,101.799998,100,56.299999,0,65.800003,65.0,61.900002
20161102114500,180.0,305.399994,101.799998,100,56.299999,0,65.699997,65.0,61.900002
20161102120000,180.0,305.399994,101.799998,100,56.299999,0,65.599998,65.0,61.900002
20161102121500,180.0,305.399994,101.799998,100,56.299999,0,65.599998,65.0,61.900002
20161102123000,180.0,305.399994,101.799998,100,56.299999,0,65.5,65.0,61.900002
20161102124500,180.0,305.399994,101.799998,100,56.299999,0,65.5,65.0,61.900002
20161102130000,180.0,305.399994,101.799998,98,56.299999,0,65.400002,65.0,61.900002
20161102131500,180.0,305.399994,101.799998,85,55.599998,0,65.5,65.0,61.900002
20161102133000,180.0,305.399994,101.799998,83,55.599998,0,65.5,65.0,61.900002
20161102134500,180.0,291.0,97.0,92,55.599998,0,65.699997,65.0,61.900002
20161102140000,180.0,282.0,94.0,100,55.599998,0,65.599998,65.0,61.900002
20161102141500,180.0,282.0,94.0,100,55.599998,0,65.5,65.0,61.900002
20161102143000,180.0,291.0,97.0,100,55.599998,0,65.800003,65.0,61.900002
20161102144500,180.0,188.399994,62.799998,50,83.199997,100,66.900002,79.599998,76.599998
20161102150000,180.0,188.399994,62.799998,49,83.199997,100,68.199997,79.599998,76.599998
20161102151500,180.0,188.399994,62.799998,49,83.199997,100,69.199997,79.599998,76.599998
20161102153000,180.0,188.399994,62.799998,49,85.099998,100,70.199997,79.400002,76.400002
20161102154500,180.0,188.399994,62.799998,49,82.099998,100,70.599998,79.099998,76.099998
20161102160000,180.0,188.399994,62.799998,49,81.099998,100,71.400002,79.099998,76.099998
20161102161500,180.0,188.399994,62.799998,49,88.5,100,71.599998,79.199997,76.199997
20161102163000,180.0,183.600006,61.200002,50,56.799999,0,70.900002,73.5,70.5
20161102164500,180.0,188.399994,62.799998,50,56.799999,0,70.099998,73.199997,70.199997
20161102170000,180.0,183.600006,61.200002,51,57.5,100,69.699997,73.5,70.5
20161102171500,180.0,183.600006,61.200002,51,74.0,100,69.5,73.5,70.5
20161102173000,180.0,183.600006,61.200002,51,71.099998,100,70.300003,73.5,70.5
20161102174500,180.0,188.399994,62.799998,52,57.200001,0,70.300003,73.099998,70.099998
20161102180000,180.0,188.399994,62.799998,52,56.0,0,70.0,73.099998,70.099998
20161102181500,180.0,183.600006,61.200002,52,56.0,0,69.900002,73.099998,70.099998
20161102183000,180.0,188.399994,62.799998,52,56.700001,100,69.400002,73.199997,70.199997
20161102184500,180.0,183.600006,61.200002,52,70.599998,100,69.599998,73.199997,70.199997
20161102190000,180.0,188.399994,62.799998,52,63.599998,100,70.199997,73.300003,70.300003
20161102191500,180.0,177.600006,59.200002,52,64.900002,100,70.5,73.300003,70.300003
20161102193000,180.0,179.399994,59.799998,52,64.0,100,70.599998,73.5,70.5
20161102194500,180.0,176.399994,58.799998,52,56.799999,0,70.5,73.5,70.5
20161102200000,180.0,179.399994,59.799998,52,56.799999,100,70.199997,73.5,70.5
20161102201500,180.0,179.399994,59.799998,52,56.799999,100,70.300003,73.5,70.5
20161102203000,180.0,181.800003,60.600001,52,57.5,100,70.699997,74.300003,71.300003
20161102204500,180.0,178.800003,59.600001,52,94.300003,100,70.699997,77.199997,74.199997
20161102210000,180.0,232.800003,77.600001,68,73.900002,0,71.699997,67.900002,64.900002
20161102211500,180.0,263.399994,87.799998,75,56.0,0,70.300003,68.400002,65.400002
20161102213000,180.0,188.399994,62.799998,53,56.0,100,69.800003,73.099998,70.099998
20161102214500,180.0,183.600006,61.200002,53,57.099998,100,69.400002,73.099998,70.099998
20161102220000,180.0,188.399994,62.799998,53,65.099998,100,69.199997,73.099998,70.099998
20161102221500,180.0,188.399994,62.799998,53,70.900002,100,70.199997,73.099998,70.099998
20161102223000,180.0,188.399994,62.799998,53,56.400002,0,70.0,73.099998,70.099998
20161102224500,180.0,183.600006,61.200002,52,57.5,100,69.300003,73.099998,70.099998
20161102230000,180.0,183.600006,61.200002,52,70.900002,100,69.199997,73.099998,70.099998
20161102231500,180.0,183.600006,61.200002,52,69.199997,100,70.199997,73.099998,70.099998
20161102233000,180.0,188.399994,62.799998,52,56.400002,0,70.199997,73.099998,70.099998
20161102234500,180.0,188.399994,62.799998,52,56.400002,100,69.300003,73.099998,70.099998
20161103000000,180.0,188.399994,62.799998,52,65.699997,100,69.199997,73.099998,70.099998
20161103001500,180.0,183.600006,61.200002,52,71.0,100,70.199997,73.099998,70.099998
20161103003000,180.0,188.399994,62.799998,52,56.799999,0,70.199997,73.099998,70.099998
20161103004500,180.0,188.399994,62.799998,52,56.799999,100,69.400002,73.099998,70.099998
20161103010000,180.0,183.600006,61.200002,52,64.300003,100,69.199997,73.099998,70.099998
20161103011500,180.0,183.600006,61.200002,52,74.400002,100,70.099998,73.099998,70.099998
20161103013000,180.0,188.399994,62.799998,52,57.200001,0,70.300003,73.099998,70.099998
20161103014500,180.0,183.600006,61.200002,52,56.0,100,69.5,73.099998,70.099998
20161103020000,180.0,188.399994,62.799998,52,58.900002,100,69.199997,73.099998,70.099998
20161103021500,180.0,183.600006,61.200002,52,68.699997,100,70.099998,73.099998,70.099998
20161103023000,180.0,183.600006,61.200002,52,69.699997,100,70.300003,73.099998,70.099998
20161103024500,180.0,273.0,91.0,77,56.0,0,69.300003,66.900002,63.900002
20161103030000,180.0,294.0,98.0,79,56.0,0,68.400002,66.699997,63.700001
20161103031500,180.0,267.0,89.0,66,56.0,0,67.900002,67.199997,64.199997
20161103033000,180.0,279.600006,93.200002,69,56.0,0,67.699997,67.199997,64.199997
20161103034500,180.0,273.0,91.0,67,56.0,0,67.400002,67.199997,64.199997
20161103040000,180.0,273.0,91.0,67,56.0,0,67.199997,67.199997,64.199997
20161103041500,180.0,267.0,89.0,65,56.0,0,66.900002,67.199997,64.199997
20161103043000,180.0,256.799988,85.599996,63,56.0,0,66.900002,66.699997,63.700001
20161103044500,180.0,276.0,92.0,69,56.0,0,66.900002,66.699997,63.700001
20161103050000,180.0,246.600006,82.200002,62,56.0,0,66.699997,67.199997,64.199997
20161103051500,180.0,236.399994,78.799998,61,56.0,0,66.599998,66.699997,63.700001
20161103053000,180.0,205.800003,68.600001,54,56.0,0,66.599998,67.199997,64.199997
20161103054500,180.0,188.399994,62.799998,53,56.0,0,66.900002,67.199997,64.199997
20161103060000,180.0,192.600006,64.200002,53,56.0,0,66.900002,67.199997,64.199997
20161103061500,180.0,192.600006,64.200002,53,56.0,0,66.699997,66.699997,63.700001
20161103063000,180.0,192.600006,64.200002,53,56.0,0,66.599998,66.699997,63.700001
20161103064500,180.0,188.399994,62.799998,53,56.0,0,66.5,66.400002,63.400002
20161103070000,180.0,188.399994,62.799998,53,56.0,0,66.5,66.599998,63.599998
20161103071500,180.0,188.399994,62.799998,54,56.0,0,66.400002,66.599998,63.599998
20161103073000,180.0,192.600006,64.200002,54,56.0,0,66.699997,66.599998,63.599998
20161103074500,180.0,188.399994,62.799998,54,56.0,0,66.800003,67.199997,64.199997
20161103080000,180.0,188.399994,62.799998,54,56.0,0,66.800003,67.199997,64.199997
20161103081500,180.0,188.399994,62.799998,54,56.0,0,66.699997,67.199997,64.199997
20161103083000,180.0,196.800003,65.600001,56,56.0,0,66.699997,66.699997,63.700001
20161103084500,180.0,196.800003,65.600001,56,56.0,0,66.599998,66.699997,63.700001
20161103090000,180.0,196.800003,65.600001,56,56.0,0,66.5,66.699997,63.700001
20161103091500,180.0,196.800003,65.600001,56,56.0,0,66.400002,66.699997,63.700001
20161103093000,180.0,196.800003,65.600001,56,56.0,0,66.400002,66.699997,63.700001
20161103094500,180.0,188.399994,62.799998,54,56.0,0,66.400002,66.699997,63.700001
20161103100000,180.0,188.399994,62.799998,54,56.0,0,66.400002,66.699997,63.700001
20161103101500,180.0,188.399994,62.799998,54,56.0,0,66.400002,66.699997,63.700001
20161103103000,180.0,188.399994,62.799998,54,56.0,0,66.5,66.699997,63.700001
20161103104500,180.0,188.399994,62.799998,53,56.0,0,66.599998,67.099998,64.099998
20161103110000,180.0,183.600006,61.200002,53,86.900002,100,67.199997,78.0,75.0
20161103111500,180.0,183.600006,61.200002,53,81.199997,100,69.099998,78.0,75.0
20161103113000,180.0,188.399994,62.799998,53,93.699997,100,70.099998,78.0,75.0
20161103114500,180.0,188.399994,62.799998,53,82.099998,100,71.199997,78.0,75.0
20161103120000,180.0,183.600006,61.200002,53,80.699997,100,71.599998,78.0,75.0
20161103121500,180.0,183.600006,61.200002,53,92.300003,100,72.5,78.0,75.0
20161103123000,180.0,180.600006,60.200002,47,79.199997,100,73.599998,78.0,75.0
20161103124500,180.0,174.0,58.0,47,82.099998,100,73.699997,78.0,75.0
20161103130000,180.0,174.0,58.0,47,79.5,100,73.5,78.0,75.0
20161103131500,180.0,174.0,58.0,47,91.300003,100,73.099998,78.0,75.0
20161103133000,180.0,174.0,58.0,47,82.599998,100,72.900002,78.0,75.0
20161103134500,180.0,174.0,58.0,47,96.599998,100,73.199997,78.0,75.0
20161103140000,180.0,174.0,58.0,47,82.599998,100,74.099998,78.0,75.0
20161103141500,180.0,174.0,58.0,47,92.5,100,74.5,78.0,75.0
20161103143000,180.0,174.0,58.0,47,83.199997,100,74.900002,78.0,75.0
20161103144500,180.0,169.800003,56.600001,47,97.300003,100,75.300003,78.0,75.0
20161103150000,180.0,172.199997,57.399999,48,57.200001,100,74.5,78.0,75.0
20161103151500,180.0,172.199997,57.399999,48,76.800003,100,73.900002,78.0,75.0
20161103153000,180.0,170.399994,56.799998,48,76.800003,100,74.5,78.0,75.0
20161103154500,180.0,170.399994,56.799998,49,76.800003,100,74.800003,78.0,75.0
20161103160000,180.0,170.399994,56.799998,49,76.800003,100,75.0,78.0,75.0
20161103161500,180.0,172.199997,57.399999,49,57.599998,0,75.099998,78.0,75.0
20161103163000,180.0,170.399994,56.799998,49,64.699997,100,73.699997,78.0,75.0
20161103164500,180.0,170.399994,56.799998,50,75.900002,100,74.300003,78.0,75.0
20161103170000,180.0,170.399994,56.799998,50,86.199997,100,74.900002,78.0,75.0
20161103171500,180.0,172.199997,57.399999,50,57.200001,0,75.0,78.0,75.0
20161103173000,180.0,172.199997,57.399999,50,57.900002,100,74.199997,78.0,75.0
20161103174500,180.0,172.199997,57.399999,50,72.5,100,74.300003,78.0,75.0
20161103180000,180.0,172.199997,57.399999,50,70.5,100,75.099998,78.0,75.0
20161103181500,180.0,174.600006,58.200002,50,57.200001,0,75.0,78.0,75.0
20161103183000,180.0,178.199997,59.399999,50,57.200001,100,74.199997,78.0,75.0
20161103184500,180.0,174.600006,58.200002,50,73.900002,100,74.099998,78.0,75.0
20161103190000,180.0,174.600006,58.200002,50,78.300003,100,74.900002,78.0,75.0
20161103191500,180.0,177.0,59.0,50,74.599998,0,75.300003,78.0,75.0
20161103193000,180.0,171.0,57.0,50,57.200001,100,74.5,78.0,75.0
20161103194500,180.0,171.0,57.0,50,58.299999,100,74.099998,78.0,75.0
20161103200000,180.0,171.0,57.0,50,74.400002,100,74.400002,78.0,75.0
20161103201500,180.0,169.199997,56.399999,50,80.400002,100,75.0,78.0,75.0
20161103203000,180.0,171.0,57.0,50,56.799999,0,74.800003,78.0,75.0
20161103204500,180.0,171.0,57.0,50,68.0,100,73.800003,78.0,75.0
20161103210000,180.0,171.0,57.0,50,75.900002,100,74.699997,78.0,75.0
20161103211500,180.0,171.0,57.0,50,73.599998,100,74.900002,78.0,75.0
20161103213000,180.0,171.0,57.0,50,71.099998,100,74.800003,78.0,75.0
20161103214500,180.0,171.0,57.0,50,80.400002,100,74.199997,78.0,75.0
20161103220000,180.0,273.0,91.0,100,57.200001,0,73.199997,68.400002,65.400002
20161103221500,180.0,273.0,91.0,100,57.200001,0,71.800003,68.400002,65.400002
20161103223000,180.0,273.0,91.0,100,56.299999,0,70.800003,68.400002,65.400002
20161103224500,180.0,279.600006,93.200002,92,56.299999,0,70.0,68.400002,65.400002
20161103230000,180.0,285.0,95.0,100,56.299999,0,69.5,68.400002,65.400002
20161103231500,180.0,288.0,96.0,100,56.299999,0,69.099998,68.400002,65.400002
20161103233000,180.0,294.0,98.0,89,55.599998,0,68.5,68.400002,65.400002
20161103234500,180.0,285.0,95.0,76,55.599998,0,68.199997,68.400002,65.400002
20161104000000,180.0,263.399994,87.799998,67,55.599998,0,68.099998,68.400002,65.400002
20161104001500,180.0,236.399994,78.799998,59,55.599998,0,67.800003,68.400002,65.400002
20161104003000,180.0,201.0,67.0,53,55.599998,0,67.699997,68.400002,65.400002
20161104004500,180.0,188.399994,62.799998,50,55.599998,0,67.699997,68.400002,65.400002
20161104010000,180.0,188.399994,62.799998,50,55.599998,0,67.699997,68.400002,65.400002
20161104011500,180.0,188.399994,62.799998,50,55.599998,0,67.599998,68.400002,65.400002
20161104013000,180.0,188.399994,62.799998,50,55.599998,0,67.599998,68.400002,65.400002
20161104014500,180.0,183.600006,61.200002,50,55.599998,0,67.400002,68.400002,65.400002
20161104020000,180.0,188.399994,62.799998,50,55.599998,0,67.400002,68.400002,65.400002
20161104021500,180.0,183.600006,61.200002,50,55.599998,0,67.400002,68.400002,65.400002
20161104023000,180.0,188.399994,62.799998,50,55.599998,0,67.199997,68.400002,65.400002
20161104024500,180.0,188.399994,62.799998,50,55.599998,0,67.199997,68.400002,65.400002
20161104030000,180.0,190.800003,63.600001,50,55.599998,0,67.199997,68.400002,65.400002
20161104031500,180.0,190.800003,63.600001,50,55.599998,0,67.099998,68.400002,65.400002
20161104033000,180.0,187.199997,62.399999,49,55.599998,0,67.099998,68.400002,65.400002
20161104034500,180.0,187.199997,62.399999,49,55.599998,0,67.099998,68.400002,65.400002
20161104040000,180.0,187.199997,62.399999,49,55.599998,0,67.099998,68.400002,65.400002
20161104041500,180.0,183.600006,61.200002,49,55.599998,0,66.900002,68.400002,65.400002
20161104043000,180.0,183.600006,61.200002,49,55.599998,0,66.900002,68.400002,65.400002
20161104044500,180.0,183.600006,61.200002,49,55.599998,0,66.800003,68.400002,65.400002
20161104050000,180.0,183.600006,61.200002,49,55.599998,0,66.800003,68.400002,65.400002
20161104051500,180.0,186.600006,62.200002,49,55.599998,0,66.699997,68.400002,65.400002
20161104053000,180.0,186.600006,62.200002,49,55.599998,0,66.599998,68.400002,65.400002
20161104054500,180.0,186.600006,62.200002,49,55.599998,0,66.599998,68.400002,65.400002
20161104060000,180.0,186.600006,62.200002,49,55.599998,0,66.699997,68.400002,65.400002
20161104061500,180.0,190.199997,63.399999,49,55.599998,0,66.599998,68.400002,65.400002
20161104063000,180.0,190.199997,63.399999,49,55.599998,0,66.5,68.400002,65.400002
20161104064500,180.0,183.600006,61.200002,49,55.599998,0,66.400002,68.400002,65.400002
20161104070000,180.0,186.600006,62.200002,54,55.599998,0,66.400002,68.0,65.0
20161104071500,180.0,189.600006,63.200002,54,55.599998,0,66.5,67.900002,64.900002
20161104073000,180.0,189.600006,63.200002,54,55.599998,0,66.599998,67.900002,64.900002
20161104074500,180.0,189.600006,63.200002,53,55.599998,0,66.5,67.800003,64.800003
20161104080000,180.0,189.600006,63.200002,52,55.599998,0,66.699997,67.800003,64.800003
20161104081500,180.0,189.600006,63.200002,51,55.599998,0,66.900002,67.800003,64.800003
20161104083000,180.0,189.600006,63.200002,49,55.599998,0,67.0,67.800003,64.800003
20161104084500,180.0,189.600006,63.200002,49,55.599998,0,67.099998,67.800003,64.800003
20161104090000,180.0,184.800003,61.600001,48,55.599998,0,67.300003,67.800003,64.800003
20161104091500,180.0,188.399994,62.799998,50,55.599998,0,67.699997,67.800003,64.800003
20161104093000,180.0,191.399994,63.799998,53,55.599998,0,67.699997,67.800003,64.800003
20161104094500,180.0,187.800003,62.600001,52,68.5,100,68.5,71.300003,68.300003
20161104100000,180.0,183.600006,61.200002,52,56.400002,0,68.099998,71.300003,68.300003
20161104101500,180.0,183.600006,61.200002,52,57.099998,100,67.699997,71.400002,68.400002
20161104103000,180.0,183.600006,61.200002,52,75.400002,100,67.900002,71.800003,68.800003
20161104104500,180.0,180.600006,60.200002,52,67.699997,100,68.800003,71.800003,68.800003
20161104110000,180.0,175.199997,58.399999,52,57.200001,0,68.699997,71.800003,68.800003
20161104111500,180.0,175.199997,58.399999,52,57.200001,100,68.199997,71.800003,68.800003
20161104113000,180.0,177.0,59.0,52,57.200001,100,68.0,71.400002,68.400002
20161104114500,180.0,175.199997,58.399999,52,57.900002,100,67.900002,71.400002,68.400002
20161104120000,180.0,175.199997,58.399999,52,57.900002,100,68.099998,71.300003,68.300003
20161104121500,180.0,181.199997,60.399999,52,61.099998,100,68.099998,71.800003,68.800003
20161104123000,180.0,181.199997,60.399999,52,63.599998,100,68.699997,71.800003,68.800003
20161104124500,180.0,188.399994,62.799998,53,56.400002,100,68.400002,71.800003,68.800003
20161104130000,180.0,188.399994,62.799998,53,57.5,100,68.099998,71.800003,68.800003
20161104131500,180.0,183.600006,61.200002,53,60.299999,100,68.099998,71.800003,68.800003
20161104133000,180.0,186.600006,62.200002,53,66.300003,100,68.699997,71.800003,68.800003
20161104134500,180.0,190.800003,63.600001,54,56.799999,100,68.900002,71.800003,68.800003
20161104140000,180.0,188.399994,62.799998,53,56.799999,0,69.300003,71.800003,68.800003
20161104141500,180.0,188.399994,62.799998,53,82.599998,100,69.400002,79.099998,76.099998
20161104143000,180.0,188.399994,62.799998,53,76.800003,100,70.0,79.099998,76.099998
20161104144500,180.0,188.399994,62.799998,53,89.099998,100,70.300003,79.099998,76.099998
20161104150000,180.0,188.399994,62.799998,53,90.599998,100,70.699997,79.099998,76.099998
20161104151500,180.0,188.399994,62.799998,53,82.599998,100,71.099998,80.0,78.0
20161104153000,180.0,186.0,62.0,53,92.099998,100,71.400002,80.0,78.0
20161104154500,180.0,186.0,62.0,53,82.599998,100,71.400002,80.0,78.0
20161104160000,180.0,186.0,62.0,53,95.199997,100,71.599998,80.0,78.0
20161104161500,180.0,189.0,63.0,53,81.599998,100,71.800003,80.0,78.0
20161104163000,180.0,189.0,63.0,53,85.400002,100,71.900002,80.0,78.0
20161104164500,180.0,186.600006,62.200002,53,83.5,100,72.199997,80.0,78.0
20161104170000,180.0,186.600006,62.200002,53,83.5,100,72.099998,80.0,78.0
20161104171500,180.0,186.600006,62.200002,53,83.5,100,72.300003,80.0,78.0
20161104173000,180.0,184.199997,61.399999,53,85.599998,100,72.5,80.0,78.0
20161104174500,180.0,184.199997,61.399999,53,82.5,100,72.900002,80.0,78.0
20161104180000,180.0,184.199997,61.399999,53,86.900002,100,73.099998,80.0,78.0
20161104181500,180.0,184.199997,61.399999,53,84.699997,100,73.5,80.0,78.0
20161104183000,180.0,184.199997,61.399999,53,83.199997,100,73.599998,80.0,78.0
20161104184500,180.0,184.199997,61.399999,53,91.199997,100,74.5,80.0,78.0
20161104190000,180.0,184.199997,61.399999,53,82.099998,100,75.300003,80.0,78.0
20161104191500,180.0,184.199997,61.399999,53,92.900002,100,76.400002,80.0,78.0
20161104193000,180.0,184.199997,61.399999,53,82.900002,100,76.800003,80.0,78.0
20161104194500,180.0,184.199997,61.399999,53,85.599998,100,77.300003,73.900002,70.900002
20161104200000,180.0,273.0,91.0,86,56.700001,0,75.0,73.900002,70.900002
20161104201500,180.0,236.399994,78.799998,66,55.900002,0,74.300003,73.900002,70.900002
20161104203000,180.0,225.0,75.0,62,55.900002,0,73.699997,73.900002,70.900002
20161104204500,180.0,188.399994,62.799998,53,55.900002,0,72.699997,73.900002,70.900002
20161104210000,180.0,188.399994,62.799998,53,55.900002,0,71.800003,73.900002,70.900002
20161104211500,180.0,188.399994,62.799998,53,55.900002,0,71.5,73.900002,70.900002
20161104213000,180.0,183.600006,61.200002,53,55.900002,0,70.900002,73.900002,70.900002
20161104214500,180.0,183.600006,61.200002,53,55.900002,100,70.5,73.900002,70.900002
20161104220000,180.0,183.600006,61.200002,53,57.099998,100,70.199997,73.900002,70.900002
20161104221500,180.0,183.600006,61.200002,52,67.300003,100,70.099998,73.900002,70.900002
20161104223000,180.0,183.600006,61.200002,52,69.199997,100,70.900002,73.900002,70.900002
20161104224500,180.0,183.600006,61.200002,52,56.799999,0,71.0,73.900002,70.900002
20161104230000,180.0,187.199997,62.399999,52,56.799999,100,70.300003,73.900002,70.900002
20161104231500,180.0,190.800003,63.600001,52,63.599998,100,69.900002,73.900002,70.900002
20161104233000,180.0,190.800003,63.600001,51,74.900002,100,70.800003,73.900002,70.900002
20161104234500,180.0,190.800003,63.600001,51,57.099998,0,71.099998,73.900002,70.900002
20161105000000,180.0,185.399994,61.799998,49,56.400002,100,70.400002,73.900002,70.900002
20161105001500,180.0,294.0,98.0,78,55.599998,0,69.400002,65.0,60.5
20161105003000,180.0,294.0,98.0,78,55.599998,0,68.800003,65.0,60.5
20161105004500,180.0,300.0,100.0,78,55.599998,0,68.300003,65.0,60.5
20161105010000,180.0,296.399994,98.799998,78,55.599998,0,67.900002,65.0,60.5
20161105011500,180.0,296.399994,98.799998,78,55.599998,0,67.699997,65.0,60.5
20161105013000,180.0,296.399994,98.799998,78,55.599998,0,67.300003,65.0,60.5
20161105014500,180.0,296.399994,98.799998,78,55.599998,0,67.099998,65.0,60.400002
20161105020000,180.0,296.399994,98.799998,78,55.599998,0,66.900002,65.0,60.400002
20161105021500,180.0,296.399994,98.799998,78,55.599998,0,66.599998,65.0,60.299999
20161105023000,180.0,296.399994,98.799998,78,55.599998,0,66.400002,65.0,60.099998
20161105024500,180.0,296.399994,98.799998,78,55.599998,0,66.199997,65.0,60.0
20161105030000,180.0,296.399994,98.799998,78,55.599998,0,66.099998,65.0,60.099998
20161105031500,180.0,296.399994,98.799998,78,55.599998,0,65.900002,65.0,60.099998
20161105033000,180.0,296.399994,98.799998,78,55.599998,0,66.099998,65.0,59.900002
20161105034500,180.0,296.399994,98.799998,78,55.599998,0,65.699997,65.0,59.900002
20161105040000,180.0,296.399994,98.799998,78,55.599998,0,65.599998,65.0,59.900002
20161105041500,180.0,296.399994,98.799998,78,55.599998,0,65.5,65.0,59.900002
20161105043000,180.0,296.399994,98.799998,78,55.599998,0,65.400002,65.0,59.900002
20161105044500,180.0,296.399994,98.799998,78,55.599998,0,65.199997,65.0,59.900002
20161105050000,180.0,296.399994,98.799998,78,55.599998,0,65.199997,65.0,59.900002
20161105051500,180.0,296.399994,98.799998,76,55.599998,0,65.199997,65.0,59.900002
20161105053000,180.0,296.399994,98.799998,76,55.599998,0,65.199997,65.0,57.5
20161105054500,180.0,296.399994,98.799998,76,55.599998,0,65.0,65.0,57.5
20161105060000,180.0,296.399994,98.799998,76,54.900002,0,64.900002,65.0,57.5
20161105061500,180.0,296.399994,98.799998,76,54.900002,0,64.800003,65.0,57.5
20161105063000,180.0,288.0,96.0,74,55.5,0,65.099998,65.0,57.5
20161105064500,180.0,291.0,97.0,74,55.5,0,64.800003,65.0,57.5
20161105070000,180.0,273.0,91.0,100,55.5,0,64.800003,65.0,57.5
20161105071500,180.0,276.0,92.0,100,55.5,0,64.800003,65.0,57.5
20161105073000,180.0,273.0,91.0,100,55.5,0,64.900002,65.0,57.5
20161105074500,180.0,279.600006,93.200002,100,55.5,0,65.099998,65.0,57.5
20161105080000,180.0,276.0,92.0,100,55.5,0,65.099998,65.0,57.5
20161105081500,180.0,279.600006,93.200002,100,55.5,0,65.0,65.0,57.5
20161105083000,180.0,279.600006,93.200002,100,55.5,0,65.199997,65.0,57.5
20161105084500,180.0,279.600006,93.200002,100,55.5,0,65.400002,65.0,57.5
20161105090000,180.0,285.0,95.0,100,55.5,0,65.599998,65.0,57.5
20161105091500,180.0,288.0,96.0,100,55.5,0,65.800003,65.0,57.5
20161105093000,180.0,288.0,96.0,100,55.5,0,65.699997,65.0,57.5
20161105094500,180.0,291.0,97.0,100,55.5,0,65.699997,65.0,57.5
20161105100000,180.0,294.0,98.0,100,55.5,0,65.599998,65.0,57.5
20161105101500,180.0,188.399994,62.799998,51,89.699997,100,66.099998,74.599998,71.599998
20161105103000,180.0,188.399994,62.799998,51,82.599998,100,68.099998,74.599998,71.599998
20161105104500,180.0,188.399994,62.799998,50,80.599998,100,69.400002,74.599998,71.599998
20161105110000,180.0,279.600006,93.200002,73,56.799999,0,70.199997,69.400002,66.400002
20161105111500,180.0,236.399994,78.799998,61,56.799999,0,68.800003,69.400002,66.400002
20161105113000,180.0,188.399994,62.799998,51,56.799999,0,68.400002,69.400002,66.400002
20161105114500,180.0,183.600006,61.200002,50,56.0,0,68.199997,69.400002,66.400002
20161105120000,180.0,188.399994,62.799998,50,56.0,0,68.099998,69.400002,66.400002
20161105121500,180.0,188.399994,62.799998,50,56.0,0,67.900002,69.400002,66.400002
20161105123000,180.0,188.399994,62.799998,50,56.0,0,67.800003,69.400002,66.400002
20161105124500,180.0,188.399994,62.799998,50,56.0,0,67.900002,69.400002,66.400002
20161105130000,180.0,192.600006,64.200002,53,56.0,0,67.900002,69.0,66.0
20161105131500,180.0,183.600006,61.200002,51,56.0,0,67.800003,68.900002,65.900002
20161105133000,180.0,188.399994,62.799998,51,56.0,0,67.900002,68.900002,65.900002
20161105134500,180.0,188.399994,62.799998,51,56.0,0,67.699997,68.900002,65.900002
20161105140000,180.0,188.399994,62.799998,51,56.0,0,67.699997,68.900002,65.900002
20161105141500,180.0,188.399994,62.799998,51,56.0,0,67.699997,68.900002,65.900002
20161105143000,180.0,188.399994,62.799998,51,56.0,0,67.599998,68.900002,65.900002
20161105144500,180.0,188.399994,62.799998,51,56.0,0,67.699997,68.900002,65.900002
20161105150000,180.0,183.600006,61.200002,51,56.0,0,67.599998,68.900002,65.900002
20161105151500,180.0,188.399994,62.799998,51,56.0,0,67.400002,68.900002,65.900002
20161105153000,180.0,188.399994,62.799998,51,56.0,0,67.300003,68.900002,65.900002
20161105154500,180.0,184.800003,61.600001,51,56.0,0,67.300003,68.900002,65.900002
20161105160000,180.0,184.800003,61.600001,51,56.0,0,67.300003,68.900002,65.900002
20161105161500,180.0,184.800003,61.600001,51,56.700001,0,67.599998,68.900002,65.900002
20161105163000,180.0,184.800003,61.600001,51,56.0,0,67.699997,68.900002,65.900002
20161105164500,180.0,184.800003,61.600001,51,56.0,0,67.400002,68.900002,65.900002
20161105170000,180.0,184.800003,61.600001,51,56.0,0,67.599998,68.900002,65.900002
20161105171500,180.0,184.800003,61.600001,51,56.0,0,67.699997,68.900002,65.900002
20161105173000,180.0,184.800003,61.600001,51,56.0,0,67.699997,68.900002,65.900002
20161105174500,180.0,184.800003,61.600001,51,56.700001,0,67.800003,68.900002,65.900002
20161105180000,180.0,181.199997,60.399999,51,56.700001,0,67.900002,68.900002,65.900002
20161105181500,180.0,181.199997,60.399999,51,56.700001,0,67.900002,68.900002,65.900002
20161105183000,180.0,181.199997,60.399999,51,56.700001,0,67.900002,68.900002,65.900002
20161105184500,180.0,181.199997,60.399999,51,56.700001,0,67.900002,68.900002,65.900002
20161105190000,180.0,181.199997,60.399999,51,56.0,0,67.900002,68.900002,65.900002
20161105191500,180.0,181.199997,60.399999,51,56.0,0,67.900002,68.900002,65.900002
20161105193000,180.0,279.600006,93.200002,83,56.0,0,68.099998,66.699997,63.700001
20161105194500,180.0,285.0,95.0,100,56.0,0,67.599998,66.699997,63.700001
20161105210000,180.0,285.0,95.0,100,56.0,0,67.400002,66.699997,63.700001
20161105211500,180.0,285.0,95.0,100,56.0,0,67.599998,66.699997,63.700001
20161105213000,180.0,285.0,95.0,100,56.0,0,67.800003,66.800003,63.799999
20161105214500,180.0,288.0,96.0,100,56.0,0,67.699997,66.900002,63.900002
20161105220000,180.0,318.600006,106.200002,97,56.0,0,68.099998,66.800003,63.799999
20161105221500,180.0,188.399994,62.799998,50,56.0,0,68.099998,69.900002,66.900002
20161105223000,180.0,188.399994,62.799998,50,56.0,0,68.199997,69.900002,66.900002
20161105224500,180.0,188.399994,62.799998,50,56.0,0,68.300003,69.900002,66.900002
20161105230000,180.0,183.600006,61.200002,50,56.0,0,68.199997,69.900002,66.900002
20161105231500,180.0,183.600006,61.200002,50,56.0,0,68.199997,69.900002,66.900002
20161105233000,180.0,183.600006,61.200002,50,56.0,0,68.099998,69.900002,66.900002
20161105234500,180.0,188.399994,62.799998,50,56.0,0,67.800003,69.900002,66.900002
20161106000000,180.0,185.399994,61.799998,49,85.900002,100,69.0,73.099998,70.099998
20161106001500,180.0,185.399994,61.799998,49,57.200001,100,69.699997,72.699997,69.699997
20161106003000,180.0,187.800003,62.600001,49,57.200001,100,69.0,72.699997,69.699997
20161106004500,180.0,187.800003,62.600001,49,66.800003,100,69.599998,72.699997,69.699997
20161106010000,180.0,187.800003,62.600001,49,57.5,100,69.400002,73.099998,70.099998
20161106011500,180.0,194.399994,64.799998,52,67.300003,0,69.800003,72.699997,69.699997
20161106013000,180.0,189.600006,63.200002,51,55.599998,0,69.5,72.699997,69.699997
20161106014500,180.0,189.600006,63.200002,50,55.599998,100,69.099998,72.699997,69.699997
20161106020000,180.0,185.399994,61.799998,50,57.099998,100,69.0,72.699997,69.699997
20161106021500,180.0,185.399994,61.799998,50,63.599998,100,69.099998,72.699997,69.699997
20161106023000,180.0,185.399994,61.799998,50,72.400002,100,69.699997,72.699997,69.699997
20161106024500,180.0,185.399994,61.799998,50,56.0,0,69.800003,72.699997,69.699997
20161106030000,180.0,185.399994,61.799998,50,74.400002,100,69.599998,72.800003,69.800003
20161106031500,180.0,183.0,61.0,50,56.799999,0,70.099998,72.800003,69.800003
20161106033000,180.0,183.0,61.0,50,56.0,0,69.699997,72.800003,69.800003
20161106034500,180.0,183.0,61.0,50,56.0,100,69.300003,72.800003,69.800003
20161106040000,180.0,180.600006,60.200002,50,56.700001,100,69.099998,72.800003,69.800003
20161106041500,180.0,180.600006,60.200002,50,70.5,100,69.199997,72.800003,69.800003
20161106043000,180.0,180.600006,60.200002,50,71.699997,100,69.900002,72.800003,69.800003
20161106044500,180.0,180.600006,60.200002,50,80.199997,100,70.800003,78.5,75.5
20161106050000,180.0,180.600006,60.200002,50,98.800003,100,71.5,78.800003,75.800003
20161106051500,180.0,180.600006,60.200002,50,80.300003,100,72.300003,78.800003,75.800003
20161106053000,180.0,180.600006,60.200002,50,86.099998,100,72.800003,78.800003,75.800003
20161106054500,180.0,184.800003,61.600001,50,83.900002,100,73.300003,78.800003,75.800003
20161106060000,180.0,184.800003,61.600001,50,79.699997,100,73.800003,78.800003,75.800003
20161106061500,180.0,184.800003,61.600001,50,96.699997,100,74.099998,78.800003,75.800003
20161106063000,180.0,181.800003,60.600001,50,79.800003,100,74.400002,78.800003,75.800003
20161106064500,180.0,181.800003,60.600001,50,91.0,100,74.800003,78.800003,75.800003
20161106070000,180.0,181.800003,60.600001,50,81.699997,100,75.0,78.800003,75.800003
20161106071500,180.0,181.800003,60.600001,50,83.0,100,75.5,78.800003,75.800003
20161106073000,180.0,181.800003,60.600001,50,94.300003,100,75.5,78.800003,75.800003
20161106074500,180.0,273.0,91.0,76,56.0,0,73.800003,71.900002,68.900002
20161106080000,180.0,256.799988,85.599996,70,56.0,0,72.300003,71.800003,68.800003
20161106081500,180.0,228.600006,76.200002,63,56.0,0,71.800003,71.800003,68.800003
20161106083000,180.0,201.0,67.0,57,56.0,0,71.300003,71.800003,68.800003
20161106084500,180.0,196.800003,65.600001,56,56.0,0,70.900002,71.800003,68.800003
20161106090000,180.0,188.399994,62.799998,55,56.0,0,70.599998,71.800003,68.800003
20161106091500,180.0,188.399994,62.799998,54,56.0,0,70.199997,71.800003,68.800003
20161106093000,180.0,188.399994,62.799998,54,56.0,0,69.900002,71.800003,68.800003
20161106094500,180.0,188.399994,62.799998,53,56.0,0,69.800003,71.800003,68.800003
20161106100000,180.0,183.600006,61.200002,53,56.0,0,69.400002,71.800003,68.800003
20161106101500,180.0,188.399994,62.799998,53,56.0,0,69.800003,71.800003,68.800003
20161106103000,180.0,188.399994,62.799998,53,56.0,0,70.0,71.800003,68.800003
20161106104500,180.0,188.399994,62.799998,53,56.0,0,69.599998,71.800003,68.800003
20161106110000,180.0,188.399994,62.799998,53,56.0,0,69.300003,71.800003,68.800003
20161106111500,180.0,188.399994,62.799998,53,56.0,0,68.900002,71.800003,68.800003
20161106113000,180.0,188.399994,62.799998,53,81.599998,100,69.699997,80.0,77.699997
20161106114500,180.0,188.399994,62.799998,53,84.900002,100,70.900002,80.0,77.699997
20161106120000,180.0,188.399994,62.799998,53,96.599998,100,71.599998,80.0,77.699997
20161106121500,180.0,188.399994,62.799998,52,90.599998,100,72.199997,80.0,77.699997
20161106123000,180.0,188.399994,62.799998,52,80.699997,100,73.099998,80.0,77.699997
20161106124500,180.0,183.600006,61.200002,52,88.0,100,72.900002,80.0,77.699997
20161106130000,180.0,188.399994,62.799998,52,89.199997,100,73.199997,80.0,77.699997
20161106131500,180.0,188.399994,62.799998,52,84.900002,100,74.099998,80.0,77.699997
20161106133000,180.0,188.399994,62.799998,52,80.699997,100,74.5,80.0,77.699997
20161106134500,180.0,188.399994,62.799998,52,95.0,100,75.099998,80.0,77.699997
20161106140000,180.0,188.399994,62.799998,52,95.0,100,75.599998,80.0,77.699997
20161106141500,180.0,188.399994,62.799998,52,80.699997,100,76.0,80.0,77.699997
20161106143000,180.0,188.399994,62.799998,52,97.400002,100,76.199997,80.0,77.699997
20161106144500,180.0,186.0,62.0,52,85.800003,100,76.400002,80.0,77.699997
20161106150000,180.0,186.0,62.0,52,81.599998,100,76.699997,80.0,77.699997
20161106151500,180.0,186.0,62.0,52,81.599998,100,76.800003,80.0,77.699997
20161106153000,180.0,186.0,62.0,52,92.5,100,77.300003,80.0,77.699997
20161106154500,180.0,186.0,62.0,52,84.400002,100,75.900002,80.0,77.699997
20161106160000,180.0,186.0,62.0,52,81.599998,100,74.800003,80.0,77.699997
20161106161500,180.0,183.600006,61.200002,52,86.199997,100,74.5,80.0,77.699997
20161106163000,180.0,183.600006,61.200002,52,82.599998,100,74.400002,80.0,77.699997
20161106164500,180.0,183.600006,61.200002,52,81.599998,100,74.099998,80.0,77.699997
20161106170000,180.0,183.600006,61.200002,52,95.099998,100,73.800003,80.0,77.699997
20161106171500,180.0,183.600006,61.200002,52,82.5,100,73.699997,80.0,77.699997
20161106173000,180.0,183.600006,61.200002,52,81.0,100,73.599998,80.0,77.699997
20161106174500,180.0,183.600006,61.200002,52,98.400002,100,75.0,80.0,77.699997
20161106180000,180.0,183.600006,61.200002,52,82.599998,100,76.0,80.0,77.699997
20161106181500,180.0,186.0,62.0,52,92.199997,100,76.900002,80.0,77.699997
20161106183000,180.0,256.799988,85.599996,69,56.400002,0,75.199997,74.0,71.0
20161106184500,180.0,183.600006,61.200002,53,84.199997,100,75.0,78.800003,75.800003
20161106190000,180.0,183.600006,61.200002,53,81.900002,100,75.699997,78.800003,75.800003
20161106191500,180.0,188.399994,62.799998,53,56.700001,100,75.0,78.800003,75.800003
20161106193000,180.0,183.600006,61.200002,53,79.199997,100,75.0,78.800003,75.800003
20161106194500,180.0,188.399994,62.799998,53,71.599998,100,75.699997,78.800003,75.800003
20161106200000,180.0,188.399994,62.799998,52,80.0,100,75.800003,78.800003,75.800003
20161106201500,180.0,228.600006,76.200002,60,55.799999,0,74.099998,73.599998,70.599998
20161106203000,180.0,192.600006,64.200002,53,55.799999,0,73.199997,73.599998,70.599998
20161106204500,180.0,183.600006,61.200002,52,55.799999,0,73.199997,73.599998,70.599998
20161106210000,180.0,188.399994,62.799998,52,55.799999,0,73.099998,73.599998,70.599998
20161106211500,180.0,188.399994,62.799998,52,55.799999,0,72.800003,73.599998,70.599998
20161106213000,180.0,185.399994,61.799998,52,55.799999,0,72.800003,73.599998,70.599998
20161106214500,180.0,189.0,63.0,52,55.799999,0,72.599998,73.599998,70.599998
20161106220000,180.0,189.0,63.0,52,55.799999,0,71.900002,73.599998,70.599998
20161106221500,180.0,288.0,96.0,94,55.799999,0,72.400002,70.800003,67.800003
20161106223000,180.0,285.0,95.0,85,55.799999,0,71.300003,70.800003,67.800003
20161106224500,180.0,260.399994,86.799998,70,55.799999,0,70.800003,70.800003,67.800003
20161106230000,180.0,232.800003,77.600001,62,55.799999,0,70.300003,70.800003,67.800003
20161106231500,180.0,188.399994,62.799998,51,55.799999,0,69.699997,70.800003,67.800003
20161106233000,180.0,188.399994,62.799998,51,55.799999,0,69.400002,70.800003,67.800003
20161106234500,180.0,188.399994,62.799998,51,55.799999,0,69.099998,70.800003,67.800003
20161107000000,180.0,188.399994,62.799998,51,55.799999,0,68.699997,70.800003,67.800003
20161107001500,180.0,188.399994,62.799998,51,55.799999,0,68.599998,70.800003,67.800003
20161107003000,180.0,181.199997,60.399999,48,55.799999,0,68.400002,70.800003,67.800003
20161107004500,180.0,178.199997,59.399999,48,55.799999,0,68.300003,70.800003,67.800003
20161107010000,180.0,178.199997,59.399999,48,55.799999,0,68.300003,70.800003,67.800003
20161107011500,180.0,178.199997,59.399999,48,55.799999,0,68.099998,70.800003,67.800003
20161107013000,180.0,178.199997,59.399999,48,55.799999,0,68.099998,70.800003,67.800003
20161107014500,180.0,182.399994,60.799998,48,55.799999,0,67.900002,70.800003,67.800003
20161107020000,180.0,182.399994,60.799998,48,55.799999,0,67.699997,70.800003,67.800003
20161107021500,180.0,179.399994,59.799998,48,55.799999,0,67.599998,70.699997,67.699997
20161107023000,180.0,179.399994,59.799998,48,55.799999,0,67.599998,70.599998,67.599998
20161107024500,180.0,179.399994,59.799998,48,55.799999,0,67.400002,70.5,67.5
20161107030000,180.0,179.399994,59.799998,48,55.799999,0,67.400002,70.5,67.5
20161107031500,180.0,179.399994,59.799998,48,55.799999,100,67.300003,70.599998,67.599998
20161107033000,180.0,179.399994,59.799998,48,55.799999,100,67.199997,70.400002,67.400002
20161107034500,180.0,177.0,59.0,48,55.799999,100,67.199997,70.400002,67.400002
20161107040000,180.0,177.0,59.0,48,55.799999,100,67.099998,70.400002,67.400002
20161107041500,180.0,179.399994,59.799998,48,55.799999,100,67.099998,70.400002,67.400002
20161107043000,180.0,179.399994,59.799998,48,55.799999,100,66.900002,70.400002,67.400002
20161107044500,180.0,260.399994,86.799998,66,55.200001,0,66.900002,67.800003,64.800003
20161107050000,180.0,183.600006,61.200002,50,55.200001,0,66.800003,68.400002,65.400002
20161107051500,180.0,188.399994,62.799998,50,55.200001,0,66.699997,68.400002,65.400002
20161107053000,180.0,186.0,62.0,50,55.200001,0,66.699997,68.400002,65.400002
20161107054500,180.0,186.0,62.0,50,55.200001,0,66.699997,68.400002,65.400002
20161107060000,180.0,179.399994,59.799998,50,55.200001,0,66.699997,68.400002,65.400002
20161107061500,180.0,177.600006,59.200002,50,55.200001,0,66.599998,68.400002,65.400002
20161107063000,180.0,175.800003,58.600001,50,55.200001,0,66.599998,68.400002,65.400002
20161107064500,180.0,175.800003,58.600001,50,55.200001,0,66.599998,68.400002,65.400002
20161107070000,180.0,175.800003,58.600001,51,55.900002,0,66.599998,68.300003,65.300003
20161107071500,180.0,180.0,60.0,52,55.900002,0,66.599998,68.199997,65.199997
20161107073000,180.0,183.0,61.0,52,55.900002,0,66.5,68.099998,65.099998
20161107074500,180.0,187.800003,62.600001,53,55.900002,0,66.400002,68.0,65.0
20161107080000,180.0,183.600006,61.200002,53,55.900002,0,66.5,67.900002,64.900002
20161107081500,180.0,183.600006,61.200002,53,55.900002,0,66.599998,67.900002,64.900002
20161107083000,180.0,183.600006,61.200002,53,55.900002,0,66.699997,67.900002,64.900002
20161107084500,180.0,183.600006,61.200002,53,55.900002,0,66.599998,67.900002,64.900002
20161107090000,180.0,183.600006,61.200002,53,55.900002,0,66.800003,67.900002,64.900002
20161107091500,180.0,183.600006,61.200002,53,55.900002,0,66.900002,67.900002,64.900002
20161107093000,180.0,183.600006,61.200002,53,55.900002,0,66.900002,67.900002,64.900002
20161107094500,180.0,183.600006,61.200002,53,55.900002,0,66.900002,67.900002,64.900002
20161107100000,180.0,183.600006,61.200002,53,55.900002,0,67.0,67.900002,64.900002
20161107101500,180.0,183.600006,61.200002,53,55.900002,0,67.099998,67.900002,64.900002
20161107103000,180.0,183.600006,61.200002,53,55.900002,0,66.900002,67.900002,64.900002
20161107104500,180.0,183.600006,61.200002,53,55.900002,0,66.699997,67.900002,64.900002
20161107110000,180.0,183.600006,61.200002,53,55.900002,0,66.699997,67.900002,64.900002
20161107111500,180.0,177.600006,59.200002,53,55.900002,0,66.900002,67.900002,64.900002
20161107113000,180.0,201.600006,67.200002,55,55.900002,0,67.599998,67.900002,64.900002
20161107114500,180.0,213.600006,71.200002,55,55.900002,0,67.699997,67.900002,64.900002
20161107120000,180.0,188.399994,62.799998,50,55.900002,100,67.300003,79.900002,76.900002
20161107121500,180.0,188.399994,62.799998,50,92.699997,100,68.300003,79.599998,76.599998
20161107123000,180.0,188.399994,62.799998,50,81.599998,100,69.099998,79.699997,76.699997
20161107124500,180.0,188.399994,62.799998,50,84.599998,100,69.599998,79.699997,76.699997
20161107130000,180.0,186.0,62.0,50,93.900002,100,70.0,79.699997,76.699997
20161107131500,180.0,186.0,62.0,50,81.099998,100,70.300003,79.699997,76.699997
20161107133000,180.0,186.0,62.0,50,82.599998,100,70.599998,79.699997,76.699997
20161107134500,180.0,183.600006,61.200002,50,93.099998,100,71.5,79.900002,76.900002
20161107140000,180.0,190.800003,63.600001,50,87.300003,100,72.400002,79.900002,76.900002
20161107141500,180.0,171.0,57.0,50,83.199997,100,73.0,79.699997,76.699997
20161107143000,180.0,171.0,57.0,50,88.099998,100,73.300003,79.900002,76.900002
20161107144500,180.0,178.800003,59.600001,50,94.699997,100,73.400002,79.900002,76.900002
20161107150000,180.0,188.399994,62.799998,50,81.5,100,73.199997,79.900002,76.900002
20161107151500,180.0,188.399994,62.799998,50,84.099998,100,72.699997,79.900002,76.900002
20161107153000,180.0,188.399994,62.799998,50,81.099998,100,72.400002,79.900002,76.900002
20161107154500,180.0,188.399994,62.799998,50,88.599998,100,72.900002,79.900002,76.900002
20161107160000,180.0,186.0,62.0,50,86.5,100,73.400002,79.900002,76.900002
20161107161500,180.0,186.0,62.0,50,80.699997,100,73.800003,79.900002,76.900002
20161107163000,180.0,186.0,62.0,50,90.199997,100,74.199997,79.900002,76.900002
20161107164500,180.0,186.0,62.0,50,86.400002,100,74.199997,79.900002,76.900002
20161107170000,180.0,186.0,62.0,50,81.099998,100,74.5,79.900002,76.900002
20161107171500,180.0,186.0,62.0,50,86.400002,100,74.699997,79.900002,76.900002
20161107173000,180.0,186.0,62.0,50,97.800003,100,74.800003,79.900002,76.900002
20161107174500,180.0,183.0,61.0,50,82.699997,100,75.0,79.900002,76.900002
20161107180000,180.0,186.0,62.0,50,80.599998,100,75.300003,79.900002,76.900002
20161107181500,180.0,181.800003,60.600001,50,94.800003,100,75.800003,79.900002,76.900002
20161107183000,180.0,181.800003,60.600001,50,83.800003,100,76.0,79.900002,76.900002
20161107184500,180.0,181.800003,60.600001,50,80.699997,100,75.5,79.900002,76.900002
20161107190000,180.0,181.800003,60.600001,50,90.400002,100,75.199997,79.900002,76.900002
20161107191500,180.0,181.800003,60.600001,50,90.400002,100,75.300003,79.699997,76.699997
20161107193000,180.0,184.199997,61.399999,50,82.099998,100,75.400002,79.699997,76.699997
20161107194500,180.0,184.199997,61.399999,50,82.099998,100,75.599998,79.699997,76.699997
20161107200000,180.0,175.800003,58.600001,50,98.5,100,75.400002,79.699997,76.699997
20161107201500,180.0,175.800003,58.600001,50,83.400002,100,76.199997,79.699997,76.699997
20161107203000,180.0,172.199997,57.399999,50,83.400002,100,76.199997,70.400002,67.400002
20161107204500,180.0,270.0,90.0,100,57.200001,0,74.699997,70.400002,67.400002
20161107210000,180.0,273.0,91.0,100,56.400002,0,73.199997,70.400002,67.400002
20161107211500,180.0,273.0,91.0,100,56.400002,0,72.099998,70.0,67.0
20161107213000,180.0,273.0,91.0,100,56.400002,0,71.199997,70.400002,67.400002
20161107214500,180.0,250.800003,83.600001,68,56.400002,0,70.599998,70.400002,67.400002
20161107220000,180.0,246.600006,82.200002,66,56.400002,0,70.0,70.400002,67.400002
20161107221500,180.0,196.800003,65.600001,55,56.400002,0,69.699997,70.400002,67.400002
20161107223000,180.0,188.399994,62.799998,52,56.400002,0,69.400002,70.199997,67.199997
20161107224500,180.0,183.600006,61.200002,53,56.400002,0,69.300003,70.0,67.0
20161107230000,180.0,183.600006,61.200002,53,56.400002,0,69.5,70.0,67.0
20161107231500,180.0,183.600006,61.200002,53,56.400002,0,69.300003,70.0,67.0
20161107233000,180.0,188.399994,62.799998,53,56.400002,0,69.300003,70.0,67.0
20161107234500,180.0,188.399994,62.799998,53,56.400002,0,69.400002,70.0,67.0
20161108000000,180.0,188.399994,62.799998,52,56.400002,0,69.099998,70.199997,67.199997
20161108001500,180.0,188.399994,62.799998,52,56.400002,0,68.800003,70.099998,67.099998
20161108003000,180.0,190.800003,63.600001,52,56.400002,0,68.599998,70.099998,67.099998
20161108004500,180.0,190.800003,63.600001,52,56.400002,0,68.300003,70.099998,67.099998
20161108010000,180.0,190.800003,63.600001,52,56.400002,0,68.300003,70.0,67.0
20161108011500,180.0,186.600006,62.200002,52,56.400002,0,68.099998,70.0,67.0
20161108013000,180.0,186.600006,62.200002,52,56.400002,0,67.900002,70.0,67.0
20161108014500,180.0,186.600006,62.200002,52,56.400002,0,67.800003,70.0,67.0
20161108020000,180.0,186.600006,62.200002,52,55.700001,0,67.599998,70.0,67.0
20161108021500,180.0,186.600006,62.200002,52,55.700001,0,67.599998,70.0,67.0
20161108023000,180.0,186.600006,62.200002,52,55.700001,0,67.400002,70.0,67.0
20161108024500,180.0,189.0,63.0,52,55.700001,0,67.300003,70.0,67.0
20161108030000,180.0,189.0,63.0,52,55.700001,0,67.300003,70.0,67.0
20161108031500,180.0,189.0,63.0,52,55.700001,0,67.199997,70.0,67.0
20161108033000,180.0,189.0,63.0,52,55.700001,0,67.199997,70.0,67.0
20161108034500,180.0,189.0,63.0,52,55.700001,0,67.099998,70.0,67.0
20161108040000,180.0,189.0,63.0,52,55.700001,0,67.099998,70.0,67.0
20161108041500,180.0,181.800003,60.600001,52,55.700001,0,67.0,70.0,67.0
20161108043000,180.0,181.800003,60.600001,52,56.700001,0,67.0,70.0,67.0
20161108044500,180.0,185.399994,61.799998,52,56.0,0,66.900002,70.0,67.0
20161108050000,180.0,185.399994,61.799998,52,56.0,0,66.900002,70.0,67.0
20161108051500,180.0,185.399994,61.799998,52,56.0,0,66.900002,70.0,67.0
20161108053000,180.0,185.399994,61.799998,52,56.0,0,67.0,70.0,67.0
20161108054500,180.0,185.399994,61.799998,52,56.0,0,66.800003,70.0,67.0
20161108060000,180.0,189.0,63.0,52,56.0,100,66.699997,70.0,67.0
20161108061500,180.0,189.0,63.0,52,56.0,100,66.699997,70.0,67.0
20161108063000,180.0,189.0,63.0,52,56.0,100,66.900002,70.0,67.0
20161108064500,180.0,189.0,63.0,52,56.0,100,66.699997,70.0,67.0
20161108070000,180.0,189.0,63.0,52,56.0,100,66.699997,70.0,67.0
20161108071500,180.0,186.0,62.0,52,56.0,100,66.699997,70.0,67.0
20161108073000,180.0,186.0,62.0,52,56.0,100,66.800003,70.0,67.0
20161108074500,180.0,186.0,62.0,52,56.0,0,67.599998,70.0,67.0
20161108080000,180.0,186.0,62.0,52,56.0,0,67.699997,70.0,67.0
20161108081500,180.0,188.399994,62.799998,51,56.0,0,67.800003,69.900002,66.900002
20161108083000,180.0,188.399994,62.799998,51,56.0,0,67.800003,69.900002,66.900002
20161108084500,180.0,183.0,61.0,51,56.0,0,67.599998,69.900002,66.900002
20161108090000,180.0,186.0,62.0,51,56.0,0,67.300003,69.900002,66.900002
20161108091500,180.0,186.0,62.0,51,56.0,0,67.199997,69.900002,66.900002
20161108093000,180.0,195.600006,65.200002,54,56.0,0,67.099998,69.5,66.5
20161108094500,180.0,189.600006,63.200002,53,56.0,0,67.099998,69.900002,66.900002
20161108100000,180.0,189.600006,63.200002,52,56.0,0,67.0,69.900002,66.900002
20161108101500,180.0,185.399994,61.799998,52,56.0,0,67.900002,69.900002,66.900002
20161108103000,180.0,185.399994,61.799998,52,56.0,0,67.699997,69.900002,66.900002
20161108104500,180.0,178.800003,59.600001,52,82.0,100,69.0,80.0,78.0
20161108110000,180.0,171.600006,57.200002,52,85.699997,100,70.0,80.0,78.0
20161108111500,180.0,182.399994,60.799998,53,97.800003,100,70.699997,80.0,78.0
20161108113000,180.0,190.800003,63.600001,53,85.0,100,70.800003,80.0,78.0
20161108114500,180.0,190.800003,63.600001,52,82.099998,100,71.300003,80.0,78.0
20161108120000,180.0,190.800003,63.600001,51,81.099998,100,72.099998,80.0,78.0
20161108121500,180.0,187.800003,62.600001,51,81.099998,100,72.300003,80.0,78.0
20161108123000,180.0,187.800003,62.600001,50,81.099998,100,72.900002,80.0,78.0
20161108124500,180.0,183.600006,61.200002,50,87.0,100,73.400002,80.0,78.0
20161108130000,180.0,183.600006,61.200002,50,81.599998,100,73.599998,80.0,78.0
20161108131500,180.0,178.199997,59.399999,50,81.599998,100,74.099998,80.0,78.0
20161108133000,180.0,176.399994,58.799998,50,88.099998,100,74.599998,80.0,78.0
20161108134500,180.0,176.399994,58.799998,50,93.5,100,74.800003,80.0,78.0
20161108140000,180.0,176.399994,58.799998,50,89.300003,100,75.099998,80.0,78.0
20161108141500,180.0,176.399994,58.799998,50,85.0,100,75.199997,80.0,78.0
20161108143000,180.0,173.399994,57.799998,50,82.599998,100,75.400002,80.0,78.0
20161108144500,180.0,173.399994,57.799998,50,99.599998,100,75.599998,80.0,78.0
20161108150000,180.0,170.399994,56.799998,50,92.599998,100,76.0,80.0,78.0
20161108151500,180.0,172.199997,57.399999,51,85.0,100,76.0,80.0,78.0
20161108153000,180.0,172.199997,57.399999,51,92.099998,100,75.699997,80.0,78.0
20161108154500,180.0,172.199997,57.399999,51,84.400002,100,75.400002,80.0,78.0
20161108160000,180.0,172.199997,57.399999,51,97.5,100,75.199997,80.0,78.0
20161108161500,180.0,172.199997,57.399999,51,82.599998,100,74.800003,80.0,78.0
20161108163000,180.0,175.199997,58.399999,51,85.0,100,74.599998,80.0,78.0
20161108164500,180.0,177.600006,59.200002,51,95.900002,100,74.300003,80.0,78.0
20161108170000,180.0,177.600006,59.200002,51,82.900002,100,74.699997,78.800003,75.800003
20161108171500,180.0,180.0,60.0,48,89.300003,100,75.199997,78.800003,75.800003
