PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161114173000,180.0,175.199997,58.399999,52,58.5,100,66.199997,69.900002,66.900002
20161114174500,180.0,267.0,89.0,66,58.5,0,66.400002,68.0,65.0
20161114180000,180.0,188.399994,62.799998,54,58.5,100,66.199997,69.900002,66.900002
20161114181500,180.0,188.399994,62.799998,54,72.400002,100,66.300003,69.900002,66.900002
20161114183000,180.0,188.399994,62.799998,54,78.300003,100,67.099998,69.900002,66.900002
20161114184500,180.0,188.399994,62.799998,54,56.700001,0,66.800003,69.900002,66.900002
20161114190000,180.0,188.399994,62.799998,54,56.700001,100,66.400002,69.900002,66.900002
20161114191500,180.0,188.399994,62.799998,54,57.599998,100,66.199997,69.900002,66.900002
20161114193000,180.0,188.399994,62.799998,53,66.699997,100,66.199997,69.900002,66.900002
20161114194500,180.0,188.399994,62.799998,53,71.0,100,66.900002,69.900002,66.900002
20161114200000,180.0,183.600006,61.200002,53,58.799999,0,67.199997,69.900002,66.900002
20161114201500,180.0,188.399994,62.799998,53,56.400002,0,66.599998,69.900002,66.900002
20161114203000,180.0,183.600006,61.200002,53,57.099998,100,66.199997,69.900002,66.900002
20161114204500,180.0,183.600006,61.200002,53,58.599998,100,66.099998,69.900002,66.900002
20161114210000,180.0,189.0,63.0,53,70.599998,100,66.599998,69.900002,66.900002
20161114211500,180.0,189.0,63.0,53,61.299999,0,67.199997,69.900002,66.900002
20161114213000,180.0,185.399994,61.799998,52,56.400002,0,66.699997,69.900002,66.900002
20161114214500,180.0,185.399994,61.799998,52,56.400002,100,66.199997,69.900002,66.900002
20161114220000,180.0,185.399994,61.799998,52,57.5,100,66.099998,69.900002,66.900002
20161114221500,180.0,189.0,63.0,52,70.599998,100,66.5,69.900002,66.900002
20161114223000,180.0,189.0,63.0,52,74.400002,100,67.199997,69.900002,66.900002
20161114224500,180.0,189.0,63.0,52,56.700001,0,66.699997,69.900002,66.900002
20161114230000,180.0,189.0,63.0,52,56.700001,100,66.199997,69.900002,66.900002
20161114231500,180.0,189.0,63.0,52,57.5,100,66.0,69.5,66.5
20161114233000,180.0,189.0,63.0,52,56.0,100,65.900002,69.099998,66.099998
20161114234500,180.0,189.0,63.0,52,56.0,100,65.599998,69.0,66.0
20161115000000,180.0,189.0,63.0,52,69.0,100,65.599998,69.400002,66.400002
20161115001500,180.0,189.0,63.0,52,69.699997,100,66.199997,69.400002,66.400002
20161115003000,180.0,189.0,63.0,52,57.599998,0,66.699997,69.400002,66.400002
20161115004500,180.0,189.0,63.0,52,55.900002,100,66.099998,69.400002,66.400002
20161115010000,180.0,189.0,63.0,52,57.099998,100,65.699997,69.400002,66.400002
20161115011500,180.0,189.0,63.0,52,60.299999,100,65.599998,69.400002,66.400002
20161115013000,180.0,186.0,62.0,52,70.099998,100,66.099998,69.400002,66.400002
20161115014500,180.0,186.0,62.0,52,78.199997,100,66.699997,69.400002,66.400002
20161115020000,180.0,186.0,62.0,52,56.400002,0,66.300003,69.400002,66.400002
20161115021500,180.0,186.0,62.0,52,56.400002,100,65.800003,69.400002,66.400002
20161115023000,180.0,186.0,62.0,52,57.200001,100,65.599998,69.400002,66.400002
20161115024500,180.0,186.0,62.0,52,75.300003,100,65.800003,69.400002,66.400002
20161115030000,180.0,186.0,62.0,52,74.099998,100,66.5,69.400002,66.400002
20161115031500,180.0,186.0,62.0,52,56.799999,0,66.400002,69.400002,66.400002
20161115033000,180.0,186.0,62.0,52,56.799999,100,66.0,69.400002,66.400002
20161115034500,180.0,186.0,62.0,52,57.5,100,65.599998,69.400002,66.400002
20161115040000,180.0,183.600006,61.200002,52,74.199997,100,65.599998,69.400002,66.400002
20161115041500,180.0,186.600006,62.200002,52,73.0,100,66.300003,69.400002,66.400002
20161115043000,180.0,171.600006,57.200002,53,56.400002,0,66.699997,69.400002,66.400002
20161115044500,180.0,171.600006,57.200002,54,55.599998,100,66.099998,69.400002,66.400002
20161115050000,180.0,169.199997,56.399999,54,56.299999,100,65.699997,69.400002,66.400002
20161115051500,180.0,169.199997,56.399999,54,57.900002,100,65.599998,69.400002,66.400002
20161115053000,180.0,190.800003,63.600001,54,72.599998,100,66.099998,69.5,66.5
20161115054500,180.0,190.800003,63.600001,53,77.400002,100,66.800003,69.900002,66.900002
20161115060000,180.0,186.0,62.0,53,57.200001,0,67.199997,69.900002,66.900002
20161115061500,180.0,189.0,63.0,53,56.0,100,66.400002,69.900002,66.900002
20161115063000,180.0,189.0,63.0,53,56.900002,100,66.0,69.900002,66.900002
20161115064500,180.0,186.600006,62.200002,53,72.5,100,66.400002,69.900002,66.900002
20161115070000,180.0,189.0,63.0,53,79.5,100,67.099998,69.900002,66.900002
20161115071500,180.0,189.0,63.0,53,56.0,0,66.800003,69.900002,66.900002
20161115073000,180.0,189.0,63.0,53,56.700001,100,66.199997,69.900002,66.900002
20161115074500,180.0,189.0,63.0,53,71.0,100,65.900002,69.900002,66.900002
20161115080000,180.0,189.0,63.0,53,76.300003,100,66.599998,69.900002,66.900002
20161115081500,180.0,186.600006,62.200002,53,68.199997,0,67.199997,69.900002,66.900002
20161115083000,180.0,186.600006,62.200002,53,56.299999,0,66.699997,69.900002,66.900002
20161115084500,180.0,186.600006,62.200002,53,57.099998,100,66.199997,69.900002,66.900002
20161115090000,180.0,183.0,61.0,53,69.599998,100,66.0,69.900002,66.900002
20161115091500,180.0,183.0,61.0,53,71.099998,100,66.699997,69.900002,66.900002
20161115093000,180.0,183.0,61.0,53,58.0,0,67.199997,69.900002,66.900002
20161115094500,180.0,183.0,61.0,53,56.799999,100,66.599998,69.900002,66.900002
20161115100000,180.0,183.0,61.0,53,56.799999,100,66.199997,69.900002,66.900002
20161115101500,180.0,183.0,61.0,53,61.099998,100,66.099998,69.900002,66.900002
20161115103000,180.0,185.399994,61.799998,53,65.800003,100,66.400002,69.900002,66.900002
20161115104500,180.0,190.199997,63.399999,52,62.799999,100,66.599998,69.900002,66.900002
20161115110000,180.0,190.199997,63.399999,52,61.200001,100,66.400002,69.900002,66.900002
20161115111500,180.0,172.800003,57.600001,49,60.0,100,66.400002,69.699997,66.699997
20161115113000,180.0,172.800003,57.600001,49,58.799999,100,66.300003,69.5,66.5
20161115114500,180.0,172.800003,57.600001,49,57.599998,100,66.199997,69.5,66.5
20161115120000,180.0,172.800003,57.600001,49,77.900002,100,66.099998,69.5,66.5
20161115121500,180.0,172.800003,57.600001,49,58.799999,0,67.099998,69.5,66.5
20161115123000,180.0,169.199997,56.399999,50,56.799999,0,66.699997,69.5,66.5
20161115124500,180.0,184.800003,61.600001,53,56.0,0,66.300003,69.5,66.5
20161115130000,180.0,184.800003,61.600001,53,56.0,100,66.099998,69.5,66.5
20161115131500,180.0,184.800003,61.600001,53,57.099998,100,66.0,69.5,66.5
20161115133000,180.0,140.399994,46.799998,53,58.700001,100,66.0,69.800003,66.800003
20161115134500,180.0,183.600006,61.200002,43,64.400002,100,66.199997,69.900002,66.900002
20161115140000,180.0,183.600006,61.200002,43,73.0,100,67.0,69.900002,66.900002
20161115141500,180.0,183.600006,61.200002,43,57.099998,0,66.800003,69.800003,66.800003
20161115143000,180.0,183.600006,61.200002,43,56.400002,0,66.400002,69.699997,66.699997
20161115144500,180.0,183.600006,61.200002,43,56.400002,100,66.199997,69.5,66.5
20161115150000,180.0,176.399994,58.799998,43,56.400002,100,66.099998,69.5,66.5
20161115151500,180.0,180.0,60.0,43,57.200001,100,66.0,69.5,66.5
20161115153000,180.0,180.0,60.0,43,58.400002,100,66.099998,69.599998,66.599998
20161115154500,180.0,180.0,60.0,43,58.400002,100,66.099998,69.5,66.5
20161115160000,180.0,180.0,60.0,43,58.400002,100,66.099998,69.5,66.5
20161115161500,180.0,180.0,60.0,43,63.200001,100,66.300003,69.5,66.5
20161115163000,180.0,180.0,60.0,43,62.0,100,66.5,69.5,66.5
20161115164500,180.0,177.0,59.0,43,62.799999,100,66.599998,69.5,66.5
20161115170000,180.0,177.0,59.0,43,62.0,100,66.699997,69.5,66.5
20161115171500,180.0,173.399994,57.799998,43,57.200001,0,66.699997,69.5,66.5
20161115173000,180.0,171.0,57.0,43,57.200001,0,66.400002,69.5,66.5
20161115174500,180.0,173.399994,57.799998,43,57.200001,0,66.300003,69.5,66.5
20161115180000,180.0,173.399994,57.799998,43,56.400002,100,66.199997,69.5,66.5
20161115181500,180.0,173.399994,57.799998,43,56.400002,100,66.099998,69.5,66.5
20161115183000,180.0,173.399994,57.799998,43,56.400002,100,66.099998,69.5,66.5
20161115184500,180.0,171.0,57.0,43,57.5,100,66.0,69.5,66.5
20161115190000,180.0,171.0,57.0,43,58.099998,100,66.099998,69.5,66.5
20161115191500,180.0,177.600006,59.200002,43,58.099998,100,66.099998,69.5,66.5
20161115193000,180.0,174.600006,58.200002,43,60.700001,100,66.0,69.5,66.5
20161115194500,180.0,177.600006,59.200002,43,68.099998,100,66.400002,69.5,66.5
20161115200000,180.0,177.600006,59.200002,43,64.400002,100,66.699997,69.5,66.5
20161115201500,180.0,177.600006,59.200002,43,56.799999,0,66.599998,69.5,66.5
20161115203000,180.0,177.600006,59.200002,43,56.799999,0,66.300003,69.5,66.5
20161115204500,180.0,175.199997,58.399999,43,56.799999,100,66.099998,69.5,66.5
20161115210000,180.0,175.199997,58.399999,43,56.799999,100,66.0,69.5,66.5
20161115211500,180.0,172.800003,57.600001,43,57.900002,100,66.0,69.5,66.5
20161115213000,180.0,172.800003,57.600001,43,62.599998,100,66.0,69.900002,66.900002
20161115214500,180.0,172.800003,57.600001,43,75.400002,100,66.599998,69.900002,66.900002
20161115220000,180.0,172.800003,57.600001,43,61.700001,0,67.199997,69.900002,66.900002
20161115221500,180.0,172.800003,57.600001,43,56.0,0,66.800003,69.900002,66.900002
20161115223000,180.0,172.800003,57.600001,43,56.0,100,66.400002,69.900002,66.900002
20161115224500,180.0,174.600006,58.200002,43,57.900002,100,66.300003,69.900002,66.900002
20161115230000,180.0,174.600006,58.200002,43,60.700001,100,66.199997,69.900002,66.900002
20161115231500,180.0,174.600006,58.200002,43,79.599998,100,66.699997,69.900002,66.900002
20161115233000,180.0,174.600006,58.200002,43,58.799999,0,67.300003,69.900002,66.900002
20161115234500,180.0,174.600006,58.200002,43,56.700001,0,66.699997,69.900002,66.900002
20161116000000,180.0,174.600006,58.200002,43,56.700001,100,66.300003,69.900002,66.900002
20161116001500,180.0,177.0,59.0,43,57.5,100,66.199997,69.900002,66.900002
20161116003000,180.0,177.0,59.0,43,73.400002,100,66.400002,69.900002,66.900002
20161116004500,180.0,177.0,59.0,43,69.699997,100,66.900002,69.900002,66.900002
20161116010000,180.0,179.399994,59.799998,43,56.400002,0,67.099998,69.900002,66.900002
20161116011500,180.0,179.399994,59.799998,43,56.400002,100,66.400002,69.900002,66.900002
20161116013000,180.0,181.199997,60.399999,43,57.099998,100,66.199997,69.900002,66.900002
20161116014500,180.0,181.199997,60.399999,43,69.0,100,66.099998,69.900002,66.900002
20161116020000,180.0,181.199997,60.399999,43,72.300003,100,66.800003,69.900002,66.900002
20161116021500,180.0,181.199997,60.399999,43,56.900002,0,67.199997,69.900002,66.900002
20161116023000,180.0,183.600006,61.200002,43,56.0,100,66.5,69.900002,66.900002
20161116024500,180.0,183.600006,61.200002,43,57.099998,100,66.199997,69.900002,66.900002
20161116030000,180.0,183.600006,61.200002,43,77.300003,100,66.099998,69.900002,66.900002
20161116031500,180.0,183.600006,61.200002,43,71.099998,100,66.800003,69.900002,66.900002
20161116033000,180.0,183.600006,61.200002,43,56.799999,0,67.199997,69.900002,66.900002
20161116034500,180.0,183.600006,61.200002,43,55.900002,100,66.400002,69.900002,66.900002
20161116040000,180.0,183.600006,61.200002,43,57.5,100,66.099998,69.900002,66.900002
20161116041500,180.0,183.600006,61.200002,43,78.199997,100,66.199997,69.900002,66.900002
20161116043000,180.0,183.600006,61.200002,43,71.400002,100,66.900002,69.900002,66.900002
20161116044500,180.0,186.0,62.0,43,56.400002,0,67.199997,69.900002,66.900002
20161116050000,180.0,186.0,62.0,43,55.599998,100,66.400002,69.900002,66.900002
20161116051500,180.0,186.0,62.0,43,57.099998,100,66.099998,69.900002,66.900002
20161116053000,180.0,186.0,62.0,43,80.300003,100,66.300003,69.900002,66.900002
20161116054500,180.0,183.600006,61.200002,43,70.099998,100,66.900002,69.900002,66.900002
20161116060000,180.0,183.600006,61.200002,43,56.400002,0,67.099998,69.900002,66.900002
20161116061500,180.0,183.600006,61.200002,43,56.400002,100,66.300003,69.900002,66.900002
20161116063000,180.0,183.600006,61.200002,43,56.400002,100,66.0,69.900002,66.900002
20161116064500,180.0,183.600006,61.200002,43,83.800003,100,66.300003,69.900002,66.900002
20161116070000,180.0,183.600006,61.200002,43,72.0,100,67.0,69.900002,66.900002
20161116071500,180.0,183.600006,61.200002,43,56.400002,0,67.099998,69.900002,66.900002
20161116073000,180.0,183.600006,61.200002,43,55.599998,100,66.300003,69.900002,66.900002
20161116074500,180.0,183.600006,61.200002,43,59.5,100,66.0,69.900002,66.900002
20161116080000,180.0,183.600006,61.200002,43,74.0,100,66.5,69.900002,66.900002
20161116081500,180.0,183.600006,61.200002,43,76.800003,100,67.099998,69.900002,66.900002
20161116083000,180.0,181.199997,60.399999,43,56.799999,0,66.699997,69.900002,66.900002
20161116084500,180.0,181.199997,60.399999,43,56.799999,100,66.199997,69.900002,66.900002
20161116090000,180.0,183.600006,61.200002,46,56.0,0,65.900002,69.0,66.0
20161116091500,180.0,188.399994,62.799998,45,56.0,0,65.599998,68.400002,65.400002
20161116093000,180.0,183.600006,61.200002,45,56.700001,100,65.400002,69.0,66.0
20161116094500,180.0,183.600006,61.200002,45,68.599998,100,65.400002,69.400002,66.400002
20161116100000,180.0,183.600006,61.200002,45,75.599998,100,66.099998,69.400002,66.400002
20161116101500,180.0,183.600006,61.200002,46,74.5,100,66.699997,69.400002,66.400002
20161116103000,180.0,183.600006,61.200002,46,56.400002,0,66.400002,69.400002,66.400002
20161116104500,180.0,183.600006,61.200002,46,56.400002,0,66.199997,69.400002,66.400002
20161116110000,180.0,183.600006,61.200002,46,56.400002,100,66.099998,69.400002,66.400002
20161116111500,180.0,183.600006,61.200002,46,56.400002,100,66.0,69.400002,66.400002
20161116113000,180.0,183.600006,61.200002,46,56.400002,100,66.0,69.400002,66.400002
20161116114500,180.0,187.800003,62.600001,46,57.099998,100,65.900002,69.400002,66.400002
20161116120000,180.0,187.800003,62.600001,46,57.900002,100,66.0,69.400002,66.400002
20161116121500,180.0,187.800003,62.600001,46,57.900002,100,65.900002,69.400002,66.400002
20161116123000,180.0,185.399994,61.799998,46,62.799999,100,66.0,69.400002,66.400002
20161116124500,180.0,188.399994,62.799998,46,62.799999,100,66.099998,69.400002,66.400002
20161116130000,180.0,188.399994,62.799998,46,61.599998,100,66.300003,69.400002,66.400002
20161116131500,180.0,190.800003,63.600001,46,61.599998,100,66.400002,69.400002,66.400002
20161116133000,180.0,190.800003,63.600001,45,61.599998,100,66.5,69.400002,66.400002
20161116134500,180.0,190.800003,63.600001,45,60.799999,100,66.5,69.400002,66.400002
20161116140000,180.0,185.399994,61.799998,44,61.5,100,66.599998,69.400002,66.400002
20161116141500,180.0,185.399994,61.799998,44,62.400002,100,66.699997,69.400002,66.400002
20161116143000,180.0,185.399994,61.799998,44,57.200001,0,66.5,69.400002,66.400002
20161116144500,180.0,185.399994,61.799998,44,57.200001,0,66.400002,69.400002,66.400002
20161116150000,180.0,185.399994,61.799998,44,56.400002,0,66.400002,69.400002,66.400002
20161116151500,180.0,185.399994,61.799998,44,56.400002,0,66.400002,69.400002,66.400002
20161116153000,180.0,185.399994,61.799998,44,56.400002,0,66.400002,69.400002,66.400002
20161116154500,180.0,185.399994,61.799998,44,56.400002,0,66.300003,69.400002,66.400002
20161116160000,180.0,185.399994,61.799998,44,56.400002,100,66.099998,69.400002,66.400002
20161116161500,180.0,185.399994,61.799998,44,56.400002,100,65.900002,69.400002,66.400002
20161116163000,180.0,185.399994,61.799998,44,58.299999,100,65.800003,69.400002,66.400002
20161116164500,180.0,183.0,61.0,44,58.299999,100,65.800003,69.400002,66.400002
20161116170000,180.0,183.0,61.0,44,67.800003,100,66.099998,69.400002,66.400002
20161116171500,180.0,183.0,61.0,44,66.300003,100,66.5,69.400002,66.400002
20161116173000,180.0,183.0,61.0,44,60.400002,0,66.699997,69.400002,66.400002
20161116174500,180.0,183.0,61.0,44,56.400002,0,66.300003,69.400002,66.400002
20161116180000,180.0,183.0,61.0,44,56.400002,100,66.099998,69.400002,66.400002
20161116181500,180.0,183.0,61.0,44,56.400002,100,66.0,69.400002,66.400002
20161116183000,180.0,179.399994,59.799998,44,57.099998,100,65.800003,69.400002,66.400002
20161116184500,180.0,179.399994,59.799998,44,57.900002,100,65.800003,69.400002,66.400002
20161116190000,180.0,184.800003,61.600001,44,65.300003,100,65.800003,69.400002,66.400002
20161116191500,180.0,184.800003,61.600001,44,67.699997,100,66.599998,69.400002,66.400002
20161116193000,180.0,184.800003,61.600001,44,56.799999,0,66.599998,69.400002,66.400002
20161116194500,180.0,184.800003,61.600001,44,56.0,100,66.099998,69.400002,66.400002
20161116200000,180.0,174.0,58.0,44,56.0,100,65.900002,69.5,66.5
20161116201500,180.0,172.199997,57.399999,44,57.5,100,65.800003,69.5,66.5
20161116203000,180.0,172.199997,57.399999,44,65.800003,100,66.0,69.5,66.5
20161116204500,180.0,172.199997,57.399999,44,64.0,100,66.400002,69.5,66.5
20161116210000,180.0,172.199997,57.399999,44,57.200001,100,66.199997,69.400002,66.400002
20161116211500,180.0,181.800003,60.600001,44,56.400002,100,66.0,69.400002,66.400002
20161116213000,180.0,181.800003,60.600001,44,57.099998,100,65.800003,69.400002,66.400002
20161116214500,180.0,181.800003,60.600001,44,61.5,100,65.699997,69.400002,66.400002
20161116220000,180.0,181.800003,60.600001,44,69.099998,100,66.199997,69.400002,66.400002
20161116221500,180.0,181.800003,60.600001,44,58.400002,0,66.699997,69.400002,66.400002
20161116223000,180.0,190.199997,63.399999,45,56.0,100,66.199997,69.400002,66.400002
20161116224500,180.0,187.199997,62.399999,45,56.0,100,65.800003,69.400002,66.400002
20161116230000,180.0,180.0,60.0,45,57.5,100,65.599998,69.400002,66.400002
20161116231500,180.0,180.0,60.0,45,74.699997,100,66.0,69.400002,66.400002
20161116233000,180.0,180.0,60.0,45,68.300003,100,66.5,69.400002,66.400002
20161116234500,180.0,182.399994,60.799998,45,56.400002,0,66.400002,69.400002,66.400002
20161117000000,180.0,182.399994,60.799998,45,55.599998,100,65.900002,69.400002,66.400002
20161117001500,180.0,182.399994,60.799998,45,57.200001,100,65.699997,69.400002,66.400002
20161117003000,180.0,182.399994,60.799998,45,68.400002,100,65.699997,69.400002,66.400002
20161117004500,180.0,182.399994,60.799998,45,70.699997,100,66.300003,69.400002,66.400002
20161117010000,180.0,182.399994,60.799998,45,66.900002,100,66.699997,69.400002,66.400002
20161117011500,180.0,182.399994,60.799998,45,56.0,0,66.199997,69.400002,66.400002
20161117013000,180.0,182.399994,60.799998,45,56.0,100,65.800003,69.400002,66.400002
20161117014500,180.0,182.399994,60.799998,45,57.099998,100,65.599998,69.400002,66.400002
20161117020000,180.0,182.399994,60.799998,45,74.5,100,65.900002,69.400002,66.400002
20161117021500,180.0,182.399994,60.799998,45,70.599998,100,66.599998,69.400002,66.400002
20161117023000,180.0,182.399994,60.799998,45,56.400002,0,66.400002,69.400002,66.400002
20161117024500,180.0,182.399994,60.799998,45,56.400002,100,65.900002,69.400002,66.400002
20161117030000,180.0,184.800003,61.600001,45,57.099998,100,65.599998,69.400002,66.400002
20161117031500,180.0,179.399994,59.799998,45,70.5,100,65.599998,69.400002,66.400002
20161117033000,180.0,181.199997,60.399999,45,76.199997,100,66.300003,69.400002,66.400002
20161117034500,180.0,181.199997,60.399999,45,57.599998,0,66.699997,69.400002,66.400002
20161117040000,180.0,181.199997,60.399999,45,56.400002,100,66.099998,69.400002,66.400002
20161117041500,180.0,181.199997,60.399999,45,57.099998,100,65.699997,69.5,66.5
20161117043000,180.0,181.199997,60.399999,45,68.900002,100,65.699997,69.5,66.5
20161117044500,180.0,181.199997,60.399999,45,80.599998,100,66.300003,69.5,66.5
20161117050000,180.0,181.199997,60.399999,45,70.099998,100,66.699997,69.5,66.5
20161117051500,180.0,181.199997,60.399999,45,56.0,0,66.300003,69.5,66.5
20161117053000,180.0,183.600006,61.200002,45,56.0,100,65.800003,69.5,66.5
20161117054500,180.0,183.600006,61.200002,45,70.900002,100,65.599998,69.5,66.5
20161117060000,180.0,183.600006,61.200002,45,72.099998,100,66.300003,69.5,66.5
20161117061500,180.0,183.600006,61.200002,45,68.800003,0,66.800003,69.5,66.5
20161117063000,180.0,183.600006,61.200002,45,56.799999,0,66.300003,69.5,66.5
20161117064500,180.0,183.600006,61.200002,45,56.799999,100,65.800003,69.5,66.5
20161117070000,180.0,183.600006,61.200002,45,64.0,100,65.599998,69.5,66.5
20161117071500,180.0,183.600006,61.200002,45,77.699997,100,66.199997,69.5,66.5
20161117073000,180.0,183.600006,61.200002,45,74.099998,100,66.699997,69.5,66.5
20161117074500,180.0,186.0,62.0,45,55.900002,0,66.300003,69.5,66.5
20161117080000,180.0,181.199997,60.399999,45,56.599998,100,65.800003,69.5,66.5
20161117081500,180.0,183.600006,61.200002,45,64.199997,100,65.599998,69.5,66.5
20161117083000,180.0,180.600006,60.200002,45,72.0,100,66.199997,69.5,66.5
20161117084500,180.0,180.600006,60.200002,45,75.300003,100,66.699997,69.5,66.5
20161117090000,180.0,180.600006,60.200002,45,56.900002,0,66.599998,69.5,66.5
20161117091500,180.0,177.600006,59.200002,45,56.0,100,66.0,69.5,66.5
20161117093000,180.0,177.600006,59.200002,45,57.5,100,65.699997,69.5,66.5
20161117094500,180.0,175.800003,58.600001,45,76.199997,100,65.800003,69.5,66.5
20161117100000,180.0,175.800003,58.600001,45,72.0,100,66.400002,69.5,66.5
20161117101500,180.0,175.800003,58.600001,45,59.599998,0,66.800003,69.5,66.5
20161117103000,180.0,175.800003,58.600001,45,56.299999,0,66.300003,69.5,66.5
20161117104500,180.0,175.800003,58.600001,45,56.299999,100,66.0,69.5,66.5
20161117110000,180.0,175.800003,58.600001,45,58.299999,100,66.099998,69.5,66.5
20161117111500,180.0,175.800003,58.600001,45,58.299999,100,66.400002,69.5,66.5
20161117113000,180.0,175.800003,58.600001,45,58.299999,100,66.599998,69.5,66.5
20161117114500,180.0,175.800003,58.600001,45,58.299999,100,66.699997,69.5,66.5
20161117120000,180.0,175.800003,58.600001,45,58.299999,100,66.699997,69.5,66.5
20161117121500,180.0,175.800003,58.600001,45,57.200001,0,66.800003,69.599998,66.599998
20161117123000,180.0,184.800003,61.600001,45,57.200001,0,66.800003,69.599998,66.599998
20161117124500,180.0,210.0,70.0,48,56.0,0,66.900002,68.900002,65.900002
20161117130000,180.0,183.600006,61.200002,45,56.0,0,67.0,68.900002,65.900002
20161117131500,180.0,189.0,63.0,45,56.799999,0,67.099998,68.900002,65.900002
20161117133000,180.0,189.0,63.0,47,56.799999,0,67.099998,68.699997,65.699997
20161117134500,180.0,189.0,63.0,47,56.0,0,67.199997,68.900002,65.900002
20161117140000,180.0,189.0,63.0,47,56.0,0,67.199997,68.900002,65.900002
20161117141500,180.0,189.0,63.0,47,56.700001,0,67.199997,68.900002,65.900002
20161117143000,180.0,183.600006,61.200002,47,56.700001,0,67.300003,68.900002,65.900002
20161117144500,180.0,189.0,63.0,47,56.700001,0,66.800003,68.900002,65.900002
20161117150000,180.0,189.0,63.0,47,56.700001,0,66.400002,68.900002,65.900002
20161117151500,180.0,189.0,63.0,47,56.700001,0,66.199997,68.900002,65.900002
20161117153000,180.0,189.0,63.0,47,56.700001,0,66.099998,68.900002,65.900002
20161117154500,180.0,189.0,63.0,47,56.700001,0,66.0,68.900002,65.900002
20161117160000,180.0,189.0,63.0,46,56.700001,0,65.800003,68.900002,65.900002
20161117161500,180.0,189.0,63.0,46,56.700001,0,65.800003,68.900002,65.900002
20161117163000,180.0,185.399994,61.799998,45,56.700001,0,65.699997,68.900002,65.900002
20161117164500,180.0,185.399994,61.799998,45,56.0,100,65.599998,68.900002,65.900002
20161117170000,180.0,185.399994,61.799998,45,56.0,100,65.5,68.900002,65.900002
20161117171500,180.0,185.399994,61.799998,45,57.400002,100,65.5,69.0,66.0
20161117173000,180.0,180.600006,60.200002,45,57.400002,100,65.5,69.0,66.0
20161117174500,180.0,180.600006,60.200002,45,57.400002,100,65.5,69.0,66.0
20161117180000,180.0,187.199997,62.399999,44,63.200001,100,65.599998,69.0,66.0
20161117181500,180.0,187.199997,62.399999,44,63.200001,100,65.900002,69.0,66.0
20161117183000,180.0,187.199997,62.399999,44,61.599998,100,66.0,69.0,66.0
20161117184500,180.0,183.600006,61.200002,44,61.599998,100,66.099998,69.199997,66.199997
20161117190000,180.0,178.800003,59.600001,44,62.299999,100,66.199997,69.0,66.0
20161117191500,180.0,188.399994,62.799998,44,57.099998,100,66.099998,69.599998,66.599998
20161117193000,180.0,188.399994,62.799998,44,57.900002,100,65.900002,69.900002,66.900002
20161117194500,180.0,188.399994,62.799998,44,75.400002,100,66.599998,69.900002,66.900002
20161117200000,180.0,183.600006,61.200002,44,56.799999,0,67.099998,69.699997,66.699997
20161117201500,180.0,183.600006,61.200002,46,56.799999,100,66.300003,69.900002,66.900002
20161117203000,180.0,183.600006,61.200002,46,57.5,100,66.099998,69.900002,66.900002
20161117204500,180.0,181.199997,60.399999,46,79.599998,100,66.400002,69.800003,66.800003
20161117210000,180.0,184.199997,61.399999,47,57.599998,0,67.0,69.800003,66.800003
20161117211500,180.0,190.800003,63.600001,47,56.400002,100,66.300003,69.900002,66.900002
20161117213000,180.0,190.800003,63.600001,46,56.400002,100,66.099998,69.5,66.5
20161117214500,180.0,190.800003,63.600001,46,69.300003,100,66.0,69.900002,66.900002
20161117220000,180.0,187.199997,62.399999,46,80.199997,100,66.900002,69.900002,66.900002
20161117221500,180.0,187.199997,62.399999,46,56.0,0,66.900002,69.900002,66.900002
20161117223000,180.0,187.199997,62.399999,46,56.0,100,66.199997,69.900002,66.900002
20161117224500,180.0,187.199997,62.399999,46,57.5,100,66.099998,69.900002,66.900002
20161117230000,180.0,187.199997,62.399999,46,71.099998,100,66.599998,69.900002,66.900002
20161117231500,180.0,187.199997,62.399999,46,57.599998,0,67.199997,69.900002,66.900002
20161117233000,180.0,187.199997,62.399999,46,56.0,100,66.400002,69.900002,66.900002
20161117234500,180.0,184.800003,61.600001,46,57.5,100,66.099998,69.900002,66.900002
20161118000000,180.0,187.800003,62.600001,46,80.599998,100,66.099998,69.900002,66.900002
20161118001500,180.0,187.800003,62.600001,46,71.099998,100,67.0,69.900002,66.900002
20161118003000,180.0,187.800003,62.600001,45,56.799999,0,66.800003,69.900002,66.900002
20161118004500,180.0,187.800003,62.600001,45,56.799999,100,66.300003,69.900002,66.900002
20161118010000,180.0,187.800003,62.600001,45,58.700001,100,66.0,69.900002,66.900002
20161118011500,180.0,187.800003,62.600001,45,74.800003,100,66.599998,69.900002,66.900002
20161118013000,180.0,187.800003,62.600001,45,69.900002,0,67.199997,69.900002,66.900002
20161118014500,180.0,187.800003,62.600001,45,56.0,100,66.599998,69.900002,66.900002
20161118020000,180.0,187.800003,62.600001,45,57.099998,100,66.099998,69.900002,66.900002
20161118021500,180.0,187.800003,62.600001,45,68.699997,100,66.099998,69.900002,66.900002
20161118023000,180.0,187.800003,62.600001,45,69.599998,100,66.800003,69.900002,66.900002
20161118024500,180.0,187.800003,62.600001,45,71.199997,100,67.099998,69.900002,66.900002
20161118030000,180.0,187.800003,62.600001,45,56.400002,0,66.699997,69.900002,66.900002
20161118031500,180.0,187.800003,62.600001,45,56.400002,100,66.199997,69.900002,66.900002
20161118033000,180.0,175.800003,58.600001,41,66.199997,100,66.0,69.900002,66.900002
20161118034500,180.0,170.399994,56.799998,43,76.5,100,66.699997,69.900002,66.900002
20161118040000,180.0,174.0,58.0,43,63.599998,0,67.199997,69.900002,66.900002
20161118041500,180.0,174.0,58.0,43,56.400002,0,66.699997,69.900002,66.900002
20161118043000,180.0,171.600006,57.200002,43,56.400002,100,66.199997,69.900002,66.900002
20161118044500,180.0,171.600006,57.200002,43,57.900002,100,66.099998,69.900002,66.900002
20161118050000,180.0,171.600006,57.200002,43,74.300003,100,66.400002,69.900002,66.900002
20161118051500,180.0,171.600006,57.200002,43,76.800003,100,67.0,69.900002,66.900002
20161118053000,180.0,171.600006,57.200002,43,56.799999,0,66.900002,69.900002,66.900002
20161118054500,180.0,171.600006,57.200002,43,56.799999,100,66.400002,69.900002,66.900002
20161118060000,180.0,171.600006,57.200002,43,57.5,100,66.099998,69.900002,66.900002
20161118061500,180.0,171.600006,57.200002,43,71.5,100,66.199997,69.900002,66.900002
20161118063000,180.0,171.600006,57.200002,43,81.5,100,66.800003,69.900002,66.900002
20161118064500,180.0,171.600006,57.200002,43,58.400002,0,67.199997,69.900002,66.900002
20161118070000,180.0,171.600006,57.200002,43,56.400002,100,66.599998,69.900002,66.900002
20161118071500,180.0,171.600006,57.200002,43,57.099998,100,66.199997,69.900002,66.900002
20161118073000,180.0,171.600006,57.200002,43,68.099998,100,66.0,69.900002,66.900002
20161118074500,180.0,168.600006,56.200002,43,74.800003,100,66.599998,69.900002,66.900002
20161118080000,180.0,172.800003,57.600001,44,78.300003,100,67.099998,69.900002,66.900002
20161118081500,180.0,172.800003,57.600001,44,56.400002,0,66.800003,69.900002,66.900002
20161118083000,180.0,172.800003,57.600001,44,56.400002,100,66.300003,69.900002,66.900002
20161118084500,180.0,175.199997,58.399999,44,57.900002,100,66.099998,69.900002,66.900002
20161118090000,180.0,175.199997,58.399999,44,72.900002,100,66.300003,69.900002,66.900002
20161118091500,180.0,175.199997,58.399999,44,71.900002,100,67.0,69.900002,66.900002
20161118093000,180.0,171.0,57.0,44,57.200001,0,67.099998,69.900002,66.900002
20161118094500,180.0,171.0,57.0,44,57.200001,100,66.400002,69.900002,66.900002
20161118100000,180.0,175.199997,58.399999,44,58.099998,100,66.199997,69.900002,66.900002
20161118101500,180.0,173.399994,57.799998,44,64.599998,100,66.099998,69.900002,66.900002
20161118103000,180.0,173.399994,57.799998,44,72.900002,100,66.699997,69.900002,66.900002
20161118104500,180.0,173.399994,57.799998,44,62.5,0,67.199997,69.900002,66.900002
20161118110000,180.0,173.399994,57.799998,44,57.099998,0,66.699997,69.900002,66.900002
20161118111500,180.0,173.399994,57.799998,44,57.099998,100,66.199997,69.900002,66.900002
20161118113000,180.0,173.399994,57.799998,44,58.700001,100,66.099998,69.900002,66.900002
20161118114500,180.0,173.399994,57.799998,44,75.300003,100,66.599998,69.900002,66.900002
20161118120000,180.0,176.399994,58.799998,44,68.0,0,67.199997,69.900002,66.900002
20161118121500,180.0,174.600006,58.200002,44,57.200001,0,66.800003,69.900002,66.900002
20161118123000,180.0,174.600006,58.200002,44,57.200001,100,66.400002,69.900002,66.900002
20161118124500,180.0,174.600006,58.200002,44,57.900002,100,66.199997,69.900002,66.900002
20161118130000,180.0,179.399994,59.799998,44,74.099998,100,66.199997,69.900002,66.900002
20161118131500,180.0,175.199997,58.399999,44,72.900002,100,67.0,69.900002,66.900002
20161118133000,180.0,175.199997,58.399999,44,57.200001,0,67.0,69.900002,66.900002
20161118134500,180.0,186.0,62.0,44,57.200001,100,66.599998,69.900002,66.900002
20161118140000,180.0,186.0,62.0,44,57.200001,100,66.199997,69.900002,66.900002
20161118141500,180.0,186.0,62.0,44,57.900002,100,66.199997,69.900002,66.900002
20161118143000,180.0,186.0,62.0,44,73.800003,100,66.599998,69.900002,66.900002
20161118144500,180.0,186.0,62.0,44,57.599998,0,67.199997,69.900002,66.900002
20161118150000,180.0,186.0,62.0,44,57.599998,100,66.599998,69.900002,66.900002
20161118151500,180.0,182.399994,60.799998,44,57.599998,100,66.300003,69.900002,66.900002
20161118153000,180.0,182.399994,60.799998,44,58.700001,100,66.300003,69.900002,66.900002
20161118154500,180.0,182.399994,60.799998,44,65.300003,100,66.300003,69.900002,66.900002
20161118160000,180.0,182.399994,60.799998,44,65.300003,100,66.699997,69.900002,66.900002
20161118161500,180.0,182.399994,60.799998,44,64.400002,100,66.900002,69.900002,66.900002
20161118163000,180.0,182.399994,60.799998,44,64.400002,100,67.099998,69.900002,66.900002
20161118164500,180.0,182.399994,60.799998,44,57.599998,0,66.800003,69.900002,66.900002
20161118170000,180.0,182.399994,60.799998,44,56.799999,100,66.5,69.900002,66.900002
20161118171500,180.0,182.399994,60.799998,44,57.900002,100,66.300003,69.900002,66.900002
20161118173000,180.0,184.800003,61.600001,44,58.700001,100,66.300003,69.900002,66.900002
20161118174500,180.0,184.800003,61.600001,44,64.800003,100,66.400002,69.900002,66.900002
20161118180000,180.0,184.800003,61.600001,44,66.5,100,66.800003,69.900002,66.900002
20161118181500,180.0,184.800003,61.600001,44,64.699997,100,67.0,69.900002,66.900002
20161118183000,180.0,182.399994,60.799998,44,64.699997,100,67.199997,69.900002,66.900002
20161118184500,180.0,182.399994,60.799998,44,57.200001,0,66.800003,69.900002,66.900002
20161118190000,180.0,182.399994,60.799998,44,56.400002,100,66.400002,69.900002,66.900002
20161118191500,180.0,177.600006,59.200002,44,57.700001,100,66.5,69.900002,66.900002
20161118193000,180.0,177.600006,59.200002,44,57.700001,100,66.699997,69.900002,66.900002
20161118194500,180.0,172.800003,57.600001,44,57.700001,100,66.699997,69.900002,66.900002
20161118200000,180.0,174.600006,58.200002,44,57.700001,100,66.800003,69.900002,66.900002
20161118201500,180.0,174.600006,58.200002,44,57.700001,100,66.800003,69.900002,66.900002
20161118203000,180.0,174.600006,58.200002,44,57.700001,100,66.900002,69.900002,66.900002
20161118204500,180.0,172.199997,57.399999,44,57.700001,100,66.900002,69.900002,66.900002
20161118210000,180.0,181.800003,60.600001,44,57.700001,100,66.900002,69.900002,66.900002
20161118211500,180.0,185.399994,61.799998,44,57.700001,100,66.900002,69.900002,66.900002
20161118213000,180.0,185.399994,61.799998,44,57.700001,100,66.800003,69.900002,66.900002
20161118214500,180.0,185.399994,61.799998,44,57.700001,100,66.800003,69.900002,66.900002
20161118220000,180.0,185.399994,61.799998,44,57.700001,100,66.800003,69.900002,66.900002
20161118221500,180.0,185.399994,61.799998,44,57.700001,100,66.699997,69.900002,66.900002
20161118223000,180.0,185.399994,61.799998,44,57.700001,100,66.699997,69.900002,66.900002
20161118224500,180.0,185.399994,61.799998,44,57.700001,100,66.699997,69.900002,66.900002
20161118230000,180.0,185.399994,61.799998,44,57.700001,100,66.699997,69.900002,66.900002
20161118231500,180.0,185.399994,61.799998,44,57.700001,100,66.699997,69.900002,66.900002
20161118233000,180.0,185.399994,61.799998,44,57.700001,100,66.699997,69.900002,66.900002
20161118234500,180.0,185.399994,61.799998,44,57.700001,100,66.599998,69.900002,66.900002
20161119000000,180.0,185.399994,61.799998,44,57.700001,100,66.599998,69.900002,66.900002
20161119001500,180.0,185.399994,61.799998,44,57.700001,100,66.599998,69.900002,66.900002
20161119003000,180.0,185.399994,61.799998,44,57.700001,100,66.599998,69.900002,66.900002
20161119004500,180.0,185.399994,61.799998,44,57.700001,100,66.599998,69.900002,66.900002
20161119010000,180.0,185.399994,61.799998,44,57.700001,100,66.599998,69.900002,66.900002
20161119011500,180.0,185.399994,61.799998,44,57.700001,100,66.5,69.900002,66.900002
20161119013000,180.0,185.399994,61.799998,44,57.700001,100,66.5,69.900002,66.900002
20161119014500,180.0,185.399994,61.799998,44,61.099998,100,66.5,69.900002,66.900002
20161119020000,180.0,185.399994,61.799998,44,61.099998,100,66.699997,69.900002,66.900002
20161119021500,180.0,185.399994,61.799998,44,61.099998,100,66.800003,69.900002,66.900002
20161119023000,180.0,185.399994,61.799998,44,61.099998,100,66.800003,69.900002,66.900002
20161119024500,180.0,185.399994,61.799998,44,60.400002,100,66.800003,69.900002,66.900002
20161119030000,180.0,185.399994,61.799998,44,60.400002,100,66.800003,69.900002,66.900002
20161119031500,180.0,185.399994,61.799998,44,61.099998,100,66.699997,69.900002,66.900002
20161119033000,180.0,185.399994,61.799998,44,61.099998,100,66.599998,69.900002,66.900002
20161119034500,180.0,185.399994,61.799998,44,65.300003,100,66.599998,69.900002,66.900002
20161119040000,180.0,185.399994,61.799998,44,63.200001,100,66.699997,69.900002,66.900002
20161119041500,180.0,185.399994,61.799998,44,65.300003,100,66.699997,69.900002,66.900002
20161119043000,180.0,185.399994,61.799998,44,63.200001,100,66.800003,69.900002,66.900002
20161119044500,180.0,185.399994,61.799998,44,64.0,100,66.800003,69.900002,66.900002
20161119050000,180.0,185.399994,61.799998,44,64.0,100,66.800003,69.900002,66.900002
20161119051500,180.0,185.399994,61.799998,44,64.0,100,66.900002,69.900002,66.900002
20161119053000,180.0,185.399994,61.799998,44,64.900002,100,66.900002,69.900002,66.900002
20161119054500,180.0,185.399994,61.799998,44,62.799999,100,66.900002,69.900002,66.900002
20161119060000,180.0,185.399994,61.799998,44,65.800003,100,66.800003,69.900002,66.900002
20161119061500,180.0,185.399994,61.799998,44,63.200001,100,66.800003,69.900002,66.900002
20161119063000,180.0,185.399994,61.799998,44,65.800003,100,66.800003,69.900002,66.900002
20161119064500,180.0,185.399994,61.799998,44,62.799999,100,66.800003,69.900002,66.900002
20161119070000,180.0,185.399994,61.799998,44,64.300003,100,66.699997,69.900002,66.900002
20161119071500,180.0,185.399994,61.799998,44,63.599998,100,66.699997,69.900002,66.900002
20161119073000,180.0,185.399994,61.799998,44,62.799999,100,66.699997,69.900002,66.900002
20161119074500,180.0,185.399994,61.799998,44,65.800003,100,66.599998,69.900002,66.900002
20161119080000,180.0,181.800003,60.600001,46,66.800003,100,66.699997,69.900002,66.900002
20161119081500,180.0,181.800003,60.600001,46,73.5,100,66.900002,69.900002,66.900002
20161119083000,180.0,181.800003,60.600001,46,61.799999,0,67.199997,69.900002,66.900002
20161119084500,180.0,181.800003,60.600001,46,55.900002,100,66.300003,69.900002,66.900002
20161119090000,180.0,181.800003,60.600001,46,57.200001,100,66.0,69.900002,66.900002
20161119091500,180.0,181.800003,60.600001,46,73.199997,100,66.300003,69.900002,66.900002
20161119093000,180.0,181.800003,60.600001,46,78.599998,100,67.0,69.900002,66.900002
20161119094500,180.0,184.800003,61.600001,46,56.799999,0,67.0,69.900002,66.900002
20161119100000,180.0,189.0,63.0,46,56.799999,100,66.199997,69.900002,66.900002
20161119101500,180.0,189.0,63.0,46,65.099998,100,65.900002,69.900002,66.900002
20161119103000,180.0,172.199997,57.399999,43,84.0,100,66.599998,69.900002,66.900002
20161119104500,180.0,169.800003,56.600001,43,73.5,100,67.099998,69.900002,66.900002
20161119110000,180.0,169.800003,56.600001,43,56.799999,0,66.800003,69.900002,66.900002
20161119111500,180.0,169.800003,56.600001,43,56.799999,100,66.199997,69.900002,66.900002
20161119113000,180.0,173.399994,57.799998,44,61.5,100,66.0,69.900002,66.900002
20161119114500,180.0,170.399994,56.799998,44,72.0,100,66.5,69.900002,66.900002
20161119120000,180.0,173.399994,57.799998,44,74.0,100,67.0,69.900002,66.900002
20161119121500,180.0,173.399994,57.799998,44,57.099998,0,66.900002,69.900002,66.900002
20161119123000,180.0,173.399994,57.799998,44,57.099998,100,66.300003,69.900002,66.900002
20161119124500,180.0,173.399994,57.799998,44,59.5,100,66.0,69.900002,66.900002
20161119130000,180.0,173.399994,57.799998,44,71.5,100,66.400002,69.900002,66.900002
20161119131500,180.0,173.399994,57.799998,44,80.400002,100,67.0,69.900002,66.900002
20161119133000,180.0,173.399994,57.799998,44,56.799999,0,67.199997,69.900002,66.900002
20161119134500,180.0,173.399994,57.799998,44,56.799999,0,66.900002,69.900002,66.900002
20161119140000,180.0,177.0,59.0,44,56.0,0,66.800003,69.900002,66.900002
20161119141500,180.0,177.0,59.0,44,56.0,0,66.699997,69.900002,66.900002
20161119143000,180.0,177.0,59.0,44,56.700001,0,66.699997,69.900002,66.900002
20161119144500,180.0,177.0,59.0,44,56.099998,0,66.699997,69.900002,66.900002
20161119150000,180.0,177.0,59.0,44,56.099998,100,66.599998,69.900002,66.900002
20161119151500,180.0,177.0,59.0,44,56.099998,100,66.599998,69.900002,66.900002
20161119153000,180.0,177.0,59.0,44,56.099998,100,66.599998,69.900002,66.900002
20161119154500,180.0,177.0,59.0,44,56.099998,100,66.599998,69.900002,66.900002
20161119160000,180.0,177.0,59.0,44,56.099998,100,66.5,69.900002,66.900002
20161119161500,180.0,177.0,59.0,44,58.200001,100,66.300003,69.900002,66.900002
20161119163000,180.0,177.0,59.0,44,57.599998,100,66.300003,69.5,66.5
20161119164500,180.0,177.0,59.0,44,57.599998,100,66.300003,69.400002,66.400002
20161119170000,180.0,184.199997,61.399999,46,56.400002,0,66.400002,69.400002,66.400002
20161119171500,180.0,184.199997,61.399999,46,56.400002,0,66.400002,69.5,66.5
20161119173000,180.0,187.800003,62.600001,46,56.400002,100,66.400002,69.900002,66.900002
20161119174500,180.0,187.800003,62.600001,46,57.099998,100,66.400002,69.900002,66.900002
20161119180000,180.0,190.800003,63.600001,46,57.900002,100,66.400002,69.900002,66.900002
20161119181500,180.0,187.800003,62.600001,46,57.200001,100,66.400002,69.900002,66.900002
20161119183000,180.0,187.800003,62.600001,46,58.299999,100,66.400002,69.900002,66.900002
20161119184500,180.0,187.800003,62.600001,46,60.299999,100,66.699997,69.900002,66.900002
20161119190000,180.0,184.199997,61.399999,46,61.900002,100,66.800003,69.900002,66.900002
20161119191500,180.0,187.800003,62.600001,46,60.400002,100,66.900002,69.900002,66.900002
20161119193000,180.0,184.199997,61.399999,46,61.200001,100,66.900002,69.900002,66.900002
20161119194500,180.0,184.199997,61.399999,46,61.200001,100,66.900002,69.900002,66.900002
20161119200000,180.0,184.199997,61.399999,46,61.200001,100,66.900002,69.900002,66.900002
20161119201500,180.0,181.199997,60.399999,46,60.299999,100,66.900002,69.900002,66.900002
20161119203000,180.0,181.199997,60.399999,46,61.900002,100,66.900002,69.900002,66.900002
20161119204500,180.0,184.199997,61.399999,46,60.400002,100,66.800003,69.900002,66.900002
20161119210000,180.0,184.199997,61.399999,46,60.400002,100,66.800003,69.900002,66.900002
20161119211500,180.0,189.0,63.0,46,56.799999,100,66.699997,69.900002,66.900002
20161119213000,180.0,189.0,63.0,46,55.900002,100,66.5,69.900002,66.900002
20161119214500,180.0,189.0,63.0,46,55.900002,100,66.400002,69.900002,66.900002
20161119220000,180.0,189.0,63.0,46,57.5,100,66.400002,70.0,67.0
20161119221500,180.0,189.0,63.0,46,60.400002,100,66.400002,70.0,67.0
20161119223000,180.0,189.0,63.0,45,70.099998,100,66.800003,70.0,67.0
20161119224500,180.0,189.0,63.0,45,65.800003,100,67.199997,70.0,67.0
20161119230000,180.0,189.0,63.0,45,55.599998,0,67.199997,70.0,67.0
20161119231500,180.0,189.0,63.0,45,55.599998,0,66.800003,70.0,67.0
20161119233000,180.0,189.0,63.0,45,55.599998,100,66.599998,70.0,67.0
20161119234500,180.0,189.0,63.0,45,55.599998,100,66.599998,70.0,67.0
20161120000000,180.0,189.0,63.0,45,57.0,100,66.5,70.0,67.0
20161120001500,180.0,189.0,63.0,45,57.0,100,66.5,70.0,67.0
20161120003000,180.0,189.0,63.0,45,56.400002,100,66.5,70.0,67.0
20161120004500,180.0,189.0,63.0,45,62.799999,100,66.699997,70.0,67.0
20161120010000,180.0,189.0,63.0,45,62.799999,100,66.900002,70.0,67.0
20161120011500,180.0,213.600006,71.200002,50,58.200001,0,66.900002,69.5,66.5
20161120013000,180.0,183.600006,61.200002,45,55.599998,0,66.699997,69.900002,66.900002
20161120014500,180.0,183.600006,61.200002,45,55.599998,0,66.599998,69.699997,66.699997
20161120020000,180.0,183.600006,61.200002,45,55.599998,0,66.400002,69.5,66.5
20161120021500,180.0,190.800003,63.600001,45,55.599998,0,66.400002,69.5,66.5
20161120023000,180.0,190.800003,63.600001,45,55.599998,0,66.300003,69.5,66.5
20161120024500,180.0,186.600006,62.200002,44,55.599998,0,66.300003,69.5,66.5
20161120030000,180.0,186.600006,62.200002,44,55.599998,100,66.199997,69.5,66.5
20161120031500,180.0,186.600006,62.200002,44,54.700001,100,66.199997,69.5,66.5
20161120033000,180.0,186.600006,62.200002,44,54.700001,100,66.099998,69.699997,66.699997
20161120034500,180.0,186.600006,62.200002,44,56.799999,100,66.0,69.900002,66.900002
20161120040000,180.0,186.600006,62.200002,44,56.799999,100,66.099998,69.400002,66.400002
20161120041500,180.0,186.600006,62.200002,44,56.799999,100,66.0,69.400002,66.400002
20161120043000,180.0,186.600006,62.200002,44,71.099998,100,66.599998,69.5,66.5
20161120044500,180.0,186.600006,62.200002,44,55.200001,0,66.699997,69.900002,66.900002
20161120050000,180.0,186.600006,62.200002,44,55.900002,100,66.300003,69.900002,66.900002
20161120051500,180.0,186.600006,62.200002,44,55.900002,100,66.199997,69.800003,66.800003
20161120053000,180.0,186.600006,62.200002,44,55.900002,100,66.099998,69.599998,66.599998
20161120054500,180.0,186.600006,62.200002,44,57.099998,100,66.099998,69.5,66.5
20161120060000,180.0,186.600006,62.200002,44,69.599998,100,66.199997,69.5,66.5
20161120061500,180.0,186.600006,62.200002,44,65.800003,100,66.599998,69.5,66.5
20161120063000,180.0,186.600006,62.200002,44,56.0,100,66.699997,69.900002,66.900002
20161120064500,180.0,183.600006,61.200002,44,56.0,100,66.300003,69.900002,66.900002
20161120070000,180.0,183.600006,61.200002,44,58.799999,100,66.199997,69.900002,66.900002
20161120071500,180.0,180.0,60.0,44,76.599998,100,66.5,69.900002,66.900002
20161120073000,180.0,182.399994,60.799998,44,71.0,100,67.0,69.900002,66.900002
20161120074500,180.0,182.399994,60.799998,44,55.900002,0,66.900002,69.900002,66.900002
20161120080000,180.0,182.399994,60.799998,44,54.700001,100,66.5,69.900002,66.900002
20161120081500,180.0,185.399994,61.799998,44,56.299999,100,66.199997,69.900002,66.900002
20161120083000,180.0,185.399994,61.799998,44,57.099998,100,66.199997,69.900002,66.900002
20161120084500,180.0,185.399994,61.799998,44,72.0,100,66.400002,69.900002,66.900002
20161120090000,180.0,179.399994,59.799998,44,78.699997,100,66.900002,69.900002,66.900002
20161120091500,180.0,179.399994,59.799998,44,63.5,0,67.199997,69.900002,66.900002
20161120093000,180.0,179.399994,59.799998,44,55.599998,0,66.699997,69.900002,66.900002
20161120094500,180.0,179.399994,59.799998,44,55.599998,100,66.400002,69.900002,66.900002
20161120100000,180.0,179.399994,59.799998,44,57.200001,100,66.300003,69.900002,66.900002
20161120101500,180.0,179.399994,59.799998,44,57.200001,100,66.199997,69.900002,66.900002
20161120103000,180.0,179.399994,59.799998,44,71.199997,100,66.599998,69.900002,66.900002
20161120104500,180.0,177.600006,59.200002,44,67.199997,100,66.900002,69.900002,66.900002
20161120110000,180.0,177.600006,59.200002,44,73.5,100,67.099998,69.900002,66.900002
20161120111500,180.0,186.600006,62.200002,44,56.799999,0,67.199997,69.900002,66.900002
20161120113000,180.0,186.600006,62.200002,44,55.599998,0,66.699997,69.900002,66.900002
20161120114500,180.0,184.199997,61.399999,44,56.700001,100,66.400002,69.900002,66.900002
20161120120000,180.0,184.199997,61.399999,44,57.599998,100,66.300003,69.900002,66.900002
20161120121500,180.0,184.199997,61.399999,44,57.599998,100,66.300003,69.900002,66.900002
20161120123000,180.0,184.199997,61.399999,44,73.0,100,66.5,69.900002,66.900002
20161120124500,180.0,184.199997,61.399999,44,67.300003,100,66.900002,69.900002,66.900002
20161120130000,180.0,184.199997,61.399999,44,57.099998,100,66.900002,69.900002,66.900002
20161120131500,180.0,184.199997,61.399999,44,56.0,100,66.699997,69.900002,66.900002
20161120133000,180.0,184.199997,61.399999,44,56.0,100,66.599998,69.900002,66.900002
20161120134500,180.0,184.199997,61.399999,44,56.0,100,66.5,69.900002,66.900002
20161120140000,180.0,184.199997,61.399999,44,57.900002,100,66.400002,69.900002,66.900002
20161120141500,180.0,184.199997,61.399999,44,57.900002,100,66.400002,69.900002,66.900002
20161120143000,180.0,184.199997,61.399999,44,57.900002,100,66.5,69.900002,66.900002
20161120144500,180.0,184.199997,61.399999,44,57.900002,100,66.599998,69.900002,66.900002
20161120150000,180.0,181.800003,60.600001,44,61.900002,100,66.599998,69.900002,66.900002
20161120151500,180.0,179.399994,59.799998,44,60.0,100,66.699997,69.900002,66.900002
20161120153000,180.0,179.399994,59.799998,44,60.799999,100,66.800003,69.900002,66.900002
20161120154500,180.0,177.600006,59.200002,44,60.799999,100,66.800003,69.900002,66.900002
20161120160000,180.0,179.399994,59.799998,44,60.099998,100,66.900002,70.0,67.0
20161120161500,180.0,177.600006,59.200002,44,61.099998,100,66.900002,70.0,67.0
20161120163000,180.0,179.399994,59.799998,44,60.0,100,66.900002,70.0,67.0
20161120164500,180.0,177.600006,59.200002,44,61.099998,100,66.900002,70.0,67.0
20161120170000,180.0,177.600006,59.200002,44,60.400002,100,66.900002,70.0,67.0
20161120171500,180.0,172.800003,57.600001,44,60.400002,100,66.900002,70.0,67.0
20161120173000,180.0,172.800003,57.600001,44,60.400002,100,66.900002,70.0,67.0
20161120174500,180.0,176.399994,58.799998,44,60.400002,100,66.900002,70.0,67.0
20161120180000,180.0,176.399994,58.799998,44,60.400002,100,67.0,70.0,67.0
20161120181500,180.0,176.399994,58.799998,44,60.400002,100,66.900002,70.0,67.0
