PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120183000,180.0,176.399994,58.799998,44,60.400002,100,67.0,70.0,67.0
20161120184500,180.0,176.399994,58.799998,44,60.400002,100,67.099998,70.0,67.0
20161120190000,180.0,176.399994,58.799998,44,57.200001,100,67.0,69.900002,66.900002
20161120191500,180.0,176.399994,58.799998,44,56.0,100,66.900002,69.900002,66.900002
20161120193000,180.0,176.399994,58.799998,44,56.0,100,66.900002,69.900002,66.900002
20161120194500,180.0,176.399994,58.799998,44,56.599998,100,66.800003,69.900002,66.900002
20161120200000,180.0,173.399994,57.799998,44,56.599998,100,66.699997,69.900002,66.900002
20161120201500,180.0,173.399994,57.799998,44,56.599998,100,66.699997,69.900002,66.900002
20161120203000,180.0,173.399994,57.799998,44,56.0,100,66.599998,69.900002,66.900002
20161120204500,180.0,173.399994,57.799998,44,56.0,100,66.599998,69.900002,66.900002
20161120210000,180.0,173.399994,57.799998,44,56.0,100,66.599998,69.900002,66.900002
20161120211500,180.0,173.399994,57.799998,44,56.0,100,66.599998,69.900002,66.900002
20161120213000,180.0,173.399994,57.799998,44,56.0,100,66.599998,69.900002,66.900002
20161120214500,180.0,175.199997,58.399999,44,56.0,100,66.5,69.900002,66.900002
20161120220000,180.0,175.199997,58.399999,44,57.200001,100,66.5,69.900002,66.900002
20161120221500,180.0,175.199997,58.399999,44,57.200001,100,66.599998,69.900002,66.900002
20161120223000,180.0,175.199997,58.399999,44,57.200001,100,66.599998,69.900002,66.900002
20161120224500,180.0,175.199997,58.399999,44,57.200001,100,66.5,69.900002,66.900002
20161120230000,180.0,175.199997,58.399999,44,57.200001,100,66.5,69.900002,66.900002
20161120231500,180.0,175.199997,58.399999,44,57.200001,100,66.5,69.900002,66.900002
20161120233000,180.0,175.199997,58.399999,44,65.800003,100,66.599998,69.900002,66.900002
20161120234500,180.0,181.800003,60.600001,44,62.400002,100,66.800003,69.900002,66.900002
20161121000000,180.0,181.800003,60.600001,44,63.299999,100,66.900002,69.900002,66.900002
20161121001500,180.0,181.800003,60.600001,44,63.299999,100,66.900002,69.900002,66.900002
20161121003000,180.0,181.800003,60.600001,44,61.599998,100,66.900002,69.900002,66.900002
20161121004500,180.0,181.800003,60.600001,44,63.200001,100,67.0,69.900002,66.900002
20161121010000,180.0,181.800003,60.600001,44,64.400002,100,67.0,69.900002,66.900002
20161121011500,180.0,185.399994,61.799998,44,62.400002,100,67.0,69.900002,66.900002
20161121013000,180.0,185.399994,61.799998,44,62.400002,100,67.0,69.900002,66.900002
20161121014500,180.0,185.399994,61.799998,44,63.5,100,66.900002,69.900002,66.900002
20161121020000,180.0,185.399994,61.799998,44,62.0,100,67.0,69.900002,66.900002
20161121021500,180.0,185.399994,61.799998,44,62.799999,100,66.900002,69.900002,66.900002
20161121023000,180.0,185.399994,61.799998,44,62.799999,100,66.900002,69.900002,66.900002
20161121024500,180.0,185.399994,61.799998,44,61.599998,100,66.900002,69.900002,66.900002
20161121030000,180.0,185.399994,61.799998,44,61.599998,100,66.900002,69.900002,66.900002
20161121031500,180.0,185.399994,61.799998,44,63.200001,100,66.900002,69.900002,66.900002
20161121033000,180.0,185.399994,61.799998,44,56.400002,0,66.699997,69.5,66.5
20161121034500,180.0,185.399994,61.799998,44,55.099998,100,66.400002,69.900002,66.900002
20161121040000,180.0,189.0,63.0,44,56.799999,100,66.300003,69.900002,66.900002
20161121041500,180.0,185.399994,61.799998,44,61.5,100,66.199997,69.900002,66.900002
20161121043000,180.0,185.399994,61.799998,44,70.0,100,66.599998,69.900002,66.900002
20161121044500,180.0,185.399994,61.799998,44,56.299999,100,66.400002,69.900002,66.900002
20161121050000,180.0,250.800003,83.600001,54,54.799999,0,66.199997,68.400002,65.400002
20161121051500,180.0,188.399994,62.799998,45,55.5,0,66.0,68.5,65.5
20161121053000,180.0,192.600006,64.200002,46,54.700001,0,65.900002,67.900002,64.900002
20161121054500,180.0,183.600006,61.200002,45,54.700001,100,65.800003,68.900002,65.900002
20161121060000,180.0,188.399994,62.799998,45,54.700001,100,65.699997,69.0,66.0
20161121061500,180.0,188.399994,62.799998,45,56.400002,100,65.699997,69.400002,66.400002
20161121063000,180.0,183.600006,61.200002,45,69.099998,100,65.800003,69.400002,66.400002
20161121064500,180.0,188.399994,62.799998,45,65.800003,100,66.199997,69.400002,66.400002
20161121070000,180.0,175.199997,58.399999,44,68.300003,100,66.5,69.400002,66.400002
20161121071500,180.0,189.0,63.0,44,70.800003,100,66.599998,69.400002,66.400002
20161121073000,180.0,189.0,63.0,44,66.400002,100,66.599998,69.400002,66.400002
20161121074500,180.0,189.0,63.0,44,54.700001,0,66.400002,69.400002,66.400002
20161121080000,180.0,189.0,63.0,44,54.700001,100,66.0,69.400002,66.400002
20161121081500,180.0,189.0,63.0,44,55.599998,100,65.800003,69.400002,66.400002
20161121083000,180.0,189.0,63.0,44,56.799999,100,65.699997,69.400002,66.400002
20161121084500,180.0,186.600006,62.200002,44,75.099998,100,65.900002,69.400002,66.400002
20161121090000,180.0,186.600006,62.200002,44,75.099998,100,66.400002,69.400002,66.400002
20161121091500,180.0,186.600006,62.200002,44,60.099998,0,66.699997,69.400002,66.400002
20161121093000,180.0,186.600006,62.200002,44,55.599998,0,66.300003,69.400002,66.400002
20161121094500,180.0,186.600006,62.200002,44,55.599998,100,66.099998,69.400002,66.400002
20161121100000,180.0,186.600006,62.200002,44,55.599998,100,66.0,69.400002,66.400002
20161121101500,180.0,186.600006,62.200002,44,56.299999,100,66.0,69.400002,66.400002
20161121103000,180.0,186.600006,62.200002,44,57.900002,100,65.900002,69.5,66.5
20161121104500,180.0,186.600006,62.200002,44,57.900002,100,66.0,69.5,66.5
20161121110000,180.0,183.0,61.0,44,58.700001,100,66.0,69.5,66.5
20161121111500,180.0,177.600006,59.200002,44,68.199997,100,66.300003,69.5,66.5
20161121113000,180.0,177.600006,59.200002,44,64.0,100,66.599998,69.599998,66.599998
20161121114500,180.0,177.600006,59.200002,44,66.199997,100,66.699997,69.5,66.5
20161121120000,180.0,189.600006,63.200002,45,64.900002,100,66.699997,69.599998,66.599998
20161121121500,180.0,189.600006,63.200002,44,64.0,100,66.699997,69.800003,66.800003
20161121123000,180.0,189.600006,63.200002,44,66.800003,100,66.699997,69.900002,66.900002
20161121124500,180.0,189.600006,63.200002,44,64.0,100,66.900002,69.900002,66.900002
20161121130000,180.0,189.600006,63.200002,44,64.800003,100,66.900002,69.900002,66.900002
20161121131500,180.0,186.0,62.0,44,66.800003,100,66.900002,69.900002,66.900002
20161121133000,180.0,186.0,62.0,44,65.300003,100,66.900002,69.900002,66.900002
20161121134500,180.0,186.0,62.0,44,64.099998,100,67.099998,69.900002,66.900002
20161121140000,180.0,188.399994,62.799998,44,57.799999,100,66.900002,69.900002,66.900002
20161121141500,180.0,186.0,62.0,44,57.099998,100,66.699997,69.900002,66.900002
20161121143000,180.0,183.600006,61.200002,44,57.099998,100,66.5,69.900002,66.900002
20161121144500,180.0,180.600006,60.200002,44,57.099998,100,66.400002,69.900002,66.900002
20161121150000,180.0,183.0,61.0,44,58.400002,100,66.400002,69.900002,66.900002
20161121151500,180.0,183.0,61.0,44,58.400002,100,66.400002,69.900002,66.900002
20161121153000,180.0,183.0,61.0,44,58.400002,100,66.400002,69.900002,66.900002
20161121154500,180.0,186.0,62.0,44,58.400002,100,66.900002,69.800003,66.800003
20161121160000,180.0,186.0,62.0,44,58.400002,100,66.699997,69.900002,66.900002
20161121161500,180.0,186.0,62.0,44,58.400002,100,66.599998,69.800003,66.800003
20161121163000,180.0,186.0,62.0,44,62.099998,100,66.400002,69.900002,66.900002
20161121164500,180.0,186.0,62.0,44,73.0,100,66.800003,69.800003,66.800003
20161121170000,180.0,186.0,62.0,44,56.799999,0,66.800003,69.699997,66.699997
20161121171500,180.0,186.0,62.0,44,56.799999,100,66.300003,69.699997,66.699997
20161121173000,180.0,186.0,62.0,44,58.200001,100,66.099998,69.699997,66.699997
20161121174500,180.0,186.0,62.0,44,58.200001,100,66.0,69.599998,66.599998
20161121180000,180.0,183.600006,61.200002,44,77.300003,100,66.099998,69.599998,66.599998
20161121181500,180.0,183.600006,61.200002,44,70.099998,100,66.900002,69.599998,66.599998
20161121183000,180.0,186.0,62.0,44,56.400002,0,66.400002,69.599998,66.599998
20161121184500,180.0,186.0,62.0,44,56.400002,100,66.0,69.599998,66.599998
20161121190000,180.0,186.0,62.0,44,57.599998,100,65.800003,69.599998,66.599998
20161121191500,180.0,186.0,62.0,44,66.699997,100,66.0,69.5,66.5
20161121193000,180.0,186.0,62.0,44,64.0,100,66.199997,69.5,66.5
20161121194500,180.0,186.0,62.0,44,64.0,100,66.400002,69.5,66.5
20161121200000,180.0,183.600006,61.200002,44,66.300003,100,66.400002,69.5,66.5
20161121201500,180.0,178.199997,59.399999,44,63.599998,100,66.599998,69.5,66.5
20161121203000,180.0,185.399994,61.799998,44,67.199997,100,66.599998,69.5,66.5
20161121204500,180.0,178.199997,59.399999,44,64.400002,100,66.599998,69.5,66.5
20161121210000,180.0,182.399994,60.799998,44,64.400002,100,66.599998,69.5,66.5
20161121211500,180.0,182.399994,60.799998,44,65.300003,100,66.599998,69.5,66.5
20161121213000,180.0,182.399994,60.799998,44,63.200001,100,66.599998,69.5,66.5
20161121214500,180.0,182.399994,60.799998,44,67.099998,100,66.599998,69.699997,66.699997
20161121220000,180.0,182.399994,60.799998,44,63.400002,100,66.599998,69.599998,66.599998
20161121221500,180.0,182.399994,60.799998,44,65.300003,100,66.599998,69.699997,66.699997
20161121223000,180.0,182.399994,60.799998,44,64.400002,100,66.599998,69.800003,66.800003
20161121224500,180.0,182.399994,60.799998,44,63.599998,100,66.599998,69.599998,66.599998
20161121230000,180.0,174.0,58.0,45,66.300003,100,66.599998,69.599998,66.599998
20161121231500,180.0,177.600006,59.200002,45,63.599998,100,66.599998,69.599998,66.599998
20161121233000,180.0,175.800003,58.600001,45,66.199997,100,66.599998,69.599998,66.599998
20161121234500,180.0,178.800003,59.600001,45,62.799999,100,66.599998,69.599998,66.599998
20161122000000,180.0,178.800003,59.600001,45,66.699997,100,66.5,69.699997,66.699997
20161122001500,180.0,178.800003,59.600001,45,62.799999,100,66.5,69.599998,66.599998
20161122003000,180.0,178.800003,59.600001,43,67.199997,100,66.5,69.5,66.5
20161122004500,180.0,175.199997,58.399999,43,63.599998,100,66.400002,69.599998,66.599998
20161122010000,180.0,177.600006,59.200002,43,66.199997,100,66.400002,69.599998,66.599998
20161122011500,180.0,177.600006,59.200002,43,67.699997,100,66.400002,69.800003,66.800003
20161122013000,180.0,177.600006,59.200002,43,74.5,100,66.599998,69.800003,66.800003
20161122014500,180.0,177.600006,59.200002,43,67.699997,100,66.800003,69.800003,66.800003
20161122020000,180.0,177.600006,59.200002,43,74.0,100,67.0,69.800003,66.800003
20161122021500,180.0,175.199997,58.399999,44,56.0,100,66.400002,69.699997,66.699997
20161122023000,180.0,172.199997,57.399999,44,56.799999,100,65.800003,69.599998,66.599998
20161122024500,180.0,172.199997,57.399999,44,66.199997,100,65.699997,69.5,66.5
20161122030000,180.0,172.199997,57.399999,44,75.5,100,66.199997,69.5,66.5
20161122031500,180.0,172.199997,57.399999,44,74.400002,100,66.699997,69.599998,66.599998
20161122033000,180.0,174.600006,58.200002,44,56.799999,100,66.400002,69.599998,66.599998
20161122034500,180.0,180.0,60.0,44,56.799999,100,65.800003,69.699997,66.699997
20161122040000,180.0,186.0,62.0,44,74.400002,100,65.800003,69.599998,66.599998
20161122041500,180.0,186.0,62.0,44,76.800003,100,66.5,69.699997,66.699997
20161122043000,180.0,186.0,62.0,44,58.0,0,66.900002,69.599998,66.599998
20161122044500,180.0,183.600006,61.200002,44,56.400002,100,66.099998,69.599998,66.599998
20161122050000,180.0,181.199997,60.399999,44,61.099998,100,65.699997,69.699997,66.699997
20161122051500,180.0,183.600006,61.200002,44,78.199997,100,66.099998,69.599998,66.599998
20161122053000,180.0,183.600006,61.200002,44,70.199997,100,66.699997,69.599998,66.599998
20161122054500,180.0,183.600006,61.200002,44,56.799999,0,66.699997,69.599998,66.599998
20161122060000,180.0,183.600006,61.200002,44,56.799999,100,65.900002,69.599998,66.599998
20161122061500,180.0,183.600006,61.200002,44,71.199997,100,65.599998,69.5,66.5
20161122063000,180.0,183.600006,61.200002,44,71.199997,100,66.199997,69.5,66.5
20161122064500,180.0,183.600006,61.200002,44,77.900002,100,66.699997,69.599998,66.599998
20161122070000,180.0,183.600006,61.200002,44,56.0,0,66.300003,69.5,66.5
20161122071500,180.0,183.600006,61.200002,44,56.799999,100,65.699997,69.5,66.5
20161122073000,180.0,183.600006,61.200002,44,71.599998,100,65.599998,69.5,66.5
20161122074500,180.0,183.600006,61.200002,44,84.800003,100,66.300003,69.5,66.5
20161122080000,180.0,183.600006,61.200002,44,72.199997,100,66.800003,69.5,66.5
20161122081500,180.0,183.600006,61.200002,44,56.299999,0,66.300003,69.5,66.5
20161122083000,180.0,183.600006,61.200002,44,57.5,100,65.699997,69.5,66.5
20161122084500,180.0,183.600006,61.200002,44,78.099998,100,65.599998,69.5,66.5
20161122090000,180.0,183.600006,61.200002,44,73.0,100,66.400002,69.5,66.5
20161122091500,180.0,183.600006,61.200002,44,57.200001,0,66.800003,69.5,66.5
20161122093000,180.0,183.600006,61.200002,44,56.0,100,66.099998,69.5,66.5
20161122094500,180.0,175.199997,58.399999,44,57.900002,100,65.699997,69.5,66.5
20161122100000,180.0,175.199997,58.399999,44,69.400002,100,65.699997,69.5,66.5
20161122101500,180.0,178.199997,59.399999,44,82.099998,100,66.400002,69.5,66.5
20161122103000,180.0,181.800003,60.600001,44,57.599998,0,66.800003,69.5,66.5
20161122104500,180.0,186.600006,62.200002,44,56.900002,100,66.199997,69.5,66.5
20161122110000,180.0,186.600006,62.200002,44,57.900002,100,65.800003,69.5,66.5
20161122111500,180.0,186.600006,62.200002,44,59.5,100,65.699997,69.5,66.5
20161122113000,180.0,186.600006,62.200002,44,75.199997,100,66.199997,69.5,66.5
20161122114500,180.0,186.600006,62.200002,44,70.599998,100,66.699997,69.5,66.5
20161122120000,180.0,183.0,61.0,44,57.200001,0,66.300003,69.5,66.5
20161122121500,180.0,183.0,61.0,44,57.200001,100,66.0,69.5,66.5
20161122123000,180.0,183.0,61.0,44,58.400002,100,65.800003,69.5,66.5
20161122124500,180.0,183.0,61.0,44,72.900002,100,65.800003,69.5,66.5
20161122130000,180.0,183.0,61.0,44,70.099998,100,66.400002,69.5,66.5
20161122131500,180.0,179.399994,59.799998,44,58.0,0,66.800003,69.5,66.5
20161122133000,180.0,181.800003,60.600001,44,56.799999,0,66.199997,69.5,66.5
20161122134500,180.0,181.800003,60.600001,44,56.799999,100,65.800003,69.5,66.5
20161122140000,180.0,181.800003,60.600001,44,58.299999,100,65.800003,69.5,66.5
20161122141500,180.0,181.800003,60.600001,44,68.300003,100,66.0,69.5,66.5
20161122143000,180.0,181.800003,60.600001,44,75.900002,100,66.699997,69.5,66.5
20161122144500,180.0,181.800003,60.600001,44,57.200001,0,66.599998,69.5,66.5
20161122150000,180.0,177.600006,59.200002,44,57.200001,100,66.099998,69.5,66.5
20161122151500,180.0,177.600006,59.200002,44,57.200001,100,65.900002,69.5,66.5
20161122153000,180.0,177.600006,59.200002,44,58.299999,100,65.900002,69.5,66.5
20161122154500,180.0,177.600006,59.200002,44,63.200001,100,66.0,69.5,66.5
20161122160000,180.0,177.600006,59.200002,44,62.0,100,66.199997,69.5,66.5
20161122161500,180.0,177.600006,59.200002,44,62.0,100,66.300003,69.5,66.5
20161122163000,180.0,177.600006,59.200002,44,62.799999,100,66.400002,69.5,66.5
20161122164500,180.0,177.600006,59.200002,44,62.799999,100,66.5,69.5,66.5
20161122170000,180.0,177.600006,59.200002,44,62.0,100,66.5,69.5,66.5
20161122171500,180.0,177.600006,59.200002,44,62.0,100,66.599998,69.5,66.5
20161122173000,180.0,175.800003,58.600001,44,62.0,100,66.599998,69.5,66.5
20161122174500,180.0,175.800003,58.600001,44,62.0,100,66.599998,69.5,66.5
20161122180000,180.0,177.600006,59.200002,44,62.0,100,66.599998,69.5,66.5
20161122181500,180.0,177.600006,59.200002,44,62.0,100,66.599998,69.5,66.5
20161122183000,180.0,172.199997,57.399999,44,62.0,100,66.599998,69.5,66.5
20161122184500,180.0,174.600006,58.200002,44,62.0,100,66.599998,69.5,66.5
20161122190000,180.0,174.600006,58.200002,44,61.200001,100,66.599998,69.5,66.5
20161122191500,180.0,172.199997,57.399999,44,61.900002,100,66.599998,69.5,66.5
20161122193000,180.0,172.199997,57.399999,44,61.900002,100,66.599998,69.5,66.5
20161122194500,180.0,176.399994,58.799998,44,61.200001,100,66.5,69.5,66.5
20161122200000,180.0,182.399994,60.799998,44,61.200001,100,66.400002,69.5,66.5
20161122201500,180.0,182.399994,60.799998,44,61.900002,100,66.400002,69.5,66.5
20161122203000,180.0,182.399994,60.799998,44,61.900002,100,66.400002,69.5,66.5
20161122204500,180.0,185.399994,61.799998,44,60.400002,100,66.300003,69.5,66.5
20161122210000,180.0,185.399994,61.799998,44,61.5,100,66.300003,69.5,66.5
20161122211500,180.0,181.800003,60.600001,44,61.5,100,66.300003,69.5,66.5
20161122213000,180.0,184.800003,61.600001,44,60.400002,100,66.300003,69.5,66.5
20161122214500,180.0,184.800003,61.600001,44,61.5,100,66.199997,69.5,66.5
20161122220000,180.0,184.800003,61.600001,44,63.900002,100,66.400002,69.5,66.5
20161122221500,180.0,184.800003,61.600001,44,63.900002,100,66.599998,69.5,66.5
20161122223000,180.0,184.800003,61.600001,44,67.199997,100,66.599998,69.5,66.5
20161122224500,180.0,184.800003,61.600001,44,64.400002,100,66.699997,69.5,66.5
20161122230000,180.0,184.800003,61.600001,44,57.200001,0,66.699997,69.5,66.5
20161122231500,180.0,184.800003,61.600001,44,56.0,100,66.199997,69.5,66.5
20161122233000,180.0,184.800003,61.600001,44,56.0,100,65.900002,69.5,66.5
20161122234500,180.0,181.199997,60.399999,44,57.5,100,65.800003,69.5,66.5
20161123000000,180.0,183.600006,61.200002,44,75.199997,100,66.0,69.5,66.5
20161123001500,180.0,183.600006,61.200002,44,69.199997,100,66.599998,69.5,66.5
20161123003000,180.0,183.600006,61.200002,44,57.200001,0,66.699997,69.5,66.5
20161123004500,180.0,183.600006,61.200002,44,56.0,100,66.099998,69.5,66.5
20161123010000,180.0,183.600006,61.200002,44,57.400002,100,65.800003,69.5,66.5
20161123011500,180.0,183.600006,61.200002,44,63.200001,100,65.699997,69.5,66.5
20161123013000,180.0,180.600006,60.200002,44,69.099998,100,66.300003,69.5,66.5
20161123014500,180.0,183.0,61.0,44,74.699997,100,66.699997,69.5,66.5
20161123020000,180.0,183.0,61.0,44,56.0,0,66.400002,69.5,66.5
20161123021500,180.0,183.0,61.0,44,56.0,100,65.800003,69.5,66.5
20161123023000,180.0,183.0,61.0,44,57.5,100,65.699997,69.5,66.5
20161123024500,180.0,183.0,61.0,44,71.099998,100,66.099998,69.5,66.5
20161123030000,180.0,186.0,62.0,44,65.300003,0,66.800003,69.5,66.5
20161123031500,180.0,186.0,62.0,44,56.400002,0,66.300003,69.5,66.5
20161123033000,180.0,186.0,62.0,44,57.099998,100,65.800003,69.5,66.5
20161123034500,180.0,186.0,62.0,44,58.299999,100,65.699997,69.5,66.5
20161123040000,180.0,186.0,62.0,44,76.300003,100,66.300003,69.5,66.5
20161123041500,180.0,186.0,62.0,44,58.0,0,66.800003,69.5,66.5
20161123043000,180.0,186.0,62.0,44,56.799999,100,66.199997,69.5,66.5
20161123044500,180.0,186.0,62.0,44,56.799999,100,65.800003,69.5,66.5
20161123050000,180.0,186.0,62.0,44,66.800003,100,65.599998,69.5,66.5
20161123051500,180.0,186.0,62.0,44,71.099998,100,66.300003,69.5,66.5
20161123053000,180.0,186.0,62.0,44,57.200001,0,66.800003,69.5,66.5
20161123054500,180.0,186.0,62.0,44,56.299999,100,66.099998,69.5,66.5
20161123060000,180.0,183.600006,61.200002,44,57.5,100,65.800003,69.5,66.5
20161123061500,180.0,183.600006,61.200002,44,64.400002,100,65.699997,69.5,66.5
20161123063000,180.0,183.600006,61.200002,44,80.699997,100,66.300003,69.5,66.5
20161123064500,180.0,183.600006,61.200002,44,57.799999,0,66.900002,69.5,66.5
20161123070000,180.0,186.0,62.0,44,56.0,100,66.199997,69.5,66.5
20161123071500,180.0,182.399994,60.799998,44,57.5,100,65.699997,69.5,66.5
20161123073000,180.0,182.399994,60.799998,44,70.099998,100,65.699997,69.5,66.5
20161123074500,180.0,182.399994,60.799998,44,76.0,100,66.400002,69.5,66.5
20161123080000,180.0,228.600006,76.200002,55,56.400002,0,66.699997,68.400002,65.400002
20161123081500,180.0,188.399994,62.799998,47,56.400002,100,66.0,69.400002,66.400002
20161123083000,180.0,288.0,96.0,64,56.400002,0,65.599998,67.300003,64.300003
20161123084500,180.0,188.399994,62.799998,47,56.400002,100,65.300003,69.099998,66.099998
20161123090000,180.0,183.600006,61.200002,46,63.599998,100,65.400002,69.0,66.0
20161123091500,180.0,187.800003,62.600001,46,64.800003,100,65.699997,69.400002,66.400002
20161123093000,180.0,184.199997,61.399999,46,71.099998,100,66.199997,69.400002,66.400002
20161123094500,180.0,184.199997,61.399999,46,59.200001,0,66.800003,69.400002,66.400002
20161123100000,180.0,184.199997,61.399999,46,56.799999,0,66.099998,69.400002,66.400002
20161123101500,180.0,186.600006,62.200002,46,56.799999,100,65.699997,69.400002,66.400002
20161123103000,180.0,189.0,63.0,46,57.599998,100,65.599998,68.599998,65.599998
20161123104500,180.0,189.0,63.0,46,57.599998,100,65.5,68.900002,65.900002
20161123110000,180.0,184.800003,61.600001,46,57.599998,100,65.300003,69.099998,66.099998
20161123111500,180.0,184.800003,61.600001,46,80.0,100,66.199997,69.400002,66.400002
20161123113000,180.0,184.800003,61.600001,46,57.200001,0,66.699997,69.400002,66.400002
20161123114500,180.0,187.199997,62.399999,46,56.400002,100,66.099998,69.400002,66.400002
20161123120000,180.0,187.199997,62.399999,46,57.5,100,65.800003,69.400002,66.400002
20161123121500,180.0,184.199997,61.399999,46,58.299999,100,65.699997,69.400002,66.400002
20161123123000,180.0,184.199997,61.399999,46,67.099998,100,66.0,69.400002,66.400002
20161123124500,180.0,184.199997,61.399999,46,65.300003,100,66.400002,69.400002,66.400002
20161123130000,180.0,184.199997,61.399999,46,68.099998,100,66.599998,69.400002,66.400002
20161123131500,180.0,184.199997,61.399999,46,56.799999,0,66.300003,69.400002,66.400002
20161123133000,180.0,188.399994,62.799998,46,56.799999,100,66.0,69.400002,66.400002
20161123134500,180.0,186.0,62.0,45,56.799999,100,65.800003,69.400002,66.400002
20161123140000,180.0,188.399994,62.799998,45,57.900002,100,65.699997,69.400002,66.400002
20161123141500,180.0,177.600006,59.200002,43,64.900002,100,66.0,69.400002,66.400002
20161123143000,180.0,177.600006,59.200002,43,68.099998,100,66.400002,69.400002,66.400002
20161123144500,180.0,177.600006,59.200002,43,64.400002,100,66.599998,69.400002,66.400002
20161123150000,180.0,177.600006,59.200002,45,57.200001,0,66.599998,69.400002,66.400002
20161123151500,180.0,181.199997,60.399999,45,56.400002,0,66.199997,69.400002,66.400002
20161123153000,180.0,181.199997,60.399999,45,56.400002,100,66.099998,69.400002,66.400002
20161123154500,180.0,181.199997,60.399999,45,56.400002,100,66.0,69.400002,66.400002
20161123160000,180.0,178.800003,59.600001,45,57.900002,100,65.900002,69.400002,66.400002
20161123161500,180.0,175.800003,58.600001,45,57.900002,100,66.0,69.400002,66.400002
20161123163000,180.0,175.800003,58.600001,45,57.900002,100,66.0,69.099998,66.099998
20161123164500,180.0,175.800003,58.600001,45,57.900002,100,66.0,69.0,66.0
20161123170000,180.0,175.800003,58.600001,45,57.900002,100,66.0,69.0,66.0
20161123171500,180.0,178.199997,59.399999,45,57.900002,100,66.0,69.0,66.0
20161123173000,180.0,183.600006,61.200002,47,57.900002,100,65.800003,69.0,66.0
20161123174500,180.0,188.399994,62.799998,47,57.900002,100,65.800003,69.0,66.0
20161123180000,180.0,188.399994,62.799998,47,57.900002,100,65.699997,68.5,65.5
20161123181500,180.0,188.399994,62.799998,47,57.900002,100,65.699997,69.400002,66.400002
20161123183000,180.0,188.399994,62.799998,47,69.099998,100,66.0,69.400002,66.400002
20161123184500,180.0,188.399994,62.799998,47,68.199997,100,66.599998,69.400002,66.400002
20161123190000,180.0,183.600006,61.200002,46,56.299999,0,66.199997,69.0,66.0
20161123191500,180.0,183.600006,61.200002,46,56.299999,100,65.800003,69.400002,66.400002
20161123193000,180.0,183.600006,61.200002,46,57.5,100,65.699997,69.400002,66.400002
20161123194500,180.0,188.399994,62.799998,46,64.800003,100,65.800003,69.400002,66.400002
20161123200000,180.0,188.399994,62.799998,46,64.800003,100,66.300003,69.400002,66.400002
20161123201500,180.0,188.399994,62.799998,45,63.599998,100,66.5,69.400002,66.400002
20161123203000,180.0,183.600006,61.200002,45,59.200001,0,66.699997,69.400002,66.400002
20161123204500,180.0,188.399994,62.799998,45,56.799999,0,66.199997,69.400002,66.400002
20161123210000,180.0,188.399994,62.799998,45,56.799999,100,66.0,69.400002,66.400002
20161123211500,180.0,188.399994,62.799998,45,57.5,100,65.800003,69.400002,66.400002
20161123213000,180.0,188.399994,62.799998,45,57.5,100,65.699997,69.400002,66.400002
20161123214500,180.0,184.800003,61.600001,45,66.699997,100,66.099998,69.400002,66.400002
20161123220000,180.0,181.199997,60.399999,45,66.699997,100,66.400002,69.400002,66.400002
20161123221500,180.0,177.600006,59.200002,45,64.0,100,66.599998,69.400002,66.400002
20161123223000,180.0,175.800003,58.600001,45,57.599998,0,66.400002,69.400002,66.400002
20161123224500,180.0,175.800003,58.600001,45,57.599998,0,66.199997,69.400002,66.400002
20161123230000,180.0,175.800003,58.600001,45,56.799999,100,66.0,69.400002,66.400002
20161123231500,180.0,175.800003,58.600001,45,57.5,100,65.800003,69.400002,66.400002
20161123233000,180.0,175.800003,58.600001,45,57.5,100,65.800003,69.400002,66.400002
20161123234500,180.0,175.800003,58.600001,45,64.400002,100,65.800003,69.400002,66.400002
20161124000000,180.0,175.800003,58.600001,45,68.099998,100,66.199997,69.400002,66.400002
20161124001500,180.0,177.600006,59.200002,45,64.400002,100,66.5,69.400002,66.400002
20161124003000,180.0,187.199997,62.399999,45,64.400002,100,66.599998,69.400002,66.400002
20161124004500,180.0,187.199997,62.399999,45,56.400002,0,66.400002,69.400002,66.400002
20161124010000,180.0,187.199997,62.399999,45,56.400002,100,66.099998,69.400002,66.400002
20161124011500,180.0,187.199997,62.399999,45,56.400002,100,65.800003,69.400002,66.400002
20161124013000,180.0,187.199997,62.399999,45,57.900002,100,65.800003,69.400002,66.400002
20161124014500,180.0,187.199997,62.399999,45,61.099998,100,65.800003,69.400002,66.400002
20161124020000,180.0,187.199997,62.399999,45,68.599998,100,66.199997,69.400002,66.400002
20161124021500,180.0,187.199997,62.399999,45,64.599998,100,66.5,69.400002,66.400002
20161124023000,180.0,187.199997,62.399999,45,60.900002,0,66.699997,69.400002,66.400002
20161124024500,180.0,187.199997,62.399999,45,56.799999,0,66.199997,69.400002,66.400002
20161124030000,180.0,187.199997,62.399999,45,56.799999,100,66.0,69.400002,66.400002
20161124031500,180.0,187.199997,62.399999,45,57.5,100,65.800003,69.400002,66.400002
20161124033000,180.0,187.199997,62.399999,45,57.5,100,65.699997,69.400002,66.400002
20161124034500,180.0,187.199997,62.399999,45,69.599998,100,66.099998,69.400002,66.400002
20161124040000,180.0,187.199997,62.399999,45,70.599998,100,66.599998,69.400002,66.400002
20161124041500,180.0,187.199997,62.399999,45,56.400002,0,66.300003,69.400002,66.400002
20161124043000,180.0,187.199997,62.399999,45,56.400002,100,66.0,69.400002,66.400002
20161124044500,180.0,187.199997,62.399999,45,57.5,100,65.699997,69.400002,66.400002
20161124050000,180.0,187.199997,62.399999,45,58.299999,100,65.699997,69.400002,66.400002
20161124051500,180.0,187.199997,62.399999,45,67.699997,100,66.099998,69.400002,66.400002
20161124053000,180.0,187.199997,62.399999,45,71.0,100,66.599998,69.400002,66.400002
20161124054500,180.0,187.199997,62.399999,45,56.400002,0,66.400002,69.400002,66.400002
20161124060000,180.0,187.199997,62.399999,45,56.400002,100,66.0,69.400002,66.400002
20161124061500,180.0,187.199997,62.399999,45,57.099998,100,65.699997,69.400002,66.400002
20161124063000,180.0,187.199997,62.399999,45,62.099998,100,65.599998,69.400002,66.400002
20161124064500,180.0,187.199997,62.399999,45,74.400002,100,66.099998,69.400002,66.400002
20161124070000,180.0,187.199997,62.399999,45,67.300003,100,66.599998,69.400002,66.400002
20161124071500,180.0,187.199997,62.399999,45,56.400002,0,66.5,69.400002,66.400002
20161124073000,180.0,187.199997,62.399999,45,55.599998,100,66.0,69.400002,66.400002
20161124074500,180.0,187.199997,62.399999,45,57.5,100,65.699997,69.400002,66.400002
20161124080000,180.0,187.199997,62.399999,45,67.300003,100,65.699997,69.400002,66.400002
20161124081500,180.0,187.199997,62.399999,45,72.400002,100,66.199997,69.400002,66.400002
20161124083000,180.0,187.199997,62.399999,45,66.800003,100,66.599998,69.400002,66.400002
20161124084500,180.0,187.199997,62.399999,45,57.200001,0,66.400002,69.400002,66.400002
20161124090000,180.0,187.199997,62.399999,45,56.400002,100,66.0,69.400002,66.400002
20161124091500,180.0,187.199997,62.399999,45,57.5,100,65.699997,69.400002,66.400002
20161124093000,180.0,180.0,60.0,45,59.400002,100,65.599998,69.400002,66.400002
20161124094500,180.0,186.0,62.0,45,70.900002,100,66.099998,69.199997,66.199997
20161124100000,180.0,186.0,62.0,45,56.400002,0,66.199997,69.199997,66.199997
20161124101500,180.0,186.0,62.0,45,56.400002,100,65.699997,69.0,66.0
20161124103000,180.0,189.0,63.0,45,56.400002,100,65.5,69.0,66.0
20161124104500,180.0,189.0,63.0,45,57.599998,100,65.5,69.099998,66.099998
20161124110000,180.0,189.0,63.0,45,57.599998,100,65.5,69.0,66.0
20161124111500,180.0,186.600006,62.200002,45,64.900002,100,65.599998,69.0,66.0
20161124113000,180.0,186.600006,62.200002,45,63.900002,100,66.0,69.0,66.0
20161124114500,180.0,186.600006,62.200002,45,66.699997,100,66.099998,69.0,66.0
20161124120000,180.0,186.600006,62.200002,45,60.799999,0,66.300003,69.0,66.0
20161124121500,180.0,186.600006,62.200002,45,56.400002,0,65.800003,69.0,66.0
20161124123000,180.0,186.600006,62.200002,45,56.400002,100,65.5,68.900002,65.900002
20161124124500,180.0,186.600006,62.200002,45,57.200001,100,65.5,69.0,66.0
20161124130000,180.0,181.800003,60.600001,45,57.900002,100,65.400002,69.0,66.0
20161124131500,180.0,179.399994,59.799998,45,68.599998,100,65.5,69.0,66.0
20161124133000,180.0,179.399994,59.799998,45,65.199997,100,66.0,69.0,66.0
20161124134500,180.0,179.399994,59.799998,45,60.900002,0,66.300003,69.0,66.0
20161124140000,180.0,189.0,63.0,47,56.799999,0,65.900002,68.900002,65.900002
20161124141500,180.0,189.0,63.0,47,57.5,100,65.599998,69.400002,66.400002
20161124143000,180.0,189.0,63.0,47,58.299999,100,65.599998,69.400002,66.400002
20161124144500,180.0,189.0,63.0,47,77.300003,100,66.099998,69.400002,66.400002
20161124150000,180.0,189.0,63.0,47,58.0,0,66.699997,69.400002,66.400002
20161124151500,180.0,189.0,63.0,47,56.799999,100,66.099998,69.400002,66.400002
20161124153000,180.0,189.0,63.0,47,56.799999,100,65.800003,69.400002,66.400002
20161124154500,180.0,189.0,63.0,47,57.599998,100,65.699997,69.400002,66.400002
20161124160000,180.0,189.0,63.0,47,64.0,100,65.800003,69.400002,66.400002
20161124161500,180.0,189.0,63.0,47,64.0,100,66.300003,69.400002,66.400002
20161124163000,180.0,189.0,63.0,47,67.199997,100,66.5,69.400002,66.400002
20161124164500,180.0,189.0,63.0,46,58.5,0,66.699997,69.400002,66.400002
20161124170000,180.0,186.600006,62.200002,46,56.799999,0,66.199997,69.400002,66.400002
20161124171500,180.0,186.600006,62.200002,46,56.799999,100,65.900002,69.400002,66.400002
20161124173000,180.0,186.600006,62.200002,45,57.5,100,65.699997,69.400002,66.400002
20161124174500,180.0,189.0,63.0,45,61.400002,100,65.699997,69.400002,66.400002
20161124180000,180.0,189.0,63.0,45,69.599998,100,66.300003,69.400002,66.400002
20161124181500,180.0,189.0,63.0,45,56.5,0,66.599998,69.400002,66.400002
20161124183000,180.0,189.0,63.0,45,56.5,100,66.0,69.400002,66.400002
20161124184500,180.0,189.0,63.0,45,57.5,100,65.699997,69.400002,66.400002
20161124190000,180.0,189.0,63.0,45,66.199997,100,65.699997,69.400002,66.400002
20161124191500,180.0,186.0,62.0,45,64.400002,100,66.099998,69.400002,66.400002
20161124193000,180.0,186.0,62.0,45,64.400002,100,66.400002,69.400002,66.400002
20161124194500,180.0,186.0,62.0,45,68.099998,100,66.599998,69.400002,66.400002
20161124200000,180.0,183.600006,61.200002,45,58.0,0,66.699997,69.400002,66.400002
20161124201500,180.0,183.600006,61.200002,45,56.0,100,66.099998,69.400002,66.400002
20161124203000,180.0,183.600006,61.200002,45,56.700001,100,65.800003,69.400002,66.400002
20161124204500,180.0,186.600006,62.200002,45,57.599998,100,65.699997,69.400002,66.400002
20161124210000,180.0,186.600006,62.200002,45,71.400002,100,66.0,69.400002,66.400002
20161124211500,180.0,186.600006,62.200002,45,69.699997,100,66.5,69.400002,66.400002
20161124213000,180.0,186.600006,62.200002,45,56.799999,0,66.400002,69.400002,66.400002
20161124214500,180.0,181.199997,60.399999,45,56.0,100,65.800003,69.400002,66.400002
20161124220000,180.0,181.199997,60.399999,45,57.099998,100,65.599998,69.400002,66.400002
20161124221500,180.0,181.199997,60.399999,45,73.900002,100,65.800003,69.400002,66.400002
20161124223000,180.0,181.199997,60.399999,45,73.900002,100,66.5,69.400002,66.400002
20161124224500,180.0,183.600006,61.200002,45,56.400002,0,66.400002,69.400002,66.400002
20161124230000,180.0,183.600006,61.200002,45,55.799999,100,65.800003,69.400002,66.400002
20161124231500,180.0,183.600006,61.200002,45,57.099998,100,65.599998,69.400002,66.400002
20161124233000,180.0,183.600006,61.200002,45,71.5,100,65.900002,69.400002,66.400002
20161124234500,180.0,183.600006,61.200002,45,69.199997,100,66.400002,69.400002,66.400002
20161125000000,180.0,183.600006,61.200002,45,56.900002,0,66.699997,69.400002,66.400002
20161125001500,180.0,183.600006,61.200002,45,55.599998,100,66.0,69.400002,66.400002
20161125003000,180.0,183.600006,61.200002,45,56.700001,100,65.599998,69.400002,66.400002
20161125004500,180.0,175.800003,58.600001,43,77.800003,100,65.699997,69.400002,66.400002
20161125010000,180.0,175.800003,58.600001,43,71.0,100,66.400002,69.400002,66.400002
20161125011500,180.0,177.600006,59.200002,43,56.400002,0,66.599998,69.400002,66.400002
20161125013000,180.0,175.199997,58.399999,43,55.599998,100,65.900002,69.400002,66.400002
20161125014500,180.0,175.199997,58.399999,43,57.099998,100,65.599998,69.400002,66.400002
20161125020000,180.0,175.199997,58.399999,43,71.0,100,65.800003,69.400002,66.400002
20161125021500,180.0,175.199997,58.399999,43,79.300003,100,66.400002,69.400002,66.400002
20161125023000,180.0,177.0,59.0,43,57.200001,0,66.599998,69.400002,66.400002
20161125024500,180.0,174.600006,58.200002,43,56.0,100,66.0,69.400002,66.400002
20161125030000,180.0,174.600006,58.200002,43,57.5,100,65.599998,69.400002,66.400002
20161125031500,180.0,174.600006,58.200002,43,80.199997,100,65.599998,69.400002,66.400002
20161125033000,180.0,176.399994,58.799998,43,73.0,100,66.300003,69.400002,66.400002
20161125034500,180.0,176.399994,58.799998,43,61.799999,0,66.699997,69.400002,66.400002
20161125040000,180.0,176.399994,58.799998,43,56.299999,100,66.099998,69.400002,66.400002
20161125041500,180.0,173.399994,57.799998,43,57.099998,100,65.599998,69.400002,66.400002
20161125043000,180.0,173.399994,57.799998,43,71.400002,100,65.5,69.400002,66.400002
20161125044500,180.0,173.399994,57.799998,43,71.400002,100,66.199997,69.400002,66.400002
20161125050000,180.0,173.399994,57.799998,43,80.199997,100,66.599998,69.400002,66.400002
20161125051500,180.0,173.399994,57.799998,43,56.0,0,66.300003,69.400002,66.400002
20161125053000,180.0,173.399994,57.799998,43,56.700001,100,65.699997,69.400002,66.400002
20161125054500,180.0,173.399994,57.799998,43,64.400002,100,65.5,69.400002,66.400002
20161125060000,180.0,173.399994,57.799998,43,74.0,100,66.0,69.400002,66.400002
20161125061500,180.0,173.399994,57.799998,43,80.099998,100,66.599998,69.400002,66.400002
20161125063000,180.0,171.600006,57.200002,43,56.700001,0,66.300003,69.400002,66.400002
20161125064500,180.0,171.600006,57.200002,43,56.700001,100,65.699997,69.400002,66.400002
20161125070000,180.0,171.600006,57.200002,43,61.099998,100,65.5,69.400002,66.400002
20161125071500,180.0,171.600006,57.200002,43,84.400002,100,66.0,69.400002,66.400002
20161125073000,180.0,171.600006,57.200002,43,74.599998,100,66.5,69.400002,66.400002
20161125074500,180.0,171.600006,57.200002,43,56.299999,0,66.400002,69.400002,66.400002
20161125080000,180.0,171.600006,57.200002,43,56.299999,100,65.800003,69.400002,66.400002
20161125081500,180.0,171.600006,57.200002,43,58.599998,100,65.5,69.400002,66.400002
20161125083000,180.0,175.800003,58.600001,46,82.0,100,65.900002,69.400002,66.400002
20161125084500,180.0,183.600006,61.200002,46,71.0,100,66.5,69.400002,66.400002
20161125090000,180.0,189.0,63.0,45,56.400002,0,66.400002,69.400002,66.400002
20161125091500,180.0,186.0,62.0,44,56.400002,100,65.800003,69.400002,66.400002
20161125093000,180.0,186.0,62.0,44,59.5,100,65.5,69.400002,66.400002
20161125094500,180.0,186.0,62.0,44,71.0,100,66.0,69.400002,66.400002
20161125100000,180.0,186.0,62.0,44,78.300003,100,66.599998,69.400002,66.400002
20161125101500,180.0,186.0,62.0,44,56.400002,0,66.300003,69.400002,66.400002
20161125103000,180.0,186.0,62.0,44,57.099998,100,65.699997,69.400002,66.400002
20161125104500,180.0,186.0,62.0,44,58.799999,100,65.599998,69.400002,66.400002
20161125110000,180.0,186.0,62.0,44,71.099998,100,66.0,69.400002,66.400002
20161125111500,180.0,183.600006,61.200002,44,75.699997,100,66.699997,69.400002,66.400002
20161125113000,180.0,183.600006,61.200002,44,57.200001,0,66.199997,69.400002,66.400002
20161125114500,180.0,183.600006,61.200002,44,57.200001,100,65.800003,69.400002,66.400002
20161125120000,180.0,183.600006,61.200002,44,57.900002,100,65.599998,69.400002,66.400002
20161125121500,180.0,183.600006,61.200002,44,72.0,100,65.900002,69.400002,66.400002
20161125123000,180.0,183.600006,61.200002,44,81.099998,100,66.599998,69.400002,66.400002
20161125124500,180.0,183.600006,61.200002,44,56.799999,0,66.300003,69.400002,66.400002
20161125130000,180.0,183.600006,61.200002,44,56.799999,100,65.800003,69.400002,66.400002
20161125131500,180.0,183.600006,61.200002,44,57.900002,100,65.599998,69.400002,66.400002
20161125133000,180.0,183.600006,61.200002,44,69.599998,100,65.900002,69.400002,66.400002
20161125134500,180.0,183.600006,61.200002,44,74.5,100,66.599998,69.400002,66.400002
20161125140000,180.0,177.600006,59.200002,44,57.200001,0,66.400002,69.400002,66.400002
20161125141500,180.0,177.600006,59.200002,44,57.200001,100,66.0,69.400002,66.400002
20161125143000,180.0,177.600006,59.200002,44,58.299999,100,65.699997,69.400002,66.400002
20161125144500,180.0,177.600006,59.200002,44,60.299999,100,65.699997,69.400002,66.400002
20161125150000,180.0,177.600006,59.200002,44,71.5,100,66.199997,69.400002,66.400002
20161125151500,180.0,177.600006,59.200002,44,61.599998,0,66.699997,69.400002,66.400002
20161125153000,180.0,177.600006,59.200002,44,57.200001,0,66.300003,69.400002,66.400002
20161125154500,180.0,179.399994,59.799998,44,57.200001,100,66.0,69.400002,66.400002
20161125160000,180.0,181.199997,60.399999,44,57.900002,100,65.800003,69.400002,66.400002
20161125161500,180.0,181.199997,60.399999,44,57.900002,100,65.699997,69.400002,66.400002
20161125163000,180.0,181.199997,60.399999,44,72.5,100,66.099998,69.400002,66.400002
20161125164500,180.0,181.199997,60.399999,44,61.700001,0,66.699997,69.400002,66.400002
20161125170000,180.0,181.199997,60.399999,44,57.200001,0,66.300003,69.400002,66.400002
20161125171500,180.0,181.199997,60.399999,44,57.200001,100,66.0,69.400002,66.400002
20161125173000,180.0,177.600006,59.200002,44,57.200001,100,65.800003,69.400002,66.400002
20161125174500,180.0,180.600006,60.200002,44,58.299999,100,65.800003,69.400002,66.400002
20161125180000,180.0,180.600006,60.200002,44,71.099998,100,65.800003,69.400002,66.400002
20161125181500,180.0,180.600006,60.200002,44,73.0,100,66.599998,69.400002,66.400002
20161125183000,180.0,180.600006,60.200002,44,56.400002,0,66.400002,69.400002,66.400002
20161125184500,180.0,180.600006,60.200002,44,56.400002,100,65.900002,69.400002,66.400002
20161125190000,180.0,180.600006,60.200002,44,57.900002,100,65.699997,69.400002,66.400002
20161125191500,180.0,183.600006,61.200002,44,68.900002,100,65.699997,69.400002,66.400002
20161125193000,180.0,183.600006,61.200002,44,73.5,100,66.400002,69.400002,66.400002
20161125194500,180.0,183.600006,61.200002,44,57.200001,0,66.400002,69.400002,66.400002
20161125200000,180.0,183.600006,61.200002,44,56.400002,100,65.900002,69.400002,66.400002
20161125201500,180.0,176.399994,58.799998,44,58.0,100,65.699997,69.400002,66.400002
20161125203000,180.0,176.399994,58.799998,44,62.400002,100,65.699997,69.400002,66.400002
20161125204500,180.0,172.800003,57.600001,44,76.699997,100,66.199997,69.400002,66.400002
20161125210000,180.0,174.600006,58.200002,44,60.099998,0,66.699997,69.400002,66.400002
20161125211500,180.0,174.600006,58.200002,44,56.400002,0,66.199997,69.400002,66.400002
20161125213000,180.0,172.800003,57.600001,44,56.400002,100,65.800003,69.400002,66.400002
20161125214500,180.0,175.800003,58.600001,44,57.900002,100,65.699997,69.400002,66.400002
20161125220000,180.0,172.199997,57.399999,44,76.800003,100,65.800003,69.400002,66.400002
20161125221500,180.0,172.199997,57.399999,44,68.699997,100,66.400002,69.400002,66.400002
20161125223000,180.0,174.600006,58.200002,44,57.599998,0,66.5,69.400002,66.400002
20161125224500,180.0,174.600006,58.200002,44,56.799999,100,66.099998,69.300003,66.300003
20161125230000,180.0,174.600006,58.200002,44,56.799999,100,65.699997,69.199997,66.199997
20161125231500,180.0,172.199997,57.399999,44,58.200001,100,65.599998,69.199997,66.199997
20161125233000,180.0,172.199997,57.399999,44,58.200001,100,65.599998,69.199997,66.199997
20161125234500,180.0,174.0,58.0,44,74.599998,100,65.699997,69.199997,66.199997
20161126000000,180.0,177.600006,59.200002,44,74.599998,100,66.400002,69.199997,66.199997
20161126001500,180.0,177.600006,59.200002,44,56.400002,0,66.099998,69.099998,66.099998
20161126003000,180.0,180.0,60.0,44,55.799999,100,65.599998,69.099998,66.099998
20161126004500,180.0,183.600006,61.200002,44,57.099998,100,65.300003,69.099998,66.099998
20161126010000,180.0,183.600006,61.200002,44,63.200001,100,65.300003,69.0,66.0
20161126011500,180.0,183.600006,61.200002,44,77.800003,100,65.900002,69.0,66.0
20161126013000,180.0,183.600006,61.200002,44,57.900002,0,66.400002,69.0,66.0
20161126014500,180.0,183.600006,61.200002,44,56.299999,0,65.800003,69.0,66.0
20161126020000,180.0,186.0,62.0,44,56.299999,100,65.300003,69.0,66.0
20161126021500,180.0,186.0,62.0,44,57.200001,100,65.199997,69.0,66.0
20161126023000,180.0,182.399994,60.799998,44,79.099998,100,65.599998,69.0,66.0
20161126024500,180.0,185.399994,61.799998,44,70.199997,100,66.199997,69.0,66.0
20161126030000,180.0,185.399994,61.799998,44,56.400002,0,65.800003,69.0,66.0
20161126031500,180.0,185.399994,61.799998,44,56.400002,100,65.300003,69.0,66.0
20161126033000,180.0,185.399994,61.799998,44,57.5,100,65.199997,69.0,66.0
20161126034500,180.0,185.399994,61.799998,44,72.5,100,65.599998,69.0,66.0
20161126040000,180.0,179.399994,59.799998,44,74.400002,100,66.199997,69.0,66.0
20161126041500,180.0,179.399994,59.799998,44,56.799999,0,66.0,69.0,66.0
20161126043000,180.0,179.399994,59.799998,44,56.0,100,65.5,69.0,66.0
20161126044500,180.0,179.399994,59.799998,44,57.400002,100,65.199997,69.0,66.0
20161126050000,180.0,177.0,59.0,44,70.300003,100,65.5,69.0,66.0
20161126051500,180.0,177.0,59.0,44,80.300003,100,66.199997,69.0,66.0
20161126053000,180.0,180.600006,60.200002,44,56.0,0,66.099998,69.0,66.0
20161126054500,180.0,180.600006,60.200002,44,56.0,100,65.5,69.0,66.0
20161126060000,180.0,180.600006,60.200002,44,57.200001,100,65.199997,69.0,66.0
20161126061500,180.0,180.600006,60.200002,44,79.599998,100,65.5,69.0,66.0
20161126063000,180.0,180.600006,60.200002,44,69.699997,100,66.099998,69.0,66.0
20161126064500,180.0,180.600006,60.200002,44,56.0,0,66.199997,69.0,66.0
20161126070000,180.0,184.199997,61.399999,44,56.0,100,65.5,69.0,66.0
20161126071500,180.0,179.399994,59.799998,44,57.5,100,65.099998,69.0,66.0
20161126073000,180.0,182.399994,60.799998,44,71.900002,100,65.5,69.0,66.0
20161126074500,180.0,182.399994,60.799998,44,73.0,100,66.099998,69.0,66.0
20161126080000,180.0,177.600006,59.200002,44,56.799999,0,66.099998,69.0,66.0
20161126081500,180.0,177.600006,59.200002,44,56.0,100,65.5,69.0,66.0
20161126083000,180.0,175.199997,58.399999,44,57.5,100,65.199997,69.0,66.0
20161126084500,180.0,175.199997,58.399999,44,69.900002,100,65.5,69.0,66.0
20161126090000,180.0,175.199997,58.399999,44,80.0,100,66.099998,69.0,66.0
20161126091500,180.0,175.199997,58.399999,44,57.5,0,66.300003,69.0,66.0
20161126093000,180.0,177.0,59.0,44,56.599998,100,65.699997,69.0,66.0
20161126094500,180.0,177.0,59.0,44,57.5,100,65.300003,69.0,66.0
20161126100000,180.0,177.0,59.0,44,66.199997,100,65.099998,69.0,66.0
20161126101500,180.0,177.0,59.0,44,77.099998,100,65.800003,69.0,66.0
20161126103000,180.0,177.0,59.0,44,61.299999,0,66.300003,69.0,66.0
20161126104500,180.0,179.399994,59.799998,44,56.700001,0,65.800003,69.0,66.0
20161126110000,180.0,179.399994,59.799998,44,56.700001,100,65.300003,69.0,66.0
20161126111500,180.0,176.399994,58.799998,44,63.200001,100,65.199997,69.400002,66.400002
20161126113000,180.0,178.800003,59.600001,44,58.5,100,65.300003,69.199997,66.199997
20161126114500,180.0,178.800003,59.600001,44,79.0,100,65.900002,69.400002,66.400002
20161126120000,180.0,175.800003,58.600001,44,79.0,100,66.599998,69.400002,66.400002
20161126121500,180.0,175.800003,58.600001,44,57.599998,0,66.400002,69.400002,66.400002
20161126123000,180.0,175.800003,58.600001,44,56.400002,100,66.0,69.400002,66.400002
20161126124500,180.0,175.800003,58.600001,44,58.0,100,65.699997,69.400002,66.400002
20161126130000,180.0,178.800003,59.600001,44,69.099998,100,65.599998,69.400002,66.400002
20161126131500,180.0,178.800003,59.600001,44,73.800003,100,66.400002,69.400002,66.400002
20161126133000,180.0,175.800003,58.600001,44,57.200001,0,66.699997,69.400002,66.400002
20161126134500,180.0,175.800003,58.600001,44,57.200001,100,66.0,69.400002,66.400002
20161126140000,180.0,172.800003,57.600001,44,58.299999,100,65.699997,69.400002,66.400002
20161126141500,180.0,172.800003,57.600001,44,63.5,100,65.599998,69.400002,66.400002
20161126143000,180.0,172.800003,57.600001,44,69.599998,100,66.199997,69.400002,66.400002
20161126144500,180.0,172.800003,57.600001,44,65.5,0,66.699997,69.400002,66.400002
20161126150000,180.0,187.199997,62.399999,47,57.200001,0,66.199997,69.400002,66.400002
20161126151500,180.0,187.199997,62.399999,47,57.200001,100,65.800003,69.400002,66.400002
20161126153000,180.0,187.199997,62.399999,46,58.299999,100,65.599998,69.400002,66.400002
20161126154500,180.0,187.199997,62.399999,46,68.199997,100,66.0,69.400002,66.400002
20161126160000,180.0,187.199997,62.399999,46,71.0,100,66.599998,69.400002,66.400002
20161126161500,180.0,189.600006,63.200002,45,57.200001,0,66.300003,69.400002,66.400002
20161126163000,180.0,189.600006,63.200002,45,57.200001,100,65.800003,69.400002,66.400002
20161126164500,180.0,189.600006,63.200002,45,58.299999,100,65.599998,69.400002,66.400002
20161126170000,180.0,189.600006,63.200002,45,72.099998,100,65.800003,69.400002,66.400002
20161126171500,180.0,189.600006,63.200002,45,70.599998,100,66.599998,69.400002,66.400002
20161126173000,180.0,189.600006,63.200002,45,57.200001,0,66.300003,69.400002,66.400002
20161126174500,180.0,189.600006,63.200002,45,57.200001,100,65.800003,69.400002,66.400002
20161126180000,180.0,189.600006,63.200002,45,57.200001,100,65.599998,69.400002,66.400002
20161126181500,180.0,187.199997,62.399999,45,79.099998,100,65.800003,69.400002,66.400002
20161126183000,180.0,187.199997,62.399999,45,72.0,100,66.599998,69.400002,66.400002
20161126184500,180.0,187.199997,62.399999,45,56.400002,0,66.300003,69.400002,66.400002
20161126190000,180.0,187.199997,62.399999,45,56.400002,100,65.699997,69.400002,66.400002
20161126191500,180.0,187.199997,62.399999,45,57.5,100,65.599998,69.400002,66.400002
20161126193000,180.0,187.199997,62.399999,45,73.400002,100,66.0,69.400002,66.400002
20161126194500,180.0,187.199997,62.399999,45,76.199997,100,66.599998,69.400002,66.400002
20161126200000,180.0,187.199997,62.399999,45,56.400002,0,66.300003,69.400002,66.400002
20161126201500,180.0,187.199997,62.399999,45,56.400002,100,65.800003,69.400002,66.400002
20161126203000,180.0,187.199997,62.399999,45,57.900002,100,65.599998,69.400002,66.400002
20161126204500,180.0,187.199997,62.399999,45,70.599998,100,66.0,69.400002,66.400002
20161126210000,180.0,183.600006,61.200002,45,78.699997,100,66.599998,69.400002,66.400002
