PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203000000,180.0,179.399994,59.799998,44,73.099998,100,66.0,69.400002,66.400002
20161203001500,180.0,182.399994,60.799998,44,71.099998,100,66.599998,69.400002,66.400002
20161203003000,180.0,182.399994,60.799998,44,56.400002,0,66.300003,69.400002,66.400002
20161203004500,180.0,182.399994,60.799998,44,56.400002,100,65.800003,69.400002,66.400002
20161203010000,180.0,177.600006,59.200002,44,57.599998,100,65.599998,69.400002,66.400002
20161203011500,180.0,177.600006,59.200002,44,70.099998,100,65.900002,69.400002,66.400002
20161203013000,180.0,177.600006,59.200002,44,80.099998,100,66.599998,69.400002,66.400002
20161203014500,180.0,177.600006,59.200002,44,56.799999,0,66.400002,69.400002,66.400002
20161203020000,180.0,177.600006,59.200002,44,56.799999,100,65.900002,69.400002,66.400002
20161203021500,180.0,177.600006,59.200002,44,58.299999,100,65.699997,69.400002,66.400002
20161203023000,180.0,177.600006,59.200002,44,72.400002,100,65.699997,69.400002,66.400002
20161203024500,180.0,177.600006,59.200002,44,68.599998,100,66.400002,69.400002,66.400002
20161203030000,180.0,177.600006,59.200002,44,57.599998,0,66.699997,69.400002,66.400002
20161203031500,180.0,177.600006,59.200002,44,56.799999,100,66.099998,69.400002,66.400002
20161203033000,180.0,175.199997,58.399999,44,57.5,100,65.699997,69.400002,66.400002
20161203034500,180.0,175.199997,58.399999,44,57.5,100,65.599998,69.400002,66.400002
20161203040000,180.0,175.199997,58.399999,44,80.599998,100,66.0,69.400002,66.400002
20161203041500,180.0,173.399994,57.799998,44,70.099998,100,66.699997,69.400002,66.400002
20161203043000,180.0,175.199997,58.399999,44,56.799999,0,66.300003,69.400002,66.400002
20161203044500,180.0,175.199997,58.399999,44,56.099998,100,65.800003,69.400002,66.400002
20161203050000,180.0,175.199997,58.399999,44,58.0,100,65.699997,69.400002,66.400002
20161203051500,180.0,173.399994,57.799998,44,68.599998,100,65.800003,69.400002,66.400002
20161203053000,180.0,175.199997,58.399999,44,71.400002,100,66.300003,69.400002,66.400002
20161203054500,180.0,173.399994,57.799998,44,57.599998,0,66.699997,69.400002,66.400002
20161203060000,180.0,175.199997,58.399999,44,56.400002,100,66.099998,69.400002,66.400002
20161203061500,180.0,172.800003,57.600001,44,57.099998,100,65.699997,69.400002,66.400002
20161203063000,180.0,175.800003,58.600001,44,58.299999,100,65.699997,69.400002,66.400002
20161203064500,180.0,175.800003,58.600001,44,70.599998,100,66.0,69.400002,66.400002
20161203070000,180.0,175.800003,58.600001,44,69.699997,100,66.599998,69.400002,66.400002
20161203071500,180.0,175.800003,58.600001,44,57.5,0,66.400002,69.400002,66.400002
20161203073000,180.0,173.399994,57.799998,44,56.700001,100,66.0,69.400002,66.400002
20161203074500,180.0,173.399994,57.799998,44,57.900002,100,65.699997,69.400002,66.400002
20161203080000,180.0,185.399994,61.799998,46,63.599998,100,65.599998,69.400002,66.400002
20161203081500,180.0,185.399994,61.799998,46,67.699997,100,66.199997,69.400002,66.400002
20161203083000,180.0,185.399994,61.799998,46,73.5,100,66.699997,69.400002,66.400002
20161203084500,180.0,171.0,57.0,44,56.0,0,66.199997,69.400002,66.400002
20161203090000,180.0,175.800003,58.600001,44,56.0,100,65.800003,69.400002,66.400002
20161203091500,180.0,174.0,58.0,44,57.599998,100,65.599998,69.400002,66.400002
20161203093000,180.0,174.0,58.0,44,76.300003,100,65.900002,69.400002,66.400002
20161203094500,180.0,176.399994,58.799998,44,68.199997,100,66.400002,69.400002,66.400002
20161203100000,180.0,183.0,61.0,44,56.799999,0,66.599998,69.400002,66.400002
20161203101500,180.0,179.399994,59.799998,44,56.799999,100,66.0,69.400002,66.400002
20161203103000,180.0,182.399994,60.799998,44,57.599998,100,65.699997,69.400002,66.400002
20161203104500,180.0,182.399994,60.799998,44,64.400002,100,65.599998,69.400002,66.400002
20161203110000,180.0,180.0,60.0,44,74.400002,100,66.199997,69.400002,66.400002
20161203111500,180.0,180.0,60.0,44,56.799999,0,66.5,69.400002,66.400002
20161203113000,180.0,180.0,60.0,44,56.799999,100,66.0,69.400002,66.400002
20161203114500,180.0,181.800003,60.600001,44,57.5,100,65.699997,69.400002,66.400002
20161203120000,180.0,178.800003,59.600001,44,61.599998,100,65.599998,69.300003,66.300003
20161203121500,180.0,178.800003,59.600001,44,67.199997,100,66.0,69.199997,66.199997
20161203123000,180.0,175.800003,58.600001,44,64.099998,100,66.199997,69.199997,66.199997
20161203124500,180.0,178.800003,59.600001,44,57.200001,0,66.300003,69.300003,66.300003
20161203130000,180.0,178.800003,59.600001,44,56.400002,100,66.0,69.199997,66.199997
20161203131500,180.0,178.800003,59.600001,44,56.400002,100,65.699997,69.199997,66.199997
20161203133000,180.0,178.800003,59.600001,44,57.5,100,65.5,69.0,66.0
20161203134500,180.0,178.800003,59.600001,44,57.5,100,65.5,69.0,66.0
20161203140000,180.0,178.800003,59.600001,44,57.5,100,65.5,69.0,66.0
20161203141500,180.0,178.800003,59.600001,44,67.300003,100,65.599998,69.0,66.0
20161203143000,180.0,178.800003,59.600001,44,58.400002,100,65.800003,69.400002,66.400002
20161203144500,180.0,172.800003,57.600001,44,67.099998,100,65.599998,69.400002,66.400002
20161203150000,180.0,172.800003,57.600001,44,74.300003,100,66.400002,69.400002,66.400002
20161203151500,180.0,177.600006,59.200002,44,57.200001,0,66.699997,69.400002,66.400002
20161203153000,180.0,183.600006,61.200002,45,56.400002,0,66.099998,69.0,66.0
20161203154500,180.0,190.800003,63.600001,46,56.400002,100,65.800003,69.5,66.5
20161203160000,180.0,190.800003,63.600001,46,71.199997,100,65.800003,69.5,66.5
20161203161500,180.0,184.199997,61.399999,46,64.0,100,66.599998,69.5,66.5
20161203163000,180.0,186.600006,62.200002,46,65.300003,100,66.599998,69.5,66.5
20161203164500,180.0,186.600006,62.200002,46,64.400002,100,66.699997,69.599998,66.599998
20161203170000,180.0,183.0,61.0,46,56.400002,100,66.300003,69.800003,66.800003
20161203171500,180.0,183.0,61.0,46,57.5,100,66.0,69.800003,66.800003
20161203173000,180.0,187.800003,62.600001,46,61.200001,100,65.900002,69.699997,66.699997
20161203174500,180.0,187.800003,62.600001,46,71.599998,100,66.400002,69.599998,66.599998
20161203180000,180.0,187.800003,62.600001,46,56.599998,0,66.800003,69.699997,66.699997
20161203181500,180.0,187.800003,62.600001,46,56.0,100,66.099998,69.599998,66.599998
20161203183000,180.0,187.800003,62.600001,46,57.099998,100,65.800003,69.599998,66.599998
20161203184500,180.0,187.800003,62.600001,46,73.5,100,66.199997,69.599998,66.599998
20161203190000,180.0,187.800003,62.600001,46,63.599998,100,66.699997,69.699997,66.699997
20161203191500,180.0,187.800003,62.600001,45,56.900002,0,66.900002,69.599998,66.599998
20161203193000,180.0,187.800003,62.600001,45,56.900002,0,66.699997,69.699997,66.699997
20161203194500,180.0,187.800003,62.600001,45,56.900002,0,66.599998,69.699997,66.699997
20161203200000,180.0,184.800003,61.600001,45,56.900002,0,66.599998,69.699997,66.699997
20161203201500,180.0,188.399994,62.799998,45,56.900002,0,66.599998,69.699997,66.699997
20161203203000,180.0,188.399994,62.799998,45,56.299999,0,66.599998,69.699997,66.699997
20161203204500,180.0,188.399994,62.799998,45,56.299999,0,66.599998,69.599998,66.599998
20161203210000,180.0,188.399994,62.799998,45,56.299999,0,66.599998,69.599998,66.599998
20161203211500,180.0,183.0,61.0,45,56.299999,0,66.599998,69.599998,66.599998
20161203213000,180.0,183.0,61.0,45,56.299999,0,66.599998,69.599998,66.599998
20161203214500,180.0,180.0,60.0,45,56.299999,0,66.599998,69.599998,66.599998
20161203220000,180.0,180.0,60.0,45,56.299999,0,66.599998,69.5,66.5
20161203221500,180.0,180.0,60.0,45,56.299999,0,66.599998,69.5,66.5
20161203223000,180.0,180.0,60.0,45,56.299999,0,66.599998,69.5,66.5
20161203224500,180.0,183.0,61.0,45,56.299999,0,66.599998,69.5,66.5
20161203230000,180.0,183.0,61.0,45,56.299999,0,66.599998,69.5,66.5
20161203231500,180.0,183.0,61.0,45,56.299999,0,66.599998,69.5,66.5
20161203233000,180.0,179.399994,59.799998,45,56.299999,0,66.599998,69.5,66.5
20161203234500,180.0,179.399994,59.799998,45,56.299999,0,66.699997,69.5,66.5
20161204000000,180.0,179.399994,59.799998,45,56.299999,0,66.699997,69.5,66.5
20161204001500,180.0,177.600006,59.200002,45,56.299999,0,66.699997,69.5,66.5
20161204003000,180.0,179.399994,59.799998,45,56.299999,0,66.699997,69.5,66.5
20161204004500,180.0,177.600006,59.200002,45,56.299999,0,66.699997,69.5,66.5
20161204010000,180.0,177.600006,59.200002,45,56.299999,0,66.699997,69.5,66.5
20161204011500,180.0,186.0,62.0,45,56.299999,0,66.800003,69.5,66.5
20161204013000,180.0,186.0,62.0,45,56.299999,0,66.800003,69.5,66.5
20161204014500,180.0,188.399994,62.799998,45,56.299999,0,66.800003,69.5,66.5
20161204020000,180.0,188.399994,62.799998,45,56.299999,0,66.800003,69.5,66.5
20161204021500,180.0,188.399994,62.799998,45,56.299999,0,66.900002,69.5,66.5
20161204023000,180.0,188.399994,62.799998,45,56.299999,0,66.900002,69.5,66.5
20161204024500,180.0,188.399994,62.799998,45,56.299999,0,66.900002,69.5,66.5
20161204030000,180.0,188.399994,62.799998,45,56.299999,0,67.0,69.5,66.5
20161204031500,180.0,186.0,62.0,45,56.299999,0,67.0,69.5,66.5
20161204033000,180.0,183.600006,61.200002,45,56.299999,0,67.0,69.5,66.5
20161204034500,180.0,183.600006,61.200002,45,56.299999,0,67.0,69.5,66.5
20161204040000,180.0,183.600006,61.200002,45,56.299999,0,66.900002,69.5,66.5
20161204041500,180.0,183.600006,61.200002,45,56.299999,0,67.0,69.5,66.5
20161204043000,180.0,183.600006,61.200002,45,56.299999,0,66.900002,69.5,66.5
20161204044500,180.0,183.600006,61.200002,45,56.299999,0,66.900002,69.5,66.5
20161204050000,180.0,183.600006,61.200002,45,56.299999,0,66.900002,69.5,66.5
20161204051500,180.0,183.600006,61.200002,45,56.299999,0,66.900002,69.5,66.5
20161204053000,180.0,180.0,60.0,45,56.299999,0,66.900002,69.5,66.5
20161204054500,180.0,180.0,60.0,45,56.299999,0,66.900002,69.5,66.5
20161204060000,180.0,180.0,60.0,45,56.299999,0,66.900002,69.5,66.5
20161204061500,180.0,178.199997,59.399999,45,56.299999,0,66.900002,69.5,66.5
20161204063000,180.0,180.600006,60.200002,45,56.299999,0,66.900002,69.5,66.5
20161204064500,180.0,180.600006,60.200002,45,56.299999,0,66.800003,69.5,66.5
20161204070000,180.0,180.600006,60.200002,45,56.299999,0,66.800003,69.5,66.5
20161204071500,180.0,183.0,61.0,45,56.299999,0,66.800003,69.5,66.5
20161204073000,180.0,183.0,61.0,45,56.299999,0,66.800003,69.5,66.5
20161204074500,180.0,183.0,61.0,45,56.299999,0,66.699997,69.5,66.5
20161204080000,180.0,180.0,60.0,45,56.299999,0,66.699997,69.5,66.5
20161204081500,180.0,180.0,60.0,45,56.299999,0,66.699997,69.5,66.5
20161204083000,180.0,180.0,60.0,45,56.299999,0,66.699997,69.5,66.5
20161204084500,180.0,183.600006,61.200002,45,56.299999,0,66.699997,69.5,66.5
20161204090000,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204091500,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204093000,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204094500,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204100000,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204101500,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204103000,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204104500,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204110000,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204111500,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204113000,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204114500,180.0,184.800003,61.600001,45,56.299999,0,66.699997,69.5,66.5
20161204120000,180.0,184.800003,61.600001,45,56.299999,0,66.699997,69.5,66.5
20161204121500,180.0,184.800003,61.600001,45,56.299999,0,66.800003,69.5,66.5
20161204123000,180.0,184.800003,61.600001,45,56.299999,0,66.800003,69.5,66.5
20161204124500,180.0,187.199997,62.399999,45,56.299999,0,66.800003,69.5,66.5
20161204130000,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204131500,180.0,187.199997,62.399999,45,56.299999,0,66.699997,69.5,66.5
20161204133000,180.0,183.600006,61.200002,45,56.299999,0,66.699997,69.5,66.5
20161204134500,180.0,183.600006,61.200002,45,56.299999,0,66.699997,69.5,66.5
20161204140000,180.0,183.600006,61.200002,45,55.599998,0,66.699997,69.5,66.5
20161204141500,180.0,183.600006,61.200002,45,55.599998,0,66.699997,69.5,66.5
20161204143000,180.0,183.600006,61.200002,45,55.599998,0,66.699997,69.5,66.5
20161204144500,180.0,183.600006,61.200002,45,56.200001,0,66.699997,69.5,66.5
20161204150000,180.0,183.600006,61.200002,45,56.200001,0,66.699997,69.5,66.5
20161204151500,180.0,186.600006,62.200002,45,56.200001,0,66.699997,69.5,66.5
20161204153000,180.0,186.600006,62.200002,45,56.200001,0,66.800003,69.5,66.5
20161204154500,180.0,186.600006,62.200002,45,56.200001,0,66.800003,69.5,66.5
20161204160000,180.0,186.600006,62.200002,45,56.200001,0,66.800003,69.5,66.5
20161204161500,180.0,186.600006,62.200002,45,56.200001,0,66.800003,69.5,66.5
20161204163000,180.0,186.600006,62.200002,45,56.200001,0,66.800003,69.5,66.5
20161204164500,180.0,186.600006,62.200002,45,56.200001,0,66.900002,69.5,66.5
20161204170000,180.0,186.600006,62.200002,45,56.200001,0,66.900002,69.5,66.5
20161204171500,180.0,186.600006,62.200002,45,56.200001,0,66.900002,69.5,66.5
20161204173000,180.0,186.600006,62.200002,45,56.200001,0,66.900002,69.5,66.5
20161204174500,180.0,186.600006,62.200002,45,56.200001,0,66.900002,69.5,66.5
20161204180000,180.0,186.600006,62.200002,45,56.200001,0,66.900002,69.5,66.5
20161204181500,180.0,186.600006,62.200002,45,56.200001,0,66.900002,69.5,66.5
20161204183000,180.0,186.600006,62.200002,45,56.200001,0,66.900002,68.900002,65.900002
20161204184500,180.0,184.199997,61.399999,45,56.200001,0,67.0,68.900002,65.900002
20161204190000,180.0,184.199997,61.399999,45,56.200001,0,67.099998,68.900002,65.900002
20161204191500,180.0,184.199997,61.399999,45,55.599998,0,67.099998,68.900002,65.900002
20161204193000,180.0,184.199997,61.399999,45,55.599998,0,67.099998,68.900002,65.900002
20161204194500,180.0,189.0,63.0,46,55.599998,0,67.099998,69.400002,66.400002
20161204200000,180.0,189.0,63.0,46,55.599998,0,67.099998,69.400002,66.400002
20161204201500,180.0,189.0,63.0,47,55.599998,0,67.0,69.400002,66.400002
20161204203000,180.0,183.600006,61.200002,47,55.599998,0,66.900002,69.400002,66.400002
20161204204500,180.0,183.600006,61.200002,47,55.599998,0,66.900002,69.400002,66.400002
20161204210000,180.0,183.600006,61.200002,46,55.599998,0,66.900002,69.400002,66.400002
20161204211500,180.0,183.600006,61.200002,46,55.599998,0,66.900002,69.400002,66.400002
20161204213000,180.0,187.199997,62.399999,46,55.599998,0,66.900002,69.400002,66.400002
20161204214500,180.0,190.199997,63.399999,46,55.599998,0,66.900002,69.400002,66.400002
20161204220000,180.0,190.199997,63.399999,46,55.599998,0,66.900002,69.400002,66.400002
20161204221500,180.0,190.199997,63.399999,46,55.599998,0,67.0,69.400002,66.400002
20161204223000,180.0,190.199997,63.399999,46,55.599998,0,67.0,69.400002,66.400002
20161204224500,180.0,190.199997,63.399999,46,55.599998,0,67.0,69.400002,66.400002
20161204230000,180.0,190.199997,63.399999,46,55.599998,0,67.0,69.400002,66.400002
20161204231500,180.0,190.199997,63.399999,46,55.599998,0,67.0,69.400002,66.400002
20161204233000,180.0,186.600006,62.200002,45,55.599998,0,67.0,69.400002,66.400002
20161204234500,180.0,186.600006,62.200002,45,55.599998,0,67.0,69.400002,66.400002
20161205000000,180.0,186.600006,62.200002,45,55.599998,0,67.0,69.400002,66.400002
20161205001500,180.0,186.600006,62.200002,45,55.599998,0,66.900002,69.400002,66.400002
20161205003000,180.0,178.199997,59.399999,45,55.599998,0,66.900002,69.400002,66.400002
20161205004500,180.0,178.199997,59.399999,45,55.599998,0,66.900002,69.400002,66.400002
20161205010000,180.0,178.199997,59.399999,45,55.599998,0,66.900002,69.400002,66.400002
20161205011500,180.0,181.199997,60.399999,45,55.599998,0,67.0,69.400002,66.400002
20161205013000,180.0,181.199997,60.399999,45,55.599998,0,67.0,69.400002,66.400002
20161205014500,180.0,181.199997,60.399999,45,55.599998,0,67.0,69.400002,66.400002
20161205020000,180.0,181.199997,60.399999,45,55.599998,0,66.900002,69.400002,66.400002
20161205021500,180.0,181.199997,60.399999,45,55.599998,0,66.900002,69.400002,66.400002
20161205023000,180.0,181.199997,60.399999,45,55.599998,0,66.900002,69.400002,66.400002
20161205024500,180.0,181.199997,60.399999,45,55.599998,0,66.900002,69.400002,66.400002
20161205030000,180.0,181.199997,60.399999,45,55.599998,0,66.900002,69.400002,66.400002
20161205031500,180.0,178.800003,59.600001,45,55.599998,0,66.800003,69.400002,66.400002
20161205033000,180.0,181.199997,60.399999,45,55.599998,0,66.800003,69.400002,66.400002
20161205034500,180.0,186.600006,62.200002,45,55.599998,0,66.800003,69.400002,66.400002
20161205040000,180.0,186.600006,62.200002,45,55.599998,0,66.800003,69.400002,66.400002
20161205041500,180.0,186.600006,62.200002,45,55.599998,0,66.800003,69.400002,66.400002
20161205043000,180.0,190.199997,63.399999,45,55.599998,0,66.900002,69.400002,66.400002
20161205044500,180.0,186.600006,62.200002,45,55.599998,0,66.900002,69.400002,66.400002
20161205050000,180.0,186.600006,62.200002,45,55.599998,0,66.900002,69.400002,66.400002
20161205051500,180.0,186.600006,62.200002,45,55.599998,0,66.900002,69.400002,66.400002
20161205053000,180.0,183.600006,61.200002,45,55.599998,0,66.900002,69.400002,66.400002
20161205054500,180.0,183.600006,61.200002,45,55.599998,0,66.800003,69.400002,66.400002
20161205060000,180.0,189.0,63.0,45,55.599998,0,66.800003,69.400002,66.400002
20161205061500,180.0,189.0,63.0,45,55.599998,0,66.800003,69.400002,66.400002
20161205063000,180.0,189.0,63.0,45,55.599998,0,66.800003,69.400002,66.400002
20161205064500,180.0,182.399994,60.799998,45,55.599998,0,66.800003,69.400002,66.400002
20161205070000,180.0,184.800003,61.600001,45,55.599998,0,66.800003,69.400002,66.400002
20161205071500,180.0,190.199997,63.399999,46,55.599998,0,66.800003,69.0,66.0
20161205073000,180.0,190.199997,63.399999,45,55.599998,0,66.900002,69.400002,66.400002
20161205074500,180.0,186.0,62.0,45,55.599998,0,66.900002,69.400002,66.400002
20161205080000,180.0,186.0,62.0,45,55.599998,0,66.900002,69.400002,66.400002
20161205081500,180.0,186.0,62.0,45,55.599998,0,66.699997,69.400002,66.400002
20161205083000,180.0,179.399994,59.799998,45,55.599998,0,66.699997,69.5,66.5
20161205084500,180.0,177.600006,59.200002,45,55.599998,100,66.199997,69.5,66.5
20161205090000,180.0,177.600006,59.200002,45,56.299999,100,65.900002,69.5,66.5
20161205091500,180.0,177.600006,59.200002,45,57.900002,100,65.800003,69.5,66.5
20161205093000,180.0,175.199997,58.399999,46,72.0,100,65.900002,69.5,66.5
20161205094500,180.0,185.399994,61.799998,46,67.300003,100,66.5,69.5,66.5
20161205100000,180.0,185.399994,61.799998,46,56.799999,0,66.699997,69.5,66.5
20161205101500,180.0,185.399994,61.799998,46,56.0,100,66.0,69.5,66.5
20161205103000,180.0,185.399994,61.799998,46,57.5,100,65.800003,69.5,66.5
20161205104500,180.0,185.399994,61.799998,46,70.199997,100,65.800003,69.5,66.5
20161205110000,180.0,185.399994,61.799998,46,70.199997,100,66.5,69.5,66.5
20161205111500,180.0,190.800003,63.600001,46,56.400002,0,66.699997,69.5,66.5
20161205113000,180.0,188.399994,62.799998,45,55.599998,100,66.0,69.5,66.5
20161205114500,180.0,188.399994,62.799998,45,57.299999,100,65.800003,69.5,66.5
20161205120000,180.0,188.399994,62.799998,45,72.699997,100,65.800003,69.5,66.5
20161205121500,180.0,184.800003,61.600001,45,67.699997,100,66.5,69.5,66.5
20161205123000,180.0,187.800003,62.600001,45,56.799999,0,66.699997,69.5,66.5
20161205124500,180.0,183.600006,61.200002,44,55.900002,100,66.099998,69.5,66.5
20161205130000,180.0,183.600006,61.200002,44,57.200001,100,65.800003,69.5,66.5
20161205131500,180.0,183.600006,61.200002,44,68.099998,100,65.800003,69.5,66.5
20161205133000,180.0,183.600006,61.200002,44,74.900002,100,66.5,69.5,66.5
20161205134500,180.0,181.199997,60.399999,44,56.799999,0,66.699997,69.5,66.5
20161205140000,180.0,181.199997,60.399999,44,56.799999,100,66.099998,69.5,66.5
20161205141500,180.0,181.199997,60.399999,44,57.900002,100,65.800003,69.5,66.5
20161205143000,180.0,181.199997,60.399999,44,61.900002,100,65.699997,69.5,66.5
20161205144500,180.0,178.199997,59.399999,44,68.300003,100,66.300003,69.5,66.5
20161205150000,180.0,180.0,60.0,44,65.0,0,66.800003,69.5,66.5
20161205151500,180.0,178.199997,59.399999,44,56.799999,0,66.300003,69.5,66.5
20161205153000,180.0,178.199997,59.399999,44,56.799999,100,66.0,69.5,66.5
20161205154500,180.0,180.600006,60.200002,44,57.900002,100,65.800003,69.5,66.5
20161205160000,180.0,178.199997,59.399999,44,72.599998,100,65.800003,69.5,66.5
20161205161500,180.0,180.0,60.0,44,72.599998,100,66.599998,69.5,66.5
20161205163000,180.0,180.0,60.0,44,57.200001,0,66.599998,69.5,66.5
20161205164500,180.0,177.0,59.0,44,57.200001,100,66.099998,69.5,66.5
20161205170000,180.0,177.0,59.0,44,57.200001,100,65.800003,69.5,66.5
20161205171500,180.0,177.0,59.0,44,57.200001,100,65.800003,69.5,66.5
20161205173000,180.0,177.0,59.0,44,69.099998,100,66.199997,69.5,66.5
20161205174500,180.0,177.0,59.0,44,76.300003,100,66.699997,69.5,66.5
20161205180000,180.0,177.0,59.0,44,56.799999,0,66.5,69.5,66.5
20161205181500,180.0,177.0,59.0,44,56.799999,100,66.0,69.5,66.5
20161205183000,180.0,177.0,59.0,44,57.900002,100,65.800003,69.5,66.5
20161205184500,180.0,174.0,58.0,44,64.199997,100,65.800003,69.5,66.5
20161205190000,180.0,174.0,58.0,44,72.0,100,66.300003,69.5,66.5
20161205191500,180.0,176.399994,58.799998,44,62.5,0,66.800003,69.5,66.5
20161205193000,180.0,178.199997,59.399999,44,57.200001,0,66.400002,69.5,66.5
20161205194500,180.0,178.199997,59.399999,44,57.200001,100,66.099998,69.5,66.5
20161205200000,180.0,178.199997,59.399999,44,58.0,100,65.800003,69.5,66.5
20161205201500,180.0,172.199997,57.399999,44,62.0,100,65.800003,69.5,66.5
20161205203000,180.0,174.600006,58.200002,44,71.0,100,66.199997,69.5,66.5
20161205204500,180.0,174.600006,58.200002,44,71.0,100,66.699997,69.5,66.5
20161205210000,180.0,172.199997,57.399999,44,56.799999,0,66.400002,69.5,66.5
20161205211500,180.0,172.199997,57.399999,44,56.799999,100,66.0,69.5,66.5
20161205213000,180.0,175.199997,58.399999,45,58.299999,100,65.800003,69.5,66.5
20161205214500,180.0,175.199997,58.399999,45,61.900002,100,65.800003,69.5,66.5
20161205220000,180.0,175.199997,58.399999,45,76.800003,100,66.300003,69.5,66.5
20161205221500,180.0,173.399994,57.799998,45,65.800003,0,66.800003,69.5,66.5
20161205223000,180.0,175.199997,58.399999,45,57.200001,0,66.400002,69.5,66.5
20161205224500,180.0,175.199997,58.399999,45,57.200001,100,66.0,69.5,66.5
20161205230000,180.0,173.399994,57.799998,45,57.900002,100,65.800003,69.5,66.5
20161205231500,180.0,175.199997,58.399999,45,62.599998,100,65.800003,69.5,66.5
20161205233000,180.0,175.199997,58.399999,45,73.400002,100,66.400002,69.5,66.5
20161205234500,180.0,178.800003,59.600001,45,58.400002,0,66.800003,69.5,66.5
20161206000000,180.0,186.600006,62.200002,45,56.400002,100,66.199997,69.5,66.5
20161206001500,180.0,186.600006,62.200002,45,56.400002,100,65.800003,69.5,66.5
20161206003000,180.0,186.600006,62.200002,45,57.900002,100,65.699997,69.5,66.5
20161206004500,180.0,186.600006,62.200002,45,72.900002,100,66.199997,69.5,66.5
20161206010000,180.0,186.600006,62.200002,45,61.599998,0,66.800003,69.5,66.5
20161206011500,180.0,186.600006,62.200002,45,56.400002,0,66.300003,69.5,66.5
20161206013000,180.0,186.600006,62.200002,45,56.400002,100,65.900002,69.5,66.5
20161206014500,180.0,186.600006,62.200002,45,57.099998,100,65.699997,69.5,66.5
20161206020000,180.0,186.600006,62.200002,45,80.199997,100,66.099998,69.5,66.5
20161206021500,180.0,183.600006,61.200002,45,62.900002,0,66.800003,69.5,66.5
20161206023000,180.0,183.600006,61.200002,45,56.0,100,66.199997,69.5,66.5
20161206024500,180.0,183.600006,61.200002,45,57.099998,100,65.800003,69.5,66.5
20161206030000,180.0,183.600006,61.200002,45,59.099998,100,65.699997,69.5,66.5
20161206031500,180.0,183.600006,61.200002,45,71.099998,100,66.199997,69.5,66.5
20161206033000,180.0,183.600006,61.200002,45,60.799999,0,66.800003,69.5,66.5
20161206034500,180.0,183.600006,61.200002,45,56.400002,100,66.199997,69.5,66.5
20161206040000,180.0,186.600006,62.200002,45,57.099998,100,65.800003,69.5,66.5
20161206041500,180.0,186.600006,62.200002,45,62.900002,100,65.599998,69.5,66.5
20161206043000,180.0,186.600006,62.200002,45,71.0,100,66.300003,69.5,66.5
20161206044500,180.0,186.600006,62.200002,45,57.200001,0,66.800003,69.5,66.5
20161206050000,180.0,186.600006,62.200002,45,56.0,100,66.099998,69.5,66.5
20161206051500,180.0,186.600006,62.200002,45,57.400002,100,65.699997,69.5,66.5
20161206053000,180.0,190.199997,63.399999,53,57.099998,100,65.800003,69.5,66.5
20161206054500,180.0,190.199997,63.399999,53,67.699997,100,65.800003,69.5,66.5
20161206060000,180.0,187.800003,62.600001,53,70.5,100,66.5,69.5,66.5
20161206061500,180.0,187.800003,62.600001,53,59.599998,0,66.800003,69.5,66.5
20161206063000,180.0,187.800003,62.600001,53,56.0,100,66.199997,69.5,66.5
20161206064500,180.0,187.800003,62.600001,53,56.0,100,65.800003,69.5,66.5
20161206070000,180.0,184.800003,61.600001,53,57.900002,100,65.699997,69.5,66.5
20161206071500,180.0,184.800003,61.600001,53,66.800003,100,66.199997,69.5,66.5
20161206073000,180.0,184.800003,61.600001,53,71.400002,100,66.699997,69.5,66.5
20161206074500,180.0,184.800003,61.600001,53,56.0,0,66.400002,69.5,66.5
20161206080000,180.0,184.800003,61.600001,53,56.0,100,66.0,69.5,66.5
20161206081500,180.0,184.800003,61.600001,53,57.099998,100,65.699997,69.5,66.5
20161206083000,180.0,184.800003,61.600001,53,69.5,100,65.900002,69.5,66.5
20161206084500,180.0,184.800003,61.600001,53,69.5,100,66.599998,69.5,66.5
20161206090000,180.0,184.800003,61.600001,53,56.700001,0,66.599998,69.5,66.5
20161206091500,180.0,184.800003,61.600001,53,56.0,100,66.099998,69.5,66.5
20161206093000,180.0,182.399994,60.799998,53,57.5,100,65.800003,69.5,66.5
20161206094500,180.0,182.399994,60.799998,53,60.299999,100,65.800003,69.5,66.5
20161206100000,180.0,185.399994,61.799998,53,74.0,100,66.300003,69.5,66.5
20161206101500,180.0,185.399994,61.799998,53,58.400002,0,66.900002,69.5,66.5
20161206103000,180.0,185.399994,61.799998,53,56.400002,0,66.300003,69.5,66.5
20161206104500,180.0,185.399994,61.799998,53,56.400002,100,66.0,69.5,66.5
20161206110000,180.0,185.399994,61.799998,53,57.5,100,65.800003,69.5,66.5
20161206111500,180.0,185.399994,61.799998,53,61.5,100,65.800003,69.5,66.5
20161206113000,180.0,185.399994,61.799998,53,71.699997,100,66.400002,69.5,66.5
20161206114500,180.0,185.399994,61.799998,53,56.799999,0,66.800003,69.5,66.5
20161206120000,180.0,182.399994,60.799998,53,56.0,100,66.199997,69.5,66.5
20161206121500,180.0,182.399994,60.799998,53,56.0,100,65.900002,69.5,66.5
20161206123000,180.0,182.399994,60.799998,53,57.900002,100,65.800003,69.5,66.5
20161206124500,180.0,182.399994,60.799998,53,68.099998,100,66.0,69.5,66.5
20161206130000,180.0,182.399994,60.799998,53,64.400002,100,66.400002,69.5,66.5
20161206131500,180.0,182.399994,60.799998,53,67.199997,100,66.699997,69.5,66.5
20161206133000,180.0,182.399994,60.799998,53,56.799999,0,66.599998,69.5,66.5
20161206134500,180.0,182.399994,60.799998,53,56.0,100,66.199997,69.5,66.5
20161206140000,180.0,178.199997,59.399999,53,56.700001,100,66.0,69.5,66.5
20161206141500,180.0,178.199997,59.399999,53,57.900002,100,65.900002,69.5,66.5
20161206143000,180.0,180.0,60.0,53,57.900002,100,66.0,69.5,66.5
20161206144500,180.0,178.199997,59.399999,53,57.900002,100,66.0,69.5,66.5
20161206150000,180.0,178.199997,59.399999,53,65.300003,100,66.199997,69.5,66.5
20161206151500,180.0,176.399994,58.799998,53,65.300003,100,66.599998,69.5,66.5
20161206153000,180.0,176.399994,58.799998,53,58.400002,0,66.800003,69.5,66.5
20161206154500,180.0,176.399994,58.799998,53,56.900002,0,66.400002,69.5,66.5
20161206160000,180.0,178.800003,59.600001,53,56.900002,100,66.199997,69.5,66.5
20161206161500,180.0,177.0,59.0,53,56.900002,100,66.0,69.5,66.5
20161206163000,180.0,177.0,59.0,53,57.900002,100,66.0,69.5,66.5
20161206164500,180.0,177.0,59.0,53,57.900002,100,65.900002,69.5,66.5
20161206170000,180.0,177.0,59.0,53,66.699997,100,66.0,69.5,66.5
20161206171500,180.0,177.0,59.0,53,64.400002,100,66.400002,69.5,66.5
20161206173000,180.0,177.0,59.0,53,65.800003,100,66.699997,69.5,66.5
20161206174500,180.0,177.0,59.0,53,56.400002,0,66.599998,69.5,66.5
20161206180000,180.0,177.0,59.0,53,56.400002,100,66.199997,69.5,66.5
20161206181500,180.0,175.199997,58.399999,53,56.400002,100,66.0,69.5,66.5
20161206183000,180.0,178.800003,59.600001,53,57.5,100,65.900002,69.5,66.5
20161206184500,180.0,178.800003,59.600001,53,57.5,100,65.800003,69.5,66.5
20161206190000,180.0,178.800003,59.600001,53,67.300003,100,66.199997,69.5,66.5
20161206191500,180.0,178.800003,59.600001,53,63.599998,100,66.400002,69.5,66.5
20161206193000,180.0,175.800003,58.600001,53,65.300003,100,66.599998,69.5,66.5
20161206194500,180.0,180.600006,60.200002,53,57.200001,0,66.699997,69.5,66.5
20161206200000,180.0,183.0,61.0,53,56.0,100,66.199997,69.5,66.5
20161206201500,180.0,180.600006,60.200002,53,56.0,100,66.0,69.5,66.5
20161206203000,180.0,183.600006,61.200002,53,57.099998,100,65.800003,69.5,66.5
20161206204500,180.0,183.600006,61.200002,53,72.400002,100,65.900002,69.5,66.5
20161206210000,180.0,183.600006,61.200002,53,69.0,100,66.599998,69.5,66.5
20161206211500,180.0,183.600006,61.200002,53,56.400002,0,66.5,69.5,66.5
20161206213000,180.0,183.600006,61.200002,53,56.400002,100,66.099998,69.5,66.5
20161206214500,180.0,183.600006,61.200002,53,57.200001,100,65.800003,69.5,66.5
20161206220000,180.0,183.600006,61.200002,53,58.700001,100,65.699997,69.5,66.5
20161206221500,180.0,189.0,63.0,53,71.599998,100,66.300003,69.5,66.5
20161206223000,180.0,189.0,63.0,53,57.599998,0,66.800003,69.5,66.5
20161206224500,180.0,189.0,63.0,53,55.599998,100,66.199997,69.5,66.5
20161206230000,180.0,189.0,63.0,53,56.799999,100,65.800003,69.5,66.5
20161206231500,180.0,189.0,63.0,53,58.299999,100,65.699997,69.5,66.5
20161206233000,180.0,189.0,63.0,53,72.900002,100,66.199997,69.5,66.5
20161206234500,180.0,189.0,63.0,53,67.300003,100,66.800003,69.5,66.5
20161207000000,180.0,189.0,63.0,53,56.0,0,66.300003,69.5,66.5
20161207001500,180.0,189.0,63.0,53,56.0,100,65.900002,69.5,66.5
20161207003000,180.0,189.0,63.0,53,57.099998,100,65.800003,69.5,66.5
20161207004500,180.0,189.0,63.0,53,70.5,100,66.0,69.5,66.5
20161207010000,180.0,189.0,63.0,53,68.699997,100,66.599998,69.5,66.5
20161207011500,180.0,189.0,63.0,53,57.200001,0,66.599998,69.5,66.5
20161207013000,180.0,189.0,63.0,53,56.0,100,66.099998,69.5,66.5
20161207014500,180.0,189.0,63.0,53,57.099998,100,65.800003,69.5,66.5
20161207020000,180.0,189.0,63.0,53,61.299999,100,65.699997,69.5,66.5
20161207021500,180.0,189.0,63.0,53,72.099998,100,66.300003,69.5,66.5
20161207023000,180.0,189.0,63.0,53,63.5,0,66.800003,69.5,66.5
20161207024500,180.0,189.0,63.0,53,55.599998,100,66.199997,69.5,66.5
20161207030000,180.0,189.0,63.0,53,56.799999,100,65.800003,69.5,66.5
20161207031500,180.0,189.0,63.0,53,57.5,100,65.699997,69.5,66.5
20161207033000,180.0,189.0,63.0,53,68.900002,100,66.199997,69.5,66.5
20161207034500,180.0,189.0,63.0,53,67.199997,100,66.699997,69.5,66.5
20161207040000,180.0,189.0,63.0,53,56.799999,0,66.400002,69.5,66.5
20161207041500,180.0,189.0,63.0,53,56.0,100,66.0,69.5,66.5
20161207043000,180.0,189.0,63.0,53,57.099998,100,65.800003,69.5,66.5
20161207044500,180.0,189.0,63.0,53,67.300003,100,65.900002,69.5,66.5
20161207050000,180.0,189.0,63.0,53,71.0,100,66.599998,69.5,66.5
20161207051500,180.0,189.0,63.0,53,56.099998,0,66.599998,69.5,66.5
20161207053000,180.0,189.0,63.0,53,56.099998,100,66.0,69.5,66.5
20161207054500,180.0,189.0,63.0,53,57.099998,100,65.800003,69.5,66.5
20161207060000,180.0,189.0,63.0,53,66.800003,100,65.900002,69.5,66.5
20161207061500,180.0,186.600006,62.200002,53,67.800003,100,66.400002,69.5,66.5
20161207063000,180.0,186.600006,62.200002,53,56.400002,0,66.699997,69.5,66.5
20161207064500,180.0,189.600006,63.200002,53,56.400002,100,66.099998,69.5,66.5
20161207070000,180.0,177.600006,59.200002,53,57.5,100,65.800003,69.5,66.5
20161207071500,180.0,177.600006,59.200002,53,64.699997,100,65.800003,69.5,66.5
20161207073000,180.0,177.600006,59.200002,53,67.699997,100,66.199997,69.5,66.5
20161207074500,180.0,177.600006,59.200002,53,75.0,100,66.699997,69.5,66.5
20161207080000,180.0,177.600006,59.200002,53,55.700001,0,66.400002,69.5,66.5
20161207081500,180.0,177.600006,59.200002,53,55.700001,100,66.0,69.5,66.5
20161207083000,180.0,177.600006,59.200002,53,57.099998,100,65.800003,69.5,66.5
20161207084500,180.0,177.600006,59.200002,53,64.400002,100,65.800003,69.5,66.5
20161207090000,180.0,177.600006,59.200002,53,64.400002,100,66.199997,69.5,66.5
20161207091500,180.0,177.600006,59.200002,53,67.699997,100,66.400002,69.5,66.5
20161207093000,180.0,183.600006,61.200002,52,64.099998,100,66.599998,69.5,66.5
20161207094500,180.0,183.600006,61.200002,52,64.099998,100,66.699997,69.5,66.5
20161207100000,180.0,183.600006,61.200002,52,56.799999,0,66.699997,69.5,66.5
20161207101500,180.0,183.600006,61.200002,52,56.799999,100,66.199997,69.5,66.5
20161207103000,180.0,183.600006,61.200002,52,56.0,100,66.099998,69.5,66.5
20161207104500,180.0,183.600006,61.200002,52,57.099998,100,65.900002,69.5,66.5
20161207110000,180.0,183.600006,61.200002,52,57.099998,100,65.900002,69.5,66.5
20161207111500,180.0,183.600006,61.200002,52,63.599998,100,65.900002,69.5,66.5
20161207113000,180.0,180.0,60.0,52,72.699997,100,66.599998,69.5,66.5
20161207114500,180.0,180.0,60.0,52,56.799999,0,66.599998,69.5,66.5
20161207120000,180.0,180.0,60.0,52,56.0,100,66.199997,69.5,66.5
20161207121500,180.0,180.0,60.0,52,56.0,100,66.099998,69.5,66.5
20161207123000,180.0,180.0,60.0,52,57.5,100,66.0,69.5,66.5
20161207124500,180.0,178.199997,59.399999,52,57.5,100,66.0,69.5,66.5
20161207130000,180.0,178.199997,59.399999,52,57.5,100,65.900002,69.5,66.5
20161207131500,180.0,178.199997,59.399999,52,64.400002,100,66.199997,69.5,66.5
20161207133000,180.0,178.199997,59.399999,52,64.400002,100,66.5,69.5,66.5
20161207134500,180.0,178.199997,59.399999,52,67.699997,100,66.699997,69.5,66.5
20161207140000,180.0,178.199997,59.399999,52,56.400002,0,66.599998,69.5,66.5
20161207141500,180.0,175.800003,58.600001,52,56.400002,0,66.300003,69.5,66.5
20161207143000,180.0,175.800003,58.600001,52,56.400002,100,66.199997,69.5,66.5
20161207144500,180.0,175.800003,58.600001,52,56.400002,100,66.099998,69.5,66.5
20161207150000,180.0,175.800003,58.600001,52,57.900002,100,66.0,69.5,66.5
20161207151500,180.0,175.800003,58.600001,52,57.900002,100,66.0,69.5,66.5
20161207153000,180.0,175.800003,58.600001,52,57.900002,100,66.0,69.5,66.5
20161207154500,180.0,175.800003,58.600001,52,66.199997,100,66.099998,69.5,66.5
20161207160000,180.0,175.800003,58.600001,52,64.5,100,66.5,69.5,66.5
20161207161500,180.0,175.800003,58.600001,52,64.5,100,66.699997,69.5,66.5
20161207163000,180.0,175.800003,58.600001,52,57.0,0,66.699997,69.5,66.5
20161207164500,180.0,175.800003,58.600001,52,56.299999,0,66.300003,69.5,66.5
20161207170000,180.0,172.199997,57.399999,52,56.299999,100,66.199997,69.5,66.5
20161207171500,180.0,172.199997,57.399999,52,56.299999,100,66.099998,69.5,66.5
20161207173000,180.0,172.199997,57.399999,52,57.5,100,66.0,69.5,66.5
20161207174500,180.0,172.199997,57.399999,52,57.5,100,66.0,69.5,66.5
20161207180000,180.0,172.199997,57.399999,52,57.5,100,66.0,69.5,66.5
20161207181500,180.0,172.199997,57.399999,52,64.0,100,66.0,69.5,66.5
20161207183000,180.0,170.399994,56.799998,52,65.300003,100,66.400002,69.5,66.5
20161207184500,180.0,172.199997,57.399999,52,64.0,100,66.599998,69.5,66.5
20161207190000,180.0,172.199997,57.399999,52,57.599998,0,66.800003,69.5,66.5
20161207191500,180.0,172.199997,57.399999,52,56.400002,0,66.400002,69.5,66.5
20161207193000,180.0,172.199997,57.399999,52,56.400002,100,66.199997,69.5,66.5
20161207194500,180.0,183.0,61.0,52,56.400002,100,66.099998,69.5,66.5
20161207200000,180.0,180.600006,60.200002,52,57.099998,100,66.0,69.5,66.5
20161207201500,180.0,174.0,58.0,52,57.900002,100,66.0,69.5,66.5
20161207203000,180.0,183.0,61.0,52,57.900002,100,65.900002,69.5,66.5
20161207204500,180.0,183.0,61.0,52,64.800003,100,66.199997,69.5,66.5
20161207210000,180.0,183.0,61.0,52,66.300003,100,66.400002,69.5,66.5
20161207211500,180.0,183.0,61.0,52,63.599998,100,66.699997,69.5,66.5
20161207213000,180.0,183.0,61.0,52,56.799999,0,66.699997,69.5,66.5
20161207214500,180.0,183.0,61.0,52,56.799999,0,66.300003,69.5,66.5
20161207220000,180.0,183.0,61.0,52,56.799999,100,66.099998,69.5,66.5
20161207221500,180.0,180.600006,60.200002,52,56.0,100,66.0,69.5,66.5
20161207223000,180.0,180.600006,60.200002,52,57.5,100,65.900002,69.5,66.5
20161207224500,180.0,180.600006,60.200002,52,63.599998,100,65.800003,69.5,66.5
20161207230000,180.0,180.600006,60.200002,52,63.599998,100,66.199997,69.5,66.5
20161207231500,180.0,180.600006,60.200002,52,65.800003,100,66.5,69.5,66.5
20161207233000,180.0,180.600006,60.200002,52,64.400002,100,66.599998,69.5,66.5
20161207234500,180.0,180.600006,60.200002,52,63.200001,100,66.699997,69.5,66.5
20161208000000,180.0,177.0,59.0,52,56.400002,0,66.699997,69.5,66.5
20161208001500,180.0,181.199997,60.399999,52,56.400002,0,66.300003,69.5,66.5
20161208003000,180.0,181.199997,60.399999,52,56.400002,100,66.099998,69.5,66.5
20161208004500,180.0,181.199997,60.399999,52,57.099998,100,66.0,69.5,66.5
20161208010000,180.0,181.199997,60.399999,52,57.099998,100,65.900002,69.5,66.5
20161208011500,180.0,181.199997,60.399999,52,63.599998,100,65.900002,69.5,66.5
20161208013000,180.0,181.199997,60.399999,52,66.199997,100,66.199997,69.5,66.5
20161208014500,180.0,170.399994,56.799998,52,64.900002,100,66.5,69.5,66.5
20161208020000,180.0,170.399994,56.799998,52,65.800003,100,66.699997,69.5,66.5
20161208021500,180.0,174.0,58.0,52,56.400002,0,66.599998,69.5,66.5
20161208023000,180.0,175.800003,58.600001,52,56.400002,100,66.199997,69.5,66.5
20161208024500,180.0,175.800003,58.600001,52,56.400002,100,66.099998,69.5,66.5
20161208030000,180.0,181.199997,60.399999,52,57.099998,100,65.800003,69.5,66.5
20161208031500,180.0,183.600006,61.200002,52,59.099998,100,65.800003,69.5,66.5
20161208033000,180.0,183.600006,61.200002,52,69.699997,100,66.300003,69.5,66.5
20161208034500,180.0,183.600006,61.200002,52,57.200001,0,66.900002,69.5,66.5
20161208040000,180.0,179.399994,59.799998,52,56.299999,0,66.300003,69.5,66.5
20161208041500,180.0,179.399994,59.799998,52,56.299999,100,66.099998,69.5,66.5
20161208043000,180.0,177.600006,59.200002,52,57.099998,100,65.800003,69.5,66.5
20161208044500,180.0,177.600006,59.200002,52,59.200001,100,65.699997,69.5,66.5
20161208050000,180.0,177.600006,59.200002,52,67.699997,100,66.300003,69.5,66.5
20161208051500,180.0,177.600006,59.200002,52,72.699997,100,66.800003,69.5,66.5
20161208053000,180.0,180.0,60.0,52,56.0,0,66.400002,69.5,66.5
20161208054500,180.0,177.0,59.0,52,56.0,100,66.099998,69.5,66.5
20161208060000,180.0,180.600006,60.200002,52,57.099998,100,65.800003,69.5,66.5
20161208061500,180.0,176.399994,58.799998,52,64.400002,100,65.800003,69.5,66.5
20161208063000,180.0,180.0,60.0,52,63.599998,100,66.099998,69.5,66.5
20161208064500,180.0,183.0,61.0,52,64.900002,100,66.300003,69.5,66.5
20161208070000,180.0,171.0,57.0,53,64.900002,100,66.5,69.5,66.5
20161208071500,180.0,174.600006,58.200002,53,64.900002,100,66.599998,69.5,66.5
20161208073000,180.0,177.0,59.0,53,64.0,100,66.699997,69.5,66.5
20161208074500,180.0,177.0,59.0,53,64.0,100,66.800003,69.5,66.5
20161208080000,180.0,177.0,59.0,53,55.599998,0,66.300003,69.5,66.5
20161208081500,180.0,177.0,59.0,53,55.599998,100,66.099998,69.5,66.5
20161208083000,180.0,177.0,59.0,53,57.200001,100,65.800003,69.5,66.5
20161208084500,180.0,177.0,59.0,53,64.0,100,65.800003,69.5,66.5
20161208090000,180.0,175.199997,58.399999,53,71.300003,100,66.400002,69.5,66.5
20161208091500,180.0,181.199997,60.399999,53,60.299999,0,66.800003,69.5,66.5
20161208093000,180.0,181.199997,60.399999,53,55.599998,0,66.300003,69.5,66.5
20161208094500,180.0,177.600006,59.200002,53,55.599998,100,66.0,69.5,66.5
20161208100000,180.0,177.600006,59.200002,53,57.099998,100,65.800003,69.5,66.5
20161208111500,180.0,170.399994,56.799998,39,77.099998,100,66.099998,69.5,66.5
20161208113000,180.0,182.399994,60.799998,56,58.400002,0,66.699997,69.5,66.5
20161208114500,180.0,190.800003,63.600001,56,56.0,100,66.199997,69.5,66.5
20161208120000,180.0,186.600006,62.200002,53,56.799999,100,65.800003,69.5,66.5
20161208121500,180.0,184.199997,61.399999,53,73.800003,100,65.900002,69.5,66.5
20161208123000,180.0,184.199997,61.399999,53,66.800003,100,66.400002,69.5,66.5
20161208124500,180.0,184.199997,61.399999,53,73.5,100,66.699997,69.5,66.5
20161208130000,180.0,184.199997,61.399999,53,55.599998,100,66.199997,69.5,66.5
20161208131500,180.0,184.199997,61.399999,53,56.400002,100,65.699997,69.5,66.5
20161208133000,180.0,184.199997,61.399999,53,77.400002,100,65.699997,69.5,66.5
20161208134500,180.0,181.800003,60.600001,52,70.5,100,66.300003,69.5,66.5
20161208140000,180.0,178.199997,59.399999,52,71.599998,100,66.800003,69.5,66.5
20161208141500,180.0,181.199997,60.399999,52,55.599998,100,66.199997,69.5,66.5
20161208143000,180.0,178.800003,59.600001,52,57.099998,100,65.699997,69.5,66.5
20161208144500,180.0,178.800003,59.600001,52,77.5,100,65.599998,69.5,66.5
20161208150000,180.0,175.199997,58.399999,52,72.900002,100,66.300003,69.5,66.5
20161208151500,180.0,173.399994,57.799998,52,62.900002,0,66.800003,69.5,66.5
20161208153000,180.0,173.399994,57.799998,52,56.0,0,66.300003,69.5,66.5
20161208154500,180.0,173.399994,57.799998,52,56.0,100,65.900002,69.5,66.5
20161208160000,180.0,173.399994,57.799998,52,62.5,100,65.599998,69.5,66.5
20161208161500,180.0,173.399994,57.799998,52,70.099998,100,66.099998,69.5,66.5
20161208163000,180.0,173.399994,57.799998,52,76.900002,100,66.599998,69.5,66.5
20161208164500,180.0,173.399994,57.799998,52,56.400002,0,66.800003,69.5,66.5
20161208170000,180.0,173.399994,57.799998,52,55.5,100,66.0,69.5,66.5
20161208171500,180.0,175.199997,58.399999,52,57.200001,100,65.699997,69.5,66.5
20161208173000,180.0,175.199997,58.399999,52,72.5,100,65.900002,69.5,66.5
20161208174500,180.0,175.199997,58.399999,52,71.599998,100,66.400002,69.5,66.5
20161208180000,180.0,175.199997,58.399999,52,78.900002,100,66.800003,69.5,66.5
20161208181500,180.0,175.199997,58.399999,52,56.700001,0,66.300003,69.5,66.5
20161208183000,180.0,173.399994,57.799998,52,56.700001,100,65.800003,69.5,66.5
20161208184500,180.0,173.399994,57.799998,52,66.5,100,65.599998,69.5,66.5
20161208190000,180.0,173.399994,57.799998,52,75.300003,100,66.199997,69.5,66.5
20161208191500,180.0,175.199997,58.399999,52,63.0,100,67.0,80.0,78.0
20161208193000,180.0,175.199997,58.399999,52,94.900002,100,68.300003,80.0,78.0
20161208194500,180.0,175.199997,58.399999,52,86.5,100,68.900002,80.0,78.0
20161208200000,180.0,175.199997,58.399999,52,77.800003,100,69.599998,80.0,78.0
20161208201500,180.0,173.399994,57.799998,53,94.400002,100,69.400002,80.0,78.0
20161208203000,180.0,171.600006,57.200002,53,88.300003,100,69.5,80.0,78.0
20161208204500,180.0,171.600006,57.200002,53,77.699997,100,69.599998,80.0,78.0
20161208210000,180.0,174.0,58.0,53,86.5,100,69.699997,80.0,78.0
20161208211500,180.0,174.0,58.0,53,89.800003,100,69.800003,80.0,78.0
20161208213000,180.0,177.600006,59.200002,53,77.900002,100,69.900002,80.0,78.0
20161208214500,180.0,177.600006,59.200002,53,81.400002,100,69.900002,80.0,78.0
20161208220000,180.0,177.600006,59.200002,53,95.900002,100,69.900002,80.0,78.0
20161208221500,180.0,177.600006,59.200002,53,84.900002,100,69.900002,80.0,78.0
20161208223000,180.0,177.600006,59.200002,53,77.300003,100,70.0,80.0,78.0
20161208224500,180.0,177.600006,59.200002,53,78.300003,100,70.199997,80.0,78.0
20161208230000,180.0,179.399994,59.799998,53,93.400002,100,70.199997,80.0,78.0
20161208231500,180.0,179.399994,59.799998,53,90.099998,100,70.199997,80.0,78.0
20161208233000,180.0,177.0,59.0,53,82.5,100,70.099998,80.0,78.0
20161208234500,180.0,181.199997,60.399999,53,76.800003,100,70.199997,80.0,78.0
20161209000000,180.0,181.199997,60.399999,53,87.300003,100,70.199997,80.0,78.0
20161209001500,180.0,181.199997,60.399999,53,89.800003,100,70.199997,80.0,78.0
20161209003000,180.0,181.199997,60.399999,53,80.900002,100,70.300003,80.0,78.0
20161209004500,180.0,184.199997,61.399999,53,76.800003,100,70.300003,80.0,78.0
20161209010000,180.0,184.199997,61.399999,53,86.5,100,70.400002,80.0,78.0
20161209011500,180.0,184.199997,61.399999,53,92.199997,100,70.400002,80.0,78.0
20161209013000,180.0,184.199997,61.399999,53,83.699997,100,70.400002,80.0,78.0
20161209014500,180.0,184.199997,61.399999,53,77.699997,100,70.400002,80.0,78.0
20161209020000,180.0,184.199997,61.399999,53,77.699997,100,70.5,80.0,78.0
20161209021500,180.0,184.199997,61.399999,53,91.0,100,71.0,80.0,78.0
20161209023000,180.0,184.199997,61.399999,53,91.0,100,71.300003,80.0,78.0
20161209024500,180.0,184.199997,61.399999,53,82.5,100,71.5,80.0,78.0
20161209030000,180.0,184.199997,61.399999,53,75.900002,100,71.699997,80.0,78.0
20161209031500,180.0,184.199997,61.399999,53,77.400002,100,71.800003,80.0,78.0
20161209033000,180.0,184.199997,61.399999,53,94.400002,100,71.900002,80.0,78.0
20161209034500,180.0,184.199997,61.399999,53,88.5,100,72.0,80.0,78.0
20161209040000,180.0,184.199997,61.399999,53,82.5,100,72.099998,80.0,78.0
20161209041500,180.0,184.199997,61.399999,53,76.300003,100,72.199997,80.0,78.0
20161209043000,180.0,184.199997,61.399999,53,79.0,100,72.199997,80.0,78.0
20161209044500,180.0,184.199997,61.399999,53,94.099998,100,72.300003,80.0,78.0
20161209050000,180.0,184.199997,61.399999,53,86.099998,100,72.300003,80.0,78.0
20161209051500,180.0,184.199997,61.399999,53,80.099998,100,72.300003,80.0,78.0
20161209053000,180.0,184.199997,61.399999,53,75.900002,100,72.300003,80.0,78.0
20161209054500,180.0,184.199997,61.399999,53,83.900002,100,72.300003,80.0,78.0
20161209060000,180.0,184.199997,61.399999,53,92.199997,100,72.400002,80.0,78.0
20161209061500,180.0,184.199997,61.399999,53,83.5,100,72.400002,80.0,78.0
20161209063000,180.0,184.199997,61.399999,53,77.400002,100,72.300003,80.0,78.0
20161209064500,180.0,184.199997,61.399999,53,76.400002,100,72.400002,80.0,78.0
20161209070000,180.0,184.199997,61.399999,53,86.0,100,72.400002,80.0,78.0
20161209071500,180.0,184.199997,61.399999,53,87.900002,100,72.400002,80.0,78.0
20161209073000,180.0,178.800003,59.600001,53,78.900002,100,72.400002,80.0,78.0
20161209074500,180.0,184.800003,61.600001,53,76.099998,100,72.400002,80.0,78.0
20161209080000,180.0,184.800003,61.600001,53,93.0,100,72.300003,80.0,78.0
20161209081500,180.0,184.800003,61.600001,53,85.099998,100,72.300003,80.0,78.0
20161209083000,180.0,181.800003,60.600001,53,76.900002,100,72.300003,80.0,78.0
20161209084500,180.0,181.800003,60.600001,53,78.400002,100,72.300003,80.0,78.0
20161209090000,180.0,181.800003,60.600001,53,93.5,100,72.400002,80.0,78.0
20161209091500,180.0,178.800003,59.600001,53,85.199997,100,72.300003,80.0,78.0
20161209093000,180.0,177.0,59.0,53,77.199997,100,72.400002,80.0,78.0
20161209094500,180.0,175.199997,58.399999,53,78.300003,100,72.400002,80.0,78.0
20161209100000,180.0,177.0,59.0,53,95.400002,100,72.400002,80.0,78.0
20161209101500,180.0,180.600006,60.200002,53,87.900002,100,72.599998,80.0,78.0
20161209103000,180.0,180.600006,60.200002,53,78.900002,100,72.699997,80.0,78.0
20161209104500,180.0,180.600006,60.200002,53,76.400002,100,72.699997,80.0,78.0
20161209110000,180.0,183.600006,61.200002,53,87.5,100,72.800003,80.0,78.0
20161209111500,180.0,183.600006,61.200002,53,88.900002,100,72.800003,80.0,78.0
20161209113000,180.0,183.600006,61.200002,53,80.400002,100,72.800003,80.0,78.0
20161209114500,180.0,183.600006,61.200002,53,76.699997,100,72.900002,80.0,78.0
20161209120000,180.0,183.600006,61.200002,53,87.900002,100,72.900002,80.0,78.0
20161209121500,180.0,183.600006,61.200002,53,91.099998,100,73.0,80.0,78.0
20161209123000,180.0,183.600006,61.200002,53,81.0,100,73.0,80.0,78.0
20161209124500,180.0,183.600006,61.200002,53,77.0,100,73.099998,80.0,78.0
