PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161209130000,180.0,183.600006,61.200002,53,84.400002,100,73.099998,80.0,78.0
20161209131500,180.0,183.600006,61.200002,53,95.900002,100,73.199997,80.0,78.0
20161209133000,180.0,183.600006,61.200002,53,86.099998,100,73.300003,80.0,78.0
20161209134500,180.0,181.199997,60.399999,53,79.599998,100,73.400002,80.0,78.0
20161209140000,180.0,181.199997,60.399999,53,77.300003,100,73.5,80.0,78.0
20161209141500,180.0,181.199997,60.399999,53,86.699997,100,73.599998,80.0,78.0
20161209143000,180.0,177.600006,59.200002,53,95.099998,100,73.699997,80.0,78.0
20161209144500,180.0,175.199997,58.399999,53,86.300003,100,73.699997,80.0,78.0
20161209150000,180.0,175.199997,58.399999,53,78.699997,100,73.800003,80.0,78.0
20161209151500,180.0,177.600006,59.200002,53,86.599998,100,73.900002,80.0,78.0
20161209153000,180.0,177.600006,59.200002,53,90.400002,100,73.900002,80.0,78.0
20161209154500,180.0,174.600006,58.200002,53,80.400002,100,74.0,80.0,78.0
20161209160000,180.0,177.0,59.0,53,82.0,100,74.0,80.0,78.0
20161209161500,180.0,177.0,59.0,53,95.599998,100,74.099998,80.0,78.0
20161209163000,180.0,175.199997,58.399999,53,83.0,100,74.099998,80.0,78.0
20161209164500,180.0,177.0,59.0,53,79.699997,100,74.099998,80.0,78.0
20161209170000,180.0,177.0,59.0,53,96.5,100,74.099998,80.0,78.0
20161209171500,180.0,177.0,59.0,53,85.5,100,74.199997,80.0,78.0
20161209173000,180.0,179.399994,59.799998,53,79.199997,100,74.199997,80.0,78.0
20161209174500,180.0,177.600006,59.200002,53,95.599998,100,74.300003,80.0,78.0
20161209180000,180.0,177.600006,59.200002,53,81.0,100,74.300003,80.0,78.0
20161209181500,180.0,177.600006,59.200002,53,79.199997,100,74.300003,80.0,78.0
20161209183000,180.0,177.600006,59.200002,53,97.199997,100,74.300003,80.0,78.0
20161209184500,180.0,180.600006,60.200002,53,82.5,100,74.300003,80.0,78.0
20161209190000,180.0,180.600006,60.200002,53,77.800003,100,74.300003,80.0,78.0
20161209191500,180.0,177.600006,59.200002,53,89.5,100,74.300003,80.0,78.0
20161209193000,180.0,177.600006,59.200002,53,89.5,100,74.300003,80.0,78.0
20161209194500,180.0,179.399994,59.799998,53,78.199997,100,74.300003,80.0,78.0
20161209200000,180.0,179.399994,59.799998,53,80.900002,100,74.300003,80.0,78.0
20161209201500,180.0,179.399994,59.799998,53,96.599998,100,74.199997,80.0,78.0
20161209203000,180.0,179.399994,59.799998,53,86.800003,100,74.199997,80.0,78.0
20161209204500,180.0,173.399994,57.799998,53,78.599998,100,74.099998,80.0,78.0
20161209210000,180.0,173.399994,57.799998,53,78.599998,100,74.099998,80.0,78.0
20161209211500,180.0,173.399994,57.799998,53,96.800003,100,74.0,80.0,78.0
20161209213000,180.0,173.399994,57.799998,53,84.599998,100,74.0,80.0,78.0
20161209214500,180.0,178.199997,59.399999,53,77.300003,100,74.099998,80.0,78.0
20161209220000,180.0,180.0,60.0,53,81.800003,100,74.099998,80.0,78.0
20161209221500,180.0,180.0,60.0,53,96.199997,100,74.099998,80.0,78.0
20161209223000,180.0,177.600006,59.200002,53,87.900002,100,74.099998,80.0,78.0
20161209224500,180.0,180.600006,60.200002,53,79.400002,100,74.099998,80.0,78.0
20161209230000,180.0,180.600006,60.200002,53,77.800003,100,74.099998,80.0,78.0
20161209231500,180.0,183.600006,61.200002,53,89.800003,100,74.099998,80.0,78.0
20161209233000,180.0,183.600006,61.200002,53,89.800003,100,74.099998,80.0,78.0
20161209234500,180.0,181.199997,60.399999,53,81.5,100,74.0,80.0,78.0
20161210000000,180.0,181.199997,60.399999,53,76.199997,100,74.0,80.0,78.0
20161210001500,180.0,184.800003,61.600001,53,81.5,100,74.0,80.0,78.0
20161210003000,180.0,184.800003,61.600001,53,94.699997,100,74.0,80.0,78.0
20161210004500,180.0,184.800003,61.600001,53,84.699997,100,74.0,80.0,78.0
20161210010000,180.0,184.800003,61.600001,53,77.199997,100,74.0,80.0,78.0
20161210011500,180.0,184.800003,61.600001,53,78.400002,100,74.0,80.0,78.0
20161210013000,180.0,184.800003,61.600001,53,94.800003,100,73.900002,80.0,78.0
20161210014500,180.0,182.399994,60.799998,53,87.300003,100,73.900002,80.0,78.0
20161210020000,180.0,182.399994,60.799998,53,79.599998,100,73.800003,80.0,78.0
20161210021500,180.0,182.399994,60.799998,53,76.800003,100,73.800003,80.0,78.0
20161210023000,180.0,182.399994,60.799998,53,94.300003,100,73.800003,80.0,78.0
20161210024500,180.0,182.399994,60.799998,53,84.900002,100,73.800003,80.0,78.0
20161210030000,180.0,182.399994,60.799998,53,76.699997,100,73.699997,80.0,78.0
20161210031500,180.0,182.399994,60.799998,53,77.800003,100,73.699997,80.0,78.0
20161210033000,180.0,182.399994,60.799998,53,94.300003,100,73.699997,80.0,78.0
20161210034500,180.0,182.399994,60.799998,53,87.300003,100,73.699997,80.0,78.0
20161210040000,180.0,182.399994,60.799998,53,79.099998,100,73.599998,80.0,78.0
20161210041500,180.0,182.399994,60.799998,53,76.800003,100,73.599998,80.0,78.0
20161210043000,180.0,182.399994,60.799998,53,88.400002,100,73.599998,80.0,78.0
20161210044500,180.0,184.800003,61.600001,53,91.199997,100,73.599998,80.0,78.0
20161210050000,180.0,184.800003,61.600001,53,82.699997,100,73.5,80.0,78.0
20161210051500,180.0,184.800003,61.600001,53,75.599998,100,73.599998,80.0,78.0
20161210053000,180.0,184.800003,61.600001,53,81.0,100,73.599998,80.0,78.0
20161210054500,180.0,184.800003,61.600001,53,94.0,100,73.5,80.0,78.0
20161210060000,180.0,184.800003,61.600001,53,84.5,100,73.5,80.0,78.0
20161210061500,180.0,184.800003,61.600001,53,76.599998,100,73.400002,80.0,78.0
20161210063000,180.0,184.800003,61.600001,53,78.300003,100,73.400002,80.0,78.0
20161210064500,180.0,184.800003,61.600001,53,94.099998,100,73.400002,80.0,78.0
20161210070000,180.0,184.800003,61.600001,53,86.5,100,73.400002,80.0,78.0
20161210071500,180.0,184.800003,61.600001,53,79.099998,100,73.400002,80.0,78.0
20161210073000,180.0,184.800003,61.600001,53,76.5,100,73.300003,80.0,78.0
20161210074500,180.0,184.800003,61.600001,53,89.800003,100,73.300003,80.0,78.0
20161210080000,180.0,184.800003,61.600001,53,89.800003,100,73.199997,80.0,78.0
20161210081500,180.0,184.800003,61.600001,53,81.400002,100,73.199997,80.0,78.0
20161210083000,180.0,184.800003,61.600001,53,76.699997,100,73.199997,80.0,78.0
20161210084500,180.0,184.800003,61.600001,53,86.5,100,73.300003,80.0,78.0
20161210090000,180.0,184.800003,61.600001,53,91.5,100,73.400002,80.0,78.0
20161210091500,180.0,184.800003,61.600001,53,83.099998,100,73.300003,80.0,78.0
20161210093000,180.0,181.800003,60.600001,53,76.400002,100,73.400002,80.0,78.0
20161210094500,180.0,181.800003,60.600001,53,79.5,100,73.599998,80.0,78.0
20161210100000,180.0,181.800003,60.600001,53,94.699997,100,73.599998,80.0,78.0
20161210101500,180.0,181.800003,60.600001,53,87.300003,100,73.699997,80.0,78.0
20161210103000,180.0,181.800003,60.600001,53,80.5,100,73.699997,80.0,78.0
20161210104500,180.0,181.800003,60.600001,53,75.900002,100,73.800003,80.0,78.0
20161210110000,180.0,181.800003,60.600001,53,80.800003,100,73.800003,80.0,78.0
20161210111500,180.0,181.800003,60.600001,53,95.900002,100,73.900002,80.0,78.0
20161210113000,180.0,181.800003,60.600001,53,90.099998,100,74.0,80.0,78.0
20161210114500,180.0,181.800003,60.600001,53,82.5,100,74.0,80.0,78.0
20161210120000,180.0,181.800003,60.600001,53,76.300003,100,74.099998,80.0,78.0
20161210121500,180.0,181.800003,60.600001,53,77.300003,100,74.099998,80.0,78.0
20161210123000,180.0,181.800003,60.600001,53,89.199997,100,74.199997,80.0,78.0
20161210124500,180.0,181.800003,60.600001,53,93.900002,100,74.199997,80.0,78.0
20161210130000,180.0,181.800003,60.600001,53,84.300003,100,74.300003,80.0,78.0
20161210131500,180.0,181.800003,60.600001,53,78.400002,100,74.400002,80.0,78.0
20161210133000,180.0,181.800003,60.600001,53,93.400002,100,74.5,80.0,78.0
20161210134500,180.0,181.800003,60.600001,53,91.400002,100,74.599998,80.0,78.0
20161210140000,180.0,181.800003,60.600001,53,83.199997,100,74.599998,80.0,78.0
20161210141500,180.0,181.800003,60.600001,53,76.400002,100,74.699997,80.0,78.0
20161210143000,180.0,184.199997,61.399999,53,79.0,100,74.699997,80.0,78.0
20161210144500,180.0,184.199997,61.399999,53,94.900002,100,74.699997,80.0,78.0
20161210150000,180.0,184.199997,61.399999,53,89.099998,100,74.800003,80.0,78.0
20161210151500,180.0,184.199997,61.399999,53,81.400002,100,74.800003,80.0,78.0
20161210153000,180.0,184.199997,61.399999,53,76.800003,100,74.800003,80.0,78.0
20161210154500,180.0,184.199997,61.399999,53,84.599998,100,74.900002,80.0,78.0
20161210160000,180.0,184.199997,61.399999,53,95.900002,100,75.0,80.0,78.0
20161210161500,180.0,184.199997,61.399999,53,84.699997,100,75.0,80.0,78.0
20161210163000,180.0,184.199997,61.399999,53,77.300003,100,75.099998,80.0,78.0
20161210164500,180.0,181.800003,60.600001,53,84.099998,100,75.099998,80.0,78.0
20161210170000,180.0,181.800003,60.600001,53,93.099998,100,75.199997,80.0,78.0
20161210171500,180.0,181.800003,60.600001,53,84.800003,100,75.199997,80.0,78.0
20161210173000,180.0,181.800003,60.600001,53,76.800003,100,75.199997,80.0,78.0
20161210174500,180.0,184.199997,61.399999,53,82.699997,100,75.199997,80.0,78.0
20161210180000,180.0,184.199997,61.399999,53,96.400002,100,75.199997,80.0,78.0
20161210181500,180.0,184.199997,61.399999,53,84.900002,100,75.099998,80.0,78.0
20161210183000,180.0,184.199997,61.399999,53,76.199997,100,75.199997,80.0,78.0
20161210184500,180.0,181.800003,60.600001,53,78.400002,100,75.199997,80.0,78.0
20161210190000,180.0,181.800003,60.600001,53,90.599998,100,75.099998,80.0,78.0
20161210191500,180.0,181.800003,60.600001,53,88.800003,100,75.099998,80.0,78.0
20161210193000,180.0,181.800003,60.600001,53,77.300003,100,75.099998,80.0,78.0
20161210194500,180.0,181.800003,60.600001,53,78.800003,100,75.099998,80.0,78.0
20161210200000,180.0,181.800003,60.600001,53,96.400002,100,75.099998,80.0,78.0
20161210201500,180.0,181.800003,60.600001,53,83.099998,100,75.0,80.0,78.0
20161210203000,180.0,181.800003,60.600001,53,77.300003,100,75.0,80.0,78.0
20161210204500,180.0,181.800003,60.600001,53,88.300003,100,75.0,80.0,78.0
20161210210000,180.0,173.399994,57.799998,53,93.699997,100,75.0,80.0,78.0
20161210211500,180.0,173.399994,57.799998,53,84.900002,100,74.800003,80.0,78.0
20161210213000,180.0,173.399994,57.799998,53,77.800003,100,74.800003,80.0,78.0
20161210214500,180.0,171.0,57.0,53,83.400002,100,74.800003,80.0,78.0
20161210220000,180.0,174.0,58.0,53,96.400002,100,74.800003,80.0,78.0
20161210221500,180.0,174.0,58.0,53,85.599998,100,74.800003,80.0,78.0
20161210223000,180.0,174.0,58.0,53,78.0,100,74.699997,80.0,78.0
20161210224500,180.0,175.800003,58.600001,53,78.900002,100,74.699997,80.0,78.0
20161210230000,180.0,175.800003,58.600001,53,93.400002,100,74.699997,80.0,78.0
20161210231500,180.0,175.800003,58.600001,53,89.300003,100,74.599998,80.0,78.0
20161210233000,180.0,175.800003,58.600001,53,81.199997,100,74.599998,80.0,78.0
20161210234500,180.0,175.800003,58.600001,53,77.400002,100,74.599998,80.0,78.0
20161211000000,180.0,175.800003,58.600001,53,83.5,100,74.599998,80.0,78.0
20161211001500,180.0,175.800003,58.600001,53,95.900002,100,74.5,80.0,78.0
20161211003000,180.0,174.0,58.0,53,86.0,100,74.5,80.0,78.0
20161211004500,180.0,174.0,58.0,53,79.5,100,74.5,80.0,78.0
20161211010000,180.0,174.0,58.0,53,77.300003,100,74.5,80.0,78.0
20161211011500,180.0,174.0,58.0,53,88.199997,100,74.5,80.0,78.0
20161211013000,180.0,174.0,58.0,53,94.0,100,74.400002,80.0,78.0
20161211014500,180.0,174.0,58.0,53,84.5,100,74.400002,80.0,78.0
20161211020000,180.0,182.399994,60.799998,53,77.0,100,74.5,80.0,78.0
20161211021500,180.0,182.399994,60.799998,53,78.300003,100,74.5,80.0,78.0
20161211023000,180.0,182.399994,60.799998,53,93.400002,100,74.5,80.0,78.0
20161211024500,180.0,182.399994,60.799998,53,87.199997,100,74.5,80.0,78.0
20161211030000,180.0,182.399994,60.799998,53,81.0,100,74.5,80.0,78.0
20161211031500,180.0,182.399994,60.799998,53,76.400002,100,74.5,80.0,78.0
20161211033000,180.0,182.399994,60.799998,53,80.5,100,74.5,80.0,78.0
20161211034500,180.0,182.399994,60.799998,53,96.099998,100,74.5,80.0,78.0
20161211040000,180.0,182.399994,60.799998,53,87.300003,100,74.5,80.0,78.0
20161211041500,180.0,182.399994,60.799998,53,80.300003,100,74.5,80.0,78.0
20161211043000,180.0,182.399994,60.799998,53,77.300003,100,74.5,80.0,78.0
20161211044500,180.0,182.399994,60.799998,53,86.599998,100,74.5,80.0,78.0
20161211050000,180.0,182.399994,60.799998,53,91.599998,100,74.599998,80.0,78.0
20161211051500,180.0,182.399994,60.799998,53,82.5,100,74.599998,80.0,78.0
20161211053000,180.0,182.399994,60.799998,53,76.800003,100,74.599998,80.0,78.0
20161211054500,180.0,182.399994,60.799998,53,80.199997,100,74.599998,80.0,78.0
20161211060000,180.0,182.399994,60.799998,53,95.699997,100,74.599998,80.0,78.0
20161211061500,180.0,180.0,60.0,54,87.5,100,74.5,80.0,78.0
20161211063000,180.0,180.0,60.0,54,80.5,100,74.300003,80.0,78.0
20161211064500,180.0,177.600006,59.200002,54,77.300003,100,74.300003,80.0,78.0
20161211070000,180.0,177.600006,59.200002,54,87.300003,100,74.300003,80.0,78.0
20161211071500,180.0,177.600006,59.200002,54,93.599998,100,74.300003,80.0,78.0
20161211073000,180.0,177.600006,59.200002,54,84.099998,100,74.199997,80.0,78.0
20161211074500,180.0,179.399994,59.799998,54,76.800003,100,74.199997,80.0,78.0
20161211080000,180.0,179.399994,59.799998,54,78.699997,100,74.199997,80.0,78.0
20161211081500,180.0,179.399994,59.799998,54,95.199997,100,74.199997,80.0,78.0
20161211083000,180.0,179.399994,59.799998,54,87.900002,100,74.199997,80.0,78.0
20161211084500,180.0,179.399994,59.799998,54,80.300003,100,74.199997,80.0,78.0
20161211090000,180.0,179.399994,59.799998,54,78.099998,100,74.300003,80.0,78.0
20161211091500,180.0,179.399994,59.799998,54,92.199997,100,74.300003,80.0,78.0
20161211093000,180.0,179.399994,59.799998,54,90.0,100,74.5,80.0,78.0
20161211094500,180.0,179.399994,59.799998,54,78.800003,100,74.5,80.0,78.0
20161211100000,180.0,179.399994,59.799998,54,81.699997,100,74.599998,80.0,78.0
20161211101500,180.0,179.399994,59.799998,54,91.599998,100,74.800003,80.0,78.0
20161211103000,180.0,177.600006,59.200002,54,78.300003,100,74.800003,80.0,78.0
20161211104500,180.0,177.600006,59.200002,54,87.0,100,75.0,80.0,78.0
20161211110000,180.0,179.399994,59.799998,54,90.300003,100,75.099998,80.0,78.0
20161211111500,180.0,177.600006,59.200002,54,78.699997,100,75.099998,80.0,78.0
20161211113000,180.0,177.600006,59.200002,54,92.699997,100,75.400002,80.0,78.0
20161211114500,180.0,177.600006,59.200002,54,79.199997,100,75.400002,80.0,78.0
20161211120000,180.0,180.600006,60.200002,52,96.300003,100,75.699997,80.0,78.0
20161211121500,180.0,180.600006,60.200002,52,79.199997,100,75.900002,80.0,78.0
20161211123000,180.0,177.600006,59.200002,52,98.300003,100,76.0,80.0,78.0
20161211124500,180.0,177.600006,59.200002,52,80.199997,100,76.099998,80.0,78.0
20161211130000,180.0,174.600006,58.200002,52,92.699997,100,76.300003,80.0,78.0
20161211131500,180.0,177.600006,59.200002,52,82.599998,100,76.400002,80.0,78.0
20161211133000,180.0,177.600006,59.200002,52,79.599998,100,76.5,80.0,78.0
20161211134500,180.0,173.399994,57.799998,52,96.400002,100,76.599998,80.0,78.0
20161211140000,180.0,175.199997,58.399999,52,79.699997,100,76.800003,80.0,78.0
20161211141500,180.0,175.199997,58.399999,52,95.5,100,76.900002,80.0,78.0
20161211143000,180.0,175.199997,58.399999,52,80.199997,100,76.900002,80.0,78.0
20161211144500,180.0,173.399994,57.799998,52,87.400002,100,77.0,80.0,78.0
20161211150000,180.0,173.399994,57.799998,52,86.400002,100,77.0,80.0,78.0
20161211151500,180.0,175.199997,58.399999,52,80.199997,100,77.099998,80.0,78.0
20161211153000,180.0,175.199997,58.399999,52,95.900002,100,77.199997,80.0,78.0
20161211154500,180.0,175.199997,58.399999,52,81.099998,100,77.199997,80.0,78.0
20161211160000,180.0,175.199997,58.399999,52,81.099998,100,77.300003,80.0,78.0
20161211161500,180.0,175.199997,58.399999,52,95.099998,100,77.300003,80.0,78.0
20161211163000,180.0,175.199997,58.399999,52,79.699997,100,77.300003,80.0,78.0
20161211164500,180.0,175.199997,58.399999,52,89.800003,100,77.400002,80.0,78.0
20161211170000,180.0,175.199997,58.399999,52,85.099998,100,77.400002,80.0,78.0
20161211171500,180.0,175.199997,58.399999,52,80.199997,100,77.400002,80.0,78.0
20161211173000,180.0,175.199997,58.399999,52,92.199997,100,77.400002,80.0,78.0
20161211174500,180.0,175.199997,58.399999,52,82.599998,100,77.400002,80.0,78.0
20161211180000,180.0,175.199997,58.399999,52,79.599998,100,77.400002,80.0,78.0
20161211181500,180.0,175.199997,58.399999,52,97.900002,100,77.400002,80.0,78.0
20161211183000,180.0,175.199997,58.399999,52,79.199997,100,77.300003,80.0,78.0
20161211184500,180.0,173.399994,57.799998,52,90.699997,100,77.300003,80.0,78.0
20161211190000,180.0,173.399994,57.799998,52,81.599998,100,77.300003,80.0,78.0
20161211191500,180.0,175.199997,58.399999,52,81.599998,100,77.300003,80.0,78.0
20161211193000,180.0,175.199997,58.399999,52,92.099998,100,77.199997,80.0,78.0
20161211194500,180.0,175.199997,58.399999,52,79.900002,100,77.199997,80.0,78.0
20161211200000,180.0,173.399994,57.799998,52,97.099998,100,77.099998,80.0,78.0
20161211201500,180.0,173.399994,57.799998,52,80.199997,100,77.099998,80.0,78.0
20161211203000,180.0,173.399994,57.799998,52,88.0,100,77.099998,80.0,78.0
20161211204500,180.0,173.399994,57.799998,53,85.199997,100,77.099998,80.0,78.0
20161211210000,180.0,173.399994,57.799998,53,80.400002,100,77.099998,80.0,78.0
20161211211500,180.0,173.399994,57.799998,53,92.699997,100,77.099998,80.0,78.0
20161211213000,180.0,173.399994,57.799998,53,80.800003,100,77.099998,80.0,78.0
20161211214500,180.0,173.399994,57.799998,53,99.099998,100,77.099998,80.0,78.0
20161211220000,180.0,173.399994,57.799998,53,79.699997,100,77.099998,80.0,78.0
20161211221500,180.0,173.399994,57.799998,53,92.0,100,77.099998,80.0,78.0
20161211223000,180.0,173.399994,57.799998,53,82.900002,100,77.099998,80.0,78.0
20161211224500,180.0,173.399994,57.799998,53,80.099998,100,77.099998,80.0,78.0
20161211230000,180.0,173.399994,57.799998,53,99.599998,100,77.099998,80.0,78.0
20161211231500,180.0,173.399994,57.799998,53,80.199997,100,77.099998,80.0,78.0
20161211233000,180.0,173.399994,57.799998,53,90.400002,100,77.099998,80.0,78.0
20161211234500,180.0,173.399994,57.799998,53,81.5,100,77.099998,80.0,78.0
20161212000000,180.0,178.800003,59.600001,53,81.5,100,77.099998,80.0,78.0
20161212001500,180.0,180.600006,60.200002,53,96.599998,100,77.199997,80.0,78.0
20161212003000,180.0,180.600006,60.200002,53,79.199997,100,77.099998,80.0,78.0
20161212004500,180.0,183.600006,61.200002,53,92.199997,100,77.199997,80.0,78.0
20161212010000,180.0,183.600006,61.200002,53,79.199997,100,77.199997,80.0,78.0
20161212011500,180.0,183.600006,61.200002,53,88.0,100,77.300003,80.0,78.0
20161212013000,180.0,183.600006,61.200002,53,79.300003,100,77.300003,80.0,78.0
20161212014500,180.0,183.600006,61.200002,53,87.699997,100,77.300003,80.0,78.0
20161212020000,180.0,186.0,62.0,53,80.699997,100,77.300003,80.0,78.0
20161212021500,180.0,182.399994,60.799998,53,79.199997,100,77.300003,80.0,78.0
20161212023000,180.0,182.399994,60.799998,53,95.199997,100,77.199997,80.0,78.0
20161212024500,180.0,182.399994,60.799998,53,79.699997,100,77.099998,80.0,78.0
20161212030000,180.0,182.399994,60.799998,53,81.900002,100,77.099998,80.0,78.0
20161212031500,180.0,182.399994,60.799998,53,88.900002,100,77.099998,80.0,78.0
20161212033000,180.0,182.399994,60.799998,53,78.699997,100,77.099998,80.0,78.0
20161212034500,180.0,182.399994,60.799998,53,97.400002,100,77.099998,80.0,78.0
20161212040000,180.0,178.199997,59.399999,53,79.699997,100,77.099998,80.0,78.0
20161212041500,180.0,178.199997,59.399999,53,89.699997,100,77.099998,80.0,78.0
20161212043000,180.0,178.199997,59.399999,53,83.199997,100,77.199997,80.0,78.0
20161212044500,180.0,178.199997,59.399999,53,80.199997,100,77.199997,80.0,78.0
20161212050000,180.0,176.399994,58.799998,53,91.300003,100,77.300003,80.0,78.0
20161212051500,180.0,176.399994,58.799998,53,80.199997,100,77.300003,80.0,78.0
20161212053000,180.0,178.199997,59.399999,53,81.599998,100,77.300003,80.0,78.0
20161212054500,180.0,175.800003,58.600001,53,88.5,100,77.300003,80.0,78.0
20161212060000,180.0,175.800003,58.600001,53,79.599998,100,77.300003,80.0,78.0
20161212061500,180.0,177.600006,59.200002,53,98.699997,100,77.300003,80.0,78.0
20161212063000,180.0,177.600006,59.200002,53,79.699997,100,77.300003,80.0,78.0
20161212064500,180.0,174.0,58.0,53,79.699997,100,77.300003,80.0,78.0
20161212070000,180.0,175.800003,58.600001,53,91.699997,100,77.300003,80.0,78.0
20161212071500,180.0,175.800003,58.600001,53,82.099998,100,77.199997,80.0,78.0
20161212073000,180.0,175.800003,58.600001,53,80.099998,100,77.199997,80.0,78.0
20161212074500,180.0,175.800003,58.600001,53,80.099998,100,77.199997,80.0,78.0
20161212080000,180.0,175.800003,58.600001,53,88.400002,100,77.300003,80.0,78.0
20161212081500,180.0,175.800003,58.600001,53,85.199997,100,77.300003,80.0,78.0
20161212083000,180.0,190.199997,63.399999,56,79.099998,100,77.199997,80.0,78.0
20161212084500,180.0,187.800003,62.600001,55,88.400002,100,77.300003,80.0,78.0
20161212090000,180.0,187.800003,62.600001,55,92.599998,100,77.300003,80.0,78.0
20161212091500,180.0,187.800003,62.600001,55,81.599998,100,77.400002,80.0,78.0
20161212093000,180.0,185.399994,61.799998,55,81.599998,100,77.0,80.0,78.0
20161212094500,180.0,185.399994,61.799998,52,80.199997,100,77.300003,80.0,78.0
20161212100000,180.0,180.0,60.0,52,86.699997,100,77.400002,80.0,78.0
20161212101500,180.0,180.0,60.0,52,95.900002,100,77.400002,80.0,78.0
20161212103000,180.0,177.600006,59.200002,52,85.099998,100,77.400002,80.0,78.0
20161212104500,180.0,175.199997,58.399999,52,82.099998,100,77.400002,80.0,78.0
20161212110000,180.0,172.800003,57.600001,52,82.099998,100,77.5,80.0,78.0
20161212111500,180.0,174.600006,58.200002,52,81.099998,100,77.5,80.0,78.0
20161212113000,180.0,174.600006,58.200002,52,95.0,100,77.699997,80.0,78.0
20161212114500,180.0,174.600006,58.200002,52,90.400002,100,77.800003,80.0,78.0
20161212120000,180.0,174.600006,58.200002,52,82.599998,100,77.900002,80.0,78.0
20161212121500,180.0,174.600006,58.200002,52,84.900002,100,78.099998,80.0,78.0
20161212123000,180.0,174.0,58.0,52,78.5,100,76.5,80.0,78.0
20161212124500,180.0,174.0,58.0,52,86.599998,100,77.0,80.0,78.0
20161212130000,180.0,175.800003,58.600001,52,88.599998,100,77.300003,80.0,78.0
20161212131500,180.0,172.800003,57.600001,52,76.400002,100,77.300003,80.0,78.0
20161212133000,180.0,172.800003,57.600001,52,88.0,100,76.900002,80.0,78.0
20161212134500,180.0,172.800003,57.600001,52,81.300003,100,77.300003,80.0,78.0
20161212140000,180.0,172.800003,57.600001,52,81.300003,100,77.400002,80.0,78.0
20161212141500,180.0,172.800003,57.600001,52,98.400002,100,77.5,80.0,78.0
20161212143000,180.0,172.800003,57.600001,52,86.300003,100,77.5,80.0,78.0
20161212144500,180.0,172.800003,57.600001,52,81.599998,100,77.599998,80.0,78.0
20161212150000,180.0,171.0,57.0,52,81.599998,100,77.699997,80.0,78.0
20161212151500,180.0,171.0,57.0,52,81.599998,100,77.800003,80.0,78.0
20161212153000,180.0,171.0,57.0,52,90.400002,100,77.900002,80.0,78.0
20161212154500,180.0,172.800003,57.600001,52,81.900002,100,77.900002,80.0,78.0
20161212160000,180.0,172.800003,57.600001,52,80.199997,100,77.900002,80.0,78.0
20161212161500,180.0,172.800003,57.600001,52,90.300003,100,78.0,80.0,78.0
20161212163000,180.0,172.800003,57.600001,52,90.300003,100,77.900002,80.0,78.0
20161212164500,180.0,172.800003,57.600001,52,83.599998,100,77.900002,80.0,78.0
20161212170000,180.0,172.800003,57.600001,52,97.900002,100,78.0,80.0,78.0
20161212171500,180.0,172.800003,57.600001,52,81.099998,100,77.900002,80.0,78.0
20161212173000,180.0,172.800003,57.600001,52,81.099998,100,78.0,80.0,78.0
20161212174500,180.0,178.199997,59.399999,52,57.900002,100,76.900002,80.0,78.0
20161212180000,180.0,183.600006,61.200002,52,76.400002,100,76.800003,80.0,78.0
20161212181500,180.0,183.600006,61.200002,52,83.699997,100,77.199997,80.0,78.0
20161212183000,180.0,183.600006,61.200002,52,91.099998,100,77.300003,80.0,78.0
20161212184500,180.0,183.600006,61.200002,52,77.900002,100,77.300003,80.0,78.0
20161212190000,180.0,183.600006,61.200002,52,94.599998,100,77.400002,80.0,78.0
20161212191500,180.0,183.600006,61.200002,52,79.199997,100,77.5,80.0,78.0
20161212193000,180.0,183.600006,61.200002,52,78.300003,100,77.5,80.0,78.0
20161212194500,180.0,183.600006,61.200002,52,93.199997,100,77.599998,80.0,78.0
20161212200000,180.0,183.600006,61.200002,52,81.400002,100,77.599998,80.0,78.0
20161212201500,180.0,183.600006,61.200002,52,78.699997,100,77.699997,80.0,78.0
20161212203000,180.0,183.600006,61.200002,52,91.5,100,77.699997,80.0,78.0
20161212204500,180.0,183.600006,61.200002,52,79.900002,100,77.699997,80.0,78.0
20161212210000,180.0,183.600006,61.200002,52,79.900002,100,77.800003,80.0,78.0
20161212211500,180.0,180.600006,60.200002,52,91.599998,100,77.800003,80.0,78.0
20161212213000,180.0,180.600006,60.200002,52,80.300003,100,77.800003,80.0,78.0
20161212214500,180.0,173.399994,57.799998,52,80.300003,100,77.800003,80.0,78.0
20161212220000,180.0,173.399994,57.799998,52,85.0,100,77.800003,80.0,78.0
20161212221500,180.0,173.399994,57.799998,52,98.099998,100,77.800003,80.0,78.0
20161212223000,180.0,173.399994,57.799998,52,81.300003,100,77.800003,80.0,78.0
20161212224500,180.0,177.0,59.0,52,79.699997,100,77.900002,80.0,78.0
20161212230000,180.0,177.0,59.0,52,88.5,100,77.900002,80.0,78.0
20161212231500,180.0,178.800003,59.600001,52,58.799999,0,77.800003,80.0,78.0
20161212233000,180.0,175.199997,58.399999,52,77.300003,100,76.5,80.0,78.0
20161212234500,180.0,175.199997,58.399999,52,83.699997,100,77.0,80.0,78.0
20161213000000,180.0,177.600006,59.200002,52,86.699997,100,77.099998,80.0,78.0
20161213001500,180.0,177.600006,59.200002,52,78.300003,100,77.300003,80.0,78.0
20161213003000,180.0,183.600006,61.200002,52,86.099998,100,77.400002,80.0,78.0
20161213004500,180.0,183.600006,61.200002,52,80.199997,100,77.400002,80.0,78.0
20161213010000,180.0,183.600006,61.200002,52,78.300003,100,77.5,80.0,78.0
20161213011500,180.0,179.399994,59.799998,52,94.599998,100,77.599998,80.0,78.0
20161213013000,180.0,179.399994,59.799998,52,80.0,100,77.699997,80.0,78.0
20161213014500,180.0,181.199997,60.399999,52,80.0,100,77.699997,80.0,78.0
20161213020000,180.0,181.199997,60.399999,52,88.699997,100,77.699997,80.0,78.0
20161213021500,180.0,183.600006,61.200002,52,78.300003,100,77.800003,80.0,78.0
20161213023000,180.0,183.600006,61.200002,52,95.300003,100,77.800003,80.0,78.0
20161213024500,180.0,183.600006,61.200002,52,79.0,100,77.800003,80.0,78.0
20161213030000,180.0,183.600006,61.200002,52,82.0,100,77.900002,80.0,78.0
20161213031500,180.0,183.600006,61.200002,52,96.099998,100,77.900002,80.0,78.0
20161213033000,180.0,183.600006,61.200002,52,78.699997,100,77.900002,80.0,78.0
20161213034500,180.0,183.600006,61.200002,52,82.400002,100,78.0,80.0,78.0
20161213040000,180.0,183.600006,61.200002,52,92.099998,100,77.900002,80.0,78.0
20161213041500,180.0,183.600006,61.200002,52,78.699997,100,77.900002,80.0,78.0
20161213043000,180.0,183.600006,61.200002,52,88.0,100,78.0,80.0,78.0
20161213044500,180.0,180.600006,60.200002,52,80.199997,100,77.900002,80.0,78.0
20161213050000,180.0,180.600006,60.200002,52,57.599998,100,77.0,80.0,78.0
20161213051500,180.0,180.600006,60.200002,52,92.300003,100,76.599998,80.0,78.0
20161213053000,180.0,180.600006,60.200002,52,77.800003,100,77.0,80.0,78.0
20161213054500,180.0,180.600006,60.200002,52,85.099998,100,77.199997,80.0,78.0
20161213060000,180.0,180.600006,60.200002,52,81.199997,100,77.300003,80.0,78.0
20161213061500,180.0,180.600006,60.200002,52,78.199997,100,77.300003,80.0,78.0
20161213063000,180.0,180.600006,60.200002,52,96.0,100,77.400002,80.0,78.0
20161213064500,180.0,177.0,59.0,52,79.699997,100,77.5,80.0,78.0
20161213070000,180.0,190.800003,63.600001,55,84.300003,100,77.5,80.0,78.0
20161213071500,180.0,185.399994,61.799998,54,90.300003,100,77.599998,80.0,78.0
20161213073000,180.0,185.399994,61.799998,54,78.800003,100,77.699997,80.0,78.0
20161213074500,180.0,189.0,63.0,53,86.199997,100,77.800003,80.0,78.0
20161213080000,180.0,186.0,62.0,53,96.599998,100,77.800003,80.0,78.0
20161213081500,180.0,186.0,62.0,53,80.699997,100,77.800003,80.0,78.0
20161213083000,180.0,189.0,63.0,53,79.199997,100,77.900002,80.0,78.0
20161213084500,180.0,189.0,63.0,53,62.900002,0,78.099998,80.0,78.0
20161213090000,180.0,186.600006,62.200002,53,88.800003,100,76.400002,80.0,78.0
20161213091500,180.0,183.600006,61.200002,53,83.5,100,77.0,80.0,78.0
20161213093000,180.0,183.600006,61.200002,53,80.800003,100,77.300003,80.0,78.0
20161213094500,180.0,183.600006,61.200002,53,80.800003,100,77.400002,80.0,78.0
20161213100000,180.0,183.600006,61.200002,53,79.199997,100,77.5,80.0,78.0
20161213101500,180.0,177.600006,59.200002,53,77.699997,100,77.699997,80.0,78.0
20161213103000,180.0,182.399994,60.799998,53,77.699997,100,77.599998,80.0,78.0
20161213104500,180.0,186.0,62.0,53,84.400002,100,77.699997,80.0,78.0
20161213110000,180.0,186.0,62.0,53,90.599998,100,77.800003,80.0,78.0
20161213111500,180.0,186.0,62.0,53,88.599998,100,77.800003,80.0,78.0
20161213113000,180.0,186.0,62.0,53,79.199997,100,78.0,80.0,78.0
20161213114500,180.0,186.0,62.0,53,74.800003,100,76.300003,80.0,78.0
20161213120000,180.0,186.0,62.0,53,79.699997,100,77.0,80.0,78.0
20161213121500,180.0,186.0,62.0,53,85.5,100,77.400002,80.0,78.0
20161213123000,180.0,189.0,63.0,53,82.0,100,77.5,80.0,78.0
20161213124500,180.0,189.0,63.0,53,89.199997,100,77.599998,80.0,78.0
20161213130000,180.0,183.600006,61.200002,53,79.199997,100,77.699997,80.0,78.0
20161213131500,180.0,183.600006,61.200002,53,80.199997,100,77.800003,80.0,78.0
20161213133000,180.0,183.600006,61.200002,53,73.900002,100,77.5,80.0,78.0
20161213134500,180.0,176.399994,58.799998,53,77.300003,100,77.599998,80.0,78.0
20161213140000,180.0,174.600006,58.200002,53,88.599998,100,77.5,80.0,78.0
20161213141500,180.0,174.600006,58.200002,53,76.800003,100,77.800003,80.0,78.0
20161213143000,180.0,174.600006,58.200002,53,82.099998,100,77.599998,80.0,78.0
20161213144500,180.0,174.600006,58.200002,53,78.699997,100,77.900002,80.0,78.0
20161213150000,180.0,174.600006,58.200002,53,77.800003,100,77.900002,80.0,78.0
20161213151500,180.0,174.600006,58.200002,53,94.199997,100,77.900002,80.0,78.0
20161213153000,180.0,174.600006,58.200002,53,58.0,100,77.599998,80.0,78.0
20161213154500,180.0,176.399994,58.799998,53,77.300003,100,76.699997,80.0,78.0
20161213160000,180.0,178.199997,59.399999,53,77.300003,100,77.300003,80.0,78.0
20161213161500,180.0,183.600006,61.200002,53,84.199997,100,77.400002,80.0,78.0
20161213163000,180.0,186.600006,62.200002,53,80.400002,100,77.5,80.0,78.0
20161213164500,180.0,189.600006,63.200002,53,77.300003,100,77.599998,80.0,78.0
20161213170000,180.0,189.600006,63.200002,53,86.599998,100,77.699997,80.0,78.0
20161213171500,180.0,189.600006,63.200002,53,92.300003,100,77.800003,80.0,78.0
20161213173000,180.0,187.199997,62.399999,53,88.0,100,77.800003,80.0,78.0
20161213174500,180.0,187.199997,62.399999,53,77.800003,100,77.900002,80.0,78.0
20161213180000,180.0,184.800003,61.600001,53,77.800003,100,77.900002,80.0,78.0
20161213181500,180.0,187.800003,62.600001,53,86.199997,100,77.900002,80.0,78.0
20161213183000,180.0,187.800003,62.600001,53,81.099998,100,77.800003,80.0,78.0
20161213184500,180.0,187.800003,62.600001,53,84.400002,100,77.800003,80.0,78.0
20161213190000,180.0,187.800003,62.600001,53,84.400002,100,77.900002,80.0,78.0
20161213191500,180.0,183.600006,61.200002,53,88.099998,100,77.900002,80.0,78.0
20161213193000,180.0,174.0,58.0,53,79.699997,100,77.900002,80.0,78.0
20161213194500,180.0,174.0,58.0,53,78.699997,100,77.900002,80.0,78.0
20161213200000,180.0,174.0,58.0,53,83.599998,100,77.900002,80.0,78.0
20161213201500,180.0,177.0,59.0,53,87.800003,100,77.900002,80.0,78.0
20161213203000,180.0,177.0,59.0,53,78.699997,100,77.900002,80.0,78.0
20161213204500,180.0,177.0,59.0,53,77.800003,100,77.900002,80.0,78.0
20161213210000,180.0,180.600006,60.200002,53,90.900002,100,77.900002,80.0,78.0
20161213211500,180.0,180.600006,60.200002,53,79.699997,100,77.900002,80.0,78.0
20161213213000,180.0,185.399994,61.799998,53,77.599998,100,77.900002,80.0,78.0
20161213214500,180.0,185.399994,61.799998,53,90.300003,100,77.800003,80.0,78.0
20161213220000,180.0,189.600006,63.200002,53,78.300003,100,77.800003,80.0,78.0
20161213221500,180.0,189.600006,63.200002,53,76.800003,100,77.800003,80.0,78.0
20161213223000,180.0,187.199997,62.399999,53,86.699997,100,77.800003,80.0,78.0
20161213224500,180.0,187.199997,62.399999,53,80.199997,100,77.699997,80.0,78.0
20161213230000,180.0,187.199997,62.399999,53,77.300003,100,77.800003,80.0,78.0
20161213231500,180.0,187.199997,62.399999,53,83.099998,100,77.699997,80.0,78.0
20161213233000,180.0,187.199997,62.399999,53,85.5,100,77.699997,80.0,78.0
20161213234500,180.0,187.199997,62.399999,53,77.800003,100,77.699997,80.0,78.0
20161214000000,180.0,187.199997,62.399999,53,81.0,100,77.699997,80.0,78.0
20161214001500,180.0,184.800003,61.600001,53,88.099998,100,77.699997,80.0,78.0
20161214003000,180.0,184.800003,61.600001,53,77.300003,100,77.699997,80.0,78.0
20161214004500,180.0,184.800003,61.600001,53,82.400002,100,77.699997,80.0,78.0
20161214010000,180.0,184.800003,61.600001,53,87.099998,100,77.699997,80.0,78.0
20161214011500,180.0,184.800003,61.600001,53,78.300003,100,77.599998,80.0,78.0
20161214013000,180.0,184.800003,61.600001,53,78.300003,100,77.599998,80.0,78.0
20161214014500,180.0,181.800003,60.600001,53,90.300003,100,77.599998,80.0,78.0
20161214020000,180.0,181.800003,60.600001,53,81.0,100,77.5,80.0,78.0
20161214021500,180.0,181.800003,60.600001,53,78.699997,100,77.599998,80.0,78.0
20161214023000,180.0,181.800003,60.600001,53,92.599998,100,77.599998,80.0,78.0
20161214024500,180.0,184.199997,61.399999,53,78.699997,100,77.599998,80.0,78.0
20161214030000,180.0,184.199997,61.399999,53,86.0,100,77.699997,80.0,78.0
20161214031500,180.0,181.199997,60.399999,53,79.699997,100,77.699997,80.0,78.0
20161214033000,180.0,184.199997,61.399999,53,84.199997,100,77.699997,80.0,78.0
20161214034500,180.0,184.199997,61.399999,53,84.199997,100,77.699997,80.0,78.0
20161214040000,180.0,184.199997,61.399999,53,78.300003,100,77.699997,80.0,78.0
20161214041500,180.0,178.800003,59.600001,53,91.5,100,77.800003,80.0,78.0
20161214043000,180.0,183.600006,61.200002,53,79.199997,100,77.699997,80.0,78.0
20161214044500,180.0,183.600006,61.200002,53,85.599998,100,77.800003,80.0,78.0
20161214050000,180.0,183.600006,61.200002,53,81.0,100,77.699997,80.0,78.0
20161214051500,180.0,183.600006,61.200002,53,83.699997,100,77.800003,80.0,78.0
20161214053000,180.0,183.600006,61.200002,53,83.699997,100,77.699997,80.0,78.0
20161214054500,180.0,180.600006,60.200002,53,81.5,100,77.699997,80.0,78.0
20161214060000,180.0,180.600006,60.200002,53,86.300003,100,77.699997,80.0,78.0
20161214061500,180.0,184.199997,61.399999,53,79.0,100,77.699997,80.0,78.0
20161214063000,180.0,180.600006,60.200002,53,96.300003,100,77.699997,80.0,78.0
20161214064500,180.0,174.600006,58.200002,54,80.199997,100,77.699997,80.0,78.0
20161214070000,180.0,183.0,61.0,50,85.599998,100,77.599998,80.0,78.0
20161214071500,180.0,172.800003,57.600001,53,83.800003,100,77.5,80.0,78.0
20161214073000,180.0,172.800003,57.600001,53,82.900002,100,77.5,80.0,78.0
20161214074500,180.0,172.800003,57.600001,53,97.300003,100,77.5,80.0,78.0
20161214080000,180.0,177.600006,59.200002,53,80.199997,100,77.5,80.0,78.0
20161214081500,180.0,183.600006,61.200002,53,86.800003,100,77.699997,80.0,78.0
20161214083000,180.0,178.800003,59.600001,53,85.199997,100,77.699997,80.0,78.0
20161214084500,180.0,178.800003,59.600001,53,80.199997,100,77.599998,80.0,78.0
20161214090000,180.0,178.800003,59.600001,53,91.0,100,77.699997,80.0,78.0
20161214091500,180.0,180.600006,60.200002,53,95.699997,100,77.699997,80.0,78.0
20161214093000,180.0,177.0,59.0,54,81.800003,100,77.5,80.0,78.0
20161214094500,180.0,181.800003,60.600001,54,79.300003,100,77.5,80.0,78.0
20161214100000,180.0,189.600006,63.200002,54,87.400002,100,77.5,80.0,78.0
20161214101500,180.0,186.0,62.0,53,80.900002,100,77.5,80.0,78.0
20161214103000,180.0,186.0,62.0,53,79.900002,100,77.599998,80.0,78.0
20161214104500,180.0,186.0,62.0,53,94.300003,100,77.699997,80.0,78.0
20161214110000,180.0,186.0,62.0,53,79.199997,100,77.699997,80.0,78.0
20161214111500,180.0,186.0,62.0,53,84.900002,100,77.699997,80.0,78.0
20161214113000,180.0,186.0,62.0,53,87.0,100,77.699997,80.0,78.0
20161214114500,180.0,186.0,62.0,53,78.900002,100,77.699997,80.0,78.0
20161214120000,180.0,186.0,62.0,53,85.599998,100,77.800003,80.0,78.0
20161214121500,180.0,186.0,62.0,53,87.599998,100,77.800003,80.0,78.0
20161214123000,180.0,186.0,62.0,53,79.599998,100,77.900002,80.0,78.0
20161214124500,180.0,183.0,61.0,53,85.199997,100,77.900002,80.0,78.0
20161214130000,180.0,183.0,61.0,53,88.699997,100,77.900002,80.0,78.0
20161214131500,180.0,187.199997,62.399999,53,79.199997,100,77.900002,80.0,78.0
20161214133000,180.0,187.199997,62.399999,53,88.099998,100,77.900002,80.0,78.0
20161214134500,180.0,187.199997,62.399999,53,81.599998,100,77.900002,80.0,78.0
20161214140000,180.0,184.199997,61.399999,53,79.0,100,77.900002,80.0,78.0
20161214141500,180.0,184.199997,61.399999,53,97.199997,100,77.900002,80.0,78.0
20161214143000,180.0,184.199997,61.399999,53,79.699997,100,77.800003,80.0,78.0
20161214144500,180.0,184.199997,61.399999,53,86.400002,100,77.699997,80.0,78.0
20161214150000,180.0,180.600006,60.200002,53,82.099998,100,77.800003,80.0,78.0
20161214151500,180.0,183.0,61.0,53,82.099998,100,77.800003,80.0,78.0
20161214153000,180.0,183.0,61.0,53,89.5,100,77.800003,80.0,78.0
20161214154500,180.0,185.399994,61.799998,53,77.800003,100,77.900002,80.0,78.0
20161214160000,180.0,185.399994,61.799998,53,94.599998,100,77.900002,80.0,78.0
20161214161500,180.0,185.399994,61.799998,53,78.300003,100,77.800003,80.0,78.0
20161214163000,180.0,180.0,60.0,53,91.300003,100,77.699997,80.0,78.0
20161214164500,180.0,180.0,60.0,53,79.699997,100,77.699997,80.0,78.0
20161214170000,180.0,183.600006,61.200002,53,86.099998,100,77.699997,80.0,78.0
20161214171500,180.0,183.600006,61.200002,53,80.199997,100,77.699997,80.0,78.0
20161214173000,180.0,183.600006,61.200002,53,84.900002,100,77.699997,80.0,78.0
20161214174500,180.0,186.600006,62.200002,53,82.099998,100,77.699997,80.0,78.0
20161214180000,180.0,186.600006,62.200002,53,82.099998,100,76.900002,80.0,78.0
20161214181500,180.0,186.600006,62.200002,53,84.400002,100,77.199997,80.0,78.0
20161214183000,180.0,186.600006,62.200002,53,81.0,100,77.199997,80.0,78.0
20161214184500,180.0,186.600006,62.200002,53,82.199997,100,77.099998,80.0,78.0
20161214190000,180.0,186.600006,62.200002,53,82.199997,100,77.199997,80.0,78.0
20161214191500,180.0,189.600006,63.200002,54,82.199997,100,76.900002,80.0,78.0
20161214193000,180.0,189.600006,63.200002,54,82.199997,100,76.900002,80.0,78.0
20161214194500,180.0,189.600006,63.200002,54,82.199997,100,77.0,80.0,78.0
20161214200000,180.0,186.600006,62.200002,53,84.300003,100,77.099998,80.0,78.0
20161214201500,180.0,186.600006,62.200002,53,78.300003,100,77.0,80.0,78.0
20161214203000,180.0,186.600006,62.200002,53,95.300003,100,77.0,80.0,78.0
20161214204500,180.0,186.600006,62.200002,53,77.300003,100,76.900002,80.0,78.0
20161214210000,180.0,186.600006,62.200002,53,88.900002,100,76.900002,80.0,78.0
20161214211500,180.0,186.600006,62.200002,53,81.199997,100,76.900002,80.0,78.0
20161214213000,180.0,184.199997,61.399999,53,83.199997,100,76.900002,80.0,78.0
20161214214500,180.0,184.199997,61.399999,53,83.199997,100,76.800003,80.0,78.0
20161214220000,180.0,187.199997,62.399999,53,78.300003,100,76.800003,80.0,78.0
20161214221500,180.0,187.199997,62.399999,53,92.0,100,76.800003,80.0,78.0
20161214223000,180.0,187.199997,62.399999,53,77.300003,100,76.599998,80.0,78.0
20161214224500,180.0,187.199997,62.399999,53,89.199997,100,76.599998,80.0,78.0
20161214230000,180.0,187.199997,62.399999,53,83.099998,100,76.5,80.0,78.0
20161214231500,180.0,187.199997,62.399999,53,78.300003,100,76.099998,80.0,78.0
20161214233000,180.0,183.600006,61.200002,53,95.900002,100,76.0,80.0,78.0
20161214234500,180.0,183.600006,61.200002,53,77.699997,100,75.900002,80.0,78.0
20161215000000,180.0,181.199997,60.399999,53,81.300003,100,75.800003,80.0,78.0
20161215001500,180.0,186.0,62.0,53,89.0,100,75.800003,80.0,78.0
20161215003000,180.0,186.0,62.0,53,77.300003,100,75.699997,80.0,78.0
20161215004500,180.0,186.0,62.0,53,86.099998,100,75.699997,80.0,78.0
20161215010000,180.0,186.0,62.0,53,84.400002,100,75.699997,80.0,78.0
20161215011500,180.0,186.0,62.0,53,76.800003,100,75.599998,80.0,78.0
20161215013000,180.0,186.0,62.0,53,84.599998,100,75.599998,80.0,78.0
20161215014500,180.0,186.0,62.0,53,85.5,100,75.5,80.0,78.0
20161215020000,180.0,186.0,62.0,53,77.300003,100,75.400002,80.0,78.0
20161215021500,180.0,183.600006,61.200002,53,85.800003,100,75.400002,80.0,78.0
20161215023000,180.0,183.600006,61.200002,53,88.900002,100,75.400002,80.0,78.0
20161215024500,180.0,183.600006,61.200002,53,78.400002,100,75.300003,80.0,78.0
20161215030000,180.0,186.600006,62.200002,53,79.300003,100,75.199997,80.0,78.0
20161215031500,180.0,183.0,61.0,53,94.699997,100,75.199997,80.0,78.0
20161215033000,180.0,183.0,61.0,53,82.900002,100,75.099998,80.0,78.0
20161215034500,180.0,183.0,61.0,53,77.300003,100,75.099998,80.0,78.0
20161215040000,180.0,187.800003,62.600001,53,86.400002,100,75.199997,80.0,78.0
20161215041500,180.0,187.800003,62.600001,53,86.400002,100,75.199997,80.0,78.0
20161215043000,180.0,187.800003,62.600001,53,77.199997,100,75.199997,80.0,78.0
20161215044500,180.0,183.0,61.0,53,80.099998,100,75.199997,80.0,78.0
20161215050000,180.0,183.0,61.0,53,96.0,100,75.199997,80.0,78.0
20161215051500,180.0,180.0,60.0,53,85.5,100,75.199997,80.0,78.0
20161215053000,180.0,182.399994,60.799998,53,78.599998,100,75.199997,80.0,78.0
20161215054500,180.0,180.0,60.0,53,77.800003,100,75.099998,80.0,78.0
20161215060000,180.0,180.0,60.0,53,93.800003,100,75.099998,80.0,78.0
20161215061500,180.0,181.800003,60.600001,53,84.300003,100,75.099998,80.0,78.0
20161215063000,180.0,181.800003,60.600001,53,77.800003,100,75.099998,80.0,78.0
20161215064500,180.0,181.800003,60.600001,53,88.900002,100,75.400002,80.0,78.0
20161215070000,180.0,181.800003,60.600001,53,85.400002,100,75.599998,80.0,78.0
20161215071500,180.0,181.800003,60.600001,53,77.300003,100,75.599998,80.0,78.0
20161215073000,180.0,181.800003,60.600001,53,81.5,100,75.599998,80.0,78.0
20161215074500,180.0,174.600006,58.200002,53,94.699997,100,75.599998,80.0,78.0
20161215080000,180.0,183.0,61.0,53,81.5,100,75.699997,80.0,78.0
20161215081500,180.0,183.0,61.0,53,77.300003,100,75.699997,80.0,78.0
20161215083000,180.0,183.0,61.0,53,87.699997,100,75.699997,80.0,78.0
20161215084500,180.0,180.0,60.0,53,90.300003,100,75.800003,80.0,78.0
20161215090000,180.0,180.0,60.0,53,81.0,100,75.800003,80.0,78.0
20161215091500,180.0,182.399994,60.799998,53,77.300003,100,75.900002,80.0,78.0
20161215093000,180.0,172.199997,57.399999,53,90.599998,100,75.900002,80.0,78.0
20161215094500,180.0,174.0,58.0,53,87.199997,100,75.699997,80.0,78.0
20161215100000,180.0,177.600006,59.200002,53,77.300003,100,75.699997,80.0,78.0
20161215101500,180.0,175.800003,58.600001,53,78.800003,100,75.699997,80.0,78.0
20161215103000,180.0,173.399994,57.799998,53,93.199997,100,75.800003,80.0,78.0
20161215104500,180.0,173.399994,57.799998,53,90.599998,100,75.800003,80.0,78.0
20161215110000,180.0,173.399994,57.799998,53,80.599998,100,75.800003,80.0,78.0
20161215111500,180.0,173.399994,57.799998,53,80.599998,100,75.900002,80.0,78.0
20161215113000,180.0,173.399994,57.799998,53,97.099998,100,75.900002,80.0,78.0
20161215114500,180.0,173.399994,57.799998,53,82.0,100,76.0,80.0,78.0
20161215120000,180.0,178.800003,59.600001,53,78.300003,100,76.099998,80.0,78.0
20161215121500,180.0,181.199997,60.399999,53,92.300003,100,76.199997,80.0,78.0
20161215123000,180.0,181.199997,60.399999,53,88.5,100,76.199997,80.0,78.0
20161215124500,180.0,181.199997,60.399999,53,77.800003,100,76.199997,80.0,78.0
20161215130000,180.0,178.199997,59.399999,53,91.400002,100,76.199997,80.0,78.0
20161215131500,180.0,178.199997,59.399999,53,84.0,100,76.199997,80.0,78.0
20161215133000,180.0,181.199997,60.399999,53,78.800003,100,76.300003,80.0,78.0
20161215134500,180.0,181.199997,60.399999,53,91.0,100,76.400002,80.0,78.0
20161215140000,180.0,181.199997,60.399999,53,78.300003,100,76.400002,80.0,78.0
20161215141500,180.0,184.199997,61.399999,53,87.699997,100,76.5,80.0,78.0
20161215143000,180.0,184.199997,61.399999,53,83.099998,100,76.599998,80.0,78.0
20161215144500,180.0,184.199997,61.399999,53,77.800003,100,76.599998,80.0,78.0
20161215150000,180.0,186.600006,62.200002,53,96.099998,100,76.699997,80.0,78.0
20161215151500,180.0,186.600006,62.200002,53,81.800003,100,76.800003,80.0,78.0
20161215153000,180.0,186.600006,62.200002,53,78.699997,100,76.800003,80.0,78.0
20161215154500,180.0,186.600006,62.200002,53,96.599998,100,76.800003,80.0,78.0
20161215160000,180.0,186.600006,62.200002,53,77.599998,100,76.800003,80.0,78.0
20161215161500,180.0,186.600006,62.200002,53,86.699997,100,76.699997,80.0,78.0
20161215163000,180.0,186.600006,62.200002,53,82.400002,100,76.599998,80.0,78.0
20161215164500,180.0,186.600006,62.200002,53,81.400002,100,76.599998,80.0,78.0
20161215170000,180.0,186.600006,62.200002,53,86.900002,100,76.599998,80.0,78.0
20161215171500,180.0,186.600006,62.200002,53,78.300003,100,76.599998,80.0,78.0
20161215173000,180.0,186.600006,62.200002,53,93.699997,100,76.5,80.0,78.0
20161215174500,180.0,186.600006,62.200002,53,87.400002,100,76.5,80.0,78.0
20161215180000,180.0,186.600006,62.200002,53,77.800003,100,76.5,80.0,78.0
20161215181500,180.0,186.600006,62.200002,53,90.699997,100,76.599998,80.0,78.0
20161215183000,180.0,186.600006,62.200002,53,85.5,100,76.5,80.0,78.0
20161215184500,180.0,183.600006,61.200002,53,77.800003,100,76.5,80.0,78.0
20161215190000,180.0,183.600006,61.200002,53,92.800003,100,76.5,80.0,78.0
20161215191500,180.0,179.399994,59.799998,53,84.900002,100,76.400002,80.0,78.0
20161215193000,180.0,177.600006,59.200002,53,79.099998,100,76.400002,80.0,78.0
20161215194500,180.0,180.0,60.0,53,95.0,100,76.400002,80.0,78.0
20161215200000,180.0,173.399994,57.799998,53,83.599998,100,76.400002,80.0,78.0
20161215201500,180.0,173.399994,57.799998,53,78.300003,100,76.199997,80.0,78.0
20161215203000,180.0,173.399994,57.799998,53,94.300003,100,76.199997,80.0,78.0
20161215204500,180.0,173.399994,57.799998,53,86.699997,100,76.199997,80.0,78.0
20161215210000,180.0,173.399994,57.799998,53,78.300003,100,76.099998,80.0,78.0
20161215211500,180.0,177.0,59.0,53,81.199997,100,76.099998,80.0,78.0
20161215213000,180.0,177.0,59.0,53,94.5,100,76.099998,80.0,78.0
20161215214500,180.0,181.199997,60.399999,53,81.0,100,76.0,80.0,78.0
20161215220000,180.0,181.199997,60.399999,53,78.699997,100,76.099998,80.0,78.0
20161215221500,180.0,183.600006,61.200002,53,95.300003,100,76.0,80.0,78.0
20161215223000,180.0,183.600006,61.200002,53,81.0,100,76.0,80.0,78.0
20161215224500,180.0,183.600006,61.200002,53,77.300003,100,76.0,80.0,78.0
20161215230000,180.0,180.600006,60.200002,53,88.300003,100,76.0,80.0,78.0
20161215231500,180.0,180.600006,60.200002,53,88.300003,100,76.0,80.0,78.0
20161215233000,180.0,180.600006,60.200002,53,79.099998,100,75.900002,80.0,78.0
20161215234500,180.0,183.0,61.0,53,79.099998,100,75.900002,80.0,78.0
20161216000000,180.0,180.600006,60.200002,53,95.400002,100,75.900002,80.0,78.0
20161216001500,180.0,180.600006,60.200002,53,85.400002,100,75.900002,80.0,78.0
20161216003000,180.0,184.199997,61.399999,53,77.400002,100,75.699997,80.0,78.0
20161216004500,180.0,187.800003,62.600001,53,80.400002,100,75.699997,80.0,78.0
20161216010000,180.0,187.800003,62.600001,53,95.300003,100,75.699997,80.0,78.0
20161216011500,180.0,183.600006,61.200002,53,84.699997,100,75.599998,80.0,78.0
20161216013000,180.0,183.600006,61.200002,53,76.599998,100,75.599998,80.0,78.0
20161216014500,180.0,183.600006,61.200002,53,79.599998,100,75.599998,80.0,78.0
20161216020000,180.0,183.600006,61.200002,53,94.800003,100,75.599998,80.0,78.0
20161216021500,180.0,187.199997,62.399999,53,84.300003,100,75.5,80.0,78.0
20161216023000,180.0,184.800003,61.600001,53,76.699997,100,75.5,80.0,78.0
20161216024500,180.0,187.800003,62.600001,53,78.300003,100,75.5,80.0,78.0
