PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216030000,180.0,187.800003,62.600001,53,95.300003,100,75.5,80.0,78.0
20161216031500,180.0,187.800003,62.600001,53,84.900002,100,75.5,80.0,78.0
20161216033000,180.0,187.800003,62.600001,53,77.199997,100,75.5,80.0,78.0
20161216034500,180.0,184.199997,61.399999,53,81.099998,100,75.5,80.0,78.0
20161216040000,180.0,184.199997,61.399999,53,94.699997,100,75.400002,80.0,78.0
20161216041500,180.0,184.199997,61.399999,53,84.300003,100,75.400002,80.0,78.0
20161216043000,180.0,181.199997,60.399999,53,77.300003,100,75.400002,80.0,78.0
20161216044500,180.0,181.199997,60.399999,53,80.099998,100,75.400002,80.0,78.0
20161216050000,180.0,181.199997,60.399999,53,96.599998,100,75.400002,80.0,78.0
20161216051500,180.0,181.199997,60.399999,53,86.400002,100,75.400002,80.0,78.0
20161216053000,180.0,181.199997,60.399999,53,76.900002,100,75.400002,80.0,78.0
20161216054500,180.0,181.199997,60.399999,53,80.300003,100,75.400002,80.0,78.0
20161216060000,180.0,181.199997,60.399999,53,94.599998,100,75.400002,80.0,78.0
20161216061500,180.0,181.199997,60.399999,53,82.0,100,75.400002,80.0,78.0
20161216063000,180.0,177.600006,59.200002,53,76.400002,100,75.400002,80.0,78.0
20161216064500,180.0,177.600006,59.200002,53,82.0,100,75.400002,80.0,78.0
20161216070000,180.0,177.600006,59.200002,53,77.0,100,75.400002,80.0,78.0
20161216071500,180.0,181.800003,60.600001,53,87.300003,100,75.400002,80.0,78.0
20161216073000,180.0,177.600006,59.200002,53,90.400002,100,75.400002,80.0,78.0
20161216074500,180.0,177.600006,59.200002,53,79.5,100,75.400002,80.0,78.0
20161216080000,180.0,177.600006,59.200002,53,80.800003,100,75.5,80.0,78.0
20161216081500,180.0,177.600006,59.200002,53,94.699997,100,75.5,80.0,78.0
20161216083000,180.0,172.199997,57.399999,53,80.599998,100,75.5,80.0,78.0
20161216084500,180.0,172.199997,57.399999,53,80.599998,100,75.599998,80.0,78.0
20161216090000,180.0,172.199997,57.399999,53,94.0,100,75.699997,80.0,78.0
20161216091500,180.0,172.199997,57.399999,53,78.699997,100,75.699997,80.0,78.0
20161216093000,180.0,175.800003,58.600001,53,89.599998,100,75.900002,80.0,78.0
20161216094500,180.0,175.800003,58.600001,53,86.099998,100,76.099998,80.0,78.0
20161216100000,180.0,174.0,58.0,53,80.199997,100,76.199997,80.0,78.0
20161216101500,180.0,174.0,58.0,53,97.699997,100,76.400002,80.0,78.0
20161216103000,180.0,174.0,58.0,53,80.199997,100,76.5,80.0,78.0
20161216104500,180.0,174.0,58.0,53,87.199997,100,76.800003,80.0,78.0
20161216110000,180.0,170.399994,56.799998,53,84.0,100,76.800003,80.0,78.0
20161216111500,180.0,170.399994,56.799998,53,81.900002,100,76.900002,80.0,78.0
20161216113000,180.0,170.399994,56.799998,53,97.5,100,77.0,80.0,78.0
20161216114500,180.0,172.199997,57.399999,53,80.699997,100,77.099998,80.0,78.0
20161216120000,180.0,169.800003,56.600001,53,88.599998,100,77.199997,80.0,78.0
20161216121500,180.0,169.800003,56.600001,53,85.0,100,77.300003,80.0,78.0
20161216123000,180.0,169.800003,56.600001,53,80.699997,100,77.400002,80.0,78.0
20161216124500,180.0,171.600006,57.200002,53,97.099998,100,77.400002,80.0,78.0
20161216130000,180.0,171.600006,57.200002,53,81.599998,100,77.5,80.0,78.0
20161216131500,180.0,171.600006,57.200002,53,81.599998,100,77.599998,80.0,78.0
20161216133000,180.0,171.600006,57.200002,53,89.800003,100,77.699997,80.0,78.0
20161216134500,180.0,169.800003,56.600001,53,87.0,100,77.699997,80.0,78.0
20161216140000,180.0,177.0,59.0,53,80.699997,100,77.800003,80.0,78.0
20161216141500,180.0,174.600006,58.200002,53,88.400002,100,77.900002,80.0,78.0
20161216143000,180.0,174.600006,58.200002,53,85.900002,100,78.0,80.0,78.0
20161216144500,180.0,174.600006,58.200002,53,58.0,100,77.300003,80.0,78.0
20161216150000,180.0,172.199997,57.399999,53,91.900002,100,76.599998,80.0,78.0
20161216151500,180.0,172.199997,57.399999,53,78.300003,100,77.0,80.0,78.0
20161216153000,180.0,172.199997,57.399999,53,86.800003,100,77.199997,80.0,78.0
20161216154500,180.0,172.199997,57.399999,53,79.800003,100,77.300003,80.0,78.0
20161216160000,180.0,172.199997,57.399999,53,89.199997,100,77.300003,80.0,78.0
20161216161500,180.0,172.199997,57.399999,53,93.5,100,77.300003,80.0,78.0
20161216163000,180.0,174.600006,58.200002,53,95.5,100,77.5,80.0,78.0
20161216164500,180.0,174.600006,58.200002,53,79.699997,100,77.5,80.0,78.0
20161216170000,180.0,174.600006,58.200002,53,91.5,100,77.699997,80.0,78.0
20161216171500,180.0,174.600006,58.200002,53,79.699997,100,77.699997,80.0,78.0
20161216173000,180.0,172.800003,57.600001,53,88.800003,100,77.699997,80.0,78.0
20161216174500,180.0,172.800003,57.600001,53,81.099998,100,77.699997,80.0,78.0
20161216180000,180.0,172.800003,57.600001,53,87.400002,100,77.800003,80.0,78.0
20161216181500,180.0,172.800003,57.600001,53,83.099998,100,77.800003,80.0,78.0
20161216183000,180.0,174.600006,58.200002,53,80.199997,100,77.900002,80.0,78.0
20161216184500,180.0,174.600006,58.200002,53,96.599998,100,77.900002,80.0,78.0
20161216190000,180.0,174.600006,58.200002,53,80.699997,100,77.900002,80.0,78.0
20161216191500,180.0,172.800003,57.600001,53,83.599998,100,77.900002,80.0,78.0
20161216193000,180.0,172.800003,57.600001,53,85.199997,100,77.900002,80.0,78.0
20161216194500,180.0,172.800003,57.600001,53,79.699997,100,77.900002,80.0,78.0
20161216200000,180.0,172.800003,57.600001,53,96.800003,100,77.900002,80.0,78.0
20161216201500,180.0,170.399994,56.799998,53,80.199997,100,77.800003,80.0,78.0
20161216203000,180.0,170.399994,56.799998,53,97.800003,100,77.800003,80.0,78.0
20161216204500,180.0,170.399994,56.799998,53,80.699997,100,77.699997,80.0,78.0
20161216210000,180.0,172.800003,57.600001,53,87.199997,100,77.800003,80.0,78.0
20161216211500,180.0,172.800003,57.600001,53,88.400002,100,77.800003,80.0,78.0
20161216213000,180.0,172.800003,57.600001,53,80.699997,100,77.800003,80.0,78.0
20161216214500,180.0,172.800003,57.600001,53,87.400002,100,77.900002,80.0,78.0
20161216220000,180.0,172.800003,57.600001,53,86.300003,100,77.900002,80.0,78.0
20161216221500,180.0,172.800003,57.600001,53,79.699997,100,77.900002,80.0,78.0
20161216223000,180.0,174.600006,58.200002,53,95.900002,100,77.900002,80.0,78.0
20161216224500,180.0,172.199997,57.399999,53,81.599998,100,77.900002,80.0,78.0
20161216230000,180.0,174.0,58.0,53,83.800003,100,77.900002,80.0,78.0
20161216231500,180.0,174.0,58.0,53,87.400002,100,77.900002,80.0,78.0
20161216233000,180.0,174.0,58.0,53,91.300003,100,77.900002,80.0,78.0
20161216234500,180.0,174.0,58.0,53,79.699997,100,77.900002,80.0,78.0
20161217000000,180.0,174.0,58.0,53,88.599998,100,77.900002,80.0,78.0
20161217001500,180.0,174.0,58.0,53,83.199997,100,77.900002,80.0,78.0
20161217003000,180.0,174.0,58.0,53,80.199997,100,77.900002,80.0,78.0
20161217004500,180.0,174.0,58.0,53,95.800003,100,77.900002,80.0,78.0
20161217010000,180.0,174.0,58.0,53,80.199997,100,77.699997,80.0,78.0
20161217011500,180.0,172.199997,57.399999,53,84.900002,100,77.900002,80.0,78.0
20161217013000,180.0,172.199997,57.399999,53,94.599998,100,77.900002,80.0,78.0
20161217014500,180.0,175.199997,58.399999,53,81.400002,100,78.0,80.0,78.0
20161217020000,180.0,175.199997,58.399999,53,60.900002,0,78.0,80.0,78.0
20161217021500,180.0,175.199997,58.399999,53,81.800003,100,76.400002,80.0,78.0
20161217023000,180.0,175.199997,58.399999,53,78.300003,100,76.900002,80.0,78.0
20161217024500,180.0,172.800003,57.600001,53,85.599998,100,77.199997,80.0,78.0
20161217030000,180.0,172.800003,57.600001,53,79.300003,100,77.199997,80.0,78.0
20161217031500,180.0,172.800003,57.600001,53,81.900002,100,77.300003,80.0,78.0
20161217033000,180.0,172.800003,57.600001,53,86.099998,100,77.300003,80.0,78.0
20161217034500,180.0,172.800003,57.600001,53,79.699997,100,77.400002,80.0,78.0
20161217040000,180.0,172.800003,57.600001,53,97.099998,100,77.5,80.0,78.0
20161217041500,180.0,172.800003,57.600001,53,80.699997,100,77.599998,80.0,78.0
20161217043000,180.0,172.800003,57.600001,53,87.400002,100,77.699997,80.0,78.0
20161217044500,180.0,175.199997,58.399999,53,85.099998,100,77.699997,80.0,78.0
20161217050000,180.0,172.800003,57.600001,53,79.699997,100,77.699997,80.0,78.0
20161217051500,180.0,174.600006,58.200002,53,97.800003,100,77.699997,80.0,78.0
20161217053000,180.0,174.600006,58.200002,53,80.199997,100,77.800003,80.0,78.0
20161217054500,180.0,174.600006,58.200002,53,89.099998,100,77.900002,80.0,78.0
20161217060000,180.0,174.600006,58.200002,53,84.400002,100,77.800003,80.0,78.0
20161217061500,180.0,174.600006,58.200002,53,79.199997,100,77.900002,80.0,78.0
20161217063000,180.0,174.600006,58.200002,53,96.5,100,77.900002,80.0,78.0
20161217064500,180.0,174.600006,58.200002,53,79.699997,100,77.900002,80.0,78.0
20161217070000,180.0,174.600006,58.200002,53,88.599998,100,78.0,80.0,78.0
20161217071500,180.0,177.600006,59.200002,53,58.400002,0,77.800003,80.0,78.0
20161217073000,180.0,177.600006,59.200002,53,76.800003,100,76.5,80.0,78.0
20161217074500,180.0,170.399994,56.799998,54,90.699997,100,77.0,80.0,78.0
20161217080000,180.0,176.399994,58.799998,54,79.300003,100,77.099998,80.0,78.0
20161217081500,180.0,179.399994,59.799998,54,86.199997,100,77.300003,80.0,78.0
20161217083000,180.0,179.399994,59.799998,54,85.199997,100,77.400002,80.0,78.0
20161217084500,180.0,179.399994,59.799998,54,78.699997,100,77.5,80.0,78.0
20161217090000,180.0,183.600006,61.200002,54,84.099998,100,77.599998,80.0,78.0
20161217091500,180.0,183.600006,61.200002,54,87.0,100,77.699997,80.0,78.0
20161217093000,180.0,190.800003,63.600001,54,77.300003,100,77.699997,80.0,78.0
20161217094500,180.0,190.800003,63.600001,54,81.099998,100,77.900002,80.0,78.0
20161217100000,180.0,172.199997,57.399999,50,62.200001,100,76.5,80.0,78.0
20161217101500,180.0,172.199997,57.399999,52,77.300003,100,76.900002,80.0,78.0
20161217103000,180.0,172.199997,57.399999,52,88.5,100,77.300003,80.0,78.0
20161217104500,180.0,170.399994,56.799998,52,90.0,100,77.5,80.0,78.0
20161217110000,180.0,172.800003,57.600001,53,80.199997,100,77.699997,80.0,78.0
20161217111500,180.0,172.800003,57.600001,53,80.199997,100,77.800003,80.0,78.0
20161217113000,180.0,172.800003,57.600001,53,94.300003,100,78.0,80.0,78.0
20161217114500,180.0,172.800003,57.600001,53,57.599998,100,77.099998,80.0,78.0
20161217120000,180.0,172.800003,57.600001,53,86.800003,100,76.699997,80.0,78.0
20161217121500,180.0,172.800003,57.600001,53,78.800003,100,77.400002,80.0,78.0
20161217123000,180.0,172.800003,57.600001,53,83.900002,100,77.599998,80.0,78.0
20161217124500,180.0,171.0,57.0,53,83.900002,100,77.699997,80.0,78.0
20161217130000,180.0,173.399994,57.799998,53,86.900002,100,77.800003,80.0,78.0
20161217131500,180.0,173.399994,57.799998,53,77.800003,100,77.900002,80.0,78.0
20161217133000,180.0,171.600006,57.200002,53,85.0,100,77.900002,80.0,78.0
20161217134500,180.0,173.399994,57.799998,53,78.699997,100,78.0,80.0,78.0
20161217140000,180.0,173.399994,57.799998,53,58.900002,100,76.599998,80.0,78.0
20161217141500,180.0,173.399994,57.799998,53,87.300003,100,77.0,80.0,78.0
20161217143000,180.0,170.399994,56.799998,53,79.800003,100,77.400002,80.0,78.0
20161217144500,180.0,172.199997,57.399999,53,88.099998,100,77.5,80.0,78.0
20161217150000,180.0,172.199997,57.399999,53,79.599998,100,77.699997,80.0,78.0
20161217151500,180.0,172.199997,57.399999,53,78.699997,100,77.900002,80.0,78.0
20161217153000,180.0,170.399994,56.799998,53,87.5,100,77.900002,80.0,78.0
20161217154500,180.0,172.199997,57.399999,53,59.599998,0,77.800003,80.0,78.0
20161217160000,180.0,172.199997,57.399999,53,85.0,100,76.5,80.0,78.0
20161217161500,180.0,172.199997,57.399999,53,85.0,100,77.199997,80.0,78.0
20161217163000,180.0,172.199997,57.399999,53,86.199997,100,77.300003,80.0,78.0
20161217164500,180.0,172.199997,57.399999,53,79.199997,100,77.599998,80.0,78.0
20161217170000,180.0,172.199997,57.399999,53,85.5,100,77.699997,80.0,78.0
20161217171500,180.0,172.199997,57.399999,53,85.5,100,77.699997,80.0,78.0
20161217173000,180.0,174.0,58.0,53,80.699997,100,77.800003,80.0,78.0
20161217174500,180.0,180.600006,60.200002,53,80.699997,100,77.900002,80.0,78.0
20161217180000,180.0,180.600006,60.200002,53,76.800003,100,77.800003,80.0,78.0
20161217181500,180.0,183.600006,61.200002,53,77.800003,100,77.900002,80.0,78.0
20161217183000,180.0,186.600006,62.200002,53,87.400002,100,78.0,80.0,78.0
20161217184500,180.0,186.600006,62.200002,53,57.599998,100,77.300003,80.0,78.0
20161217190000,180.0,183.600006,61.200002,53,77.199997,100,76.699997,80.0,78.0
20161217191500,180.0,183.600006,61.200002,53,80.699997,100,77.099998,80.0,78.0
20161217193000,180.0,187.199997,62.399999,53,84.300003,100,77.400002,80.0,78.0
20161217194500,180.0,187.199997,62.399999,53,79.199997,100,77.5,80.0,78.0
20161217200000,180.0,187.199997,62.399999,53,86.300003,100,77.5,80.0,78.0
20161217201500,180.0,178.199997,59.399999,53,83.699997,100,77.699997,80.0,78.0
20161217203000,180.0,183.600006,61.200002,53,88.0,100,77.699997,80.0,78.0
20161217204500,180.0,183.600006,61.200002,53,77.800003,100,77.699997,80.0,78.0
20161217210000,180.0,183.600006,61.200002,53,81.5,100,77.699997,80.0,78.0
20161217211500,180.0,178.800003,59.600001,53,94.099998,100,77.699997,80.0,78.0
20161217213000,180.0,178.800003,59.600001,53,90.400002,100,77.800003,80.0,78.0
20161217214500,180.0,177.0,59.0,53,93.800003,100,77.900002,80.0,78.0
20161217220000,180.0,177.0,59.0,53,78.300003,100,77.800003,80.0,78.0
20161217221500,180.0,173.399994,57.799998,53,84.599998,100,77.900002,80.0,78.0
20161217223000,180.0,171.0,57.0,53,90.400002,100,77.800003,80.0,78.0
20161217224500,180.0,174.600006,58.200002,53,90.400002,100,77.900002,80.0,78.0
20161217230000,180.0,174.600006,58.200002,53,87.800003,100,78.0,80.0,78.0
20161217231500,180.0,174.600006,58.200002,53,90.400002,100,77.900002,80.0,78.0
20161217233000,180.0,174.600006,58.200002,53,57.599998,0,77.800003,80.0,78.0
20161217234500,180.0,174.600006,58.200002,53,92.199997,100,76.5,80.0,78.0
20161218000000,180.0,174.600006,58.200002,53,79.699997,100,77.0,80.0,78.0
20161218001500,180.0,174.600006,58.200002,53,79.699997,100,77.300003,80.0,78.0
20161218003000,180.0,174.600006,58.200002,53,93.199997,100,77.400002,80.0,78.0
20161218004500,180.0,174.600006,58.200002,53,78.699997,100,77.400002,80.0,78.0
20161218010000,180.0,174.600006,58.200002,53,85.099998,100,77.5,80.0,78.0
20161218011500,180.0,179.399994,59.799998,53,83.300003,100,77.5,80.0,78.0
20161218013000,180.0,179.399994,59.799998,53,79.199997,100,77.599998,80.0,78.0
20161218014500,180.0,183.600006,61.200002,53,86.800003,100,77.699997,80.0,78.0
20161218020000,180.0,183.600006,61.200002,53,91.599998,100,77.699997,80.0,78.0
20161218021500,180.0,183.600006,61.200002,53,78.300003,100,77.699997,80.0,78.0
20161218023000,180.0,183.600006,61.200002,53,91.0,100,77.699997,80.0,78.0
20161218024500,180.0,183.600006,61.200002,53,79.199997,100,77.699997,80.0,78.0
20161218030000,180.0,183.600006,61.200002,53,80.099998,100,77.800003,80.0,78.0
20161218031500,180.0,187.199997,62.399999,53,94.300003,100,77.800003,80.0,78.0
20161218033000,180.0,181.800003,60.600001,52,78.699997,100,77.800003,80.0,78.0
20161218034500,180.0,178.199997,59.399999,52,87.900002,100,77.800003,80.0,78.0
20161218040000,180.0,180.600006,60.200002,52,80.800003,100,77.800003,80.0,78.0
20161218041500,180.0,180.600006,60.200002,52,79.199997,100,77.800003,80.0,78.0
20161218043000,180.0,180.600006,60.200002,52,89.800003,100,77.800003,80.0,78.0
20161218044500,180.0,180.600006,60.200002,52,80.199997,100,77.900002,80.0,78.0
20161218050000,180.0,180.600006,60.200002,52,87.300003,100,77.900002,80.0,78.0
20161218051500,180.0,178.199997,59.399999,52,78.099998,100,77.800003,80.0,78.0
20161218053000,180.0,180.0,60.0,52,93.400002,100,77.699997,80.0,78.0
20161218054500,180.0,180.0,60.0,52,78.599998,100,77.699997,80.0,78.0
20161218060000,180.0,180.0,60.0,52,90.400002,100,77.599998,80.0,78.0
20161218061500,180.0,180.0,60.0,52,78.300003,100,77.5,80.0,78.0
20161218063000,180.0,180.0,60.0,52,96.099998,100,77.400002,80.0,78.0
20161218064500,180.0,180.0,60.0,52,79.099998,100,77.400002,80.0,78.0
20161218070000,180.0,178.199997,59.399999,52,95.099998,100,77.400002,80.0,78.0
20161218071500,180.0,178.199997,59.399999,52,81.699997,100,77.400002,80.0,78.0
20161218073000,180.0,180.600006,60.200002,52,79.199997,100,77.300003,80.0,78.0
20161218074500,180.0,180.600006,60.200002,52,93.099998,100,77.300003,80.0,78.0
20161218080000,180.0,180.600006,60.200002,54,78.699997,100,77.199997,80.0,78.0
20161218081500,180.0,180.600006,60.200002,54,82.300003,100,77.099998,80.0,78.0
20161218083000,180.0,180.600006,60.200002,54,94.400002,100,77.099998,80.0,78.0
20161218084500,180.0,184.199997,61.399999,54,83.800003,100,77.0,80.0,78.0
20161218090000,180.0,186.600006,62.200002,54,78.199997,100,76.900002,80.0,78.0
20161218091500,180.0,190.800003,63.600001,54,75.400002,100,76.800003,80.0,78.0
20161218093000,180.0,188.399994,62.799998,53,81.300003,100,76.599998,80.0,78.0
20161218094500,180.0,188.399994,62.799998,53,94.699997,100,76.599998,80.0,78.0
20161218100000,180.0,188.399994,62.799998,53,86.699997,100,76.5,80.0,78.0
20161218101500,180.0,188.399994,62.799998,53,80.5,100,76.400002,80.0,78.0
20161218103000,180.0,188.399994,62.799998,53,74.900002,100,76.5,80.0,78.0
20161218104500,180.0,188.399994,62.799998,53,77.0,100,76.400002,80.0,78.0
20161218110000,180.0,188.399994,62.799998,53,89.599998,100,76.400002,80.0,78.0
20161218111500,180.0,186.0,62.0,53,92.300003,100,76.400002,80.0,78.0
20161218113000,180.0,186.0,62.0,53,82.300003,100,76.400002,80.0,78.0
20161218114500,180.0,188.399994,62.799998,53,77.400002,100,76.199997,80.0,78.0
20161218120000,180.0,188.399994,62.799998,53,75.699997,100,76.199997,80.0,78.0
20161218121500,180.0,188.399994,62.799998,53,79.900002,100,76.199997,80.0,78.0
20161218123000,180.0,188.399994,62.799998,53,94.099998,100,76.199997,80.0,78.0
20161218124500,180.0,188.399994,62.799998,53,88.300003,100,76.099998,80.0,78.0
20161218130000,180.0,188.399994,62.799998,53,80.599998,100,76.099998,80.0,78.0
20161218131500,180.0,188.399994,62.799998,53,75.199997,100,76.0,80.0,78.0
20161218133000,180.0,185.399994,61.799998,53,76.400002,100,76.0,80.0,78.0
20161218134500,180.0,185.399994,61.799998,53,84.699997,100,75.900002,80.0,78.0
20161218140000,180.0,185.399994,61.799998,53,93.5,100,75.900002,80.0,78.0
20161218141500,180.0,185.399994,61.799998,53,84.5,100,75.900002,80.0,78.0
20161218143000,180.0,185.399994,61.799998,53,78.699997,100,75.900002,80.0,78.0
20161218144500,180.0,185.399994,61.799998,53,77.300003,100,75.800003,80.0,78.0
20161218150000,180.0,185.399994,61.799998,53,87.300003,100,75.800003,80.0,78.0
20161218151500,180.0,185.399994,61.799998,53,92.199997,100,75.800003,80.0,78.0
20161218153000,180.0,185.399994,61.799998,53,83.099998,100,75.699997,80.0,78.0
20161218154500,180.0,185.399994,61.799998,53,77.699997,100,75.699997,80.0,78.0
20161218160000,180.0,185.399994,61.799998,53,76.800003,100,75.699997,80.0,78.0
20161218161500,180.0,182.399994,60.799998,53,85.300003,100,75.599998,80.0,78.0
20161218163000,180.0,172.199997,57.399999,53,94.599998,100,75.5,80.0,78.0
20161218164500,180.0,177.0,59.0,53,84.699997,100,75.400002,80.0,78.0
20161218170000,180.0,177.0,59.0,53,79.199997,100,75.400002,80.0,78.0
20161218171500,180.0,179.399994,59.799998,53,77.800003,100,75.400002,80.0,78.0
20161218173000,180.0,179.399994,59.799998,53,83.300003,100,75.400002,80.0,78.0
20161218174500,180.0,179.399994,59.799998,53,94.099998,100,75.400002,80.0,78.0
20161218180000,180.0,181.800003,60.600001,53,84.900002,100,75.300003,80.0,78.0
20161218181500,180.0,184.199997,61.399999,53,78.699997,100,75.300003,80.0,78.0
20161218183000,180.0,184.199997,61.399999,53,76.800003,100,75.300003,80.0,78.0
20161218184500,180.0,184.199997,61.399999,53,85.099998,100,75.199997,80.0,78.0
20161218190000,180.0,184.199997,61.399999,53,93.5,100,75.300003,80.0,78.0
20161218191500,180.0,184.199997,61.399999,53,85.400002,100,75.199997,80.0,78.0
20161218193000,180.0,184.199997,61.399999,53,79.900002,100,75.199997,80.0,78.0
20161218194500,180.0,184.199997,61.399999,53,77.300003,100,75.199997,80.0,78.0
20161218200000,180.0,184.199997,61.399999,53,83.900002,100,75.199997,80.0,78.0
20161218201500,180.0,184.199997,61.399999,53,94.0,100,75.099998,80.0,78.0
20161218203000,180.0,184.199997,61.399999,53,85.400002,100,75.0,80.0,78.0
20161218204500,180.0,184.199997,61.399999,53,80.099998,100,75.0,80.0,78.0
20161218210000,180.0,184.199997,61.399999,53,76.400002,100,75.0,80.0,78.0
20161218211500,180.0,184.199997,61.399999,53,82.199997,100,75.0,80.0,78.0
20161218213000,180.0,184.199997,61.399999,53,94.099998,100,74.900002,80.0,78.0
20161218214500,180.0,184.199997,61.399999,53,87.300003,100,74.800003,80.0,78.0
20161218220000,180.0,184.199997,61.399999,53,80.5,100,74.800003,80.0,78.0
20161218221500,180.0,186.600006,62.200002,53,75.800003,100,74.699997,80.0,78.0
20161218223000,180.0,184.199997,61.399999,53,80.800003,100,74.699997,80.0,78.0
20161218224500,180.0,184.199997,61.399999,53,94.099998,100,74.699997,80.0,78.0
20161218230000,180.0,184.199997,61.399999,53,86.699997,100,74.599998,80.0,78.0
20161218231500,180.0,184.199997,61.399999,53,79.699997,100,74.599998,80.0,78.0
20161218233000,180.0,184.199997,61.399999,53,75.400002,100,74.599998,80.0,78.0
20161218234500,180.0,187.199997,62.399999,53,79.900002,100,74.599998,80.0,78.0
20161219000000,180.0,183.0,61.0,52,94.099998,100,74.599998,80.0,78.0
20161219001500,180.0,178.800003,59.600001,52,85.099998,100,74.599998,80.0,78.0
20161219003000,180.0,180.600006,60.200002,52,78.900002,100,74.599998,80.0,78.0
20161219004500,180.0,180.600006,60.200002,52,76.900002,100,74.5,80.0,78.0
20161219010000,180.0,180.600006,60.200002,52,87.900002,100,74.5,80.0,78.0
20161219011500,180.0,180.600006,60.200002,52,91.699997,100,74.5,80.0,78.0
20161219013000,180.0,180.600006,60.200002,52,83.699997,100,74.5,80.0,78.0
20161219014500,180.0,180.600006,60.200002,52,78.199997,100,74.5,80.0,78.0
20161219020000,180.0,180.600006,60.200002,52,78.199997,100,74.5,80.0,78.0
20161219021500,180.0,177.600006,59.200002,52,92.300003,100,74.5,80.0,78.0
20161219023000,180.0,180.0,60.0,52,88.5,100,74.5,80.0,78.0
20161219024500,180.0,178.199997,59.399999,52,81.0,100,74.400002,80.0,78.0
20161219030000,180.0,172.800003,57.600001,52,77.300003,100,74.300003,80.0,78.0
20161219031500,180.0,175.800003,58.600001,52,83.300003,100,74.300003,80.0,78.0
20161219033000,180.0,175.800003,58.600001,52,93.5,100,74.300003,80.0,78.0
20161219034500,180.0,182.399994,60.799998,52,83.0,100,74.300003,80.0,78.0
20161219040000,180.0,182.399994,60.799998,52,77.300003,100,74.300003,80.0,78.0
20161219041500,180.0,182.399994,60.799998,52,78.800003,100,74.199997,80.0,78.0
20161219043000,180.0,182.399994,60.799998,52,92.900002,100,74.199997,80.0,78.0
20161219044500,180.0,180.0,60.0,52,84.0,100,73.300003,80.0,78.0
20161219050000,180.0,180.0,60.0,52,77.5,100,73.099998,80.0,78.0
20161219051500,180.0,180.0,60.0,52,78.300003,100,72.800003,80.0,78.0
20161219053000,180.0,182.399994,60.799998,52,92.5,100,72.599998,80.0,78.0
20161219054500,180.0,182.399994,60.799998,52,85.5,100,72.400002,80.0,78.0
20161219060000,180.0,182.399994,60.799998,52,79.099998,100,72.300003,80.0,78.0
20161219061500,180.0,182.399994,60.799998,52,79.099998,100,72.199997,80.0,78.0
20161219063000,180.0,180.0,60.0,52,91.599998,100,72.199997,80.0,78.0
20161219064500,180.0,180.0,60.0,52,81.5,100,72.199997,80.0,78.0
20161219070000,180.0,180.0,60.0,52,77.300003,100,72.099998,80.0,78.0
20161219071500,180.0,182.399994,60.799998,52,92.900002,100,72.099998,80.0,78.0
20161219073000,180.0,178.199997,59.399999,52,81.699997,100,72.099998,80.0,78.0
20161219074500,180.0,176.399994,58.799998,52,75.900002,100,71.900002,80.0,78.0
20161219080000,180.0,183.600006,61.200002,52,88.5,100,71.900002,80.0,78.0
20161219081500,180.0,180.600006,60.200002,52,86.699997,100,71.800003,80.0,78.0
20161219083000,180.0,172.199997,57.399999,53,79.400002,100,71.800003,80.0,78.0
20161219084500,180.0,172.199997,57.399999,53,78.5,100,71.900002,80.0,78.0
20161219090000,180.0,172.199997,57.399999,53,94.199997,100,71.699997,80.0,78.0
20161219091500,180.0,183.600006,61.200002,54,82.599998,100,71.5,80.0,78.0
20161219093000,180.0,183.600006,61.200002,54,75.800003,100,71.599998,80.0,78.0
20161219094500,180.0,183.600006,61.200002,54,81.900002,100,71.599998,80.0,78.0
20161219100000,180.0,188.399994,62.799998,54,91.599998,100,71.5,80.0,78.0
20161219101500,180.0,188.399994,62.799998,54,82.0,100,71.400002,80.0,78.0
20161219103000,180.0,188.399994,62.799998,53,76.400002,100,72.300003,80.0,78.0
20161219104500,180.0,184.800003,61.600001,53,81.199997,100,72.900002,80.0,78.0
20161219110000,180.0,184.800003,61.600001,53,92.800003,100,73.199997,80.0,78.0
20161219111500,180.0,184.800003,61.600001,53,80.400002,100,73.599998,80.0,78.0
20161219113000,180.0,184.800003,61.600001,53,78.800003,100,73.800003,80.0,78.0
20161219114500,180.0,182.399994,60.799998,53,94.900002,100,74.0,80.0,78.0
20161219120000,180.0,182.399994,60.799998,53,82.900002,100,74.199997,80.0,78.0
20161219121500,180.0,182.399994,60.799998,53,77.800003,100,74.5,80.0,78.0
20161219123000,180.0,185.399994,61.799998,53,93.599998,100,74.599998,80.0,78.0
20161219124500,180.0,183.0,61.0,53,84.300003,100,74.699997,80.0,78.0
20161219130000,180.0,183.0,61.0,53,78.300003,100,74.699997,80.0,78.0
20161219131500,180.0,183.0,61.0,53,95.900002,100,74.800003,80.0,78.0
20161219133000,180.0,183.0,61.0,53,80.900002,100,74.900002,80.0,78.0
20161219134500,180.0,180.600006,60.200002,53,80.900002,100,75.0,80.0,78.0
20161219140000,180.0,180.600006,60.200002,53,94.0,100,75.099998,80.0,78.0
20161219141500,180.0,180.600006,60.200002,53,77.699997,100,75.099998,80.0,78.0
20161219143000,180.0,180.600006,60.200002,53,89.800003,100,75.099998,80.0,78.0
20161219144500,180.0,180.600006,60.200002,53,77.800003,100,75.099998,80.0,78.0
20161219150000,180.0,180.600006,60.200002,53,92.5,100,75.199997,80.0,78.0
20161219151500,180.0,177.0,59.0,53,84.599998,100,75.300003,80.0,78.0
20161219153000,180.0,179.399994,59.799998,53,78.300003,100,75.400002,80.0,78.0
20161219154500,180.0,179.399994,59.799998,53,91.699997,100,75.400002,80.0,78.0
20161219160000,180.0,177.600006,59.200002,53,85.199997,100,75.400002,80.0,78.0
20161219161500,180.0,181.199997,60.399999,53,77.800003,100,75.400002,80.0,78.0
20161219163000,180.0,181.199997,60.399999,53,84.900002,100,75.400002,80.0,78.0
20161219164500,180.0,181.199997,60.399999,53,88.400002,100,75.400002,80.0,78.0
20161219170000,180.0,181.199997,60.399999,53,78.699997,100,75.400002,80.0,78.0
20161219171500,180.0,181.199997,60.399999,53,78.699997,100,75.400002,80.0,78.0
20161219173000,180.0,181.199997,60.399999,53,89.5,100,75.400002,80.0,78.0
20161219174500,180.0,177.0,59.0,53,89.5,100,75.400002,80.0,78.0
20161219180000,180.0,177.0,59.0,53,80.900002,100,75.300003,80.0,78.0
20161219181500,180.0,179.399994,59.799998,53,76.800003,100,75.300003,80.0,78.0
20161219183000,180.0,182.399994,60.799998,53,82.0,100,75.300003,80.0,78.0
20161219184500,180.0,177.600006,59.200002,53,95.199997,100,75.300003,80.0,78.0
20161219190000,180.0,177.600006,59.200002,53,87.0,100,75.199997,80.0,78.0
20161219191500,180.0,180.0,60.0,53,80.099998,100,75.199997,80.0,78.0
20161219193000,180.0,171.0,57.0,53,77.800003,100,75.199997,80.0,78.0
20161219194500,180.0,174.0,58.0,53,84.900002,100,75.099998,80.0,78.0
20161219200000,180.0,174.0,58.0,53,95.0,100,75.0,80.0,78.0
20161219201500,180.0,174.0,58.0,53,85.400002,100,75.0,80.0,78.0
20161219203000,180.0,174.0,58.0,53,78.099998,100,75.0,80.0,78.0
20161219204500,180.0,172.199997,57.399999,53,78.099998,100,74.900002,80.0,78.0
20161219210000,180.0,172.199997,57.399999,53,86.400002,100,74.800003,80.0,78.0
20161219211500,180.0,174.0,58.0,53,94.400002,100,74.900002,80.0,78.0
20161219213000,180.0,174.0,58.0,53,84.300003,100,74.800003,80.0,78.0
20161219214500,180.0,174.0,58.0,53,78.300003,100,74.800003,80.0,78.0
20161219220000,180.0,174.0,58.0,53,78.300003,100,74.800003,80.0,78.0
20161219221500,180.0,184.800003,61.600001,53,86.099998,100,74.800003,80.0,78.0
20161219223000,180.0,184.800003,61.600001,53,92.800003,100,74.800003,80.0,78.0
20161219224500,180.0,184.800003,61.600001,53,84.300003,100,74.800003,80.0,78.0
20161219230000,180.0,184.800003,61.600001,53,77.900002,100,74.699997,80.0,78.0
20161219231500,180.0,184.800003,61.600001,53,76.400002,100,74.699997,80.0,78.0
20161219233000,180.0,184.800003,61.600001,53,84.099998,100,74.699997,80.0,78.0
20161219234500,180.0,184.800003,61.600001,53,93.199997,100,74.699997,80.0,78.0
20161220000000,180.0,184.800003,61.600001,53,83.699997,100,74.699997,80.0,78.0
20161220001500,180.0,184.800003,61.600001,53,77.900002,100,74.599998,80.0,78.0
20161220003000,180.0,184.800003,61.600001,53,75.900002,100,74.599998,80.0,78.0
20161220004500,180.0,184.800003,61.600001,53,82.199997,100,74.599998,80.0,78.0
20161220010000,180.0,184.800003,61.600001,53,94.099998,100,74.599998,80.0,78.0
20161220011500,180.0,184.800003,61.600001,53,85.800003,100,74.599998,80.0,78.0
20161220013000,180.0,184.800003,61.600001,53,79.800003,100,74.5,80.0,78.0
20161220014500,180.0,184.800003,61.600001,53,76.400002,100,74.5,80.0,78.0
20161220020000,180.0,184.800003,61.600001,53,81.199997,100,74.599998,80.0,78.0
20161220021500,180.0,184.800003,61.600001,53,94.099998,100,74.5,80.0,78.0
20161220023000,180.0,184.800003,61.600001,53,85.099998,100,74.5,80.0,78.0
20161220024500,180.0,180.0,60.0,53,78.599998,100,74.5,80.0,78.0
20161220030000,180.0,180.0,60.0,53,76.400002,100,74.5,80.0,78.0
20161220031500,180.0,180.0,60.0,53,85.900002,100,74.5,80.0,78.0
20161220033000,180.0,180.0,60.0,53,93.199997,100,74.400002,80.0,78.0
20161220034500,180.0,180.0,60.0,53,83.699997,100,74.400002,80.0,78.0
20161220040000,180.0,180.0,60.0,53,78.5,100,74.5,80.0,78.0
20161220041500,180.0,180.0,60.0,53,76.400002,100,74.5,80.0,78.0
20161220043000,180.0,181.800003,60.600001,53,85.699997,100,74.599998,80.0,78.0
20161220044500,180.0,181.800003,60.600001,53,93.099998,100,74.599998,80.0,78.0
20161220050000,180.0,181.800003,60.600001,53,83.699997,100,74.5,80.0,78.0
20161220051500,180.0,181.800003,60.600001,53,78.800003,100,74.5,80.0,78.0
20161220053000,180.0,181.800003,60.600001,53,76.800003,100,74.5,80.0,78.0
20161220054500,180.0,181.800003,60.600001,53,84.0,100,74.5,80.0,78.0
20161220060000,180.0,181.800003,60.600001,53,92.800003,100,74.5,80.0,78.0
20161220061500,180.0,181.800003,60.600001,53,82.0,100,74.5,80.0,78.0
20161220063000,180.0,181.800003,60.600001,53,75.5,100,74.5,80.0,78.0
20161220064500,180.0,178.199997,59.399999,53,83.400002,100,74.400002,80.0,78.0
20161220070000,180.0,175.199997,58.399999,53,91.0,100,74.300003,80.0,78.0
20161220071500,180.0,173.399994,57.799998,53,81.5,100,74.400002,80.0,78.0
20161220073000,180.0,173.399994,57.799998,53,78.599998,100,74.400002,80.0,78.0
20161220074500,180.0,173.399994,57.799998,53,93.099998,100,74.400002,80.0,78.0
20161220080000,180.0,173.399994,57.799998,53,86.400002,100,74.300003,80.0,78.0
20161220081500,180.0,173.399994,57.799998,53,77.599998,100,74.400002,80.0,78.0
20161220083000,180.0,173.399994,57.799998,53,81.599998,100,74.300003,80.0,78.0
20161220084500,180.0,175.800003,58.600001,53,94.699997,100,73.300003,80.0,78.0
20161220090000,180.0,175.800003,58.600001,53,82.400002,100,73.5,80.0,78.0
20161220091500,180.0,175.800003,58.600001,53,77.300003,100,74.0,80.0,78.0
20161220093000,180.0,178.800003,59.600001,53,93.5,100,74.300003,80.0,78.0
20161220094500,180.0,178.800003,59.600001,53,86.300003,100,74.400002,80.0,78.0
20161220100000,180.0,178.800003,59.600001,53,77.800003,100,74.5,80.0,78.0
20161220101500,180.0,178.800003,59.600001,53,83.699997,100,74.5,80.0,78.0
20161220103000,180.0,178.800003,59.600001,53,89.199997,100,74.599998,80.0,78.0
20161220104500,180.0,176.399994,58.799998,53,77.800003,100,74.699997,80.0,78.0
20161220110000,180.0,176.399994,58.799998,53,85.199997,100,74.800003,80.0,78.0
20161220111500,180.0,176.399994,58.799998,53,91.5,100,74.900002,80.0,78.0
20161220113000,180.0,176.399994,58.799998,53,80.800003,100,75.0,80.0,78.0
20161220114500,180.0,176.399994,58.799998,53,78.699997,100,75.099998,80.0,78.0
20161220120000,180.0,172.199997,57.399999,53,98.400002,100,75.199997,80.0,78.0
20161220121500,180.0,172.199997,57.399999,53,79.099998,100,75.300003,80.0,78.0
20161220123000,180.0,175.800003,58.600001,53,82.199997,100,75.400002,80.0,78.0
20161220124500,180.0,174.0,58.0,53,88.699997,100,75.5,80.0,78.0
20161220130000,180.0,174.0,58.0,53,79.199997,100,75.5,80.0,78.0
20161220131500,180.0,176.399994,58.799998,53,96.300003,100,75.5,80.0,78.0
20161220133000,180.0,176.399994,58.799998,53,79.0,100,75.599998,80.0,78.0
20161220134500,180.0,178.199997,59.399999,53,84.0,100,75.699997,80.0,78.0
20161220140000,180.0,178.199997,59.399999,53,88.5,100,75.699997,80.0,78.0
20161220141500,180.0,172.800003,57.600001,53,78.699997,100,75.699997,80.0,78.0
20161220143000,180.0,174.600006,58.200002,53,97.699997,100,75.900002,80.0,78.0
20161220144500,180.0,174.600006,58.200002,53,78.300003,100,75.900002,80.0,78.0
20161220150000,180.0,170.399994,56.799998,53,95.699997,100,75.900002,80.0,78.0
20161220151500,180.0,175.800003,58.600001,53,83.599998,100,76.0,80.0,78.0
20161220153000,180.0,175.800003,58.600001,53,82.099998,100,76.0,80.0,78.0
20161220154500,180.0,175.800003,58.600001,53,86.699997,100,76.099998,80.0,78.0
20161220160000,180.0,172.199997,57.399999,53,93.599998,100,76.199997,80.0,78.0
20161220161500,180.0,172.199997,57.399999,53,93.599998,100,76.400002,80.0,78.0
20161220163000,180.0,172.199997,57.399999,53,87.199997,100,76.5,80.0,78.0
20161220164500,180.0,172.199997,57.399999,53,82.099998,100,76.5,80.0,78.0
20161220170000,180.0,174.0,58.0,53,95.599998,100,76.599998,80.0,78.0
20161220171500,180.0,174.0,58.0,53,78.699997,100,76.599998,80.0,78.0
20161220173000,180.0,174.0,58.0,53,95.900002,100,76.599998,80.0,78.0
20161220174500,180.0,175.800003,58.600001,53,83.800003,100,76.599998,80.0,78.0
20161220180000,180.0,175.800003,58.600001,53,79.199997,100,76.599998,80.0,78.0
20161220181500,180.0,175.800003,58.600001,53,94.400002,100,76.599998,80.0,78.0
20161220183000,180.0,177.600006,59.200002,53,77.699997,100,76.599998,80.0,78.0
20161220184500,180.0,177.600006,59.200002,53,83.599998,100,76.599998,80.0,78.0
20161220190000,180.0,175.800003,58.600001,53,86.0,100,76.599998,80.0,78.0
20161220191500,180.0,175.800003,58.600001,53,81.900002,100,76.599998,80.0,78.0
20161220193000,180.0,175.800003,58.600001,53,87.5,100,76.5,80.0,78.0
20161220194500,180.0,175.800003,58.600001,53,77.800003,100,76.5,80.0,78.0
20161220200000,180.0,177.600006,59.200002,53,95.599998,100,76.5,80.0,78.0
20161220201500,180.0,177.600006,59.200002,53,84.900002,100,76.5,80.0,78.0
20161220203000,180.0,175.199997,58.399999,53,78.800003,100,76.400002,80.0,78.0
20161220204500,180.0,175.199997,58.399999,53,94.400002,100,76.400002,80.0,78.0
20161220210000,180.0,177.600006,59.200002,53,77.300003,100,76.300003,80.0,78.0
20161220211500,180.0,177.600006,59.200002,53,96.300003,100,76.300003,80.0,78.0
20161220213000,180.0,175.199997,58.399999,53,80.900002,100,76.199997,80.0,78.0
20161220214500,180.0,177.600006,59.200002,53,82.699997,100,76.199997,80.0,78.0
20161220220000,180.0,175.199997,58.399999,53,86.800003,100,76.199997,80.0,78.0
20161220221500,180.0,175.199997,58.399999,53,77.5,100,76.099998,80.0,78.0
20161220223000,180.0,175.199997,58.399999,53,97.0,100,76.099998,80.0,78.0
20161220224500,180.0,178.800003,59.600001,53,77.699997,100,76.099998,80.0,78.0
20161220230000,180.0,172.800003,57.600001,53,81.5,100,76.0,80.0,78.0
20161220231500,180.0,176.399994,58.799998,53,92.699997,100,76.0,80.0,78.0
20161220233000,180.0,174.0,58.0,53,78.400002,100,75.900002,80.0,78.0
20161220234500,180.0,183.0,61.0,53,78.400002,100,76.0,80.0,78.0
20161221000000,180.0,183.0,61.0,53,96.400002,100,76.0,80.0,78.0
20161221001500,180.0,189.0,63.0,53,83.699997,100,76.0,80.0,78.0
20161221003000,180.0,185.399994,61.799998,53,76.400002,100,76.0,80.0,78.0
20161221004500,180.0,185.399994,61.799998,53,88.300003,100,76.0,80.0,78.0
20161221010000,180.0,185.399994,61.799998,53,88.300003,100,76.0,80.0,78.0
20161221011500,180.0,185.399994,61.799998,53,76.300003,100,76.0,80.0,78.0
20161221013000,180.0,185.399994,61.799998,53,87.900002,100,76.0,80.0,78.0
20161221014500,180.0,188.399994,62.799998,53,85.599998,100,76.0,80.0,78.0
20161221020000,180.0,185.399994,61.799998,53,76.099998,100,76.0,80.0,78.0
20161221021500,180.0,185.399994,61.799998,53,78.800003,100,76.0,80.0,78.0
20161221023000,180.0,189.0,63.0,53,94.5,100,76.0,80.0,78.0
20161221024500,180.0,189.0,63.0,53,83.0,100,76.0,80.0,78.0
20161221030000,180.0,186.600006,62.200002,53,75.900002,100,76.0,80.0,78.0
20161221031500,180.0,189.600006,63.200002,53,86.0,100,76.0,80.0,78.0
20161221033000,180.0,189.600006,63.200002,53,88.400002,100,76.0,80.0,78.0
20161221034500,180.0,189.600006,63.200002,53,78.5,100,76.0,80.0,78.0
20161221040000,180.0,186.600006,62.200002,53,76.900002,100,76.0,80.0,78.0
20161221041500,180.0,186.600006,62.200002,53,96.599998,100,76.0,80.0,78.0
20161221043000,180.0,186.600006,62.200002,53,83.099998,100,75.900002,80.0,78.0
20161221044500,180.0,186.600006,62.200002,53,76.300003,100,76.0,80.0,78.0
20161221050000,180.0,186.600006,62.200002,53,91.199997,100,76.0,80.0,78.0
20161221051500,180.0,186.600006,62.200002,53,84.0,100,75.900002,80.0,78.0
20161221053000,180.0,186.600006,62.200002,53,75.900002,100,76.0,80.0,78.0
20161221054500,180.0,186.600006,62.200002,53,88.400002,100,75.900002,80.0,78.0
20161221060000,180.0,186.600006,62.200002,53,85.5,100,75.900002,80.0,78.0
20161221061500,180.0,184.199997,61.399999,53,76.800003,100,75.900002,80.0,78.0
20161221063000,180.0,184.199997,61.399999,53,85.099998,100,75.900002,80.0,78.0
20161221064500,180.0,177.600006,59.200002,53,87.5,100,75.900002,80.0,78.0
20161221070000,180.0,179.399994,59.799998,53,77.300003,100,75.900002,80.0,78.0
20161221071500,180.0,183.600006,61.200002,53,83.0,100,75.900002,80.0,78.0
20161221073000,180.0,183.600006,61.200002,53,90.199997,100,76.0,80.0,78.0
20161221074500,180.0,183.600006,61.200002,53,77.300003,100,76.0,80.0,78.0
20161221080000,180.0,181.199997,60.399999,53,91.599998,100,76.0,80.0,78.0
20161221081500,180.0,184.199997,61.399999,53,78.300003,100,76.0,80.0,78.0
20161221083000,180.0,184.199997,61.399999,53,97.099998,100,76.099998,80.0,78.0
20161221084500,180.0,179.399994,59.799998,53,77.800003,100,76.099998,80.0,78.0
20161221090000,180.0,186.600006,62.200002,53,89.800003,100,76.099998,80.0,78.0
20161221091500,180.0,186.600006,62.200002,53,78.800003,100,76.199997,80.0,78.0
20161221093000,180.0,186.600006,62.200002,53,86.0,100,76.300003,80.0,78.0
20161221094500,180.0,186.600006,62.200002,53,80.699997,100,76.400002,80.0,78.0
20161221100000,180.0,186.600006,62.200002,53,82.300003,100,76.400002,80.0,78.0
20161221101500,180.0,186.600006,62.200002,53,86.400002,100,76.5,80.0,78.0
20161221103000,180.0,184.199997,61.399999,53,78.300003,100,76.5,80.0,78.0
20161221104500,180.0,187.800003,62.600001,53,89.599998,100,76.699997,80.0,78.0
20161221110000,180.0,187.800003,62.600001,53,78.699997,100,76.800003,80.0,78.0
20161221111500,180.0,183.600006,61.200002,53,88.0,100,76.900002,80.0,78.0
20161221113000,180.0,187.800003,62.600001,53,84.599998,100,76.900002,80.0,78.0
20161221114500,180.0,183.600006,61.200002,53,79.199997,100,77.0,80.0,78.0
20161221120000,180.0,183.600006,61.200002,53,88.0,100,77.099998,80.0,78.0
20161221121500,180.0,186.600006,62.200002,53,88.0,100,77.099998,80.0,78.0
20161221123000,180.0,181.800003,60.600001,53,79.400002,100,77.199997,80.0,78.0
20161221124500,180.0,186.600006,62.200002,53,79.400002,100,77.400002,80.0,78.0
20161221130000,180.0,183.600006,61.200002,53,92.400002,100,77.5,80.0,78.0
20161221131500,180.0,178.199997,59.399999,53,83.900002,100,77.400002,80.0,78.0
20161221133000,180.0,188.399994,62.799998,53,79.699997,100,77.699997,80.0,78.0
20161221134500,180.0,188.399994,62.799998,53,81.5,100,77.699997,80.0,78.0
20161221140000,180.0,185.399994,61.799998,53,81.5,100,77.800003,80.0,78.0
20161221141500,180.0,188.399994,62.799998,53,79.699997,100,77.900002,80.0,78.0
20161221143000,180.0,184.800003,61.600001,53,87.800003,100,77.900002,80.0,78.0
20161221144500,180.0,184.800003,61.600001,53,80.199997,100,77.900002,80.0,78.0
20161221150000,180.0,184.800003,61.600001,53,57.599998,100,77.099998,80.0,78.0
20161221151500,180.0,187.199997,62.399999,53,83.300003,100,76.699997,80.0,78.0
20161221153000,180.0,187.199997,62.399999,53,77.0,100,77.0,80.0,78.0
20161221154500,180.0,187.199997,62.399999,53,87.900002,100,77.099998,80.0,78.0
20161221160000,180.0,187.199997,62.399999,53,78.300003,100,77.300003,80.0,78.0
20161221161500,180.0,187.199997,62.399999,53,93.199997,100,77.300003,80.0,78.0
20161221163000,180.0,184.199997,61.399999,53,79.199997,100,77.400002,80.0,78.0
20161221164500,180.0,184.199997,61.399999,53,84.300003,100,77.5,80.0,78.0
20161221170000,180.0,184.199997,61.399999,53,84.300003,100,77.5,80.0,78.0
20161221171500,180.0,184.199997,61.399999,53,79.900002,100,77.699997,80.0,78.0
20161221173000,180.0,184.199997,61.399999,53,95.400002,100,77.699997,80.0,78.0
20161221174500,180.0,184.199997,61.399999,53,77.800003,100,77.699997,80.0,78.0
20161221180000,180.0,184.199997,61.399999,53,88.5,100,77.699997,80.0,78.0
20161221181500,180.0,187.199997,62.399999,53,80.199997,100,77.699997,80.0,78.0
20161221183000,180.0,184.800003,61.600001,53,78.699997,100,77.599998,80.0,78.0
20161221184500,180.0,184.800003,61.600001,53,95.300003,100,77.699997,80.0,78.0
20161221190000,180.0,184.800003,61.600001,53,79.699997,100,77.699997,80.0,78.0
20161221191500,180.0,181.800003,60.600001,53,78.699997,100,77.699997,80.0,78.0
20161221193000,180.0,181.800003,60.600001,53,97.800003,100,77.699997,80.0,78.0
20161221194500,180.0,181.800003,60.600001,53,78.699997,100,77.699997,80.0,78.0
20161221200000,180.0,181.800003,60.600001,53,84.900002,100,77.699997,80.0,78.0
20161221201500,180.0,181.800003,60.600001,53,87.5,100,77.800003,80.0,78.0
20161221203000,180.0,181.800003,60.600001,53,78.699997,100,77.699997,80.0,78.0
20161221204500,180.0,181.800003,60.600001,53,89.599998,100,77.699997,80.0,78.0
20161221210000,180.0,181.800003,60.600001,53,82.099998,100,77.699997,80.0,78.0
20161221211500,180.0,181.800003,60.600001,53,78.699997,100,77.699997,80.0,78.0
20161221213000,180.0,181.800003,60.600001,53,95.199997,100,77.699997,80.0,78.0
20161221214500,180.0,181.800003,60.600001,53,79.199997,100,77.599998,80.0,78.0
20161221220000,180.0,181.800003,60.600001,53,82.0,100,77.599998,80.0,78.0
20161221221500,180.0,181.800003,60.600001,53,91.900002,100,77.599998,80.0,78.0
20161221223000,180.0,181.800003,60.600001,53,79.199997,100,77.5,80.0,78.0
20161221224500,180.0,181.800003,60.600001,53,88.599998,100,77.5,80.0,78.0
20161221230000,180.0,181.800003,60.600001,53,83.599998,100,77.599998,80.0,78.0
20161221231500,180.0,181.800003,60.600001,53,78.699997,100,77.5,80.0,78.0
20161221233000,180.0,181.800003,60.600001,53,93.400002,100,77.5,80.0,78.0
20161221234500,180.0,181.800003,60.600001,53,78.699997,100,77.5,80.0,78.0
20161222000000,180.0,181.800003,60.600001,53,86.099998,100,77.5,80.0,78.0
20161222001500,180.0,181.800003,60.600001,53,82.099998,100,77.5,80.0,78.0
20161222003000,180.0,181.800003,60.600001,53,79.099998,100,77.5,80.0,78.0
20161222004500,180.0,181.800003,60.600001,53,97.5,100,76.900002,80.0,78.0
20161222010000,180.0,179.399994,59.799998,53,78.699997,100,76.099998,80.0,78.0
20161222011500,180.0,177.600006,59.200002,53,85.900002,100,75.699997,80.0,78.0
20161222013000,180.0,177.600006,59.200002,53,87.0,100,75.5,80.0,78.0
20161222014500,180.0,179.399994,59.799998,53,78.199997,100,75.400002,80.0,78.0
20161222020000,180.0,179.399994,59.799998,53,97.199997,100,75.199997,80.0,78.0
20161222021500,180.0,179.399994,59.799998,53,78.699997,100,75.099998,80.0,78.0
20161222023000,180.0,179.399994,59.799998,53,89.199997,100,75.0,80.0,78.0
20161222024500,180.0,179.399994,59.799998,53,82.199997,100,74.900002,80.0,78.0
20161222030000,180.0,179.399994,59.799998,53,78.5,100,74.699997,80.0,78.0
20161222031500,180.0,179.399994,59.799998,53,97.599998,100,74.800003,80.0,78.0
20161222033000,180.0,177.0,59.0,53,78.699997,100,74.599998,80.0,78.0
20161222034500,180.0,179.399994,59.799998,53,89.800003,100,74.699997,80.0,78.0
20161222040000,180.0,183.600006,61.200002,53,80.199997,100,74.699997,80.0,78.0
20161222041500,180.0,181.199997,60.399999,53,80.199997,100,74.599998,80.0,78.0
20161222043000,180.0,183.600006,61.200002,53,97.199997,100,74.400002,80.0,78.0
20161222044500,180.0,183.600006,61.200002,53,78.300003,100,74.5,80.0,78.0
20161222050000,180.0,183.600006,61.200002,53,89.800003,100,74.300003,80.0,78.0
20161222051500,180.0,183.600006,61.200002,53,79.699997,100,74.300003,80.0,78.0
20161222053000,180.0,183.600006,61.200002,53,80.5,100,74.300003,80.0,78.0
20161222054500,180.0,183.600006,61.200002,53,93.400002,100,74.300003,80.0,78.0
20161222060000,180.0,180.600006,60.200002,53,90.599998,100,74.300003,80.0,78.0
20161222061500,180.0,180.600006,60.200002,53,82.300003,100,74.300003,80.0,78.0
20161222063000,180.0,183.600006,61.200002,53,78.300003,100,74.300003,80.0,78.0
20161222064500,180.0,167.399994,55.799998,54,96.300003,100,74.300003,80.0,78.0
20161222070000,180.0,182.399994,60.799998,54,79.800003,100,73.900002,80.0,78.0
20161222071500,180.0,184.800003,61.600001,54,78.800003,100,73.800003,80.0,78.0
20161222073000,180.0,189.600006,63.200002,54,96.900002,100,73.900002,80.0,78.0
20161222074500,180.0,189.600006,63.200002,54,78.300003,100,73.800003,80.0,78.0
20161222080000,180.0,185.399994,61.799998,54,79.900002,100,73.699997,80.0,78.0
20161222081500,180.0,188.399994,62.799998,54,96.599998,100,73.599998,80.0,78.0
20161222083000,180.0,188.399994,62.799998,53,78.699997,100,73.599998,80.0,78.0
20161222084500,180.0,188.399994,62.799998,53,80.599998,100,73.400002,80.0,78.0
20161222090000,180.0,185.399994,61.799998,53,95.0,100,73.400002,80.0,78.0
20161222091500,180.0,189.0,63.0,53,79.199997,100,73.5,80.0,78.0
20161222093000,180.0,189.0,63.0,53,79.199997,100,73.400002,80.0,78.0
20161222094500,180.0,189.0,63.0,53,96.0,100,73.5,80.0,78.0
20161222100000,180.0,186.600006,62.200002,53,78.699997,100,73.5,80.0,78.0
20161222101500,180.0,186.600006,62.200002,53,78.699997,100,73.599998,80.0,78.0
20161222103000,180.0,183.600006,61.200002,53,89.699997,100,73.599998,80.0,78.0
20161222104500,180.0,183.600006,61.200002,53,78.699997,100,73.599998,80.0,78.0
20161222110000,180.0,183.600006,61.200002,53,90.400002,100,73.699997,80.0,78.0
20161222111500,180.0,183.600006,61.200002,53,79.699997,100,74.300003,80.0,78.0
20161222113000,180.0,183.600006,61.200002,53,79.699997,100,74.199997,80.0,78.0
20161222114500,180.0,183.600006,61.200002,53,96.599998,100,74.300003,80.0,78.0
20161222120000,180.0,181.199997,60.399999,53,79.199997,100,74.300003,80.0,78.0
20161222121500,180.0,181.199997,60.399999,53,94.099998,100,74.300003,80.0,78.0
20161222123000,180.0,181.199997,60.399999,53,80.099998,100,74.300003,80.0,78.0
20161222124500,180.0,176.399994,58.799998,53,82.199997,100,74.199997,80.0,78.0
20161222130000,180.0,176.399994,58.799998,53,89.199997,100,74.199997,80.0,78.0
20161222131500,180.0,176.399994,58.799998,53,80.199997,100,74.099998,80.0,78.0
20161222133000,180.0,178.199997,59.399999,53,96.5,100,74.099998,80.0,78.0
20161222134500,180.0,178.199997,59.399999,53,79.699997,100,74.0,80.0,78.0
20161222140000,180.0,181.800003,60.600001,53,95.300003,100,73.800003,80.0,78.0
20161222141500,180.0,181.800003,60.600001,53,79.0,100,74.0,80.0,78.0
20161222143000,180.0,181.800003,60.600001,53,86.5,100,74.300003,80.0,78.0
20161222144500,180.0,177.600006,59.200002,53,85.199997,100,74.599998,80.0,78.0
20161222150000,180.0,177.600006,59.200002,53,81.599998,100,75.5,80.0,78.0
20161222151500,180.0,180.600006,60.200002,53,89.800003,100,76.0,80.0,78.0
20161222153000,180.0,180.600006,60.200002,53,79.199997,100,75.699997,80.0,78.0
20161222154500,180.0,180.600006,60.200002,53,94.699997,100,75.599998,80.0,78.0
20161222160000,180.0,178.199997,59.399999,53,79.699997,100,75.0,80.0,78.0
20161222161500,180.0,178.199997,59.399999,53,81.099998,100,74.900002,80.0,78.0
20161222163000,180.0,175.800003,58.600001,53,92.099998,100,74.699997,80.0,78.0
20161222164500,180.0,177.600006,59.200002,53,79.699997,100,74.599998,80.0,78.0
