PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222170000,180.0,177.600006,59.200002,53,89.5,100,74.5,80.0,78.0
20161222171500,180.0,177.600006,59.200002,53,81.900002,100,74.5,80.0,78.0
20161222173000,180.0,181.800003,60.600001,53,83.900002,100,74.5,80.0,78.0
20161222174500,180.0,185.399994,61.799998,53,86.800003,100,74.5,80.0,78.0
20161222180000,180.0,185.399994,61.799998,53,79.199997,100,74.300003,80.0,78.0
20161222181500,180.0,185.399994,61.799998,53,93.900002,100,74.300003,80.0,78.0
20161222183000,180.0,185.399994,61.799998,53,78.300003,100,74.300003,80.0,78.0
20161222184500,180.0,180.600006,60.200002,53,97.800003,100,74.400002,80.0,78.0
20161222190000,180.0,183.0,61.0,53,79.099998,100,74.400002,80.0,78.0
20161222191500,180.0,183.0,61.0,53,84.599998,100,75.400002,80.0,78.0
20161222193000,180.0,183.0,61.0,53,87.199997,100,76.400002,80.0,78.0
20161222194500,180.0,183.0,61.0,53,78.800003,100,75.800003,80.0,78.0
20161222200000,180.0,183.0,61.0,53,94.599998,100,76.400002,80.0,78.0
20161222201500,180.0,183.0,61.0,53,78.699997,100,76.699997,80.0,78.0
20161222203000,180.0,183.0,61.0,53,96.5,100,77.0,80.0,78.0
20161222204500,180.0,186.600006,62.200002,53,78.699997,100,76.0,80.0,78.0
20161222210000,180.0,186.600006,62.200002,53,86.599998,100,75.699997,80.0,78.0
20161222211500,180.0,186.600006,62.200002,53,84.900002,100,75.5,80.0,78.0
20161222213000,180.0,184.199997,61.399999,53,79.199997,100,75.199997,80.0,78.0
20161222214500,180.0,184.199997,61.399999,53,87.199997,100,75.099998,80.0,78.0
20161222220000,180.0,184.199997,61.399999,53,78.699997,100,74.800003,80.0,78.0
20161222221500,180.0,184.199997,61.399999,53,94.800003,100,74.5,80.0,78.0
20161222223000,180.0,184.199997,61.399999,53,78.699997,100,74.300003,80.0,78.0
20161222224500,180.0,186.600006,62.200002,53,92.800003,100,74.199997,80.0,78.0
20161222230000,180.0,186.600006,62.200002,53,83.5,100,74.099998,80.0,78.0
20161222231500,180.0,186.600006,62.200002,53,85.400002,100,74.599998,80.0,78.0
20161222233000,180.0,189.0,63.0,53,83.699997,100,74.699997,80.0,78.0
20161222234500,180.0,189.0,63.0,53,79.199997,100,74.599998,80.0,78.0
20161223000000,180.0,189.0,63.0,53,96.599998,100,74.599998,80.0,78.0
20161223001500,180.0,189.0,63.0,53,77.800003,100,74.5,80.0,78.0
20161223003000,180.0,189.0,63.0,53,89.400002,100,74.5,80.0,78.0
20161223004500,180.0,189.0,63.0,53,85.5,100,74.5,80.0,78.0
20161223010000,180.0,189.0,63.0,53,79.199997,100,74.5,80.0,78.0
20161223011500,180.0,189.0,63.0,53,96.599998,100,74.5,80.0,78.0
20161223013000,180.0,189.0,63.0,53,79.5,100,74.5,80.0,78.0
20161223014500,180.0,185.399994,61.799998,53,85.599998,100,74.5,80.0,78.0
20161223020000,180.0,179.399994,59.799998,53,83.599998,100,74.300003,80.0,78.0
20161223021500,180.0,179.399994,59.799998,53,80.400002,100,74.300003,80.0,78.0
20161223023000,180.0,177.600006,59.200002,53,88.900002,100,74.300003,80.0,78.0
20161223024500,180.0,177.600006,59.200002,53,79.199997,100,74.300003,80.0,78.0
20161223030000,180.0,177.600006,59.200002,53,95.699997,100,74.300003,80.0,78.0
20161223031500,180.0,183.600006,61.200002,53,78.599998,100,74.300003,80.0,78.0
20161223033000,180.0,186.0,62.0,53,93.099998,100,74.300003,80.0,78.0
20161223034500,180.0,183.600006,61.200002,53,78.199997,100,74.300003,80.0,78.0
20161223040000,180.0,183.600006,61.200002,53,87.099998,100,74.5,80.0,78.0
20161223041500,180.0,186.0,62.0,53,83.199997,100,74.800003,80.0,78.0
20161223043000,180.0,186.0,62.0,53,83.199997,100,74.900002,80.0,78.0
20161223044500,180.0,186.0,62.0,53,85.400002,100,74.599998,80.0,78.0
20161223050000,180.0,183.600006,61.200002,53,79.699997,100,74.5,80.0,78.0
20161223051500,180.0,180.600006,60.200002,53,88.599998,100,74.400002,80.0,78.0
20161223053000,180.0,180.600006,60.200002,53,79.699997,100,74.400002,80.0,78.0
20161223054500,180.0,177.0,59.0,53,89.599998,100,74.5,80.0,78.0
20161223060000,180.0,177.0,59.0,53,80.199997,100,74.300003,80.0,78.0
20161223061500,180.0,177.0,59.0,53,85.5,100,74.800003,80.0,78.0
20161223063000,180.0,177.0,59.0,53,83.0,100,75.099998,80.0,78.0
20161223064500,180.0,177.0,59.0,53,80.0,100,75.5,80.0,78.0
20161223070000,180.0,174.0,58.0,53,88.900002,100,75.699997,80.0,78.0
20161223071500,180.0,174.0,58.0,53,87.900002,100,75.599998,80.0,78.0
20161223073000,180.0,174.0,58.0,53,80.699997,100,75.599998,80.0,78.0
20161223074500,180.0,176.399994,58.799998,53,97.099998,100,75.699997,80.0,78.0
20161223080000,180.0,176.399994,58.799998,53,79.199997,100,75.800003,80.0,78.0
20161223081500,180.0,176.399994,58.799998,53,87.599998,100,75.699997,80.0,78.0
20161223083000,180.0,176.399994,58.799998,53,88.900002,100,75.400002,80.0,78.0
20161223084500,180.0,176.399994,58.799998,53,80.300003,100,75.0,80.0,78.0
20161223090000,180.0,176.399994,58.799998,53,95.900002,100,74.900002,80.0,78.0
20161223091500,180.0,176.399994,58.799998,53,80.699997,100,74.800003,80.0,78.0
20161223093000,180.0,174.600006,58.200002,53,80.699997,100,75.199997,80.0,78.0
20161223094500,180.0,178.199997,59.399999,53,94.699997,100,75.699997,80.0,78.0
20161223100000,180.0,182.399994,60.799998,53,79.699997,100,76.199997,80.0,78.0
20161223101500,180.0,182.399994,60.799998,53,96.800003,100,76.5,80.0,78.0
20161223103000,180.0,182.399994,60.799998,53,79.599998,100,76.800003,80.0,78.0
20161223104500,180.0,182.399994,60.799998,53,92.699997,100,77.099998,80.0,78.0
20161223110000,180.0,182.399994,60.799998,53,78.699997,100,77.0,80.0,78.0
20161223111500,180.0,182.399994,60.799998,53,82.5,100,76.5,80.0,78.0
20161223113000,180.0,184.800003,61.600001,53,78.699997,100,76.199997,80.0,78.0
20161223114500,180.0,184.800003,61.600001,53,92.900002,100,76.599998,80.0,78.0
20161223120000,180.0,184.800003,61.600001,53,80.199997,100,76.699997,80.0,78.0
20161223121500,180.0,184.800003,61.600001,53,78.699997,100,76.099998,80.0,78.0
20161223123000,180.0,184.800003,61.600001,53,94.0,100,76.199997,80.0,78.0
20161223124500,180.0,184.800003,61.600001,53,86.199997,100,76.099998,80.0,78.0
20161223130000,180.0,184.800003,61.600001,53,79.099998,100,75.199997,80.0,78.0
20161223131500,180.0,184.800003,61.600001,53,93.400002,100,76.099998,80.0,78.0
20161223133000,180.0,291.0,97.0,70,56.400002,0,74.900002,65.0,60.599998
20161223134500,180.0,291.0,97.0,71,56.400002,0,73.099998,65.0,60.599998
20161223140000,180.0,294.0,98.0,72,56.400002,0,71.900002,65.0,60.599998
20161223141500,180.0,294.0,98.0,72,56.400002,0,71.199997,65.0,60.599998
20161223143000,180.0,291.0,97.0,72,56.400002,0,70.400002,65.0,60.599998
20161223144500,180.0,294.0,98.0,72,56.400002,0,69.900002,65.0,60.599998
20161223150000,180.0,294.0,98.0,72,56.400002,0,69.599998,65.0,60.599998
20161223151500,180.0,294.0,98.0,72,56.400002,0,69.300003,65.0,60.599998
20161223153000,180.0,294.0,98.0,72,56.400002,0,69.099998,65.0,60.599998
20161223154500,180.0,294.0,98.0,72,56.400002,0,68.800003,65.0,60.599998
20161223160000,180.0,294.0,98.0,72,56.400002,0,68.599998,65.0,60.599998
20161223161500,180.0,294.0,98.0,72,55.599998,0,68.599998,65.0,60.599998
20161223163000,180.0,300.0,100.0,72,55.599998,0,68.300003,65.0,60.599998
20161223164500,180.0,296.399994,98.799998,72,55.599998,0,68.099998,65.0,60.599998
20161223170000,180.0,300.0,100.0,72,55.599998,0,68.0,65.0,60.599998
20161223171500,180.0,296.399994,98.799998,72,55.599998,0,67.900002,65.0,60.599998
20161223173000,180.0,296.399994,98.799998,72,55.599998,0,67.699997,65.0,60.599998
20161223174500,180.0,296.399994,98.799998,72,55.599998,0,67.800003,65.0,60.599998
20161223180000,180.0,296.399994,98.799998,72,55.599998,0,67.599998,65.0,60.599998
20161223181500,180.0,296.399994,98.799998,72,55.599998,0,67.400002,65.0,60.599998
20161223183000,180.0,300.0,100.0,72,55.599998,0,67.300003,65.0,60.599998
20161223184500,180.0,296.399994,98.799998,72,55.599998,0,67.400002,65.0,60.599998
20161223190000,180.0,300.0,100.0,72,55.599998,0,67.699997,65.0,60.599998
20161223191500,180.0,296.399994,98.799998,72,55.599998,0,67.800003,65.0,60.599998
20161223193000,180.0,296.399994,98.799998,73,55.599998,0,67.699997,65.0,60.599998
20161223194500,180.0,296.399994,98.799998,74,55.599998,0,67.599998,65.0,60.599998
20161223200000,180.0,300.0,100.0,74,55.599998,0,67.300003,65.0,60.599998
20161223201500,180.0,296.399994,98.799998,74,55.599998,0,66.900002,65.0,60.599998
20161223203000,180.0,296.399994,98.799998,74,55.599998,0,66.699997,65.0,60.599998
20161223204500,180.0,296.399994,98.799998,74,55.599998,0,66.599998,65.0,60.599998
20161223210000,180.0,296.399994,98.799998,74,55.599998,0,66.400002,65.0,60.599998
20161223211500,180.0,296.399994,98.799998,74,55.599998,0,66.400002,65.0,60.599998
20161223213000,180.0,296.399994,98.799998,74,55.599998,0,66.599998,65.0,60.599998
20161223214500,180.0,300.0,100.0,74,55.599998,0,66.5,65.0,60.599998
20161223220000,180.0,300.0,100.0,74,55.599998,0,66.400002,65.0,60.599998
20161223221500,180.0,300.0,100.0,74,55.599998,0,66.300003,65.0,60.599998
20161223223000,180.0,300.0,100.0,74,55.599998,0,66.300003,65.0,60.599998
20161223224500,180.0,300.0,100.0,74,55.599998,0,66.300003,65.0,60.599998
20161223230000,180.0,300.0,100.0,74,55.599998,0,65.900002,65.0,60.599998
20161223231500,180.0,300.0,100.0,74,55.599998,0,65.699997,65.0,60.599998
20161223233000,180.0,300.0,100.0,74,55.599998,0,65.800003,65.0,60.599998
20161223234500,180.0,300.0,100.0,74,55.599998,0,65.5,65.0,60.599998
20161224000000,180.0,300.0,100.0,74,55.599998,0,65.400002,65.0,60.599998
20161224001500,180.0,300.0,100.0,74,55.599998,0,65.300003,65.0,60.599998
20161224003000,180.0,300.0,100.0,74,55.599998,0,65.199997,65.0,60.599998
20161224004500,180.0,300.0,100.0,74,55.599998,0,65.199997,65.0,60.599998
20161224010000,180.0,300.0,100.0,74,55.599998,0,65.099998,65.0,60.599998
20161224011500,180.0,183.600006,61.200002,53,83.900002,100,65.800003,70.300003,67.300003
20161224013000,180.0,221.399994,73.799998,58,56.0,0,66.800003,69.5,66.5
20161224014500,180.0,183.600006,61.200002,53,56.0,100,66.5,69.900002,66.900002
20161224020000,180.0,183.600006,61.200002,53,57.5,100,66.400002,70.199997,67.199997
20161224021500,180.0,188.399994,62.799998,53,69.699997,100,67.099998,70.400002,67.400002
20161224023000,180.0,190.800003,63.600001,53,57.599998,0,67.400002,70.0,67.0
20161224024500,180.0,190.800003,63.600001,53,56.400002,100,66.900002,70.400002,67.400002
20161224030000,180.0,190.800003,63.600001,53,57.5,100,66.800003,70.400002,67.400002
20161224031500,180.0,188.399994,62.799998,53,57.5,100,66.800003,70.400002,67.400002
20161224033000,180.0,188.399994,62.799998,53,65.800003,100,67.0,70.400002,67.400002
20161224034500,180.0,188.399994,62.799998,53,57.200001,0,67.800003,70.400002,67.400002
20161224040000,180.0,188.399994,62.799998,53,56.0,0,67.199997,70.400002,67.400002
20161224041500,180.0,188.399994,62.799998,53,70.300003,100,66.900002,70.800003,67.800003
20161224043000,180.0,205.800003,68.600001,55,59.200001,0,68.0,70.400002,67.400002
20161224044500,180.0,183.600006,61.200002,53,56.400002,100,67.5,70.800003,67.800003
20161224050000,180.0,188.399994,62.799998,53,56.400002,100,67.199997,70.400002,67.400002
20161224051500,180.0,188.399994,62.799998,53,57.900002,100,67.099998,70.800003,67.800003
20161224053000,180.0,188.399994,62.799998,53,64.0,100,67.300003,70.800003,67.800003
20161224054500,180.0,188.399994,62.799998,53,57.200001,0,67.800003,70.800003,67.800003
20161224060000,180.0,188.399994,62.799998,53,56.400002,100,67.400002,70.800003,67.800003
20161224061500,180.0,183.600006,61.200002,53,56.400002,100,67.300003,70.800003,67.800003
20161224063000,180.0,183.600006,61.200002,53,57.200001,100,67.199997,70.800003,67.800003
20161224064500,180.0,188.399994,62.799998,53,57.900002,100,67.300003,70.800003,67.800003
20161224070000,180.0,181.199997,60.399999,52,62.799999,100,67.5,70.800003,67.800003
20161224071500,180.0,178.800003,59.600001,52,61.200001,100,67.900002,70.800003,67.800003
20161224073000,180.0,180.600006,60.200002,52,62.400002,100,67.900002,70.800003,67.800003
20161224074500,180.0,172.199997,57.399999,52,62.400002,100,68.0,70.800003,67.800003
20161224080000,180.0,169.800003,56.600001,52,56.900002,0,68.099998,70.800003,67.800003
20161224081500,180.0,172.199997,57.399999,52,56.900002,0,68.0,70.800003,67.800003
20161224083000,180.0,172.199997,57.399999,52,56.900002,0,67.800003,70.800003,67.800003
20161224084500,180.0,172.199997,57.399999,52,56.900002,100,67.5,70.800003,67.800003
20161224090000,180.0,172.199997,57.399999,52,56.900002,100,67.300003,70.800003,67.800003
20161224091500,180.0,172.199997,57.399999,52,58.299999,100,67.199997,70.800003,67.800003
20161224093000,180.0,172.199997,57.399999,52,58.299999,100,67.400002,70.400002,67.400002
20161224094500,180.0,172.199997,57.399999,52,58.299999,100,67.5,70.800003,67.800003
20161224100000,180.0,172.199997,57.399999,52,58.299999,100,67.5,70.800003,67.800003
20161224101500,180.0,172.199997,57.399999,52,58.299999,100,67.699997,70.800003,67.800003
20161224103000,180.0,172.199997,57.399999,52,81.099998,100,68.5,78.5,75.5
20161224104500,180.0,170.399994,56.799998,52,96.900002,100,69.5,78.5,75.5
20161224110000,180.0,170.399994,56.799998,52,94.699997,100,70.300003,78.5,75.5
20161224111500,180.0,170.399994,56.799998,52,82.0,100,70.900002,78.800003,75.800003
20161224113000,180.0,170.399994,56.799998,52,83.199997,100,71.400002,78.800003,75.800003
20161224114500,180.0,172.800003,57.600001,53,99.0,100,71.199997,78.800003,75.800003
20161224120000,180.0,172.800003,57.600001,53,80.699997,100,71.300003,78.800003,75.800003
20161224121500,180.0,175.800003,58.600001,53,94.300003,100,71.599998,78.800003,75.800003
20161224123000,180.0,173.399994,57.799998,53,81.5,100,71.699997,78.800003,75.800003
20161224124500,180.0,177.0,59.0,53,81.5,100,71.900002,78.800003,75.800003
20161224130000,180.0,173.399994,57.799998,53,98.900002,100,72.800003,78.800003,75.800003
20161224131500,180.0,175.199997,58.399999,53,80.599998,100,73.5,78.599998,75.599998
20161224133000,180.0,173.399994,57.799998,53,95.5,100,73.800003,78.800003,75.800003
20161224134500,180.0,176.399994,58.799998,53,81.699997,100,73.900002,78.800003,75.800003
20161224140000,180.0,176.399994,58.799998,53,85.699997,100,73.800003,78.800003,75.800003
20161224141500,180.0,176.399994,58.799998,53,81.900002,100,74.5,78.800003,75.800003
20161224143000,180.0,176.399994,58.799998,53,88.199997,100,75.0,78.800003,75.800003
20161224144500,180.0,176.399994,58.799998,53,88.199997,100,75.300003,78.800003,75.800003
20161224150000,180.0,176.399994,58.799998,53,83.800003,100,74.5,78.800003,75.800003
20161224151500,180.0,176.399994,58.799998,53,92.599998,100,74.0,78.800003,75.800003
20161224153000,180.0,174.600006,58.200002,53,81.099998,100,73.800003,78.800003,75.800003
20161224154500,180.0,174.600006,58.200002,53,91.599998,100,73.599998,78.800003,75.800003
20161224160000,180.0,174.600006,58.200002,53,81.300003,100,74.099998,78.800003,75.800003
20161224161500,180.0,174.600006,58.200002,53,87.699997,100,74.599998,78.800003,75.800003
20161224163000,180.0,174.600006,58.200002,53,80.599998,100,74.900002,78.800003,75.800003
20161224164500,180.0,177.600006,59.200002,53,84.199997,100,75.199997,78.800003,75.800003
20161224170000,180.0,173.399994,57.799998,53,87.900002,100,75.400002,78.800003,75.800003
20161224171500,180.0,175.199997,58.399999,53,80.800003,100,75.400002,78.800003,75.800003
20161224173000,180.0,175.199997,58.399999,53,93.900002,100,75.599998,78.800003,75.800003
20161224174500,180.0,175.199997,58.399999,53,80.199997,100,75.800003,78.800003,75.800003
20161224180000,180.0,178.199997,59.399999,53,58.299999,100,74.599998,78.800003,75.800003
20161224181500,180.0,178.199997,59.399999,53,76.400002,100,75.0,78.800003,75.800003
20161224183000,180.0,178.199997,59.399999,53,87.5,100,75.599998,78.800003,75.800003
20161224184500,180.0,178.199997,59.399999,53,77.199997,100,75.699997,78.800003,75.800003
20161224190000,180.0,178.199997,59.399999,53,57.099998,100,75.0,78.800003,75.800003
20161224191500,180.0,178.199997,59.399999,53,85.400002,100,74.300003,78.800003,75.800003
20161224193000,180.0,178.199997,59.399999,53,78.300003,100,74.099998,78.800003,75.800003
20161224194500,180.0,178.199997,59.399999,53,93.199997,100,74.5,78.800003,75.800003
20161224200000,180.0,178.199997,59.399999,53,87.400002,100,75.0,78.800003,75.800003
20161224201500,180.0,184.199997,61.399999,53,80.599998,100,75.199997,78.800003,75.800003
20161224203000,180.0,190.800003,63.600001,53,93.400002,100,75.400002,78.800003,75.800003
20161224204500,180.0,187.800003,62.600001,53,63.099998,0,75.900002,78.699997,75.699997
20161224210000,180.0,187.800003,62.600001,53,61.700001,100,74.400002,78.699997,75.699997
20161224211500,180.0,181.199997,60.399999,53,78.699997,100,75.0,79.900002,76.900002
20161224213000,180.0,181.199997,60.399999,53,86.800003,100,75.400002,79.900002,76.900002
20161224214500,180.0,181.199997,60.399999,53,93.800003,100,75.699997,79.900002,76.900002
20161224220000,180.0,181.199997,60.399999,53,79.699997,100,76.0,79.900002,76.900002
20161224221500,180.0,184.199997,61.399999,53,93.800003,100,76.400002,80.0,77.0
20161224223000,180.0,184.199997,61.399999,53,78.699997,100,76.599998,79.900002,76.900002
20161224224500,180.0,184.199997,61.399999,53,97.599998,100,76.699997,79.900002,76.900002
20161224230000,180.0,184.199997,61.399999,53,79.699997,100,76.199997,79.900002,76.900002
20161224231500,180.0,184.199997,61.399999,53,94.5,100,75.400002,79.900002,76.900002
20161224233000,180.0,184.199997,61.399999,53,81.5,100,75.0,79.900002,76.900002
20161224234500,180.0,188.399994,62.799998,53,81.5,100,75.0,79.900002,76.900002
20161225000000,180.0,188.399994,62.799998,53,88.5,100,75.400002,79.900002,76.900002
20161225001500,180.0,186.0,62.0,53,80.199997,100,76.099998,79.900002,76.900002
20161225003000,180.0,186.0,62.0,53,88.099998,100,76.5,79.900002,76.900002
20161225004500,180.0,183.0,61.0,53,79.699997,100,76.400002,79.900002,76.900002
20161225010000,180.0,187.800003,62.600001,53,92.5,100,76.800003,79.900002,76.900002
20161225011500,180.0,185.399994,61.799998,53,85.599998,100,77.099998,79.900002,76.900002
20161225013000,180.0,185.399994,61.799998,53,72.900002,100,75.400002,79.900002,76.900002
20161225014500,180.0,183.0,61.0,53,92.099998,100,75.900002,79.800003,76.800003
20161225020000,180.0,183.0,61.0,53,79.199997,100,76.199997,79.900002,76.900002
20161225021500,180.0,183.0,61.0,53,79.199997,100,76.300003,79.900002,76.900002
20161225023000,180.0,183.0,61.0,53,86.5,100,76.400002,79.900002,76.900002
20161225024500,180.0,183.0,61.0,53,77.400002,100,76.5,79.900002,76.900002
20161225030000,180.0,183.0,61.0,53,92.0,100,76.599998,79.900002,76.900002
20161225031500,180.0,186.0,62.0,53,77.300003,100,76.699997,79.900002,76.900002
20161225033000,180.0,183.600006,61.200002,53,83.5,100,76.699997,79.900002,76.900002
20161225034500,180.0,183.600006,61.200002,53,85.599998,100,76.5,79.900002,76.900002
20161225040000,180.0,183.600006,61.200002,53,77.300003,100,76.699997,79.900002,76.900002
20161225041500,180.0,183.600006,61.200002,53,93.199997,100,76.900002,79.900002,76.900002
20161225043000,180.0,183.600006,61.200002,53,61.700001,0,76.900002,79.900002,76.900002
20161225044500,180.0,183.600006,61.200002,53,88.900002,100,75.300003,79.900002,76.900002
20161225050000,180.0,183.600006,61.200002,53,77.699997,100,75.900002,79.900002,76.900002
20161225051500,180.0,183.600006,61.200002,53,86.400002,100,76.199997,79.900002,76.900002
20161225053000,180.0,183.600006,61.200002,53,78.199997,100,76.400002,79.900002,76.900002
20161225054500,180.0,183.600006,61.200002,53,82.400002,100,76.5,79.900002,76.900002
20161225060000,180.0,183.600006,61.200002,53,83.599998,100,76.5,79.900002,76.900002
20161225061500,180.0,177.600006,59.200002,53,80.199997,100,76.599998,79.900002,76.900002
20161225063000,180.0,181.199997,60.399999,53,85.0,100,76.699997,79.900002,76.900002
20161225064500,180.0,181.199997,60.399999,53,77.800003,100,76.699997,79.900002,76.900002
20161225070000,180.0,181.199997,60.399999,53,92.199997,100,76.800003,79.900002,76.900002
20161225071500,180.0,174.600006,58.200002,53,78.300003,100,76.800003,79.900002,76.900002
20161225073000,180.0,172.800003,57.600001,53,94.0,100,76.5,79.900002,76.900002
20161225074500,180.0,174.600006,58.200002,53,78.699997,100,76.800003,79.900002,76.900002
20161225080000,180.0,174.600006,58.200002,53,93.800003,100,76.800003,79.900002,76.900002
20161225081500,180.0,174.600006,58.200002,53,78.699997,100,76.900002,79.900002,76.900002
20161225083000,180.0,177.600006,59.200002,53,58.299999,100,76.0,79.900002,76.900002
20161225084500,180.0,177.600006,59.200002,53,80.900002,100,75.900002,79.900002,76.900002
20161225090000,180.0,177.600006,59.200002,53,80.900002,100,75.599998,79.900002,76.900002
20161225091500,180.0,175.199997,58.399999,53,89.699997,100,75.199997,79.900002,76.900002
20161225093000,180.0,179.399994,59.799998,55,81.400002,100,76.0,79.900002,76.900002
20161225094500,180.0,188.399994,62.799998,55,97.800003,100,75.400002,79.900002,76.900002
20161225100000,180.0,188.399994,62.799998,53,79.699997,100,75.199997,79.900002,76.900002
20161225101500,180.0,188.399994,62.799998,53,96.699997,100,75.300003,79.900002,76.900002
20161225103000,180.0,186.0,62.0,53,79.199997,100,76.400002,79.900002,76.900002
20161225104500,180.0,294.0,98.0,69,56.0,0,76.0,72.300003,69.300003
20161225110000,180.0,221.399994,73.799998,58,56.0,0,74.400002,73.099998,70.099998
20161225111500,180.0,188.399994,62.799998,53,56.0,0,73.5,73.099998,70.099998
20161225113000,180.0,183.600006,61.200002,53,56.0,0,73.0,73.099998,70.099998
20161225114500,180.0,183.600006,61.200002,53,56.0,0,72.900002,73.099998,70.099998
20161225120000,180.0,183.600006,61.200002,53,56.0,0,73.0,72.800003,69.800003
20161225121500,180.0,232.800003,77.600001,60,56.0,0,72.900002,72.199997,69.199997
20161225123000,180.0,192.600006,64.200002,54,56.0,0,72.400002,72.800003,69.800003
20161225124500,180.0,205.800003,68.600001,56,56.0,0,72.099998,72.199997,69.199997
20161225130000,180.0,192.600006,64.200002,54,56.0,0,71.599998,72.800003,69.800003
20161225131500,180.0,196.800003,65.600001,55,56.0,0,71.099998,72.300003,69.300003
20161225133000,180.0,188.399994,62.799998,53,56.0,0,71.099998,72.199997,69.199997
20161225134500,180.0,196.800003,65.600001,55,56.0,0,71.199997,72.199997,69.199997
20161225140000,180.0,196.800003,65.600001,55,56.0,0,70.900002,72.199997,69.199997
20161225141500,180.0,188.399994,62.799998,53,56.0,0,70.699997,72.699997,69.699997
20161225143000,180.0,183.600006,61.200002,53,56.0,0,70.5,72.699997,69.699997
20161225144500,180.0,188.399994,62.799998,53,56.0,0,70.300003,72.699997,69.699997
20161225150000,180.0,183.600006,61.200002,53,56.0,0,70.199997,72.699997,69.699997
20161225151500,180.0,183.600006,61.200002,52,56.0,0,70.099998,72.699997,69.699997
20161225153000,180.0,188.399994,62.799998,53,56.0,0,70.0,72.800003,69.800003
20161225154500,180.0,188.399994,62.799998,53,56.0,0,69.900002,73.0,70.0
20161225160000,180.0,188.399994,62.799998,53,56.0,0,69.800003,72.900002,69.900002
20161225161500,180.0,183.600006,61.200002,53,56.0,0,69.800003,72.800003,69.800003
20161225163000,180.0,183.600006,61.200002,53,56.0,0,69.699997,72.699997,69.699997
20161225164500,180.0,188.399994,62.799998,53,56.0,0,69.599998,72.199997,69.199997
20161225170000,180.0,188.399994,62.799998,53,56.0,100,69.400002,72.699997,69.699997
20161225171500,180.0,183.600006,61.200002,53,56.0,100,69.400002,72.699997,69.699997
20161225173000,180.0,183.600006,61.200002,53,56.0,100,69.300003,72.300003,69.300003
20161225174500,180.0,183.600006,61.200002,53,56.700001,100,69.300003,72.699997,69.699997
20161225180000,180.0,181.199997,60.399999,53,57.5,100,69.199997,72.699997,69.699997
20161225181500,180.0,181.199997,60.399999,53,57.5,100,69.199997,72.699997,69.699997
20161225183000,180.0,181.199997,60.399999,53,61.599998,100,69.300003,72.300003,69.300003
20161225184500,180.0,189.0,63.0,54,56.799999,0,69.300003,72.199997,69.199997
20161225190000,180.0,189.0,63.0,54,56.0,0,69.099998,72.199997,69.199997
20161225191500,180.0,189.0,63.0,54,56.0,100,68.900002,72.199997,69.199997
20161225193000,180.0,181.199997,60.399999,54,56.0,100,68.800003,72.199997,69.199997
20161225194500,180.0,181.199997,60.399999,54,56.700001,100,68.800003,72.199997,69.199997
20161225200000,180.0,181.199997,60.399999,54,65.199997,100,68.900002,72.699997,69.699997
20161225201500,180.0,186.0,62.0,54,74.800003,100,69.400002,72.699997,69.699997
20161225203000,180.0,186.0,62.0,54,67.800003,100,69.800003,72.699997,69.699997
20161225204500,180.0,210.0,70.0,57,57.200001,0,69.900002,72.400002,69.400002
20161225210000,180.0,188.399994,62.799998,54,57.200001,100,69.400002,72.699997,69.699997
20161225211500,180.0,188.399994,62.799998,53,57.200001,100,69.099998,72.699997,69.699997
20161225213000,180.0,183.0,61.0,52,57.200001,100,69.0,72.699997,69.699997
20161225214500,180.0,183.0,61.0,52,64.400002,100,69.099998,72.300003,69.300003
20161225220000,180.0,183.0,61.0,52,68.900002,100,69.5,72.800003,69.800003
20161225221500,180.0,190.800003,63.600001,53,56.900002,0,69.699997,72.300003,69.300003
20161225223000,180.0,188.399994,62.799998,53,56.0,0,69.199997,71.400002,68.400002
20161225224500,180.0,188.399994,62.799998,53,56.0,0,68.900002,72.199997,69.199997
20161225230000,180.0,188.399994,62.799998,53,56.0,100,68.800003,71.800003,68.800003
20161225231500,180.0,188.399994,62.799998,53,56.0,100,68.699997,72.199997,69.199997
20161225233000,180.0,188.399994,62.799998,53,57.5,100,68.599998,72.199997,69.199997
20161225234500,180.0,183.600006,61.200002,53,58.299999,100,68.599998,72.199997,69.199997
20161226000000,180.0,188.399994,62.799998,53,61.200001,100,68.699997,72.199997,69.199997
20161226001500,180.0,188.399994,62.799998,53,56.799999,100,68.699997,72.199997,69.199997
20161226003000,180.0,188.399994,62.799998,53,56.799999,100,68.599998,72.199997,69.199997
20161226004500,180.0,188.399994,62.799998,53,57.5,100,68.599998,72.199997,69.199997
20161226010000,180.0,188.399994,62.799998,53,61.200001,100,68.599998,71.800003,68.800003
20161226011500,180.0,188.399994,62.799998,53,74.900002,100,69.099998,72.300003,69.300003
20161226013000,180.0,183.600006,61.200002,52,56.799999,0,69.099998,71.800003,68.800003
20161226014500,180.0,188.399994,62.799998,52,57.5,100,68.900002,72.199997,69.199997
20161226020000,180.0,183.600006,61.200002,52,57.5,100,68.800003,71.800003,68.800003
20161226021500,180.0,201.0,67.0,55,56.799999,0,68.699997,70.900002,67.900002
20161226023000,180.0,188.399994,62.799998,53,57.5,100,68.599998,72.300003,69.300003
20161226024500,180.0,183.600006,61.200002,53,78.199997,100,68.699997,73.099998,70.099998
20161226030000,180.0,183.600006,61.200002,53,78.199997,100,69.300003,73.099998,70.099998
20161226031500,180.0,183.600006,61.200002,53,79.699997,100,69.699997,73.099998,70.099998
20161226033000,180.0,188.399994,62.799998,53,83.099998,100,69.900002,73.099998,70.099998
20161226034500,180.0,179.399994,59.799998,53,77.300003,100,70.199997,73.099998,70.099998
20161226040000,180.0,177.600006,59.200002,53,86.199997,100,70.300003,73.099998,70.099998
20161226041500,180.0,179.399994,59.799998,53,56.799999,0,70.300003,73.099998,70.099998
20161226043000,180.0,181.800003,60.600001,53,56.799999,100,69.800003,73.099998,70.099998
20161226044500,180.0,181.800003,60.600001,53,56.799999,100,69.599998,73.099998,70.099998
20161226050000,180.0,181.800003,60.600001,53,57.900002,100,69.400002,73.099998,70.099998
20161226051500,180.0,181.800003,60.600001,53,74.900002,100,69.400002,73.099998,70.099998
20161226053000,180.0,184.800003,61.600001,53,72.900002,100,69.900002,73.099998,70.099998
20161226054500,180.0,184.800003,61.600001,53,75.0,100,70.099998,73.099998,70.099998
20161226060000,180.0,184.800003,61.600001,53,71.099998,100,70.300003,73.099998,70.099998
20161226061500,180.0,184.800003,61.600001,53,70.0,0,70.400002,73.099998,70.099998
20161226063000,180.0,184.800003,61.600001,53,57.200001,0,70.0,73.099998,70.099998
20161226064500,180.0,181.199997,60.399999,54,57.200001,100,69.599998,73.099998,70.099998
20161226070000,180.0,190.199997,63.399999,53,57.900002,100,69.300003,73.099998,70.099998
20161226071500,180.0,190.199997,63.399999,53,67.699997,100,69.599998,73.099998,70.099998
20161226073000,180.0,184.199997,61.399999,53,73.099998,100,70.0,73.099998,70.099998
20161226074500,180.0,188.399994,62.799998,53,67.699997,100,70.300003,73.099998,70.099998
20161226080000,180.0,184.199997,61.399999,53,57.200001,0,70.0,73.099998,70.099998
20161226081500,180.0,187.800003,62.600001,53,56.400002,100,69.599998,73.099998,70.099998
20161226083000,180.0,187.800003,62.600001,53,57.900002,100,69.199997,73.099998,70.099998
20161226084500,180.0,187.800003,62.600001,53,81.199997,100,69.599998,73.099998,70.099998
20161226090000,180.0,187.800003,62.600001,53,73.599998,100,70.099998,73.099998,70.099998
20161226091500,180.0,187.800003,62.600001,53,57.200001,0,70.0,73.099998,70.099998
20161226093000,180.0,187.800003,62.600001,53,57.200001,100,69.199997,73.099998,70.099998
20161226094500,180.0,187.800003,62.600001,53,71.099998,100,69.400002,73.0,70.0
20161226100000,180.0,187.800003,62.600001,53,68.099998,100,70.0,72.900002,69.900002
20161226101500,180.0,187.800003,62.600001,53,57.200001,0,69.800003,72.800003,69.800003
20161226103000,180.0,175.800003,58.600001,51,57.200001,100,69.199997,72.800003,69.800003
20161226104500,180.0,175.800003,58.600001,51,58.700001,100,68.900002,72.800003,69.800003
20161226110000,180.0,175.800003,58.600001,51,74.699997,100,69.400002,72.800003,69.800003
20161226111500,180.0,175.800003,58.600001,51,70.599998,100,70.0,72.800003,69.800003
20161226113000,180.0,175.800003,58.600001,51,57.299999,0,69.599998,72.800003,69.800003
20161226114500,180.0,173.399994,57.799998,51,57.900002,100,69.099998,72.800003,69.800003
20161226120000,180.0,171.0,57.0,51,59.5,100,69.0,72.800003,69.800003
20161226121500,180.0,174.0,58.0,51,74.800003,100,69.599998,72.800003,69.800003
20161226123000,180.0,174.0,58.0,51,58.400002,0,70.0,72.699997,69.699997
20161226124500,180.0,171.0,57.0,52,57.200001,100,69.400002,72.699997,69.699997
20161226130000,180.0,173.399994,57.799998,52,57.200001,100,69.0,72.699997,69.699997
20161226131500,180.0,173.399994,57.799998,52,62.0,100,68.900002,72.699997,69.699997
20161226133000,180.0,173.399994,57.799998,52,69.199997,100,69.599998,72.699997,69.699997
20161226134500,180.0,173.399994,57.799998,52,60.799999,0,70.0,72.699997,69.699997
20161226140000,180.0,173.399994,57.799998,52,57.599998,0,69.599998,72.699997,69.699997
20161226141500,180.0,176.399994,58.799998,52,57.599998,100,69.199997,72.699997,69.699997
20161226143000,180.0,176.399994,58.799998,52,58.700001,100,68.900002,72.699997,69.699997
20161226144500,180.0,176.399994,58.799998,52,68.699997,100,69.199997,72.699997,69.699997
20161226150000,180.0,178.800003,59.600001,52,68.699997,100,69.599998,72.699997,69.699997
20161226151500,180.0,175.199997,58.399999,52,57.599998,0,69.900002,72.699997,69.699997
20161226153000,180.0,175.199997,58.399999,52,56.799999,100,69.300003,72.699997,69.699997
20161226154500,180.0,175.199997,58.399999,52,58.0,100,68.900002,72.699997,69.699997
20161226160000,180.0,175.199997,58.399999,52,72.199997,100,69.0,72.699997,69.699997
20161226161500,180.0,177.0,59.0,52,69.099998,100,69.699997,72.699997,69.699997
20161226163000,180.0,177.0,59.0,52,57.200001,0,69.800003,72.699997,69.699997
20161226164500,180.0,177.0,59.0,52,57.200001,100,69.199997,72.699997,69.699997
20161226170000,180.0,177.0,59.0,52,58.299999,100,68.900002,72.699997,69.699997
20161226171500,180.0,177.0,59.0,52,74.900002,100,69.199997,72.699997,69.699997
20161226173000,180.0,175.199997,58.399999,52,68.599998,100,69.800003,72.699997,69.699997
20161226174500,180.0,177.600006,59.200002,52,57.200001,0,69.699997,72.699997,69.699997
20161226180000,180.0,177.600006,59.200002,52,57.200001,100,69.099998,72.699997,69.699997
20161226181500,180.0,175.800003,58.600001,52,61.099998,100,68.800003,72.699997,69.699997
20161226183000,180.0,171.0,57.0,52,75.800003,100,69.400002,72.699997,69.699997
20161226184500,180.0,171.0,57.0,52,68.699997,100,69.900002,72.699997,69.699997
20161226190000,180.0,174.600006,58.200002,53,56.799999,100,69.400002,72.699997,69.699997
20161226191500,180.0,174.600006,58.200002,53,57.900002,100,68.900002,72.699997,69.699997
20161226193000,180.0,174.600006,58.200002,53,72.099998,100,68.900002,72.699997,69.699997
20161226194500,180.0,176.399994,58.799998,53,75.5,100,69.699997,72.699997,69.699997
20161226200000,180.0,176.399994,58.799998,53,57.200001,0,69.699997,72.699997,69.699997
20161226201500,180.0,174.0,58.0,53,57.200001,100,69.099998,72.699997,69.699997
20161226203000,180.0,174.0,58.0,53,64.0,100,68.800003,72.699997,69.699997
20161226204500,180.0,175.800003,58.600001,53,72.0,100,69.599998,72.699997,69.699997
20161226210000,180.0,175.800003,58.600001,53,58.0,0,69.900002,72.699997,69.699997
20161226211500,180.0,177.600006,59.200002,53,56.799999,100,69.199997,72.699997,69.699997
20161226213000,180.0,177.600006,59.200002,53,58.299999,100,68.800003,72.699997,69.699997
20161226214500,180.0,177.600006,59.200002,53,71.599998,100,69.199997,72.699997,69.699997
20161226220000,180.0,186.600006,62.200002,53,71.599998,100,69.800003,72.699997,69.699997
20161226221500,180.0,186.600006,62.200002,53,57.200001,0,69.900002,72.699997,69.699997
20161226223000,180.0,186.600006,62.200002,53,56.400002,100,69.099998,72.699997,69.699997
20161226224500,180.0,186.600006,62.200002,53,66.300003,100,68.699997,72.699997,69.699997
20161226230000,180.0,186.600006,62.200002,53,68.199997,100,69.599998,72.699997,69.699997
20161226231500,180.0,186.600006,62.200002,53,73.0,100,69.900002,72.699997,69.699997
20161226233000,180.0,186.600006,62.200002,53,56.799999,100,69.400002,72.699997,69.699997
20161226234500,180.0,186.600006,62.200002,53,57.900002,100,68.800003,72.699997,69.699997
20161227000000,180.0,186.600006,62.200002,53,77.400002,100,69.099998,72.699997,69.699997
20161227001500,180.0,186.600006,62.200002,53,74.900002,100,70.0,72.699997,69.699997
20161227003000,180.0,186.600006,62.200002,53,57.200001,100,69.400002,72.699997,69.699997
20161227004500,180.0,186.600006,62.200002,53,57.900002,100,68.800003,72.699997,69.699997
20161227010000,180.0,184.199997,61.399999,53,74.400002,100,69.199997,72.699997,69.699997
20161227011500,180.0,184.199997,61.399999,53,67.699997,100,69.800003,72.699997,69.699997
20161227013000,180.0,184.199997,61.399999,53,73.5,100,70.0,72.699997,69.699997
20161227014500,180.0,188.399994,62.799998,53,56.799999,100,69.400002,72.699997,69.699997
20161227020000,180.0,183.600006,61.200002,53,57.900002,100,68.800003,72.699997,69.699997
20161227021500,180.0,183.600006,61.200002,53,74.0,100,69.099998,72.300003,69.300003
20161227023000,180.0,183.600006,61.200002,53,58.0,100,69.400002,72.699997,69.699997
20161227024500,180.0,183.600006,61.200002,53,58.0,100,68.800003,72.699997,69.699997
20161227030000,180.0,181.199997,60.399999,53,82.099998,100,69.199997,72.699997,69.699997
20161227031500,180.0,181.199997,60.399999,53,72.0,100,69.900002,72.699997,69.699997
20161227033000,180.0,181.199997,60.399999,53,57.200001,100,69.300003,72.699997,69.699997
20161227034500,180.0,181.199997,60.399999,53,57.900002,100,68.800003,72.699997,69.699997
20161227040000,180.0,181.199997,60.399999,53,73.5,100,69.099998,72.699997,69.699997
20161227041500,180.0,178.199997,59.399999,53,74.599998,100,69.699997,72.699997,69.699997
20161227043000,180.0,178.199997,59.399999,53,62.099998,0,70.0,72.699997,69.699997
20161227044500,180.0,178.199997,59.399999,53,56.799999,0,69.599998,72.699997,69.699997
20161227050000,180.0,178.199997,59.399999,53,56.799999,0,69.699997,72.699997,69.699997
20161227051500,180.0,178.199997,59.399999,53,56.799999,0,69.599998,72.699997,69.699997
20161227053000,180.0,180.0,60.0,53,57.5,100,68.900002,72.699997,69.699997
20161227054500,180.0,180.0,60.0,53,71.599998,100,68.900002,72.699997,69.699997
20161227060000,180.0,180.0,60.0,53,97.400002,100,70.0,80.0,77.400002
20161227061500,180.0,180.0,60.0,53,80.699997,100,70.699997,80.0,77.400002
20161227063000,180.0,180.0,60.0,53,96.5,100,71.199997,80.0,77.400002
20161227064500,180.0,172.199997,57.399999,53,81.599998,100,71.599998,80.0,77.400002
20161227070000,180.0,175.199997,58.399999,53,93.0,100,72.099998,80.0,77.400002
20161227071500,180.0,175.199997,58.399999,53,81.099998,100,72.099998,80.0,77.400002
20161227073000,180.0,175.199997,58.399999,53,95.900002,100,71.800003,80.0,77.400002
20161227074500,180.0,175.199997,58.399999,53,81.0,100,72.099998,80.0,77.400002
20161227080000,180.0,173.399994,57.799998,53,91.900002,100,72.599998,80.0,77.400002
20161227081500,180.0,188.399994,62.799998,53,81.900002,100,73.199997,80.0,77.400002
20161227083000,180.0,188.399994,62.799998,53,79.800003,100,73.099998,74.300003,71.300003
20161227084500,180.0,188.399994,62.799998,53,56.400002,0,71.800003,74.300003,71.300003
20161227090000,180.0,188.399994,62.799998,53,57.5,100,71.300003,75.0,72.0
20161227091500,180.0,188.399994,62.799998,53,75.5,100,71.400002,75.0,72.0
20161227093000,180.0,294.0,98.0,69,56.400002,0,71.199997,66.699997,63.700001
20161227094500,180.0,294.0,98.0,69,55.599998,0,69.900002,66.699997,63.700001
20161227100000,180.0,294.0,98.0,69,55.599998,0,69.300003,66.699997,63.700001
20161227101500,180.0,294.0,98.0,69,55.599998,0,68.800003,66.699997,63.700001
20161227103000,180.0,294.0,98.0,69,55.599998,0,68.599998,66.699997,63.700001
20161227104500,180.0,181.199997,60.399999,51,92.900002,100,68.699997,75.300003,72.300003
20161227110000,180.0,181.199997,60.399999,51,86.400002,100,70.099998,75.300003,72.300003
20161227111500,180.0,175.199997,58.399999,51,88.0,100,70.300003,75.300003,72.300003
20161227113000,180.0,175.199997,58.399999,51,93.300003,100,70.699997,75.300003,72.300003
20161227114500,180.0,175.199997,58.399999,51,82.199997,100,71.300003,75.300003,72.300003
20161227120000,180.0,172.800003,57.600001,51,93.099998,100,71.300003,75.300003,72.300003
20161227121500,180.0,175.199997,58.399999,51,85.099998,100,71.900002,75.300003,72.300003
20161227123000,180.0,170.399994,56.799998,52,84.099998,100,71.900002,75.300003,72.300003
20161227124500,180.0,170.399994,56.799998,52,81.099998,100,72.099998,75.300003,72.300003
20161227130000,180.0,172.199997,57.399999,52,91.900002,100,72.099998,75.300003,72.300003
20161227131500,180.0,175.199997,58.399999,52,89.599998,100,72.400002,75.300003,72.300003
20161227133000,180.0,171.600006,57.200002,52,79.199997,100,72.199997,75.300003,72.300003
20161227134500,180.0,171.600006,57.200002,52,93.5,100,72.199997,75.300003,72.300003
20161227140000,180.0,171.600006,57.200002,52,82.099998,100,72.300003,75.300003,72.300003
20161227141500,180.0,174.600006,58.200002,52,58.400002,0,72.900002,75.300003,72.300003
20161227143000,180.0,236.399994,78.799998,62,56.799999,0,71.699997,71.800003,68.800003
20161227144500,180.0,205.800003,68.600001,56,56.799999,0,71.199997,71.400002,68.400002
20161227150000,180.0,188.399994,62.799998,53,56.799999,0,70.800003,71.800003,68.800003
20161227151500,180.0,185.399994,61.799998,52,56.799999,0,70.699997,71.800003,68.800003
20161227153000,180.0,185.399994,61.799998,52,56.799999,0,70.5,71.800003,68.800003
20161227154500,180.0,185.399994,61.799998,52,56.799999,0,70.599998,71.800003,68.800003
20161227160000,180.0,185.399994,61.799998,52,56.799999,0,70.5,71.800003,68.800003
20161227161500,180.0,185.399994,61.799998,52,56.799999,0,70.400002,71.800003,68.800003
20161227163000,180.0,185.399994,61.799998,52,56.0,0,70.599998,71.800003,68.800003
20161227164500,180.0,185.399994,61.799998,52,56.0,0,70.300003,71.800003,68.800003
20161227170000,180.0,185.399994,61.799998,52,56.0,0,69.800003,71.5,68.5
20161227171500,180.0,185.399994,61.799998,53,74.400002,100,70.0,74.0,71.0
20161227173000,180.0,185.399994,61.799998,53,78.199997,100,71.199997,73.900002,70.900002
20161227174500,180.0,188.399994,62.799998,53,56.900002,0,71.099998,73.699997,70.699997
20161227180000,180.0,188.399994,62.799998,53,56.900002,0,71.199997,73.699997,70.699997
20161227181500,180.0,188.399994,62.799998,53,56.0,0,70.900002,73.900002,70.900002
20161227183000,180.0,188.399994,62.799998,53,56.0,100,70.5,73.900002,70.900002
20161227184500,180.0,190.800003,63.600001,53,57.099998,100,70.5,73.900002,70.900002
20161227190000,180.0,190.800003,63.600001,53,57.099998,100,70.599998,73.900002,70.900002
20161227191500,180.0,188.399994,62.799998,53,57.099998,100,70.400002,73.900002,70.900002
20161227193000,180.0,181.199997,60.399999,54,57.900002,100,70.300003,73.900002,70.900002
20161227194500,180.0,188.399994,62.799998,54,57.900002,100,70.400002,73.900002,70.900002
20161227200000,180.0,188.399994,62.799998,54,62.700001,100,70.800003,73.900002,70.900002
20161227201500,180.0,188.399994,62.799998,54,59.200001,0,71.199997,73.900002,70.900002
20161227203000,180.0,177.0,59.0,51,56.400002,0,71.099998,73.900002,70.900002
20161227204500,180.0,177.0,59.0,51,56.400002,0,71.0,73.900002,70.900002
20161227210000,180.0,177.0,59.0,51,56.400002,0,71.0,73.900002,70.900002
20161227211500,180.0,177.0,59.0,51,56.400002,100,70.400002,73.900002,70.900002
20161227213000,180.0,173.399994,57.799998,51,57.900002,100,70.099998,73.900002,70.900002
20161227214500,180.0,173.399994,57.799998,51,71.599998,100,70.199997,73.900002,70.900002
20161227220000,180.0,173.399994,57.799998,51,80.400002,100,71.199997,73.900002,70.900002
20161227221500,180.0,171.600006,57.200002,51,57.200001,100,70.300003,73.900002,70.900002
20161227223000,180.0,171.600006,57.200002,51,70.900002,100,69.800003,73.900002,70.900002
20161227224500,180.0,174.600006,58.200002,51,66.800003,100,70.800003,73.900002,70.900002
20161227230000,180.0,174.600006,58.200002,51,64.900002,100,70.699997,73.900002,70.900002
20161227231500,180.0,176.399994,58.799998,51,63.599998,100,70.699997,73.900002,70.900002
20161227233000,180.0,181.800003,60.600001,54,66.800003,100,70.599998,73.900002,70.900002
20161227234500,180.0,181.800003,60.600001,54,63.599998,100,70.699997,73.900002,70.900002
20161228000000,180.0,181.800003,60.600001,54,66.199997,100,70.5,73.900002,70.900002
20161228001500,180.0,181.800003,60.600001,54,68.099998,100,70.699997,73.900002,70.900002
20161228003000,180.0,184.800003,61.600001,54,74.5,100,71.099998,73.900002,70.900002
20161228004500,180.0,184.800003,61.600001,54,56.400002,100,70.199997,73.900002,70.900002
20161228010000,180.0,177.600006,59.200002,51,84.599998,100,70.199997,73.900002,70.900002
20161228011500,180.0,175.199997,58.399999,51,61.900002,100,70.5,73.900002,70.900002
20161228013000,180.0,173.399994,57.799998,51,71.5,100,70.599998,73.900002,70.900002
20161228014500,180.0,177.0,59.0,51,57.200001,0,71.0,73.900002,70.900002
20161228020000,180.0,177.0,59.0,51,57.900002,100,69.800003,73.900002,70.900002
20161228021500,180.0,180.600006,60.200002,51,70.599998,100,70.699997,73.900002,70.900002
20161228023000,180.0,180.600006,60.200002,51,65.800003,100,70.699997,73.900002,70.900002
20161228024500,180.0,180.600006,60.200002,51,64.400002,100,70.699997,73.900002,70.900002
20161228030000,180.0,178.199997,59.399999,51,63.200001,100,70.699997,73.900002,70.900002
20161228031500,180.0,180.0,60.0,51,66.099998,100,70.5,73.900002,70.900002
20161228033000,180.0,178.199997,59.399999,51,64.400002,100,70.5,73.900002,70.900002
20161228034500,180.0,172.199997,57.399999,51,73.900002,100,70.699997,73.599998,70.599998
20161228040000,180.0,172.199997,57.399999,51,56.799999,100,70.300003,73.900002,70.900002
20161228041500,180.0,175.199997,58.399999,51,78.199997,100,69.900002,73.900002,70.900002
20161228043000,180.0,172.800003,57.600001,51,67.199997,100,70.800003,73.900002,70.900002
20161228044500,180.0,177.0,59.0,51,63.599998,100,70.699997,73.900002,70.900002
20161228050000,180.0,178.800003,59.600001,51,66.199997,100,70.5,73.900002,70.900002
20161228051500,180.0,175.800003,58.600001,51,63.799999,100,70.699997,73.900002,70.900002
20161228053000,180.0,175.800003,58.600001,51,73.900002,100,70.800003,73.900002,70.900002
20161228054500,180.0,175.800003,58.600001,51,57.200001,100,70.5,73.900002,70.900002
20161228060000,180.0,177.600006,59.200002,51,59.700001,100,69.800003,73.900002,70.900002
20161228061500,180.0,177.600006,59.200002,51,69.199997,100,70.699997,73.900002,70.900002
20161228063000,180.0,180.0,60.0,51,64.400002,100,70.800003,73.900002,70.900002
20161228064500,180.0,177.600006,59.200002,51,64.400002,100,70.699997,73.900002,70.900002
20161228070000,180.0,180.600006,60.200002,51,66.300003,100,70.5,73.900002,70.900002
20161228071500,180.0,180.600006,60.200002,51,64.400002,100,70.699997,73.900002,70.900002
20161228073000,180.0,171.0,57.0,51,68.099998,100,70.699997,73.900002,70.900002
20161228074500,180.0,169.199997,56.399999,51,66.0,100,71.099998,73.900002,70.900002
20161228080000,180.0,184.199997,61.399999,54,56.799999,0,70.699997,73.699997,70.699997
20161228081500,180.0,178.199997,59.399999,54,56.799999,0,70.900002,73.5,70.5
20161228083000,180.0,183.600006,61.200002,54,56.799999,100,70.300003,73.900002,70.900002
20161228084500,180.0,183.600006,61.200002,54,61.799999,100,69.900002,73.900002,70.900002
20161228090000,180.0,183.600006,61.200002,54,61.799999,100,71.0,73.900002,70.900002
20161228091500,180.0,183.600006,61.200002,54,61.799999,100,70.900002,73.900002,70.900002
20161228093000,180.0,183.600006,61.200002,54,61.799999,100,70.699997,73.900002,70.900002
20161228094500,180.0,183.600006,61.200002,54,71.5,100,70.400002,73.900002,70.900002
20161228100000,180.0,189.600006,63.200002,55,57.200001,0,70.900002,73.900002,70.900002
20161228101500,180.0,186.600006,62.200002,54,57.200001,100,70.099998,73.900002,70.900002
20161228103000,180.0,186.600006,62.200002,54,73.0,100,70.199997,73.900002,70.900002
20161228104500,180.0,186.600006,62.200002,54,63.200001,100,70.900002,73.900002,70.900002
20161228110000,180.0,189.0,63.0,54,57.200001,100,70.0,73.5,70.5
20161228111500,180.0,189.0,63.0,54,73.0,100,70.0,73.900002,70.900002
20161228113000,180.0,189.0,63.0,54,62.5,100,70.800003,73.800003,70.800003
20161228114500,180.0,189.0,63.0,54,64.400002,100,70.300003,73.800003,70.800003
20161228120000,180.0,189.0,63.0,54,63.599998,100,70.900002,73.900002,70.900002
20161228121500,180.0,185.399994,61.799998,54,64.400002,100,70.800003,73.900002,70.900002
20161228123000,180.0,185.399994,61.799998,54,57.599998,0,70.900002,73.900002,70.900002
20161228124500,180.0,185.399994,61.799998,54,56.799999,100,70.300003,73.900002,70.900002
20161228130000,180.0,185.399994,61.799998,54,58.299999,100,70.199997,73.900002,70.900002
20161228131500,180.0,185.399994,61.799998,52,66.099998,100,70.199997,73.900002,70.900002
20161228133000,180.0,185.399994,61.799998,52,77.599998,100,71.0,73.900002,70.900002
20161228134500,180.0,185.399994,61.799998,52,57.200001,0,70.699997,73.900002,70.900002
20161228140000,180.0,185.399994,61.799998,52,57.900002,100,70.199997,73.900002,70.900002
20161228141500,180.0,185.399994,61.799998,52,59.5,100,70.099998,73.900002,70.900002
20161228143000,180.0,185.399994,61.799998,52,70.099998,100,70.599998,73.900002,70.900002
20161228144500,180.0,185.399994,61.799998,52,67.699997,100,71.199997,73.900002,70.900002
20161228150000,180.0,185.399994,61.799998,52,57.200001,0,70.699997,73.599998,70.599998
20161228151500,180.0,185.399994,61.799998,52,57.200001,100,70.400002,73.900002,70.900002
20161228153000,180.0,185.399994,61.799998,52,58.299999,100,70.0,73.900002,70.900002
20161228154500,180.0,185.399994,61.799998,52,64.400002,100,70.599998,73.900002,70.900002
20161228160000,180.0,185.399994,61.799998,52,65.599998,100,70.900002,73.900002,70.900002
20161228161500,180.0,185.399994,61.799998,52,57.200001,0,71.300003,73.900002,70.900002
20161228163000,180.0,185.399994,61.799998,52,57.200001,0,70.900002,73.900002,70.900002
20161228164500,180.0,181.199997,60.399999,52,56.400002,0,71.199997,73.900002,70.900002
20161228170000,180.0,181.199997,60.399999,52,56.400002,0,71.199997,73.900002,70.900002
20161228171500,180.0,181.199997,60.399999,52,56.400002,0,70.900002,73.900002,70.900002
20161228173000,180.0,184.199997,61.399999,52,56.400002,0,70.699997,73.800003,70.800003
20161228174500,180.0,184.199997,61.399999,52,57.5,100,70.199997,73.900002,70.900002
20161228180000,180.0,184.199997,61.399999,52,57.5,100,70.199997,73.5,70.5
20161228181500,180.0,184.199997,61.399999,52,59.299999,100,70.0,73.599998,70.599998
