PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103220000,180.0,305.399994,101.799998,69,55.200001,0,65.5,65.0,53.0
20170103221500,180.0,296.399994,98.799998,67,55.200001,0,65.099998,65.0,53.0
20170103223000,180.0,296.399994,98.799998,67,55.200001,0,64.900002,65.0,53.0
20170103224500,180.0,291.0,97.0,66,55.200001,0,64.699997,65.0,53.0
20170103230000,180.0,279.600006,93.200002,64,55.200001,0,64.599998,65.0,53.0
20170103231500,180.0,263.399994,87.799998,62,55.200001,0,64.599998,65.0,53.0
20170103233000,180.0,279.600006,93.200002,64,55.200001,0,65.400002,65.0,53.0
20170103234500,180.0,279.600006,93.200002,65,55.200001,0,64.800003,65.0,53.0
20170104000000,180.0,273.0,91.0,63,55.200001,0,64.599998,65.0,53.0
20170104001500,180.0,246.600006,82.200002,60,55.200001,0,64.5,65.0,53.0
20170104003000,180.0,228.600006,76.200002,58,55.200001,0,64.599998,65.0,53.0
20170104004500,180.0,225.0,75.0,57,55.200001,0,64.800003,65.0,53.0
20170104010000,180.0,240.0,80.0,60,55.200001,0,65.300003,65.0,53.0
20170104011500,180.0,240.0,80.0,60,55.200001,0,65.0,65.0,53.0
20170104013000,180.0,240.0,80.0,60,55.200001,0,64.800003,65.0,53.0
20170104014500,180.0,240.0,80.0,60,55.200001,0,64.800003,65.0,53.0
20170104020000,180.0,240.0,80.0,60,55.200001,0,64.800003,65.0,53.0
20170104021500,180.0,232.800003,77.600001,59,55.200001,0,64.699997,65.0,53.0
20170104023000,180.0,221.399994,73.799998,57,55.200001,0,64.599998,65.0,53.0
20170104024500,180.0,213.600006,71.200002,56,55.200001,0,64.599998,65.0,53.0
20170104030000,180.0,196.800003,65.600001,54,55.200001,0,64.599998,65.0,53.0
20170104031500,180.0,183.600006,61.200002,52,55.200001,0,64.699997,65.0,53.0
20170104033000,180.0,183.600006,61.200002,52,55.200001,0,64.800003,65.0,53.0
20170104034500,180.0,186.0,62.0,52,55.200001,0,65.199997,65.0,53.0
20170104040000,180.0,186.0,62.0,52,55.200001,0,65.0,65.0,53.0
20170104041500,180.0,189.600006,63.200002,52,55.900002,0,64.800003,65.0,53.0
20170104043000,180.0,189.600006,63.200002,52,55.900002,0,64.900002,65.0,53.0
20170104044500,180.0,189.600006,63.200002,52,55.900002,0,64.800003,65.0,53.0
20170104050000,180.0,186.0,62.0,52,55.900002,0,64.900002,65.0,53.0
20170104051500,180.0,190.199997,63.399999,52,55.900002,0,64.800003,65.0,53.0
20170104053000,180.0,190.199997,63.399999,52,55.900002,0,64.800003,65.0,53.0
20170104054500,180.0,190.199997,63.399999,52,55.900002,0,64.800003,65.0,53.0
20170104060000,180.0,190.199997,63.399999,52,55.900002,0,65.099998,65.0,53.0
20170104061500,180.0,232.800003,77.600001,58,55.900002,0,65.599998,65.0,53.0
20170104063000,180.0,273.0,91.0,65,55.200001,0,65.800003,65.0,53.0
20170104064500,180.0,294.0,98.0,69,55.200001,0,65.699997,65.0,53.0
20170104070000,180.0,294.0,98.0,69,55.200001,0,65.800003,65.0,53.0
20170104071500,180.0,305.399994,101.799998,73,55.200001,0,65.599998,65.0,53.0
20170104073000,180.0,305.399994,101.799998,72,55.200001,0,65.599998,65.0,53.0
20170104074500,180.0,305.399994,101.799998,71,55.200001,0,65.300003,65.0,53.0
20170104080000,180.0,294.0,98.0,70,55.200001,0,65.300003,65.0,53.0
20170104081500,180.0,302.399994,100.799998,70,55.200001,0,65.300003,65.0,53.0
20170104083000,180.0,302.399994,100.799998,70,55.200001,0,65.199997,65.0,53.0
20170104084500,180.0,302.399994,100.799998,68,55.200001,0,65.099998,65.0,53.0
20170104090000,180.0,302.399994,100.799998,68,55.200001,0,65.199997,65.0,53.0
20170104091500,180.0,302.399994,100.799998,68,55.200001,0,65.099998,65.0,53.0
20170104093000,180.0,302.399994,100.799998,68,55.200001,0,65.199997,65.0,53.0
20170104094500,180.0,294.0,98.0,70,55.200001,0,65.199997,65.0,53.0
20170104100000,180.0,291.0,97.0,70,55.200001,0,65.099998,65.0,53.0
20170104101500,180.0,296.399994,98.799998,70,55.200001,0,65.099998,65.0,53.0
20170104103000,180.0,291.0,97.0,70,55.200001,0,65.0,65.0,53.0
20170104104500,180.0,294.0,98.0,70,55.200001,0,65.199997,65.0,53.0
20170104110000,180.0,294.0,98.0,70,55.200001,0,65.0,65.0,53.0
20170104111500,180.0,294.0,98.0,70,55.200001,0,65.0,65.0,53.0
20170104113000,180.0,294.0,98.0,70,55.200001,0,65.0,65.0,53.0
20170104114500,180.0,294.0,98.0,70,55.200001,0,65.0,65.0,53.0
20170104120000,180.0,294.0,98.0,70,55.200001,0,65.0,65.0,53.0
20170104121500,180.0,300.0,100.0,70,55.200001,0,65.0,65.0,53.0
20170104123000,180.0,296.399994,98.799998,70,55.200001,0,65.099998,65.0,53.0
20170104124500,180.0,302.399994,100.799998,70,55.200001,0,65.0,65.0,53.0
20170104130000,180.0,302.399994,100.799998,70,55.200001,0,65.0,65.0,53.0
20170104131500,180.0,285.0,95.0,66,55.200001,0,64.599998,65.0,53.0
20170104133000,180.0,273.0,91.0,64,55.200001,0,64.599998,65.0,53.0
20170104134500,180.0,260.399994,86.799998,61,55.200001,0,64.599998,65.0,53.0
20170104140000,180.0,250.800003,83.600001,60,55.200001,0,64.699997,65.0,53.0
20170104141500,180.0,250.800003,83.600001,60,55.200001,0,64.800003,65.0,53.0
20170104143000,180.0,253.800003,84.600001,60,55.200001,0,64.800003,65.0,53.0
20170104144500,180.0,253.800003,84.600001,60,55.200001,0,65.0,65.0,53.0
20170104150000,180.0,250.800003,83.600001,60,55.200001,0,65.099998,65.0,53.0
20170104151500,180.0,276.0,92.0,64,55.200001,0,65.5,65.0,53.0
20170104153000,180.0,276.0,92.0,64,55.200001,0,65.400002,65.0,53.0
20170104154500,180.0,294.0,98.0,66,55.200001,0,65.300003,65.0,53.0
20170104160000,180.0,288.0,96.0,66,55.200001,0,65.199997,65.0,53.0
20170104161500,180.0,294.0,98.0,66,55.200001,0,65.099998,65.0,53.0
20170104163000,180.0,291.0,97.0,66,55.200001,0,65.199997,65.0,53.0
20170104164500,180.0,291.0,97.0,66,55.200001,0,65.099998,65.0,53.0
20170104170000,180.0,291.0,97.0,66,55.200001,0,65.0,65.0,53.0
20170104171500,180.0,294.0,98.0,66,55.200001,0,65.099998,65.0,53.0
20170104173000,180.0,294.0,98.0,66,55.200001,0,64.900002,65.0,53.0
20170104174500,180.0,294.0,98.0,66,55.200001,0,65.099998,65.0,53.0
20170104180000,180.0,291.0,97.0,66,55.200001,0,64.800003,65.0,53.0
20170104181500,180.0,291.0,97.0,66,55.200001,0,64.800003,65.0,53.0
20170104183000,180.0,291.0,97.0,66,55.200001,0,65.0,65.0,53.0
20170104184500,180.0,282.0,94.0,66,55.200001,0,65.099998,65.0,53.0
20170104190000,180.0,288.0,96.0,66,55.200001,0,65.0,65.0,53.0
20170104191500,180.0,285.0,95.0,66,55.200001,0,65.300003,65.0,53.0
20170104193000,180.0,288.0,96.0,67,55.200001,0,65.099998,65.0,53.0
20170104194500,180.0,288.0,96.0,67,55.200001,0,65.0,65.0,53.0
20170104200000,180.0,294.0,98.0,68,55.200001,0,65.5,65.0,53.0
20170104201500,180.0,291.0,97.0,69,55.200001,0,65.300003,65.0,53.0
20170104203000,180.0,288.0,96.0,69,55.200001,0,65.199997,65.0,53.0
20170104204500,180.0,288.0,96.0,69,55.200001,0,65.300003,65.0,53.0
20170104210000,180.0,296.399994,98.799998,70,55.200001,0,65.300003,65.0,53.0
20170104211500,180.0,296.399994,98.799998,70,55.200001,0,65.099998,65.0,53.0
20170104213000,180.0,276.0,92.0,66,55.200001,0,64.5,65.0,53.0
20170104214500,180.0,243.600006,81.200002,61,55.200001,0,64.400002,65.0,53.0
20170104220000,180.0,210.0,70.0,56,55.200001,0,64.400002,65.0,53.0
20170104221500,180.0,183.600006,61.200002,52,55.200001,0,64.5,65.0,53.0
20170104223000,180.0,183.600006,61.200002,52,55.5,0,64.5,65.0,53.0
20170104224500,180.0,183.600006,61.200002,52,55.5,0,64.400002,65.0,53.0
20170104230000,180.0,183.600006,61.200002,52,55.5,0,64.400002,65.0,53.0
20170104231500,180.0,183.600006,61.200002,52,55.5,0,64.400002,65.0,53.0
20170104233000,180.0,188.399994,62.799998,52,55.5,0,64.300003,65.0,53.0
20170104234500,180.0,188.399994,62.799998,52,55.5,0,64.300003,65.0,53.0
20170105000000,180.0,188.399994,62.799998,52,55.5,0,64.300003,65.0,53.0
20170105001500,180.0,183.600006,61.200002,52,55.5,0,64.5,65.0,53.0
20170105003000,180.0,183.600006,61.200002,52,55.5,0,64.5,65.0,53.0
20170105004500,180.0,187.800003,62.600001,52,55.5,0,64.400002,65.0,53.0
20170105010000,180.0,187.800003,62.600001,52,55.5,0,64.400002,65.0,53.0
20170105011500,180.0,187.800003,62.600001,52,55.5,0,64.300003,65.0,53.0
20170105013000,180.0,187.800003,62.600001,52,55.5,0,64.300003,65.0,53.0
20170105014500,180.0,187.800003,62.600001,52,55.5,0,64.199997,65.0,53.0
20170105020000,180.0,187.800003,62.600001,52,55.5,0,64.199997,65.0,53.0
20170105021500,180.0,187.800003,62.600001,52,55.5,0,64.199997,65.0,53.0
20170105023000,180.0,187.800003,62.600001,52,55.5,0,64.099998,65.0,53.0
20170105024500,180.0,187.800003,62.600001,52,55.5,0,64.199997,65.0,53.0
20170105030000,180.0,187.800003,62.600001,52,55.5,0,64.199997,65.0,53.0
20170105031500,180.0,185.399994,61.799998,51,55.5,0,64.099998,65.0,53.0
20170105033000,180.0,185.399994,61.799998,51,55.5,0,64.099998,65.0,53.0
20170105034500,180.0,185.399994,61.799998,51,55.5,0,64.099998,65.0,53.0
20170105040000,180.0,183.0,61.0,51,55.5,0,64.099998,65.0,53.0
20170105041500,180.0,183.0,61.0,51,55.5,0,64.099998,65.0,53.0
20170105043000,180.0,183.0,61.0,51,55.5,0,64.099998,65.0,53.0
20170105044500,180.0,185.399994,61.799998,51,55.5,0,64.400002,65.0,53.0
20170105050000,180.0,185.399994,61.799998,51,55.5,0,64.199997,65.0,53.0
20170105051500,180.0,185.399994,61.799998,51,55.5,0,64.199997,65.0,53.0
20170105053000,180.0,185.399994,61.799998,51,55.5,0,64.099998,65.0,53.0
20170105054500,180.0,179.399994,59.799998,51,55.5,0,64.099998,65.0,53.0
20170105060000,180.0,177.600006,59.200002,51,55.5,0,64.099998,65.0,53.0
20170105061500,180.0,177.600006,59.200002,51,55.5,0,64.099998,65.0,53.0
20170105063000,180.0,172.199997,57.399999,51,55.5,0,64.099998,65.0,53.0
20170105064500,180.0,177.600006,59.200002,51,55.5,0,64.099998,65.0,53.0
20170105070000,180.0,177.600006,59.200002,52,55.5,0,64.400002,65.0,53.0
20170105071500,180.0,181.800003,60.600001,52,55.5,0,64.400002,65.0,53.0
20170105073000,180.0,196.800003,65.600001,54,55.5,0,64.800003,65.0,53.0
20170105074500,180.0,174.600006,58.200002,52,95.0,100,65.699997,70.400002,67.400002
20170105080000,180.0,181.800003,60.600001,52,80.300003,100,67.0,70.800003,67.800003
20170105081500,180.0,189.0,63.0,52,83.300003,100,67.599998,70.800003,67.800003
20170105083000,180.0,184.199997,61.399999,51,61.099998,0,68.199997,70.800003,67.800003
20170105084500,180.0,187.199997,62.399999,51,55.900002,0,67.599998,70.400002,67.400002
20170105090000,180.0,192.600006,64.200002,53,55.900002,0,67.400002,69.800003,66.800003
20170105091500,180.0,188.399994,62.799998,52,55.900002,0,67.400002,69.5,66.5
20170105093000,180.0,183.600006,61.200002,51,55.900002,0,67.300003,69.900002,66.900002
20170105094500,180.0,183.600006,61.200002,51,55.900002,0,67.400002,69.900002,66.900002
20170105100000,180.0,183.600006,61.200002,51,55.900002,0,67.400002,69.900002,66.900002
20170105101500,180.0,188.399994,62.799998,52,55.900002,0,67.599998,69.900002,66.900002
20170105103000,180.0,188.399994,62.799998,52,55.900002,0,67.599998,69.900002,66.900002
20170105104500,180.0,188.399994,62.799998,52,55.900002,0,67.599998,69.5,66.5
20170105110000,180.0,188.399994,62.799998,52,55.900002,0,67.599998,69.5,66.5
20170105111500,180.0,188.399994,62.799998,52,55.900002,0,67.800003,69.5,66.5
20170105113000,180.0,186.0,62.0,52,55.900002,0,67.5,69.5,66.5
20170105114500,180.0,294.0,98.0,68,55.900002,0,67.199997,65.0,53.0
20170105120000,180.0,294.0,98.0,68,55.900002,0,66.699997,65.0,53.0
20170105121500,180.0,300.0,100.0,69,55.900002,0,66.300003,65.0,53.0
20170105123000,180.0,305.399994,101.799998,69,55.900002,0,66.099998,65.0,53.0
20170105124500,180.0,300.0,100.0,69,55.900002,0,66.0,65.0,53.0
20170105130000,180.0,300.0,100.0,69,55.200001,0,65.800003,65.0,53.0
20170105131500,180.0,300.0,100.0,69,55.200001,0,66.300003,65.0,53.0
20170105133000,180.0,300.0,100.0,69,55.200001,0,66.300003,65.0,53.0
20170105134500,180.0,300.0,100.0,69,55.200001,0,66.900002,65.0,53.0
20170105140000,180.0,300.0,100.0,69,55.200001,0,66.699997,65.0,53.0
20170105141500,180.0,294.0,98.0,68,55.200001,0,66.300003,65.0,53.0
20170105143000,180.0,291.0,97.0,69,55.200001,0,66.0,65.0,53.0
20170105144500,180.0,291.0,97.0,70,55.200001,0,65.599998,65.0,53.0
20170105150000,180.0,291.0,97.0,69,55.200001,0,65.199997,65.0,53.0
20170105151500,180.0,285.0,95.0,68,55.200001,0,65.0,65.0,53.0
20170105153000,180.0,279.600006,93.200002,68,55.200001,0,64.800003,65.0,53.0
20170105154500,180.0,285.0,95.0,68,55.200001,0,64.699997,65.0,53.0
20170105160000,180.0,267.0,89.0,64,55.200001,0,64.599998,65.0,53.0
20170105161500,180.0,246.600006,82.200002,61,55.200001,0,64.5,65.0,53.0
20170105163000,180.0,221.399994,73.799998,57,55.200001,0,64.400002,65.0,53.0
20170105164500,180.0,196.800003,65.600001,53,55.200001,0,64.400002,65.0,53.0
20170105170000,180.0,183.600006,61.200002,51,55.200001,0,64.5,65.0,53.0
20170105171500,180.0,189.0,63.0,51,55.200001,0,64.5,65.0,53.0
20170105173000,180.0,189.0,63.0,51,55.900002,0,64.400002,65.0,53.0
20170105174500,180.0,189.0,63.0,51,55.900002,0,64.5,65.0,53.0
20170105180000,180.0,189.0,63.0,51,55.900002,0,64.599998,65.0,53.0
20170105181500,180.0,189.0,63.0,51,55.900002,0,64.599998,65.0,53.0
20170105183000,180.0,182.399994,60.799998,51,55.900002,0,64.599998,65.0,53.0
20170105184500,180.0,184.800003,61.600001,51,55.900002,0,64.599998,65.0,53.0
20170105190000,180.0,184.800003,61.600001,51,55.900002,0,64.599998,65.0,53.0
20170105191500,180.0,189.0,63.0,51,55.900002,0,64.599998,65.0,53.0
20170105193000,180.0,189.0,63.0,51,55.900002,0,64.5,65.0,53.0
20170105194500,180.0,184.199997,61.399999,51,55.900002,0,64.400002,65.0,53.0
20170105200000,180.0,189.0,63.0,51,55.200001,0,64.400002,65.0,53.0
20170105201500,180.0,183.600006,61.200002,51,55.200001,0,64.400002,65.0,53.0
20170105203000,180.0,187.800003,62.600001,51,55.200001,0,64.300003,65.0,53.0
20170105204500,180.0,181.199997,60.399999,51,55.200001,0,64.300003,65.0,53.0
20170105210000,180.0,181.199997,60.399999,51,55.200001,0,64.199997,65.0,53.0
20170105211500,180.0,181.199997,60.399999,51,55.200001,0,64.199997,65.0,53.0
20170105213000,180.0,181.199997,60.399999,51,55.200001,0,64.199997,65.0,53.0
20170105214500,180.0,181.199997,60.399999,51,55.200001,0,64.199997,65.0,53.0
20170105220000,180.0,177.600006,59.200002,51,55.200001,0,64.199997,65.0,53.0
20170105221500,180.0,177.600006,59.200002,51,55.799999,0,64.199997,65.0,53.0
20170105223000,180.0,177.600006,59.200002,51,55.799999,0,64.099998,65.0,53.0
20170105224500,180.0,177.600006,59.200002,51,55.799999,0,64.099998,65.0,53.0
20170105230000,180.0,177.600006,59.200002,51,55.799999,0,64.099998,65.0,53.0
20170105231500,180.0,180.0,60.0,51,55.799999,0,64.099998,65.0,53.0
20170105233000,180.0,180.0,60.0,51,55.799999,0,64.099998,65.0,53.0
20170105234500,180.0,180.0,60.0,51,55.799999,0,64.099998,65.0,53.0
20170106000000,180.0,180.0,60.0,51,55.799999,0,64.0,65.0,53.0
20170106001500,180.0,180.0,60.0,51,55.799999,0,64.0,65.0,53.0
20170106003000,180.0,182.399994,60.799998,51,55.200001,0,64.0,65.0,53.0
20170106004500,180.0,182.399994,60.799998,51,55.200001,0,63.900002,65.0,53.0
20170106010000,180.0,182.399994,60.799998,51,55.200001,0,63.900002,65.0,53.0
20170106011500,180.0,182.399994,60.799998,51,55.200001,0,63.799999,65.0,53.0
20170106013000,180.0,182.399994,60.799998,51,55.200001,0,63.799999,65.0,53.0
20170106014500,180.0,179.399994,59.799998,51,55.200001,0,63.799999,65.0,53.0
20170106020000,180.0,179.399994,59.799998,51,55.200001,0,63.799999,65.0,53.0
20170106021500,180.0,179.399994,59.799998,51,55.200001,0,63.799999,65.0,53.0
20170106023000,180.0,177.600006,59.200002,51,55.200001,0,63.700001,65.0,53.0
20170106024500,180.0,177.600006,59.200002,51,55.200001,0,63.700001,65.0,53.0
20170106030000,180.0,177.600006,59.200002,51,55.200001,0,63.700001,65.0,53.0
20170106031500,180.0,177.600006,59.200002,51,55.200001,0,63.700001,65.0,53.0
20170106033000,180.0,177.600006,59.200002,51,55.200001,0,63.599998,65.0,53.0
20170106034500,180.0,177.600006,59.200002,51,55.200001,0,63.599998,65.0,53.0
20170106040000,180.0,185.399994,61.799998,51,55.200001,0,63.599998,65.0,53.0
20170106041500,180.0,185.399994,61.799998,51,55.200001,0,63.5,65.0,53.0
20170106043000,180.0,185.399994,61.799998,51,55.200001,0,63.5,65.0,53.0
20170106044500,180.0,185.399994,61.799998,51,55.200001,0,63.400002,65.0,53.0
20170106050000,180.0,185.399994,61.799998,51,55.200001,0,63.400002,65.0,53.0
20170106051500,180.0,185.399994,61.799998,51,55.200001,0,63.299999,65.0,53.0
20170106053000,180.0,179.399994,59.799998,51,55.200001,0,63.299999,65.0,53.0
20170106054500,180.0,177.600006,59.200002,51,55.200001,0,63.299999,65.0,53.0
20170106060000,180.0,177.600006,59.200002,51,55.200001,0,63.299999,65.0,53.0
20170106061500,180.0,177.600006,59.200002,51,55.200001,0,63.200001,65.0,53.0
20170106063000,180.0,175.800003,58.600001,51,55.200001,0,63.200001,65.0,53.0
20170106064500,180.0,175.800003,58.600001,51,55.200001,0,63.200001,65.0,53.0
20170106070000,180.0,177.600006,59.200002,51,55.200001,0,63.099998,65.0,53.0
20170106071500,180.0,177.600006,59.200002,51,55.200001,0,63.099998,65.0,53.0
20170106073000,180.0,180.0,60.0,51,55.200001,0,63.099998,65.0,53.0
20170106074500,180.0,180.0,60.0,51,55.200001,0,63.0,65.0,53.0
20170106080000,180.0,180.0,60.0,51,55.200001,0,63.0,65.0,53.0
20170106081500,180.0,174.600006,58.200002,51,55.200001,0,62.900002,65.0,53.0
20170106083000,180.0,180.600006,60.200002,51,55.200001,0,62.799999,65.0,53.0
20170106084500,180.0,185.399994,61.799998,51,55.200001,0,62.799999,65.0,53.0
20170106090000,180.0,178.199997,59.399999,51,55.200001,0,62.700001,65.0,53.0
20170106091500,180.0,178.199997,59.399999,51,55.200001,0,62.700001,65.0,53.0
20170106093000,180.0,180.600006,60.200002,51,54.400002,0,62.599998,65.0,53.0
20170106094500,180.0,183.0,61.0,51,54.400002,0,62.599998,65.0,53.0
20170106100000,180.0,179.399994,59.799998,51,54.400002,0,62.5,65.0,53.0
20170106101500,180.0,179.399994,59.799998,51,54.400002,0,62.5,65.0,53.0
20170106103000,180.0,187.800003,62.600001,51,55.200001,0,62.5,65.0,53.0
20170106104500,180.0,187.800003,62.600001,51,55.200001,0,62.400002,65.0,53.0
20170106110000,180.0,187.800003,62.600001,51,54.299999,0,62.400002,65.0,53.0
20170106111500,180.0,187.800003,62.600001,51,54.299999,0,62.299999,65.0,53.0
20170106113000,180.0,190.199997,63.399999,51,55.099998,0,62.200001,65.0,53.0
20170106114500,180.0,178.199997,59.399999,51,55.099998,0,62.200001,65.0,53.0
20170106120000,180.0,181.800003,60.600001,51,54.400002,0,62.200001,65.0,53.0
20170106121500,180.0,189.600006,63.200002,51,54.400002,0,62.200001,65.0,53.0
20170106123000,180.0,186.600006,62.200002,51,54.400002,0,62.099998,65.0,53.0
20170106124500,180.0,186.600006,62.200002,51,55.099998,0,62.099998,65.0,53.0
20170106130000,180.0,186.600006,62.200002,51,55.099998,0,62.099998,65.0,53.0
20170106131500,180.0,186.600006,62.200002,51,54.299999,0,62.0,65.0,53.0
20170106133000,180.0,184.199997,61.399999,51,55.099998,0,62.0,65.0,53.0
20170106134500,180.0,184.199997,61.399999,51,55.099998,0,62.0,65.0,53.0
20170106140000,180.0,178.800003,59.600001,51,54.299999,0,62.0,65.0,53.0
20170106141500,180.0,180.600006,60.200002,51,54.299999,0,62.0,65.0,53.0
20170106143000,180.0,184.800003,61.600001,51,54.299999,0,62.0,65.0,53.0
20170106144500,180.0,184.800003,61.600001,51,55.099998,0,62.0,65.0,53.0
20170106150000,180.0,184.800003,61.600001,51,55.099998,0,61.900002,65.0,53.0
20170106151500,180.0,184.800003,61.600001,51,54.299999,0,61.900002,65.0,53.0
20170106153000,180.0,180.600006,60.200002,51,54.299999,0,61.900002,65.0,53.0
20170106154500,180.0,180.600006,60.200002,51,54.299999,0,61.900002,65.0,53.0
20170106160000,180.0,180.600006,60.200002,51,55.099998,0,61.900002,65.0,53.0
20170106161500,180.0,180.600006,60.200002,51,54.299999,0,61.900002,65.0,53.0
20170106163000,180.0,183.0,61.0,51,54.299999,0,61.900002,65.0,53.0
20170106164500,180.0,183.0,61.0,51,54.299999,0,61.799999,65.0,53.0
20170106170000,180.0,183.0,61.0,51,54.299999,0,61.700001,65.0,53.0
20170106171500,180.0,183.0,61.0,51,54.299999,0,61.700001,65.0,53.0
20170106173000,180.0,183.0,61.0,51,54.299999,0,61.700001,65.0,53.0
20170106174500,180.0,183.0,61.0,51,54.299999,0,61.700001,65.0,53.0
20170106180000,180.0,185.399994,61.799998,51,54.299999,0,61.599998,65.0,53.0
20170106181500,180.0,185.399994,61.799998,51,54.299999,0,61.599998,65.0,53.0
20170106183000,180.0,185.399994,61.799998,51,54.299999,0,61.5,65.0,53.0
20170106184500,180.0,183.0,61.0,51,54.299999,0,61.5,65.0,53.0
20170106190000,180.0,183.0,61.0,51,54.299999,0,61.5,65.0,53.0
20170106191500,180.0,183.0,61.0,51,54.299999,0,61.5,65.0,53.0
20170106193000,180.0,183.0,61.0,51,54.299999,0,61.5,65.0,53.0
20170106194500,180.0,183.0,61.0,51,54.299999,0,61.400002,65.0,53.0
20170106200000,180.0,186.0,62.0,51,54.299999,0,61.400002,65.0,53.0
20170106201500,180.0,186.0,62.0,51,54.299999,0,61.400002,65.0,53.0
20170106203000,180.0,186.0,62.0,51,54.299999,0,61.299999,65.0,53.0
20170106204500,180.0,186.0,62.0,51,54.299999,0,61.299999,65.0,53.0
20170106210000,180.0,186.0,62.0,51,54.299999,0,61.299999,65.0,53.0
20170106211500,180.0,186.0,62.0,51,54.299999,0,61.200001,65.0,53.0
20170106213000,180.0,188.399994,62.799998,51,54.299999,0,61.099998,65.0,53.0
20170106214500,180.0,186.0,62.0,51,54.299999,0,61.099998,65.0,53.0
20170106220000,180.0,186.0,62.0,51,54.299999,0,61.099998,65.0,53.0
20170106221500,180.0,186.0,62.0,51,54.299999,0,61.0,65.0,53.0
20170106223000,180.0,183.600006,61.200002,51,54.299999,0,61.0,65.0,53.0
20170106224500,180.0,187.199997,62.399999,51,54.299999,0,61.0,65.0,53.0
20170106230000,180.0,184.199997,61.399999,51,54.299999,0,60.900002,65.0,53.0
20170106231500,180.0,184.199997,61.399999,51,53.599998,0,60.900002,65.0,53.0
20170106233000,180.0,184.199997,61.399999,51,54.299999,0,60.900002,65.0,53.0
20170106234500,180.0,184.199997,61.399999,51,53.5,0,60.799999,65.0,53.0
20170107000000,180.0,184.199997,61.399999,51,54.299999,0,60.799999,65.0,53.0
20170107001500,180.0,184.199997,61.399999,51,53.5,0,60.700001,65.0,53.0
20170107003000,180.0,184.199997,61.399999,51,54.299999,0,60.599998,65.0,53.0
20170107004500,180.0,187.800003,62.600001,51,53.5,0,60.599998,65.0,53.0
20170107010000,180.0,187.800003,62.600001,51,53.5,0,60.5,65.0,53.0
20170107011500,180.0,187.800003,62.600001,51,53.5,0,60.5,65.0,53.0
20170107013000,180.0,187.800003,62.600001,51,53.5,0,60.200001,65.0,53.0
20170107014500,180.0,187.800003,62.600001,51,53.5,0,60.200001,65.0,53.0
20170107020000,180.0,183.600006,61.200002,51,53.5,0,60.200001,65.0,53.0
20170107021500,180.0,187.199997,62.399999,51,53.5,0,60.200001,65.0,53.0
20170107023000,180.0,187.199997,62.399999,51,53.5,0,60.200001,65.0,53.0
20170107024500,180.0,187.199997,62.399999,51,53.5,0,60.200001,65.0,53.0
20170107030000,180.0,187.199997,62.399999,51,53.5,0,60.200001,65.0,53.0
20170107031500,180.0,187.199997,62.399999,51,53.5,0,60.099998,65.0,53.0
20170107033000,180.0,187.199997,62.399999,51,53.5,0,59.900002,65.0,53.0
20170107034500,180.0,187.199997,62.399999,51,53.5,0,59.700001,65.0,53.0
20170107040000,180.0,187.199997,62.399999,51,53.5,0,59.700001,65.0,53.0
20170107041500,180.0,187.199997,62.399999,51,53.5,0,59.700001,65.0,53.0
20170107043000,180.0,184.800003,61.600001,51,53.5,0,59.700001,65.0,53.0
20170107044500,180.0,187.199997,62.399999,51,53.5,0,59.700001,65.0,53.0
20170107050000,180.0,187.199997,62.399999,51,53.5,0,59.700001,65.0,53.0
20170107051500,180.0,187.199997,62.399999,51,53.5,0,59.700001,65.0,53.0
20170107053000,180.0,187.199997,62.399999,51,53.5,0,59.700001,65.0,53.0
20170107054500,180.0,187.199997,62.399999,51,53.5,0,59.700001,65.0,53.0
20170107060000,180.0,187.199997,62.399999,51,53.5,0,59.5,65.0,53.0
20170107061500,180.0,187.199997,62.399999,51,53.5,0,59.400002,65.0,53.0
20170107063000,180.0,187.199997,62.399999,51,53.5,0,59.200001,65.0,53.0
20170107064500,180.0,187.199997,62.399999,51,53.5,0,59.200001,65.0,53.0
20170107070000,180.0,187.199997,62.399999,51,53.5,0,59.200001,65.0,53.0
20170107071500,180.0,184.199997,61.399999,51,53.5,0,59.200001,65.0,53.0
20170107073000,180.0,187.800003,62.600001,51,53.5,0,59.200001,65.0,53.0
20170107074500,180.0,187.800003,62.600001,51,53.5,0,59.200001,65.0,53.0
20170107080000,180.0,184.800003,61.600001,51,53.5,0,59.200001,65.0,53.0
20170107081500,180.0,184.800003,61.600001,51,53.5,0,59.200001,65.0,53.0
20170107083000,180.0,180.0,60.0,51,53.5,0,59.200001,65.0,53.0
20170107084500,180.0,177.600006,59.200002,51,53.5,0,59.200001,65.0,53.0
20170107090000,180.0,179.399994,59.799998,51,53.5,0,59.200001,65.0,53.0
20170107091500,180.0,179.399994,59.799998,51,53.5,0,59.200001,65.0,53.0
20170107093000,180.0,179.399994,59.799998,51,53.5,0,59.200001,65.0,53.0
20170107094500,180.0,179.399994,59.799998,51,54.099998,0,59.200001,65.0,53.0
20170107100000,180.0,177.600006,59.200002,51,54.099998,0,59.200001,65.0,53.0
20170107101500,180.0,177.600006,59.200002,51,54.099998,0,59.200001,65.0,53.0
20170107103000,180.0,177.600006,59.200002,51,54.099998,0,59.200001,65.0,53.0
20170107104500,180.0,177.600006,59.200002,51,53.5,0,59.200001,65.0,53.0
20170107110000,180.0,179.399994,59.799998,51,54.299999,0,59.200001,65.0,53.0
20170107111500,180.0,179.399994,59.799998,51,54.299999,0,59.200001,65.0,53.0
20170107113000,180.0,179.399994,59.799998,51,54.299999,0,59.400002,65.0,53.0
20170107114500,180.0,184.800003,61.600001,51,54.299999,0,59.599998,65.0,53.0
20170107120000,180.0,179.399994,59.799998,51,54.299999,0,59.599998,65.0,53.0
20170107121500,180.0,179.399994,59.799998,51,54.299999,0,59.599998,65.0,53.0
20170107123000,180.0,179.399994,59.799998,51,54.299999,0,59.599998,65.0,53.0
20170107124500,180.0,179.399994,59.799998,51,54.299999,0,59.599998,65.0,53.0
20170107130000,180.0,177.600006,59.200002,51,54.299999,0,59.599998,65.0,53.0
20170107131500,180.0,183.600006,61.200002,51,54.299999,0,59.599998,65.0,53.0
20170107133000,180.0,186.600006,62.200002,51,54.299999,0,59.599998,65.0,53.0
20170107134500,180.0,186.600006,62.200002,51,54.299999,0,59.599998,65.0,53.0
20170107140000,180.0,186.600006,62.200002,51,54.299999,0,59.599998,65.0,53.0
20170107141500,180.0,186.600006,62.200002,51,54.299999,0,59.599998,65.0,53.0
20170107143000,180.0,183.600006,61.200002,51,54.299999,0,59.599998,65.0,53.0
20170107144500,180.0,183.600006,61.200002,51,54.299999,0,59.700001,65.0,53.0
20170107150000,180.0,183.600006,61.200002,51,54.900002,0,59.700001,65.0,53.0
20170107151500,180.0,183.600006,61.200002,51,54.900002,0,59.799999,65.0,53.0
20170107153000,180.0,183.600006,61.200002,51,54.900002,0,60.099998,65.0,53.0
20170107154500,180.0,183.600006,61.200002,51,54.900002,0,60.099998,65.0,53.0
20170107160000,180.0,180.600006,60.200002,51,54.299999,0,60.099998,65.0,53.0
20170107161500,180.0,176.399994,58.799998,51,54.299999,0,60.099998,65.0,53.0
20170107163000,180.0,176.399994,58.799998,51,54.299999,0,60.099998,65.0,53.0
20170107164500,180.0,176.399994,58.799998,51,55.099998,0,60.099998,65.0,53.0
20170107170000,180.0,174.600006,58.200002,51,55.099998,0,60.099998,65.0,53.0
20170107171500,180.0,174.600006,58.200002,51,54.299999,0,60.099998,65.0,53.0
20170107173000,180.0,174.600006,58.200002,51,54.299999,0,60.099998,65.0,53.0
20170107174500,180.0,177.600006,59.200002,51,54.299999,0,60.099998,65.0,53.0
20170107180000,180.0,177.600006,59.200002,51,54.299999,0,60.099998,65.0,53.0
20170107181500,180.0,175.800003,58.600001,51,54.299999,0,60.099998,65.0,53.0
20170107183000,180.0,175.800003,58.600001,51,53.700001,0,60.099998,65.0,53.0
20170107184500,180.0,175.800003,58.600001,51,54.299999,0,60.099998,65.0,53.0
20170107190000,180.0,181.800003,60.600001,51,54.299999,0,60.099998,65.0,53.0
20170107191500,180.0,181.800003,60.600001,51,54.299999,0,60.099998,65.0,53.0
20170107193000,180.0,186.0,62.0,51,54.299999,0,60.099998,65.0,53.0
20170107194500,180.0,172.199997,57.399999,51,54.299999,0,60.0,65.0,53.0
20170107200000,180.0,178.800003,59.600001,51,53.5,0,59.799999,65.0,53.0
20170107201500,180.0,181.800003,60.600001,51,53.5,0,59.700001,65.0,53.0
20170107203000,180.0,178.800003,59.600001,50,54.299999,0,59.700001,65.0,53.0
20170107204500,180.0,177.0,59.0,50,53.5,0,59.700001,65.0,53.0
20170107210000,180.0,177.0,59.0,50,54.299999,0,60.5,65.0,53.0
20170107211500,180.0,177.0,59.0,50,54.299999,0,61.0,65.0,53.0
20170107213000,180.0,177.0,59.0,50,53.5,0,61.5,65.0,53.0
20170107214500,180.0,177.0,59.0,50,53.5,0,61.900002,65.0,53.0
20170107220000,180.0,190.199997,63.399999,51,53.5,0,62.599998,65.0,53.0
20170107221500,180.0,190.199997,63.399999,51,53.5,0,62.799999,65.0,53.0
20170107223000,180.0,190.199997,63.399999,51,53.5,0,63.0,65.0,53.0
20170107224500,180.0,190.199997,63.399999,51,53.5,0,63.200001,65.0,53.0
20170107230000,180.0,190.199997,63.399999,51,53.5,0,63.299999,65.0,53.0
20170107231500,180.0,190.199997,63.399999,51,53.5,0,63.5,65.0,53.0
20170107233000,180.0,190.199997,63.399999,51,53.5,0,63.700001,65.0,53.0
20170107234500,180.0,190.199997,63.399999,51,53.5,0,63.799999,65.0,53.0
20170108000000,180.0,190.199997,63.399999,51,53.5,0,63.799999,65.0,53.0
20170108001500,180.0,190.199997,63.399999,51,53.5,0,63.799999,65.0,53.0
20170108003000,180.0,190.199997,63.399999,51,53.5,0,63.799999,65.0,53.0
20170108004500,180.0,190.199997,63.399999,51,53.5,0,63.900002,65.0,53.0
20170108010000,180.0,190.199997,63.399999,51,53.5,0,64.0,65.0,53.0
20170108011500,180.0,190.199997,63.399999,51,53.5,0,64.0,65.0,53.0
20170108013000,180.0,190.199997,63.399999,51,53.5,0,64.099998,65.0,53.0
20170108014500,180.0,190.199997,63.399999,51,53.5,0,64.199997,65.0,53.0
20170108020000,180.0,190.199997,63.399999,51,53.5,0,64.300003,65.0,53.0
20170108021500,180.0,187.800003,62.600001,51,53.5,0,64.400002,65.0,53.0
20170108023000,180.0,190.199997,63.399999,51,53.5,0,64.5,65.0,53.0
20170108024500,180.0,190.199997,63.399999,51,53.5,0,64.599998,65.0,53.0
20170108030000,180.0,190.199997,63.399999,51,53.5,0,64.699997,65.0,53.0
20170108031500,180.0,190.199997,63.399999,51,53.5,0,64.699997,65.0,53.0
20170108033000,180.0,190.199997,63.399999,51,53.5,0,64.699997,65.0,53.0
20170108034500,180.0,190.199997,63.399999,51,53.5,0,64.800003,65.0,53.0
20170108040000,180.0,190.199997,63.399999,51,53.5,0,64.800003,65.0,53.0
20170108041500,180.0,190.199997,63.399999,51,53.5,0,64.800003,65.0,53.0
20170108043000,180.0,190.199997,63.399999,51,53.5,0,64.800003,65.0,53.0
20170108044500,180.0,190.199997,63.399999,51,53.5,0,64.900002,65.0,53.0
20170108050000,180.0,190.199997,63.399999,51,53.5,0,65.0,65.0,53.0
20170108051500,180.0,187.199997,62.399999,51,53.5,0,65.0,65.0,53.0
20170108053000,180.0,187.199997,62.399999,51,53.5,0,65.0,65.0,53.0
20170108054500,180.0,187.199997,62.399999,51,53.5,0,65.0,65.0,53.0
20170108060000,180.0,187.199997,62.399999,51,53.5,0,64.900002,65.0,53.0
20170108061500,180.0,187.199997,62.399999,51,53.5,0,64.800003,65.0,53.0
20170108063000,180.0,189.600006,63.200002,51,53.5,0,64.699997,65.0,53.0
20170108064500,180.0,189.600006,63.200002,51,53.5,0,64.599998,65.0,53.0
20170108070000,180.0,189.600006,63.200002,51,53.5,0,64.599998,65.0,53.0
20170108071500,180.0,189.600006,63.200002,51,53.5,0,64.400002,65.0,53.0
20170108073000,180.0,189.600006,63.200002,51,53.5,0,64.400002,65.0,53.0
20170108074500,180.0,189.600006,63.200002,51,53.5,0,64.400002,65.0,53.0
20170108080000,180.0,189.600006,63.200002,51,53.5,0,64.400002,65.0,53.0
20170108081500,180.0,187.199997,62.399999,51,53.5,0,64.400002,65.0,53.0
20170108083000,180.0,187.199997,62.399999,51,53.5,0,64.400002,65.0,53.0
20170108084500,180.0,187.199997,62.399999,51,53.5,0,64.400002,65.0,53.0
20170108090000,180.0,187.199997,62.399999,51,54.299999,0,64.400002,65.0,53.0
20170108091500,180.0,189.600006,63.200002,51,54.299999,0,64.400002,65.0,53.0
20170108093000,180.0,189.600006,63.200002,51,54.299999,0,64.400002,65.0,53.0
20170108094500,180.0,189.600006,63.200002,51,54.299999,0,64.5,65.0,53.0
20170108100000,180.0,189.600006,63.200002,51,54.299999,0,64.5,65.0,53.0
20170108101500,180.0,189.600006,63.200002,51,54.299999,0,64.5,65.0,53.0
20170108103000,180.0,186.600006,62.200002,51,54.299999,0,64.599998,65.0,53.0
20170108104500,180.0,186.600006,62.200002,51,55.099998,0,64.599998,65.0,53.0
20170108110000,180.0,180.600006,60.200002,52,55.099998,0,64.5,65.0,53.0
20170108111500,180.0,180.600006,60.200002,52,54.299999,0,64.199997,65.0,53.0
20170108113000,180.0,180.600006,60.200002,52,54.299999,0,64.099998,65.0,53.0
20170108114500,180.0,180.600006,60.200002,52,54.299999,0,64.0,65.0,53.0
20170108120000,180.0,177.600006,59.200002,50,54.299999,0,64.0,65.0,53.0
20170108121500,180.0,177.600006,59.200002,50,55.200001,0,64.099998,65.0,53.0
20170108123000,180.0,177.600006,59.200002,50,55.200001,0,64.199997,65.0,53.0
20170108124500,180.0,175.800003,58.600001,50,55.200001,0,64.400002,65.0,53.0
20170108130000,180.0,175.800003,58.600001,50,55.200001,0,64.400002,65.0,53.0
20170108131500,180.0,178.800003,59.600001,50,55.200001,0,64.599998,65.0,53.0
20170108133000,180.0,178.800003,59.600001,50,55.200001,0,64.599998,65.0,53.0
20170108134500,180.0,182.399994,60.799998,51,55.200001,0,64.800003,65.0,53.0
20170108140000,180.0,180.0,60.0,51,55.200001,0,64.800003,65.0,53.0
20170108141500,180.0,183.0,61.0,51,55.200001,0,64.900002,65.0,53.0
20170108143000,180.0,187.800003,62.600001,51,55.200001,0,65.0,65.0,53.0
20170108144500,180.0,187.800003,62.600001,51,55.200001,0,65.099998,65.0,53.0
20170108150000,180.0,187.800003,62.600001,51,55.200001,0,65.199997,65.0,53.0
20170108151500,180.0,187.800003,62.600001,51,55.200001,0,65.099998,65.0,53.0
20170108153000,180.0,187.800003,62.600001,51,55.200001,0,65.099998,65.0,53.0
20170108154500,180.0,187.800003,62.600001,51,55.200001,0,65.099998,65.0,53.0
20170108160000,180.0,185.399994,61.799998,51,55.200001,0,64.400002,65.0,53.0
20170108161500,180.0,185.399994,61.799998,51,55.200001,0,64.0,65.0,53.0
20170108163000,180.0,183.0,61.0,51,55.200001,0,63.700001,65.0,53.0
20170108164500,180.0,183.0,61.0,51,55.200001,0,63.5,65.0,53.0
20170108170000,180.0,183.0,61.0,51,55.200001,0,63.299999,65.0,53.0
20170108171500,180.0,186.600006,62.200002,51,55.200001,0,63.099998,65.0,53.0
20170108173000,180.0,186.600006,62.200002,51,55.200001,0,62.900002,65.0,53.0
20170108174500,180.0,184.199997,61.399999,51,55.200001,0,62.700001,65.0,53.0
20170108180000,180.0,184.199997,61.399999,51,54.299999,0,62.599998,65.0,53.0
20170108181500,180.0,184.199997,61.399999,51,54.299999,0,62.5,65.0,53.0
20170108183000,180.0,184.199997,61.399999,51,54.299999,0,62.400002,65.0,53.0
20170108184500,180.0,184.199997,61.399999,51,55.099998,0,62.200001,65.0,53.0
20170108190000,180.0,180.600006,60.200002,51,55.099998,0,62.200001,65.0,53.0
20170108191500,180.0,180.600006,60.200002,51,54.299999,0,62.099998,65.0,53.0
20170108193000,180.0,180.600006,60.200002,51,54.299999,0,62.0,65.0,53.0
20170108194500,180.0,177.600006,59.200002,51,55.099998,0,61.900002,65.0,53.0
20170108200000,180.0,177.600006,59.200002,51,55.099998,0,61.900002,65.0,53.0
20170108201500,180.0,177.600006,59.200002,51,54.299999,0,61.700001,65.0,53.0
20170108203000,180.0,180.600006,60.200002,51,54.299999,0,61.700001,65.0,53.0
20170108204500,180.0,180.600006,60.200002,51,55.099998,0,61.599998,65.0,53.0
20170108210000,180.0,180.600006,60.200002,51,54.299999,0,61.599998,65.0,53.0
20170108211500,180.0,183.0,61.0,51,54.299999,0,61.5,65.0,53.0
20170108213000,180.0,183.0,61.0,51,55.099998,0,61.5,65.0,53.0
20170108214500,180.0,180.600006,60.200002,51,55.099998,0,61.400002,65.0,53.0
20170108220000,180.0,180.600006,60.200002,51,53.900002,0,61.400002,65.0,53.0
20170108221500,180.0,180.600006,60.200002,51,53.900002,0,61.299999,65.0,53.0
20170108223000,180.0,180.600006,60.200002,51,55.099998,0,61.299999,65.0,53.0
20170108224500,180.0,180.600006,60.200002,51,54.299999,0,61.299999,65.0,53.0
20170108230000,180.0,180.600006,60.200002,51,54.299999,0,61.200001,65.0,53.0
20170108231500,180.0,183.0,61.0,51,54.299999,0,61.099998,65.0,53.0
20170108233000,180.0,183.0,61.0,51,54.299999,0,61.099998,65.0,53.0
20170108234500,180.0,183.0,61.0,51,54.299999,0,61.0,65.0,53.0
20170109000000,180.0,183.0,61.0,51,54.299999,0,61.0,65.0,53.0
20170109001500,180.0,183.0,61.0,51,54.299999,0,61.0,65.0,53.0
20170109003000,180.0,183.0,61.0,51,54.299999,0,60.900002,65.0,53.0
20170109004500,180.0,183.0,61.0,51,54.299999,0,60.900002,65.0,53.0
20170109010000,180.0,183.0,61.0,51,54.299999,0,60.900002,65.0,53.0
20170109011500,180.0,183.0,61.0,51,54.299999,0,60.900002,65.0,53.0
20170109013000,180.0,183.0,61.0,51,54.299999,0,60.799999,65.0,53.0
20170109014500,180.0,183.0,61.0,51,54.299999,0,60.799999,65.0,53.0
20170109020000,180.0,180.600006,60.200002,51,54.299999,0,60.799999,65.0,53.0
20170109021500,180.0,180.600006,60.200002,51,54.299999,0,60.799999,65.0,53.0
20170109023000,180.0,180.600006,60.200002,51,55.099998,0,60.799999,65.0,53.0
20170109024500,180.0,183.0,61.0,51,54.299999,0,60.799999,65.0,53.0
20170109030000,180.0,183.0,61.0,51,54.299999,0,60.799999,65.0,53.0
20170109031500,180.0,183.0,61.0,51,55.099998,0,60.799999,65.0,53.0
20170109033000,180.0,183.0,61.0,51,55.099998,0,60.799999,65.0,53.0
20170109034500,180.0,183.0,61.0,51,54.299999,0,60.799999,65.0,53.0
20170109040000,180.0,180.0,60.0,51,54.299999,0,60.799999,65.0,53.0
20170109041500,180.0,180.0,60.0,51,55.099998,0,60.700001,65.0,53.0
20170109043000,180.0,180.0,60.0,51,54.299999,0,60.700001,65.0,53.0
20170109044500,180.0,182.399994,60.799998,51,54.299999,0,60.700001,65.0,53.0
20170109050000,180.0,182.399994,60.799998,51,55.099998,0,60.700001,65.0,53.0
20170109051500,180.0,182.399994,60.799998,51,55.099998,0,60.700001,65.0,53.0
20170109053000,180.0,182.399994,60.799998,51,54.299999,0,60.700001,65.0,53.0
20170109054500,180.0,182.399994,60.799998,51,55.099998,0,60.700001,65.0,53.0
20170109060000,180.0,182.399994,60.799998,51,54.400002,0,60.700001,65.0,53.0
20170109061500,180.0,182.399994,60.799998,51,54.400002,0,60.700001,65.0,53.0
20170109063000,180.0,182.399994,60.799998,51,54.400002,0,60.700001,65.0,53.0
20170109064500,180.0,182.399994,60.799998,51,54.400002,0,60.700001,65.0,53.0
20170109070000,180.0,179.399994,59.799998,51,54.400002,0,60.700001,65.0,53.0
20170109071500,180.0,179.399994,59.799998,51,54.400002,0,60.700001,65.0,53.0
20170109073000,180.0,179.399994,59.799998,51,54.400002,0,60.700001,65.0,53.0
20170109074500,180.0,179.399994,59.799998,51,54.400002,0,60.700001,65.0,53.0
20170109080000,180.0,179.399994,59.799998,51,55.099998,0,60.799999,65.0,53.0
20170109081500,180.0,179.399994,59.799998,51,55.099998,0,60.799999,65.0,53.0
20170109083000,180.0,185.399994,61.799998,52,55.099998,0,60.799999,65.0,53.0
20170109084500,180.0,185.399994,61.799998,52,55.099998,0,60.900002,65.0,53.0
20170109090000,180.0,185.399994,61.799998,52,55.099998,0,60.900002,65.0,53.0
20170109091500,180.0,185.399994,61.799998,52,55.099998,0,60.900002,65.0,53.0
20170109093000,180.0,185.399994,61.799998,52,55.099998,0,61.0,65.0,53.0
20170109094500,180.0,185.399994,61.799998,52,55.099998,0,61.099998,65.0,53.0
20170109100000,180.0,185.399994,61.799998,52,55.099998,0,61.099998,65.0,53.0
20170109101500,180.0,185.399994,61.799998,52,55.099998,0,61.200001,65.0,53.0
20170109103000,180.0,185.399994,61.799998,52,55.099998,0,61.299999,65.0,53.0
20170109104500,180.0,185.399994,61.799998,52,55.099998,0,61.299999,65.0,53.0
20170109110000,180.0,188.399994,62.799998,52,55.099998,0,61.400002,65.0,53.0
20170109111500,180.0,188.399994,62.799998,51,55.099998,0,61.5,65.0,53.0
20170109113000,180.0,188.399994,62.799998,51,55.099998,0,61.599998,65.0,53.0
20170109114500,180.0,188.399994,62.799998,51,55.099998,0,61.599998,65.0,53.0
20170109120000,180.0,188.399994,62.799998,51,55.099998,0,61.700001,65.0,53.0
20170109121500,180.0,188.399994,62.799998,51,55.099998,0,61.799999,65.0,53.0
20170109123000,180.0,188.399994,62.799998,51,55.900002,0,61.900002,65.0,53.0
20170109124500,180.0,188.399994,62.799998,51,55.200001,0,62.0,65.0,53.0
20170109130000,180.0,188.399994,62.799998,51,86.199997,100,62.400002,71.800003,68.800003
20170109131500,180.0,188.399994,62.799998,51,77.800003,100,63.5,70.900002,67.900002
20170109133000,180.0,188.399994,62.799998,51,91.400002,100,64.599998,71.800003,68.800003
20170109134500,180.0,186.0,62.0,51,81.699997,100,65.5,71.900002,68.900002
20170109140000,180.0,186.0,62.0,51,83.300003,100,66.400002,72.199997,69.199997
20170109141500,180.0,183.600006,61.200002,51,88.5,100,67.199997,72.300003,69.300003
20170109143000,180.0,183.600006,61.200002,51,78.699997,100,67.900002,72.199997,69.199997
20170109144500,180.0,183.600006,61.200002,51,97.199997,100,68.599998,73.099998,70.099998
20170109150000,180.0,183.600006,61.200002,51,79.699997,100,69.099998,72.699997,69.699997
20170109151500,180.0,183.600006,61.200002,51,81.0,100,69.699997,73.099998,70.099998
20170109153000,180.0,183.600006,61.200002,51,95.300003,100,70.099998,73.099998,70.099998
20170109154500,180.0,186.600006,62.200002,52,56.400002,100,69.599998,73.099998,70.099998
20170109160000,180.0,186.600006,62.200002,52,82.5,100,68.900002,73.099998,70.099998
20170109161500,180.0,183.600006,61.200002,52,81.599998,100,69.599998,73.099998,70.099998
20170109163000,180.0,183.600006,61.200002,52,74.0,100,70.099998,73.099998,70.099998
20170109164500,180.0,183.600006,61.200002,52,56.700001,100,69.300003,72.800003,69.800003
20170109170000,180.0,183.600006,61.200002,52,65.300003,100,68.400002,72.699997,69.699997
20170109171500,180.0,183.600006,61.200002,52,88.0,100,69.099998,72.300003,69.300003
20170109173000,180.0,187.199997,62.399999,52,73.5,100,69.699997,72.699997,69.699997
20170109174500,180.0,189.600006,63.200002,52,80.599998,100,69.900002,73.099998,70.099998
20170109180000,180.0,189.600006,63.200002,51,73.0,100,70.199997,73.099998,70.099998
20170109181500,180.0,189.600006,63.200002,51,56.799999,0,70.300003,73.099998,70.099998
20170109183000,180.0,187.199997,62.399999,51,56.799999,100,68.900002,72.800003,69.800003
20170109184500,180.0,187.199997,62.399999,51,80.5,100,68.900002,72.800003,69.800003
20170109190000,180.0,187.199997,62.399999,51,73.0,100,69.599998,72.800003,69.800003
20170109191500,180.0,187.199997,62.399999,51,84.300003,100,70.0,72.800003,69.800003
20170109193000,180.0,187.199997,62.399999,51,56.799999,100,69.400002,72.800003,69.800003
20170109194500,180.0,187.199997,62.399999,51,82.199997,100,68.599998,72.800003,69.800003
20170109200000,180.0,187.199997,62.399999,51,64.599998,0,69.300003,72.0,69.0
20170109201500,180.0,187.199997,62.399999,51,63.599998,100,68.300003,72.699997,69.699997
20170109203000,180.0,187.199997,62.399999,51,81.0,100,68.900002,72.699997,69.699997
20170109204500,180.0,187.199997,62.399999,51,73.0,100,69.5,72.300003,69.300003
20170109210000,180.0,187.199997,62.399999,51,56.700001,100,68.699997,72.300003,69.300003
20170109211500,180.0,187.199997,62.399999,51,74.699997,100,68.0,72.199997,69.199997
20170109213000,180.0,187.199997,62.399999,51,74.699997,100,68.800003,72.699997,69.699997
20170109214500,180.0,187.199997,62.399999,51,89.199997,100,69.400002,72.5,69.5
20170109220000,180.0,187.199997,62.399999,51,56.799999,100,69.199997,72.699997,69.699997
20170109221500,180.0,184.199997,61.399999,51,74.0,100,68.599998,72.599998,69.599998
20170109223000,180.0,184.199997,61.399999,51,79.599998,100,69.300003,72.199997,69.199997
20170109224500,180.0,184.199997,61.399999,51,57.5,100,69.199997,72.699997,69.699997
20170109230000,180.0,184.199997,61.399999,51,77.400002,100,68.599998,72.699997,69.699997
20170109231500,180.0,184.199997,61.399999,51,85.5,100,69.400002,72.699997,69.699997
20170109233000,180.0,187.199997,62.399999,51,73.900002,100,69.800003,72.699997,69.699997
20170109234500,180.0,184.199997,61.399999,51,56.400002,100,69.5,73.099998,70.099998
20170110000000,180.0,187.199997,62.399999,51,81.5,100,68.900002,73.0,70.0
20170110001500,180.0,187.199997,62.399999,51,72.5,100,69.599998,72.900002,69.900002
20170110003000,180.0,187.199997,62.399999,51,75.5,100,70.0,72.800003,69.800003
20170110004500,180.0,187.199997,62.399999,51,56.799999,100,69.400002,73.099998,70.099998
20170110010000,180.0,187.199997,62.399999,51,73.900002,100,69.0,73.099998,70.099998
20170110011500,180.0,187.199997,62.399999,51,76.599998,100,69.699997,73.099998,70.099998
20170110013000,180.0,184.800003,61.600001,51,81.199997,100,70.099998,73.099998,70.099998
20170110014500,180.0,187.800003,62.600001,51,73.5,100,70.400002,73.099998,70.099998
20170110020000,180.0,182.399994,60.799998,51,56.799999,100,69.199997,73.099998,70.099998
20170110021500,180.0,184.800003,61.600001,51,80.099998,100,69.099998,73.099998,70.099998
20170110023000,180.0,184.800003,61.600001,51,73.5,100,69.800003,73.099998,70.099998
20170110024500,180.0,179.399994,59.799998,51,82.0,100,70.199997,73.099998,70.099998
20170110030000,180.0,179.399994,59.799998,51,63.900002,0,70.400002,73.099998,70.099998
20170110031500,180.0,179.399994,59.799998,51,56.700001,100,69.199997,73.099998,70.099998
20170110033000,180.0,181.800003,60.600001,51,75.5,100,69.099998,73.099998,70.099998
20170110034500,180.0,181.800003,60.600001,51,76.599998,100,69.800003,73.099998,70.099998
20170110040000,180.0,181.800003,60.600001,51,81.5,100,70.199997,73.099998,70.099998
20170110041500,180.0,181.800003,60.600001,51,58.799999,0,70.400002,73.099998,70.099998
20170110043000,180.0,181.800003,60.600001,51,57.5,100,69.199997,73.099998,70.099998
20170110044500,180.0,181.800003,60.600001,51,77.199997,100,69.199997,73.099998,70.099998
20170110050000,180.0,179.399994,59.799998,51,75.800003,100,69.800003,73.099998,70.099998
20170110051500,180.0,179.399994,59.799998,51,80.800003,100,70.199997,73.099998,70.099998
20170110053000,180.0,179.399994,59.799998,51,58.0,0,70.400002,73.099998,70.099998
20170110054500,180.0,179.399994,59.799998,51,56.700001,100,69.199997,73.099998,70.099998
20170110060000,180.0,177.600006,59.200002,51,74.0,100,69.099998,73.099998,70.099998
20170110061500,180.0,175.800003,58.600001,51,79.300003,100,69.800003,73.099998,70.099998
20170110063000,180.0,175.800003,58.600001,51,80.099998,100,70.199997,73.099998,70.099998
20170110064500,180.0,175.800003,58.600001,51,59.200001,0,70.400002,73.099998,70.099998
20170110070000,180.0,175.800003,58.600001,51,57.099998,100,69.300003,73.099998,70.099998
20170110071500,180.0,175.800003,58.600001,51,75.400002,100,69.099998,73.099998,70.099998
20170110073000,180.0,175.800003,58.600001,51,81.5,100,69.800003,73.099998,70.099998
20170110074500,180.0,175.800003,58.600001,51,79.599998,100,70.199997,73.099998,70.099998
20170110080000,180.0,175.800003,58.600001,51,58.0,0,70.199997,73.099998,70.099998
20170110081500,180.0,175.800003,58.600001,51,58.0,100,69.199997,73.099998,70.099998
20170110083000,180.0,175.800003,58.600001,51,78.400002,100,69.300003,73.099998,70.099998
20170110084500,180.0,186.0,62.0,53,74.0,100,70.0,73.099998,70.099998
20170110090000,180.0,186.0,62.0,53,79.900002,100,70.300003,73.099998,70.099998
20170110091500,180.0,186.0,62.0,53,56.799999,100,69.599998,73.099998,70.099998
20170110093000,180.0,186.0,62.0,53,74.400002,100,69.0,73.099998,70.099998
20170110094500,180.0,186.0,62.0,53,74.400002,100,69.800003,73.099998,70.099998
20170110100000,180.0,189.0,63.0,53,77.199997,100,70.300003,73.099998,70.099998
20170110101500,180.0,189.0,63.0,53,56.799999,0,69.800003,73.099998,70.099998
20170110103000,180.0,189.0,63.0,53,59.0,100,68.900002,73.099998,70.099998
20170110104500,180.0,186.600006,62.200002,53,74.599998,100,69.599998,73.099998,70.099998
20170110110000,180.0,186.600006,62.200002,53,79.400002,100,70.199997,73.099998,70.099998
20170110111500,180.0,190.199997,63.399999,53,57.200001,0,70.0,73.099998,70.099998
20170110113000,180.0,190.199997,63.399999,53,57.799999,100,69.099998,73.099998,70.099998
20170110114500,180.0,187.800003,62.600001,53,82.099998,100,69.5,73.099998,70.099998
20170110120000,180.0,187.800003,62.600001,53,71.599998,100,70.199997,73.099998,70.099998
20170110121500,180.0,187.800003,62.600001,53,57.599998,0,70.199997,73.099998,70.099998
20170110123000,180.0,187.800003,62.600001,53,57.599998,100,69.199997,73.099998,70.099998
20170110124500,180.0,187.800003,62.600001,53,81.5,100,69.400002,73.099998,70.099998
20170110130000,180.0,187.800003,62.600001,52,84.199997,100,70.199997,73.099998,70.099998
20170110131500,180.0,187.800003,62.600001,52,56.799999,0,69.900002,73.099998,70.099998
20170110133000,180.0,187.800003,62.600001,52,56.799999,100,69.099998,73.099998,70.099998
20170110134500,180.0,187.800003,62.600001,51,74.300003,100,69.599998,73.099998,70.099998
20170110140000,180.0,187.800003,62.600001,51,80.599998,100,70.199997,73.099998,70.099998
20170110141500,180.0,187.800003,62.600001,51,56.400002,0,69.900002,73.099998,70.099998
20170110143000,180.0,187.800003,62.600001,51,57.900002,100,69.0,73.099998,70.099998
