PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116123000,180.0,181.199997,60.399999,51,58.099998,100,69.099998,72.800003,69.800003
20170116124500,180.0,181.199997,60.399999,51,70.599998,100,69.300003,72.800003,69.800003
20170116130000,180.0,181.199997,60.399999,51,67.699997,100,69.900002,72.800003,69.800003
20170116131500,180.0,181.199997,60.399999,51,56.799999,0,69.900002,72.800003,69.800003
20170116133000,180.0,181.199997,60.399999,51,56.799999,100,69.400002,72.800003,69.800003
20170116134500,180.0,181.199997,60.399999,51,57.5,100,69.199997,72.800003,69.800003
20170116140000,180.0,181.199997,60.399999,51,58.299999,100,69.099998,72.800003,69.800003
20170116141500,180.0,178.199997,59.399999,51,72.0,100,69.5,72.800003,69.800003
20170116143000,180.0,180.0,60.0,51,62.299999,100,70.0,72.800003,69.800003
20170116144500,180.0,180.0,60.0,51,57.099998,100,69.599998,72.800003,69.800003
20170116150000,180.0,180.0,60.0,51,57.099998,100,69.300003,72.800003,69.800003
20170116151500,180.0,180.0,60.0,51,57.099998,100,69.199997,72.800003,69.800003
20170116153000,180.0,180.0,60.0,51,65.199997,100,69.199997,72.800003,69.800003
20170116154500,180.0,178.199997,59.399999,51,75.900002,100,70.199997,80.0,77.900002
20170116160000,180.0,178.199997,59.399999,51,92.699997,100,70.800003,80.0,77.900002
20170116161500,180.0,178.199997,59.399999,51,80.699997,100,70.800003,80.0,77.900002
20170116163000,180.0,178.199997,59.399999,51,87.0,100,71.099998,80.0,77.900002
20170116164500,180.0,178.199997,59.399999,51,94.900002,100,71.400002,80.0,77.900002
20170116170000,180.0,178.199997,59.399999,51,81.599998,100,71.599998,80.0,77.900002
20170116171500,180.0,178.199997,59.399999,51,81.599998,100,71.800003,80.0,77.900002
20170116173000,180.0,178.199997,59.399999,51,92.099998,100,71.900002,80.0,77.900002
20170116174500,180.0,176.399994,58.799998,51,80.599998,100,72.099998,80.0,77.900002
20170116180000,180.0,176.399994,58.799998,51,80.599998,100,72.199997,80.0,77.900002
20170116181500,180.0,176.399994,58.799998,51,80.599998,100,72.199997,80.0,77.900002
20170116183000,180.0,178.199997,59.399999,51,88.5,100,72.300003,80.0,77.900002
20170116184500,180.0,175.800003,58.600001,51,83.199997,100,72.400002,80.0,77.900002
20170116190000,180.0,172.199997,57.399999,51,80.199997,100,72.400002,80.0,77.900002
20170116191500,180.0,172.199997,57.399999,51,82.300003,100,72.400002,80.0,77.900002
20170116193000,180.0,172.199997,57.399999,51,96.900002,100,72.5,80.0,77.900002
20170116194500,180.0,172.199997,57.399999,51,81.099998,100,72.599998,80.0,77.900002
20170116200000,180.0,172.199997,57.399999,51,81.099998,100,72.699997,80.0,77.900002
20170116201500,180.0,172.199997,57.399999,51,82.199997,100,72.699997,80.0,77.900002
20170116203000,180.0,174.0,58.0,53,85.199997,100,72.699997,80.0,77.900002
20170116204500,180.0,187.800003,62.600001,53,93.300003,100,72.599998,80.0,77.900002
20170116210000,180.0,187.800003,62.600001,53,80.199997,100,72.400002,80.0,77.900002
20170116211500,180.0,190.199997,63.399999,53,80.199997,100,72.400002,80.0,77.900002
20170116213000,180.0,190.199997,63.399999,53,93.300003,100,72.599998,80.0,77.900002
20170116214500,180.0,190.199997,63.399999,53,89.800003,100,72.400002,80.0,77.900002
20170116220000,180.0,185.399994,61.799998,52,82.599998,100,72.300003,80.0,77.900002
20170116221500,180.0,185.399994,61.799998,52,79.699997,100,72.300003,80.0,77.900002
20170116223000,180.0,185.399994,61.799998,52,88.800003,100,72.300003,80.0,77.900002
20170116224500,180.0,185.399994,61.799998,52,82.199997,100,72.300003,80.0,77.900002
20170116230000,180.0,185.399994,61.799998,52,79.599998,100,72.400002,80.0,77.900002
20170116231500,180.0,185.399994,61.799998,52,92.699997,100,72.400002,80.0,77.900002
20170116233000,180.0,185.399994,61.799998,52,81.099998,100,72.5,80.0,77.900002
20170116234500,180.0,185.399994,61.799998,52,79.699997,100,72.599998,80.0,77.900002
20170117000000,180.0,185.399994,61.799998,52,89.300003,100,72.599998,80.0,77.900002
20170117001500,180.0,185.399994,61.799998,52,83.300003,100,72.599998,80.0,77.900002
20170117003000,180.0,185.399994,61.799998,52,79.699997,100,72.599998,80.0,77.900002
20170117004500,180.0,182.399994,60.799998,52,91.5,100,72.599998,80.0,77.900002
20170117010000,180.0,184.800003,61.600001,52,82.199997,100,72.699997,80.0,77.900002
20170117011500,180.0,184.800003,61.600001,52,79.199997,100,72.699997,80.0,77.900002
20170117013000,180.0,184.800003,61.600001,52,93.5,100,72.699997,80.0,77.900002
20170117014500,180.0,181.199997,60.399999,52,81.599998,100,72.699997,80.0,77.900002
20170117020000,180.0,181.199997,60.399999,52,79.599998,100,72.699997,80.0,77.900002
20170117021500,180.0,181.199997,60.399999,52,94.599998,100,72.699997,80.0,77.900002
20170117023000,180.0,181.199997,60.399999,52,79.199997,100,72.699997,80.0,77.900002
20170117024500,180.0,178.199997,59.399999,52,91.900002,100,72.699997,80.0,77.900002
20170117030000,180.0,180.0,60.0,52,81.099998,100,72.699997,80.0,77.900002
20170117031500,180.0,177.0,59.0,52,82.699997,100,72.800003,80.0,77.900002
20170117033000,180.0,174.0,58.0,52,91.400002,100,72.800003,80.0,77.900002
20170117034500,180.0,174.0,58.0,52,81.099998,100,72.800003,80.0,77.900002
20170117040000,180.0,174.0,58.0,52,90.5,100,72.800003,80.0,77.900002
20170117041500,180.0,174.0,58.0,52,83.199997,100,72.800003,80.0,77.900002
20170117043000,180.0,174.0,58.0,52,81.0,100,72.800003,80.0,77.900002
20170117044500,180.0,174.0,58.0,52,98.0,100,72.800003,80.0,77.900002
20170117050000,180.0,174.0,58.0,52,80.699997,100,72.800003,80.0,77.900002
20170117051500,180.0,177.600006,59.200002,52,88.599998,100,72.699997,80.0,77.900002
20170117053000,180.0,177.600006,59.200002,52,86.199997,100,72.699997,80.0,77.900002
20170117054500,180.0,181.199997,60.399999,52,79.699997,100,72.699997,80.0,77.900002
20170117060000,180.0,181.199997,60.399999,52,89.5,100,72.599998,80.0,77.900002
20170117061500,180.0,185.399994,61.799998,52,89.5,100,72.699997,80.0,77.900002
20170117063000,180.0,185.399994,61.799998,52,79.300003,100,72.599998,80.0,77.900002
20170117064500,180.0,185.399994,61.799998,52,96.699997,100,72.699997,80.0,77.900002
20170117070000,180.0,168.600006,56.200002,52,81.099998,100,72.699997,80.0,77.900002
20170117071500,180.0,181.800003,60.600001,53,79.199997,100,72.599998,80.0,77.900002
20170117073000,180.0,181.800003,60.600001,53,86.199997,100,72.5,80.0,77.900002
20170117074500,180.0,184.199997,61.399999,53,83.800003,100,72.599998,80.0,77.900002
20170117080000,180.0,184.199997,61.399999,53,83.800003,100,72.699997,80.0,77.900002
20170117081500,180.0,184.199997,61.399999,53,81.300003,100,73.199997,80.0,77.900002
20170117083000,180.0,184.199997,61.399999,53,90.0,100,73.599998,80.0,77.900002
20170117084500,180.0,175.800003,58.600001,50,81.099998,100,73.900002,80.0,77.900002
20170117090000,180.0,175.800003,58.600001,50,82.5,100,74.099998,80.0,77.900002
20170117091500,180.0,175.800003,58.600001,50,82.5,100,73.699997,80.0,77.900002
20170117093000,180.0,175.800003,58.600001,50,82.5,100,73.800003,80.0,77.900002
20170117094500,180.0,173.399994,57.799998,50,84.400002,100,73.599998,80.0,77.900002
20170117100000,180.0,173.399994,57.799998,50,94.800003,100,73.300003,80.0,77.900002
20170117101500,180.0,173.399994,57.799998,50,83.800003,100,73.099998,80.0,77.900002
20170117103000,180.0,169.800003,56.600001,51,81.099998,100,73.099998,80.0,77.900002
20170117104500,180.0,172.800003,57.600001,51,98.099998,100,73.5,80.0,77.900002
20170117110000,180.0,172.800003,57.600001,51,80.699997,100,74.0,80.0,77.900002
20170117111500,180.0,172.800003,57.600001,51,91.199997,100,74.300003,80.0,77.900002
20170117113000,180.0,172.800003,57.600001,51,81.099998,100,74.300003,80.0,77.900002
20170117114500,180.0,172.800003,57.600001,51,93.099998,100,74.5,80.0,77.900002
20170117120000,180.0,172.800003,57.600001,51,87.800003,100,74.699997,80.0,77.900002
20170117121500,180.0,175.199997,58.399999,51,82.099998,100,74.699997,80.0,77.900002
20170117123000,180.0,175.199997,58.399999,51,93.099998,100,74.699997,80.0,77.900002
20170117124500,180.0,175.199997,58.399999,51,92.0,100,74.599998,80.0,77.900002
20170117130000,180.0,173.399994,57.799998,51,82.099998,100,74.599998,80.0,77.900002
20170117131500,180.0,173.399994,57.799998,51,92.5,100,74.599998,80.0,77.900002
20170117133000,180.0,173.399994,57.799998,51,92.5,100,74.599998,80.0,77.900002
20170117134500,180.0,173.399994,57.799998,51,82.0,100,74.599998,80.0,77.900002
20170117140000,180.0,173.399994,57.799998,51,89.300003,100,74.599998,80.0,77.900002
20170117141500,180.0,173.399994,57.799998,51,92.5,100,74.5,80.0,77.900002
20170117143000,180.0,173.399994,57.799998,51,81.599998,100,74.800003,80.0,77.900002
20170117144500,180.0,171.600006,57.200002,51,98.400002,100,75.099998,80.0,77.900002
20170117150000,180.0,294.0,98.0,70,56.400002,0,74.800003,69.400002,66.400002
20170117151500,180.0,294.0,98.0,70,56.400002,0,72.800003,69.900002,66.900002
20170117153000,180.0,294.0,98.0,70,55.599998,0,71.599998,69.900002,66.900002
20170117154500,180.0,285.0,95.0,69,55.599998,0,70.900002,69.900002,66.900002
20170117160000,180.0,282.0,94.0,69,55.599998,0,70.5,70.0,67.0
20170117161500,180.0,282.0,94.0,67,55.599998,0,70.300003,70.0,67.0
20170117163000,180.0,270.0,90.0,65,55.599998,0,70.0,70.0,67.0
20170117164500,180.0,267.0,89.0,64,55.599998,0,69.699997,70.0,67.0
20170117170000,180.0,246.600006,82.200002,60,55.599998,0,69.599998,70.0,67.0
20170117171500,180.0,217.199997,72.399999,56,55.599998,0,69.400002,70.0,67.0
20170117173000,180.0,188.399994,62.799998,52,55.599998,0,69.300003,69.900002,66.900002
20170117174500,180.0,188.399994,62.799998,52,55.599998,0,69.300003,69.900002,66.900002
20170117180000,180.0,188.399994,62.799998,51,55.599998,0,69.300003,69.900002,66.900002
20170117181500,180.0,186.0,62.0,51,55.599998,0,69.199997,69.900002,66.900002
20170117183000,180.0,186.0,62.0,52,55.599998,0,69.199997,69.900002,66.900002
20170117184500,180.0,190.199997,63.399999,52,55.599998,0,69.199997,69.900002,66.900002
20170117190000,180.0,190.199997,63.399999,52,55.599998,0,69.199997,69.900002,66.900002
20170117191500,180.0,190.199997,63.399999,52,55.599998,0,69.199997,69.900002,66.900002
20170117193000,180.0,187.199997,62.399999,52,55.599998,0,69.199997,69.900002,66.900002
20170117194500,180.0,187.199997,62.399999,52,55.599998,0,69.099998,69.900002,66.900002
20170117200000,180.0,183.600006,61.200002,52,55.599998,0,69.099998,69.900002,66.900002
20170117201500,180.0,183.600006,61.200002,52,55.599998,0,69.099998,69.900002,66.900002
20170117203000,180.0,183.600006,61.200002,52,55.599998,0,69.0,69.900002,66.900002
20170117204500,180.0,183.600006,61.200002,52,55.599998,0,68.900002,69.900002,66.900002
20170117210000,180.0,181.199997,60.399999,52,55.599998,0,68.900002,69.900002,66.900002
20170117211500,180.0,189.600006,63.200002,53,55.599998,0,68.800003,69.900002,66.900002
20170117213000,180.0,189.600006,63.200002,53,55.599998,0,68.800003,69.900002,66.900002
20170117214500,180.0,189.600006,63.200002,53,55.599998,0,68.699997,69.900002,66.900002
20170117220000,180.0,189.600006,63.200002,52,55.599998,0,68.800003,69.900002,66.900002
20170117221500,180.0,189.600006,63.200002,52,56.299999,0,68.900002,69.900002,66.900002
20170117223000,180.0,189.600006,63.200002,52,56.299999,0,68.699997,69.900002,66.900002
20170117224500,180.0,187.199997,62.399999,52,83.699997,100,69.0,80.0,78.0
20170117230000,180.0,187.199997,62.399999,52,83.699997,100,70.699997,80.0,78.0
20170117231500,180.0,187.199997,62.399999,52,90.699997,100,71.199997,80.0,78.0
20170117233000,180.0,187.199997,62.399999,52,79.199997,100,71.099998,80.0,78.0
20170117234500,180.0,183.600006,61.200002,52,87.400002,100,71.300003,80.0,78.0
20170118000000,180.0,183.600006,61.200002,52,79.699997,100,71.599998,80.0,78.0
20170118001500,180.0,186.0,62.0,52,96.099998,100,71.699997,80.0,78.0
20170118003000,180.0,186.0,62.0,52,78.800003,100,71.800003,80.0,78.0
20170118004500,180.0,186.0,62.0,52,80.5,100,72.099998,80.0,78.0
20170118010000,180.0,186.0,62.0,52,89.699997,100,72.099998,80.0,78.0
20170118011500,180.0,188.399994,62.799998,52,76.800003,100,72.199997,80.0,78.0
20170118013000,180.0,188.399994,62.799998,52,94.699997,100,72.199997,80.0,78.0
20170118014500,180.0,185.399994,61.799998,52,79.699997,100,72.300003,80.0,78.0
20170118020000,180.0,185.399994,61.799998,52,88.599998,100,72.400002,80.0,78.0
20170118021500,180.0,185.399994,61.799998,52,80.199997,100,72.400002,80.0,78.0
20170118023000,180.0,189.0,63.0,52,82.5,100,72.5,80.0,78.0
20170118024500,180.0,189.0,63.0,52,91.400002,100,72.599998,80.0,78.0
20170118030000,180.0,189.0,63.0,52,78.300003,100,72.599998,80.0,78.0
20170118031500,180.0,189.0,63.0,52,90.099998,100,72.599998,80.0,78.0
20170118033000,180.0,185.399994,61.799998,52,79.699997,100,72.599998,80.0,78.0
20170118034500,180.0,185.399994,61.799998,52,99.0,100,72.699997,80.0,78.0
20170118040000,180.0,185.399994,61.799998,52,79.599998,100,72.800003,80.0,78.0
20170118041500,180.0,185.399994,61.799998,52,97.300003,100,72.900002,80.0,78.0
20170118043000,180.0,185.399994,61.799998,52,79.199997,100,72.800003,80.0,78.0
20170118044500,180.0,185.399994,61.799998,52,97.699997,100,72.800003,80.0,78.0
20170118050000,180.0,185.399994,61.799998,52,79.199997,100,72.800003,80.0,78.0
20170118051500,180.0,185.399994,61.799998,52,89.5,100,72.800003,80.0,78.0
20170118053000,180.0,185.399994,61.799998,52,80.300003,100,72.800003,80.0,78.0
20170118054500,180.0,185.399994,61.799998,52,92.699997,100,72.800003,80.0,78.0
20170118060000,180.0,185.399994,61.799998,52,80.0,100,72.800003,80.0,78.0
20170118061500,180.0,185.399994,61.799998,52,88.5,100,72.900002,80.0,78.0
20170118063000,180.0,185.399994,61.799998,52,85.099998,100,72.800003,80.0,78.0
20170118064500,180.0,187.800003,62.600001,53,79.699997,100,72.800003,80.0,78.0
20170118070000,180.0,187.800003,62.600001,53,89.199997,100,72.699997,80.0,78.0
20170118071500,180.0,187.800003,62.600001,53,87.199997,100,72.699997,80.0,78.0
20170118073000,180.0,190.800003,63.600001,53,80.199997,100,72.900002,80.0,78.0
20170118074500,180.0,188.399994,62.799998,53,80.199997,100,72.699997,80.0,78.0
20170118080000,180.0,188.399994,62.799998,53,97.0,100,72.699997,80.0,78.0
20170118081500,180.0,181.199997,60.399999,50,83.199997,100,72.699997,80.0,78.0
20170118083000,180.0,181.199997,60.399999,50,80.199997,100,72.800003,80.0,78.0
20170118084500,180.0,181.199997,60.399999,50,89.699997,100,72.900002,80.0,78.0
20170118090000,180.0,177.0,59.0,50,84.300003,100,72.900002,80.0,78.0
20170118091500,180.0,175.199997,58.399999,50,81.599998,100,73.0,80.0,78.0
20170118093000,180.0,175.199997,58.399999,50,81.599998,100,72.900002,80.0,78.0
20170118094500,180.0,175.199997,58.399999,50,94.099998,100,73.0,80.0,78.0
20170118100000,180.0,172.800003,57.600001,50,94.099998,100,73.400002,80.0,78.0
20170118101500,180.0,172.800003,57.600001,50,82.599998,100,73.400002,80.0,78.0
20170118103000,180.0,172.800003,57.600001,50,82.599998,100,73.199997,80.0,78.0
20170118104500,180.0,172.800003,57.600001,50,95.599998,100,73.099998,80.0,78.0
20170118110000,180.0,172.800003,57.600001,50,84.300003,100,73.300003,80.0,78.0
20170118111500,180.0,172.800003,57.600001,50,81.599998,100,74.0,80.0,78.0
20170118113000,180.0,175.800003,58.600001,50,80.699997,100,74.199997,80.0,78.0
20170118114500,180.0,175.800003,58.600001,50,88.900002,100,74.400002,80.0,78.0
20170118120000,180.0,175.800003,58.600001,50,82.199997,100,74.400002,80.0,78.0
20170118121500,180.0,175.800003,58.600001,50,81.099998,100,74.599998,80.0,78.0
20170118123000,180.0,175.800003,58.600001,50,95.699997,100,74.800003,80.0,78.0
20170118124500,180.0,174.0,58.0,50,81.5,100,75.0,80.0,78.0
20170118130000,180.0,169.800003,56.600001,50,81.5,100,75.0,80.0,78.0
20170118131500,180.0,169.800003,56.600001,50,95.900002,100,75.099998,80.0,78.0
20170118133000,180.0,169.800003,56.600001,50,82.099998,100,75.199997,80.0,78.0
20170118134500,180.0,172.800003,57.600001,51,82.099998,100,75.300003,80.0,78.0
20170118140000,180.0,175.199997,58.399999,51,82.099998,100,75.199997,80.0,78.0
20170118141500,180.0,175.199997,58.399999,51,96.900002,100,75.199997,80.0,78.0
20170118143000,180.0,172.199997,57.399999,51,82.800003,100,75.199997,80.0,78.0
20170118144500,180.0,172.199997,57.399999,51,81.599998,100,75.099998,80.0,78.0
20170118150000,180.0,172.199997,57.399999,51,80.699997,100,75.099998,80.0,78.0
20170118151500,180.0,177.600006,59.200002,51,94.699997,100,74.699997,80.0,78.0
20170118153000,180.0,177.600006,59.200002,51,86.599998,100,74.5,80.0,78.0
20170118154500,180.0,177.600006,59.200002,51,80.199997,100,74.5,80.0,78.0
20170118160000,180.0,175.199997,58.399999,51,93.5,100,74.300003,80.0,78.0
20170118161500,180.0,175.199997,58.399999,51,85.699997,100,74.300003,80.0,78.0
20170118163000,180.0,178.199997,59.399999,51,80.699997,100,74.599998,80.0,78.0
20170118164500,180.0,178.199997,59.399999,51,98.099998,100,74.300003,80.0,78.0
20170118170000,180.0,178.199997,59.399999,51,79.699997,100,74.099998,80.0,78.0
20170118171500,180.0,183.600006,61.200002,51,99.0,100,74.099998,80.0,78.0
20170118173000,180.0,183.600006,61.200002,51,80.199997,100,74.199997,80.0,78.0
20170118174500,180.0,183.600006,61.200002,51,79.199997,100,74.099998,80.0,78.0
20170118180000,180.0,183.600006,61.200002,51,98.400002,100,74.099998,80.0,78.0
20170118181500,180.0,183.600006,61.200002,51,89.800003,100,74.099998,80.0,78.0
20170118183000,180.0,181.199997,60.399999,51,86.400002,100,74.099998,80.0,78.0
20170118184500,180.0,181.199997,60.399999,51,90.0,100,74.099998,80.0,78.0
20170118190000,180.0,181.199997,60.399999,51,84.0,100,74.099998,80.0,78.0
20170118191500,180.0,184.800003,61.600001,51,98.599998,100,74.199997,80.0,78.0
20170118193000,180.0,177.0,59.0,51,80.199997,100,74.199997,80.0,78.0
20170118194500,180.0,177.0,59.0,51,87.099998,100,74.300003,80.0,78.0
20170118200000,180.0,174.0,58.0,51,92.099998,100,75.099998,80.0,78.0
20170118201500,180.0,174.0,58.0,51,81.099998,100,75.599998,80.0,78.0
20170118203000,180.0,174.0,58.0,51,80.199997,100,76.0,80.0,78.0
20170118204500,180.0,174.0,58.0,51,81.5,100,75.699997,80.0,78.0
20170118210000,180.0,174.0,58.0,51,99.599998,100,76.199997,80.0,78.0
20170118211500,180.0,174.0,58.0,51,80.199997,100,75.199997,80.0,78.0
20170118213000,180.0,174.0,58.0,51,94.699997,100,74.699997,80.0,78.0
20170118214500,180.0,174.0,58.0,51,82.300003,100,74.5,80.0,78.0
20170118220000,180.0,174.0,58.0,51,80.699997,100,74.300003,80.0,78.0
20170118221500,180.0,174.0,58.0,51,96.800003,100,74.099998,80.0,78.0
20170118223000,180.0,174.0,58.0,51,81.099998,100,74.0,80.0,78.0
20170118224500,180.0,174.0,58.0,51,81.099998,100,74.0,80.0,78.0
20170118230000,180.0,174.0,58.0,51,101.0,100,73.800003,80.0,78.0
20170118231500,180.0,174.0,58.0,51,81.099998,100,73.800003,80.0,78.0
20170118233000,180.0,171.0,57.0,51,84.800003,100,73.800003,80.0,78.0
20170118234500,180.0,172.800003,57.600001,51,95.300003,100,74.099998,80.0,78.0
20170119000000,180.0,172.800003,57.600001,51,80.699997,100,73.800003,80.0,78.0
20170119001500,180.0,172.800003,57.600001,51,85.900002,100,73.800003,80.0,78.0
20170119003000,180.0,172.800003,57.600001,51,95.300003,100,73.800003,80.0,78.0
20170119004500,180.0,172.800003,57.600001,51,79.699997,100,73.699997,80.0,78.0
20170119010000,180.0,175.800003,58.600001,51,92.300003,100,73.699997,80.0,78.0
20170119011500,180.0,175.800003,58.600001,51,81.199997,100,73.800003,80.0,78.0
20170119013000,180.0,174.0,58.0,51,81.199997,100,73.699997,80.0,78.0
20170119014500,180.0,176.399994,58.799998,51,95.800003,100,73.599998,80.0,78.0
20170119020000,180.0,174.600006,58.200002,51,80.699997,100,73.599998,80.0,78.0
20170119021500,180.0,174.600006,58.200002,51,82.0,100,73.599998,80.0,78.0
20170119023000,180.0,174.600006,58.200002,51,98.099998,100,73.599998,80.0,78.0
20170119024500,180.0,174.600006,58.200002,51,80.199997,100,73.5,80.0,78.0
20170119030000,180.0,174.600006,58.200002,51,94.599998,100,73.5,80.0,78.0
20170119031500,180.0,174.600006,58.200002,51,80.199997,100,73.400002,80.0,78.0
20170119033000,180.0,174.600006,58.200002,51,91.0,100,73.400002,80.0,78.0
20170119034500,180.0,174.600006,58.200002,51,93.800003,100,73.400002,80.0,78.0
20170119040000,180.0,174.600006,58.200002,51,93.800003,100,73.5,80.0,78.0
20170119041500,180.0,174.600006,58.200002,51,93.800003,100,73.5,80.0,78.0
20170119043000,180.0,174.600006,58.200002,51,81.099998,100,73.5,80.0,78.0
20170119044500,180.0,174.600006,58.200002,51,81.099998,100,73.5,80.0,78.0
20170119050000,180.0,174.600006,58.200002,51,87.800003,100,73.400002,80.0,78.0
20170119051500,180.0,174.600006,58.200002,51,96.800003,100,73.5,80.0,78.0
20170119053000,180.0,174.600006,58.200002,51,80.400002,100,73.900002,80.0,78.0
20170119054500,180.0,174.600006,58.200002,51,87.599998,100,73.800003,80.0,78.0
20170119060000,180.0,174.600006,58.200002,51,90.199997,100,73.699997,80.0,78.0
20170119061500,180.0,174.600006,58.200002,51,81.099998,100,73.5,80.0,78.0
20170119063000,180.0,174.600006,58.200002,51,89.800003,100,73.300003,80.0,78.0
20170119064500,180.0,174.600006,58.200002,51,98.5,100,73.5,80.0,78.0
20170119070000,180.0,174.600006,58.200002,51,81.099998,100,73.599998,80.0,78.0
20170119071500,180.0,174.600006,58.200002,51,81.099998,100,74.099998,80.0,78.0
20170119073000,180.0,174.600006,58.200002,51,91.300003,100,73.699997,80.0,78.0
20170119074500,180.0,174.600006,58.200002,51,83.800003,100,73.599998,80.0,78.0
20170119080000,180.0,176.399994,58.799998,51,86.599998,100,73.599998,80.0,78.0
20170119081500,180.0,174.600006,58.200002,51,98.099998,100,73.599998,80.0,78.0
20170119083000,180.0,178.199997,59.399999,51,84.699997,100,73.599998,80.0,78.0
20170119084500,180.0,171.600006,57.200002,51,81.099998,100,73.800003,80.0,78.0
20170119090000,180.0,171.600006,57.200002,51,93.199997,100,73.599998,80.0,78.0
20170119091500,180.0,178.800003,59.600001,51,88.099998,100,73.599998,80.0,78.0
20170119093000,180.0,178.800003,59.600001,51,81.5,100,73.599998,80.0,78.0
20170119094500,180.0,183.0,61.0,51,89.099998,100,73.599998,80.0,78.0
20170119100000,180.0,183.0,61.0,51,80.5,100,74.199997,80.0,78.0
20170119101500,180.0,183.0,61.0,51,88.800003,100,73.800003,80.0,78.0
20170119103000,180.0,183.0,61.0,51,88.800003,100,73.800003,80.0,78.0
20170119104500,180.0,183.0,61.0,51,81.099998,100,73.800003,80.0,78.0
20170119110000,180.0,179.399994,59.799998,51,81.099998,100,73.699997,80.0,78.0
20170119111500,180.0,179.399994,59.799998,51,86.099998,100,73.699997,80.0,78.0
20170119113000,180.0,179.399994,59.799998,51,95.400002,100,73.800003,80.0,78.0
20170119114500,180.0,179.399994,59.799998,51,80.699997,100,73.699997,80.0,78.0
20170119120000,180.0,179.399994,59.799998,51,89.800003,100,73.800003,80.0,78.0
20170119121500,180.0,183.0,61.0,51,82.800003,100,73.699997,80.0,78.0
20170119123000,180.0,183.0,61.0,51,81.400002,100,73.699997,80.0,78.0
20170119124500,180.0,183.0,61.0,51,97.199997,100,73.699997,80.0,78.0
20170119130000,180.0,183.0,61.0,51,80.400002,100,73.599998,80.0,78.0
20170119131500,180.0,180.0,60.0,51,92.300003,100,73.599998,80.0,78.0
20170119133000,180.0,180.0,60.0,51,80.599998,100,73.5,80.0,78.0
20170119134500,180.0,183.600006,61.200002,51,83.300003,100,73.400002,80.0,78.0
20170119140000,180.0,183.600006,61.200002,51,94.099998,100,73.5,80.0,78.0
20170119141500,180.0,183.600006,61.200002,51,78.699997,100,73.400002,80.0,78.0
20170119143000,180.0,183.600006,61.200002,51,97.300003,100,73.400002,80.0,78.0
20170119144500,180.0,183.600006,61.200002,51,80.699997,100,73.400002,80.0,78.0
20170119150000,180.0,183.600006,61.200002,51,88.400002,100,73.199997,80.0,78.0
20170119151500,180.0,183.600006,61.200002,51,81.099998,100,73.199997,80.0,78.0
20170119153000,180.0,183.600006,61.200002,51,78.699997,100,73.199997,80.0,78.0
20170119154500,180.0,183.600006,61.200002,51,94.699997,100,73.400002,80.0,78.0
20170119160000,180.0,183.600006,61.200002,51,77.300003,100,73.199997,80.0,78.0
20170119161500,180.0,183.600006,61.200002,51,94.099998,100,73.099998,80.0,78.0
20170119163000,180.0,183.600006,61.200002,51,81.300003,100,73.199997,80.0,78.0
20170119164500,180.0,183.600006,61.200002,51,91.5,100,73.199997,80.0,78.0
20170119170000,180.0,183.600006,61.200002,51,79.199997,100,73.199997,80.0,78.0
20170119171500,180.0,183.600006,61.200002,51,79.199997,100,73.199997,80.0,78.0
20170119173000,180.0,183.600006,61.200002,51,90.199997,100,73.199997,80.0,78.0
20170119174500,180.0,183.600006,61.200002,51,87.099998,100,73.199997,80.0,78.0
20170119180000,180.0,183.600006,61.200002,51,92.900002,100,73.199997,80.0,78.0
20170119181500,180.0,183.600006,61.200002,51,78.300003,100,73.099998,80.0,78.0
20170119183000,180.0,183.600006,61.200002,51,76.800003,100,73.099998,80.0,78.0
20170119184500,180.0,183.600006,61.200002,51,80.5,100,73.099998,80.0,78.0
20170119190000,180.0,178.800003,59.600001,51,79.199997,100,73.099998,80.0,78.0
20170119191500,180.0,174.600006,58.200002,51,93.5,100,73.0,80.0,78.0
20170119193000,180.0,174.600006,58.200002,51,79.199997,100,73.099998,80.0,78.0
20170119194500,180.0,174.600006,58.200002,51,91.699997,100,73.099998,80.0,78.0
20170119200000,180.0,174.600006,58.200002,51,79.199997,100,73.099998,80.0,78.0
20170119201500,180.0,172.199997,57.399999,51,91.699997,100,73.099998,80.0,78.0
20170119203000,180.0,172.199997,57.399999,51,79.5,100,73.099998,80.0,78.0
20170119204500,180.0,179.399994,59.799998,52,87.400002,100,72.900002,80.0,78.0
20170119210000,180.0,179.399994,59.799998,52,76.800003,100,72.800003,80.0,78.0
20170119211500,180.0,181.800003,60.600001,52,80.400002,100,72.699997,80.0,78.0
20170119213000,180.0,181.800003,60.600001,52,86.300003,100,72.699997,80.0,78.0
20170119214500,180.0,181.800003,60.600001,52,75.699997,100,72.599998,80.0,78.0
20170119220000,180.0,181.800003,60.600001,52,91.099998,100,72.599998,80.0,78.0
20170119221500,180.0,177.600006,59.200002,52,76.699997,100,72.599998,80.0,78.0
20170119223000,180.0,177.600006,59.200002,52,86.400002,100,72.5,80.0,78.0
20170119224500,180.0,175.800003,58.600001,52,94.599998,100,72.5,80.0,78.0
20170119230000,180.0,178.800003,59.600001,52,91.199997,100,72.599998,80.0,78.0
20170119231500,180.0,178.800003,59.600001,52,85.5,100,72.699997,80.0,78.0
20170119233000,180.0,186.0,62.0,52,82.199997,100,72.699997,80.0,78.0
20170119234500,180.0,189.0,63.0,52,78.300003,100,72.800003,80.0,78.0
20170120000000,180.0,189.0,63.0,52,89.800003,100,73.099998,80.0,78.0
20170120001500,180.0,189.0,63.0,52,75.400002,100,73.699997,80.0,78.0
20170120003000,180.0,189.0,63.0,52,79.199997,100,74.800003,80.0,78.0
20170120004500,180.0,186.0,62.0,52,77.800003,100,73.800003,80.0,78.0
20170120010000,180.0,186.0,62.0,52,80.199997,100,73.400002,80.0,78.0
20170120011500,180.0,189.0,63.0,52,88.0,100,73.199997,80.0,78.0
20170120013000,180.0,189.0,63.0,52,81.800003,100,73.099998,80.0,78.0
20170120014500,180.0,189.0,63.0,52,79.099998,100,73.199997,80.0,78.0
20170120020000,180.0,189.0,63.0,52,91.5,100,73.199997,80.0,78.0
20170120021500,180.0,189.0,63.0,52,79.099998,100,73.199997,80.0,78.0
20170120023000,180.0,189.0,63.0,52,97.900002,100,73.199997,80.0,78.0
20170120024500,180.0,186.0,62.0,52,79.199997,100,73.099998,80.0,78.0
20170120030000,180.0,186.0,62.0,52,92.199997,100,73.199997,80.0,78.0
20170120031500,180.0,186.0,62.0,52,79.199997,100,73.199997,80.0,78.0
20170120033000,180.0,186.0,62.0,52,88.599998,100,73.199997,80.0,78.0
20170120034500,180.0,188.399994,62.799998,52,79.199997,100,73.099998,80.0,78.0
20170120040000,180.0,180.600006,60.200002,52,87.400002,100,73.099998,80.0,78.0
20170120041500,180.0,177.600006,59.200002,52,91.099998,100,72.900002,80.0,78.0
20170120043000,180.0,177.600006,59.200002,52,83.099998,100,72.800003,80.0,78.0
20170120044500,180.0,177.600006,59.200002,52,82.099998,100,72.800003,80.0,78.0
20170120050000,180.0,177.600006,59.200002,52,79.699997,100,72.699997,80.0,78.0
20170120051500,180.0,175.800003,58.600001,52,83.300003,100,72.699997,80.0,78.0
20170120053000,180.0,177.600006,59.200002,52,81.300003,100,72.699997,80.0,78.0
20170120054500,180.0,177.600006,59.200002,52,97.900002,100,72.900002,80.0,78.0
20170120060000,180.0,177.600006,59.200002,52,79.199997,100,72.800003,80.0,78.0
20170120061500,180.0,175.800003,58.600001,52,99.0,100,72.699997,80.0,78.0
20170120063000,180.0,175.800003,58.600001,52,80.599998,100,72.699997,80.0,78.0
20170120064500,180.0,188.399994,62.799998,53,83.199997,100,72.699997,80.0,78.0
20170120070000,180.0,186.0,62.0,53,83.199997,100,72.599998,80.0,78.0
20170120071500,180.0,186.0,62.0,53,82.099998,100,72.599998,80.0,78.0
20170120073000,180.0,186.0,62.0,53,78.699997,100,72.599998,80.0,78.0
20170120074500,180.0,186.0,62.0,53,96.900002,100,72.400002,80.0,78.0
20170120080000,180.0,188.399994,62.799998,53,80.699997,100,72.800003,80.0,78.0
20170120081500,180.0,188.399994,62.799998,53,80.699997,100,72.599998,80.0,78.0
20170120083000,180.0,188.399994,62.799998,53,96.5,100,72.599998,80.0,78.0
20170120084500,180.0,188.399994,62.799998,53,80.699997,100,72.800003,80.0,78.0
20170120090000,180.0,188.399994,62.799998,53,89.800003,100,73.199997,80.0,78.0
20170120091500,180.0,188.399994,62.799998,53,80.699997,100,73.300003,80.0,78.0
20170120093000,180.0,188.399994,62.799998,53,95.900002,100,73.400002,80.0,78.0
20170120094500,180.0,188.399994,62.799998,53,80.699997,100,73.400002,80.0,78.0
20170120100000,180.0,188.399994,62.799998,53,87.400002,100,73.400002,80.0,78.0
20170120101500,180.0,176.399994,58.799998,50,80.699997,100,74.0,80.0,78.0
20170120103000,180.0,176.399994,58.799998,50,91.0,100,73.400002,80.0,78.0
20170120104500,180.0,174.600006,58.200002,50,81.099998,100,73.400002,80.0,78.0
20170120110000,180.0,172.800003,57.600001,50,81.099998,100,73.400002,80.0,78.0
20170120111500,180.0,172.800003,57.600001,50,83.900002,100,73.699997,80.0,78.0
20170120113000,180.0,172.800003,57.600001,51,81.5,100,73.699997,80.0,78.0
20170120114500,180.0,172.800003,57.600001,51,92.900002,100,73.699997,80.0,78.0
20170120120000,180.0,172.800003,57.600001,51,82.099998,100,73.800003,80.0,78.0
20170120121500,180.0,172.800003,57.600001,51,78.199997,100,74.099998,80.0,78.0
20170120123000,180.0,175.199997,58.399999,51,91.900002,100,74.199997,80.0,78.0
20170120124500,180.0,175.199997,58.399999,51,82.699997,100,74.099998,80.0,78.0
20170120130000,180.0,175.199997,58.399999,51,78.300003,100,74.099998,80.0,78.0
20170120131500,180.0,172.800003,57.600001,51,81.400002,100,74.0,80.0,78.0
20170120133000,180.0,172.800003,57.600001,51,84.5,100,74.0,80.0,78.0
20170120134500,180.0,175.199997,58.399999,51,84.5,100,74.0,80.0,78.0
20170120140000,180.0,175.199997,58.399999,51,82.5,100,74.0,80.0,78.0
20170120141500,180.0,175.199997,58.399999,51,81.099998,100,74.300003,80.0,78.0
20170120143000,180.0,175.199997,58.399999,51,81.099998,100,74.099998,80.0,78.0
20170120144500,180.0,175.199997,58.399999,51,85.5,100,74.0,80.0,78.0
20170120150000,180.0,175.199997,58.399999,51,81.099998,100,74.0,80.0,78.0
20170120151500,180.0,175.199997,58.399999,51,75.900002,100,74.0,80.0,78.0
20170120153000,180.0,175.199997,58.399999,51,93.5,100,73.800003,80.0,78.0
20170120154500,180.0,175.199997,58.399999,51,81.599998,100,73.800003,80.0,78.0
20170120160000,180.0,175.199997,58.399999,51,96.599998,100,73.800003,80.0,78.0
20170120161500,180.0,175.199997,58.399999,51,81.099998,100,73.800003,80.0,78.0
20170120163000,180.0,175.199997,58.399999,51,91.599998,100,74.0,80.0,78.0
20170120164500,180.0,175.199997,58.399999,51,82.599998,100,74.0,80.0,78.0
20170120170000,180.0,175.199997,58.399999,51,88.400002,100,74.0,80.0,78.0
20170120171500,180.0,175.199997,58.399999,51,79.699997,100,74.0,80.0,78.0
20170120173000,180.0,177.600006,59.200002,51,78.699997,100,73.800003,80.0,78.0
20170120174500,180.0,177.600006,59.200002,51,80.199997,100,73.800003,80.0,78.0
20170120180000,180.0,177.600006,59.200002,51,89.199997,100,73.599998,80.0,78.0
20170120181500,180.0,179.399994,59.799998,51,81.099998,100,73.699997,80.0,78.0
20170120183000,180.0,179.399994,59.799998,51,74.0,100,74.199997,80.0,78.0
20170120184500,180.0,179.399994,59.799998,51,92.0,100,74.599998,80.0,78.0
20170120190000,180.0,182.399994,60.799998,51,83.400002,100,73.800003,80.0,78.0
20170120191500,180.0,178.800003,59.600001,51,83.400002,100,73.599998,80.0,78.0
20170120193000,180.0,178.800003,59.600001,51,74.400002,100,73.400002,80.0,78.0
20170120194500,180.0,178.800003,59.600001,51,93.699997,100,73.400002,80.0,78.0
20170120200000,180.0,178.800003,59.600001,51,76.800003,100,73.199997,80.0,78.0
20170120201500,180.0,178.800003,59.600001,51,80.900002,100,73.099998,80.0,78.0
20170120203000,180.0,178.800003,59.600001,51,91.900002,100,73.099998,80.0,78.0
20170120204500,180.0,178.800003,59.600001,51,81.099998,100,73.099998,80.0,78.0
20170120210000,180.0,178.800003,59.600001,51,93.099998,100,73.099998,80.0,78.0
20170120211500,180.0,178.800003,59.600001,51,81.099998,100,73.099998,80.0,78.0
20170120213000,180.0,174.600006,58.200002,51,92.699997,100,73.099998,80.0,78.0
20170120214500,180.0,174.600006,58.200002,51,81.900002,100,73.199997,80.0,78.0
20170120220000,180.0,177.0,59.0,51,94.199997,100,73.199997,80.0,78.0
20170120221500,180.0,177.0,59.0,51,88.0,100,73.199997,80.0,78.0
20170120223000,180.0,174.0,58.0,51,83.800003,100,73.300003,80.0,78.0
20170120224500,180.0,174.0,58.0,51,94.699997,100,73.400002,80.0,78.0
20170120230000,180.0,174.0,58.0,51,81.199997,100,73.5,80.0,78.0
20170120231500,180.0,174.0,58.0,51,96.599998,100,73.599998,80.0,78.0
20170120233000,180.0,174.0,58.0,51,81.599998,100,73.599998,80.0,78.0
20170120234500,180.0,174.0,58.0,51,86.699997,100,73.599998,80.0,78.0
20170121000000,180.0,176.399994,58.799998,51,89.599998,100,73.599998,80.0,78.0
20170121001500,180.0,173.399994,57.799998,51,80.699997,100,73.599998,80.0,78.0
20170121003000,180.0,173.399994,57.799998,51,92.0,100,73.599998,80.0,78.0
20170121004500,180.0,175.199997,58.399999,51,81.599998,100,73.699997,80.0,78.0
20170121010000,180.0,173.399994,57.799998,51,87.0,100,73.599998,80.0,78.0
20170121011500,180.0,173.399994,57.799998,51,85.099998,100,73.599998,80.0,78.0
20170121013000,180.0,173.399994,57.799998,51,81.5,100,73.5,80.0,78.0
20170121014500,180.0,173.399994,57.799998,51,96.599998,100,73.400002,80.0,78.0
20170121020000,180.0,177.0,59.0,51,81.099998,100,73.5,80.0,78.0
20170121021500,180.0,177.0,59.0,51,92.599998,100,73.599998,80.0,78.0
20170121023000,180.0,177.0,59.0,51,83.699997,100,73.599998,80.0,78.0
20170121024500,180.0,178.800003,59.600001,51,86.900002,100,73.699997,80.0,78.0
20170121030000,180.0,180.600006,60.200002,51,86.0,100,73.599998,80.0,78.0
20170121031500,180.0,186.0,62.0,51,83.800003,100,73.699997,80.0,78.0
20170121033000,180.0,186.0,62.0,51,92.199997,100,73.699997,80.0,78.0
20170121034500,180.0,186.0,62.0,51,81.099998,100,73.800003,80.0,78.0
20170121040000,180.0,186.0,62.0,51,80.099998,100,73.800003,80.0,78.0
20170121041500,180.0,186.0,62.0,51,96.800003,100,73.800003,80.0,78.0
20170121043000,180.0,180.0,60.0,51,80.199997,100,74.300003,80.0,78.0
20170121044500,180.0,175.199997,58.399999,51,89.599998,100,74.300003,80.0,78.0
20170121050000,180.0,175.199997,58.399999,51,88.0,100,74.0,80.0,78.0
20170121051500,180.0,175.199997,58.399999,51,88.0,100,74.0,80.0,78.0
20170121053000,180.0,177.0,59.0,51,95.300003,100,73.800003,80.0,78.0
20170121054500,180.0,177.0,59.0,51,85.099998,100,73.699997,80.0,78.0
20170121060000,180.0,178.800003,59.600001,51,85.099998,100,73.599998,80.0,78.0
20170121061500,180.0,178.800003,59.600001,51,92.900002,100,73.599998,80.0,78.0
20170121063000,180.0,182.399994,60.799998,51,88.900002,100,73.5,80.0,78.0
20170121064500,180.0,186.0,62.0,51,91.699997,100,73.400002,80.0,78.0
20170121070000,180.0,186.0,62.0,51,79.199997,100,73.5,80.0,78.0
20170121071500,180.0,183.600006,61.200002,51,94.900002,100,73.5,80.0,78.0
20170121073000,180.0,183.600006,61.200002,51,80.199997,100,73.599998,80.0,78.0
20170121074500,180.0,183.600006,61.200002,51,94.099998,100,73.599998,80.0,78.0
20170121080000,180.0,183.600006,61.200002,51,79.900002,100,73.599998,80.0,78.0
20170121081500,180.0,186.0,62.0,51,88.400002,100,73.599998,80.0,78.0
20170121083000,180.0,186.0,62.0,51,82.800003,100,73.699997,80.0,78.0
20170121084500,180.0,183.600006,61.200002,51,87.400002,100,73.699997,80.0,78.0
20170121090000,180.0,181.199997,60.399999,51,91.699997,100,73.699997,80.0,78.0
20170121091500,180.0,183.600006,61.200002,51,79.699997,100,73.800003,80.0,78.0
20170121093000,180.0,183.600006,61.200002,51,94.099998,100,74.0,80.0,78.0
20170121094500,180.0,183.600006,61.200002,51,79.699997,100,73.900002,80.0,78.0
20170121100000,180.0,183.600006,61.200002,51,87.900002,100,73.800003,80.0,78.0
20170121101500,180.0,183.600006,61.200002,51,85.099998,100,73.800003,80.0,78.0
20170121103000,180.0,183.600006,61.200002,51,83.400002,100,74.0,80.0,78.0
20170121104500,180.0,183.600006,61.200002,51,91.0,100,74.300003,80.0,78.0
20170121110000,180.0,183.600006,61.200002,51,80.199997,100,74.300003,80.0,78.0
20170121111500,180.0,186.0,62.0,51,93.0,100,74.300003,80.0,78.0
20170121113000,180.0,186.0,62.0,51,75.900002,100,74.5,80.0,78.0
20170121114500,180.0,183.600006,61.200002,51,91.599998,100,74.5,80.0,78.0
20170121120000,180.0,183.600006,61.200002,51,82.099998,100,74.5,80.0,78.0
20170121121500,180.0,183.600006,61.200002,51,82.099998,100,74.5,80.0,78.0
20170121123000,180.0,183.600006,61.200002,51,93.5,100,74.800003,80.0,78.0
20170121124500,180.0,183.600006,61.200002,51,80.699997,100,75.300003,80.0,78.0
20170121130000,180.0,183.600006,61.200002,51,94.699997,100,75.699997,80.0,78.0
20170121131500,180.0,181.199997,60.399999,51,81.199997,100,75.599998,80.0,78.0
20170121133000,180.0,181.199997,60.399999,51,84.599998,100,75.5,80.0,78.0
20170121134500,180.0,181.199997,60.399999,51,80.900002,100,75.5,80.0,78.0
20170121140000,180.0,178.199997,59.399999,51,92.300003,100,75.900002,80.0,78.0
20170121141500,180.0,178.199997,59.399999,51,83.800003,100,75.400002,80.0,78.0
20170121143000,180.0,178.199997,59.399999,51,81.599998,100,75.199997,80.0,78.0
20170121144500,180.0,174.600006,58.200002,51,88.300003,100,75.199997,80.0,78.0
20170121150000,180.0,177.0,59.0,51,99.300003,100,75.099998,80.0,78.0
20170121151500,180.0,177.0,59.0,51,82.900002,100,75.400002,80.0,78.0
20170121153000,180.0,175.199997,58.399999,51,81.599998,100,75.400002,80.0,78.0
20170121154500,180.0,175.199997,58.399999,51,82.5,100,75.099998,80.0,78.0
20170121160000,180.0,182.399994,60.799998,52,98.900002,100,75.099998,80.0,78.0
20170121161500,180.0,186.0,62.0,51,80.699997,100,75.099998,80.0,78.0
20170121163000,180.0,186.0,62.0,51,80.699997,100,75.0,80.0,78.0
20170121164500,180.0,186.0,62.0,51,94.199997,100,75.0,80.0,78.0
20170121170000,180.0,182.399994,60.799998,51,84.400002,100,75.0,80.0,78.0
20170121171500,180.0,182.399994,60.799998,51,79.699997,100,75.099998,80.0,78.0
20170121173000,180.0,182.399994,60.799998,51,93.400002,100,75.099998,80.0,78.0
20170121174500,180.0,182.399994,60.799998,51,81.099998,100,75.099998,80.0,78.0
20170121180000,180.0,182.399994,60.799998,51,79.0,100,75.099998,80.0,78.0
20170121181500,180.0,185.399994,61.799998,51,90.0,100,75.400002,80.0,78.0
20170121183000,180.0,185.399994,61.799998,51,76.400002,100,74.900002,80.0,78.0
20170121184500,180.0,185.399994,61.799998,51,89.900002,100,74.800003,80.0,78.0
20170121190000,180.0,185.399994,61.799998,51,80.199997,100,74.699997,80.0,78.0
20170121191500,180.0,185.399994,61.799998,51,98.599998,100,74.599998,80.0,78.0
20170121193000,180.0,185.399994,61.799998,51,85.900002,100,74.599998,80.0,78.0
20170121194500,180.0,185.399994,61.799998,51,79.199997,100,74.599998,80.0,78.0
20170121200000,180.0,185.399994,61.799998,51,82.900002,100,74.5,80.0,78.0
20170121201500,180.0,185.399994,61.799998,51,82.900002,100,74.400002,80.0,78.0
20170121203000,180.0,185.399994,61.799998,51,86.800003,100,74.800003,80.0,78.0
20170121204500,180.0,185.399994,61.799998,51,85.099998,100,75.599998,80.0,78.0
20170121210000,180.0,185.399994,61.799998,51,85.099998,100,76.0,80.0,78.0
20170121211500,180.0,185.399994,61.799998,51,79.699997,100,76.400002,80.0,78.0
20170121213000,180.0,185.399994,61.799998,51,90.400002,100,76.699997,80.0,78.0
20170121214500,180.0,185.399994,61.799998,51,82.099998,100,76.900002,80.0,78.0
20170121220000,180.0,185.399994,61.799998,51,80.699997,100,77.099998,80.0,78.0
20170121221500,180.0,185.399994,61.799998,51,94.300003,100,77.300003,80.0,78.0
20170121223000,180.0,185.399994,61.799998,51,79.699997,100,77.5,80.0,78.0
20170121224500,180.0,185.399994,61.799998,51,88.0,100,77.699997,80.0,78.0
20170121230000,180.0,185.399994,61.799998,51,84.699997,100,77.699997,80.0,78.0
20170121231500,180.0,185.399994,61.799998,51,79.199997,100,77.800003,80.0,78.0
20170121233000,180.0,185.399994,61.799998,51,95.599998,100,77.699997,80.0,78.0
20170121234500,180.0,185.399994,61.799998,51,80.699997,100,76.400002,80.0,78.0
20170122000000,180.0,185.399994,61.799998,51,79.699997,100,76.099998,80.0,78.0
20170122001500,180.0,185.399994,61.799998,51,97.400002,100,75.900002,80.0,78.0
20170122003000,180.0,185.399994,61.799998,51,80.699997,100,75.699997,80.0,78.0
20170122004500,180.0,185.399994,61.799998,51,80.699997,100,75.599998,80.0,78.0
20170122010000,180.0,185.399994,61.799998,51,97.400002,100,75.400002,80.0,78.0
20170122011500,180.0,185.399994,61.799998,51,79.699997,100,75.400002,80.0,78.0
20170122013000,180.0,185.399994,61.799998,51,89.199997,100,75.300003,80.0,78.0
20170122014500,180.0,185.399994,61.799998,51,82.099998,100,75.199997,80.0,78.0
20170122020000,180.0,185.399994,61.799998,51,80.599998,100,75.099998,80.0,78.0
20170122021500,180.0,185.399994,61.799998,51,93.699997,100,75.099998,80.0,78.0
20170122023000,180.0,185.399994,61.799998,51,79.199997,100,75.0,80.0,78.0
20170122024500,180.0,185.399994,61.799998,51,87.800003,100,74.800003,80.0,78.0
20170122030000,180.0,185.399994,61.799998,51,91.599998,100,74.800003,80.0,78.0
20170122031500,180.0,185.399994,61.799998,51,79.699997,100,74.800003,80.0,78.0
20170122033000,180.0,185.399994,61.799998,51,95.199997,100,74.699997,80.0,78.0
20170122034500,180.0,185.399994,61.799998,51,80.199997,100,74.599998,80.0,78.0
20170122040000,180.0,185.399994,61.799998,51,86.099998,100,74.599998,80.0,78.0
20170122041500,180.0,185.399994,61.799998,51,83.900002,100,74.599998,80.0,78.0
20170122043000,180.0,185.399994,61.799998,51,79.599998,100,74.5,80.0,78.0
20170122044500,180.0,185.399994,61.799998,51,97.900002,100,74.300003,80.0,78.0
20170122050000,180.0,185.399994,61.799998,51,78.699997,100,74.300003,80.0,78.0
20170122051500,180.0,185.399994,61.799998,51,91.0,100,74.199997,80.0,78.0
20170122053000,180.0,185.399994,61.799998,51,80.699997,100,74.5,80.0,78.0
20170122054500,180.0,185.399994,61.799998,51,82.900002,100,74.800003,80.0,78.0
20170122060000,180.0,185.399994,61.799998,51,84.699997,100,75.0,80.0,78.0
20170122061500,180.0,185.399994,61.799998,51,79.599998,100,74.800003,80.0,78.0
20170122063000,180.0,185.399994,61.799998,51,96.800003,100,74.5,80.0,78.0
20170122064500,180.0,185.399994,61.799998,51,78.699997,100,74.400002,80.0,78.0
20170122070000,180.0,185.399994,61.799998,51,91.599998,100,74.300003,80.0,78.0
20170122071500,180.0,185.399994,61.799998,51,79.699997,100,74.199997,80.0,78.0
20170122073000,180.0,185.399994,61.799998,51,89.199997,100,74.099998,80.0,78.0
20170122074500,180.0,185.399994,61.799998,51,79.699997,100,74.099998,80.0,78.0
20170122080000,180.0,185.399994,61.799998,51,85.800003,100,74.099998,80.0,78.0
20170122081500,180.0,185.399994,61.799998,51,85.800003,100,74.0,80.0,78.0
20170122083000,180.0,185.399994,61.799998,51,79.0,100,73.800003,80.0,78.0
20170122084500,180.0,185.399994,61.799998,51,97.199997,100,74.0,80.0,78.0
20170122090000,180.0,185.399994,61.799998,51,79.699997,100,74.0,80.0,78.0
20170122091500,180.0,185.399994,61.799998,51,83.400002,100,73.800003,80.0,78.0
20170122093000,180.0,185.399994,61.799998,51,91.400002,100,74.0,80.0,78.0
20170122094500,180.0,185.399994,61.799998,51,79.199997,100,74.0,80.0,78.0
20170122100000,180.0,185.399994,61.799998,51,89.800003,100,74.0,80.0,78.0
20170122101500,180.0,185.399994,61.799998,51,82.0,100,74.199997,80.0,78.0
20170122103000,180.0,185.399994,61.799998,51,79.699997,100,74.300003,80.0,78.0
20170122104500,180.0,185.399994,61.799998,51,99.0,100,74.199997,80.0,78.0
20170122110000,180.0,185.399994,61.799998,51,79.199997,100,74.199997,80.0,78.0
20170122111500,180.0,185.399994,61.799998,51,92.699997,100,74.199997,80.0,78.0
20170122113000,180.0,185.399994,61.799998,51,80.699997,100,75.0,77.900002,74.900002
20170122114500,180.0,182.399994,60.799998,51,57.200001,100,74.199997,77.800003,74.800003
20170122120000,180.0,182.399994,60.799998,51,74.5,100,73.699997,77.800003,74.800003
20170122121500,180.0,182.399994,60.799998,51,76.400002,100,73.900002,77.800003,74.800003
20170122123000,180.0,175.199997,58.399999,52,83.5,100,74.0,77.800003,74.800003
20170122124500,180.0,183.0,61.0,52,80.300003,100,74.0,77.800003,74.800003
20170122130000,180.0,183.0,61.0,52,78.599998,100,74.0,77.5,74.5
20170122131500,180.0,183.0,61.0,52,93.699997,100,74.0,77.400002,74.400002
20170122133000,180.0,183.0,61.0,52,79.199997,100,74.0,78.0,75.0
20170122134500,180.0,183.0,61.0,52,89.800003,100,74.0,78.0,75.0
20170122140000,180.0,183.0,61.0,52,81.099998,100,73.900002,78.0,75.0
20170122141500,180.0,183.0,61.0,52,86.599998,100,74.099998,78.0,75.0
20170122143000,180.0,194.399994,64.799998,52,81.199997,100,74.199997,78.0,75.0
20170122144500,180.0,174.0,58.0,50,88.400002,100,74.300003,78.0,75.0
20170122150000,180.0,172.199997,57.399999,50,82.699997,100,74.599998,78.0,75.0
20170122151500,180.0,172.199997,57.399999,50,86.599998,100,74.5,78.0,75.0
20170122153000,180.0,172.199997,57.399999,50,82.699997,100,74.800003,78.0,75.0
20170122154500,180.0,172.199997,57.399999,50,87.300003,100,74.800003,78.0,75.0
20170122160000,180.0,172.199997,57.399999,50,94.5,100,74.699997,78.0,75.0
20170122161500,180.0,172.199997,57.399999,50,80.699997,100,74.800003,78.0,75.0
20170122163000,180.0,172.199997,57.399999,50,91.699997,100,74.800003,78.0,75.0
20170122164500,180.0,172.199997,57.399999,50,82.699997,100,74.699997,78.0,75.0
20170122170000,180.0,172.199997,57.399999,50,82.699997,100,74.5,78.0,75.0
20170122171500,180.0,172.199997,57.399999,50,96.300003,100,74.699997,78.0,75.0
20170122173000,180.0,172.199997,57.399999,51,80.599998,100,74.699997,78.0,75.0
20170122174500,180.0,188.399994,62.799998,54,80.599998,100,74.599998,78.0,75.0
20170122180000,180.0,188.399994,62.799998,53,89.5,100,74.5,78.0,75.0
20170122181500,180.0,188.399994,62.799998,53,77.900002,100,74.599998,78.0,75.0
20170122183000,180.0,188.399994,62.799998,53,90.199997,100,74.199997,78.0,75.0
20170122184500,180.0,188.399994,62.799998,53,87.400002,100,74.0,78.0,75.0
20170122190000,180.0,188.399994,62.799998,53,80.699997,100,73.900002,78.0,75.0
20170122191500,180.0,188.399994,62.799998,53,83.099998,100,73.699997,78.0,75.0
20170122193000,180.0,185.399994,61.799998,53,76.800003,100,73.400002,78.0,75.0
20170122194500,180.0,185.399994,61.799998,53,89.800003,100,73.300003,78.0,75.0
20170122200000,180.0,185.399994,61.799998,53,80.599998,100,73.400002,78.0,75.0
20170122201500,180.0,185.399994,61.799998,53,77.599998,100,73.199997,78.0,75.0
20170122203000,180.0,190.800003,63.600001,53,89.199997,100,73.099998,78.0,75.0
20170122204500,180.0,186.600006,62.200002,51,82.5,100,72.900002,78.0,75.0
20170122210000,180.0,186.600006,62.200002,51,84.199997,100,73.0,78.0,75.0
20170122211500,180.0,186.600006,62.200002,51,79.199997,100,72.900002,78.0,75.0
20170122213000,180.0,186.600006,62.200002,51,86.300003,100,72.900002,78.0,75.0
20170122214500,180.0,186.600006,62.200002,51,80.199997,100,72.800003,78.0,75.0
20170122220000,180.0,183.600006,61.200002,51,85.400002,100,72.800003,78.0,75.0
20170122221500,180.0,187.800003,62.600001,51,74.400002,100,72.800003,78.0,75.0
20170122223000,180.0,187.800003,62.600001,51,85.699997,100,72.800003,77.900002,74.900002
20170122224500,180.0,185.399994,61.799998,51,85.699997,100,72.800003,77.800003,74.800003
20170122230000,180.0,183.0,61.0,51,74.900002,100,72.800003,77.800003,74.800003
20170122231500,180.0,183.0,61.0,51,86.900002,100,72.699997,77.800003,74.800003
20170122233000,180.0,180.600006,60.200002,51,86.900002,100,72.900002,77.800003,74.800003
20170122234500,180.0,177.0,59.0,51,82.199997,100,72.900002,77.800003,74.800003
20170123000000,180.0,179.399994,59.799998,51,92.099998,100,73.099998,77.800003,74.800003
