PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170128204500,180.0,188.399994,62.799998,44,80.099998,100,72.300003,78.099998,75.099998
20170128210000,180.0,188.399994,62.799998,44,72.400002,100,72.300003,78.099998,75.099998
20170128211500,180.0,188.399994,62.799998,44,77.5,100,72.5,78.099998,75.099998
20170128213000,180.0,188.399994,62.799998,44,79.900002,100,72.400002,78.099998,75.099998
20170128214500,180.0,188.399994,62.799998,44,95.900002,100,72.400002,78.099998,75.099998
20170128220000,180.0,188.399994,62.799998,44,83.599998,100,72.5,78.099998,75.099998
20170128221500,180.0,188.399994,62.799998,44,86.199997,100,72.400002,78.099998,75.099998
20170128223000,180.0,184.800003,61.600001,44,78.800003,100,72.400002,78.099998,75.099998
20170128224500,180.0,184.800003,61.600001,44,74.400002,100,72.400002,78.099998,75.099998
20170128230000,180.0,181.800003,60.600001,44,81.5,100,72.300003,78.099998,75.099998
20170128231500,180.0,178.800003,59.600001,44,76.699997,100,72.199997,78.099998,75.099998
20170128233000,180.0,178.800003,59.600001,44,74.400002,100,72.099998,78.099998,75.099998
20170128234500,180.0,181.199997,60.399999,44,81.099998,100,72.0,78.099998,75.099998
20170129000000,180.0,178.800003,59.600001,44,77.199997,100,72.0,78.099998,75.099998
20170129001500,180.0,190.800003,63.600001,44,71.099998,100,71.900002,78.099998,75.099998
20170129003000,180.0,190.800003,63.600001,44,72.800003,100,72.0,78.099998,75.099998
20170129004500,180.0,186.0,62.0,44,78.699997,100,72.0,78.099998,75.099998
20170129010000,180.0,186.0,62.0,44,72.400002,100,72.099998,78.099998,75.099998
20170129011500,180.0,186.0,62.0,44,70.5,100,72.099998,78.099998,75.099998
20170129013000,180.0,186.0,62.0,44,70.5,100,72.0,78.099998,75.099998
20170129014500,180.0,186.0,62.0,44,72.800003,100,71.900002,78.099998,75.099998
20170129020000,180.0,186.0,62.0,44,91.099998,100,71.900002,78.099998,75.099998
20170129021500,180.0,189.0,63.0,44,84.599998,100,72.400002,78.099998,75.099998
20170129023000,180.0,186.600006,62.200002,44,78.099998,100,72.599998,78.099998,75.099998
20170129024500,180.0,189.0,63.0,44,83.699997,100,72.300003,78.099998,75.099998
20170129030000,180.0,189.0,63.0,44,76.800003,100,72.199997,78.099998,75.099998
20170129031500,180.0,189.0,63.0,44,72.0,100,72.099998,78.099998,75.099998
20170129033000,180.0,189.0,63.0,44,88.400002,100,72.0,78.099998,75.099998
20170129034500,180.0,189.0,63.0,44,76.800003,100,71.800003,78.099998,75.099998
20170129040000,180.0,189.0,63.0,44,72.0,100,71.800003,78.099998,75.099998
20170129041500,180.0,189.0,63.0,44,78.699997,100,71.699997,78.099998,75.099998
20170129043000,180.0,189.0,63.0,44,74.800003,100,71.699997,78.099998,75.099998
20170129044500,180.0,189.0,63.0,44,69.400002,100,71.699997,78.099998,75.099998
20170129050000,180.0,189.0,63.0,44,70.400002,100,71.599998,78.099998,75.099998
20170129051500,180.0,189.0,63.0,44,77.199997,100,71.599998,78.099998,75.099998
20170129053000,180.0,185.399994,61.799998,43,76.199997,100,71.400002,78.099998,75.099998
20170129054500,180.0,185.399994,61.799998,43,79.199997,100,71.400002,78.099998,75.099998
20170129060000,180.0,185.399994,61.799998,43,83.0,100,71.400002,78.099998,75.099998
20170129061500,180.0,181.199997,60.399999,43,73.900002,100,71.5,78.099998,75.099998
20170129063000,180.0,178.199997,59.399999,43,75.0,100,71.400002,78.099998,75.099998
20170129064500,180.0,178.199997,59.399999,43,79.099998,100,71.300003,78.099998,75.099998
20170129070000,180.0,178.199997,59.399999,43,77.699997,100,71.300003,78.099998,75.099998
20170129071500,180.0,187.800003,62.600001,45,73.199997,100,71.300003,78.099998,75.099998
20170129073000,180.0,187.800003,62.600001,45,69.5,100,70.900002,78.099998,75.099998
20170129074500,180.0,187.800003,62.600001,45,69.5,100,70.800003,78.099998,75.099998
20170129080000,180.0,187.800003,62.600001,45,70.199997,100,70.699997,78.099998,75.099998
20170129081500,180.0,190.800003,63.600001,45,74.900002,100,70.900002,78.099998,75.099998
20170129083000,180.0,186.600006,62.200002,44,75.800003,100,70.900002,78.099998,75.099998
20170129084500,180.0,189.0,63.0,44,77.400002,100,70.900002,78.099998,75.099998
20170129090000,180.0,189.0,63.0,44,74.400002,100,70.900002,78.099998,75.099998
20170129091500,180.0,186.0,62.0,43,71.599998,100,71.0,78.099998,75.099998
20170129093000,180.0,186.0,62.0,43,74.900002,100,71.0,78.099998,75.099998
20170129094500,180.0,186.0,62.0,43,80.599998,100,71.199997,78.099998,75.099998
20170129100000,180.0,186.0,62.0,43,79.5,100,71.300003,78.099998,75.099998
20170129101500,180.0,186.0,62.0,43,74.800003,100,71.300003,78.099998,75.099998
20170129103000,180.0,186.0,62.0,43,78.400002,100,71.400002,78.099998,75.099998
20170129104500,180.0,186.0,62.0,43,83.099998,100,71.300003,78.099998,75.099998
20170129110000,180.0,186.0,62.0,43,80.0,100,72.0,78.099998,75.099998
20170129111500,180.0,186.0,62.0,43,74.400002,100,72.099998,78.099998,75.099998
20170129113000,180.0,186.0,62.0,43,78.400002,100,72.199997,78.099998,75.099998
20170129114500,180.0,183.600006,61.200002,43,95.699997,100,72.400002,78.099998,75.099998
20170129120000,180.0,183.600006,61.200002,43,79.599998,100,73.0,78.099998,75.099998
20170129121500,180.0,183.600006,61.200002,43,88.0,100,72.699997,78.099998,75.099998
20170129123000,180.0,183.600006,61.200002,43,85.599998,100,72.599998,78.099998,75.099998
20170129124500,180.0,183.600006,61.200002,43,79.699997,100,72.699997,78.099998,75.099998
20170129130000,180.0,183.600006,61.200002,43,91.900002,100,72.699997,78.099998,75.099998
20170129131500,180.0,183.600006,61.200002,43,79.199997,100,72.699997,78.099998,75.099998
20170129133000,180.0,183.600006,61.200002,43,83.400002,100,72.699997,78.099998,75.099998
20170129134500,180.0,183.600006,61.200002,43,89.800003,100,72.800003,78.099998,75.099998
20170129140000,180.0,183.600006,61.200002,43,96.099998,100,72.900002,78.099998,75.099998
20170129141500,180.0,183.600006,61.200002,43,79.199997,100,72.900002,78.099998,75.099998
20170129143000,180.0,183.600006,61.200002,43,92.0,100,72.900002,78.099998,75.099998
20170129144500,180.0,183.600006,61.200002,43,78.699997,100,73.099998,78.099998,75.099998
20170129150000,180.0,183.600006,61.200002,43,97.199997,100,72.900002,78.099998,75.099998
20170129151500,180.0,183.600006,61.200002,43,78.699997,100,72.800003,78.099998,75.099998
20170129153000,180.0,183.600006,61.200002,43,96.199997,100,72.900002,78.099998,75.099998
20170129154500,180.0,183.600006,61.200002,43,79.199997,100,73.099998,78.099998,75.099998
20170129160000,180.0,183.600006,61.200002,43,93.699997,100,73.199997,78.099998,75.099998
20170129161500,180.0,180.600006,60.200002,43,80.699997,100,73.300003,78.099998,75.099998
20170129163000,180.0,180.600006,60.200002,43,88.599998,100,73.300003,78.099998,75.099998
20170129164500,180.0,180.600006,60.200002,43,81.599998,100,73.400002,78.099998,75.099998
20170129170000,180.0,180.600006,60.200002,43,85.5,100,73.400002,78.099998,75.099998
20170129171500,180.0,176.399994,58.799998,43,88.400002,100,73.400002,78.099998,75.099998
20170129173000,180.0,176.399994,58.799998,43,80.599998,100,73.400002,78.099998,75.099998
20170129174500,180.0,176.399994,58.799998,43,95.300003,100,73.300003,78.099998,75.099998
20170129180000,180.0,176.399994,58.799998,43,82.0,100,73.199997,78.099998,75.099998
20170129181500,180.0,178.800003,59.600001,43,87.099998,100,73.199997,78.099998,75.099998
20170129183000,180.0,178.800003,59.600001,43,85.599998,100,73.199997,78.099998,75.099998
20170129184500,180.0,177.0,59.0,43,80.5,100,73.099998,78.099998,75.099998
20170129190000,180.0,177.0,59.0,43,88.699997,100,73.099998,78.099998,75.099998
20170129191500,180.0,174.600006,58.200002,43,82.099998,100,72.900002,78.099998,75.099998
20170129193000,180.0,174.600006,58.200002,43,91.099998,100,72.900002,78.099998,75.099998
20170129194500,180.0,174.600006,58.200002,43,81.599998,100,72.800003,78.099998,75.099998
20170129200000,180.0,174.600006,58.200002,43,82.699997,100,72.699997,78.099998,75.099998
20170129201500,180.0,176.399994,58.799998,43,81.599998,100,72.699997,78.099998,75.099998
20170129203000,180.0,176.399994,58.799998,43,87.199997,100,72.599998,78.099998,75.099998
20170129204500,180.0,176.399994,58.799998,43,79.199997,100,72.599998,78.099998,75.099998
20170129210000,180.0,174.600006,58.200002,43,96.800003,100,72.599998,78.099998,75.099998
20170129211500,180.0,174.600006,58.200002,43,81.5,100,72.300003,78.099998,75.099998
20170129213000,180.0,178.199997,59.399999,43,86.599998,100,72.400002,78.099998,75.099998
20170129214500,180.0,178.199997,59.399999,43,80.900002,100,72.400002,78.099998,75.099998
20170129220000,180.0,180.0,60.0,43,83.800003,100,72.300003,78.099998,75.099998
20170129221500,180.0,178.199997,59.399999,43,95.900002,100,72.300003,78.099998,75.099998
20170129223000,180.0,180.0,60.0,43,89.800003,100,72.199997,78.099998,75.099998
20170129224500,180.0,183.600006,61.200002,43,91.0,100,72.199997,78.099998,75.099998
20170129230000,180.0,183.600006,61.200002,43,89.800003,100,72.099998,78.099998,75.099998
20170129231500,180.0,183.600006,61.200002,43,88.699997,100,72.099998,78.099998,75.099998
20170129233000,180.0,183.600006,61.200002,43,89.900002,100,72.099998,78.099998,75.099998
20170129234500,180.0,183.600006,61.200002,43,78.800003,100,72.099998,78.099998,75.099998
20170130000000,180.0,183.600006,61.200002,43,92.0,100,72.099998,78.099998,75.099998
20170130001500,180.0,183.600006,61.200002,43,80.5,100,72.0,78.099998,75.099998
20170130003000,180.0,183.600006,61.200002,43,78.300003,100,71.900002,78.099998,75.099998
20170130004500,180.0,183.600006,61.200002,43,95.300003,100,72.199997,78.099998,75.099998
20170130010000,180.0,183.600006,61.200002,43,86.199997,100,72.099998,78.099998,75.099998
20170130011500,180.0,183.600006,61.200002,43,89.199997,100,72.099998,78.099998,75.099998
20170130013000,180.0,183.600006,61.200002,43,79.199997,100,72.300003,78.099998,75.099998
20170130014500,180.0,183.600006,61.200002,43,96.5,100,72.300003,78.099998,75.099998
20170130020000,180.0,183.600006,61.200002,43,86.300003,100,72.300003,78.099998,75.099998
20170130021500,180.0,183.600006,61.200002,43,88.599998,100,72.199997,78.099998,75.099998
20170130023000,180.0,183.600006,61.200002,43,91.099998,100,72.199997,78.099998,75.099998
20170130024500,180.0,183.600006,61.200002,43,79.699997,100,72.199997,78.099998,75.099998
20170130030000,180.0,183.600006,61.200002,43,85.199997,100,72.099998,78.099998,75.099998
20170130031500,180.0,183.600006,61.200002,43,90.400002,100,71.900002,78.099998,75.099998
20170130033000,180.0,183.600006,61.200002,43,90.400002,100,71.900002,78.099998,75.099998
20170130034500,180.0,183.600006,61.200002,43,88.699997,100,72.699997,78.099998,75.099998
20170130040000,180.0,183.600006,61.200002,43,88.699997,100,72.199997,78.099998,75.099998
20170130041500,180.0,183.600006,61.200002,43,87.5,100,72.099998,78.099998,75.099998
20170130043000,180.0,183.600006,61.200002,43,77.800003,100,71.900002,78.099998,75.099998
20170130044500,180.0,183.600006,61.200002,43,83.699997,100,71.800003,78.099998,75.099998
20170130050000,180.0,183.600006,61.200002,43,87.5,100,71.800003,78.099998,75.099998
20170130051500,180.0,183.600006,61.200002,43,87.5,100,71.699997,78.099998,75.099998
20170130053000,180.0,183.600006,61.200002,43,87.5,100,71.699997,78.099998,75.099998
20170130054500,180.0,183.600006,61.200002,43,84.900002,100,71.699997,78.099998,75.099998
20170130060000,180.0,183.600006,61.200002,43,88.0,100,71.599998,78.099998,75.099998
20170130061500,180.0,183.600006,61.200002,43,86.199997,100,71.599998,78.099998,75.099998
20170130063000,180.0,183.600006,61.200002,43,82.300003,100,71.599998,78.099998,75.099998
20170130064500,180.0,179.399994,59.799998,44,80.099998,100,71.400002,78.099998,75.099998
20170130070000,180.0,184.199997,61.399999,44,86.800003,100,71.300003,78.099998,75.099998
20170130071500,180.0,184.199997,61.399999,44,86.800003,100,71.300003,78.099998,75.099998
20170130073000,180.0,184.199997,61.399999,44,88.599998,100,71.400002,78.099998,75.099998
20170130074500,180.0,184.199997,61.399999,44,91.699997,100,71.300003,78.099998,75.099998
20170130080000,180.0,181.800003,60.600001,44,79.699997,100,71.199997,78.099998,75.099998
20170130081500,180.0,187.199997,62.399999,44,84.900002,100,71.300003,78.099998,75.099998
20170130083000,180.0,187.199997,62.399999,44,87.0,100,71.5,78.099998,75.099998
20170130084500,180.0,187.199997,62.399999,44,80.0,100,71.599998,78.099998,75.099998
20170130090000,180.0,187.199997,62.399999,44,91.0,100,71.699997,78.099998,75.099998
20170130091500,180.0,187.199997,62.399999,44,79.199997,100,71.800003,78.099998,75.099998
20170130093000,180.0,187.199997,62.399999,44,87.199997,100,72.0,78.099998,75.099998
20170130094500,180.0,187.199997,62.399999,44,82.300003,100,71.900002,78.099998,75.099998
20170130100000,180.0,187.199997,62.399999,44,80.0,100,72.0,78.099998,75.099998
20170130101500,180.0,187.199997,62.399999,44,96.599998,100,72.099998,78.099998,75.099998
20170130103000,180.0,187.199997,62.399999,44,81.199997,100,72.5,78.099998,75.099998
20170130104500,180.0,187.199997,62.399999,44,79.599998,100,72.800003,78.099998,75.099998
20170130110000,180.0,184.199997,61.399999,43,97.800003,100,72.900002,78.099998,75.099998
20170130111500,180.0,184.199997,61.399999,43,80.699997,100,73.0,78.099998,75.099998
20170130113000,180.0,184.199997,61.399999,43,79.699997,100,72.900002,78.099998,75.099998
20170130114500,180.0,181.800003,60.600001,43,94.800003,100,72.800003,78.099998,75.099998
20170130120000,180.0,181.800003,60.600001,43,83.300003,100,72.900002,78.099998,75.099998
20170130121500,180.0,181.800003,60.600001,43,80.199997,100,73.099998,78.099998,75.099998
20170130123000,180.0,181.800003,60.600001,43,86.0,100,73.199997,78.099998,75.099998
20170130124500,180.0,181.800003,60.600001,43,94.900002,100,73.400002,78.099998,75.099998
20170130130000,180.0,181.800003,60.600001,43,81.099998,100,73.5,78.099998,75.099998
20170130131500,180.0,179.399994,59.799998,43,81.099998,100,73.400002,78.099998,75.099998
20170130133000,180.0,179.399994,59.799998,43,94.599998,100,73.599998,78.099998,75.099998
20170130134500,180.0,179.399994,59.799998,43,82.099998,100,73.599998,78.099998,75.099998
20170130140000,180.0,179.399994,59.799998,43,80.199997,100,73.599998,78.099998,75.099998
20170130141500,180.0,175.800003,58.600001,43,89.099998,100,73.699997,78.099998,75.099998
20170130143000,180.0,175.800003,58.600001,43,91.099998,100,73.699997,78.099998,75.099998
20170130144500,180.0,173.399994,57.799998,43,81.599998,100,73.800003,78.099998,75.099998
20170130150000,180.0,173.399994,57.799998,43,82.5,100,73.800003,78.099998,75.099998
20170130151500,180.0,173.399994,57.799998,43,96.400002,100,73.800003,78.099998,75.099998
20170130153000,180.0,173.399994,57.799998,43,85.699997,100,73.800003,78.099998,75.099998
20170130154500,180.0,190.199997,63.399999,44,80.199997,100,73.800003,78.099998,75.099998
20170130160000,180.0,190.199997,63.399999,44,80.199997,100,73.699997,78.099998,75.099998
20170130161500,180.0,187.800003,62.600001,44,93.800003,100,73.800003,78.099998,75.099998
20170130163000,180.0,184.800003,61.600001,44,83.199997,100,73.800003,78.099998,75.099998
20170130164500,180.0,184.800003,61.600001,44,79.699997,100,73.800003,78.099998,75.099998
20170130170000,180.0,184.800003,61.600001,44,91.599998,100,73.699997,78.099998,75.099998
20170130171500,180.0,184.800003,61.600001,44,84.0,100,73.800003,78.099998,75.099998
20170130173000,180.0,184.800003,61.600001,44,79.199997,100,73.800003,78.099998,75.099998
20170130174500,180.0,184.800003,61.600001,44,94.199997,100,73.699997,78.099998,75.099998
20170130180000,180.0,187.199997,62.399999,44,79.199997,100,73.800003,78.099998,75.099998
20170130181500,180.0,187.199997,62.399999,44,86.199997,100,73.800003,78.099998,75.099998
20170130183000,180.0,187.199997,62.399999,44,81.099998,100,74.0,78.099998,75.099998
20170130184500,180.0,187.199997,62.399999,44,81.099998,100,73.400002,78.099998,75.099998
20170130190000,180.0,187.199997,62.399999,44,95.5,100,73.300003,78.099998,75.099998
20170130191500,180.0,184.800003,61.600001,44,79.699997,100,73.199997,78.099998,75.099998
20170130193000,180.0,184.800003,61.600001,44,84.400002,100,73.099998,78.099998,75.099998
20170130194500,180.0,184.800003,61.600001,44,91.300003,100,73.099998,78.099998,75.099998
20170130200000,180.0,184.800003,61.600001,44,79.699997,100,72.900002,78.099998,75.099998
20170130201500,180.0,184.800003,61.600001,44,81.800003,100,73.0,78.099998,75.099998
20170130203000,180.0,184.800003,61.600001,44,97.199997,100,72.900002,78.099998,75.099998
20170130204500,180.0,184.800003,61.600001,44,78.699997,100,72.800003,78.099998,75.099998
20170130210000,180.0,184.800003,61.600001,44,92.5,100,72.800003,78.099998,75.099998
20170130211500,180.0,184.800003,61.600001,44,78.699997,100,72.800003,78.099998,75.099998
20170130213000,180.0,182.399994,60.799998,44,89.800003,100,72.800003,78.099998,75.099998
20170130214500,180.0,182.399994,60.799998,44,79.199997,100,72.800003,78.099998,75.099998
20170130220000,180.0,182.399994,60.799998,44,86.800003,100,72.800003,78.099998,75.099998
20170130221500,180.0,182.399994,60.799998,44,83.0,100,72.800003,78.099998,75.099998
20170130223000,180.0,182.399994,60.799998,44,79.199997,100,72.800003,78.099998,75.099998
20170130224500,180.0,184.800003,61.600001,44,97.199997,100,72.900002,78.099998,75.099998
20170130230000,180.0,184.800003,61.600001,44,78.699997,100,72.900002,78.099998,75.099998
20170130231500,180.0,184.800003,61.600001,44,95.900002,100,72.900002,78.099998,75.099998
20170130233000,180.0,189.0,63.0,44,77.800003,100,72.800003,78.099998,75.099998
20170130234500,180.0,189.0,63.0,44,96.599998,100,72.699997,78.099998,75.099998
20170131000000,180.0,189.0,63.0,44,77.800003,100,72.699997,78.099998,75.099998
20170131001500,180.0,189.0,63.0,44,95.900002,100,72.599998,78.099998,75.099998
20170131003000,180.0,189.0,63.0,44,78.699997,100,72.599998,78.099998,75.099998
20170131004500,180.0,189.0,63.0,44,87.300003,100,72.5,78.099998,75.099998
20170131010000,180.0,189.0,63.0,44,79.199997,100,72.599998,78.099998,75.099998
20170131011500,180.0,189.0,63.0,44,82.5,100,72.599998,78.099998,75.099998
20170131013000,180.0,189.0,63.0,44,85.099998,100,72.599998,78.099998,75.099998
20170131014500,180.0,189.0,63.0,44,79.400002,100,72.599998,78.099998,75.099998
20170131020000,180.0,189.0,63.0,44,89.599998,100,72.599998,78.099998,75.099998
20170131021500,180.0,189.0,63.0,44,82.300003,100,72.5,78.099998,75.099998
20170131023000,180.0,189.0,63.0,44,85.800003,100,72.5,78.099998,75.099998
20170131024500,180.0,189.0,63.0,44,78.300003,100,72.599998,78.099998,75.099998
20170131030000,180.0,189.0,63.0,44,94.599998,100,72.599998,78.099998,75.099998
20170131031500,180.0,189.0,63.0,44,78.300003,100,72.599998,78.099998,75.099998
20170131033000,180.0,189.0,63.0,44,94.099998,100,72.5,78.099998,75.099998
20170131034500,180.0,189.0,63.0,44,77.800003,100,72.5,78.099998,75.099998
20170131040000,180.0,189.0,63.0,44,95.199997,100,72.599998,78.099998,75.099998
20170131041500,180.0,189.0,63.0,44,78.300003,100,72.599998,78.099998,75.099998
20170131043000,180.0,189.0,63.0,44,92.099998,100,72.599998,78.099998,75.099998
20170131044500,180.0,189.0,63.0,44,78.300003,100,72.599998,78.099998,75.099998
20170131050000,180.0,185.399994,61.799998,44,91.599998,100,72.599998,78.099998,75.099998
