PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,246.0,247.2,68.6667,56,91.7,100,70.0,73.9,70.9
20160101001500,246.0,247.2,68.6667,56,91.7,100,70.5,73.9,70.9
20160101003000,246.0,247.2,68.6667,56,95.9,100,70.7,73.9,70.9
20160101004500,246.0,247.2,68.6667,56,91.7,100,70.8,73.9,70.9
20160101010000,246.0,247.2,68.6667,56,86.8,100,70.9,73.9,70.9
20160101011500,246.0,247.2,68.6667,56,86.8,100,71.0,73.9,70.9
20160101013000,246.0,247.2,68.6667,56,94.1,100,71.1,73.9,70.9
20160101014500,246.0,256.2,71.1667,56,58.9,100,70.4,73.9,70.9
20160101020000,246.0,247.2,68.6667,56,70.5,100,69.8,73.9,70.9
20160101021500,246.0,247.2,68.6667,56,95.9,100,70.4,73.9,70.9
20160101023000,246.0,251.4,69.8333,56,93.5,100,70.6,73.9,70.9
20160101024500,246.0,247.2,68.6667,56,86.8,100,70.7,73.9,70.9
20160101030000,246.0,247.2,68.6667,56,93.3,100,70.8,73.9,70.9
20160101031500,246.0,247.2,68.6667,56,86.9,100,70.9,73.9,70.9
20160101033000,246.0,247.2,68.6667,56,95.9,100,71.0,73.9,70.9
20160101034500,246.0,247.2,68.6667,56,90.4,100,71.0,73.9,70.9
20160101040000,246.0,247.2,68.6667,56,92.8,100,71.1,73.9,70.9
20160101041500,246.0,247.2,68.6667,56,86.9,100,71.0,73.9,70.9
20160101043000,246.0,243.0,67.5,56,94.7,100,71.1,73.9,70.9
20160101044500,246.0,251.4,69.8333,56,94.7,100,71.1,73.9,70.9
20160101050000,246.0,247.2,68.6667,56,60.0,100,70.4,73.9,70.9
20160101051500,246.0,247.2,68.6667,56,73.3,100,69.8,73.9,70.9
20160101053000,246.0,247.2,68.6667,56,91.6,100,70.4,73.9,70.9
20160101054500,246.0,243.0,67.5,56,93.5,100,70.6,73.9,70.9
20160101060000,246.0,247.2,68.6667,56,84.9,100,70.7,73.9,70.9
20160101061500,246.0,247.2,68.6667,56,89.7,100,70.8,73.9,70.9
20160101063000,246.0,247.2,68.6667,56,94.1,100,70.8,73.9,70.9
20160101064500,246.0,247.2,68.6667,56,94.1,100,70.8,73.9,70.9
20160101070000,246.0,251.4,69.8333,56,93.0,100,70.9,73.9,70.9
20160101071500,246.0,247.2,68.6667,56,88.7,100,70.9,73.9,70.9
20160101073000,246.0,243.0,67.5,56,86.2,100,70.9,73.9,70.9
20160101074500,246.0,247.2,68.6667,57,85.0,100,71.0,73.9,70.9
20160101080000,246.0,237.6,66.0,55,88.0,100,71.0,73.9,70.9
20160101081500,246.0,251.4,69.8333,58,89.1,100,71.0,73.9,70.9
20160101083000,246.0,251.4,69.8333,57,91.1,100,71.0,73.9,70.9
20160101084500,246.0,251.4,69.8333,57,91.1,100,71.0,73.9,70.9
20160101090000,246.0,251.4,69.8333,57,92.3,100,71.0,73.9,70.9
20160101091500,246.0,247.2,68.6667,57,92.3,100,71.1,73.9,70.9
20160101093000,246.0,247.2,68.6667,57,59.6,0,70.8,73.9,70.9
20160101094500,246.0,251.4,69.8333,57,59.6,100,70.2,73.9,70.9
20160101100000,246.0,247.2,68.6667,57,77.2,100,70.1,73.9,70.9
20160101101500,246.0,251.4,69.8333,57,86.2,100,71.0,73.9,70.9
20160101103000,246.0,247.2,68.6667,57,74.3,0,71.2,73.9,70.9
20160101104500,246.0,251.4,69.8333,57,58.8,100,70.2,73.9,70.9
20160101110000,246.0,251.4,69.8333,57,64.6,100,69.9,73.9,70.9
20160101111500,246.0,251.4,69.8333,57,86.7,100,70.6,73.9,70.9
20160101113000,246.0,251.4,69.8333,57,89.2,100,71.0,73.9,70.9
20160101114500,246.0,247.2,68.6667,57,89.2,100,71.1,73.9,70.9
20160101120000,246.0,247.2,68.6667,57,60.4,100,70.5,73.9,70.9
20160101121500,246.0,256.2,71.1667,60,60.4,100,70.1,73.9,70.9
20160101123000,246.0,251.4,69.8333,55,80.5,100,70.1,73.9,70.9
20160101124500,246.0,251.4,69.8333,55,90.4,100,70.7,73.9,70.9
20160101130000,246.0,247.2,68.6667,55,93.1,100,70.9,73.9,70.9
20160101131500,246.0,251.4,69.8333,55,78.9,0,71.2,73.9,70.9
20160101133000,246.0,251.4,69.8333,55,59.2,100,70.5,73.9,70.9
20160101134500,246.0,247.2,68.6667,55,61.5,100,70.0,73.9,70.9
20160101140000,246.0,251.4,69.8333,55,91.7,100,70.3,73.9,70.9
20160101141500,246.0,251.4,69.8333,55,92.9,100,70.7,73.9,70.9
20160101143000,246.0,251.4,69.8333,55,92.9,100,70.9,73.9,70.9
20160101144500,246.0,251.4,69.8333,55,68.7,0,71.2,73.9,70.9
20160101150000,246.0,251.4,69.8333,55,59.2,100,70.5,73.9,70.9
20160101151500,246.0,251.4,69.8333,55,60.3,100,70.1,73.9,70.9
20160101153000,246.0,243.0,67.5,55,86.8,100,70.1,73.9,70.9
20160101154500,246.0,247.2,68.6667,55,91.1,100,70.6,73.9,70.9
20160101160000,246.0,247.2,68.6667,55,91.1,100,70.8,73.9,70.9
20160101161500,246.0,251.4,69.8333,55,86.2,100,71.0,73.9,70.9
20160101163000,246.0,247.2,68.6667,55,85.0,100,71.1,73.9,70.9
20160101164500,246.0,247.2,68.6667,55,60.0,0,70.7,73.9,70.9
20160101170000,246.0,247.2,68.6667,55,59.1,100,70.2,73.9,70.9
20160101171500,246.0,251.4,69.8333,55,73.4,100,70.0,73.9,70.9
20160101173000,246.0,251.4,69.8333,55,87.5,100,70.4,73.9,70.9
20160101174500,246.0,247.2,68.6667,55,86.3,100,70.7,73.9,70.9
20160101180000,246.0,251.4,69.8333,55,86.3,100,70.9,73.9,70.9
20160101181500,246.0,251.4,69.8333,55,61.6,0,71.0,73.9,70.9
20160101183000,246.0,247.2,68.6667,55,58.7,100,70.5,73.9,70.9
20160101184500,246.0,243.0,67.5,55,60.7,100,70.1,73.9,70.9
20160101190000,246.0,247.2,68.6667,56,89.0,100,70.2,73.9,70.9
20160101191500,246.0,243.0,67.5,56,87.5,100,70.5,73.9,70.9
20160101193000,246.0,243.0,67.5,56,90.5,100,70.7,73.9,70.9
20160101194500,246.0,243.0,67.5,56,88.9,100,70.7,73.9,70.9
20160101200000,246.0,237.6,66.0,56,91.1,100,70.8,73.9,70.9
20160101201500,246.0,243.0,67.5,55,88.9,100,71.1,73.9,70.9
20160101203000,246.0,243.0,67.5,55,62.4,100,70.5,73.9,70.9
20160101204500,246.0,247.2,68.6667,55,87.1,100,69.7,73.9,70.9
20160101210000,246.0,247.2,68.6667,55,95.3,100,70.5,73.9,70.9
20160101211500,246.0,247.2,68.6667,55,93.5,100,70.8,73.9,70.9
20160101213000,246.0,247.2,68.6667,55,93.5,100,70.8,73.9,70.9
20160101214500,246.0,247.2,68.6667,55,93.5,100,70.8,73.9,70.9
20160101220000,246.0,243.0,67.5,55,93.5,100,70.9,73.9,70.9
20160101221500,246.0,243.0,67.5,55,93.5,100,70.9,73.9,70.9
20160101223000,246.0,243.0,67.5,55,93.5,100,71.0,73.9,70.9
20160101224500,246.0,247.2,68.6667,55,93.5,100,71.0,73.9,70.9
20160101230000,246.0,243.0,67.5,55,91.7,100,71.1,73.9,70.9
20160101231500,246.0,247.2,68.6667,55,63.2,0,70.7,73.9,70.9
20160101233000,246.0,247.2,68.6667,55,83.5,100,69.7,73.9,70.9
20160101234500,246.0,243.0,67.5,55,94.1,100,70.5,73.9,70.9
20160102000000,246.0,247.2,68.6667,55,94.1,100,70.7,73.9,70.9
20160102001500,246.0,243.0,67.5,55,95.3,100,70.9,73.9,70.9
20160102003000,246.0,237.6,66.0,55,95.3,100,71.0,73.9,70.9
20160102004500,246.0,243.0,67.5,56,95.3,100,71.0,73.9,70.9
20160102010000,246.0,247.2,68.6667,56,69.2,0,71.0,73.9,70.9
20160102011500,246.0,247.2,68.6667,56,67.0,100,69.7,73.9,70.9
20160102013000,246.0,243.0,67.5,56,88.7,100,70.3,73.9,70.9
20160102014500,246.0,243.0,67.5,56,94.7,100,70.7,73.9,70.9
20160102020000,246.0,243.0,67.5,56,95.9,100,70.8,73.9,70.9
20160102021500,246.0,237.6,66.0,56,95.9,100,70.9,73.9,70.9
20160102023000,246.0,243.0,67.5,56,94.8,100,71.0,73.9,70.9
20160102024500,246.0,243.0,67.5,56,93.0,100,71.1,73.9,70.9
20160102030000,246.0,243.0,67.5,56,95.4,100,71.1,73.9,70.9
20160102031500,246.0,243.0,67.5,56,60.0,100,69.8,73.9,70.9
20160102033000,246.0,243.0,67.5,56,94.8,100,70.2,73.9,70.9
20160102034500,246.0,247.2,68.6667,56,94.8,100,70.6,73.9,70.9
20160102040000,246.0,247.2,68.6667,56,94.8,100,70.7,73.9,70.9
20160102041500,246.0,247.2,68.6667,56,93.7,100,70.9,73.9,70.9
20160102043000,246.0,251.4,69.8333,56,92.4,100,71.0,73.9,70.9
20160102044500,246.0,247.2,68.6667,56,93.6,100,71.1,73.9,70.9
20160102050000,246.0,256.2,71.1667,56,60.8,100,70.5,73.9,70.9
20160102051500,246.0,247.2,68.6667,56,79.2,100,69.7,73.9,70.9
20160102053000,246.0,247.2,68.6667,56,89.9,100,70.4,73.9,70.9
20160102054500,246.0,247.2,68.6667,56,94.2,100,70.8,73.9,70.9
20160102060000,246.0,251.4,69.8333,56,94.2,100,70.9,73.9,70.9
20160102061500,246.0,247.2,68.6667,56,91.7,100,71.1,73.9,70.9
20160102063000,246.0,251.4,69.8333,56,61.2,100,70.4,73.9,70.9
20160102064500,246.0,247.2,68.6667,56,83.8,100,69.8,73.9,70.9
20160102070000,246.0,247.2,68.6667,56,86.9,100,70.7,73.9,70.9
20160102071500,246.0,251.4,69.8333,56,83.8,100,70.9,73.9,70.9
20160102073000,246.0,256.2,71.1667,56,92.9,100,71.1,73.9,70.9
20160102074500,246.0,251.4,69.8333,55,60.0,100,70.0,73.9,70.9
20160102080000,246.0,251.4,69.8333,55,94.1,100,70.1,73.9,70.9
20160102081500,246.0,243.0,67.5,55,92.3,100,70.7,73.9,70.9
20160102083000,246.0,243.0,67.5,55,91.1,100,70.8,73.9,70.9
20160102084500,246.0,251.4,69.8333,55,91.1,100,71.0,73.9,70.9
20160102090000,246.0,247.2,68.6667,55,63.2,0,70.8,73.9,70.9
20160102091500,246.0,243.0,67.5,55,78.7,100,69.6,73.9,70.9
20160102093000,246.0,243.0,67.5,56,91.0,100,70.5,73.9,70.9
20160102094500,246.0,247.2,68.6667,56,87.4,100,71.0,73.9,70.9
20160102100000,246.0,247.2,68.6667,56,60.8,100,70.3,73.9,70.9
20160102101500,246.0,247.2,68.6667,56,84.9,100,69.8,73.9,70.9
20160102103000,246.0,247.2,68.6667,56,87.3,100,70.7,73.9,70.9
20160102104500,246.0,251.4,69.8333,56,87.3,100,71.1,73.9,70.9
20160102110000,246.0,251.4,69.8333,56,65.1,0,71.0,73.9,70.9
20160102111500,246.0,251.4,69.8333,56,65.1,100,69.6,73.9,70.9
20160102113000,246.0,251.4,69.8333,56,94.1,100,70.5,73.9,70.9
20160102114500,246.0,251.4,69.8333,56,85.6,100,70.9,73.9,70.9
20160102120000,246.0,247.2,68.6667,56,85.6,100,71.1,73.9,70.9
20160102121500,246.0,251.4,69.8333,56,60.8,100,70.3,73.9,70.9
20160102123000,246.0,251.4,69.8333,56,86.2,100,70.0,73.9,70.9
20160102124500,246.0,247.2,68.6667,56,89.3,100,70.7,73.9,70.9
20160102130000,246.0,247.2,68.6667,56,89.3,100,70.9,73.9,70.9
20160102131500,246.0,247.2,68.6667,56,70.1,0,71.0,73.9,70.9
20160102133000,246.0,256.2,71.1667,56,60.7,100,69.9,73.9,70.9
20160102134500,246.0,251.4,69.8333,56,85.0,100,70.3,73.9,70.9
20160102140000,246.0,251.4,69.8333,56,85.0,100,70.7,73.9,70.9
20160102141500,246.0,247.2,68.6667,56,87.3,100,71.1,73.9,70.9
20160102143000,246.0,247.2,68.6667,55,61.6,0,70.7,73.9,70.9
20160102144500,246.0,237.6,66.0,55,65.7,100,69.7,73.9,70.9
20160102150000,246.0,243.0,67.5,56,88.1,100,70.3,73.9,70.9
20160102151500,246.0,243.0,67.5,56,91.2,100,70.8,73.9,70.9
20160102153000,246.0,247.2,68.6667,56,94.7,100,71.0,73.9,70.9
20160102154500,246.0,247.2,68.6667,56,87.2,0,71.2,73.9,70.9
20160102160000,246.0,243.0,67.5,56,58.8,100,70.3,73.9,70.9
20160102161500,246.0,247.2,68.6667,56,82.5,100,69.9,73.9,70.9
20160102163000,246.0,247.2,68.6667,56,87.4,100,70.6,73.9,70.9
20160102164500,246.0,243.0,67.5,56,92.9,100,71.0,73.9,70.9
20160102170000,246.0,251.4,69.8333,56,70.2,0,71.2,73.9,70.9
20160102171500,246.0,247.2,68.6667,56,59.6,100,70.0,73.9,70.9
20160102173000,246.0,247.2,68.6667,56,92.3,100,70.1,73.9,70.9
20160102174500,246.0,247.2,68.6667,56,95.3,100,70.6,73.9,70.9
20160102180000,246.0,243.0,67.5,56,86.7,100,71.0,73.9,70.9
20160102181500,246.0,247.2,68.6667,56,86.7,100,71.2,73.9,70.9
20160102183000,246.0,243.0,67.5,56,59.9,100,70.2,73.9,70.9
20160102184500,246.0,247.2,68.6667,56,85.3,100,70.0,73.9,70.9
20160102190000,246.0,247.2,68.6667,56,85.3,100,70.8,73.9,70.9
20160102191500,246.0,243.0,67.5,56,89.2,100,71.0,73.9,70.9
20160102193000,246.0,247.2,68.6667,56,65.3,0,70.9,73.9,70.9
20160102194500,246.0,247.2,68.6667,56,61.5,100,69.7,73.9,70.9
20160102200000,246.0,247.2,68.6667,56,92.2,100,70.3,73.9,70.9
20160102201500,246.0,247.2,68.6667,56,90.2,100,71.0,73.9,70.9
20160102203000,246.0,243.0,67.5,56,82.5,0,71.2,73.9,70.9
20160102204500,246.0,243.0,67.5,56,60.3,100,70.0,73.9,70.9
20160102210000,246.0,243.0,67.5,56,91.7,100,70.2,73.9,70.9
20160102211500,246.0,247.2,68.6667,56,88.1,100,70.8,73.9,70.9
20160102213000,246.0,243.0,67.5,56,86.2,100,71.0,73.9,70.9
20160102214500,246.0,247.2,68.6667,56,62.0,0,70.7,73.9,70.9
20160102220000,246.0,247.2,68.6667,56,74.2,100,69.7,73.9,70.9
20160102221500,246.0,243.0,67.5,56,90.4,100,70.5,73.9,70.9
20160102223000,246.0,247.2,68.6667,56,92.9,100,70.8,73.9,70.9
20160102224500,246.0,237.6,66.0,56,89.2,100,71.0,73.9,70.9
20160102230000,246.0,243.0,67.5,56,61.6,0,70.7,73.9,70.9
20160102231500,246.0,243.0,67.5,57,81.0,100,69.7,73.9,70.9
20160102233000,246.0,247.2,68.6667,57,93.0,100,70.5,73.9,70.9
20160102234500,246.0,243.0,67.5,57,87.4,100,70.8,73.9,70.9
20160103000000,246.0,247.2,68.6667,57,88.6,100,70.9,73.9,70.9
20160103001500,246.0,247.2,68.6667,57,88.6,100,71.0,73.9,70.9
20160103003000,246.0,243.0,67.5,57,85.2,100,71.0,73.9,70.9
20160103004500,246.0,247.2,68.6667,57,81.1,100,71.1,73.9,70.9
20160103010000,246.0,251.4,69.8333,57,86.7,100,71.1,73.9,70.9
20160103011500,246.0,251.4,69.8333,57,86.7,100,71.1,73.9,70.9
20160103013000,246.0,251.4,69.8333,57,62.8,0,70.7,73.9,70.9
20160103014500,246.0,251.4,69.8333,57,79.4,100,69.7,73.9,70.9
20160103020000,246.0,256.2,71.1667,57,95.3,100,70.5,73.9,70.9
20160103021500,246.0,251.4,69.8333,56,93.0,100,70.8,73.9,70.9
20160103023000,246.0,256.2,71.1667,56,91.1,100,71.0,73.9,70.9
20160103024500,246.0,251.4,69.8333,56,77.0,0,71.2,73.9,70.9
20160103030000,246.0,247.2,68.6667,55,61.1,100,69.7,73.9,70.9
20160103031500,246.0,243.0,67.5,55,92.3,100,70.3,73.9,70.9
20160103033000,246.0,243.0,67.5,55,96.0,100,70.7,73.9,70.9
20160103034500,246.0,251.4,69.8333,56,88.0,100,71.0,73.9,70.9
20160103040000,246.0,247.2,68.6667,56,78.9,0,71.2,73.9,70.9
20160103041500,246.0,247.2,68.6667,56,61.1,100,69.8,73.9,70.9
20160103043000,246.0,251.4,69.8333,56,89.1,100,70.3,73.9,70.9
20160103044500,246.0,251.4,69.8333,56,92.4,100,70.8,73.9,70.9
20160103050000,246.0,251.4,69.8333,57,92.4,100,71.0,73.9,70.9
20160103051500,246.0,251.4,69.8333,56,85.7,100,71.1,73.9,70.9
20160103053000,246.0,247.2,68.6667,56,60.0,100,70.0,73.9,70.9
20160103054500,246.0,247.2,68.6667,56,86.2,100,70.1,73.9,70.9
20160103060000,246.0,247.2,68.6667,56,88.7,100,70.7,73.9,70.9
20160103061500,246.0,243.0,67.5,56,94.2,100,70.9,73.9,70.9
20160103063000,246.0,243.0,67.5,56,95.3,100,71.1,73.9,70.9
20160103064500,246.0,243.0,67.5,56,60.0,100,70.1,73.9,70.9
20160103070000,246.0,243.0,67.5,56,91.0,100,70.1,73.9,70.9
20160103071500,246.0,247.2,68.6667,56,95.3,100,70.7,73.9,70.9
20160103073000,246.0,251.4,69.8333,57,87.2,100,70.9,73.9,70.9
20160103074500,246.0,247.2,68.6667,57,90.3,100,71.1,73.9,70.9
20160103080000,246.0,256.2,71.1667,57,59.6,100,70.4,73.9,70.9
20160103081500,246.0,251.4,69.8333,57,89.2,100,69.8,73.9,70.9
20160103083000,246.0,247.2,68.6667,57,94.1,100,70.6,73.9,70.9
20160103084500,246.0,251.4,69.8333,57,92.4,100,71.0,73.9,70.9
20160103090000,246.0,251.4,69.8333,57,61.3,0,70.8,73.9,70.9
20160103091500,246.0,251.4,69.8333,57,69.6,100,69.7,73.9,70.9
20160103093000,246.0,247.2,68.6667,57,88.6,100,70.7,73.9,70.9
20160103094500,246.0,247.2,68.6667,57,85.5,100,71.0,73.9,70.9
20160103100000,246.0,251.4,69.8333,57,75.0,0,71.2,73.9,70.9
20160103101500,246.0,256.2,71.1667,57,60.7,100,70.0,73.9,70.9
20160103103000,246.0,256.2,71.1667,57,84.2,100,70.3,73.9,70.9
20160103104500,246.0,243.0,67.5,57,76.9,100,70.8,73.9,70.9
20160103110000,246.0,247.2,68.6667,57,76.9,100,70.7,73.9,70.9
20160103111500,246.0,247.2,68.6667,57,80.1,100,70.7,73.9,70.9
20160103113000,246.0,251.4,69.8333,57,80.1,100,70.8,73.9,70.9
20160103114500,246.0,251.4,69.8333,57,81.1,100,70.8,73.9,70.9
20160103120000,246.0,251.4,69.8333,57,79.6,100,70.9,73.9,70.9
20160103121500,246.0,256.2,71.1667,57,76.8,100,71.0,73.9,70.9
20160103123000,246.0,251.4,69.8333,57,75.1,100,71.0,73.9,70.9
20160103124500,246.0,247.2,68.6667,57,79.6,100,71.0,73.9,70.9
20160103130000,246.0,251.4,69.8333,57,75.9,0,71.2,73.9,70.9
20160103131500,246.0,247.2,68.6667,57,59.8,100,70.3,73.9,70.9
20160103133000,246.0,251.4,69.8333,57,74.3,100,69.9,73.9,70.9
20160103134500,246.0,251.4,69.8333,57,77.3,100,70.8,73.9,70.9
20160103140000,246.0,251.4,69.8333,57,78.1,100,71.0,73.9,70.9
20160103141500,246.0,251.4,69.8333,57,76.2,100,71.0,73.9,70.9
20160103143000,246.0,247.2,68.6667,57,77.8,100,71.1,73.9,70.9
20160103144500,246.0,243.0,67.5,57,81.1,100,71.1,73.9,70.9
20160103150000,246.0,251.4,69.8333,57,81.1,100,71.1,73.9,70.9
20160103151500,246.0,247.2,68.6667,57,62.8,0,70.9,73.9,70.9
20160103153000,246.0,251.4,69.8333,57,60.7,100,70.0,73.9,70.9
20160103154500,246.0,247.2,68.6667,57,82.5,100,70.2,73.9,70.9
20160103160000,246.0,251.4,69.8333,57,85.7,100,70.9,73.9,70.9
20160103161500,246.0,247.2,68.6667,57,71.0,0,71.2,73.9,70.9
20160103163000,246.0,251.4,69.8333,57,60.3,100,70.0,73.9,70.9
20160103164500,246.0,251.4,69.8333,57,91.7,100,70.2,73.9,70.9
20160103170000,246.0,247.2,68.6667,57,87.4,100,70.9,73.9,70.9
20160103171500,246.0,247.2,68.6667,57,77.9,0,71.2,73.9,70.9
20160103173000,246.0,247.2,68.6667,57,60.3,100,70.0,73.9,70.9
20160103174500,246.0,251.4,69.8333,57,84.7,100,70.1,73.9,70.9
20160103180000,246.0,251.4,69.8333,57,81.7,100,70.8,73.9,70.9
20160103181500,246.0,251.4,69.8333,57,68.2,0,71.0,73.9,70.9
20160103183000,246.0,251.4,69.8333,57,60.7,100,69.8,73.9,70.9
20160103184500,246.0,243.0,67.5,57,84.3,100,70.4,73.9,70.9
20160103190000,246.0,251.4,69.8333,57,80.2,100,70.9,73.9,70.9
20160103191500,246.0,247.2,68.6667,57,84.5,100,71.0,73.9,70.9
20160103193000,246.0,243.0,67.5,56,62.4,0,70.7,73.9,70.9
20160103194500,246.0,243.0,67.5,57,77.6,100,69.7,73.9,70.9
20160103200000,246.0,243.0,67.5,57,86.2,100,70.7,73.9,70.9
20160103201500,246.0,243.0,67.5,57,76.4,100,70.7,73.9,70.9
20160103203000,246.0,247.2,68.6667,57,76.4,100,70.6,73.9,70.9
20160103204500,246.0,243.0,67.5,57,76.4,100,70.5,73.9,70.9
20160103210000,246.0,247.2,68.6667,57,76.4,100,70.5,73.9,70.9
20160103211500,246.0,247.2,68.6667,57,81.1,100,70.6,73.9,70.9
20160103213000,246.0,243.0,67.5,57,82.5,100,70.7,73.9,70.9
20160103214500,246.0,251.4,69.8333,57,82.5,100,70.7,73.9,70.9
20160103220000,246.0,243.0,67.5,57,82.5,100,70.7,73.9,70.9
20160103221500,246.0,247.2,68.6667,57,84.3,100,70.7,73.9,70.9
20160103223000,246.0,243.0,67.5,57,84.3,100,70.7,73.9,70.9
20160103224500,246.0,243.0,67.5,57,84.3,100,70.7,73.9,70.9
20160103230000,246.0,247.2,68.6667,57,84.3,100,70.7,73.9,70.9
20160103231500,246.0,247.2,68.6667,57,85.6,100,70.7,73.9,70.9
20160103233000,246.0,247.2,68.6667,57,81.7,100,70.7,73.9,70.9
20160103234500,246.0,247.2,68.6667,57,80.2,100,70.7,73.9,70.9
20160104000000,246.0,247.2,68.6667,57,84.3,100,70.7,73.9,70.9
20160104001500,246.0,247.2,68.6667,56,83.1,100,70.8,73.9,70.9
20160104003000,246.0,251.4,69.8333,56,86.8,100,70.8,73.9,70.9
20160104004500,246.0,247.2,68.6667,56,84.6,100,70.9,73.9,70.9
20160104010000,246.0,251.4,69.8333,56,82.0,100,70.9,73.9,70.9
20160104011500,246.0,251.4,69.8333,56,82.0,100,71.0,73.9,70.9
20160104013000,246.0,251.4,69.8333,56,86.2,100,71.0,73.9,70.9
20160104014500,246.0,251.4,69.8333,56,89.3,100,71.0,73.9,70.9
20160104020000,246.0,251.4,69.8333,56,89.3,100,71.0,73.9,70.9
20160104021500,246.0,247.2,68.6667,56,90.4,100,71.0,73.9,70.9
20160104023000,246.0,247.2,68.6667,56,90.4,100,71.0,73.9,70.9
20160104024500,246.0,247.2,68.6667,56,90.4,100,71.0,73.9,70.9
20160104030000,246.0,247.2,68.6667,56,90.4,100,71.0,73.9,70.9
20160104031500,246.0,243.0,67.5,56,90.4,100,71.0,73.9,70.9
20160104033000,246.0,247.2,68.6667,56,90.4,100,71.0,73.9,70.9
20160104034500,246.0,247.2,68.6667,56,89.3,100,71.0,73.9,70.9
20160104040000,246.0,247.2,68.6667,56,89.3,100,71.0,73.9,70.9
20160104041500,246.0,251.4,69.8333,56,89.3,100,71.0,73.9,70.9
20160104043000,246.0,243.0,67.5,56,88.0,100,71.0,73.9,70.9
20160104044500,246.0,247.2,68.6667,56,88.0,100,71.1,73.9,70.9
20160104050000,246.0,243.0,67.5,56,88.0,100,71.1,73.9,70.9
20160104051500,246.0,247.2,68.6667,57,88.0,100,71.1,73.9,70.9
20160104053000,246.0,251.4,69.8333,57,90.5,100,71.0,73.9,70.9
20160104054500,246.0,251.4,69.8333,57,88.6,100,71.0,73.9,70.9
20160104060000,246.0,251.4,69.8333,57,89.8,100,71.0,73.9,70.9
20160104061500,246.0,247.2,68.6667,56,88.6,100,71.0,73.9,70.9
20160104063000,246.0,247.2,68.6667,56,88.6,100,71.0,73.9,70.9
20160104064500,246.0,247.2,68.6667,56,84.7,100,71.0,73.9,70.9
20160104070000,246.0,247.2,68.6667,56,90.9,100,71.0,73.9,70.9
20160104071500,246.0,247.2,68.6667,56,89.2,100,71.0,73.9,70.9
20160104073000,246.0,251.4,69.8333,57,89.2,100,71.0,73.9,70.9
20160104074500,246.0,251.4,69.8333,57,60.0,0,70.8,73.9,70.9
20160104080000,246.0,247.2,68.6667,56,60.0,100,70.1,73.9,70.9
20160104081500,246.0,247.2,68.6667,56,81.1,100,70.2,73.9,70.9
20160104083000,246.0,251.4,69.8333,56,79.6,100,70.9,73.9,70.9
20160104084500,246.0,247.2,68.6667,56,60.4,0,71.0,73.9,70.9
20160104090000,246.0,251.4,69.8333,56,59.1,0,70.7,73.9,70.9
20160104091500,246.0,251.4,69.8333,56,59.1,100,70.5,73.9,70.9
20160104093000,246.0,247.2,68.6667,56,59.1,100,70.4,73.9,70.9
20160104094500,246.0,251.4,69.8333,56,59.1,100,70.6,73.9,70.9
20160104100000,246.0,251.4,69.8333,56,59.1,100,70.6,73.9,70.9
20160104101500,246.0,256.2,71.1667,55,59.9,100,70.5,73.9,70.9
20160104103000,246.0,247.2,68.6667,55,59.9,100,70.7,73.9,70.9
20160104104500,246.0,247.2,68.6667,56,59.9,100,70.7,73.9,70.9
20160104110000,246.0,237.6,66.0,56,60.7,100,70.6,73.9,70.9
20160104111500,246.0,251.4,69.8333,57,61.9,100,70.4,73.9,70.9
20160104113000,246.0,251.4,69.8333,57,69.1,100,70.3,73.9,70.9
20160104114500,246.0,251.4,69.8333,57,80.5,100,71.0,73.9,70.9
20160104120000,246.0,251.4,69.8333,57,60.4,0,70.8,73.9,70.9
20160104121500,246.0,247.2,68.6667,57,60.4,100,70.3,73.9,70.9
20160104123000,246.0,243.0,67.5,57,64.0,100,70.0,73.9,70.9
20160104124500,246.0,251.4,69.8333,56,81.0,100,70.8,73.9,70.9
20160104130000,246.0,251.4,69.8333,56,78.7,100,71.1,73.9,70.9
20160104131500,246.0,247.2,68.6667,56,62.1,0,70.8,73.9,70.9
20160104133000,246.0,247.2,68.6667,56,60.8,100,70.0,73.9,70.9
20160104134500,246.0,247.2,68.6667,56,83.8,100,70.2,73.9,70.9
20160104140000,246.0,237.6,66.0,56,85.3,100,71.0,73.9,70.9
20160104141500,246.0,247.2,68.6667,56,62.4,0,70.7,73.9,70.9
20160104143000,246.0,247.2,68.6667,56,61.5,100,70.0,73.9,70.9
20160104144500,246.0,243.0,67.5,56,86.1,100,70.4,73.9,70.9
20160104150000,246.0,247.2,68.6667,57,86.1,100,71.0,73.9,70.9
20160104151500,246.0,251.4,69.8333,57,60.8,100,70.5,73.9,70.9
20160104153000,246.0,247.2,68.6667,57,66.5,100,69.8,73.9,70.9
20160104154500,246.0,247.2,68.6667,57,86.2,100,70.7,73.9,70.9
20160104160000,246.0,251.4,69.8333,57,85.1,100,71.1,73.9,70.9
20160104161500,246.0,251.4,69.8333,57,61.3,100,70.4,73.9,70.9
20160104163000,246.0,251.4,69.8333,57,70.9,100,69.8,73.9,70.9
20160104164500,246.0,256.2,71.1667,57,85.0,100,70.7,73.9,70.9
20160104170000,246.0,247.2,68.6667,57,87.4,100,71.0,73.9,70.9
20160104171500,246.0,251.4,69.8333,56,62.4,0,70.7,73.9,70.9
20160104173000,246.0,251.4,69.8333,56,72.6,100,69.7,73.9,70.9
20160104174500,246.0,247.2,68.6667,55,84.6,100,70.7,73.9,70.9
20160104180000,246.0,251.4,69.8333,55,78.2,100,70.6,73.9,70.9
20160104181500,246.0,243.0,67.5,55,78.2,100,70.5,73.9,70.9
20160104183000,246.0,243.0,67.5,56,79.6,100,70.5,73.9,70.9
20160104184500,246.0,243.0,67.5,56,84.3,100,70.7,73.9,70.9
20160104190000,246.0,243.0,67.5,56,85.6,100,70.8,73.9,70.9
20160104191500,246.0,243.0,67.5,56,86.8,100,70.4,73.9,70.9
20160104193000,246.0,243.0,67.5,56,95.5,100,70.4,73.9,70.9
20160104194500,246.0,243.0,67.5,56,99.6,100,70.5,73.9,70.9
20160104200000,246.0,247.2,68.6667,56,99.6,100,70.5,73.9,70.9
20160104201500,246.0,243.0,67.5,56,97.2,100,70.5,73.9,70.9
20160104203000,246.0,247.2,68.6667,56,94.8,100,70.5,73.9,70.9
20160104204500,246.0,247.2,68.6667,56,103.3,100,70.6,73.9,70.9
20160104210000,246.0,247.2,68.6667,56,99.6,100,70.7,73.9,70.9
20160104211500,246.0,251.4,69.8333,56,95.3,100,70.7,73.9,70.9
20160104213000,246.0,251.4,69.8333,56,95.3,100,70.7,73.9,70.9
20160104214500,246.0,247.2,68.6667,56,103.5,100,70.7,73.9,70.9
20160104220000,246.0,247.2,68.6667,56,96.6,100,70.7,73.9,70.9
20160104221500,246.0,247.2,68.6667,56,96.6,100,70.7,73.9,70.9
20160104223000,246.0,243.0,67.5,56,100.9,100,70.7,73.9,70.9
20160104224500,246.0,243.0,67.5,56,104.5,100,70.7,73.9,70.9
20160104230000,246.0,247.2,68.6667,56,104.5,100,70.5,73.9,70.9
20160104231500,246.0,243.0,67.5,56,106.8,100,70.6,73.9,70.9
20160104233000,246.0,243.0,67.5,56,106.8,100,70.6,73.9,70.9
20160104234500,246.0,243.0,67.5,56,106.8,100,70.6,73.9,70.9
20160105000000,246.0,243.0,67.5,56,101.0,100,70.5,73.9,70.9
20160105001500,246.0,247.2,68.6667,56,96.6,100,70.5,73.9,70.9
20160105003000,246.0,247.2,68.6667,56,102.1,100,70.5,73.9,70.9
20160105004500,246.0,247.2,68.6667,56,102.1,100,70.5,73.9,70.9
20160105010000,246.0,251.4,69.8333,56,98.5,100,70.5,73.9,70.9
20160105011500,246.0,247.2,68.6667,56,110.1,100,70.4,73.9,70.9
20160105013000,246.0,247.2,68.6667,56,110.1,100,70.5,73.9,70.9
20160105014500,246.0,247.2,68.6667,56,110.1,100,70.5,73.9,70.9
20160105020000,246.0,251.4,69.8333,56,110.1,100,70.3,73.9,70.9
20160105021500,246.0,251.4,69.8333,56,101.1,100,70.3,73.9,70.9
20160105023000,246.0,251.4,69.8333,56,115.8,100,70.3,73.9,70.9
20160105024500,246.0,251.4,69.8333,56,115.8,100,70.2,73.9,70.9
20160105030000,246.0,251.4,69.8333,56,115.8,100,70.3,73.9,70.9
20160105031500,246.0,251.4,69.8333,56,115.8,100,70.3,73.9,70.9
20160105033000,246.0,251.4,69.8333,55,117.4,100,70.7,73.9,70.9
20160105034500,246.0,247.2,68.6667,55,94.9,0,71.2,73.9,70.9
20160105040000,246.0,247.2,68.6667,55,58.8,100,70.4,73.9,70.9
20160105041500,246.0,251.4,69.8333,55,62.4,100,69.9,73.9,70.9
20160105043000,246.0,251.4,69.8333,55,88.6,100,70.5,73.9,70.9
20160105044500,246.0,247.2,68.6667,55,88.6,100,70.7,73.9,70.9
20160105050000,246.0,247.2,68.6667,55,88.6,100,70.7,73.9,70.9
20160105051500,246.0,247.2,68.6667,55,83.8,100,70.8,73.9,70.9
20160105053000,246.0,247.2,68.6667,55,83.8,100,70.5,73.9,70.9
20160105054500,246.0,247.2,68.6667,55,89.2,100,70.5,73.9,70.9
20160105060000,246.0,243.0,67.5,55,95.3,100,70.4,73.9,70.9
20160105061500,246.0,251.4,69.8333,55,94.1,100,70.4,73.9,70.9
20160105063000,246.0,247.2,68.6667,55,89.3,100,70.4,73.9,70.9
20160105064500,246.0,251.4,69.8333,55,99.6,100,70.5,73.9,70.9
20160105070000,246.0,243.0,67.5,55,99.6,100,70.5,73.9,70.9
20160105071500,246.0,247.2,68.6667,55,99.6,100,70.5,73.9,70.9
20160105073000,246.0,243.0,67.5,55,98.4,100,70.5,73.9,70.9
20160105074500,246.0,247.2,68.6667,55,94.1,100,70.8,73.9,70.9
20160105080000,246.0,247.2,68.6667,55,103.5,100,70.9,73.9,70.9
20160105081500,246.0,243.0,67.5,55,101.0,100,71.0,73.9,70.9
20160105083000,246.0,247.2,68.6667,55,80.0,0,71.2,73.9,70.9
20160105084500,246.0,243.0,67.5,55,58.8,100,70.5,73.9,70.9
20160105090000,246.0,247.2,68.6667,55,58.8,100,70.3,73.9,70.9
20160105091500,246.0,237.6,66.0,55,61.5,100,70.1,73.9,70.9
20160105093000,246.0,237.6,66.0,56,80.6,100,70.4,73.9,70.9
20160105094500,246.0,247.2,68.6667,56,82.0,100,70.6,73.9,70.9
20160105100000,246.0,247.2,68.6667,56,83.9,100,70.7,73.9,70.9
20160105101500,246.0,247.2,68.6667,56,81.9,100,70.8,73.9,70.9
20160105103000,246.0,251.4,69.8333,56,81.9,100,70.8,73.9,70.9
20160105104500,246.0,247.2,68.6667,56,80.1,100,70.9,73.9,70.9
20160105110000,246.0,247.2,68.6667,56,81.7,100,71.0,73.9,70.9
20160105111500,246.0,243.0,67.5,56,83.1,100,71.0,73.9,70.9
20160105113000,246.0,251.4,69.8333,56,84.3,100,71.0,73.9,70.9
20160105114500,246.0,247.2,68.6667,56,63.6,0,71.0,73.9,70.9
20160105120000,246.0,243.0,67.5,56,58.8,100,70.4,73.9,70.9
20160105121500,246.0,247.2,68.6667,56,61.2,100,70.1,73.9,70.9
20160105123000,246.0,247.2,68.6667,56,83.1,100,70.2,73.9,70.9
20160105124500,246.0,243.0,67.5,56,84.4,100,70.7,73.9,70.9
20160105130000,246.0,243.0,67.5,56,90.0,100,70.8,73.9,70.9
20160105131500,246.0,243.0,67.5,56,89.1,100,70.8,73.9,70.9
20160105133000,246.0,243.0,67.5,57,84.3,100,70.8,73.9,70.9
20160105134500,246.0,247.2,68.6667,57,84.3,100,71.0,73.9,70.9
20160105140000,246.0,243.0,67.5,57,76.5,100,71.2,73.9,70.9
20160105141500,246.0,251.4,69.8333,57,60.0,100,70.5,73.9,70.9
20160105143000,246.0,247.2,68.6667,57,64.2,100,69.8,73.9,70.9
20160105144500,246.0,247.2,68.6667,57,72.3,100,70.8,73.9,70.9
20160105150000,246.0,247.2,68.6667,57,74.4,100,70.3,73.9,70.9
20160105151500,246.0,247.2,68.6667,57,89.8,100,71.0,73.9,70.9
20160105153000,246.0,247.2,68.6667,57,60.0,100,70.3,73.9,70.9
20160105154500,246.0,251.4,69.8333,57,80.7,100,69.9,73.9,70.9
20160105160000,246.0,251.4,69.8333,57,82.6,100,71.0,73.9,70.9
20160105161500,246.0,251.4,69.8333,57,61.6,100,70.6,73.9,70.9
20160105163000,246.0,247.2,68.6667,56,71.7,100,69.7,73.9,70.9
20160105164500,246.0,247.2,68.6667,56,88.0,100,70.7,73.9,70.9
20160105170000,246.0,247.2,68.6667,56,81.6,100,71.0,73.9,70.9
20160105171500,246.0,243.0,67.5,56,60.4,100,70.4,73.9,70.9
20160105173000,246.0,247.2,68.6667,56,86.1,100,69.9,73.9,70.9
20160105174500,246.0,247.2,68.6667,56,70.1,100,70.5,73.9,70.9
20160105180000,246.0,243.0,67.5,56,83.1,100,70.5,73.9,70.9
20160105181500,246.0,247.2,68.6667,56,83.1,100,71.0,73.9,70.9
20160105183000,246.0,247.2,68.6667,56,60.8,100,70.3,73.9,70.9
20160105184500,246.0,247.2,68.6667,56,90.4,100,70.1,73.9,70.9
20160105190000,246.0,247.2,68.6667,56,68.6,100,70.4,73.9,70.9
20160105191500,246.0,247.2,68.6667,56,84.9,100,70.6,73.9,70.9
20160105193000,246.0,251.4,69.8333,56,86.5,100,71.0,73.9,70.9
20160105194500,246.0,256.2,71.1667,56,60.8,100,70.3,73.9,70.9
20160105200000,246.0,247.2,68.6667,56,87.7,100,70.0,73.9,70.9
20160105201500,246.0,247.2,68.6667,56,78.4,100,70.7,73.9,70.9
20160105203000,246.0,251.4,69.8333,56,80.6,100,70.6,73.9,70.9
20160105204500,246.0,251.4,69.8333,56,78.7,100,70.5,73.9,70.9
20160105210000,246.0,247.2,68.6667,56,78.7,100,70.5,73.9,70.9
20160105211500,246.0,247.2,68.6667,56,83.8,100,70.8,73.9,70.9
20160105213000,246.0,247.2,68.6667,56,89.8,100,71.0,73.9,70.9
20160105214500,246.0,243.0,67.5,56,84.3,100,71.1,73.9,70.9
20160105220000,246.0,247.2,68.6667,56,64.0,0,70.8,73.9,70.9
20160105221500,246.0,251.4,69.8333,56,84.3,100,69.7,73.9,70.9
20160105223000,246.0,243.0,67.5,56,91.1,100,70.6,73.9,70.9
20160105224500,246.0,247.2,68.6667,56,81.9,100,70.9,73.9,70.9
20160105230000,246.0,243.0,67.5,56,88.0,100,70.5,73.9,70.9
20160105231500,246.0,243.0,67.5,56,91.7,100,70.2,73.9,70.9
20160105233000,246.0,247.2,68.6667,56,93.6,100,70.2,73.9,70.9
20160105234500,246.0,247.2,68.6667,56,99.6,100,70.3,73.9,70.9
20160106000000,246.0,247.2,68.6667,56,93.2,100,70.5,73.9,70.9
20160106001500,246.0,247.2,68.6667,56,101.9,100,70.6,73.9,70.9
20160106003000,246.0,243.0,67.5,56,99.6,100,70.5,73.9,70.9
20160106004500,246.0,243.0,67.5,56,96.6,100,70.6,73.9,70.9
20160106010000,246.0,243.0,67.5,56,104.3,100,70.7,73.9,70.9
20160106011500,246.0,243.0,67.5,56,96.6,100,70.5,73.9,70.9
20160106013000,246.0,247.2,68.6667,56,96.6,100,70.7,73.9,70.9
20160106014500,246.0,247.2,68.6667,56,103.6,100,70.7,73.9,70.9
20160106020000,246.0,247.2,68.6667,56,103.6,100,70.6,73.9,70.9
20160106021500,246.0,251.4,69.8333,56,97.3,100,70.6,73.9,70.9
20160106023000,246.0,251.4,69.8333,56,104.3,100,70.7,73.9,70.9
20160106024500,246.0,243.0,67.5,56,106.8,100,70.7,73.9,70.9
20160106030000,246.0,243.0,67.5,56,102.5,100,70.6,73.9,70.9
20160106031500,246.0,251.4,69.8333,56,96.7,100,70.6,73.9,70.9
20160106033000,246.0,251.4,69.8333,56,107.6,100,70.7,73.9,70.9
20160106034500,246.0,247.2,68.6667,56,97.8,100,70.7,73.9,70.9
20160106040000,246.0,243.0,67.5,56,103.6,100,70.7,73.9,70.9
20160106041500,246.0,247.2,68.6667,56,103.6,100,70.7,73.9,70.9
20160106044500,246.0,243.0,67.5,55,93.0,100,70.7,73.9,70.9
20160106050000,246.0,237.6,66.0,56,91.6,100,70.8,73.9,70.9
20160106051500,246.0,251.4,69.8333,68,77.8,100,70.5,73.9,70.9
20160106053000,246.0,251.4,69.8333,62,71.1,100,69.7,73.9,70.9
20160106054500,246.0,251.4,69.8333,61,91.1,100,70.0,73.9,70.9
20160106060000,246.0,247.2,68.6667,61,93.6,100,70.1,73.9,70.9
20160106061500,246.0,247.2,68.6667,61,91.6,100,70.1,73.9,70.9
20160106063000,246.0,247.2,68.6667,61,94.0,100,70.2,73.9,70.9
20160106064500,246.0,251.4,69.8333,61,98.3,100,70.1,73.9,70.9
20160106070000,246.0,251.4,69.8333,61,97.2,100,70.0,73.9,70.9
20160106071500,246.0,247.2,68.6667,61,96.0,100,70.2,73.9,70.9
20160106073000,246.0,243.0,67.5,61,96.0,100,70.5,73.9,70.9
20160106074500,246.0,237.6,66.0,61,81.5,0,71.4,73.9,70.9
20160106080000,246.0,247.2,68.6667,62,59.1,100,70.4,73.9,70.9
20160106081500,246.0,243.0,67.5,63,60.2,100,70.1,73.9,70.9
20160106083000,246.0,243.0,67.5,63,70.1,100,70.4,73.9,70.9
20160106084500,246.0,251.4,69.8333,63,70.1,100,70.8,73.9,70.9
20160106090000,246.0,247.2,68.6667,63,72.4,100,70.9,73.9,70.9
20160106091500,246.0,247.2,68.6667,63,72.4,100,71.1,73.9,70.9
20160106093000,246.0,251.4,69.8333,63,60.3,0,70.9,73.9,70.9
20160106094500,246.0,251.4,69.8333,63,58.8,100,70.5,73.9,70.9
20160106100000,246.0,251.4,69.8333,63,58.8,100,70.4,73.9,70.9
20160106101500,246.0,251.4,69.8333,63,60.0,100,70.4,73.9,70.9
20160106103000,246.0,247.2,68.6667,63,61.1,100,70.4,73.9,70.9
20160106104500,246.0,251.4,69.8333,63,61.1,100,70.4,73.9,70.9
20160106110000,246.0,247.2,68.6667,63,63.6,100,70.6,73.9,70.9
20160106111500,246.0,251.4,69.8333,63,63.6,100,70.7,73.9,70.9
20160106113000,246.0,247.2,68.6667,63,63.6,100,70.7,73.9,70.9
20160106114500,246.0,247.2,68.6667,63,63.6,100,70.7,73.9,70.9
20160106120000,246.0,247.2,68.6667,63,63.6,100,70.7,73.9,70.9
20160106121500,246.0,251.4,69.8333,63,63.6,100,70.7,73.9,70.9
20160106123000,246.0,251.4,69.8333,63,62.8,100,70.7,73.9,70.9
20160106124500,246.0,251.4,69.8333,63,62.8,100,70.7,73.9,70.9
20160106130000,246.0,247.2,68.6667,63,62.8,100,70.7,73.9,70.9
20160106131500,246.0,247.2,68.6667,63,62.8,100,70.7,73.9,70.9
20160106133000,246.0,251.4,69.8333,63,62.8,100,70.7,73.9,70.9
20160106134500,246.0,251.4,69.8333,63,62.8,100,70.7,73.9,70.9
20160106140000,246.0,251.4,69.8333,63,62.8,100,70.7,73.9,70.9
20160106141500,246.0,251.4,69.8333,63,62.8,100,70.6,73.9,70.9
20160106143000,246.0,247.2,68.6667,63,69.6,100,70.7,73.9,70.9
20160106144500,246.0,251.4,69.8333,63,69.6,100,71.0,73.9,70.9
20160106150000,246.0,247.2,68.6667,63,69.6,100,71.1,73.9,70.9
20160106151500,246.0,247.2,68.6667,63,61.1,0,70.9,73.9,70.9
20160106153000,246.0,251.4,69.8333,63,59.6,0,70.7,73.9,70.9
20160106154500,246.0,247.2,68.6667,63,59.6,0,70.7,73.9,70.9
20160106160000,246.0,247.2,68.6667,63,59.6,100,70.5,73.9,70.9
20160106161500,246.0,243.0,67.5,63,59.6,100,70.4,73.9,70.9
20160106163000,246.0,256.2,71.1667,63,61.1,100,70.3,73.9,70.9
20160106164500,246.0,251.4,69.8333,62,78.7,100,70.4,73.9,70.9
20160106170000,246.0,247.2,68.6667,61,78.7,100,70.9,73.9,70.9
20160106171500,246.0,251.4,69.8333,61,78.7,100,71.1,73.9,70.9
20160106173000,246.0,251.4,69.8333,61,59.6,100,70.3,73.9,70.9
20160106174500,246.0,247.2,68.6667,61,70.9,100,69.9,73.9,70.9
20160106180000,246.0,251.4,69.8333,61,75.4,100,70.7,73.9,70.9
20160106181500,246.0,247.2,68.6667,61,73.5,100,70.6,73.9,70.9
20160106183000,246.0,247.2,68.6667,61,73.5,100,70.5,73.9,70.9
20160106184500,246.0,243.0,67.5,61,73.5,100,70.5,73.9,70.9
20160106190000,246.0,247.2,68.6667,61,74.4,100,70.5,73.9,70.9
20160106191500,246.0,247.2,68.6667,61,74.4,100,70.6,73.9,70.9
20160106193000,246.0,243.0,67.5,61,74.4,100,70.6,73.9,70.9
20160106194500,246.0,237.6,66.0,62,75.4,100,70.7,73.9,70.9
20160106200000,246.0,243.0,67.5,62,75.4,100,70.7,73.9,70.9
20160106201500,246.0,243.0,67.5,62,75.4,100,70.7,73.9,70.9
20160106203000,246.0,237.6,66.0,63,75.4,100,70.7,73.9,70.9
20160106204500,246.0,243.0,67.5,63,77.2,100,70.5,73.9,70.9
20160106210000,246.0,251.4,69.8333,63,83.1,100,71.0,73.9,70.9
20160106211500,246.0,247.2,68.6667,63,86.9,100,71.1,73.9,70.9
20160106213000,246.0,251.4,69.8333,63,59.5,100,70.0,73.9,70.9
20160106214500,246.0,251.4,69.8333,63,83.2,100,70.3,73.9,70.9
20160106220000,246.0,251.4,69.8333,63,79.7,100,70.6,73.9,70.9
20160106221500,246.0,251.4,69.8333,63,78.7,100,70.7,73.9,70.9
20160106223000,246.0,247.2,68.6667,63,78.7,100,70.7,73.9,70.9
20160106224500,246.0,247.2,68.6667,63,78.7,100,70.7,73.9,70.9
20160106230000,246.0,243.0,67.5,63,78.7,100,70.7,73.9,70.9
20160106231500,246.0,251.4,69.8333,63,78.7,100,70.7,73.9,70.9
20160106233000,246.0,247.2,68.6667,63,78.7,100,70.7,73.9,70.9
20160106234500,246.0,247.2,68.6667,63,78.7,100,70.7,73.9,70.9
20160107000000,246.0,247.2,68.6667,63,81.1,100,70.8,73.9,70.9
20160107001500,246.0,247.2,68.6667,63,83.1,100,70.7,73.9,70.9
20160107003000,246.0,251.4,69.8333,63,82.0,100,70.7,73.9,70.9
20160107004500,246.0,247.2,68.6667,63,83.1,100,70.8,73.9,70.9
20160107010000,246.0,251.4,69.8333,63,83.1,100,70.7,73.9,70.9
20160107011500,246.0,251.4,69.8333,63,79.7,100,70.8,73.9,70.9
20160107013000,246.0,247.2,68.6667,62,79.7,100,70.7,73.9,70.9
20160107014500,246.0,247.2,68.6667,62,78.3,100,70.8,73.9,70.9
20160107020000,246.0,247.2,68.6667,62,78.3,100,70.7,73.9,70.9
20160107021500,246.0,247.2,68.6667,62,79.1,100,70.8,73.9,70.9
20160107023000,246.0,247.2,68.6667,62,77.8,100,70.7,73.9,70.9
20160107024500,246.0,251.4,69.8333,62,80.1,100,70.7,73.9,70.9
20160107030000,246.0,243.0,67.5,62,81.2,100,70.8,73.9,70.9
20160107031500,246.0,251.4,69.8333,62,82.5,100,70.8,73.9,70.9
20160107033000,246.0,247.2,68.6667,62,82.5,100,70.9,73.9,70.9
20160107034500,246.0,247.2,68.6667,62,82.5,100,70.9,73.9,70.9
20160107040000,246.0,247.2,68.6667,62,79.7,100,70.9,73.9,70.9
20160107041500,246.0,243.0,67.5,62,78.7,100,70.9,73.9,70.9
20160107043000,246.0,237.6,66.0,62,78.7,100,70.9,73.9,70.9
20160107044500,246.0,243.0,67.5,62,78.7,100,70.9,73.9,70.9
20160107050000,246.0,247.2,68.6667,62,78.7,100,70.9,73.9,70.9
20160107051500,246.0,243.0,67.5,62,78.7,100,70.9,73.9,70.9
20160107053000,246.0,243.0,67.5,62,81.5,100,70.8,73.9,70.9
20160107054500,246.0,247.2,68.6667,62,83.1,100,70.9,73.9,70.9
20160107060000,246.0,247.2,68.6667,62,81.1,100,70.8,73.9,70.9
20160107061500,246.0,247.2,68.6667,62,82.5,100,70.9,73.9,70.9
20160107063000,246.0,247.2,68.6667,62,82.5,100,70.9,73.9,70.9
20160107064500,246.0,247.2,68.6667,62,78.0,100,70.9,73.9,70.9
20160107070000,246.0,247.2,68.6667,62,78.0,100,70.9,73.9,70.9
20160107071500,246.0,243.0,67.5,62,79.1,100,70.9,73.9,70.9
20160107073000,246.0,243.0,67.5,62,77.8,100,70.9,73.9,70.9
20160107074500,246.0,251.4,69.8333,62,78.6,100,70.9,73.9,70.9
20160107080000,246.0,251.4,69.8333,62,78.6,100,71.0,73.9,70.9
20160107081500,246.0,251.4,69.8333,63,78.6,100,71.0,73.9,70.9
20160107083000,246.0,251.4,69.8333,63,77.8,100,70.9,73.9,70.9
20160107084500,246.0,251.4,69.8333,63,77.8,100,70.9,73.9,70.9
20160107090000,246.0,247.2,68.6667,63,77.8,100,70.9,73.9,70.9
20160107091500,246.0,247.2,68.6667,63,77.8,100,70.9,73.9,70.9
20160107093000,246.0,247.2,68.6667,63,77.8,100,71.0,73.9,70.9
20160107094500,246.0,103.8,28.8333,63,86.6,100,71.0,73.9,70.9
20160107100000,246.0,256.2,71.1667,55,60.8,0,70.7,73.9,70.9
20160107101500,246.0,251.4,69.8333,55,61.5,100,69.8,73.9,70.9
20160107103000,246.0,251.4,69.8333,55,81.5,100,70.5,73.9,70.9
20160107104500,246.0,251.4,69.8333,55,78.3,100,70.8,73.9,70.9
20160107110000,246.0,251.4,69.8333,55,78.3,100,70.8,73.9,70.9
20160107111500,246.0,251.4,69.8333,55,78.3,100,70.9,73.9,70.9
20160107113000,246.0,247.2,68.6667,55,78.3,100,70.8,73.9,70.9
20160107114500,246.0,247.2,68.6667,55,78.3,100,70.8,73.9,70.9
20160107120000,246.0,247.2,68.6667,55,78.3,100,70.8,73.9,70.9
20160107121500,246.0,251.4,69.8333,55,78.3,100,70.8,73.9,70.9
20160107123000,246.0,251.4,69.8333,55,78.3,100,70.9,73.9,70.9
20160107124500,246.0,247.2,68.6667,55,78.3,100,71.0,73.9,70.9
20160107130000,246.0,251.4,69.8333,55,78.3,100,71.0,73.9,70.9
20160107131500,246.0,247.2,68.6667,55,69.7,0,71.1,73.9,70.9
20160107133000,246.0,251.4,69.8333,55,59.9,100,70.2,73.9,70.9
20160107134500,246.0,247.2,68.6667,55,76.7,100,70.0,73.9,70.9
20160107140000,246.0,243.0,67.5,55,79.2,100,70.7,73.9,70.9
20160107141500,246.0,243.0,67.5,55,77.3,100,70.8,73.9,70.9
20160107143000,246.0,247.2,68.6667,55,78.2,100,70.9,73.9,70.9
20160107144500,246.0,247.2,68.6667,55,78.2,100,71.0,73.9,70.9
20160107150000,246.0,243.0,67.5,55,78.2,100,71.0,73.9,70.9
20160107151500,246.0,247.2,68.6667,55,78.2,100,71.2,73.9,70.9
20160107153000,246.0,256.2,71.1667,55,59.2,100,70.1,73.9,70.9
20160107154500,246.0,247.2,68.6667,55,78.7,100,70.1,73.9,70.9
20160107160000,246.0,251.4,69.8333,55,78.7,100,70.7,73.9,70.9
20160107161500,246.0,251.4,69.8333,55,78.7,100,70.8,73.9,70.9
20160107163000,246.0,247.2,68.6667,55,78.7,100,71.0,73.9,70.9
20160107164500,246.0,251.4,69.8333,55,78.7,100,71.1,73.9,70.9
20160107170000,246.0,251.4,69.8333,55,78.7,100,71.2,73.9,70.9
20160107171500,246.0,256.2,71.1667,55,59.6,100,70.3,73.9,70.9
20160107173000,246.0,247.2,68.6667,55,64.2,100,69.9,73.9,70.9
20160107174500,246.0,243.0,67.5,55,74.9,100,70.7,73.9,70.9
20160107180000,246.0,247.2,68.6667,55,73.9,100,70.8,73.9,70.9
20160107181500,246.0,247.2,68.6667,55,77.2,100,70.8,73.9,70.9
20160107183000,246.0,247.2,68.6667,55,73.5,100,70.7,73.9,70.9
20160107184500,246.0,247.2,68.6667,55,73.5,100,70.5,73.9,70.9
20160107190000,246.0,251.4,69.8333,55,73.5,100,70.5,73.9,70.9
20160107191500,246.0,243.0,67.5,55,76.4,100,70.5,73.9,70.9
20160107193000,246.0,243.0,67.5,56,79.6,100,70.7,73.9,70.9
20160107194500,246.0,243.0,67.5,56,80.7,100,70.7,73.9,70.9
20160107200000,246.0,243.0,67.5,56,82.6,100,71.1,73.9,70.9
20160107201500,246.0,243.0,67.5,56,60.4,100,70.4,73.9,70.9
20160107203000,246.0,247.2,68.6667,56,76.3,100,69.8,73.9,70.9
20160107204500,246.0,243.0,67.5,56,80.2,100,70.6,73.9,70.9
20160107210000,246.0,247.2,68.6667,56,78.3,100,70.7,73.9,70.9
20160107211500,246.0,251.4,69.8333,56,78.3,100,70.7,73.9,70.9
20160107213000,246.0,251.4,69.8333,55,78.3,100,70.7,73.9,70.9
20160107214500,246.0,247.2,68.6667,55,78.3,100,70.7,73.9,70.9
20160107220000,246.0,256.2,71.1667,55,78.3,100,70.8,73.9,70.9
20160107221500,246.0,247.2,68.6667,55,78.3,100,70.8,73.9,70.9
20160107223000,246.0,243.0,67.5,55,78.3,100,70.9,73.9,70.9
20160107224500,246.0,243.0,67.5,55,79.2,100,70.9,73.9,70.9
20160107230000,246.0,237.6,66.0,55,79.2,100,70.9,73.9,70.9
20160107231500,246.0,243.0,67.5,56,75.4,100,70.9,73.9,70.9
20160107233000,246.0,237.6,66.0,56,68.2,100,70.4,73.9,70.9
20160107234500,246.0,243.0,67.5,56,66.3,100,70.0,73.9,70.9
20160108000000,246.0,232.8,64.6667,56,63.6,100,69.7,73.9,70.9
20160108001500,246.0,237.6,66.0,56,61.6,100,69.3,73.9,70.9
20160108003000,246.0,247.2,68.6667,56,60.0,100,68.9,73.9,70.9
20160108004500,246.0,247.2,68.6667,56,58.8,100,68.6,73.9,70.9
20160108010000,246.0,247.2,68.6667,56,58.0,100,68.3,73.9,70.9
20160108011500,246.0,247.2,68.6667,56,58.0,100,68.1,73.9,70.9
20160108013000,246.0,243.0,67.5,56,58.0,100,67.9,73.9,70.9
20160108014500,246.0,243.0,67.5,56,58.0,100,67.7,73.9,70.9
20160108020000,246.0,243.0,67.5,56,57.2,100,67.4,73.9,70.9
20160108021500,246.0,243.0,67.5,56,57.2,100,67.3,73.9,70.9
20160108023000,246.0,243.0,67.5,56,57.2,100,67.2,73.9,70.9
20160108024500,246.0,247.2,68.6667,56,57.2,100,67.1,73.9,70.9
20160108030000,246.0,247.2,68.6667,56,57.2,100,66.9,73.9,70.9
20160108031500,246.0,243.0,67.5,56,57.2,100,66.7,73.9,70.9
20160108033000,246.0,247.2,68.6667,56,57.2,100,66.6,73.9,70.9
20160108034500,246.0,247.2,68.6667,56,57.2,100,66.6,73.9,70.9
20160108040000,246.0,251.4,69.8333,56,57.2,100,66.4,73.9,70.9
20160108041500,246.0,247.2,68.6667,56,57.2,100,66.3,73.9,70.9
20160108043000,246.0,247.2,68.6667,56,57.2,100,66.2,73.9,70.9
20160108044500,246.0,247.2,68.6667,56,57.2,100,66.2,73.9,70.9
20160108050000,246.0,251.4,69.8333,56,57.2,100,66.2,73.9,70.9
20160108051500,246.0,251.4,69.8333,56,57.2,100,66.1,73.9,70.9
20160108053000,246.0,247.2,68.6667,56,57.2,100,66.0,73.8,70.8
20160108054500,246.0,247.2,68.6667,56,57.2,100,65.9,73.9,70.9
20160108060000,246.0,251.4,69.8333,56,57.2,100,65.8,73.9,70.9
20160108061500,246.0,251.4,69.8333,56,68.1,100,65.9,73.9,70.9
20160108063000,246.0,247.2,68.6667,56,106.9,100,67.2,73.9,70.9
20160108064500,246.0,247.2,68.6667,56,111.7,100,68.1,73.9,70.9
20160108070000,246.0,247.2,68.6667,56,115.0,100,68.7,73.9,70.9
20160108071500,246.0,243.0,67.5,56,109.2,100,69.4,73.9,70.9
20160108073000,246.0,251.4,69.8333,56,115.0,100,70.0,73.9,70.9
20160108074500,246.0,247.2,68.6667,56,112.5,100,70.5,73.9,70.9
20160108080000,246.0,243.0,67.5,56,114.2,100,70.9,73.9,70.9
20160108081500,246.0,243.0,67.5,56,67.7,0,71.4,73.9,70.9
20160108083000,246.0,256.2,71.1667,58,60.7,100,69.9,73.9,70.9
20160108084500,246.0,251.4,69.8333,56,89.2,100,70.3,73.9,70.9
20160108090000,246.0,247.2,68.6667,56,84.4,100,70.9,73.9,70.9
20160108091500,246.0,247.2,68.6667,56,89.3,100,71.0,73.9,70.9
20160108093000,246.0,243.0,67.5,56,86.8,100,71.1,73.9,70.9
20160108094500,246.0,247.2,68.6667,56,60.7,100,69.9,73.9,70.9
20160108100000,246.0,251.4,69.8333,56,87.3,100,70.2,73.9,70.9
20160108101500,246.0,247.2,68.6667,56,81.6,100,70.9,73.9,70.9
20160108103000,246.0,247.2,68.6667,56,83.1,100,71.0,73.9,70.9
20160108104500,246.0,256.2,71.1667,55,63.6,0,70.7,73.9,70.9
20160108110000,246.0,243.0,67.5,55,62.7,100,69.7,73.9,70.9
20160108111500,246.0,247.2,68.6667,55,94.7,100,70.5,73.9,70.9
20160108113000,246.0,247.2,68.6667,55,86.7,100,71.0,73.9,70.9
20160108114500,246.0,247.2,68.6667,55,64.4,0,70.9,73.9,70.9
20160108120000,246.0,243.0,67.5,55,61.5,100,69.8,73.9,70.9
20160108121500,246.0,251.4,69.8333,55,87.4,100,70.7,73.9,70.9
20160108123000,246.0,243.0,67.5,55,77.7,100,70.8,73.9,70.9
20160108124500,246.0,243.0,67.5,55,77.7,100,70.8,73.9,70.9
20160108130000,246.0,237.6,66.0,55,77.7,100,70.9,73.9,70.9
20160108131500,246.0,247.2,68.6667,55,77.7,100,71.0,73.9,70.9
20160108133000,246.0,243.0,67.5,55,78.7,100,71.0,73.9,70.9
20160108134500,246.0,243.0,67.5,55,78.7,100,71.0,73.9,70.9
20160108140000,246.0,247.2,68.6667,55,80.5,100,71.1,73.9,70.9
20160108141500,246.0,247.2,68.6667,55,78.7,100,71.1,73.9,70.9
20160108143000,246.0,247.2,68.6667,55,60.3,100,70.2,73.9,70.9
20160108144500,246.0,243.0,67.5,55,85.5,100,70.0,73.9,70.9
20160108150000,246.0,237.6,66.0,55,80.7,100,70.8,73.9,70.9
20160108151500,246.0,247.2,68.6667,55,78.3,100,70.8,73.9,70.9
20160108153000,246.0,243.0,67.5,55,78.3,100,70.9,73.9,70.9
20160108154500,246.0,247.2,68.6667,56,75.9,100,70.9,73.9,70.9
20160108160000,246.0,251.4,69.8333,56,76.7,100,70.9,73.9,70.9
20160108161500,246.0,247.2,68.6667,56,76.7,100,71.0,73.9,70.9
20160108163000,246.0,247.2,68.6667,56,76.7,100,71.0,73.9,70.9
20160108164500,246.0,247.2,68.6667,56,78.2,100,70.9,73.9,70.9
20160108170000,246.0,237.6,66.0,56,79.6,100,71.0,73.9,70.9
20160108171500,246.0,251.4,69.8333,56,78.3,100,71.0,73.9,70.9
20160108173000,246.0,247.2,68.6667,56,76.4,100,70.9,73.9,70.9
20160108174500,246.0,243.0,67.5,56,79.1,100,70.9,73.9,70.9
20160108180000,246.0,243.0,67.5,56,79.9,100,71.0,73.9,70.9
20160108181500,246.0,247.2,68.6667,56,77.3,100,71.0,73.9,70.9
20160108183000,246.0,247.2,68.6667,56,77.3,100,71.0,73.9,70.9
20160108184500,246.0,247.2,68.6667,56,76.4,100,70.9,73.9,70.9
20160108190000,246.0,243.0,67.5,56,76.4,100,71.0,73.9,70.9
20160108191500,246.0,247.2,68.6667,56,77.2,100,70.9,73.9,70.9
20160108193000,246.0,243.0,67.5,56,77.2,100,70.8,73.9,70.9
20160108194500,246.0,251.4,69.8333,56,78.2,100,70.6,73.9,70.9
20160108200000,246.0,251.4,69.8333,56,79.5,100,70.5,73.9,70.9
20160108201500,246.0,251.4,69.8333,56,78.3,100,70.5,73.9,70.9
20160108203000,246.0,251.4,69.8333,56,88.6,100,70.3,73.9,70.9
20160108204500,246.0,247.2,68.6667,56,96.9,100,70.4,73.9,70.9
20160108210000,246.0,243.0,67.5,56,96.9,100,70.5,73.9,70.9
20160108211500,246.0,256.2,71.1667,56,96.9,100,70.7,73.9,70.9
20160108213000,246.0,251.4,69.8333,55,96.9,100,70.7,73.9,70.9
20160108214500,246.0,243.0,67.5,55,96.9,100,70.7,73.9,70.9
20160108220000,246.0,247.2,68.6667,55,96.9,100,70.7,73.9,70.9
20160108221500,246.0,247.2,68.6667,55,93.0,100,70.8,73.9,70.9
20160108223000,246.0,247.2,68.6667,55,89.9,100,70.9,73.9,70.9
20160108224500,246.0,247.2,68.6667,55,89.9,100,70.9,73.9,70.9
20160108230000,246.0,243.0,67.5,55,89.9,100,70.9,73.9,70.9
20160108231500,246.0,247.2,68.6667,55,91.0,100,70.9,73.9,70.9
20160108233000,246.0,247.2,68.6667,55,91.0,100,70.9,73.9,70.9
20160108234500,246.0,247.2,68.6667,55,89.9,100,71.0,73.9,70.9
20160109000000,246.0,247.2,68.6667,55,89.9,100,71.1,73.9,70.9
20160109001500,246.0,243.0,67.5,55,89.9,100,70.9,73.9,70.9
20160109003000,246.0,243.0,67.5,55,91.1,100,70.9,73.9,70.9
20160109004500,246.0,247.2,68.6667,55,89.9,100,70.9,73.9,70.9
20160109010000,246.0,247.2,68.6667,55,89.9,100,71.0,73.9,70.9
20160109011500,246.0,247.2,68.6667,55,89.9,100,71.1,73.9,70.9
20160109013000,246.0,243.0,67.5,55,96.6,100,71.1,73.9,70.9
20160109014500,246.0,243.0,67.5,55,93.1,100,71.0,73.9,70.9
20160109020000,246.0,247.2,68.6667,55,91.5,100,70.9,73.9,70.9
20160109021500,246.0,243.0,67.5,56,96.5,100,70.7,73.9,70.9
20160109023000,246.0,294.0,81.6667,93,97.9,100,70.8,73.9,70.9
20160109024500,246.0,256.2,71.1667,55,95.3,100,70.5,73.9,70.9
20160109030000,246.0,251.4,69.8333,55,98.7,100,70.4,73.9,70.9
20160109031500,246.0,251.4,69.8333,55,102.7,100,70.3,73.9,70.9
20160109033000,246.0,247.2,68.6667,54,100.9,100,70.3,73.9,70.9
20160109034500,246.0,247.2,68.6667,54,100.9,100,70.3,73.9,70.9
20160109040000,246.0,247.2,68.6667,54,98.5,100,70.3,73.9,70.9
