PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109041500,246.0,247.2,68.6667,54,104.5,100,70.4,73.9,70.9
20160109043000,246.0,247.2,68.6667,54,111.8,100,70.5,73.9,70.9
20160109044500,246.0,247.2,68.6667,54,114.2,100,70.4,73.9,70.9
20160109050000,246.0,243.0,67.5,54,111.6,100,70.4,73.9,70.9
20160109051500,246.0,247.2,68.6667,54,108.0,100,70.5,73.9,70.9
20160109053000,246.0,247.2,68.6667,54,103.5,100,70.4,73.9,70.9
20160109054500,246.0,247.2,68.6667,54,117.4,100,70.5,73.9,70.9
20160109060000,246.0,247.2,68.6667,54,117.4,100,70.6,73.9,70.9
20160109061500,246.0,243.0,67.5,54,110.2,100,70.5,73.9,70.9
20160109063000,246.0,243.0,67.5,54,110.2,100,70.6,73.9,70.9
20160109064500,246.0,247.2,68.6667,54,110.2,100,70.5,73.9,70.9
20160109070000,246.0,243.0,67.5,54,108.6,100,70.7,73.9,70.9
20160109071500,246.0,243.0,67.5,54,113.5,100,70.7,73.9,70.9
20160109073000,246.0,243.0,67.5,54,104.4,100,70.7,73.9,70.9
20160109074500,246.0,251.4,69.8333,54,115.0,100,70.7,73.9,70.9
20160109080000,246.0,251.4,69.8333,54,110.0,100,70.7,73.9,70.9
20160109081500,246.0,251.4,69.8333,54,110.0,100,70.7,73.9,70.9
20160109083000,246.0,247.2,68.6667,54,115.0,100,70.8,73.9,70.9
20160109084500,246.0,251.4,69.8333,54,115.0,100,71.1,73.9,70.9
20160109090000,246.0,247.2,68.6667,54,60.4,0,70.9,73.9,70.9
20160109091500,246.0,251.4,69.8333,54,60.4,100,70.2,73.9,70.9
20160109093000,246.0,243.0,67.5,54,61.5,100,70.4,73.9,70.9
20160109094500,246.0,243.0,67.5,54,67.2,100,70.2,73.9,70.9
20160109100000,246.0,243.0,67.5,54,86.2,100,70.4,73.9,70.9
20160109101500,246.0,237.6,66.0,54,90.5,100,70.7,73.9,70.9
20160109103000,246.0,243.0,67.5,54,84.4,100,70.8,73.9,70.9
20160109104500,246.0,243.0,67.5,54,88.5,100,70.9,73.9,70.9
20160109110000,246.0,243.0,67.5,54,90.5,100,70.9,73.9,70.9
20160109111500,246.0,247.2,68.6667,54,74.6,0,71.3,73.9,70.9
20160109113000,246.0,247.2,68.6667,55,60.0,0,71.4,73.7,70.7
20160109114500,246.0,247.2,68.6667,55,58.8,0,70.8,73.9,70.9
20160109120000,246.0,247.2,68.6667,55,58.8,100,70.4,73.9,70.9
20160109121500,246.0,251.4,69.8333,55,60.7,100,70.2,73.9,70.9
20160109123000,246.0,251.4,69.8333,55,61.9,100,70.2,73.9,70.9
20160109124500,246.0,243.0,67.5,55,72.9,100,70.8,73.9,70.9
20160109130000,246.0,256.2,71.1667,57,60.4,100,70.4,73.9,70.9
20160109131500,246.0,247.2,68.6667,55,61.7,100,70.1,73.9,70.9
20160109133000,246.0,247.2,68.6667,55,70.6,100,70.2,73.9,70.9
20160109134500,246.0,243.0,67.5,55,83.7,100,71.0,73.9,70.9
20160109140000,246.0,247.2,68.6667,56,60.0,100,70.4,73.9,70.9
20160109141500,246.0,243.0,67.5,56,60.8,100,70.0,73.9,70.9
20160109143000,246.0,247.2,68.6667,56,79.0,100,70.7,73.9,70.9
20160109144500,246.0,247.2,68.6667,56,69.6,100,70.5,73.9,70.9
20160109150000,246.0,256.2,71.1667,56,72.0,100,70.5,73.9,70.9
20160109151500,246.0,247.2,68.6667,56,73.9,100,70.7,73.9,70.9
20160109153000,246.0,247.2,68.6667,56,73.0,100,70.7,73.9,70.9
20160109154500,246.0,243.0,67.5,56,73.0,100,70.7,73.9,70.9
20160109160000,246.0,247.2,68.6667,56,74.0,100,70.8,73.9,70.9
20160109161500,246.0,247.2,68.6667,56,72.4,100,70.7,73.9,70.9
20160109163000,246.0,237.6,66.0,56,74.8,100,70.6,73.9,70.9
20160109164500,246.0,243.0,67.5,56,79.6,100,70.8,73.9,70.9
20160109170000,246.0,247.2,68.6667,56,82.1,100,70.8,73.9,70.9
20160109171500,246.0,247.2,68.6667,56,78.7,100,70.9,73.9,70.9
20160109173000,246.0,243.0,67.5,56,81.5,100,71.0,73.9,70.9
20160109174500,246.0,247.2,68.6667,56,81.5,100,71.0,73.9,70.9
20160109180000,246.0,247.2,68.6667,56,78.3,100,71.0,73.9,70.9
20160109181500,246.0,247.2,68.6667,56,82.5,100,71.0,73.9,70.9
20160109183000,246.0,243.0,67.5,56,79.7,100,70.9,73.9,70.9
20160109184500,246.0,247.2,68.6667,56,79.7,100,70.9,73.9,70.9
20160109190000,246.0,247.2,68.6667,56,78.3,100,70.9,73.9,70.9
20160109191500,246.0,251.4,69.8333,56,78.3,100,70.8,73.9,70.9
20160109193000,246.0,247.2,68.6667,56,80.2,100,70.8,73.9,70.9
20160109194500,246.0,251.4,69.8333,56,81.7,100,70.7,73.9,70.9
20160109200000,246.0,251.4,69.8333,56,81.7,100,70.7,73.9,70.9
20160109201500,246.0,247.2,68.6667,56,84.1,100,70.7,73.9,70.9
20160109203000,246.0,247.2,68.6667,56,88.7,100,70.7,73.9,70.9
20160109204500,246.0,243.0,67.5,56,88.7,100,70.6,73.9,70.9
20160109210000,246.0,247.2,68.6667,56,89.8,100,70.7,73.9,70.9
20160109211500,246.0,251.4,69.8333,56,86.8,100,70.7,73.9,70.9
20160109213000,246.0,247.2,68.6667,56,82.9,100,70.7,73.9,70.9
20160109214500,246.0,243.0,67.5,56,89.2,100,70.8,73.9,70.9
20160109220000,246.0,247.2,68.6667,56,84.2,100,71.0,73.9,70.9
20160109221500,246.0,247.2,68.6667,56,91.7,100,71.0,73.9,70.9
20160109223000,246.0,243.0,67.5,56,63.3,0,70.9,73.9,70.9
20160109224500,246.0,247.2,68.6667,56,61.6,100,69.9,73.9,70.9
20160109230000,246.0,243.0,67.5,56,89.2,100,70.4,73.9,70.9
20160109231500,246.0,243.0,67.5,56,85.5,100,70.8,73.9,70.9
20160109233000,246.0,251.4,69.8333,56,85.5,100,70.7,73.9,70.9
20160109234500,246.0,247.2,68.6667,56,87.9,100,70.6,73.9,70.9
20160110000000,246.0,247.2,68.6667,56,89.8,100,70.5,73.9,70.9
20160110001500,246.0,243.0,67.5,56,89.8,100,70.4,73.9,70.9
20160110003000,246.0,243.0,67.5,56,92.6,100,70.3,73.9,70.9
20160110004500,246.0,243.0,67.5,56,99.6,100,70.3,73.9,70.9
20160110010000,246.0,243.0,67.5,56,99.6,100,70.3,73.9,70.9
20160110011500,246.0,251.4,69.8333,55,95.9,100,70.4,73.9,70.9
20160110013000,246.0,243.0,67.5,55,108.4,100,70.4,73.9,70.9
20160110014500,246.0,247.2,68.6667,55,103.2,100,70.4,73.9,70.9
20160110020000,246.0,243.0,67.5,55,105.0,100,70.5,73.9,70.9
20160110021500,246.0,243.0,67.5,55,110.1,100,70.7,73.9,70.9
20160110023000,246.0,243.0,67.5,55,107.7,100,70.8,73.9,70.9
20160110024500,246.0,243.0,67.5,55,101.9,100,70.9,73.9,70.9
20160110030000,246.0,237.6,66.0,55,99.1,100,71.0,73.9,70.9
20160110031500,246.0,243.0,67.5,55,101.0,100,71.0,73.9,70.9
20160110033000,246.0,243.0,67.5,55,101.0,100,71.1,73.9,70.9
20160110034500,246.0,247.2,68.6667,55,102.6,100,71.1,73.9,70.9
20160110040000,246.0,243.0,67.5,55,59.6,100,70.3,73.9,70.9
20160110041500,246.0,247.2,68.6667,55,82.9,100,69.9,73.9,70.9
20160110043000,246.0,243.0,67.5,55,87.7,100,70.3,73.9,70.9
20160110044500,246.0,247.2,68.6667,55,91.6,100,70.3,73.9,70.9
20160110050000,246.0,247.2,68.6667,55,95.2,100,70.3,73.9,70.9
20160110051500,246.0,247.2,68.6667,56,98.8,100,70.4,73.9,70.9
20160110053000,246.0,243.0,67.5,56,100.2,100,70.5,73.9,70.9
20160110054500,246.0,247.2,68.6667,56,100.2,100,70.5,73.9,70.9
20160110060000,246.0,247.2,68.6667,56,100.2,100,70.6,73.9,70.9
20160110061500,246.0,247.2,68.6667,56,96.1,100,70.5,73.9,70.9
20160110063000,246.0,251.4,69.8333,56,94.7,100,70.5,73.9,70.9
20160110064500,246.0,243.0,67.5,55,97.8,100,70.5,73.9,70.9
20160110070000,246.0,247.2,68.6667,55,99.8,100,70.5,73.9,70.9
20160110071500,246.0,251.4,69.8333,55,99.8,100,70.6,73.9,70.9
20160110073000,246.0,251.4,69.8333,55,97.2,100,70.7,73.9,70.9
20160110074500,246.0,247.2,68.6667,55,101.9,100,70.7,73.9,70.9
20160110080000,246.0,251.4,69.8333,55,99.7,100,70.7,73.9,70.9
20160110081500,246.0,247.2,68.6667,55,96.0,100,70.7,73.9,70.9
20160110083000,246.0,251.4,69.8333,55,104.4,100,70.8,73.9,70.9
20160110084500,246.0,247.2,68.6667,55,98.5,100,70.8,73.9,70.9
20160110090000,246.0,247.2,68.6667,55,100.2,100,70.7,73.9,70.9
20160110091500,246.0,247.2,68.6667,55,101.3,100,70.8,73.9,70.9
20160110093000,246.0,243.0,67.5,55,105.1,100,70.8,73.9,70.9
20160110094500,246.0,243.0,67.5,55,96.6,100,70.8,73.9,70.9
20160110100000,246.0,247.2,68.6667,55,96.6,100,70.8,73.9,70.9
20160110101500,246.0,243.0,67.5,55,96.6,100,70.8,73.9,70.9
20160110103000,246.0,243.0,67.5,55,102.7,100,70.8,73.9,70.9
20160110104500,246.0,243.0,67.5,55,102.7,100,71.1,73.9,70.9
20160110110000,246.0,243.0,67.5,55,60.8,0,70.8,73.9,70.9
20160110111500,246.0,247.2,68.6667,55,60.0,100,70.1,73.9,70.9
20160110113000,246.0,243.0,67.5,55,80.7,100,70.3,73.9,70.9
20160110114500,246.0,247.2,68.6667,56,80.7,100,70.9,73.9,70.9
20160110120000,246.0,247.2,68.6667,56,80.7,100,71.0,73.9,70.9
20160110121500,246.0,247.2,68.6667,56,78.4,0,71.2,73.9,70.9
20160110123000,246.0,247.2,68.6667,56,59.8,100,70.3,73.9,70.9
20160110124500,246.0,251.4,69.8333,56,62.4,100,70.0,73.9,70.9
20160110130000,246.0,251.4,69.8333,56,83.8,100,70.5,73.9,70.9
20160110131500,246.0,247.2,68.6667,56,86.2,100,70.9,73.9,70.9
20160110133000,246.0,247.2,68.6667,56,82.3,100,71.1,73.9,70.9
20160110134500,246.0,251.4,69.8333,56,61.5,100,70.4,73.9,70.9
20160110140000,246.0,247.2,68.6667,56,62.4,100,70.0,73.9,70.9
20160110141500,246.0,251.4,69.8333,56,81.6,100,70.7,73.9,70.9
20160110143000,246.0,247.2,68.6667,56,70.1,100,70.4,73.9,70.9
20160110144500,246.0,247.2,68.6667,56,90.5,100,70.7,73.9,70.9
20160110150000,246.0,243.0,67.5,56,90.5,100,71.0,73.9,70.9
20160110151500,246.0,247.2,68.6667,56,64.4,0,70.9,73.9,70.9
20160110153000,246.0,251.4,69.8333,56,60.4,100,70.1,73.9,70.9
20160110154500,246.0,251.4,69.8333,56,80.7,100,70.2,73.9,70.9
20160110160000,246.0,256.2,71.1667,56,84.8,100,70.7,73.9,70.9
20160110161500,246.0,251.4,69.8333,56,78.7,100,70.9,73.9,70.9
20160110163000,246.0,247.2,68.6667,56,81.0,100,71.0,73.9,70.9
20160110164500,246.0,247.2,68.6667,55,79.6,100,71.0,73.9,70.9
20160110170000,246.0,243.0,67.5,55,81.9,100,71.1,73.9,70.9
20160110171500,246.0,247.2,68.6667,57,84.9,100,71.1,73.9,70.9
20160110173000,246.0,251.4,69.8333,57,82.5,100,71.0,73.9,70.9
20160110174500,246.0,256.2,71.1667,57,82.5,100,71.0,73.9,70.9
20160110180000,246.0,251.4,69.8333,57,82.5,100,71.1,73.9,70.9
20160110181500,246.0,247.2,68.6667,56,82.5,100,71.0,73.9,70.9
20160110183000,246.0,247.2,68.6667,56,60.4,100,70.5,73.9,70.9
20160110184500,246.0,243.0,67.5,56,64.0,100,69.8,73.9,70.9
20160110190000,246.0,251.4,69.8333,56,86.0,100,70.5,73.9,70.9
20160110191500,246.0,247.2,68.6667,56,83.2,100,70.4,73.9,70.9
20160110193000,246.0,247.2,68.6667,56,94.1,100,70.3,73.9,70.9
20160110194500,246.0,251.4,69.8333,56,94.1,100,70.4,73.9,70.9
20160110200000,246.0,251.4,69.8333,56,98.4,100,70.3,73.9,70.9
20160110201500,246.0,251.4,69.8333,55,103.5,100,70.2,73.9,70.9
20160110203000,246.0,251.4,69.8333,55,107.0,100,70.2,73.9,70.9
20160110204500,246.0,247.2,68.6667,55,107.0,100,70.1,73.9,70.9
20160110210000,246.0,243.0,67.5,55,108.4,100,70.2,73.9,70.9
20160110211500,246.0,251.4,69.8333,54,112.5,100,70.2,73.9,70.9
20160110213000,246.0,251.4,69.8333,56,115.0,100,70.2,73.9,70.9
20160110214500,246.0,243.0,67.5,56,115.0,100,70.3,73.9,70.9
20160110220000,246.0,247.2,68.6667,56,116.6,100,70.3,73.9,70.9
20160110221500,246.0,247.2,68.6667,56,116.6,100,70.3,73.9,70.9
20160110223000,246.0,247.2,68.6667,56,116.6,100,70.3,73.9,70.9
20160110224500,246.0,247.2,68.6667,56,115.0,100,70.4,73.9,70.9
20160110230000,246.0,247.2,68.6667,56,115.0,100,70.3,73.9,70.9
20160110231500,246.0,247.2,68.6667,56,113.3,100,70.5,73.9,70.9
20160110233000,246.0,247.2,68.6667,56,106.7,100,70.4,73.9,70.9
20160110234500,246.0,251.4,69.8333,56,110.1,100,70.4,73.9,70.9
20160111000000,246.0,251.4,69.8333,56,108.2,100,70.3,73.9,70.9
20160111001500,246.0,247.2,68.6667,56,114.8,100,70.3,73.9,70.9
20160111003000,246.0,251.4,69.8333,56,117.4,100,70.3,73.9,70.9
20160111004500,246.0,247.2,68.6667,56,117.4,100,70.3,73.9,70.9
20160111010000,246.0,247.2,68.6667,56,115.8,100,70.2,73.9,70.9
20160111011500,246.0,247.2,68.6667,56,115.8,100,70.0,73.9,70.9
20160111013000,246.0,247.2,68.6667,56,115.8,100,69.9,73.9,70.9
20160111014500,246.0,247.2,68.6667,56,114.2,100,69.9,73.9,70.9
20160111020000,246.0,247.2,68.6667,56,106.8,100,69.8,73.9,70.9
20160111021500,246.0,247.2,68.6667,56,103.6,100,69.9,73.9,70.9
20160111023000,246.0,251.4,69.8333,56,105.5,100,69.9,73.9,70.9
20160111024500,246.0,251.4,69.8333,56,107.7,100,69.8,73.9,70.9
20160111030000,246.0,247.2,68.6667,56,111.5,100,69.8,73.9,70.9
20160111031500,246.0,243.0,67.5,56,116.6,100,69.8,73.9,70.9
20160111033000,246.0,251.4,69.8333,56,114.4,100,69.8,73.9,70.9
20160111034500,246.0,251.4,69.8333,56,61.2,0,69.4,72.7,69.7
20160111040000,246.0,251.4,69.8333,56,61.2,100,68.7,72.8,69.8
20160111041500,246.0,260.4,72.3333,56,100.6,100,68.8,73.1,70.1
20160111043000,246.0,243.0,67.5,56,110.0,100,68.9,73.1,70.1
20160111044500,246.0,243.0,67.5,56,112.5,100,68.9,73.1,70.1
20160111050000,246.0,247.2,68.6667,56,114.2,100,68.9,73.1,70.1
20160111051500,246.0,256.2,71.1667,55,114.2,100,69.2,73.1,70.1
20160111053000,246.0,251.4,69.8333,55,112.5,100,69.5,73.1,70.1
20160111054500,246.0,247.2,68.6667,55,117.4,100,69.6,73.1,70.1
20160111060000,246.0,247.2,68.6667,55,113.4,100,69.7,73.1,70.1
20160111061500,246.0,243.0,67.5,55,116.3,100,69.8,73.1,70.1
20160111063000,246.0,247.2,68.6667,55,112.5,100,69.8,73.1,70.1
20160111064500,246.0,247.2,68.6667,55,116.6,100,70.0,73.1,70.1
20160111070000,246.0,247.2,68.6667,55,113.3,100,70.3,73.1,70.1
20160111071500,246.0,237.6,66.0,55,62.8,0,70.4,73.1,70.1
20160111073000,246.0,243.0,67.5,55,58.0,100,69.3,73.1,70.1
20160111074500,246.0,247.2,68.6667,55,80.1,100,69.5,73.1,70.1
20160111080000,246.0,243.0,67.5,55,71.1,100,69.9,73.1,70.1
20160111081500,246.0,243.0,67.5,55,70.1,100,69.8,73.2,70.2
20160111083000,246.0,243.0,67.5,55,75.3,100,69.8,73.2,70.2
20160111084500,246.0,243.0,67.5,55,73.8,100,70.3,73.2,70.2
20160111090000,246.0,243.0,67.5,56,60.4,0,70.1,73.2,70.2
20160111091500,246.0,243.0,67.5,56,59.2,100,69.6,73.2,70.2
20160111093000,246.0,243.0,67.5,56,61.6,100,69.4,73.2,70.2
20160111094500,246.0,247.2,68.6667,56,84.3,100,69.9,73.2,70.2
20160111100000,246.0,247.2,68.6667,56,72.8,0,70.6,73.2,70.2
20160111101500,246.0,247.2,68.6667,56,59.5,0,70.1,73.3,70.3
20160111103000,246.0,243.0,67.5,56,58.4,100,69.8,73.3,70.3
20160111104500,246.0,247.2,68.6667,56,61.9,100,69.6,73.4,70.4
20160111110000,246.0,247.2,68.6667,56,83.7,100,70.0,73.4,70.4
20160111111500,246.0,247.2,68.6667,56,62.0,0,70.4,73.3,70.3
20160111113000,246.0,251.4,69.8333,56,59.5,100,69.7,73.4,70.4
20160111114500,246.0,251.4,69.8333,56,61.5,100,69.6,73.5,70.5
20160111120000,246.0,251.4,69.8333,56,92.9,100,70.0,73.5,70.5
20160111121500,246.0,247.2,68.6667,56,62.8,0,70.5,73.5,70.5
20160111123000,246.0,247.2,68.6667,56,60.8,100,69.6,73.5,70.5
20160111124500,246.0,251.4,69.8333,56,80.5,100,69.9,73.5,70.5
20160111130000,246.0,251.4,69.8333,56,80.5,100,70.6,73.5,70.5
20160111131500,246.0,237.6,66.0,56,82.0,100,70.8,73.5,70.5
20160111133000,246.0,243.0,67.5,56,59.6,100,69.8,73.5,70.5
20160111134500,246.0,243.0,67.5,56,70.0,100,69.5,73.5,70.5
20160111140000,246.0,247.2,68.6667,56,81.0,100,70.4,73.5,70.5
20160111141500,246.0,243.0,67.5,56,76.8,100,70.5,73.5,70.5
20160111143000,246.0,251.4,69.8333,56,76.8,100,70.6,73.5,70.5
20160111144500,246.0,247.2,68.6667,56,75.9,100,70.7,73.5,70.5
20160111150000,246.0,247.2,68.6667,56,75.9,100,70.7,73.5,70.5
20160111151500,246.0,243.0,67.5,56,62.4,0,70.3,73.5,70.5
20160111153000,246.0,243.0,67.5,56,60.9,100,69.6,73.5,70.5
20160111154500,246.0,243.0,67.5,56,85.6,100,70.1,73.5,70.5
20160111160000,246.0,243.0,67.5,56,75.9,100,70.4,73.5,70.5
20160111161500,246.0,251.4,69.8333,56,75.9,100,70.5,73.5,70.5
20160111163000,246.0,251.4,69.8333,56,76.8,100,70.5,73.5,70.5
20160111164500,246.0,243.0,67.5,56,76.8,100,70.6,73.5,70.5
20160111170000,246.0,247.2,68.6667,56,71.0,100,70.3,73.5,70.5
20160111171500,246.0,243.0,67.5,56,80.1,100,70.4,73.5,70.5
20160111173000,246.0,247.2,68.6667,56,77.8,100,70.6,73.5,70.5
20160111174500,246.0,247.2,68.6667,56,68.7,100,70.2,73.5,70.5
20160111180000,246.0,247.2,68.6667,56,82.5,100,70.2,73.5,70.5
20160111181500,246.0,251.4,69.8333,56,70.6,100,70.0,73.5,70.5
20160111183000,246.0,247.2,68.6667,56,66.8,100,69.7,73.5,70.5
20160111184500,246.0,247.2,68.6667,56,86.8,100,70.2,73.5,70.5
20160111190000,246.0,247.2,68.6667,56,97.2,100,70.5,73.5,70.5
20160111191500,246.0,243.0,67.5,56,93.8,100,70.8,73.5,70.5
20160111193000,246.0,251.4,69.8333,55,59.8,100,69.6,73.5,70.5
20160111194500,246.0,247.2,68.6667,55,83.1,100,69.9,73.5,70.5
20160111200000,246.0,243.0,67.5,55,68.4,100,70.0,73.5,70.5
20160111201500,246.0,243.0,67.5,55,94.7,100,70.2,73.5,70.5
20160111203000,246.0,247.2,68.6667,55,91.0,100,70.5,73.5,70.5
20160111204500,246.0,247.2,68.6667,55,91.0,100,70.6,73.5,70.5
20160111210000,246.0,243.0,67.5,55,92.9,100,70.8,73.5,70.5
20160111211500,246.0,243.0,67.5,55,60.8,100,69.7,73.5,70.5
20160111213000,246.0,243.0,67.5,55,85.6,100,69.9,73.5,70.5
20160111214500,246.0,237.6,66.0,55,73.0,100,70.1,73.5,70.5
20160111220000,246.0,237.6,66.0,55,91.7,100,70.2,73.5,70.5
20160111221500,246.0,251.4,69.8333,56,83.2,100,70.6,73.5,70.5
20160111223000,246.0,251.4,69.8333,56,67.8,0,70.7,73.5,70.5
20160111224500,246.0,251.4,69.8333,56,63.1,100,69.3,73.5,70.5
20160111230000,246.0,247.2,68.6667,56,92.9,100,70.2,73.5,70.5
20160111231500,246.0,247.2,68.6667,56,75.7,100,70.3,73.5,70.5
20160111233000,246.0,247.2,68.6667,56,75.7,100,70.3,73.5,70.5
20160111234500,246.0,247.2,68.6667,56,77.2,100,70.2,73.5,70.5
20160112000000,246.0,251.4,69.8333,56,77.2,100,70.2,73.5,70.5
20160112001500,246.0,247.2,68.6667,56,78.0,100,70.2,73.5,70.5
20160112003000,246.0,243.0,67.5,56,79.1,100,70.1,73.5,70.5
20160112004500,246.0,243.0,67.5,56,79.1,100,70.2,73.5,70.5
20160112010000,246.0,243.0,67.5,56,82.6,100,70.2,73.5,70.5
20160112011500,246.0,251.4,69.8333,56,80.6,100,70.3,73.5,70.5
20160112013000,246.0,243.0,67.5,56,82.2,100,70.4,73.5,70.5
20160112014500,246.0,243.0,67.5,56,83.1,100,70.5,73.5,70.5
20160112020000,246.0,251.4,69.8333,56,84.3,100,70.5,73.5,70.5
20160112021500,246.0,243.0,67.5,56,84.3,100,70.6,73.5,70.5
20160112023000,246.0,243.0,67.5,56,84.3,100,70.7,73.5,70.5
20160112024500,246.0,247.2,68.6667,56,84.3,100,70.7,73.5,70.5
20160112030000,246.0,247.2,68.6667,56,84.3,100,70.7,73.5,70.5
20160112031500,246.0,247.2,68.6667,56,84.3,100,70.7,73.5,70.5
20160112033000,246.0,247.2,68.6667,56,84.3,100,70.7,73.5,70.5
20160112034500,246.0,247.2,68.6667,56,84.3,100,70.7,73.5,70.5
20160112040000,246.0,243.0,67.5,56,81.5,100,70.5,73.5,70.5
20160112041500,246.0,247.2,68.6667,56,81.5,100,70.5,73.5,70.5
20160112043000,246.0,247.2,68.6667,56,83.2,100,70.5,73.5,70.5
20160112044500,246.0,247.2,68.6667,56,83.2,100,70.5,73.5,70.5
20160112050000,246.0,247.2,68.6667,56,83.2,100,70.5,73.5,70.5
20160112051500,246.0,243.0,67.5,56,83.2,100,70.5,73.5,70.5
20160112053000,246.0,243.0,67.5,56,83.2,100,70.4,73.5,70.5
20160112054500,246.0,247.2,68.6667,56,82.1,100,70.4,73.5,70.5
20160112060000,246.0,247.2,68.6667,56,83.1,100,70.4,73.5,70.5
20160112061500,246.0,247.2,68.6667,56,83.1,100,70.3,73.5,70.5
20160112063000,246.0,247.2,68.6667,56,83.1,100,70.3,73.5,70.5
20160112064500,246.0,243.0,67.5,56,81.1,100,70.3,73.5,70.5
20160112070000,246.0,251.4,69.8333,56,79.1,100,70.3,73.5,70.5
20160112071500,246.0,243.0,67.5,56,84.3,100,70.3,73.5,70.5
20160112073000,246.0,247.2,68.6667,56,82.6,100,70.2,73.5,70.5
20160112074500,246.0,247.2,68.6667,56,82.6,100,70.3,73.5,70.5
20160112080000,246.0,247.2,68.6667,56,82.6,100,70.5,73.5,70.5
20160112081500,246.0,243.0,67.5,56,82.6,100,70.7,73.5,70.5
20160112083000,246.0,247.2,68.6667,56,59.6,100,69.9,73.5,70.5
20160112084500,246.0,247.2,68.6667,56,61.6,100,69.6,73.5,70.5
20160112090000,246.0,247.2,68.6667,57,82.1,100,70.3,73.5,70.5
20160112091500,246.0,251.4,69.8333,57,63.2,0,70.5,73.5,70.5
20160112093000,246.0,251.4,69.8333,57,60.8,100,69.6,73.5,70.5
20160112094500,246.0,247.2,68.6667,57,82.5,100,69.8,73.5,70.5
20160112100000,246.0,256.2,71.1667,57,80.7,100,70.6,73.5,70.5
20160112101500,246.0,251.4,69.8333,57,64.5,0,70.7,73.5,70.5
20160112103000,246.0,251.4,69.8333,57,60.3,100,69.8,73.5,70.5
20160112104500,246.0,247.2,68.6667,57,77.7,100,69.6,73.5,70.5
20160112110000,246.0,251.4,69.8333,57,80.7,100,70.7,73.5,70.5
20160112111500,246.0,251.4,69.8333,57,60.4,100,70.0,73.5,70.5
20160112113000,246.0,251.4,69.8333,57,61.5,100,69.7,73.5,70.5
20160112114500,246.0,251.4,69.8333,57,77.1,100,69.7,73.5,70.5
20160112120000,246.0,251.4,69.8333,57,73.2,0,70.8,73.5,70.5
20160112121500,246.0,247.2,68.6667,57,60.0,100,70.0,73.5,70.5
20160112123000,246.0,247.2,68.6667,57,61.6,100,69.6,73.5,70.5
20160112124500,246.0,247.2,68.6667,55,84.3,100,70.2,73.5,70.5
20160112130000,246.0,247.2,68.6667,55,72.8,0,70.8,73.5,70.5
20160112131500,246.0,247.2,68.6667,55,60.9,100,69.9,73.5,70.5
20160112133000,246.0,247.2,68.6667,55,62.4,100,69.7,73.5,70.5
20160112134500,246.0,247.2,68.6667,56,88.0,100,70.4,73.5,70.5
20160112140000,246.0,251.4,69.8333,56,61.2,100,70.2,73.5,70.5
20160112141500,246.0,251.4,69.8333,56,62.4,100,69.6,73.5,70.5
20160112143000,246.0,256.2,71.1667,56,83.8,100,70.3,73.5,70.5
20160112144500,246.0,247.2,68.6667,56,76.4,100,70.5,73.5,70.5
20160112150000,246.0,247.2,68.6667,56,76.4,0,70.8,73.5,70.5
20160112151500,246.0,251.4,69.8333,56,60.8,100,69.9,73.5,70.5
20160112153000,246.0,247.2,68.6667,56,63.2,100,69.5,73.5,70.5
20160112154500,246.0,243.0,67.5,56,78.7,100,70.5,73.5,70.5
20160112160000,246.0,247.2,68.6667,56,78.7,100,70.6,73.5,70.5
20160112161500,246.0,247.2,68.6667,56,77.8,100,70.7,73.5,70.5
20160112163000,246.0,247.2,68.6667,56,76.4,100,70.7,73.5,70.5
20160112164500,246.0,247.2,68.6667,56,79.2,100,70.8,73.5,70.5
20160112170000,246.0,247.2,68.6667,56,60.7,100,69.8,73.5,70.5
20160112171500,246.0,243.0,67.5,56,74.9,100,69.5,73.5,70.5
20160112173000,246.0,243.0,67.5,56,69.7,100,70.3,73.5,70.5
20160112174500,246.0,247.2,68.6667,56,81.1,100,70.0,73.5,70.5
20160112180000,246.0,251.4,69.8333,56,83.1,100,70.6,73.5,70.5
20160112181500,246.0,251.4,69.8333,56,62.0,0,70.4,73.5,70.5
20160112183000,246.0,251.4,69.8333,56,62.0,100,69.4,73.5,70.5
20160112184500,246.0,247.2,68.6667,56,76.8,100,70.1,73.5,70.5
20160112190000,246.0,251.4,69.8333,56,71.9,100,70.0,73.5,70.5
20160112191500,246.0,243.0,67.5,56,84.8,100,70.3,73.5,70.5
20160112193000,246.0,247.2,68.6667,56,63.6,0,70.5,73.5,70.5
20160112194500,246.0,243.0,67.5,56,62.2,100,69.3,73.5,70.5
20160112200000,246.0,237.6,66.0,56,72.9,100,70.3,73.5,70.5
20160112201500,246.0,237.6,66.0,56,84.4,100,70.1,73.5,70.5
20160112203000,246.0,247.2,68.6667,57,93.5,100,70.6,73.5,70.5
20160112204500,246.0,247.2,68.6667,57,70.7,0,70.8,73.5,70.5
20160112210000,246.0,247.2,68.6667,57,61.1,100,69.3,73.5,70.5
20160112211500,246.0,251.4,69.8333,57,83.8,100,70.1,73.5,70.5
20160112213000,246.0,247.2,68.6667,57,80.6,100,70.2,73.5,70.5
20160112214500,246.0,243.0,67.5,57,76.8,100,70.3,73.5,70.5
20160112220000,246.0,251.4,69.8333,57,74.0,100,69.8,73.5,70.5
20160112221500,246.0,247.2,68.6667,57,70.5,100,69.6,73.5,70.5
20160112223000,246.0,251.4,69.8333,57,87.4,100,70.0,73.5,70.5
20160112224500,246.0,247.2,68.6667,57,99.0,100,70.2,73.5,70.5
20160112230000,246.0,251.4,69.8333,57,93.0,100,70.4,73.5,70.5
20160112231500,246.0,247.2,68.6667,57,76.8,100,70.5,73.5,70.5
20160112233000,246.0,251.4,69.8333,57,68.1,100,69.8,73.5,70.5
20160112234500,246.0,251.4,69.8333,57,64.0,100,69.3,73.5,70.5
20160113000000,246.0,251.4,69.8333,57,64.0,100,68.8,73.5,70.5
20160113001500,246.0,247.2,68.6667,57,64.0,100,68.5,73.5,70.5
20160113003000,246.0,247.2,68.6667,57,61.2,100,68.1,73.5,70.5
20160113004500,246.0,251.4,69.8333,57,60.4,100,67.8,73.5,70.5
20160113010000,246.0,251.4,69.8333,57,60.4,100,67.6,73.5,70.5
20160113011500,246.0,251.4,69.8333,57,64.0,100,67.4,73.5,70.5
20160113013000,246.0,251.4,69.8333,57,77.7,100,67.6,73.5,70.5
20160113014500,246.0,251.4,69.8333,57,97.2,100,68.6,73.5,70.5
20160113020000,246.0,251.4,69.8333,56,91.7,100,69.1,73.5,70.5
20160113021500,246.0,256.2,71.1667,56,74.0,100,69.3,73.5,70.5
20160113023000,246.0,247.2,68.6667,56,64.9,100,68.5,73.5,70.5
20160113024500,246.0,256.2,71.1667,56,60.4,100,67.8,73.5,70.5
20160113030000,246.0,251.4,69.8333,55,58.4,100,67.2,73.5,70.5
20160113031500,246.0,251.4,69.8333,55,56.8,100,66.8,73.5,70.5
20160113033000,246.0,251.4,69.8333,55,56.2,100,66.4,73.5,70.5
20160113034500,246.0,247.2,68.6667,55,56.2,100,66.1,73.5,70.5
20160113040000,246.0,247.2,68.6667,55,56.2,100,65.8,73.5,70.5
20160113041500,246.0,247.2,68.6667,55,55.5,100,65.6,73.5,70.5
20160113043000,246.0,251.4,69.8333,55,55.5,100,65.3,73.5,70.5
20160113044500,246.0,251.4,69.8333,55,55.5,100,65.1,73.5,70.5
20160113050000,246.0,247.2,68.6667,55,55.5,100,65.0,73.5,70.5
20160113051500,246.0,251.4,69.8333,55,55.5,100,64.7,73.5,70.5
20160113053000,246.0,247.2,68.6667,55,55.5,100,64.6,73.5,70.5
20160113054500,246.0,247.2,68.6667,55,95.9,100,65.5,73.5,70.5
20160113060000,246.0,243.0,67.5,55,110.1,100,66.6,73.5,70.5
20160113061500,246.0,247.2,68.6667,55,110.1,100,67.3,73.5,70.5
20160113063000,246.0,243.0,67.5,55,110.1,100,67.9,73.5,70.5
20160113064500,246.0,247.2,68.6667,55,110.1,100,68.4,73.5,70.5
20160113070000,246.0,243.0,67.5,55,110.1,100,68.9,73.5,70.5
20160113071500,246.0,251.4,69.8333,56,111.8,100,69.3,73.5,70.5
20160113073000,246.0,251.4,69.8333,56,111.8,100,69.8,73.5,70.5
20160113074500,246.0,251.4,69.8333,56,113.3,100,70.3,73.5,70.5
20160113080000,246.0,256.2,71.1667,56,69.3,0,71.2,73.5,70.5
20160113081500,246.0,247.2,68.6667,55,58.4,100,69.8,73.5,70.5
20160113083000,246.0,237.6,66.0,56,77.7,100,69.5,73.5,70.5
20160113084500,246.0,247.2,68.6667,56,80.7,100,70.4,73.5,70.5
20160113090000,246.0,243.0,67.5,56,78.2,100,70.7,73.5,70.5
20160113091500,246.0,247.2,68.6667,56,74.7,0,70.8,73.5,70.5
20160113093000,246.0,247.2,68.6667,56,59.6,100,70.2,73.5,70.5
20160113094500,246.0,251.4,69.8333,56,61.1,100,69.8,73.5,70.5
20160113100000,246.0,247.2,68.6667,56,64.4,100,69.7,73.5,70.5
20160113101500,246.0,247.2,68.6667,56,82.5,100,70.5,73.5,70.5
20160113103000,246.0,251.4,69.8333,56,61.6,0,70.7,73.5,70.5
20160113104500,246.0,251.4,69.8333,56,59.5,100,70.2,73.5,70.5
20160113110000,246.0,251.4,69.8333,56,59.5,100,69.9,73.5,70.5
20160113111500,246.0,256.2,71.1667,56,61.6,100,69.8,73.5,70.5
20160113113000,246.0,247.2,68.6667,56,80.8,100,69.8,73.5,70.5
20160113114500,246.0,243.0,67.5,56,80.8,100,70.8,73.5,70.5
20160113120000,246.0,247.2,68.6667,56,60.8,100,70.2,73.5,70.5
20160113121500,246.0,247.2,68.6667,56,60.8,100,69.8,73.5,70.5
20160113123000,246.0,251.4,69.8333,56,64.4,100,69.7,73.5,70.5
20160113124500,246.0,251.4,69.8333,55,89.2,100,70.5,73.5,70.5
20160113130000,246.0,247.2,68.6667,55,61.2,0,70.2,73.5,70.5
20160113131500,246.0,243.0,67.5,56,62.4,100,69.6,73.5,70.5
20160113133000,246.0,243.0,67.5,56,81.1,100,70.1,73.5,70.5
20160113134500,246.0,243.0,67.5,56,79.9,100,70.5,73.5,70.5
20160113140000,246.0,251.4,69.8333,56,76.8,100,70.7,73.5,70.5
20160113141500,246.0,251.4,69.8333,56,62.0,100,70.2,73.5,70.5
20160113143000,246.0,251.4,69.8333,56,63.2,100,69.5,73.5,70.5
20160113144500,246.0,251.4,69.8333,56,78.3,100,70.3,73.5,70.5
20160113150000,246.0,247.2,68.6667,56,78.3,100,70.0,73.5,70.5
20160113151500,246.0,247.2,68.6667,56,78.3,100,70.5,73.5,70.5
20160113153000,246.0,247.2,68.6667,56,78.3,0,70.8,73.5,70.5
20160113154500,246.0,251.4,69.8333,56,61.5,100,69.6,73.5,70.5
20160113160000,246.0,247.2,68.6667,56,79.2,100,69.9,73.5,70.5
20160113161500,246.0,251.4,69.8333,56,79.2,100,70.4,73.5,70.5
20160113163000,246.0,247.2,68.6667,56,80.6,100,70.4,73.5,70.5
20160113164500,246.0,251.4,69.8333,56,76.4,100,70.5,73.5,70.5
20160113170000,246.0,251.4,69.8333,56,79.2,100,70.5,73.5,70.5
20160113171500,246.0,251.4,69.8333,56,79.2,100,70.4,73.5,70.5
20160113173000,246.0,251.4,69.8333,55,75.9,100,70.5,73.5,70.5
20160113174500,246.0,251.4,69.8333,55,79.2,100,70.5,73.5,70.5
20160113180000,246.0,247.2,68.6667,55,76.8,100,70.4,73.5,70.5
20160113181500,246.0,243.0,67.5,55,76.0,100,70.4,73.5,70.5
20160113183000,246.0,247.2,68.6667,55,80.6,100,70.4,73.5,70.5
20160113184500,246.0,247.2,68.6667,55,76.3,100,70.4,73.5,70.5
20160113190000,246.0,247.2,68.6667,55,78.9,100,70.5,73.5,70.5
20160113191500,246.0,247.2,68.6667,55,77.2,100,70.4,73.5,70.5
20160113193000,246.0,243.0,67.5,55,79.1,100,70.5,73.5,70.5
20160113194500,246.0,247.2,68.6667,55,80.6,100,70.5,73.5,70.5
20160113200000,246.0,247.2,68.6667,55,75.8,100,70.4,73.5,70.5
20160113201500,246.0,247.2,68.6667,56,79.9,100,70.4,73.5,70.5
20160113203000,246.0,256.2,71.1667,56,77.7,100,70.3,73.5,70.5
20160113204500,246.0,243.0,67.5,55,80.1,100,70.3,73.5,70.5
20160113210000,246.0,251.4,69.8333,55,77.3,100,70.3,73.5,70.5
20160113211500,246.0,247.2,68.6667,55,79.1,100,70.2,73.5,70.5
20160113213000,246.0,247.2,68.6667,55,80.1,100,70.2,73.5,70.5
20160113214500,246.0,247.2,68.6667,55,80.1,100,70.2,73.5,70.5
20160113220000,246.0,243.0,67.5,55,80.1,100,70.2,73.5,70.5
20160113221500,246.0,237.6,66.0,55,83.2,100,70.2,73.5,70.5
20160113223000,246.0,237.6,66.0,55,83.2,100,70.4,73.5,70.5
20160113224500,246.0,243.0,67.5,56,83.2,100,70.6,73.5,70.5
20160113230000,246.0,243.0,67.5,56,85.6,100,70.6,73.5,70.5
20160113231500,246.0,243.0,67.5,56,83.7,100,70.7,73.5,70.5
20160113233000,246.0,243.0,67.5,56,88.1,100,70.7,73.5,70.5
20160113234500,246.0,247.2,68.6667,56,88.1,100,70.7,73.5,70.5
20160114000000,246.0,243.0,67.5,56,66.0,0,70.5,73.5,70.5
20160114001500,246.0,247.2,68.6667,56,70.9,100,69.2,73.5,70.5
20160114003000,246.0,247.2,68.6667,56,91.2,100,70.1,73.5,70.5
20160114004500,246.0,247.2,68.6667,56,84.3,100,70.5,73.5,70.5
20160114010000,246.0,256.2,71.1667,55,83.1,100,70.5,73.5,70.5
20160114011500,246.0,251.4,69.8333,55,81.5,100,70.6,73.5,70.5
20160114013000,246.0,247.2,68.6667,55,81.5,100,70.7,73.5,70.5
20160114014500,246.0,237.6,66.0,55,81.5,100,70.7,73.5,70.5
20160114020000,246.0,247.2,68.6667,56,74.1,0,70.7,73.5,70.5
20160114021500,246.0,247.2,68.6667,56,61.9,100,69.3,73.5,70.5
20160114023000,246.0,243.0,67.5,56,89.8,100,70.1,73.5,70.5
20160114024500,246.0,243.0,67.5,56,83.2,100,70.5,73.5,70.5
20160114030000,246.0,256.2,71.1667,57,80.5,100,70.5,73.5,70.5
20160114031500,246.0,251.4,69.8333,56,80.5,100,70.7,73.5,70.5
20160114033000,246.0,247.2,68.6667,56,82.8,100,70.3,73.5,70.5
20160114034500,246.0,247.2,68.6667,55,60.5,0,69.7,71.3,68.3
20160114040000,246.0,251.4,69.8333,55,59.1,0,69.0,71.7,68.7
20160114041500,246.0,251.4,69.8333,55,58.4,100,68.6,71.7,68.7
20160114043000,246.0,251.4,69.8333,55,58.4,100,68.3,71.8,68.8
20160114044500,246.0,243.0,67.5,55,59.2,100,68.4,71.8,68.8
20160114050000,246.0,247.2,68.6667,55,60.8,100,68.2,71.8,68.8
20160114051500,246.0,247.2,68.6667,55,67.6,100,68.1,71.8,68.8
20160114053000,246.0,247.2,68.6667,55,81.5,100,68.6,71.8,68.8
20160114054500,246.0,247.2,68.6667,55,68.3,0,69.1,71.8,68.8
20160114060000,246.0,247.2,68.6667,55,59.9,100,68.2,71.8,68.8
20160114061500,246.0,251.4,69.8333,56,61.9,100,67.9,71.8,68.8
20160114063000,246.0,251.4,69.8333,56,89.8,100,68.5,71.8,68.8
20160114064500,246.0,247.2,68.6667,56,76.8,100,69.0,71.8,68.8
20160114070000,246.0,247.2,68.6667,56,60.0,100,68.4,71.8,68.8
20160114071500,246.0,247.2,68.6667,56,61.5,100,67.9,71.8,68.8
20160114073000,246.0,247.2,68.6667,56,88.0,100,68.4,71.8,68.8
20160114074500,246.0,243.0,67.5,56,80.1,100,68.9,71.8,68.8
20160114080000,246.0,256.2,71.1667,57,77.9,100,69.1,71.8,68.8
20160114081500,246.0,247.2,68.6667,56,60.4,100,68.4,71.8,68.8
20160114083000,246.0,247.2,68.6667,56,60.4,100,68.1,71.8,68.8
20160114084500,246.0,243.0,67.5,56,72.0,100,68.2,71.8,68.8
20160114090000,246.0,251.4,69.8333,56,75.8,100,68.7,71.8,68.8
20160114091500,246.0,247.2,68.6667,55,73.4,100,68.9,71.8,68.8
20160114093000,246.0,243.0,67.5,55,72.1,100,69.1,71.8,68.8
20160114094500,246.0,251.4,69.8333,55,60.0,0,68.6,71.8,68.8
20160114100000,246.0,251.4,69.8333,55,60.0,100,68.4,71.8,68.8
20160114101500,246.0,247.2,68.6667,55,60.7,100,68.3,71.8,68.8
20160114103000,246.0,251.4,69.8333,55,61.9,100,68.2,71.8,68.8
20160114104500,246.0,251.4,69.8333,55,72.4,100,68.3,71.8,68.8
20160114110000,246.0,247.2,68.6667,55,74.8,100,68.8,71.8,68.8
20160114111500,246.0,243.0,67.5,55,72.5,100,69.0,71.8,68.8
20160114113000,246.0,243.0,67.5,55,60.4,0,68.8,71.8,68.8
20160114114500,246.0,247.2,68.6667,55,59.6,0,68.7,71.8,68.8
20160114120000,246.0,251.4,69.8333,55,59.6,0,68.8,71.8,68.8
20160114121500,246.0,243.0,67.5,55,59.6,100,68.4,71.8,68.8
20160114123000,246.0,247.2,68.6667,55,59.6,100,68.4,71.8,68.8
20160114124500,246.0,243.0,67.5,55,60.7,100,68.3,71.8,68.8
20160114130000,246.0,243.0,67.5,55,61.9,100,68.2,71.8,68.8
20160114131500,246.0,243.0,67.5,55,73.3,100,68.3,71.8,68.8
20160114133000,246.0,237.6,66.0,55,79.2,100,69.0,71.8,68.8
20160114134500,246.0,247.2,68.6667,55,61.2,0,68.7,71.8,68.8
20160114140000,246.0,243.0,67.5,55,59.6,100,68.4,71.8,68.8
20160114141500,246.0,251.4,69.8333,55,59.6,100,68.3,71.8,68.8
20160114143000,246.0,247.2,68.6667,55,61.1,100,68.3,71.8,68.8
20160114144500,246.0,237.6,66.0,56,61.1,100,68.4,71.8,68.8
20160114150000,246.0,247.2,68.6667,56,61.1,100,68.4,71.8,68.8
20160114151500,246.0,243.0,67.5,56,66.5,100,68.3,71.8,68.8
20160114153000,246.0,247.2,68.6667,56,75.3,100,68.7,71.8,68.8
20160114154500,246.0,247.2,68.6667,56,72.9,100,69.0,71.8,68.8
20160114160000,246.0,247.2,68.6667,56,60.4,0,68.8,71.8,68.8
20160114161500,246.0,247.2,68.6667,56,59.6,100,68.4,71.8,68.8
20160114163000,246.0,256.2,71.1667,57,59.6,100,68.2,71.8,68.8
20160114164500,246.0,251.4,69.8333,57,60.3,100,68.2,71.4,68.4
20160114170000,246.0,315.6,87.6667,64,59.2,0,68.2,68.4,65.4
20160114171500,246.0,315.6,87.6667,63,59.2,0,68.6,68.9,65.9
20160114173000,246.0,309.0,85.8333,63,59.2,0,68.7,68.9,65.9
20160114174500,246.0,304.8,84.6667,63,58.4,0,68.7,68.9,65.9
20160114180000,246.0,289.8,80.5,61,58.4,0,68.4,68.9,65.9
20160114181500,246.0,251.4,69.8333,56,58.4,0,68.2,68.9,65.9
20160114183000,246.0,251.4,69.8333,56,58.4,0,68.2,68.9,65.9
20160114184500,246.0,247.2,68.6667,56,58.4,0,68.2,68.9,65.9
20160114190000,246.0,251.4,69.8333,56,58.4,0,68.1,68.9,65.9
20160114191500,246.0,251.4,69.8333,56,58.4,0,67.9,68.9,65.9
20160114193000,246.0,256.2,71.1667,56,58.4,0,67.8,68.9,65.9
20160114194500,246.0,251.4,69.8333,56,58.4,0,67.7,68.9,65.9
20160114200000,246.0,251.4,69.8333,56,58.4,0,67.6,68.9,65.9
20160114201500,246.0,251.4,69.8333,56,58.4,0,67.6,68.9,65.9
20160114203000,246.0,247.2,68.6667,56,58.4,0,67.4,69.0,66.0
20160114204500,246.0,247.2,68.6667,56,58.4,0,67.4,69.0,66.0
20160114210000,246.0,251.4,69.8333,56,58.4,0,67.3,69.0,66.0
20160114211500,246.0,247.2,68.6667,56,58.4,0,67.2,69.1,66.1
20160114213000,246.0,251.4,69.8333,56,58.4,0,67.2,69.4,66.4
20160114214500,246.0,256.2,71.1667,56,58.4,0,67.1,69.2,66.2
20160114220000,246.0,251.4,69.8333,56,58.4,0,66.9,69.4,66.4
20160114221500,246.0,251.4,69.8333,56,58.4,0,66.9,69.4,66.4
20160114223000,246.0,247.2,68.6667,56,58.4,0,66.9,69.4,66.4
20160114224500,246.0,247.2,68.6667,56,58.4,0,66.8,69.4,66.4
20160114230000,246.0,251.4,69.8333,56,58.4,0,66.8,69.4,66.4
20160114231500,246.0,251.4,69.8333,56,58.4,0,66.7,69.4,66.4
20160114233000,246.0,247.2,68.6667,56,58.4,0,66.7,69.4,66.4
20160114234500,246.0,247.2,68.6667,56,58.4,0,66.7,69.4,66.4
20160115000000,246.0,251.4,69.8333,56,57.6,0,66.8,69.4,66.4
20160115001500,246.0,251.4,69.8333,56,57.6,0,66.7,69.4,66.4
20160115003000,246.0,251.4,69.8333,56,57.6,0,66.6,69.4,66.4
20160115004500,246.0,251.4,69.8333,56,57.6,0,66.4,69.4,66.4
20160115010000,246.0,251.4,69.8333,56,57.6,0,66.4,69.4,66.4
20160115011500,246.0,251.4,69.8333,56,57.6,0,66.3,69.4,66.4
20160115013000,246.0,256.2,71.1667,56,57.6,0,66.3,69.4,66.4
20160115014500,246.0,251.4,69.8333,56,57.6,0,66.2,69.4,66.4
20160115020000,246.0,251.4,69.8333,56,57.6,0,66.2,69.4,66.4
20160115021500,246.0,251.4,69.8333,55,57.6,0,66.2,69.4,66.4
20160115023000,246.0,247.2,68.6667,55,57.6,100,66.1,69.4,66.4
20160115024500,246.0,256.2,71.1667,55,57.6,100,66.1,69.4,66.4
20160115030000,246.0,247.2,68.6667,55,57.6,100,66.0,69.4,66.4
20160115031500,246.0,247.2,68.6667,55,57.6,100,66.1,69.4,66.4
20160115033000,246.0,251.4,69.8333,55,57.6,100,66.1,69.4,66.4
20160115034500,246.0,247.2,68.6667,55,57.6,100,66.0,69.4,66.4
20160115040000,246.0,247.2,68.6667,55,59.1,100,66.1,69.4,66.4
20160115041500,246.0,251.4,69.8333,55,59.1,100,66.1,69.4,66.4
20160115043000,246.0,251.4,69.8333,55,59.1,100,66.0,69.4,66.4
20160115044500,246.0,247.2,68.6667,55,60.3,100,66.0,69.4,66.4
20160115050000,246.0,243.0,67.5,55,60.3,100,66.0,69.4,66.4
20160115051500,246.0,247.2,68.6667,55,60.3,100,66.2,69.4,66.4
20160115053000,246.0,247.2,68.6667,55,60.3,100,66.0,69.4,66.4
20160115054500,246.0,243.0,67.5,55,74.8,100,66.5,69.4,66.4
20160115060000,246.0,247.2,68.6667,55,58.8,0,66.4,69.4,66.4
20160115061500,246.0,251.4,69.8333,55,58.0,0,66.2,69.4,66.4
20160115063000,246.0,251.4,69.8333,55,58.0,0,66.2,69.4,66.4
20160115064500,246.0,247.2,68.6667,55,58.0,100,66.1,69.4,66.4
20160115070000,246.0,251.4,69.8333,55,58.0,100,66.0,69.4,66.4
20160115071500,246.0,251.4,69.8333,55,58.0,100,66.0,69.4,66.4
20160115073000,246.0,251.4,69.8333,55,59.1,100,66.1,69.4,66.4
20160115074500,246.0,256.2,71.1667,55,59.1,100,66.1,69.4,66.4
20160115080000,246.0,251.4,69.8333,55,59.1,100,66.3,69.4,66.4
20160115081500,246.0,247.2,68.6667,55,59.1,100,66.6,69.4,66.4
20160115083000,246.0,243.0,67.5,55,58.4,0,66.9,69.4,66.4
20160115084500,246.0,243.0,67.5,55,58.4,0,67.1,69.4,66.4
20160115090000,246.0,243.0,67.5,55,58.4,0,67.4,69.4,66.4
20160115091500,246.0,237.6,66.0,56,58.4,0,67.7,69.4,66.4
20160115093000,246.0,243.0,67.5,56,58.4,0,67.8,69.4,66.4
20160115094500,246.0,247.2,68.6667,56,58.4,0,67.7,69.4,66.4
20160115100000,246.0,243.0,67.5,56,58.4,0,67.9,69.4,66.4
20160115101500,246.0,247.2,68.6667,56,58.4,0,68.1,69.4,66.4
20160115103000,246.0,247.2,68.6667,56,57.6,0,68.3,69.4,66.4
20160115104500,246.0,251.4,69.8333,56,57.6,0,68.3,69.4,66.4
20160115110000,246.0,243.0,67.5,56,58.7,0,68.4,69.4,66.4
20160115111500,246.0,247.2,68.6667,56,58.1,0,68.5,69.4,66.4
20160115113000,246.0,243.0,67.5,56,58.1,0,68.6,69.4,66.4
20160115114500,246.0,243.0,67.5,56,58.1,0,68.8,69.4,66.4
20160115120000,246.0,251.4,69.8333,56,58.1,0,68.7,69.4,66.4
20160115121500,246.0,247.2,68.6667,56,58.1,0,68.6,72.7,69.7
20160115123000,246.0,247.2,68.6667,56,114.2,100,69.8,79.3,76.3
20160115124500,246.0,247.2,68.6667,56,107.5,100,70.5,79.3,76.3
20160115130000,246.0,247.2,68.6667,56,102.8,100,70.8,79.4,76.4
20160115131500,246.0,247.2,68.6667,56,106.1,100,71.0,79.6,76.6
20160115133000,246.0,247.2,68.6667,56,111.8,100,71.9,79.6,76.6
20160115134500,246.0,251.4,69.8333,56,115.0,100,72.4,79.6,76.6
20160115140000,246.0,243.0,67.5,56,109.2,100,72.8,79.9,76.9
20160115141500,246.0,251.4,69.8333,56,103.6,100,73.2,79.9,76.9
20160115143000,246.0,247.2,68.6667,56,105.2,100,73.4,79.9,76.9
20160115144500,246.0,247.2,68.6667,56,109.4,100,73.6,79.9,76.9
20160115150000,246.0,247.2,68.6667,56,115.0,100,73.9,79.9,76.9
20160115151500,246.0,256.2,71.1667,56,107.5,100,74.0,79.9,76.9
20160115153000,246.0,247.2,68.6667,55,104.4,100,74.1,79.9,76.9
20160115154500,246.0,251.4,69.8333,55,106.0,100,74.3,79.9,76.9
20160115160000,246.0,247.2,68.6667,55,110.6,100,74.4,79.9,76.9
20160115161500,246.0,251.4,69.8333,55,115.8,100,74.6,79.9,76.9
20160115163000,246.0,256.2,71.1667,55,109.9,100,74.7,79.9,76.9
20160115164500,246.0,247.2,68.6667,55,103.9,100,74.8,79.9,76.9
20160115170000,246.0,251.4,69.8333,55,105.2,100,75.0,79.9,76.9
20160115171500,246.0,251.4,69.8333,55,111.1,100,75.1,79.9,76.9
20160115173000,246.0,251.4,69.8333,55,114.2,100,75.2,79.9,76.9
20160115174500,246.0,247.2,68.6667,55,106.6,100,75.4,79.9,76.9
20160115180000,246.0,247.2,68.6667,55,106.6,100,75.2,79.9,76.9
20160115181500,246.0,247.2,68.6667,55,114.2,100,75.3,79.9,76.9
20160115183000,246.0,247.2,68.6667,55,112.9,100,75.3,79.9,76.9
20160115184500,246.0,251.4,69.8333,55,104.3,100,75.4,79.9,76.9
20160115190000,246.0,247.2,68.6667,55,104.3,100,75.4,79.9,76.9
20160115191500,246.0,243.0,67.5,54,111.5,100,75.4,79.9,76.9
20160115193000,246.0,237.6,66.0,55,115.1,100,75.4,79.9,76.9
20160115194500,246.0,243.0,67.5,57,105.9,100,75.2,79.9,76.9
20160115200000,246.0,243.0,67.5,57,105.9,100,75.2,79.9,76.9
20160115201500,246.0,243.0,67.5,57,116.5,100,75.1,79.9,76.9
20160115203000,246.0,243.0,67.5,57,110.0,100,75.1,79.9,76.9
20160115204500,246.0,243.0,67.5,57,103.6,100,75.0,79.9,76.9
20160115210000,246.0,247.2,68.6667,57,109.3,100,75.0,79.9,76.9
20160115211500,246.0,251.4,69.8333,57,115.0,100,75.1,79.9,76.9
20160115213000,246.0,251.4,69.8333,57,107.6,100,75.1,79.9,76.9
20160115214500,246.0,256.2,71.1667,57,102.8,100,75.1,79.9,76.9
20160115220000,246.0,247.2,68.6667,56,112.0,100,75.1,79.9,76.9
20160115221500,246.0,247.2,68.6667,56,112.0,100,75.0,79.9,76.9
20160115223000,246.0,243.0,67.5,56,103.5,100,75.1,79.9,76.9
20160115224500,246.0,247.2,68.6667,56,112.7,100,75.1,79.9,76.9
20160115230000,246.0,251.4,69.8333,56,109.5,100,75.1,79.9,76.9
20160115231500,246.0,243.0,67.5,56,104.9,100,75.2,79.9,76.9
20160115233000,246.0,247.2,68.6667,56,113.4,100,75.2,79.9,76.9
20160115234500,246.0,251.4,69.8333,56,101.8,100,75.2,79.9,76.9
20160116000000,246.0,247.2,68.6667,56,115.0,100,75.2,79.9,76.9
20160116001500,246.0,251.4,69.8333,56,110.9,100,75.2,79.9,76.9
20160116003000,246.0,247.2,68.6667,56,105.2,100,75.2,79.9,76.9
20160116004500,246.0,251.4,69.8333,56,115.0,100,75.2,79.9,76.9
20160116010000,246.0,256.2,71.1667,56,106.7,100,75.1,79.9,76.9
20160116011500,246.0,247.2,68.6667,56,104.7,100,75.2,79.9,76.9
20160116013000,246.0,247.2,68.6667,56,110.2,100,75.1,79.9,76.9
20160116014500,246.0,247.2,68.6667,56,115.0,100,75.1,79.9,76.9
20160116020000,246.0,247.2,68.6667,56,109.2,100,75.1,79.9,76.9
20160116021500,246.0,243.0,67.5,56,115.1,100,75.1,80.0,77.1
20160116023000,246.0,247.2,68.6667,56,105.0,100,75.1,79.9,76.9
20160116024500,246.0,247.2,68.6667,56,114.2,100,75.0,79.9,76.9
20160116030000,246.0,247.2,68.6667,56,114.2,100,75.1,79.9,76.9
20160116031500,246.0,256.2,71.1667,56,102.8,100,75.0,79.9,76.9
20160116033000,246.0,251.4,69.8333,56,109.4,100,74.9,80.0,77.0
20160116034500,246.0,251.4,69.8333,55,115.0,100,74.9,79.9,76.9
20160116040000,246.0,247.2,68.6667,55,113.5,100,74.9,79.9,76.9
20160116041500,246.0,247.2,68.6667,55,105.3,100,74.9,79.9,76.9
20160116043000,246.0,247.2,68.6667,55,105.3,100,74.8,79.9,76.9
20160116044500,246.0,247.2,68.6667,55,115.0,100,74.8,79.9,76.9
20160116050000,246.0,247.2,68.6667,55,107.7,100,74.8,79.9,76.9
20160116051500,246.0,247.2,68.6667,55,103.6,100,74.8,79.9,76.9
20160116053000,246.0,247.2,68.6667,55,112.6,100,74.8,79.9,76.9
20160116054500,246.0,247.2,68.6667,55,115.0,100,74.8,79.9,76.9
20160116060000,246.0,247.2,68.6667,55,115.0,100,74.8,79.9,76.9
20160116061500,246.0,247.2,68.6667,55,115.0,100,74.7,79.9,76.9
20160116063000,246.0,247.2,68.6667,55,115.0,100,74.8,79.9,76.9
20160116064500,246.0,247.2,68.6667,55,115.0,100,74.8,79.9,76.9
20160116070000,246.0,251.4,69.8333,56,115.0,100,74.9,80.0,77.0
20160116071500,246.0,251.4,69.8333,56,115.0,100,75.0,79.9,76.9
20160116073000,246.0,319.2,88.6667,63,59.5,0,73.6,74.3,71.3
20160116074500,246.0,251.4,69.8333,55,58.4,0,72.5,74.3,71.3
20160116080000,246.0,243.0,67.5,56,58.4,0,71.9,74.3,71.3
20160116081500,246.0,247.2,68.6667,56,58.4,0,71.5,74.3,71.3
20160116083000,246.0,251.4,69.8333,57,58.4,100,71.2,74.6,71.6
20160116084500,246.0,247.2,68.6667,56,59.5,100,71.1,74.6,71.6
20160116090000,246.0,247.2,68.6667,56,61.6,100,70.9,74.6,71.6
20160116091500,246.0,251.4,69.8333,56,66.7,100,71.1,74.6,71.6
20160116093000,246.0,243.0,67.5,56,75.3,100,71.8,74.6,71.6
20160116094500,246.0,243.0,67.5,55,60.3,0,71.5,74.6,71.6
20160116100000,246.0,243.0,67.5,55,59.2,100,71.2,74.6,71.6
20160116101500,246.0,243.0,67.5,55,59.9,100,71.0,74.6,71.6
20160116103000,246.0,251.4,69.8333,55,61.9,100,71.0,74.6,71.6
20160116104500,246.0,251.4,69.8333,55,61.9,100,71.1,74.6,71.6
20160116110000,246.0,247.2,68.6667,55,62.7,100,71.2,74.6,71.6
20160116111500,246.0,243.0,67.5,55,81.1,100,71.3,74.6,71.6
20160116113000,246.0,243.0,67.5,55,67.3,0,72.0,74.6,71.6
20160116114500,246.0,251.4,69.8333,55,60.0,100,71.3,74.6,71.6
20160116120000,246.0,247.2,68.6667,55,60.0,100,71.0,74.6,71.6
20160116121500,246.0,251.4,69.8333,55,62.4,100,70.8,74.6,71.6
20160116123000,246.0,247.2,68.6667,55,82.6,100,71.4,74.6,71.6
20160116124500,246.0,247.2,68.6667,55,64.2,0,71.8,74.6,71.6
20160116130000,246.0,247.2,68.6667,55,59.6,100,70.9,74.6,71.6
20160116131500,246.0,243.0,67.5,55,64.7,100,70.7,74.6,71.6
20160116133000,246.0,247.2,68.6667,56,84.3,100,71.6,74.6,71.6
20160116134500,246.0,256.2,71.1667,56,60.8,100,71.2,74.6,71.6
20160116140000,246.0,247.2,68.6667,55,63.2,100,70.6,74.6,71.6
20160116141500,246.0,243.0,67.5,55,79.6,100,71.4,74.6,71.6
20160116143000,246.0,247.2,68.6667,55,79.6,100,71.7,74.6,71.6
20160116144500,246.0,243.0,67.5,55,80.6,100,71.7,74.6,71.6
20160116150000,246.0,243.0,67.5,55,71.1,0,72.0,74.6,71.6
20160116151500,246.0,243.0,67.5,55,60.7,100,70.9,74.6,71.6
20160116153000,246.0,247.2,68.6667,55,86.2,100,70.7,74.6,71.6
20160116154500,246.0,251.4,69.8333,55,79.6,100,71.6,74.6,71.6
20160116160000,246.0,247.2,68.6667,55,79.6,100,71.7,74.6,71.6
20160116161500,246.0,247.2,68.6667,55,81.1,100,71.8,74.6,71.6
20160116163000,246.0,251.4,69.8333,55,78.7,100,71.8,74.6,71.6
20160116164500,246.0,247.2,68.6667,55,74.1,100,71.8,74.6,71.6
20160116170000,246.0,243.0,67.5,55,60.7,100,70.7,74.6,71.6
20160116171500,246.0,247.2,68.6667,56,83.5,100,71.1,74.6,71.6
20160116173000,246.0,247.2,68.6667,56,69.6,100,70.9,74.6,71.6
20160116174500,246.0,247.2,68.6667,56,92.2,100,71.7,74.6,71.6
20160116180000,246.0,251.4,69.8333,56,60.6,100,70.7,74.6,71.6
20160116181500,246.0,247.2,68.6667,56,80.7,100,71.0,74.6,71.6
20160116183000,246.0,251.4,69.8333,56,78.2,100,71.3,74.6,71.6
20160116184500,246.0,256.2,71.1667,56,79.6,100,71.3,74.6,71.6
20160116190000,246.0,251.4,69.8333,55,71.6,100,71.2,74.6,71.6
20160116191500,246.0,243.0,67.5,55,79.6,100,71.2,74.6,71.6
20160116193000,246.0,251.4,69.8333,56,75.4,100,71.2,74.6,71.6
20160116194500,246.0,247.2,68.6667,56,84.5,100,71.6,74.6,71.6
20160116200000,246.0,247.2,68.6667,56,89.8,100,71.7,74.6,71.6
20160116201500,246.0,247.2,68.6667,56,84.3,100,71.6,74.6,71.6
20160116203000,246.0,247.2,68.6667,56,84.3,100,71.3,74.6,71.6
20160116204500,246.0,243.0,67.5,56,89.8,100,71.3,74.6,71.6
20160116210000,246.0,247.2,68.6667,56,88.1,100,71.2,74.6,71.6
20160116211500,246.0,243.0,67.5,56,97.2,100,71.1,74.6,71.6
20160116213000,246.0,247.2,68.6667,56,96.0,100,71.0,74.6,71.6
20160116214500,246.0,237.6,66.0,56,89.9,100,71.0,74.6,71.6
20160116220000,246.0,243.0,67.5,56,91.5,100,70.8,74.6,71.6
20160116221500,246.0,243.0,67.5,56,106.3,100,70.9,74.6,71.6
20160116223000,246.0,243.0,67.5,56,110.1,100,71.0,74.6,71.6
20160116224500,246.0,247.2,68.6667,56,112.5,100,71.1,74.6,71.6
20160116230000,246.0,247.2,68.6667,56,112.5,100,71.1,74.6,71.6
20160116231500,246.0,243.0,67.5,56,110.2,100,71.2,74.6,71.6
20160116233000,246.0,243.0,67.5,56,111.7,100,71.2,74.6,71.6
20160116234500,246.0,251.4,69.8333,56,113.3,100,71.4,74.6,71.6
20160117000000,246.0,247.2,68.6667,55,113.3,100,71.7,74.6,71.6
20160117001500,246.0,251.4,69.8333,55,68.8,0,71.9,74.6,71.6
20160117003000,246.0,247.2,68.6667,55,59.1,100,70.8,74.6,71.6
20160117004500,246.0,251.4,69.8333,55,89.8,100,70.7,74.6,71.6
20160117010000,246.0,247.2,68.6667,55,94.7,100,71.0,74.6,71.6
20160117011500,246.0,247.2,68.6667,55,97.2,100,71.0,74.6,71.6
20160117013000,246.0,247.2,68.6667,55,99.0,100,71.1,74.6,71.6
20160117014500,246.0,247.2,68.6667,55,99.0,100,71.1,74.6,71.6
20160117020000,246.0,247.2,68.6667,55,97.9,100,71.2,74.6,71.6
20160117021500,246.0,247.2,68.6667,55,96.0,100,71.3,74.6,71.6
20160117023000,246.0,247.2,68.6667,55,96.0,100,71.3,74.6,71.6
20160117024500,246.0,243.0,67.5,55,96.0,100,71.3,74.6,71.6
20160117030000,246.0,247.2,68.6667,55,96.0,100,71.3,74.6,71.6
20160117031500,246.0,243.0,67.5,55,96.0,100,71.3,74.6,71.6
20160117033000,246.0,247.2,68.6667,55,96.0,100,71.4,74.6,71.6
20160117034500,246.0,243.0,67.5,55,99.7,100,71.3,74.6,71.6
20160117040000,246.0,243.0,67.5,55,105.1,100,71.3,74.6,71.6
20160117041500,246.0,243.0,67.5,55,105.1,100,71.3,74.6,71.6
20160117043000,246.0,247.2,68.6667,55,102.7,100,71.3,74.6,71.6
20160117044500,246.0,247.2,68.6667,55,96.6,100,71.2,74.6,71.6
20160117050000,246.0,243.0,67.5,55,99.7,100,71.3,74.6,71.6
20160117051500,246.0,247.2,68.6667,55,103.5,100,71.2,74.6,71.6
20160117053000,246.0,247.2,68.6667,55,97.7,100,71.2,74.6,71.6
20160117054500,246.0,243.0,67.5,55,108.4,100,71.2,74.6,71.6
20160117060000,246.0,247.2,68.6667,55,108.4,100,71.3,74.7,71.7
20160117061500,246.0,247.2,68.6667,55,108.4,100,71.4,74.7,71.7
20160117063000,246.0,247.2,68.6667,55,108.4,100,71.3,74.7,71.7
20160117064500,246.0,251.4,69.8333,55,108.4,100,71.5,74.7,71.7
20160117070000,246.0,251.4,69.8333,55,108.4,100,71.4,74.7,71.7
20160117071500,246.0,247.2,68.6667,55,106.8,100,71.4,74.7,71.7
20160117073000,246.0,247.2,68.6667,55,101.9,100,71.6,74.7,71.7
20160117074500,246.0,247.2,68.6667,55,110.9,100,71.9,74.7,71.7
20160117080000,246.0,243.0,67.5,55,59.6,0,71.7,74.7,71.7
