PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117081500,246.0,243.0,67.5,55,60.3,100,70.8,74.7,71.7
20160117083000,246.0,243.0,67.5,56,79.8,100,71.2,74.7,71.7
20160117084500,246.0,247.2,68.6667,56,78.7,100,71.8,74.7,71.7
20160117090000,246.0,243.0,67.5,56,78.7,100,71.8,74.7,71.7
20160117091500,246.0,243.0,67.5,56,78.7,100,71.9,74.7,71.7
20160117093000,246.0,247.2,68.6667,56,59.6,0,71.4,74.7,71.7
20160117094500,246.0,247.2,68.6667,56,60.8,100,70.9,74.7,71.7
20160117100000,246.0,247.2,68.6667,56,82.6,100,71.0,74.7,71.7
20160117101500,246.0,247.2,68.6667,56,86.9,100,71.8,74.7,71.7
20160117103000,246.0,247.2,68.6667,56,61.2,0,71.5,74.7,71.7
20160117104500,246.0,251.4,69.8333,56,61.2,100,70.9,74.7,71.7
20160117110000,246.0,247.2,68.6667,56,83.1,100,70.8,74.7,71.7
20160117111500,246.0,243.0,67.5,56,89.3,100,72.0,74.7,71.7
20160117113000,246.0,247.2,68.6667,56,60.7,100,71.2,74.7,71.7
20160117114500,246.0,247.2,68.6667,56,64.0,100,70.7,74.7,71.7
20160117120000,246.0,243.0,67.5,56,88.6,100,71.6,74.7,71.7
20160117121500,246.0,247.2,68.6667,56,61.2,100,71.4,74.7,71.7
20160117123000,246.0,247.2,68.6667,56,62.0,100,70.7,74.7,71.7
20160117124500,246.0,247.2,68.6667,56,93.9,100,71.1,74.7,71.7
20160117130000,246.0,247.2,68.6667,56,68.2,0,71.9,74.7,71.7
20160117131500,246.0,247.2,68.6667,56,61.5,100,70.7,74.7,71.7
20160117133000,246.0,247.2,68.6667,56,92.8,100,71.1,74.7,71.7
20160117134500,246.0,247.2,68.6667,56,77.6,100,71.5,74.7,71.7
20160117140000,246.0,247.2,68.6667,56,80.5,100,71.6,74.7,71.7
20160117141500,246.0,247.2,68.6667,56,77.2,100,71.6,74.7,71.7
20160117143000,246.0,243.0,67.5,56,80.6,100,71.6,74.7,71.7
20160117144500,246.0,243.0,67.5,56,77.8,100,71.7,74.7,71.7
20160117150000,246.0,247.2,68.6667,56,77.8,100,71.6,74.7,71.7
20160117151500,246.0,247.2,68.6667,56,80.1,100,71.5,74.7,71.7
20160117153000,246.0,247.2,68.6667,56,77.2,100,71.5,74.7,71.7
20160117154500,246.0,243.0,67.5,56,79.6,100,71.4,74.7,71.7
20160117160000,246.0,247.2,68.6667,56,76.8,100,71.4,74.7,71.7
20160117161500,246.0,247.2,68.6667,56,76.8,100,71.3,74.7,71.7
20160117163000,246.0,247.2,68.6667,56,83.8,100,71.4,74.7,71.7
20160117164500,246.0,247.2,68.6667,56,81.8,100,71.5,74.7,71.7
20160117170000,246.0,243.0,67.5,56,81.8,100,71.6,74.7,71.7
20160117171500,246.0,247.2,68.6667,56,81.8,100,71.6,74.7,71.7
20160117173000,246.0,243.0,67.5,56,84.3,100,71.6,74.7,71.7
20160117174500,246.0,237.6,66.0,56,84.3,100,71.7,74.7,71.7
20160117180000,246.0,247.2,68.6667,56,81.5,100,71.6,74.7,71.7
20160117181500,246.0,247.2,68.6667,56,81.5,100,71.5,74.7,71.7
20160117183000,246.0,247.2,68.6667,56,81.5,100,71.5,74.7,71.7
20160117184500,246.0,247.2,68.6667,56,80.2,100,71.5,74.7,71.7
20160117190000,246.0,243.0,67.5,56,82.4,100,71.4,74.7,71.7
20160117191500,246.0,243.0,67.5,56,83.7,100,71.4,74.7,71.7
20160117193000,246.0,243.0,67.5,56,91.7,100,71.4,74.7,71.7
20160117194500,246.0,247.2,68.6667,56,93.5,100,71.7,74.7,71.7
20160117200000,246.0,243.0,67.5,56,91.8,100,71.8,74.7,71.7
20160117201500,246.0,247.2,68.6667,56,91.8,100,71.9,74.7,71.7
20160117203000,246.0,237.6,66.0,56,87.7,0,71.9,74.7,71.7
20160117204500,246.0,247.2,68.6667,56,63.5,100,70.4,74.7,71.7
20160117210000,246.0,237.6,66.0,56,88.7,100,71.2,74.7,71.7
20160117211500,246.0,247.2,68.6667,57,88.7,100,71.4,74.7,71.7
20160117213000,246.0,243.0,67.5,57,86.9,100,71.5,74.7,71.7
20160117214500,246.0,243.0,67.5,57,86.0,100,71.5,74.7,71.7
20160117220000,246.0,247.2,68.6667,57,86.0,100,71.4,74.7,71.7
20160117221500,246.0,247.2,68.6667,57,84.4,100,71.4,74.7,71.7
20160117223000,246.0,247.2,68.6667,57,85.6,100,71.6,74.7,71.7
20160117224500,246.0,243.0,67.5,57,84.4,100,71.6,74.7,71.7
20160117230000,246.0,247.2,68.6667,57,84.4,100,71.4,74.7,71.7
20160117231500,246.0,247.2,68.6667,57,86.3,100,71.3,74.7,71.7
20160117233000,246.0,247.2,68.6667,57,91.7,100,71.3,74.7,71.7
20160117234500,246.0,247.2,68.6667,57,93.5,100,71.3,74.7,71.7
20160118000000,246.0,247.2,68.6667,57,94.7,100,71.3,74.7,71.7
20160118001500,246.0,247.2,68.6667,57,92.3,100,71.2,74.7,71.7
20160118003000,246.0,251.4,69.8333,57,90.7,100,71.3,74.7,71.7
20160118004500,246.0,247.2,68.6667,57,99.6,100,71.3,74.7,71.7
20160118010000,246.0,251.4,69.8333,57,99.6,100,71.3,74.7,71.7
20160118011500,246.0,243.0,67.5,57,99.6,100,71.4,74.7,71.7
20160118013000,246.0,247.2,68.6667,57,99.6,100,71.4,74.7,71.7
20160118014500,246.0,247.2,68.6667,57,94.7,100,71.6,74.7,71.7
20160118020000,246.0,251.4,69.8333,57,93.6,100,71.6,74.7,71.7
20160118021500,246.0,247.2,68.6667,57,101.9,100,71.6,74.7,71.7
20160118023000,246.0,247.2,68.6667,57,100.2,100,71.6,74.7,71.7
20160118024500,246.0,251.4,69.8333,57,98.5,100,71.6,74.7,71.7
20160118030000,246.0,247.2,68.6667,57,92.3,100,71.6,74.7,71.7
20160118031500,246.0,247.2,68.6667,57,101.9,100,71.6,74.7,71.7
20160118033000,246.0,251.4,69.8333,57,98.5,100,71.6,74.7,71.7
20160118034500,246.0,251.4,69.8333,57,98.5,100,71.6,74.7,71.7
20160118040000,246.0,247.2,68.6667,57,100.4,100,71.6,74.7,71.7
20160118041500,246.0,251.4,69.8333,57,98.4,100,71.6,74.7,71.7
20160118043000,246.0,251.4,69.8333,57,97.1,100,71.6,74.7,71.7
20160118044500,246.0,251.4,69.8333,57,100.5,100,71.7,74.7,71.7
20160118050000,246.0,251.4,69.8333,57,99.0,100,71.7,74.7,71.7
20160118051500,246.0,251.4,69.8333,57,93.0,100,71.8,74.7,71.7
20160118053000,246.0,256.2,71.1667,57,87.5,100,71.8,74.7,71.7
20160118054500,246.0,256.2,71.1667,57,97.2,100,71.8,74.7,71.7
20160118060000,246.0,256.2,71.1667,57,101.0,100,71.8,74.7,71.7
20160118061500,246.0,251.4,69.8333,56,85.6,100,71.8,74.7,71.7
20160118063000,246.0,251.4,69.8333,56,95.9,100,71.7,74.7,71.7
20160118064500,246.0,247.2,68.6667,56,100.2,100,71.7,74.7,71.7
20160118070000,246.0,251.4,69.8333,56,90.0,100,71.8,74.7,71.7
20160118071500,246.0,247.2,68.6667,56,99.0,100,71.7,74.7,71.7
20160118073000,246.0,251.4,69.8333,56,91.7,100,71.9,74.7,71.7
20160118074500,246.0,251.4,69.8333,56,60.4,100,71.4,74.7,71.7
20160118080000,246.0,256.2,71.1667,57,85.9,100,70.6,74.7,71.7
20160118081500,246.0,251.4,69.8333,57,78.2,100,71.4,74.7,71.7
20160118083000,246.0,251.4,69.8333,57,78.2,100,71.4,74.7,71.7
20160118084500,246.0,256.2,71.1667,57,77.2,100,71.5,74.7,71.7
20160118090000,246.0,256.2,71.1667,56,77.2,100,71.6,74.7,71.7
20160118091500,246.0,251.4,69.8333,56,77.2,100,71.7,74.7,71.7
20160118093000,246.0,251.4,69.8333,56,75.3,100,71.8,74.7,71.7
20160118094500,246.0,247.2,68.6667,56,75.3,100,71.9,74.7,71.7
20160118100000,246.0,243.0,67.5,56,76.3,100,71.9,74.7,71.7
20160118101500,246.0,256.2,71.1667,56,62.0,100,71.8,74.7,71.7
20160118103000,246.0,247.2,68.6667,55,59.2,100,71.2,74.7,71.7
20160118104500,246.0,251.4,69.8333,55,61.6,100,70.9,74.7,71.7
20160118110000,246.0,251.4,69.8333,55,82.5,100,71.1,74.7,71.7
20160118111500,246.0,247.2,68.6667,55,82.5,100,71.8,74.7,71.7
20160118113000,246.0,247.2,68.6667,55,62.4,0,71.8,74.7,71.7
20160118114500,246.0,247.2,68.6667,55,59.9,100,71.0,74.7,71.7
20160118120000,246.0,251.4,69.8333,55,63.2,100,70.8,74.7,71.7
20160118121500,246.0,247.2,68.6667,55,90.4,100,71.5,74.7,71.7
20160118123000,246.0,247.2,68.6667,55,64.4,0,71.8,74.7,71.7
20160118124500,246.0,247.2,68.6667,55,61.3,100,70.8,74.7,71.7
20160118130000,246.0,247.2,68.6667,55,91.1,100,70.9,74.7,71.7
20160118131500,246.0,247.2,68.6667,55,82.1,100,71.9,74.7,71.7
20160118133000,246.0,237.6,66.0,55,79.2,100,71.8,74.7,71.7
20160118134500,246.0,243.0,67.5,55,61.6,100,71.2,74.7,71.7
20160118140000,246.0,243.0,67.5,55,80.0,100,70.7,74.7,71.7
20160118141500,246.0,243.0,67.5,55,84.1,100,71.6,74.7,71.7
20160118143000,246.0,243.0,67.5,55,77.7,100,71.6,74.7,71.7
20160118144500,246.0,243.0,67.5,55,78.7,100,71.6,74.7,71.7
20160118150000,246.0,247.2,68.6667,56,80.6,100,71.5,74.7,71.7
20160118151500,246.0,247.2,68.6667,56,79.1,100,71.5,74.7,71.7
20160118153000,246.0,247.2,68.6667,56,76.4,100,71.4,74.7,71.7
20160118154500,246.0,251.4,69.8333,56,77.8,100,71.4,74.7,71.7
20160118160000,246.0,247.2,68.6667,56,81.0,100,71.4,74.7,71.7
20160118161500,246.0,251.4,69.8333,56,81.0,100,71.3,74.7,71.7
20160118163000,246.0,247.2,68.6667,56,83.2,100,71.7,74.7,71.7
20160118164500,246.0,247.2,68.6667,56,84.6,0,72.0,74.7,71.7
20160118170000,246.0,251.4,69.8333,56,61.2,100,70.5,74.7,71.7
20160118171500,246.0,247.2,68.6667,56,93.5,100,71.3,74.7,71.7
20160118173000,246.0,247.2,68.6667,56,81.5,100,71.6,74.7,71.7
20160118174500,246.0,251.4,69.8333,56,81.5,100,71.7,74.7,71.7
20160118180000,246.0,247.2,68.6667,56,80.2,100,71.7,74.7,71.7
20160118181500,246.0,247.2,68.6667,56,82.1,100,71.7,74.7,71.7
20160118183000,246.0,247.2,68.6667,56,86.2,100,71.7,74.7,71.7
20160118184500,246.0,247.2,68.6667,55,80.2,100,71.7,74.7,71.7
20160118190000,246.0,247.2,68.6667,55,85.7,100,71.7,74.7,71.7
20160118191500,246.0,251.4,69.8333,55,84.3,100,71.7,74.7,71.7
20160118193000,246.0,251.4,69.8333,55,87.1,100,71.7,74.7,71.7
20160118194500,246.0,251.4,69.8333,55,81.1,100,71.7,74.7,71.7
20160118200000,246.0,251.4,69.8333,55,81.1,100,71.6,74.7,71.7
20160118201500,246.0,251.4,69.8333,55,80.2,100,71.6,74.7,71.7
20160118203000,246.0,247.2,68.6667,55,80.2,100,71.6,74.7,71.7
20160118204500,246.0,251.4,69.8333,55,80.2,100,71.6,74.7,71.7
20160118210000,246.0,247.2,68.6667,55,83.2,100,71.5,74.7,71.7
20160118211500,246.0,243.0,67.5,55,83.2,100,71.4,74.7,71.7
20160118213000,246.0,243.0,67.5,55,80.7,100,71.4,74.7,71.7
20160118214500,246.0,247.2,68.6667,55,81.6,100,71.4,74.7,71.7
20160118220000,246.0,247.2,68.6667,55,84.4,100,71.4,74.7,71.7
20160118221500,246.0,247.2,68.6667,55,90.5,100,71.3,74.7,71.7
20160118223000,246.0,243.0,67.5,55,90.5,100,71.4,74.7,71.7
20160118224500,246.0,247.2,68.6667,55,83.8,100,71.5,74.7,71.7
20160118230000,246.0,247.2,68.6667,55,92.4,100,71.3,74.7,71.7
20160118231500,246.0,251.4,69.8333,55,90.4,100,71.5,74.7,71.7
20160118233000,246.0,247.2,68.6667,55,92.3,100,71.6,74.7,71.7
20160118234500,246.0,243.0,67.5,55,89.2,100,71.6,74.7,71.7
20160119000000,246.0,247.2,68.6667,55,86.8,100,71.7,74.7,71.7
20160119001500,246.0,247.2,68.6667,55,94.7,100,71.7,74.7,71.7
20160119003000,246.0,247.2,68.6667,55,94.7,100,71.7,74.7,71.7
20160119004500,246.0,247.2,68.6667,55,93.6,100,71.7,74.7,71.7
20160119010000,246.0,243.0,67.5,55,81.6,100,71.7,74.7,71.7
20160119011500,246.0,237.6,66.0,55,90.4,100,71.6,74.7,71.7
20160119013000,246.0,247.2,68.6667,55,82.6,100,71.4,74.7,71.7
20160119014500,246.0,247.2,68.6667,55,82.6,100,71.4,74.7,71.7
20160119020000,246.0,243.0,67.5,55,95.3,100,71.3,74.7,71.7
20160119021500,246.0,247.2,68.6667,55,86.9,100,71.4,74.7,71.7
20160119023000,246.0,247.2,68.6667,55,92.3,100,71.4,74.7,71.7
20160119024500,246.0,243.0,67.5,55,97.8,100,71.4,74.7,71.7
20160119030000,246.0,247.2,68.6667,55,97.8,100,71.5,74.7,71.7
20160119031500,246.0,247.2,68.6667,56,96.6,100,71.5,74.7,71.7
20160119033000,246.0,247.2,68.6667,56,96.6,100,71.6,74.7,71.7
20160119034500,246.0,247.2,68.6667,56,94.7,100,71.6,74.7,71.7
20160119040000,246.0,251.4,69.8333,56,88.7,100,71.6,74.7,71.7
20160119041500,246.0,251.4,69.8333,56,94.3,100,71.7,74.7,71.7
20160119043000,246.0,251.4,69.8333,56,95.9,100,71.7,74.7,71.7
20160119044500,246.0,251.4,69.8333,56,95.9,100,71.7,74.7,71.7
20160119050000,246.0,251.4,69.8333,56,88.7,100,71.7,74.7,71.7
20160119051500,246.0,247.2,68.6667,55,98.4,100,71.7,74.7,71.7
20160119053000,246.0,247.2,68.6667,55,96.1,100,71.7,74.7,71.7
20160119054500,246.0,251.4,69.8333,55,94.8,100,71.7,74.7,71.7
20160119060000,246.0,251.4,69.8333,55,93.5,100,71.7,74.7,71.7
20160119061500,246.0,247.2,68.6667,55,95.9,100,71.7,74.7,71.7
20160119063000,246.0,247.2,68.6667,55,97.2,100,71.7,74.7,71.7
20160119064500,246.0,247.2,68.6667,55,94.2,100,71.6,74.7,71.7
20160119070000,246.0,247.2,68.6667,55,95.4,100,71.3,74.7,71.7
20160119071500,246.0,237.6,66.0,55,98.4,100,71.3,74.7,71.7
20160119073000,246.0,247.2,68.6667,55,95.3,100,71.4,74.7,71.7
20160119074500,246.0,243.0,67.5,55,99.1,100,71.4,74.7,71.7
20160119080000,246.0,243.0,67.5,55,102.0,100,71.4,74.7,71.7
20160119081500,246.0,243.0,67.5,55,103.5,100,71.3,74.7,71.7
20160119083000,246.0,247.2,68.6667,56,96.0,100,71.5,74.7,71.7
20160119084500,246.0,243.0,67.5,57,100.3,100,71.7,74.7,71.7
20160119090000,246.0,247.2,68.6667,57,78.1,0,72.1,74.7,71.7
20160119091500,246.0,251.4,69.8333,57,59.6,0,71.7,74.7,71.7
20160119093000,246.0,251.4,69.8333,57,58.4,100,71.2,74.7,71.7
20160119094500,246.0,251.4,69.8333,57,61.9,100,70.8,74.7,71.7
20160119100000,246.0,251.4,69.8333,57,86.2,100,71.3,74.7,71.7
20160119101500,246.0,251.4,69.8333,57,85.0,100,71.7,74.7,71.7
20160119103000,246.0,256.2,71.1667,57,61.3,0,71.7,74.7,71.7
20160119104500,246.0,256.2,71.1667,57,59.6,100,71.1,74.7,71.7
20160119110000,246.0,251.4,69.8333,56,61.9,100,70.8,74.7,71.7
20160119111500,246.0,251.4,69.8333,56,91.1,100,71.2,74.7,71.7
20160119113000,246.0,256.2,71.1667,56,86.7,100,71.8,74.7,71.7
20160119114500,246.0,247.2,68.6667,56,85.6,100,71.4,74.7,71.7
20160119120000,246.0,251.4,69.8333,56,90.5,100,71.3,74.7,71.7
20160119121500,246.0,251.4,69.8333,56,94.7,100,71.3,74.7,71.7
20160119123000,246.0,251.4,69.8333,56,91.7,100,71.3,74.7,71.7
20160119124500,246.0,251.4,69.8333,56,89.9,100,71.4,74.7,71.7
20160119130000,246.0,251.4,69.8333,56,93.8,100,71.4,74.7,71.7
20160119131500,246.0,251.4,69.8333,56,98.4,100,71.4,74.7,71.7
20160119133000,246.0,247.2,68.6667,56,95.3,100,71.5,74.7,71.7
20160119134500,246.0,256.2,71.1667,56,90.5,100,71.6,74.7,71.7
20160119140000,246.0,251.4,69.8333,56,93.6,100,71.6,74.7,71.7
20160119141500,246.0,251.4,69.8333,56,98.4,100,71.7,74.7,71.7
20160119143000,246.0,251.4,69.8333,56,95.9,100,71.6,74.7,71.7
20160119144500,246.0,251.4,69.8333,56,90.5,100,71.6,74.7,71.7
20160119150000,246.0,256.2,71.1667,56,92.4,100,71.7,74.7,71.7
20160119151500,246.0,247.2,68.6667,56,96.6,100,71.6,74.7,71.7
20160119153000,246.0,247.2,68.6667,56,97.8,100,71.5,74.7,71.7
20160119154500,246.0,247.2,68.6667,56,91.7,100,71.5,74.7,71.7
20160119160000,246.0,247.2,68.6667,56,91.7,100,71.5,74.7,71.7
20160119161500,246.0,247.2,68.6667,56,94.2,100,71.6,74.7,71.7
20160119163000,246.0,251.4,69.8333,56,97.8,100,71.6,74.7,71.7
20160119164500,246.0,247.2,68.6667,56,95.9,100,71.6,74.7,71.7
20160119170000,246.0,247.2,68.6667,56,90.4,100,71.5,74.7,71.7
20160119171500,246.0,247.2,68.6667,56,92.6,100,71.3,74.7,71.7
20160119173000,246.0,247.2,68.6667,56,98.0,100,71.3,74.7,71.7
20160119174500,246.0,247.2,68.6667,56,99.4,100,71.3,74.7,71.7
20160119180000,246.0,251.4,69.8333,56,94.7,100,71.3,74.7,71.7
20160119181500,246.0,247.2,68.6667,56,94.7,100,71.3,74.7,71.7
20160119183000,246.0,251.4,69.8333,55,98.5,100,71.8,74.7,71.7
20160119184500,246.0,251.4,69.8333,55,62.4,0,71.9,74.7,71.7
20160119190000,246.0,251.4,69.8333,55,59.6,100,71.3,74.7,71.7
20160119191500,246.0,247.2,68.6667,55,60.7,100,71.0,74.7,71.7
20160119193000,246.0,247.2,68.6667,55,63.2,100,70.9,74.7,71.7
20160119194500,246.0,247.2,68.6667,55,78.3,100,71.4,74.7,71.7
20160119200000,246.0,247.2,68.6667,56,81.1,100,71.6,74.7,71.7
20160119201500,246.0,243.0,67.5,56,82.1,100,71.2,74.7,71.7
20160119203000,246.0,243.0,67.5,56,87.8,100,71.2,74.7,71.7
20160119204500,246.0,243.0,67.5,56,94.2,100,71.1,74.7,71.7
20160119210000,246.0,243.0,67.5,56,98.4,100,71.2,74.7,71.7
20160119211500,246.0,243.0,67.5,56,92.5,100,71.2,74.7,71.7
20160119213000,246.0,243.0,67.5,54,99.7,100,71.2,74.7,71.7
20160119214500,246.0,243.0,67.5,54,103.6,100,71.2,74.7,71.7
20160119220000,246.0,247.2,68.6667,55,97.8,100,71.3,74.7,71.7
20160119221500,246.0,243.0,67.5,55,97.8,100,71.4,74.7,71.7
20160119223000,246.0,243.0,67.5,55,103.6,100,71.8,74.7,71.7
20160119224500,246.0,247.2,68.6667,55,64.9,0,72.0,74.7,71.7
20160119230000,246.0,237.6,66.0,55,59.2,100,70.9,74.7,71.7
20160119231500,246.0,247.2,68.6667,55,83.7,100,70.8,74.7,71.7
20160119233000,246.0,247.2,68.6667,55,85.6,100,71.4,74.7,71.7
20160119234500,246.0,243.0,67.5,55,91.1,100,71.7,74.7,71.7
20160120000000,246.0,247.2,68.6667,55,86.2,100,71.9,74.7,71.7
20160120001500,246.0,247.2,68.6667,55,73.1,0,71.9,74.7,71.7
20160120003000,246.0,237.6,66.0,55,61.0,100,70.8,74.7,71.7
20160120004500,246.0,243.0,67.5,55,89.0,100,71.1,74.7,71.7
20160120010000,246.0,243.0,67.5,55,82.5,100,71.6,74.7,71.7
20160120011500,246.0,243.0,67.5,55,76.8,100,71.6,74.7,71.7
20160120013000,246.0,243.0,67.5,56,78.7,100,71.6,74.7,71.7
20160120014500,246.0,247.2,68.6667,56,80.1,100,71.5,74.7,71.7
20160120020000,246.0,247.2,68.6667,56,80.1,100,71.5,74.7,71.7
20160120021500,246.0,247.2,68.6667,56,75.9,100,71.5,74.7,71.7
20160120023000,246.0,243.0,67.5,56,80.6,100,71.5,74.7,71.7
20160120024500,246.0,247.2,68.6667,56,77.8,100,71.5,74.7,71.7
20160120030000,246.0,243.0,67.5,56,80.1,100,71.4,74.7,71.7
20160120031500,246.0,243.0,67.5,56,79.0,100,71.4,74.7,71.7
20160120033000,246.0,243.0,67.5,56,80.6,100,71.4,74.7,71.7
20160120034500,246.0,243.0,67.5,56,77.8,100,71.4,74.7,71.7
20160120040000,246.0,243.0,67.5,56,81.6,100,71.3,74.7,71.7
20160120041500,246.0,243.0,67.5,56,92.3,100,71.5,74.7,71.7
20160120043000,246.0,243.0,67.5,56,87.5,100,71.6,74.7,71.7
20160120044500,246.0,247.2,68.6667,56,92.9,100,71.7,74.7,71.7
20160120050000,246.0,247.2,68.6667,56,91.7,100,71.8,74.7,71.7
20160120051500,246.0,243.0,67.5,56,91.7,100,71.9,74.7,71.7
20160120053000,246.0,247.2,68.6667,56,89.9,100,71.9,74.7,71.7
20160120054500,246.0,243.0,67.5,56,91.6,100,71.9,74.7,71.7
20160120060000,246.0,251.4,69.8333,56,85.6,100,71.8,74.7,71.7
20160120061500,246.0,247.2,68.6667,56,85.6,100,71.9,74.7,71.7
20160120063000,246.0,247.2,68.6667,56,91.1,100,71.9,74.7,71.7
20160120064500,246.0,251.4,69.8333,56,64.7,0,71.7,74.7,71.7
20160120070000,246.0,247.2,68.6667,56,61.5,100,70.5,74.7,71.7
20160120071500,246.0,247.2,68.6667,56,80.7,100,71.2,74.7,71.7
20160120073000,246.0,256.2,71.1667,57,86.8,100,71.4,74.7,71.7
20160120074500,246.0,247.2,68.6667,57,63.0,0,71.7,74.7,71.7
20160120080000,246.0,256.2,71.1667,57,77.8,100,70.4,74.7,71.7
20160120081500,246.0,251.4,69.8333,57,79.2,100,71.4,74.7,71.7
20160120083000,246.0,251.4,69.8333,57,80.7,100,71.6,74.7,71.7
20160120084500,246.0,247.2,68.6667,56,74.0,100,71.5,74.7,71.7
20160120090000,246.0,251.4,69.8333,56,79.7,100,71.5,74.7,71.7
20160120091500,246.0,251.4,69.8333,56,74.0,100,71.6,74.7,71.7
20160120093000,246.0,247.2,68.6667,56,74.0,100,71.4,74.7,71.7
20160120094500,246.0,251.4,69.8333,56,77.2,100,71.9,74.7,71.7
20160120100000,246.0,247.2,68.6667,56,60.8,100,71.4,74.7,71.7
20160120101500,246.0,247.2,68.6667,56,60.8,100,70.7,74.7,71.7
20160120103000,246.0,251.4,69.8333,56,85.6,100,71.4,74.7,71.7
20160120104500,246.0,247.2,68.6667,56,73.4,100,71.4,74.7,71.7
20160120110000,246.0,251.4,69.8333,56,81.1,100,71.6,74.7,71.7
20160120111500,246.0,247.2,68.6667,56,75.9,100,71.7,74.7,71.7
20160120113000,246.0,251.4,69.8333,56,73.9,100,71.5,74.7,71.7
20160120114500,246.0,251.4,69.8333,56,73.9,100,71.4,74.7,71.7
20160120120000,246.0,251.4,69.8333,55,81.1,100,71.7,74.7,71.7
20160120121500,246.0,251.4,69.8333,55,76.4,100,71.8,74.7,71.7
20160120123000,246.0,251.4,69.8333,55,74.0,100,71.7,74.7,71.7
20160120124500,246.0,247.2,68.6667,55,80.4,100,71.9,74.7,71.7
20160120130000,246.0,247.2,68.6667,55,60.4,100,71.0,74.7,71.7
20160120131500,246.0,247.2,68.6667,55,72.1,100,70.8,74.7,71.7
20160120133000,246.0,251.4,69.8333,55,75.6,100,71.2,74.7,71.7
20160120134500,246.0,247.2,68.6667,55,73.8,100,71.3,74.7,71.7
20160120140000,246.0,243.0,67.5,55,79.9,100,71.7,74.7,71.7
20160120141500,246.0,247.2,68.6667,55,69.3,0,71.9,74.7,71.7
20160120143000,246.0,251.4,69.8333,55,61.5,100,70.9,74.7,71.7
20160120144500,246.0,251.4,69.8333,55,82.0,100,71.0,74.7,71.7
20160120150000,246.0,251.4,69.8333,55,77.3,100,71.7,74.7,71.7
20160120151500,246.0,251.4,69.8333,55,80.4,100,71.8,74.7,71.7
20160120153000,246.0,247.2,68.6667,55,78.7,100,71.8,74.7,71.7
20160120154500,246.0,251.4,69.8333,55,77.3,100,71.9,74.7,71.7
20160120160000,246.0,251.4,69.8333,55,61.6,100,71.3,74.7,71.7
20160120161500,246.0,247.2,68.6667,55,75.2,100,70.6,74.7,71.7
20160120163000,246.0,251.4,69.8333,55,68.2,100,71.4,74.7,71.7
20160120164500,246.0,251.4,69.8333,55,82.5,100,71.5,74.7,71.7
20160120170000,246.0,247.2,68.6667,56,66.9,0,71.9,74.7,71.7
20160120171500,246.0,256.2,71.1667,57,61.1,100,70.7,74.7,71.7
20160120173000,246.0,237.6,66.0,56,84.7,100,71.5,74.7,71.7
20160120174500,246.0,247.2,68.6667,56,77.2,100,71.0,74.7,71.7
20160120180000,246.0,247.2,68.6667,56,82.5,0,72.0,74.7,71.7
20160120181500,246.0,243.0,67.5,56,61.1,100,70.8,74.7,71.7
20160120183000,246.0,247.2,68.6667,56,86.9,100,71.3,74.7,71.7
20160120184500,246.0,247.2,68.6667,56,79.1,100,71.4,74.7,71.7
20160120190000,246.0,243.0,67.5,56,76.8,100,71.5,74.7,71.7
20160120191500,246.0,243.0,67.5,57,76.8,100,71.6,74.7,71.7
20160120193000,246.0,243.0,67.5,57,78.3,100,71.6,74.7,71.7
20160120194500,246.0,247.2,68.6667,57,80.6,100,71.6,74.7,71.7
20160120200000,246.0,251.4,69.8333,56,77.1,100,71.4,74.7,71.7
20160120201500,246.0,251.4,69.8333,56,77.1,100,71.4,74.7,71.7
20160120203000,246.0,251.4,69.8333,56,77.1,100,71.4,74.7,71.7
20160120204500,246.0,247.2,68.6667,56,77.1,100,71.3,74.7,71.7
20160120210000,246.0,247.2,68.6667,56,82.1,100,71.6,74.7,71.7
20160120211500,246.0,251.4,69.8333,56,83.7,100,71.6,74.7,71.7
20160120213000,246.0,247.2,68.6667,56,81.1,100,71.6,74.7,71.7
20160120214500,246.0,251.4,69.8333,56,78.7,100,71.6,74.7,71.7
20160120220000,246.0,247.2,68.6667,56,80.2,100,71.7,74.7,71.7
20160120221500,246.0,251.4,69.8333,56,83.1,100,71.7,74.7,71.7
20160120223000,246.0,243.0,67.5,56,79.1,100,71.8,74.7,71.7
20160120224500,246.0,247.2,68.6667,57,80.7,100,71.9,74.7,71.7
20160120230000,246.0,243.0,67.5,57,82.1,100,71.8,74.7,71.7
20160120231500,246.0,243.0,67.5,57,77.8,100,71.9,74.7,71.7
20160120233000,246.0,247.2,68.6667,57,74.4,100,71.5,74.7,71.7
20160120234500,246.0,247.2,68.6667,57,82.0,100,71.5,74.7,71.7
20160121000000,246.0,251.4,69.8333,57,79.8,100,71.7,74.7,71.7
20160121001500,246.0,247.2,68.6667,57,83.1,100,71.7,74.7,71.7
20160121003000,246.0,243.0,67.5,57,79.2,100,71.8,74.7,71.7
20160121004500,246.0,243.0,67.5,57,81.5,100,71.8,74.7,71.7
20160121010000,246.0,247.2,68.6667,57,83.7,100,71.8,74.7,71.7
20160121011500,246.0,243.0,67.5,57,81.9,100,71.8,74.7,71.7
20160121013000,246.0,247.2,68.6667,57,79.1,100,71.8,74.7,71.7
20160121014500,246.0,247.2,68.6667,57,79.1,100,71.9,74.7,71.7
20160121020000,246.0,247.2,68.6667,58,82.1,100,71.9,74.7,71.7
20160121021500,246.0,247.2,68.6667,58,76.4,100,71.7,74.7,71.7
20160121023000,246.0,247.2,68.6667,58,76.4,100,71.6,74.7,71.7
20160121024500,246.0,251.4,69.8333,57,78.7,100,71.8,74.7,71.7
20160121030000,246.0,251.4,69.8333,57,78.7,100,71.5,74.7,71.7
20160121031500,246.0,251.4,69.8333,57,83.7,100,71.4,74.7,71.7
20160121033000,246.0,251.4,69.8333,57,79.2,100,71.7,74.7,71.7
20160121034500,246.0,251.4,69.8333,57,88.6,100,71.8,74.7,71.7
20160121040000,246.0,251.4,69.8333,56,61.2,100,71.0,74.7,71.7
20160121041500,246.0,247.2,68.6667,56,91.7,100,71.0,74.7,71.7
20160121043000,246.0,243.0,67.5,56,74.0,100,71.3,74.7,71.7
20160121044500,246.0,243.0,67.5,56,86.2,100,71.3,74.7,71.7
20160121050000,246.0,243.0,67.5,56,84.3,100,71.5,74.7,71.7
20160121051500,246.0,243.0,67.5,56,79.7,100,71.7,74.7,71.7
20160121053000,246.0,243.0,67.5,56,84.4,100,71.7,74.7,71.7
20160121054500,246.0,247.2,68.6667,56,80.2,100,71.8,74.7,71.7
20160121060000,246.0,247.2,68.6667,56,82.1,100,71.9,74.7,71.7
20160121061500,246.0,247.2,68.6667,56,84.3,100,71.7,74.7,71.7
20160121063000,246.0,247.2,68.6667,56,87.2,100,71.8,74.7,71.7
20160121064500,246.0,251.4,69.8333,56,62.8,100,71.4,74.7,71.7
20160121070000,246.0,247.2,68.6667,56,78.2,100,70.6,74.7,71.7
20160121071500,246.0,251.4,69.8333,56,79.7,100,71.5,74.7,71.7
20160121073000,246.0,247.2,68.6667,56,80.5,100,71.3,74.7,71.7
20160121074500,246.0,243.0,67.5,56,88.0,100,71.6,74.7,71.7
20160121080000,246.0,247.2,68.6667,56,78.3,100,71.7,74.7,71.7
20160121081500,246.0,237.6,66.0,56,78.3,100,71.6,74.7,71.7
20160121083000,246.0,243.0,67.5,56,78.3,100,71.6,74.7,71.7
20160121084500,246.0,256.2,71.1667,57,78.3,100,71.8,74.7,71.7
20160121090000,246.0,251.4,69.8333,56,77.3,100,71.8,74.7,71.7
20160121091500,246.0,251.4,69.8333,56,68.7,0,71.9,74.7,71.7
20160121093000,246.0,251.4,69.8333,56,60.8,100,70.9,74.7,71.7
20160121094500,246.0,247.2,68.6667,56,80.6,100,71.0,74.7,71.7
20160121100000,246.0,251.4,69.8333,56,79.7,100,71.9,74.7,71.7
20160121101500,246.0,243.0,67.5,56,61.6,100,71.3,74.7,71.7
20160121103000,246.0,243.0,67.5,56,61.6,100,71.0,74.7,71.7
20160121104500,246.0,251.4,69.8333,56,68.1,100,70.9,74.7,71.7
20160121110000,246.0,247.2,68.6667,56,80.3,100,71.7,74.7,71.7
20160121111500,246.0,247.2,68.6667,56,61.6,0,71.8,74.7,71.7
20160121113000,246.0,251.4,69.8333,56,59.6,100,71.3,74.7,71.7
20160121114500,246.0,247.2,68.6667,56,60.3,100,71.0,74.7,71.7
20160121120000,246.0,251.4,69.8333,56,67.3,100,71.0,74.7,71.7
20160121121500,246.0,251.4,69.8333,56,70.1,100,71.4,74.7,71.7
20160121123000,246.0,251.4,69.8333,56,67.3,100,71.3,74.7,71.7
20160121124500,246.0,251.4,69.8333,56,77.8,100,71.5,74.7,71.7
20160121130000,246.0,251.4,69.8333,56,85.3,0,72.1,74.7,71.7
20160121131500,246.0,256.2,71.1667,56,60.4,100,71.2,74.7,71.7
20160121133000,246.0,251.4,69.8333,56,60.4,100,70.8,74.7,71.7
20160121134500,246.0,247.2,68.6667,56,75.4,100,71.2,74.7,71.7
20160121140000,246.0,247.2,68.6667,56,75.4,100,71.7,74.7,71.7
20160121141500,246.0,251.4,69.8333,56,82.5,100,71.9,74.7,71.7
20160121143000,246.0,251.4,69.8333,56,80.6,100,71.9,74.7,71.7
20160121144500,246.0,251.4,69.8333,56,60.0,100,71.3,74.7,71.7
20160121150000,246.0,247.2,68.6667,56,60.0,100,70.7,74.7,71.7
20160121151500,246.0,256.2,71.1667,56,76.8,100,71.3,74.7,71.7
20160121153000,246.0,247.2,68.6667,56,77.8,100,71.7,74.7,71.7
20160121154500,246.0,247.2,68.6667,56,65.0,0,71.8,74.7,71.7
20160121160000,246.0,251.4,69.8333,56,60.7,100,70.8,74.7,71.7
20160121161500,246.0,251.4,69.8333,56,77.8,100,71.1,74.7,71.7
20160121163000,246.0,247.2,68.6667,56,78.7,100,71.7,74.7,71.7
20160121164500,246.0,251.4,69.8333,56,79.7,100,71.8,74.7,71.7
20160121170000,246.0,251.4,69.8333,56,68.7,0,71.9,74.7,71.7
20160121171500,246.0,251.4,69.8333,56,60.7,100,70.8,74.7,71.7
20160121173000,246.0,251.4,69.8333,56,76.8,100,71.0,74.7,71.7
20160121174500,246.0,251.4,69.8333,56,78.3,100,71.6,74.4,71.4
20160121180000,246.0,251.4,69.8333,56,59.9,100,70.5,74.5,71.5
20160121181500,246.0,256.2,71.1667,56,78.1,100,70.5,74.3,71.3
20160121183000,246.0,247.2,68.6667,56,78.1,100,71.3,74.5,71.5
20160121184500,246.0,256.2,71.1667,56,78.1,100,71.4,74.4,71.4
20160121190000,246.0,251.4,69.8333,56,78.1,100,71.5,74.3,71.3
20160121191500,246.0,251.4,69.8333,56,60.0,100,70.8,74.5,71.5
20160121193000,246.0,247.2,68.6667,56,89.1,100,70.8,74.6,71.6
20160121194500,246.0,247.2,68.6667,56,69.1,100,71.0,74.6,71.6
20160121200000,246.0,247.2,68.6667,56,87.5,100,71.7,74.6,71.6
20160121201500,246.0,251.4,69.8333,56,61.6,0,71.1,74.4,71.4
20160121203000,246.0,247.2,68.6667,56,79.6,100,70.4,74.3,71.3
20160121204500,246.0,256.2,71.1667,56,67.3,100,70.7,74.3,71.3
20160121210000,246.0,237.6,66.0,55,89.2,100,71.0,74.3,71.3
20160121211500,246.0,237.6,66.0,55,65.8,100,71.3,74.3,71.3
20160121213000,246.0,243.0,67.5,55,61.4,100,70.2,74.3,71.3
20160121214500,246.0,243.0,67.5,55,83.0,100,71.0,74.3,71.3
20160121220000,246.0,243.0,67.5,55,79.2,100,71.2,74.3,71.3
20160121221500,246.0,247.2,68.6667,55,81.6,100,71.3,74.3,71.3
20160121223000,246.0,247.2,68.6667,55,85.9,100,71.3,74.3,71.3
20160121224500,246.0,243.0,67.5,55,78.3,100,71.3,74.3,71.3
20160121230000,246.0,247.2,68.6667,55,79.2,100,71.3,74.3,71.3
20160121231500,246.0,247.2,68.6667,55,82.6,100,71.3,74.6,71.6
20160121233000,246.0,243.0,67.5,55,80.1,100,71.4,74.6,71.6
20160121234500,246.0,247.2,68.6667,55,79.2,100,71.3,74.6,71.6
20160122000000,246.0,243.0,67.5,55,81.3,100,71.3,74.6,71.6
20160122001500,246.0,247.2,68.6667,55,83.1,100,71.2,74.6,71.6
20160122003000,246.0,247.2,68.6667,55,84.9,100,71.2,74.6,71.6
20160122004500,246.0,251.4,69.8333,56,84.9,100,71.3,74.6,71.6
20160122010000,246.0,243.0,67.5,56,81.5,100,71.3,74.6,71.6
20160122011500,246.0,251.4,69.8333,56,80.2,100,71.3,74.6,71.6
20160122013000,246.0,247.2,68.6667,56,87.4,100,71.3,74.6,71.6
20160122014500,246.0,243.0,67.5,56,96.6,100,71.4,74.6,71.6
20160122020000,246.0,247.2,68.6667,57,86.2,100,71.6,74.3,71.3
20160122021500,246.0,247.2,68.6667,57,61.1,100,70.0,74.3,71.3
20160122023000,246.0,256.2,71.1667,57,80.7,100,70.5,74.6,71.6
20160122024500,246.0,251.4,69.8333,56,83.8,100,70.8,74.6,71.6
20160122030000,246.0,256.2,71.1667,56,83.8,100,70.9,74.3,71.3
20160122031500,246.0,247.2,68.6667,56,85.1,100,71.0,74.3,71.3
20160122033000,246.0,247.2,68.6667,56,85.1,100,71.0,74.3,71.3
20160122034500,246.0,247.2,68.6667,56,86.1,100,71.2,74.3,71.3
20160122040000,246.0,247.2,68.6667,56,81.5,100,71.2,74.6,71.6
20160122041500,246.0,247.2,68.6667,56,85.6,100,71.2,74.6,71.6
20160122043000,246.0,247.2,68.6667,56,84.4,100,71.3,74.6,71.6
20160122044500,246.0,243.0,67.5,56,83.1,100,71.3,74.6,71.6
20160122050000,246.0,251.4,69.8333,56,84.2,100,71.3,74.6,71.6
20160122051500,246.0,243.0,67.5,56,87.6,100,71.4,74.6,71.6
20160122053000,246.0,243.0,67.5,56,90.4,100,71.4,74.6,71.6
20160122054500,246.0,247.2,68.6667,56,86.2,100,71.5,74.6,71.6
20160122060000,246.0,243.0,67.5,56,86.2,100,71.6,74.6,71.6
20160122061500,246.0,243.0,67.5,56,83.2,100,71.6,74.6,71.6
20160122063000,246.0,251.4,69.8333,56,86.8,100,71.6,74.6,71.6
20160122064500,246.0,247.2,68.6667,56,84.9,100,71.6,74.6,71.6
20160122070000,246.0,247.2,68.6667,56,84.9,100,71.5,74.6,71.6
20160122071500,246.0,247.2,68.6667,56,88.7,100,71.6,74.6,71.6
20160122073000,246.0,247.2,68.6667,56,88.7,100,71.6,74.6,71.6
20160122074500,246.0,247.2,68.6667,56,88.7,100,71.6,74.6,71.6
20160122080000,246.0,247.2,68.6667,56,84.3,100,71.6,74.6,71.6
20160122081500,246.0,251.4,69.8333,56,87.4,100,71.6,74.6,71.6
20160122083000,246.0,247.2,68.6667,56,83.8,100,71.6,74.6,71.6
20160122084500,246.0,247.2,68.6667,56,83.8,100,71.6,74.6,71.6
20160122090000,246.0,247.2,68.6667,56,88.1,100,71.6,74.6,71.6
20160122091500,246.0,243.0,67.5,56,90.5,100,71.6,74.6,71.6
20160122093000,246.0,251.4,69.8333,57,88.6,100,71.5,74.6,71.6
20160122094500,246.0,251.4,69.8333,56,86.8,100,71.4,74.6,71.6
20160122100000,246.0,251.4,69.8333,56,84.3,100,71.4,74.6,71.6
20160122101500,246.0,251.4,69.8333,55,82.6,100,71.4,74.6,71.6
20160122103000,246.0,251.4,69.8333,55,85.0,100,71.3,74.6,71.6
20160122104500,246.0,247.2,68.6667,55,85.0,100,71.4,74.6,71.6
20160122110000,246.0,247.2,68.6667,55,85.0,100,71.4,74.3,71.3
20160122111500,246.0,247.2,68.6667,55,88.7,100,71.4,74.3,71.3
20160122113000,246.0,251.4,69.8333,55,90.4,100,71.3,74.3,71.3
20160122114500,246.0,247.2,68.6667,55,86.5,100,71.4,74.3,71.3
20160122120000,246.0,247.2,68.6667,55,87.9,100,71.4,74.6,71.6
20160122121500,246.0,247.2,68.6667,55,82.6,100,71.5,74.6,71.6
20160122123000,246.0,247.2,68.6667,55,85.1,100,71.5,74.3,71.3
20160122124500,246.0,251.4,69.8333,56,58.7,100,69.9,73.9,70.9
20160122130000,246.0,247.2,68.6667,56,82.6,100,70.3,73.9,70.9
20160122131500,246.0,243.0,67.5,56,86.2,100,70.7,74.3,71.3
20160122133000,246.0,243.0,67.5,56,87.5,100,70.8,74.3,71.3
20160122134500,246.0,251.4,69.8333,56,83.7,100,70.9,74.3,71.3
20160122140000,246.0,247.2,68.6667,56,83.7,100,71.0,74.3,71.3
20160122141500,246.0,247.2,68.6667,56,83.7,100,71.0,74.3,71.3
20160122143000,246.0,243.0,67.5,56,83.7,100,71.2,74.3,71.3
20160122144500,246.0,247.2,68.6667,56,83.7,100,71.2,74.3,71.3
20160122150000,246.0,247.2,68.6667,56,85.0,100,71.2,74.3,71.3
20160122151500,246.0,243.0,67.5,56,88.7,100,71.2,74.3,71.3
20160122153000,246.0,247.2,68.6667,56,87.4,100,71.2,74.3,71.3
20160122154500,246.0,243.0,67.5,56,88.6,100,71.2,74.3,71.3
20160122160000,246.0,243.0,67.5,56,83.1,100,71.3,74.3,71.3
20160122161500,246.0,247.2,68.6667,56,84.3,100,71.3,74.3,71.3
20160122163000,246.0,251.4,69.8333,56,83.2,100,71.3,74.3,71.3
20160122164500,246.0,243.0,67.5,56,85.2,100,71.3,74.3,71.3
20160122170000,246.0,247.2,68.6667,56,87.4,100,71.3,74.3,71.3
20160122171500,246.0,251.4,69.8333,56,87.4,100,71.2,74.3,71.3
20160122173000,246.0,251.4,69.8333,56,87.4,100,71.2,74.3,71.3
20160122174500,246.0,247.2,68.6667,56,86.2,100,71.2,74.3,71.3
20160122180000,246.0,247.2,68.6667,56,84.3,100,71.2,74.3,71.3
20160122181500,246.0,251.4,69.8333,56,84.3,100,71.2,74.3,71.3
20160122183000,246.0,251.4,69.8333,56,88.0,100,71.1,74.3,71.3
20160122184500,246.0,256.2,71.1667,56,84.4,100,71.2,74.3,71.3
20160122190000,246.0,247.2,68.6667,56,88.7,100,71.1,74.3,71.3
20160122191500,246.0,247.2,68.6667,56,85.6,100,71.0,74.3,71.3
20160122193000,246.0,251.4,69.8333,56,86.9,100,71.0,74.3,71.3
20160122194500,246.0,247.2,68.6667,56,85.5,100,71.0,74.3,71.3
20160122200000,246.0,247.2,68.6667,56,84.4,100,71.0,74.3,71.3
20160122201500,246.0,247.2,68.6667,56,84.4,100,71.0,74.3,71.3
20160122203000,246.0,247.2,68.6667,56,89.5,100,71.0,74.3,71.3
20160122204500,246.0,251.4,69.8333,56,98.4,100,71.2,74.3,71.3
20160122210000,246.0,243.0,67.5,56,101.9,100,71.3,74.3,71.3
20160122211500,246.0,243.0,67.5,56,93.0,100,71.5,74.3,71.3
20160122213000,246.0,247.2,68.6667,56,59.9,100,70.4,74.3,71.3
20160122214500,246.0,247.2,68.6667,56,92.3,100,70.5,74.3,71.3
20160122220000,246.0,251.4,69.8333,56,86.2,100,71.0,74.3,71.3
20160122221500,246.0,251.4,69.8333,56,93.5,100,71.1,74.3,71.3
20160122223000,246.0,251.4,69.8333,56,91.7,100,71.2,74.3,71.3
20160122224500,246.0,247.2,68.6667,56,93.5,100,71.3,74.3,71.3
20160122230000,246.0,247.2,68.6667,56,60.8,100,70.4,74.3,71.3
20160122231500,246.0,247.2,68.6667,56,92.9,100,70.4,74.3,71.3
20160122233000,246.0,247.2,68.6667,56,87.5,100,70.8,74.3,71.3
20160122234500,246.0,247.2,68.6667,56,92.9,100,70.9,74.3,71.3
20160123000000,246.0,247.2,68.6667,56,91.1,100,71.0,74.1,71.1
20160123001500,246.0,251.4,69.8333,56,94.7,100,71.1,74.3,71.3
20160123003000,246.0,251.4,69.8333,56,92.9,100,71.1,74.3,71.3
20160123004500,246.0,251.4,69.8333,56,82.4,100,71.1,74.3,71.3
20160123010000,246.0,251.4,69.8333,56,80.2,100,70.9,74.3,71.3
20160123011500,246.0,256.2,71.1667,56,80.2,100,70.7,74.3,71.3
20160123013000,246.0,251.4,69.8333,56,84.4,100,70.7,74.3,71.3
20160123014500,246.0,251.4,69.8333,56,89.8,100,70.7,74.3,71.3
20160123020000,246.0,251.4,69.8333,56,89.8,100,70.7,74.3,71.3
20160123021500,246.0,251.4,69.8333,56,89.8,100,70.7,74.3,71.3
20160123023000,246.0,251.4,69.8333,56,89.8,100,70.8,74.3,71.3
20160123024500,246.0,251.4,69.8333,56,86.9,100,70.8,74.3,71.3
20160123030000,246.0,251.4,69.8333,56,90.5,100,70.8,74.3,71.3
20160123031500,246.0,251.4,69.8333,56,93.6,100,70.9,74.3,71.3
20160123033000,246.0,247.2,68.6667,56,97.2,100,71.0,74.3,71.3
20160123034500,246.0,251.4,69.8333,56,95.9,100,71.0,74.3,71.3
20160123040000,246.0,251.4,69.8333,56,93.1,100,71.1,74.4,71.4
20160123041500,246.0,247.2,68.6667,56,91.4,100,71.2,74.6,71.6
20160123043000,246.0,247.2,68.6667,56,91.4,100,71.2,74.6,71.6
20160123044500,246.0,247.2,68.6667,56,93.0,100,71.2,74.6,71.6
20160123050000,246.0,247.2,68.6667,56,98.9,100,71.2,74.6,71.6
20160123051500,246.0,251.4,69.8333,56,94.2,100,71.3,74.6,71.6
20160123053000,246.0,243.0,67.5,56,98.4,100,71.3,74.6,71.6
20160123054500,246.0,251.4,69.8333,56,97.2,100,71.4,74.6,71.6
20160123060000,246.0,247.2,68.6667,56,95.9,100,71.4,74.6,71.6
20160123061500,246.0,251.4,69.8333,56,98.4,100,71.4,74.6,71.6
20160123063000,246.0,247.2,68.6667,56,100.6,100,71.5,74.6,71.6
20160123064500,246.0,247.2,68.6667,56,93.0,100,71.5,74.6,71.6
20160123070000,246.0,247.2,68.6667,56,94.8,100,71.5,74.6,71.6
20160123071500,246.0,247.2,68.6667,56,98.4,100,71.6,74.6,71.6
20160123073000,246.0,247.2,68.6667,56,98.4,100,71.7,74.6,71.6
20160123074500,246.0,247.2,68.6667,56,59.2,100,71.0,74.6,71.6
20160123080000,246.0,251.4,69.8333,57,81.3,100,70.7,74.6,71.6
20160123081500,246.0,251.4,69.8333,57,77.8,100,71.2,74.6,71.6
20160123083000,246.0,243.0,67.5,57,79.6,100,71.4,74.6,71.6
20160123084500,246.0,251.4,69.8333,57,78.3,100,71.6,74.6,71.6
20160123090000,246.0,247.2,68.6667,57,79.2,100,71.6,74.6,71.6
20160123091500,246.0,251.4,69.8333,57,82.1,100,71.8,74.6,71.6
20160123093000,246.0,251.4,69.8333,57,57.6,100,70.9,74.6,71.6
20160123094500,246.0,247.2,68.6667,56,72.4,100,70.5,74.6,71.6
20160123100000,246.0,251.4,69.8333,56,81.5,100,71.3,74.6,71.6
20160123101500,246.0,251.4,69.8333,55,77.3,100,71.7,74.6,71.6
20160123103000,246.0,247.2,68.6667,55,59.1,0,71.3,74.5,71.5
20160123104500,246.0,251.4,69.8333,55,58.4,100,70.8,74.6,71.6
20160123110000,246.0,247.2,68.6667,55,80.1,100,70.7,74.6,71.6
20160123111500,246.0,247.2,68.6667,55,82.1,100,71.2,74.6,71.6
20160123113000,246.0,247.2,68.6667,55,83.0,100,71.4,74.6,71.6
20160123114500,246.0,243.0,67.5,55,82.0,100,71.7,74.6,71.6
20160123120000,246.0,247.2,68.6667,55,79.6,100,71.8,74.6,71.6
20160123121500,246.0,243.0,67.5,55,62.4,100,71.6,74.6,71.6
20160123123000,246.0,243.0,67.5,55,59.2,100,70.7,74.6,71.6
20160123124500,246.0,237.6,66.0,55,78.3,100,70.9,74.6,71.6
20160123130000,246.0,247.2,68.6667,55,79.2,100,71.3,74.6,71.6
20160123131500,246.0,243.0,67.5,55,81.6,100,71.4,74.6,71.6
20160123133000,246.0,247.2,68.6667,55,81.6,100,71.6,74.6,71.6
20160123134500,246.0,243.0,67.5,55,81.6,100,71.6,74.6,71.6
20160123140000,246.0,247.2,68.6667,55,80.1,100,71.7,74.6,71.6
20160123141500,246.0,247.2,68.6667,56,80.1,100,71.7,74.6,71.6
20160123143000,246.0,247.2,68.6667,56,69.3,0,71.7,74.6,71.6
20160123144500,246.0,247.2,68.6667,56,60.7,100,70.4,74.5,71.5
20160123150000,246.0,247.2,68.6667,56,83.2,100,71.0,74.5,71.5
20160123151500,246.0,251.4,69.8333,56,83.2,100,71.2,74.4,71.4
20160123153000,246.0,243.0,67.5,56,83.2,100,71.3,74.4,71.4
20160123154500,246.0,247.2,68.6667,56,81.1,100,71.3,74.4,71.4
20160123160000,246.0,247.2,68.6667,56,79.6,100,71.3,74.4,71.4
20160123161500,246.0,247.2,68.6667,56,78.7,100,71.3,74.3,71.3
20160123163000,246.0,247.2,68.6667,56,79.7,100,71.3,74.3,71.3
20160123164500,246.0,247.2,68.6667,56,80.7,100,71.3,74.3,71.3
20160123170000,246.0,247.2,68.6667,56,82.1,100,71.3,74.3,71.3
20160123171500,246.0,247.2,68.6667,56,82.1,100,71.2,74.3,71.3
20160123173000,246.0,247.2,68.6667,56,82.1,100,71.2,74.3,71.3
20160123174500,246.0,247.2,68.6667,56,80.6,100,71.2,74.3,71.3
20160123180000,246.0,251.4,69.8333,56,78.2,100,71.0,74.3,71.3
20160123181500,246.0,247.2,68.6667,56,78.2,100,71.0,74.3,71.3
20160123183000,246.0,247.2,68.6667,56,78.2,100,70.9,74.3,71.3
20160123184500,246.0,247.2,68.6667,56,80.2,100,70.9,74.3,71.3
20160123190000,246.0,247.2,68.6667,56,82.3,100,71.0,74.3,71.3
20160123191500,246.0,243.0,67.5,56,83.7,100,71.0,74.3,71.3
20160123193000,246.0,247.2,68.6667,56,83.7,100,71.0,74.4,71.4
20160123194500,246.0,251.4,69.8333,56,81.5,100,71.0,74.3,71.3
20160123200000,246.0,251.4,69.8333,56,79.7,100,71.1,74.3,71.3
20160123201500,246.0,247.2,68.6667,56,83.7,100,71.2,74.3,71.3
20160123203000,246.0,243.0,67.5,56,82.0,100,71.2,74.3,71.3
20160123204500,246.0,247.2,68.6667,56,82.0,100,71.2,74.3,71.3
20160123210000,246.0,247.2,68.6667,56,82.0,100,71.1,74.3,71.3
20160123211500,246.0,251.4,69.8333,56,84.4,100,71.0,74.3,71.3
20160123213000,246.0,251.4,69.8333,56,84.4,100,71.0,74.4,71.4
20160123214500,246.0,247.2,68.6667,56,87.4,100,70.9,74.3,71.3
20160123220000,246.0,251.4,69.8333,56,82.8,100,71.0,74.3,71.3
20160123221500,246.0,247.2,68.6667,56,80.7,100,71.0,74.3,71.3
20160123223000,246.0,251.4,69.8333,56,84.9,100,70.9,74.3,71.3
20160123224500,246.0,247.2,68.6667,56,84.9,100,71.0,74.3,71.3
20160123230000,246.0,256.2,71.1667,56,83.2,100,71.1,74.3,71.3
20160123231500,246.0,251.4,69.8333,56,86.9,100,71.0,74.4,71.4
20160123233000,246.0,247.2,68.6667,56,92.3,100,71.1,74.3,71.3
20160123234500,246.0,247.2,68.6667,56,89.2,100,71.2,74.3,71.3
20160124000000,246.0,251.4,69.8333,56,87.4,100,71.2,74.3,71.3
20160124001500,246.0,251.4,69.8333,56,86.3,100,71.2,74.3,71.3
20160124003000,246.0,251.4,69.8333,56,84.4,100,71.3,74.3,71.3
20160124004500,246.0,251.4,69.8333,56,88.7,100,71.3,74.3,71.3
20160124010000,246.0,251.4,69.8333,56,91.1,100,71.3,74.3,71.3
20160124011500,246.0,251.4,69.8333,56,91.1,100,71.3,74.3,71.3
20160124013000,246.0,251.4,69.8333,56,89.2,100,71.3,74.3,71.3
20160124014500,246.0,251.4,69.8333,56,89.2,100,71.3,74.3,71.3
20160124020000,246.0,251.4,69.8333,56,89.2,100,71.3,74.3,71.3
20160124021500,246.0,247.2,68.6667,56,86.8,100,71.2,74.3,71.3
20160124023000,246.0,247.2,68.6667,56,92.3,100,71.2,74.3,71.3
20160124024500,246.0,251.4,69.8333,56,86.2,100,71.2,74.3,71.3
20160124030000,246.0,251.4,69.8333,56,86.2,100,71.2,74.3,71.3
20160124031500,246.0,243.0,67.5,56,88.2,100,71.2,74.3,71.3
20160124033000,246.0,251.4,69.8333,56,93.5,100,71.2,74.3,71.3
20160124034500,246.0,247.2,68.6667,56,89.2,100,71.2,74.3,71.3
20160124040000,246.0,251.4,69.8333,56,88.0,100,71.2,74.3,71.3
20160124041500,246.0,251.4,69.8333,56,83.1,100,71.1,74.3,71.3
20160124043000,246.0,247.2,68.6667,56,85.0,100,71.1,74.3,71.3
20160124044500,246.0,247.2,68.6667,56,86.2,100,71.0,74.3,71.3
20160124050000,246.0,251.4,69.8333,56,85.0,100,71.0,74.3,71.3
20160124051500,246.0,251.4,69.8333,56,90.6,100,71.0,74.3,71.3
20160124053000,246.0,256.2,71.1667,56,90.6,100,71.0,74.3,71.3
20160124054500,246.0,247.2,68.6667,56,88.5,100,71.0,74.3,71.3
20160124060000,246.0,251.4,69.8333,56,91.1,100,71.0,74.3,71.3
20160124061500,246.0,247.2,68.6667,56,89.8,100,71.0,74.3,71.3
20160124063000,246.0,247.2,68.6667,56,89.8,100,71.0,74.3,71.3
20160124064500,246.0,247.2,68.6667,56,88.0,100,71.0,74.3,71.3
20160124070000,246.0,247.2,68.6667,56,88.0,100,71.0,74.3,71.3
20160124071500,246.0,243.0,67.5,56,89.5,100,71.0,74.3,71.3
20160124073000,246.0,247.2,68.6667,56,93.0,100,71.1,74.3,71.3
20160124074500,246.0,247.2,68.6667,56,96.0,100,71.3,74.3,71.3
20160124080000,246.0,247.2,68.6667,56,59.2,100,70.8,74.3,71.3
20160124081500,246.0,247.2,68.6667,56,75.8,100,70.3,74.3,71.3
20160124083000,246.0,247.2,68.6667,56,78.7,100,71.0,74.3,71.3
20160124084500,246.0,247.2,68.6667,56,81.6,100,71.2,74.3,71.3
20160124090000,246.0,247.2,68.6667,56,79.2,100,71.5,74.3,71.3
20160124091500,246.0,251.4,69.8333,56,58.0,100,70.6,74.3,71.3
20160124093000,246.0,251.4,69.8333,56,77.0,100,70.3,74.3,71.3
20160124094500,246.0,251.4,69.8333,57,82.0,100,70.9,74.3,71.3
20160124100000,246.0,247.2,68.6667,57,77.2,100,71.3,74.3,71.3
20160124101500,246.0,251.4,69.8333,57,78.3,100,71.5,74.3,71.3
20160124103000,246.0,251.4,69.8333,57,60.0,0,71.2,74.3,71.3
20160124104500,246.0,251.4,69.8333,57,58.7,100,70.5,74.3,71.3
20160124110000,246.0,247.2,68.6667,55,77.4,100,70.5,74.3,71.3
20160124111500,246.0,243.0,67.5,55,80.7,100,71.0,74.3,71.3
20160124113000,246.0,243.0,67.5,55,84.3,100,71.3,74.3,71.3
20160124114500,246.0,243.0,67.5,55,82.0,100,71.4,74.3,71.3
20160124120000,246.0,237.6,66.0,55,59.5,100,71.0,74.3,71.3
20160124121500,246.0,243.0,67.5,55,59.5,100,70.4,74.3,71.3
20160124123000,246.0,243.0,67.5,56,79.2,100,70.6,74.3,71.3
20160124124500,246.0,243.0,67.5,56,81.1,100,71.1,74.3,71.3
20160124130000,246.0,243.0,67.5,56,81.1,100,71.5,74.3,71.3
20160124131500,246.0,243.0,67.5,56,61.4,0,71.1,74.3,71.3
20160124133000,246.0,243.0,67.5,56,61.4,100,70.2,74.3,71.3
20160124134500,246.0,247.2,68.6667,57,79.7,100,70.9,74.3,71.3
20160124140000,246.0,247.2,68.6667,57,79.7,100,71.3,74.3,71.3
20160124141500,246.0,247.2,68.6667,57,78.9,0,71.6,74.3,71.3
20160124143000,246.0,247.2,68.6667,57,59.9,100,70.5,74.3,71.3
20160124144500,246.0,247.2,68.6667,57,81.1,100,70.5,74.3,71.3
20160124150000,246.0,243.0,67.5,57,80.1,100,71.2,74.3,71.3
20160124151500,246.0,247.2,68.6667,57,80.1,100,71.5,74.3,71.3
20160124153000,246.0,243.0,67.5,57,60.8,100,70.9,74.3,71.3
20160124154500,246.0,247.2,68.6667,57,67.8,100,70.2,74.3,71.3
20160124160000,246.0,243.0,67.5,57,79.7,100,71.0,74.3,71.3
20160124161500,246.0,243.0,67.5,57,77.7,100,71.2,74.3,71.3
20160124163000,246.0,243.0,67.5,57,80.7,100,71.3,74.3,71.3
20160124164500,246.0,247.2,68.6667,57,76.5,100,71.3,74.4,71.4
20160124170000,246.0,243.0,67.5,57,79.6,100,71.3,74.5,71.5
20160124171500,246.0,247.2,68.6667,57,77.7,100,71.3,74.6,71.6
20160124173000,246.0,243.0,67.5,57,77.7,100,71.3,74.5,71.5
20160124174500,246.0,247.2,68.6667,57,79.2,100,71.3,74.5,71.5
20160124180000,246.0,247.2,68.6667,57,80.3,100,71.3,74.5,71.5
20160124181500,246.0,243.0,67.5,57,80.3,100,71.3,74.5,71.5
20160124183000,246.0,243.0,67.5,57,79.1,100,71.3,74.5,71.5
20160124184500,246.0,247.2,68.6667,57,79.1,100,71.3,74.5,71.5
20160124190000,246.0,247.2,68.6667,57,80.6,100,71.3,74.5,71.5
20160124191500,246.0,247.2,68.6667,57,77.3,100,71.2,74.5,71.5
20160124193000,246.0,243.0,67.5,57,77.3,100,71.2,74.6,71.6
20160124194500,246.0,247.2,68.6667,57,80.2,100,71.2,74.4,71.4
20160124200000,246.0,251.4,69.8333,57,82.7,100,71.3,74.5,71.5
20160124201500,246.0,256.2,71.1667,57,84.9,100,71.4,74.6,71.6
20160124203000,246.0,251.4,69.8333,56,78.3,100,71.3,74.6,71.6
20160124204500,246.0,251.4,69.8333,57,79.4,100,71.3,74.6,71.6
20160124210000,246.0,251.4,69.8333,56,80.7,100,71.3,74.6,71.6
20160124211500,246.0,251.4,69.8333,56,82.5,100,71.3,74.6,71.6
20160124213000,246.0,243.0,67.5,54,85.0,100,71.3,74.6,71.6
20160124214500,246.0,247.2,68.6667,56,86.6,100,71.4,74.4,71.4
20160124220000,246.0,247.2,68.6667,56,85.5,100,71.4,74.5,71.5
20160124221500,246.0,247.2,68.6667,56,82.2,100,71.4,74.5,71.5
20160124223000,246.0,243.0,67.5,56,79.6,100,71.4,74.6,71.6
20160124224500,246.0,247.2,68.6667,56,79.6,100,71.3,74.5,71.5
20160124230000,246.0,247.2,68.6667,56,81.1,100,71.3,74.5,71.5
20160124231500,246.0,237.6,66.0,56,81.1,100,71.3,74.4,71.4
20160124233000,246.0,243.0,67.5,56,83.2,100,71.2,74.6,71.6
20160124234500,246.0,243.0,67.5,56,85.1,100,71.3,74.4,71.4
20160125000000,246.0,243.0,67.5,56,85.1,100,71.3,74.4,71.4
20160125001500,246.0,247.2,68.6667,56,82.4,100,71.3,74.4,71.4
20160125003000,246.0,243.0,67.5,56,80.2,100,71.3,74.3,71.3
20160125004500,246.0,247.2,68.6667,56,81.1,100,71.3,74.3,71.3
20160125010000,246.0,243.0,67.5,56,82.1,100,71.4,74.3,71.3
20160125011500,246.0,243.0,67.5,56,82.1,100,71.4,74.3,71.3
20160125013000,246.0,247.2,68.6667,56,84.4,100,71.4,74.3,71.3
20160125014500,246.0,247.2,68.6667,56,86.2,100,71.4,74.3,71.3
20160125020000,246.0,247.2,68.6667,56,86.2,100,71.4,74.3,71.3
20160125021500,246.0,247.2,68.6667,56,83.7,100,71.4,74.3,71.3
20160125023000,246.0,251.4,69.8333,56,81.1,100,71.4,74.3,71.3
20160125024500,246.0,243.0,67.5,56,80.2,100,71.5,74.3,71.3
20160125030000,246.0,247.2,68.6667,56,81.6,100,71.5,74.3,71.3
20160125031500,246.0,251.4,69.8333,56,60.0,100,70.8,74.3,71.3
20160125033000,246.0,251.4,69.8333,56,85.6,100,70.3,74.3,71.3
20160125034500,246.0,247.2,68.6667,56,79.7,100,71.0,74.3,71.3
20160125040000,246.0,251.4,69.8333,56,79.7,100,71.1,74.3,71.3
20160125041500,246.0,247.2,68.6667,56,81.1,100,71.2,74.3,71.3
20160125043000,246.0,247.2,68.6667,56,81.1,100,71.1,74.3,71.3
20160125044500,246.0,247.2,68.6667,56,81.1,100,71.1,74.3,71.3
20160125050000,246.0,251.4,69.8333,56,79.6,100,71.1,74.3,71.3
20160125051500,246.0,251.4,69.8333,56,79.6,100,71.2,74.3,71.3
20160125053000,246.0,247.2,68.6667,56,83.1,100,71.2,74.3,71.3
20160125054500,246.0,247.2,68.6667,56,83.1,100,71.2,74.3,71.3
20160125060000,246.0,247.2,68.6667,56,81.6,100,71.2,74.3,71.3
20160125061500,246.0,247.2,68.6667,56,60.0,100,70.5,74.3,71.3
20160125063000,246.0,247.2,68.6667,56,83.2,100,70.5,74.3,71.3
20160125064500,246.0,247.2,68.6667,56,87.1,100,71.0,74.3,71.3
20160125070000,246.0,247.2,68.6667,56,94.7,100,71.3,74.3,71.3
20160125071500,246.0,251.4,69.8333,56,61.3,100,70.9,74.3,71.3
20160125073000,246.0,247.2,68.6667,56,82.6,100,70.3,74.3,71.3
20160125074500,246.0,247.2,68.6667,55,82.6,100,71.0,74.3,71.3
20160125080000,246.0,247.2,68.6667,55,81.1,100,71.2,74.3,71.3
20160125081500,246.0,237.6,66.0,56,81.1,100,71.3,74.3,71.3
20160125083000,246.0,247.2,68.6667,56,83.8,100,71.5,74.3,71.3
20160125084500,246.0,247.2,68.6667,56,63.6,0,71.3,74.3,71.3
20160125090000,246.0,243.0,67.5,56,60.3,100,70.2,74.3,71.3
20160125091500,246.0,243.0,67.5,56,83.2,100,70.8,74.3,71.3
20160125093000,246.0,243.0,67.5,56,80.8,100,71.2,74.3,71.3
20160125094500,246.0,243.0,67.5,56,76.1,100,71.2,74.3,71.3
20160125100000,246.0,243.0,67.5,56,70.6,0,71.6,74.3,71.3
20160125101500,246.0,247.2,68.6667,56,60.3,0,71.1,74.3,71.3
20160125103000,246.0,243.0,67.5,56,59.6,100,70.8,74.3,71.3
20160125104500,246.0,243.0,67.5,56,61.2,100,70.6,74.3,71.3
20160125110000,246.0,256.2,71.1667,57,70.6,100,70.7,74.3,71.3
20160125111500,246.0,251.4,69.8333,57,82.6,100,71.1,74.3,71.3
20160125113000,246.0,251.4,69.8333,57,63.6,0,71.6,74.3,71.3
20160125114500,246.0,247.2,68.6667,57,59.2,100,70.6,74.3,71.3
