PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125120000,246.0,251.4,69.8333,57,70.7,100,70.3,74.3,71.3
20160125121500,246.0,247.2,68.6667,57,79.6,100,71.0,74.3,71.3
20160125123000,246.0,251.4,69.8333,57,77.3,100,71.4,74.3,71.3
20160125124500,246.0,251.4,69.8333,57,61.2,0,71.1,74.3,71.3
20160125130000,246.0,251.4,69.8333,57,61.2,100,70.5,74.3,71.3
20160125131500,246.0,243.0,67.5,57,77.6,100,70.5,74.3,71.3
20160125133000,246.0,256.2,71.1667,57,77.6,100,71.2,74.3,71.3
20160125134500,246.0,251.4,69.8333,57,79.2,100,71.5,74.3,71.3
20160125140000,246.0,247.2,68.6667,57,59.6,100,70.9,74.3,71.3
20160125141500,246.0,251.4,69.8333,57,60.8,100,70.4,74.3,71.3
20160125143000,246.0,251.4,69.8333,57,80.7,100,70.9,74.3,71.3
20160125144500,246.0,251.4,69.8333,57,77.3,100,71.4,74.3,71.3
20160125150000,246.0,251.4,69.8333,57,79.0,100,71.5,74.3,71.3
20160125151500,246.0,251.4,69.8333,57,61.6,100,71.0,74.3,71.3
20160125153000,246.0,256.2,71.1667,57,61.6,100,70.5,74.3,71.3
20160125154500,246.0,251.4,69.8333,57,79.6,100,70.6,74.3,71.3
20160125160000,246.0,247.2,68.6667,57,77.0,100,71.2,74.3,71.3
20160125161500,246.0,251.4,69.8333,57,75.8,100,71.3,74.3,71.3
20160125163000,246.0,251.4,69.8333,57,73.9,100,71.4,74.3,71.3
20160125164500,246.0,363.0,100.8333,69,59.2,0,70.4,65.0,59.8
20160125170000,246.0,363.0,100.8333,69,59.2,0,69.7,65.0,59.8
20160125171500,246.0,363.0,100.8333,69,58.3,0,69.2,65.0,59.8
20160125173000,246.0,363.0,100.8333,69,58.3,0,69.2,65.0,59.8
20160125174500,246.0,363.0,100.8333,69,58.3,0,68.8,65.0,59.9
20160125180000,246.0,363.0,100.8333,69,58.3,0,68.7,65.0,60.6
20160125181500,246.0,363.0,100.8333,69,58.3,0,68.6,65.0,60.6
20160125183000,246.0,363.0,100.8333,69,58.3,0,68.2,65.0,60.6
20160125184500,246.0,363.0,100.8333,69,58.3,0,68.1,65.0,60.6
20160125190000,246.0,363.0,100.8333,69,58.3,0,67.8,65.0,60.6
20160125191500,246.0,363.0,100.8333,69,58.3,0,67.7,65.0,60.6
20160125193000,246.0,356.4,99.0,69,58.3,0,67.6,65.0,60.6
20160125194500,246.0,356.4,99.0,66,58.3,0,67.5,65.0,60.6
20160125200000,246.0,356.4,99.0,66,58.3,0,67.6,65.0,60.6
20160125201500,246.0,356.4,99.0,67,58.3,0,67.7,65.0,60.6
20160125203000,246.0,356.4,99.0,67,57.6,0,67.4,65.0,60.6
20160125204500,246.0,356.4,99.0,67,57.6,0,67.3,65.0,60.6
20160125210000,246.0,356.4,99.0,67,57.6,0,67.1,65.0,60.6
20160125211500,246.0,356.4,99.0,67,57.6,0,67.0,65.0,60.6
20160125213000,246.0,356.4,99.0,67,57.6,0,66.9,65.0,60.6
20160125214500,246.0,356.4,99.0,67,57.6,0,66.8,65.0,60.6
20160125220000,246.0,356.4,99.0,67,57.6,0,66.8,65.0,60.6
20160125221500,246.0,356.4,99.0,67,57.6,0,66.7,65.0,60.6
20160125223000,246.0,356.4,99.0,67,57.6,0,66.4,65.0,60.6
20160125224500,246.0,356.4,99.0,67,57.6,0,66.4,65.0,60.6
20160125230000,246.0,356.4,99.0,67,57.6,0,66.2,65.0,60.6
20160125231500,246.0,356.4,99.0,67,57.6,0,66.2,65.0,60.6
20160125233000,246.0,356.4,99.0,67,57.6,0,66.1,65.0,60.6
20160125234500,246.0,356.4,99.0,67,57.6,0,66.1,65.0,60.6
20160126000000,246.0,356.4,99.0,67,57.6,0,66.1,65.0,60.6
20160126001500,246.0,356.4,99.0,67,57.6,0,66.0,65.0,60.6
20160126003000,246.0,356.4,99.0,67,57.6,0,66.1,65.0,60.6
20160126004500,246.0,356.4,99.0,67,57.6,0,66.0,65.0,60.6
20160126010000,246.0,356.4,99.0,67,57.6,0,66.0,65.0,60.6
20160126011500,246.0,356.4,99.0,67,57.6,0,66.0,65.0,60.6
20160126013000,246.0,356.4,99.0,67,57.6,0,66.0,65.0,60.6
20160126014500,246.0,356.4,99.0,67,57.6,0,66.0,65.0,60.6
20160126020000,246.0,356.4,99.0,67,57.6,0,66.0,65.0,60.6
20160126021500,246.0,356.4,99.0,67,57.6,0,65.8,65.0,60.6
20160126023000,246.0,356.4,99.0,67,57.6,0,65.8,65.0,60.6
20160126024500,246.0,356.4,99.0,67,57.6,0,65.8,65.0,60.6
20160126030000,246.0,356.4,99.0,67,57.6,0,65.8,65.0,60.6
20160126031500,246.0,356.4,99.0,67,57.6,0,65.8,65.0,60.6
20160126033000,246.0,356.4,99.0,67,57.6,0,65.8,65.0,60.6
20160126034500,246.0,356.4,99.0,67,57.6,0,65.7,65.0,60.6
20160126040000,246.0,356.4,99.0,67,57.6,0,65.9,65.0,60.6
20160126041500,246.0,356.4,99.0,67,57.6,0,65.7,65.0,60.6
20160126043000,246.0,356.4,99.0,68,57.6,0,65.6,65.0,60.6
20160126044500,246.0,356.4,99.0,68,57.6,0,65.6,65.0,60.6
20160126050000,246.0,356.4,99.0,68,57.6,0,65.6,65.0,60.6
20160126051500,246.0,356.4,99.0,68,57.6,0,65.5,65.0,60.6
20160126053000,246.0,356.4,99.0,68,57.6,0,65.5,65.0,60.6
20160126054500,246.0,356.4,99.0,68,57.6,0,65.5,65.0,60.6
20160126060000,246.0,356.4,99.0,68,57.6,0,65.5,65.0,60.6
20160126061500,246.0,356.4,99.0,68,57.6,0,65.7,65.0,60.6
20160126063000,246.0,356.4,99.0,68,57.6,0,65.5,65.0,60.6
20160126064500,246.0,366.0,101.6667,70,57.6,0,65.5,65.0,60.6
20160126070000,246.0,356.4,99.0,67,57.6,0,65.3,65.0,60.6
20160126071500,246.0,356.4,99.0,67,57.6,0,65.5,65.0,60.6
20160126073000,246.0,356.4,99.0,67,57.6,0,65.5,65.0,60.6
20160126074500,246.0,356.4,99.0,67,57.6,0,65.5,65.0,60.6
20160126080000,246.0,356.4,99.0,70,57.6,0,65.5,65.0,60.6
20160126081500,246.0,356.4,99.0,69,57.6,0,65.4,65.0,60.6
20160126083000,246.0,356.4,99.0,69,57.6,0,65.4,65.0,60.6
20160126084500,246.0,356.4,99.0,69,57.6,0,65.4,65.0,60.6
20160126090000,246.0,356.4,99.0,69,57.6,0,65.4,65.0,60.6
20160126091500,246.0,356.4,99.0,69,57.6,0,65.4,65.0,60.6
20160126093000,246.0,356.4,99.0,69,57.6,0,65.3,65.0,60.6
20160126094500,246.0,356.4,99.0,69,57.6,0,65.3,65.0,60.6
20160126100000,246.0,356.4,99.0,68,57.6,0,65.2,65.0,60.6
20160126101500,246.0,356.4,99.0,67,57.6,0,65.3,65.0,60.6
20160126103000,246.0,356.4,99.0,67,57.6,0,65.5,65.0,60.6
20160126104500,246.0,356.4,99.0,67,57.6,0,65.5,65.0,60.6
20160126110000,246.0,356.4,99.0,67,57.6,0,65.6,65.0,60.6
20160126111500,246.0,356.4,99.0,68,57.6,0,65.6,65.0,60.6
20160126113000,246.0,356.4,99.0,68,57.6,0,65.7,65.0,60.6
20160126114500,246.0,356.4,99.0,68,56.8,0,65.6,65.0,60.6
20160126120000,246.0,363.0,100.8333,68,56.8,0,65.5,65.0,60.6
20160126121500,246.0,369.0,102.5,68,56.8,0,65.5,65.0,60.6
20160126123000,246.0,356.4,99.0,68,56.8,0,65.5,65.0,60.6
20160126124500,246.0,356.4,99.0,68,56.8,0,65.4,65.0,60.6
20160126130000,246.0,356.4,99.0,68,56.8,0,65.6,65.0,60.6
20160126131500,246.0,356.4,99.0,68,56.8,0,65.6,65.0,60.6
20160126133000,246.0,356.4,99.0,68,56.8,0,65.5,65.0,60.6
20160126134500,246.0,363.0,100.8333,70,56.8,0,65.5,65.0,60.6
20160126140000,246.0,363.0,100.8333,69,56.8,0,65.5,65.0,60.6
20160126141500,246.0,353.4,98.1667,69,56.8,0,65.4,65.0,60.6
20160126143000,246.0,353.4,98.1667,69,56.8,0,65.3,65.0,60.6
20160126144500,246.0,353.4,98.1667,69,56.8,0,65.3,65.0,60.6
20160126150000,246.0,353.4,98.1667,69,56.8,0,65.6,65.0,60.6
20160126151500,246.0,359.4,99.8333,68,56.8,0,65.5,65.0,60.6
20160126153000,246.0,363.0,100.8333,67,56.8,0,65.3,65.0,60.6
20160126154500,246.0,356.4,99.0,67,56.8,0,65.3,65.0,60.6
20160126160000,246.0,356.4,99.0,67,56.8,0,65.2,65.0,60.6
20160126161500,246.0,356.4,99.0,67,56.8,0,65.9,65.0,60.6
20160126163000,246.0,356.4,99.0,67,56.8,0,66.2,65.0,61.3
20160126164500,246.0,247.2,68.6667,56,90.3,100,66.4,73.9,70.9
20160126170000,246.0,243.0,67.5,56,115.1,100,67.2,73.9,70.9
20160126171500,246.0,243.0,67.5,56,103.6,100,67.7,73.9,70.9
20160126173000,246.0,237.6,66.0,56,114.2,100,68.6,74.0,71.0
20160126174500,246.0,243.0,67.5,56,114.2,100,69.4,74.3,71.3
20160126180000,246.0,243.0,67.5,56,111.0,100,70.7,74.3,71.3
20160126181500,246.0,237.6,66.0,56,111.0,100,71.3,74.3,71.3
20160126183000,246.0,243.0,67.5,56,64.0,0,71.9,74.3,71.3
20160126184500,246.0,237.6,66.0,56,59.5,100,70.7,74.3,71.3
20160126190000,246.0,243.0,67.5,56,92.3,100,70.4,74.3,71.3
20160126191500,246.0,243.0,67.5,56,88.7,100,71.2,74.3,71.3
20160126193000,246.0,247.2,68.6667,57,86.9,100,71.3,74.3,71.3
20160126194500,246.0,247.2,68.6667,57,86.9,100,71.3,74.3,71.3
20160126200000,246.0,243.0,67.5,57,86.9,100,71.3,74.3,71.3
20160126201500,246.0,247.2,68.6667,57,86.9,100,71.2,74.3,71.3
20160126203000,246.0,247.2,68.6667,57,85.6,100,71.2,74.3,71.3
20160126204500,246.0,243.0,67.5,57,83.7,100,71.3,74.3,71.3
20160126210000,246.0,247.2,68.6667,57,82.5,100,71.3,74.3,71.3
20160126211500,246.0,247.2,68.6667,57,80.7,100,71.3,74.3,71.3
20160126213000,246.0,243.0,67.5,57,84.3,100,71.0,74.3,71.3
20160126214500,246.0,247.2,68.6667,57,80.6,100,71.2,74.3,71.3
20160126220000,246.0,247.2,68.6667,56,62.0,0,71.3,74.3,71.3
20160126221500,246.0,247.2,68.6667,57,66.4,100,70.0,74.3,71.3
20160126223000,246.0,251.4,69.8333,57,96.0,100,70.4,74.3,71.3
20160126224500,246.0,247.2,68.6667,57,98.4,100,70.5,74.3,71.3
20160126230000,246.0,247.2,68.6667,57,103.0,100,70.4,74.3,71.3
20160126231500,246.0,247.2,68.6667,57,106.0,100,70.7,74.3,71.3
20160126233000,246.0,243.0,67.5,57,106.0,100,71.0,74.3,71.3
20160126234500,246.0,247.2,68.6667,57,104.4,100,71.1,74.3,71.3
20160127000000,246.0,251.4,69.8333,57,104.4,100,71.2,74.3,71.3
20160127001500,246.0,243.0,67.5,57,104.4,100,71.2,74.3,71.3
20160127003000,246.0,247.2,68.6667,57,97.8,100,71.2,74.3,71.3
20160127004500,246.0,251.4,69.8333,56,106.0,100,71.3,74.3,71.3
20160127010000,246.0,243.0,67.5,56,104.3,100,71.4,74.3,71.3
20160127011500,246.0,237.6,66.0,56,91.1,100,71.4,74.3,71.3
20160127013000,246.0,243.0,67.5,56,94.7,100,71.3,74.3,71.3
20160127014500,246.0,243.0,67.5,57,100.2,100,71.2,74.3,71.3
20160127020000,246.0,243.0,67.5,57,100.2,100,71.2,74.3,71.3
20160127021500,246.0,247.2,68.6667,57,106.0,100,71.3,74.3,71.3
20160127023000,246.0,243.0,67.5,57,93.0,100,71.3,74.3,71.3
20160127024500,246.0,247.2,68.6667,57,93.0,100,71.3,74.3,71.3
20160127030000,246.0,247.2,68.6667,57,93.0,100,71.2,74.3,71.3
20160127031500,246.0,251.4,69.8333,57,96.6,100,71.2,74.3,71.3
20160127033000,246.0,247.2,68.6667,57,102.3,100,71.2,74.4,71.4
20160127034500,246.0,251.4,69.8333,57,105.1,100,71.3,74.3,71.3
20160127040000,246.0,251.4,69.8333,56,102.7,100,71.5,74.6,71.6
20160127041500,246.0,256.2,71.1667,56,64.0,0,71.6,74.4,71.4
20160127043000,246.0,251.4,69.8333,56,69.5,100,70.2,74.4,71.4
20160127044500,246.0,251.4,69.8333,56,93.5,100,70.8,74.5,71.5
20160127050000,246.0,251.4,69.8333,56,93.5,100,71.1,74.6,71.6
20160127051500,246.0,251.4,69.8333,56,89.4,100,71.2,74.5,71.5
20160127053000,246.0,251.4,69.8333,56,94.1,100,71.3,74.6,71.6
20160127054500,246.0,243.0,67.5,56,92.9,100,71.5,74.6,71.6
20160127060000,246.0,247.2,68.6667,56,88.1,100,71.5,74.5,71.5
20160127061500,246.0,247.2,68.6667,56,95.3,100,71.6,74.6,71.6
20160127063000,246.0,243.0,67.5,56,92.9,100,71.4,74.6,71.6
20160127064500,246.0,247.2,68.6667,56,89.8,100,71.4,74.6,71.6
20160127070000,246.0,243.0,67.5,56,94.7,100,71.4,74.5,71.5
20160127071500,246.0,247.2,68.6667,56,92.3,100,71.6,74.6,71.6
20160127073000,246.0,247.2,68.6667,56,67.9,100,71.6,74.6,71.6
20160127074500,246.0,251.4,69.8333,57,81.1,100,70.3,74.6,71.6
20160127080000,246.0,251.4,69.8333,57,84.9,100,70.8,74.6,71.6
20160127081500,246.0,247.2,68.6667,57,81.1,100,71.0,74.6,71.6
20160127083000,246.0,251.4,69.8333,57,82.1,100,71.1,74.6,71.6
20160127084500,246.0,251.4,69.8333,57,85.8,100,71.2,74.6,71.6
20160127090000,246.0,251.4,69.8333,57,92.9,100,70.8,74.6,71.6
20160127091500,246.0,251.4,69.8333,56,95.8,100,70.5,74.6,71.6
20160127093000,246.0,247.2,68.6667,56,95.8,100,70.6,74.6,71.6
20160127094500,246.0,247.2,68.6667,56,94.8,100,70.6,74.6,71.6
20160127100000,246.0,247.2,68.6667,56,93.0,100,70.5,74.6,71.6
20160127101500,246.0,247.2,68.6667,56,95.4,100,70.5,74.6,71.6
20160127103000,246.0,237.6,66.0,57,95.4,100,70.6,74.6,71.6
20160127104500,246.0,251.4,69.8333,57,109.2,100,70.5,74.6,71.6
20160127110000,246.0,247.2,68.6667,57,107.7,100,70.7,74.4,71.4
20160127111500,246.0,256.2,71.1667,57,115.0,100,70.8,74.4,71.4
20160127113000,246.0,256.2,71.1667,57,97.3,100,71.0,74.4,71.4
20160127114500,246.0,251.4,69.8333,57,100.2,100,71.0,74.4,71.4
20160127120000,246.0,247.2,68.6667,57,62.0,0,71.7,74.4,71.4
20160127121500,246.0,247.2,68.6667,57,59.9,100,70.4,74.6,71.6
20160127123000,246.0,251.4,69.8333,57,94.7,100,71.0,74.6,71.6
20160127124500,246.0,247.2,68.6667,57,93.5,100,71.6,74.6,71.6
20160127130000,246.0,247.2,68.6667,57,60.4,100,70.8,74.6,71.6
20160127131500,246.0,251.4,69.8333,57,87.6,100,70.8,74.5,71.5
20160127133000,246.0,251.4,69.8333,57,89.4,100,70.7,74.6,71.6
20160127134500,246.0,247.2,68.6667,57,97.2,100,70.9,74.4,71.4
20160127140000,246.0,251.4,69.8333,57,99.0,100,71.1,74.6,71.6
20160127141500,246.0,247.2,68.6667,57,92.3,100,71.7,74.6,71.6
20160127143000,246.0,247.2,68.6667,57,62.0,100,71.0,74.6,71.6
20160127144500,246.0,251.4,69.8333,57,86.2,100,70.6,74.6,71.6
20160127150000,246.0,247.2,68.6667,57,88.6,100,71.5,74.6,71.6
20160127151500,246.0,251.4,69.8333,57,89.8,100,71.7,74.6,71.6
20160127153000,246.0,251.4,69.8333,57,92.3,100,71.8,74.6,71.6
20160127154500,246.0,247.2,68.6667,57,61.1,100,70.8,74.6,71.6
20160127160000,246.0,256.2,71.1667,57,92.4,100,70.7,74.6,71.6
20160127161500,246.0,247.2,68.6667,57,91.1,100,71.2,74.6,71.6
20160127163000,246.0,251.4,69.8333,57,88.6,100,71.4,74.6,71.6
20160127164500,246.0,243.0,67.5,57,94.1,100,71.6,74.6,71.6
20160127170000,246.0,251.4,69.8333,57,94.1,100,71.6,74.6,71.6
20160127171500,246.0,247.2,68.6667,57,92.1,100,71.6,74.6,71.6
20160127173000,246.0,247.2,68.6667,57,92.1,100,71.7,74.6,71.6
20160127174500,246.0,247.2,68.6667,57,92.1,100,71.7,74.6,71.6
20160127180000,246.0,251.4,69.8333,57,88.0,100,71.6,74.6,71.6
20160127181500,246.0,251.4,69.8333,57,90.8,100,71.7,74.6,71.6
20160127183000,246.0,251.4,69.8333,57,90.8,100,71.7,74.6,71.6
20160127184500,246.0,251.4,69.8333,56,88.6,100,71.7,74.6,71.6
20160127190000,246.0,243.0,67.5,55,88.6,100,71.7,74.6,71.6
20160127191500,246.0,243.0,67.5,56,61.2,100,70.8,74.6,71.6
20160127193000,246.0,247.2,68.6667,56,87.5,100,70.7,74.6,71.6
20160127194500,246.0,247.2,68.6667,56,90.5,100,71.2,74.6,71.6
20160127200000,246.0,247.2,68.6667,56,88.1,100,71.4,74.6,71.6
20160127201500,246.0,243.0,67.5,56,91.1,100,71.6,74.6,71.6
20160127203000,246.0,251.4,69.8333,56,93.0,100,71.7,74.6,71.6
20160127204500,246.0,251.4,69.8333,56,91.1,100,71.7,74.6,71.6
20160127210000,246.0,247.2,68.6667,56,92.8,100,71.8,74.6,71.6
20160127211500,246.0,243.0,67.5,56,95.3,100,71.8,74.6,71.6
20160127213000,246.0,247.2,68.6667,56,95.3,100,71.8,74.3,71.3
20160127214500,246.0,251.4,69.8333,56,61.1,100,70.4,74.6,71.6
20160127220000,246.0,247.2,68.6667,56,94.3,100,70.7,74.6,71.6
20160127221500,246.0,247.2,68.6667,56,94.3,100,71.1,74.6,71.6
20160127223000,246.0,251.4,69.8333,56,93.3,100,71.3,74.6,71.6
20160127224500,246.0,251.4,69.8333,56,89.7,100,71.4,74.6,71.6
20160127230000,246.0,243.0,67.5,56,87.9,100,71.5,74.6,71.6
20160127231500,246.0,251.4,69.8333,56,87.9,100,71.6,74.6,71.6
20160127233000,246.0,247.2,68.6667,56,94.1,100,71.6,74.6,71.6
20160127234500,246.0,243.0,67.5,56,90.5,100,71.6,74.6,71.6
20160128000000,246.0,243.0,67.5,56,96.6,100,71.6,74.6,71.6
20160128001500,246.0,237.6,66.0,56,96.6,100,71.6,74.6,71.6
20160128003000,246.0,243.0,67.5,56,94.1,100,71.7,74.6,71.6
20160128004500,246.0,243.0,67.5,56,92.0,100,71.7,74.6,71.6
20160128010000,246.0,247.2,68.6667,56,96.0,100,71.7,74.6,71.6
20160128011500,246.0,247.2,68.6667,56,94.2,100,71.7,74.6,71.6
20160128013000,246.0,247.2,68.6667,57,94.2,100,71.7,74.6,71.6
20160128014500,246.0,247.2,68.6667,57,87.5,100,71.7,74.6,71.6
20160128020000,246.0,247.2,68.6667,57,95.3,100,71.7,74.6,71.6
20160128021500,246.0,251.4,69.8333,57,92.4,100,71.7,74.6,71.6
20160128023000,246.0,256.2,71.1667,57,89.9,100,71.7,74.6,71.6
20160128024500,246.0,247.2,68.6667,57,95.1,100,71.7,74.6,71.6
20160128030000,246.0,251.4,69.8333,57,93.5,100,71.7,74.6,71.6
20160128031500,246.0,247.2,68.6667,57,91.6,100,71.7,74.6,71.6
20160128033000,246.0,251.4,69.8333,57,89.9,100,71.7,74.6,71.6
20160128034500,246.0,247.2,68.6667,57,94.8,100,71.7,74.6,71.6
20160128040000,246.0,251.4,69.8333,57,92.9,100,71.7,74.6,71.6
20160128041500,246.0,251.4,69.8333,57,89.5,100,71.7,74.6,71.6
20160128043000,246.0,251.4,69.8333,57,94.1,100,71.6,74.6,71.6
20160128044500,246.0,251.4,69.8333,57,92.4,100,71.6,74.6,71.6
20160128050000,246.0,247.2,68.6667,56,88.1,100,71.6,74.6,71.6
20160128051500,246.0,243.0,67.5,56,94.7,100,71.6,74.6,71.6
20160128053000,246.0,243.0,67.5,56,93.6,100,71.6,74.6,71.6
20160128054500,246.0,251.4,69.8333,57,91.8,100,71.6,74.6,71.6
20160128060000,246.0,251.4,69.8333,57,92.9,100,71.6,74.6,71.6
20160128061500,246.0,251.4,69.8333,57,68.5,100,71.5,74.6,71.6
20160128063000,246.0,256.2,71.1667,57,88.0,100,70.3,74.6,71.6
20160128064500,246.0,247.2,68.6667,56,96.6,100,70.8,74.6,71.6
20160128070000,246.0,247.2,68.6667,56,96.6,100,71.0,74.6,71.6
20160128071500,246.0,247.2,68.6667,56,92.4,100,70.9,74.6,71.6
20160128073000,246.0,247.2,68.6667,56,102.7,100,70.9,74.6,71.6
20160128074500,246.0,247.2,68.6667,56,95.4,100,71.0,74.6,71.6
20160128080000,246.0,243.0,67.5,56,106.0,100,71.1,74.6,71.6
20160128081500,246.0,243.0,67.5,56,97.8,100,71.3,74.6,71.6
20160128083000,246.0,251.4,69.8333,56,107.6,100,71.7,74.6,71.6
20160128084500,246.0,247.2,68.6667,56,60.5,0,72.0,74.6,71.6
20160128090000,246.0,247.2,68.6667,56,57.6,0,71.4,74.6,71.6
20160128091500,246.0,247.2,68.6667,56,57.6,100,71.3,74.6,71.6
20160128093000,246.0,247.2,68.6667,56,57.6,100,71.2,74.6,71.6
20160128094500,246.0,251.4,69.8333,57,58.7,100,71.1,74.6,71.6
20160128100000,246.0,251.4,69.8333,57,61.2,100,71.1,74.6,71.6
20160128101500,246.0,256.2,71.1667,57,61.2,100,71.2,74.6,71.6
20160128103000,246.0,251.4,69.8333,57,61.2,100,71.3,74.6,71.6
20160128104500,246.0,247.2,68.6667,56,59.9,100,71.1,74.6,71.6
20160128110000,246.0,243.0,67.5,56,65.9,100,71.3,74.6,71.6
20160128111500,246.0,247.2,68.6667,58,80.1,100,71.3,74.6,71.6
20160128113000,246.0,247.2,68.6667,57,67.3,100,71.6,74.6,71.6
20160128114500,246.0,251.4,69.8333,57,59.2,100,71.2,74.6,71.6
20160128120000,246.0,247.2,68.6667,57,61.5,100,70.9,74.6,71.6
20160128121500,246.0,251.4,69.8333,57,84.3,100,70.8,74.6,71.6
20160128123000,246.0,251.4,69.8333,57,92.3,100,71.3,74.6,71.6
20160128124500,246.0,251.4,69.8333,57,80.1,100,71.5,74.6,71.6
20160128130000,246.0,251.4,69.8333,57,83.2,100,71.7,74.6,71.6
20160128131500,246.0,243.0,67.5,57,60.4,100,71.3,74.6,71.6
20160128133000,246.0,251.4,69.8333,57,60.4,100,70.7,74.6,71.6
20160128134500,246.0,247.2,68.6667,57,84.4,100,70.9,74.6,71.6
20160128140000,246.0,256.2,71.1667,57,86.8,100,71.2,74.6,71.6
20160128141500,246.0,251.4,69.8333,57,79.2,100,71.4,74.6,71.6
20160128143000,246.0,251.4,69.8333,57,81.6,100,71.4,74.6,71.6
20160128144500,246.0,251.4,69.8333,57,83.6,100,71.0,74.6,71.6
20160128150000,246.0,251.4,69.8333,57,91.7,100,70.9,74.6,71.6
20160128151500,246.0,251.4,69.8333,57,88.0,100,70.8,74.6,71.6
20160128153000,246.0,251.4,69.8333,56,88.0,100,70.8,74.6,71.6
20160128154500,246.0,247.2,68.6667,56,92.0,100,71.4,74.6,71.6
20160128160000,246.0,247.2,68.6667,56,74.5,0,71.9,74.6,71.6
20160128161500,246.0,251.4,69.8333,56,59.7,100,71.0,74.6,71.6
20160128163000,246.0,247.2,68.6667,56,61.1,100,70.7,74.6,71.6
20160128164500,246.0,237.6,66.0,56,90.4,100,71.0,74.6,71.6
20160128170000,246.0,243.0,67.5,56,87.3,100,71.0,74.6,71.6
20160128171500,246.0,243.0,67.5,56,86.2,100,70.9,74.6,71.6
20160128173000,246.0,247.2,68.6667,56,93.6,100,70.9,74.6,71.6
20160128174500,246.0,251.4,69.8333,56,95.9,100,70.9,74.6,71.6
20160128180000,246.0,247.2,68.6667,56,90.9,100,71.0,74.6,71.6
20160128181500,246.0,243.0,67.5,56,96.8,100,71.0,74.6,71.6
20160128183000,246.0,247.2,68.6667,56,98.4,100,70.9,74.6,71.6
20160128184500,246.0,247.2,68.6667,56,98.4,100,70.9,74.6,71.6
20160128190000,246.0,247.2,68.6667,56,96.3,100,71.0,74.6,71.6
20160128191500,246.0,247.2,68.6667,56,92.9,100,71.0,74.6,71.6
20160128193000,246.0,247.2,68.6667,56,94.7,100,71.0,74.6,71.6
20160128194500,246.0,251.4,69.8333,56,94.7,100,71.3,74.6,71.6
20160128200000,246.0,243.0,67.5,56,94.7,100,71.3,74.6,71.6
20160128201500,246.0,247.2,68.6667,56,97.9,100,71.2,74.6,71.6
20160128203000,246.0,247.2,68.6667,56,100.2,100,71.1,74.6,71.6
20160128204500,246.0,247.2,68.6667,56,98.9,100,71.0,74.6,71.6
20160128210000,246.0,251.4,69.8333,56,95.7,100,70.8,74.6,71.6
20160128211500,246.0,247.2,68.6667,56,93.5,100,70.8,74.6,71.6
20160128213000,246.0,251.4,69.8333,56,93.5,100,70.7,74.6,71.6
20160128214500,246.0,251.4,69.8333,56,93.5,100,70.7,74.6,71.6
20160128220000,246.0,251.4,69.8333,56,93.5,100,70.5,74.6,71.6
20160128221500,246.0,251.4,69.8333,56,98.5,100,70.7,74.6,71.6
20160128223000,246.0,247.2,68.6667,56,99.6,100,70.8,74.6,71.6
20160128224500,246.0,251.4,69.8333,56,97.8,100,70.8,74.6,71.6
20160128230000,246.0,247.2,68.6667,56,94.1,100,70.8,74.6,71.6
20160128231500,246.0,243.0,67.5,56,91.7,100,70.8,74.6,71.6
20160128233000,246.0,243.0,67.5,56,96.9,100,70.8,74.6,71.6
20160128234500,246.0,243.0,67.5,56,95.3,100,70.9,74.6,71.6
20160129000000,246.0,243.0,67.5,56,93.6,100,70.9,74.6,71.6
20160129001500,246.0,237.6,66.0,56,98.7,100,70.8,74.6,71.6
20160129003000,246.0,247.2,68.6667,56,100.6,100,71.0,74.6,71.6
20160129004500,246.0,243.0,67.5,56,98.4,100,71.0,74.6,71.6
20160129010000,246.0,247.2,68.6667,56,93.5,100,71.2,74.6,71.6
20160129011500,246.0,243.0,67.5,56,98.4,100,71.2,74.6,71.6
20160129013000,246.0,243.0,67.5,56,93.4,100,71.0,74.6,71.6
20160129014500,246.0,247.2,68.6667,56,94.7,100,71.0,74.6,71.6
20160129020000,246.0,247.2,68.6667,56,93.6,100,70.9,74.6,71.6
20160129021500,246.0,247.2,68.6667,56,96.7,100,70.8,74.6,71.6
20160129023000,246.0,247.2,68.6667,56,100.2,100,70.8,74.6,71.6
20160129024500,246.0,247.2,68.6667,56,98.3,100,70.8,74.6,71.6
20160129030000,246.0,247.2,68.6667,56,94.7,100,70.8,74.6,71.6
20160129031500,246.0,247.2,68.6667,56,95.8,100,70.8,74.6,71.6
20160129033000,246.0,247.2,68.6667,56,92.4,100,70.8,74.6,71.6
20160129034500,246.0,247.2,68.6667,56,94.2,100,70.8,74.6,71.6
20160129040000,246.0,243.0,67.5,56,97.8,100,71.0,74.6,71.6
20160129041500,246.0,247.2,68.6667,56,96.1,100,71.2,74.6,71.6
20160129043000,246.0,243.0,67.5,56,99.7,100,71.2,74.6,71.6
20160129044500,246.0,243.0,67.5,56,99.7,100,71.3,74.6,71.6
20160129050000,246.0,243.0,67.5,56,104.2,100,71.4,74.6,71.6
20160129051500,246.0,243.0,67.5,56,113.6,100,71.7,74.6,71.6
20160129053000,246.0,243.0,67.5,56,113.6,100,71.8,74.6,71.6
20160129054500,246.0,243.0,67.5,56,61.6,100,71.4,74.6,71.6
20160129060000,246.0,247.2,68.6667,57,70.5,100,70.4,74.6,71.6
20160129061500,246.0,247.2,68.6667,57,81.7,100,70.7,74.6,71.6
20160129063000,246.0,247.2,68.6667,57,85.7,100,70.7,74.6,71.6
20160129064500,246.0,247.2,68.6667,57,90.6,100,70.8,74.6,71.6
20160129070000,246.0,251.4,69.8333,57,93.5,100,70.9,74.6,71.6
20160129071500,246.0,247.2,68.6667,57,94.6,100,71.0,74.6,71.6
20160129073000,246.0,243.0,67.5,57,94.6,100,71.5,74.6,71.6
20160129074500,246.0,247.2,68.6667,57,61.9,0,71.5,74.6,71.6
20160129080000,246.0,247.2,68.6667,57,72.5,100,70.4,74.6,71.6
20160129081500,246.0,247.2,68.6667,57,89.2,100,71.4,74.6,71.6
20160129083000,246.0,247.2,68.6667,57,69.2,0,71.8,74.6,71.6
20160129084500,246.0,243.0,67.5,56,60.0,100,70.7,74.6,71.6
20160129090000,246.0,247.2,68.6667,56,82.5,100,70.9,74.6,71.6
20160129091500,246.0,251.4,69.8333,56,76.3,100,71.6,74.6,71.6
20160129093000,246.0,247.2,68.6667,56,75.1,100,71.6,74.6,71.6
20160129094500,246.0,251.4,69.8333,56,75.1,100,71.7,74.6,71.6
20160129100000,246.0,247.2,68.6667,56,76.4,100,71.8,74.6,71.6
20160129101500,246.0,247.2,68.6667,56,60.8,0,71.7,74.6,71.6
20160129103000,246.0,247.2,68.6667,56,59.9,100,71.2,74.6,71.6
20160129104500,246.0,243.0,67.5,56,59.9,100,71.0,74.6,71.6
20160129110000,246.0,247.2,68.6667,56,62.5,100,70.9,74.6,71.6
20160129111500,246.0,251.4,69.8333,57,81.1,100,71.2,74.6,71.6
20160129113000,246.0,243.0,67.5,57,80.2,0,71.9,74.6,71.6
20160129114500,246.0,251.4,69.8333,57,59.9,0,71.4,74.6,71.6
20160129120000,246.0,251.4,69.8333,57,60.7,100,70.9,74.6,71.6
20160129121500,246.0,247.2,68.6667,57,62.7,100,70.7,74.6,71.6
20160129123000,246.0,247.2,68.6667,57,80.1,100,71.4,74.6,71.6
20160129124500,246.0,247.2,68.6667,57,75.4,0,71.9,74.6,71.6
20160129130000,246.0,243.0,67.5,57,60.2,100,70.9,74.6,71.6
20160129131500,246.0,251.4,69.8333,56,67.6,100,70.6,74.6,71.6
20160129133000,246.0,247.2,68.6667,56,77.8,100,71.3,74.6,71.6
20160129134500,246.0,247.2,68.6667,56,79.2,100,71.6,74.6,71.6
20160129140000,246.0,243.0,67.5,56,80.7,100,71.7,74.6,71.6
20160129141500,246.0,243.0,67.5,56,63.2,0,71.6,74.6,71.6
20160129143000,246.0,247.2,68.6667,56,61.1,100,70.7,74.6,71.6
20160129144500,246.0,243.0,67.5,56,83.6,100,71.0,74.6,71.6
20160129150000,246.0,247.2,68.6667,56,82.0,100,71.5,74.6,71.6
20160129151500,246.0,247.2,68.6667,57,77.7,100,71.7,74.6,71.6
20160129153000,246.0,247.2,68.6667,57,77.7,100,71.8,74.6,71.6
20160129154500,246.0,247.2,68.6667,57,61.6,0,71.4,74.6,71.6
20160129160000,246.0,243.0,67.5,57,61.6,100,70.7,74.6,71.6
20160129161500,246.0,247.2,68.6667,57,79.1,100,71.2,74.6,71.6
20160129163000,246.0,243.0,67.5,57,77.8,100,71.6,74.6,71.6
20160129164500,246.0,243.0,67.5,57,78.8,100,71.7,74.6,71.6
20160129170000,246.0,243.0,67.5,57,82.4,100,71.8,74.6,71.6
20160129171500,246.0,243.0,67.5,57,60.0,100,71.0,74.6,71.6
20160129173000,246.0,251.4,69.8333,57,73.4,100,70.5,74.6,71.6
20160129174500,246.0,251.4,69.8333,57,81.1,100,71.4,74.6,71.6
20160129180000,246.0,251.4,69.8333,57,77.8,100,71.6,74.6,71.6
20160129181500,246.0,247.2,68.6667,57,77.8,100,71.6,74.6,71.6
20160129183000,246.0,247.2,68.6667,57,76.8,100,71.7,74.6,71.6
20160129184500,246.0,247.2,68.6667,57,80.2,100,71.7,74.6,71.6
20160129190000,246.0,247.2,68.6667,57,82.0,100,71.7,74.6,71.6
20160129191500,246.0,243.0,67.5,57,78.4,100,71.8,74.6,71.6
20160129193000,246.0,243.0,67.5,57,80.7,100,71.9,74.6,71.6
20160129194500,246.0,243.0,67.5,57,60.0,100,70.5,74.6,71.6
20160129200000,246.0,243.0,67.5,57,83.1,100,71.1,74.6,71.6
20160129201500,246.0,251.4,69.8333,57,77.3,100,71.4,74.6,71.6
20160129203000,246.0,247.2,68.6667,57,78.8,100,71.3,74.6,71.6
20160129204500,246.0,251.4,69.8333,57,84.3,100,71.2,74.6,71.6
20160129210000,246.0,243.0,67.5,57,81.5,100,71.3,74.6,71.6
20160129211500,246.0,247.2,68.6667,57,81.5,100,71.4,74.6,71.6
20160129213000,246.0,247.2,68.6667,57,85.6,100,71.4,74.6,71.6
20160129214500,246.0,243.0,67.5,57,83.7,100,71.4,74.6,71.6
20160129220000,246.0,247.2,68.6667,57,79.2,100,71.3,74.6,71.6
20160129221500,246.0,247.2,68.6667,57,82.1,100,71.3,74.6,71.6
20160129223000,246.0,251.4,69.8333,57,88.0,100,71.3,74.6,71.6
20160129224500,246.0,256.2,71.1667,57,81.6,100,71.4,74.6,71.6
20160129230000,246.0,256.2,71.1667,56,83.2,100,71.4,74.6,71.6
20160129231500,246.0,251.4,69.8333,56,84.3,100,71.4,74.6,71.6
20160129233000,246.0,247.2,68.6667,56,83.1,100,71.3,74.6,71.6
20160129234500,246.0,251.4,69.8333,56,81.4,100,71.3,74.6,71.6
20160130000000,246.0,243.0,67.5,56,81.4,100,71.3,74.6,71.6
20160130001500,246.0,243.0,67.5,56,83.8,100,71.3,74.6,71.6
20160130003000,246.0,247.2,68.6667,56,83.8,100,71.3,74.6,71.6
20160130004500,246.0,247.2,68.6667,56,86.9,100,71.3,74.6,71.6
20160130010000,246.0,247.2,68.6667,56,89.8,100,71.3,74.6,71.6
20160130011500,246.0,247.2,68.6667,56,89.8,100,71.3,74.6,71.6
20160130013000,246.0,247.2,68.6667,56,84.4,100,71.4,74.6,71.6
20160130014500,246.0,247.2,68.6667,56,84.4,100,71.4,74.6,71.6
20160130020000,246.0,247.2,68.6667,56,87.2,100,71.5,74.6,71.6
20160130021500,246.0,243.0,67.5,56,91.1,100,71.6,74.6,71.6
20160130023000,246.0,247.2,68.6667,56,84.4,100,71.6,74.6,71.6
20160130024500,246.0,247.2,68.6667,56,84.4,100,71.6,74.6,71.6
20160130030000,246.0,247.2,68.6667,56,86.2,100,71.6,74.6,71.6
20160130031500,246.0,243.0,67.5,56,88.0,100,71.6,74.6,71.6
20160130033000,246.0,247.2,68.6667,56,89.8,100,71.6,74.6,71.6
20160130034500,246.0,243.0,67.5,56,86.8,100,71.7,74.6,71.6
20160130040000,246.0,243.0,67.5,56,83.7,100,71.7,74.6,71.6
20160130041500,246.0,243.0,67.5,56,81.7,100,71.7,74.6,71.6
20160130043000,246.0,243.0,67.5,56,83.1,100,71.7,74.6,71.6
20160130044500,246.0,247.2,68.6667,56,82.1,100,71.8,74.6,71.6
20160130050000,246.0,247.2,68.6667,56,85.1,100,71.8,74.6,71.6
20160130051500,246.0,243.0,67.5,56,63.7,100,71.7,74.6,71.6
20160130053000,246.0,247.2,68.6667,56,78.1,100,70.3,74.6,71.6
20160130054500,246.0,243.0,67.5,56,84.9,100,71.1,74.6,71.6
20160130060000,246.0,243.0,67.5,56,82.6,100,71.3,74.6,71.6
20160130061500,246.0,251.4,69.8333,56,88.0,100,71.4,74.6,71.6
20160130063000,246.0,247.2,68.6667,56,83.7,100,71.5,74.6,71.6
20160130064500,246.0,237.6,66.0,56,80.9,100,71.5,74.6,71.6
20160130070000,246.0,243.0,67.5,56,80.9,100,71.5,74.6,71.6
20160130071500,246.0,237.6,66.0,56,80.9,100,71.6,74.6,71.6
20160130073000,246.0,247.2,68.6667,57,80.9,100,71.6,74.6,71.6
20160130074500,246.0,247.2,68.6667,57,83.9,100,71.6,74.6,71.6
20160130080000,246.0,243.0,67.5,57,84.9,100,71.6,74.6,71.6
20160130081500,246.0,243.0,67.5,58,83.7,100,71.6,74.6,71.6
20160130083000,246.0,237.6,66.0,56,83.7,100,71.7,74.6,71.6
20160130084500,246.0,243.0,67.5,56,64.1,0,71.7,74.6,71.6
20160130090000,246.0,247.2,68.6667,57,60.7,100,70.7,74.6,71.6
20160130091500,246.0,243.0,67.5,57,81.2,100,71.2,74.6,71.6
20160130093000,246.0,243.0,67.5,57,76.3,100,71.4,74.6,71.6
20160130094500,246.0,243.0,67.5,57,73.0,100,71.4,74.6,71.6
20160130100000,246.0,243.0,67.5,57,74.5,100,71.5,74.6,71.6
20160130101500,246.0,243.0,67.5,57,76.3,100,71.4,74.6,71.6
20160130103000,246.0,243.0,67.5,57,76.3,100,71.7,74.6,71.6
20160130104500,246.0,247.2,68.6667,57,71.6,0,71.8,74.6,71.6
20160130110000,246.0,247.2,68.6667,57,59.6,100,71.1,74.6,71.6
20160130111500,246.0,251.4,69.8333,57,61.1,100,70.8,74.6,71.6
20160130113000,246.0,251.4,69.8333,56,74.4,100,71.2,74.6,71.6
20160130114500,246.0,251.4,69.8333,56,76.8,100,71.7,74.6,71.6
20160130120000,246.0,251.4,69.8333,56,61.6,0,71.6,74.6,71.6
20160130121500,246.0,256.2,71.1667,56,60.7,100,70.8,74.6,71.6
20160130123000,246.0,251.4,69.8333,56,71.0,100,70.8,74.6,71.6
20160130124500,246.0,243.0,67.5,56,80.1,100,71.6,74.6,71.6
20160130130000,246.0,243.0,67.5,56,77.2,100,71.7,74.6,71.6
20160130131500,246.0,247.2,68.6667,56,64.0,0,71.7,74.6,71.6
20160130133000,246.0,243.0,67.5,56,59.9,100,70.7,74.6,71.6
20160130134500,246.0,243.0,67.5,56,77.2,100,70.9,74.6,71.6
20160130140000,246.0,243.0,67.5,56,80.6,100,71.6,74.6,71.6
20160130141500,246.0,243.0,67.5,56,64.0,100,71.7,74.6,71.6
20160130143000,246.0,247.2,68.6667,56,60.7,100,70.8,74.6,71.6
20160130144500,246.0,247.2,68.6667,56,80.2,100,71.1,74.6,71.6
20160130150000,246.0,243.0,67.5,56,72.0,100,71.4,74.6,71.6
20160130151500,246.0,251.4,69.8333,56,72.0,100,71.3,74.6,71.6
20160130153000,246.0,251.4,69.8333,56,73.0,100,71.3,74.6,71.6
20160130154500,246.0,247.2,68.6667,56,74.1,100,71.2,74.6,71.6
20160130160000,246.0,243.0,67.5,56,75.8,100,71.3,74.6,71.6
20160130161500,246.0,247.2,68.6667,56,74.4,100,71.5,74.6,71.6
20160130163000,246.0,243.0,67.5,56,75.4,100,71.6,74.6,71.6
20160130164500,246.0,247.2,68.6667,56,76.4,100,71.6,74.6,71.6
20160130170000,246.0,251.4,69.8333,56,74.0,100,71.6,74.6,71.6
20160130171500,246.0,247.2,68.6667,56,75.4,100,71.6,74.6,71.6
20160130173000,246.0,243.0,67.5,56,76.4,100,71.6,74.6,71.6
20160130174500,246.0,243.0,67.5,56,76.4,100,71.5,74.6,71.6
20160130180000,246.0,243.0,67.5,56,73.9,100,71.6,74.6,71.6
20160130181500,246.0,243.0,67.5,57,73.9,100,71.6,74.6,71.6
20160130183000,246.0,237.6,66.0,57,73.9,100,71.5,74.6,71.6
20160130184500,246.0,247.2,68.6667,57,76.4,100,71.4,74.6,71.6
20160130190000,246.0,237.6,66.0,57,73.9,100,71.4,74.6,71.6
20160130191500,246.0,243.0,67.5,57,73.9,100,71.4,74.6,71.6
20160130193000,246.0,247.2,68.6667,57,76.8,100,71.4,74.6,71.6
20160130194500,246.0,247.2,68.6667,57,78.2,100,71.3,74.6,71.6
20160130200000,246.0,247.2,68.6667,57,78.2,100,71.3,74.6,71.6
20160130201500,246.0,247.2,68.6667,57,79.5,100,71.4,74.6,71.6
20160130203000,246.0,260.4,72.3333,57,79.5,100,71.6,74.6,71.6
20160130204500,246.0,243.0,67.5,55,82.0,100,71.6,74.6,71.6
20160130210000,246.0,247.2,68.6667,55,78.7,100,71.5,74.6,71.6
20160130211500,246.0,243.0,67.5,55,87.4,100,71.8,74.6,71.6
20160130213000,246.0,243.0,67.5,55,61.2,100,70.9,74.6,71.6
20160130214500,246.0,243.0,67.5,55,92.2,100,70.9,74.6,71.6
20160130220000,246.0,247.2,68.6667,56,70.1,100,71.0,74.6,71.6
20160130221500,246.0,247.2,68.6667,56,85.6,100,71.4,74.6,71.6
20160130223000,246.0,247.2,68.6667,56,91.1,100,71.7,74.6,71.6
20160130224500,246.0,247.2,68.6667,56,73.0,0,71.8,74.6,71.6
20160130230000,246.0,251.4,69.8333,56,61.5,100,70.5,74.6,71.6
20160130231500,246.0,243.0,67.5,56,85.0,100,71.2,74.6,71.6
20160130233000,246.0,243.0,67.5,56,87.1,100,71.7,74.6,71.6
20160130234500,246.0,243.0,67.5,56,70.1,0,71.7,74.6,71.6
20160131000000,246.0,247.2,68.6667,56,61.5,100,70.5,74.6,71.6
20160131001500,246.0,247.2,68.6667,56,85.6,100,71.2,74.6,71.6
20160131003000,246.0,243.0,67.5,56,88.6,100,71.7,74.6,71.6
20160131004500,246.0,247.2,68.6667,56,78.7,100,71.7,74.6,71.6
20160131010000,246.0,243.0,67.5,56,78.7,100,71.6,74.6,71.6
20160131011500,246.0,243.0,67.5,56,86.2,100,71.7,74.6,71.6
20160131013000,246.0,251.4,69.8333,56,81.5,100,71.7,74.6,71.6
20160131014500,246.0,251.4,69.8333,56,77.3,100,71.7,74.6,71.6
20160131020000,246.0,251.4,69.8333,56,78.7,100,71.6,74.6,71.6
20160131021500,246.0,243.0,67.5,56,69.7,0,71.8,74.6,71.6
20160131023000,246.0,251.4,69.8333,56,61.5,100,70.5,74.6,71.6
20160131024500,246.0,251.4,69.8333,56,82.5,100,71.1,74.6,71.6
20160131030000,246.0,247.2,68.6667,56,86.8,100,71.6,74.6,71.6
20160131031500,246.0,247.2,68.6667,56,83.0,100,71.6,74.6,71.6
20160131033000,246.0,251.4,69.8333,56,80.7,100,71.7,74.6,71.6
20160131034500,246.0,247.2,68.6667,56,84.7,100,71.8,74.6,71.6
20160131040000,246.0,247.2,68.6667,56,60.4,100,70.8,74.6,71.6
20160131041500,246.0,247.2,68.6667,56,84.1,100,70.6,74.6,71.6
20160131043000,246.0,251.4,69.8333,56,80.2,100,71.4,74.6,71.6
20160131044500,246.0,247.2,68.6667,56,80.2,100,71.6,74.6,71.6
20160131050000,246.0,251.4,69.8333,56,85.6,100,71.6,74.6,71.6
20160131051500,246.0,247.2,68.6667,56,79.6,100,71.7,74.6,71.6
20160131053000,246.0,247.2,68.6667,56,80.7,100,71.8,74.6,71.6
20160131054500,246.0,251.4,69.8333,56,85.6,100,71.8,74.6,71.6
20160131060000,246.0,251.4,69.8333,56,62.4,0,71.4,74.6,71.6
20160131061500,246.0,251.4,69.8333,56,68.5,100,70.3,74.6,71.6
20160131063000,246.0,247.2,68.6667,56,81.6,100,71.2,74.6,71.6
20160131064500,246.0,251.4,69.8333,56,90.5,100,71.7,74.6,71.6
20160131070000,246.0,247.2,68.6667,56,61.2,100,71.2,74.6,71.6
20160131071500,246.0,247.2,68.6667,56,79.6,100,70.5,74.6,71.6
20160131073000,246.0,247.2,68.6667,56,83.8,100,71.2,74.6,71.6
20160131074500,246.0,237.6,66.0,57,82.4,100,71.4,74.6,71.6
20160131080000,246.0,247.2,68.6667,57,82.4,100,71.7,74.6,71.6
20160131081500,246.0,251.4,69.8333,57,84.9,100,71.8,74.6,71.6
20160131083000,246.0,251.4,69.8333,57,83.7,100,71.8,74.6,71.6
20160131084500,246.0,251.4,69.8333,57,60.0,100,70.9,74.6,71.6
20160131090000,246.0,247.2,68.6667,57,80.7,100,70.8,74.6,71.6
20160131091500,246.0,251.4,69.8333,57,79.6,100,71.4,74.6,71.6
20160131093000,246.0,247.2,68.6667,56,79.6,100,71.6,74.6,71.6
20160131094500,246.0,243.0,67.5,56,86.2,100,71.8,74.6,71.6
20160131100000,246.0,243.0,67.5,56,61.2,100,71.0,74.6,71.6
20160131101500,246.0,243.0,67.5,56,64.9,100,70.6,74.6,71.6
20160131103000,246.0,247.2,68.6667,56,80.7,100,71.4,74.6,71.6
20160131104500,246.0,243.0,67.5,56,77.7,100,71.7,74.6,71.6
20160131110000,246.0,243.0,67.5,56,76.3,100,71.8,74.6,71.6
20160131111500,246.0,237.6,66.0,56,60.8,100,71.2,74.6,71.6
20160131113000,246.0,243.0,67.5,57,62.4,100,70.8,74.6,71.6
20160131114500,246.0,247.2,68.6667,57,79.2,100,71.3,74.6,71.6
20160131120000,246.0,247.2,68.6667,58,80.2,100,71.8,74.6,71.6
20160131121500,246.0,247.2,68.6667,58,61.7,100,71.2,74.6,71.6
20160131123000,246.0,247.2,68.6667,58,62.8,100,70.8,74.6,71.6
20160131124500,246.0,251.4,69.8333,58,79.8,100,71.2,74.6,71.6
20160131130000,246.0,243.0,67.5,58,78.2,0,71.9,74.6,71.6
20160131131500,246.0,247.2,68.6667,58,61.6,100,71.2,74.6,71.6
20160131133000,246.0,247.2,68.6667,58,61.6,100,70.8,74.6,71.6
20160131134500,246.0,243.0,67.5,58,76.8,100,71.1,74.6,71.6
20160131140000,246.0,247.2,68.6667,58,76.8,100,71.6,74.6,71.6
20160131141500,246.0,243.0,67.5,58,78.0,100,71.7,74.6,71.6
20160131143000,246.0,251.4,69.8333,58,77.2,100,71.8,74.6,71.6
20160131144500,246.0,247.2,68.6667,58,61.2,100,71.1,74.6,71.6
20160131150000,246.0,251.4,69.8333,58,62.4,100,70.7,74.6,71.6
20160131151500,246.0,247.2,68.6667,58,80.4,100,71.2,74.6,71.6
20160131153000,246.0,247.2,68.6667,58,73.2,0,71.8,74.6,71.6
20160131154500,246.0,251.4,69.8333,57,61.9,100,70.9,74.6,71.6
20160131160000,246.0,247.2,68.6667,57,66.1,100,70.7,74.6,71.6
20160131161500,246.0,247.2,68.6667,57,80.1,100,71.5,74.6,71.6
20160131163000,246.0,251.4,69.8333,57,71.9,0,71.8,74.6,71.6
20160131164500,246.0,251.4,69.8333,57,62.0,100,70.9,74.6,71.6
20160131170000,246.0,251.4,69.8333,57,71.0,100,70.6,74.6,71.6
20160131171500,246.0,247.2,68.6667,57,77.8,100,71.3,74.6,71.6
20160131173000,246.0,247.2,68.6667,57,77.8,100,71.7,74.6,71.6
20160131174500,246.0,247.2,68.6667,57,77.8,100,71.8,74.6,71.6
20160131180000,246.0,243.0,67.5,57,63.2,0,71.6,74.6,71.6
20160131181500,246.0,247.2,68.6667,57,61.5,100,70.7,74.6,71.6
20160131183000,246.0,247.2,68.6667,57,78.7,100,71.0,74.6,71.6
20160131184500,246.0,247.2,68.6667,57,78.7,100,71.6,74.6,71.6
20160131190000,246.0,251.4,69.8333,57,80.7,100,71.8,74.6,71.6
20160131191500,246.0,247.2,68.6667,57,79.8,0,71.9,74.6,71.6
20160131193000,246.0,247.2,68.6667,57,61.6,100,70.8,74.6,71.6
20160131194500,246.0,251.4,69.8333,57,75.3,100,70.8,74.6,71.6
20160131200000,246.0,251.4,69.8333,57,76.8,100,71.3,74.6,71.6
20160131201500,246.0,251.4,69.8333,57,80.6,100,71.3,74.6,71.6
20160131203000,246.0,251.4,69.8333,57,78.2,100,71.3,74.6,71.6
20160131204500,246.0,251.4,69.8333,57,75.9,100,71.3,74.6,71.6
20160131210000,246.0,247.2,68.6667,57,78.7,100,71.3,74.6,71.6
20160131211500,246.0,251.4,69.8333,57,79.8,100,71.4,74.6,71.6
20160131213000,246.0,247.2,68.6667,57,78.8,100,71.4,74.6,71.6
20160131214500,246.0,251.4,69.8333,57,82.0,100,71.6,74.6,71.6
20160131220000,246.0,256.2,71.1667,57,77.8,100,71.6,74.6,71.6
20160131221500,246.0,256.2,71.1667,57,79.3,100,71.6,74.6,71.6
20160131223000,246.0,247.2,68.6667,56,84.4,100,71.6,74.6,71.6
20160131224500,246.0,247.2,68.6667,56,77.9,100,71.4,74.6,71.6
20160131230000,246.0,251.4,69.8333,56,80.2,100,71.6,74.6,71.6
20160131231500,246.0,247.2,68.6667,56,77.8,100,71.4,74.6,71.6
20160131233000,246.0,243.0,67.5,55,80.7,100,71.5,74.6,71.6
20160131234500,246.0,247.2,68.6667,56,84.9,100,71.6,74.6,71.6
20160201000000,246.0,256.2,71.1667,56,81.5,100,71.4,74.6,71.6
20160201001500,246.0,251.4,69.8333,56,78.7,100,71.5,74.6,71.6
20160201003000,246.0,251.4,69.8333,56,83.1,100,71.5,74.6,71.6
20160201004500,246.0,247.2,68.6667,55,79.0,100,71.5,74.6,71.6
20160201010000,246.0,251.4,69.8333,55,79.0,100,71.4,74.6,71.6
20160201011500,246.0,247.2,68.6667,55,83.2,100,71.4,74.6,71.6
20160201013000,246.0,247.2,68.6667,55,81.0,100,71.3,74.6,71.6
20160201014500,246.0,243.0,67.5,55,81.0,100,71.6,74.6,71.6
20160201020000,246.0,243.0,67.5,55,84.4,100,71.6,74.6,71.6
20160201021500,246.0,243.0,67.5,55,85.6,100,71.6,74.6,71.6
20160201023000,246.0,247.2,68.6667,55,80.2,100,71.7,74.6,71.6
20160201024500,246.0,243.0,67.5,55,82.6,100,71.7,74.6,71.6
20160201030000,246.0,243.0,67.5,55,86.9,100,71.7,74.6,71.6
20160201031500,246.0,247.2,68.6667,55,81.6,100,71.7,74.6,71.6
20160201033000,246.0,237.6,66.0,55,81.6,100,71.7,74.6,71.6
20160201034500,246.0,251.4,69.8333,56,90.4,100,71.8,74.6,71.6
20160201040000,246.0,251.4,69.8333,56,60.8,100,70.7,74.6,71.6
20160201041500,246.0,251.4,69.8333,56,87.4,100,70.7,74.6,71.6
20160201043000,246.0,251.4,69.8333,56,82.5,100,71.3,74.6,71.6
20160201044500,246.0,251.4,69.8333,56,82.5,100,71.5,74.6,71.6
20160201050000,246.0,251.4,69.8333,56,88.6,100,71.6,74.6,71.6
20160201051500,246.0,251.4,69.8333,56,81.8,100,71.7,74.6,71.6
20160201053000,246.0,251.4,69.8333,56,83.9,100,71.7,74.6,71.6
20160201054500,246.0,251.4,69.8333,56,93.2,100,71.8,74.6,71.6
20160201060000,246.0,247.2,68.6667,56,64.6,0,71.4,74.6,71.6
20160201061500,246.0,251.4,69.8333,56,69.0,100,70.4,74.6,71.6
20160201063000,246.0,251.4,69.8333,56,86.2,100,71.2,74.6,71.6
20160201064500,246.0,256.2,71.1667,56,81.1,100,71.6,74.6,71.6
20160201070000,246.0,251.4,69.8333,56,89.2,100,71.7,74.6,71.6
20160201071500,246.0,247.2,68.6667,56,65.8,0,71.6,74.6,71.6
20160201073000,246.0,243.0,67.5,56,65.8,100,70.4,74.6,71.6
20160201074500,246.0,247.2,68.6667,56,84.4,100,71.1,74.6,71.6
20160201080000,246.0,247.2,68.6667,56,86.6,100,71.4,74.6,71.6
20160201081500,246.0,247.2,68.6667,56,82.1,100,71.5,74.6,71.6
20160201083000,246.0,243.0,67.5,56,80.2,100,71.6,74.6,71.6
20160201084500,246.0,247.2,68.6667,56,80.2,0,71.9,74.6,71.6
20160201090000,246.0,243.0,67.5,56,60.4,100,70.7,74.6,71.6
20160201091500,246.0,247.2,68.6667,58,86.2,100,70.9,74.6,71.6
20160201093000,246.0,251.4,69.8333,57,77.3,100,71.4,74.6,71.6
20160201094500,246.0,247.2,68.6667,57,78.7,100,71.7,74.6,71.6
20160201100000,246.0,247.2,68.6667,57,62.0,0,71.4,74.6,71.6
20160201101500,246.0,247.2,68.6667,57,60.3,100,70.7,74.6,71.6
20160201103000,246.0,251.4,69.8333,57,86.2,100,70.8,74.6,71.6
20160201104500,246.0,251.4,69.8333,57,82.9,100,71.6,74.6,71.6
20160201110000,246.0,251.4,69.8333,57,74.8,0,72.1,74.6,71.6
20160201111500,246.0,247.2,68.6667,57,60.7,100,70.9,74.6,71.6
20160201113000,246.0,247.2,68.6667,57,84.3,100,70.6,74.6,71.6
20160201114500,246.0,247.2,68.6667,57,84.3,100,71.6,74.6,71.6
20160201120000,246.0,247.2,68.6667,57,62.0,0,71.4,74.6,71.6
20160201121500,246.0,251.4,69.8333,57,63.2,100,70.5,74.6,71.6
20160201123000,246.0,247.2,68.6667,57,86.8,100,71.3,74.6,71.6
20160201124500,246.0,251.4,69.8333,57,81.1,100,71.6,74.6,71.6
20160201130000,246.0,251.4,69.8333,57,76.8,100,71.7,74.6,71.6
20160201131500,246.0,256.2,71.1667,57,75.4,100,71.7,74.6,71.6
20160201133000,246.0,251.4,69.8333,56,73.9,100,71.4,74.6,71.6
20160201134500,246.0,251.4,69.8333,55,79.1,100,71.7,74.6,71.6
20160201140000,246.0,256.2,71.1667,55,78.3,100,71.7,74.6,71.6
20160201141500,246.0,251.4,69.8333,55,74.0,100,71.5,74.6,71.6
20160201143000,246.0,247.2,68.6667,55,71.6,100,71.3,74.6,71.6
20160201144500,246.0,247.2,68.6667,55,71.6,100,71.3,74.6,71.6
20160201150000,246.0,247.2,68.6667,55,81.5,100,71.1,74.6,71.6
20160201151500,246.0,237.6,66.0,55,83.2,100,71.8,74.6,71.6
20160201153000,246.0,243.0,67.5,55,60.8,100,70.7,74.6,71.6
20160201154500,246.0,243.0,67.5,55,89.2,100,70.9,74.6,71.6
20160201160000,246.0,237.6,66.0,55,89.2,100,71.7,74.6,71.6
20160201161500,246.0,247.2,68.6667,55,61.6,100,70.8,74.6,71.6
20160201163000,246.0,243.0,67.5,55,80.6,100,70.8,74.6,71.6
20160201164500,246.0,243.0,67.5,55,89.2,100,71.3,74.6,71.6
20160201170000,246.0,247.2,68.6667,55,82.1,100,71.8,74.6,71.6
20160201171500,246.0,247.2,68.6667,55,80.7,100,71.7,74.6,71.6
20160201173000,246.0,237.6,66.0,55,91.7,100,71.9,74.6,71.6
20160201174500,246.0,243.0,67.5,55,61.2,100,70.8,74.6,71.6
20160201180000,246.0,243.0,67.5,55,89.8,100,70.8,74.6,71.6
20160201181500,246.0,243.0,67.5,55,74.4,100,71.3,74.6,71.6
20160201183000,246.0,247.2,68.6667,55,78.2,100,71.1,74.6,71.6
20160201184500,246.0,247.2,68.6667,55,81.6,100,71.4,74.6,71.6
20160201190000,246.0,247.2,68.6667,55,82.6,100,71.6,74.6,71.6
20160201191500,246.0,243.0,67.5,55,85.4,0,71.9,74.6,71.6
20160201193000,246.0,247.2,68.6667,57,61.2,100,70.8,74.6,71.6
20160201194500,246.0,237.6,66.0,57,80.2,100,70.8,74.6,71.6
20160201200000,246.0,251.4,69.8333,56,85.0,100,71.4,74.6,71.6
20160201201500,246.0,251.4,69.8333,56,77.0,0,71.9,74.6,71.6
20160201203000,246.0,251.4,69.8333,56,61.1,100,70.5,74.6,71.6
20160201204500,246.0,256.2,71.1667,56,82.1,100,70.8,74.6,71.6
20160201210000,246.0,256.2,71.1667,56,96.6,100,70.9,74.6,71.6
20160201211500,246.0,247.2,68.6667,56,85.0,100,71.2,74.6,71.6
20160201213000,246.0,243.0,67.5,56,86.7,100,71.2,74.6,71.6
20160201214500,246.0,247.2,68.6667,57,91.1,100,71.2,74.6,71.6
20160201220000,246.0,247.2,68.6667,57,95.9,100,71.1,74.6,71.6
20160201221500,246.0,247.2,68.6667,57,97.0,100,71.1,74.6,71.6
20160201223000,246.0,251.4,69.8333,57,94.8,100,71.2,74.6,71.6
20160201224500,246.0,243.0,67.5,57,93.6,100,71.2,74.6,71.6
20160201230000,246.0,247.2,68.6667,57,103.3,100,71.3,74.6,71.6
20160201231500,246.0,243.0,67.5,57,96.4,100,71.3,74.6,71.6
20160201233000,246.0,247.2,68.6667,57,104.4,100,71.3,74.6,71.6
20160201234500,246.0,247.2,68.6667,57,88.7,100,71.3,74.6,71.6
20160202000000,246.0,243.0,67.5,56,92.4,100,71.2,74.6,71.6
20160202001500,246.0,247.2,68.6667,55,95.4,100,71.2,74.6,71.6
20160202003000,246.0,243.0,67.5,57,101.0,100,71.2,74.6,71.6
20160202004500,246.0,247.2,68.6667,55,98.4,100,71.7,74.6,71.6
20160202010000,246.0,247.2,68.6667,56,79.3,100,71.8,74.6,71.6
20160202011500,246.0,237.6,66.0,56,60.8,100,71.3,74.6,71.6
20160202013000,246.0,251.4,69.8333,56,61.5,100,70.8,74.6,71.6
20160202014500,246.0,251.4,69.8333,56,89.9,100,70.8,74.6,71.6
20160202020000,246.0,251.4,69.8333,56,84.4,100,71.2,74.6,71.6
20160202021500,246.0,247.2,68.6667,56,94.1,100,71.4,74.6,71.6
20160202023000,246.0,243.0,67.5,56,82.6,100,71.5,74.6,71.6
20160202024500,246.0,247.2,68.6667,56,83.8,100,71.6,74.6,71.6
20160202030000,246.0,247.2,68.6667,56,87.4,100,71.6,74.6,71.6
20160202031500,246.0,251.4,69.8333,56,93.5,100,71.6,74.6,71.6
20160202033000,246.0,251.4,69.8333,56,87.1,100,71.6,74.6,71.6
20160202034500,246.0,251.4,69.8333,56,83.2,100,71.6,74.6,71.6
20160202040000,246.0,247.2,68.6667,56,91.1,100,71.7,74.6,71.6
20160202041500,246.0,247.2,68.6667,56,86.9,100,71.7,74.6,71.6
20160202043000,246.0,243.0,67.5,56,90.5,100,71.7,74.6,71.6
20160202044500,246.0,247.2,68.6667,56,84.3,100,71.8,74.6,71.6
20160202050000,246.0,247.2,68.6667,56,86.2,100,71.8,74.6,71.6
20160202051500,246.0,247.2,68.6667,56,62.0,0,71.5,74.6,71.6
20160202053000,246.0,247.2,68.6667,56,60.8,100,70.8,74.6,71.6
20160202054500,246.0,243.0,67.5,57,78.2,100,70.7,74.6,71.6
20160202060000,246.0,247.2,68.6667,57,83.8,100,71.2,74.6,71.6
20160202061500,246.0,243.0,67.5,57,82.9,100,71.3,74.6,71.6
20160202063000,246.0,243.0,67.5,57,82.9,100,71.4,74.6,71.6
20160202064500,246.0,243.0,67.5,57,81.1,100,71.6,74.6,71.6
20160202070000,246.0,247.2,68.6667,57,81.1,100,71.6,74.6,71.6
20160202071500,246.0,247.2,68.6667,57,81.1,100,71.8,74.6,71.6
20160202073000,246.0,247.2,68.6667,57,62.8,100,71.6,74.6,71.6
20160202074500,246.0,251.4,69.8333,57,60.3,100,70.6,74.6,71.6
20160202080000,246.0,247.2,68.6667,57,89.8,100,71.1,74.6,71.6
20160202081500,246.0,247.2,68.6667,57,86.2,100,71.8,74.6,71.6
20160202083000,246.0,251.4,69.8333,57,60.4,100,70.9,74.6,71.6
20160202084500,246.0,247.2,68.6667,57,83.7,100,70.6,74.6,71.6
20160202090000,246.0,247.2,68.6667,57,81.5,100,71.4,74.6,71.6
20160202091500,246.0,251.4,69.8333,57,81.5,100,71.6,74.6,71.6
20160202093000,246.0,251.4,69.8333,57,81.5,100,71.8,74.6,71.6
20160202094500,246.0,247.2,68.6667,57,82.7,100,71.9,74.6,71.6
20160202100000,246.0,251.4,69.8333,57,60.4,100,70.9,74.6,71.6
20160202101500,246.0,256.2,71.1667,57,77.3,100,70.7,74.6,71.6
20160202103000,246.0,251.4,69.8333,57,77.3,100,71.5,74.6,71.6
20160202104500,246.0,251.4,69.8333,57,74.9,100,71.6,74.6,71.6
20160202110000,246.0,251.4,69.8333,57,74.9,100,71.6,74.6,71.6
20160202111500,246.0,256.2,71.1667,57,77.3,100,71.7,74.6,71.6
20160202113000,246.0,247.2,68.6667,57,71.5,100,71.5,74.6,71.6
20160202114500,246.0,251.4,69.8333,57,80.1,100,71.6,74.6,71.6
20160202120000,246.0,251.4,69.8333,57,76.8,100,71.7,74.6,71.6
20160202121500,246.0,251.4,69.8333,57,75.9,100,71.7,74.6,71.6
20160202123000,246.0,251.4,69.8333,56,73.5,100,71.7,74.6,71.6
20160202124500,246.0,256.2,71.1667,56,71.0,100,71.4,74.6,71.6
20160202130000,246.0,256.2,71.1667,56,71.0,100,71.3,74.6,71.6
20160202131500,246.0,256.2,71.1667,56,74.4,100,71.4,74.6,71.6
20160202133000,246.0,247.2,68.6667,56,78.2,100,71.4,74.6,71.6
20160202134500,246.0,251.4,69.8333,56,78.2,100,71.6,74.6,71.6
20160202140000,246.0,243.0,67.5,56,76.5,100,71.7,74.6,71.6
20160202141500,246.0,247.2,68.6667,56,78.3,100,71.6,74.6,71.6
20160202143000,246.0,247.2,68.6667,56,81.3,100,71.7,74.6,71.6
20160202144500,246.0,247.2,68.6667,56,77.3,100,71.7,74.6,71.6
20160202150000,246.0,243.0,67.5,56,77.3,100,71.8,74.6,71.6
20160202151500,246.0,256.2,71.1667,58,62.0,100,71.4,74.6,71.6
20160202153000,246.0,251.4,69.8333,58,60.8,100,70.6,74.6,71.6
20160202154500,246.0,251.4,69.8333,58,80.7,100,71.2,74.6,71.6
20160202160000,246.0,247.2,68.6667,58,79.7,100,71.6,74.6,71.6
20160202161500,246.0,247.2,68.6667,58,81.1,100,71.6,74.6,71.6
20160202163000,246.0,243.0,67.5,58,78.7,100,71.7,74.6,71.6
20160202164500,246.0,251.4,69.8333,58,78.7,100,71.7,74.6,71.6
20160202170000,246.0,251.4,69.8333,58,76.0,0,71.9,74.6,71.6
20160202171500,246.0,247.2,68.6667,57,61.2,100,70.7,74.6,71.6
