PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202173000,246.0,251.4,69.8333,57,78.2,100,70.8,74.6,71.6
20160202174500,246.0,251.4,69.8333,57,81.1,100,71.2,74.6,71.6
20160202180000,246.0,247.2,68.6667,57,84.3,100,71.3,74.6,71.6
20160202181500,246.0,247.2,68.6667,57,80.5,100,71.4,74.6,71.6
20160202183000,246.0,243.0,67.5,57,80.5,100,71.6,74.6,71.6
20160202184500,246.0,247.2,68.6667,57,88.2,100,71.9,74.6,71.6
20160202190000,246.0,251.4,69.8333,57,60.7,100,70.7,74.6,71.6
20160202191500,246.0,247.2,68.6667,57,81.6,100,71.0,74.6,71.6
20160202193000,246.0,251.4,69.8333,57,81.6,100,71.5,74.6,71.6
20160202194500,246.0,251.4,69.8333,57,88.0,100,71.6,74.6,71.6
20160202200000,246.0,247.2,68.6667,57,79.7,100,71.8,74.6,71.6
20160202201500,246.0,251.4,69.8333,57,83.7,100,71.7,74.6,71.6
20160202203000,246.0,247.2,68.6667,57,79.6,100,71.6,74.6,71.6
20160202204500,246.0,247.2,68.6667,57,78.7,100,71.3,74.6,71.6
20160202210000,246.0,251.4,69.8333,57,82.0,100,71.2,74.6,71.6
20160202211500,246.0,247.2,68.6667,57,83.2,100,71.0,74.6,71.6
20160202213000,246.0,256.2,71.1667,57,85.0,100,71.0,74.6,71.6
20160202214500,246.0,247.2,68.6667,57,88.1,100,70.9,74.6,71.6
20160202220000,246.0,247.2,68.6667,57,92.0,100,71.0,74.6,71.6
20160202221500,246.0,247.2,68.6667,57,99.6,100,70.9,74.6,71.6
20160202223000,246.0,247.2,68.6667,57,99.6,100,71.0,74.6,71.6
20160202224500,246.0,251.4,69.8333,57,89.7,100,71.2,74.6,71.6
20160202230000,246.0,251.4,69.8333,57,93.0,100,71.2,74.6,71.6
20160202231500,246.0,243.0,67.5,55,101.0,100,71.3,74.6,71.6
20160202233000,246.0,251.4,69.8333,55,91.4,100,71.2,74.6,71.6
20160202234500,246.0,247.2,68.6667,55,94.8,100,71.1,74.6,71.6
20160203000000,246.0,243.0,67.5,55,103.6,100,71.0,74.6,71.6
20160203001500,246.0,247.2,68.6667,55,97.2,100,71.0,74.6,71.6
20160203003000,246.0,251.4,69.8333,55,95.4,100,71.1,74.6,71.6
20160203004500,246.0,243.0,67.5,55,101.2,100,71.0,74.6,71.6
20160203010000,246.0,247.2,68.6667,55,104.3,100,71.2,74.6,71.6
20160203011500,246.0,247.2,68.6667,55,104.3,100,71.1,74.6,71.6
20160203013000,246.0,247.2,68.6667,55,95.5,100,71.0,74.6,71.6
20160203014500,246.0,247.2,68.6667,55,100.7,100,71.0,74.6,71.6
20160203020000,246.0,243.0,67.5,55,116.6,100,71.0,74.6,71.6
20160203021500,246.0,247.2,68.6667,55,97.0,100,71.0,74.6,71.6
20160203023000,246.0,247.2,68.6667,55,116.6,100,71.0,74.6,71.6
20160203024500,246.0,247.2,68.6667,55,116.6,100,71.1,74.6,71.6
20160203030000,246.0,247.2,68.6667,55,103.3,100,71.2,74.6,71.6
20160203031500,246.0,247.2,68.6667,55,96.6,100,71.2,74.6,71.6
20160203033000,246.0,243.0,67.5,55,111.7,100,71.1,74.6,71.6
20160203034500,246.0,243.0,67.5,55,100.3,100,71.2,74.6,71.6
20160203040000,246.0,247.2,68.6667,55,111.7,100,71.2,74.6,71.6
20160203041500,246.0,247.2,68.6667,55,114.2,100,71.2,74.6,71.6
20160203043000,246.0,247.2,68.6667,55,96.6,100,71.3,74.6,71.6
20160203044500,246.0,247.2,68.6667,55,111.7,100,71.3,74.6,71.6
20160203050000,246.0,237.6,66.0,55,106.0,100,71.4,74.6,71.6
20160203051500,246.0,243.0,67.5,55,99.2,100,71.9,74.6,71.6
20160203053000,246.0,247.2,68.6667,55,59.2,0,71.6,74.6,71.6
20160203054500,246.0,243.0,67.5,55,59.2,100,70.9,74.6,71.6
20160203060000,246.0,237.6,66.0,55,63.6,100,70.7,74.6,71.6
20160203061500,246.0,237.6,66.0,55,79.3,100,71.2,74.6,71.6
20160203063000,246.0,243.0,67.5,55,81.5,100,71.5,74.6,71.6
20160203064500,246.0,243.0,67.5,55,82.5,100,71.6,74.6,71.6
20160203070000,246.0,243.0,67.5,57,80.8,100,71.6,74.6,71.6
20160203071500,246.0,251.4,69.8333,57,83.1,100,71.7,74.6,71.6
20160203073000,246.0,256.2,71.1667,57,61.6,100,71.2,74.6,71.6
20160203074500,246.0,251.4,69.8333,57,76.2,100,70.5,74.6,71.6
20160203080000,246.0,247.2,68.6667,57,81.1,100,71.3,74.6,71.6
20160203081500,246.0,247.2,68.6667,57,86.2,100,71.7,74.6,71.6
20160203083000,246.0,251.4,69.8333,57,83.1,100,71.7,74.6,71.6
20160203084500,246.0,256.2,71.1667,57,79.7,100,71.7,74.6,71.6
20160203090000,246.0,251.4,69.8333,56,82.6,100,71.7,74.6,71.6
20160203091500,246.0,251.4,69.8333,56,82.6,100,71.7,74.6,71.6
20160203093000,246.0,251.4,69.8333,56,80.1,100,71.8,74.6,71.6
20160203094500,246.0,251.4,69.8333,56,82.3,100,71.8,74.6,71.6
20160203100000,246.0,256.2,71.1667,56,83.7,100,71.7,74.6,71.6
20160203101500,246.0,251.4,69.8333,56,82.4,100,71.7,74.6,71.6
20160203103000,246.0,251.4,69.8333,56,81.1,100,71.7,74.6,71.6
20160203104500,246.0,251.4,69.8333,56,75.7,0,71.8,74.6,71.6
20160203110000,246.0,251.4,69.8333,56,60.0,100,70.6,74.6,71.6
20160203111500,246.0,251.4,69.8333,56,79.7,100,71.0,74.6,71.6
20160203113000,246.0,256.2,71.1667,56,81.1,100,71.4,74.6,71.6
20160203114500,246.0,247.2,68.6667,56,84.9,100,71.6,74.6,71.6
20160203120000,246.0,243.0,67.5,56,83.7,100,71.7,74.6,71.6
20160203121500,246.0,247.2,68.6667,56,80.7,100,71.7,74.6,71.6
20160203123000,246.0,251.4,69.8333,56,85.6,100,71.8,74.6,71.6
20160203124500,246.0,251.4,69.8333,56,60.0,100,70.7,74.6,71.6
20160203130000,246.0,247.2,68.6667,56,79.7,100,70.9,74.6,71.6
20160203131500,246.0,247.2,68.6667,56,80.7,100,71.4,74.6,71.6
20160203133000,246.0,251.4,69.8333,56,85.6,100,71.6,74.6,71.6
20160203134500,246.0,243.0,67.5,56,80.1,100,71.8,74.6,71.6
20160203140000,246.0,243.0,67.5,56,81.6,100,71.8,74.6,71.6
20160203141500,246.0,247.2,68.6667,56,82.7,0,71.9,74.6,71.6
20160203143000,246.0,251.4,69.8333,56,60.7,100,70.7,74.6,71.6
20160203144500,246.0,251.4,69.8333,56,80.7,100,70.9,74.6,71.6
20160203150000,246.0,251.4,69.8333,56,84.4,100,71.4,74.6,71.6
20160203151500,246.0,247.2,68.6667,56,84.4,100,71.5,74.6,71.6
20160203153000,246.0,247.2,68.6667,56,82.5,100,71.6,74.6,71.6
20160203154500,246.0,251.4,69.8333,56,81.1,100,71.8,74.6,71.6
20160203160000,246.0,247.2,68.6667,56,86.0,100,71.8,74.6,71.6
20160203161500,246.0,251.4,69.8333,56,62.4,100,71.3,74.6,71.6
20160203163000,246.0,251.4,69.8333,56,72.4,100,70.4,74.6,71.6
20160203164500,246.0,251.4,69.8333,56,80.6,100,71.1,74.6,71.6
20160203170000,246.0,251.4,69.8333,56,80.6,100,71.4,74.6,71.6
20160203171500,246.0,247.2,68.6667,56,82.6,100,71.5,74.6,71.6
20160203173000,246.0,251.4,69.8333,56,83.8,100,71.5,74.7,71.7
20160203174500,246.0,247.2,68.6667,56,83.8,100,71.5,74.7,71.7
20160203180000,246.0,243.0,67.5,56,81.1,100,71.6,74.7,71.7
20160203181500,246.0,256.2,71.1667,56,79.1,100,71.5,74.7,71.7
20160203183000,246.0,247.2,68.6667,56,78.3,100,71.5,74.7,71.7
20160203184500,246.0,251.4,69.8333,56,79.2,100,71.5,74.7,71.7
20160203190000,246.0,251.4,69.8333,56,79.2,100,71.5,74.7,71.7
20160203191500,246.0,251.4,69.8333,56,81.4,100,71.6,74.7,71.7
20160203193000,246.0,243.0,67.5,56,83.1,100,71.6,74.7,71.7
20160203194500,246.0,243.0,67.5,56,83.1,100,71.6,74.7,71.7
20160203200000,246.0,247.2,68.6667,56,82.0,100,71.6,74.7,71.7
20160203201500,246.0,247.2,68.6667,56,80.1,100,71.6,74.7,71.7
20160203203000,246.0,247.2,68.6667,56,80.1,100,71.4,74.7,71.7
20160203204500,246.0,247.2,68.6667,56,85.6,100,71.4,74.7,71.7
20160203210000,246.0,247.2,68.6667,56,93.5,100,71.6,74.7,71.7
20160203211500,246.0,243.0,67.5,55,81.1,100,71.6,74.7,71.7
20160203213000,246.0,237.6,66.0,55,81.1,100,71.4,74.7,71.7
20160203214500,246.0,243.0,67.5,55,84.4,100,71.3,74.7,71.7
20160203220000,246.0,237.6,66.0,55,85.6,100,71.3,74.7,71.7
20160203221500,246.0,237.6,66.0,55,83.8,100,71.3,74.7,71.7
20160203223000,246.0,243.0,67.5,55,82.0,100,71.3,74.7,71.7
20160203224500,246.0,237.6,66.0,55,82.0,100,71.3,74.7,71.7
20160203230000,246.0,237.6,66.0,55,85.6,100,71.3,74.7,71.7
20160203231500,246.0,251.4,69.8333,56,85.6,100,71.5,74.7,71.7
20160203233000,246.0,247.2,68.6667,56,85.6,100,71.5,74.7,71.7
20160203234500,246.0,243.0,67.5,56,89.2,100,71.6,74.7,71.7
20160204000000,246.0,243.0,67.5,56,89.2,100,71.6,74.7,71.7
20160204001500,246.0,247.2,68.6667,56,89.2,100,71.6,74.7,71.7
20160204003000,246.0,243.0,67.5,56,92.9,100,71.6,74.7,71.7
20160204004500,246.0,243.0,67.5,56,98.4,100,71.6,74.7,71.7
20160204010000,246.0,247.2,68.6667,56,88.7,100,71.8,74.7,71.7
20160204011500,246.0,247.2,68.6667,56,84.8,100,71.8,74.7,71.7
20160204013000,246.0,243.0,67.5,56,84.8,100,71.7,74.7,71.7
20160204014500,246.0,251.4,69.8333,56,83.8,100,71.7,74.7,71.7
20160204020000,246.0,247.2,68.6667,56,86.9,100,71.6,74.7,71.7
20160204021500,246.0,247.2,68.6667,56,89.8,100,71.6,74.7,71.7
20160204023000,246.0,251.4,69.8333,56,89.8,100,71.5,74.7,71.7
20160204024500,246.0,243.0,67.5,56,83.1,100,71.5,74.7,71.7
20160204030000,246.0,247.2,68.6667,56,91.7,100,71.4,74.7,71.7
20160204031500,246.0,247.2,68.6667,56,97.8,100,71.6,74.7,71.7
20160204033000,246.0,243.0,67.5,56,94.8,100,71.7,74.7,71.7
20160204034500,246.0,243.0,67.5,56,87.5,100,71.8,74.7,71.7
20160204040000,246.0,247.2,68.6667,56,82.5,100,71.7,74.7,71.7
20160204041500,246.0,247.2,68.6667,56,82.5,100,71.6,74.7,71.7
20160204043000,246.0,247.2,68.6667,56,83.8,100,71.6,74.7,71.7
20160204044500,246.0,251.4,69.8333,56,83.8,100,71.5,74.7,71.7
20160204050000,246.0,247.2,68.6667,56,85.0,100,71.4,74.7,71.7
20160204051500,246.0,251.4,69.8333,56,91.1,100,71.4,74.7,71.7
20160204053000,246.0,247.2,68.6667,56,99.0,100,71.4,74.7,71.7
20160204054500,246.0,247.2,68.6667,56,101.6,100,71.6,74.7,71.7
20160204060000,246.0,251.4,69.8333,56,89.9,100,71.7,74.7,71.7
20160204061500,246.0,251.4,69.8333,56,84.5,100,71.7,74.7,71.7
20160204063000,246.0,251.4,69.8333,56,86.8,100,71.6,74.7,71.7
20160204064500,246.0,247.2,68.6667,56,84.4,100,71.6,74.7,71.7
20160204070000,246.0,247.2,68.6667,56,87.6,100,71.6,74.7,71.7
20160204071500,246.0,247.2,68.6667,56,90.4,100,71.4,74.7,71.7
20160204073000,246.0,247.2,68.6667,56,90.4,100,71.7,74.7,71.7
20160204074500,246.0,243.0,67.5,56,90.4,100,71.9,74.7,71.7
20160204080000,246.0,243.0,67.5,56,59.1,100,70.8,74.7,71.7
20160204081500,246.0,243.0,67.5,56,77.9,100,70.9,74.7,71.7
20160204083000,246.0,237.6,66.0,56,79.6,100,71.5,74.7,71.7
20160204084500,246.0,251.4,69.8333,57,77.8,100,71.6,74.7,71.7
20160204090000,246.0,251.4,69.8333,57,80.7,100,71.7,74.7,71.7
20160204091500,246.0,247.2,68.6667,57,80.7,100,71.9,74.7,71.7
20160204093000,246.0,247.2,68.6667,57,65.8,0,72.0,74.7,71.7
20160204094500,246.0,251.4,69.8333,57,58.7,100,71.2,74.7,71.7
20160204100000,246.0,251.4,69.8333,57,59.6,100,70.9,74.7,71.7
20160204101500,246.0,247.2,68.6667,57,79.9,100,71.0,74.7,71.7
20160204103000,246.0,251.4,69.8333,57,82.1,100,71.6,74.7,71.7
20160204104500,246.0,247.2,68.6667,57,88.1,100,72.0,74.7,71.7
20160204110000,246.0,247.2,68.6667,57,58.8,100,71.4,74.7,71.7
20160204111500,246.0,251.4,69.8333,56,59.6,100,70.8,74.7,71.7
20160204113000,246.0,251.4,69.8333,56,82.5,100,70.9,74.7,71.7
20160204114500,246.0,247.2,68.6667,56,82.5,100,71.6,74.7,71.7
20160204120000,246.0,251.4,69.8333,56,81.6,100,71.9,74.7,71.7
20160204121500,246.0,237.6,66.0,55,61.2,0,71.7,74.7,71.7
20160204123000,246.0,243.0,67.5,56,59.9,100,70.9,74.7,71.7
20160204124500,246.0,243.0,67.5,57,81.0,100,70.8,74.7,71.7
20160204130000,246.0,247.2,68.6667,57,82.8,100,71.5,74.7,71.7
20160204131500,246.0,243.0,67.5,57,86.3,100,71.8,74.7,71.7
20160204133000,246.0,256.2,71.1667,57,62.5,0,71.7,74.7,71.7
20160204134500,246.0,247.2,68.6667,57,62.5,100,70.6,74.7,71.7
20160204140000,246.0,247.2,68.6667,57,85.1,100,71.2,74.7,71.7
20160204141500,246.0,247.2,68.6667,56,85.1,100,71.6,74.7,71.7
20160204143000,246.0,247.2,68.6667,56,79.8,100,71.7,74.7,71.7
20160204144500,246.0,247.2,68.6667,57,81.1,100,71.8,74.7,71.7
20160204150000,246.0,243.0,67.5,57,83.1,100,71.8,74.7,71.7
20160204151500,246.0,251.4,69.8333,56,79.7,100,71.9,74.7,71.7
20160204153000,246.0,247.2,68.6667,56,80.7,100,71.8,74.7,71.7
20160204154500,246.0,251.4,69.8333,56,86.8,100,71.9,74.7,71.7
20160204160000,246.0,256.2,71.1667,56,79.2,100,71.8,74.7,71.7
20160204161500,246.0,247.2,68.6667,55,79.2,100,71.8,74.7,71.7
20160204163000,246.0,247.2,68.6667,55,81.6,100,71.8,74.7,71.7
20160204164500,246.0,247.2,68.6667,55,83.7,100,71.7,74.7,71.7
20160204170000,246.0,243.0,67.5,55,83.7,100,71.7,74.7,71.7
20160204171500,246.0,247.2,68.6667,55,80.2,100,71.7,74.7,71.7
20160204173000,246.0,243.0,67.5,55,84.4,100,71.7,74.7,71.7
20160204174500,246.0,243.0,67.5,55,84.4,100,71.6,74.7,71.7
20160204180000,246.0,247.2,68.6667,55,79.2,100,71.4,74.7,71.7
20160204181500,246.0,247.2,68.6667,55,80.2,100,71.4,74.7,71.7
20160204183000,246.0,247.2,68.6667,55,83.8,100,71.4,74.7,71.7
20160204184500,246.0,247.2,68.6667,55,83.8,100,71.3,74.7,71.7
20160204190000,246.0,247.2,68.6667,55,81.1,100,71.4,74.7,71.7
20160204191500,246.0,247.2,68.6667,55,86.9,100,71.6,74.7,71.7
20160204193000,246.0,243.0,67.5,55,80.6,100,71.6,74.7,71.7
20160204194500,246.0,237.6,66.0,55,79.2,100,71.4,74.7,71.7
20160204200000,246.0,237.6,66.0,55,81.4,100,71.4,74.7,71.7
20160204201500,246.0,243.0,67.5,56,81.4,100,71.5,74.7,71.7
20160204203000,246.0,247.2,68.6667,56,81.4,100,71.4,74.7,71.7
20160204204500,246.0,243.0,67.5,56,85.6,100,71.3,74.7,71.7
20160204210000,246.0,247.2,68.6667,56,86.8,100,71.3,74.7,71.7
20160204211500,246.0,243.0,67.5,56,84.9,100,71.3,74.7,71.7
20160204213000,246.0,247.2,68.6667,56,82.5,100,71.3,74.7,71.7
20160204214500,246.0,243.0,67.5,56,82.5,100,71.4,74.7,71.7
20160204220000,246.0,243.0,67.5,56,82.5,100,71.4,74.7,71.7
20160204221500,246.0,243.0,67.5,56,82.5,100,71.4,74.7,71.7
20160204223000,246.0,247.2,68.6667,56,83.9,100,71.5,74.7,71.7
20160204224500,246.0,247.2,68.6667,56,86.4,100,71.5,74.7,71.7
20160204230000,246.0,243.0,67.5,56,89.8,100,71.5,74.7,71.7
20160204231500,246.0,243.0,67.5,56,86.8,100,71.5,74.7,71.7
20160204233000,246.0,243.0,67.5,56,86.8,100,71.5,74.7,71.7
20160204234500,246.0,243.0,67.5,56,86.8,100,71.5,74.7,71.7
20160205000000,246.0,247.2,68.6667,56,83.7,100,71.5,74.7,71.7
20160205001500,246.0,247.2,68.6667,56,83.7,100,71.5,74.7,71.7
20160205003000,246.0,243.0,67.5,56,83.7,100,71.4,74.7,71.7
20160205004500,246.0,243.0,67.5,56,85.8,100,71.4,74.7,71.7
20160205010000,246.0,247.2,68.6667,56,88.0,100,71.5,74.7,71.7
20160205011500,246.0,243.0,67.5,56,88.0,100,71.4,74.7,71.7
20160205013000,246.0,243.0,67.5,56,86.0,100,71.4,74.7,71.7
20160205014500,246.0,243.0,67.5,56,84.2,100,71.4,74.7,71.7
20160205020000,246.0,243.0,67.5,56,83.2,100,71.8,74.7,71.7
20160205021500,246.0,247.2,68.6667,56,60.8,0,71.6,74.7,71.7
20160205023000,246.0,247.2,68.6667,56,58.7,100,70.7,74.7,71.7
20160205024500,246.0,247.2,68.6667,56,78.3,100,71.0,74.7,71.7
20160205030000,246.0,247.2,68.6667,56,84.9,100,71.2,74.7,71.7
20160205031500,246.0,247.2,68.6667,56,80.6,100,71.4,74.7,71.7
20160205033000,246.0,243.0,67.5,56,82.0,100,71.6,74.7,71.7
20160205034500,246.0,243.0,67.5,56,78.8,100,71.4,74.7,71.7
20160205040000,246.0,247.2,68.6667,56,80.7,100,71.3,74.7,71.7
20160205041500,246.0,247.2,68.6667,56,86.8,100,71.1,74.7,71.7
20160205043000,246.0,247.2,68.6667,56,88.9,100,71.1,74.7,71.7
20160205044500,246.0,237.6,66.0,57,90.4,100,71.1,74.7,71.7
20160205050000,246.0,243.0,67.5,57,90.4,100,71.2,74.7,71.7
20160205051500,246.0,243.0,67.5,57,90.4,100,71.0,74.7,71.7
20160205053000,246.0,247.2,68.6667,58,90.4,100,71.1,74.7,71.7
20160205054500,246.0,256.2,71.1667,58,95.3,100,71.2,74.7,71.7
20160205060000,246.0,251.4,69.8333,57,90.4,100,71.2,74.7,71.7
20160205061500,246.0,251.4,69.8333,57,92.4,100,71.2,74.7,71.7
20160205063000,246.0,251.4,69.8333,57,95.4,100,71.3,74.7,71.7
20160205064500,246.0,247.2,68.6667,56,96.9,100,71.4,74.7,71.7
20160205070000,246.0,247.2,68.6667,56,96.9,100,71.4,74.7,71.7
20160205071500,246.0,247.2,68.6667,57,96.9,100,71.5,74.7,71.7
20160205073000,246.0,247.2,68.6667,57,95.9,100,71.7,74.7,71.7
20160205074500,246.0,243.0,67.5,57,69.5,0,72.1,74.7,71.7
20160205080000,246.0,243.0,67.5,57,57.9,100,70.8,74.7,71.7
20160205081500,246.0,243.0,67.5,57,76.9,100,71.0,74.7,71.7
20160205083000,246.0,247.2,68.6667,57,80.7,100,71.4,74.7,71.7
20160205084500,246.0,237.6,66.0,57,79.2,100,71.7,74.7,71.7
20160205090000,246.0,247.2,68.6667,57,77.7,100,71.9,74.7,71.7
20160205091500,246.0,243.0,67.5,57,72.3,0,72.0,74.7,71.7
20160205093000,246.0,243.0,67.5,57,58.4,100,71.4,74.7,71.7
20160205094500,246.0,243.0,67.5,57,58.4,100,71.0,74.7,71.7
20160205100000,246.0,243.0,67.5,57,61.6,100,70.9,74.7,71.7
20160205101500,246.0,256.2,71.1667,57,77.8,100,71.3,74.7,71.7
20160205103000,246.0,251.4,69.8333,57,79.7,100,71.7,74.7,71.7
20160205104500,246.0,251.4,69.8333,57,79.7,100,71.9,74.7,71.7
20160205110000,246.0,251.4,69.8333,57,78.6,100,71.9,74.7,71.7
20160205111500,246.0,251.4,69.8333,57,62.1,0,72.0,74.7,71.7
20160205113000,246.0,251.4,69.8333,56,59.0,100,71.3,74.7,71.7
20160205114500,246.0,251.4,69.8333,56,60.0,100,70.9,74.7,71.7
20160205120000,246.0,247.2,68.6667,56,80.2,100,70.9,74.7,71.7
20160205121500,246.0,247.2,68.6667,56,84.9,100,71.4,74.7,71.7
20160205123000,246.0,243.0,67.5,56,84.9,100,71.6,74.7,71.7
20160205124500,246.0,247.2,68.6667,56,82.5,100,71.7,74.7,71.7
20160205130000,246.0,251.4,69.8333,56,82.5,100,71.8,74.7,71.7
20160205131500,246.0,251.4,69.8333,55,83.8,100,71.7,74.7,71.7
20160205133000,246.0,247.2,68.6667,55,83.8,100,71.7,74.7,71.7
20160205134500,246.0,237.6,66.0,56,83.8,100,71.6,74.7,71.7
20160205140000,246.0,243.0,67.5,56,81.1,100,71.7,74.7,71.7
20160205141500,246.0,247.2,68.6667,56,81.1,100,71.7,74.7,71.7
20160205143000,246.0,243.0,67.5,56,83.8,100,71.9,74.7,71.7
20160205144500,246.0,247.2,68.6667,57,59.9,100,71.2,74.7,71.7
20160205150000,246.0,247.2,68.6667,57,84.3,100,70.7,74.7,71.7
20160205151500,246.0,247.2,68.6667,57,81.6,100,71.4,74.7,71.7
20160205153000,246.0,237.6,66.0,57,82.6,100,71.6,74.7,71.7
20160205154500,246.0,243.0,67.5,57,81.1,100,71.6,74.7,71.7
20160205160000,246.0,247.2,68.6667,57,78.7,100,71.6,74.7,71.7
20160205161500,246.0,243.0,67.5,57,80.2,100,71.6,74.7,71.7
20160205163000,246.0,247.2,68.6667,57,83.8,100,71.6,74.7,71.7
20160205164500,246.0,243.0,67.5,57,79.8,100,71.6,74.7,71.7
20160205170000,246.0,247.2,68.6667,57,81.2,100,71.7,74.7,71.7
20160205171500,246.0,247.2,68.6667,57,85.3,100,71.6,74.7,71.7
20160205173000,246.0,247.2,68.6667,57,85.3,100,71.5,74.7,71.7
20160205174500,246.0,256.2,71.1667,57,79.5,100,71.6,74.7,71.7
20160205180000,246.0,251.4,69.8333,57,79.5,100,71.4,74.7,71.7
20160205181500,246.0,251.4,69.8333,56,81.2,100,71.3,74.7,71.7
20160205183000,246.0,251.4,69.8333,56,86.7,100,71.3,74.7,71.7
20160205184500,246.0,247.2,68.6667,56,81.5,100,71.4,74.7,71.7
20160205190000,246.0,251.4,69.8333,56,84.4,100,71.5,74.7,71.7
20160205191500,246.0,251.4,69.8333,56,84.4,100,71.5,74.7,71.7
20160205193000,246.0,243.0,67.5,56,84.4,100,71.4,74.7,71.7
20160205194500,246.0,243.0,67.5,56,82.7,100,71.4,74.7,71.7
20160205200000,246.0,243.0,67.5,57,81.1,100,71.3,74.7,71.7
20160205201500,246.0,247.2,68.6667,57,82.1,100,71.3,74.7,71.7
20160205203000,246.0,251.4,69.8333,57,83.1,100,71.3,74.7,71.7
20160205204500,246.0,247.2,68.6667,57,83.1,100,71.2,74.7,71.7
20160205210000,246.0,247.2,68.6667,57,87.7,100,71.2,74.7,71.7
20160205211500,246.0,251.4,69.8333,57,91.7,100,71.3,74.7,71.7
20160205213000,246.0,251.4,69.8333,57,91.7,100,71.3,74.7,71.7
20160205214500,246.0,251.4,69.8333,57,89.8,100,71.3,74.7,71.7
20160205220000,246.0,251.4,69.8333,57,85.0,100,71.3,74.7,71.7
20160205221500,246.0,251.4,69.8333,57,102.7,100,71.3,74.7,71.7
20160205223000,246.0,247.2,68.6667,56,88.6,100,71.4,74.7,71.7
20160205224500,246.0,243.0,67.5,56,88.6,100,71.4,74.7,71.7
20160205230000,246.0,251.4,69.8333,56,93.6,100,71.4,74.7,71.7
20160205231500,246.0,243.0,67.5,56,93.6,100,71.3,74.7,71.7
20160205233000,246.0,243.0,67.5,56,93.6,100,71.4,74.7,71.7
20160205234500,246.0,247.2,68.6667,56,94.7,100,71.4,74.7,71.7
20160206000000,246.0,251.4,69.8333,56,105.1,100,71.4,74.7,71.7
20160206001500,246.0,247.2,68.6667,56,98.5,100,71.7,74.7,71.7
20160206003000,246.0,247.2,68.6667,56,101.9,100,71.7,74.7,71.7
20160206004500,246.0,247.2,68.6667,56,110.1,100,71.8,74.7,71.7
20160206010000,246.0,247.2,68.6667,56,91.1,100,71.8,74.7,71.7
20160206011500,246.0,251.4,69.8333,56,91.1,100,71.8,74.7,71.7
20160206013000,246.0,251.4,69.8333,56,94.6,100,71.8,74.7,71.7
20160206014500,246.0,251.4,69.8333,56,94.6,100,71.8,74.7,71.7
20160206020000,246.0,251.4,69.8333,56,99.5,100,71.7,74.7,71.7
20160206021500,246.0,247.2,68.6667,56,106.0,100,71.8,74.7,71.7
20160206023000,246.0,251.4,69.8333,56,106.0,100,71.9,74.7,71.7
20160206024500,246.0,256.2,71.1667,56,60.4,0,71.5,74.7,71.7
20160206030000,246.0,251.4,69.8333,56,78.2,100,70.4,74.7,71.7
20160206031500,246.0,247.2,68.6667,56,82.5,100,70.9,74.7,71.7
20160206033000,246.0,247.2,68.6667,56,88.6,100,70.9,74.7,71.7
20160206034500,246.0,247.2,68.6667,56,88.6,100,71.0,74.7,71.7
20160206040000,246.0,247.2,68.6667,56,92.9,100,71.0,74.7,71.7
20160206041500,246.0,243.0,67.5,56,92.9,100,71.0,74.7,71.7
20160206043000,246.0,247.2,68.6667,56,90.3,100,71.1,74.7,71.7
20160206044500,246.0,247.2,68.6667,56,91.7,100,71.2,74.7,71.7
20160206050000,246.0,243.0,67.5,56,90.0,100,71.2,74.7,71.7
20160206051500,246.0,247.2,68.6667,56,92.9,100,71.3,74.7,71.7
20160206053000,246.0,247.2,68.6667,56,92.9,100,71.3,74.7,71.7
20160206054500,246.0,247.2,68.6667,56,94.3,100,71.4,74.7,71.7
20160206060000,246.0,247.2,68.6667,56,98.5,100,71.6,74.7,71.7
20160206061500,246.0,243.0,67.5,56,97.2,100,71.6,74.7,71.7
20160206063000,246.0,251.4,69.8333,56,99.6,100,71.7,74.7,71.7
20160206064500,246.0,247.2,68.6667,56,91.0,100,71.7,74.7,71.7
20160206070000,246.0,247.2,68.6667,56,91.0,100,71.8,74.7,71.7
20160206071500,246.0,251.4,69.8333,56,91.0,100,71.9,74.7,71.7
20160206073000,246.0,251.4,69.8333,56,60.7,0,71.6,74.7,71.7
20160206074500,246.0,247.2,68.6667,56,80.0,100,70.5,74.7,71.7
20160206080000,246.0,243.0,67.5,57,83.7,100,71.2,74.7,71.7
20160206081500,246.0,247.2,68.6667,57,81.1,100,71.4,74.7,71.7
20160206083000,246.0,247.2,68.6667,57,78.1,100,71.6,74.7,71.7
20160206084500,246.0,251.4,69.8333,57,78.1,100,71.4,74.7,71.7
20160206090000,246.0,251.4,69.8333,57,78.1,100,71.3,74.7,71.7
20160206091500,246.0,243.0,67.5,56,79.6,100,71.2,74.7,71.7
20160206093000,246.0,243.0,67.5,56,80.7,100,71.2,74.7,71.7
20160206094500,246.0,237.6,66.0,56,84.5,100,71.2,74.7,71.7
20160206100000,246.0,247.2,68.6667,56,86.6,100,71.4,74.7,71.7
20160206101500,246.0,243.0,67.5,57,84.9,100,71.4,74.7,71.7
20160206103000,246.0,243.0,67.5,57,83.1,100,71.6,74.7,71.7
20160206104500,246.0,247.2,68.6667,57,80.2,100,71.8,74.7,71.7
20160206110000,246.0,243.0,67.5,57,82.3,100,71.9,74.7,71.7
20160206111500,246.0,243.0,67.5,57,85.1,100,71.9,74.7,71.7
20160206113000,246.0,243.0,67.5,57,60.0,0,71.7,74.7,71.7
20160206114500,246.0,237.6,66.0,57,58.7,100,71.1,74.7,71.7
20160206120000,246.0,237.6,66.0,57,61.0,100,70.8,74.7,71.7
20160206121500,246.0,237.6,66.0,57,76.8,100,71.1,74.7,71.7
20160206123000,246.0,243.0,67.5,57,74.8,100,71.3,74.7,71.7
20160206124500,246.0,237.6,66.0,57,77.8,100,71.2,74.7,71.7
20160206130000,246.0,247.2,68.6667,58,76.8,100,71.3,74.7,71.7
20160206131500,246.0,251.4,69.8333,58,79.7,100,71.3,74.7,71.7
20160206133000,246.0,251.4,69.8333,58,83.1,100,71.2,74.7,71.7
20160206134500,246.0,247.2,68.6667,58,83.1,100,71.3,74.7,71.7
20160206140000,246.0,247.2,68.6667,58,81.0,100,71.3,74.7,71.7
20160206141500,246.0,251.4,69.8333,58,78.2,100,71.3,74.7,71.7
20160206143000,246.0,247.2,68.6667,58,81.8,100,71.3,74.7,71.7
20160206144500,246.0,247.2,68.6667,58,81.8,100,71.4,74.7,71.7
20160206150000,246.0,243.0,67.5,58,85.0,100,71.4,74.7,71.7
20160206151500,246.0,247.2,68.6667,58,88.1,100,71.6,74.7,71.7
20160206153000,246.0,247.2,68.6667,58,88.1,100,71.6,74.7,71.7
20160206154500,246.0,251.4,69.8333,58,85.0,100,71.7,74.7,71.7
20160206160000,246.0,251.4,69.8333,58,85.0,100,71.7,74.7,71.7
20160206161500,246.0,251.4,69.8333,57,80.1,100,71.7,74.7,71.7
20160206163000,246.0,247.2,68.6667,57,82.6,100,71.7,74.7,71.7
20160206164500,246.0,251.4,69.8333,57,83.9,100,71.7,74.7,71.7
20160206170000,246.0,247.2,68.6667,57,88.4,100,71.7,74.7,71.7
20160206171500,246.0,247.2,68.6667,57,91.8,100,71.7,74.7,71.7
20160206173000,246.0,247.2,68.6667,57,91.8,100,71.6,74.7,71.7
20160206174500,246.0,243.0,67.5,57,87.4,100,71.4,74.7,71.7
20160206180000,246.0,247.2,68.6667,57,87.4,100,71.2,74.7,71.7
20160206181500,246.0,243.0,67.5,57,87.4,100,71.1,74.7,71.7
20160206183000,246.0,247.2,68.6667,57,87.4,100,71.1,74.7,71.7
20160206184500,246.0,243.0,67.5,57,91.7,100,71.2,74.7,71.7
20160206190000,246.0,247.2,68.6667,58,94.3,100,71.2,74.7,71.7
20160206191500,246.0,251.4,69.8333,58,97.8,100,71.3,74.7,71.7
20160206193000,246.0,251.4,69.8333,57,97.8,100,71.2,74.7,71.7
20160206194500,246.0,256.2,71.1667,57,96.2,100,71.2,74.7,71.7
20160206200000,246.0,251.4,69.8333,57,93.4,100,71.2,74.7,71.7
20160206201500,246.0,247.2,68.6667,56,90.5,100,71.2,74.7,71.7
20160206203000,246.0,251.4,69.8333,56,93.0,100,71.2,74.7,71.7
20160206204500,246.0,247.2,68.6667,56,93.0,100,71.2,74.7,71.7
20160206210000,246.0,247.2,68.6667,56,95.4,100,71.2,74.7,71.7
20160206211500,246.0,247.2,68.6667,56,97.8,100,71.0,74.7,71.7
20160206213000,246.0,243.0,67.5,56,95.6,100,71.2,74.7,71.7
20160206214500,246.0,243.0,67.5,56,97.5,100,71.2,74.7,71.7
20160206220000,246.0,237.6,66.0,56,91.1,100,71.2,74.7,71.7
20160206221500,246.0,243.0,67.5,56,92.8,100,71.2,74.7,71.7
20160206223000,246.0,243.0,67.5,56,94.1,100,71.2,74.7,71.7
20160206224500,246.0,247.2,68.6667,56,94.1,100,71.2,74.7,71.7
20160206230000,246.0,247.2,68.6667,56,99.0,100,71.2,74.7,71.7
20160206231500,246.0,243.0,67.5,56,99.0,100,71.2,74.7,71.7
20160206233000,246.0,247.2,68.6667,56,100.2,100,71.2,74.7,71.7
20160206234500,246.0,247.2,68.6667,56,95.9,100,71.2,74.7,71.7
20160207000000,246.0,247.2,68.6667,56,90.3,100,71.1,74.7,71.7
20160207001500,246.0,247.2,68.6667,56,91.7,100,71.1,74.7,71.7
20160207003000,246.0,251.4,69.8333,56,96.7,100,71.1,74.7,71.7
20160207004500,246.0,247.2,68.6667,56,91.7,100,71.1,74.7,71.7
20160207010000,246.0,247.2,68.6667,56,95.5,100,71.0,74.7,71.7
20160207011500,246.0,247.2,68.6667,56,98.7,100,71.1,74.7,71.7
20160207013000,246.0,251.4,69.8333,56,98.7,100,71.1,74.7,71.7
20160207014500,246.0,247.2,68.6667,56,98.7,100,71.0,74.7,71.7
20160207020000,246.0,243.0,67.5,56,90.6,100,71.0,74.7,71.7
20160207021500,246.0,251.4,69.8333,56,91.7,100,71.0,74.7,71.7
20160207023000,246.0,251.4,69.8333,56,92.9,100,71.0,74.7,71.7
20160207024500,246.0,251.4,69.8333,56,94.2,100,70.9,74.7,71.7
20160207030000,246.0,247.2,68.6667,56,95.4,100,70.9,74.7,71.7
20160207031500,246.0,247.2,68.6667,56,100.3,100,70.9,74.7,71.7
20160207033000,246.0,247.2,68.6667,56,96.6,100,70.9,74.7,71.7
20160207034500,246.0,247.2,68.6667,56,94.6,100,70.8,74.7,71.7
20160207040000,246.0,247.2,68.6667,56,91.0,100,70.8,74.7,71.7
20160207041500,246.0,247.2,68.6667,56,91.0,100,70.8,74.7,71.7
20160207043000,246.0,247.2,68.6667,56,98.5,100,70.8,74.7,71.7
20160207044500,246.0,247.2,68.6667,56,98.5,100,70.8,74.7,71.7
20160207050000,246.0,251.4,69.8333,56,95.5,100,70.8,74.7,71.7
20160207051500,246.0,247.2,68.6667,56,99.0,100,70.8,74.7,71.7
20160207053000,246.0,251.4,69.8333,56,99.0,100,70.7,74.7,71.7
20160207054500,246.0,251.4,69.8333,56,92.8,100,70.7,74.7,71.7
20160207060000,246.0,251.4,69.8333,56,91.5,100,70.7,74.7,71.7
20160207061500,246.0,247.2,68.6667,56,93.0,100,70.7,74.7,71.7
20160207063000,246.0,247.2,68.6667,56,99.0,100,70.6,74.7,71.7
20160207064500,246.0,243.0,67.5,56,99.0,100,70.6,74.7,71.7
20160207070000,246.0,251.4,69.8333,56,97.2,100,70.6,74.7,71.7
20160207071500,246.0,251.4,69.8333,56,99.6,100,70.7,74.7,71.7
20160207073000,246.0,247.2,68.6667,56,97.2,100,70.7,74.7,71.7
20160207074500,246.0,247.2,68.6667,56,95.7,100,70.8,74.7,71.7
20160207080000,246.0,251.4,69.8333,56,94.2,100,70.9,74.7,71.7
20160207081500,246.0,247.2,68.6667,56,90.6,100,71.0,74.7,71.7
20160207083000,246.0,243.0,67.5,57,99.0,100,71.1,74.7,71.7
20160207084500,246.0,251.4,69.8333,57,99.0,100,71.2,74.7,71.7
20160207090000,246.0,247.2,68.6667,57,99.0,100,71.4,74.7,71.7
20160207091500,246.0,243.0,67.5,57,99.0,100,71.6,74.7,71.7
20160207093000,246.0,247.2,68.6667,57,96.6,100,71.6,74.7,71.7
20160207094500,246.0,247.2,68.6667,57,93.4,100,71.9,74.7,71.7
20160207100000,246.0,247.2,68.6667,57,89.3,100,71.8,74.7,71.7
20160207101500,246.0,251.4,69.8333,57,91.1,100,71.9,74.7,71.7
20160207103000,246.0,247.2,68.6667,57,60.4,0,72.0,74.7,71.7
20160207104500,246.0,247.2,68.6667,57,58.4,100,71.3,74.7,71.7
20160207110000,246.0,251.4,69.8333,57,60.0,100,71.0,74.7,71.7
20160207111500,246.0,247.2,68.6667,57,77.0,100,70.8,74.7,71.7
20160207113000,246.0,251.4,69.8333,57,82.1,100,71.1,74.7,71.7
20160207114500,246.0,247.2,68.6667,57,78.2,100,71.2,74.7,71.7
20160207120000,246.0,247.2,68.6667,57,78.2,100,71.2,74.7,71.7
20160207121500,246.0,251.4,69.8333,57,78.2,100,71.3,74.7,71.7
20160207123000,246.0,251.4,69.8333,57,78.2,100,71.3,74.7,71.7
20160207124500,246.0,251.4,69.8333,57,80.1,100,71.2,74.7,71.7
20160207130000,246.0,251.4,69.8333,57,88.4,100,71.2,74.7,71.7
20160207131500,246.0,251.4,69.8333,56,88.4,100,71.2,74.7,71.7
20160207133000,246.0,247.2,68.6667,56,82.9,100,71.3,74.7,71.7
20160207134500,246.0,247.2,68.6667,56,84.9,100,71.3,74.7,71.7
20160207140000,246.0,243.0,67.5,56,83.1,100,71.2,74.7,71.7
20160207141500,246.0,247.2,68.6667,56,83.1,100,71.2,74.7,71.7
20160207143000,246.0,247.2,68.6667,56,83.1,100,71.3,74.7,71.7
20160207144500,246.0,247.2,68.6667,56,83.1,100,71.3,74.7,71.7
20160207150000,246.0,251.4,69.8333,56,85.6,100,71.3,74.7,71.7
20160207151500,246.0,247.2,68.6667,56,84.3,100,71.3,74.7,71.7
20160207153000,246.0,243.0,67.5,56,87.5,100,71.3,74.7,71.7
20160207154500,246.0,247.2,68.6667,56,86.2,100,71.3,74.7,71.7
20160207160000,246.0,243.0,67.5,56,85.2,100,71.3,74.7,71.7
20160207161500,246.0,247.2,68.6667,57,84.3,100,71.4,74.7,71.7
20160207163000,246.0,243.0,67.5,57,86.2,100,71.3,74.7,71.7
20160207164500,246.0,243.0,67.5,57,86.2,100,71.4,74.7,71.7
20160207170000,246.0,247.2,68.6667,57,89.3,100,71.4,74.7,71.7
20160207171500,246.0,243.0,67.5,57,89.3,100,71.4,74.7,71.7
20160207173000,246.0,247.2,68.6667,57,96.5,100,71.3,74.7,71.7
20160207174500,246.0,247.2,68.6667,57,94.7,100,71.3,74.7,71.7
20160207180000,246.0,243.0,67.5,57,89.8,100,71.4,74.7,71.7
20160207181500,246.0,247.2,68.6667,57,88.7,100,71.4,74.7,71.7
20160207183000,246.0,251.4,69.8333,57,94.2,100,71.4,74.7,71.7
20160207184500,246.0,247.2,68.6667,57,91.7,100,71.5,74.7,71.7
20160207190000,246.0,247.2,68.6667,57,94.1,100,71.6,74.7,71.7
20160207191500,246.0,243.0,67.5,57,100.3,100,71.6,74.7,71.7
20160207193000,246.0,243.0,67.5,57,100.3,100,71.6,74.7,71.7
20160207194500,246.0,247.2,68.6667,57,98.6,100,71.4,74.7,71.7
20160207200000,246.0,247.2,68.6667,57,92.1,100,71.4,74.7,71.7
20160207201500,246.0,251.4,69.8333,57,93.6,100,71.2,74.7,71.7
20160207203000,246.0,251.4,69.8333,56,96.0,100,71.3,74.7,71.7
20160207204500,246.0,243.0,67.5,56,98.0,100,71.4,74.7,71.7
20160207210000,246.0,243.0,67.5,56,102.8,100,71.6,74.7,71.7
20160207211500,246.0,247.2,68.6667,56,102.8,100,71.6,74.7,71.7
20160207213000,246.0,247.2,68.6667,56,92.4,100,71.6,74.7,71.7
20160207214500,246.0,256.2,71.1667,56,94.6,100,71.6,74.7,71.7
20160207220000,246.0,251.4,69.8333,56,94.6,100,71.6,74.7,71.7
20160207221500,246.0,247.2,68.6667,56,95.7,100,71.4,74.7,71.7
20160207223000,246.0,243.0,67.5,56,98.7,100,71.4,74.7,71.7
20160207224500,246.0,243.0,67.5,56,98.7,100,71.5,74.7,71.7
20160207230000,246.0,247.2,68.6667,56,98.7,100,71.6,74.7,71.7
20160207231500,246.0,247.2,68.6667,56,95.9,100,71.6,74.7,71.7
20160207233000,246.0,247.2,68.6667,56,91.1,100,71.5,74.7,71.7
20160207234500,246.0,251.4,69.8333,56,93.6,100,71.4,74.7,71.7
20160208000000,246.0,251.4,69.8333,56,93.6,100,71.4,74.7,71.7
20160208001500,246.0,251.4,69.8333,56,94.7,100,71.4,74.7,71.7
20160208003000,246.0,243.0,67.5,56,99.7,100,71.4,74.7,71.7
20160208004500,246.0,247.2,68.6667,56,99.7,100,71.3,74.7,71.7
20160208010000,246.0,247.2,68.6667,56,96.6,100,71.3,74.7,71.7
20160208011500,246.0,251.4,69.8333,56,98.7,100,71.2,74.7,71.7
20160208013000,246.0,247.2,68.6667,56,90.6,100,71.2,74.7,71.7
20160208014500,246.0,251.4,69.8333,56,93.6,100,71.2,74.7,71.7
20160208020000,246.0,251.4,69.8333,56,92.3,100,71.2,74.7,71.7
20160208021500,246.0,251.4,69.8333,56,93.5,100,71.2,74.7,71.7
20160208023000,246.0,256.2,71.1667,56,98.4,100,71.2,74.7,71.7
20160208024500,246.0,247.2,68.6667,56,98.4,100,71.2,74.7,71.7
20160208030000,246.0,247.2,68.6667,56,95.3,100,71.2,74.7,71.7
20160208031500,246.0,251.4,69.8333,56,95.3,100,71.2,74.7,71.7
20160208033000,246.0,247.2,68.6667,56,98.4,100,71.2,74.7,71.7
20160208034500,246.0,251.4,69.8333,56,92.9,100,71.2,74.7,71.7
20160208040000,246.0,247.2,68.6667,56,92.9,100,71.2,74.7,71.7
20160208041500,246.0,247.2,68.6667,56,95.4,100,71.2,74.7,71.7
20160208043000,246.0,251.4,69.8333,56,98.5,100,71.1,74.7,71.7
20160208044500,246.0,247.2,68.6667,56,97.2,100,71.0,74.7,71.7
20160208050000,246.0,247.2,68.6667,56,98.4,100,71.1,74.7,71.7
20160208051500,246.0,251.4,69.8333,56,92.7,100,71.0,74.7,71.7
20160208053000,246.0,251.4,69.8333,56,96.6,100,71.0,74.7,71.7
20160208054500,246.0,251.4,69.8333,56,92.5,100,71.1,74.7,71.7
20160208060000,246.0,247.2,68.6667,56,92.5,100,71.0,74.7,71.7
20160208061500,246.0,243.0,67.5,56,93.6,100,71.0,74.7,71.7
20160208063000,246.0,237.6,66.0,56,94.9,100,71.0,74.7,71.7
20160208064500,246.0,243.0,67.5,56,97.2,100,71.1,74.7,71.7
20160208070000,246.0,247.2,68.6667,56,95.9,100,71.3,74.7,71.7
20160208071500,246.0,247.2,68.6667,56,92.8,100,71.7,74.7,71.7
20160208073000,246.0,243.0,67.5,56,65.8,0,72.0,74.7,71.7
20160208074500,246.0,243.0,67.5,57,58.8,100,70.7,74.7,71.7
20160208080000,246.0,247.2,68.6667,57,76.4,100,71.0,74.7,71.7
20160208081500,246.0,247.2,68.6667,57,77.8,100,71.4,74.7,71.7
20160208083000,246.0,251.4,69.8333,57,74.0,100,71.6,74.7,71.7
20160208084500,246.0,251.4,69.8333,57,76.4,100,71.8,74.7,71.7
20160208090000,246.0,247.2,68.6667,57,68.6,0,71.9,74.7,71.7
20160208091500,246.0,247.2,68.6667,56,58.4,100,71.3,74.7,71.7
20160208093000,246.0,247.2,68.6667,56,59.9,100,70.9,74.7,71.7
20160208094500,246.0,243.0,67.5,56,76.8,100,71.0,74.7,71.7
20160208100000,246.0,243.0,67.5,56,74.2,100,71.6,74.7,71.7
20160208101500,246.0,243.0,67.5,56,85.6,100,71.8,74.7,71.7
20160208103000,246.0,243.0,67.5,56,60.0,0,71.7,74.7,71.7
20160208104500,246.0,247.2,68.6667,56,60.0,100,71.2,74.7,71.7
20160208110000,246.0,247.2,68.6667,56,111.7,100,72.1,77.4,74.4
20160208111500,246.0,247.2,68.6667,56,107.7,100,73.1,77.4,74.4
20160208113000,246.0,247.2,68.6667,56,111.9,100,73.6,77.4,74.4
20160208114500,246.0,243.0,67.5,56,109.7,100,74.3,77.4,74.4
20160208120000,246.0,247.2,68.6667,56,65.4,0,74.7,77.4,74.4
20160208121500,246.0,243.0,67.5,56,64.6,100,73.1,77.4,74.4
20160208123000,246.0,247.2,68.6667,56,88.6,100,74.0,77.4,74.4
20160208124500,246.0,251.4,69.8333,56,92.9,100,74.5,77.4,74.4
20160208130000,246.0,247.2,68.6667,56,85.0,100,74.5,77.4,74.4
20160208131500,246.0,247.2,68.6667,56,91.7,100,74.3,77.4,74.4
20160208133000,246.0,247.2,68.6667,56,93.6,100,74.5,77.4,74.4
20160208134500,246.0,247.2,68.6667,56,79.6,100,74.2,77.4,74.4
20160208140000,246.0,247.2,68.6667,56,81.6,100,73.7,77.4,74.4
20160208141500,246.0,247.2,68.6667,56,81.6,100,73.8,77.4,74.4
20160208143000,246.0,237.6,66.0,56,80.1,100,73.6,77.4,74.4
20160208144500,246.0,251.4,69.8333,56,88.4,100,73.6,77.4,74.4
20160208150000,246.0,247.2,68.6667,56,99.6,100,73.9,77.4,74.4
20160208151500,246.0,247.2,68.6667,56,102.3,100,74.1,77.4,74.4
20160208153000,246.0,243.0,67.5,56,102.3,100,74.4,77.4,74.4
20160208154500,246.0,243.0,67.5,56,107.6,100,74.5,77.4,74.4
20160208160000,246.0,256.2,71.1667,57,68.2,0,74.7,77.4,74.4
20160208161500,246.0,237.6,66.0,57,86.9,100,73.0,77.4,74.4
20160208163000,246.0,247.2,68.6667,57,88.7,100,73.9,77.4,74.4
20160208164500,246.0,247.2,68.6667,57,91.7,100,74.3,77.4,74.4
20160208170000,246.0,256.2,71.1667,57,95.3,100,74.2,77.4,74.4
20160208171500,246.0,243.0,67.5,57,91.5,100,74.3,77.4,74.4
20160208173000,246.0,247.2,68.6667,57,94.1,100,74.3,77.4,74.4
20160208174500,246.0,247.2,68.6667,57,86.2,100,74.2,77.4,74.4
20160208180000,246.0,247.2,68.6667,57,94.7,100,74.2,77.4,74.4
20160208181500,246.0,243.0,67.5,57,94.7,100,74.2,77.4,74.4
20160208183000,246.0,247.2,68.6667,56,91.7,100,74.1,77.4,74.4
20160208184500,246.0,247.2,68.6667,56,92.8,100,74.1,77.4,74.4
20160208190000,246.0,251.4,69.8333,56,94.8,100,73.9,77.4,74.4
20160208191500,246.0,243.0,67.5,56,96.6,100,74.0,77.4,74.4
20160208193000,246.0,251.4,69.8333,56,97.8,100,74.0,77.4,74.4
20160208194500,246.0,251.4,69.8333,56,89.7,100,74.1,77.4,74.4
20160208200000,246.0,251.4,69.8333,56,89.7,100,74.1,77.4,74.4
20160208201500,246.0,251.4,69.8333,56,89.7,100,74.1,77.4,74.4
20160208203000,246.0,243.0,67.5,57,91.7,100,73.8,77.4,74.4
20160208204500,246.0,243.0,67.5,57,97.2,100,73.6,77.4,74.4
20160208210000,246.0,243.0,67.5,57,108.2,100,73.6,77.4,74.4
20160208211500,246.0,237.6,66.0,57,110.9,100,73.6,77.4,74.4
20160208213000,246.0,243.0,67.5,57,114.2,100,73.6,77.4,74.4
20160208214500,246.0,243.0,67.5,57,106.9,100,73.6,77.4,74.4
20160208220000,246.0,247.2,68.6667,57,106.9,100,73.6,77.4,74.4
20160208221500,246.0,247.2,68.6667,57,113.2,100,73.7,77.4,74.4
20160208223000,246.0,247.2,68.6667,57,115.0,100,73.7,77.4,74.4
20160208224500,246.0,251.4,69.8333,56,115.0,100,73.8,77.4,74.4
20160208230000,246.0,247.2,68.6667,56,113.3,100,74.0,77.4,74.4
20160208231500,246.0,247.2,68.6667,56,113.3,100,74.0,77.4,74.4
20160208233000,246.0,247.2,68.6667,56,107.4,100,74.0,77.4,74.4
20160208234500,246.0,247.2,68.6667,56,107.4,100,74.0,77.4,74.4
20160209000000,246.0,243.0,67.5,56,115.4,100,74.0,77.4,74.4
20160209001500,246.0,237.6,66.0,56,114.2,100,74.0,77.4,74.4
20160209003000,246.0,243.0,67.5,56,114.2,100,73.8,77.4,74.4
20160209004500,246.0,243.0,67.5,56,106.8,100,74.0,77.4,74.4
20160209010000,246.0,251.4,69.8333,56,115.8,100,74.0,77.4,74.4
20160209011500,246.0,243.0,67.5,56,114.2,100,74.0,77.4,74.4
20160209013000,246.0,247.2,68.6667,56,114.2,100,74.1,77.4,74.4
20160209014500,246.0,243.0,67.5,56,114.2,100,74.2,77.4,74.4
20160209020000,246.0,243.0,67.5,56,106.6,100,74.3,77.4,74.4
20160209021500,246.0,247.2,68.6667,56,115.2,100,74.4,77.4,74.4
20160209023000,246.0,243.0,67.5,56,113.0,100,74.4,77.4,74.4
20160209024500,246.0,243.0,67.5,56,111.7,100,74.5,77.4,74.4
20160209030000,246.0,247.2,68.6667,56,103.5,100,74.5,77.4,74.4
20160209031500,246.0,247.2,68.6667,56,115.8,100,74.5,77.4,74.4
20160209033000,246.0,247.2,68.6667,56,114.2,100,74.5,77.4,74.4
20160209034500,246.0,243.0,67.5,56,114.2,100,74.5,77.4,74.4
20160209040000,246.0,247.2,68.6667,56,112.5,100,74.5,77.4,74.4
20160209041500,246.0,243.0,67.5,56,105.0,100,74.5,77.4,74.4
20160209043000,246.0,247.2,68.6667,56,115.0,100,74.6,77.4,74.4
20160209044500,246.0,243.0,67.5,56,60.0,100,74.0,77.4,74.4
20160209050000,246.0,243.0,67.5,56,94.7,100,73.3,77.4,74.4
20160209051500,246.0,243.0,67.5,56,94.7,100,73.8,77.4,74.4
20160209053000,246.0,243.0,67.5,56,92.9,100,73.9,77.4,74.4
20160209054500,246.0,237.6,66.0,56,99.6,100,73.8,77.4,74.4
20160209060000,246.0,243.0,67.5,56,99.6,100,73.8,77.4,74.4
20160209061500,246.0,243.0,67.5,56,97.2,100,73.7,77.4,74.4
20160209063000,246.0,247.2,68.6667,56,106.0,100,73.7,77.4,74.4
20160209064500,246.0,237.6,66.0,56,102.7,100,73.7,77.4,74.4
20160209070000,246.0,243.0,67.5,56,110.9,100,73.9,77.4,74.4
20160209071500,246.0,247.2,68.6667,56,107.6,100,74.2,77.4,74.4
20160209073000,246.0,247.2,68.6667,56,98.5,100,74.5,77.4,74.4
20160209074500,246.0,256.2,71.1667,58,62.4,0,74.3,77.4,74.4
20160209080000,246.0,251.4,69.8333,58,88.6,100,73.2,77.4,74.4
20160209081500,246.0,251.4,69.8333,58,78.7,100,74.0,77.4,74.4
20160209083000,246.0,251.4,69.8333,58,78.7,100,73.9,77.4,74.4
20160209084500,246.0,247.2,68.6667,58,78.7,100,74.1,77.4,74.4
20160209090000,246.0,247.2,68.6667,57,78.7,100,74.2,77.4,74.4
20160209091500,246.0,260.4,72.3333,57,78.7,100,74.3,77.4,74.4
20160209093000,246.0,247.2,68.6667,57,79.6,100,74.3,77.4,74.4
20160209094500,246.0,251.4,69.8333,56,83.3,100,74.2,77.4,74.4
20160209100000,246.0,251.4,69.8333,56,83.3,100,74.3,77.4,74.4
20160209101500,246.0,247.2,68.6667,56,83.3,100,74.5,77.4,74.4
20160209103000,246.0,247.2,68.6667,56,79.3,100,74.5,77.4,74.4
20160209104500,246.0,247.2,68.6667,56,79.3,100,74.5,77.4,74.4
20160209110000,246.0,243.0,67.5,56,83.1,100,74.5,77.4,74.4
20160209111500,246.0,243.0,67.5,56,84.3,100,74.5,77.4,74.4
20160209113000,246.0,243.0,67.5,56,61.2,100,74.1,77.4,74.4
20160209114500,246.0,237.6,66.0,56,72.3,100,73.2,77.4,74.4
20160209120000,246.0,243.0,67.5,56,90.5,100,74.1,77.4,74.4
20160209121500,246.0,237.6,66.0,56,85.3,0,74.7,77.4,74.4
20160209123000,246.0,247.2,68.6667,56,61.5,100,73.2,77.4,74.4
20160209124500,246.0,243.0,67.5,56,95.5,100,74.0,77.4,74.4
20160209130000,246.0,243.0,67.5,56,87.5,100,74.5,77.4,74.4
20160209131500,246.0,243.0,67.5,56,87.5,100,74.6,77.4,74.4
20160209133000,246.0,243.0,67.5,56,82.1,100,74.6,77.4,74.4
20160209134500,246.0,247.2,68.6667,56,86.2,100,74.6,77.4,74.4
20160209140000,246.0,247.2,68.6667,56,87.4,100,74.6,77.4,74.4
20160209141500,246.0,251.4,69.8333,57,80.7,100,74.6,77.4,74.4
20160209143000,246.0,247.2,68.6667,57,88.0,100,74.6,77.4,74.4
20160209144500,246.0,251.4,69.8333,57,81.1,100,74.6,77.4,74.4
20160209150000,246.0,247.2,68.6667,57,86.8,100,74.6,77.4,74.4
20160209151500,246.0,247.2,68.6667,57,81.6,100,74.6,77.4,74.4
20160209153000,246.0,251.4,69.8333,57,87.9,100,74.5,77.4,74.4
20160209154500,246.0,247.2,68.6667,57,81.8,100,74.5,77.4,74.4
20160209160000,246.0,247.2,68.6667,57,87.4,100,74.4,77.4,74.4
20160209161500,246.0,251.4,69.8333,57,84.4,100,74.5,77.4,74.4
20160209163000,246.0,247.2,68.6667,57,88.0,100,74.3,77.4,74.4
20160209164500,246.0,247.2,68.6667,57,81.1,100,74.3,77.4,74.4
20160209170000,246.0,251.4,69.8333,57,86.9,100,74.3,77.4,74.4
20160209171500,246.0,251.4,69.8333,57,85.5,100,74.2,77.4,74.4
20160209173000,246.0,251.4,69.8333,57,85.5,100,74.2,77.4,74.4
20160209174500,246.0,247.2,68.6667,57,85.5,100,74.1,77.4,74.4
20160209180000,246.0,251.4,69.8333,57,85.5,100,74.2,77.4,74.4
20160209181500,246.0,247.2,68.6667,57,81.1,100,74.1,77.4,74.4
20160209183000,246.0,243.0,67.5,57,81.1,100,74.0,77.4,74.4
20160209184500,246.0,247.2,68.6667,57,86.2,100,74.1,77.4,74.4
20160209190000,246.0,247.2,68.6667,57,85.2,100,74.2,77.4,74.4
20160209191500,246.0,247.2,68.6667,57,85.2,100,74.3,77.4,74.4
20160209193000,246.0,247.2,68.6667,57,86.2,100,74.3,77.4,74.4
20160209194500,246.0,251.4,69.8333,57,91.7,100,74.1,77.4,74.4
20160209200000,246.0,243.0,67.5,57,94.7,100,74.0,77.4,74.4
20160209201500,246.0,251.4,69.8333,57,97.8,100,73.8,77.4,74.4
20160209203000,246.0,251.4,69.8333,57,99.6,100,73.7,77.4,74.4
20160209204500,246.0,247.2,68.6667,57,97.9,100,73.8,77.4,74.4
20160209210000,246.0,256.2,71.1667,57,95.4,100,74.0,77.4,74.4
20160209211500,246.0,251.4,69.8333,57,103.6,100,74.1,77.4,74.4
20160209213000,246.0,247.2,68.6667,57,106.0,100,74.2,77.4,74.4
20160209214500,246.0,251.4,69.8333,57,96.0,100,74.3,77.4,74.4
20160209220000,246.0,251.4,69.8333,57,99.1,100,74.1,77.4,74.4
20160209221500,246.0,243.0,67.5,55,103.7,100,74.1,77.4,74.4
20160209223000,246.0,237.6,66.0,55,106.8,100,74.1,77.4,74.4
20160209224500,246.0,243.0,67.5,55,104.3,100,74.0,77.4,74.4
20160209230000,246.0,243.0,67.5,55,104.3,100,74.0,77.4,74.4
20160209231500,246.0,243.0,67.5,55,99.0,100,74.0,77.4,74.4
20160209233000,246.0,243.0,67.5,55,99.0,100,74.0,77.4,74.4
20160209234500,246.0,237.6,66.0,55,99.0,100,74.0,77.4,74.4
20160210000000,246.0,243.0,67.5,55,101.9,100,74.0,77.4,74.4
20160210001500,246.0,247.2,68.6667,56,101.9,100,74.1,77.4,74.4
20160210003000,246.0,247.2,68.6667,56,111.7,100,74.1,77.4,74.4
20160210004500,246.0,243.0,67.5,56,111.7,100,74.1,77.4,74.4
20160210010000,246.0,247.2,68.6667,56,110.1,100,74.3,77.4,74.4
20160210011500,246.0,243.0,67.5,56,101.9,100,74.5,77.4,74.4
20160210013000,246.0,243.0,67.5,56,103.0,100,74.6,77.4,74.4
20160210014500,246.0,251.4,69.8333,56,63.6,0,74.3,77.4,74.4
20160210020000,246.0,243.0,67.5,57,85.6,100,73.2,77.4,74.4
20160210021500,246.0,243.0,67.5,57,99.0,100,73.4,77.4,74.4
20160210023000,246.0,247.2,68.6667,57,99.0,100,73.6,77.4,74.4
20160210024500,246.0,243.0,67.5,57,101.1,100,73.6,77.4,74.4
20160210030000,246.0,247.2,68.6667,57,106.8,100,73.6,77.4,74.4
20160210031500,246.0,247.2,68.6667,57,106.8,100,73.7,77.4,74.4
20160210033000,246.0,251.4,69.8333,57,98.5,100,73.8,77.4,74.4
20160210034500,246.0,243.0,67.5,57,100.4,100,73.9,77.4,74.4
20160210040000,246.0,247.2,68.6667,57,111.8,100,74.0,77.4,74.4
20160210041500,246.0,247.2,68.6667,57,109.2,100,74.0,77.4,74.4
20160210043000,246.0,251.4,69.8333,57,112.5,100,74.2,77.4,74.4
20160210044500,246.0,247.2,68.6667,57,109.2,100,74.3,77.4,74.4
20160210050000,246.0,247.2,68.6667,57,105.2,100,74.3,77.4,74.4
20160210051500,246.0,243.0,67.5,57,112.2,100,74.4,77.4,74.4
20160210053000,246.0,237.6,66.0,57,110.1,100,74.4,77.4,74.4
20160210054500,246.0,243.0,67.5,57,100.3,100,74.5,77.4,74.4
20160210060000,246.0,247.2,68.6667,57,100.3,100,74.5,77.4,74.4
20160210061500,246.0,251.4,69.8333,57,111.7,100,74.5,77.4,74.4
20160210063000,246.0,247.2,68.6667,57,108.4,100,74.6,77.4,74.4
20160210064500,246.0,256.2,71.1667,57,102.9,100,74.6,77.4,74.4
20160210070000,246.0,251.4,69.8333,57,106.1,100,74.6,77.4,74.4
20160210071500,246.0,256.2,71.1667,57,69.7,0,74.8,77.4,74.4
20160210073000,246.0,247.2,68.6667,56,72.6,100,73.1,77.4,74.4
20160210074500,246.0,247.2,68.6667,56,82.9,100,74.1,77.4,74.4
20160210080000,246.0,247.2,68.6667,56,75.3,100,73.9,77.4,74.4
20160210081500,246.0,251.4,69.8333,56,90.4,100,73.9,77.4,74.4
20160210083000,246.0,247.2,68.6667,56,81.5,100,74.5,77.4,74.4
20160210084500,246.0,237.6,66.0,56,94.1,100,74.5,77.4,74.4
20160210090000,246.0,247.2,68.6667,56,62.0,100,74.1,77.4,74.4
20160210091500,246.0,247.2,68.6667,56,79.4,100,73.1,77.4,74.4
20160210093000,246.0,243.0,67.5,56,96.1,100,74.0,77.4,74.4
20160210094500,246.0,256.2,71.1667,57,86.2,100,74.5,77.4,74.4
20160210100000,246.0,247.2,68.6667,57,60.6,100,74.1,77.4,74.4
20160210101500,246.0,247.2,68.6667,57,80.4,100,73.1,77.4,74.4
20160210103000,246.0,256.2,71.1667,57,96.0,100,74.0,77.4,74.4
20160210104500,246.0,247.2,68.6667,57,89.6,100,74.4,77.4,74.4
20160210110000,246.0,256.2,71.1667,56,84.8,0,74.8,77.4,74.4
20160210111500,246.0,251.4,69.8333,56,60.4,100,73.5,77.4,74.4
20160210113000,246.0,247.2,68.6667,56,82.5,100,73.3,77.4,74.4
20160210114500,246.0,251.4,69.8333,56,95.6,100,74.1,77.4,74.4
20160210120000,246.0,247.2,68.6667,56,95.6,100,74.5,77.4,74.4
20160210121500,246.0,247.2,68.6667,56,66.8,0,74.5,77.4,74.4
20160210123000,246.0,243.0,67.5,56,66.8,100,73.1,77.4,74.4
20160210124500,246.0,243.0,67.5,56,81.6,100,73.6,77.4,74.4
20160210130000,246.0,251.4,69.8333,56,90.4,100,73.7,77.4,74.4
20160210131500,246.0,243.0,67.5,56,99.0,100,74.2,77.4,74.4
20160210133000,246.0,247.2,68.6667,56,82.1,100,74.5,77.4,74.4
20160210134500,246.0,243.0,67.5,56,89.2,100,74.1,77.4,74.4
20160210140000,246.0,251.4,69.8333,56,87.5,100,74.6,77.4,74.4
20160210141500,246.0,251.4,69.8333,56,65.8,0,74.2,77.4,74.4
20160210143000,246.0,243.0,67.5,57,88.0,100,73.2,77.4,74.4
20160210144500,246.0,247.2,68.6667,57,88.0,100,74.1,77.4,74.4
20160210150000,246.0,237.6,66.0,57,92.9,100,74.2,77.4,74.4
20160210151500,246.0,247.2,68.6667,57,85.6,100,74.4,77.4,74.4
20160210153000,246.0,243.0,67.5,57,85.6,100,74.3,77.4,74.4
20160210154500,246.0,247.2,68.6667,57,91.1,100,74.3,77.4,74.4
20160210160000,246.0,243.0,67.5,57,91.1,100,74.4,77.4,74.4
20160210161500,246.0,247.2,68.6667,57,86.6,100,74.4,77.4,74.4
20160210163000,246.0,247.2,68.6667,57,84.4,100,74.3,77.4,74.4
20160210164500,246.0,243.0,67.5,57,89.3,100,74.3,77.4,74.4
20160210170000,246.0,243.0,67.5,57,92.1,100,74.3,77.4,74.4
20160210171500,246.0,247.2,68.6667,57,87.4,100,74.3,77.4,74.4
20160210173000,246.0,247.2,68.6667,57,84.4,100,74.3,77.4,74.4
20160210174500,246.0,247.2,68.6667,57,89.0,100,74.1,77.4,74.4
20160210180000,246.0,247.2,68.6667,57,91.1,100,74.1,77.4,74.4
20160210181500,246.0,247.2,68.6667,57,85.6,100,74.1,77.4,74.4
20160210183000,246.0,251.4,69.8333,57,85.6,100,74.0,77.4,74.4
20160210184500,246.0,243.0,67.5,57,92.0,100,73.8,77.4,74.4
20160210190000,246.0,247.2,68.6667,57,92.0,100,74.0,77.4,74.4
20160210191500,246.0,243.0,67.5,56,90.5,100,73.8,77.4,74.4
20160210193000,246.0,243.0,67.5,57,98.0,100,73.7,77.4,74.4
20160210194500,246.0,243.0,67.5,57,98.0,100,73.6,77.4,74.4
20160210200000,246.0,243.0,67.5,57,100.8,100,73.6,77.4,74.4
20160210201500,246.0,243.0,67.5,57,104.4,100,73.6,77.4,74.4
20160210203000,246.0,243.0,67.5,57,101.0,100,73.7,77.4,74.4
20160210204500,246.0,243.0,67.5,57,110.9,100,73.8,77.4,74.4
20160210210000,246.0,247.2,68.6667,57,102.8,100,73.9,77.4,74.4
20160210211500,246.0,243.0,67.5,57,99.7,100,74.0,77.4,74.4
