PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210213000,246.0,251.4,69.8333,57,99.7,100,74.1,77.4,74.4
20160210214500,246.0,251.4,69.8333,56,99.7,100,74.3,77.4,74.4
20160210220000,246.0,247.2,68.6667,56,98.5,100,74.4,77.4,74.4
20160210221500,246.0,247.2,68.6667,56,99.7,100,74.5,77.4,74.4
20160210223000,246.0,251.4,69.8333,56,99.7,100,74.6,77.4,74.4
20160210224500,246.0,247.2,68.6667,56,103.3,100,74.7,77.4,74.4
20160210230000,246.0,251.4,69.8333,56,59.6,100,73.2,77.4,74.4
20160210231500,246.0,251.4,69.8333,56,86.3,100,73.6,77.4,74.4
20160210233000,246.0,251.4,69.8333,56,86.3,100,73.9,77.4,74.4
20160210234500,246.0,251.4,69.8333,56,86.3,100,73.9,77.4,74.4
20160211000000,246.0,251.4,69.8333,56,88.1,100,73.9,77.4,74.4
20160211001500,246.0,247.2,68.6667,56,89.3,100,73.8,77.4,74.4
20160211003000,246.0,251.4,69.8333,56,90.7,100,73.9,77.4,74.4
20160211004500,246.0,251.4,69.8333,57,93.0,100,73.8,77.4,74.4
20160211010000,246.0,251.4,69.8333,57,94.7,100,73.8,77.4,74.4
20160211011500,246.0,256.2,71.1667,57,97.4,100,73.9,77.4,74.4
20160211013000,246.0,243.0,67.5,57,104.5,100,74.0,77.4,74.4
20160211014500,246.0,247.2,68.6667,57,104.5,100,74.1,77.4,74.4
20160211020000,246.0,251.4,69.8333,57,104.5,100,74.1,77.4,74.4
20160211021500,246.0,247.2,68.6667,57,104.5,100,74.1,77.4,74.4
20160211023000,246.0,247.2,68.6667,57,104.5,100,74.2,77.4,74.4
20160211024500,246.0,247.2,68.6667,57,95.4,100,74.3,77.4,74.4
20160211030000,246.0,243.0,67.5,57,105.1,100,74.3,77.4,74.4
20160211031500,246.0,247.2,68.6667,57,105.1,100,74.3,77.4,74.4
20160211033000,246.0,247.2,68.6667,57,105.1,100,74.3,77.4,74.4
20160211034500,246.0,251.4,69.8333,57,99.9,100,74.3,77.4,74.4
20160211040000,246.0,251.4,69.8333,57,98.5,100,74.3,77.4,74.4
20160211041500,246.0,247.2,68.6667,57,102.7,100,74.3,77.4,74.4
20160211043000,246.0,251.4,69.8333,57,96.0,100,74.3,77.4,74.4
20160211044500,246.0,256.2,71.1667,57,102.7,100,74.3,77.4,74.4
20160211050000,246.0,251.4,69.8333,56,102.7,100,74.3,77.4,74.4
20160211051500,246.0,247.2,68.6667,56,96.6,100,74.3,77.4,74.4
20160211053000,246.0,251.4,69.8333,56,96.6,100,74.4,77.4,74.4
20160211054500,246.0,247.2,68.6667,56,96.6,100,74.5,77.4,74.4
20160211060000,246.0,251.4,69.8333,56,104.3,100,74.5,77.4,74.4
20160211061500,246.0,247.2,68.6667,56,106.0,100,74.5,77.4,74.4
20160211063000,246.0,247.2,68.6667,56,97.2,100,74.6,77.4,74.4
20160211064500,246.0,247.2,68.6667,56,61.0,100,73.6,77.4,74.4
20160211070000,246.0,243.0,67.5,56,92.8,100,73.5,77.4,74.4
20160211071500,246.0,243.0,67.5,56,87.5,100,74.0,77.4,74.4
20160211073000,246.0,247.2,68.6667,56,89.8,100,74.3,77.4,74.4
20160211074500,246.0,243.0,67.5,56,88.1,100,74.5,77.4,74.4
20160211080000,246.0,243.0,67.5,56,63.6,0,74.2,77.4,74.4
20160211081500,246.0,243.0,67.5,56,77.2,100,73.2,77.4,74.4
20160211083000,246.0,243.0,67.5,56,86.2,100,74.0,77.4,74.4
20160211084500,246.0,243.0,67.5,56,86.2,100,74.4,77.4,74.4
20160211090000,246.0,237.6,66.0,56,90.5,100,74.6,77.4,74.4
20160211091500,246.0,247.2,68.6667,57,60.0,100,73.8,77.4,74.4
20160211093000,246.0,247.2,68.6667,57,76.7,100,73.3,77.4,74.4
20160211094500,246.0,251.4,69.8333,57,84.4,100,74.1,77.4,74.4
20160211100000,246.0,247.2,68.6667,57,86.2,100,74.5,77.4,74.4
20160211101500,246.0,247.2,68.6667,57,63.6,0,74.6,77.4,74.4
20160211103000,246.0,251.4,69.8333,57,60.3,100,73.7,77.4,74.4
20160211104500,246.0,251.4,69.8333,57,77.4,100,73.4,77.4,74.4
20160211110000,246.0,251.4,69.8333,57,82.6,100,74.3,77.4,74.4
20160211111500,246.0,256.2,71.1667,57,85.7,100,74.4,77.4,74.4
20160211113000,246.0,251.4,69.8333,56,85.7,100,74.6,77.4,74.4
20160211114500,246.0,251.4,69.8333,56,67.4,0,74.7,77.4,74.4
20160211120000,246.0,247.2,68.6667,55,60.0,100,73.7,77.4,74.4
20160211121500,246.0,243.0,67.5,55,86.9,100,73.4,77.4,74.4
20160211123000,246.0,243.0,67.5,56,80.7,100,74.3,77.4,74.4
20160211124500,246.0,243.0,67.5,56,80.7,100,74.5,77.4,74.4
20160211130000,246.0,243.0,67.5,56,86.2,100,74.5,77.4,74.4
20160211131500,246.0,247.2,68.6667,56,78.4,0,74.7,77.4,74.4
20160211133000,246.0,251.4,69.8333,56,61.6,100,73.3,77.4,74.4
20160211134500,246.0,251.4,69.8333,56,91.1,100,73.9,77.4,74.4
20160211140000,246.0,247.2,68.6667,56,75.4,100,74.1,77.4,74.4
20160211141500,246.0,251.4,69.8333,56,77.8,100,74.0,77.4,74.4
20160211143000,246.0,251.4,69.8333,56,81.5,100,74.0,77.4,74.4
20160211144500,246.0,251.4,69.8333,55,83.2,100,74.2,77.4,74.4
20160211150000,246.0,251.4,69.8333,55,86.2,100,74.5,77.4,74.4
20160211151500,246.0,251.4,69.8333,55,89.8,100,74.6,77.4,74.4
20160211153000,246.0,251.4,69.8333,55,60.8,100,73.6,77.4,74.4
20160211154500,246.0,251.4,69.8333,55,88.5,100,73.6,77.4,74.4
20160211160000,246.0,247.2,68.6667,55,88.5,100,74.3,77.4,74.4
20160211161500,246.0,251.4,69.8333,55,83.8,100,74.5,77.4,74.4
20160211163000,246.0,247.2,68.6667,55,87.5,100,74.5,77.4,74.4
20160211164500,246.0,247.2,68.6667,55,88.6,100,74.6,77.4,74.4
20160211170000,246.0,247.2,68.6667,55,83.2,100,74.6,77.4,74.4
20160211171500,246.0,247.2,68.6667,55,86.2,100,74.6,77.4,74.4
20160211173000,246.0,251.4,69.8333,55,61.5,100,73.2,77.4,74.4
20160211174500,246.0,251.4,69.8333,55,85.0,100,73.9,77.4,74.4
20160211180000,246.0,243.0,67.5,55,85.0,100,74.3,77.4,74.4
20160211181500,246.0,247.2,68.6667,55,87.6,100,74.3,77.4,74.4
20160211183000,246.0,243.0,67.5,55,90.4,100,74.3,77.4,74.4
20160211184500,246.0,247.2,68.6667,55,86.2,100,74.3,77.4,74.4
20160211190000,246.0,243.0,67.5,55,82.5,100,74.3,77.4,74.4
20160211191500,246.0,251.4,69.8333,56,85.0,100,74.4,77.4,74.4
20160211193000,246.0,247.2,68.6667,56,88.7,100,74.3,77.4,74.4
20160211194500,246.0,251.4,69.8333,56,88.7,100,74.2,77.4,74.4
20160211200000,246.0,251.4,69.8333,56,82.6,100,74.3,77.4,74.4
20160211201500,246.0,247.2,68.6667,56,82.6,100,74.3,77.4,74.4
20160211203000,246.0,247.2,68.6667,56,84.3,100,74.2,77.4,74.4
20160211204500,246.0,256.2,71.1667,56,85.6,100,74.2,77.4,74.4
20160211210000,246.0,247.2,68.6667,56,85.6,100,74.1,77.4,74.4
20160211211500,246.0,243.0,67.5,56,89.3,100,74.1,77.4,74.4
20160211213000,246.0,243.0,67.5,56,89.3,100,74.1,77.4,74.4
20160211214500,246.0,247.2,68.6667,56,84.3,100,74.0,77.4,74.4
20160211220000,246.0,247.2,68.6667,56,82.6,100,74.0,77.4,74.4
20160211221500,246.0,243.0,67.5,56,87.5,100,74.0,77.4,74.4
20160211223000,246.0,247.2,68.6667,56,92.2,100,74.1,77.4,74.4
20160211224500,246.0,237.6,66.0,56,93.9,100,74.2,77.4,74.4
20160211230000,246.0,243.0,67.5,56,88.6,100,74.2,77.4,74.4
20160211231500,246.0,247.2,68.6667,56,86.3,100,74.2,77.4,74.4
20160211233000,246.0,247.2,68.6667,56,89.3,100,74.2,77.4,74.4
20160211234500,246.0,237.6,66.0,56,94.7,100,74.2,77.4,74.4
20160212000000,246.0,247.2,68.6667,56,91.1,100,74.2,77.4,74.4
20160212001500,246.0,247.2,68.6667,56,86.2,100,74.2,77.4,74.4
20160212003000,246.0,243.0,67.5,56,88.7,100,74.2,77.4,74.4
20160212004500,246.0,237.6,66.0,56,94.4,100,74.2,77.4,74.4
20160212010000,246.0,243.0,67.5,56,91.0,100,74.2,77.4,74.4
20160212011500,246.0,247.2,68.6667,56,85.6,100,74.2,77.4,74.4
20160212013000,246.0,243.0,67.5,56,88.7,100,74.1,77.4,74.4
20160212014500,246.0,247.2,68.6667,56,94.1,100,74.2,77.4,74.4
20160212020000,246.0,243.0,67.5,56,91.2,100,74.2,77.4,74.4
20160212021500,246.0,247.2,68.6667,56,85.6,100,74.1,77.4,74.4
20160212023000,246.0,247.2,68.6667,56,88.7,100,74.1,77.4,74.4
20160212024500,246.0,251.4,69.8333,56,93.5,100,74.1,77.4,74.4
20160212030000,246.0,247.2,68.6667,56,88.0,100,74.2,77.4,74.4
20160212031500,246.0,247.2,68.6667,56,88.0,100,74.1,77.4,74.4
20160212033000,246.0,247.2,68.6667,56,95.0,100,74.1,77.4,74.4
20160212034500,246.0,243.0,67.5,56,93.5,100,74.0,77.4,74.4
20160212040000,246.0,247.2,68.6667,57,88.7,100,73.9,77.4,74.4
20160212041500,246.0,247.2,68.6667,57,93.6,100,74.0,77.4,74.4
20160212043000,246.0,251.4,69.8333,57,99.0,100,74.1,77.4,74.4
20160212044500,246.0,247.2,68.6667,57,94.1,100,74.1,77.4,74.4
20160212050000,246.0,251.4,69.8333,57,89.9,100,74.1,77.4,74.4
20160212051500,246.0,251.4,69.8333,57,99.0,100,74.3,77.4,74.4
20160212053000,246.0,247.2,68.6667,57,94.5,100,74.3,77.4,74.4
20160212054500,246.0,251.4,69.8333,57,90.6,100,74.3,77.4,74.4
20160212060000,246.0,282.0,78.3333,60,59.6,0,72.7,73.1,70.1
20160212061500,246.0,251.4,69.8333,56,58.4,0,71.8,73.1,70.1
20160212063000,246.0,251.4,69.8333,56,58.4,0,71.1,73.2,70.2
20160212064500,246.0,251.4,69.8333,56,58.4,0,70.7,73.2,70.2
20160212070000,246.0,251.4,69.8333,56,58.4,0,70.3,73.5,70.5
20160212071500,246.0,247.2,68.6667,56,58.4,100,69.9,73.5,70.5
20160212073000,246.0,247.2,68.6667,56,60.7,100,69.8,73.5,70.5
20160212074500,246.0,251.4,69.8333,56,69.6,100,69.8,73.5,70.5
20160212080000,246.0,251.4,69.8333,56,69.6,0,70.8,73.5,70.5
20160212081500,246.0,256.2,71.1667,56,59.2,0,70.3,73.5,70.5
20160212083000,246.0,243.0,67.5,56,59.2,100,70.2,73.5,70.5
20160212084500,246.0,247.2,68.6667,56,59.2,100,70.2,73.5,70.5
20160212090000,246.0,247.2,68.6667,56,59.2,100,70.1,73.5,70.5
20160212091500,246.0,243.0,67.5,56,60.0,100,70.2,73.5,70.5
20160212093000,246.0,247.2,68.6667,56,60.0,100,70.2,73.5,70.5
20160212094500,246.0,243.0,67.5,56,60.0,100,70.3,73.5,70.5
20160212100000,246.0,247.2,68.6667,56,60.0,100,70.3,73.5,70.5
20160212101500,246.0,247.2,68.6667,56,60.0,100,70.3,73.5,70.5
20160212103000,246.0,251.4,69.8333,56,98.5,100,71.6,78.0,75.0
20160212104500,246.0,247.2,68.6667,56,101.9,100,72.6,78.0,75.0
20160212110000,246.0,247.2,68.6667,56,111.0,100,73.6,78.0,75.0
20160212111500,246.0,251.4,69.8333,56,108.6,100,74.5,78.0,75.0
20160212113000,246.0,243.0,67.5,56,100.4,100,75.1,78.0,75.0
20160212114500,246.0,251.4,69.8333,56,61.6,100,74.3,78.0,75.0
20160212120000,246.0,243.0,67.5,56,92.8,100,74.0,78.0,75.0
20160212121500,246.0,243.0,67.5,56,90.0,100,74.7,78.0,75.0
20160212123000,246.0,247.2,68.6667,56,84.3,100,75.1,78.0,75.0
20160212124500,246.0,243.0,67.5,56,84.3,100,75.2,78.0,75.0
20160212130000,246.0,243.0,67.5,56,61.6,100,73.8,78.0,75.0
20160212131500,246.0,247.2,68.6667,56,93.0,100,74.3,78.0,75.0
20160212133000,246.0,251.4,69.8333,56,89.2,100,74.8,78.0,75.0
20160212134500,246.0,251.4,69.8333,56,84.4,100,75.1,78.0,75.0
20160212140000,246.0,247.2,68.6667,56,85.6,100,75.2,78.0,75.0
20160212141500,246.0,247.2,68.6667,56,66.8,0,74.9,78.0,75.0
20160212143000,246.0,251.4,69.8333,56,86.0,100,73.8,78.0,75.0
20160212144500,246.0,247.2,68.6667,56,87.2,100,74.6,78.0,75.0
20160212150000,246.0,251.4,69.8333,56,83.2,100,74.9,78.0,75.0
20160212151500,246.0,251.4,69.8333,56,84.4,100,75.0,78.0,75.0
20160212153000,246.0,247.2,68.6667,56,86.9,100,75.1,78.0,75.0
20160212154500,246.0,251.4,69.8333,56,90.0,100,75.1,78.0,75.0
20160212160000,246.0,251.4,69.8333,56,90.0,100,75.1,78.0,75.0
20160212161500,246.0,251.4,69.8333,56,64.4,100,74.7,78.0,75.0
20160212163000,246.0,247.2,68.6667,56,83.1,100,74.0,78.0,75.0
20160212164500,246.0,256.2,71.1667,56,84.4,100,74.7,78.0,75.0
20160212170000,246.0,247.2,68.6667,56,84.4,100,74.9,78.0,75.0
20160212171500,246.0,251.4,69.8333,56,86.0,100,74.9,78.0,75.0
20160212173000,246.0,251.4,69.8333,56,89.0,100,74.9,78.0,75.0
20160212174500,246.0,251.4,69.8333,56,89.0,100,74.8,78.0,75.0
20160212180000,246.0,251.4,69.8333,56,86.8,100,74.8,78.0,75.0
20160212181500,246.0,251.4,69.8333,56,83.6,100,74.8,78.0,75.0
20160212183000,246.0,251.4,69.8333,56,81.7,100,74.7,78.0,75.0
20160212184500,246.0,247.2,68.6667,56,86.2,100,74.8,78.0,75.0
20160212190000,246.0,247.2,68.6667,56,89.8,100,74.6,78.0,75.0
20160212191500,246.0,247.2,68.6667,56,89.8,100,74.6,78.0,75.0
20160212193000,246.0,243.0,67.5,56,93.6,100,73.7,78.0,75.0
20160212194500,246.0,243.0,67.5,56,96.5,100,73.4,78.0,75.0
20160212200000,246.0,243.0,67.5,56,101.4,100,73.3,78.0,75.0
20160212201500,246.0,251.4,69.8333,56,107.7,100,73.5,77.9,74.9
20160212203000,246.0,247.2,68.6667,56,111.7,100,74.1,77.9,74.9
20160212204500,246.0,247.2,68.6667,56,108.4,100,74.1,77.9,74.9
20160212210000,246.0,251.4,69.8333,56,99.0,100,74.1,77.8,74.8
20160212211500,246.0,247.2,68.6667,56,101.0,100,74.2,77.8,74.8
20160212213000,246.0,247.2,68.6667,56,109.3,100,74.3,77.8,74.8
20160212214500,246.0,243.0,67.5,56,110.9,100,73.8,77.8,74.8
20160212220000,246.0,243.0,67.5,56,101.7,100,74.1,77.8,74.8
20160212221500,246.0,247.2,68.6667,56,96.0,100,74.2,73.2,70.2
20160212223000,246.0,323.4,89.8333,65,60.4,0,73.5,73.2,70.2
20160212224500,246.0,260.4,72.3333,57,59.1,0,72.5,73.2,70.2
20160212230000,246.0,251.4,69.8333,55,59.1,0,72.1,73.2,70.2
20160212231500,246.0,243.0,67.5,55,59.1,0,71.6,73.2,70.2
20160212233000,246.0,243.0,67.5,56,59.1,0,71.3,73.2,70.2
20160212234500,246.0,243.0,67.5,56,59.1,0,71.2,73.2,70.2
20160213000000,246.0,247.2,68.6667,56,59.1,0,70.8,73.2,70.2
20160213001500,246.0,251.4,69.8333,56,59.1,0,70.5,73.2,70.2
20160213003000,246.0,251.4,69.8333,56,59.1,0,70.3,73.2,70.2
20160213004500,246.0,256.2,71.1667,56,59.1,100,70.0,73.2,70.2
20160213010000,246.0,256.2,71.1667,56,59.1,100,69.8,73.2,70.2
20160213011500,246.0,243.0,67.5,55,59.1,100,69.7,73.2,70.2
20160213013000,246.0,243.0,67.5,55,60.3,100,69.8,73.2,70.2
20160213014500,246.0,243.0,67.5,55,61.1,100,69.7,73.2,70.2
20160213020000,246.0,237.6,66.0,55,65.1,100,69.6,73.2,70.2
20160213021500,246.0,243.0,67.5,55,79.1,100,70.2,73.2,70.2
20160213023000,246.0,247.2,68.6667,56,78.1,0,70.5,73.2,70.2
20160213024500,246.0,243.0,67.5,56,60.0,0,70.0,73.2,70.2
20160213030000,246.0,247.2,68.6667,56,59.2,100,69.7,73.2,70.2
20160213031500,246.0,247.2,68.6667,56,61.1,100,69.3,73.2,70.2
20160213033000,246.0,247.2,68.6667,56,76.8,100,69.9,73.2,70.2
20160213034500,246.0,243.0,67.5,56,79.4,100,70.3,73.2,70.2
20160213040000,246.0,243.0,67.5,56,73.5,0,70.5,73.2,70.2
20160213041500,246.0,243.0,67.5,56,59.9,100,69.7,73.2,70.2
20160213043000,246.0,243.0,67.5,56,61.2,100,69.3,73.2,70.2
20160213044500,246.0,243.0,67.5,57,75.6,100,70.0,73.2,70.2
20160213050000,246.0,247.2,68.6667,57,67.7,100,69.7,73.2,70.2
20160213051500,246.0,251.4,69.8333,57,81.1,100,70.0,73.2,70.2
20160213053000,246.0,247.2,68.6667,57,82.1,100,70.1,73.2,70.2
20160213054500,246.0,247.2,68.6667,57,80.8,100,70.0,73.2,70.2
20160213060000,246.0,256.2,71.1667,57,80.8,100,70.1,73.2,70.2
20160213061500,246.0,247.2,68.6667,57,79.7,100,70.2,73.2,70.2
20160213063000,246.0,247.2,68.6667,57,82.1,100,70.4,73.2,70.2
20160213064500,246.0,251.4,69.8333,57,82.1,100,70.4,73.2,70.2
20160213070000,246.0,251.4,69.8333,57,59.2,100,69.6,73.2,70.2
20160213071500,246.0,247.2,68.6667,57,70.0,100,69.2,73.2,70.2
20160213073000,246.0,256.2,71.1667,57,78.7,100,70.2,73.2,70.2
20160213074500,246.0,247.2,68.6667,57,78.7,100,70.2,73.2,70.2
20160213080000,246.0,251.4,69.8333,57,68.7,0,70.4,73.2,70.2
20160213081500,246.0,251.4,69.8333,57,59.9,100,69.7,73.2,70.2
20160213083000,246.0,256.2,71.1667,57,60.7,100,69.5,73.2,70.2
20160213084500,246.0,251.4,69.8333,57,60.7,100,69.6,73.2,70.2
20160213090000,246.0,251.4,69.8333,56,63.2,100,69.8,73.2,70.2
20160213091500,246.0,247.2,68.6667,55,79.6,100,70.2,73.2,70.2
20160213093000,246.0,247.2,68.6667,55,59.9,0,70.3,73.2,70.2
20160213094500,246.0,247.2,68.6667,55,59.2,0,70.3,73.2,70.2
20160213100000,246.0,247.2,68.6667,55,59.2,0,70.2,73.2,70.2
20160213101500,246.0,247.2,68.6667,55,59.2,0,70.2,73.2,70.2
20160213103000,246.0,247.2,68.6667,55,59.2,0,70.1,73.2,70.2
20160213104500,246.0,251.4,69.8333,55,59.2,0,70.1,73.2,70.2
20160213110000,246.0,247.2,68.6667,55,59.2,0,70.3,73.2,70.2
20160213111500,246.0,243.0,67.5,55,59.9,0,70.2,73.2,70.2
20160213113000,246.0,247.2,68.6667,55,59.9,0,70.2,73.2,70.2
20160213114500,246.0,251.4,69.8333,55,59.9,0,70.2,73.2,70.2
20160213120000,246.0,251.4,69.8333,55,59.9,0,70.4,73.2,70.2
20160213121500,246.0,251.4,69.8333,55,59.9,0,70.5,73.2,70.2
20160213123000,246.0,247.2,68.6667,55,59.9,0,70.6,73.2,70.2
20160213124500,246.0,247.2,68.6667,55,59.9,0,70.5,73.2,70.2
20160213130000,246.0,251.4,69.8333,55,59.9,0,70.2,73.2,70.2
20160213131500,246.0,247.2,68.6667,55,59.9,0,70.0,73.2,70.2
20160213133000,246.0,247.2,68.6667,55,59.9,0,70.2,73.2,70.2
20160213134500,246.0,243.0,67.5,55,59.9,0,70.4,73.2,70.2
20160213140000,246.0,237.6,66.0,56,59.9,0,70.1,73.2,70.2
20160213141500,246.0,243.0,67.5,56,59.2,100,69.8,73.2,70.2
20160213143000,246.0,247.2,68.6667,56,59.2,100,69.9,73.2,70.2
20160213144500,246.0,243.0,67.5,56,60.0,100,69.9,73.2,70.2
20160213150000,246.0,243.0,67.5,56,60.0,100,69.9,73.2,70.2
20160213151500,246.0,243.0,67.5,56,60.0,100,69.9,73.2,70.2
20160213153000,246.0,243.0,67.5,56,61.0,100,69.8,73.2,70.2
20160213154500,246.0,251.4,69.8333,56,62.4,100,69.7,73.2,70.2
20160213160000,246.0,243.0,67.5,56,64.3,100,69.6,73.2,70.2
20160213161500,246.0,247.2,68.6667,56,72.5,100,70.1,73.2,70.2
20160213163000,246.0,243.0,67.5,56,64.4,0,70.5,73.2,70.2
20160213164500,246.0,247.2,68.6667,57,60.4,0,70.5,73.2,70.2
20160213170000,246.0,247.2,68.6667,57,60.4,0,70.3,73.2,70.2
20160213171500,246.0,247.2,68.6667,57,59.2,0,70.0,73.2,70.2
20160213173000,246.0,243.0,67.5,57,59.2,100,69.7,73.2,70.2
20160213174500,246.0,247.2,68.6667,57,61.5,100,69.5,73.2,70.2
20160213180000,246.0,243.0,67.5,57,73.4,100,69.7,73.2,70.2
20160213181500,246.0,243.0,67.5,57,71.0,100,70.3,73.2,70.2
20160213183000,246.0,243.0,67.5,57,75.3,100,70.4,73.2,70.2
20160213184500,246.0,247.2,68.6667,57,59.2,100,69.9,73.2,70.2
20160213190000,246.0,243.0,67.5,57,60.0,100,69.5,73.2,70.2
20160213191500,246.0,247.2,68.6667,57,64.5,100,69.4,73.2,70.2
20160213193000,246.0,237.6,66.0,57,81.5,100,70.2,73.2,70.2
20160213194500,246.0,247.2,68.6667,57,62.8,0,70.3,73.2,70.2
20160213200000,246.0,247.2,68.6667,57,59.5,100,69.8,73.2,70.2
20160213201500,246.0,251.4,69.8333,57,63.8,100,69.5,79.3,76.3
20160213203000,246.0,247.2,68.6667,57,110.9,100,71.2,79.3,76.3
20160213204500,246.0,301.2,83.6667,63,76.6,0,72.0,74.2,71.2
20160213210000,246.0,251.4,69.8333,57,59.5,100,70.5,74.2,71.2
20160213211500,246.0,251.4,69.8333,57,72.0,100,70.2,74.1,71.1
20160213213000,246.0,251.4,69.8333,57,76.8,100,70.7,74.0,71.0
20160213214500,246.0,251.4,69.8333,56,78.6,100,70.8,74.0,71.0
20160213220000,246.0,251.4,69.8333,56,78.6,100,70.8,74.0,71.0
20160213221500,246.0,251.4,69.8333,56,77.0,100,70.9,74.0,71.0
20160213223000,246.0,247.2,68.6667,56,77.0,100,70.8,74.0,71.0
20160213224500,246.0,247.2,68.6667,56,78.2,100,70.8,74.0,71.0
20160213230000,246.0,247.2,68.6667,56,78.2,100,70.8,74.0,71.0
20160213231500,246.0,243.0,67.5,56,78.2,100,71.0,74.0,71.0
20160213233000,246.0,251.4,69.8333,56,78.2,100,70.9,74.0,71.0
20160213234500,246.0,247.2,68.6667,56,78.2,100,70.9,74.0,71.0
20160214000000,246.0,243.0,67.5,56,75.3,100,70.9,74.0,71.0
20160214001500,246.0,243.0,67.5,56,74.4,100,70.8,74.0,71.0
20160214003000,246.0,243.0,67.5,56,74.4,100,70.8,74.0,71.0
20160214004500,246.0,247.2,68.6667,56,74.4,100,70.8,74.0,71.0
20160214010000,246.0,243.0,67.5,56,75.9,100,70.8,74.0,71.0
20160214011500,246.0,247.2,68.6667,56,75.9,100,70.8,74.0,71.0
20160214013000,246.0,247.2,68.6667,56,75.9,100,70.8,74.0,71.0
20160214014500,246.0,243.0,67.5,56,77.0,100,70.8,74.0,71.0
20160214020000,246.0,243.0,67.5,56,78.7,100,70.7,74.0,71.0
20160214021500,246.0,243.0,67.5,56,78.7,100,70.7,74.0,71.0
20160214023000,246.0,251.4,69.8333,56,85.4,100,70.8,74.0,71.0
20160214024500,246.0,247.2,68.6667,56,85.4,100,71.1,74.0,71.0
20160214030000,246.0,243.0,67.5,56,85.4,100,71.2,74.0,71.0
20160214031500,246.0,243.0,67.5,56,59.6,100,70.0,74.0,71.0
20160214033000,246.0,247.2,68.6667,56,91.2,100,70.5,74.0,71.0
20160214034500,246.0,247.2,68.6667,56,78.7,100,70.7,74.0,71.0
20160214040000,246.0,247.2,68.6667,56,78.7,100,70.6,74.0,71.0
20160214041500,246.0,247.2,68.6667,56,85.6,100,70.8,74.0,71.0
20160214043000,246.0,243.0,67.5,56,86.8,100,71.1,74.0,71.0
20160214044500,246.0,247.2,68.6667,56,86.8,100,71.2,74.0,71.0
20160214050000,246.0,247.2,68.6667,56,61.1,100,69.9,74.0,71.0
20160214051500,246.0,247.2,68.6667,56,89.2,100,70.5,74.0,71.0
20160214053000,246.0,247.2,68.6667,56,77.3,100,70.7,74.0,71.0
20160214054500,246.0,247.2,68.6667,56,83.7,100,70.5,74.0,71.0
20160214060000,246.0,247.2,68.6667,56,86.2,100,70.8,74.0,71.0
20160214061500,246.0,247.2,68.6667,56,85.0,100,70.9,74.0,71.0
20160214063000,246.0,247.2,68.6667,56,82.3,100,71.1,74.0,71.0
20160214064500,246.0,247.2,68.6667,56,80.2,100,71.2,74.0,71.0
20160214070000,246.0,243.0,67.5,56,80.2,100,71.2,74.0,71.0
20160214071500,246.0,243.0,67.5,56,77.0,0,71.3,74.0,71.0
20160214073000,246.0,243.0,67.5,56,60.4,100,70.0,74.0,71.0
20160214074500,246.0,243.0,67.5,56,85.5,100,70.5,74.0,71.0
20160214080000,246.0,243.0,67.5,57,77.1,100,70.9,74.0,71.0
20160214081500,246.0,247.2,68.6667,57,74.6,100,71.1,74.0,71.0
20160214083000,246.0,251.4,69.8333,57,61.6,0,71.2,74.0,71.0
20160214084500,246.0,247.2,68.6667,57,59.5,0,71.0,74.0,71.0
20160214090000,246.0,251.4,69.8333,57,59.5,0,70.8,74.0,71.0
20160214091500,246.0,247.2,68.6667,57,59.5,0,70.8,74.0,71.0
20160214093000,246.0,247.2,68.6667,57,59.5,100,70.6,74.0,71.0
20160214094500,246.0,247.2,68.6667,57,59.5,100,70.5,74.0,71.0
20160214100000,246.0,247.2,68.6667,57,61.9,100,70.5,74.0,71.0
20160214101500,246.0,247.2,68.6667,57,61.9,100,70.6,74.0,71.0
20160214103000,246.0,247.2,68.6667,57,61.9,100,70.6,74.0,71.0
20160214104500,246.0,247.2,68.6667,57,61.9,100,70.7,74.0,71.0
20160214110000,246.0,251.4,69.8333,57,61.9,100,71.0,74.0,71.0
20160214111500,246.0,251.4,69.8333,57,61.9,100,70.7,74.0,71.0
20160214113000,246.0,243.0,67.5,57,70.6,100,70.6,74.0,71.0
20160214114500,246.0,247.2,68.6667,57,72.4,100,71.2,74.0,71.0
20160214120000,246.0,247.2,68.6667,57,60.8,0,71.0,74.0,71.0
20160214121500,246.0,243.0,67.5,57,60.0,100,70.7,74.0,71.0
20160214123000,246.0,247.2,68.6667,57,60.0,100,70.5,74.0,71.0
20160214124500,246.0,247.2,68.6667,57,60.7,100,70.6,74.0,71.0
20160214130000,246.0,247.2,68.6667,57,62.0,100,70.5,74.0,71.0
20160214131500,246.0,243.0,67.5,57,66.1,100,70.3,74.0,71.0
20160214133000,246.0,247.2,68.6667,57,78.6,100,71.0,74.0,71.0
20160214134500,246.0,243.0,67.5,57,62.4,0,71.0,74.0,71.0
20160214140000,246.0,247.2,68.6667,57,60.4,100,70.6,74.0,71.0
20160214141500,246.0,251.4,69.8333,57,60.4,100,70.3,74.0,71.0
20160214143000,246.0,251.4,69.8333,57,63.2,100,70.2,74.0,71.0
20160214144500,246.0,251.4,69.8333,57,76.6,100,70.9,74.0,71.0
20160214150000,246.0,247.2,68.6667,57,74.2,0,71.3,74.0,71.0
20160214151500,246.0,247.2,68.6667,57,60.4,100,70.5,74.0,71.0
20160214153000,246.0,251.4,69.8333,57,61.5,100,70.2,74.0,71.0
20160214154500,246.0,247.2,68.6667,57,75.3,100,70.4,74.0,71.0
20160214160000,246.0,247.2,68.6667,57,79.7,100,71.1,74.0,71.0
20160214161500,246.0,251.4,69.8333,57,61.6,0,70.8,74.0,71.0
20160214163000,246.0,251.4,69.8333,57,60.3,100,70.2,73.9,70.9
20160214164500,246.0,256.2,71.1667,57,61.2,100,70.3,73.9,70.9
20160214170000,246.0,256.2,71.1667,57,63.6,100,70.4,73.9,70.9
20160214171500,246.0,251.4,69.8333,57,73.6,100,70.5,73.9,70.9
20160214173000,246.0,251.4,69.8333,57,72.2,100,70.9,73.9,70.9
20160214174500,246.0,251.4,69.8333,57,72.2,100,71.1,73.9,70.9
20160214180000,246.0,251.4,69.8333,57,60.4,0,70.8,73.9,70.9
20160214181500,246.0,247.2,68.6667,57,59.5,100,70.4,73.9,70.9
20160214183000,246.0,251.4,69.8333,57,61.1,100,70.0,73.9,70.9
20160214184500,246.0,251.4,69.8333,57,79.7,100,70.6,73.8,70.8
20160214190000,246.0,256.2,71.1667,57,62.8,100,70.7,73.7,70.7
20160214191500,246.0,247.2,68.6667,57,60.3,100,70.0,73.7,70.7
20160214193000,246.0,251.4,69.8333,57,61.9,100,69.9,73.7,70.7
20160214194500,246.0,247.2,68.6667,57,78.4,100,70.4,73.6,70.6
20160214200000,246.0,247.2,68.6667,57,80.1,100,70.7,73.7,70.7
20160214201500,246.0,247.2,68.6667,57,77.2,100,70.8,73.6,70.6
20160214203000,246.0,247.2,68.6667,57,60.4,100,70.4,73.7,70.7
20160214204500,246.0,247.2,68.6667,57,60.4,100,69.8,73.6,70.6
20160214210000,246.0,243.0,67.5,57,69.5,100,69.8,73.6,70.6
20160214211500,246.0,243.0,67.5,55,79.6,100,70.7,73.6,70.6
20160214213000,246.0,237.6,66.0,55,79.6,100,70.8,73.6,70.6
20160214214500,246.0,243.0,67.5,55,61.6,0,70.5,73.6,70.6
20160214220000,246.0,237.6,66.0,55,59.9,100,69.9,73.6,70.6
20160214221500,246.0,247.2,68.6667,56,72.8,100,69.7,73.6,70.6
20160214223000,246.0,237.6,66.0,56,87.5,100,70.5,73.6,70.6
20160214224500,246.0,243.0,67.5,56,85.5,100,70.8,73.6,70.6
20160214230000,246.0,247.2,68.6667,56,60.0,100,70.3,73.6,70.6
20160214231500,246.0,247.2,68.6667,56,61.1,100,69.7,73.6,70.6
20160214233000,246.0,247.2,68.6667,56,87.4,100,70.0,73.6,70.6
20160214234500,246.0,251.4,69.8333,56,83.1,100,70.6,73.6,70.6
20160215000000,246.0,247.2,68.6667,56,82.1,100,70.8,73.6,70.6
20160215001500,246.0,237.6,66.0,56,60.8,100,70.2,73.6,70.6
20160215003000,246.0,243.0,67.5,57,61.5,100,69.7,73.6,70.6
20160215004500,246.0,243.0,67.5,57,85.0,100,70.1,73.6,70.6
20160215010000,246.0,243.0,67.5,57,91.1,100,70.7,73.7,70.7
20160215011500,246.0,243.0,67.5,57,71.3,0,70.9,73.6,70.6
20160215013000,246.0,243.0,67.5,57,59.6,100,70.0,73.6,70.6
20160215014500,246.0,251.4,69.8333,57,66.5,100,69.6,73.6,70.6
20160215020000,246.0,247.2,68.6667,57,89.2,100,70.4,73.6,70.6
20160215021500,246.0,251.4,69.8333,57,79.2,100,70.7,73.6,70.6
20160215023000,246.0,243.0,67.5,57,83.9,100,70.8,73.6,70.6
20160215024500,246.0,243.0,67.5,57,59.2,100,70.0,73.6,70.6
20160215030000,246.0,247.2,68.6667,57,65.3,100,69.6,73.6,70.6
20160215031500,246.0,247.2,68.6667,57,86.6,100,70.3,73.6,70.6
20160215033000,246.0,237.6,66.0,57,86.6,100,70.7,73.6,70.6
20160215034500,246.0,243.0,67.5,57,80.7,100,70.8,73.6,70.6
20160215040000,246.0,247.2,68.6667,57,60.5,100,70.2,73.6,70.6
20160215041500,246.0,247.2,68.6667,57,60.5,100,69.6,73.6,70.6
20160215043000,246.0,247.2,68.6667,57,82.5,100,70.1,73.6,70.6
20160215044500,246.0,243.0,67.5,57,85.7,100,70.6,73.6,70.6
20160215050000,246.0,243.0,67.5,57,89.8,100,70.8,73.6,70.6
20160215051500,246.0,243.0,67.5,57,60.4,100,70.3,73.6,70.6
20160215053000,246.0,247.2,68.6667,57,60.4,100,69.7,73.6,70.6
20160215054500,246.0,247.2,68.6667,57,87.4,100,70.0,73.6,70.6
20160215060000,246.0,247.2,68.6667,57,84.2,100,70.5,73.6,70.6
20160215061500,246.0,247.2,68.6667,57,82.6,100,70.7,73.6,70.6
20160215063000,246.0,247.2,68.6667,57,88.6,100,70.8,73.6,70.6
20160215064500,246.0,243.0,67.5,57,59.6,100,70.2,73.6,70.6
20160215070000,246.0,247.2,68.6667,57,61.1,100,69.7,73.6,70.6
20160215071500,246.0,243.0,67.5,57,84.3,100,70.1,73.6,70.6
20160215073000,246.0,243.0,67.5,57,88.4,100,70.5,73.6,70.6
20160215074500,246.0,251.4,69.8333,58,64.4,0,70.8,73.6,70.6
20160215080000,246.0,256.2,71.1667,57,58.8,100,70.1,73.6,70.6
20160215081500,246.0,251.4,69.8333,56,60.7,100,69.9,73.6,70.6
20160215083000,246.0,247.2,68.6667,56,61.5,100,70.0,73.6,70.6
20160215084500,246.0,247.2,68.6667,56,72.0,100,70.3,73.6,70.6
20160215090000,246.0,243.0,67.5,56,71.1,100,70.7,73.6,70.6
20160215091500,246.0,237.6,66.0,56,71.1,0,70.9,73.6,70.6
20160215093000,246.0,247.2,68.6667,56,60.0,0,70.7,73.6,70.6
20160215094500,246.0,243.0,67.5,57,59.2,0,70.3,73.6,70.6
20160215100000,246.0,243.0,67.5,57,59.2,100,70.2,73.6,70.6
20160215101500,246.0,243.0,67.5,57,60.7,100,70.1,73.6,70.6
20160215103000,246.0,247.2,68.6667,57,60.7,100,70.1,73.6,70.6
20160215104500,246.0,247.2,68.6667,57,60.7,100,70.2,73.6,70.6
20160215110000,246.0,247.2,68.6667,57,60.7,100,70.2,73.6,70.6
20160215111500,246.0,247.2,68.6667,57,70.6,100,70.2,73.6,70.6
20160215113000,246.0,243.0,67.5,57,73.5,100,70.5,73.6,70.6
20160215114500,246.0,247.2,68.6667,57,74.5,100,70.7,73.6,70.6
20160215120000,246.0,247.2,68.6667,57,62.4,0,70.8,73.6,70.6
20160215121500,246.0,243.0,67.5,57,60.0,0,70.4,73.6,70.6
20160215123000,246.0,247.2,68.6667,57,60.0,100,70.1,73.6,70.6
20160215124500,246.0,247.2,68.6667,57,61.5,100,69.9,73.6,70.6
20160215130000,246.0,243.0,67.5,57,63.8,100,69.9,73.6,70.6
20160215131500,246.0,243.0,67.5,57,72.4,100,70.4,73.6,70.6
20160215133000,246.0,251.4,69.8333,57,71.6,100,70.7,73.6,70.6
20160215134500,246.0,243.0,67.5,57,62.2,0,70.7,73.6,70.6
20160215140000,246.0,243.0,67.5,57,59.9,100,70.3,73.6,70.6
20160215141500,246.0,251.4,69.8333,57,59.9,100,70.1,73.6,70.6
20160215143000,246.0,247.2,68.6667,57,60.7,100,70.1,73.6,70.6
20160215144500,246.0,247.2,68.6667,57,61.7,100,70.1,73.6,70.6
20160215150000,246.0,247.2,68.6667,57,61.7,100,70.1,73.6,70.6
20160215151500,246.0,247.2,68.6667,57,64.4,100,70.2,73.6,70.6
20160215153000,246.0,247.2,68.6667,57,71.6,100,70.5,73.6,70.6
20160215154500,246.0,247.2,68.6667,57,73.5,100,70.8,73.6,70.6
20160215160000,246.0,243.0,67.5,57,61.2,0,70.7,73.6,70.6
20160215161500,246.0,247.2,68.6667,57,59.2,0,70.5,73.6,70.6
20160215163000,246.0,247.2,68.6667,57,59.2,100,70.3,73.6,70.6
20160215164500,246.0,251.4,69.8333,56,101.5,100,71.2,80.0,78.0
20160215170000,246.0,251.4,69.8333,56,98.9,100,72.1,80.0,78.0
20160215171500,246.0,251.4,69.8333,56,98.9,100,73.3,80.0,78.0
20160215173000,246.0,247.2,68.6667,56,98.9,100,73.7,80.0,78.0
20160215174500,246.0,256.2,71.1667,56,101.9,100,74.2,80.0,78.0
20160215180000,246.0,251.4,69.8333,55,109.3,100,74.6,80.0,78.0
20160215181500,246.0,247.2,68.6667,55,110.9,100,74.6,80.0,78.0
20160215183000,246.0,251.4,69.8333,55,103.5,100,74.3,80.0,78.0
20160215184500,246.0,243.0,67.5,55,98.5,100,74.3,80.0,78.0
20160215190000,246.0,247.2,68.6667,55,104.5,100,74.4,80.0,78.0
20160215191500,246.0,359.4,99.8333,67,59.6,0,73.7,68.6,65.6
20160215193000,246.0,359.4,99.8333,67,58.0,0,71.9,68.5,65.5
20160215194500,246.0,350.4,97.3333,67,58.0,0,71.4,68.9,65.9
20160215200000,246.0,350.4,97.3333,67,58.0,0,71.1,69.4,66.4
20160215201500,246.0,356.4,99.0,67,57.2,0,70.8,69.4,66.4
20160215203000,246.0,356.4,99.0,67,57.2,0,70.4,69.4,66.4
20160215204500,246.0,356.4,99.0,69,57.2,0,70.0,69.4,66.4
20160215210000,246.0,343.2,95.3333,67,57.2,0,69.6,69.4,66.4
20160215211500,246.0,343.2,95.3333,67,57.2,0,69.2,69.4,66.4
20160215213000,246.0,301.2,83.6667,61,57.2,0,68.7,69.4,66.4
20160215214500,246.0,251.4,69.8333,56,57.9,0,68.6,69.4,66.4
20160215220000,246.0,247.2,68.6667,56,57.9,0,68.4,69.4,66.4
20160215221500,246.0,251.4,69.8333,56,57.9,0,68.2,69.4,66.4
20160215223000,246.0,251.4,69.8333,56,57.9,0,67.9,69.4,66.4
20160215224500,246.0,251.4,69.8333,56,57.9,0,67.7,69.4,66.4
20160215230000,246.0,247.2,68.6667,56,57.9,0,67.6,69.4,66.4
20160215231500,246.0,251.4,69.8333,56,57.9,0,67.4,69.4,66.4
20160215233000,246.0,256.2,71.1667,56,57.9,0,67.3,69.0,66.0
20160215234500,246.0,251.4,69.8333,56,57.9,0,67.2,69.0,66.0
20160216000000,246.0,247.2,68.6667,55,57.9,0,67.0,69.0,66.0
20160216001500,246.0,243.0,67.5,55,57.9,0,66.9,69.4,66.4
20160216003000,246.0,247.2,68.6667,56,57.9,0,66.7,69.4,66.4
20160216004500,246.0,247.2,68.6667,56,57.9,0,66.7,69.4,66.4
20160216010000,246.0,247.2,68.6667,56,57.9,0,66.6,69.4,66.4
20160216011500,246.0,243.0,67.5,56,57.9,0,66.5,69.4,66.4
20160216013000,246.0,243.0,67.5,56,57.9,0,66.4,69.4,66.4
20160216014500,246.0,243.0,67.5,56,57.9,0,66.3,69.4,66.4
20160216020000,246.0,247.2,68.6667,56,57.9,0,66.2,69.4,66.4
20160216021500,246.0,251.4,69.8333,56,57.9,100,66.1,69.4,66.4
20160216023000,246.0,251.4,69.8333,56,57.9,100,66.1,69.4,66.4
20160216024500,246.0,247.2,68.6667,56,57.9,100,66.0,69.4,66.4
20160216030000,246.0,247.2,68.6667,56,57.9,100,65.9,69.4,66.4
20160216031500,246.0,243.0,67.5,56,60.4,100,65.9,69.4,66.4
20160216033000,246.0,243.0,67.5,56,60.4,100,65.9,69.4,66.4
20160216034500,246.0,247.2,68.6667,56,64.4,100,66.1,69.4,66.4
20160216040000,246.0,251.4,69.8333,56,64.4,100,66.2,69.4,66.4
20160216041500,246.0,251.4,69.8333,56,65.3,100,66.2,69.4,66.4
20160216043000,246.0,251.4,69.8333,56,65.3,100,66.2,69.4,66.4
20160216044500,246.0,251.4,69.8333,56,65.3,100,66.2,69.4,66.4
20160216050000,246.0,251.4,69.8333,56,64.4,100,66.2,69.4,66.4
20160216051500,246.0,247.2,68.6667,56,64.4,100,66.2,69.4,66.4
20160216053000,246.0,247.2,68.6667,56,64.4,100,66.2,69.4,66.4
20160216054500,246.0,247.2,68.6667,56,64.4,100,66.1,69.4,66.4
20160216060000,246.0,247.2,68.6667,56,64.4,100,66.1,69.4,66.4
20160216061500,246.0,251.4,69.8333,56,64.4,100,66.1,69.4,66.4
20160216063000,246.0,247.2,68.6667,56,71.2,100,66.2,69.4,66.4
20160216064500,246.0,251.4,69.8333,56,73.5,100,66.6,69.4,66.4
20160216070000,246.0,247.2,68.6667,56,59.2,0,66.3,69.4,66.4
20160216071500,246.0,247.2,68.6667,56,57.6,100,66.0,69.2,66.2
20160216073000,246.0,247.2,68.6667,56,57.6,100,65.8,69.0,66.0
20160216074500,246.0,247.2,68.6667,56,57.6,100,65.8,69.0,66.0
20160216080000,246.0,251.4,69.8333,56,58.2,100,66.0,69.0,66.0
20160216081500,246.0,247.2,68.6667,56,58.2,0,66.3,69.0,66.0
20160216083000,246.0,247.2,68.6667,56,58.2,0,66.6,69.0,66.0
20160216084500,246.0,247.2,68.6667,56,58.2,0,66.8,69.0,66.0
20160216090000,246.0,247.2,68.6667,56,58.2,0,67.1,69.0,66.0
20160216091500,246.0,243.0,67.5,56,58.2,0,67.2,69.0,66.0
20160216093000,246.0,243.0,67.5,56,58.2,0,67.3,69.0,66.0
20160216094500,246.0,247.2,68.6667,56,58.2,0,67.4,69.0,66.0
20160216100000,246.0,243.0,67.5,56,58.2,0,67.6,69.0,66.0
20160216101500,246.0,247.2,68.6667,56,58.2,0,67.7,69.0,66.0
20160216103000,246.0,243.0,67.5,56,58.2,0,67.9,69.0,66.0
20160216104500,246.0,247.2,68.6667,56,58.2,0,68.2,69.0,66.0
20160216110000,246.0,247.2,68.6667,56,58.2,0,68.3,69.0,66.0
20160216111500,246.0,251.4,69.8333,56,58.2,0,68.4,69.0,66.0
20160216113000,246.0,251.4,69.8333,56,58.2,0,68.6,69.0,66.0
20160216114500,246.0,251.4,69.8333,56,58.2,0,68.7,69.0,66.0
20160216120000,246.0,251.4,69.8333,56,58.2,0,68.8,69.0,66.0
20160216121500,246.0,247.2,68.6667,56,58.2,0,68.8,69.0,66.0
20160216123000,246.0,243.0,67.5,56,58.2,0,68.8,69.0,66.0
20160216124500,246.0,247.2,68.6667,57,58.2,0,68.9,69.0,66.0
20160216130000,246.0,243.0,67.5,57,58.2,0,68.8,69.0,66.0
20160216131500,246.0,251.4,69.8333,57,58.2,0,68.6,69.0,66.0
20160216133000,246.0,256.2,71.1667,57,58.2,0,68.3,69.0,66.0
20160216134500,246.0,251.4,69.8333,57,58.2,0,68.2,69.0,66.0
20160216140000,246.0,251.4,69.8333,57,58.2,0,68.1,69.0,66.0
20160216141500,246.0,256.2,71.1667,57,58.2,0,68.0,69.0,66.0
20160216143000,246.0,247.2,68.6667,57,58.8,0,67.9,69.0,66.0
20160216144500,246.0,256.2,71.1667,57,58.8,0,67.8,69.0,66.0
20160216150000,246.0,256.2,71.1667,57,58.7,0,67.8,69.0,66.0
20160216151500,246.0,251.4,69.8333,56,58.7,0,67.8,69.0,66.0
20160216153000,246.0,247.2,68.6667,56,58.7,0,67.8,69.0,66.0
20160216154500,246.0,251.4,69.8333,56,58.7,0,67.7,69.0,66.0
20160216160000,246.0,251.4,69.8333,56,58.7,0,67.6,69.0,66.0
20160216161500,246.0,247.2,68.6667,55,58.7,0,67.6,69.0,66.0
20160216163000,246.0,251.4,69.8333,55,58.7,0,67.6,69.0,66.0
20160216164500,246.0,247.2,68.6667,55,58.7,0,67.5,69.0,66.0
20160216170000,246.0,243.0,67.5,55,58.7,0,67.4,69.0,66.0
20160216171500,246.0,243.0,67.5,55,58.0,0,67.4,69.0,66.0
20160216173000,246.0,247.2,68.6667,55,58.0,0,67.4,69.0,66.0
20160216174500,246.0,247.2,68.6667,55,58.0,0,67.3,69.0,66.0
20160216180000,246.0,251.4,69.8333,55,58.0,0,67.3,69.0,66.0
20160216181500,246.0,247.2,68.6667,55,58.0,0,67.3,69.0,66.0
20160216183000,246.0,247.2,68.6667,55,58.0,0,67.3,69.0,66.0
20160216184500,246.0,243.0,67.5,55,58.0,0,67.6,69.0,66.0
20160216190000,246.0,247.2,68.6667,55,58.0,0,67.7,69.0,66.0
20160216191500,246.0,260.4,72.3333,57,57.2,0,67.7,68.4,65.4
20160216193000,246.0,256.2,71.1667,56,57.2,0,67.8,68.4,65.4
20160216194500,246.0,309.0,85.8333,62,57.2,0,67.6,67.8,64.8
20160216200000,246.0,256.2,71.1667,56,57.2,0,67.4,68.9,65.9
20160216201500,246.0,256.2,71.1667,55,57.2,0,67.3,68.9,65.9
20160216203000,246.0,247.2,68.6667,55,57.2,0,67.3,68.4,65.4
20160216204500,246.0,251.4,69.8333,56,57.2,0,67.2,68.9,65.9
20160216210000,246.0,251.4,69.8333,56,57.2,0,67.1,68.9,65.9
20160216211500,246.0,264.6,73.5,57,57.2,0,67.0,68.5,65.5
20160216213000,246.0,251.4,69.8333,56,57.2,0,66.9,68.4,65.4
20160216214500,246.0,256.2,71.1667,55,57.2,0,66.9,68.4,65.4
20160216220000,246.0,251.4,69.8333,55,57.2,0,66.9,68.4,65.4
20160216221500,246.0,289.8,80.5,59,57.2,0,66.7,67.2,64.2
20160216223000,246.0,273.6,76.0,58,57.2,0,66.7,67.2,64.2
20160216224500,246.0,260.4,72.3333,56,57.2,0,66.7,68.1,65.1
20160216230000,246.0,247.2,68.6667,55,57.2,0,66.7,68.9,65.9
20160216231500,246.0,247.2,68.6667,55,57.2,0,66.6,68.9,65.9
20160216233000,246.0,251.4,69.8333,55,57.2,0,66.6,68.9,65.9
20160216234500,246.0,247.2,68.6667,55,57.2,0,66.6,68.9,65.9
20160217000000,246.0,247.2,68.6667,55,57.2,0,66.6,68.9,65.9
20160217001500,246.0,247.2,68.6667,55,57.2,0,66.4,68.9,65.9
20160217003000,246.0,247.2,68.6667,55,57.2,0,66.4,68.9,65.9
20160217004500,246.0,251.4,69.8333,55,57.2,0,66.4,68.9,65.9
20160217010000,246.0,247.2,68.6667,55,57.2,0,66.4,68.9,65.9
20160217011500,246.0,247.2,68.6667,55,57.2,0,66.3,68.9,65.9
20160217013000,246.0,247.2,68.6667,55,57.2,0,66.3,68.9,65.9
20160217014500,246.0,247.2,68.6667,55,57.2,0,66.3,68.9,65.9
20160217020000,246.0,247.2,68.6667,55,57.2,0,66.3,68.9,65.9
20160217021500,246.0,251.4,69.8333,55,57.2,0,66.2,68.9,65.9
20160217023000,246.0,247.2,68.6667,55,56.4,0,66.2,68.9,65.9
20160217024500,246.0,247.2,68.6667,55,56.4,0,66.1,68.9,65.9
20160217030000,246.0,247.2,68.6667,55,56.4,0,66.1,68.9,65.9
20160217031500,246.0,264.6,73.5,57,56.4,0,66.1,68.5,65.5
20160217033000,246.0,247.2,68.6667,55,56.4,0,66.1,68.9,65.9
20160217034500,246.0,247.2,68.6667,55,56.4,0,66.0,68.9,65.9
20160217040000,246.0,243.0,67.5,55,56.4,0,66.0,68.9,65.9
20160217041500,246.0,251.4,69.8333,55,56.4,0,65.9,68.9,65.9
20160217043000,246.0,247.2,68.6667,55,56.4,0,65.8,68.9,65.9
20160217044500,246.0,237.6,66.0,46,55.5,100,65.7,69.0,66.0
20160217050000,246.0,247.2,68.6667,51,56.4,100,65.7,69.0,66.0
20160217051500,246.0,251.4,69.8333,52,56.4,100,65.7,69.0,66.0
20160217053000,246.0,251.4,69.8333,63,56.4,100,65.6,69.0,66.0
20160217054500,246.0,247.2,68.6667,63,57.2,100,65.6,69.0,66.0
20160217060000,246.0,247.2,68.6667,63,58.4,100,65.6,69.0,66.0
20160217061500,246.0,247.2,68.6667,63,60.3,100,65.6,69.0,66.0
20160217063000,246.0,247.2,68.6667,63,60.3,100,65.6,69.0,66.0
20160217064500,246.0,251.4,69.8333,63,60.3,100,65.6,68.9,65.9
20160217070000,246.0,251.4,69.8333,63,60.3,100,65.6,68.9,65.9
20160217071500,246.0,251.4,69.8333,63,60.3,100,65.5,68.9,65.9
20160217073000,246.0,251.4,69.8333,63,70.5,100,65.6,68.9,65.9
20160217074500,246.0,251.4,69.8333,62,66.8,0,66.2,68.9,65.9
20160217080000,246.0,251.4,69.8333,62,57.9,0,66.0,68.9,65.9
20160217081500,246.0,247.2,68.6667,62,57.2,0,66.1,68.9,65.9
20160217083000,246.0,260.4,72.3333,63,57.9,0,66.2,68.5,65.5
20160217084500,246.0,247.2,68.6667,62,57.9,0,66.4,68.9,65.9
20160217090000,246.0,247.2,68.6667,62,57.9,0,66.6,68.9,65.9
20160217091500,246.0,247.2,68.6667,61,57.9,0,66.8,68.9,65.9
20160217093000,246.0,251.4,69.8333,61,57.9,0,66.9,68.9,65.9
20160217094500,246.0,243.0,67.5,61,57.9,0,67.0,68.9,65.9
20160217100000,246.0,243.0,67.5,61,57.9,0,67.1,68.9,65.9
20160217101500,246.0,243.0,67.5,61,57.9,0,67.2,68.9,65.9
20160217103000,246.0,247.2,68.6667,62,57.9,0,67.2,68.9,65.9
20160217104500,246.0,247.2,68.6667,63,57.9,0,67.3,68.5,65.5
20160217110000,246.0,247.2,68.6667,62,57.9,0,67.4,68.9,65.9
20160217111500,246.0,247.2,68.6667,62,57.9,0,67.4,68.9,65.9
20160217113000,246.0,247.2,68.6667,62,57.9,0,67.4,68.9,65.9
20160217114500,246.0,251.4,69.8333,62,57.9,0,67.4,68.9,65.9
20160217120000,246.0,251.4,69.8333,62,57.9,0,67.4,68.9,65.9
20160217121500,246.0,243.0,67.5,62,57.9,0,67.3,68.9,65.9
20160217123000,246.0,243.0,67.5,62,57.9,0,67.3,68.9,65.9
20160217124500,246.0,247.2,68.6667,62,57.9,0,67.2,68.9,65.9
20160217130000,246.0,247.2,68.6667,62,57.9,0,67.1,68.9,65.9
20160217131500,246.0,247.2,68.6667,62,57.9,0,67.1,68.9,65.9
20160217133000,246.0,247.2,68.6667,62,57.9,0,67.0,68.9,65.9
20160217134500,246.0,243.0,67.5,62,57.9,0,66.9,68.9,65.9
20160217140000,246.0,247.2,68.6667,62,57.9,0,66.9,68.9,65.9
20160217141500,246.0,237.6,66.0,62,57.9,0,66.9,68.9,65.9
20160217143000,246.0,243.0,67.5,62,57.9,0,66.9,68.9,65.9
20160217144500,246.0,243.0,67.5,62,57.9,0,66.8,68.9,65.9
20160217150000,246.0,247.2,68.6667,62,57.9,0,67.2,68.9,65.9
20160217151500,246.0,247.2,68.6667,62,57.9,0,67.4,68.9,65.9
20160217153000,246.0,247.2,68.6667,62,57.9,0,67.5,68.9,65.9
20160217154500,246.0,251.4,69.8333,62,57.9,0,67.1,68.9,65.9
20160217160000,246.0,251.4,69.8333,62,57.9,0,66.9,68.9,65.9
20160217161500,246.0,247.2,68.6667,62,57.9,0,66.8,68.9,65.9
20160217163000,246.0,247.2,68.6667,62,57.9,0,66.7,68.9,65.9
20160217164500,246.0,247.2,68.6667,62,57.9,0,66.6,68.9,65.9
20160217170000,246.0,243.0,67.5,62,57.9,0,66.6,68.9,65.9
20160217171500,246.0,251.4,69.8333,62,57.9,0,66.4,68.9,65.9
20160217173000,246.0,247.2,68.6667,62,57.9,0,66.4,68.9,65.9
20160217174500,246.0,243.0,67.5,62,57.9,0,66.4,68.9,65.9
20160217180000,246.0,251.4,69.8333,62,57.9,0,66.2,68.7,65.7
20160217181500,246.0,247.2,68.6667,62,57.9,0,66.2,68.6,65.6
20160217183000,246.0,247.2,68.6667,62,57.9,0,66.1,68.5,65.5
20160217184500,246.0,251.4,69.8333,62,57.9,0,66.1,68.9,65.9
20160217190000,246.0,243.0,67.5,62,57.9,0,66.1,68.5,65.5
20160217191500,246.0,243.0,67.5,62,57.1,0,66.1,68.5,65.5
20160217193000,246.0,251.4,69.8333,62,57.1,0,66.1,68.5,65.5
20160217194500,246.0,247.2,68.6667,62,57.1,0,66.0,68.5,65.5
20160217200000,246.0,256.2,71.1667,61,57.1,0,66.0,68.5,65.5
20160217201500,246.0,251.4,69.8333,61,57.1,0,66.0,68.5,65.5
20160217203000,246.0,251.4,69.8333,61,57.1,0,65.8,68.5,65.5
20160217204500,246.0,269.4,74.8333,63,57.1,0,65.8,67.8,64.8
20160217210000,246.0,247.2,68.6667,61,57.1,0,65.7,67.8,64.8
20160217211500,246.0,247.2,68.6667,60,57.1,0,65.6,67.8,64.8
20160217213000,246.0,247.2,68.6667,60,57.1,0,65.6,67.8,64.8
20160217214500,246.0,251.4,69.8333,61,57.1,0,65.5,67.2,64.2
20160217220000,246.0,256.2,71.1667,61,57.1,0,65.4,67.3,64.3
20160217221500,246.0,251.4,69.8333,61,56.4,0,65.3,67.9,64.9
20160217223000,246.0,237.6,66.0,61,56.4,0,65.2,68.4,65.4
20160217224500,246.0,251.4,69.8333,61,56.4,100,65.2,68.4,65.4
20160217230000,246.0,247.2,68.6667,61,56.4,100,65.1,68.4,65.4
20160217231500,246.0,247.2,68.6667,61,56.4,100,65.1,68.4,65.4
20160217233000,246.0,247.2,68.6667,61,56.4,100,65.0,68.4,65.4
20160217234500,246.0,247.2,68.6667,61,57.5,100,65.0,68.4,65.4
20160218000000,246.0,247.2,68.6667,61,57.5,100,65.0,68.4,65.4
20160218001500,246.0,247.2,68.6667,62,57.5,100,64.9,67.9,64.9
20160218003000,246.0,243.0,67.5,61,56.7,100,64.8,67.9,64.9
20160218004500,246.0,256.2,71.1667,61,57.9,100,64.8,68.0,65.0
20160218010000,246.0,251.4,69.8333,61,57.9,100,64.7,68.3,65.3
20160218011500,246.0,251.4,69.8333,61,61.9,100,64.8,68.3,65.3
20160218013000,246.0,251.4,69.8333,61,62.8,100,65.0,67.9,64.9
20160218014500,246.0,247.2,68.6667,61,62.8,100,65.0,68.4,65.4
20160218020000,246.0,251.4,69.8333,61,69.6,100,65.3,68.4,65.4
20160218021500,246.0,243.0,67.5,61,57.5,100,65.0,68.4,65.4
20160218023000,246.0,247.2,68.6667,61,57.5,100,64.8,68.4,65.4
20160218024500,246.0,251.4,69.8333,61,57.5,100,64.6,68.9,65.9
20160218030000,246.0,251.4,69.8333,61,60.8,100,64.6,68.4,65.4
20160218031500,246.0,247.2,68.6667,61,64.9,100,64.9,67.9,64.9
20160218033000,246.0,251.4,69.8333,61,90.4,100,66.0,68.9,65.9
20160218034500,246.0,251.4,69.8333,61,58.4,100,65.6,68.9,65.9
20160218040000,246.0,251.4,69.8333,61,59.4,100,65.0,68.9,65.9
20160218041500,246.0,247.2,68.6667,61,79.2,100,65.6,68.9,65.9
20160218043000,246.0,247.2,68.6667,61,77.2,100,66.1,68.9,65.9
20160218044500,246.0,243.0,67.5,61,58.4,0,65.5,68.7,65.7
20160218050000,246.0,243.0,67.5,61,57.1,100,65.0,68.5,65.5
20160218051500,246.0,247.2,68.6667,62,59.5,100,64.8,68.5,65.5
20160218053000,246.0,256.2,71.1667,62,90.4,100,65.3,68.9,65.9
20160218054500,246.0,251.4,69.8333,62,78.0,0,66.2,68.9,65.9
20160218060000,246.0,256.2,71.1667,62,57.6,100,65.3,68.9,65.9
20160218061500,246.0,247.2,68.6667,62,59.2,100,64.9,68.9,65.9
20160218063000,246.0,251.4,69.8333,62,67.3,100,65.5,68.9,65.9
20160218064500,246.0,243.0,67.5,62,67.3,100,65.5,68.9,65.9
20160218070000,246.0,247.2,68.6667,62,70.5,100,65.7,68.9,65.9
20160218071500,246.0,251.4,69.8333,62,60.6,0,65.8,68.5,65.5
20160218073000,246.0,247.2,68.6667,62,57.2,100,65.5,68.9,65.9
20160218074500,246.0,247.2,68.6667,62,58.0,100,65.4,68.9,65.9
20160218080000,246.0,247.2,68.6667,62,59.5,100,65.6,68.9,65.9
20160218081500,246.0,251.4,69.8333,62,59.5,100,65.8,68.9,65.9
20160218083000,246.0,247.2,68.6667,62,59.5,100,66.0,68.9,65.9
20160218084500,246.0,247.2,68.6667,63,59.5,0,66.3,68.9,65.9
20160218090000,246.0,243.0,67.5,63,58.0,0,66.5,68.9,65.9
20160218091500,246.0,247.2,68.6667,63,58.0,0,66.7,68.9,65.9
20160218093000,246.0,251.4,69.8333,63,58.0,0,66.8,68.9,65.9
20160218094500,246.0,251.4,69.8333,63,58.7,0,67.0,68.9,65.9
20160218100000,246.0,247.2,68.6667,63,58.7,0,67.2,68.9,65.9
20160218101500,246.0,247.2,68.6667,63,58.7,0,67.2,68.9,65.9
20160218103000,246.0,247.2,68.6667,62,58.7,0,67.3,68.9,65.9
20160218104500,246.0,247.2,68.6667,62,58.7,0,67.4,68.9,65.9
20160218110000,246.0,247.2,68.6667,62,58.7,0,67.4,68.9,65.9
20160218111500,246.0,247.2,68.6667,62,58.7,0,67.5,68.9,65.9
20160218113000,246.0,251.4,69.8333,62,58.7,0,67.6,68.9,65.9
20160218114500,246.0,247.2,68.6667,62,58.7,0,67.6,68.9,65.9
20160218120000,246.0,251.4,69.8333,62,58.7,0,67.6,68.9,65.9
20160218121500,246.0,251.4,69.8333,62,58.7,0,67.8,68.9,65.9
20160218123000,246.0,251.4,69.8333,62,58.7,0,68.1,68.9,65.9
20160218124500,246.0,251.4,69.8333,62,58.7,0,68.3,68.9,65.9
20160218130000,246.0,256.2,71.1667,62,58.7,0,68.4,68.9,65.9
20160218131500,246.0,256.2,71.1667,62,58.7,0,68.6,68.9,65.9
20160218133000,246.0,251.4,69.8333,62,58.7,0,68.7,68.9,65.9
20160218134500,246.0,251.4,69.8333,62,96.8,100,68.8,75.7,72.7
20160218140000,246.0,243.0,67.5,62,111.8,100,70.7,75.7,72.7
20160218141500,246.0,247.2,68.6667,62,109.8,100,70.9,75.7,72.7
20160218143000,246.0,251.4,69.8333,61,100.2,100,71.1,75.7,72.7
20160218144500,246.0,251.4,69.8333,61,93.6,100,71.2,75.7,72.7
20160218150000,246.0,251.4,69.8333,61,108.2,100,71.6,75.7,72.7
20160218151500,246.0,237.6,66.0,61,100.2,100,71.8,75.7,72.7
20160218153000,246.0,247.2,68.6667,61,100.2,100,72.1,75.7,72.7
20160218154500,246.0,243.0,67.5,61,104.4,100,72.2,75.7,72.7
20160218160000,246.0,247.2,68.6667,61,111.6,100,72.4,75.7,72.7
20160218161500,246.0,247.2,68.6667,61,109.2,100,72.6,75.7,72.7
20160218163000,246.0,247.2,68.6667,61,66.7,0,73.3,75.7,72.7
20160218164500,246.0,243.0,67.5,61,61.1,100,71.7,75.7,72.7
20160218170000,246.0,247.2,68.6667,61,87.1,100,72.1,75.7,72.7
20160218171500,246.0,247.2,68.6667,61,90.5,100,72.3,75.7,72.7
20160218173000,246.0,251.4,69.8333,61,90.5,100,72.4,75.7,72.7
20160218174500,246.0,251.4,69.8333,61,88.0,100,72.3,75.7,72.7
20160218180000,246.0,247.2,68.6667,61,85.6,100,72.2,75.7,72.7
20160218181500,246.0,247.2,68.6667,61,88.7,100,72.2,75.7,72.7
20160218183000,246.0,247.2,68.6667,61,93.0,100,72.2,75.7,72.7
20160218184500,246.0,247.2,68.6667,61,98.4,100,72.2,75.7,72.7
20160218190000,246.0,237.6,66.0,61,95.9,100,72.3,75.7,72.7
20160218191500,246.0,247.2,68.6667,61,91.9,100,72.2,75.7,72.7
20160218193000,246.0,243.0,67.5,61,93.1,100,72.3,75.7,72.7
20160218194500,246.0,243.0,67.5,61,99.4,100,72.3,75.7,72.7
20160218200000,246.0,243.0,67.5,61,101.9,100,72.4,75.7,72.7
20160218201500,246.0,251.4,69.8333,62,95.4,100,72.5,75.7,72.7
20160218203000,246.0,247.2,68.6667,62,95.4,100,71.9,75.7,72.7
20160218204500,246.0,247.2,68.6667,62,103.6,100,71.8,75.7,72.7
20160218210000,246.0,243.0,67.5,62,109.9,100,71.8,75.7,72.7
20160218211500,246.0,247.2,68.6667,62,102.7,100,72.0,75.7,72.7
20160218213000,246.0,247.2,68.6667,62,100.3,100,72.5,75.7,72.7
20160218214500,246.0,247.2,68.6667,62,108.9,100,72.7,75.7,72.7
20160218220000,246.0,247.2,68.6667,62,111.7,100,72.9,75.7,72.7
20160218221500,246.0,247.2,68.6667,62,60.0,100,72.1,75.7,72.7
20160218223000,246.0,251.4,69.8333,62,82.1,100,71.6,75.7,72.7
20160218224500,246.0,237.6,66.0,60,93.5,100,72.3,75.7,72.7
20160218230000,246.0,247.2,68.6667,61,89.8,100,72.4,75.7,72.7
20160218231500,246.0,243.0,67.5,61,84.4,100,72.5,75.7,72.7
20160218233000,246.0,243.0,67.5,63,88.2,100,72.6,75.7,72.7
20160218234500,246.0,256.2,71.1667,63,91.7,100,72.7,75.7,72.7
20160219000000,246.0,256.2,71.1667,62,85.9,100,72.8,75.7,72.7
20160219001500,246.0,256.2,71.1667,62,85.9,100,72.7,75.7,72.7
20160219003000,246.0,256.2,71.1667,62,91.7,100,72.7,75.7,72.7
20160219004500,246.0,251.4,69.8333,62,84.3,100,72.7,75.7,72.7
20160219010000,246.0,256.2,71.1667,62,87.5,100,72.7,75.7,72.7
20160219011500,246.0,251.4,69.8333,62,92.3,100,72.7,75.7,72.7
20160219013000,246.0,247.2,68.6667,62,87.4,100,72.6,75.7,72.7
20160219014500,246.0,247.2,68.6667,62,84.4,100,72.6,75.7,72.7
20160219020000,246.0,243.0,67.5,62,90.8,100,72.6,75.7,72.7
20160219021500,246.0,247.2,68.6667,62,90.8,100,72.6,75.7,72.7
20160219023000,246.0,256.2,71.1667,62,83.1,100,72.5,75.7,72.7
20160219024500,246.0,260.4,72.3333,62,87.5,100,72.5,75.7,72.7
