PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160219030000,246.0,243.0,67.5,62,91.7,100,72.5,75.7,72.7
20160219031500,246.0,247.2,68.6667,62,84.9,100,72.4,75.7,72.7
20160219033000,246.0,247.2,68.6667,62,86.2,100,72.4,75.7,72.7
20160219034500,246.0,251.4,69.8333,62,92.2,100,72.4,75.7,72.7
20160219040000,246.0,251.4,69.8333,62,87.4,100,72.4,75.7,72.7
20160219041500,246.0,247.2,68.6667,62,84.2,100,72.4,75.7,72.7
20160219043000,246.0,247.2,68.6667,62,91.7,100,72.4,75.7,72.7
20160219044500,246.0,247.2,68.6667,62,91.7,100,72.4,75.7,72.7
20160219050000,246.0,251.4,69.8333,62,86.9,100,72.4,75.7,72.7
20160219051500,246.0,247.2,68.6667,62,94.5,100,72.6,75.7,72.7
20160219053000,246.0,251.4,69.8333,62,89.4,100,72.6,75.7,72.7
20160219054500,246.0,237.6,66.0,62,86.9,100,72.6,75.7,72.7
20160219060000,246.0,243.0,67.5,62,92.5,100,72.5,75.7,72.7
20160219061500,246.0,247.2,68.6667,62,92.5,100,72.6,75.7,72.7
20160219063000,246.0,243.0,67.5,62,86.9,100,72.6,75.7,72.7
20160219064500,246.0,243.0,67.5,62,91.7,100,72.7,75.7,72.7
20160219070000,246.0,243.0,67.5,62,87.1,100,72.7,75.7,72.7
20160219071500,246.0,247.2,68.6667,62,93.1,100,72.7,75.7,72.7
20160219073000,246.0,247.2,68.6667,62,89.9,100,72.7,75.6,72.6
20160219074500,246.0,247.2,68.6667,62,88.4,100,72.9,75.7,72.7
20160219080000,246.0,247.2,68.6667,62,61.2,100,71.8,75.7,72.7
20160219081500,246.0,247.2,68.6667,63,83.7,100,72.0,75.7,72.7
20160219083000,246.0,256.2,71.1667,63,81.6,100,72.6,75.7,72.7
20160219084500,246.0,256.2,71.1667,62,80.6,100,72.5,75.7,72.7
20160219090000,246.0,251.4,69.8333,62,77.3,100,72.6,75.7,72.7
20160219091500,246.0,247.2,68.6667,62,80.2,100,72.6,75.7,72.7
20160219093000,246.0,247.2,68.6667,62,83.1,100,72.7,75.7,72.7
20160219094500,246.0,247.2,68.6667,62,81.1,100,72.8,75.7,72.7
20160219100000,246.0,251.4,69.8333,62,77.8,100,72.8,75.7,72.7
20160219101500,246.0,251.4,69.8333,62,79.2,100,72.7,75.7,72.7
20160219103000,246.0,251.4,69.8333,62,82.6,100,72.9,75.7,72.7
20160219104500,246.0,251.4,69.8333,62,80.1,100,72.8,75.7,72.7
20160219110000,246.0,251.4,69.8333,62,79.2,100,72.9,75.7,72.7
20160219111500,246.0,251.4,69.8333,62,83.7,100,72.8,75.7,72.7
20160219113000,246.0,247.2,68.6667,62,80.6,100,72.9,75.7,72.7
20160219114500,246.0,247.2,68.6667,62,60.4,100,72.2,75.7,72.7
20160219120000,246.0,251.4,69.8333,62,62.0,100,71.6,75.7,72.7
20160219121500,246.0,247.2,68.6667,62,92.3,100,72.3,75.7,72.7
20160219123000,246.0,247.2,68.6667,62,85.6,100,72.7,75.7,72.7
20160219124500,246.0,251.4,69.8333,62,83.8,100,72.8,75.7,72.7
20160219130000,246.0,256.2,71.1667,61,61.6,100,72.2,75.7,72.7
20160219131500,246.0,251.4,69.8333,61,74.7,100,71.6,75.7,72.7
20160219133000,246.0,247.2,68.6667,61,85.2,100,72.4,75.7,72.7
20160219134500,246.0,247.2,68.6667,61,85.2,100,73.0,75.7,72.7
20160219140000,246.0,243.0,67.5,61,61.1,100,71.7,75.7,72.7
20160219141500,246.0,247.2,68.6667,61,89.2,100,72.1,75.7,72.7
20160219143000,246.0,243.0,67.5,61,83.1,100,72.7,75.7,72.7
20160219144500,246.0,247.2,68.6667,61,84.6,100,72.9,75.7,72.7
20160219150000,246.0,243.0,67.5,61,61.6,100,71.6,75.7,72.7
20160219151500,246.0,243.0,67.5,61,89.2,100,72.1,75.7,72.7
20160219153000,246.0,237.6,66.0,61,84.4,100,72.7,75.7,72.7
20160219154500,246.0,243.0,67.5,61,87.5,100,72.8,75.7,72.7
20160219160000,246.0,247.2,68.6667,61,64.0,0,72.4,75.7,72.7
20160219161500,246.0,243.0,67.5,61,84.2,100,71.6,75.7,72.7
20160219163000,246.0,247.2,68.6667,61,83.2,100,72.5,75.7,72.7
20160219164500,246.0,243.0,67.5,61,85.6,100,72.6,75.7,72.7
20160219170000,246.0,251.4,69.8333,61,88.1,100,72.7,75.7,72.7
20160219171500,246.0,247.2,68.6667,61,86.8,100,72.8,75.7,72.7
20160219173000,246.0,247.2,68.6667,61,71.1,100,72.8,75.7,72.7
20160219174500,246.0,247.2,68.6667,61,72.4,100,71.5,75.7,72.7
20160219180000,246.0,251.4,69.8333,61,89.3,100,72.4,75.7,72.7
20160219181500,246.0,251.4,69.8333,61,86.8,100,72.6,75.7,72.7
20160219183000,246.0,247.2,68.6667,61,82.4,100,72.7,75.7,72.7
20160219184500,246.0,247.2,68.6667,61,82.4,100,72.8,75.7,72.7
20160219190000,246.0,247.2,68.6667,61,84.4,100,72.8,75.7,72.7
20160219191500,246.0,247.2,68.6667,61,88.8,100,72.9,75.7,72.7
20160219193000,246.0,251.4,69.8333,61,85.5,100,72.8,75.7,72.7
20160219194500,246.0,315.6,87.6667,68,58.8,0,71.4,69.9,66.9
20160219200000,246.0,289.8,80.5,65,58.8,0,70.4,69.9,66.9
20160219201500,246.0,269.4,74.8333,63,58.8,0,69.9,69.9,66.9
20160219203000,246.0,273.6,76.0,63,58.0,0,69.6,69.9,66.9
20160219204500,246.0,251.4,69.8333,61,58.0,0,69.3,69.9,66.9
20160219210000,246.0,251.4,69.8333,61,58.0,0,69.2,69.9,66.9
20160219211500,246.0,251.4,69.8333,61,58.0,0,68.9,70.0,67.0
20160219213000,246.0,251.4,69.8333,61,58.0,0,68.7,70.4,67.4
20160219214500,246.0,251.4,69.8333,61,58.0,0,68.4,70.4,67.4
20160219220000,246.0,251.4,69.8333,61,58.0,0,68.2,70.4,67.4
20160219221500,246.0,251.4,69.8333,61,58.0,0,68.1,70.4,67.4
20160219223000,246.0,251.4,69.8333,61,58.0,0,67.9,70.4,67.4
20160219224500,246.0,251.4,69.8333,61,58.0,0,67.8,70.4,67.4
20160219230000,246.0,251.4,69.8333,61,58.0,0,67.7,70.4,67.4
20160219231500,246.0,243.0,67.5,61,58.0,0,67.5,70.4,67.4
20160219233000,246.0,243.0,67.5,61,58.0,0,67.4,70.4,67.4
20160219234500,246.0,247.2,68.6667,61,58.0,0,67.3,70.4,67.4
20160220000000,246.0,251.4,69.8333,61,58.0,0,67.2,70.4,67.4
20160220001500,246.0,247.2,68.6667,61,58.0,100,67.1,70.4,67.4
20160220003000,246.0,247.2,68.6667,61,58.0,100,67.0,70.4,67.4
20160220004500,246.0,256.2,71.1667,61,59.5,100,66.9,70.4,67.4
20160220010000,246.0,251.4,69.8333,60,61.1,100,67.0,70.4,67.4
20160220011500,246.0,247.2,68.6667,60,61.1,100,67.0,70.4,67.4
20160220013000,246.0,251.4,69.8333,60,61.1,100,67.0,70.4,67.4
20160220014500,246.0,247.2,68.6667,60,61.1,100,67.0,70.4,67.4
20160220020000,246.0,247.2,68.6667,60,64.4,100,67.1,70.4,67.4
20160220021500,246.0,243.0,67.5,60,64.4,100,67.2,70.4,67.4
20160220023000,246.0,247.2,68.6667,60,65.3,100,67.2,70.4,67.4
20160220024500,246.0,247.2,68.6667,60,64.0,100,67.2,70.4,67.4
20160220030000,246.0,247.2,68.6667,60,64.0,100,67.2,70.4,67.4
20160220031500,246.0,243.0,67.5,60,64.0,100,67.2,70.4,67.4
20160220033000,246.0,243.0,67.5,60,64.0,100,67.1,70.4,67.4
20160220034500,246.0,247.2,68.6667,60,64.0,100,67.2,70.4,67.4
20160220040000,246.0,247.2,68.6667,60,64.8,100,67.2,70.4,67.4
20160220041500,246.0,243.0,67.5,60,63.6,100,67.2,70.4,67.4
20160220043000,246.0,247.2,68.6667,60,64.4,100,67.1,70.4,67.4
20160220044500,246.0,243.0,67.5,60,64.4,100,67.2,70.4,67.4
20160220050000,246.0,247.2,68.6667,60,63.6,100,67.2,70.4,67.4
20160220051500,246.0,247.2,68.6667,60,63.6,100,67.2,70.4,67.4
20160220053000,246.0,243.0,67.5,60,64.4,100,67.1,70.4,67.4
20160220054500,246.0,243.0,67.5,60,64.4,100,67.1,70.4,67.4
20160220060000,246.0,247.2,68.6667,60,63.2,100,67.1,70.4,67.4
20160220061500,246.0,247.2,68.6667,60,64.0,100,67.1,70.4,67.4
20160220063000,246.0,243.0,67.5,60,72.4,100,67.1,70.4,67.4
20160220064500,246.0,243.0,67.5,60,72.4,100,67.4,70.4,67.4
20160220070000,246.0,237.6,66.0,60,71.1,100,67.6,70.4,67.4
20160220071500,246.0,243.0,67.5,60,73.9,100,67.6,70.4,67.4
20160220073000,246.0,247.2,68.6667,60,58.8,0,67.3,70.4,67.4
20160220074500,246.0,243.0,67.5,60,58.8,100,67.1,70.4,67.4
20160220080000,246.0,243.0,67.5,62,59.5,100,66.8,70.4,67.4
20160220081500,246.0,243.0,67.5,62,61.0,100,66.9,70.4,67.4
20160220083000,246.0,247.2,68.6667,62,61.0,100,66.9,70.4,67.4
20160220084500,246.0,237.6,66.0,62,61.0,100,67.1,70.4,67.4
20160220090000,246.0,243.0,67.5,62,61.0,100,67.1,70.4,67.4
20160220091500,246.0,243.0,67.5,62,62.4,100,67.0,70.4,67.4
20160220093000,246.0,247.2,68.6667,62,65.3,100,67.2,70.4,67.4
20160220094500,246.0,247.2,68.6667,62,64.4,100,67.4,70.4,67.4
20160220100000,246.0,247.2,68.6667,62,64.4,100,67.7,70.4,67.4
20160220101500,246.0,247.2,68.6667,62,59.6,0,67.6,70.4,67.4
20160220103000,246.0,247.2,68.6667,62,59.6,0,67.9,70.4,67.4
20160220104500,246.0,243.0,67.5,62,59.6,0,67.9,70.4,67.4
20160220110000,246.0,247.2,68.6667,62,59.6,0,67.6,70.4,67.4
20160220111500,246.0,251.4,69.8333,62,59.6,0,67.5,70.4,67.4
20160220113000,246.0,251.4,69.8333,62,59.6,0,67.4,70.4,67.4
20160220114500,246.0,251.4,69.8333,62,59.6,0,67.4,70.4,67.4
20160220120000,246.0,251.4,69.8333,62,58.8,0,67.6,70.4,67.4
20160220121500,246.0,251.4,69.8333,62,58.8,0,67.6,70.4,67.4
20160220123000,246.0,251.4,69.8333,62,58.8,0,67.6,70.4,67.4
20160220124500,246.0,243.0,67.5,62,58.8,0,67.4,70.4,67.4
20160220130000,246.0,251.4,69.8333,62,58.8,0,67.6,70.4,67.4
20160220131500,246.0,247.2,68.6667,61,58.8,0,67.6,70.4,67.4
20160220133000,246.0,251.4,69.8333,61,58.8,0,67.7,70.4,67.4
20160220134500,246.0,247.2,68.6667,61,58.8,0,67.8,70.4,67.4
20160220140000,246.0,247.2,68.6667,61,58.8,0,67.8,70.4,67.4
20160220141500,246.0,237.6,66.0,61,58.8,0,67.8,70.4,67.4
20160220143000,246.0,247.2,68.6667,62,58.8,0,67.6,70.4,67.4
20160220144500,246.0,237.6,66.0,62,58.8,0,67.7,70.4,67.4
20160220150000,246.0,243.0,67.5,62,58.8,0,67.6,70.4,67.4
20160220151500,246.0,247.2,68.6667,62,58.8,0,67.4,70.4,67.4
20160220153000,246.0,247.2,68.6667,62,58.8,0,67.3,70.4,67.4
20160220154500,246.0,247.2,68.6667,62,58.8,0,67.3,70.4,67.4
20160220160000,246.0,251.4,69.8333,62,58.8,0,67.2,70.4,67.4
20160220161500,246.0,251.4,69.8333,62,58.8,0,67.2,70.4,67.4
20160220163000,246.0,251.4,69.8333,62,58.8,100,67.1,70.4,67.4
20160220164500,246.0,251.4,69.8333,62,58.0,100,66.9,70.4,67.4
20160220170000,246.0,247.2,68.6667,61,58.7,100,66.9,70.4,67.4
20160220171500,246.0,247.2,68.6667,60,60.3,100,67.0,70.4,67.4
20160220173000,246.0,247.2,68.6667,60,60.3,100,67.0,70.4,67.4
20160220174500,246.0,247.2,68.6667,60,61.2,100,66.8,70.4,67.4
20160220180000,246.0,251.4,69.8333,60,73.9,100,67.2,70.4,67.4
20160220181500,246.0,243.0,67.5,60,72.9,100,67.6,70.4,67.4
20160220183000,246.0,247.2,68.6667,60,58.8,100,67.1,70.4,67.4
20160220184500,246.0,247.2,68.6667,60,58.0,100,67.0,70.4,67.4
20160220190000,246.0,247.2,68.6667,60,58.7,100,66.8,70.4,67.4
20160220191500,246.0,247.2,68.6667,60,60.7,100,66.8,70.4,67.4
20160220193000,246.0,247.2,68.6667,60,69.7,100,67.0,70.4,67.4
20160220194500,246.0,247.2,68.6667,60,73.0,100,67.5,70.4,67.4
20160220200000,246.0,247.2,68.6667,60,64.4,0,67.6,70.4,67.4
20160220201500,246.0,247.2,68.6667,60,58.8,100,67.1,70.5,67.5
20160220203000,246.0,247.2,68.6667,60,58.8,100,67.1,70.4,67.4
20160220204500,246.0,247.2,68.6667,60,58.8,100,67.2,70.4,67.4
20160220210000,246.0,243.0,67.5,60,58.8,100,67.2,70.4,67.4
20160220211500,246.0,247.2,68.6667,60,58.8,100,67.2,70.4,67.4
20160220213000,246.0,247.2,68.6667,60,58.8,100,67.2,70.4,67.4
20160220214500,246.0,247.2,68.6667,60,58.8,100,67.3,70.4,67.4
20160220220000,246.0,251.4,69.8333,60,58.8,100,67.4,70.4,67.4
20160220221500,246.0,247.2,68.6667,60,58.8,100,67.3,70.4,67.4
20160220223000,246.0,247.2,68.6667,60,58.8,100,67.4,70.4,67.4
20160220224500,246.0,243.0,67.5,61,58.8,100,67.1,70.4,67.4
20160220230000,246.0,247.2,68.6667,61,60.7,100,66.8,70.4,67.4
20160220231500,246.0,243.0,67.5,61,68.6,100,66.9,70.4,67.4
20160220233000,246.0,237.6,66.0,61,71.2,100,67.4,70.4,67.4
20160220234500,246.0,243.0,67.5,61,73.2,100,67.6,70.4,67.4
20160221000000,246.0,247.2,68.6667,61,71.5,100,67.6,70.4,67.4
20160221001500,246.0,243.0,67.5,61,66.8,0,67.6,70.4,67.4
20160221003000,246.0,247.2,68.6667,62,58.4,100,67.1,70.4,67.4
20160221004500,246.0,237.6,66.0,62,58.4,100,66.7,70.4,67.4
20160221010000,246.0,237.6,66.0,62,60.7,100,66.7,70.4,67.4
20160221011500,246.0,247.2,68.6667,62,72.5,100,67.1,70.4,67.4
20160221013000,246.0,251.4,69.8333,62,73.4,100,67.3,70.4,67.4
20160221014500,246.0,243.0,67.5,62,71.3,100,67.4,70.4,67.4
20160221020000,246.0,247.2,68.6667,62,71.3,100,67.6,70.4,67.4
20160221021500,246.0,251.4,69.8333,62,73.4,100,67.6,70.4,67.4
20160221023000,246.0,251.4,69.8333,62,59.2,0,67.2,70.4,67.4
20160221024500,246.0,251.4,69.8333,62,58.4,100,66.8,70.4,67.4
20160221030000,246.0,251.4,69.8333,62,60.3,100,66.7,70.4,67.4
20160221031500,246.0,243.0,67.5,62,80.1,100,66.9,70.4,67.4
20160221033000,246.0,256.2,71.1667,62,70.7,0,67.6,70.0,67.0
20160221034500,246.0,247.2,68.6667,61,59.5,100,66.9,70.4,67.4
20160221040000,246.0,251.4,69.8333,61,60.3,100,66.7,70.4,67.4
20160221041500,246.0,247.2,68.6667,61,71.0,100,67.0,70.6,67.6
20160221043000,246.0,243.0,67.5,61,82.6,100,67.8,70.8,67.8
20160221044500,246.0,247.2,68.6667,61,64.0,100,67.9,71.3,68.3
20160221050000,246.0,247.2,68.6667,61,70.2,100,67.2,71.3,68.3
20160221051500,246.0,247.2,68.6667,61,81.8,100,68.1,71.3,68.3
20160221053000,246.0,251.4,69.8333,61,81.8,100,68.3,71.3,68.3
20160221054500,246.0,247.2,68.6667,61,61.2,0,68.1,71.0,68.0
20160221060000,246.0,251.4,69.8333,61,59.1,100,67.3,71.0,68.0
20160221061500,246.0,251.4,69.8333,61,61.9,100,67.1,71.0,68.0
20160221063000,246.0,247.2,68.6667,61,77.3,100,67.8,70.9,67.9
20160221064500,246.0,247.2,68.6667,61,72.9,100,67.9,70.9,67.9
20160221070000,246.0,247.2,68.6667,61,72.9,100,68.0,71.2,68.2
20160221071500,246.0,251.4,69.8333,61,74.9,100,68.1,71.3,68.3
20160221073000,246.0,247.2,68.6667,61,74.9,100,68.1,71.3,68.3
20160221074500,246.0,251.4,69.8333,61,72.4,100,68.4,71.2,68.2
20160221080000,246.0,247.2,68.6667,61,59.6,100,67.8,71.3,68.3
20160221081500,246.0,251.4,69.8333,61,61.1,100,67.4,71.3,68.3
20160221083000,246.0,243.0,67.5,61,79.6,100,68.0,71.3,68.3
20160221084500,246.0,247.2,68.6667,61,75.4,100,68.4,71.3,68.3
20160221090000,246.0,247.2,68.6667,61,60.4,100,68.2,71.1,68.1
20160221091500,246.0,243.0,67.5,62,58.4,100,67.8,71.2,68.2
20160221093000,246.0,256.2,71.1667,62,59.1,100,67.9,71.0,68.0
20160221094500,246.0,237.6,66.0,63,59.1,100,67.8,71.1,68.1
20160221100000,246.0,251.4,69.8333,62,59.1,100,67.9,71.0,68.0
20160221101500,246.0,256.2,71.1667,62,59.1,100,67.8,71.0,68.0
20160221103000,246.0,256.2,71.1667,62,59.1,100,67.8,71.0,68.0
20160221104500,246.0,251.4,69.8333,62,59.1,100,67.9,71.2,68.2
20160221110000,246.0,251.4,69.8333,62,59.1,100,68.0,71.2,68.2
20160221111500,246.0,247.2,68.6667,62,59.1,100,68.2,71.0,68.0
20160221113000,246.0,247.2,68.6667,62,59.1,100,68.2,71.1,68.1
20160221114500,246.0,251.4,69.8333,62,59.1,100,68.3,71.3,68.3
20160221120000,246.0,251.4,69.8333,62,59.1,100,68.2,71.1,68.1
20160221121500,246.0,251.4,69.8333,62,59.1,100,67.9,71.1,68.1
20160221123000,246.0,256.2,71.1667,62,59.1,100,67.8,71.0,68.0
20160221124500,246.0,247.2,68.6667,60,58.4,100,67.7,71.1,68.1
20160221130000,246.0,251.4,69.8333,61,59.1,100,67.8,71.3,68.3
20160221131500,246.0,243.0,67.5,61,59.9,100,68.0,71.3,68.3
20160221133000,246.0,243.0,67.5,61,59.9,100,68.2,71.1,68.1
20160221134500,246.0,243.0,67.5,61,59.9,100,68.2,71.1,68.1
20160221140000,246.0,243.0,67.5,61,58.8,100,68.2,71.2,68.2
20160221141500,246.0,243.0,67.5,61,58.8,100,68.2,71.3,68.3
20160221143000,246.0,243.0,67.5,61,58.8,100,68.1,71.3,68.3
20160221144500,246.0,237.6,66.0,61,58.8,100,67.9,71.3,68.3
20160221150000,246.0,243.0,67.5,61,58.8,100,67.9,71.3,68.3
20160221151500,246.0,251.4,69.8333,62,59.5,100,67.9,71.3,68.3
20160221153000,246.0,247.2,68.6667,62,59.5,100,68.0,71.3,68.3
20160221154500,246.0,247.2,68.6667,62,59.5,100,68.0,71.3,68.3
20160221160000,246.0,247.2,68.6667,62,59.5,100,68.1,71.3,68.3
20160221161500,246.0,243.0,67.5,62,59.5,100,68.1,71.3,68.3
20160221163000,246.0,247.2,68.6667,62,59.5,100,68.1,71.3,68.3
20160221164500,246.0,251.4,69.8333,62,59.5,100,68.1,71.3,68.3
20160221170000,246.0,251.4,69.8333,62,59.5,100,68.2,71.3,68.3
20160221171500,246.0,247.2,68.6667,62,59.5,100,68.2,71.3,68.3
20160221173000,246.0,247.2,68.6667,62,59.5,100,68.4,71.3,68.3
20160221174500,246.0,247.2,68.6667,62,59.5,100,68.4,71.3,68.3
20160221180000,246.0,247.2,68.6667,62,58.8,0,68.6,71.3,68.3
20160221181500,246.0,247.2,68.6667,62,58.8,0,68.6,71.3,68.3
20160221183000,246.0,247.2,68.6667,62,58.2,0,68.6,71.3,68.3
20160221184500,246.0,243.0,67.5,62,58.2,0,68.4,71.3,68.3
20160221190000,246.0,247.2,68.6667,62,58.2,0,68.1,71.3,68.3
20160221191500,246.0,251.4,69.8333,63,58.2,100,67.9,71.3,68.3
20160221193000,246.0,251.4,69.8333,63,75.6,100,68.0,72.2,69.2
20160221194500,246.0,247.2,68.6667,63,85.2,100,68.9,72.2,69.2
20160221200000,246.0,251.4,69.8333,62,78.7,100,69.1,72.2,69.2
20160221201500,246.0,247.2,68.6667,62,75.8,100,69.3,72.7,69.7
20160221203000,246.0,247.2,68.6667,62,75.8,100,69.4,72.7,69.7
20160221204500,246.0,256.2,71.1667,62,79.7,100,69.6,72.7,69.7
20160221210000,246.0,251.4,69.8333,62,79.7,100,69.6,72.7,69.7
20160221211500,246.0,251.4,69.8333,62,75.4,100,69.7,72.7,69.7
20160221213000,246.0,247.2,68.6667,62,77.4,100,69.8,72.7,69.7
20160221214500,246.0,251.4,69.8333,62,80.1,100,69.8,72.7,69.7
20160221220000,246.0,251.4,69.8333,62,60.4,100,69.5,73.1,70.1
20160221221500,246.0,247.2,68.6667,62,71.4,100,69.0,73.1,70.1
20160221223000,246.0,247.2,68.6667,62,86.2,100,69.7,73.1,70.1
20160221224500,246.0,251.4,69.8333,62,89.8,100,70.0,73.1,70.1
20160221230000,246.0,251.4,69.8333,62,84.9,100,70.2,73.1,70.1
20160221231500,246.0,251.4,69.8333,62,82.6,100,70.3,73.1,70.1
20160221233000,246.0,247.2,68.6667,62,59.6,100,69.7,73.1,70.1
20160221234500,246.0,251.4,69.8333,62,62.6,100,69.0,73.1,70.1
20160222000000,246.0,256.2,71.1667,62,82.5,100,69.7,73.1,70.1
20160222001500,246.0,251.4,69.8333,62,85.0,100,70.0,73.1,70.1
20160222003000,246.0,251.4,69.8333,62,89.2,100,70.2,73.1,70.1
20160222004500,246.0,247.2,68.6667,62,84.3,100,70.3,73.1,70.1
20160222010000,246.0,251.4,69.8333,62,83.2,100,70.4,73.5,70.5
20160222011500,246.0,251.4,69.8333,62,89.3,100,70.5,73.5,70.5
20160222013000,246.0,247.2,68.6667,62,86.1,100,70.6,73.5,70.5
20160222014500,246.0,247.2,68.6667,62,82.1,100,70.6,73.5,70.5
20160222020000,246.0,247.2,68.6667,62,87.3,100,70.7,73.5,70.5
20160222021500,246.0,251.4,69.8333,62,87.3,100,70.7,73.5,70.5
20160222023000,246.0,247.2,68.6667,62,80.3,0,70.8,73.5,70.5
20160222024500,246.0,251.4,69.8333,62,59.2,100,69.8,73.5,70.5
20160222030000,246.0,251.4,69.8333,62,61.1,100,69.3,73.1,70.1
20160222031500,246.0,251.4,69.8333,62,84.0,100,69.6,73.1,70.1
20160222033000,246.0,247.2,68.6667,62,81.1,100,70.1,73.1,70.1
20160222034500,246.0,247.2,68.6667,62,86.9,100,70.3,73.1,70.1
20160222040000,246.0,247.2,68.6667,62,59.6,100,69.7,73.2,70.2
20160222041500,246.0,247.2,68.6667,62,67.1,100,69.1,73.2,70.2
20160222043000,246.0,247.2,68.6667,62,87.5,100,69.8,73.2,70.2
20160222044500,246.0,247.2,68.6667,62,88.6,100,70.1,73.2,70.2
20160222050000,246.0,247.2,68.6667,62,82.1,100,70.3,73.2,70.2
20160222051500,246.0,243.0,67.5,62,60.4,0,70.2,73.2,70.2
20160222053000,246.0,247.2,68.6667,62,59.5,100,69.4,73.2,70.2
20160222054500,246.0,247.2,68.6667,62,76.6,100,69.4,73.2,70.2
20160222060000,246.0,243.0,67.5,62,77.8,100,69.9,73.2,70.2
20160222061500,246.0,243.0,67.5,62,81.2,100,70.1,73.2,70.2
20160222063000,246.0,247.2,68.6667,62,81.2,100,70.2,73.2,70.2
20160222064500,246.0,251.4,69.8333,62,77.3,100,70.4,73.2,70.2
20160222070000,246.0,247.2,68.6667,62,60.4,0,70.0,73.2,70.2
20160222071500,246.0,247.2,68.6667,62,60.4,100,69.3,73.2,70.2
20160222073000,246.0,247.2,68.6667,62,80.9,100,69.6,73.2,70.2
20160222074500,246.0,251.4,69.8333,62,82.6,100,70.2,73.2,70.2
20160222080000,246.0,247.2,68.6667,62,78.0,0,70.5,73.2,70.2
20160222081500,246.0,251.4,69.8333,62,59.6,100,69.6,73.2,70.2
20160222083000,246.0,247.2,68.6667,62,67.9,100,69.2,73.2,70.2
20160222084500,246.0,247.2,68.6667,62,82.1,100,70.0,73.2,70.2
20160222090000,246.0,243.0,67.5,62,84.4,100,70.3,73.2,70.2
20160222091500,246.0,247.2,68.6667,62,62.0,0,70.3,73.2,70.2
20160222093000,246.0,251.4,69.8333,62,59.5,100,69.3,73.2,70.2
20160222094500,246.0,247.2,68.6667,62,80.6,100,69.2,73.5,70.5
20160222100000,246.0,247.2,68.6667,62,89.3,100,70.2,73.5,70.5
20160222101500,246.0,251.4,69.8333,62,94.1,100,70.7,73.5,70.5
20160222103000,246.0,247.2,68.6667,62,59.6,100,70.0,73.5,70.5
20160222104500,246.0,247.2,68.6667,62,62.8,100,69.5,73.5,70.5
20160222110000,246.0,247.2,68.6667,62,82.6,100,70.2,73.5,70.5
20160222111500,246.0,251.4,69.8333,62,79.7,100,70.3,73.5,70.5
20160222113000,246.0,247.2,68.6667,62,77.2,100,70.3,73.5,70.5
20160222114500,246.0,256.2,71.1667,62,74.9,100,70.4,73.5,70.5
20160222120000,246.0,247.2,68.6667,62,76.4,100,70.4,73.5,70.5
20160222121500,246.0,251.4,69.8333,62,78.7,100,70.5,73.5,70.5
20160222123000,246.0,251.4,69.8333,62,78.7,100,70.5,73.5,70.5
20160222124500,246.0,251.4,69.8333,62,67.7,0,70.8,73.5,70.5
20160222130000,246.0,247.2,68.6667,62,59.3,100,69.9,73.5,70.5
20160222131500,246.0,251.4,69.8333,62,61.9,100,69.5,73.5,70.5
20160222133000,246.0,247.2,68.6667,62,86.8,100,70.4,73.5,70.5
20160222134500,246.0,251.4,69.8333,62,82.0,100,70.8,73.6,70.6
20160222140000,246.0,247.2,68.6667,62,60.0,100,70.0,73.6,70.6
20160222141500,246.0,243.0,67.5,62,67.6,100,69.5,73.6,70.6
20160222143000,246.0,247.2,68.6667,62,86.4,100,70.5,73.6,70.6
20160222144500,246.0,243.0,67.5,62,83.7,100,70.8,73.6,70.6
20160222150000,246.0,243.0,67.5,62,63.2,0,70.5,73.6,70.6
20160222151500,246.0,243.0,67.5,62,60.7,100,69.6,73.6,70.6
20160222153000,246.0,247.2,68.6667,62,88.7,100,70.3,73.6,70.6
20160222154500,246.0,243.0,67.5,62,76.8,100,70.3,73.6,70.6
20160222160000,246.0,247.2,68.6667,62,74.4,100,70.3,73.6,70.6
20160222161500,246.0,247.2,68.6667,62,76.2,100,70.3,73.6,70.6
20160222163000,246.0,247.2,68.6667,62,78.7,100,70.3,73.6,70.6
20160222164500,246.0,247.2,68.6667,62,76.8,100,70.2,73.6,70.6
20160222170000,246.0,247.2,68.6667,62,76.8,100,70.5,73.6,70.6
20160222171500,246.0,247.2,68.6667,62,78.7,100,70.5,73.6,70.6
20160222173000,246.0,247.2,68.6667,62,81.6,100,70.4,73.6,70.6
20160222174500,246.0,251.4,69.8333,62,80.5,100,70.6,73.6,70.6
20160222180000,246.0,247.2,68.6667,62,76.8,100,70.5,73.6,70.6
20160222181500,246.0,251.4,69.8333,62,80.2,100,70.7,73.6,70.6
20160222183000,246.0,251.4,69.8333,62,68.6,0,70.9,73.6,70.6
20160222184500,246.0,243.0,67.5,62,59.9,100,69.8,73.6,70.6
20160222190000,246.0,247.2,68.6667,62,80.7,100,70.0,73.6,70.6
20160222191500,246.0,251.4,69.8333,62,67.6,100,70.2,73.7,70.7
20160222193000,246.0,251.4,69.8333,62,78.7,100,70.6,73.6,70.6
20160222194500,246.0,251.4,69.8333,62,75.0,0,71.0,73.8,70.8
20160222200000,246.0,251.4,69.8333,62,59.5,100,69.9,73.8,70.8
20160222201500,246.0,251.4,69.8333,62,79.5,100,70.2,73.9,70.9
20160222203000,246.0,251.4,69.8333,62,67.3,100,70.6,73.7,70.7
20160222204500,246.0,256.2,71.1667,62,68.2,100,70.3,73.6,70.6
20160222210000,246.0,256.2,71.1667,62,80.3,100,70.2,73.6,70.6
20160222211500,246.0,251.4,69.8333,61,77.7,100,70.5,73.8,70.8
20160222213000,246.0,251.4,69.8333,61,78.7,100,70.8,73.8,70.8
20160222214500,246.0,256.2,71.1667,61,81.1,100,70.8,73.7,70.7
20160222220000,246.0,247.2,68.6667,61,77.2,100,70.8,73.7,70.7
20160222221500,246.0,251.4,69.8333,61,79.2,100,70.9,73.8,70.8
20160222223000,246.0,251.4,69.8333,61,62.0,100,70.7,73.8,70.8
20160222224500,246.0,247.2,68.6667,61,60.7,100,69.8,73.8,70.8
20160222230000,246.0,247.2,68.6667,61,80.4,100,70.3,73.8,70.8
20160222231500,246.0,243.0,67.5,61,80.4,100,70.5,73.7,70.7
20160222233000,246.0,237.6,66.0,61,76.8,100,70.7,73.9,70.9
20160222234500,246.0,243.0,67.5,61,81.1,100,70.7,73.8,70.8
20160223000000,246.0,247.2,68.6667,61,81.1,100,70.8,73.9,70.9
20160223001500,246.0,243.0,67.5,61,77.0,100,70.9,73.9,70.9
20160223003000,246.0,243.0,67.5,61,81.6,100,70.9,73.9,70.9
20160223004500,246.0,243.0,67.5,61,80.6,100,70.9,73.9,70.9
20160223010000,246.0,243.0,67.5,61,77.3,100,71.0,73.9,70.9
20160223011500,246.0,243.0,67.5,61,79.7,100,71.0,73.9,70.9
20160223013000,246.0,237.6,66.0,62,82.0,100,71.0,73.9,70.9
20160223014500,246.0,243.0,67.5,62,78.7,100,71.0,73.9,70.9
20160223020000,246.0,243.0,67.5,62,77.8,100,71.1,73.9,70.9
20160223021500,246.0,243.0,67.5,62,82.1,100,71.1,73.9,70.9
20160223023000,246.0,243.0,67.5,62,63.7,0,71.0,73.9,70.9
20160223024500,246.0,243.0,67.5,62,60.3,100,69.9,73.9,70.9
20160223030000,246.0,247.2,68.6667,62,83.8,100,70.3,73.9,70.9
20160223031500,246.0,247.2,68.6667,62,85.6,100,70.8,73.9,70.9
20160223033000,246.0,247.2,68.6667,62,81.0,100,71.0,73.9,70.9
20160223034500,246.0,251.4,69.8333,62,81.0,100,71.1,73.9,70.9
20160223040000,246.0,247.2,68.6667,62,59.2,100,70.0,73.9,70.9
20160223041500,246.0,247.2,68.6667,62,83.7,100,70.2,73.9,70.9
20160223043000,246.0,247.2,68.6667,62,77.9,100,70.7,73.9,70.9
20160223044500,246.0,247.2,68.6667,62,78.7,100,70.6,73.8,70.8
20160223050000,246.0,247.2,68.6667,62,74.8,100,70.6,73.9,70.9
20160223051500,246.0,247.2,68.6667,62,77.8,100,70.6,73.9,70.9
20160223053000,246.0,243.0,67.5,63,79.1,100,70.6,73.9,70.9
20160223054500,246.0,243.0,67.5,63,75.4,100,70.7,73.9,70.9
20160223060000,246.0,243.0,67.5,63,77.3,100,70.7,73.8,70.8
20160223061500,246.0,247.2,68.6667,63,79.6,100,70.7,73.8,70.8
20160223063000,246.0,247.2,68.6667,63,76.3,100,70.7,73.9,70.9
20160223064500,246.0,247.2,68.6667,63,74.9,100,70.7,73.7,70.7
20160223070000,246.0,251.4,69.8333,63,77.6,100,70.8,73.7,70.7
20160223071500,246.0,251.4,69.8333,63,60.5,0,70.7,73.7,70.7
20160223073000,246.0,251.4,69.8333,63,58.4,100,70.2,73.6,70.6
20160223074500,246.0,251.4,69.8333,63,60.3,100,69.8,73.7,70.7
20160223080000,246.0,247.2,68.6667,63,74.4,100,70.2,73.7,70.7
20160223081500,246.0,247.2,68.6667,63,71.6,100,70.4,73.7,70.7
20160223083000,246.0,251.4,69.8333,63,73.3,100,70.5,73.8,70.8
20160223084500,246.0,247.2,68.6667,63,74.4,100,70.8,73.9,70.9
20160223090000,246.0,247.2,68.6667,63,74.4,100,70.9,73.9,70.9
20160223091500,246.0,251.4,69.8333,63,72.4,100,70.9,73.9,70.9
20160223093000,246.0,251.4,69.8333,63,72.4,100,70.9,73.9,70.9
20160223094500,246.0,247.2,68.6667,63,72.4,100,71.0,73.8,70.8
20160223100000,246.0,247.2,68.6667,63,72.4,100,71.1,73.9,70.9
20160223101500,246.0,251.4,69.8333,63,71.6,100,71.1,73.9,70.9
20160223103000,246.0,247.2,68.6667,63,59.2,100,70.5,73.9,70.9
20160223104500,246.0,247.2,68.6667,63,61.1,100,70.1,73.9,70.9
20160223110000,246.0,247.2,68.6667,63,73.0,100,70.3,73.9,70.9
20160223111500,246.0,247.2,68.6667,63,75.0,100,70.5,73.9,70.9
20160223113000,246.0,251.4,69.8333,63,81.5,100,70.6,73.9,70.9
20160223114500,246.0,251.4,69.8333,63,72.4,100,71.1,73.9,70.9
20160223120000,246.0,251.4,69.8333,63,59.6,100,70.3,73.9,70.9
20160223121500,246.0,251.4,69.8333,63,63.2,100,70.0,73.9,70.9
20160223123000,246.0,251.4,69.8333,63,68.2,100,71.0,73.9,70.9
20160223124500,246.0,251.4,69.8333,63,68.2,100,70.7,73.9,70.9
20160223130000,246.0,251.4,69.8333,63,68.2,100,70.7,73.9,70.9
20160223131500,246.0,251.4,69.8333,63,79.0,100,70.3,73.9,70.9
20160223133000,246.0,256.2,71.1667,63,89.0,100,70.7,73.9,70.9
20160223134500,246.0,247.2,68.6667,63,90.4,100,70.7,73.9,70.9
20160223140000,246.0,251.4,69.8333,63,69.2,0,71.1,73.8,70.8
20160223141500,246.0,251.4,69.8333,63,59.9,100,70.1,73.9,70.9
20160223143000,246.0,251.4,69.8333,63,87.4,100,70.0,73.8,70.8
20160223144500,246.0,297.6,82.6667,91,85.8,100,70.8,73.7,70.7
20160223150000,246.0,251.4,69.8333,55,60.0,100,70.1,73.9,70.9
20160223151500,246.0,243.0,67.5,54,87.5,100,70.1,73.9,70.9
20160223153000,246.0,247.2,68.6667,54,73.9,100,70.6,73.9,70.9
20160223154500,246.0,247.2,68.6667,54,76.2,100,70.4,73.9,70.9
20160223160000,246.0,247.2,68.6667,54,85.4,100,70.7,73.9,70.9
20160223161500,246.0,251.4,69.8333,54,86.8,100,71.0,73.9,70.9
20160223163000,246.0,247.2,68.6667,54,64.0,0,70.9,73.9,70.9
20160223164500,246.0,251.4,69.8333,54,61.5,100,69.7,73.9,70.9
20160223170000,246.0,251.4,69.8333,54,88.2,100,70.7,73.9,70.9
20160223171500,246.0,247.2,68.6667,54,77.1,100,70.7,73.9,70.9
20160223173000,246.0,247.2,68.6667,54,77.1,100,70.7,73.9,70.9
20160223174500,246.0,247.2,68.6667,54,79.1,100,70.7,73.9,70.9
20160223180000,246.0,251.4,69.8333,54,74.8,100,70.7,73.9,70.9
20160223181500,246.0,247.2,68.6667,54,78.3,100,70.7,73.9,70.9
20160223183000,246.0,251.4,69.8333,54,76.9,100,70.6,73.9,70.9
20160223184500,246.0,243.0,67.5,54,76.9,100,70.7,73.9,70.9
20160223190000,246.0,251.4,69.8333,54,79.1,100,70.7,73.9,70.9
20160223191500,246.0,243.0,67.5,54,77.2,100,70.6,73.9,70.9
20160223193000,246.0,243.0,67.5,54,75.9,100,70.7,73.9,70.9
20160223194500,246.0,247.2,68.6667,54,79.6,100,70.6,73.9,70.9
20160223200000,246.0,243.0,67.5,54,77.7,100,70.5,73.9,70.9
20160223201500,246.0,243.0,67.5,54,78.8,100,70.6,73.9,70.9
20160223203000,246.0,247.2,68.6667,54,89.8,100,70.9,73.9,70.9
20160223204500,246.0,243.0,67.5,54,82.0,100,71.0,73.9,70.9
20160223210000,246.0,243.0,67.5,54,62.0,100,70.5,73.9,70.9
20160223211500,246.0,247.2,68.6667,54,88.6,100,69.8,73.9,70.9
20160223213000,246.0,247.2,68.6667,54,77.2,100,70.7,73.9,70.9
20160223214500,246.0,251.4,69.8333,54,88.6,100,70.4,73.9,70.9
20160223220000,246.0,247.2,68.6667,54,86.3,100,70.7,73.9,70.9
20160223221500,246.0,237.6,66.0,54,90.4,100,70.8,73.9,70.9
20160223223000,246.0,243.0,67.5,55,93.0,100,70.7,73.9,70.9
20160223224500,246.0,247.2,68.6667,55,85.4,100,70.8,73.9,70.9
20160223230000,246.0,251.4,69.8333,55,91.8,100,71.0,73.9,70.9
20160223231500,246.0,243.0,67.5,55,83.8,100,71.0,73.9,70.9
20160223233000,246.0,243.0,67.5,55,92.9,100,71.0,73.9,70.9
20160223234500,246.0,247.2,68.6667,55,83.8,100,71.0,73.9,70.9
20160224000000,246.0,243.0,67.5,55,90.4,100,70.9,73.9,70.9
20160224001500,246.0,247.2,68.6667,55,91.7,100,71.0,73.9,70.9
20160224003000,246.0,251.4,69.8333,55,82.6,100,71.0,73.9,70.9
20160224004500,246.0,247.2,68.6667,55,88.0,100,71.1,73.9,70.9
20160224010000,246.0,247.2,68.6667,55,92.3,100,71.0,73.9,70.9
20160224011500,246.0,251.4,69.8333,55,62.5,100,70.5,73.9,70.9
20160224013000,246.0,247.2,68.6667,55,89.9,100,69.9,73.9,70.9
20160224014500,246.0,247.2,68.6667,55,93.5,100,70.5,73.9,70.9
20160224020000,246.0,247.2,68.6667,55,85.9,100,70.5,73.9,70.9
20160224021500,246.0,247.2,68.6667,55,90.4,100,70.8,73.9,70.9
20160224023000,246.0,251.4,69.8333,55,86.1,100,70.7,73.9,70.9
20160224024500,246.0,251.4,69.8333,55,81.2,100,70.6,73.9,70.9
20160224030000,246.0,256.2,71.1667,55,88.4,100,70.7,73.9,70.9
20160224031500,246.0,251.4,69.8333,55,87.2,100,70.5,73.9,70.9
20160224033000,246.0,247.2,68.6667,55,84.8,100,70.6,73.9,70.9
20160224034500,246.0,247.2,68.6667,55,91.1,100,70.5,73.9,70.9
20160224040000,246.0,243.0,67.5,55,85.5,100,70.7,73.9,70.9
20160224041500,246.0,247.2,68.6667,55,91.7,100,70.8,73.9,70.9
20160224043000,246.0,247.2,68.6667,55,89.8,100,70.9,73.9,70.9
20160224044500,246.0,247.2,68.6667,55,82.6,100,70.9,73.9,70.9
20160224050000,246.0,247.2,68.6667,55,88.1,100,70.9,73.9,70.9
20160224051500,246.0,251.4,69.8333,55,86.8,100,70.9,73.9,70.9
20160224053000,246.0,247.2,68.6667,55,84.3,100,70.9,73.9,70.9
20160224054500,246.0,251.4,69.8333,55,88.6,100,70.9,73.9,70.9
20160224060000,246.0,247.2,68.6667,55,81.9,100,70.8,73.9,70.9
20160224061500,246.0,247.2,68.6667,55,83.8,100,70.8,73.9,70.9
20160224063000,246.0,251.4,69.8333,55,88.0,100,70.7,73.9,70.9
20160224064500,246.0,243.0,67.5,55,84.9,100,70.7,73.9,70.9
20160224070000,246.0,247.2,68.6667,55,82.0,100,70.6,73.9,70.9
20160224071500,246.0,243.0,67.5,55,82.0,100,70.6,73.9,70.9
20160224073000,246.0,247.2,68.6667,55,86.2,100,70.5,73.9,70.9
20160224074500,246.0,243.0,67.5,55,84.3,100,70.5,73.9,70.9
20160224080000,246.0,243.0,67.5,55,81.3,100,70.6,73.9,70.9
20160224081500,246.0,243.0,67.5,55,86.1,100,70.7,73.9,70.9
20160224083000,246.0,247.2,68.6667,55,88.6,100,70.5,73.9,70.9
20160224084500,246.0,243.0,67.5,55,89.8,100,70.3,73.9,70.9
20160224090000,246.0,251.4,69.8333,55,88.6,100,70.2,73.9,70.9
20160224091500,246.0,243.0,67.5,55,91.1,100,70.3,73.9,70.9
20160224093000,246.0,243.0,67.5,57,98.6,100,70.3,73.9,70.9
20160224094500,246.0,247.2,68.6667,57,100.1,100,70.4,73.9,70.9
20160224100000,246.0,247.2,68.6667,57,96.0,100,70.5,73.9,70.9
20160224101500,246.0,247.2,68.6667,57,98.4,100,70.8,73.9,70.9
20160224103000,246.0,243.0,67.5,57,105.2,100,71.1,73.9,70.9
20160224104500,246.0,243.0,67.5,57,60.4,0,71.0,73.9,70.9
20160224110000,246.0,247.2,68.6667,57,58.0,0,70.7,73.9,70.9
20160224111500,246.0,251.4,69.8333,56,58.0,100,70.4,73.9,70.9
20160224113000,246.0,251.4,69.8333,56,60.7,100,70.2,73.9,70.9
20160224114500,246.0,256.2,71.1667,56,68.3,100,70.2,73.9,70.9
20160224120000,246.0,251.4,69.8333,56,85.7,100,70.5,73.9,70.9
20160224121500,246.0,251.4,69.8333,56,88.5,100,70.7,73.9,70.9
20160224123000,246.0,256.2,71.1667,56,81.8,100,70.7,73.9,70.9
20160224124500,246.0,251.4,69.8333,56,85.0,100,70.8,73.9,70.9
20160224130000,246.0,247.2,68.6667,56,89.1,100,71.0,73.9,70.9
20160224131500,246.0,247.2,68.6667,56,59.3,0,70.7,73.9,70.9
20160224133000,246.0,247.2,68.6667,56,59.3,100,70.2,73.9,70.9
20160224134500,246.0,251.4,69.8333,56,63.8,100,70.0,73.9,70.9
20160224140000,246.0,247.2,68.6667,56,78.2,100,70.7,73.9,70.9
20160224141500,246.0,247.2,68.6667,56,81.1,100,71.0,73.9,70.9
20160224143000,246.0,256.2,71.1667,56,83.0,100,71.0,73.9,70.9
20160224144500,246.0,251.4,69.8333,55,77.8,100,71.0,73.9,70.9
20160224150000,246.0,256.2,71.1667,55,83.2,100,71.0,73.9,70.9
20160224151500,246.0,247.2,68.6667,55,80.6,100,71.0,73.9,70.9
20160224153000,246.0,247.2,68.6667,55,78.7,100,71.0,73.9,70.9
20160224154500,246.0,247.2,68.6667,55,83.7,100,71.0,73.9,70.9
20160224160000,246.0,251.4,69.8333,55,81.5,100,71.0,73.9,70.9
20160224161500,246.0,251.4,69.8333,55,81.5,100,71.0,73.9,70.9
20160224163000,246.0,243.0,67.5,55,83.7,100,70.9,73.9,70.9
20160224164500,246.0,243.0,67.5,55,78.3,100,70.9,73.9,70.9
20160224170000,246.0,243.0,67.5,55,83.8,100,70.8,73.9,70.9
20160224171500,246.0,243.0,67.5,55,82.5,100,70.8,73.9,70.9
20160224173000,246.0,251.4,69.8333,55,80.6,100,70.7,73.9,70.9
20160224174500,246.0,251.4,69.8333,55,77.3,100,70.7,73.9,70.9
20160224180000,246.0,251.4,69.8333,55,82.0,100,70.5,73.9,70.9
20160224181500,246.0,251.4,69.8333,55,84.0,100,70.5,73.9,70.9
20160224183000,246.0,247.2,68.6667,55,85.4,100,70.5,73.9,70.9
20160224184500,246.0,251.4,69.8333,55,94.6,100,70.5,73.9,70.9
20160224190000,246.0,247.2,68.6667,55,88.1,100,70.4,73.9,70.9
20160224191500,246.0,247.2,68.6667,55,93.5,100,70.5,73.9,70.9
20160224193000,246.0,247.2,68.6667,55,96.6,100,70.5,73.9,70.9
20160224194500,246.0,247.2,68.6667,55,92.2,100,70.6,73.9,70.9
20160224200000,246.0,251.4,69.8333,55,94.8,100,70.8,73.9,70.9
20160224201500,246.0,247.2,68.6667,55,94.8,100,70.9,73.9,70.9
20160224203000,246.0,251.4,69.8333,55,89.5,100,70.9,73.9,70.9
20160224204500,246.0,247.2,68.6667,55,93.9,100,71.0,73.9,70.9
20160224210000,246.0,251.4,69.8333,55,90.5,100,70.9,73.9,70.9
20160224211500,246.0,243.0,67.5,55,96.6,100,71.1,73.9,70.9
20160224213000,246.0,251.4,69.8333,55,58.9,100,70.2,73.9,70.9
20160224214500,246.0,247.2,68.6667,55,77.8,100,69.9,73.9,70.9
20160224220000,246.0,251.4,69.8333,55,86.2,100,70.4,73.9,70.9
20160224221500,246.0,251.4,69.8333,55,84.9,100,70.5,73.9,70.9
20160224223000,246.0,251.4,69.8333,55,84.9,100,70.5,73.9,70.9
20160224224500,246.0,251.4,69.8333,55,82.1,100,70.5,73.9,70.9
20160224230000,246.0,251.4,69.8333,55,84.1,100,70.5,73.9,70.9
20160224231500,246.0,247.2,68.6667,55,91.1,100,70.5,73.9,70.9
20160224233000,246.0,247.2,68.6667,55,91.1,100,70.5,73.9,70.9
20160224234500,246.0,247.2,68.6667,55,86.7,100,70.5,73.9,70.9
20160225000000,246.0,243.0,67.5,55,86.7,100,70.6,73.9,70.9
20160225001500,246.0,247.2,68.6667,55,93.0,100,70.7,73.9,70.9
20160225003000,246.0,243.0,67.5,55,90.4,100,70.7,73.9,70.9
20160225004500,246.0,247.2,68.6667,55,83.8,100,70.7,73.9,70.9
20160225010000,246.0,247.2,68.6667,55,91.1,100,70.4,73.9,70.9
20160225011500,246.0,251.4,69.8333,55,93.2,100,70.3,73.9,70.9
20160225013000,246.0,251.4,69.8333,55,93.2,100,70.2,73.9,70.9
20160225014500,246.0,243.0,67.5,55,91.8,100,70.1,73.9,70.9
20160225020000,246.0,243.0,67.5,55,100.3,100,70.0,73.7,70.7
20160225021500,246.0,247.2,68.6667,55,100.3,100,70.0,73.6,70.6
20160225023000,246.0,243.0,67.5,55,97.7,100,70.0,73.6,70.6
20160225024500,246.0,243.0,67.5,55,93.7,100,70.0,73.6,70.6
20160225030000,246.0,243.0,67.5,55,99.3,100,70.0,73.6,70.6
20160225031500,246.0,243.0,67.5,55,101.7,100,69.9,73.6,70.6
20160225033000,246.0,237.6,66.0,55,98.3,100,69.9,73.6,70.6
20160225034500,246.0,247.2,68.6667,55,91.8,100,70.3,73.6,70.6
20160225040000,246.0,251.4,69.8333,55,99.7,100,70.7,73.6,70.6
20160225041500,246.0,256.2,71.1667,55,99.7,100,70.8,73.6,70.6
20160225043000,246.0,251.4,69.8333,55,94.1,100,70.8,73.6,70.6
20160225044500,246.0,247.2,68.6667,55,94.1,100,70.8,73.6,70.6
20160225050000,246.0,247.2,68.6667,55,101.8,100,70.7,73.6,70.6
20160225051500,246.0,247.2,68.6667,55,99.6,100,70.7,73.6,70.6
20160225053000,246.0,251.4,69.8333,55,96.0,100,70.6,73.6,70.6
20160225054500,246.0,247.2,68.6667,55,91.8,100,70.6,73.6,70.6
20160225060000,246.0,243.0,67.5,55,99.0,100,70.5,73.6,70.6
20160225061500,246.0,243.0,67.5,55,96.6,100,70.5,73.6,70.6
20160225063000,246.0,251.4,69.8333,55,89.9,100,70.5,73.5,70.5
20160225064500,246.0,247.2,68.6667,55,58.8,100,69.9,73.5,70.5
20160225070000,246.0,247.2,68.6667,55,80.1,100,69.5,73.5,70.5
20160225071500,246.0,243.0,67.5,55,77.8,100,70.0,73.2,70.2
20160225073000,246.0,247.2,68.6667,56,78.9,100,70.2,73.2,70.2
20160225074500,246.0,243.0,67.5,56,76.1,0,70.5,73.2,70.2
20160225080000,246.0,243.0,67.5,56,58.0,100,69.7,73.2,70.2
20160225081500,246.0,243.0,67.5,56,58.0,100,69.6,73.2,70.2
20160225083000,246.0,247.2,68.6667,56,59.2,100,69.8,73.2,70.2
20160225084500,246.0,247.2,68.6667,56,59.2,100,70.0,73.2,70.2
20160225090000,246.0,243.0,67.5,56,59.9,100,70.2,73.2,70.2
20160225091500,246.0,247.2,68.6667,56,59.9,100,70.2,73.2,70.2
20160225093000,246.0,247.2,68.6667,56,59.9,100,70.2,73.2,70.2
20160225094500,246.0,243.0,67.5,56,60.8,100,70.3,73.2,70.2
20160225100000,246.0,243.0,67.5,56,60.8,100,70.4,73.2,70.2
20160225101500,246.0,256.2,71.1667,57,59.1,0,70.5,73.2,70.2
20160225103000,246.0,251.4,69.8333,57,59.1,0,70.5,73.5,70.5
20160225104500,246.0,251.4,69.8333,57,59.1,0,70.4,73.2,70.2
20160225110000,246.0,251.4,69.8333,57,59.1,0,70.3,73.5,70.5
20160225111500,246.0,251.4,69.8333,57,59.1,0,70.3,73.5,70.5
20160225113000,246.0,256.2,71.1667,57,59.1,0,70.2,73.2,70.2
20160225114500,246.0,247.2,68.6667,56,59.1,100,70.1,73.2,70.2
20160225120000,246.0,243.0,67.5,56,60.4,100,70.1,73.2,70.2
20160225121500,246.0,243.0,67.5,56,61.6,100,70.1,73.5,70.5
20160225123000,246.0,243.0,67.5,56,61.6,100,70.1,73.5,70.5
20160225124500,246.0,247.2,68.6667,56,74.8,100,69.9,73.4,70.4
20160225130000,246.0,251.4,69.8333,56,81.7,0,70.5,73.2,70.2
20160225131500,246.0,247.2,68.6667,56,60.0,0,70.2,73.4,70.4
20160225133000,246.0,251.4,69.8333,56,59.2,100,69.8,73.5,70.5
20160225134500,246.0,247.2,68.6667,56,61.8,100,69.7,73.5,70.5
20160225140000,246.0,251.4,69.8333,56,79.1,100,69.8,73.2,70.2
20160225141500,246.0,251.4,69.8333,56,75.8,100,70.3,73.2,70.2
20160225143000,246.0,251.4,69.8333,56,75.8,100,70.4,73.5,70.5
20160225144500,246.0,251.4,69.8333,56,59.9,100,70.0,73.5,70.5
20160225150000,246.0,247.2,68.6667,56,61.5,100,69.5,73.2,70.2
20160225151500,246.0,251.4,69.8333,56,89.4,100,69.8,73.2,70.2
20160225153000,246.0,251.4,69.8333,56,75.4,100,70.3,73.5,70.5
20160225154500,246.0,251.4,69.8333,56,72.5,100,70.3,73.5,70.5
20160225160000,246.0,251.4,69.8333,56,74.9,100,70.4,73.2,70.2
20160225161500,246.0,251.4,69.8333,56,60.3,100,69.9,73.5,70.5
20160225163000,246.0,247.2,68.6667,56,61.6,100,69.6,73.3,70.3
20160225164500,246.0,251.4,69.8333,56,82.0,100,70.3,73.2,70.2
20160225170000,246.0,251.4,69.8333,56,60.0,100,69.8,73.5,70.5
20160225171500,246.0,247.2,68.6667,56,61.5,100,69.4,73.2,70.2
20160225173000,246.0,251.4,69.8333,56,87.4,100,70.0,73.2,70.2
20160225174500,246.0,251.4,69.8333,55,63.2,0,70.3,73.2,70.2
20160225180000,246.0,247.2,68.6667,55,59.2,100,69.6,73.2,70.2
20160225181500,246.0,247.2,68.6667,55,78.9,100,69.2,73.5,70.5
20160225183000,246.0,247.2,68.6667,55,89.9,100,70.3,73.2,70.2
20160225184500,246.0,251.4,69.8333,55,60.6,100,69.9,73.2,70.2
20160225190000,246.0,247.2,68.6667,55,60.6,100,69.3,73.2,70.2
20160225191500,246.0,243.0,67.5,55,88.0,100,69.6,73.2,70.2
20160225193000,246.0,251.4,69.8333,55,85.6,100,70.2,73.5,70.5
20160225194500,246.0,247.2,68.6667,55,74.8,0,70.5,73.2,70.2
20160225200000,246.0,247.2,68.6667,55,59.6,100,69.6,73.2,70.2
20160225201500,246.0,251.4,69.8333,55,71.3,100,69.2,73.2,70.2
20160225203000,246.0,247.2,68.6667,55,83.8,100,70.1,73.2,70.2
20160225204500,246.0,251.4,69.8333,55,73.8,0,70.4,73.2,70.2
20160225210000,246.0,251.4,69.8333,55,59.2,100,69.4,73.2,70.2
20160225211500,246.0,247.2,68.6667,55,85.8,100,69.3,73.2,70.2
20160225213000,246.0,251.4,69.8333,55,80.2,100,70.1,73.2,70.2
20160225214500,246.0,247.2,68.6667,55,85.6,100,70.3,73.2,70.2
20160225220000,246.0,247.2,68.6667,55,83.7,100,70.4,73.2,70.2
20160225221500,246.0,251.4,69.8333,55,80.3,100,70.4,73.2,70.2
20160225223000,246.0,243.0,67.5,55,59.9,100,69.4,73.2,70.2
20160225224500,246.0,243.0,67.5,55,85.5,100,69.3,73.5,70.5
20160225230000,246.0,243.0,67.5,55,92.3,100,70.1,73.2,70.2
20160225231500,246.0,247.2,68.6667,56,91.2,100,70.3,73.2,70.2
20160225233000,246.0,247.2,68.6667,56,91.2,100,70.4,73.2,70.2
20160225234500,246.0,243.0,67.5,56,60.4,100,70.1,73.5,70.5
20160226000000,246.0,247.2,68.6667,56,64.3,100,68.9,73.2,70.2
20160226001500,246.0,247.2,68.6667,56,91.6,100,69.7,73.2,70.2
20160226003000,246.0,243.0,67.5,56,87.2,100,70.1,73.2,70.2
20160226004500,246.0,243.0,67.5,56,90.5,100,70.3,73.2,70.2
20160226010000,246.0,247.2,68.6667,56,81.6,100,70.3,73.2,70.2
20160226011500,246.0,237.6,66.0,56,88.6,100,70.4,73.2,70.2
20160226013000,246.0,247.2,68.6667,56,90.4,100,70.4,73.2,70.2
20160226014500,246.0,247.2,68.6667,56,84.4,100,70.4,73.5,70.5
20160226020000,246.0,247.2,68.6667,56,64.0,0,70.2,73.2,70.2
20160226021500,246.0,251.4,69.8333,56,66.8,100,68.9,73.2,70.2
20160226023000,246.0,256.2,71.1667,56,83.3,100,69.7,73.2,70.2
20160226024500,246.0,251.4,69.8333,56,90.4,100,70.0,73.5,70.5
20160226030000,246.0,251.4,69.8333,56,81.6,100,70.1,73.3,70.3
20160226031500,246.0,251.4,69.8333,56,81.6,100,70.2,73.2,70.2
20160226033000,246.0,251.4,69.8333,56,81.6,100,70.2,73.2,70.2
20160226034500,246.0,247.2,68.6667,55,88.8,100,70.2,73.2,70.2
20160226040000,246.0,243.0,67.5,55,81.1,100,70.2,73.2,70.2
20160226041500,246.0,251.4,69.8333,55,86.2,100,70.2,73.2,70.2
20160226043000,246.0,247.2,68.6667,55,83.1,100,70.2,73.5,70.5
20160226044500,246.0,247.2,68.6667,55,81.7,100,70.1,73.2,70.2
20160226050000,246.0,251.4,69.8333,55,92.3,100,70.1,73.9,70.9
20160226051500,246.0,247.2,68.6667,55,87.5,100,70.2,73.9,70.9
20160226053000,246.0,243.0,67.5,55,98.4,100,70.3,73.9,70.9
20160226054500,246.0,251.4,69.8333,55,102.7,100,70.3,73.9,70.9
20160226060000,246.0,251.4,69.8333,55,98.0,100,70.5,73.9,70.9
20160226061500,246.0,243.0,67.5,55,98.0,100,70.5,73.9,70.9
20160226063000,246.0,247.2,68.6667,55,89.4,100,70.6,73.9,70.9
20160226064500,246.0,251.4,69.8333,55,97.8,100,70.7,73.9,70.9
20160226070000,246.0,247.2,68.6667,55,94.6,100,70.8,73.9,70.9
20160226071500,246.0,243.0,67.5,55,92.0,100,71.0,73.9,70.9
20160226073000,246.0,247.2,68.6667,55,59.6,100,70.3,73.9,70.9
20160226074500,246.0,247.2,68.6667,55,79.6,100,69.9,73.9,70.9
20160226080000,246.0,247.2,68.6667,55,79.6,100,70.8,73.9,70.9
20160226081500,246.0,247.2,68.6667,55,74.9,100,70.8,73.9,70.9
20160226083000,246.0,247.2,68.6667,55,78.2,100,70.9,73.9,70.9
20160226084500,246.0,247.2,68.6667,55,76.7,100,71.0,73.9,70.9
20160226090000,246.0,247.2,68.6667,55,78.2,100,71.1,73.9,70.9
20160226091500,246.0,247.2,68.6667,55,59.2,0,70.8,73.9,70.9
20160226093000,246.0,243.0,67.5,55,58.4,100,70.3,73.9,70.9
20160226094500,246.0,247.2,68.6667,56,61.5,100,70.1,73.9,70.9
20160226100000,246.0,243.0,67.5,56,79.1,100,70.4,73.9,70.9
20160226101500,246.0,243.0,67.5,56,89.2,100,71.1,73.9,70.9
20160226103000,246.0,243.0,67.5,56,59.6,0,70.8,73.9,70.9
20160226104500,246.0,247.2,68.6667,56,58.8,100,70.4,73.9,70.9
20160226110000,246.0,237.6,66.0,56,61.1,100,70.2,73.9,70.9
20160226111500,246.0,243.0,67.5,56,81.6,100,70.2,73.9,70.9
20160226113000,246.0,243.0,67.5,56,87.0,0,71.2,73.9,70.9
20160226114500,246.0,247.2,68.6667,56,59.6,100,70.6,73.9,70.9
20160226120000,246.0,243.0,67.5,56,60.4,100,70.1,73.9,70.9
20160226121500,246.0,243.0,67.5,56,80.7,100,70.1,73.9,70.9
20160226123000,246.0,243.0,67.5,56,91.4,100,71.1,73.9,70.9
20160226124500,246.0,247.2,68.6667,56,59.6,100,70.4,73.9,70.9
20160226130000,246.0,247.2,68.6667,56,63.8,100,69.9,73.9,70.9
20160226131500,246.0,247.2,68.6667,56,79.6,100,70.7,73.9,70.9
20160226133000,246.0,251.4,69.8333,56,81.1,100,71.0,73.9,70.9
20160226134500,246.0,247.2,68.6667,55,78.2,100,71.0,73.9,70.9
20160226140000,246.0,243.0,67.5,55,75.3,0,71.2,73.9,70.9
20160226141500,246.0,251.4,69.8333,55,60.3,100,70.2,73.9,70.9
20160226143000,246.0,247.2,68.6667,55,84.9,100,70.0,73.9,70.9
20160226144500,246.0,251.4,69.8333,55,75.5,100,70.9,73.9,70.9
20160226150000,246.0,247.2,68.6667,55,79.2,100,70.9,73.9,70.9
20160226151500,246.0,247.2,68.6667,55,79.2,100,71.0,73.9,70.9
20160226153000,246.0,247.2,68.6667,55,75.4,100,71.0,73.9,70.9
20160226154500,246.0,247.2,68.6667,55,78.7,100,71.1,73.9,70.9
20160226160000,246.0,247.2,68.6667,56,80.1,100,71.1,73.9,70.9
20160226161500,246.0,243.0,67.5,56,60.3,100,70.3,73.9,70.9
20160226163000,246.0,243.0,67.5,56,73.7,100,69.9,73.9,70.9
20160226164500,246.0,247.2,68.6667,56,72.5,100,70.7,73.9,70.9
20160226170000,246.0,243.0,67.5,56,83.7,100,70.4,73.9,70.9
20160226171500,246.0,251.4,69.8333,56,86.8,100,71.2,73.9,70.9
20160226173000,246.0,247.2,68.6667,56,61.1,100,70.0,73.9,70.9
20160226174500,246.0,243.0,67.5,56,81.5,100,70.3,73.9,70.9
20160226180000,246.0,247.2,68.6667,56,80.1,100,70.8,73.9,70.9
20160226181500,246.0,243.0,67.5,56,76.1,100,70.8,73.9,70.9
20160226183000,246.0,243.0,67.5,56,80.4,100,70.8,73.9,70.9
20160226184500,246.0,247.2,68.6667,56,74.9,100,70.8,73.9,70.9
20160226190000,246.0,247.2,68.6667,56,80.2,100,70.8,73.9,70.9
20160226191500,246.0,247.2,68.6667,54,77.2,100,70.7,73.9,70.9
20160226193000,246.0,247.2,68.6667,55,75.9,100,70.7,73.9,70.9
20160226194500,246.0,247.2,68.6667,56,79.2,100,70.7,73.9,70.9
20160226200000,246.0,251.4,69.8333,56,80.7,100,70.7,73.9,70.9
20160226201500,246.0,247.2,68.6667,56,76.8,100,70.6,73.9,70.9
20160226203000,246.0,247.2,68.6667,56,79.9,100,70.5,73.9,70.9
20160226204500,246.0,247.2,68.6667,56,76.9,100,70.5,73.9,70.9
20160226210000,246.0,247.2,68.6667,56,86.8,100,70.8,73.9,70.9
20160226211500,246.0,251.4,69.8333,56,89.2,100,71.0,73.9,70.9
20160226213000,246.0,251.4,69.8333,56,89.2,100,71.1,73.9,70.9
20160226214500,246.0,251.4,69.8333,56,59.6,100,69.7,73.9,70.9
20160226220000,246.0,247.2,68.6667,56,90.8,100,70.3,73.9,70.9
20160226221500,246.0,251.4,69.8333,56,82.0,100,70.7,73.9,70.9
20160226223000,246.0,247.2,68.6667,56,85.6,100,70.8,73.9,70.9
20160226224500,246.0,251.4,69.8333,56,86.8,100,70.8,73.9,70.9
20160226230000,246.0,247.2,68.6667,56,79.0,100,70.8,73.9,70.9
20160226231500,246.0,251.4,69.8333,56,85.3,100,70.8,73.9,70.9
20160226233000,246.0,247.2,68.6667,56,78.3,100,70.8,73.9,70.9
20160226234500,246.0,247.2,68.6667,56,83.7,100,70.7,73.9,70.9
20160227000000,246.0,251.4,69.8333,56,79.1,100,70.7,73.9,70.9
20160227001500,246.0,247.2,68.6667,56,81.4,100,70.6,73.9,70.9
20160227003000,246.0,247.2,68.6667,56,81.4,100,70.4,73.9,70.9
20160227004500,246.0,247.2,68.6667,56,79.1,100,70.5,73.9,70.9
20160227010000,246.0,247.2,68.6667,56,86.9,100,70.6,73.9,70.9
20160227011500,246.0,243.0,67.5,56,86.9,100,70.7,73.9,70.9
20160227013000,246.0,247.2,68.6667,56,86.9,100,70.7,73.9,70.9
20160227014500,246.0,247.2,68.6667,56,89.2,100,70.8,73.9,70.9
20160227020000,246.0,247.2,68.6667,56,83.8,100,70.8,73.9,70.9
20160227021500,246.0,247.2,68.6667,56,87.4,100,70.8,73.9,70.9
20160227023000,246.0,247.2,68.6667,56,84.3,100,70.8,73.9,70.9
20160227024500,246.0,251.4,69.8333,56,80.2,100,70.7,73.9,70.9
20160227030000,246.0,247.2,68.6667,56,85.6,100,70.7,73.9,70.9
20160227031500,246.0,247.2,68.6667,56,82.5,100,70.5,73.9,70.9
20160227033000,246.0,247.2,68.6667,56,80.2,100,70.4,73.9,70.9
20160227034500,246.0,243.0,67.5,56,87.6,100,70.4,73.9,70.9
20160227040000,246.0,237.6,66.0,56,88.6,100,70.4,73.9,70.9
20160227041500,246.0,243.0,67.5,56,88.6,100,70.3,73.9,70.9
20160227043000,246.0,247.2,68.6667,56,86.2,100,70.4,73.9,70.9
20160227044500,246.0,243.0,67.5,56,93.5,100,70.3,73.9,70.9
20160227050000,246.0,243.0,67.5,56,92.3,100,70.4,73.9,70.9
20160227051500,246.0,243.0,67.5,56,86.9,100,70.3,73.9,70.9
20160227053000,246.0,247.2,68.6667,56,95.7,100,70.3,73.9,70.9
20160227054500,246.0,243.0,67.5,56,95.7,100,70.3,73.9,70.9
20160227060000,246.0,237.6,66.0,56,90.9,100,70.4,73.9,70.9
20160227061500,246.0,243.0,67.5,56,97.2,100,70.3,73.9,70.9
20160227063000,246.0,243.0,67.5,56,97.2,100,70.4,73.9,70.9
20160227064500,246.0,243.0,67.5,56,92.9,100,70.4,73.9,70.9
20160227070000,246.0,247.2,68.6667,56,96.6,100,70.5,73.9,70.9
