PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227071500,246.0,251.4,69.8333,56,96.6,100,70.7,73.9,70.9
20160227073000,246.0,247.2,68.6667,55,89.2,100,71.2,73.9,70.9
20160227074500,246.0,251.4,69.8333,55,58.0,100,70.2,73.9,70.9
20160227080000,246.0,251.4,69.8333,55,78.2,100,70.1,73.9,70.9
20160227081500,246.0,251.4,69.8333,55,71.1,100,70.7,73.9,70.9
20160227083000,246.0,243.0,67.5,55,73.5,100,70.7,73.9,70.9
20160227084500,246.0,247.2,68.6667,55,73.5,100,70.8,73.9,70.9
20160227090000,246.0,247.2,68.6667,55,71.4,100,71.0,73.9,70.9
20160227091500,246.0,247.2,68.6667,55,73.0,100,71.0,73.9,70.9
20160227093000,246.0,247.2,68.6667,55,73.9,100,71.1,73.9,70.9
20160227094500,246.0,247.2,68.6667,55,58.7,0,70.8,73.9,70.9
20160227100000,246.0,243.0,67.5,55,58.7,100,70.4,73.9,70.9
20160227101500,246.0,243.0,67.5,55,59.6,100,70.3,73.9,70.9
20160227103000,246.0,243.0,67.5,57,60.8,100,70.3,73.9,70.9
20160227104500,246.0,251.4,69.8333,57,81.5,100,70.3,73.9,70.9
20160227110000,246.0,251.4,69.8333,57,82.5,100,71.0,73.9,70.9
20160227111500,246.0,251.4,69.8333,57,59.9,0,70.8,73.9,70.9
20160227113000,246.0,247.2,68.6667,57,59.9,100,70.4,73.9,70.9
20160227114500,246.0,251.4,69.8333,57,61.2,100,70.2,73.9,70.9
20160227120000,246.0,247.2,68.6667,57,78.6,100,70.4,73.9,70.9
20160227121500,246.0,247.2,68.6667,57,83.7,100,71.1,73.9,70.9
20160227123000,246.0,247.2,68.6667,57,59.5,100,70.5,73.9,70.9
20160227124500,246.0,251.4,69.8333,57,61.2,100,70.0,73.9,70.9
20160227130000,246.0,243.0,67.5,57,81.5,100,70.5,73.9,70.9
20160227131500,246.0,247.2,68.6667,57,77.8,100,71.1,74.0,71.0
20160227133000,246.0,251.4,69.8333,57,61.2,0,70.8,74.0,71.0
20160227134500,246.0,251.4,69.8333,57,61.2,100,70.1,74.0,71.0
20160227140000,246.0,251.4,69.8333,57,79.2,100,70.6,74.0,71.0
20160227141500,246.0,251.4,69.8333,57,76.3,100,70.9,74.0,71.0
20160227143000,246.0,247.2,68.6667,57,79.6,100,71.1,74.0,71.0
20160227144500,246.0,247.2,68.6667,57,76.3,100,71.2,74.0,71.0
20160227150000,246.0,247.2,68.6667,57,61.0,100,70.7,74.0,71.0
20160227151500,246.0,247.2,68.6667,56,62.4,100,70.0,74.0,71.0
20160227153000,246.0,251.4,69.8333,57,84.3,100,70.8,74.0,71.0
20160227154500,246.0,251.4,69.8333,57,78.2,100,71.0,74.0,71.0
20160227160000,246.0,247.2,68.6667,57,74.9,100,71.0,74.0,71.0
20160227161500,246.0,247.2,68.6667,57,75.9,100,71.2,74.0,71.0
20160227163000,246.0,251.4,69.8333,57,79.2,100,71.2,74.0,71.0
20160227164500,246.0,251.4,69.8333,57,78.2,100,71.2,74.0,71.0
20160227170000,246.0,247.2,68.6667,56,75.4,100,71.2,74.0,71.0
20160227171500,246.0,251.4,69.8333,56,79.1,100,71.2,74.0,71.0
20160227173000,246.0,247.2,68.6667,56,74.9,100,71.2,74.0,71.0
20160227174500,246.0,243.0,67.5,56,79.1,100,71.1,74.0,71.0
20160227180000,246.0,247.2,68.6667,56,74.4,100,71.1,74.0,71.0
20160227181500,246.0,243.0,67.5,56,79.1,100,71.1,74.0,71.0
20160227183000,246.0,243.0,67.5,56,75.6,100,71.0,74.0,71.0
20160227184500,246.0,247.2,68.6667,56,80.1,100,71.0,74.0,71.0
20160227190000,246.0,247.2,68.6667,56,74.9,100,71.0,74.0,71.0
20160227191500,246.0,243.0,67.5,56,79.1,100,71.0,74.0,71.0
20160227193000,246.0,247.2,68.6667,56,75.5,100,70.9,74.0,71.0
20160227194500,246.0,243.0,67.5,56,76.7,100,70.8,74.0,71.0
20160227200000,246.0,247.2,68.6667,56,78.2,100,70.8,74.0,71.0
20160227201500,246.0,243.0,67.5,56,75.3,100,70.7,74.0,71.0
20160227203000,246.0,237.6,66.0,56,76.8,100,70.7,74.0,71.0
20160227204500,246.0,243.0,67.5,56,78.7,100,70.7,74.0,71.0
20160227210000,246.0,247.2,68.6667,56,76.8,100,70.8,74.0,71.0
20160227211500,246.0,247.2,68.6667,56,79.1,100,70.7,74.0,71.0
20160227213000,246.0,243.0,67.5,56,75.4,100,70.7,74.0,71.0
20160227214500,246.0,247.2,68.6667,56,79.6,100,70.7,74.0,71.0
20160227220000,246.0,247.2,68.6667,56,80.6,100,70.9,74.0,71.0
20160227221500,246.0,243.0,67.5,54,80.6,100,71.0,74.0,71.0
20160227223000,246.0,243.0,67.5,56,83.1,100,71.0,74.0,71.0
20160227224500,246.0,251.4,69.8333,56,77.8,100,71.0,74.0,71.0
20160227230000,246.0,247.2,68.6667,56,84.3,100,71.0,74.0,71.0
20160227231500,246.0,251.4,69.8333,56,79.6,100,71.0,74.0,71.0
20160227233000,246.0,247.2,68.6667,56,85.6,100,71.1,74.0,71.0
20160227234500,246.0,251.4,69.8333,57,79.7,100,71.2,74.0,71.0
20160228000000,246.0,247.2,68.6667,55,85.6,100,71.1,74.0,71.0
20160228001500,246.0,247.2,68.6667,55,80.6,100,71.2,74.0,71.0
20160228003000,246.0,243.0,67.5,55,85.7,100,71.2,74.0,71.0
20160228004500,246.0,243.0,67.5,55,83.8,100,71.2,74.0,71.0
20160228010000,246.0,247.2,68.6667,55,82.0,100,71.2,74.0,71.0
20160228011500,246.0,243.0,67.5,56,86.2,100,71.1,74.0,71.0
20160228013000,246.0,247.2,68.6667,55,81.5,100,71.0,74.0,71.0
20160228014500,246.0,251.4,69.8333,55,79.7,100,70.9,74.0,71.0
20160228020000,246.0,256.2,71.1667,55,81.5,100,70.8,74.0,71.0
20160228021500,246.0,251.4,69.8333,55,77.1,100,70.7,74.0,71.0
20160228023000,246.0,251.4,69.8333,55,85.0,100,70.7,74.0,71.0
20160228024500,246.0,247.2,68.6667,55,85.0,100,70.8,74.0,71.0
20160228030000,246.0,251.4,69.8333,55,81.8,100,70.7,74.0,71.0
20160228031500,246.0,247.2,68.6667,55,81.8,100,70.7,74.0,71.0
20160228033000,246.0,247.2,68.6667,55,87.0,100,70.7,74.0,71.0
20160228034500,246.0,247.2,68.6667,55,85.8,100,70.7,74.0,71.0
20160228040000,246.0,251.4,69.8333,55,83.2,100,70.7,74.0,71.0
20160228041500,246.0,251.4,69.8333,55,88.6,100,70.7,74.0,71.0
20160228043000,246.0,247.2,68.6667,55,85.5,100,70.7,74.0,71.0
20160228044500,246.0,251.4,69.8333,55,81.6,100,70.7,74.0,71.0
20160228050000,246.0,247.2,68.6667,55,88.6,100,70.7,74.0,71.0
20160228051500,246.0,247.2,68.6667,55,87.3,100,70.8,74.0,71.0
20160228053000,246.0,247.2,68.6667,55,81.6,100,70.8,74.0,71.0
20160228054500,246.0,251.4,69.8333,55,89.2,100,70.8,74.0,71.0
20160228060000,246.0,251.4,69.8333,55,86.8,100,70.8,74.0,71.0
20160228061500,246.0,251.4,69.8333,55,81.1,100,70.7,74.0,71.0
20160228063000,246.0,247.2,68.6667,55,87.2,100,70.7,74.0,71.0
20160228064500,246.0,251.4,69.8333,55,88.3,100,70.8,74.0,71.0
20160228070000,246.0,251.4,69.8333,55,82.0,100,70.8,74.0,71.0
20160228071500,246.0,247.2,68.6667,55,88.7,100,71.0,74.0,71.0
20160228073000,246.0,251.4,69.8333,55,73.7,0,71.3,74.0,71.0
20160228074500,246.0,247.2,68.6667,55,60.3,100,69.9,74.0,71.0
20160228080000,246.0,247.2,68.6667,55,83.2,100,70.6,74.0,71.0
20160228081500,246.0,247.2,68.6667,55,72.9,100,70.7,74.0,71.0
20160228083000,246.0,247.2,68.6667,55,73.9,100,70.5,74.0,71.0
20160228084500,246.0,247.2,68.6667,55,82.8,100,70.8,74.0,71.0
20160228090000,246.0,243.0,67.5,55,86.2,100,71.0,74.0,71.0
20160228091500,246.0,247.2,68.6667,56,68.3,0,71.3,74.0,71.0
20160228093000,246.0,247.2,68.6667,56,60.3,100,70.2,74.0,71.0
20160228094500,246.0,247.2,68.6667,56,79.7,100,70.2,74.0,71.0
20160228100000,246.0,243.0,67.5,56,84.3,100,71.0,74.0,71.0
20160228101500,246.0,247.2,68.6667,56,79.1,0,71.3,74.0,71.0
20160228103000,246.0,251.4,69.8333,56,60.0,100,70.3,74.0,71.0
20160228104500,246.0,243.0,67.5,56,74.8,100,70.0,74.0,71.0
20160228110000,246.0,247.2,68.6667,56,83.7,100,71.0,74.0,71.0
20160228111500,246.0,247.2,68.6667,56,62.0,0,70.9,74.0,71.0
20160228113000,246.0,247.2,68.6667,56,61.1,100,70.0,74.0,71.0
20160228114500,246.0,247.2,68.6667,56,88.7,100,70.7,74.0,71.0
20160228120000,246.0,247.2,68.6667,56,74.8,100,70.9,74.0,71.0
20160228121500,246.0,243.0,67.5,56,78.7,100,71.0,74.0,71.0
20160228123000,246.0,243.0,67.5,56,74.8,100,71.0,74.0,71.0
20160228124500,246.0,237.6,66.0,56,79.1,100,71.1,74.0,71.0
20160228130000,246.0,247.2,68.6667,56,75.8,100,71.2,74.0,71.0
20160228131500,246.0,247.2,68.6667,56,61.2,0,70.8,74.0,71.0
20160228133000,246.0,247.2,68.6667,56,62.0,100,70.2,74.0,71.0
20160228134500,246.0,243.0,67.5,56,77.3,100,70.5,74.0,71.0
20160228140000,246.0,247.2,68.6667,56,78.7,100,71.0,74.0,71.0
20160228141500,246.0,243.0,67.5,56,76.8,100,71.2,74.0,71.0
20160228143000,246.0,251.4,69.8333,56,63.6,0,71.0,74.0,71.0
20160228144500,246.0,251.4,69.8333,56,60.7,100,70.2,74.0,71.0
20160228150000,246.0,247.2,68.6667,56,82.1,100,70.4,74.0,71.0
20160228151500,246.0,251.4,69.8333,56,78.2,100,71.0,74.0,71.0
20160228153000,246.0,247.2,68.6667,56,74.8,100,71.1,74.0,71.0
20160228154500,246.0,247.2,68.6667,56,77.8,100,71.2,74.0,71.0
20160228160000,246.0,247.2,68.6667,56,79.6,100,71.3,74.0,71.0
20160228161500,246.0,247.2,68.6667,56,60.0,100,70.4,74.0,71.0
20160228163000,246.0,247.2,68.6667,56,66.7,100,70.0,74.0,71.0
20160228164500,246.0,247.2,68.6667,56,77.2,100,70.8,74.0,71.0
20160228170000,246.0,247.2,68.6667,56,77.2,100,71.1,74.0,71.0
20160228171500,246.0,247.2,68.6667,56,79.1,100,71.1,74.0,71.0
20160228173000,246.0,251.4,69.8333,56,74.9,100,71.2,74.0,71.0
20160228174500,246.0,251.4,69.8333,56,77.8,100,71.2,74.0,71.0
20160228180000,246.0,251.4,69.8333,56,78.7,100,71.2,74.0,71.0
20160228181500,246.0,251.4,69.8333,56,78.7,100,71.2,74.0,71.0
20160228183000,246.0,251.4,69.8333,56,60.0,100,70.5,74.0,71.0
20160228184500,246.0,247.2,68.6667,56,67.2,100,70.0,74.0,71.0
20160228190000,246.0,247.2,68.6667,56,80.3,100,71.0,74.0,71.0
20160228191500,246.0,251.4,69.8333,56,78.7,100,70.9,74.0,71.0
20160228193000,246.0,251.4,69.8333,56,75.3,100,70.9,74.0,71.0
20160228194500,246.0,251.4,69.8333,56,75.3,100,70.9,74.0,71.0
20160228200000,246.0,251.4,69.8333,56,79.1,100,70.9,74.0,71.0
20160228201500,246.0,251.4,69.8333,56,76.0,100,70.8,74.0,71.0
20160228203000,246.0,256.2,71.1667,56,76.0,100,70.8,74.0,71.0
20160228204500,246.0,256.2,71.1667,56,79.0,100,70.8,74.0,71.0
20160228210000,246.0,251.4,69.8333,56,75.3,100,70.8,74.0,71.0
20160228211500,246.0,251.4,69.8333,56,77.6,100,70.7,74.0,71.0
20160228213000,246.0,256.2,71.1667,56,77.6,100,70.7,74.0,71.0
20160228214500,246.0,247.2,68.6667,56,75.1,100,70.6,74.0,71.0
20160228220000,246.0,251.4,69.8333,56,80.2,100,70.8,74.0,71.0
20160228221500,246.0,251.4,69.8333,56,84.4,100,70.6,74.0,71.0
20160228223000,246.0,251.4,69.8333,56,95.9,100,70.3,74.0,71.0
20160228224500,246.0,247.2,68.6667,56,91.5,100,70.3,74.0,71.0
20160228230000,246.0,251.4,69.8333,56,98.5,100,70.4,74.0,71.0
20160228231500,246.0,251.4,69.8333,55,100.4,100,70.4,74.0,71.0
20160228233000,246.0,251.4,69.8333,55,96.0,100,70.4,74.0,71.0
20160228234500,246.0,243.0,67.5,55,106.8,100,70.5,74.0,71.0
20160229000000,246.0,247.2,68.6667,55,98.3,100,70.8,74.0,71.0
20160229001500,246.0,247.2,68.6667,55,100.1,100,70.8,74.0,71.0
20160229003000,246.0,247.2,68.6667,55,106.0,100,71.1,74.0,71.0
20160229004500,246.0,247.2,68.6667,55,60.4,0,70.8,74.0,71.0
20160229010000,246.0,247.2,68.6667,55,59.5,100,70.3,74.0,71.0
20160229011500,246.0,243.0,67.5,55,68.3,100,70.2,74.0,71.0
20160229013000,246.0,243.0,67.5,55,78.7,100,70.8,74.0,71.0
20160229014500,246.0,243.0,67.5,55,84.9,100,70.9,74.0,71.0
20160229020000,246.0,243.0,67.5,55,81.1,100,70.7,74.0,71.0
20160229021500,246.0,247.2,68.6667,55,89.8,100,71.2,74.0,71.0
20160229023000,246.0,247.2,68.6667,55,60.3,100,70.5,74.0,71.0
20160229024500,246.0,247.2,68.6667,55,71.5,100,69.9,74.0,71.0
20160229030000,246.0,247.2,68.6667,55,92.0,100,70.7,74.0,71.0
20160229031500,246.0,243.0,67.5,55,79.2,100,70.7,74.0,71.0
20160229033000,246.0,247.2,68.6667,55,86.0,100,70.7,74.0,71.0
20160229034500,246.0,247.2,68.6667,55,84.5,100,71.0,74.0,71.0
20160229040000,246.0,247.2,68.6667,55,79.3,100,71.2,74.0,71.0
20160229041500,246.0,247.2,68.6667,55,83.7,100,71.0,74.0,71.0
20160229043000,246.0,243.0,67.5,55,83.7,100,71.2,74.0,71.0
20160229044500,246.0,243.0,67.5,55,61.2,100,70.6,74.0,71.0
20160229050000,246.0,247.2,68.6667,55,77.0,100,70.0,74.0,71.0
20160229051500,246.0,247.2,68.6667,55,88.0,100,70.7,74.0,71.0
20160229053000,246.0,247.2,68.6667,55,82.6,100,70.9,74.0,71.0
20160229054500,246.0,247.2,68.6667,55,81.0,100,70.9,74.0,71.0
20160229060000,246.0,247.2,68.6667,55,84.3,100,71.0,74.0,71.0
20160229061500,246.0,243.0,67.5,55,79.2,100,71.0,74.0,71.0
20160229063000,246.0,247.2,68.6667,55,84.9,100,71.0,74.0,71.0
20160229064500,246.0,247.2,68.6667,55,80.1,100,70.7,74.0,71.0
20160229070000,246.0,243.0,67.5,55,85.0,100,71.0,74.0,71.0
20160229071500,246.0,247.2,68.6667,55,78.3,100,71.2,74.0,71.0
20160229073000,246.0,251.4,69.8333,56,78.3,100,71.2,74.0,71.0
20160229074500,246.0,251.4,69.8333,56,80.2,100,71.2,74.0,71.0
20160229080000,246.0,251.4,69.8333,56,61.3,0,70.8,74.0,71.0
20160229081500,246.0,251.4,69.8333,56,61.3,100,70.1,74.0,71.0
20160229083000,246.0,251.4,69.8333,56,81.2,100,70.4,74.0,71.0
20160229084500,246.0,256.2,71.1667,55,89.2,100,70.8,74.0,71.0
20160229090000,246.0,251.4,69.8333,55,62.0,0,71.0,74.0,71.0
20160229091500,246.0,251.4,69.8333,54,58.8,0,70.9,74.0,71.0
20160229093000,246.0,247.2,68.6667,54,58.8,100,70.7,74.0,71.0
20160229094500,246.0,247.2,68.6667,54,58.8,100,70.7,74.0,71.0
20160229100000,246.0,243.0,67.5,54,58.8,100,70.6,74.0,71.0
20160229101500,246.0,247.2,68.6667,55,58.8,100,70.7,74.0,71.0
20160229103000,246.0,247.2,68.6667,55,59.5,100,70.5,74.0,71.0
20160229104500,246.0,251.4,69.8333,55,61.1,100,70.8,74.0,71.0
20160229110000,246.0,243.0,67.5,55,61.1,100,71.0,74.0,71.0
20160229111500,246.0,243.0,67.5,55,61.1,100,71.0,74.0,71.0
20160229113000,246.0,243.0,67.5,55,61.1,100,70.9,74.0,71.0
20160229114500,246.0,237.6,66.0,55,61.1,100,70.9,74.0,71.0
20160229120000,246.0,247.2,68.6667,55,61.1,100,70.7,74.0,71.0
20160229121500,246.0,251.4,69.8333,55,61.1,100,70.7,74.0,71.0
20160229123000,246.0,251.4,69.8333,55,61.1,100,70.5,74.0,71.0
20160229124500,246.0,251.4,69.8333,55,71.6,100,70.8,74.0,71.0
20160229130000,246.0,251.4,69.8333,55,71.6,100,71.1,74.0,71.0
20160229131500,246.0,247.2,68.6667,55,60.0,0,71.0,74.0,71.0
20160229133000,246.0,251.4,69.8333,55,59.2,100,70.5,74.0,71.0
20160229134500,246.0,251.4,69.8333,55,61.1,100,70.3,74.0,71.0
20160229140000,246.0,247.2,68.6667,55,63.2,100,70.3,74.0,71.0
20160229141500,246.0,247.2,68.6667,55,74.8,100,70.8,74.0,71.0
20160229143000,246.0,247.2,68.6667,55,72.5,100,71.1,74.0,71.0
20160229144500,246.0,243.0,67.5,55,72.5,100,71.3,74.0,71.0
20160229150000,246.0,243.0,67.5,55,60.5,100,70.7,74.0,71.0
20160229151500,246.0,243.0,67.5,56,60.5,100,70.4,74.0,71.0
20160229153000,246.0,243.0,67.5,56,61.9,100,70.3,74.0,71.0
20160229154500,246.0,243.0,67.5,56,70.0,100,70.3,74.0,71.0
20160229160000,246.0,247.2,68.6667,56,64.4,0,71.2,74.0,71.0
20160229161500,246.0,237.6,66.0,56,60.0,100,70.4,74.0,71.0
20160229163000,246.0,247.2,68.6667,56,61.9,100,70.2,74.0,71.0
20160229164500,246.0,243.0,67.5,56,78.6,100,70.7,74.0,71.0
20160229170000,246.0,247.2,68.6667,56,80.0,100,71.2,74.0,71.0
20160229171500,246.0,247.2,68.6667,56,61.6,100,70.7,74.0,71.0
20160229173000,246.0,247.2,68.6667,56,61.6,100,70.2,74.0,71.0
20160229174500,246.0,243.0,67.5,56,72.0,100,70.4,74.0,71.0
20160229180000,246.0,243.0,67.5,56,73.4,100,70.7,74.0,71.0
20160229181500,246.0,243.0,67.5,56,73.4,100,70.9,74.0,71.0
20160229183000,246.0,247.2,68.6667,56,71.6,100,70.8,74.0,71.0
20160229184500,246.0,243.0,67.5,56,74.4,100,71.0,74.0,71.0
20160229190000,246.0,247.2,68.6667,56,72.0,100,71.1,74.0,71.0
20160229191500,246.0,247.2,68.6667,56,72.8,100,71.2,74.0,71.0
20160229193000,246.0,251.4,69.8333,56,72.8,100,70.9,74.1,71.1
20160229194500,246.0,251.4,69.8333,56,72.0,100,70.8,74.0,71.0
20160229200000,246.0,256.2,71.1667,56,73.0,100,70.7,74.0,71.0
20160229201500,246.0,251.4,69.8333,56,79.1,100,70.6,74.0,71.0
20160229203000,246.0,247.2,68.6667,56,79.1,100,70.8,74.0,71.0
20160229204500,246.0,251.4,69.8333,56,79.1,100,70.9,74.0,71.0
20160229210000,246.0,247.2,68.6667,56,79.1,100,70.9,74.0,71.0
20160229211500,246.0,243.0,67.5,56,77.8,100,71.0,74.0,71.0
20160229213000,246.0,247.2,68.6667,56,82.0,100,71.0,74.0,71.0
20160229214500,246.0,251.4,69.8333,55,77.5,100,71.1,74.0,71.0
20160229220000,246.0,251.4,69.8333,55,77.5,100,71.1,74.0,71.0
20160229221500,246.0,243.0,67.5,55,81.5,100,71.0,74.0,71.0
20160229223000,246.0,247.2,68.6667,55,77.8,100,71.0,74.0,71.0
20160229224500,246.0,247.2,68.6667,55,81.5,100,70.9,74.0,71.0
20160229230000,246.0,247.2,68.6667,55,78.7,100,70.9,74.0,71.0
20160229231500,246.0,247.2,68.6667,55,78.7,100,70.8,74.0,71.0
20160229233000,246.0,247.2,68.6667,55,81.3,100,70.9,74.0,71.0
20160229234500,246.0,247.2,68.6667,55,77.8,100,70.8,74.0,71.0
20160301000000,246.0,251.4,69.8333,55,80.6,100,70.8,74.0,71.0
20160301001500,246.0,251.4,69.8333,55,82.0,100,70.9,74.0,71.0
20160301003000,246.0,247.2,68.6667,55,80.0,100,70.9,74.0,71.0
20160301004500,246.0,247.2,68.6667,55,77.3,100,71.0,74.0,71.0
20160301010000,246.0,247.2,68.6667,55,79.7,100,71.0,74.0,71.0
20160301011500,246.0,247.2,68.6667,55,79.7,100,71.0,74.0,71.0
20160301013000,246.0,251.4,69.8333,55,78.7,100,71.0,74.0,71.0
20160301014500,246.0,247.2,68.6667,55,72.0,100,70.8,74.0,71.0
20160301020000,246.0,247.2,68.6667,55,89.2,100,70.8,74.0,71.0
20160301021500,246.0,243.0,67.5,55,85.0,100,71.2,74.0,71.0
20160301023000,246.0,243.0,67.5,55,60.0,100,70.4,74.0,71.0
20160301024500,246.0,243.0,67.5,55,80.6,100,70.0,74.0,71.0
20160301030000,246.0,247.2,68.6667,55,89.8,100,70.7,74.0,71.0
20160301031500,246.0,247.2,68.6667,55,87.4,100,70.9,74.0,71.0
20160301033000,246.0,243.0,67.5,55,87.4,100,71.0,74.0,71.0
20160301034500,246.0,247.2,68.6667,55,82.1,100,71.2,74.0,71.0
20160301040000,246.0,247.2,68.6667,55,85.8,100,71.2,74.0,71.0
20160301041500,246.0,237.6,66.0,57,84.8,0,71.3,74.0,71.0
20160301043000,246.0,256.2,71.1667,57,59.6,100,70.2,74.0,71.0
20160301044500,246.0,251.4,69.8333,57,88.6,100,70.2,74.0,71.0
20160301050000,246.0,247.2,68.6667,56,88.6,100,70.8,74.0,71.0
20160301051500,246.0,247.2,68.6667,56,82.6,100,71.0,74.0,71.0
20160301053000,246.0,251.4,69.8333,56,82.6,100,71.2,74.0,71.0
20160301054500,246.0,251.4,69.8333,56,60.4,100,70.5,74.0,71.0
20160301060000,246.0,251.4,69.8333,56,76.7,100,69.8,74.0,71.0
20160301061500,246.0,247.2,68.6667,56,86.6,100,70.7,74.0,71.0
20160301063000,246.0,247.2,68.6667,56,83.1,100,70.9,74.0,71.0
20160301064500,246.0,251.4,69.8333,56,80.8,100,71.0,74.0,71.0
20160301070000,246.0,251.4,69.8333,56,86.0,100,71.1,74.0,71.0
20160301071500,246.0,247.2,68.6667,56,79.2,100,71.2,74.0,71.0
20160301073000,246.0,251.4,69.8333,56,77.1,0,71.3,74.0,71.0
20160301074500,246.0,247.2,68.6667,56,59.9,100,70.2,74.0,71.0
20160301080000,246.0,243.0,67.5,56,85.0,100,70.2,74.0,71.0
20160301081500,246.0,247.2,68.6667,56,81.2,100,71.0,74.0,71.0
20160301083000,246.0,251.4,69.8333,56,81.2,100,71.3,74.0,71.0
20160301084500,246.0,251.4,69.8333,56,60.0,100,70.7,74.0,71.0
20160301090000,246.0,247.2,68.6667,56,60.0,100,70.3,74.0,71.0
20160301091500,246.0,247.2,68.6667,56,61.5,100,70.3,74.0,71.0
20160301093000,246.0,247.2,68.6667,56,86.2,100,70.6,74.0,71.0
20160301094500,246.0,251.4,69.8333,56,81.6,100,71.2,74.0,71.0
20160301100000,246.0,247.2,68.6667,56,61.2,0,70.8,74.0,71.0
20160301101500,246.0,251.4,69.8333,56,59.2,100,70.5,74.0,71.0
20160301103000,246.0,251.4,69.8333,56,61.1,100,70.4,74.0,71.0
20160301104500,246.0,251.4,69.8333,56,74.8,100,70.2,74.0,71.0
20160301110000,246.0,247.2,68.6667,56,86.9,100,70.9,74.0,71.0
20160301111500,246.0,256.2,71.1667,56,64.9,0,71.3,74.0,71.0
20160301113000,246.0,251.4,69.8333,56,59.6,100,70.5,74.0,71.0
20160301114500,246.0,251.4,69.8333,56,61.5,100,70.2,74.0,71.0
20160301120000,246.0,247.2,68.6667,56,80.6,100,70.4,74.0,71.0
20160301121500,246.0,243.0,67.5,56,85.6,100,71.1,74.0,71.0
20160301123000,246.0,251.4,69.8333,56,60.8,0,70.8,74.0,71.0
20160301124500,246.0,247.2,68.6667,56,60.8,100,70.3,74.0,71.0
20160301130000,246.0,247.2,68.6667,56,77.5,100,70.1,74.0,71.0
20160301131500,246.0,251.4,69.8333,56,81.2,100,71.1,74.0,71.0
20160301133000,246.0,247.2,68.6667,56,61.6,0,70.9,74.0,71.0
20160301134500,246.0,247.2,68.6667,56,60.3,100,70.3,74.0,71.0
20160301140000,246.0,243.0,67.5,56,78.9,100,70.1,74.0,71.0
20160301141500,246.0,247.2,68.6667,56,82.1,100,71.0,74.0,71.0
20160301143000,246.0,247.2,68.6667,56,62.8,0,71.0,74.0,71.0
20160301144500,246.0,251.4,69.8333,56,60.3,100,70.3,74.0,71.0
20160301150000,246.0,243.0,67.5,56,80.0,100,70.2,74.0,71.0
20160301151500,246.0,247.2,68.6667,56,78.7,100,70.8,74.0,71.0
20160301153000,246.0,251.4,69.8333,56,75.4,100,71.0,74.0,71.0
20160301154500,246.0,247.2,68.6667,56,78.2,100,71.0,74.0,71.0
20160301160000,246.0,247.2,68.6667,56,77.3,100,71.2,74.0,71.0
20160301161500,246.0,247.2,68.6667,56,75.4,100,71.2,74.0,71.0
20160301163000,246.0,243.0,67.5,56,79.1,100,71.2,74.0,71.0
20160301164500,246.0,243.0,67.5,56,75.4,100,71.2,74.0,71.0
20160301170000,246.0,247.2,68.6667,56,77.7,100,71.2,74.0,71.0
20160301171500,246.0,251.4,69.8333,56,75.4,100,71.2,74.0,71.0
20160301173000,246.0,243.0,67.5,56,78.7,100,71.2,74.0,71.0
20160301174500,246.0,247.2,68.6667,56,74.9,100,71.2,74.0,71.0
20160301180000,246.0,247.2,68.6667,56,60.8,0,71.0,74.0,71.0
20160301181500,246.0,251.4,69.8333,56,59.9,100,70.2,74.0,71.0
20160301183000,246.0,247.2,68.6667,56,78.3,100,70.3,74.0,71.0
20160301184500,246.0,247.2,68.6667,56,81.4,100,70.8,74.0,71.0
20160301190000,246.0,251.4,69.8333,56,79.2,100,71.0,74.0,71.0
20160301191500,246.0,256.2,71.1667,56,82.5,100,71.1,74.0,71.0
20160301193000,246.0,251.4,69.8333,56,78.3,100,71.2,74.0,71.0
20160301194500,246.0,251.4,69.8333,56,82.5,100,71.2,74.0,71.0
20160301200000,246.0,247.2,68.6667,56,59.6,100,70.4,74.0,71.0
20160301201500,246.0,247.2,68.6667,56,75.3,100,70.0,74.0,71.0
20160301203000,246.0,251.4,69.8333,56,84.9,100,70.8,74.0,71.0
20160301204500,246.0,247.2,68.6667,56,81.1,100,71.2,74.0,71.0
20160301210000,246.0,251.4,69.8333,56,64.4,0,71.0,74.0,71.0
20160301211500,246.0,251.4,69.8333,56,61.1,100,70.0,74.0,71.0
20160301213000,246.0,251.4,69.8333,56,86.9,100,70.5,74.0,71.0
20160301214500,246.0,251.4,69.8333,56,80.2,100,71.0,74.0,71.0
20160301220000,246.0,247.2,68.6667,55,84.8,100,71.2,74.0,71.0
20160301221500,246.0,251.4,69.8333,55,67.4,0,71.2,74.0,71.0
20160301223000,246.0,251.4,69.8333,55,60.7,100,70.1,74.0,71.0
20160301224500,246.0,251.4,69.8333,55,86.2,100,70.3,74.0,71.0
20160301230000,246.0,243.0,67.5,55,81.1,100,70.9,74.0,71.0
20160301231500,246.0,247.2,68.6667,55,86.2,100,71.1,74.0,71.0
20160301233000,246.0,247.2,68.6667,55,79.8,100,71.2,74.0,71.0
20160301234500,246.0,251.4,69.8333,55,61.6,0,70.8,74.0,71.0
20160302000000,246.0,251.4,69.8333,55,60.7,100,69.9,74.0,71.0
20160302001500,246.0,251.4,69.8333,55,85.7,100,70.5,74.0,71.0
20160302003000,246.0,251.4,69.8333,55,89.8,100,71.0,74.0,71.0
20160302004500,246.0,251.4,69.8333,55,83.1,100,71.2,74.0,71.0
20160302010000,246.0,251.4,69.8333,55,60.8,100,70.7,74.0,71.0
20160302011500,246.0,251.4,69.8333,55,68.3,100,69.8,74.0,71.0
20160302013000,246.0,251.4,69.8333,55,83.8,100,70.6,74.0,71.0
20160302014500,246.0,251.4,69.8333,55,89.0,100,70.9,74.0,71.0
20160302020000,246.0,247.2,68.6667,55,82.1,100,71.1,74.0,71.0
20160302021500,246.0,247.2,68.6667,55,85.0,100,71.2,74.0,71.0
20160302023000,246.0,247.2,68.6667,55,62.8,0,71.0,74.0,71.0
20160302024500,246.0,247.2,68.6667,54,61.1,100,69.9,74.0,71.0
20160302030000,246.0,247.2,68.6667,54,86.2,100,70.5,74.0,71.0
20160302031500,246.0,243.0,67.5,54,89.8,100,70.9,74.0,71.0
20160302033000,246.0,243.0,67.5,54,83.2,100,71.2,74.0,71.0
20160302034500,246.0,247.2,68.6667,54,65.4,0,71.0,74.0,71.0
20160302040000,246.0,243.0,67.5,54,61.5,100,69.8,74.0,71.0
20160302041500,246.0,247.2,68.6667,54,84.3,100,70.6,74.0,71.0
20160302043000,246.0,243.0,67.5,54,82.6,100,70.9,74.0,71.0
20160302044500,246.0,243.0,67.5,54,86.2,100,71.0,74.0,71.0
20160302050000,246.0,243.0,67.5,54,80.6,100,71.0,74.0,71.0
20160302051500,246.0,243.0,67.5,54,82.1,100,71.0,74.0,71.0
20160302053000,246.0,247.2,68.6667,54,85.5,100,71.0,74.0,71.0
20160302054500,246.0,247.2,68.6667,54,80.2,100,71.1,74.0,71.0
20160302060000,246.0,247.2,68.6667,54,86.2,100,71.0,74.0,71.0
20160302061500,246.0,247.2,68.6667,54,83.2,100,71.0,74.1,71.1
20160302063000,246.0,247.2,68.6667,54,81.9,100,70.9,74.1,71.1
20160302064500,246.0,243.0,67.5,54,85.6,100,70.9,74.2,71.2
20160302070000,246.0,247.2,68.6667,54,80.5,100,71.0,74.1,71.1
20160302071500,246.0,247.2,68.6667,54,83.2,100,71.2,74.0,71.0
20160302073000,246.0,243.0,67.5,54,84.9,100,71.2,74.0,71.0
20160302074500,246.0,243.0,67.5,54,59.2,100,70.4,74.0,71.0
20160302080000,246.0,247.2,68.6667,54,82.5,100,70.1,74.1,71.1
20160302081500,246.0,237.6,66.0,54,83.7,100,71.2,74.1,71.1
20160302083000,246.0,247.2,68.6667,55,81.6,100,71.4,74.2,71.2
20160302084500,246.0,243.0,67.5,55,59.6,100,70.6,74.2,71.2
20160302090000,246.0,243.0,67.5,55,64.7,100,70.3,74.3,71.3
20160302091500,246.0,243.0,67.5,55,88.7,100,71.0,74.3,71.3
20160302093000,246.0,243.0,67.5,55,84.2,100,71.4,74.3,71.3
20160302094500,246.0,243.0,67.5,55,60.4,0,71.2,74.3,71.3
20160302100000,246.0,243.0,67.5,55,59.2,100,70.7,74.3,71.3
20160302101500,246.0,243.0,67.5,55,61.9,100,70.5,74.3,71.3
20160302103000,246.0,247.2,68.6667,55,80.2,100,70.8,74.3,71.3
20160302104500,246.0,247.2,68.6667,55,85.0,100,71.4,74.3,71.3
20160302110000,246.0,243.0,67.5,55,60.0,0,71.0,74.3,71.3
20160302111500,246.0,247.2,68.6667,55,60.0,100,70.7,74.2,71.2
20160302113000,246.0,251.4,69.8333,55,61.6,100,70.5,74.2,71.2
20160302114500,246.0,243.0,67.5,55,83.0,100,70.7,74.3,71.3
20160302120000,246.0,243.0,67.5,55,83.0,100,71.5,74.3,71.3
20160302121500,246.0,237.6,66.0,55,60.3,100,70.8,74.2,71.2
20160302123000,246.0,243.0,67.5,55,61.5,100,70.3,74.2,71.2
20160302124500,246.0,243.0,67.5,56,85.0,100,70.6,74.2,71.2
20160302130000,246.0,243.0,67.5,55,79.6,100,71.4,74.1,71.1
20160302131500,246.0,237.6,66.0,55,60.8,100,70.7,74.2,71.2
20160302133000,246.0,243.0,67.5,56,61.7,100,70.2,74.1,71.1
20160302134500,246.0,243.0,67.5,56,83.2,100,70.7,74.1,71.1
20160302140000,246.0,243.0,67.5,56,65.5,0,71.3,74.1,71.1
20160302141500,246.0,247.2,68.6667,56,60.7,100,70.8,74.3,71.3
20160302143000,246.0,247.2,68.6667,56,61.9,100,70.6,74.3,71.3
20160302144500,246.0,366.0,101.6667,69,60.7,0,70.6,65.4,62.4
20160302150000,246.0,366.0,101.6667,68,59.2,0,70.0,65.4,62.4
20160302151500,246.0,366.0,101.6667,68,59.2,0,69.8,65.4,62.4
20160302153000,246.0,366.0,101.6667,68,59.2,0,69.6,65.0,55.2
20160302154500,246.0,359.4,99.8333,68,59.2,0,69.2,65.0,55.2
20160302160000,246.0,359.4,99.8333,68,59.2,0,68.7,65.0,55.2
20160302161500,246.0,359.4,99.8333,68,58.4,0,68.4,65.0,55.2
20160302163000,246.0,359.4,99.8333,68,58.4,0,68.2,65.0,55.2
20160302164500,246.0,359.4,99.8333,68,58.4,0,67.9,65.0,55.2
20160302170000,246.0,359.4,99.8333,68,58.4,0,67.7,65.0,55.2
20160302171500,246.0,363.0,100.8333,68,58.4,0,67.5,65.0,55.2
20160302173000,246.0,363.0,100.8333,68,58.4,0,67.4,65.0,55.2
20160302174500,246.0,363.0,100.8333,68,58.4,0,67.2,65.0,55.2
20160302180000,246.0,363.0,100.8333,67,58.4,0,67.1,65.0,55.2
20160302181500,246.0,363.0,100.8333,67,58.4,0,67.1,65.0,55.2
20160302183000,246.0,363.0,100.8333,67,58.4,0,67.1,65.0,55.2
20160302184500,246.0,363.0,100.8333,67,57.6,0,67.4,65.0,55.2
20160302190000,246.0,363.0,100.8333,67,57.6,0,67.7,65.0,55.2
20160302191500,246.0,363.0,100.8333,67,57.6,0,67.6,65.0,55.2
20160302193000,246.0,363.0,100.8333,67,57.6,0,67.2,65.0,55.2
20160302194500,246.0,356.4,99.0,67,57.6,0,67.0,65.0,55.2
20160302200000,246.0,356.4,99.0,67,57.6,0,67.0,65.0,55.2
20160302201500,246.0,356.4,99.0,67,57.6,0,66.8,65.0,55.2
20160302203000,246.0,356.4,99.0,67,57.6,0,66.9,65.0,55.2
20160302204500,246.0,356.4,99.0,67,57.6,0,66.8,65.0,55.2
20160302210000,246.0,356.4,99.0,67,57.6,0,66.7,65.0,55.2
20160302211500,246.0,363.0,100.8333,67,57.6,0,66.6,65.0,55.2
20160302213000,246.0,363.0,100.8333,67,57.6,0,66.4,65.0,55.2
20160302214500,246.0,363.0,100.8333,67,57.6,0,66.2,65.0,55.2
20160302220000,246.0,363.0,100.8333,67,57.6,0,66.1,65.0,55.2
20160302221500,246.0,363.0,100.8333,67,57.6,0,66.1,65.0,55.2
20160302223000,246.0,353.4,98.1667,67,57.6,0,66.0,65.0,53.0
20160302224500,246.0,353.4,98.1667,67,57.6,0,66.0,65.0,53.0
20160302230000,246.0,359.4,99.8333,67,56.8,0,65.9,65.0,53.0
20160302231500,246.0,359.4,99.8333,67,56.8,0,65.8,65.0,53.0
20160302233000,246.0,359.4,99.8333,67,57.9,0,65.7,65.0,53.0
20160302234500,246.0,359.4,99.8333,67,57.1,0,65.6,65.0,53.0
20160303000000,246.0,359.4,99.8333,67,57.1,0,65.6,65.0,53.0
20160303001500,246.0,353.4,98.1667,67,57.1,0,65.5,65.0,53.0
20160303003000,246.0,359.4,99.8333,68,57.9,0,65.5,65.0,53.0
20160303004500,246.0,359.4,99.8333,68,57.1,0,65.6,65.0,53.0
20160303010000,246.0,353.4,98.1667,68,57.1,0,65.5,65.0,53.0
20160303011500,246.0,353.4,98.1667,68,57.9,0,65.5,65.0,53.0
20160303013000,246.0,353.4,98.1667,68,56.8,0,65.3,65.0,53.0
20160303014500,246.0,353.4,98.1667,68,56.8,0,65.4,65.0,53.0
20160303020000,246.0,353.4,98.1667,68,56.8,0,65.3,65.0,53.0
20160303021500,246.0,359.4,99.8333,68,57.6,0,65.4,65.0,53.0
20160303023000,246.0,353.4,98.1667,68,56.9,0,65.3,65.0,53.0
20160303024500,246.0,353.4,98.1667,68,56.9,0,65.3,65.0,53.0
20160303030000,246.0,353.4,98.1667,69,56.9,0,65.3,65.0,53.0
20160303031500,246.0,353.4,98.1667,69,56.9,0,65.3,65.0,53.0
20160303033000,246.0,353.4,98.1667,69,56.9,0,65.3,65.0,53.0
20160303034500,246.0,353.4,98.1667,69,56.9,0,65.3,65.0,53.0
20160303040000,246.0,353.4,98.1667,69,56.9,0,65.2,65.0,53.0
20160303041500,246.0,353.4,98.1667,69,56.9,0,65.2,65.0,53.0
20160303043000,246.0,353.4,98.1667,69,56.9,0,65.2,65.0,53.0
20160303044500,246.0,353.4,98.1667,69,56.9,0,65.2,65.0,53.0
20160303050000,246.0,353.4,98.1667,69,57.5,0,65.1,65.0,53.0
20160303051500,246.0,353.4,98.1667,69,57.5,0,65.2,65.0,53.0
20160303053000,246.0,353.4,98.1667,69,56.8,0,65.1,65.0,53.0
20160303054500,246.0,353.4,98.1667,69,56.8,0,65.3,65.0,53.0
20160303060000,246.0,353.4,98.1667,69,56.8,0,65.3,65.0,53.0
20160303061500,246.0,359.4,99.8333,68,56.8,0,65.2,65.0,53.0
20160303063000,246.0,359.4,99.8333,68,56.8,0,65.1,65.0,53.0
20160303064500,246.0,343.2,95.3333,68,56.8,0,65.1,65.0,53.0
20160303070000,246.0,343.2,95.3333,68,56.8,0,65.0,65.0,53.0
20160303071500,246.0,346.8,96.3333,68,56.8,0,65.0,65.0,53.0
20160303073000,246.0,356.4,99.0,66,56.8,0,65.1,65.0,53.0
20160303074500,246.0,350.4,97.3333,67,56.8,0,65.1,65.0,53.0
20160303080000,246.0,346.8,96.3333,67,56.8,0,65.0,65.0,53.0
20160303081500,246.0,353.4,98.1667,67,56.8,0,65.1,65.0,53.0
20160303083000,246.0,359.4,99.8333,67,56.8,0,65.3,65.0,53.0
20160303084500,246.0,350.4,97.3333,67,56.8,0,65.2,65.0,53.0
20160303090000,246.0,350.4,97.3333,67,57.5,0,65.2,65.0,53.0
20160303091500,246.0,350.4,97.3333,67,57.5,0,65.3,65.0,53.0
20160303093000,246.0,356.4,99.0,68,56.8,0,65.4,65.0,53.0
20160303094500,246.0,356.4,99.0,68,56.8,0,65.8,65.0,53.0
20160303100000,246.0,356.4,99.0,68,56.8,0,66.1,65.0,53.0
20160303101500,246.0,356.4,99.0,68,56.8,0,66.2,65.0,53.0
20160303103000,246.0,356.4,99.0,68,57.5,0,66.0,65.0,53.0
20160303104500,246.0,356.4,99.0,68,57.5,0,65.7,65.0,53.0
20160303110000,246.0,356.4,99.0,68,57.5,0,65.8,65.0,53.0
20160303111500,246.0,356.4,99.0,68,57.5,0,66.1,65.0,53.0
20160303113000,246.0,356.4,99.0,68,57.5,0,66.5,65.0,53.0
20160303114500,246.0,363.0,100.8333,68,57.5,0,66.0,65.0,53.0
20160303120000,246.0,363.0,100.8333,67,57.5,0,65.8,65.0,53.0
20160303121500,246.0,363.0,100.8333,67,56.8,0,65.6,65.0,53.0
20160303123000,246.0,363.0,100.8333,67,56.8,0,65.6,65.0,53.0
20160303124500,246.0,363.0,100.8333,67,56.8,0,65.5,65.0,53.0
20160303130000,246.0,353.4,98.1667,67,56.8,0,65.5,65.0,53.0
20160303131500,246.0,353.4,98.1667,67,56.8,0,65.5,65.0,53.0
20160303133000,246.0,353.4,98.1667,67,56.8,0,65.6,65.0,53.0
20160303134500,246.0,353.4,98.1667,67,56.8,0,65.7,65.0,53.0
20160303140000,246.0,353.4,98.1667,67,56.8,0,65.6,65.0,53.0
20160303141500,246.0,353.4,98.1667,67,56.8,0,65.6,65.0,53.0
20160303143000,246.0,353.4,98.1667,67,56.8,0,65.8,65.0,53.0
20160303144500,246.0,353.4,98.1667,67,56.8,0,65.8,65.0,53.0
20160303150000,246.0,353.4,98.1667,67,56.8,0,65.6,65.0,53.0
20160303151500,246.0,353.4,98.1667,67,56.8,0,65.5,65.0,53.0
20160303153000,246.0,353.4,98.1667,67,56.8,0,65.7,65.0,53.0
20160303154500,246.0,353.4,98.1667,67,56.8,0,65.5,65.0,53.0
20160303160000,246.0,366.0,101.6667,67,56.8,0,65.3,65.0,53.0
20160303161500,246.0,366.0,101.6667,67,57.5,0,65.3,65.0,53.0
20160303163000,246.0,366.0,101.6667,67,57.5,0,65.3,65.0,53.0
20160303164500,246.0,366.0,101.6667,67,57.5,0,65.3,65.0,53.0
20160303170000,246.0,359.4,99.8333,66,57.5,0,65.2,65.0,53.0
20160303171500,246.0,359.4,99.8333,66,57.5,0,65.2,65.0,53.0
20160303173000,246.0,359.4,99.8333,66,57.5,0,65.1,65.0,53.0
20160303174500,246.0,359.4,99.8333,66,57.5,0,65.1,65.0,53.0
20160303180000,246.0,353.4,98.1667,66,56.8,0,65.3,65.0,53.0
20160303181500,246.0,353.4,98.1667,66,56.8,0,65.3,65.0,53.0
20160303183000,246.0,359.4,99.8333,66,56.8,0,65.4,65.0,53.0
20160303184500,246.0,359.4,99.8333,66,56.8,0,65.4,65.0,53.0
20160303190000,246.0,359.4,99.8333,66,56.8,0,65.5,65.0,53.0
20160303191500,246.0,353.4,98.1667,66,56.8,0,65.3,65.0,53.0
20160303193000,246.0,353.4,98.1667,66,56.8,0,65.3,65.0,53.0
20160303194500,246.0,359.4,99.8333,66,56.8,0,65.6,65.0,53.0
20160303200000,246.0,353.4,98.1667,68,56.8,0,65.7,65.0,53.0
20160303201500,246.0,353.4,98.1667,68,56.8,0,65.6,65.0,53.0
20160303203000,246.0,353.4,98.1667,68,56.8,0,65.4,65.0,53.0
20160303204500,246.0,353.4,98.1667,68,56.8,0,65.4,65.0,53.0
20160303210000,246.0,353.4,98.1667,68,56.8,0,65.3,65.0,53.0
20160303211500,246.0,363.0,100.8333,68,56.8,0,65.2,65.0,53.0
20160303213000,246.0,356.4,99.0,67,56.8,0,65.1,65.0,53.0
20160303214500,246.0,346.8,96.3333,65,56.8,0,65.2,65.0,53.0
20160303220000,246.0,350.4,97.3333,66,56.8,0,65.1,65.0,53.0
20160303221500,246.0,350.4,97.3333,66,56.8,0,65.0,65.0,53.0
20160303223000,246.0,350.4,97.3333,66,56.0,0,65.0,65.0,53.0
20160303224500,246.0,350.4,97.3333,66,56.0,0,64.8,65.0,53.0
20160303230000,246.0,356.4,99.0,66,56.0,0,64.7,65.0,53.0
20160303231500,246.0,350.4,97.3333,66,56.0,0,64.7,65.0,53.0
20160303233000,246.0,346.8,96.3333,65,56.7,0,64.7,65.0,53.0
20160303234500,246.0,346.8,96.3333,65,56.7,0,64.7,65.0,53.0
20160304000000,246.0,340.2,94.5,64,56.7,0,64.7,65.0,53.0
20160304001500,246.0,319.2,88.6667,63,56.7,0,64.6,65.0,53.0
20160304003000,246.0,319.2,88.6667,63,56.7,0,64.7,65.0,53.0
20160304004500,246.0,304.8,84.6667,61,56.7,0,64.6,65.0,53.0
20160304010000,246.0,294.0,81.6667,60,56.7,0,64.6,65.0,53.0
20160304011500,246.0,277.2,77.0,58,56.7,0,64.6,65.0,53.0
20160304013000,246.0,269.4,74.8333,57,56.7,0,64.6,65.0,53.0
20160304014500,246.0,264.6,73.5,56,56.7,0,64.7,65.0,53.0
20160304020000,246.0,260.4,72.3333,56,56.7,0,64.7,65.0,53.0
20160304021500,246.0,264.6,73.5,56,56.7,0,65.1,65.0,53.0
20160304023000,246.0,260.4,72.3333,56,56.7,0,65.0,65.0,53.0
20160304024500,246.0,260.4,72.3333,56,56.7,0,65.1,65.0,53.0
20160304030000,246.0,260.4,72.3333,56,56.7,0,65.0,65.0,53.0
20160304031500,246.0,264.6,73.5,56,56.7,0,65.1,65.0,53.0
20160304033000,246.0,260.4,72.3333,56,56.7,0,65.0,65.0,53.0
20160304034500,246.0,260.4,72.3333,56,56.7,0,64.9,65.0,53.0
20160304040000,246.0,264.6,73.5,58,56.7,0,64.8,65.0,53.0
20160304041500,246.0,269.4,74.8333,58,56.7,0,64.8,65.0,53.0
20160304043000,246.0,264.6,73.5,58,56.7,0,64.7,65.0,53.0
20160304044500,246.0,264.6,73.5,58,56.7,0,64.7,65.0,53.0
20160304050000,246.0,256.2,71.1667,56,56.7,0,64.7,65.0,53.0
20160304051500,246.0,256.2,71.1667,56,56.7,0,64.7,65.0,53.0
20160304053000,246.0,247.2,68.6667,56,56.7,0,64.7,65.0,53.0
20160304054500,246.0,247.2,68.6667,56,56.7,0,64.7,65.0,53.0
20160304060000,246.0,247.2,68.6667,56,56.7,0,64.6,65.0,53.0
20160304061500,246.0,243.0,67.5,56,56.1,0,64.6,65.0,53.0
20160304063000,246.0,247.2,68.6667,56,56.1,0,64.6,65.0,53.0
20160304064500,246.0,243.0,67.5,56,56.1,0,64.7,65.0,53.0
20160304070000,246.0,243.0,67.5,56,56.1,0,64.7,65.0,53.0
20160304071500,246.0,247.2,68.6667,56,56.1,0,64.8,65.0,53.0
20160304073000,246.0,256.2,71.1667,57,56.7,0,64.9,65.0,53.0
20160304074500,246.0,251.4,69.8333,56,56.7,0,65.0,65.0,53.0
20160304080000,246.0,260.4,72.3333,56,56.7,0,65.1,65.0,53.0
20160304081500,246.0,256.2,71.1667,56,56.7,0,65.2,65.0,53.0
20160304083000,246.0,309.0,85.8333,63,56.7,0,65.7,65.0,53.0
20160304084500,246.0,330.0,91.6667,65,56.7,0,65.6,65.0,53.0
20160304090000,246.0,353.4,98.1667,68,56.7,0,65.6,65.0,53.0
20160304091500,246.0,353.4,98.1667,68,56.7,0,65.7,65.0,53.0
20160304093000,246.0,353.4,98.1667,68,56.7,0,65.8,65.0,53.0
20160304094500,246.0,359.4,99.8333,68,56.7,0,65.8,65.0,53.0
20160304100000,246.0,353.4,98.1667,68,56.7,0,65.7,65.0,53.0
20160304101500,246.0,353.4,98.1667,68,56.7,0,65.7,65.0,53.0
20160304103000,246.0,359.4,99.8333,68,56.7,0,65.8,65.0,53.0
20160304104500,246.0,359.4,99.8333,68,56.7,0,65.7,65.0,53.0
20160304110000,246.0,359.4,99.8333,68,56.7,0,65.7,65.0,53.0
20160304111500,246.0,359.4,99.8333,68,56.7,0,65.7,65.0,53.0
20160304113000,246.0,359.4,99.8333,68,56.7,0,65.6,65.0,53.0
20160304114500,246.0,363.0,100.8333,66,56.7,0,65.8,65.0,53.0
20160304120000,246.0,356.4,99.0,65,56.7,0,65.9,65.0,53.0
20160304121500,246.0,356.4,99.0,65,57.5,0,66.1,65.0,53.0
20160304123000,246.0,356.4,99.0,65,56.8,0,66.0,65.0,53.0
20160304124500,246.0,356.4,99.0,65,57.5,0,65.8,65.0,53.0
20160304130000,246.0,356.4,99.0,65,57.5,0,65.8,65.0,53.0
20160304131500,246.0,356.4,99.0,65,57.5,0,65.7,65.0,53.0
20160304133000,246.0,356.4,99.0,65,57.5,0,65.8,65.0,53.0
20160304134500,246.0,356.4,99.0,66,57.5,0,66.2,65.0,53.0
20160304140000,246.0,356.4,99.0,68,57.5,0,65.8,65.0,53.0
20160304141500,246.0,356.4,99.0,68,57.5,0,66.0,65.0,53.0
20160304143000,246.0,356.4,99.0,68,57.5,0,66.0,65.0,53.0
20160304144500,246.0,356.4,99.0,68,57.5,0,66.0,65.0,53.0
20160304150000,246.0,356.4,99.0,68,57.5,0,65.7,65.0,53.0
20160304151500,246.0,356.4,99.0,68,57.5,0,65.6,65.0,53.0
20160304153000,246.0,356.4,99.0,68,57.5,0,65.3,65.0,53.0
20160304154500,246.0,356.4,99.0,68,57.5,0,65.2,65.0,53.0
20160304160000,246.0,356.4,99.0,68,57.5,0,65.1,65.0,53.0
20160304161500,246.0,356.4,99.0,68,57.5,0,65.1,65.0,53.0
20160304163000,246.0,356.4,99.0,65,57.5,0,65.0,65.0,53.0
20160304164500,246.0,356.4,99.0,65,57.5,0,65.0,65.0,53.0
20160304170000,246.0,356.4,99.0,65,57.5,0,65.0,65.0,53.0
20160304171500,246.0,356.4,99.0,65,57.5,0,65.0,65.0,53.0
20160304173000,246.0,356.4,99.0,65,57.5,0,65.0,65.0,53.0
20160304174500,246.0,356.4,99.0,65,57.5,0,65.0,65.0,53.0
20160304180000,246.0,356.4,99.0,65,57.5,0,65.0,65.0,53.0
20160304181500,246.0,356.4,99.0,65,57.5,0,64.8,65.0,53.0
20160304183000,246.0,356.4,99.0,65,56.5,0,64.8,65.0,53.0
20160304184500,246.0,350.4,97.3333,64,56.5,0,64.7,65.0,53.0
20160304190000,246.0,346.8,96.3333,64,56.5,0,64.7,65.0,53.0
20160304191500,246.0,326.4,90.6667,64,56.5,0,64.6,65.0,53.0
20160304193000,246.0,319.2,88.6667,63,56.5,0,64.6,65.0,53.0
20160304194500,246.0,304.8,84.6667,62,56.5,0,64.6,65.0,53.0
20160304200000,246.0,294.0,81.6667,60,56.5,0,64.6,65.0,53.0
20160304201500,246.0,282.0,78.3333,59,56.5,0,64.6,65.0,53.0
20160304203000,246.0,269.4,74.8333,57,56.5,0,64.7,65.0,53.0
20160304204500,246.0,251.4,69.8333,55,56.5,0,64.6,65.0,53.0
20160304210000,246.0,251.4,69.8333,55,56.5,0,64.6,65.0,53.0
20160304211500,246.0,247.2,68.6667,55,56.5,0,64.6,65.0,53.0
20160304213000,246.0,251.4,69.8333,55,56.5,0,64.6,65.0,53.0
20160304214500,246.0,251.4,69.8333,55,56.5,0,64.6,65.0,53.0
20160304220000,246.0,251.4,69.8333,55,56.5,0,64.6,65.0,53.0
20160304221500,246.0,251.4,69.8333,55,56.5,0,64.6,65.0,53.0
20160304223000,246.0,251.4,69.8333,54,56.5,0,64.5,65.0,53.0
20160304224500,246.0,247.2,68.6667,54,56.5,0,64.5,65.0,53.0
20160304230000,246.0,256.2,71.1667,54,56.5,0,64.4,65.0,53.0
20160304231500,246.0,247.2,68.6667,54,56.5,0,64.4,65.0,53.0
20160304233000,246.0,251.4,69.8333,54,56.5,0,64.4,65.0,53.0
20160304234500,246.0,247.2,68.6667,54,56.5,0,64.3,65.0,53.0
20160305000000,246.0,251.4,69.8333,54,56.5,0,64.3,65.0,53.0
20160305001500,246.0,251.4,69.8333,54,56.5,0,64.2,65.0,53.0
20160305003000,246.0,251.4,69.8333,54,56.5,0,64.2,65.0,53.0
20160305004500,246.0,251.4,69.8333,54,56.5,0,64.2,65.0,53.0
20160305010000,246.0,247.2,68.6667,54,56.5,0,64.1,65.0,53.0
20160305011500,246.0,251.4,69.8333,54,56.5,0,64.1,65.0,53.0
20160305013000,246.0,247.2,68.6667,54,56.5,0,64.1,65.0,53.0
20160305014500,246.0,247.2,68.6667,54,56.5,0,64.0,65.0,53.0
20160305020000,246.0,247.2,68.6667,54,56.5,0,64.0,65.0,53.0
20160305021500,246.0,247.2,68.6667,54,56.5,0,64.0,65.0,53.0
20160305023000,246.0,251.4,69.8333,54,56.5,0,64.0,65.0,53.0
20160305024500,246.0,251.4,69.8333,54,56.5,0,63.8,65.0,53.0
20160305030000,246.0,247.2,68.6667,54,56.5,0,63.8,65.0,53.0
20160305031500,246.0,247.2,68.6667,54,56.5,0,63.8,65.0,53.0
20160305033000,246.0,243.0,67.5,54,56.5,0,63.7,65.0,53.0
20160305034500,246.0,247.2,68.6667,54,56.5,0,63.7,65.0,53.0
20160305040000,246.0,243.0,67.5,54,56.5,0,63.7,65.0,53.0
20160305041500,246.0,247.2,68.6667,54,56.5,0,63.6,65.0,53.0
20160305043000,246.0,247.2,68.6667,55,56.5,0,63.6,65.0,53.0
20160305044500,246.0,247.2,68.6667,55,56.5,0,63.6,65.0,53.0
20160305050000,246.0,243.0,67.5,55,56.5,0,63.5,65.0,53.0
20160305051500,246.0,247.2,68.6667,55,55.9,0,63.5,65.0,53.0
20160305053000,246.0,251.4,69.8333,54,55.9,0,63.5,65.0,53.0
20160305054500,246.0,256.2,71.1667,54,55.9,0,63.4,65.0,53.0
20160305060000,246.0,251.4,69.8333,54,55.9,0,63.4,65.0,53.0
20160305061500,246.0,247.2,68.6667,54,55.9,0,63.4,65.0,53.0
20160305063000,246.0,247.2,68.6667,54,55.9,0,63.4,65.0,53.0
20160305064500,246.0,247.2,68.6667,54,55.9,0,63.4,65.0,53.0
20160305070000,246.0,247.2,68.6667,54,55.9,0,63.4,65.0,53.0
20160305071500,246.0,247.2,68.6667,54,55.9,0,63.5,65.0,53.0
20160305073000,246.0,247.2,68.6667,54,55.9,0,63.7,65.0,53.0
20160305074500,246.0,243.0,67.5,54,55.9,0,63.9,65.0,53.0
20160305080000,246.0,243.0,67.5,54,56.7,0,64.2,65.0,53.0
20160305081500,246.0,247.2,68.6667,55,56.7,0,64.4,65.0,53.0
20160305083000,246.0,264.6,73.5,57,56.7,0,64.8,65.0,53.0
20160305084500,246.0,256.2,71.1667,57,56.7,0,65.1,65.0,53.0
20160305090000,246.0,273.6,76.0,58,56.7,0,65.4,65.0,53.0
20160305091500,246.0,315.6,87.6667,64,56.7,0,65.5,65.0,53.0
20160305093000,246.0,333.0,92.5,65,56.7,0,65.6,65.0,53.0
20160305094500,246.0,350.4,97.3333,67,56.7,0,65.6,65.0,53.0
20160305100000,246.0,359.4,99.8333,67,56.7,0,65.7,65.0,53.0
20160305101500,246.0,359.4,99.8333,67,56.7,0,65.7,65.0,53.0
20160305103000,246.0,366.0,101.6667,67,56.7,0,65.8,65.0,53.0
20160305104500,246.0,366.0,101.6667,67,56.7,0,65.8,65.0,53.0
20160305110000,246.0,359.4,99.8333,69,57.5,0,65.9,65.0,53.0
20160305111500,246.0,363.0,100.8333,69,57.5,0,66.2,65.0,53.0
20160305113000,246.0,363.0,100.8333,69,57.5,0,66.4,65.0,53.0
20160305114500,246.0,363.0,100.8333,69,57.5,0,66.6,65.0,53.0
20160305120000,246.0,363.0,100.8333,69,57.5,0,66.6,65.0,53.0
20160305121500,246.0,369.0,102.5,69,57.5,0,66.6,65.0,53.0
20160305123000,246.0,353.4,98.1667,68,57.5,0,66.6,65.0,53.0
20160305124500,246.0,353.4,98.1667,68,57.5,0,66.5,65.0,53.0
20160305130000,246.0,363.0,100.8333,68,57.5,0,66.2,65.0,53.0
20160305131500,246.0,369.0,102.5,67,57.5,0,66.2,65.0,53.0
20160305133000,246.0,369.0,102.5,67,57.5,0,66.2,65.0,53.0
20160305134500,246.0,363.0,100.8333,67,57.5,0,66.2,65.0,53.0
20160305140000,246.0,363.0,100.8333,66,57.5,0,66.3,65.0,53.0
20160305141500,246.0,353.4,98.1667,67,57.5,0,66.4,65.0,53.0
20160305143000,246.0,353.4,98.1667,67,57.5,0,66.5,65.0,53.0
20160305144500,246.0,359.4,99.8333,67,57.5,0,66.6,65.0,53.0
20160305150000,246.0,359.4,99.8333,67,57.5,0,66.7,65.0,53.0
20160305151500,246.0,359.4,99.8333,67,57.5,0,66.7,65.0,53.0
20160305153000,246.0,359.4,99.8333,68,57.5,0,66.8,65.0,53.0
20160305154500,246.0,353.4,98.1667,68,57.5,0,66.8,65.0,53.0
20160305160000,246.0,353.4,98.1667,69,57.5,0,66.8,65.0,53.0
20160305161500,246.0,353.4,98.1667,69,57.5,0,66.8,65.0,53.0
20160305163000,246.0,353.4,98.1667,69,57.5,0,66.8,65.0,53.0
20160305164500,246.0,359.4,99.8333,69,57.5,0,66.8,65.0,53.0
20160305170000,246.0,359.4,99.8333,69,57.5,0,66.9,65.0,53.0
20160305171500,246.0,359.4,99.8333,69,57.5,0,66.9,65.0,53.0
20160305173000,246.0,359.4,99.8333,69,57.5,0,67.0,65.0,53.0
20160305174500,246.0,363.0,100.8333,69,57.5,0,66.9,65.0,53.0
20160305180000,246.0,363.0,100.8333,69,57.5,0,66.7,65.0,53.0
20160305181500,246.0,363.0,100.8333,69,56.8,0,66.7,65.0,53.0
20160305183000,246.0,363.0,100.8333,69,56.8,0,66.6,65.0,53.0
20160305184500,246.0,363.0,100.8333,69,56.8,0,66.4,65.0,53.0
20160305190000,246.0,363.0,100.8333,68,56.8,0,66.4,65.0,53.0
20160305191500,246.0,363.0,100.8333,68,56.8,0,66.3,65.0,53.0
20160305193000,246.0,353.4,98.1667,68,56.8,0,66.3,65.0,53.0
20160305194500,246.0,359.4,99.8333,68,56.8,0,66.3,65.0,53.0
20160305200000,246.0,366.0,101.6667,68,56.8,0,66.2,65.0,53.0
20160305201500,246.0,366.0,101.6667,68,56.8,0,66.1,65.0,53.0
20160305203000,246.0,366.0,101.6667,68,56.8,0,66.1,65.0,53.0
20160305204500,246.0,366.0,101.6667,68,56.8,0,66.0,65.0,53.0
20160305210000,246.0,359.4,99.8333,68,56.8,0,65.9,65.0,53.0
20160305211500,246.0,363.0,100.8333,68,56.8,0,65.9,65.0,53.0
20160305213000,246.0,363.0,100.8333,67,56.8,0,65.8,65.0,53.0
20160305214500,246.0,363.0,100.8333,67,56.8,0,65.8,65.0,53.0
20160305220000,246.0,356.4,99.0,67,56.8,0,65.7,65.0,53.0
20160305221500,246.0,363.0,100.8333,67,56.0,0,65.7,65.0,53.0
20160305223000,246.0,363.0,100.8333,67,56.0,0,65.6,65.0,53.0
20160305224500,246.0,363.0,100.8333,66,56.0,0,65.5,65.0,53.0
20160305230000,246.0,363.0,100.8333,66,56.0,0,65.5,65.0,53.0
20160305231500,246.0,363.0,100.8333,66,56.0,0,65.5,65.0,53.0
20160305233000,246.0,363.0,100.8333,66,56.0,0,65.5,65.0,53.0
20160305234500,246.0,363.0,100.8333,66,56.0,0,65.6,65.0,53.0
20160306000000,246.0,363.0,100.8333,66,56.0,0,65.6,65.0,53.0
20160306001500,246.0,363.0,100.8333,66,56.0,0,65.6,65.0,53.0
20160306003000,246.0,363.0,100.8333,66,56.0,0,65.6,65.0,53.0
20160306004500,246.0,363.0,100.8333,66,56.0,0,65.6,65.0,53.0
20160306010000,246.0,363.0,100.8333,66,56.0,0,65.7,65.0,53.0
20160306011500,246.0,363.0,100.8333,66,56.0,0,65.7,65.0,53.0
20160306013000,246.0,356.4,99.0,66,56.0,0,65.7,65.0,53.0
20160306014500,246.0,356.4,99.0,66,56.0,0,65.5,65.0,53.0
20160306020000,246.0,346.8,96.3333,66,56.0,0,65.1,65.0,53.0
20160306021500,246.0,350.4,97.3333,65,56.0,0,65.0,65.0,53.0
20160306023000,246.0,346.8,96.3333,64,56.0,0,64.9,65.0,53.0
20160306024500,246.0,350.4,97.3333,64,56.0,0,64.8,65.0,53.0
20160306030000,246.0,340.2,94.5,64,56.0,0,64.8,65.0,53.0
20160306031500,246.0,340.2,94.5,64,56.0,0,64.7,65.0,53.0
20160306033000,246.0,333.0,92.5,63,56.0,0,64.6,65.0,53.0
20160306034500,246.0,309.0,85.8333,61,56.0,0,64.6,65.0,53.0
20160306040000,246.0,301.2,83.6667,60,56.0,0,64.6,65.0,53.0
20160306041500,246.0,282.0,78.3333,58,56.0,0,64.6,65.0,53.0
20160306043000,246.0,277.2,77.0,57,56.0,0,64.6,65.0,53.0
20160306044500,246.0,269.4,74.8333,57,56.0,0,64.6,65.0,53.0
20160306050000,246.0,251.4,69.8333,55,56.0,0,64.6,65.0,53.0
20160306051500,246.0,251.4,69.8333,55,56.0,0,64.6,65.0,53.0
20160306053000,246.0,256.2,71.1667,55,56.0,0,64.6,65.0,53.0
20160306054500,246.0,251.4,69.8333,55,56.0,0,64.7,65.0,53.0
20160306060000,246.0,247.2,68.6667,55,56.0,0,64.6,65.0,53.0
20160306061500,246.0,251.4,69.8333,55,56.0,0,64.6,65.0,53.0
20160306063000,246.0,247.2,68.6667,54,56.0,0,64.6,65.0,53.0
20160306064500,246.0,243.0,67.5,54,56.0,0,64.6,65.0,53.0
20160306070000,246.0,251.4,69.8333,54,56.0,0,64.6,65.0,53.0
20160306071500,246.0,247.2,68.6667,54,56.0,0,64.7,65.0,53.0
20160306073000,246.0,260.4,72.3333,57,56.0,0,64.8,65.0,53.0
20160306074500,246.0,256.2,71.1667,57,56.0,0,65.1,65.0,53.0
20160306080000,246.0,264.6,73.5,59,56.7,0,65.5,65.0,53.0
20160306081500,246.0,304.8,84.6667,63,56.7,0,65.6,65.0,53.0
20160306083000,246.0,353.4,98.1667,68,56.7,0,65.8,65.0,53.0
20160306084500,246.0,359.4,99.8333,69,56.7,0,66.0,65.0,53.0
20160306090000,246.0,359.4,99.8333,69,56.7,0,66.2,65.0,53.0
20160306091500,246.0,359.4,99.8333,69,56.7,0,66.3,65.0,53.0
20160306093000,246.0,359.4,99.8333,69,56.7,0,66.7,65.0,53.0
20160306094500,246.0,363.0,100.8333,69,56.7,0,66.9,65.0,53.0
20160306100000,246.0,363.0,100.8333,67,56.7,0,67.1,65.0,53.0
20160306101500,246.0,353.4,98.1667,67,56.7,0,67.2,65.0,53.0
20160306103000,246.0,353.4,98.1667,67,56.7,0,67.4,65.0,53.0
20160306104500,246.0,353.4,98.1667,67,56.7,0,67.5,65.0,53.0
20160306110000,246.0,353.4,98.1667,67,56.7,0,67.5,65.0,53.0
20160306111500,246.0,353.4,98.1667,67,56.7,0,67.5,65.0,53.0
20160306113000,246.0,353.4,98.1667,67,56.7,0,67.5,65.0,53.0
20160306114500,246.0,353.4,98.1667,67,57.5,0,67.4,65.0,53.0
20160306120000,246.0,346.8,96.3333,67,56.8,0,67.4,65.0,53.0
20160306121500,246.0,350.4,97.3333,66,57.5,0,67.3,65.0,53.0
20160306123000,246.0,350.4,97.3333,67,57.5,0,67.4,65.0,53.0
20160306124500,246.0,356.4,99.0,68,57.5,0,67.3,65.0,53.0
20160306130000,246.0,356.4,99.0,68,57.5,0,67.3,65.0,53.0
20160306131500,246.0,356.4,99.0,68,57.5,0,67.1,65.0,53.0
20160306133000,246.0,356.4,99.0,68,57.5,0,67.1,65.0,53.0
