PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306134500,246.0,356.4,99.0,68,57.5,0,67.2,65.0,53.0
20160306140000,246.0,356.4,99.0,68,57.5,0,67.1,65.0,53.0
20160306141500,246.0,356.4,99.0,68,57.5,0,67.1,65.0,53.0
20160306143000,246.0,356.4,99.0,68,57.5,0,67.1,65.0,53.0
20160306144500,246.0,356.4,99.0,68,57.5,0,67.2,65.0,53.0
20160306150000,246.0,356.4,99.0,68,57.5,0,67.2,65.0,53.0
20160306151500,246.0,356.4,99.0,68,57.5,0,67.2,65.0,53.0
20160306153000,246.0,356.4,99.0,68,57.5,0,67.3,65.0,53.0
20160306154500,246.0,356.4,99.0,70,57.5,0,67.2,65.0,53.0
20160306160000,246.0,356.4,99.0,70,57.5,0,66.8,65.0,53.0
20160306161500,246.0,356.4,99.0,70,57.5,0,66.6,65.0,53.0
20160306163000,246.0,356.4,99.0,70,57.5,0,66.4,65.0,53.0
20160306164500,246.0,356.4,99.0,70,57.5,0,66.2,65.0,53.0
20160306170000,246.0,356.4,99.0,70,57.5,0,66.0,65.0,53.0
20160306171500,246.0,356.4,99.0,70,57.5,0,65.8,65.0,53.0
20160306173000,246.0,356.4,99.0,70,57.5,0,65.7,65.0,53.0
20160306174500,246.0,356.4,99.0,70,57.5,0,65.5,65.0,53.0
20160306180000,246.0,356.4,99.0,70,56.8,0,65.4,65.0,53.0
20160306181500,246.0,356.4,99.0,67,57.5,0,65.3,65.0,53.0
20160306183000,246.0,356.4,99.0,66,56.8,0,65.1,65.0,53.0
20160306184500,246.0,356.4,99.0,66,56.8,0,65.1,65.0,53.0
20160306190000,246.0,356.4,99.0,66,56.8,0,65.0,65.0,53.0
20160306191500,246.0,343.2,95.3333,68,56.8,0,64.8,65.0,53.0
20160306193000,246.0,343.2,95.3333,68,56.8,0,64.8,65.0,53.0
20160306194500,246.0,343.2,95.3333,68,56.8,0,64.7,65.0,53.0
20160306200000,246.0,326.4,90.6667,66,56.8,0,64.7,65.0,53.0
20160306201500,246.0,326.4,90.6667,65,56.8,0,64.7,65.0,53.0
20160306203000,246.0,309.0,85.8333,64,56.8,0,64.6,65.0,53.0
20160306204500,246.0,301.2,83.6667,63,56.8,0,64.7,65.0,53.0
20160306210000,246.0,294.0,81.6667,62,56.8,0,64.7,65.0,53.0
20160306211500,246.0,285.6,79.3333,60,56.8,0,64.6,65.0,53.0
20160306213000,246.0,277.2,77.0,59,56.8,0,64.8,65.0,53.0
20160306214500,246.0,282.0,78.3333,59,56.8,0,64.7,65.0,53.0
20160306220000,246.0,273.6,76.0,58,56.8,0,64.7,65.0,53.0
20160306221500,246.0,269.4,74.8333,58,56.8,0,64.7,65.0,53.0
20160306223000,246.0,251.4,69.8333,56,56.8,0,64.7,65.0,53.0
20160306224500,246.0,251.4,69.8333,56,56.8,0,64.7,65.0,53.0
20160306230000,246.0,247.2,68.6667,55,56.8,0,64.7,65.0,53.0
20160306231500,246.0,247.2,68.6667,55,56.8,0,64.7,65.0,53.0
20160306233000,246.0,247.2,68.6667,55,56.8,0,64.7,65.0,53.0
20160306234500,246.0,251.4,69.8333,55,56.8,0,64.7,65.0,53.0
20160307000000,246.0,251.4,69.8333,55,56.8,0,64.7,65.0,53.0
20160307001500,246.0,247.2,68.6667,55,56.8,0,64.7,65.0,53.0
20160307003000,246.0,251.4,69.8333,57,56.8,0,64.7,65.0,53.0
20160307004500,246.0,251.4,69.8333,57,56.8,0,64.6,65.0,53.0
20160307010000,246.0,251.4,69.8333,57,56.8,0,64.6,65.0,53.0
20160307011500,246.0,251.4,69.8333,56,56.8,0,64.6,65.0,53.0
20160307013000,246.0,247.2,68.6667,56,56.8,0,64.6,65.0,53.0
20160307014500,246.0,251.4,69.8333,56,56.8,0,64.6,65.0,53.0
20160307020000,246.0,251.4,69.8333,56,56.8,0,64.5,65.0,53.0
20160307021500,246.0,251.4,69.8333,56,56.8,0,64.5,65.0,53.0
20160307023000,246.0,251.4,69.8333,56,56.8,0,64.4,65.0,53.0
20160307024500,246.0,247.2,68.6667,56,56.8,0,64.4,65.0,53.0
20160307030000,246.0,251.4,69.8333,56,56.8,0,64.4,65.0,53.0
20160307031500,246.0,247.2,68.6667,56,56.8,0,64.3,65.0,53.0
20160307033000,246.0,251.4,69.8333,56,56.8,0,64.3,65.0,53.0
20160307034500,246.0,251.4,69.8333,56,56.8,0,64.3,65.0,53.0
20160307040000,246.0,247.2,68.6667,56,56.8,0,64.3,65.0,53.0
20160307041500,246.0,247.2,68.6667,56,56.8,0,64.3,65.0,53.0
20160307043000,246.0,251.4,69.8333,56,56.8,0,64.2,65.0,53.0
20160307044500,246.0,251.4,69.8333,56,56.8,0,64.2,65.0,53.0
20160307050000,246.0,251.4,69.8333,56,56.8,0,64.2,65.0,53.0
20160307051500,246.0,247.2,68.6667,56,56.8,0,64.2,65.0,53.0
20160307053000,246.0,251.4,69.8333,56,56.8,0,64.2,65.0,53.0
20160307054500,246.0,243.0,67.5,56,56.8,0,64.2,65.0,53.0
20160307060000,246.0,247.2,68.6667,56,56.8,0,64.2,65.0,53.0
20160307061500,246.0,243.0,67.5,56,56.8,0,64.2,65.0,53.0
20160307063000,246.0,247.2,68.6667,56,56.8,0,64.2,65.0,53.0
20160307064500,246.0,251.4,69.8333,56,56.8,0,64.2,65.0,53.0
20160307070000,246.0,247.2,68.6667,55,56.8,0,64.2,65.0,53.0
20160307071500,246.0,243.0,67.5,55,56.8,0,64.3,65.0,53.0
20160307073000,246.0,247.2,68.6667,55,56.8,0,64.3,65.0,53.0
20160307074500,246.0,243.0,67.5,55,56.8,0,64.4,65.0,53.0
20160307080000,246.0,237.6,66.0,55,56.8,0,64.5,65.0,53.0
20160307081500,246.0,251.4,69.8333,56,56.8,0,64.6,65.0,53.0
20160307083000,246.0,247.2,68.6667,56,56.8,0,64.6,65.0,53.0
20160307084500,246.0,243.0,67.5,57,56.8,0,64.7,65.0,53.0
20160307090000,246.0,251.4,69.8333,57,56.8,0,64.8,65.0,53.0
20160307091500,246.0,251.4,69.8333,57,56.8,0,64.9,65.0,53.0
20160307093000,246.0,251.4,69.8333,57,56.8,0,65.0,65.0,53.0
20160307094500,246.0,251.4,69.8333,57,56.8,0,65.1,65.0,53.0
20160307100000,246.0,247.2,68.6667,57,56.8,0,65.2,65.0,53.0
20160307101500,246.0,260.4,72.3333,57,56.8,0,65.3,65.0,53.0
20160307103000,246.0,269.4,74.8333,59,56.8,0,65.4,65.0,53.0
20160307104500,246.0,285.6,79.3333,60,56.8,0,65.4,65.0,53.0
20160307110000,246.0,312.6,86.8333,64,56.8,0,65.4,65.0,53.0
20160307111500,246.0,312.6,86.8333,64,56.8,0,65.3,65.0,53.0
20160307113000,246.0,312.6,86.8333,63,56.8,0,65.3,65.0,53.0
20160307114500,246.0,312.6,86.8333,64,56.8,0,65.3,65.0,53.0
20160307120000,246.0,312.6,86.8333,64,56.8,0,65.2,65.0,53.0
20160307121500,246.0,309.0,85.8333,64,56.8,0,65.2,65.0,53.0
20160307123000,246.0,323.4,89.8333,64,56.8,0,65.3,65.0,53.0
20160307124500,246.0,333.0,92.5,65,56.8,0,65.3,65.0,53.0
20160307130000,246.0,343.2,95.3333,65,56.8,0,65.3,65.0,53.0
20160307131500,246.0,346.8,96.3333,66,56.8,0,65.3,65.0,53.0
20160307133000,246.0,343.2,95.3333,66,56.8,0,65.2,65.0,53.0
20160307134500,246.0,346.8,96.3333,66,56.8,0,65.1,65.0,53.0
20160307140000,246.0,343.2,95.3333,66,56.8,0,65.1,65.0,53.0
20160307141500,246.0,343.2,95.3333,66,56.8,0,65.1,65.0,53.0
20160307143000,246.0,343.2,95.3333,67,56.8,0,65.1,65.0,53.0
20160307144500,246.0,346.8,96.3333,67,56.8,0,65.0,65.0,53.0
20160307150000,246.0,346.8,96.3333,67,56.8,0,65.1,65.0,53.0
20160307151500,246.0,343.2,95.3333,67,56.8,0,65.1,65.0,53.0
20160307153000,246.0,343.2,95.3333,67,56.8,0,65.1,65.0,53.0
20160307154500,246.0,346.8,96.3333,67,56.8,0,65.1,65.0,53.0
20160307160000,246.0,343.2,95.3333,67,56.8,0,65.1,65.0,53.0
20160307161500,246.0,343.2,95.3333,67,56.8,0,65.0,65.0,53.0
20160307163000,246.0,346.8,96.3333,67,56.8,0,64.9,65.0,53.0
20160307164500,246.0,350.4,97.3333,67,56.8,0,64.9,65.0,53.0
20160307170000,246.0,350.4,97.3333,66,56.8,0,64.8,65.0,53.0
20160307171500,246.0,350.4,97.3333,65,56.8,0,64.8,65.0,53.0
20160307173000,246.0,340.2,94.5,64,56.8,0,64.7,65.0,53.0
20160307174500,246.0,333.0,92.5,64,56.8,0,64.7,65.0,53.0
20160307180000,246.0,333.0,92.5,63,56.8,0,64.7,65.0,53.0
20160307181500,246.0,323.4,89.8333,63,56.8,0,64.7,65.0,53.0
20160307183000,246.0,309.0,85.8333,61,56.8,0,64.7,65.0,53.0
20160307184500,246.0,301.2,83.6667,60,56.8,0,64.6,65.0,53.0
20160307190000,246.0,297.6,82.6667,60,56.8,0,64.7,65.0,53.0
20160307191500,246.0,294.0,81.6667,60,56.8,0,64.7,65.0,53.0
20160307193000,246.0,273.6,76.0,57,56.8,0,64.6,65.0,53.0
20160307194500,246.0,269.4,74.8333,56,56.8,0,64.6,65.0,53.0
20160307200000,246.0,251.4,69.8333,56,56.8,0,64.6,65.0,53.0
20160307201500,246.0,247.2,68.6667,56,56.8,0,64.7,65.0,53.0
20160307203000,246.0,251.4,69.8333,56,56.8,0,64.7,65.0,53.0
20160307204500,246.0,251.4,69.8333,56,56.8,0,64.7,65.0,53.0
20160307210000,246.0,251.4,69.8333,56,56.8,0,64.7,65.0,53.0
20160307211500,246.0,251.4,69.8333,56,56.8,0,64.7,65.0,53.0
20160307213000,246.0,247.2,68.6667,56,56.8,0,64.7,65.0,53.0
20160307214500,246.0,251.4,69.8333,56,56.8,0,64.7,65.0,53.0
20160307220000,246.0,256.2,71.1667,56,56.8,0,64.6,65.0,53.0
20160307221500,246.0,251.4,69.8333,56,56.8,0,64.6,65.0,53.0
20160307223000,246.0,251.4,69.8333,56,56.8,0,64.6,65.0,53.0
20160307224500,246.0,251.4,69.8333,56,56.8,0,64.6,65.0,53.0
20160307230000,246.0,256.2,71.1667,56,56.8,0,64.6,65.0,53.0
20160307231500,246.0,251.4,69.8333,56,56.8,0,64.6,65.0,53.0
20160307233000,246.0,247.2,68.6667,56,56.8,0,64.5,65.0,53.0
20160307234500,246.0,247.2,68.6667,56,56.8,0,64.6,65.0,53.0
20160308000000,246.0,251.4,69.8333,55,56.8,0,64.6,65.0,53.0
20160308001500,246.0,251.4,69.8333,55,56.8,0,64.6,65.0,53.0
20160308003000,246.0,251.4,69.8333,55,56.8,0,64.6,65.0,53.0
20160308004500,246.0,247.2,68.6667,55,56.8,0,64.6,65.0,53.0
20160308010000,246.0,247.2,68.6667,55,56.8,0,64.9,65.0,53.0
20160308011500,246.0,251.4,69.8333,55,56.8,0,65.1,65.0,53.0
20160308013000,246.0,247.2,68.6667,55,56.8,0,65.1,65.0,53.0
20160308014500,246.0,251.4,69.8333,55,56.8,0,65.2,65.0,53.0
20160308020000,246.0,247.2,68.6667,56,56.8,0,65.3,65.0,53.0
20160308021500,246.0,256.2,71.1667,57,56.8,0,65.2,65.0,53.0
20160308023000,246.0,264.6,73.5,57,56.8,0,65.3,65.0,53.0
20160308024500,246.0,260.4,72.3333,57,56.8,0,65.3,65.0,53.0
20160308030000,246.0,256.2,71.1667,56,90.4,100,65.6,74.3,71.3
20160308031500,246.0,247.2,68.6667,56,111.4,100,66.6,74.6,71.6
20160308033000,246.0,243.0,67.5,56,102.8,100,67.4,74.6,71.6
20160308034500,246.0,237.6,66.0,56,104.2,100,68.1,74.6,71.6
20160308040000,246.0,243.0,67.5,56,115.0,100,68.6,74.6,71.6
20160308041500,246.0,243.0,67.5,56,108.1,100,68.9,74.6,71.6
20160308043000,246.0,247.2,68.6667,56,102.1,100,69.2,74.6,71.6
20160308044500,246.0,243.0,67.5,56,115.0,100,69.7,74.6,71.6
20160308050000,246.0,247.2,68.6667,56,109.0,100,70.0,74.6,71.6
20160308051500,246.0,247.2,68.6667,56,99.6,100,70.3,74.6,71.6
20160308053000,246.0,247.2,68.6667,56,104.8,100,70.5,74.6,71.6
20160308054500,246.0,243.0,67.5,56,115.0,100,70.6,74.6,71.6
20160308060000,246.0,243.0,67.5,56,109.2,100,71.0,74.6,71.6
20160308061500,246.0,247.2,68.6667,56,100.3,100,71.1,74.6,71.6
20160308063000,246.0,243.0,67.5,56,107.7,100,71.2,74.6,71.6
20160308064500,246.0,243.0,67.5,56,112.5,100,71.0,74.6,71.6
20160308070000,246.0,243.0,67.5,56,106.5,100,71.3,74.6,71.6
20160308071500,246.0,247.2,68.6667,56,101.7,100,71.6,74.6,71.6
20160308073000,246.0,247.2,68.6667,56,111.6,100,71.7,74.6,71.6
20160308074500,246.0,247.2,68.6667,56,111.6,100,71.7,74.6,71.6
20160308080000,246.0,251.4,69.8333,56,60.4,0,71.9,74.6,71.6
20160308081500,246.0,251.4,69.8333,55,59.2,100,71.0,74.6,71.6
20160308083000,246.0,243.0,67.5,54,61.5,100,70.9,74.6,71.6
20160308084500,246.0,243.0,67.5,55,80.1,100,71.0,74.6,71.6
20160308090000,246.0,247.2,68.6667,55,80.1,100,71.5,74.6,71.6
20160308091500,246.0,243.0,67.5,55,78.3,100,71.6,74.6,71.6
20160308093000,246.0,247.2,68.6667,55,80.0,100,71.6,74.6,71.6
20160308094500,246.0,247.2,68.6667,55,82.5,100,71.6,74.6,71.6
20160308100000,246.0,247.2,68.6667,55,77.3,100,71.6,74.6,71.6
20160308101500,246.0,243.0,67.5,55,78.8,100,71.7,74.6,71.6
20160308103000,246.0,247.2,68.6667,55,81.5,100,71.7,74.6,71.6
20160308104500,246.0,237.6,66.0,55,77.7,100,71.8,74.6,71.6
20160308110000,246.0,247.2,68.6667,55,60.4,100,71.2,74.6,71.6
20160308111500,246.0,243.0,67.5,55,62.6,100,70.6,74.6,71.6
20160308113000,246.0,243.0,67.5,55,81.5,100,71.0,74.6,71.6
20160308114500,246.0,243.0,67.5,56,81.5,100,71.5,74.6,71.6
20160308120000,246.0,243.0,67.5,56,79.7,100,71.7,74.6,71.6
20160308121500,246.0,243.0,67.5,56,80.7,100,71.9,74.6,71.6
20160308123000,246.0,247.2,68.6667,56,59.9,100,71.2,74.6,71.6
20160308124500,246.0,243.0,67.5,56,61.5,100,70.8,74.6,71.6
20160308130000,246.0,247.2,68.6667,56,83.2,100,71.2,74.6,71.6
20160308131500,246.0,247.2,68.6667,56,76.0,0,71.8,74.6,71.6
20160308133000,246.0,247.2,68.6667,56,60.7,100,70.7,74.6,71.6
20160308134500,246.0,247.2,68.6667,56,77.8,100,71.1,74.6,71.6
20160308140000,246.0,251.4,69.8333,56,68.7,100,71.2,74.6,71.6
20160308141500,246.0,247.2,68.6667,56,82.0,100,71.3,74.6,71.6
20160308143000,246.0,247.2,68.6667,56,79.6,100,71.8,74.6,71.6
20160308144500,246.0,247.2,68.6667,56,60.4,100,71.2,74.6,71.6
20160308150000,246.0,251.4,69.8333,56,61.1,100,70.8,74.6,71.6
20160308151500,246.0,251.4,69.8333,56,79.6,100,70.9,74.6,71.6
20160308153000,246.0,251.4,69.8333,56,87.4,100,71.4,74.6,71.6
20160308154500,246.0,247.2,68.6667,56,83.2,100,71.7,74.6,71.6
20160308160000,246.0,251.4,69.8333,56,61.6,100,70.9,74.6,71.6
20160308161500,246.0,247.2,68.6667,56,86.2,100,70.8,74.6,71.6
20160308163000,246.0,251.4,69.8333,56,79.6,100,71.4,74.6,71.6
20160308164500,246.0,243.0,67.5,56,76.4,100,71.2,74.6,71.6
20160308170000,246.0,247.2,68.6667,56,76.4,100,71.2,74.6,71.6
20160308171500,246.0,247.2,68.6667,56,88.0,100,71.3,74.6,71.6
20160308173000,246.0,243.0,67.5,56,88.0,100,71.6,74.6,71.6
20160308174500,246.0,247.2,68.6667,56,88.0,100,71.6,74.6,71.6
20160308180000,246.0,247.2,68.6667,56,64.9,100,71.6,74.6,71.6
20160308181500,246.0,251.4,69.8333,56,78.0,100,70.4,74.6,71.6
20160308183000,246.0,247.2,68.6667,56,80.8,100,71.5,74.6,71.6
20160308184500,246.0,243.0,67.5,56,80.8,100,71.4,74.6,71.6
20160308190000,246.0,243.0,67.5,56,84.4,100,71.5,74.6,71.6
20160308191500,246.0,247.2,68.6667,56,84.4,100,71.5,74.6,71.6
20160308193000,246.0,243.0,67.5,56,84.4,100,71.6,74.6,71.6
20160308194500,246.0,243.0,67.5,56,85.6,100,71.6,74.6,71.6
20160308200000,246.0,247.2,68.6667,56,83.7,100,71.6,74.6,71.6
20160308201500,246.0,243.0,67.5,56,80.5,100,71.4,74.6,71.6
20160308203000,246.0,243.0,67.5,56,79.2,100,71.5,74.6,71.6
20160308204500,246.0,251.4,69.8333,56,79.2,100,71.4,74.6,71.6
20160308210000,246.0,251.4,69.8333,55,83.8,100,71.5,74.6,71.6
20160308211500,246.0,247.2,68.6667,55,82.0,100,71.4,74.6,71.6
20160308213000,246.0,247.2,68.6667,55,78.7,100,71.5,74.6,71.6
20160308214500,246.0,247.2,68.6667,55,79.7,100,71.5,74.6,71.6
20160308220000,246.0,251.4,69.8333,55,79.7,100,71.5,74.6,71.6
20160308221500,246.0,251.4,69.8333,55,83.8,100,71.6,74.6,71.6
20160308223000,246.0,247.2,68.6667,55,83.8,100,71.6,74.6,71.6
20160308224500,246.0,247.2,68.6667,55,79.5,100,71.6,74.6,71.6
20160308230000,246.0,247.2,68.6667,55,79.5,100,71.7,74.6,71.6
20160308231500,246.0,243.0,67.5,55,83.4,100,71.7,74.6,71.6
20160308233000,246.0,251.4,69.8333,56,83.4,100,71.7,74.6,71.6
20160308234500,246.0,247.2,68.6667,56,79.3,100,71.7,74.6,71.6
20160309000000,246.0,251.4,69.8333,56,79.3,100,71.7,74.6,71.6
20160309001500,246.0,251.4,69.8333,56,81.6,100,71.7,74.6,71.6
20160309003000,246.0,251.4,69.8333,56,83.1,100,71.7,74.6,71.6
20160309004500,246.0,251.4,69.8333,56,79.9,100,71.6,74.6,71.6
20160309010000,246.0,251.4,69.8333,56,78.3,100,71.6,74.6,71.6
20160309011500,246.0,256.2,71.1667,56,78.3,100,71.6,74.6,71.6
20160309013000,246.0,247.2,68.6667,56,79.2,100,71.6,74.6,71.6
20160309014500,246.0,247.2,68.6667,56,79.2,100,71.6,74.6,71.6
20160309020000,246.0,247.2,68.6667,56,80.6,100,71.6,74.6,71.6
20160309021500,246.0,247.2,68.6667,56,84.9,100,71.6,74.6,71.6
20160309023000,246.0,247.2,68.6667,56,81.4,100,71.6,74.6,71.6
20160309024500,246.0,247.2,68.6667,56,78.7,100,71.6,74.6,71.6
20160309030000,246.0,247.2,68.6667,56,83.2,100,71.6,74.6,71.6
20160309031500,246.0,247.2,68.6667,56,83.2,100,71.6,74.6,71.6
20160309033000,246.0,247.2,68.6667,56,78.7,100,71.6,74.6,71.6
20160309034500,246.0,247.2,68.6667,56,78.7,100,71.6,74.6,71.6
20160309040000,246.0,251.4,69.8333,56,79.7,100,71.6,74.6,71.6
20160309041500,246.0,251.4,69.8333,56,82.6,100,71.6,74.6,71.6
20160309044500,246.0,243.0,67.5,56,68.4,0,71.8,74.6,71.6
20160309050000,246.0,243.0,67.5,58,60.3,100,70.4,74.6,71.6
20160309051500,246.0,260.4,72.3333,65,79.6,100,70.9,74.6,71.6
20160309053000,246.0,251.4,69.8333,63,82.0,100,71.2,74.6,71.6
20160309054500,246.0,256.2,71.1667,63,80.7,100,71.5,74.6,71.6
20160309060000,246.0,251.4,69.8333,63,85.0,100,71.7,74.6,71.6
20160309061500,246.0,247.2,68.6667,63,87.1,100,71.8,74.6,71.6
20160309063000,246.0,251.4,69.8333,63,60.0,100,70.8,74.6,71.6
20160309064500,246.0,243.0,67.5,63,88.7,100,70.8,74.6,71.6
20160309070000,246.0,243.0,67.5,63,88.7,100,71.5,74.6,71.6
20160309071500,246.0,247.2,68.6667,63,84.3,100,71.6,74.6,71.6
20160309073000,246.0,247.2,68.6667,63,80.7,100,71.7,74.6,71.6
20160309074500,246.0,251.4,69.8333,62,80.7,100,71.8,74.6,71.6
20160309080000,246.0,247.2,68.6667,62,82.2,100,71.8,74.6,71.6
20160309081500,246.0,247.2,68.6667,62,62.7,100,70.4,74.6,71.6
20160309083000,246.0,251.4,69.8333,62,88.6,100,71.1,74.6,71.6
20160309084500,246.0,256.2,71.1667,62,81.6,100,71.6,74.6,71.6
20160309090000,246.0,256.2,71.1667,62,85.6,100,71.8,74.6,71.6
20160309091500,246.0,251.4,69.8333,62,62.0,100,71.2,74.6,71.6
20160309093000,246.0,247.2,68.6667,62,89.8,100,70.5,74.6,71.6
20160309094500,246.0,251.4,69.8333,62,87.5,100,71.5,74.6,71.6
20160309100000,246.0,243.0,67.5,62,85.6,100,71.6,74.6,71.6
20160309101500,246.0,251.4,69.8333,62,85.6,100,71.6,74.6,71.6
20160309103000,246.0,247.2,68.6667,62,85.6,100,71.7,74.6,71.6
20160309104500,246.0,251.4,69.8333,62,85.6,100,71.7,74.6,71.6
20160309110000,246.0,247.2,68.6667,62,85.6,100,71.8,74.6,71.6
20160309111500,246.0,251.4,69.8333,62,85.6,100,71.8,74.6,71.6
20160309113000,246.0,251.4,69.8333,62,82.6,100,71.8,74.6,71.6
20160309114500,246.0,251.4,69.8333,62,80.0,0,71.8,74.6,71.6
20160309120000,246.0,247.2,68.6667,61,61.5,100,70.5,74.6,71.6
20160309121500,246.0,243.0,67.5,61,87.9,100,71.1,74.6,71.6
20160309123000,246.0,247.2,68.6667,61,85.5,100,71.6,74.6,71.6
20160309124500,246.0,251.4,69.8333,61,86.7,100,71.7,74.6,71.6
20160309130000,246.0,237.6,66.0,61,84.3,100,71.7,74.6,71.6
20160309131500,246.0,247.2,68.6667,61,80.7,100,71.8,74.6,71.6
20160309133000,246.0,251.4,69.8333,61,61.2,100,70.9,74.6,71.6
20160309134500,246.0,251.4,69.8333,61,85.6,100,70.7,74.6,71.6
20160309140000,246.0,251.4,69.8333,61,81.1,100,71.6,74.6,71.6
20160309141500,246.0,256.2,71.1667,61,84.9,100,71.7,74.6,71.6
20160309143000,246.0,247.2,68.6667,61,84.9,100,71.7,74.6,71.6
20160309144500,246.0,251.4,69.8333,61,81.1,100,71.8,74.6,71.6
20160309150000,246.0,251.4,69.8333,61,61.3,100,71.0,74.6,71.6
20160309151500,246.0,251.4,69.8333,61,80.7,100,70.6,74.6,71.6
20160309153000,246.0,247.2,68.6667,61,86.0,100,71.5,74.6,71.6
20160309154500,246.0,251.4,69.8333,61,82.1,100,71.6,74.6,71.6
20160309160000,246.0,247.2,68.6667,61,80.6,100,71.7,74.6,71.6
20160309161500,246.0,247.2,68.6667,61,85.6,100,71.7,74.6,71.6
20160309163000,246.0,243.0,67.5,61,82.6,100,71.8,74.6,71.6
20160309164500,246.0,243.0,67.5,61,61.6,100,70.6,74.6,71.6
20160309170000,246.0,243.0,67.5,61,87.9,100,70.9,74.6,71.6
20160309171500,246.0,243.0,67.5,61,86.2,100,71.4,74.6,71.6
20160309173000,246.0,247.2,68.6667,61,86.2,100,71.6,74.6,71.6
20160309174500,246.0,247.2,68.6667,61,83.8,100,71.7,74.6,71.6
20160309180000,246.0,247.2,68.6667,61,80.2,100,71.8,74.6,71.6
20160309181500,246.0,247.2,68.6667,61,81.6,100,71.7,74.6,71.6
20160309183000,246.0,247.2,68.6667,61,81.6,100,71.8,74.6,71.6
20160309184500,246.0,243.0,67.5,61,80.5,100,71.8,74.6,71.6
20160309190000,246.0,256.2,71.1667,61,83.5,100,71.8,74.6,71.6
20160309191500,246.0,256.2,71.1667,61,60.7,100,70.6,74.6,71.6
20160309193000,246.0,247.2,68.6667,60,81.7,100,71.0,74.6,71.6
20160309194500,246.0,247.2,68.6667,60,82.6,100,71.5,74.6,71.6
20160309200000,246.0,247.2,68.6667,60,82.6,100,71.6,74.6,71.6
20160309201500,246.0,243.0,67.5,60,86.9,100,71.8,74.6,71.6
20160309203000,246.0,243.0,67.5,60,60.7,100,70.7,74.6,71.6
20160309204500,246.0,243.0,67.5,60,84.0,100,71.0,74.6,71.6
20160309210000,246.0,247.2,68.6667,60,80.3,100,71.6,74.6,71.6
20160309211500,246.0,251.4,69.8333,60,85.7,100,71.6,74.6,71.6
20160309213000,246.0,243.0,67.5,60,85.7,100,71.7,74.6,71.6
20160309214500,246.0,243.0,67.5,60,81.1,100,71.8,74.6,71.6
20160309220000,246.0,243.0,67.5,60,62.4,100,71.2,74.5,71.5
20160309221500,246.0,243.0,67.5,60,74.1,100,70.5,74.6,71.6
20160309223000,246.0,251.4,69.8333,60,83.1,100,71.3,74.6,71.6
20160309224500,246.0,247.2,68.6667,60,82.1,100,71.6,74.5,71.5
20160309230000,246.0,247.2,68.6667,60,85.6,100,71.6,74.5,71.5
20160309231500,246.0,251.4,69.8333,60,74.0,100,71.7,74.4,71.4
20160309233000,246.0,247.2,68.6667,60,61.1,100,70.5,74.4,71.4
20160309234500,246.0,247.2,68.6667,60,90.3,100,70.8,74.5,71.5
20160310000000,246.0,247.2,68.6667,60,79.1,100,71.2,74.4,71.4
20160310001500,246.0,243.0,67.5,60,76.3,100,71.2,74.6,71.6
20160310003000,246.0,247.2,68.6667,60,76.3,100,71.2,74.5,71.5
20160310004500,246.0,243.0,67.5,60,79.2,100,71.2,74.6,71.6
20160310010000,246.0,247.2,68.6667,60,82.1,100,71.4,74.6,71.6
20160310011500,246.0,247.2,68.6667,60,83.1,100,71.4,74.6,71.6
20160310013000,246.0,247.2,68.6667,60,79.6,100,71.5,74.5,71.5
20160310014500,246.0,243.0,67.5,60,78.8,100,71.6,74.5,71.5
20160310020000,246.0,251.4,69.8333,60,81.1,100,71.6,74.5,71.5
20160310021500,246.0,247.2,68.6667,60,82.5,100,71.6,74.4,71.4
20160310023000,246.0,247.2,68.6667,60,78.2,100,71.6,74.5,71.5
20160310024500,246.0,243.0,67.5,60,60.8,100,71.0,74.5,71.5
20160310030000,246.0,247.2,68.6667,60,80.1,100,70.5,74.4,71.4
20160310031500,246.0,243.0,67.5,60,82.5,100,71.1,74.4,71.4
20160310033000,246.0,247.2,68.6667,60,79.6,100,71.3,74.3,71.3
20160310034500,246.0,247.2,68.6667,60,79.6,100,71.4,74.4,71.4
20160310040000,246.0,243.0,67.5,60,82.1,100,71.5,74.4,71.4
20160310041500,246.0,251.4,69.8333,60,60.3,100,70.5,74.3,71.3
20160310043000,246.0,247.2,68.6667,60,89.8,100,70.5,74.3,71.3
20160310044500,246.0,251.4,69.8333,60,82.5,100,71.3,74.3,71.3
20160310050000,246.0,247.2,68.6667,60,64.1,0,71.2,74.3,71.3
20160310051500,246.0,247.2,68.6667,60,61.5,100,70.2,74.3,71.3
20160310053000,246.0,243.0,67.5,60,90.2,100,70.9,74.3,71.3
20160310054500,246.0,243.0,67.5,60,80.5,100,71.3,74.3,71.3
20160310060000,246.0,251.4,69.8333,60,80.5,100,71.5,74.3,71.3
20160310061500,246.0,237.6,66.0,60,62.0,100,70.9,74.3,71.3
20160310063000,246.0,243.0,67.5,60,65.6,100,70.2,74.3,71.3
20160310064500,246.0,247.2,68.6667,60,85.0,100,71.1,74.3,71.3
20160310070000,246.0,247.2,68.6667,60,86.2,100,71.4,74.3,71.3
20160310071500,246.0,247.2,68.6667,60,65.9,0,71.4,74.3,71.3
20160310073000,246.0,243.0,67.5,61,61.5,100,70.3,74.3,71.3
20160310074500,246.0,247.2,68.6667,62,83.8,100,70.7,74.3,71.3
20160310080000,246.0,243.0,67.5,62,83.8,100,71.2,74.3,71.3
20160310081500,246.0,247.2,68.6667,62,85.1,100,71.5,74.3,71.3
20160310083000,246.0,247.2,68.6667,62,62.3,100,70.9,74.3,71.3
20160310084500,246.0,243.0,67.5,62,69.9,100,70.2,74.3,71.3
20160310090000,246.0,247.2,68.6667,62,87.4,100,71.1,74.3,71.3
20160310091500,246.0,243.0,67.5,62,82.0,100,71.4,74.3,71.3
20160310093000,246.0,247.2,68.6667,62,82.0,100,71.5,74.3,71.3
20160310094500,246.0,247.2,68.6667,62,60.4,100,70.4,74.3,71.3
20160310100000,246.0,247.2,68.6667,62,84.4,100,70.5,74.3,71.3
20160310101500,246.0,247.2,68.6667,62,86.9,100,71.2,74.3,71.3
20160310103000,246.0,243.0,67.5,62,86.9,100,71.3,74.3,71.3
20160310104500,246.0,247.2,68.6667,62,82.6,100,71.4,74.3,71.3
20160310110000,246.0,251.4,69.8333,62,80.7,100,70.8,74.3,71.3
20160310111500,246.0,247.2,68.6667,62,94.7,100,70.5,74.3,71.3
20160310113000,246.0,247.2,68.6667,62,90.1,100,70.5,74.3,71.3
20160310114500,246.0,247.2,68.6667,62,97.8,100,70.5,74.3,71.3
20160310120000,246.0,247.2,68.6667,62,102.7,100,70.6,74.3,71.3
20160310121500,246.0,256.2,71.1667,61,94.8,100,70.7,74.3,71.3
20160310123000,246.0,247.2,68.6667,61,94.8,100,70.7,74.3,71.3
20160310124500,246.0,251.4,69.8333,61,97.2,100,70.8,74.3,71.3
20160310130000,246.0,251.4,69.8333,61,98.9,100,70.9,74.3,71.3
20160310131500,246.0,247.2,68.6667,61,98.9,100,71.6,74.3,71.3
20160310133000,246.0,251.4,69.8333,61,60.8,100,70.9,74.3,71.3
20160310134500,246.0,251.4,69.8333,61,64.0,100,70.3,74.3,71.3
20160310140000,246.0,251.4,69.8333,61,80.3,100,71.1,74.3,71.3
20160310141500,246.0,251.4,69.8333,60,75.9,100,71.1,74.3,71.3
20160310143000,246.0,37.8,10.5,100,99.7,100,71.2,74.3,71.3
20160310144500,246.0,121.8,33.8333,91,99.7,100,71.2,74.3,71.3
20160310150000,246.0,251.4,69.8333,54,63.2,0,71.2,74.3,71.3
20160310151500,246.0,251.4,69.8333,54,61.1,100,70.3,74.3,71.3
20160310153000,246.0,247.2,68.6667,54,84.9,100,70.8,74.3,71.3
20160310154500,246.0,251.4,69.8333,54,88.0,100,71.5,74.3,71.3
20160310160000,246.0,247.2,68.6667,54,60.8,100,70.8,74.3,71.3
20160310161500,246.0,251.4,69.8333,54,70.2,100,70.2,74.3,71.3
20160310163000,246.0,251.4,69.8333,54,84.0,100,71.1,74.3,71.3
20160310164500,246.0,247.2,68.6667,54,74.5,0,71.6,74.3,71.3
20160310170000,246.0,256.2,71.1667,54,60.3,100,70.5,74.3,71.3
20160310171500,246.0,247.2,68.6667,54,78.7,100,70.4,74.3,71.3
20160310173000,246.0,247.2,68.6667,54,83.3,100,71.2,74.3,71.3
20160310174500,246.0,251.4,69.8333,54,85.0,100,71.5,74.4,71.4
20160310180000,246.0,251.4,69.8333,54,61.2,100,70.7,74.4,71.4
20160310181500,246.0,247.2,68.6667,54,89.8,100,70.6,74.4,71.4
20160310183000,246.0,251.4,69.8333,54,75.5,100,71.2,74.3,71.3
20160310184500,246.0,247.2,68.6667,54,76.7,100,71.0,74.3,71.3
20160310190000,246.0,247.2,68.6667,54,77.7,100,70.9,74.3,71.3
20160310191500,246.0,243.0,67.5,54,81.0,100,71.0,74.3,71.3
20160310193000,246.0,247.2,68.6667,55,81.0,100,71.1,74.3,71.3
20160310194500,246.0,251.4,69.8333,55,81.0,100,71.2,74.5,71.5
20160310200000,246.0,251.4,69.8333,55,85.6,100,71.5,74.4,71.4
20160310201500,246.0,251.4,69.8333,55,60.7,100,70.4,74.4,71.4
20160310203000,246.0,251.4,69.8333,55,91.1,100,70.9,74.4,71.4
20160310204500,246.0,251.4,69.8333,55,80.2,100,71.3,74.4,71.4
20160310210000,246.0,251.4,69.8333,55,81.6,100,71.3,74.3,71.3
20160310211500,246.0,251.4,69.8333,55,86.2,100,71.3,74.3,71.3
20160310213000,246.0,251.4,69.8333,55,81.5,100,71.5,74.3,71.3
20160310214500,246.0,251.4,69.8333,55,60.8,100,70.9,74.3,71.3
20160310220000,246.0,251.4,69.8333,55,64.2,100,70.2,74.3,71.3
20160310221500,246.0,256.2,71.1667,55,91.4,100,70.8,74.3,71.3
20160310223000,246.0,251.4,69.8333,55,88.6,100,71.2,74.3,71.3
20160310224500,246.0,247.2,68.6667,55,85.6,100,71.3,74.3,71.3
20160310230000,246.0,256.2,71.1667,55,83.2,100,71.5,74.3,71.3
20160310231500,246.0,251.4,69.8333,55,83.2,100,71.4,74.5,71.5
20160310233000,246.0,247.2,68.6667,54,90.5,100,71.0,74.5,71.5
20160310234500,246.0,247.2,68.6667,54,94.7,100,70.9,74.4,71.4
20160311000000,246.0,243.0,67.5,54,91.5,100,70.8,74.3,71.3
20160311001500,246.0,247.2,68.6667,54,88.7,100,70.9,74.4,71.4
20160311003000,246.0,247.2,68.6667,54,90.5,100,70.9,74.3,71.3
20160311004500,246.0,247.2,68.6667,54,92.3,100,70.9,74.3,71.3
20160311010000,246.0,247.2,68.6667,54,92.3,100,71.0,74.4,71.4
20160311011500,246.0,247.2,68.6667,54,93.6,100,71.0,74.3,71.3
20160311013000,246.0,247.2,68.6667,54,93.6,100,70.9,74.3,71.3
20160311014500,246.0,247.2,68.6667,54,93.6,100,71.0,74.3,71.3
20160311020000,246.0,247.2,68.6667,54,96.5,100,71.1,74.3,71.3
20160311021500,246.0,243.0,67.5,54,104.3,100,71.2,74.3,71.3
20160311023000,246.0,243.0,67.5,54,95.9,100,71.2,74.3,71.3
20160311024500,246.0,243.0,67.5,54,93.6,100,71.3,74.4,71.4
20160311030000,246.0,243.0,67.5,54,95.7,100,71.4,74.4,71.4
20160311031500,246.0,243.0,67.5,54,101.3,100,71.4,74.3,71.3
20160311033000,246.0,247.2,68.6667,55,101.3,100,71.3,74.3,71.3
20160311034500,246.0,243.0,67.5,55,96.1,100,71.4,74.3,71.3
20160311040000,246.0,243.0,67.5,55,92.4,100,71.5,74.3,71.3
20160311041500,246.0,247.2,68.6667,55,61.2,0,71.2,74.3,71.3
20160311043000,246.0,243.0,67.5,55,61.2,100,70.4,74.3,71.3
20160311044500,246.0,251.4,69.8333,55,89.7,100,70.6,74.4,71.4
20160311050000,246.0,247.2,68.6667,55,93.5,100,70.7,74.4,71.4
20160311051500,246.0,282.0,78.3333,59,59.2,0,70.2,71.4,68.4
20160311053000,246.0,251.4,69.8333,55,59.2,0,69.6,71.4,68.4
20160311054500,246.0,251.4,69.8333,55,59.2,0,69.3,71.4,68.4
20160311060000,246.0,251.4,69.8333,55,59.2,0,69.1,71.4,68.4
20160311061500,246.0,251.4,69.8333,55,59.2,0,68.9,71.4,68.4
20160311063000,246.0,251.4,69.8333,55,59.2,0,68.7,71.4,68.4
20160311064500,246.0,251.4,69.8333,55,59.2,0,68.5,71.4,68.4
20160311070000,246.0,247.2,68.6667,55,58.4,0,68.2,71.4,68.4
20160311071500,246.0,251.4,69.8333,55,58.4,100,68.0,71.4,68.4
20160311073000,246.0,247.2,68.6667,54,59.1,100,67.8,71.4,68.4
20160311074500,246.0,251.4,69.8333,54,61.5,100,67.8,71.4,68.4
20160311080000,246.0,247.2,68.6667,54,63.9,100,67.8,71.4,68.4
20160311081500,246.0,243.0,67.5,54,74.4,100,68.4,71.4,68.4
20160311083000,246.0,251.4,69.8333,54,74.4,100,68.6,71.4,68.4
20160311084500,246.0,247.2,68.6667,54,60.0,0,68.2,71.4,68.4
20160311090000,246.0,247.2,68.6667,54,59.2,100,67.9,71.4,68.4
20160311091500,246.0,243.0,67.5,54,60.3,100,67.9,71.4,68.4
20160311093000,246.0,247.2,68.6667,54,61.6,100,67.9,71.4,68.4
20160311094500,246.0,243.0,67.5,54,63.9,100,67.9,71.4,68.4
20160311100000,246.0,243.0,67.5,54,72.0,100,68.4,71.4,68.4
20160311101500,246.0,247.2,68.6667,55,69.2,0,68.7,71.4,68.4
20160311103000,246.0,237.6,66.0,55,60.0,0,68.2,71.4,68.4
20160311104500,246.0,243.0,67.5,55,60.0,100,68.0,71.4,68.4
20160311110000,246.0,247.2,68.6667,55,60.0,100,67.9,71.4,68.4
20160311111500,246.0,243.0,67.5,55,61.5,100,67.8,71.4,68.4
20160311113000,246.0,243.0,67.5,55,62.4,100,67.8,71.4,68.4
20160311114500,246.0,243.0,67.5,55,72.9,100,68.3,71.4,68.4
20160311120000,246.0,243.0,67.5,55,71.6,100,68.6,71.4,68.4
20160311121500,246.0,247.2,68.6667,55,60.0,0,68.3,71.4,68.4
20160311123000,246.0,243.0,67.5,55,59.2,100,67.9,71.4,68.4
20160311124500,246.0,247.2,68.6667,55,60.3,100,67.9,71.4,68.4
20160311130000,246.0,247.2,68.6667,55,61.9,100,67.8,71.4,68.4
20160311131500,246.0,247.2,68.6667,55,63.6,100,67.8,71.4,68.4
20160311133000,246.0,247.2,68.6667,55,71.1,100,68.2,71.4,68.4
20160311134500,246.0,247.2,68.6667,55,72.0,100,68.6,71.4,68.4
20160311140000,246.0,247.2,68.6667,55,60.8,0,68.4,71.3,68.3
20160311141500,246.0,247.2,68.6667,55,59.2,100,68.0,71.3,68.3
20160311143000,246.0,251.4,69.8333,55,59.2,100,67.8,71.3,68.3
20160311144500,246.0,251.4,69.8333,55,61.1,100,67.7,71.3,68.3
20160311150000,246.0,251.4,69.8333,55,61.1,100,67.7,71.3,68.3
20160311151500,246.0,251.4,69.8333,55,74.8,100,68.1,71.3,68.3
20160311153000,246.0,247.2,68.6667,55,62.4,0,68.4,71.3,68.3
20160311154500,246.0,256.2,71.1667,55,59.3,100,67.9,71.2,68.2
20160311160000,246.0,251.4,69.8333,55,59.3,100,67.7,71.1,68.1
20160311161500,246.0,256.2,71.1667,55,59.3,100,67.6,71.1,68.1
20160311163000,246.0,251.4,69.8333,55,60.8,100,67.6,71.0,68.0
20160311164500,246.0,247.2,68.6667,55,60.8,100,67.7,70.9,67.9
20160311170000,246.0,251.4,69.8333,55,61.5,100,67.6,71.0,68.0
20160311171500,246.0,256.2,71.1667,55,61.5,100,67.6,70.9,67.9
20160311173000,246.0,251.4,69.8333,55,61.5,100,67.5,70.9,67.9
20160311174500,246.0,237.6,66.0,54,62.8,100,67.5,70.9,67.9
20160311180000,246.0,247.2,68.6667,54,65.3,100,67.7,70.9,67.9
20160311181500,246.0,251.4,69.8333,54,64.4,100,67.7,70.9,67.9
20160311183000,246.0,247.2,68.6667,54,64.4,100,67.7,70.9,67.9
20160311184500,246.0,247.2,68.6667,54,65.3,100,67.7,70.9,67.9
20160311190000,246.0,251.4,69.8333,54,64.4,100,67.7,70.9,67.9
20160311191500,246.0,243.0,67.5,54,64.4,100,67.7,70.9,67.9
20160311193000,246.0,243.0,67.5,54,64.4,100,67.7,70.9,67.9
20160311194500,246.0,243.0,67.5,54,64.4,100,67.6,70.9,67.9
20160311200000,246.0,243.0,67.5,54,64.4,100,67.6,70.9,67.9
20160311201500,246.0,243.0,67.5,55,72.9,100,67.7,70.9,67.9
20160311203000,246.0,247.2,68.6667,55,71.6,100,68.1,70.9,67.9
20160311204500,246.0,243.0,67.5,55,60.0,0,67.7,70.9,67.9
20160311210000,246.0,247.2,68.6667,55,59.1,100,67.3,70.9,67.9
20160311211500,246.0,243.0,67.5,55,61.1,100,67.2,70.9,67.9
20160311213000,246.0,247.2,68.6667,55,70.1,100,67.4,70.9,67.9
20160311214500,246.0,251.4,69.8333,55,72.9,100,67.8,70.9,67.9
20160311220000,246.0,251.4,69.8333,55,72.9,100,67.9,70.9,67.9
20160311221500,246.0,243.0,67.5,54,70.5,100,68.1,70.9,67.9
20160311223000,246.0,247.2,68.6667,54,71.6,100,68.1,70.9,67.9
20160311224500,246.0,247.2,68.6667,54,62.8,0,68.1,70.9,67.9
20160311230000,246.0,237.6,66.0,54,59.2,100,67.4,70.9,67.9
20160311231500,246.0,251.4,69.8333,54,61.1,100,67.2,70.9,67.9
20160311233000,246.0,243.0,67.5,55,62.7,100,67.2,70.9,67.9
20160311234500,246.0,247.2,68.6667,55,82.3,100,67.9,70.9,67.9
20160312000000,246.0,237.6,66.0,55,60.0,0,67.7,70.9,67.9
20160312001500,246.0,243.0,67.5,55,60.0,100,67.3,70.9,67.9
20160312003000,246.0,237.6,66.0,55,61.6,100,67.2,70.9,67.9
20160312004500,246.0,243.0,67.5,56,78.6,100,67.6,70.9,67.9
20160312010000,246.0,247.2,68.6667,56,69.7,0,68.2,70.9,67.9
20160312011500,246.0,247.2,68.6667,56,59.2,100,67.4,70.9,67.9
20160312013000,246.0,247.2,68.6667,56,60.9,100,67.2,70.9,67.9
20160312014500,246.0,247.2,68.6667,56,70.9,100,67.2,70.9,67.9
20160312020000,246.0,251.4,69.8333,56,79.7,100,68.1,70.9,67.9
20160312021500,246.0,247.2,68.6667,56,60.8,0,67.7,70.9,67.9
20160312023000,246.0,251.4,69.8333,56,59.6,100,67.2,70.9,67.9
20160312024500,246.0,251.4,69.8333,56,61.5,100,67.2,70.9,67.9
20160312030000,246.0,247.2,68.6667,56,78.2,100,67.6,70.9,67.9
20160312031500,246.0,251.4,69.8333,56,67.3,0,68.2,70.9,67.9
20160312033000,246.0,247.2,68.6667,56,59.6,100,67.4,70.9,67.9
20160312034500,246.0,247.2,68.6667,56,59.6,100,67.3,70.9,67.9
20160312040000,246.0,247.2,68.6667,56,61.2,100,67.2,70.9,67.9
20160312041500,246.0,247.2,68.6667,56,75.4,100,67.7,70.9,67.9
20160312043000,246.0,243.0,67.5,56,62.0,0,68.2,70.9,67.9
20160312044500,246.0,243.0,67.5,56,59.2,0,67.8,70.9,67.9
20160312050000,246.0,247.2,68.6667,56,59.2,0,67.7,70.9,67.9
20160312051500,246.0,243.0,67.5,56,59.2,0,67.7,70.9,67.9
20160312053000,246.0,243.0,67.5,57,59.2,0,67.7,70.9,67.9
20160312054500,246.0,247.2,68.6667,57,59.2,100,67.5,70.9,67.9
20160312060000,246.0,251.4,69.8333,57,59.2,100,67.6,70.9,67.9
20160312061500,246.0,247.2,68.6667,57,59.2,100,67.6,70.9,67.9
20160312063000,246.0,251.4,69.8333,57,59.2,100,67.5,70.9,67.9
20160312064500,246.0,247.2,68.6667,57,61.1,100,67.4,70.9,67.9
20160312070000,246.0,251.4,69.8333,57,61.1,100,67.4,70.9,67.9
20160312071500,246.0,251.4,69.8333,57,61.1,100,67.4,70.9,67.9
20160312073000,246.0,247.2,68.6667,57,72.1,100,67.8,70.9,67.9
20160312074500,246.0,247.2,68.6667,57,73.9,100,68.1,70.9,67.9
20160312080000,246.0,251.4,69.8333,57,60.8,0,68.1,70.9,67.9
20160312081500,246.0,251.4,69.8333,56,58.8,0,67.9,70.9,67.9
20160312083000,246.0,247.2,68.6667,56,58.8,0,67.7,70.9,67.9
20160312084500,246.0,247.2,68.6667,56,58.8,0,67.7,70.9,67.9
20160312090000,246.0,251.4,69.8333,56,58.8,100,67.6,70.9,67.9
20160312091500,246.0,247.2,68.6667,56,58.8,100,67.4,70.9,67.9
20160312093000,246.0,247.2,68.6667,55,60.7,100,67.3,70.9,67.9
20160312094500,246.0,251.4,69.8333,55,61.4,100,67.4,70.9,67.9
20160312100000,246.0,247.2,68.6667,55,64.4,100,67.4,70.9,67.9
20160312101500,246.0,247.2,68.6667,55,64.4,100,67.6,70.9,67.9
20160312103000,246.0,247.2,68.6667,55,64.4,100,68.1,70.9,67.9
20160312104500,246.0,247.2,68.6667,55,61.6,0,68.1,70.9,67.9
20160312110000,246.0,247.2,68.6667,55,59.2,0,68.0,70.9,67.9
20160312111500,246.0,247.2,68.6667,55,59.2,0,68.1,70.9,67.9
20160312113000,246.0,243.0,67.5,55,59.2,0,67.7,70.9,67.9
20160312114500,246.0,251.4,69.8333,56,59.2,100,67.6,70.9,67.9
20160312120000,246.0,363.0,100.8333,68,58.4,0,67.6,65.0,61.3
20160312121500,246.0,363.0,100.8333,68,58.4,0,67.3,65.0,61.3
20160312123000,246.0,363.0,100.8333,68,58.4,0,67.0,65.0,61.3
20160312124500,246.0,363.0,100.8333,68,58.4,0,66.8,65.0,61.3
20160312130000,246.0,363.0,100.8333,68,58.4,0,66.7,65.0,61.3
20160312131500,246.0,363.0,100.8333,68,58.4,0,66.7,65.0,61.3
20160312133000,246.0,363.0,100.8333,67,58.4,0,66.5,65.0,61.3
20160312134500,246.0,363.0,100.8333,67,58.4,0,66.3,65.0,61.3
20160312140000,246.0,363.0,100.8333,67,58.4,0,66.2,65.0,61.3
20160312141500,246.0,363.0,100.8333,67,58.4,0,66.4,65.0,60.9
20160312143000,246.0,363.0,100.8333,67,58.4,0,66.3,65.0,60.6
20160312144500,246.0,363.0,100.8333,67,58.4,0,66.2,65.0,60.6
20160312150000,246.0,363.0,100.8333,67,58.4,0,66.1,65.0,60.6
20160312151500,246.0,363.0,100.8333,67,58.4,0,66.1,65.0,60.6
20160312153000,246.0,363.0,100.8333,67,58.4,0,66.0,65.0,60.6
20160312154500,246.0,363.0,100.8333,67,58.4,0,66.1,65.0,60.6
20160312160000,246.0,363.0,100.8333,67,58.4,0,66.2,65.0,60.6
20160312161500,246.0,363.0,100.8333,67,58.4,0,66.3,65.0,60.6
20160312163000,246.0,363.0,100.8333,67,57.6,0,66.6,65.0,60.6
20160312164500,246.0,243.0,67.5,54,80.3,100,66.9,73.6,70.6
20160312170000,246.0,243.0,67.5,54,108.7,100,68.2,73.9,70.9
20160312171500,246.0,237.6,66.0,54,112.6,100,68.9,73.6,70.6
20160312173000,246.0,243.0,67.5,54,107.4,100,69.4,73.6,70.6
20160312174500,246.0,247.2,68.6667,55,100.3,100,70.0,73.6,70.6
20160312180000,246.0,243.0,67.5,55,108.1,100,70.4,73.6,70.6
20160312181500,246.0,247.2,68.6667,55,113.3,100,70.7,73.6,70.6
20160312183000,246.0,251.4,69.8333,55,64.0,0,70.9,73.6,70.6
20160312184500,246.0,247.2,68.6667,55,59.9,100,69.8,73.6,70.6
20160312190000,246.0,247.2,68.6667,55,73.6,100,69.3,73.5,70.5
20160312191500,246.0,243.0,67.5,55,85.2,100,70.3,73.2,70.2
20160312193000,246.0,243.0,67.5,55,59.6,100,69.7,73.5,70.5
20160312194500,246.0,243.0,67.5,55,73.9,100,69.2,73.2,70.2
20160312200000,246.0,237.6,66.0,55,88.6,100,69.8,73.2,70.2
20160312201500,246.0,237.6,66.0,56,80.2,100,70.5,73.2,70.2
20160312203000,246.0,247.2,68.6667,55,83.8,100,70.7,73.2,70.2
20160312204500,246.0,247.2,68.6667,55,61.3,0,70.3,73.2,70.2
20160312210000,246.0,247.2,68.6667,55,65.3,100,69.3,73.2,70.2
20160312211500,246.0,237.6,66.0,55,89.5,100,70.2,73.2,70.2
20160312213000,246.0,247.2,68.6667,55,85.5,100,70.5,73.2,70.2
20160312214500,246.0,251.4,69.8333,55,81.5,100,70.7,73.2,70.2
20160312220000,246.0,251.4,69.8333,55,61.2,100,70.2,73.2,70.2
20160312221500,246.0,247.2,68.6667,55,73.1,100,69.4,73.2,70.2
20160312223000,246.0,247.2,68.6667,55,81.6,100,70.3,73.2,70.2
20160312224500,246.0,247.2,68.6667,55,80.2,100,70.3,73.2,70.2
20160312230000,246.0,247.2,68.6667,55,78.7,100,70.2,73.2,70.2
20160312231500,246.0,247.2,68.6667,55,75.4,100,70.2,73.2,70.2
20160312233000,246.0,247.2,68.6667,55,80.2,100,70.2,73.2,70.2
20160312234500,246.0,247.2,68.6667,55,78.2,100,70.2,73.2,70.2
20160313000000,246.0,243.0,67.5,55,75.4,100,70.2,73.2,70.2
20160313001500,246.0,247.2,68.6667,55,83.1,100,70.3,73.2,70.2
20160313003000,246.0,247.2,68.6667,55,80.1,100,70.3,73.2,70.2
20160313004500,246.0,251.4,69.8333,55,77.3,100,70.4,73.2,70.2
20160313011500,246.0,247.2,68.6667,55,80.6,100,70.5,73.2,70.2
20160313013000,246.0,247.2,68.6667,55,77.8,100,70.5,73.2,70.2
20160313014500,246.0,251.4,69.8333,55,83.1,100,70.5,73.2,70.2
20160313030000,246.0,247.2,68.6667,55,80.1,100,70.5,73.2,70.2
20160313031500,246.0,251.4,69.8333,55,78.7,100,70.5,73.2,70.2
20160313033000,246.0,247.2,68.6667,55,82.5,100,70.5,73.2,70.2
20160313034500,246.0,247.2,68.6667,55,79.6,100,70.5,73.2,70.2
20160313040000,246.0,247.2,68.6667,55,78.3,100,70.5,73.2,70.2
20160313041500,246.0,247.2,68.6667,55,82.0,100,70.5,73.2,70.2
20160313043000,246.0,247.2,68.6667,55,77.3,100,70.6,73.2,70.2
20160313044500,246.0,251.4,69.8333,55,81.7,100,70.6,73.2,70.2
20160313050000,246.0,251.4,69.8333,55,81.7,100,70.5,73.2,70.2
20160313051500,246.0,247.2,68.6667,55,77.3,100,70.6,73.2,70.2
20160313053000,246.0,251.4,69.8333,55,82.0,100,70.6,73.2,70.2
20160313054500,246.0,247.2,68.6667,55,81.1,100,70.5,73.2,70.2
20160313060000,246.0,247.2,68.6667,55,77.3,100,70.6,73.2,70.2
20160313061500,246.0,247.2,68.6667,55,82.1,100,70.5,73.2,70.2
20160313063000,246.0,243.0,67.5,55,80.5,100,70.5,73.2,70.2
20160313064500,246.0,247.2,68.6667,55,80.5,100,70.7,73.2,70.2
20160313070000,246.0,247.2,68.6667,55,63.3,0,70.5,73.2,70.2
20160313071500,246.0,247.2,68.6667,55,60.3,100,69.7,73.2,70.2
20160313073000,246.0,251.4,69.8333,56,80.7,100,69.7,73.2,70.2
20160313074500,246.0,251.4,69.8333,56,86.8,100,70.7,73.2,70.2
20160313080000,246.0,251.4,69.8333,56,59.6,100,70.2,73.2,70.2
20160313081500,246.0,247.2,68.6667,56,60.7,100,69.8,73.2,70.2
20160313083000,246.0,251.4,69.8333,56,61.5,100,69.9,73.2,70.2
20160313084500,246.0,247.2,68.6667,56,70.1,100,69.9,73.2,70.2
20160313090000,246.0,247.2,68.6667,56,76.8,100,70.5,73.2,70.2
20160313091500,246.0,251.4,69.8333,56,60.8,0,70.8,73.2,70.2
20160313093000,246.0,251.4,69.8333,56,59.2,100,70.2,73.2,70.2
20160313094500,246.0,243.0,67.5,55,59.2,100,70.2,73.2,70.2
20160313100000,246.0,243.0,67.5,55,59.2,100,70.1,73.2,70.2
20160313101500,246.0,237.6,66.0,55,59.9,100,70.0,73.2,70.2
20160313103000,246.0,247.2,68.6667,55,60.7,100,70.0,73.2,70.2
20160313104500,246.0,247.2,68.6667,55,60.7,100,70.1,73.2,70.2
20160313110000,246.0,237.6,66.0,55,61.5,100,70.1,73.2,70.2
20160313111500,246.0,247.2,68.6667,55,61.5,100,70.2,73.2,70.2
20160313113000,246.0,251.4,69.8333,57,64.8,100,70.1,73.2,70.2
20160313114500,246.0,251.4,69.8333,56,64.8,100,70.2,73.2,70.2
20160313120000,246.0,251.4,69.8333,56,73.9,100,70.2,73.2,70.2
20160313121500,246.0,247.2,68.6667,56,72.9,100,70.5,73.2,70.2
20160313123000,246.0,256.2,71.1667,56,70.6,100,70.7,73.2,70.2
20160313124500,246.0,247.2,68.6667,56,71.6,100,70.7,73.2,70.2
20160313130000,246.0,247.2,68.6667,56,60.8,0,70.4,73.2,70.2
20160313131500,246.0,247.2,68.6667,56,59.6,100,69.9,73.2,70.2
20160313133000,246.0,251.4,69.8333,56,61.5,100,69.7,73.2,70.2
20160313134500,246.0,251.4,69.8333,56,76.8,100,70.1,73.2,70.2
20160313140000,246.0,251.4,69.8333,56,78.2,100,70.7,73.2,70.2
20160313141500,246.0,243.0,67.5,55,60.8,100,70.2,73.2,70.2
20160313143000,246.0,243.0,67.5,55,60.8,100,69.8,73.2,70.2
20160313144500,246.0,237.6,66.0,55,63.6,100,69.7,73.2,70.2
20160313150000,246.0,243.0,67.5,55,84.4,100,70.5,73.2,70.2
20160313151500,246.0,243.0,67.5,55,61.6,0,70.5,73.2,70.2
20160313153000,246.0,243.0,67.5,55,60.0,100,69.9,73.2,70.2
20160313154500,246.0,251.4,69.8333,57,63.2,100,69.6,73.2,70.2
20160313160000,246.0,251.4,69.8333,57,77.3,100,70.3,73.2,70.2
20160313161500,246.0,247.2,68.6667,57,78.5,100,70.7,73.2,70.2
20160313163000,246.0,256.2,71.1667,57,60.8,100,70.1,73.2,70.2
20160313164500,246.0,247.2,68.6667,56,61.6,100,69.6,73.2,70.2
20160313170000,246.0,247.2,68.6667,56,80.2,100,70.0,73.2,70.2
20160313171500,246.0,251.4,69.8333,56,79.2,100,70.6,73.2,70.2
20160313173000,246.0,251.4,69.8333,56,62.0,0,70.4,73.2,70.2
20160313174500,246.0,247.2,68.6667,56,61.1,100,69.6,73.2,70.2
20160313180000,246.0,247.2,68.6667,56,86.8,100,69.9,73.2,70.2
20160313181500,246.0,243.0,67.5,56,79.6,100,70.6,73.2,70.2
20160313183000,246.0,247.2,68.6667,56,79.6,100,70.7,73.2,70.2
20160313184500,246.0,251.4,69.8333,56,63.3,0,70.7,73.2,70.2
20160313190000,246.0,247.2,68.6667,56,59.9,100,69.7,73.2,70.2
20160313191500,246.0,243.0,67.5,55,78.9,100,69.7,73.2,70.2
20160313193000,246.0,251.4,69.8333,56,80.7,100,70.4,73.2,70.2
20160313194500,246.0,247.2,68.6667,56,82.5,100,70.7,73.2,70.2
20160313200000,246.0,247.2,68.6667,56,63.2,0,70.5,73.2,70.2
20160313201500,246.0,243.0,67.5,56,60.3,100,69.7,73.2,70.2
20160313203000,246.0,232.8,64.6667,56,78.2,100,69.6,73.2,70.2
20160313204500,246.0,251.4,69.8333,56,86.2,100,70.5,73.2,70.2
20160313210000,246.0,247.2,68.6667,56,61.6,0,70.3,73.2,70.2
20160313211500,246.0,247.2,68.6667,55,61.6,100,69.6,73.2,70.2
20160313213000,246.0,247.2,68.6667,56,79.7,100,70.0,73.2,70.2
20160313214500,246.0,251.4,69.8333,55,83.7,100,70.5,73.2,70.2
20160313220000,246.0,237.6,66.0,55,80.1,100,70.7,73.2,70.2
20160313221500,246.0,256.2,71.1667,56,60.0,100,70.2,73.2,70.2
20160313223000,246.0,256.2,71.1667,55,64.6,100,69.4,73.2,70.2
20160313224500,246.0,251.4,69.8333,55,81.5,100,70.2,73.2,70.2
20160313230000,246.0,237.6,66.0,55,76.4,100,70.4,73.2,70.2
20160313231500,246.0,247.2,68.6667,55,77.3,100,70.5,73.2,70.2
20160313233000,246.0,243.0,67.5,55,80.7,100,70.6,73.2,70.2
20160313234500,246.0,247.2,68.6667,55,79.1,100,70.6,73.2,70.2
20160314000000,246.0,243.0,67.5,55,75.9,100,70.7,73.2,70.2
20160314001500,246.0,251.4,69.8333,56,78.8,100,70.7,73.2,70.2
20160314003000,246.0,247.2,68.6667,56,78.8,100,70.7,73.2,70.2
20160314004500,246.0,243.0,67.5,56,67.5,0,70.7,73.2,70.2
20160314010000,246.0,243.0,67.5,56,59.9,100,69.7,73.2,70.2
20160314011500,246.0,247.2,68.6667,56,86.7,100,69.7,73.2,70.2
20160314013000,246.0,247.2,68.6667,56,75.4,100,70.4,73.2,70.2
20160314014500,246.0,247.2,68.6667,56,76.8,100,70.4,73.4,70.4
20160314020000,246.0,247.2,68.6667,56,79.6,100,70.4,73.4,70.4
20160314021500,246.0,243.0,67.5,56,76.8,100,70.4,73.4,70.4
20160314023000,246.0,247.2,68.6667,56,74.9,100,70.4,73.4,70.4
20160314024500,246.0,256.2,71.1667,56,78.4,100,70.5,73.4,70.4
20160314030000,246.0,243.0,67.5,56,77.6,100,70.5,73.3,70.3
20160314031500,246.0,247.2,68.6667,56,60.4,100,69.8,73.3,70.3
20160314033000,246.0,251.4,69.8333,56,66.1,100,69.3,73.3,70.3
20160314034500,246.0,247.2,68.6667,56,80.1,100,70.1,73.2,70.2
20160314040000,246.0,251.4,69.8333,56,75.6,100,70.2,73.2,70.2
20160314041500,246.0,251.4,69.8333,56,75.6,100,70.3,73.2,70.2
20160314043000,246.0,247.2,68.6667,55,78.7,100,70.3,73.2,70.2
20160314044500,246.0,247.2,68.6667,55,77.7,100,70.3,73.2,70.2
20160314050000,246.0,243.0,67.5,56,75.4,100,70.4,73.2,70.2
20160314051500,246.0,237.6,66.0,56,60.4,100,69.9,73.2,70.2
20160314053000,246.0,247.2,68.6667,56,60.4,100,69.3,73.2,70.2
20160314054500,246.0,251.4,69.8333,56,81.1,100,69.8,73.2,70.2
20160314060000,246.0,247.2,68.6667,56,79.2,100,70.2,73.2,70.2
20160314061500,246.0,251.4,69.8333,56,79.2,100,70.2,73.2,70.2
20160314063000,246.0,251.4,69.8333,56,75.2,100,70.2,73.2,70.2
20160314064500,246.0,251.4,69.8333,56,75.2,100,70.2,73.2,70.2
20160314070000,246.0,251.4,69.8333,56,76.5,100,70.2,73.2,70.2
20160314071500,246.0,251.4,69.8333,56,77.8,100,70.3,73.2,70.2
20160314073000,246.0,251.4,69.8333,56,76.8,100,70.3,73.2,70.2
20160314074500,246.0,251.4,69.8333,56,78.4,100,70.3,73.2,70.2
20160314080000,246.0,256.2,71.1667,56,61.2,100,70.0,73.1,70.1
20160314081500,246.0,247.2,68.6667,56,61.2,100,69.3,73.1,70.1
20160314083000,246.0,247.2,68.6667,56,86.2,100,69.7,73.1,70.1
20160314084500,246.0,251.4,69.8333,56,84.3,100,70.3,73.1,70.1
20160314090000,246.0,251.4,69.8333,56,60.4,100,69.7,73.1,70.1
20160314091500,246.0,251.4,69.8333,56,60.4,100,69.2,73.1,70.1
20160314093000,246.0,256.2,71.1667,56,77.3,100,69.7,73.1,70.1
20160314094500,246.0,251.4,69.8333,56,76.4,100,70.3,73.1,70.1
20160314100000,246.0,251.4,69.8333,56,59.5,100,69.7,73.1,70.1
20160314101500,246.0,256.2,71.1667,56,60.7,100,69.6,73.1,70.1
20160314103000,246.0,251.4,69.8333,55,61.5,100,69.4,73.1,70.1
20160314104500,246.0,251.4,69.8333,55,85.0,100,69.8,73.1,70.1
20160314110000,246.0,247.2,68.6667,55,83.7,100,70.3,73.1,70.1
20160314111500,246.0,247.2,68.6667,56,60.0,0,70.2,73.1,70.1
20160314113000,246.0,251.4,69.8333,56,59.2,100,69.7,73.1,70.1
20160314114500,246.0,247.2,68.6667,55,59.2,100,69.6,73.1,70.1
20160314120000,246.0,247.2,68.6667,55,60.7,100,69.6,73.1,70.1
20160314121500,246.0,256.2,71.1667,55,61.5,100,69.6,73.1,70.1
20160314123000,246.0,247.2,68.6667,55,61.5,100,69.6,72.8,69.8
20160314124500,246.0,247.2,68.6667,55,84.2,100,69.9,73.2,70.2
20160314130000,246.0,243.0,67.5,55,67.2,0,70.5,73.3,70.3
20160314131500,246.0,247.2,68.6667,55,59.6,100,69.8,73.2,70.2
20160314133000,246.0,247.2,68.6667,55,60.7,100,69.4,73.2,70.2
20160314134500,246.0,251.4,69.8333,55,68.6,100,69.5,73.2,70.2
20160314140000,246.0,251.4,69.8333,55,78.4,100,70.1,73.2,70.2
20160314141500,246.0,243.0,67.5,55,79.7,100,70.4,73.2,70.2
20160314143000,246.0,251.4,69.8333,55,60.4,0,70.0,73.2,70.2
20160314144500,246.0,247.2,68.6667,55,59.5,100,69.6,73.2,70.2
20160314150000,246.0,247.2,68.6667,55,66.2,100,69.4,73.2,70.2
20160314151500,246.0,247.2,68.6667,55,81.2,100,70.0,73.2,70.2
20160314153000,246.0,247.2,68.6667,55,79.2,100,70.4,73.2,70.2
20160314154500,246.0,256.2,71.1667,55,60.8,0,70.0,73.2,70.2
20160314160000,246.0,251.4,69.8333,55,60.8,100,69.4,73.2,70.2
20160314161500,246.0,251.4,69.8333,55,74.8,100,69.4,73.2,70.2
20160314163000,246.0,243.0,67.5,55,79.2,100,70.1,73.2,70.2
20160314164500,246.0,247.2,68.6667,55,77.8,100,70.4,73.2,70.2
20160314170000,246.0,247.2,68.6667,55,60.4,100,69.8,73.2,70.2
20160314171500,246.0,251.4,69.8333,55,60.4,100,69.4,73.2,70.2
20160314173000,246.0,251.4,69.8333,55,77.8,100,69.7,73.2,70.2
20160314174500,246.0,251.4,69.8333,55,77.8,100,70.2,73.2,70.2
20160314180000,246.0,256.2,71.1667,55,77.8,100,70.4,73.2,70.2
20160314181500,246.0,247.2,68.6667,55,60.8,100,69.9,73.2,70.2
20160314183000,246.0,251.4,69.8333,55,60.8,100,69.3,73.2,70.2
20160314184500,246.0,247.2,68.6667,55,81.7,100,69.7,73.2,70.2
20160314190000,246.0,247.2,68.6667,55,79.2,100,70.2,73.2,70.2
20160314191500,246.0,243.0,67.5,55,83.7,100,70.3,73.2,70.2
20160314193000,246.0,247.2,68.6667,55,79.7,100,70.4,73.2,70.2
20160314194500,246.0,243.0,67.5,55,61.6,100,69.9,73.2,70.2
20160314200000,246.0,247.2,68.6667,55,61.6,100,69.2,73.2,70.2
20160314201500,246.0,247.2,68.6667,55,82.4,100,69.8,73.2,70.2
