PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314203000,246.0,237.6,66.0,55,85.6,100,69.9,73.2,70.2
20160314204500,246.0,243.0,67.5,55,85.6,100,70.0,73.2,70.2
20160314210000,246.0,243.0,67.5,55,80.7,100,69.9,73.2,70.2
20160314211500,246.0,237.6,66.0,55,80.7,100,69.9,73.2,70.2
20160314213000,246.0,243.0,67.5,55,81.7,100,69.9,73.2,70.2
20160314214500,246.0,247.2,68.6667,55,86.2,100,70.0,73.4,70.4
20160314220000,246.0,243.0,67.5,55,88.6,100,69.9,73.2,70.2
20160314221500,246.0,251.4,69.8333,55,90.4,100,70.0,73.2,70.2
20160314223000,246.0,251.4,69.8333,55,86.7,100,70.2,73.2,70.2
20160314224500,246.0,256.2,71.1667,55,83.2,100,70.4,73.3,70.3
20160314230000,246.0,256.2,71.1667,55,85.6,100,70.4,73.2,70.2
20160314231500,246.0,251.4,69.8333,55,62.4,0,70.4,73.2,70.2
20160314233000,246.0,247.2,68.6667,54,59.2,100,69.6,73.2,70.2
20160314234500,246.0,247.2,68.6667,54,70.2,100,69.3,73.2,70.2
20160315000000,246.0,251.4,69.8333,54,77.8,100,70.0,73.2,70.2
20160315001500,246.0,247.2,68.6667,54,80.2,100,70.1,73.2,70.2
20160315003000,246.0,251.4,69.8333,54,82.2,100,70.2,73.2,70.2
20160315004500,246.0,251.4,69.8333,54,79.6,100,70.3,73.2,70.2
20160315010000,246.0,251.4,69.8333,54,77.3,100,70.3,73.2,70.2
20160315011500,246.0,251.4,69.8333,54,79.2,100,70.4,73.2,70.2
20160315013000,246.0,243.0,67.5,54,82.1,100,70.4,73.2,70.2
20160315014500,246.0,251.4,69.8333,54,82.1,100,70.4,73.2,70.2
20160315020000,246.0,251.4,69.8333,54,80.1,100,70.4,73.2,70.2
20160315021500,246.0,251.4,69.8333,54,78.7,100,70.4,73.2,70.2
20160315023000,246.0,247.2,68.6667,54,77.3,100,70.4,73.2,70.2
20160315024500,246.0,247.2,68.6667,54,60.4,100,69.6,73.2,70.2
20160315030000,246.0,243.0,67.5,54,72.7,100,69.2,73.2,70.2
20160315031500,246.0,247.2,68.6667,54,76.8,100,70.1,73.2,70.2
20160315033000,246.0,251.4,69.8333,54,75.9,100,70.2,73.2,70.2
20160315034500,246.0,243.0,67.5,54,78.7,100,70.2,73.2,70.2
20160315040000,246.0,243.0,67.5,54,77.7,100,70.3,73.2,70.2
20160315041500,246.0,247.2,68.6667,54,74.9,100,70.3,73.2,70.2
20160315043000,246.0,247.2,68.6667,54,77.3,100,70.3,73.2,70.2
20160315044500,246.0,247.2,68.6667,54,79.9,100,70.3,73.2,70.2
20160315050000,246.0,237.6,66.0,54,79.1,100,70.3,73.2,70.2
20160315051500,246.0,247.2,68.6667,54,76.3,100,70.3,73.2,70.2
20160315053000,246.0,243.0,67.5,54,74.9,100,70.3,73.2,70.2
20160315054500,246.0,237.6,66.0,54,76.8,100,70.3,73.2,70.2
20160315060000,246.0,251.4,69.8333,54,78.7,100,70.3,73.2,70.2
20160315061500,246.0,247.2,68.6667,54,75.3,100,70.3,73.2,70.2
20160315063000,246.0,237.6,66.0,54,77.3,100,70.3,73.2,70.2
20160315064500,246.0,243.0,67.5,55,79.1,100,70.2,73.2,70.2
20160315070000,246.0,247.2,68.6667,55,74.8,100,70.3,73.2,70.2
20160315071500,246.0,247.2,68.6667,55,74.8,100,70.2,73.2,70.2
20160315073000,246.0,247.2,68.6667,55,78.3,100,70.2,73.2,70.2
20160315074500,246.0,243.0,67.5,55,74.4,100,70.2,73.2,70.2
20160315080000,246.0,251.4,69.8333,56,59.6,100,69.6,73.1,70.1
20160315081500,246.0,251.4,69.8333,56,60.7,100,69.2,73.1,70.1
20160315083000,246.0,256.2,71.1667,56,83.2,100,69.6,73.1,70.1
20160315084500,246.0,251.4,69.8333,56,81.0,100,70.0,73.1,70.1
20160315090000,246.0,243.0,67.5,56,76.8,100,70.2,73.1,70.1
20160315091500,246.0,247.2,68.6667,56,85.6,100,70.0,73.1,70.1
20160315093000,246.0,251.4,69.8333,56,74.9,100,70.3,73.1,70.1
20160315094500,246.0,247.2,68.6667,56,69.2,0,70.5,73.1,70.1
20160315100000,246.0,251.4,69.8333,56,59.2,100,69.7,73.1,70.1
20160315101500,246.0,251.4,69.8333,56,60.3,100,69.4,73.1,70.1
20160315103000,246.0,247.2,68.6667,55,65.8,100,69.4,73.1,70.1
20160315104500,246.0,243.0,67.5,55,76.8,100,70.2,73.1,70.1
20160315110000,246.0,243.0,67.5,55,70.6,100,70.3,73.1,70.1
20160315111500,246.0,247.2,68.6667,55,58.8,100,69.8,73.1,70.1
20160315113000,246.0,247.2,68.6667,55,59.5,100,69.6,73.1,70.1
20160315114500,246.0,247.2,68.6667,55,60.6,100,69.6,73.1,70.1
20160315120000,246.0,243.0,67.5,55,60.6,100,69.7,73.1,70.1
20160315121500,246.0,247.2,68.6667,56,60.6,100,69.6,73.1,70.1
20160315123000,246.0,251.4,69.8333,56,67.7,100,69.7,73.1,70.1
20160315124500,246.0,247.2,68.6667,56,68.7,100,70.0,73.1,70.1
20160315130000,246.0,243.0,67.5,56,68.7,100,70.2,73.1,70.1
20160315131500,246.0,247.2,68.6667,56,71.6,100,70.3,73.1,70.1
20160315133000,246.0,247.2,68.6667,56,70.1,100,70.3,73.1,70.1
20160315134500,246.0,247.2,68.6667,56,60.0,0,70.2,73.1,70.1
20160315140000,246.0,247.2,68.6667,56,59.2,100,69.7,73.1,70.1
20160315141500,246.0,243.0,67.5,56,59.2,100,69.7,73.1,70.1
20160315143000,246.0,247.2,68.6667,56,60.3,100,69.6,73.1,70.1
20160315144500,246.0,251.4,69.8333,56,61.1,100,69.6,73.1,70.1
20160315150000,246.0,251.4,69.8333,56,63.6,100,69.6,73.1,70.1
20160315151500,246.0,247.2,68.6667,56,70.1,100,69.7,73.1,70.1
20160315153000,246.0,247.2,68.6667,56,70.1,100,70.0,73.1,70.1
20160315154500,246.0,247.2,68.6667,56,70.1,100,70.2,73.1,70.1
20160315160000,246.0,251.4,69.8333,56,70.1,100,70.2,73.1,70.1
20160315161500,246.0,251.4,69.8333,56,60.8,0,70.0,73.1,70.1
20160315163000,246.0,247.2,68.6667,55,59.6,100,69.7,73.1,70.1
20160315164500,246.0,247.2,68.6667,55,59.6,100,69.6,73.1,70.1
20160315170000,246.0,251.4,69.8333,55,60.7,100,69.5,73.1,70.1
20160315171500,246.0,247.2,68.6667,55,60.7,100,69.5,73.1,70.1
20160315173000,246.0,243.0,67.5,55,69.1,100,69.6,73.1,70.1
20160315174500,246.0,243.0,67.5,55,69.1,100,69.8,73.1,70.1
20160315180000,246.0,247.2,68.6667,55,70.1,100,70.0,73.1,70.1
20160315181500,246.0,251.4,69.8333,55,70.1,100,70.1,73.1,70.1
20160315183000,246.0,243.0,67.5,55,70.9,100,70.0,73.1,70.1
20160315184500,246.0,247.2,68.6667,55,70.1,100,69.9,73.1,70.1
20160315190000,246.0,243.0,67.5,55,70.1,100,69.9,73.1,70.1
20160315191500,246.0,247.2,68.6667,55,70.1,100,69.8,73.1,70.1
20160315193000,246.0,251.4,69.8333,55,70.1,100,69.8,73.1,70.1
20160315194500,246.0,247.2,68.6667,55,73.8,100,69.7,73.1,70.1
20160315200000,246.0,247.2,68.6667,55,79.7,100,70.1,73.1,70.1
20160315201500,246.0,251.4,69.8333,55,80.6,100,70.1,73.1,70.1
20160315203000,246.0,251.4,69.8333,55,79.7,100,70.1,73.1,70.1
20160315204500,246.0,247.2,68.6667,55,79.7,100,70.0,73.1,70.1
20160315210000,246.0,247.2,68.6667,55,79.7,100,70.0,73.1,70.1
20160315211500,246.0,251.4,69.8333,55,79.7,100,69.9,73.1,70.1
20160315213000,246.0,247.2,68.6667,55,79.7,100,69.9,73.1,70.1
20160315214500,246.0,247.2,68.6667,55,80.6,100,69.9,73.1,70.1
20160315220000,246.0,251.4,69.8333,55,80.6,100,69.9,73.1,70.1
20160315221500,246.0,251.4,69.8333,55,80.6,100,69.9,73.1,70.1
20160315223000,246.0,247.2,68.6667,55,80.6,100,69.9,73.1,70.1
20160315224500,246.0,247.2,68.6667,55,80.6,100,69.9,73.1,70.1
20160315230000,246.0,251.4,69.8333,55,80.6,100,69.8,73.1,70.1
20160315231500,246.0,251.4,69.8333,55,80.6,100,69.8,73.1,70.1
20160315233000,246.0,251.4,69.8333,55,82.1,100,69.8,73.1,70.1
20160315234500,246.0,251.4,69.8333,55,84.4,100,69.8,73.1,70.1
20160316000000,246.0,247.2,68.6667,55,84.4,100,69.8,73.1,70.1
20160316001500,246.0,247.2,68.6667,55,86.7,100,69.8,73.1,70.1
20160316003000,246.0,251.4,69.8333,55,86.7,100,69.8,73.1,70.1
20160316004500,246.0,251.4,69.8333,55,86.7,100,69.8,73.1,70.1
20160316010000,246.0,251.4,69.8333,55,86.7,100,70.0,73.1,70.1
20160316011500,246.0,251.4,69.8333,55,88.5,100,70.0,73.1,70.1
20160316013000,246.0,247.2,68.6667,55,88.5,100,70.1,73.1,70.1
20160316014500,246.0,251.4,69.8333,55,86.8,100,70.2,73.1,70.1
20160316020000,246.0,256.2,71.1667,55,85.6,100,70.3,73.1,70.1
20160316021500,246.0,251.4,69.8333,55,60.4,0,70.2,73.1,70.1
20160316023000,246.0,251.4,69.8333,55,59.2,100,69.6,73.1,70.1
20160316024500,246.0,251.4,69.8333,55,60.3,100,69.4,73.1,70.1
20160316030000,246.0,247.2,68.6667,55,76.3,100,69.5,73.1,70.1
20160316031500,246.0,251.4,69.8333,55,79.2,100,70.0,73.1,70.1
20160316033000,246.0,247.2,68.6667,55,79.2,100,70.2,73.1,70.1
20160316034500,246.0,247.2,68.6667,55,79.2,100,70.2,73.1,70.1
20160316040000,246.0,251.4,69.8333,55,79.2,100,70.2,73.1,70.1
20160316041500,246.0,256.2,71.1667,55,80.4,100,70.2,73.1,70.1
20160316043000,246.0,251.4,69.8333,55,80.4,100,70.2,73.1,70.1
20160316044500,246.0,247.2,68.6667,55,80.4,100,70.2,73.1,70.1
20160316050000,246.0,247.2,68.6667,55,80.4,100,70.2,73.1,70.1
20160316051500,246.0,247.2,68.6667,55,80.4,100,70.2,73.1,70.1
20160316053000,246.0,251.4,69.8333,55,80.4,100,69.9,73.1,70.1
20160316054500,246.0,251.4,69.8333,55,83.2,100,70.0,73.1,70.1
20160316060000,246.0,251.4,69.8333,55,80.2,100,70.1,73.1,70.1
20160316061500,246.0,251.4,69.8333,55,61.6,0,69.9,73.1,70.1
20160316063000,246.0,247.2,68.6667,55,60.1,100,69.2,73.1,70.1
20160316064500,246.0,247.2,68.6667,55,78.3,100,69.4,73.1,70.1
20160316070000,246.0,247.2,68.6667,55,79.2,100,70.0,73.1,70.1
20160316071500,246.0,247.2,68.6667,55,79.2,100,70.2,73.1,70.1
20160316073000,246.0,251.4,69.8333,55,73.2,0,70.4,73.1,70.1
20160316074500,246.0,247.2,68.6667,55,59.6,100,69.6,73.1,70.1
20160316080000,246.0,247.2,68.6667,55,59.6,100,69.4,73.1,70.1
20160316081500,246.0,247.2,68.6667,55,70.9,100,69.2,73.1,70.1
20160316083000,246.0,247.2,68.6667,55,80.1,100,69.8,73.1,70.1
20160316084500,246.0,247.2,68.6667,55,80.1,100,70.2,73.1,70.1
20160316090000,246.0,243.0,67.5,55,61.2,0,70.0,73.1,70.1
20160316091500,246.0,247.2,68.6667,55,59.3,100,69.5,73.1,70.1
20160316093000,246.0,237.6,66.0,55,60.3,100,69.7,73.1,70.1
20160316094500,246.0,247.2,68.6667,55,60.3,100,69.7,73.2,70.2
20160316100000,246.0,247.2,68.6667,55,60.3,100,69.7,73.2,70.2
20160316101500,246.0,251.4,69.8333,55,63.3,100,69.7,73.2,70.2
20160316103000,246.0,251.4,69.8333,55,70.5,100,70.1,73.2,70.2
20160316104500,246.0,247.2,68.6667,55,70.5,100,70.3,73.2,70.2
20160316110000,246.0,251.4,69.8333,55,70.5,100,70.4,73.2,70.2
20160316111500,246.0,251.4,69.8333,55,60.0,100,69.9,73.2,70.2
20160316113000,246.0,251.4,69.8333,55,59.2,100,69.6,73.2,70.2
20160316114500,246.0,247.2,68.6667,55,60.7,100,69.5,73.2,70.2
20160316120000,246.0,251.4,69.8333,55,66.5,100,69.7,73.2,70.2
20160316121500,246.0,256.2,71.1667,55,69.7,100,70.0,73.2,70.2
20160316123000,246.0,247.2,68.6667,55,69.7,100,70.2,73.2,70.2
20160316124500,246.0,247.2,68.6667,55,69.7,100,70.3,73.2,70.2
20160316130000,246.0,251.4,69.8333,55,69.7,100,70.3,73.2,70.2
20160316131500,246.0,251.4,69.8333,55,69.7,100,70.4,73.2,70.2
20160316133000,246.0,251.4,69.8333,55,69.7,100,70.4,73.2,70.2
20160316134500,246.0,247.2,68.6667,55,69.7,100,70.4,73.2,70.2
20160316140000,246.0,251.4,69.8333,55,64.3,0,70.4,73.2,70.2
20160316141500,246.0,251.4,69.8333,55,59.6,100,69.9,73.2,70.2
20160316143000,246.0,251.4,69.8333,55,59.6,100,69.6,73.2,70.2
20160316144500,246.0,243.0,67.5,55,60.7,100,69.6,73.2,70.2
20160316150000,246.0,243.0,67.5,55,63.2,100,69.6,73.2,70.2
20160316151500,246.0,251.4,69.8333,55,75.3,100,70.0,73.2,70.2
20160316153000,246.0,247.2,68.6667,55,75.3,100,70.3,73.2,70.2
20160316154500,246.0,247.2,68.6667,55,60.7,0,70.2,73.2,70.2
20160316160000,246.0,251.4,69.8333,55,58.9,100,69.7,73.2,70.2
20160316161500,246.0,247.2,68.6667,55,60.3,100,69.5,73.2,70.2
20160316163000,246.0,243.0,67.5,55,68.6,100,69.6,73.2,70.2
20160316164500,246.0,243.0,67.5,55,70.1,100,69.9,73.2,70.2
20160316170000,246.0,247.2,68.6667,55,70.1,100,70.0,73.2,70.2
20160316171500,246.0,247.2,68.6667,55,70.1,100,70.0,73.2,70.2
20160316173000,246.0,247.2,68.6667,55,70.1,100,70.0,73.2,70.2
20160316174500,246.0,247.2,68.6667,55,70.1,100,70.0,73.2,70.2
20160316180000,246.0,247.2,68.6667,55,70.1,100,70.0,73.2,70.2
20160316181500,246.0,247.2,68.6667,55,70.1,100,69.9,73.2,70.2
20160316183000,246.0,247.2,68.6667,55,70.1,100,69.9,73.2,70.2
20160316184500,246.0,247.2,68.6667,55,70.1,100,69.9,73.2,70.2
20160316190000,246.0,243.0,67.5,55,75.8,100,70.0,73.2,70.2
20160316191500,246.0,247.2,68.6667,54,75.8,100,70.3,73.2,70.2
20160316193000,246.0,243.0,67.5,54,75.8,100,70.4,73.2,70.2
20160316194500,246.0,243.0,67.5,54,62.0,100,70.0,73.2,70.2
20160316200000,246.0,247.2,68.6667,54,60.3,100,69.3,73.2,70.2
20160316201500,246.0,243.0,67.5,54,74.9,100,69.7,73.2,70.2
20160316203000,246.0,243.0,67.5,54,76.3,100,70.1,73.2,70.2
20160316204500,246.0,243.0,67.5,54,76.3,100,70.2,73.2,70.2
20160316210000,246.0,243.0,67.5,54,76.3,100,70.2,73.2,70.2
20160316211500,246.0,243.0,67.5,54,76.3,100,70.3,73.2,70.2
20160316213000,246.0,243.0,67.5,54,75.4,100,70.4,73.2,70.2
20160316214500,246.0,247.2,68.6667,54,75.4,100,70.4,73.2,70.2
20160316220000,246.0,243.0,67.5,54,75.4,100,70.4,73.2,70.2
20160316221500,246.0,237.6,66.0,54,71.6,100,70.4,73.2,70.2
20160316223000,246.0,247.2,68.6667,55,59.6,100,69.6,73.2,70.2
20160316224500,246.0,243.0,67.5,55,60.7,100,69.3,72.8,69.8
20160316230000,246.0,243.0,67.5,55,79.1,100,69.5,73.1,70.1
20160316231500,246.0,251.4,69.8333,55,80.1,100,70.1,73.1,70.1
20160316233000,246.0,243.0,67.5,55,80.1,100,70.3,73.1,70.1
20160316234500,246.0,243.0,67.5,55,60.8,0,69.9,73.1,70.1
20160317000000,246.0,247.2,68.6667,55,60.8,100,69.2,73.1,70.1
20160317001500,246.0,243.0,67.5,55,75.3,100,69.4,73.1,70.1
20160317003000,246.0,237.6,66.0,55,76.8,100,69.8,73.1,70.1
20160317004500,246.0,247.2,68.6667,55,76.8,100,70.0,73.1,70.1
20160317010000,246.0,243.0,67.5,55,61.2,0,69.8,72.8,69.8
20160317011500,246.0,243.0,67.5,55,61.2,100,69.2,73.1,70.1
20160317013000,246.0,247.2,68.6667,56,79.6,100,69.5,73.1,70.1
20160317014500,246.0,247.2,68.6667,56,79.6,100,70.0,73.1,70.1
20160317020000,246.0,247.2,68.6667,56,79.6,100,70.3,73.1,70.1
20160317021500,246.0,247.2,68.6667,56,63.2,0,70.2,73.1,70.1
20160317023000,246.0,243.0,67.5,56,60.3,100,69.3,73.1,70.1
20160317024500,246.0,237.6,66.0,56,75.3,100,69.3,73.1,70.1
20160317030000,246.0,247.2,68.6667,56,76.8,100,69.8,73.1,70.1
20160317031500,246.0,247.2,68.6667,56,75.9,100,69.9,73.1,70.1
20160317033000,246.0,247.2,68.6667,56,76.8,100,70.0,73.1,70.1
20160317034500,246.0,247.2,68.6667,56,76.8,100,70.2,73.1,70.1
20160317040000,246.0,243.0,67.5,56,76.8,100,70.2,73.1,70.1
20160317041500,246.0,251.4,69.8333,56,76.8,100,70.3,73.1,70.1
20160317043000,246.0,247.2,68.6667,56,75.9,100,70.3,73.1,70.1
20160317044500,246.0,247.2,68.6667,56,75.9,100,70.3,73.1,70.1
20160317050000,246.0,247.2,68.6667,56,76.8,100,70.3,73.1,70.1
20160317051500,246.0,251.4,69.8333,56,76.8,100,70.3,73.1,70.1
20160317053000,246.0,247.2,68.6667,56,60.4,0,69.9,73.1,70.1
20160317054500,246.0,247.2,68.6667,56,60.4,100,69.4,73.1,70.1
20160317060000,246.0,247.2,68.6667,56,65.5,100,69.2,73.1,70.1
20160317061500,246.0,243.0,67.5,56,76.4,100,69.9,73.1,70.1
20160317063000,246.0,247.2,68.6667,56,76.4,100,70.1,73.1,70.1
20160317064500,246.0,251.4,69.8333,56,76.4,100,70.1,73.1,70.1
20160317070000,246.0,237.6,66.0,57,76.4,100,70.2,73.1,70.1
20160317071500,246.0,251.4,69.8333,57,76.4,100,70.2,73.1,70.1
20160317073000,246.0,251.4,69.8333,57,76.4,100,70.2,73.1,70.1
20160317074500,246.0,247.2,68.6667,57,76.4,100,70.3,73.1,70.1
20160317080000,246.0,251.4,69.8333,57,75.4,100,70.3,73.1,70.1
20160317081500,246.0,251.4,69.8333,57,75.4,100,70.3,73.1,70.1
20160317083000,246.0,256.2,71.1667,57,59.6,100,69.6,73.1,70.1
20160317084500,246.0,256.2,71.1667,57,60.7,100,69.2,73.1,70.1
20160317090000,246.0,251.4,69.8333,57,78.7,100,69.7,73.1,70.1
20160317091500,246.0,251.4,69.8333,57,77.8,100,70.2,73.1,70.1
20160317093000,246.0,251.4,69.8333,57,62.4,0,70.2,73.1,70.1
20160317094500,246.0,251.4,69.8333,57,59.6,100,69.6,73.1,70.1
20160317100000,246.0,251.4,69.8333,57,60.3,100,69.5,73.1,70.1
20160317101500,246.0,256.2,71.1667,57,60.3,100,69.7,73.1,70.1
20160317103000,246.0,256.2,71.1667,57,61.1,100,69.7,73.1,70.1
20160317104500,246.0,247.2,68.6667,56,61.1,100,69.9,73.1,70.1
20160317110000,246.0,256.2,71.1667,56,61.1,100,69.9,73.1,70.1
20160317111500,246.0,251.4,69.8333,56,61.1,100,69.9,73.1,70.1
20160317113000,246.0,247.2,68.6667,55,60.4,100,69.7,73.1,70.1
20160317114500,246.0,247.2,68.6667,55,71.0,100,69.8,73.1,70.1
20160317120000,246.0,251.4,69.8333,55,71.0,100,70.3,73.1,70.1
20160317121500,246.0,251.4,69.8333,55,60.0,0,69.9,73.1,70.1
20160317123000,246.0,256.2,71.1667,55,59.2,100,69.7,73.1,70.1
20160317124500,246.0,247.2,68.6667,55,59.9,100,69.5,73.1,70.1
20160317130000,246.0,251.4,69.8333,55,60.8,100,69.4,73.1,70.1
20160317131500,246.0,251.4,69.8333,55,71.0,100,69.8,73.1,70.1
20160317133000,246.0,247.2,68.6667,55,68.2,100,70.0,73.1,70.1
20160317134500,246.0,251.4,69.8333,55,73.4,100,70.2,73.1,70.1
20160317140000,246.0,251.4,69.8333,55,71.0,100,70.2,73.1,70.1
20160317141500,246.0,247.2,68.6667,54,69.9,100,70.4,73.1,70.1
20160317143000,246.0,251.4,69.8333,54,59.6,100,69.8,73.1,70.1
20160317144500,246.0,247.2,68.6667,54,59.6,100,69.6,73.1,70.1
20160317150000,246.0,243.0,67.5,54,60.3,100,69.6,73.1,70.1
20160317151500,246.0,247.2,68.6667,54,60.3,100,69.5,73.1,70.1
20160317153000,246.0,237.6,66.0,54,66.8,100,69.6,73.1,70.1
20160317154500,246.0,247.2,68.6667,55,71.0,100,70.1,73.1,70.1
20160317160000,246.0,237.6,66.0,55,71.0,100,70.2,73.1,70.1
20160317161500,246.0,243.0,67.5,55,62.0,0,70.0,73.1,70.1
20160317163000,246.0,247.2,68.6667,55,59.6,100,69.6,73.1,70.1
20160317164500,246.0,251.4,69.8333,55,59.6,100,69.6,73.1,70.1
20160317170000,246.0,251.4,69.8333,55,74.8,100,69.6,77.1,74.1
20160317171500,246.0,256.2,71.1667,55,97.1,100,71.3,77.1,74.1
20160317173000,246.0,251.4,69.8333,55,96.1,100,72.2,77.1,74.1
20160317174500,246.0,256.2,71.1667,55,96.1,100,73.6,77.1,74.1
20160317180000,246.0,247.2,68.6667,55,97.7,100,74.1,77.1,74.1
20160317181500,246.0,243.0,67.5,55,61.9,100,73.1,77.1,74.1
20160317183000,246.0,247.2,68.6667,55,84.3,100,72.9,77.1,74.1
20160317184500,246.0,247.2,68.6667,55,85.6,100,73.6,77.1,74.1
20160317190000,246.0,243.0,67.5,55,85.6,100,73.7,77.1,74.1
20160317191500,246.0,247.2,68.6667,55,88.1,100,73.4,77.1,74.1
20160317193000,246.0,247.2,68.6667,55,89.8,100,73.8,77.1,74.1
20160317194500,246.0,251.4,69.8333,55,88.7,100,74.0,77.1,74.1
20160317200000,246.0,251.4,69.8333,55,88.7,100,74.1,77.1,74.1
20160317201500,246.0,256.2,71.1667,55,88.7,100,74.1,77.1,74.1
20160317203000,246.0,251.4,69.8333,55,88.7,100,74.2,77.1,74.1
20160317204500,246.0,243.0,67.5,54,88.7,100,74.2,77.1,74.1
20160317210000,246.0,251.4,69.8333,54,63.6,100,73.8,77.1,74.1
20160317211500,246.0,247.2,68.6667,54,83.8,100,72.9,77.1,74.1
20160317213000,246.0,247.2,68.6667,54,83.8,100,73.4,77.1,74.1
20160317214500,246.0,237.6,66.0,55,88.0,100,73.6,77.1,74.1
20160317220000,246.0,243.0,67.5,55,88.0,100,73.7,77.1,74.1
20160317221500,246.0,237.6,66.0,55,88.0,100,73.7,77.1,74.1
20160317223000,246.0,243.0,67.5,55,86.2,100,73.8,77.2,74.2
20160317224500,246.0,247.2,68.6667,55,89.2,100,73.9,77.4,74.4
20160317230000,246.0,247.2,68.6667,55,90.2,100,74.0,77.2,74.2
20160317231500,246.0,251.4,69.8333,55,90.2,100,74.1,77.4,74.4
20160317233000,246.0,247.2,68.6667,55,90.2,100,74.2,77.2,74.2
20160317234500,246.0,251.4,69.8333,55,90.2,100,74.1,77.2,74.2
20160318000000,246.0,251.4,69.8333,55,91.2,100,74.3,77.4,74.4
20160318001500,246.0,251.4,69.8333,55,89.3,100,74.3,77.4,74.4
20160318003000,246.0,247.2,68.6667,55,89.3,100,74.1,77.3,74.3
20160318004500,246.0,247.2,68.6667,55,91.8,100,74.2,77.4,74.4
20160318010000,246.0,251.4,69.8333,55,90.0,100,74.3,77.4,74.4
20160318011500,246.0,251.4,69.8333,55,91.7,100,74.5,77.4,74.4
20160318013000,246.0,251.4,69.8333,55,89.8,100,74.4,77.4,74.4
20160318014500,246.0,247.2,68.6667,55,88.1,100,74.4,77.4,74.4
20160318020000,246.0,251.4,69.8333,55,89.7,100,74.6,77.4,74.4
20160318021500,246.0,247.2,68.6667,55,89.7,100,74.6,77.4,74.4
20160318023000,246.0,247.2,68.6667,55,63.6,0,74.1,77.4,74.4
20160318024500,246.0,256.2,71.1667,55,82.0,100,73.1,77.4,74.4
20160318030000,246.0,251.4,69.8333,55,88.5,100,73.7,77.4,74.4
20160318031500,246.0,251.4,69.8333,55,90.4,100,73.8,77.4,74.4
20160318033000,246.0,251.4,69.8333,55,94.1,100,73.9,77.4,74.4
20160318034500,246.0,247.2,68.6667,55,88.8,100,74.0,77.4,74.4
20160318040000,246.0,247.2,68.6667,55,94.2,100,73.8,77.4,74.4
20160318041500,246.0,251.4,69.8333,55,97.8,100,74.2,77.4,74.4
20160318043000,246.0,247.2,68.6667,56,92.3,100,74.4,77.4,74.4
20160318044500,246.0,243.0,67.5,55,92.3,100,74.2,77.4,74.4
20160318050000,246.0,251.4,69.8333,55,97.8,100,74.2,77.4,74.4
20160318051500,246.0,251.4,69.8333,55,94.4,100,74.3,77.4,74.4
20160318053000,246.0,251.4,69.8333,55,91.9,100,74.5,77.4,74.4
20160318054500,246.0,256.2,71.1667,57,90.5,100,74.4,77.4,74.4
20160318060000,246.0,251.4,69.8333,56,88.7,100,74.5,77.4,74.4
20160318061500,246.0,237.6,66.0,55,91.1,100,74.5,77.4,74.4
20160318063000,246.0,247.2,68.6667,55,91.1,100,74.4,77.4,74.4
20160318064500,246.0,247.2,68.6667,55,91.1,100,74.2,77.4,74.4
20160318070000,246.0,363.0,100.8333,69,58.8,0,73.1,66.6,63.6
20160318071500,246.0,369.0,102.5,69,58.0,0,71.7,66.1,63.1
20160318073000,246.0,359.4,99.8333,69,58.0,0,71.3,66.6,63.6
20160318074500,246.0,363.0,100.8333,69,58.0,0,70.8,66.6,63.6
20160318080000,246.0,363.0,100.8333,69,58.0,0,70.5,66.6,63.6
20160318081500,246.0,363.0,100.8333,69,58.0,0,70.4,66.6,63.6
20160318083000,246.0,363.0,100.8333,69,58.0,0,70.1,66.6,63.6
20160318084500,246.0,356.4,99.0,69,58.0,0,69.9,66.3,63.3
20160318090000,246.0,363.0,100.8333,69,58.0,0,69.8,66.1,63.1
20160318091500,246.0,363.0,100.8333,69,58.0,0,69.7,66.4,63.4
20160318093000,246.0,363.0,100.8333,69,58.0,0,69.6,66.6,63.6
20160318094500,246.0,363.0,100.8333,69,58.0,0,69.5,66.6,63.6
20160318100000,246.0,363.0,100.8333,69,58.0,0,69.5,66.6,63.6
20160318101500,246.0,363.0,100.8333,69,58.0,0,69.6,66.6,63.6
20160318103000,246.0,363.0,100.8333,69,58.0,0,69.5,66.6,63.6
20160318104500,246.0,363.0,100.8333,69,58.0,0,69.2,66.6,63.6
20160318110000,246.0,363.0,100.8333,68,58.0,0,69.0,66.6,63.6
20160318111500,246.0,363.0,100.8333,68,58.0,0,69.0,66.4,63.4
20160318113000,246.0,356.4,99.0,67,58.0,0,68.9,66.2,63.2
20160318114500,246.0,356.4,99.0,67,58.0,0,68.8,66.1,63.1
20160318120000,246.0,356.4,99.0,67,58.0,0,68.7,66.1,63.1
20160318121500,246.0,356.4,99.0,67,58.0,0,68.5,66.0,63.0
20160318123000,246.0,356.4,99.0,67,58.0,0,68.4,66.1,63.1
20160318124500,246.0,356.4,99.0,67,58.0,0,68.2,66.2,63.2
20160318130000,246.0,356.4,99.0,67,58.0,0,68.1,66.2,63.2
20160318131500,246.0,356.4,99.0,67,58.0,0,68.0,66.2,63.2
20160318133000,246.0,356.4,99.0,67,58.0,0,68.0,66.5,63.5
20160318134500,246.0,356.4,99.0,66,58.0,0,68.4,66.6,63.6
20160318140000,246.0,356.4,99.0,66,58.0,0,68.4,66.6,63.6
20160318141500,246.0,350.4,97.3333,66,58.0,0,68.2,66.5,63.5
20160318143000,246.0,350.4,97.3333,67,58.0,0,68.1,66.3,63.3
20160318144500,246.0,359.4,99.8333,67,58.0,0,68.1,66.2,63.2
20160318150000,246.0,359.4,99.8333,67,58.0,0,67.9,66.2,63.2
20160318151500,246.0,359.4,99.8333,67,58.0,0,67.9,66.2,63.2
20160318153000,246.0,353.4,98.1667,67,58.0,0,67.8,66.1,63.1
20160318154500,246.0,353.4,98.1667,67,58.0,0,67.9,66.1,63.1
20160318160000,246.0,353.4,98.1667,67,58.0,0,67.9,66.1,63.1
20160318161500,246.0,353.4,98.1667,67,58.0,0,67.9,66.1,63.1
20160318163000,246.0,353.4,98.1667,67,58.0,0,67.8,66.1,63.1
20160318164500,246.0,353.4,98.1667,67,58.0,0,67.7,66.1,63.1
20160318170000,246.0,353.4,98.1667,67,58.0,0,67.6,66.1,63.1
20160318171500,246.0,353.4,98.1667,67,58.0,0,67.5,66.1,63.1
20160318173000,246.0,353.4,98.1667,67,58.0,0,67.4,66.1,63.1
20160318174500,246.0,353.4,98.1667,67,58.0,0,67.3,66.1,63.1
20160318180000,246.0,353.4,98.1667,67,58.0,0,67.4,66.1,63.1
20160318181500,246.0,353.4,98.1667,67,58.0,0,67.2,66.1,63.1
20160318183000,246.0,353.4,98.1667,66,58.0,0,67.1,66.1,63.1
20160318184500,246.0,353.4,98.1667,66,58.0,0,66.9,66.1,63.1
20160318190000,246.0,353.4,98.1667,66,58.0,0,66.9,66.1,63.1
20160318191500,246.0,353.4,98.1667,66,58.0,0,66.8,66.1,63.1
20160318193000,246.0,359.4,99.8333,66,58.0,0,66.8,66.1,63.1
20160318194500,246.0,353.4,98.1667,66,57.2,0,66.8,66.1,63.1
20160318200000,246.0,353.4,98.1667,66,57.2,0,66.7,66.1,63.1
20160318201500,246.0,353.4,98.1667,66,57.2,0,66.6,66.1,63.1
20160318203000,246.0,353.4,98.1667,66,57.9,0,66.4,66.1,63.1
20160318204500,246.0,353.4,98.1667,66,57.9,0,66.3,66.1,63.1
20160318210000,246.0,353.4,98.1667,66,57.2,0,66.2,66.1,63.1
20160318211500,246.0,359.4,99.8333,66,57.2,0,66.1,66.1,63.1
20160318213000,246.0,359.4,99.8333,66,57.2,0,66.1,66.1,63.1
20160318214500,246.0,359.4,99.8333,66,57.2,0,66.0,66.1,63.1
20160318220000,246.0,359.4,99.8333,66,57.2,0,66.0,66.1,63.1
20160318221500,246.0,353.4,98.1667,66,57.2,0,65.8,66.1,63.1
20160318223000,246.0,346.8,96.3333,65,57.2,0,65.8,66.1,63.1
20160318224500,246.0,340.2,94.5,65,57.9,0,65.8,66.1,63.1
20160318230000,246.0,243.0,67.5,54,68.7,100,65.8,72.7,69.7
20160318231500,246.0,243.0,67.5,55,98.7,100,66.7,72.7,69.7
20160318233000,246.0,243.0,67.5,55,97.2,100,67.6,72.7,69.7
20160318234500,246.0,243.0,67.5,56,97.2,100,68.0,72.7,69.7
20160319000000,246.0,247.2,68.6667,56,97.2,100,68.8,72.7,69.7
20160319001500,246.0,247.2,68.6667,56,97.2,100,69.2,72.7,69.7
20160319003000,246.0,247.2,68.6667,56,97.2,100,69.9,72.7,69.7
20160319004500,246.0,243.0,67.5,56,59.6,0,69.8,72.7,69.7
20160319010000,246.0,243.0,67.5,56,58.4,100,69.2,72.7,69.7
20160319011500,246.0,243.0,67.5,56,60.0,100,69.0,72.7,69.7
20160319013000,246.0,243.0,67.5,56,75.8,100,69.0,72.7,69.7
20160319014500,246.0,243.0,67.5,56,79.7,100,69.6,72.7,69.7
20160319020000,246.0,243.0,67.5,56,79.7,100,69.9,72.7,69.7
20160319021500,246.0,247.2,68.6667,56,69.2,100,69.9,72.7,69.7
20160319023000,246.0,247.2,68.6667,56,59.2,100,69.2,72.7,69.7
20160319024500,246.0,243.0,67.5,56,60.7,100,68.8,72.7,69.7
20160319030000,246.0,243.0,67.5,56,82.5,100,69.2,72.7,69.7
20160319031500,246.0,243.0,67.5,56,82.5,100,69.6,72.7,69.7
20160319033000,246.0,247.2,68.6667,56,82.5,100,69.8,72.7,69.7
20160319034500,246.0,247.2,68.6667,56,62.4,0,69.8,72.7,69.7
20160319040000,246.0,247.2,68.6667,56,59.2,100,69.1,72.7,69.7
20160319041500,246.0,247.2,68.6667,56,60.7,100,68.9,72.7,69.7
20160319043000,246.0,251.4,69.8333,56,77.8,100,69.2,72.7,69.7
20160319044500,246.0,247.2,68.6667,56,77.8,100,69.5,72.7,69.7
20160319050000,246.0,247.2,68.6667,56,76.4,100,69.6,72.7,69.7
20160319051500,246.0,247.2,68.6667,56,76.4,100,69.7,72.7,69.7
20160319053000,246.0,247.2,68.6667,56,76.4,100,69.7,72.7,69.7
20160319054500,246.0,247.2,68.6667,56,77.2,100,69.8,72.7,69.7
20160319060000,246.0,247.2,68.6667,56,77.2,100,69.8,72.7,69.7
20160319061500,246.0,251.4,69.8333,56,77.2,100,69.8,72.7,69.7
20160319063000,246.0,251.4,69.8333,56,75.4,100,69.8,72.7,69.7
20160319064500,246.0,251.4,69.8333,57,75.4,100,69.8,72.7,69.7
20160319070000,246.0,251.4,69.8333,56,75.4,100,69.8,72.7,69.7
20160319071500,246.0,256.2,71.1667,56,76.3,100,69.8,72.7,69.7
20160319073000,246.0,247.2,68.6667,55,76.3,100,69.8,72.7,69.7
20160319074500,246.0,256.2,71.1667,55,76.3,100,69.9,72.7,69.7
20160319080000,246.0,247.2,68.6667,55,60.0,0,69.6,72.7,69.7
20160319081500,246.0,247.2,68.6667,55,59.1,100,69.1,72.7,69.7
20160319083000,246.0,256.2,71.1667,55,60.7,100,68.9,72.7,69.7
20160319084500,246.0,247.2,68.6667,55,78.2,100,69.2,72.7,69.7
20160319090000,246.0,247.2,68.6667,55,78.2,100,69.6,72.7,69.7
20160319091500,246.0,251.4,69.8333,55,78.2,100,69.7,72.7,69.7
20160319093000,246.0,251.4,69.8333,55,77.2,100,69.8,72.7,69.7
20160319094500,246.0,251.4,69.8333,55,61.2,0,69.8,72.7,69.7
20160319100000,246.0,247.2,68.6667,55,59.2,100,69.3,72.7,69.7
20160319101500,246.0,251.4,69.8333,55,59.2,100,69.1,72.7,69.7
20160319103000,246.0,247.2,68.6667,55,60.3,100,69.0,72.7,69.7
20160319104500,246.0,247.2,68.6667,55,74.8,100,69.2,72.7,69.7
20160319110000,246.0,247.2,68.6667,55,74.8,100,69.5,72.7,69.7
20160319111500,246.0,247.2,68.6667,55,75.9,100,69.7,72.7,69.7
20160319113000,246.0,251.4,69.8333,55,75.9,100,69.8,72.7,69.7
20160319114500,246.0,251.4,69.8333,55,75.9,100,69.9,72.7,69.7
20160319120000,246.0,251.4,69.8333,55,59.2,100,69.6,72.7,69.7
20160319121500,246.0,247.2,68.6667,55,58.4,100,69.2,72.7,69.7
20160319123000,246.0,247.2,68.6667,55,60.0,100,68.9,72.7,69.7
20160319124500,246.0,251.4,69.8333,55,80.7,100,69.2,72.7,69.7
20160319130000,246.0,247.2,68.6667,55,80.7,100,69.7,72.7,69.7
20160319131500,246.0,247.2,68.6667,55,60.0,100,69.4,72.7,69.7
20160319133000,246.0,251.4,69.8333,55,60.0,100,68.7,72.7,69.7
20160319134500,246.0,247.2,68.6667,55,85.9,100,69.4,72.7,69.7
20160319140000,246.0,247.2,68.6667,55,80.7,100,69.8,72.7,69.7
20160319141500,246.0,237.6,66.0,55,73.6,0,69.9,72.7,69.7
20160319143000,246.0,243.0,67.5,55,59.1,100,68.9,72.7,69.7
20160319144500,246.0,247.2,68.6667,55,77.2,100,68.8,72.7,69.7
20160319150000,246.0,247.2,68.6667,55,79.7,100,69.7,72.7,69.7
20160319151500,246.0,251.4,69.8333,55,78.3,100,69.9,72.7,69.7
20160319153000,246.0,247.2,68.6667,55,66.8,0,69.9,72.7,69.7
20160319154500,246.0,247.2,68.6667,55,59.1,100,68.9,72.7,69.7
20160319160000,246.0,243.0,67.5,55,78.6,100,68.9,72.7,69.7
20160319161500,246.0,243.0,67.5,55,80.7,100,69.6,72.7,69.7
20160319163000,246.0,247.2,68.6667,55,83.1,100,69.7,72.7,69.7
20160319164500,246.0,251.4,69.8333,55,60.6,100,69.4,72.7,69.7
20160319170000,246.0,256.2,71.1667,55,60.6,100,68.7,72.7,69.7
20160319171500,246.0,247.2,68.6667,55,82.6,100,69.3,72.7,69.7
20160319173000,246.0,251.4,69.8333,55,81.6,100,69.7,72.7,69.7
20160319174500,246.0,251.4,69.8333,55,71.2,0,69.9,72.7,69.7
20160319180000,246.0,251.4,69.8333,55,59.5,100,68.8,72.7,69.7
20160319181500,246.0,247.2,68.6667,55,81.6,100,69.1,72.7,69.7
20160319183000,246.0,243.0,67.5,55,83.2,100,69.7,72.7,69.7
20160319184500,246.0,251.4,69.8333,55,81.2,100,69.8,72.7,69.7
20160319190000,246.0,251.4,69.8333,55,64.9,0,69.8,72.7,69.7
20160319191500,246.0,251.4,69.8333,55,60.0,100,68.7,72.7,69.7
20160319193000,246.0,247.2,68.6667,55,81.1,100,69.0,72.7,69.7
20160319194500,246.0,247.2,68.6667,55,81.1,100,69.7,72.7,69.7
20160319200000,246.0,251.4,69.8333,55,82.0,100,69.8,72.7,69.7
20160319201500,246.0,251.4,69.8333,55,60.4,100,69.3,72.7,69.7
20160319203000,246.0,247.2,68.6667,55,78.5,100,68.6,72.7,69.7
20160319204500,246.0,247.2,68.6667,55,80.2,100,69.5,72.7,69.7
20160319210000,246.0,247.2,68.6667,55,79.2,100,69.7,72.7,69.7
20160319211500,246.0,243.0,67.5,55,80.2,100,69.7,72.7,69.7
20160319213000,246.0,247.2,68.6667,55,81.5,100,69.7,72.7,69.7
20160319214500,246.0,247.2,68.6667,55,83.1,100,69.8,72.7,69.7
20160319220000,246.0,243.0,67.5,55,81.0,100,69.8,72.7,69.7
20160319221500,246.0,247.2,68.6667,55,79.4,100,69.8,72.7,69.7
20160319223000,246.0,243.0,67.5,55,79.4,100,69.8,72.7,69.7
20160319224500,246.0,247.2,68.6667,55,79.4,100,69.8,72.7,69.7
20160319230000,246.0,243.0,67.5,55,79.4,100,69.8,72.7,69.7
20160319231500,246.0,247.2,68.6667,55,78.3,100,69.8,72.7,69.7
20160319233000,246.0,243.0,67.5,55,80.1,100,69.7,72.7,69.7
20160319234500,246.0,243.0,67.5,55,82.5,100,69.6,72.7,69.7
20160320000000,246.0,243.0,67.5,55,83.7,100,69.6,72.7,69.7
20160320001500,246.0,243.0,67.5,55,82.5,100,69.6,72.7,69.7
20160320003000,246.0,247.2,68.6667,55,79.7,100,69.6,72.7,69.7
20160320004500,246.0,243.0,67.5,55,78.7,100,69.6,72.7,69.7
20160320010000,246.0,247.2,68.6667,55,77.8,100,69.6,72.7,69.7
20160320011500,246.0,243.0,67.5,55,82.0,100,69.5,72.7,69.7
20160320013000,246.0,243.0,67.5,55,82.0,100,69.5,72.7,69.7
20160320014500,246.0,247.2,68.6667,55,79.2,100,69.5,72.7,69.7
20160320020000,246.0,247.2,68.6667,55,78.3,100,69.4,72.7,69.7
20160320021500,246.0,243.0,67.5,55,79.1,100,69.4,72.7,69.7
20160320023000,246.0,247.2,68.6667,55,81.5,100,69.3,72.7,69.7
20160320024500,246.0,247.2,68.6667,55,84.9,100,69.3,72.7,69.7
20160320030000,246.0,247.2,68.6667,55,85.8,100,69.4,72.7,69.7
20160320031500,246.0,251.4,69.8333,55,83.8,100,69.5,72.7,69.7
20160320033000,246.0,247.2,68.6667,55,82.5,100,69.6,72.7,69.7
20160320034500,246.0,247.2,68.6667,55,82.5,100,69.6,72.7,69.7
20160320040000,246.0,247.2,68.6667,55,85.2,100,69.7,72.7,69.7
20160320041500,246.0,247.2,68.6667,55,87.4,100,69.8,72.7,69.7
20160320043000,246.0,251.4,69.8333,55,89.8,100,69.8,72.7,69.7
20160320044500,246.0,247.2,68.6667,55,83.8,100,69.7,72.7,69.7
20160320050000,246.0,247.2,68.6667,55,82.5,100,69.7,72.7,69.7
20160320051500,246.0,247.2,68.6667,55,82.5,100,69.7,72.7,69.7
20160320053000,246.0,251.4,69.8333,55,85.6,100,69.9,72.7,69.7
20160320054500,246.0,247.2,68.6667,55,61.6,0,69.7,72.7,69.7
20160320060000,246.0,251.4,69.8333,55,59.9,100,68.7,72.7,69.7
20160320061500,246.0,243.0,67.5,55,85.9,100,69.0,72.7,69.7
20160320063000,246.0,243.0,67.5,55,83.2,100,69.3,72.7,69.7
20160320064500,246.0,243.0,67.5,55,84.3,100,69.5,72.7,69.7
20160320070000,246.0,247.2,68.6667,55,84.3,100,69.7,72.7,69.7
20160320071500,246.0,247.2,68.6667,55,88.6,100,69.9,72.7,69.7
20160320073000,246.0,247.2,68.6667,55,59.5,0,69.6,72.7,69.7
20160320074500,246.0,251.4,69.8333,55,58.4,100,69.1,72.7,69.7
20160320080000,246.0,247.2,68.6667,55,60.7,100,68.9,72.7,69.7
20160320081500,246.0,247.2,68.6667,55,72.1,100,69.3,72.7,69.7
20160320083000,246.0,247.2,68.6667,55,70.6,100,69.6,72.7,69.7
20160320084500,246.0,243.0,67.5,55,70.6,100,69.9,72.7,69.7
20160320090000,246.0,247.2,68.6667,55,61.1,0,69.8,72.7,69.7
20160320091500,246.0,247.2,68.6667,55,58.8,0,69.8,72.7,69.7
20160320093000,246.0,247.2,68.6667,55,58.8,0,69.6,72.8,69.8
20160320094500,246.0,247.2,68.6667,55,58.8,0,69.6,72.8,69.8
20160320100000,246.0,243.0,67.5,55,58.8,100,69.6,73.1,70.1
20160320101500,246.0,247.2,68.6667,55,60.4,100,69.6,73.1,70.1
20160320103000,246.0,247.2,68.6667,55,61.1,100,69.6,73.1,70.1
20160320104500,246.0,243.0,67.5,55,65.2,100,69.5,73.1,70.1
20160320110000,246.0,243.0,67.5,55,70.1,100,70.0,73.1,70.1
20160320111500,246.0,243.0,67.5,56,70.1,100,70.2,73.1,70.1
20160320113000,246.0,243.0,67.5,56,64.0,0,70.4,73.1,70.1
20160320114500,246.0,237.6,66.0,56,59.2,0,69.9,73.1,70.1
20160320120000,246.0,247.2,68.6667,56,59.2,100,69.6,73.1,70.1
20160320121500,246.0,247.2,68.6667,56,61.1,100,69.4,73.1,70.1
20160320123000,246.0,247.2,68.6667,56,75.9,100,69.5,73.1,70.1
20160320124500,246.0,247.2,68.6667,56,77.2,100,70.0,73.1,70.1
20160320130000,246.0,247.2,68.6667,56,77.2,100,70.2,73.1,70.1
20160320131500,246.0,247.2,68.6667,56,76.4,100,70.3,73.1,70.1
20160320133000,246.0,247.2,68.6667,56,61.2,0,69.9,73.1,70.1
20160320134500,246.0,251.4,69.8333,56,61.2,100,69.1,73.1,70.1
20160320140000,246.0,256.2,71.1667,56,81.1,100,69.5,73.1,70.1
20160320141500,246.0,251.4,69.8333,56,83.2,100,69.7,73.1,70.1
20160320143000,246.0,251.4,69.8333,56,83.2,100,69.8,73.1,70.1
20160320144500,246.0,251.4,69.8333,55,75.7,0,70.4,73.1,70.1
20160320150000,246.0,251.4,69.8333,55,59.9,100,69.7,73.1,70.1
20160320151500,246.0,251.4,69.8333,55,61.1,100,69.3,73.1,70.1
20160320153000,246.0,251.4,69.8333,55,75.3,100,69.5,73.1,70.1
20160320154500,246.0,251.4,69.8333,55,76.4,100,70.0,73.1,70.1
20160320160000,246.0,247.2,68.6667,55,76.4,100,70.2,73.1,70.1
20160320161500,246.0,247.2,68.6667,55,67.1,0,70.3,73.1,70.1
20160320163000,246.0,247.2,68.6667,55,59.5,100,69.6,73.1,70.1
20160320164500,246.0,247.2,68.6667,55,61.2,100,69.5,73.1,70.1
20160320170000,246.0,247.2,68.6667,55,64.4,100,69.4,73.1,70.1
20160320171500,246.0,247.2,68.6667,55,69.7,100,69.7,73.1,70.1
20160320173000,246.0,251.4,69.8333,55,69.7,100,70.0,73.1,70.1
20160320174500,246.0,247.2,68.6667,55,69.7,100,70.2,73.1,70.1
20160320180000,246.0,251.4,69.8333,55,69.7,100,70.0,73.1,70.1
20160320181500,246.0,237.6,66.0,55,71.5,100,70.0,73.1,70.1
20160320183000,246.0,247.2,68.6667,56,71.5,100,70.0,73.1,70.1
20160320184500,246.0,247.2,68.6667,56,71.5,100,70.0,73.1,70.1
20160320190000,246.0,243.0,67.5,56,71.5,100,69.8,73.1,70.1
20160320191500,246.0,243.0,67.5,56,83.7,100,69.8,73.1,70.1
20160320193000,246.0,247.2,68.6667,56,86.2,100,69.9,73.1,70.1
20160320194500,246.0,256.2,71.1667,56,83.7,100,70.0,73.1,70.1
20160320200000,246.0,251.4,69.8333,55,85.5,100,70.1,73.1,70.1
20160320201500,246.0,251.4,69.8333,55,85.5,100,70.2,73.1,70.1
20160320203000,246.0,247.2,68.6667,55,83.8,100,70.2,73.1,70.1
20160320204500,246.0,251.4,69.8333,55,85.6,100,70.2,73.1,70.1
20160320210000,246.0,247.2,68.6667,55,81.1,100,70.4,73.1,70.1
20160320211500,246.0,247.2,68.6667,55,58.8,100,69.4,73.1,70.1
20160320213000,246.0,247.2,68.6667,55,78.3,100,69.2,73.1,70.1
20160320214500,246.0,243.0,67.5,55,78.3,100,69.8,73.1,70.1
20160320220000,246.0,247.2,68.6667,55,79.6,100,70.2,73.1,70.1
20160320221500,246.0,243.0,67.5,55,80.8,100,70.3,73.1,70.1
20160320223000,246.0,243.0,67.5,55,60.8,0,69.9,73.1,70.1
20160320224500,246.0,243.0,67.5,55,60.0,100,69.2,73.1,70.1
20160320230000,246.0,243.0,67.5,55,79.7,100,69.3,73.1,70.1
20160320231500,246.0,243.0,67.5,56,86.2,100,69.9,73.1,70.1
20160320233000,246.0,237.6,66.0,56,86.2,100,70.1,73.1,70.1
20160320234500,246.0,247.2,68.6667,56,82.6,100,70.2,73.1,70.1
20160321000000,246.0,247.2,68.6667,56,82.6,100,70.2,73.1,70.1
20160321001500,246.0,247.2,68.6667,56,81.6,100,70.2,73.1,70.1
20160321003000,246.0,247.2,68.6667,56,80.2,100,70.2,73.1,70.1
20160321004500,246.0,243.0,67.5,56,81.5,100,70.2,73.1,70.1
20160321010000,246.0,247.2,68.6667,56,82.6,100,70.3,73.1,70.1
20160321011500,246.0,243.0,67.5,56,59.6,100,69.6,73.1,70.1
20160321013000,246.0,243.0,67.5,56,80.5,100,69.0,73.1,70.1
20160321014500,246.0,243.0,67.5,56,86.8,100,69.7,73.1,70.1
20160321020000,246.0,247.2,68.6667,56,80.2,100,70.0,73.1,70.1
20160321021500,246.0,247.2,68.6667,56,85.6,100,70.1,73.1,70.1
20160321023000,246.0,243.0,67.5,56,82.1,100,70.2,73.1,70.1
20160321024500,246.0,243.0,67.5,56,82.1,100,70.2,73.1,70.1
20160321030000,246.0,243.0,67.5,56,83.1,100,70.2,73.1,70.1
20160321031500,246.0,251.4,69.8333,57,96.0,100,70.3,75.0,72.0
20160321033000,246.0,251.4,69.8333,57,98.2,100,70.5,75.0,72.0
20160321034500,246.0,247.2,68.6667,56,94.8,100,70.7,75.0,72.0
20160321040000,246.0,243.0,67.5,56,104.3,100,70.9,75.0,72.0
20160321041500,246.0,251.4,69.8333,56,106.8,100,71.0,75.0,72.0
20160321043000,246.0,251.4,69.8333,55,96.6,100,71.2,75.0,72.0
20160321044500,246.0,251.4,69.8333,55,104.3,100,71.4,75.0,72.0
20160321050000,246.0,247.2,68.6667,55,104.3,100,71.3,75.0,72.0
20160321051500,246.0,243.0,67.5,55,104.3,100,71.3,75.0,72.0
20160321053000,246.0,247.2,68.6667,55,104.3,100,71.5,75.0,72.0
20160321054500,246.0,243.0,67.5,55,104.3,100,71.6,75.0,72.0
20160321060000,246.0,247.2,68.6667,55,102.6,100,71.6,75.0,72.0
20160321061500,246.0,243.0,67.5,55,102.6,100,71.8,75.0,72.0
20160321063000,246.0,247.2,68.6667,55,105.1,100,72.0,75.0,72.0
20160321064500,246.0,247.2,68.6667,55,98.5,100,72.2,75.0,72.0
20160321070000,246.0,247.2,68.6667,55,59.2,100,71.4,75.0,72.0
20160321071500,246.0,243.0,67.5,55,74.4,100,71.0,75.0,72.0
20160321073000,246.0,247.2,68.6667,55,80.7,100,71.7,75.0,72.0
20160321074500,246.0,243.0,67.5,55,77.9,100,71.9,75.0,72.0
20160321080000,246.0,243.0,67.5,55,81.1,100,72.0,75.0,72.0
20160321081500,246.0,247.2,68.6667,55,82.7,100,72.2,75.0,72.0
20160321083000,246.0,243.0,67.5,55,59.2,100,71.7,75.0,72.0
20160321084500,246.0,243.0,67.5,55,60.7,100,71.3,75.0,72.0
20160321090000,246.0,247.2,68.6667,55,69.1,100,71.2,75.0,72.0
20160321091500,246.0,260.4,72.3333,54,78.8,100,72.2,75.0,72.0
20160321093000,246.0,247.2,68.6667,55,58.8,0,71.8,75.0,72.0
20160321094500,246.0,237.6,66.0,55,58.8,100,71.7,75.0,72.0
20160321100000,246.0,247.2,68.6667,56,58.8,100,71.5,75.0,72.0
20160321101500,246.0,247.2,68.6667,56,61.1,100,71.3,75.0,72.0
20160321103000,246.0,247.2,68.6667,55,75.3,100,71.4,75.0,72.0
20160321104500,246.0,247.2,68.6667,55,65.6,0,72.3,75.0,72.0
20160321110000,246.0,247.2,68.6667,55,59.5,100,71.4,75.0,72.0
20160321111500,246.0,247.2,68.6667,55,62.4,100,71.0,75.0,72.0
20160321113000,246.0,243.0,67.5,55,77.8,100,71.8,75.0,72.0
20160321114500,246.0,251.4,69.8333,55,76.5,100,72.1,75.0,72.0
20160321120000,246.0,243.0,67.5,55,79.2,100,72.3,75.0,72.0
20160321121500,246.0,247.2,68.6667,55,60.3,0,71.8,75.0,72.0
20160321123000,246.0,243.0,67.5,55,59.6,100,71.6,75.0,72.0
20160321124500,246.0,251.4,69.8333,55,61.5,100,71.3,75.0,72.0
20160321130000,246.0,247.2,68.6667,55,61.5,100,71.4,75.0,72.0
20160321131500,246.0,243.0,67.5,55,70.6,100,71.7,75.0,72.0
20160321133000,246.0,243.0,67.5,55,73.5,100,72.0,75.0,72.0
20160321134500,246.0,243.0,67.5,56,73.5,100,72.0,75.0,72.0
20160321140000,246.0,237.6,66.0,56,71.6,100,71.8,75.0,72.0
20160321141500,246.0,243.0,67.5,56,74.0,100,71.7,75.0,72.0
20160321143000,246.0,247.2,68.6667,56,71.5,100,71.7,75.0,72.0
20160321144500,246.0,247.2,68.6667,56,77.7,100,71.9,75.0,72.0
20160321150000,246.0,247.2,68.6667,56,78.8,0,72.3,75.0,72.0
20160321151500,246.0,243.0,67.5,56,60.3,100,71.6,75.0,72.0
20160321153000,246.0,243.0,67.5,56,61.2,100,71.3,75.0,72.0
20160321154500,246.0,243.0,67.5,56,62.4,100,71.3,75.0,72.0
20160321160000,246.0,243.0,67.5,56,79.0,100,71.9,75.0,72.0
20160321161500,246.0,247.2,68.6667,56,79.0,100,72.1,75.0,72.0
20160321163000,246.0,247.2,68.6667,56,82.0,100,72.2,75.0,72.0
20160321164500,246.0,243.0,67.5,56,60.7,100,71.6,75.0,72.0
20160321170000,246.0,247.2,68.6667,56,62.0,100,71.0,75.0,72.0
20160321171500,246.0,256.2,71.1667,56,89.9,100,71.5,75.0,72.0
20160321173000,246.0,251.4,69.8333,56,70.3,0,72.2,75.0,72.0
20160321174500,246.0,256.2,71.1667,56,61.1,100,71.0,75.0,72.0
20160321180000,246.0,251.4,69.8333,55,82.7,100,71.6,75.0,72.0
20160321181500,246.0,251.4,69.8333,54,76.8,100,71.8,75.0,72.0
20160321183000,246.0,251.4,69.8333,54,79.1,100,71.7,75.0,72.0
20160321184500,246.0,247.2,68.6667,54,75.8,100,71.7,75.0,72.0
20160321190000,246.0,247.2,68.6667,54,75.8,100,71.7,75.0,72.0
20160321191500,246.0,243.0,67.5,54,89.9,100,71.6,75.0,72.0
20160321193000,246.0,243.0,67.5,54,89.9,100,71.7,75.0,72.0
20160321194500,246.0,243.0,67.5,54,85.0,100,71.9,75.0,72.0
20160321200000,246.0,247.2,68.6667,54,90.5,100,71.6,75.0,72.0
20160321201500,246.0,251.4,69.8333,54,92.9,100,71.6,75.0,72.0
20160321203000,246.0,247.2,68.6667,54,87.5,100,71.5,75.0,72.0
20160321204500,246.0,247.2,68.6667,54,94.2,100,71.6,75.0,72.0
20160321210000,246.0,243.0,67.5,54,96.6,100,71.6,75.0,72.0
20160321211500,246.0,243.0,67.5,55,90.5,100,71.7,75.0,72.0
20160321213000,246.0,243.0,67.5,55,95.6,100,71.7,75.0,72.0
20160321214500,246.0,243.0,67.5,55,98.4,100,71.7,75.0,72.0
20160321220000,246.0,243.0,67.5,56,92.1,100,71.8,75.0,72.0
20160321221500,246.0,247.2,68.6667,56,95.5,100,71.8,75.0,72.0
20160321223000,246.0,247.2,68.6667,56,99.0,100,71.8,75.0,72.0
20160321224500,246.0,243.0,67.5,56,91.1,100,71.8,75.0,72.0
20160321230000,246.0,243.0,67.5,56,98.5,100,71.8,75.0,72.0
20160321231500,246.0,243.0,67.5,56,95.3,100,71.9,75.0,72.0
20160321233000,246.0,243.0,67.5,56,97.8,100,71.8,75.0,72.0
20160321234500,246.0,243.0,67.5,56,90.5,100,71.8,75.0,72.0
20160322000000,246.0,247.2,68.6667,56,96.6,100,71.9,75.0,72.0
20160322001500,246.0,243.0,67.5,56,96.6,100,72.0,75.0,72.0
20160322003000,246.0,243.0,67.5,56,94.6,100,72.0,75.0,72.0
20160322004500,246.0,243.0,67.5,56,100.2,100,71.9,75.0,72.0
20160322010000,246.0,243.0,67.5,56,94.5,100,72.0,75.0,72.0
20160322011500,246.0,243.0,67.5,56,91.7,100,72.0,75.0,72.0
20160322013000,246.0,237.6,66.0,56,99.0,100,71.9,75.0,72.0
20160322014500,246.0,243.0,67.5,56,97.6,100,71.9,75.0,72.0
20160322020000,246.0,243.0,67.5,56,91.2,100,72.0,75.0,72.0
20160322021500,246.0,247.2,68.6667,56,63.2,0,72.1,75.0,72.0
20160322023000,246.0,243.0,67.5,56,61.7,100,70.8,75.0,72.0
20160322024500,246.0,243.0,67.5,56,89.7,100,71.2,75.0,72.0
20160322030000,246.0,243.0,67.5,56,95.9,100,71.2,75.0,72.0
20160322031500,246.0,247.2,68.6667,56,97.2,100,71.3,75.0,72.0
20160322033000,246.0,243.0,67.5,56,99.6,100,71.4,75.0,72.0
20160322034500,246.0,247.2,68.6667,56,101.0,100,71.4,75.0,72.0
20160322040000,246.0,251.4,69.8333,56,101.0,100,71.5,75.0,72.0
20160322041500,246.0,247.2,68.6667,56,103.6,100,71.6,75.0,72.0
20160322043000,246.0,247.2,68.6667,56,103.6,100,71.6,75.0,72.0
20160322044500,246.0,247.2,68.6667,56,103.6,100,71.8,75.0,72.0
20160322050000,246.0,237.6,66.0,56,103.6,100,71.9,75.0,72.0
20160322051500,246.0,247.2,68.6667,56,101.4,100,71.6,75.0,72.0
20160322053000,246.0,247.2,68.6667,56,106.9,100,71.6,75.0,72.0
20160322054500,246.0,247.2,68.6667,56,106.9,100,71.6,75.0,72.0
20160322060000,246.0,247.2,68.6667,57,108.7,100,71.7,75.0,72.0
20160322061500,246.0,247.2,68.6667,57,108.7,100,71.6,75.0,72.0
20160322063000,246.0,247.2,68.6667,57,108.7,100,71.7,75.0,72.0
20160322064500,246.0,247.2,68.6667,57,108.7,100,71.9,75.0,72.0
20160322070000,246.0,243.0,67.5,57,108.7,100,71.9,75.0,72.0
20160322071500,246.0,251.4,69.8333,57,108.7,100,72.1,75.0,72.0
20160322073000,246.0,237.6,66.0,57,106.0,100,72.2,75.0,72.0
20160322074500,246.0,243.0,67.5,57,66.8,0,72.5,75.0,72.0
20160322080000,246.0,247.2,68.6667,57,59.2,100,71.5,75.0,72.0
20160322081500,246.0,243.0,67.5,57,61.9,100,71.0,75.0,72.0
20160322083000,246.0,247.2,68.6667,57,77.3,100,71.6,75.0,72.0
20160322084500,246.0,247.2,68.6667,57,82.7,100,72.0,75.0,72.0
20160322090000,246.0,243.0,67.5,57,64.9,0,72.2,75.0,72.0
20160322091500,246.0,247.2,68.6667,57,59.2,100,71.4,75.0,72.0
20160322093000,246.0,251.4,69.8333,57,61.5,100,71.3,75.0,72.0
20160322094500,246.0,247.2,68.6667,57,71.5,100,71.6,75.0,72.0
20160322100000,246.0,247.2,68.6667,57,75.3,100,71.9,75.0,72.0
20160322101500,246.0,247.2,68.6667,57,72.0,100,72.1,75.0,72.0
20160322103000,246.0,247.2,68.6667,57,74.5,100,72.1,75.0,72.0
20160322104500,246.0,247.2,68.6667,57,74.5,100,71.8,75.0,72.0
20160322110000,246.0,247.2,68.6667,57,72.1,100,71.8,75.0,72.0
20160322111500,246.0,247.2,68.6667,57,74.3,100,71.7,75.0,72.0
20160322113000,246.0,247.2,68.6667,57,73.0,100,71.7,75.0,72.0
20160322114500,246.0,243.0,67.5,57,75.3,100,71.7,75.0,72.0
20160322120000,246.0,247.2,68.6667,57,75.3,100,71.7,75.0,72.0
20160322121500,246.0,247.2,68.6667,57,89.2,100,71.9,75.0,72.0
20160322123000,246.0,247.2,68.6667,57,66.0,0,72.1,75.0,72.0
20160322124500,246.0,243.0,67.5,57,61.2,100,71.2,75.0,72.0
20160322130000,246.0,247.2,68.6667,57,83.2,100,71.3,75.0,72.0
20160322131500,246.0,247.2,68.6667,57,81.1,100,72.1,75.0,72.0
20160322133000,246.0,247.2,68.6667,57,85.6,100,72.1,75.0,72.0
20160322134500,246.0,251.4,69.8333,57,81.1,100,72.1,75.0,72.0
20160322140000,246.0,247.2,68.6667,57,83.1,100,72.2,75.0,72.0
20160322141500,246.0,251.4,69.8333,57,62.5,0,71.8,75.0,72.0
20160322143000,246.0,251.4,69.8333,57,61.2,100,71.0,75.0,72.0
20160322144500,246.0,251.4,69.8333,57,77.3,100,71.4,75.0,72.0
20160322150000,246.0,247.2,68.6667,57,82.0,100,71.8,75.0,72.0
20160322151500,246.0,247.2,68.6667,57,79.2,100,72.0,75.0,72.0
20160322153000,246.0,247.2,68.6667,57,79.2,100,72.1,75.0,72.0
20160322154500,246.0,251.4,69.8333,57,81.6,100,72.2,75.0,72.0
20160322160000,246.0,251.4,69.8333,57,78.3,0,72.3,75.0,72.0
20160322161500,246.0,247.2,68.6667,57,60.7,100,71.2,75.0,72.0
20160322163000,246.0,251.4,69.8333,57,83.2,100,71.5,75.0,72.0
20160322164500,246.0,251.4,69.8333,57,71.0,100,71.3,75.0,72.0
20160322170000,246.0,251.4,69.8333,57,82.0,100,72.0,75.0,72.0
20160322171500,246.0,247.2,68.6667,57,65.4,0,72.1,75.0,72.0
20160322173000,246.0,251.4,69.8333,57,61.2,100,70.8,75.0,72.0
20160322174500,246.0,251.4,69.8333,57,88.7,100,71.8,75.0,72.0
20160322180000,246.0,251.4,69.8333,56,77.3,100,71.7,75.0,72.0
20160322181500,246.0,251.4,69.8333,56,77.3,100,71.7,75.0,72.0
20160322183000,246.0,247.2,68.6667,56,75.8,100,71.7,75.0,72.0
20160322184500,246.0,247.2,68.6667,56,77.3,100,71.7,75.0,72.0
20160322190000,246.0,247.2,68.6667,56,80.2,100,71.9,75.0,72.0
20160322191500,246.0,243.0,67.5,56,84.9,100,71.9,75.0,72.0
20160322193000,246.0,237.6,66.0,56,81.9,100,71.9,75.0,72.0
20160322194500,246.0,243.0,67.5,56,79.6,100,71.9,75.0,72.0
20160322200000,246.0,247.2,68.6667,56,79.6,100,71.9,75.0,72.0
20160322201500,246.0,243.0,67.5,56,79.6,100,71.8,75.0,72.0
20160322203000,246.0,243.0,67.5,56,82.7,100,71.8,75.0,72.0
20160322204500,246.0,243.0,67.5,56,90.5,100,71.7,75.0,72.0
20160322210000,246.0,251.4,69.8333,56,92.3,100,72.0,75.0,72.0
20160322211500,246.0,251.4,69.8333,56,92.3,100,72.2,75.0,72.0
20160322213000,246.0,251.4,69.8333,56,60.7,100,71.0,75.0,72.0
20160322214500,246.0,256.2,71.1667,56,87.3,100,71.4,75.0,72.0
20160322220000,246.0,247.2,68.6667,56,75.5,100,71.6,75.0,72.0
20160322221500,246.0,251.4,69.8333,56,83.2,100,71.6,75.0,72.0
20160322223000,246.0,247.2,68.6667,56,86.7,100,72.0,75.0,72.0
20160322224500,246.0,251.4,69.8333,56,91.7,100,72.2,75.0,72.0
20160322230000,246.0,247.2,68.6667,56,80.4,0,72.3,75.0,72.0
20160322231500,246.0,251.4,69.8333,56,62.3,100,70.8,75.0,72.0
20160322233000,246.0,251.4,69.8333,56,91.8,100,71.6,75.0,72.0
20160322234500,246.0,251.4,69.8333,56,85.7,100,71.8,75.0,72.0
20160323000000,246.0,251.4,69.8333,56,81.3,100,71.7,75.0,72.0
20160323001500,246.0,256.2,71.1667,56,80.2,100,71.8,75.0,72.0
20160323003000,246.0,251.4,69.8333,56,80.2,100,71.7,75.0,72.0
20160323004500,246.0,247.2,68.6667,56,84.2,100,71.7,75.0,72.0
