PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160323010000,246.0,251.4,69.8333,56,83.2,100,71.7,75.0,72.0
20160323011500,246.0,243.0,67.5,56,85.5,100,71.8,75.0,72.0
20160323013000,246.0,247.2,68.6667,56,87.4,100,71.7,75.0,72.0
20160323014500,246.0,247.2,68.6667,56,83.7,100,71.7,75.0,72.0
20160323020000,246.0,247.2,68.6667,56,81.1,100,71.8,75.0,72.0
20160323021500,246.0,243.0,67.5,56,88.0,100,71.8,75.0,72.0
20160323023000,246.0,247.2,68.6667,56,82.6,100,71.8,75.0,72.0
20160323024500,246.0,247.2,68.6667,56,81.6,100,71.8,75.0,72.0
20160323030000,246.0,247.2,68.6667,56,85.7,100,71.8,75.0,72.0
20160323031500,246.0,247.2,68.6667,56,85.7,100,71.8,75.0,72.0
20160323033000,246.0,247.2,68.6667,56,81.1,100,71.8,75.0,72.0
20160323034500,246.0,247.2,68.6667,56,82.6,100,71.8,75.0,72.0
20160323040000,246.0,247.2,68.6667,56,86.9,100,71.8,75.0,72.0
20160323041500,246.0,251.4,69.8333,56,84.9,100,71.8,75.0,72.0
20160323043000,246.0,247.2,68.6667,56,80.6,100,71.8,75.0,72.0
20160323044500,246.0,243.0,67.5,56,80.6,100,71.8,75.0,72.0
20160323050000,246.0,243.0,67.5,56,82.1,100,71.7,75.0,72.0
20160323051500,246.0,251.4,69.8333,56,86.2,100,71.7,75.0,72.0
20160323053000,246.0,251.4,69.8333,56,79.8,100,71.8,75.0,72.0
20160323054500,246.0,243.0,67.5,56,87.0,100,71.7,75.0,72.0
20160323060000,246.0,247.2,68.6667,56,81.8,100,71.8,75.0,72.0
20160323061500,246.0,243.0,67.5,56,83.4,100,71.8,75.0,72.0
20160323063000,246.0,247.2,68.6667,56,85.1,100,71.8,75.0,72.0
20160323064500,246.0,237.6,66.0,56,81.6,100,71.8,75.0,72.0
20160323070000,246.0,247.2,68.6667,56,81.6,100,71.8,75.0,72.0
20160323071500,246.0,247.2,68.6667,57,82.5,100,71.9,75.0,72.0
20160323073000,246.0,251.4,69.8333,56,85.6,100,72.0,75.0,72.0
20160323074500,246.0,251.4,69.8333,56,64.0,0,72.1,75.0,72.0
20160323080000,246.0,247.2,68.6667,56,60.7,100,71.2,75.0,72.0
20160323081500,246.0,256.2,71.1667,56,77.2,100,71.3,75.0,72.0
20160323083000,246.0,251.4,69.8333,56,79.1,100,72.0,75.0,72.0
20160323084500,246.0,251.4,69.8333,56,76.8,100,72.0,75.0,72.0
20160323090000,246.0,251.4,69.8333,56,76.8,100,72.1,75.0,72.0
20160323091500,246.0,251.4,69.8333,56,76.8,100,72.2,75.0,72.0
20160323093000,246.0,251.4,69.8333,56,60.8,0,71.9,75.0,72.0
20160323094500,246.0,247.2,68.6667,56,59.9,100,71.4,75.0,72.0
20160323100000,246.0,247.2,68.6667,56,61.1,100,71.3,75.0,72.0
20160323101500,246.0,251.4,69.8333,56,83.1,100,71.4,75.0,72.0
20160323103000,246.0,247.2,68.6667,56,88.6,100,72.2,75.0,72.0
20160323104500,246.0,251.4,69.8333,56,60.0,100,71.5,75.0,72.0
20160323110000,246.0,251.4,69.8333,56,74.6,100,70.9,75.0,72.0
20160323111500,246.0,247.2,68.6667,56,88.7,100,71.8,75.0,72.0
20160323113000,246.0,247.2,68.6667,56,85.0,100,72.1,75.0,72.0
20160323114500,246.0,243.0,67.5,56,60.4,100,71.6,75.0,72.0
20160323120000,246.0,247.2,68.6667,56,62.3,100,71.0,75.0,72.0
20160323121500,246.0,243.0,67.5,56,88.9,100,71.7,75.0,72.0
20160323123000,246.0,243.0,67.5,56,84.9,100,72.1,75.0,72.0
20160323124500,246.0,243.0,67.5,56,62.4,0,71.9,75.0,72.0
20160323130000,246.0,247.2,68.6667,56,61.1,100,71.1,75.0,72.0
20160323131500,246.0,247.2,68.6667,56,81.1,100,71.5,75.0,72.0
20160323133000,246.0,247.2,68.6667,56,81.1,100,72.0,75.0,72.0
20160323134500,246.0,247.2,68.6667,56,81.1,100,72.2,75.0,72.0
20160323140000,246.0,251.4,69.8333,56,60.8,100,71.6,75.0,72.0
20160323141500,246.0,243.0,67.5,56,82.3,100,70.9,75.0,72.0
20160323143000,246.0,247.2,68.6667,56,79.3,100,71.9,75.0,72.0
20160323144500,246.0,247.2,68.6667,56,76.4,100,71.8,75.0,72.0
20160323150000,246.0,247.2,68.6667,56,75.4,100,71.8,75.0,72.0
20160323151500,246.0,247.2,68.6667,56,75.4,100,71.8,75.0,72.0
20160323153000,246.0,247.2,68.6667,56,79.1,100,71.8,75.0,72.0
20160323154500,246.0,247.2,68.6667,56,76.8,100,71.8,75.0,72.0
20160323160000,246.0,247.2,68.6667,56,75.8,100,71.8,75.0,72.0
20160323161500,246.0,251.4,69.8333,55,78.2,100,71.8,75.0,72.0
20160323163000,246.0,251.4,69.8333,55,75.4,100,71.8,75.0,72.0
20160323164500,246.0,251.4,69.8333,55,75.4,100,71.9,75.0,72.0
20160323170000,246.0,247.2,68.6667,54,77.7,100,71.8,75.0,72.0
20160323171500,246.0,243.0,67.5,54,77.7,100,71.9,75.0,72.0
20160323173000,246.0,243.0,67.5,54,75.4,100,71.8,75.0,72.0
20160323174500,246.0,243.0,67.5,54,76.3,100,71.8,75.0,72.0
20160323180000,246.0,237.6,66.0,55,76.3,100,71.8,75.0,72.0
20160323181500,246.0,237.6,66.0,55,78.7,100,71.7,75.0,72.0
20160323183000,246.0,243.0,67.5,56,75.9,100,71.7,75.0,72.0
20160323184500,246.0,247.2,68.6667,56,78.2,100,71.6,75.0,72.0
20160323190000,246.0,243.0,67.5,56,82.0,100,71.7,75.0,72.0
20160323191500,246.0,247.2,68.6667,56,78.3,100,71.8,75.0,72.0
20160323193000,246.0,247.2,68.6667,56,78.3,100,71.7,75.0,72.0
20160323194500,246.0,243.0,67.5,56,90.4,100,71.8,75.0,72.0
20160323200000,246.0,251.4,69.8333,56,86.3,100,72.0,75.0,72.0
20160323201500,246.0,247.2,68.6667,56,84.3,100,72.2,75.0,72.0
20160323203000,246.0,256.2,71.1667,56,90.4,100,72.2,75.0,72.0
20160323204500,246.0,256.2,71.1667,56,68.2,0,72.0,75.0,72.0
20160323210000,246.0,251.4,69.8333,56,71.6,100,70.7,75.0,72.0
20160323211500,246.0,251.4,69.8333,56,85.1,100,71.6,75.0,72.0
20160323213000,246.0,251.4,69.8333,56,85.1,100,71.9,75.0,72.0
20160323214500,246.0,251.4,69.8333,56,83.1,100,71.9,75.0,72.0
20160323220000,246.0,256.2,71.1667,56,83.1,100,72.1,75.0,72.0
20160323221500,246.0,251.4,69.8333,56,83.1,100,72.2,75.0,72.0
20160323223000,246.0,247.2,68.6667,56,84.9,100,72.2,75.0,72.0
20160323224500,246.0,247.2,68.6667,55,89.2,100,72.2,75.0,72.0
20160323230000,246.0,247.2,68.6667,55,91.1,100,72.1,75.0,72.0
20160323231500,246.0,243.0,67.5,55,91.1,100,72.1,75.0,72.0
20160323233000,246.0,247.2,68.6667,55,86.2,100,72.1,75.0,72.0
20160323234500,246.0,247.2,68.6667,55,84.9,100,72.2,75.0,72.0
20160324000000,246.0,243.0,67.5,55,90.4,100,72.2,75.0,72.0
20160324001500,246.0,243.0,67.5,55,88.1,100,72.1,75.0,72.0
20160324003000,246.0,243.0,67.5,55,90.8,100,72.2,75.0,72.0
20160324004500,246.0,243.0,67.5,55,90.8,100,72.2,75.0,72.0
20160324010000,246.0,247.2,68.6667,55,62.0,100,71.2,75.0,72.0
20160324011500,246.0,247.2,68.6667,55,91.1,100,71.1,75.0,72.0
20160324013000,246.0,247.2,68.6667,55,88.6,100,71.6,75.0,72.0
20160324014500,246.0,237.6,66.0,55,88.6,100,71.8,75.0,72.0
20160324020000,246.0,247.2,68.6667,55,89.8,100,71.9,75.0,72.0
20160324021500,246.0,237.6,66.0,55,87.9,100,71.9,75.0,72.0
20160324023000,246.0,243.0,67.5,55,86.6,100,71.8,75.0,72.0
20160324024500,246.0,243.0,67.5,55,85.6,100,71.9,75.0,72.0
20160324030000,246.0,243.0,67.5,55,85.6,100,72.1,75.0,72.0
20160324031500,246.0,247.2,68.6667,56,85.6,100,72.2,75.0,72.0
20160324033000,246.0,251.4,69.8333,56,61.6,100,71.0,75.0,72.0
20160324034500,246.0,247.2,68.6667,56,87.6,100,71.2,75.0,72.0
20160324040000,246.0,251.4,69.8333,56,92.5,100,71.7,75.0,72.0
20160324041500,246.0,247.2,68.6667,56,93.5,100,71.8,75.0,72.0
20160324043000,246.0,243.0,67.5,56,90.4,100,71.9,75.0,72.0
20160324044500,246.0,247.2,68.6667,56,85.2,100,72.0,75.0,72.0
20160324050000,246.0,247.2,68.6667,56,89.1,100,72.0,75.0,72.0
20160324051500,246.0,247.2,68.6667,56,91.7,100,72.2,75.0,72.0
20160324053000,246.0,251.4,69.8333,56,84.5,100,72.1,75.0,72.0
20160324054500,246.0,247.2,68.6667,56,93.6,100,72.1,75.0,72.0
20160324060000,246.0,247.2,68.6667,56,76.7,0,72.3,75.0,72.0
20160324061500,246.0,251.4,69.8333,56,65.4,100,70.7,75.0,72.0
20160324063000,246.0,247.2,68.6667,56,91.1,100,71.4,75.0,72.0
20160324064500,246.0,251.4,69.8333,56,87.5,100,71.7,75.0,72.0
20160324070000,246.0,247.2,68.6667,56,92.4,100,71.8,75.0,72.0
20160324071500,246.0,247.2,68.6667,56,88.8,100,71.9,75.0,72.0
20160324073000,246.0,243.0,67.5,56,87.4,100,72.0,75.0,72.0
20160324074500,246.0,247.2,68.6667,56,92.9,100,72.1,75.0,72.0
20160324080000,246.0,256.2,71.1667,56,65.4,0,71.9,75.0,72.0
20160324081500,246.0,251.4,69.8333,56,75.2,100,70.7,75.0,72.0
20160324083000,246.0,251.4,69.8333,56,80.2,100,71.8,75.0,72.0
20160324084500,246.0,366.0,101.6667,69,60.8,0,70.4,65.0,59.9
20160324090000,246.0,366.0,101.6667,69,58.4,0,70.1,65.0,59.9
20160324091500,246.0,366.0,101.6667,68,58.4,0,69.5,65.0,59.9
20160324093000,246.0,359.4,99.8333,68,58.4,0,69.2,65.0,59.9
20160324094500,246.0,359.4,99.8333,68,58.4,0,69.1,65.0,59.9
20160324100000,246.0,363.0,100.8333,68,58.4,0,68.8,65.0,59.9
20160324101500,246.0,350.4,97.3333,67,58.4,0,68.7,65.0,60.6
20160324103000,246.0,359.4,99.8333,67,58.4,0,68.4,65.0,60.6
20160324104500,246.0,359.4,99.8333,67,58.4,0,68.3,65.0,60.6
20160324110000,246.0,350.4,97.3333,67,58.4,0,68.1,65.0,60.6
20160324111500,246.0,350.4,97.3333,67,58.4,0,67.9,65.0,60.6
20160324113000,246.0,350.4,97.3333,67,58.4,0,67.9,65.0,60.6
20160324114500,246.0,363.0,100.8333,66,58.4,0,67.7,65.0,60.6
20160324120000,246.0,363.0,100.8333,66,58.4,0,67.6,65.0,60.6
20160324121500,246.0,356.4,99.0,66,58.4,0,67.9,65.0,60.6
20160324123000,246.0,356.4,99.0,66,58.4,0,67.9,65.0,60.6
20160324124500,246.0,356.4,99.0,66,58.4,0,67.8,65.0,60.6
20160324130000,246.0,356.4,99.0,66,58.4,0,68.0,65.0,60.6
20160324131500,246.0,356.4,99.0,66,58.4,0,68.3,65.0,60.6
20160324133000,246.0,356.4,99.0,66,58.4,0,68.6,65.0,60.6
20160324134500,246.0,356.4,99.0,66,58.4,0,68.7,65.0,60.6
20160324140000,246.0,356.4,99.0,66,58.4,0,68.8,65.0,60.6
20160324141500,246.0,356.4,99.0,67,58.4,0,68.8,65.0,60.6
20160324143000,246.0,356.4,99.0,67,59.1,0,69.0,65.0,60.6
20160324144500,246.0,356.4,99.0,67,58.4,0,68.9,65.0,60.6
20160324150000,246.0,363.0,100.8333,67,58.4,0,68.9,65.0,60.6
20160324151500,246.0,363.0,100.8333,67,58.4,0,68.9,65.0,60.6
20160324153000,246.0,363.0,100.8333,67,58.4,0,68.9,65.0,60.6
20160324154500,246.0,363.0,100.8333,67,58.4,0,69.1,65.0,60.6
20160324160000,246.0,363.0,100.8333,66,58.4,0,68.9,65.0,60.6
20160324161500,246.0,363.0,100.8333,66,58.4,0,68.8,65.0,60.6
20160324163000,246.0,363.0,100.8333,66,58.4,0,68.8,65.0,60.6
20160324164500,246.0,363.0,100.8333,66,58.4,0,69.0,65.0,60.6
20160324170000,246.0,363.0,100.8333,66,58.4,0,68.9,65.0,60.6
20160324171500,246.0,363.0,100.8333,66,58.4,0,68.9,65.0,60.6
20160324173000,246.0,363.0,100.8333,66,57.6,0,68.9,65.0,60.6
20160324174500,246.0,363.0,100.8333,66,58.3,0,69.0,65.0,60.6
20160324180000,246.0,363.0,100.8333,66,58.3,0,69.1,65.0,60.6
20160324181500,246.0,353.4,98.1667,67,58.3,0,68.7,65.0,60.6
20160324183000,246.0,353.4,98.1667,67,58.3,0,68.3,65.0,60.6
20160324184500,246.0,353.4,98.1667,67,57.6,0,68.1,65.0,60.6
20160324190000,246.0,359.4,99.8333,67,57.6,0,68.1,65.0,60.6
20160324191500,246.0,359.4,99.8333,67,57.6,0,68.1,65.0,60.6
20160324193000,246.0,353.4,98.1667,67,57.6,0,67.9,65.0,60.6
20160324194500,246.0,353.4,98.1667,67,57.6,0,67.7,65.0,60.6
20160324200000,246.0,359.4,99.8333,67,57.6,0,67.5,65.0,60.6
20160324201500,246.0,359.4,99.8333,67,57.6,0,67.3,65.0,60.6
20160324203000,246.0,359.4,99.8333,67,57.6,0,67.2,65.0,60.6
20160324204500,246.0,359.4,99.8333,67,57.6,0,67.1,65.0,60.6
20160324210000,246.0,363.0,100.8333,67,57.6,0,67.0,65.0,60.6
20160324211500,246.0,363.0,100.8333,66,57.6,0,66.8,65.0,60.6
20160324213000,246.0,363.0,100.8333,66,57.6,0,66.7,65.0,60.6
20160324214500,246.0,363.0,100.8333,66,57.6,0,66.6,65.0,60.6
20160324220000,246.0,363.0,100.8333,66,57.6,0,66.5,65.0,60.6
20160324221500,246.0,353.4,98.1667,66,57.6,0,66.6,65.0,60.6
20160324223000,246.0,353.4,98.1667,66,57.6,0,66.5,65.0,60.6
20160324224500,246.0,353.4,98.1667,66,57.6,0,66.4,65.0,60.6
20160324230000,246.0,353.4,98.1667,66,57.6,0,66.3,65.0,60.6
20160324231500,246.0,359.4,99.8333,66,57.6,0,66.2,65.0,60.6
20160324233000,246.0,353.4,98.1667,66,57.6,0,66.1,65.0,60.6
20160324234500,246.0,353.4,98.1667,66,57.6,0,66.1,65.0,60.6
20160325000000,246.0,353.4,98.1667,66,57.6,0,66.1,65.0,60.6
20160325001500,246.0,353.4,98.1667,66,57.6,0,66.0,65.0,60.6
20160325003000,246.0,353.4,98.1667,66,57.6,0,65.9,65.0,60.6
20160325004500,246.0,353.4,98.1667,66,57.6,0,65.8,65.0,60.6
20160325010000,246.0,353.4,98.1667,66,57.6,0,65.8,65.0,60.6
20160325011500,246.0,353.4,98.1667,66,57.6,0,65.7,65.0,60.6
20160325013000,246.0,359.4,99.8333,66,57.6,0,65.6,65.0,60.6
20160325014500,246.0,359.4,99.8333,66,57.6,0,65.6,65.0,60.6
20160325020000,246.0,353.4,98.1667,66,57.6,0,65.6,65.0,60.6
20160325021500,246.0,353.4,98.1667,66,57.6,0,65.6,65.0,60.6
20160325023000,246.0,353.4,98.1667,67,56.8,0,65.5,65.0,60.6
20160325024500,246.0,353.4,98.1667,67,57.5,0,65.5,65.0,60.6
20160325030000,246.0,359.4,99.8333,67,56.8,0,65.5,65.0,60.6
20160325031500,246.0,359.4,99.8333,67,57.5,0,65.6,65.0,60.6
20160325033000,246.0,359.4,99.8333,67,56.8,0,65.8,65.0,60.6
20160325034500,246.0,353.4,98.1667,67,56.8,0,65.7,65.0,60.6
20160325040000,246.0,353.4,98.1667,67,56.8,0,65.8,65.0,60.6
20160325041500,246.0,353.4,98.1667,68,56.8,0,66.0,65.0,60.6
20160325043000,246.0,353.4,98.1667,68,56.8,0,66.1,65.0,60.6
20160325044500,246.0,353.4,98.1667,68,56.8,0,65.8,65.0,60.6
20160325050000,246.0,353.4,98.1667,69,56.8,0,65.6,65.0,60.6
20160325051500,246.0,333.0,92.5,66,56.8,0,65.6,65.4,62.4
20160325053000,246.0,333.0,92.5,66,57.5,0,65.6,65.4,62.4
20160325054500,246.0,333.0,92.5,66,56.4,0,65.3,65.4,62.4
20160325060000,246.0,333.0,92.5,66,57.1,0,65.2,65.4,62.4
20160325061500,246.0,333.0,92.5,66,57.1,0,65.1,65.4,62.4
20160325063000,246.0,326.4,90.6667,65,57.1,0,65.3,65.4,62.4
20160325064500,246.0,337.2,93.6667,64,57.1,0,65.6,65.4,62.4
20160325070000,246.0,346.8,96.3333,66,57.1,0,65.8,65.4,62.4
20160325071500,246.0,353.4,98.1667,67,56.4,0,66.1,65.4,62.4
20160325073000,246.0,363.0,100.8333,69,57.6,0,66.4,65.4,62.4
20160325074500,246.0,363.0,100.8333,68,57.6,0,66.7,65.4,62.4
20160325080000,246.0,363.0,100.8333,68,57.6,0,66.9,65.4,62.4
20160325081500,246.0,363.0,100.8333,68,57.6,0,66.9,65.4,62.4
20160325083000,246.0,363.0,100.8333,68,57.6,0,67.1,65.4,62.4
20160325084500,246.0,353.4,98.1667,68,57.6,0,67.1,65.4,62.4
20160325090000,246.0,353.4,98.1667,68,57.6,0,67.4,65.4,62.4
20160325091500,246.0,353.4,98.1667,68,57.6,0,67.7,65.4,62.4
20160325093000,246.0,353.4,98.1667,68,57.6,0,67.9,65.4,62.4
20160325094500,246.0,353.4,98.1667,68,57.6,0,68.0,65.4,62.4
20160325100000,246.0,353.4,98.1667,68,57.6,0,68.1,65.4,62.4
20160325101500,246.0,359.4,99.8333,68,57.6,0,68.4,65.4,62.4
20160325103000,246.0,366.0,101.6667,68,57.6,0,69.6,65.4,62.4
20160325104500,246.0,366.0,101.6667,67,57.6,0,68.6,65.4,62.4
20160325110000,246.0,366.0,101.6667,67,57.6,0,68.2,65.4,62.4
20160325111500,246.0,366.0,101.6667,67,57.6,0,67.9,65.4,62.4
20160325113000,246.0,366.0,101.6667,67,57.6,0,68.0,65.4,62.4
20160325114500,246.0,366.0,101.6667,67,57.6,0,67.7,65.4,62.4
20160325120000,246.0,359.4,99.8333,67,57.6,0,67.7,65.4,62.4
20160325121500,246.0,359.4,99.8333,67,57.6,0,67.6,65.4,62.4
20160325123000,246.0,363.0,100.8333,67,57.6,0,67.6,65.4,62.4
20160325124500,246.0,363.0,100.8333,67,58.3,0,67.6,65.4,62.4
20160325130000,246.0,363.0,100.8333,67,58.3,0,67.9,65.4,62.4
20160325131500,246.0,363.0,100.8333,67,57.6,0,68.2,65.4,62.4
20160325133000,246.0,363.0,100.8333,67,57.6,0,68.2,65.4,62.4
20160325134500,246.0,363.0,100.8333,67,57.6,0,68.6,65.4,62.4
20160325140000,246.0,363.0,100.8333,67,58.3,0,68.7,65.4,62.4
20160325141500,246.0,356.4,99.0,68,58.3,0,68.4,65.4,62.4
20160325143000,246.0,356.4,99.0,68,58.3,0,68.2,65.4,62.4
20160325144500,246.0,356.4,99.0,68,58.3,0,68.1,65.4,62.4
20160325150000,246.0,356.4,99.0,68,58.3,0,67.9,65.4,62.4
20160325151500,246.0,356.4,99.0,68,58.3,0,67.8,65.4,62.4
20160325153000,246.0,356.4,99.0,68,58.3,0,67.7,65.4,62.4
20160325154500,246.0,356.4,99.0,68,58.3,0,67.6,65.4,62.4
20160325160000,246.0,356.4,99.0,68,58.3,0,67.3,65.4,62.4
20160325161500,246.0,363.0,100.8333,68,58.3,0,67.3,65.4,62.4
20160325163000,246.0,363.0,100.8333,68,58.3,0,67.2,65.4,62.4
20160325164500,246.0,363.0,100.8333,68,58.3,0,67.1,65.4,62.4
20160325170000,246.0,363.0,100.8333,67,58.3,0,67.1,65.4,62.4
20160325171500,246.0,363.0,100.8333,67,58.3,0,67.3,65.4,62.4
20160325173000,246.0,363.0,100.8333,67,58.3,0,67.5,65.4,62.4
20160325174500,246.0,356.4,99.0,67,58.3,0,67.6,65.4,62.4
20160325180000,246.0,356.4,99.0,67,57.6,0,67.6,65.4,62.4
20160325181500,246.0,356.4,99.0,67,57.6,0,67.6,65.4,62.4
20160325183000,246.0,356.4,99.0,67,57.6,0,67.4,65.4,62.4
20160325184500,246.0,356.4,99.0,67,57.6,0,67.2,65.4,62.4
20160325190000,246.0,356.4,99.0,67,57.6,0,67.1,65.4,62.4
20160325191500,246.0,356.4,99.0,67,57.6,0,67.0,65.4,62.4
20160325193000,246.0,356.4,99.0,67,57.6,0,66.8,65.4,62.4
20160325194500,246.0,356.4,99.0,67,57.6,0,66.7,65.4,62.4
20160325200000,246.0,363.0,100.8333,67,57.6,0,66.9,65.4,62.4
20160325201500,246.0,363.0,100.8333,67,56.7,0,66.6,65.4,62.4
20160325203000,246.0,356.4,99.0,67,56.7,0,66.4,65.4,62.4
20160325204500,246.0,356.4,99.0,67,56.7,0,66.3,65.4,62.4
20160325210000,246.0,366.0,101.6667,67,56.7,0,66.3,65.4,62.4
20160325211500,246.0,353.4,98.1667,67,56.7,0,66.2,65.4,62.4
20160325213000,246.0,346.8,96.3333,67,56.7,0,66.2,65.4,62.4
20160325214500,246.0,353.4,98.1667,67,56.7,0,66.1,65.4,62.4
20160325220000,246.0,353.4,98.1667,67,56.7,0,66.0,65.4,62.4
20160325221500,246.0,353.4,98.1667,67,56.7,0,66.1,65.4,62.4
20160325223000,246.0,353.4,98.1667,67,56.7,0,66.0,65.4,62.4
20160325224500,246.0,256.2,71.1667,56,105.1,100,66.8,70.8,67.8
20160325230000,246.0,256.2,71.1667,56,98.4,100,67.5,70.8,67.8
20160325231500,246.0,247.2,68.6667,55,101.9,100,68.0,70.8,67.8
20160325233000,246.0,243.0,67.5,55,59.2,0,68.3,70.8,67.8
20160325234500,246.0,243.0,67.5,55,58.4,0,67.9,70.8,67.8
20160326000000,246.0,251.4,69.8333,55,58.4,0,67.7,70.8,67.8
20160326001500,246.0,247.2,68.6667,55,58.4,100,67.4,70.8,67.8
20160326003000,246.0,251.4,69.8333,56,58.4,100,67.3,70.8,67.8
20160326004500,246.0,247.2,68.6667,56,60.3,100,67.2,70.8,67.8
20160326010000,246.0,251.4,69.8333,56,60.3,100,67.2,70.8,67.8
20160326011500,246.0,251.4,69.8333,56,68.1,100,67.3,70.8,67.8
20160326013000,246.0,251.4,69.8333,56,75.4,100,67.7,70.8,67.8
20160326014500,246.0,251.4,69.8333,56,75.4,100,67.8,70.8,67.8
20160326020000,246.0,247.2,68.6667,56,73.3,100,68.0,70.8,67.8
20160326021500,246.0,251.4,69.8333,56,59.3,0,67.8,70.8,67.8
20160326023000,246.0,243.0,67.5,55,58.4,100,67.4,70.8,67.8
20160326024500,246.0,251.4,69.8333,55,59.6,100,67.2,70.8,67.8
20160326030000,246.0,247.2,68.6667,55,60.8,100,67.1,70.8,67.8
20160326031500,246.0,247.2,68.6667,55,81.1,100,67.4,70.8,67.8
20160326033000,246.0,251.4,69.8333,55,81.1,100,67.9,70.8,67.8
20160326034500,246.0,251.4,69.8333,55,59.6,0,67.7,70.8,67.8
20160326040000,246.0,247.2,68.6667,55,58.4,100,67.3,70.8,67.8
20160326041500,246.0,247.2,68.6667,55,60.4,100,67.3,70.8,67.8
20160326043000,246.0,251.4,69.8333,55,60.4,100,67.2,70.8,67.8
20160326044500,246.0,251.4,69.8333,55,78.2,100,67.3,70.8,67.8
20160326050000,246.0,251.4,69.8333,55,78.2,100,67.9,70.8,67.8
20160326051500,246.0,247.2,68.6667,55,60.8,0,68.1,70.8,67.8
20160326053000,246.0,247.2,68.6667,55,58.0,0,67.6,70.8,67.8
20160326054500,246.0,247.2,68.6667,55,58.0,100,67.3,70.8,67.8
20160326060000,246.0,247.2,68.6667,55,61.5,100,67.1,70.8,67.8
20160326061500,246.0,243.0,67.5,55,71.6,100,67.4,70.8,67.8
20160326063000,246.0,243.0,67.5,55,75.4,100,67.7,70.8,67.8
20160326064500,246.0,247.2,68.6667,56,73.9,100,67.9,70.8,67.8
20160326070000,246.0,247.2,68.6667,56,62.8,0,68.0,70.8,67.8
20160326071500,246.0,247.2,68.6667,56,59.2,0,67.6,70.8,67.8
20160326073000,246.0,251.4,69.8333,56,59.2,100,67.5,70.8,67.8
20160326074500,246.0,251.4,69.8333,56,59.2,100,67.3,70.8,67.8
20160326080000,246.0,251.4,69.8333,56,61.1,100,67.4,70.8,67.8
20160326081500,246.0,243.0,67.5,56,61.1,100,67.6,70.8,67.8
20160326083000,246.0,247.2,68.6667,56,61.1,100,67.6,70.7,67.7
20160326084500,246.0,247.2,68.6667,56,61.1,100,67.6,70.6,67.6
20160326090000,246.0,247.2,68.6667,56,61.1,100,67.7,70.7,67.7
20160326091500,246.0,247.2,68.6667,56,61.1,100,67.7,70.5,67.5
20160326093000,246.0,243.0,67.5,56,59.7,0,67.9,70.6,67.6
20160326094500,246.0,243.0,67.5,56,59.7,0,68.1,70.4,67.4
20160326100000,246.0,247.2,68.6667,56,59.1,0,68.2,70.4,67.4
20160326101500,246.0,247.2,68.6667,56,59.1,0,68.3,70.4,67.4
20160326103000,246.0,247.2,68.6667,56,59.1,0,68.3,70.4,67.4
20160326104500,246.0,243.0,67.5,56,59.1,0,68.3,70.4,67.4
20160326110000,246.0,247.2,68.6667,56,59.1,0,68.5,70.4,67.4
20160326111500,246.0,243.0,67.5,56,59.1,0,68.2,70.4,67.4
20160326113000,246.0,243.0,67.5,56,59.1,0,68.1,70.4,67.4
20160326114500,246.0,243.0,67.5,56,59.1,0,68.1,70.4,67.4
20160326120000,246.0,243.0,67.5,56,59.1,0,68.0,70.4,67.4
20160326121500,246.0,243.0,67.5,56,58.4,0,67.9,70.4,67.4
20160326123000,246.0,243.0,67.5,57,58.4,0,68.1,70.4,67.4
20160326124500,246.0,251.4,69.8333,57,58.4,0,68.4,70.3,67.3
20160326130000,246.0,251.4,69.8333,57,58.4,0,68.1,70.2,67.2
20160326131500,246.0,247.2,68.6667,57,58.4,0,68.1,70.2,67.2
20160326133000,246.0,256.2,71.1667,58,58.4,0,68.8,70.4,67.4
20160326134500,246.0,256.2,71.1667,57,58.4,0,68.9,70.4,67.4
20160326140000,246.0,247.2,68.6667,57,58.4,0,69.1,70.4,67.4
20160326141500,246.0,247.2,68.6667,57,58.4,0,69.1,70.3,67.3
20160326143000,246.0,251.4,69.8333,57,58.4,0,68.7,70.2,67.2
20160326144500,246.0,251.4,69.8333,57,58.4,0,68.6,70.0,67.0
20160326150000,246.0,247.2,68.6667,55,58.4,0,68.5,70.0,67.0
20160326151500,246.0,251.4,69.8333,56,58.4,0,68.6,70.1,67.1
20160326153000,246.0,247.2,68.6667,56,58.4,0,69.1,70.1,67.1
20160326154500,246.0,247.2,68.6667,56,59.1,0,68.7,70.0,67.0
20160326160000,246.0,247.2,68.6667,56,59.1,0,68.5,70.0,67.0
20160326161500,246.0,251.4,69.8333,56,59.1,0,68.6,70.0,67.0
20160326163000,246.0,247.2,68.6667,56,59.1,0,68.4,70.0,67.0
20160326164500,246.0,247.2,68.6667,56,59.1,0,68.5,70.0,67.0
20160326170000,246.0,247.2,68.6667,56,59.1,0,68.4,70.0,67.0
20160326171500,246.0,251.4,69.8333,56,59.1,0,68.3,70.0,67.0
20160326173000,246.0,251.4,69.8333,56,59.1,0,68.8,70.0,67.0
20160326174500,246.0,247.2,68.6667,56,59.1,0,68.5,70.0,67.0
20160326180000,246.0,237.6,66.0,56,59.1,0,68.6,70.0,67.0
20160326181500,246.0,237.6,66.0,56,59.1,0,68.5,70.0,67.0
20160326183000,246.0,247.2,68.6667,57,59.1,0,68.4,70.0,67.0
20160326184500,246.0,247.2,68.6667,57,58.4,0,68.3,70.0,67.0
20160326190000,246.0,256.2,71.1667,57,58.4,0,68.8,70.0,67.0
20160326191500,246.0,251.4,69.8333,57,58.4,0,68.9,70.0,67.0
20160326193000,246.0,251.4,69.8333,57,58.4,0,68.6,70.0,67.0
20160326194500,246.0,251.4,69.8333,57,58.4,0,68.4,70.1,67.1
20160326200000,246.0,251.4,69.8333,57,58.4,0,68.4,70.0,67.0
20160326201500,246.0,251.4,69.8333,57,58.4,0,68.5,70.4,67.4
20160326203000,246.0,251.4,69.8333,57,58.4,0,68.2,70.4,67.4
20160326204500,246.0,247.2,68.6667,57,58.4,0,68.4,70.4,67.4
20160326210000,246.0,256.2,71.1667,55,58.4,0,68.6,70.0,67.0
20160326211500,246.0,251.4,69.8333,55,58.4,0,68.2,69.9,66.9
20160326213000,246.0,251.4,69.8333,55,58.4,0,68.1,69.7,66.7
20160326214500,246.0,251.4,69.8333,55,58.4,0,67.9,69.9,66.9
20160326220000,246.0,256.2,71.1667,56,57.6,0,67.8,69.9,66.9
20160326221500,246.0,251.4,69.8333,56,57.6,0,67.7,69.9,66.9
20160326223000,246.0,251.4,69.8333,56,57.6,0,67.6,69.9,66.9
20160326224500,246.0,256.2,71.1667,56,57.6,0,67.6,69.9,66.9
20160326230000,246.0,251.4,69.8333,55,57.6,0,67.5,69.9,66.9
20160326231500,246.0,251.4,69.8333,56,58.3,0,67.4,69.9,66.9
20160326233000,246.0,247.2,68.6667,55,58.3,0,67.5,69.9,66.9
20160326234500,246.0,251.4,69.8333,55,58.3,0,67.5,69.9,66.9
20160327000000,246.0,256.2,71.1667,56,57.6,0,67.4,69.9,66.9
20160327001500,246.0,260.4,72.3333,56,57.6,0,67.4,69.5,66.5
20160327003000,246.0,251.4,69.8333,55,57.6,0,67.3,69.9,66.9
20160327004500,246.0,247.2,68.6667,55,57.6,0,67.3,69.9,66.9
20160327010000,246.0,251.4,69.8333,55,57.6,0,67.2,69.9,66.9
20160327011500,246.0,247.2,68.6667,55,57.6,0,67.3,69.4,66.4
20160327013000,246.0,269.4,74.8333,57,57.6,0,67.2,68.9,65.9
20160327014500,246.0,260.4,72.3333,56,57.6,0,67.1,69.8,66.8
20160327020000,246.0,251.4,69.8333,55,57.6,0,67.1,69.5,66.5
20160327021500,246.0,251.4,69.8333,55,57.6,0,67.2,69.4,66.4
20160327023000,246.0,243.0,67.5,55,57.6,0,67.1,69.9,66.9
20160327024500,246.0,247.2,68.6667,55,57.6,100,67.1,70.4,67.4
20160327030000,246.0,247.2,68.6667,55,57.6,100,67.1,70.4,67.4
20160327031500,246.0,251.4,69.8333,55,57.6,100,67.0,70.4,67.4
20160327033000,246.0,247.2,68.6667,55,57.6,100,67.0,70.4,67.4
20160327034500,246.0,251.4,69.8333,55,59.1,100,67.1,70.4,67.4
20160327040000,246.0,251.4,69.8333,55,59.1,100,67.2,69.9,66.9
20160327041500,246.0,251.4,69.8333,55,58.0,0,67.1,69.9,66.9
20160327043000,246.0,243.0,67.5,55,58.0,0,67.2,70.0,67.0
20160327044500,246.0,243.0,67.5,55,58.0,0,67.1,70.3,67.3
20160327050000,246.0,251.4,69.8333,55,58.0,0,67.2,70.0,67.0
20160327051500,246.0,260.4,72.3333,56,58.0,0,67.2,69.4,66.4
20160327053000,246.0,251.4,69.8333,55,58.0,0,67.1,69.4,66.4
20160327054500,246.0,256.2,71.1667,56,58.0,0,67.0,69.0,66.0
20160327060000,246.0,251.4,69.8333,56,58.0,0,67.1,69.4,66.4
20160327061500,246.0,256.2,71.1667,56,58.0,0,67.0,69.4,66.4
20160327063000,246.0,247.2,68.6667,56,57.2,0,67.0,69.4,66.4
20160327064500,246.0,273.6,76.0,57,57.2,0,66.9,68.9,65.9
20160327070000,246.0,260.4,72.3333,56,57.2,0,67.2,69.4,66.4
20160327071500,246.0,256.2,71.1667,56,57.2,0,67.2,69.9,66.9
20160327073000,246.0,251.4,69.8333,56,57.2,0,67.4,70.4,67.4
20160327074500,246.0,251.4,69.8333,56,57.2,0,67.5,70.0,67.0
20160327080000,246.0,251.4,69.8333,56,57.2,0,67.7,70.0,67.0
20160327081500,246.0,256.2,71.1667,56,57.2,0,67.9,69.6,66.6
20160327083000,246.0,260.4,72.3333,57,57.2,0,67.9,69.5,66.5
20160327084500,246.0,251.4,69.8333,56,57.2,0,68.4,69.9,66.9
20160327090000,246.0,264.6,73.5,58,57.2,0,68.6,69.4,66.4
20160327091500,246.0,247.2,68.6667,56,57.2,0,68.7,69.9,66.9
20160327093000,246.0,282.0,78.3333,60,57.2,0,68.8,69.4,66.4
20160327094500,246.0,247.2,68.6667,56,57.2,0,68.7,69.9,66.9
20160327100000,246.0,260.4,72.3333,57,57.2,0,68.6,69.5,66.5
20160327101500,246.0,256.2,71.1667,57,57.2,0,68.7,69.5,66.5
20160327103000,246.0,256.2,71.1667,57,57.2,0,68.6,69.9,66.9
20160327104500,246.0,247.2,68.6667,56,57.2,0,68.5,69.5,66.5
20160327110000,246.0,251.4,69.8333,56,57.2,0,68.5,69.5,66.5
20160327111500,246.0,243.0,67.5,56,57.9,0,68.6,69.5,66.5
20160327113000,246.0,243.0,67.5,56,57.9,0,68.6,69.9,66.9
20160327114500,246.0,247.2,68.6667,56,57.3,0,68.6,69.9,66.9
20160327120000,246.0,247.2,68.6667,56,57.3,0,68.6,69.9,66.9
20160327121500,246.0,247.2,68.6667,56,57.3,0,68.6,69.9,66.9
20160327123000,246.0,251.4,69.8333,56,57.3,0,68.6,69.9,66.9
20160327124500,246.0,256.2,71.1667,56,57.9,0,68.7,69.9,66.9
20160327130000,246.0,251.4,69.8333,56,57.9,0,68.7,69.9,66.9
20160327131500,246.0,237.6,66.0,55,57.9,0,68.7,69.9,66.9
20160327133000,246.0,251.4,69.8333,56,57.9,0,68.6,69.5,66.5
20160327134500,246.0,256.2,71.1667,56,57.2,0,68.6,69.5,66.5
20160327140000,246.0,256.2,71.1667,56,57.2,0,68.6,69.5,66.5
20160327141500,246.0,251.4,69.8333,57,57.2,0,68.6,69.4,66.4
20160327143000,246.0,251.4,69.8333,56,57.2,0,68.7,69.9,66.9
20160327144500,246.0,260.4,72.3333,58,57.2,0,68.7,69.4,66.4
20160327150000,246.0,251.4,69.8333,57,57.2,0,68.7,69.4,66.4
20160327151500,246.0,251.4,69.8333,57,57.2,0,68.9,69.4,66.4
20160327153000,246.0,256.2,71.1667,57,57.2,0,68.9,69.4,66.4
20160327154500,246.0,247.2,68.6667,56,57.2,0,68.9,69.4,66.4
20160327160000,246.0,251.4,69.8333,57,57.2,0,68.9,69.9,66.9
20160327161500,246.0,251.4,69.8333,57,57.2,0,68.9,69.9,66.9
20160327163000,246.0,243.0,67.5,57,57.2,0,68.9,69.9,66.9
20160327164500,246.0,247.2,68.6667,57,57.2,0,68.9,69.9,66.9
20160327170000,246.0,247.2,68.6667,57,57.2,0,68.9,69.9,66.9
20160327171500,246.0,247.2,68.6667,57,57.2,0,68.9,69.9,66.9
20160327173000,246.0,237.6,66.0,57,57.2,0,68.9,69.9,66.9
20160327174500,246.0,247.2,68.6667,57,57.2,0,68.9,69.9,66.9
20160327180000,246.0,251.4,69.8333,57,57.2,0,68.9,69.9,66.9
20160327181500,246.0,247.2,68.6667,57,57.2,0,68.9,69.9,66.9
20160327183000,246.0,251.4,69.8333,57,57.2,0,68.7,69.9,66.9
20160327184500,246.0,247.2,68.6667,57,57.2,0,68.3,69.9,66.9
20160327190000,246.0,247.2,68.6667,57,57.2,0,68.1,69.9,66.9
20160327191500,246.0,247.2,68.6667,57,57.2,0,67.9,69.9,66.9
20160327193000,246.0,243.0,67.5,57,57.2,0,67.9,69.9,66.9
20160327194500,246.0,251.4,69.8333,57,57.2,0,67.9,69.9,66.9
20160327200000,246.0,251.4,69.8333,57,57.2,0,68.0,69.9,66.9
20160327201500,246.0,247.2,68.6667,57,57.2,0,68.1,69.9,66.9
20160327203000,246.0,251.4,69.8333,57,57.2,0,67.8,69.9,66.9
20160327204500,246.0,251.4,69.8333,57,57.2,0,67.6,69.9,66.9
20160327210000,246.0,247.2,68.6667,57,57.2,0,67.4,69.9,66.9
20160327211500,246.0,251.4,69.8333,57,57.2,0,67.3,69.9,66.9
20160327213000,246.0,256.2,71.1667,57,57.2,0,67.2,69.9,66.9
20160327214500,246.0,251.4,69.8333,56,57.2,0,67.1,69.9,66.9
20160327220000,246.0,251.4,69.8333,56,57.2,0,67.0,69.9,66.9
20160327221500,246.0,251.4,69.8333,56,56.4,0,66.9,69.9,66.9
20160327223000,246.0,251.4,69.8333,56,56.4,0,66.8,69.9,66.9
20160327224500,246.0,247.2,68.6667,56,56.4,0,66.7,69.9,66.9
20160327230000,246.0,256.2,71.1667,56,56.4,0,66.7,69.9,66.9
20160327231500,246.0,251.4,69.8333,56,56.4,100,66.6,69.9,66.9
20160327233000,246.0,256.2,71.1667,56,56.4,100,66.6,69.9,66.9
20160327234500,246.0,251.4,69.8333,56,56.4,100,66.6,69.9,66.9
20160328000000,246.0,251.4,69.8333,56,56.4,100,66.5,69.9,66.9
20160328001500,246.0,256.2,71.1667,56,57.1,100,66.5,69.9,66.9
20160328003000,246.0,251.4,69.8333,56,59.5,100,66.6,69.9,66.9
20160328004500,246.0,251.4,69.8333,56,59.5,100,67.1,69.9,66.9
20160328010000,246.0,251.4,69.8333,56,58.0,0,67.3,69.9,66.9
20160328011500,246.0,256.2,71.1667,56,58.0,0,67.5,69.9,66.9
20160328013000,246.0,256.2,71.1667,56,58.0,0,67.7,69.6,66.6
20160328014500,246.0,251.4,69.8333,56,58.0,0,67.8,69.9,66.9
20160328020000,246.0,251.4,69.8333,56,58.0,0,67.7,69.9,66.9
20160328021500,246.0,251.4,69.8333,56,58.0,0,67.5,69.9,66.9
20160328023000,246.0,251.4,69.8333,56,58.0,0,67.3,69.9,66.9
20160328024500,246.0,247.2,68.6667,56,58.0,0,67.2,69.9,66.9
20160328030000,246.0,247.2,68.6667,56,58.0,0,67.2,69.9,66.9
20160328031500,246.0,251.4,69.8333,55,58.0,0,67.1,69.9,66.9
20160328033000,246.0,247.2,68.6667,55,58.0,0,67.1,69.9,66.9
20160328034500,246.0,251.4,69.8333,55,58.0,0,67.1,69.9,66.9
20160328040000,246.0,243.0,67.5,55,58.0,0,67.1,69.9,66.9
20160328041500,246.0,243.0,67.5,55,58.0,0,66.9,69.9,66.9
20160328043000,246.0,237.6,66.0,55,58.0,0,67.0,69.9,66.9
20160328044500,246.0,251.4,69.8333,56,58.0,0,66.9,69.9,66.9
20160328050000,246.0,247.2,68.6667,56,57.2,0,66.8,69.9,66.9
20160328051500,246.0,251.4,69.8333,56,57.2,0,66.9,69.9,66.9
20160328053000,246.0,247.2,68.6667,56,57.2,0,67.0,69.9,66.9
20160328054500,246.0,247.2,68.6667,56,57.2,0,66.9,69.9,66.9
20160328060000,246.0,247.2,68.6667,56,57.2,0,66.8,69.9,66.9
20160328061500,246.0,251.4,69.8333,56,57.2,0,66.8,69.9,66.9
20160328063000,246.0,251.4,69.8333,56,57.2,0,66.7,69.9,66.9
20160328064500,246.0,237.6,66.0,55,57.2,0,67.0,69.9,66.9
20160328070000,246.0,247.2,68.6667,56,57.2,0,67.3,69.9,66.9
20160328071500,246.0,247.2,68.6667,56,57.2,0,67.6,69.9,66.9
20160328073000,246.0,247.2,68.6667,56,57.2,0,67.5,69.9,66.9
20160328074500,246.0,247.2,68.6667,56,57.2,0,67.3,69.9,66.9
20160328080000,246.0,247.2,68.6667,56,57.2,100,67.1,70.8,67.8
20160328081500,246.0,251.4,69.8333,56,60.3,100,67.4,70.8,67.8
20160328083000,246.0,251.4,69.8333,56,60.3,100,67.4,70.8,67.8
20160328084500,246.0,247.2,68.6667,56,60.3,100,67.5,70.8,67.8
20160328090000,246.0,256.2,71.1667,55,59.2,0,68.2,70.8,67.8
20160328091500,246.0,251.4,69.8333,55,57.6,0,68.5,70.8,67.8
20160328093000,246.0,251.4,69.8333,55,57.6,0,68.4,70.8,67.8
20160328094500,246.0,243.0,67.5,55,57.6,0,68.9,70.8,67.8
20160328100000,246.0,247.2,68.6667,55,57.6,0,68.9,70.8,67.8
20160328101500,246.0,247.2,68.6667,55,57.6,0,69.0,70.8,67.8
20160328103000,246.0,247.2,68.6667,55,57.6,0,69.1,70.8,67.8
20160328104500,246.0,247.2,68.6667,55,57.6,0,69.2,70.8,67.8
20160328110000,246.0,251.4,69.8333,55,58.3,0,69.2,70.8,67.8
20160328111500,246.0,251.4,69.8333,55,58.3,0,69.2,70.8,67.8
20160328113000,246.0,247.2,68.6667,55,57.6,0,69.4,70.8,67.8
20160328114500,246.0,247.2,68.6667,55,57.6,0,69.6,70.8,67.8
20160328120000,246.0,247.2,68.6667,55,57.6,0,69.6,70.8,67.8
20160328121500,246.0,247.2,68.6667,55,57.6,0,69.8,70.8,67.8
20160328123000,246.0,247.2,68.6667,55,57.6,0,69.9,70.8,67.8
20160328124500,246.0,247.2,68.6667,55,58.2,0,69.8,70.8,67.8
20160328130000,246.0,237.6,66.0,55,58.2,0,69.8,70.8,67.8
20160328131500,246.0,243.0,67.5,55,58.2,0,69.9,70.8,67.8
20160328133000,246.0,247.2,68.6667,55,58.2,0,69.7,70.8,67.8
20160328134500,246.0,247.2,68.6667,55,58.2,0,69.5,70.8,67.8
20160328140000,246.0,243.0,67.5,55,58.2,0,69.8,70.8,67.8
20160328141500,246.0,243.0,67.5,56,58.2,0,69.6,70.8,67.8
20160328143000,246.0,247.2,68.6667,56,57.6,0,69.2,70.8,67.8
20160328144500,246.0,247.2,68.6667,56,58.3,0,69.1,70.8,67.8
20160328150000,246.0,247.2,68.6667,56,57.6,0,68.9,70.8,67.8
20160328151500,246.0,243.0,67.5,56,57.6,0,68.9,70.8,67.8
20160328153000,246.0,243.0,67.5,56,57.6,0,68.8,70.8,67.8
20160328154500,246.0,243.0,67.5,56,57.6,0,68.7,70.8,67.8
20160328160000,246.0,247.2,68.6667,56,57.6,0,68.8,70.8,67.8
20160328161500,246.0,251.4,69.8333,56,57.6,0,68.8,70.8,67.8
20160328163000,246.0,247.2,68.6667,56,57.6,0,68.6,70.8,67.8
20160328164500,246.0,243.0,67.5,56,57.6,0,68.6,70.8,67.8
20160328170000,246.0,247.2,68.6667,56,57.6,0,68.4,70.8,67.8
20160328171500,246.0,256.2,71.1667,56,57.6,0,68.6,70.8,67.8
20160328173000,246.0,247.2,68.6667,56,57.6,0,68.6,70.8,67.8
20160328174500,246.0,247.2,68.6667,56,57.6,0,68.6,70.8,67.8
20160328180000,246.0,247.2,68.6667,56,57.6,0,68.7,70.8,67.8
20160328181500,246.0,251.4,69.8333,55,57.6,0,68.6,70.8,67.8
20160328183000,246.0,251.4,69.8333,55,57.6,0,68.7,70.8,67.8
20160328184500,246.0,247.2,68.6667,55,57.6,0,68.4,70.8,67.8
20160328190000,246.0,251.4,69.8333,55,57.6,0,68.3,70.8,67.8
20160328191500,246.0,247.2,68.6667,55,57.6,0,68.2,70.8,67.8
20160328193000,246.0,247.2,68.6667,55,57.6,0,68.2,70.8,67.8
20160328194500,246.0,251.4,69.8333,55,57.6,0,68.1,70.8,67.8
20160328200000,246.0,251.4,69.8333,55,57.6,0,67.9,70.8,67.8
20160328201500,246.0,247.2,68.6667,55,57.6,0,67.8,70.8,67.8
20160328203000,246.0,247.2,68.6667,55,57.6,0,67.7,70.8,67.8
20160328204500,246.0,251.4,69.8333,55,57.6,0,67.6,70.8,67.8
20160328210000,246.0,251.4,69.8333,55,57.6,0,67.6,70.8,67.8
20160328211500,246.0,247.2,68.6667,55,57.6,0,67.6,70.8,67.8
20160328213000,246.0,247.2,68.6667,55,57.6,100,67.4,70.8,67.8
20160328214500,246.0,251.4,69.8333,55,57.6,100,67.4,70.8,67.8
20160328220000,246.0,247.2,68.6667,55,58.8,100,67.4,70.8,67.8
20160328221500,246.0,247.2,68.6667,55,59.5,100,67.5,70.8,67.8
20160328223000,246.0,243.0,67.5,55,59.5,100,67.4,70.8,67.8
20160328224500,246.0,247.2,68.6667,55,60.4,100,67.4,70.8,67.8
20160328230000,246.0,243.0,67.5,55,62.3,100,67.4,70.8,67.8
20160328231500,246.0,243.0,67.5,55,64.9,100,67.7,70.8,67.8
20160328233000,246.0,243.0,67.5,55,64.9,100,67.8,70.8,67.8
20160328234500,246.0,243.0,67.5,55,64.9,100,67.8,70.8,67.8
20160329000000,246.0,243.0,67.5,55,64.9,100,67.9,70.8,67.8
20160329001500,246.0,247.2,68.6667,55,64.9,100,67.9,70.8,67.8
20160329003000,246.0,247.2,68.6667,55,64.9,100,67.9,70.8,67.8
20160329004500,246.0,251.4,69.8333,55,64.9,100,67.9,70.8,67.8
20160329010000,246.0,247.2,68.6667,55,64.9,100,67.9,70.8,67.8
20160329011500,246.0,247.2,68.6667,55,64.0,100,67.9,70.8,67.8
20160329013000,246.0,243.0,67.5,55,64.0,100,67.9,70.8,67.8
20160329014500,246.0,247.2,68.6667,55,64.0,100,67.9,70.8,67.8
20160329020000,246.0,247.2,68.6667,55,64.0,100,67.9,70.8,67.8
20160329021500,246.0,251.4,69.8333,55,64.0,100,67.8,70.8,67.8
20160329023000,246.0,251.4,69.8333,55,64.0,100,67.9,70.8,67.8
20160329024500,246.0,251.4,69.8333,55,64.0,100,67.8,70.8,67.8
20160329030000,246.0,247.2,68.6667,55,64.0,100,67.9,70.8,67.8
20160329031500,246.0,247.2,68.6667,55,58.4,0,68.1,70.8,67.8
20160329033000,246.0,340.2,94.5,64,57.2,0,67.6,66.6,63.6
20160329034500,246.0,353.4,98.1667,66,57.2,0,67.1,66.0,63.0
20160329040000,246.0,319.2,88.6667,62,57.2,0,66.8,66.6,63.6
20160329041500,246.0,353.4,98.1667,65,57.2,0,66.7,66.0,63.0
20160329043000,246.0,353.4,98.1667,65,57.2,0,66.4,66.0,63.0
20160329044500,246.0,353.4,98.1667,65,57.2,0,66.3,66.1,63.1
20160329050000,246.0,346.8,96.3333,65,56.5,0,66.2,66.1,63.1
20160329051500,246.0,346.8,96.3333,65,56.5,0,66.1,66.0,63.0
20160329053000,246.0,346.8,96.3333,65,56.5,0,66.0,66.1,63.1
20160329054500,246.0,337.2,93.6667,63,56.5,0,65.8,66.1,63.1
20160329060000,246.0,333.0,92.5,63,56.5,0,66.0,66.1,63.1
20160329061500,246.0,337.2,93.6667,63,57.1,0,65.8,66.0,63.0
20160329063000,246.0,333.0,92.5,63,57.1,0,66.0,66.0,63.0
20160329064500,246.0,333.0,92.5,63,57.1,0,65.8,66.0,63.0
20160329070000,246.0,333.0,92.5,65,57.1,0,65.9,66.0,63.0
20160329071500,246.0,333.0,92.5,65,57.1,0,66.0,66.0,63.0
20160329073000,246.0,333.0,92.5,66,57.1,0,66.1,66.0,63.0
20160329074500,246.0,333.0,92.5,66,57.1,0,66.1,66.0,63.0
20160329080000,246.0,337.2,93.6667,66,57.1,0,66.2,66.1,63.1
20160329081500,246.0,330.0,91.6667,66,57.1,0,66.2,66.1,63.1
20160329083000,246.0,337.2,93.6667,66,57.1,0,66.1,66.1,63.1
20160329084500,246.0,337.2,93.6667,66,57.1,0,66.0,66.1,63.1
20160329090000,246.0,337.2,93.6667,66,57.1,0,66.0,66.1,63.1
20160329091500,246.0,337.2,93.6667,66,57.1,0,65.9,66.1,63.1
20160329093000,246.0,337.2,93.6667,66,57.1,0,65.8,66.1,63.1
20160329094500,246.0,326.4,90.6667,65,57.1,0,65.7,66.1,63.1
20160329100000,246.0,326.4,90.6667,64,57.1,0,65.8,66.1,63.1
20160329101500,246.0,315.6,87.6667,63,57.1,0,65.9,66.1,63.1
20160329103000,246.0,315.6,87.6667,63,57.1,0,66.0,66.1,63.1
20160329104500,246.0,315.6,87.6667,63,57.1,0,66.0,66.1,63.1
20160329110000,246.0,319.2,88.6667,63,57.1,0,66.2,66.1,63.1
20160329111500,246.0,359.4,99.8333,68,57.1,0,66.4,65.0,56.9
20160329113000,246.0,359.4,99.8333,68,57.1,0,66.4,65.0,56.9
20160329114500,246.0,359.4,99.8333,68,57.1,0,66.3,65.0,60.5
20160329120000,246.0,359.4,99.8333,68,57.1,0,66.2,65.0,60.5
20160329121500,246.0,359.4,99.8333,68,57.1,0,66.2,65.0,60.5
20160329123000,246.0,359.4,99.8333,68,57.1,0,66.4,65.0,60.5
20160329124500,246.0,359.4,99.8333,68,57.1,0,66.4,65.0,60.5
20160329130000,246.0,353.4,98.1667,68,57.1,0,66.5,65.0,60.5
20160329131500,246.0,359.4,99.8333,68,57.1,0,66.4,65.0,60.5
20160329133000,246.0,359.4,99.8333,68,57.1,0,66.8,65.0,60.5
20160329134500,246.0,359.4,99.8333,68,57.1,0,66.8,65.0,60.5
20160329140000,246.0,363.0,100.8333,68,57.1,0,66.9,65.0,56.9
20160329141500,246.0,363.0,100.8333,68,57.1,0,66.7,65.0,56.9
20160329143000,246.0,356.4,99.0,67,57.1,0,66.4,65.0,56.9
20160329144500,246.0,356.4,99.0,67,57.1,0,66.2,65.0,56.9
20160329150000,246.0,356.4,99.0,67,57.1,0,66.2,65.0,56.9
20160329151500,246.0,356.4,99.0,67,57.1,0,66.3,65.0,56.9
20160329153000,246.0,356.4,99.0,67,57.1,0,66.2,65.0,56.9
20160329154500,246.0,356.4,99.0,67,57.1,0,66.4,65.0,61.8
20160329160000,246.0,356.4,99.0,67,57.1,0,66.2,65.0,61.8
20160329161500,246.0,356.4,99.0,67,57.1,0,66.2,65.0,61.8
20160329163000,246.0,366.0,101.6667,68,57.1,0,66.3,65.4,62.4
20160329164500,246.0,359.4,99.8333,68,57.1,0,66.1,65.4,62.4
20160329170000,246.0,363.0,100.8333,68,57.1,0,66.1,65.4,62.4
20160329171500,246.0,363.0,100.8333,68,57.1,0,66.1,65.4,62.4
20160329173000,246.0,363.0,100.8333,68,57.1,0,66.0,65.4,62.4
20160329174500,246.0,363.0,100.8333,68,57.1,0,66.0,65.4,62.4
20160329180000,246.0,356.4,99.0,68,57.1,0,66.3,65.4,62.4
20160329181500,246.0,356.4,99.0,68,57.1,0,66.3,65.4,62.4
20160329183000,246.0,356.4,99.0,68,57.1,0,66.3,65.4,62.4
20160329184500,246.0,356.4,99.0,68,57.1,0,66.1,65.4,62.4
20160329190000,246.0,356.4,99.0,68,57.1,0,66.2,65.4,62.4
20160329191500,246.0,356.4,99.0,68,57.1,0,66.1,65.4,62.4
20160329193000,246.0,356.4,99.0,68,57.1,0,66.0,65.4,62.4
20160329194500,246.0,356.4,99.0,68,57.1,0,65.9,65.4,62.4
20160329200000,246.0,356.4,99.0,68,57.1,0,65.9,65.4,62.4
20160329201500,246.0,356.4,99.0,68,57.1,0,65.7,65.4,62.4
20160329203000,246.0,356.4,99.0,68,57.1,0,65.6,65.4,62.4
20160329204500,246.0,356.4,99.0,68,57.1,0,65.7,65.4,62.4
20160329210000,246.0,363.0,100.8333,68,57.1,0,65.6,65.4,62.4
20160329211500,246.0,363.0,100.8333,68,57.1,0,65.7,65.4,62.4
20160329213000,246.0,243.0,67.5,55,77.9,100,65.9,72.8,69.8
20160329214500,246.0,243.0,67.5,55,106.0,100,67.4,72.7,69.7
20160329220000,246.0,247.2,68.6667,55,111.8,100,68.1,72.7,69.7
20160329221500,246.0,247.2,68.6667,55,104.1,100,69.0,72.8,69.8
20160329223000,246.0,247.2,68.6667,55,100.3,100,69.7,72.6,69.6
20160329224500,246.0,243.0,67.5,55,59.6,100,69.4,72.7,69.7
20160329230000,246.0,247.2,68.6667,55,60.3,100,68.8,72.7,69.7
20160329231500,246.0,247.2,68.6667,55,65.8,100,68.7,72.3,69.3
20160329233000,246.0,243.0,67.5,55,89.3,100,69.5,72.7,69.7
20160329234500,246.0,247.2,68.6667,56,60.8,0,69.4,72.7,69.7
20160330000000,246.0,251.4,69.8333,56,60.8,100,68.7,72.7,69.7
20160330001500,246.0,251.4,69.8333,56,80.7,100,69.3,72.7,69.7
20160330003000,246.0,251.4,69.8333,56,60.0,0,69.0,72.3,69.3
20160330004500,246.0,243.0,67.5,56,60.7,100,68.4,72.3,69.3
20160330010000,246.0,247.2,68.6667,56,78.2,100,68.9,72.3,69.3
20160330011500,246.0,247.2,68.6667,56,77.3,100,69.3,72.3,69.3
20160330013000,246.0,251.4,69.8333,56,80.0,100,69.4,72.3,69.3
20160330014500,246.0,247.2,68.6667,56,77.2,100,69.5,72.3,69.3
20160330020000,246.0,251.4,69.8333,56,59.4,100,68.9,72.3,69.3
20160330021500,246.0,251.4,69.8333,56,60.3,100,68.5,72.7,69.7
20160330023000,246.0,251.4,69.8333,56,88.2,100,69.5,72.7,69.7
20160330024500,246.0,251.4,69.8333,56,74.8,100,69.6,72.7,69.7
20160330030000,246.0,251.4,69.8333,56,76.4,100,69.6,72.7,69.7
20160330031500,246.0,247.2,68.6667,56,78.3,100,69.6,72.7,69.7
20160330033000,246.0,251.4,69.8333,56,76.7,100,69.7,72.7,69.7
20160330034500,246.0,251.4,69.8333,56,74.4,100,69.7,72.7,69.7
20160330040000,246.0,251.4,69.8333,56,76.4,100,69.8,72.7,69.7
20160330041500,246.0,247.2,68.6667,56,78.7,100,69.8,72.7,69.7
20160330043000,246.0,256.2,71.1667,56,68.8,0,70.0,72.7,69.7
20160330044500,246.0,251.4,69.8333,56,59.2,100,69.4,72.7,69.7
20160330050000,246.0,251.4,69.8333,56,59.9,100,68.9,72.7,69.7
20160330051500,246.0,256.2,71.1667,56,67.7,100,68.9,72.7,69.7
20160330053000,246.0,251.4,69.8333,56,82.0,100,69.6,72.7,69.7
20160330054500,246.0,247.2,68.6667,56,70.1,0,70.0,72.7,69.7
20160330060000,246.0,247.2,68.6667,56,59.2,100,69.1,72.7,69.7
20160330061500,246.0,247.2,68.6667,56,62.8,100,68.7,72.7,69.7
20160330063000,246.0,251.4,69.8333,56,80.2,100,69.5,72.7,69.7
20160330064500,246.0,247.2,68.6667,56,82.1,100,69.9,72.7,69.7
20160330070000,246.0,247.2,68.6667,56,59.6,100,69.3,72.7,69.7
20160330071500,246.0,247.2,68.6667,56,60.4,100,68.9,72.7,69.7
20160330073000,246.0,247.2,68.6667,56,74.6,100,68.9,72.7,69.7
20160330074500,246.0,251.4,69.8333,56,79.1,100,69.6,72.7,69.7
20160330080000,246.0,247.2,68.6667,56,68.2,0,70.0,72.7,69.7
20160330081500,246.0,247.2,68.6667,56,59.2,100,69.2,72.7,69.7
20160330083000,246.0,247.2,68.6667,56,60.8,100,68.9,72.3,69.3
20160330084500,246.0,237.6,66.0,56,60.8,100,68.8,72.4,69.4
20160330090000,246.0,247.2,68.6667,56,80.4,100,68.8,72.7,69.7
20160330091500,246.0,273.6,76.0,63,70.7,0,69.9,72.3,69.3
20160330093000,246.0,256.2,71.1667,55,59.2,0,69.4,72.3,69.3
20160330094500,246.0,251.4,69.8333,55,59.2,0,69.2,72.2,69.2
20160330100000,246.0,251.4,69.8333,55,59.2,0,69.1,72.2,69.2
20160330101500,246.0,247.2,68.6667,55,59.2,0,69.0,72.2,69.2
20160330103000,246.0,251.4,69.8333,55,59.2,100,68.8,72.2,69.2
20160330104500,246.0,251.4,69.8333,55,58.4,100,68.8,72.2,69.2
20160330110000,246.0,247.2,68.6667,55,59.5,100,68.8,72.2,69.2
20160330111500,246.0,247.2,68.6667,55,61.5,100,68.8,72.2,69.2
20160330113000,246.0,251.4,69.8333,55,61.5,100,68.9,72.2,69.2
20160330114500,246.0,247.2,68.6667,55,61.5,100,68.9,72.2,69.2
20160330120000,246.0,251.4,69.8333,55,61.5,100,68.9,72.2,69.2
20160330121500,246.0,243.0,67.5,54,61.5,100,68.9,72.2,69.2
20160330123000,246.0,247.2,68.6667,54,61.5,100,68.8,72.2,69.2
20160330124500,246.0,243.0,67.5,54,64.1,100,68.9,72.2,69.2
20160330130000,246.0,247.2,68.6667,54,64.9,0,69.6,72.2,69.2
20160330131500,246.0,247.2,68.6667,54,59.2,100,68.8,72.2,69.2
20160330133000,246.0,251.4,69.8333,55,60.3,100,68.5,72.2,69.2
20160330134500,246.0,247.2,68.6667,55,61.1,100,68.8,72.2,69.2
20160330140000,246.0,251.4,69.8333,55,61.1,100,68.8,72.2,69.2
20160330141500,246.0,264.6,73.5,64,62.4,100,69.4,72.2,69.2
20160330143000,246.0,251.4,69.8333,55,59.6,0,69.1,72.0,69.0
20160330144500,246.0,247.2,68.6667,55,58.8,100,68.8,71.8,68.8
20160330150000,246.0,256.2,71.1667,55,58.8,100,68.6,72.2,69.2
20160330151500,246.0,247.2,68.6667,55,60.7,100,68.6,72.2,69.2
20160330153000,246.0,251.4,69.8333,55,60.7,100,68.6,72.1,69.1
20160330154500,246.0,251.4,69.8333,55,64.0,100,68.7,72.2,69.2
20160330160000,246.0,247.2,68.6667,55,64.0,100,69.0,72.2,69.2
20160330161500,246.0,247.2,68.6667,55,76.7,100,68.8,72.2,69.2
20160330163000,246.0,247.2,68.6667,55,85.0,0,69.5,72.2,69.2
20160330164500,246.0,247.2,68.6667,55,59.2,100,69.0,72.2,69.2
20160330170000,246.0,251.4,69.8333,55,58.4,100,68.8,72.2,69.2
20160330171500,246.0,247.2,68.6667,55,58.4,100,68.7,72.2,69.2
20160330173000,246.0,247.2,68.6667,55,61.5,100,68.4,72.2,69.2
20160330174500,246.0,251.4,69.8333,55,64.4,100,68.8,72.2,69.2
20160330180000,246.0,251.4,69.8333,55,70.4,100,68.8,72.2,69.2
20160330181500,246.0,251.4,69.8333,55,80.1,100,69.3,72.2,69.2
20160330183000,246.0,247.2,68.6667,55,60.0,100,68.8,72.2,69.2
20160330184500,246.0,247.2,68.6667,55,61.1,100,68.2,72.2,69.2
20160330190000,246.0,247.2,68.6667,55,78.3,100,68.7,72.2,69.2
20160330191500,246.0,251.4,69.8333,55,78.3,100,69.2,72.7,69.7
20160330193000,246.0,243.0,67.5,55,78.3,100,69.5,72.7,69.7
20160330194500,246.0,237.6,66.0,55,79.1,100,69.7,72.7,69.7
20160330200000,246.0,247.2,68.6667,55,78.3,100,69.8,72.7,69.7
20160330201500,246.0,243.0,67.5,55,79.6,100,69.9,72.7,69.7
20160330203000,246.0,237.6,66.0,55,60.0,100,69.2,72.7,69.7
20160330204500,246.0,243.0,67.5,55,62.5,100,68.7,72.7,69.7
20160330210000,246.0,247.2,68.6667,55,78.3,100,69.3,72.7,69.7
20160330211500,246.0,247.2,68.6667,55,76.3,100,69.6,72.7,69.7
20160330213000,246.0,237.6,66.0,55,78.3,100,69.8,72.7,69.7
20160330214500,246.0,243.0,67.5,56,79.1,100,69.9,72.7,69.7
20160330220000,246.0,243.0,67.5,56,60.0,100,69.2,72.7,69.7
20160330221500,246.0,190.2,52.8333,66,62.2,100,68.7,72.7,69.7
20160330223000,246.0,243.0,67.5,55,79.2,100,69.4,72.7,69.7
20160330224500,246.0,247.2,68.6667,55,80.1,100,69.7,72.7,69.7
20160330230000,246.0,243.0,67.5,55,80.1,100,69.9,72.7,69.7
20160330231500,246.0,243.0,67.5,55,59.6,100,68.9,72.7,69.7
20160330233000,246.0,243.0,67.5,55,77.9,100,68.8,72.7,69.7
20160330234500,246.0,247.2,68.6667,55,85.5,100,69.8,72.7,69.7
20160331000000,246.0,247.2,68.6667,55,62.4,0,69.5,72.7,69.7
20160331001500,246.0,251.4,69.8333,55,60.7,100,68.7,72.7,69.7
20160331003000,246.0,243.0,67.5,55,84.9,100,69.4,72.7,69.7
20160331004500,246.0,247.2,68.6667,55,76.8,100,69.7,72.7,69.7
20160331010000,246.0,247.2,68.6667,55,78.5,100,69.7,72.7,69.7
20160331011500,246.0,247.2,68.6667,55,75.9,100,69.8,72.7,69.7
20160331013000,246.0,251.4,69.8333,55,79.6,100,69.8,72.7,69.7
20160331014500,246.0,243.0,67.5,55,75.9,100,69.9,72.7,69.7
20160331020000,246.0,247.2,68.6667,55,60.4,100,69.3,72.7,69.7
20160331021500,246.0,247.2,68.6667,55,61.4,100,68.7,72.7,69.7
20160331023000,246.0,247.2,68.6667,55,82.2,100,69.5,72.3,69.3
20160331024500,246.0,247.2,68.6667,56,60.0,100,68.8,72.3,69.3
20160331030000,246.0,251.4,69.8333,56,77.2,100,68.8,72.7,69.7
20160331031500,246.0,251.4,69.8333,56,82.1,100,69.5,72.7,69.7
20160331033000,246.0,243.0,67.5,56,75.9,100,69.6,72.7,69.7
20160331034500,246.0,243.0,67.5,56,78.7,100,69.7,72.7,69.7
20160331040000,246.0,243.0,67.5,56,61.6,100,69.2,72.6,69.6
20160331041500,246.0,243.0,67.5,56,60.7,100,68.6,72.7,69.7
20160331043000,246.0,243.0,67.5,56,88.6,100,69.4,72.7,69.7
20160331044500,246.0,237.6,66.0,56,76.4,100,69.6,72.7,69.7
20160331050000,246.0,247.2,68.6667,56,79.1,100,69.7,72.7,69.7
20160331051500,246.0,243.0,67.5,56,60.4,0,69.1,72.3,69.3
20160331053000,246.0,243.0,67.5,56,60.4,100,68.6,72.3,69.3
20160331054500,246.0,247.2,68.6667,56,72.0,100,68.7,72.3,69.3
20160331060000,246.0,251.4,69.8333,56,74.3,100,69.1,72.2,69.2
20160331061500,246.0,251.4,69.8333,55,72.0,100,69.1,72.2,69.2
20160331063000,246.0,247.2,68.6667,55,75.3,100,69.2,72.6,69.6
20160331064500,246.0,237.6,66.0,55,78.7,100,69.3,72.7,69.7
20160331070000,246.0,243.0,67.5,55,84.3,100,69.7,72.7,69.7
20160331071500,246.0,243.0,67.5,55,65.6,0,69.8,72.7,69.7
20160331073000,246.0,237.6,66.0,55,60.7,100,68.9,72.7,69.7
20160331074500,246.0,243.0,67.5,55,80.2,100,69.0,72.7,69.7
20160331080000,246.0,243.0,67.5,56,76.8,100,69.7,72.6,69.6
