PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160331081500,246.0,247.2,68.6667,56,61.6,100,69.4,72.6,69.6
20160331083000,246.0,247.2,68.6667,56,60.7,100,68.7,72.4,69.4
20160331084500,246.0,247.2,68.6667,56,69.0,100,68.5,72.3,69.3
20160331090000,246.0,247.2,68.6667,56,77.8,100,69.3,72.3,69.3
20160331091500,246.0,247.2,68.6667,56,76.8,100,69.5,72.3,69.3
20160331093000,246.0,251.4,69.8333,56,60.0,100,68.9,72.3,69.3
20160331094500,246.0,247.2,68.6667,56,61.1,100,68.7,72.3,69.3
20160331100000,246.0,251.4,69.8333,56,61.1,100,68.7,72.3,69.3
20160331101500,246.0,251.4,69.8333,56,73.5,100,68.9,72.3,69.3
20160331103000,246.0,247.2,68.6667,56,72.0,100,69.3,72.6,69.6
20160331104500,246.0,247.2,68.6667,56,75.2,100,69.4,72.7,69.7
20160331110000,246.0,251.4,69.8333,56,75.2,100,69.6,72.7,69.7
20160331111500,246.0,251.4,69.8333,56,73.0,100,69.7,72.7,69.7
20160331113000,246.0,243.0,67.5,56,72.0,100,69.7,72.7,69.7
20160331114500,246.0,247.2,68.6667,56,75.2,100,69.7,72.7,69.7
20160331120000,246.0,247.2,68.6667,56,72.0,100,69.8,72.7,69.7
20160331121500,246.0,247.2,68.6667,56,72.0,100,69.8,72.7,69.7
20160331123000,246.0,256.2,71.1667,56,72.0,100,69.8,72.7,69.7
20160331124500,246.0,247.2,68.6667,55,71.1,100,69.8,72.6,69.6
20160331130000,246.0,247.2,68.6667,55,60.0,100,69.2,72.7,69.7
20160331131500,246.0,247.2,68.6667,55,61.1,100,68.9,72.7,69.7
20160331133000,246.0,251.4,69.8333,55,79.7,100,69.2,72.7,69.7
20160331134500,246.0,251.4,69.8333,55,78.7,100,69.8,72.7,69.7
20160331140000,246.0,247.2,68.6667,55,60.4,0,69.6,72.7,69.7
20160331141500,246.0,251.4,69.8333,55,60.4,100,68.9,72.7,69.7
20160331143000,246.0,247.2,68.6667,55,75.3,100,68.9,72.7,69.7
20160331144500,246.0,251.4,69.8333,55,82.5,100,69.7,72.7,69.7
20160331150000,246.0,251.4,69.8333,55,64.5,0,69.8,72.7,69.7
20160331151500,246.0,247.2,68.6667,55,60.3,100,68.9,72.7,69.7
20160331153000,246.0,251.4,69.8333,55,78.7,100,69.0,72.7,69.7
20160331154500,246.0,251.4,69.8333,55,77.3,100,69.7,72.7,69.7
20160331160000,246.0,251.4,69.8333,55,76.4,100,69.9,72.7,69.7
20160331161500,246.0,256.2,71.1667,55,61.2,100,69.4,72.7,69.7
20160331163000,246.0,243.0,67.5,55,61.2,100,68.7,72.7,69.7
20160331164500,246.0,247.2,68.6667,55,69.2,100,69.1,72.7,69.7
20160331170000,246.0,243.0,67.5,55,76.3,100,69.5,72.7,69.7
20160331171500,246.0,237.6,66.0,55,80.2,100,69.8,72.7,69.7
20160331173000,246.0,247.2,68.6667,55,79.2,100,69.9,72.7,69.7
20160331174500,246.0,247.2,68.6667,55,64.9,0,69.8,72.7,69.7
20160331180000,246.0,247.2,68.6667,55,60.3,100,68.8,72.7,69.7
20160331181500,246.0,247.2,68.6667,55,76.8,100,69.1,72.7,69.7
20160331183000,246.0,247.2,68.6667,55,78.8,100,69.6,72.7,69.7
20160331184500,246.0,247.2,68.6667,55,64.8,0,69.8,72.7,69.7
20160331190000,246.0,243.0,67.5,55,59.2,100,69.1,72.7,69.7
20160331191500,246.0,243.0,67.5,55,61.1,100,68.9,72.7,69.7
20160331193000,246.0,243.0,67.5,55,77.8,100,69.3,72.7,69.7
20160331194500,246.0,237.6,66.0,55,81.8,100,69.7,72.7,69.7
20160331200000,246.0,243.0,67.5,55,67.8,0,69.8,72.7,69.7
20160331201500,246.0,243.0,67.5,55,60.0,100,68.9,72.7,69.7
20160331203000,246.0,243.0,67.5,55,83.2,100,69.1,72.7,69.7
20160331204500,246.0,247.2,68.6667,55,75.9,100,69.6,72.7,69.7
20160331210000,246.0,247.2,68.6667,55,75.9,100,69.8,72.7,69.7
20160331211500,246.0,243.0,67.5,55,60.1,0,69.4,72.7,69.7
20160331213000,246.0,243.0,67.5,55,60.8,100,68.7,72.7,69.7
20160331214500,246.0,243.0,67.5,55,79.2,100,69.4,72.7,69.7
20160331220000,246.0,251.4,69.8333,55,67.7,100,69.2,72.5,69.5
20160331221500,246.0,251.4,69.8333,55,81.7,100,69.3,72.6,69.6
20160331223000,246.0,247.2,68.6667,55,61.2,100,69.1,72.4,69.4
20160331224500,246.0,247.2,68.6667,55,80.7,100,68.7,72.6,69.6
20160331230000,246.0,251.4,69.8333,55,75.9,100,69.5,72.7,69.7
20160331231500,246.0,247.2,68.6667,55,73.4,100,69.7,72.7,69.7
20160331233000,246.0,232.8,64.6667,53,73.4,100,69.6,72.6,69.6
20160331234500,246.0,243.0,67.5,55,75.3,100,69.6,72.5,69.5
20160401000000,246.0,243.0,67.5,55,65.8,0,69.6,72.5,69.5
20160401001500,246.0,247.2,68.6667,56,59.4,100,68.8,72.4,69.4
20160401003000,246.0,247.2,68.6667,56,61.5,100,68.6,72.4,69.4
20160401004500,246.0,237.6,66.0,56,86.2,100,69.1,72.4,69.4
20160401010000,246.0,243.0,67.5,56,74.4,100,69.4,72.4,69.4
20160401011500,246.0,247.2,68.6667,57,75.2,100,69.4,72.3,69.3
20160401013000,246.0,243.0,67.5,57,64.9,0,69.4,72.3,69.3
20160401014500,246.0,247.2,68.6667,55,59.2,100,68.6,72.3,69.3
20160401020000,246.0,243.0,67.5,55,71.5,100,68.4,72.3,69.3
20160401021500,246.0,247.2,68.6667,55,82.5,100,69.2,72.3,69.3
20160401023000,246.0,247.2,68.6667,55,72.3,0,69.6,72.3,69.3
20160401024500,246.0,247.2,68.6667,55,59.2,100,68.6,72.3,69.3
20160401030000,246.0,243.0,67.5,56,72.3,100,68.4,72.3,69.3
20160401031500,246.0,256.2,71.1667,56,79.6,100,69.2,72.3,69.3
20160401033000,246.0,251.4,69.8333,56,76.4,100,69.4,72.3,69.3
20160401034500,246.0,251.4,69.8333,56,62.4,0,69.3,72.3,69.3
20160401040000,246.0,251.4,69.8333,56,59.9,100,68.4,72.3,69.3
20160401041500,246.0,247.2,68.6667,56,81.1,100,68.7,72.3,69.3
20160401043000,246.0,247.2,68.6667,56,75.4,100,69.2,72.3,69.3
20160401044500,246.0,247.2,68.6667,56,78.4,100,69.4,72.3,69.3
20160401050000,246.0,247.2,68.6667,56,62.0,0,69.2,72.3,69.3
20160401051500,246.0,251.4,69.8333,56,59.9,100,68.6,72.3,69.3
20160401053000,246.0,247.2,68.6667,56,74.9,100,68.5,72.3,69.3
20160401054500,246.0,251.4,69.8333,56,78.3,100,69.3,72.3,69.3
20160401060000,246.0,256.2,71.1667,56,62.8,0,69.4,72.3,69.3
20160401061500,246.0,247.2,68.6667,56,59.5,100,68.5,72.3,69.3
20160401063000,246.0,251.4,69.8333,56,76.3,100,68.5,72.3,69.3
20160401064500,246.0,251.4,69.8333,56,82.5,100,69.2,72.3,69.3
20160401070000,246.0,251.4,69.8333,56,79.2,100,69.5,72.3,69.3
20160401071500,246.0,251.4,69.8333,56,60.8,0,69.1,72.3,69.3
20160401073000,246.0,247.2,68.6667,56,60.1,100,68.4,72.3,69.3
20160401074500,246.0,247.2,68.6667,55,80.6,100,68.6,72.3,69.3
20160401080000,246.0,251.4,69.8333,56,80.6,100,69.5,72.3,69.3
20160401081500,246.0,251.4,69.8333,56,60.4,100,68.9,72.3,69.3
20160401083000,246.0,251.4,69.8333,55,60.4,100,68.3,72.3,69.3
20160401084500,246.0,251.4,69.8333,55,82.6,100,69.0,72.3,69.3
20160401090000,246.0,247.2,68.6667,55,75.8,100,69.2,72.3,69.3
20160401091500,246.0,251.4,69.8333,55,75.8,100,69.2,72.3,69.3
20160401093000,246.0,251.4,69.8333,55,77.7,100,69.3,72.3,69.3
20160401094500,246.0,251.4,69.8333,55,74.4,100,69.3,72.3,69.3
20160401100000,246.0,251.4,69.8333,55,76.4,100,69.3,72.3,69.3
20160401101500,246.0,251.4,69.8333,55,76.4,100,69.4,72.3,69.3
20160401103000,246.0,243.0,67.5,54,75.1,0,69.6,72.3,69.3
20160401104500,246.0,247.2,68.6667,54,59.2,100,68.8,72.3,69.3
20160401110000,246.0,247.2,68.6667,54,60.7,100,68.5,72.3,69.3
20160401111500,246.0,243.0,67.5,54,73.9,100,68.8,72.3,69.3
20160401113000,246.0,243.0,67.5,55,71.6,100,69.1,72.3,69.3
20160401114500,246.0,247.2,68.6667,55,74.0,100,69.2,72.3,69.3
20160401120000,246.0,247.2,68.6667,55,71.6,100,69.2,72.3,69.3
20160401121500,246.0,243.0,67.5,55,73.9,100,68.8,72.3,69.3
20160401123000,246.0,243.0,67.5,55,71.6,100,69.1,72.3,69.3
20160401124500,246.0,247.2,68.6667,55,74.0,100,69.2,72.3,69.3
20160401130000,246.0,247.2,68.6667,55,71.6,100,69.2,72.3,69.3
20160401131500,246.0,247.2,68.6667,55,72.5,100,69.3,72.3,69.3
20160401133000,246.0,247.2,68.6667,55,72.5,100,69.2,72.3,69.3
20160401134500,246.0,251.4,69.8333,55,71.6,100,69.2,72.3,69.3
20160401140000,246.0,247.2,68.6667,55,73.9,100,69.2,72.3,69.3
20160401141500,246.0,243.0,67.5,55,72.4,100,69.2,72.3,69.3
20160401143000,246.0,251.4,69.8333,55,70.6,100,69.2,72.3,69.3
20160401144500,246.0,247.2,68.6667,55,73.5,100,69.1,72.3,69.3
20160401150000,246.0,251.4,69.8333,55,70.6,100,69.1,72.3,69.3
20160401151500,246.0,251.4,69.8333,55,73.9,100,69.1,72.3,69.3
20160401153000,246.0,251.4,69.8333,55,71.1,100,69.1,72.3,69.3
20160401154500,246.0,247.2,68.6667,55,72.5,100,69.0,72.3,69.3
20160401160000,246.0,251.4,69.8333,55,72.5,100,69.0,72.3,69.3
20160401161500,246.0,251.4,69.8333,55,71.6,100,69.1,72.3,69.3
20160401163000,246.0,247.2,68.6667,55,73.9,100,69.0,72.3,69.3
20160401164500,246.0,247.2,68.6667,55,71.1,100,69.0,72.3,69.3
20160401170000,246.0,251.4,69.8333,55,72.5,100,69.0,72.3,69.3
20160401171500,246.0,251.4,69.8333,55,76.1,100,69.0,72.3,69.3
20160401173000,246.0,247.2,68.6667,55,77.7,100,69.3,72.3,69.3
20160401174500,246.0,247.2,68.6667,55,80.2,100,69.5,72.3,69.3
20160401180000,246.0,247.2,68.6667,55,58.8,100,68.7,72.3,69.3
20160401181500,246.0,247.2,68.6667,55,74.8,100,68.2,72.3,69.3
20160401183000,246.0,247.2,68.6667,55,83.7,100,69.2,72.3,69.3
20160401184500,246.0,247.2,68.6667,55,67.8,0,69.5,72.3,69.3
20160401190000,246.0,247.2,68.6667,55,59.1,100,68.4,72.3,69.3
20160401191500,246.0,251.4,69.8333,55,83.1,100,68.7,72.3,69.3
20160401193000,246.0,251.4,69.8333,55,78.4,100,69.2,72.3,69.3
20160401194500,246.0,247.2,68.6667,55,78.4,100,69.2,72.3,69.3
20160401200000,246.0,247.2,68.6667,55,75.8,100,69.2,72.3,69.3
20160401201500,246.0,247.2,68.6667,55,75.8,100,69.2,72.3,69.3
20160401203000,246.0,247.2,68.6667,55,79.1,100,69.3,72.3,69.3
20160401204500,246.0,247.2,68.6667,55,75.3,100,69.3,72.3,69.3
20160401210000,246.0,243.0,67.5,56,77.3,100,69.3,72.3,69.3
20160401211500,246.0,247.2,68.6667,56,78.7,100,69.3,72.3,69.3
20160401213000,246.0,247.2,68.6667,56,75.3,100,69.3,72.3,69.3
20160401214500,246.0,247.2,68.6667,56,77.3,100,69.3,72.3,69.3
20160401220000,246.0,247.2,68.6667,56,77.3,100,69.3,72.3,69.3
20160401221500,246.0,251.4,69.8333,56,74.9,100,69.4,72.3,69.3
20160401223000,246.0,251.4,69.8333,56,78.3,100,69.3,72.3,69.3
20160401224500,246.0,247.2,68.6667,55,76.8,100,69.3,72.3,69.3
20160401230000,246.0,247.2,68.6667,55,76.8,100,69.3,72.3,69.3
20160401231500,246.0,251.4,69.8333,55,78.4,100,69.2,72.3,69.3
20160401233000,246.0,251.4,69.8333,55,77.4,100,69.2,72.3,69.3
20160401234500,246.0,243.0,67.5,55,75.4,100,69.2,72.3,69.3
20160402000000,246.0,247.2,68.6667,55,79.1,100,69.2,72.3,69.3
20160402001500,246.0,247.2,68.6667,55,76.8,100,69.2,72.3,69.3
20160402003000,246.0,237.6,66.0,55,77.8,100,69.2,72.3,69.3
20160402004500,246.0,243.0,67.5,57,77.8,100,69.2,72.3,69.3
20160402010000,246.0,247.2,68.6667,57,75.4,100,69.2,72.3,69.3
20160402011500,246.0,251.4,69.8333,57,78.7,100,69.1,72.3,69.3
20160402013000,246.0,256.2,71.1667,57,74.4,100,69.1,72.3,69.3
20160402014500,246.0,251.4,69.8333,56,76.8,100,69.1,72.3,69.3
20160402020000,246.0,256.2,71.1667,56,76.8,100,69.0,72.3,69.3
20160402021500,246.0,251.4,69.8333,55,74.9,100,69.0,72.3,69.3
20160402023000,246.0,247.2,68.6667,55,78.7,100,68.9,72.3,69.3
20160402024500,246.0,247.2,68.6667,55,84.2,100,69.1,72.3,69.3
20160402030000,246.0,247.2,68.6667,55,87.5,100,69.3,72.3,69.3
20160402031500,246.0,247.2,68.6667,55,81.1,100,69.5,72.3,69.3
20160402033000,246.0,247.2,68.6667,55,59.6,100,68.6,72.3,69.3
20160402034500,246.0,247.2,68.6667,55,83.1,100,68.3,72.3,69.3
20160402040000,246.0,247.2,68.6667,55,86.9,100,69.1,72.3,69.3
20160402041500,246.0,251.4,69.8333,55,89.2,100,69.3,72.3,69.3
20160402043000,246.0,247.2,68.6667,55,83.2,100,69.5,72.3,69.3
20160402044500,246.0,251.4,69.8333,55,60.0,100,68.6,72.3,69.3
20160402050000,246.0,247.2,68.6667,55,82.0,100,68.4,72.3,69.3
20160402051500,246.0,247.2,68.6667,55,90.6,100,69.1,72.3,69.3
20160402053000,246.0,251.4,69.8333,55,85.4,100,69.3,72.3,69.3
20160402054500,246.0,247.2,68.6667,55,83.3,0,69.6,72.3,69.3
20160402060000,246.0,247.2,68.6667,55,59.2,100,68.3,72.3,69.3
20160402061500,246.0,247.2,68.6667,55,87.2,100,68.6,72.7,69.7
20160402063000,246.0,247.2,68.6667,55,94.2,100,69.2,72.7,69.7
20160402064500,246.0,251.4,69.8333,55,91.1,100,69.6,72.7,69.7
20160402070000,246.0,251.4,69.8333,55,94.1,100,69.8,72.7,69.7
20160402071500,246.0,251.4,69.8333,55,76.2,0,70.0,72.7,69.7
20160402073000,246.0,251.4,69.8333,55,60.3,100,68.7,72.7,69.7
20160402074500,246.0,251.4,69.8333,55,83.6,100,69.1,72.7,69.7
20160402080000,246.0,247.2,68.6667,55,90.4,100,69.6,72.7,69.7
20160402081500,246.0,237.6,66.0,56,83.2,100,69.8,72.7,69.7
20160402083000,246.0,251.4,69.8333,55,62.4,0,69.8,72.7,69.7
20160402084500,246.0,251.4,69.8333,55,60.3,100,68.8,72.7,69.7
20160402090000,246.0,251.4,69.8333,55,88.1,100,69.2,72.7,69.7
20160402091500,246.0,256.2,71.1667,55,75.9,100,69.8,72.7,69.7
20160402093000,246.0,247.2,68.6667,55,66.3,0,69.9,72.7,69.7
20160402094500,246.0,247.2,68.6667,55,59.2,100,69.3,72.7,69.7
20160402100000,246.0,237.6,66.0,55,59.2,100,69.2,72.7,69.7
20160402101500,246.0,237.6,66.0,55,60.6,100,69.3,72.7,69.7
20160402103000,246.0,243.0,67.5,56,61.5,100,69.4,72.7,69.7
20160402104500,246.0,243.0,67.5,57,61.5,100,69.4,72.7,69.7
20160402110000,246.0,243.0,67.5,57,61.5,100,69.4,72.3,69.3
20160402111500,246.0,247.2,68.6667,57,61.5,100,69.4,72.3,69.3
20160402113000,246.0,247.2,68.6667,57,61.5,100,69.3,72.3,69.3
20160402114500,246.0,247.2,68.6667,57,61.5,100,69.4,72.3,69.3
20160402120000,246.0,247.2,68.6667,57,61.5,100,69.3,72.7,69.7
20160402121500,246.0,251.4,69.8333,57,61.5,100,69.3,72.7,69.7
20160402123000,246.0,256.2,71.1667,57,81.2,100,69.4,73.1,70.1
20160402124500,246.0,256.2,71.1667,57,91.7,100,70.2,73.1,70.1
20160402130000,246.0,256.2,71.1667,57,60.4,0,70.0,73.1,70.1
20160402131500,246.0,251.4,69.8333,56,60.4,100,69.4,73.1,70.1
20160402133000,246.0,251.4,69.8333,56,64.0,100,69.2,73.1,70.1
20160402134500,246.0,251.4,69.8333,56,87.6,100,70.0,73.1,70.1
20160402140000,246.0,251.4,69.8333,56,62.4,0,70.1,73.1,70.1
20160402141500,246.0,243.0,67.5,55,61.1,100,69.3,73.1,70.1
20160402143000,246.0,237.6,66.0,55,77.2,100,69.3,73.1,70.1
20160402144500,246.0,243.0,67.5,55,81.1,100,70.1,73.1,70.1
20160402150000,246.0,243.0,67.5,55,73.5,0,70.4,73.2,70.2
20160402151500,246.0,237.6,66.0,55,60.4,100,69.5,73.2,70.2
20160402153000,246.0,237.6,66.0,55,80.1,100,69.2,73.2,70.2
20160402154500,246.0,243.0,67.5,56,81.6,100,70.3,73.2,70.2
20160402160000,246.0,247.2,68.6667,56,62.0,0,70.0,73.2,70.2
20160402161500,246.0,247.2,68.6667,56,62.0,100,69.2,73.2,70.2
20160402163000,246.0,243.0,67.5,56,88.1,100,69.7,73.2,70.2
20160402164500,246.0,247.2,68.6667,56,80.4,0,70.5,73.2,70.2
20160402170000,246.0,251.4,69.8333,55,60.8,100,69.4,73.2,70.2
20160402171500,246.0,247.2,68.6667,55,80.1,100,69.3,73.2,70.2
20160402173000,246.0,251.4,69.8333,55,82.1,100,70.2,73.2,70.2
20160402174500,246.0,243.0,67.5,55,82.1,100,70.4,73.2,70.2
20160402180000,246.0,243.0,67.5,55,60.8,100,69.6,73.2,70.2
20160402181500,246.0,247.2,68.6667,55,86.8,100,69.4,73.2,70.2
20160402183000,246.0,237.6,66.0,55,64.4,100,69.7,73.2,70.2
20160402184500,246.0,237.6,66.0,55,88.1,100,69.8,73.5,70.5
20160402190000,246.0,247.2,68.6667,56,93.8,100,70.5,73.5,70.5
20160402191500,246.0,251.4,69.8333,56,86.9,100,70.7,73.5,70.5
20160402193000,246.0,247.2,68.6667,56,59.6,100,69.8,73.5,70.5
20160402194500,246.0,251.4,69.8333,56,80.6,100,69.6,73.3,70.3
20160402200000,246.0,247.2,68.6667,56,79.2,100,70.3,73.5,70.5
20160402201500,246.0,251.4,69.8333,56,74.8,100,70.2,73.5,70.5
20160402203000,246.0,243.0,67.5,56,77.3,100,70.2,73.5,70.5
20160402204500,246.0,247.2,68.6667,55,75.9,100,70.2,73.5,70.5
20160402210000,246.0,247.2,68.6667,55,75.9,100,70.2,73.5,70.5
20160402211500,246.0,247.2,68.6667,55,80.9,100,70.1,73.5,70.5
20160402213000,246.0,243.0,67.5,55,77.7,100,70.3,73.5,70.5
20160402214500,246.0,251.4,69.8333,55,80.2,100,70.5,73.5,70.5
20160402220000,246.0,247.2,68.6667,55,81.1,100,70.5,73.5,70.5
20160402221500,246.0,247.2,68.6667,55,78.3,100,70.6,73.5,70.5
20160402223000,246.0,251.4,69.8333,55,60.4,100,69.8,73.5,70.5
20160402224500,246.0,243.0,67.5,55,80.5,100,69.5,73.4,70.4
20160402230000,246.0,243.0,67.5,55,83.8,100,70.4,73.5,70.5
20160402231500,246.0,330.0,91.6667,65,60.0,0,69.8,70.4,67.4
20160402233000,246.0,251.4,69.8333,56,58.3,0,68.9,70.4,67.4
20160402234500,246.0,243.0,67.5,56,58.3,0,68.5,70.4,67.4
20160403000000,246.0,247.2,68.6667,55,58.3,0,68.2,70.4,67.4
20160403001500,246.0,243.0,67.5,55,58.3,0,67.8,70.4,67.4
20160403003000,246.0,247.2,68.6667,55,58.3,0,67.6,70.4,67.4
20160403004500,246.0,247.2,68.6667,55,58.3,0,67.4,70.4,67.4
20160403010000,246.0,243.0,67.5,55,57.6,100,67.1,70.4,67.4
20160403011500,246.0,251.4,69.8333,55,57.6,100,66.9,70.4,67.4
20160403013000,246.0,247.2,68.6667,55,59.2,100,66.8,70.4,67.4
20160403014500,246.0,243.0,67.5,55,60.7,100,66.8,70.4,67.4
20160403020000,246.0,243.0,67.5,55,74.0,100,67.1,70.4,67.4
20160403021500,246.0,251.4,69.8333,55,71.1,100,67.4,70.4,67.4
20160403023000,246.0,251.4,69.8333,55,74.0,100,67.6,70.4,67.4
20160403024500,246.0,251.4,69.8333,55,60.4,0,67.3,70.4,67.4
20160403030000,246.0,247.2,68.6667,55,57.6,100,66.8,70.4,67.4
20160403031500,246.0,247.2,68.6667,55,60.0,100,66.6,70.4,67.4
20160403033000,246.0,247.2,68.6667,55,81.0,100,66.9,70.4,67.4
20160403034500,246.0,251.4,69.8333,55,77.8,100,67.6,70.4,67.4
20160403040000,246.0,251.4,69.8333,55,60.4,0,67.4,70.4,67.4
20160403041500,246.0,251.4,69.8333,55,57.9,100,66.7,70.4,67.4
20160403043000,246.0,251.4,69.8333,55,63.2,100,66.5,70.4,67.4
20160403044500,246.0,247.2,68.6667,55,81.2,100,67.2,70.4,67.4
20160403050000,246.0,247.2,68.6667,55,77.8,100,67.5,70.4,67.4
20160403051500,246.0,243.0,67.5,55,81.1,100,67.6,70.4,67.4
20160403053000,246.0,247.2,68.6667,55,58.4,100,66.9,70.4,67.4
20160403054500,246.0,251.4,69.8333,55,59.6,100,66.6,70.4,67.4
20160403060000,246.0,247.2,68.6667,55,79.6,100,67.0,70.4,67.4
20160403061500,246.0,247.2,68.6667,55,78.2,100,67.4,70.4,67.4
20160403063000,246.0,251.4,69.8333,55,74.4,100,67.4,70.4,67.4
20160403064500,246.0,247.2,68.6667,55,77.7,100,67.5,70.4,67.4
20160403070000,246.0,251.4,69.8333,55,75.4,100,67.6,70.4,67.4
20160403071500,246.0,247.2,68.6667,55,76.2,100,67.7,70.8,67.8
20160403073000,246.0,247.2,68.6667,55,78.5,100,67.8,70.8,67.8
20160403074500,246.0,243.0,67.5,55,64.9,0,68.1,70.8,67.8
20160403080000,246.0,243.0,67.5,55,58.4,100,67.2,70.8,67.8
20160403081500,246.0,243.0,67.5,55,60.8,100,66.9,70.8,67.8
20160403083000,246.0,247.2,68.6667,55,71.6,100,67.4,70.8,67.8
20160403084500,246.0,237.6,66.0,55,74.0,100,67.7,70.8,67.8
20160403090000,246.0,243.0,67.5,55,72.4,100,68.0,70.8,67.8
20160403091500,246.0,243.0,67.5,55,59.6,0,67.8,70.8,67.8
20160403093000,246.0,243.0,67.5,56,58.8,0,67.7,70.8,67.8
20160403094500,246.0,243.0,67.5,56,58.8,0,67.9,70.8,67.8
20160403100000,246.0,243.0,67.5,56,58.8,0,68.1,70.8,67.8
20160403101500,246.0,243.0,67.5,56,58.8,0,68.4,70.8,67.8
20160403103000,246.0,243.0,67.5,56,58.8,0,68.6,70.8,67.8
20160403104500,246.0,243.0,67.5,56,58.8,0,68.8,70.8,67.8
20160403110000,246.0,243.0,67.5,56,58.8,0,69.1,70.8,67.8
20160403111500,246.0,243.0,67.5,56,58.8,0,69.2,70.8,67.8
20160403113000,246.0,247.2,68.6667,56,58.8,0,69.2,70.8,67.8
20160403114500,246.0,251.4,69.8333,57,58.8,0,69.2,70.8,67.8
20160403120000,246.0,247.2,68.6667,57,58.8,0,69.2,70.8,67.8
20160403121500,246.0,247.2,68.6667,57,58.8,0,69.1,70.8,67.8
20160403123000,246.0,247.2,68.6667,57,58.8,0,69.1,70.8,67.8
20160403124500,246.0,247.2,68.6667,57,58.8,0,69.2,70.8,67.8
20160403130000,246.0,247.2,68.6667,57,58.8,0,69.2,70.8,67.8
20160403131500,246.0,251.4,69.8333,57,58.8,0,69.1,70.8,67.8
20160403133000,246.0,251.4,69.8333,57,58.8,0,69.1,70.8,67.8
20160403134500,246.0,251.4,69.8333,57,58.8,0,68.9,70.8,67.8
20160403140000,246.0,251.4,69.8333,57,58.8,0,68.8,70.8,67.8
20160403141500,246.0,251.4,69.8333,57,59.5,0,68.7,70.8,67.8
20160403143000,246.0,251.4,69.8333,57,59.5,0,68.7,70.8,67.8
20160403144500,246.0,256.2,71.1667,57,59.5,0,68.7,70.8,67.8
20160403150000,246.0,251.4,69.8333,57,59.5,0,68.7,70.8,67.8
20160403151500,246.0,247.2,68.6667,56,59.5,0,68.7,70.8,67.8
20160403153000,246.0,243.0,67.5,56,59.5,0,68.7,70.8,67.8
20160403154500,246.0,247.2,68.6667,56,59.5,0,68.8,70.8,67.8
20160403160000,246.0,251.4,69.8333,56,59.5,0,68.8,70.8,67.8
20160403161500,246.0,247.2,68.6667,56,59.5,0,68.8,70.8,67.8
20160403163000,246.0,247.2,68.6667,56,59.5,0,68.9,70.8,67.8
20160403164500,246.0,247.2,68.6667,56,59.5,0,68.9,70.8,67.8
20160403170000,246.0,247.2,68.6667,56,59.5,0,68.9,70.8,67.8
20160403171500,246.0,247.2,68.6667,56,59.5,0,68.9,70.8,67.8
20160403173000,246.0,247.2,68.6667,56,59.5,0,69.0,70.8,67.8
20160403174500,246.0,247.2,68.6667,56,59.5,0,68.9,70.8,67.8
20160403180000,246.0,251.4,69.8333,56,59.5,0,68.9,70.8,67.8
20160403181500,246.0,247.2,68.6667,56,59.5,0,68.8,70.8,67.8
20160403183000,246.0,247.2,68.6667,56,58.8,0,68.8,70.8,67.8
20160403184500,246.0,247.2,68.6667,55,58.8,0,68.7,70.8,67.8
20160403190000,246.0,251.4,69.8333,55,58.8,0,68.7,70.8,67.8
20160403191500,246.0,251.4,69.8333,55,58.8,0,68.7,70.8,67.8
20160403193000,246.0,251.4,69.8333,55,58.8,0,68.4,70.8,67.8
20160403194500,246.0,243.0,67.5,55,58.8,0,68.2,70.8,67.8
20160403200000,246.0,243.0,67.5,55,58.0,0,68.0,70.8,67.8
20160403201500,246.0,243.0,67.5,55,58.0,0,67.8,70.8,67.8
20160403203000,246.0,247.2,68.6667,55,58.0,0,67.7,70.8,67.8
20160403204500,246.0,256.2,71.1667,55,58.0,0,67.6,70.8,67.8
20160403210000,246.0,251.4,69.8333,55,58.0,0,67.6,70.8,67.8
20160403211500,246.0,247.2,68.6667,54,58.0,100,67.4,70.8,67.8
20160403213000,246.0,256.2,71.1667,54,71.5,100,67.5,75.0,72.0
20160403214500,246.0,247.2,68.6667,54,102.6,100,68.4,75.0,72.0
20160403220000,246.0,247.2,68.6667,54,111.0,100,69.0,75.0,72.0
20160403221500,246.0,247.2,68.6667,54,100.0,100,69.6,75.0,72.0
20160403223000,246.0,247.2,68.6667,54,108.6,100,70.0,74.8,71.8
20160403224500,246.0,243.0,67.5,54,103.4,100,70.3,74.7,71.7
20160403230000,246.0,243.0,67.5,54,103.4,100,70.5,74.7,71.7
20160403231500,246.0,247.2,68.6667,54,110.9,100,70.8,74.7,71.7
20160403233000,246.0,243.0,67.5,54,99.7,100,71.0,74.7,71.7
20160403234500,246.0,243.0,67.5,54,105.3,100,71.2,74.7,71.7
20160404000000,246.0,243.0,67.5,54,109.2,100,71.3,74.7,71.7
20160404001500,246.0,243.0,67.5,55,101.1,100,71.5,74.7,71.7
20160404003000,246.0,247.2,68.6667,55,109.4,100,71.6,74.7,71.7
20160404004500,246.0,243.0,67.5,55,106.8,100,71.7,74.7,71.7
20160404010000,246.0,243.0,67.5,55,102.5,100,71.8,74.7,71.7
20160404011500,246.0,243.0,67.5,55,111.7,100,71.9,74.7,71.7
20160404013000,246.0,243.0,67.5,55,102.4,100,71.9,74.7,71.7
20160404014500,246.0,243.0,67.5,55,102.4,100,71.9,74.9,71.9
20160404020000,246.0,247.2,68.6667,55,111.0,100,71.9,74.9,71.9
20160404021500,246.0,243.0,67.5,55,105.1,100,72.0,74.9,71.9
20160404023000,246.0,247.2,68.6667,55,100.3,100,72.0,74.9,71.9
20160404024500,246.0,247.2,68.6667,55,106.2,100,72.1,75.0,72.0
20160404030000,246.0,243.0,67.5,55,112.5,100,72.0,75.0,72.0
20160404031500,246.0,243.0,67.5,55,102.7,100,71.9,75.0,72.0
20160404033000,246.0,247.2,68.6667,55,104.2,100,71.9,75.0,72.0
20160404034500,246.0,247.2,68.6667,55,112.5,100,71.8,75.0,72.0
20160404040000,246.0,247.2,68.6667,55,105.8,100,71.8,75.0,72.0
20160404041500,246.0,247.2,68.6667,55,100.3,100,71.7,75.0,72.0
20160404043000,246.0,247.2,68.6667,55,111.0,100,71.7,75.0,72.0
20160404044500,246.0,251.4,69.8333,55,105.7,100,71.7,75.0,72.0
20160404050000,246.0,247.2,68.6667,55,100.3,100,71.7,75.0,72.0
20160404051500,246.0,247.2,68.6667,55,108.6,100,71.7,75.0,72.0
20160404053000,246.0,247.2,68.6667,55,110.1,100,71.4,75.0,72.0
20160404054500,246.0,251.4,69.8333,55,99.7,100,71.4,75.0,72.0
20160404060000,246.0,243.0,67.5,55,109.4,100,71.4,75.0,72.0
20160404061500,246.0,243.0,67.5,55,100.3,100,71.4,75.0,72.0
20160404063000,246.0,247.2,68.6667,55,110.9,100,71.4,75.0,72.0
20160404064500,246.0,247.2,68.6667,55,100.3,100,71.3,75.0,72.0
20160404070000,246.0,247.2,68.6667,55,111.3,100,71.4,75.0,72.0
20160404071500,246.0,247.2,68.6667,55,101.1,100,72.2,75.0,72.0
20160404073000,246.0,247.2,68.6667,55,60.0,0,71.8,75.0,72.0
20160404074500,246.0,247.2,68.6667,55,58.3,100,71.5,75.0,72.0
20160404080000,246.0,243.0,67.5,55,79.5,100,71.0,75.0,72.0
20160404081500,246.0,247.2,68.6667,56,85.0,100,71.7,75.0,72.0
20160404083000,246.0,243.0,67.5,56,84.1,100,71.9,75.0,72.0
20160404084500,246.0,247.2,68.6667,56,85.6,100,71.9,75.0,72.0
20160404090000,246.0,247.2,68.6667,56,85.6,100,72.2,75.0,72.0
20160404091500,246.0,247.2,68.6667,56,60.4,100,71.7,75.0,72.0
20160404093000,246.0,247.2,68.6667,56,61.5,100,71.0,75.0,72.0
20160404094500,246.0,247.2,68.6667,56,79.7,100,71.6,75.0,72.0
20160404100000,246.0,243.0,67.5,56,81.0,100,72.1,75.0,72.0
20160404101500,246.0,247.2,68.6667,56,78.7,100,72.2,75.0,72.0
20160404103000,246.0,256.2,71.1667,55,60.8,0,72.2,75.0,72.0
20160404104500,246.0,247.2,68.6667,55,59.2,100,71.6,75.0,72.0
20160404110000,246.0,247.2,68.6667,55,60.7,100,71.3,75.0,72.0
20160404111500,246.0,247.2,68.6667,55,64.8,100,71.3,75.0,72.0
20160404113000,246.0,247.2,68.6667,55,80.7,100,71.8,75.0,72.0
20160404114500,246.0,243.0,67.5,55,79.6,100,72.1,75.0,72.0
20160404120000,246.0,243.0,67.5,55,66.8,0,72.4,75.0,72.0
20160404121500,246.0,247.2,68.6667,55,59.6,100,71.7,75.0,72.0
20160404123000,246.0,243.0,67.5,55,61.1,100,71.2,75.0,72.0
20160404124500,246.0,247.2,68.6667,55,77.9,100,71.2,75.0,72.0
20160404130000,246.0,243.0,67.5,55,78.7,100,71.7,75.0,72.0
20160404131500,246.0,247.2,68.6667,55,81.7,100,72.0,75.0,72.0
20160404133000,246.0,243.0,67.5,55,72.9,0,72.3,75.0,72.0
20160404134500,246.0,247.2,68.6667,55,60.3,100,71.5,75.0,72.0
20160404140000,246.0,247.2,68.6667,55,61.9,100,71.1,75.0,72.0
20160404141500,246.0,247.2,68.6667,55,86.2,100,71.6,75.0,72.0
20160404143000,246.0,243.0,67.5,55,66.8,0,72.2,75.0,72.0
20160404144500,246.0,243.0,67.5,55,60.7,100,71.3,75.0,72.0
20160404150000,246.0,237.6,66.0,56,70.4,100,71.1,75.0,72.0
20160404151500,246.0,243.0,67.5,56,83.1,100,71.8,75.0,72.0
20160404153000,246.0,247.2,68.6667,57,78.3,100,72.1,75.0,72.0
20160404154500,246.0,247.2,68.6667,57,62.8,0,71.9,75.0,72.0
20160404160000,246.0,247.2,68.6667,57,61.5,100,71.1,75.0,72.0
20160404161500,246.0,247.2,68.6667,57,78.7,100,71.4,75.0,72.0
20160404163000,246.0,251.4,69.8333,57,78.7,100,71.9,75.0,72.0
20160404164500,246.0,247.2,68.6667,57,76.4,100,72.0,75.0,72.0
20160404170000,246.0,251.4,69.8333,57,77.2,100,72.1,75.0,72.0
20160404171500,246.0,251.4,69.8333,57,77.2,100,72.1,75.0,72.0
20160404173000,246.0,251.4,69.8333,56,75.6,100,72.1,75.0,72.0
20160404174500,246.0,247.2,68.6667,55,79.0,100,72.1,75.0,72.0
20160404180000,246.0,251.4,69.8333,55,76.4,100,72.1,75.0,72.0
20160404181500,246.0,251.4,69.8333,55,79.2,100,72.2,75.0,72.0
20160404183000,246.0,251.4,69.8333,55,61.2,100,71.6,75.0,72.0
20160404184500,246.0,251.4,69.8333,55,70.1,100,71.1,75.0,72.0
20160404190000,246.0,251.4,69.8333,55,73.4,100,71.6,75.0,72.0
20160404191500,246.0,251.4,69.8333,55,74.4,100,71.7,74.9,71.9
20160404193000,246.0,247.2,68.6667,55,73.0,100,71.7,74.9,71.9
20160404194500,246.0,247.2,68.6667,55,74.4,100,71.7,75.0,72.0
20160404200000,246.0,243.0,67.5,55,74.4,100,71.6,74.9,71.9
20160404201500,246.0,237.6,66.0,55,74.4,100,71.6,75.0,72.0
20160404203000,246.0,243.0,67.5,55,82.1,100,71.9,74.9,71.9
20160404204500,246.0,243.0,67.5,55,62.4,100,71.7,74.8,71.8
20160404210000,246.0,247.2,68.6667,55,64.0,100,70.8,74.8,71.8
20160404211500,246.0,237.6,66.0,55,88.6,100,71.4,74.8,71.8
20160404213000,246.0,243.0,67.5,55,79.2,100,71.6,74.7,71.7
20160404214500,246.0,243.0,67.5,55,75.9,100,71.6,74.8,71.8
20160404220000,246.0,247.2,68.6667,56,77.3,100,71.6,74.7,71.7
20160404221500,246.0,247.2,68.6667,56,77.3,100,71.5,74.8,71.8
20160404223000,246.0,247.2,68.6667,56,80.7,100,71.6,74.9,71.9
20160404224500,246.0,247.2,68.6667,56,86.9,100,71.7,74.7,71.7
20160404230000,246.0,247.2,68.6667,56,82.4,100,71.8,74.8,71.8
20160404231500,246.0,247.2,68.6667,56,84.5,100,71.9,74.7,71.7
20160404233000,246.0,243.0,67.5,56,85.8,100,71.9,74.7,71.7
20160404234500,246.0,237.6,66.0,56,59.6,100,70.9,74.7,71.7
20160405000000,246.0,247.2,68.6667,56,88.0,100,70.8,74.7,71.7
20160405001500,246.0,247.2,68.6667,56,83.7,100,71.3,74.7,71.7
20160405003000,246.0,251.4,69.8333,56,88.1,100,71.7,74.7,71.7
20160405004500,246.0,256.2,71.1667,56,86.7,100,71.9,74.7,71.7
20160405010000,246.0,251.4,69.8333,55,60.4,100,71.2,74.8,71.8
20160405011500,246.0,251.4,69.8333,55,87.7,100,70.8,74.7,71.7
20160405013000,246.0,251.4,69.8333,55,82.6,100,71.5,74.8,71.8
20160405014500,246.0,256.2,71.1667,55,87.6,100,71.6,74.7,71.7
20160405020000,246.0,256.2,71.1667,55,84.3,100,71.7,74.7,71.7
20160405021500,246.0,251.4,69.8333,55,83.2,100,71.8,74.7,71.7
20160405023000,246.0,251.4,69.8333,55,89.8,100,71.9,74.7,71.7
20160405024500,246.0,251.4,69.8333,55,82.0,100,71.9,74.7,71.7
20160405030000,246.0,251.4,69.8333,55,85.6,100,71.9,74.7,71.7
20160405031500,246.0,251.4,69.8333,55,88.0,100,71.9,74.7,71.7
20160405033000,246.0,251.4,69.8333,55,82.1,100,71.9,74.7,71.7
20160405034500,246.0,251.4,69.8333,55,86.9,100,71.9,74.7,71.7
20160405040000,246.0,251.4,69.8333,55,69.3,100,71.8,74.7,71.7
20160405041500,246.0,247.2,68.6667,55,61.1,100,70.5,74.7,71.7
20160405043000,246.0,251.4,69.8333,55,88.1,100,71.2,74.7,71.7
20160405044500,246.0,251.4,69.8333,55,88.1,100,71.4,74.7,71.7
20160405050000,246.0,256.2,71.1667,55,83.2,100,71.5,74.7,71.7
20160405051500,246.0,251.4,69.8333,55,88.1,100,71.6,74.7,71.7
20160405053000,246.0,247.2,68.6667,55,88.1,100,71.6,74.7,71.7
20160405054500,246.0,251.4,69.8333,55,83.8,100,71.6,74.7,71.7
20160405060000,246.0,251.4,69.8333,55,88.0,100,71.7,74.7,71.7
20160405061500,246.0,247.2,68.6667,55,88.0,100,71.7,74.8,71.8
20160405063000,246.0,251.4,69.8333,55,85.6,100,71.5,74.7,71.7
20160405064500,246.0,251.4,69.8333,55,89.8,100,71.5,74.7,71.7
20160405070000,246.0,243.0,67.5,55,83.8,100,71.5,74.7,71.7
20160405071500,246.0,247.2,68.6667,55,91.1,100,71.6,74.7,71.7
20160405073000,246.0,247.2,68.6667,55,83.8,100,71.6,74.7,71.7
20160405074500,246.0,247.2,68.6667,55,89.8,100,71.7,74.7,71.7
20160405080000,246.0,251.4,69.8333,55,82.6,100,71.9,74.7,71.7
20160405081500,246.0,251.4,69.8333,55,60.4,100,71.2,74.7,71.7
20160405083000,246.0,243.0,67.5,55,60.4,100,70.8,74.7,71.7
20160405084500,246.0,243.0,67.5,55,83.7,100,71.3,74.7,71.7
20160405090000,246.0,243.0,67.5,55,81.5,100,71.8,74.7,71.7
20160405091500,246.0,243.0,67.5,55,60.0,100,71.4,74.7,71.7
20160405093000,246.0,251.4,69.8333,55,60.0,100,70.9,74.7,71.7
20160405094500,246.0,247.2,68.6667,55,61.5,100,71.0,74.7,71.7
20160405100000,246.0,247.2,68.6667,55,64.1,100,71.5,74.7,71.7
20160405101500,246.0,251.4,69.8333,55,64.1,100,71.5,74.7,71.7
20160405103000,246.0,243.0,67.5,55,64.1,100,71.6,74.7,71.7
20160405104500,246.0,251.4,69.8333,55,64.1,100,71.6,74.7,71.7
20160405110000,246.0,243.0,67.5,55,64.8,100,71.6,74.7,71.7
20160405111500,246.0,247.2,68.6667,55,63.8,100,71.5,74.7,71.7
20160405113000,246.0,251.4,69.8333,55,63.8,100,71.5,74.7,71.7
20160405114500,246.0,247.2,68.6667,55,63.8,100,71.6,74.7,71.7
20160405120000,246.0,243.0,67.5,55,63.8,100,71.6,74.7,71.7
20160405121500,246.0,243.0,67.5,55,63.8,100,71.5,74.7,71.7
20160405123000,246.0,247.2,68.6667,55,63.8,100,71.5,74.7,71.7
20160405124500,246.0,247.2,68.6667,55,63.8,100,71.4,74.7,71.7
20160405130000,246.0,247.2,68.6667,55,69.1,100,71.4,74.7,71.7
20160405131500,246.0,243.0,67.5,55,71.6,100,71.7,74.7,71.7
20160405133000,246.0,247.2,68.6667,55,71.6,100,71.8,74.7,71.7
20160405134500,246.0,243.0,67.5,55,71.6,100,71.9,74.7,71.7
20160405140000,246.0,243.0,67.5,55,61.4,100,71.6,74.7,71.7
20160405141500,246.0,247.2,68.6667,55,59.6,100,71.0,74.7,71.7
20160405143000,246.0,243.0,67.5,55,63.9,100,70.9,74.7,71.7
20160405144500,246.0,243.0,67.5,55,77.3,100,71.5,74.7,71.7
20160405150000,246.0,251.4,69.8333,56,76.4,100,71.8,74.7,71.7
20160405151500,246.0,247.2,68.6667,56,62.4,0,71.6,74.7,71.7
20160405153000,246.0,247.2,68.6667,56,60.3,100,71.0,74.7,71.7
20160405154500,246.0,247.2,68.6667,56,65.8,100,70.8,74.7,71.7
20160405160000,246.0,247.2,68.6667,56,79.2,100,71.6,74.7,71.7
20160405161500,246.0,247.2,68.6667,56,79.2,100,71.9,74.7,71.7
20160405163000,246.0,247.2,68.6667,56,60.8,100,71.3,74.7,71.7
20160405164500,246.0,247.2,68.6667,56,61.5,100,70.8,74.7,71.7
20160405170000,246.0,247.2,68.6667,56,80.3,100,71.3,74.7,71.7
20160405171500,246.0,251.4,69.8333,56,76.2,100,71.7,74.7,71.7
20160405173000,246.0,247.2,68.6667,56,76.2,100,71.8,74.7,71.7
20160405174500,246.0,247.2,68.6667,56,74.9,100,71.8,74.7,71.7
20160405180000,246.0,247.2,68.6667,56,75.9,100,71.9,74.7,71.7
20160405181500,246.0,243.0,67.5,56,71.7,0,71.9,74.7,71.7
20160405183000,246.0,247.2,68.6667,56,60.4,100,71.0,74.7,71.7
20160405184500,246.0,251.4,69.8333,56,73.9,100,70.9,74.7,71.7
20160405190000,246.0,247.2,68.6667,56,76.8,100,71.6,74.7,71.7
20160405191500,246.0,247.2,68.6667,56,76.8,100,71.7,74.7,71.7
20160405193000,246.0,247.2,68.6667,56,76.8,100,71.8,74.7,71.7
20160405194500,246.0,251.4,69.8333,56,78.3,100,71.9,74.7,71.7
20160405200000,246.0,247.2,68.6667,56,78.3,100,71.9,74.7,71.7
20160405201500,246.0,247.2,68.6667,56,74.8,100,71.9,74.7,71.7
20160405203000,246.0,251.4,69.8333,56,76.8,100,71.8,74.7,71.7
20160405204500,246.0,251.4,69.8333,56,78.3,100,71.9,74.7,71.7
20160405210000,246.0,251.4,69.8333,56,76.0,100,71.9,74.7,71.7
20160405211500,246.0,251.4,69.8333,56,76.0,100,71.8,74.7,71.7
20160405213000,246.0,251.4,69.8333,56,74.9,100,71.8,74.7,71.7
20160405214500,246.0,251.4,69.8333,56,74.9,100,71.8,74.7,71.7
20160405220000,246.0,251.4,69.8333,56,74.9,100,71.7,74.7,71.7
20160405221500,246.0,251.4,69.8333,56,74.9,100,71.7,74.7,71.7
20160405223000,246.0,247.2,68.6667,56,77.2,100,71.7,74.7,71.7
20160405224500,246.0,251.4,69.8333,56,77.2,100,71.6,74.7,71.7
20160405230000,246.0,247.2,68.6667,55,75.8,100,71.6,74.7,71.7
20160405231500,246.0,247.2,68.6667,55,75.8,100,71.6,74.7,71.7
20160405233000,246.0,247.2,68.6667,55,77.3,100,71.6,74.7,71.7
20160405234500,246.0,247.2,68.6667,55,74.9,100,71.6,74.7,71.7
20160406000000,246.0,247.2,68.6667,55,77.7,100,71.5,74.7,71.7
20160406001500,246.0,243.0,67.5,55,77.7,100,71.6,74.7,71.7
20160406003000,246.0,247.2,68.6667,55,75.7,100,71.6,74.7,71.7
20160406004500,246.0,247.2,68.6667,55,78.3,100,71.5,74.7,71.7
20160406010000,246.0,243.0,67.5,55,74.9,100,71.5,74.7,71.7
20160406011500,246.0,243.0,67.5,55,77.2,100,71.4,74.7,71.7
20160406013000,246.0,237.6,66.0,55,78.3,100,71.4,74.7,71.7
20160406014500,246.0,237.6,66.0,55,75.4,100,71.4,74.7,71.7
20160406020000,246.0,247.2,68.6667,55,78.5,100,71.3,74.7,71.7
20160406021500,246.0,247.2,68.6667,55,82.1,100,71.6,74.7,71.7
20160406023000,246.0,243.0,67.5,55,83.1,100,71.7,74.7,71.7
20160406024500,246.0,247.2,68.6667,55,82.0,100,71.9,74.7,71.7
20160406030000,246.0,243.0,67.5,55,64.9,0,71.8,74.7,71.7
20160406031500,246.0,247.2,68.6667,55,63.1,100,70.5,74.7,71.7
20160406033000,246.0,243.0,67.5,55,87.5,100,71.3,74.7,71.7
20160406034500,246.0,243.0,67.5,55,87.5,100,71.6,74.7,71.7
20160406040000,246.0,247.2,68.6667,55,85.0,100,71.7,74.7,71.7
20160406041500,246.0,243.0,67.5,55,83.7,100,71.7,74.7,71.7
20160406043000,246.0,243.0,67.5,55,83.7,100,71.8,74.7,71.7
20160406044500,246.0,243.0,67.5,54,80.2,0,71.9,74.6,71.6
20160406050000,246.0,251.4,69.8333,57,80.2,0,71.9,74.6,71.6
20160406051500,246.0,0.0,0.0,8,78.7,100,72.0,74.6,71.6
20160406053000,246.0,247.2,68.6667,63,59.6,100,70.8,74.6,71.6
20160406054500,246.0,251.4,69.8333,63,82.1,100,70.8,74.6,71.6
20160406060000,246.0,243.0,67.5,63,84.9,100,71.4,74.6,71.6
20160406061500,246.0,251.4,69.8333,63,80.6,100,71.6,74.6,71.6
20160406063000,246.0,247.2,68.6667,63,87.4,100,71.6,74.6,71.6
20160406064500,246.0,247.2,68.6667,63,81.0,100,71.7,74.6,71.6
20160406070000,246.0,251.4,69.8333,63,83.6,100,71.7,74.6,71.6
20160406071500,246.0,247.2,68.6667,63,84.9,100,71.6,74.6,71.6
20160406073000,246.0,251.4,69.8333,63,79.7,100,71.7,74.6,71.6
20160406074500,246.0,251.4,69.8333,63,86.2,100,71.6,74.6,71.6
20160406080000,246.0,251.4,69.8333,63,62.4,0,71.6,74.4,71.4
20160406081500,246.0,251.4,69.8333,63,60.5,100,70.4,74.3,71.3
20160406083000,246.0,251.4,69.8333,63,88.6,100,70.8,74.4,71.4
20160406084500,246.0,247.2,68.6667,63,86.2,100,71.3,74.4,71.4
20160406090000,246.0,251.4,69.8333,63,81.1,100,71.5,74.4,71.4
20160406091500,246.0,247.2,68.6667,63,83.6,100,71.8,74.6,71.6
20160406093000,246.0,247.2,68.6667,63,59.9,100,70.8,74.5,71.5
20160406094500,246.0,243.0,67.5,63,65.2,100,70.4,74.3,71.3
20160406100000,246.0,251.4,69.8333,62,72.0,100,70.9,74.3,71.3
20160406101500,246.0,247.2,68.6667,62,74.4,100,71.0,74.3,71.3
20160406103000,246.0,247.2,68.6667,62,74.4,100,71.3,74.3,71.3
20160406104500,246.0,247.2,68.6667,62,72.0,100,71.5,74.3,71.3
20160406110000,246.0,256.2,71.1667,62,60.0,100,71.1,74.3,71.3
20160406111500,246.0,247.2,68.6667,62,60.0,100,70.7,74.5,71.5
20160406113000,246.0,256.2,71.1667,62,70.5,100,70.7,74.4,71.4
20160406114500,246.0,247.2,68.6667,62,79.1,100,71.1,74.4,71.4
20160406120000,246.0,247.2,68.6667,62,80.6,100,71.3,74.6,71.6
20160406121500,246.0,251.4,69.8333,62,79.7,100,71.5,74.6,71.6
20160406123000,246.0,247.2,68.6667,62,77.4,100,71.6,74.6,71.6
20160406124500,246.0,247.2,68.6667,62,77.4,100,71.7,74.6,71.6
20160406130000,246.0,247.2,68.6667,62,78.2,100,71.7,74.6,71.6
20160406131500,246.0,243.0,67.5,62,81.1,100,71.7,74.6,71.6
20160406133000,246.0,247.2,68.6667,62,81.1,100,71.7,74.6,71.6
20160406134500,246.0,247.2,68.6667,62,78.3,100,71.8,74.6,71.6
20160406140000,246.0,247.2,68.6667,62,60.8,100,71.3,74.6,71.6
20160406141500,246.0,247.2,68.6667,62,60.8,100,70.7,74.6,71.6
20160406143000,246.0,251.4,69.8333,62,78.3,100,71.0,74.6,71.6
20160406144500,246.0,237.6,66.0,60,78.3,100,71.4,74.6,71.6
20160406150000,246.0,243.0,67.5,61,79.7,100,71.5,74.6,71.6
20160406151500,246.0,243.0,67.5,61,77.8,100,71.6,74.6,71.6
20160406153000,246.0,243.0,67.5,61,77.8,100,71.7,74.6,71.6
20160406154500,246.0,243.0,67.5,61,61.6,100,71.1,74.5,71.5
20160406160000,246.0,243.0,67.5,61,61.6,100,70.7,74.6,71.6
20160406161500,246.0,247.2,68.6667,61,78.7,100,71.0,74.4,71.4
20160406163000,246.0,243.0,67.5,61,80.2,100,71.2,74.5,71.5
20160406164500,246.0,247.2,68.6667,61,77.3,100,71.3,74.6,71.6
20160406170000,246.0,247.2,68.6667,61,78.1,100,71.4,74.5,71.5
20160406171500,246.0,247.2,68.6667,61,80.2,100,71.5,74.5,71.5
20160406173000,246.0,247.2,68.6667,61,77.8,100,71.6,74.5,71.5
20160406174500,246.0,243.0,67.5,61,77.8,100,71.6,74.6,71.6
20160406180000,246.0,247.2,68.6667,61,80.6,100,71.6,74.6,71.6
20160406181500,246.0,243.0,67.5,61,78.2,100,71.6,74.5,71.5
20160406183000,246.0,247.2,68.6667,61,77.2,100,71.6,74.6,71.6
20160406184500,246.0,243.0,67.5,61,80.2,100,71.6,74.6,71.6
20160406190000,246.0,243.0,67.5,61,76.8,100,71.7,74.6,71.6
20160406191500,246.0,243.0,67.5,61,80.5,100,71.7,74.5,71.5
20160406193000,246.0,247.2,68.6667,62,61.2,100,71.0,74.6,71.6
20160406194500,246.0,243.0,67.5,62,81.0,100,70.6,74.6,71.6
20160406200000,246.0,237.6,66.0,62,85.0,100,71.4,74.5,71.5
20160406201500,246.0,247.2,68.6667,62,81.1,100,71.6,74.5,71.5
20160406203000,246.0,247.2,68.6667,62,73.1,0,71.7,74.5,71.5
20160406204500,246.0,247.2,68.6667,62,60.7,100,70.5,74.6,71.6
20160406210000,246.0,243.0,67.5,62,84.3,100,71.0,74.6,71.6
20160406211500,246.0,247.2,68.6667,62,84.3,100,71.5,74.6,71.6
20160406213000,246.0,247.2,68.6667,62,80.2,100,71.6,74.6,71.6
20160406214500,246.0,256.2,71.1667,62,84.9,100,71.7,74.6,71.6
20160406220000,246.0,247.2,68.6667,61,80.2,100,71.7,74.6,71.6
20160406221500,246.0,251.4,69.8333,61,83.0,100,71.7,74.6,71.6
20160406223000,246.0,251.4,69.8333,61,81.8,100,71.7,74.6,71.6
20160406224500,246.0,251.4,69.8333,61,80.1,100,71.7,74.6,71.6
20160406230000,246.0,247.2,68.6667,61,84.4,100,71.7,74.6,71.6
20160406231500,246.0,247.2,68.6667,61,80.2,100,71.7,74.6,71.6
20160406233000,246.0,243.0,67.5,61,85.5,100,71.7,74.6,71.6
20160406234500,246.0,247.2,68.6667,61,80.7,100,71.7,74.6,71.6
20160407000000,246.0,247.2,68.6667,61,84.9,100,71.7,74.6,71.6
20160407001500,246.0,243.0,67.5,61,80.7,100,71.7,74.6,71.6
20160407003000,246.0,243.0,67.5,61,85.2,100,71.7,74.6,71.6
20160407004500,246.0,243.0,67.5,61,80.7,100,71.7,74.6,71.6
20160407010000,246.0,243.0,67.5,61,83.7,100,71.6,74.6,71.6
20160407011500,246.0,247.2,68.6667,61,81.7,100,71.6,74.6,71.6
20160407013000,246.0,251.4,69.8333,61,81.7,100,71.6,74.6,71.6
20160407014500,246.0,243.0,67.5,61,84.4,100,71.6,74.6,71.6
20160407020000,246.0,243.0,67.5,61,80.1,100,71.5,74.6,71.6
20160407021500,246.0,247.2,68.6667,61,85.6,100,71.4,74.6,71.6
20160407023000,246.0,247.2,68.6667,61,82.6,100,71.3,74.6,71.6
20160407024500,246.0,247.2,68.6667,61,80.2,100,71.4,74.6,71.6
20160407030000,246.0,243.0,67.5,61,84.3,100,71.3,74.6,71.6
20160407031500,246.0,247.2,68.6667,61,81.1,100,71.3,74.6,71.6
20160407033000,246.0,243.0,67.5,61,85.6,100,71.3,74.6,71.6
20160407034500,246.0,247.2,68.6667,61,85.6,100,71.2,74.6,71.6
20160407040000,246.0,251.4,69.8333,61,85.6,100,71.3,74.6,71.6
20160407041500,246.0,247.2,68.6667,60,85.6,100,71.5,74.6,71.6
20160407043000,246.0,247.2,68.6667,60,85.6,100,71.6,74.6,71.6
20160407044500,246.0,247.2,68.6667,60,93.5,100,71.6,74.6,71.6
20160407050000,246.0,243.0,67.5,60,89.5,100,71.7,74.6,71.6
20160407051500,246.0,247.2,68.6667,60,84.4,100,71.7,74.6,71.6
20160407053000,246.0,251.4,69.8333,60,93.4,100,71.7,74.6,71.6
20160407054500,246.0,247.2,68.6667,60,62.6,0,71.4,74.6,71.6
20160407060000,246.0,247.2,68.6667,60,66.7,100,70.3,74.5,71.5
20160407061500,246.0,247.2,68.6667,60,86.9,100,71.1,74.4,71.4
20160407063000,246.0,247.2,68.6667,60,77.7,100,70.9,74.4,71.4
20160407064500,246.0,251.4,69.8333,60,83.3,100,71.0,74.4,71.4
20160407070000,246.0,243.0,67.5,60,83.3,100,71.2,74.4,71.4
20160407071500,246.0,247.2,68.6667,60,87.5,100,71.4,74.4,71.4
20160407073000,246.0,243.0,67.5,60,91.8,100,71.6,74.4,71.4
20160407074500,246.0,247.2,68.6667,60,87.9,100,71.7,74.4,71.4
20160407080000,246.0,247.2,68.6667,60,60.0,100,70.8,74.5,71.5
20160407081500,246.0,243.0,67.5,60,81.1,100,70.7,74.5,71.5
20160407083000,246.0,243.0,67.5,60,83.8,100,71.3,74.4,71.4
20160407084500,246.0,243.0,67.5,60,80.7,100,71.6,74.4,71.4
20160407090000,246.0,243.0,67.5,60,60.0,100,70.9,74.4,71.4
20160407091500,246.0,243.0,67.5,60,61.9,100,70.5,74.4,71.4
20160407093000,246.0,243.0,67.5,61,79.2,100,71.2,74.4,71.4
20160407094500,246.0,247.2,68.6667,61,76.2,100,71.4,74.3,71.3
20160407100000,246.0,237.6,66.0,61,62.8,0,71.4,74.3,71.3
20160407101500,246.0,247.2,68.6667,61,59.2,0,71.2,74.3,71.3
20160407103000,246.0,247.2,68.6667,61,59.2,100,70.8,74.3,71.3
20160407104500,246.0,251.4,69.8333,61,60.1,100,70.7,74.3,71.3
20160407110000,246.0,247.2,68.6667,61,61.4,100,70.8,74.3,71.3
20160407111500,246.0,247.2,68.6667,61,63.6,100,70.7,74.3,71.3
20160407113000,246.0,243.0,67.5,61,78.2,100,70.9,74.3,71.3
20160407114500,246.0,247.2,68.6667,61,81.6,100,71.5,74.3,71.3
20160407120000,246.0,247.2,68.6667,61,60.4,0,71.2,74.3,71.3
20160407121500,246.0,247.2,68.6667,61,59.6,100,70.8,74.3,71.3
20160407123000,246.0,243.0,67.5,61,61.1,100,70.7,74.3,71.3
20160407124500,246.0,243.0,67.5,61,62.4,100,70.6,74.3,71.3
20160407130000,246.0,237.6,66.0,61,79.2,100,71.1,74.3,71.3
20160407131500,246.0,251.4,69.8333,63,79.2,100,71.4,74.3,71.3
20160407133000,246.0,256.2,71.1667,62,60.8,0,71.2,74.3,71.3
20160407134500,246.0,251.4,69.8333,62,59.8,100,70.7,74.3,71.3
20160407140000,246.0,247.2,68.6667,62,62.8,100,70.5,74.3,71.3
20160407141500,246.0,247.2,68.6667,62,85.6,100,71.0,74.3,71.3
20160407143000,246.0,251.4,69.8333,62,84.5,100,71.6,74.3,71.3
20160407144500,246.0,247.2,68.6667,62,60.4,100,70.9,74.3,71.3
20160407150000,246.0,247.2,68.6667,62,61.9,100,70.4,74.3,71.3
20160407151500,246.0,251.4,69.8333,62,81.6,100,70.9,74.3,71.3
20160407153000,246.0,243.0,67.5,60,79.7,0,71.6,74.3,71.3
20160407154500,246.0,243.0,67.5,60,60.4,100,70.8,74.3,71.3
20160407160000,246.0,251.4,69.8333,62,61.9,100,70.5,74.3,71.3
20160407161500,246.0,366.0,101.6667,74,59.2,0,70.0,65.0,56.1
20160407163000,246.0,366.0,101.6667,74,59.2,0,69.6,65.0,56.1
20160407164500,246.0,366.0,101.6667,73,59.2,0,69.6,65.0,56.1
20160407170000,246.0,366.0,101.6667,73,59.2,0,69.1,65.0,56.1
20160407171500,246.0,366.0,101.6667,73,59.2,0,68.7,65.0,56.1
20160407173000,246.0,366.0,101.6667,73,59.2,0,68.6,65.0,56.1
20160407174500,246.0,366.0,101.6667,73,59.2,0,68.4,65.0,56.1
20160407180000,246.0,366.0,101.6667,73,59.2,0,68.4,65.0,56.1
20160407181500,246.0,366.0,101.6667,73,58.4,0,68.5,65.0,56.1
20160407183000,246.0,366.0,101.6667,73,58.4,0,68.7,65.0,56.1
20160407184500,246.0,359.4,99.8333,73,58.4,0,68.4,65.0,56.1
20160407190000,246.0,359.4,99.8333,73,58.4,0,68.2,65.0,56.1
20160407191500,246.0,359.4,99.8333,73,58.4,0,68.1,65.0,56.1
20160407193000,246.0,363.0,100.8333,73,58.4,0,68.1,65.0,56.1
20160407194500,246.0,363.0,100.8333,73,58.4,0,68.1,65.0,56.1
20160407200000,246.0,247.2,68.6667,61,58.4,0,68.1,68.4,65.4
20160407201500,246.0,247.2,68.6667,61,58.4,0,68.0,68.4,65.4
20160407203000,246.0,251.4,69.8333,61,58.4,0,68.1,68.4,65.4
20160407204500,246.0,247.2,68.6667,61,58.4,0,68.0,68.4,65.4
20160407210000,246.0,247.2,68.6667,61,58.4,0,67.9,68.4,65.4
20160407211500,246.0,243.0,67.5,61,58.4,0,67.9,68.4,65.4
20160407213000,246.0,243.0,67.5,61,58.4,0,67.9,68.4,65.4
20160407214500,246.0,251.4,69.8333,62,58.4,0,67.8,68.4,65.4
20160407220000,246.0,251.4,69.8333,61,58.4,0,67.8,68.4,65.4
20160407221500,246.0,256.2,71.1667,61,58.4,0,67.9,68.4,65.4
20160407223000,246.0,256.2,71.1667,61,58.4,0,68.0,68.4,65.4
20160407224500,246.0,256.2,71.1667,61,58.4,0,67.8,69.4,66.4
20160407230000,246.0,247.2,68.6667,61,58.4,0,67.9,69.4,66.4
20160407231500,246.0,251.4,69.8333,61,58.4,0,67.8,69.4,66.4
20160407233000,246.0,251.4,69.8333,61,58.4,0,67.6,69.4,66.4
20160407234500,246.0,251.4,69.8333,61,58.4,0,67.4,69.4,66.4
20160408000000,246.0,247.2,68.6667,61,58.4,0,67.4,69.4,66.4
20160408001500,246.0,251.4,69.8333,61,58.4,0,67.2,69.4,66.4
20160408003000,246.0,251.4,69.8333,61,57.6,0,67.2,69.4,66.4
20160408004500,246.0,251.4,69.8333,61,57.6,0,67.3,69.4,66.4
20160408010000,246.0,247.2,68.6667,61,57.6,0,67.3,69.4,66.4
20160408011500,246.0,247.2,68.6667,61,57.6,0,67.2,69.4,66.4
20160408013000,246.0,243.0,67.5,61,57.6,0,67.3,69.3,66.3
20160408014500,246.0,243.0,67.5,61,57.6,0,67.1,69.2,66.2
20160408020000,246.0,256.2,71.1667,62,57.6,0,66.9,69.0,66.0
20160408021500,246.0,251.4,69.8333,62,57.6,0,66.9,69.0,66.0
20160408023000,246.0,251.4,69.8333,62,57.6,0,66.9,69.0,66.0
20160408024500,246.0,251.4,69.8333,61,57.6,0,66.8,69.0,66.0
20160408030000,246.0,251.4,69.8333,61,57.6,0,66.9,69.0,66.0
20160408031500,246.0,256.2,71.1667,61,57.6,0,66.9,69.0,66.0
20160408033000,246.0,247.2,68.6667,61,57.6,0,66.8,69.0,66.0
20160408034500,246.0,243.0,67.5,61,57.6,0,66.7,69.0,66.0
20160408040000,246.0,247.2,68.6667,61,57.6,0,66.7,69.0,66.0
20160408041500,246.0,247.2,68.6667,61,57.6,0,66.6,69.0,66.0
20160408043000,246.0,247.2,68.6667,61,57.6,0,66.7,69.0,66.0
20160408044500,246.0,247.2,68.6667,61,57.6,0,66.7,69.0,66.0
20160408050000,246.0,243.0,67.5,61,57.6,0,66.6,69.0,66.0
20160408051500,246.0,237.6,66.0,61,57.6,0,66.6,69.0,66.0
20160408053000,246.0,243.0,67.5,61,57.6,0,66.5,69.0,66.0
20160408054500,246.0,232.8,64.6667,61,57.6,0,66.5,69.0,66.0
20160408060000,246.0,251.4,69.8333,61,57.6,0,66.4,69.0,66.0
20160408061500,246.0,247.2,68.6667,61,56.8,0,66.2,69.0,66.0
20160408063000,246.0,247.2,68.6667,61,56.8,0,66.2,69.0,66.0
20160408064500,246.0,247.2,68.6667,61,56.8,0,66.1,69.0,66.0
20160408070000,246.0,247.2,68.6667,61,56.8,0,66.1,69.0,66.0
20160408071500,246.0,251.4,69.8333,61,56.8,0,66.0,69.0,66.0
20160408073000,246.0,251.4,69.8333,61,56.8,0,66.1,69.0,66.0
20160408074500,246.0,247.2,68.6667,61,92.3,100,66.3,75.0,72.0
20160408080000,246.0,247.2,68.6667,62,105.2,100,67.5,75.0,72.0
20160408081500,246.0,243.0,67.5,62,112.9,100,68.3,75.0,72.0
20160408083000,246.0,237.6,66.0,62,112.9,100,68.7,75.0,72.0
20160408084500,246.0,243.0,67.5,62,100.3,100,69.6,75.0,72.0
20160408090000,246.0,247.2,68.6667,62,114.2,100,70.1,75.0,72.0
20160408091500,246.0,247.2,68.6667,62,105.9,100,70.6,75.0,72.0
20160408093000,246.0,247.2,68.6667,62,101.8,100,71.6,75.0,72.0
20160408094500,246.0,251.4,69.8333,62,100.2,100,72.1,75.0,72.0
20160408100000,246.0,256.2,71.1667,63,60.8,0,71.8,75.0,72.0
20160408101500,246.0,256.2,71.1667,63,60.8,100,71.0,75.0,72.0
20160408103000,246.0,256.2,71.1667,63,66.2,100,71.5,75.0,72.0
20160408104500,246.0,251.4,69.8333,63,70.4,100,71.6,75.0,72.0
20160408110000,246.0,247.2,68.6667,62,76.3,100,71.9,75.0,72.0
20160408111500,246.0,247.2,68.6667,62,74.9,100,71.9,75.0,72.0
20160408113000,246.0,247.2,68.6667,62,72.5,100,72.1,75.0,72.0
20160408114500,246.0,247.2,68.6667,62,72.5,100,72.2,75.0,72.0
20160408120000,246.0,251.4,69.8333,62,72.5,100,72.2,75.0,72.0
20160408121500,246.0,251.4,69.8333,62,72.5,100,72.2,75.0,72.0
20160408123000,246.0,247.2,68.6667,62,72.5,100,72.2,75.0,72.0
20160408124500,246.0,247.2,68.6667,62,72.5,100,72.2,75.0,72.0
20160408130000,246.0,247.2,68.6667,62,73.6,100,72.2,75.0,72.0
