PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160408131500,246.0,247.2,68.6667,62,60.4,100,71.7,75.0,72.0
20160408133000,246.0,247.2,68.6667,62,61.5,100,71.1,75.0,72.0
20160408134500,246.0,243.0,67.5,62,80.7,100,71.7,75.0,72.0
20160408140000,246.0,251.4,69.8333,62,70.8,100,71.9,75.0,72.0
20160408141500,246.0,251.4,69.8333,62,70.8,100,71.8,75.0,72.0
20160408143000,246.0,251.4,69.8333,62,70.8,100,71.7,75.0,72.0
20160408144500,246.0,256.2,71.1667,61,70.8,100,71.7,75.0,72.0
20160408150000,246.0,247.2,68.6667,61,70.8,100,71.6,75.0,72.0
20160408151500,246.0,247.2,68.6667,61,82.6,100,72.1,75.0,72.0
20160408153000,246.0,251.4,69.8333,61,61.5,100,71.5,75.0,72.0
20160408154500,246.0,251.4,69.8333,61,73.7,100,71.0,75.0,72.0
20160408160000,246.0,251.4,69.8333,61,81.6,100,71.8,75.0,72.0
20160408161500,246.0,247.2,68.6667,61,80.7,100,72.1,75.0,72.0
20160408163000,246.0,247.2,68.6667,61,83.7,100,72.2,75.0,72.0
20160408164500,246.0,243.0,67.5,61,61.1,100,71.2,75.0,72.0
20160408170000,246.0,247.2,68.6667,61,88.6,100,71.3,75.0,72.0
20160408171500,246.0,251.4,69.8333,61,70.6,100,71.6,75.0,72.0
20160408173000,246.0,251.4,69.8333,61,90.7,100,71.7,75.0,72.0
20160408174500,246.0,247.2,68.6667,61,66.3,0,72.0,75.0,72.0
20160408180000,246.0,247.2,68.6667,61,72.8,100,70.8,75.0,72.0
20160408181500,246.0,243.0,67.5,61,81.1,100,71.9,75.0,72.0
20160408183000,246.0,247.2,68.6667,61,76.8,100,71.9,75.0,72.0
20160408184500,246.0,251.4,69.8333,61,79.6,100,71.8,75.0,72.0
20160408190000,246.0,251.4,69.8333,61,76.4,100,71.7,75.0,72.0
20160408191500,246.0,251.4,69.8333,61,77.7,100,71.7,75.0,72.0
20160408193000,246.0,247.2,68.6667,61,77.7,100,71.7,75.0,72.0
20160408194500,246.0,243.0,67.5,61,76.8,100,71.7,75.0,72.0
20160408200000,246.0,243.0,67.5,61,76.8,100,71.7,75.0,72.0
20160408201500,246.0,247.2,68.6667,62,78.3,100,71.7,75.0,72.0
20160408203000,246.0,243.0,67.5,62,78.3,100,71.9,75.0,72.0
20160408204500,246.0,243.0,67.5,62,78.3,100,71.9,75.0,72.0
20160408210000,246.0,247.2,68.6667,63,78.3,100,71.9,75.0,72.0
20160408211500,246.0,247.2,68.6667,63,78.3,100,71.8,75.0,72.0
20160408213000,246.0,247.2,68.6667,63,78.3,100,71.8,75.0,72.0
20160408214500,246.0,247.2,68.6667,63,78.3,100,71.7,75.0,72.0
20160408220000,246.0,247.2,68.6667,63,82.0,100,71.7,75.0,72.0
20160408221500,246.0,251.4,69.8333,63,87.4,100,71.9,75.0,72.0
20160408223000,246.0,247.2,68.6667,63,85.6,100,72.0,75.0,72.0
20160408224500,246.0,247.2,68.6667,63,83.8,100,72.0,75.0,72.0
20160408230000,246.0,251.4,69.8333,63,88.0,100,72.1,75.0,72.0
20160408231500,246.0,256.2,71.1667,63,88.0,100,72.1,75.0,72.0
20160408233000,246.0,251.4,69.8333,63,84.3,100,72.1,75.0,72.0
20160408234500,246.0,247.2,68.6667,63,81.1,100,72.1,75.0,72.0
20160409000000,246.0,251.4,69.8333,63,83.1,100,72.1,75.0,72.0
20160409001500,246.0,243.0,67.5,62,87.4,100,72.1,75.0,72.0
20160409003000,246.0,247.2,68.6667,62,87.4,100,72.0,75.0,72.0
20160409004500,246.0,243.0,67.5,62,84.9,100,71.9,75.0,72.0
20160409010000,246.0,243.0,67.5,62,81.1,100,71.9,75.0,72.0
20160409011500,246.0,247.2,68.6667,62,82.0,100,71.9,75.0,72.0
20160409013000,246.0,247.2,68.6667,62,84.8,100,71.8,75.0,72.0
20160409014500,246.0,256.2,71.1667,62,88.1,100,72.0,75.0,72.0
20160409020000,246.0,247.2,68.6667,62,88.1,100,72.0,75.0,72.0
20160409021500,246.0,251.4,69.8333,62,85.6,100,72.1,75.0,72.0
20160409023000,246.0,251.4,69.8333,62,81.8,100,72.1,75.0,72.0
20160409024500,246.0,251.4,69.8333,62,83.2,100,72.1,75.0,72.0
20160409030000,246.0,251.4,69.8333,62,89.2,100,72.1,75.0,72.0
20160409031500,246.0,251.4,69.8333,62,81.5,100,72.1,75.0,72.0
20160409033000,246.0,251.4,69.8333,62,85.7,100,72.1,75.0,72.0
20160409034500,246.0,247.2,68.6667,62,87.1,100,72.2,75.0,72.0
20160409040000,246.0,251.4,69.8333,62,81.7,100,72.2,75.0,72.0
20160409041500,246.0,251.4,69.8333,62,89.2,100,72.2,75.0,72.0
20160409043000,246.0,251.4,69.8333,62,84.1,100,72.2,75.0,72.0
20160409044500,246.0,247.2,68.6667,62,84.1,100,72.2,75.0,72.0
20160409050000,246.0,247.2,68.6667,62,88.0,100,72.2,75.0,72.0
20160409051500,246.0,251.4,69.8333,62,81.1,100,72.2,75.0,72.0
20160409053000,246.0,251.4,69.8333,62,88.6,100,72.2,75.0,72.0
20160409054500,246.0,243.0,67.5,62,81.1,100,72.1,75.0,72.0
20160409060000,246.0,247.2,68.6667,62,88.6,100,72.2,75.0,72.0
20160409061500,246.0,247.2,68.6667,62,82.4,100,72.2,75.0,72.0
20160409063000,246.0,247.2,68.6667,61,86.0,100,72.2,75.0,72.0
20160409064500,246.0,243.0,67.5,61,87.4,100,72.1,75.0,72.0
20160409070000,246.0,247.2,68.6667,62,81.1,100,72.2,75.0,72.0
20160409071500,246.0,247.2,68.6667,62,89.9,100,72.2,75.0,72.0
20160409073000,246.0,247.2,68.6667,62,81.1,100,72.2,75.0,72.0
20160409074500,246.0,243.0,67.5,62,60.8,100,71.4,75.0,72.0
20160409080000,246.0,251.4,69.8333,63,88.6,100,71.0,75.0,72.0
20160409081500,246.0,247.2,68.6667,63,81.4,100,71.9,75.0,72.0
20160409083000,246.0,251.4,69.8333,63,88.0,100,72.2,75.0,72.0
20160409084500,246.0,251.4,69.8333,63,64.9,0,71.9,75.0,72.0
20160409090000,246.0,247.2,68.6667,63,66.6,100,70.8,75.0,72.0
20160409091500,246.0,251.4,69.8333,63,73.9,100,71.7,75.0,72.0
20160409093000,246.0,251.4,69.8333,63,83.2,100,71.5,75.0,72.0
20160409094500,246.0,251.4,69.8333,63,81.6,100,72.3,75.0,72.0
20160409100000,246.0,251.4,69.8333,63,60.8,100,71.2,75.0,72.0
20160409101500,246.0,243.0,67.5,62,81.6,100,71.4,75.0,72.0
20160409103000,246.0,247.2,68.6667,62,76.8,100,71.9,75.0,72.0
20160409104500,246.0,247.2,68.6667,62,79.9,100,72.0,75.0,72.0
20160409110000,246.0,247.2,68.6667,62,77.2,100,72.1,75.0,72.0
20160409111500,246.0,251.4,69.8333,62,74.9,100,72.1,75.0,72.0
20160409113000,246.0,251.4,69.8333,62,79.3,100,72.1,75.0,72.0
20160409114500,246.0,247.2,68.6667,62,75.9,100,72.1,75.0,72.0
20160409120000,246.0,251.4,69.8333,62,75.9,100,72.1,75.0,72.0
20160409121500,246.0,243.0,67.5,61,79.6,100,72.1,75.0,72.0
20160409123000,246.0,243.0,67.5,62,78.7,100,72.0,75.0,72.0
20160409124500,246.0,243.0,67.5,62,77.2,100,71.9,75.0,72.0
20160409130000,246.0,251.4,69.8333,61,75.3,100,71.9,75.0,72.0
20160409131500,246.0,247.2,68.6667,61,75.3,100,71.9,75.0,72.0
20160409133000,246.0,247.2,68.6667,61,77.2,100,71.9,75.0,72.0
20160409134500,246.0,237.6,66.0,61,77.2,100,72.0,75.0,72.0
20160409140000,246.0,247.2,68.6667,61,76.3,100,72.1,75.0,72.0
20160409141500,246.0,251.4,69.8333,62,74.7,100,72.2,75.0,72.0
20160409143000,246.0,247.2,68.6667,62,74.7,100,72.2,75.0,72.0
20160409144500,246.0,247.2,68.6667,62,70.1,0,72.2,75.0,72.0
20160409150000,246.0,247.2,68.6667,62,60.8,100,71.2,75.0,72.0
20160409151500,246.0,251.4,69.8333,62,80.6,100,71.2,75.0,72.0
20160409153000,246.0,247.2,68.6667,62,79.7,100,71.9,75.0,72.0
20160409154500,246.0,243.0,67.5,62,79.7,100,72.0,75.0,72.0
20160409160000,246.0,247.2,68.6667,62,79.7,100,72.1,75.0,72.0
20160409161500,246.0,243.0,67.5,62,80.6,100,72.2,75.0,72.0
20160409163000,246.0,243.0,67.5,62,79.1,100,72.2,75.0,72.0
20160409164500,246.0,243.0,67.5,62,79.1,100,72.2,75.0,72.0
20160409170000,246.0,247.2,68.6667,62,60.4,100,71.2,75.0,72.0
20160409171500,246.0,243.0,67.5,62,76.8,100,71.2,75.0,72.0
20160409173000,246.0,247.2,68.6667,62,76.8,100,71.8,75.0,72.0
20160409174500,246.0,247.2,68.6667,62,76.8,100,71.9,75.0,72.0
20160409180000,246.0,243.0,67.5,62,76.8,100,72.0,75.0,72.0
20160409181500,246.0,243.0,67.5,62,76.8,100,72.1,75.0,72.0
20160409183000,246.0,237.6,66.0,62,76.8,100,72.1,75.0,72.0
20160409184500,246.0,243.0,67.5,62,76.8,100,72.2,75.0,72.0
20160409190000,246.0,247.2,68.6667,63,75.9,100,72.2,75.0,72.0
20160409191500,246.0,243.0,67.5,63,72.1,100,72.2,75.0,72.0
20160409193000,246.0,251.4,69.8333,63,61.5,100,71.4,75.0,72.0
20160409194500,246.0,251.4,69.8333,63,80.7,100,71.2,75.0,72.0
20160409200000,246.0,256.2,71.1667,63,76.4,100,71.8,74.9,71.9
20160409201500,246.0,251.4,69.8333,61,76.4,100,71.8,74.9,71.9
20160409203000,246.0,251.4,69.8333,61,77.3,100,71.8,74.9,71.9
20160409204500,246.0,247.2,68.6667,61,77.3,100,71.8,75.0,72.0
20160409210000,246.0,256.2,71.1667,61,76.4,100,71.7,75.0,72.0
20160409211500,246.0,251.4,69.8333,61,76.4,100,71.7,74.9,71.9
20160409213000,246.0,256.2,71.1667,61,76.4,100,71.7,75.0,72.0
20160409214500,246.0,251.4,69.8333,61,76.4,100,71.6,74.9,71.9
20160409220000,246.0,251.4,69.8333,61,77.2,100,71.6,75.0,72.0
20160409221500,246.0,251.4,69.8333,61,83.8,100,71.6,74.9,71.9
20160409223000,246.0,251.4,69.8333,61,83.8,100,71.9,74.9,71.9
20160409224500,246.0,256.2,71.1667,61,81.6,100,72.0,75.0,72.0
20160409230000,246.0,251.4,69.8333,61,85.6,100,72.1,74.9,71.9
20160409231500,246.0,256.2,71.1667,61,66.3,0,71.9,75.0,72.0
20160409233000,246.0,251.4,69.8333,61,68.9,100,70.8,74.9,71.9
20160409234500,246.0,251.4,69.8333,61,81.6,100,71.5,74.9,71.9
20160410000000,246.0,247.2,68.6667,61,77.3,100,71.6,74.9,71.9
20160410001500,246.0,251.4,69.8333,61,81.1,100,71.4,74.9,71.9
20160410003000,246.0,247.2,68.6667,61,84.4,100,71.7,74.9,71.9
20160410004500,246.0,247.2,68.6667,61,84.4,100,71.8,74.9,71.9
20160410010000,246.0,247.2,68.6667,61,86.9,100,71.9,74.9,71.9
20160410011500,246.0,243.0,67.5,61,89.2,100,71.9,74.9,71.9
20160410013000,246.0,243.0,67.5,61,88.0,100,72.0,74.8,71.8
20160410014500,246.0,247.2,68.6667,61,84.5,100,71.9,74.9,71.9
20160410020000,246.0,247.2,68.6667,61,83.2,100,72.1,75.0,72.0
20160410021500,246.0,247.2,68.6667,61,87.5,0,72.2,74.9,71.9
20160410023000,246.0,243.0,67.5,61,60.4,100,70.9,75.0,72.0
20160410024500,246.0,247.2,68.6667,61,84.4,100,71.3,74.9,71.9
20160410030000,246.0,243.0,67.5,61,85.7,100,71.9,75.0,72.0
20160410031500,246.0,247.2,68.6667,61,83.7,100,71.8,75.0,72.0
20160410033000,246.0,243.0,67.5,61,80.4,100,71.9,75.0,72.0
20160410034500,246.0,247.2,68.6667,62,80.4,100,71.9,74.9,71.9
20160410040000,246.0,243.0,67.5,62,86.1,100,71.9,74.9,71.9
20160410041500,246.0,243.0,67.5,62,83.1,100,71.9,74.9,71.9
20160410043000,246.0,243.0,67.5,62,79.6,100,71.9,74.9,71.9
20160410044500,246.0,243.0,67.5,62,82.1,100,72.0,74.9,71.9
20160410050000,246.0,247.2,68.6667,62,84.3,100,71.9,74.9,71.9
20160410051500,246.0,247.2,68.6667,62,79.2,100,71.9,74.8,71.8
20160410053000,246.0,247.2,68.6667,62,86.2,100,71.9,74.9,71.9
20160410054500,246.0,243.0,67.5,62,63.9,100,71.7,74.9,71.9
20160410060000,246.0,237.6,66.0,62,75.1,100,70.6,74.8,71.8
20160410061500,246.0,247.2,68.6667,62,92.6,100,71.6,74.9,71.9
20160410063000,246.0,247.2,68.6667,62,87.7,100,71.9,74.8,71.8
20160410064500,246.0,243.0,67.5,62,79.1,0,72.1,74.8,71.8
20160410070000,246.0,243.0,67.5,62,60.3,100,70.6,74.8,71.8
20160410071500,246.0,247.2,68.6667,62,90.4,100,71.3,74.8,71.8
20160410073000,246.0,247.2,68.6667,62,78.7,100,71.7,74.7,71.7
20160410074500,246.0,247.2,68.6667,62,83.4,100,71.7,74.8,71.8
20160410080000,246.0,247.2,68.6667,62,83.4,100,71.8,74.7,71.7
20160410081500,246.0,247.2,68.6667,62,79.1,100,71.9,74.7,71.7
20160410083000,246.0,247.2,68.6667,62,60.4,100,71.2,74.7,71.7
20160410084500,246.0,251.4,69.8333,62,72.5,100,70.6,74.7,71.7
20160410090000,246.0,251.4,69.8333,62,80.6,100,71.6,74.7,71.7
20160410091500,246.0,251.4,69.8333,62,79.2,100,71.7,74.7,71.7
20160410093000,246.0,247.2,68.6667,62,76.8,100,72.0,74.7,71.7
20160410094500,246.0,251.4,69.8333,62,59.6,100,71.2,74.7,71.7
20160410100000,246.0,251.4,69.8333,62,61.1,100,70.9,74.7,71.7
20160410101500,246.0,247.2,68.6667,62,74.3,100,71.1,74.7,71.7
20160410103000,246.0,247.2,68.6667,62,78.2,100,71.7,74.7,71.7
20160410104500,246.0,247.2,68.6667,62,64.6,0,72.0,74.7,71.7
20160410110000,246.0,247.2,68.6667,62,59.2,100,71.4,74.7,71.7
20160410111500,246.0,247.2,68.6667,62,59.2,100,71.1,74.7,71.7
20160410113000,246.0,247.2,68.6667,62,61.5,100,71.0,74.7,71.7
20160410114500,246.0,247.2,68.6667,62,74.8,100,71.0,74.7,71.7
20160410120000,246.0,247.2,68.6667,62,77.8,100,71.6,74.7,71.7
20160410121500,246.0,243.0,67.5,62,80.6,100,71.9,74.7,71.7
20160410123000,246.0,247.2,68.6667,62,60.4,0,71.6,74.7,71.7
20160410124500,246.0,243.0,67.5,62,59.5,100,71.0,74.7,71.7
20160410130000,246.0,247.2,68.6667,62,61.9,100,70.9,74.7,71.7
20160410131500,246.0,243.0,67.5,62,88.0,100,71.3,74.7,71.7
20160410133000,246.0,247.2,68.6667,62,64.4,0,71.8,74.7,71.7
20160410134500,246.0,247.2,68.6667,62,60.3,100,71.0,74.7,71.7
20160410140000,246.0,247.2,68.6667,62,77.1,100,70.8,74.7,71.7
20160410141500,246.0,243.0,67.5,62,86.9,100,71.6,74.7,71.7
20160410143000,246.0,247.2,68.6667,62,62.4,0,71.7,74.7,71.7
20160410144500,246.0,243.0,67.5,62,60.7,100,70.8,74.7,71.7
20160410150000,246.0,237.6,66.0,62,81.1,100,71.0,74.7,71.7
20160410151500,246.0,243.0,67.5,62,81.1,100,71.7,74.7,71.7
20160410153000,246.0,243.0,67.5,62,79.2,0,72.0,74.7,71.7
20160410154500,246.0,247.2,68.6667,62,60.0,100,71.0,74.7,71.7
20160410160000,246.0,243.0,67.5,62,66.0,100,70.7,74.7,71.7
20160410161500,246.0,243.0,67.5,62,76.8,100,71.7,74.7,71.7
20160410163000,246.0,243.0,67.5,62,75.9,100,71.9,74.7,71.7
20160410164500,246.0,243.0,67.5,62,62.8,100,71.7,74.7,71.7
20160410170000,246.0,243.0,67.5,62,61.1,100,70.8,74.7,71.7
20160410171500,246.0,247.2,68.6667,62,77.8,100,71.3,74.7,71.7
20160410173000,246.0,237.6,66.0,62,77.8,100,71.7,74.7,71.7
20160410174500,246.0,247.2,68.6667,62,79.1,100,71.8,74.7,71.7
20160410180000,246.0,247.2,68.6667,62,78.3,100,71.9,74.7,71.7
20160410181500,246.0,247.2,68.6667,62,76.4,100,71.9,74.7,71.7
20160410183000,246.0,243.0,67.5,62,60.0,100,71.0,74.7,71.7
20160410184500,246.0,247.2,68.6667,62,80.1,100,70.9,74.7,71.7
20160410190000,246.0,243.0,67.5,62,70.1,100,71.3,74.7,71.7
20160410191500,246.0,247.2,68.6667,63,76.8,100,71.3,74.7,71.7
20160410193000,246.0,251.4,69.8333,63,82.0,100,71.7,74.7,71.7
20160410194500,246.0,243.0,67.5,63,78.3,100,71.9,74.7,71.7
20160410200000,246.0,247.2,68.6667,63,79.9,100,71.9,74.7,71.7
20160410201500,246.0,247.2,68.6667,63,60.0,100,70.9,74.7,71.7
20160410203000,246.0,247.2,68.6667,63,81.1,100,70.8,74.7,71.7
20160410204500,246.0,247.2,68.6667,63,78.0,100,71.6,74.7,71.7
20160410210000,246.0,251.4,69.8333,63,78.0,100,71.7,74.7,71.7
20160410211500,246.0,243.0,67.5,63,75.4,100,71.7,74.7,71.7
20160410213000,246.0,251.4,69.8333,63,78.6,100,71.7,74.7,71.7
20160410214500,246.0,256.2,71.1667,63,76.4,100,71.7,74.7,71.7
20160410220000,246.0,251.4,69.8333,63,75.4,100,71.7,74.7,71.7
20160410221500,246.0,251.4,69.8333,63,77.7,100,71.8,74.7,71.7
20160410223000,246.0,251.4,69.8333,63,77.7,100,71.9,74.7,71.7
20160410224500,246.0,251.4,69.8333,63,59.2,100,71.2,74.7,71.7
20160410230000,246.0,251.4,69.8333,63,73.4,100,70.7,74.7,71.7
20160410231500,246.0,247.2,68.6667,63,73.4,100,71.5,74.7,71.7
20160410233000,246.0,251.4,69.8333,63,84.1,100,71.1,74.7,71.7
20160410234500,246.0,247.2,68.6667,63,87.5,100,71.8,74.7,71.7
20160411000000,246.0,247.2,68.6667,63,60.4,100,71.3,74.7,71.7
20160411001500,246.0,247.2,68.6667,63,75.7,100,70.5,74.7,71.7
20160411003000,246.0,251.4,69.8333,63,81.1,100,71.5,74.7,71.7
20160411004500,246.0,243.0,67.5,62,76.7,100,71.4,74.7,71.7
20160411010000,246.0,247.2,68.6667,62,76.7,100,71.4,74.7,71.7
20160411011500,246.0,247.2,68.6667,62,75.8,100,71.4,74.7,71.7
20160411013000,246.0,243.0,67.5,62,74.8,100,71.4,74.7,71.7
20160411014500,246.0,247.2,68.6667,62,74.8,100,71.4,74.7,71.7
20160411020000,246.0,247.2,68.6667,62,76.8,100,71.5,74.7,71.7
20160411021500,246.0,247.2,68.6667,62,77.8,100,71.6,74.7,71.7
20160411023000,246.0,243.0,67.5,62,81.5,100,71.6,74.7,71.7
20160411024500,246.0,247.2,68.6667,62,80.6,100,71.7,74.7,71.7
20160411030000,246.0,243.0,67.5,62,79.1,100,71.7,74.7,71.7
20160411031500,246.0,243.0,67.5,62,77.6,100,71.8,74.7,71.7
20160411033000,246.0,247.2,68.6667,62,77.6,100,71.8,74.7,71.7
20160411034500,246.0,243.0,67.5,62,77.6,100,71.8,74.7,71.7
20160411040000,246.0,243.0,67.5,62,78.7,100,71.8,74.7,71.7
20160411041500,246.0,243.0,67.5,62,78.7,100,71.8,74.7,71.7
20160411043000,246.0,247.2,68.6667,63,79.9,100,71.9,74.7,71.7
20160411044500,246.0,247.2,68.6667,63,81.5,100,71.8,74.7,71.7
20160411050000,246.0,251.4,69.8333,63,80.5,100,71.8,74.7,71.7
20160411051500,246.0,251.4,69.8333,63,78.3,100,71.9,74.7,71.7
20160411053000,246.0,247.2,68.6667,63,80.2,100,71.8,74.7,71.7
20160411054500,246.0,251.4,69.8333,63,81.1,100,71.8,74.7,71.7
20160411060000,246.0,247.2,68.6667,63,78.7,100,71.8,74.7,71.7
20160411061500,246.0,247.2,68.6667,63,76.8,100,71.8,74.7,71.7
20160411063000,246.0,247.2,68.6667,63,60.0,100,71.4,74.7,71.7
20160411064500,246.0,251.4,69.8333,63,61.3,100,70.5,74.7,71.7
20160411070000,246.0,247.2,68.6667,63,84.4,100,71.5,74.7,71.7
20160411071500,246.0,243.0,67.5,63,79.7,100,71.6,74.7,71.7
20160411073000,246.0,247.2,68.6667,63,76.9,100,71.5,74.7,71.7
20160411074500,246.0,247.2,68.6667,63,76.9,100,71.4,74.7,71.7
20160411080000,246.0,247.2,68.6667,63,76.9,100,71.5,74.7,71.7
20160411081500,246.0,256.2,71.1667,63,79.1,100,71.4,74.7,71.7
20160411083000,246.0,251.4,69.8333,63,78.3,100,71.4,74.7,71.7
20160411084500,246.0,251.4,69.8333,63,78.3,100,71.5,74.7,71.7
20160411090000,246.0,247.2,68.6667,62,80.6,100,71.6,74.7,71.7
20160411091500,246.0,251.4,69.8333,62,81.5,100,71.6,74.7,71.7
20160411093000,246.0,251.4,69.8333,62,83.1,100,71.7,74.7,71.7
20160411094500,246.0,251.4,69.8333,62,79.2,100,71.7,74.7,71.7
20160411100000,246.0,256.2,71.1667,62,79.2,100,71.7,74.7,71.7
20160411101500,246.0,0.0,0.0,92,81.7,100,72.0,74.7,71.7
20160411103000,246.0,251.4,69.8333,55,60.0,100,71.0,74.7,71.7
20160411104500,246.0,256.2,71.1667,55,62.4,100,70.8,74.7,71.7
20160411110000,246.0,251.4,69.8333,55,81.1,100,71.4,74.7,71.7
20160411111500,246.0,247.2,68.6667,55,78.5,100,71.9,74.7,71.7
20160411113000,246.0,251.4,69.8333,55,67.9,0,72.0,74.7,71.7
20160411114500,246.0,251.4,69.8333,55,59.6,100,71.0,74.7,71.7
20160411120000,246.0,256.2,71.1667,55,62.0,100,70.8,74.7,71.7
20160411121500,246.0,251.4,69.8333,55,85.1,100,71.4,74.7,71.7
20160411123000,246.0,247.2,68.6667,54,81.6,0,72.1,74.7,71.7
20160411124500,246.0,247.2,68.6667,54,60.0,100,71.0,74.7,71.7
20160411130000,246.0,247.2,68.6667,54,72.1,100,70.7,74.7,71.7
20160411131500,246.0,247.2,68.6667,54,81.6,100,71.5,74.7,71.7
20160411133000,246.0,247.2,68.6667,54,81.6,100,71.8,74.7,71.7
20160411134500,246.0,247.2,68.6667,54,62.0,100,71.4,74.7,71.7
20160411140000,246.0,243.0,67.5,54,62.0,100,70.7,74.7,71.7
20160411141500,246.0,247.2,68.6667,54,85.7,100,71.3,74.7,71.7
20160411143000,246.0,247.2,68.6667,54,85.7,100,71.8,74.7,71.7
20160411144500,246.0,243.0,67.5,54,85.7,100,71.8,74.7,71.7
20160411150000,246.0,251.4,69.8333,54,60.4,100,71.2,74.7,71.7
20160411151500,246.0,247.2,68.6667,54,62.8,100,70.7,74.7,71.7
20160411153000,246.0,247.2,68.6667,54,79.8,100,71.5,74.7,71.7
20160411154500,246.0,247.2,68.6667,54,79.8,100,71.8,74.7,71.7
20160411160000,246.0,247.2,68.6667,54,79.8,100,71.9,74.7,71.7
20160411161500,246.0,251.4,69.8333,54,59.6,100,71.1,74.7,71.7
20160411163000,246.0,243.0,67.5,54,61.9,100,70.8,74.7,71.7
20160411164500,246.0,251.4,69.8333,55,80.7,100,71.4,74.7,71.7
20160411170000,246.0,256.2,71.1667,55,78.3,100,71.9,74.7,71.7
20160411171500,246.0,269.4,74.8333,66,63.6,0,71.8,74.7,71.7
20160411173000,246.0,247.2,68.6667,55,60.4,100,70.9,74.7,71.7
20160411174500,246.0,243.0,67.5,55,77.7,100,71.1,74.7,71.7
20160411180000,246.0,247.2,68.6667,55,69.0,100,71.4,74.7,71.7
20160411181500,246.0,247.2,68.6667,55,70.1,100,71.2,74.7,71.7
20160411183000,246.0,243.0,67.5,56,74.0,100,71.6,74.7,71.7
20160411184500,246.0,256.2,71.1667,56,71.6,100,71.7,74.7,71.7
20160411190000,246.0,251.4,69.8333,56,71.6,100,71.4,74.7,71.7
20160411191500,246.0,247.2,68.6667,55,71.6,100,71.4,74.7,71.7
20160411193000,246.0,251.4,69.8333,55,80.2,100,71.6,74.7,71.7
20160411194500,246.0,251.4,69.8333,55,78.3,100,71.8,74.7,71.7
20160411200000,246.0,247.2,68.6667,55,63.2,0,71.4,74.7,71.7
20160411201500,246.0,247.2,68.6667,55,72.9,100,70.7,74.7,71.7
20160411203000,246.0,251.4,69.8333,55,76.8,100,71.4,74.7,71.7
20160411204500,246.0,247.2,68.6667,56,68.6,100,71.1,74.7,71.7
20160411210000,246.0,251.4,69.8333,56,83.2,100,71.7,74.7,71.7
20160411211500,246.0,247.2,68.6667,56,60.4,100,71.2,74.7,71.7
20160411213000,246.0,247.2,68.6667,56,81.5,100,70.6,74.7,71.7
20160411214500,246.0,247.2,68.6667,56,76.8,100,71.6,74.7,71.7
20160411220000,246.0,247.2,68.6667,56,76.8,100,71.5,74.7,71.7
20160411221500,246.0,251.4,69.8333,56,78.7,100,71.5,74.7,71.7
20160411223000,246.0,247.2,68.6667,55,75.9,100,71.6,74.7,71.7
20160411224500,246.0,247.2,68.6667,55,77.7,100,71.6,74.7,71.7
20160411230000,246.0,251.4,69.8333,55,77.7,100,71.8,74.7,71.7
20160411231500,246.0,247.2,68.6667,55,75.8,100,71.7,74.7,71.7
20160411233000,246.0,247.2,68.6667,55,78.7,100,71.6,74.7,71.7
20160411234500,246.0,247.2,68.6667,55,76.4,100,71.6,74.7,71.7
20160412000000,246.0,251.4,69.8333,55,76.4,100,71.6,74.7,71.7
20160412001500,246.0,243.0,67.5,55,78.3,100,71.6,74.7,71.7
20160412003000,246.0,256.2,71.1667,55,75.4,100,71.6,74.7,71.7
20160412004500,246.0,251.4,69.8333,55,78.7,100,71.6,74.7,71.7
20160412010000,246.0,251.4,69.8333,55,75.9,100,71.7,74.7,71.7
20160412011500,246.0,247.2,68.6667,55,76.7,100,71.6,74.7,71.7
20160412013000,246.0,251.4,69.8333,55,77.7,100,71.6,74.7,71.7
20160412014500,246.0,251.4,69.8333,55,77.7,100,71.6,74.7,71.7
20160412020000,246.0,251.4,69.8333,55,75.4,100,71.6,74.7,71.7
20160412021500,246.0,251.4,69.8333,55,78.5,100,71.6,74.7,71.7
20160412023000,246.0,247.2,68.6667,55,78.5,100,71.6,74.7,71.7
20160412024500,246.0,247.2,68.6667,55,75.4,100,71.6,74.7,71.7
20160412030000,246.0,251.4,69.8333,55,78.0,100,71.6,74.7,71.7
20160412031500,246.0,251.4,69.8333,55,78.0,100,71.8,74.7,71.7
20160412033000,246.0,251.4,69.8333,55,75.4,100,71.9,74.7,71.7
20160412034500,246.0,251.4,69.8333,55,77.7,100,71.7,74.7,71.7
20160412040000,246.0,243.0,67.5,55,77.7,100,71.6,74.7,71.7
20160412041500,246.0,251.4,69.8333,55,75.4,100,71.6,74.7,71.7
20160412043000,246.0,247.2,68.6667,55,78.4,100,71.6,74.7,71.7
20160412044500,246.0,247.2,68.6667,55,76.4,100,71.6,74.7,71.7
20160412050000,246.0,247.2,68.6667,55,76.4,100,71.6,74.7,71.7
20160412051500,246.0,247.2,68.6667,55,78.7,100,71.6,74.7,71.7
20160412053000,246.0,251.4,69.8333,55,76.3,100,71.6,74.7,71.7
20160412054500,246.0,247.2,68.6667,55,78.7,100,71.6,74.7,71.7
20160412060000,246.0,251.4,69.8333,55,76.4,100,71.8,74.7,71.7
20160412061500,246.0,247.2,68.6667,55,76.4,100,71.8,74.7,71.7
20160412063000,246.0,247.2,68.6667,55,78.7,100,71.6,74.7,71.7
20160412064500,246.0,251.4,69.8333,55,76.4,100,71.5,74.7,71.7
20160412070000,246.0,243.0,67.5,55,76.4,100,71.5,74.7,71.7
20160412071500,246.0,243.0,67.5,55,76.4,100,71.3,74.7,71.7
20160412073000,246.0,366.0,101.6667,68,59.0,0,70.4,65.0,60.6
20160412074500,246.0,366.0,101.6667,68,58.4,0,70.3,65.0,60.6
20160412080000,246.0,366.0,101.6667,68,58.4,0,70.0,65.0,60.6
20160412081500,246.0,359.4,99.8333,69,58.4,0,69.8,65.0,53.3
20160412083000,246.0,359.4,99.8333,69,58.4,0,69.7,65.0,53.3
20160412084500,246.0,353.4,98.1667,69,58.4,0,69.3,65.0,53.3
20160412090000,246.0,359.4,99.8333,69,58.4,0,69.2,65.0,53.3
20160412091500,246.0,363.0,100.8333,69,58.4,0,69.3,65.0,53.3
20160412093000,246.0,363.0,100.8333,69,57.6,0,69.2,65.0,53.3
20160412094500,246.0,363.0,100.8333,69,57.6,0,69.0,65.0,53.3
20160412100000,246.0,363.0,100.8333,68,57.6,0,69.0,65.0,53.3
20160412101500,246.0,363.0,100.8333,68,57.6,0,68.7,65.0,53.3
20160412103000,246.0,363.0,100.8333,68,57.6,0,68.7,65.0,53.3
20160412104500,246.0,363.0,100.8333,68,57.6,0,68.3,65.0,53.3
20160412110000,246.0,363.0,100.8333,68,57.6,0,67.9,65.0,53.3
20160412111500,246.0,363.0,100.8333,68,57.6,0,67.8,65.0,53.3
20160412113000,246.0,243.0,67.5,54,58.3,0,68.1,70.8,67.8
20160412114500,246.0,243.0,67.5,54,58.3,0,68.3,70.8,67.8
20160412120000,246.0,247.2,68.6667,54,58.3,0,68.5,70.8,67.8
20160412121500,246.0,247.2,68.6667,55,59.1,0,68.8,70.8,67.8
20160412123000,246.0,237.6,66.0,55,59.1,0,69.0,70.8,67.8
20160412124500,246.0,247.2,68.6667,55,59.1,0,69.1,70.8,67.8
20160412130000,246.0,243.0,67.5,55,59.1,0,69.2,70.8,67.8
20160412131500,246.0,243.0,67.5,55,59.1,0,69.1,70.8,67.8
20160412133000,246.0,251.4,69.8333,55,59.1,0,69.0,70.8,67.8
20160412134500,246.0,247.2,68.6667,55,59.1,0,69.2,70.8,67.8
20160412140000,246.0,243.0,67.5,55,59.1,0,69.3,70.8,67.8
20160412141500,246.0,247.2,68.6667,56,59.1,0,69.4,70.8,67.8
20160412143000,246.0,247.2,68.6667,56,59.1,0,69.5,70.8,67.8
20160412144500,246.0,247.2,68.6667,56,58.4,0,69.5,70.8,67.8
20160412150000,246.0,243.0,67.5,56,58.4,0,69.6,70.8,67.8
20160412151500,246.0,243.0,67.5,56,58.4,0,69.6,70.8,67.8
20160412153000,246.0,247.2,68.6667,56,58.4,0,69.6,70.8,67.8
20160412154500,246.0,243.0,67.5,56,58.4,0,69.7,70.8,67.8
20160412160000,246.0,247.2,68.6667,56,58.4,0,69.7,70.8,67.8
20160412161500,246.0,247.2,68.6667,56,58.4,0,69.7,70.8,67.8
20160412163000,246.0,247.2,68.6667,56,58.4,0,69.8,70.8,67.8
20160412164500,246.0,256.2,71.1667,56,58.4,0,69.8,70.8,67.8
20160412170000,246.0,247.2,68.6667,55,58.4,0,69.9,70.8,67.8
20160412171500,246.0,247.2,68.6667,55,58.4,0,69.9,70.8,67.8
20160412173000,246.0,251.4,69.8333,55,58.4,0,69.9,70.8,67.8
20160412174500,246.0,247.2,68.6667,55,58.4,0,69.9,70.8,67.8
20160412180000,246.0,247.2,68.6667,55,58.4,0,69.9,70.8,67.8
20160412181500,246.0,247.2,68.6667,55,58.4,0,70.2,70.8,67.8
20160412183000,246.0,243.0,67.5,55,58.4,0,70.3,70.8,67.8
20160412184500,246.0,247.2,68.6667,55,58.4,0,70.4,70.8,67.8
20160412190000,246.0,251.4,69.8333,55,58.4,0,70.3,70.8,67.8
20160412191500,246.0,251.4,69.8333,55,58.4,0,69.9,70.8,67.8
20160412193000,246.0,247.2,68.6667,55,58.4,0,69.8,70.8,67.8
20160412194500,246.0,243.0,67.5,55,58.4,0,69.6,70.8,67.8
20160412200000,246.0,247.2,68.6667,55,58.4,0,69.4,70.8,67.8
20160412201500,246.0,243.0,67.5,55,58.4,0,69.2,70.8,67.8
20160412203000,246.0,243.0,67.5,55,58.4,0,69.2,70.8,67.8
20160412204500,246.0,247.2,68.6667,55,58.4,0,69.1,70.8,67.8
20160412210000,246.0,247.2,68.6667,56,58.4,0,69.1,70.8,67.8
20160412211500,246.0,243.0,67.5,56,58.4,0,69.1,70.8,67.8
20160412213000,246.0,247.2,68.6667,56,58.4,0,69.0,70.8,67.8
20160412214500,246.0,247.2,68.6667,56,58.4,0,69.0,70.8,67.8
20160412220000,246.0,251.4,69.8333,56,57.6,0,68.9,70.8,67.8
20160412221500,246.0,251.4,69.8333,56,57.6,0,68.8,70.8,67.8
20160412223000,246.0,256.2,71.1667,56,57.6,0,68.7,70.8,67.8
20160412224500,246.0,251.4,69.8333,55,57.6,0,68.5,70.8,67.8
20160412230000,246.0,243.0,67.5,55,57.6,0,68.4,70.8,67.8
20160412231500,246.0,243.0,67.5,55,57.6,0,68.3,70.8,67.8
20160412233000,246.0,251.4,69.8333,55,57.6,0,68.3,70.8,67.8
20160412234500,246.0,247.2,68.6667,55,57.6,0,68.2,70.8,67.8
20160413000000,246.0,251.4,69.8333,55,57.6,0,68.1,70.8,67.8
20160413001500,246.0,251.4,69.8333,55,57.6,0,68.1,70.8,67.8
20160413003000,246.0,247.2,68.6667,55,57.6,0,68.1,70.8,67.8
20160413004500,246.0,247.2,68.6667,55,57.6,0,68.2,70.8,67.8
20160413010000,246.0,251.4,69.8333,55,57.6,0,68.5,70.8,67.8
20160413011500,246.0,251.4,69.8333,55,57.6,0,68.3,70.8,67.8
20160413013000,246.0,251.4,69.8333,55,57.6,0,68.2,70.8,67.8
20160413014500,246.0,251.4,69.8333,55,57.6,0,68.1,70.8,67.8
20160413020000,246.0,251.4,69.8333,55,57.6,0,68.0,70.8,67.8
20160413021500,246.0,247.2,68.6667,55,57.6,0,67.9,70.8,67.8
20160413023000,246.0,247.2,68.6667,55,57.6,0,67.8,70.8,67.8
20160413024500,246.0,251.4,69.8333,55,57.6,0,67.8,70.8,67.8
20160413030000,246.0,251.4,69.8333,55,57.6,0,67.7,70.8,67.8
20160413031500,246.0,251.4,69.8333,55,57.6,0,67.7,70.8,67.8
20160413033000,246.0,251.4,69.8333,55,57.6,0,67.6,70.8,67.8
20160413034500,246.0,247.2,68.6667,55,57.6,0,67.6,70.8,67.8
20160413040000,246.0,251.4,69.8333,55,57.6,0,67.6,70.8,67.8
20160413041500,246.0,251.4,69.8333,55,57.6,100,67.5,70.8,67.8
20160413043000,246.0,247.2,68.6667,55,57.6,100,67.6,70.8,67.8
20160413044500,246.0,243.0,67.5,55,57.6,100,67.6,70.8,67.8
20160413050000,246.0,251.4,69.8333,55,57.6,100,67.6,70.8,67.8
20160413051500,246.0,247.2,68.6667,55,57.6,100,67.5,70.8,67.8
20160413053000,246.0,251.4,69.8333,55,57.6,100,67.6,70.8,67.8
20160413054500,246.0,251.4,69.8333,55,57.6,100,67.5,70.8,67.8
20160413060000,246.0,247.2,68.6667,55,57.6,100,67.6,70.8,67.8
20160413061500,246.0,247.2,68.6667,55,57.6,100,67.5,70.8,67.8
20160413063000,246.0,247.2,68.6667,55,59.1,100,67.4,70.8,67.8
20160413064500,246.0,247.2,68.6667,55,59.1,100,67.7,70.8,67.8
20160413070000,246.0,251.4,69.8333,55,60.0,100,67.6,70.8,67.8
20160413071500,246.0,247.2,68.6667,55,60.0,100,67.6,70.8,67.8
20160413073000,246.0,247.2,68.6667,55,60.0,100,67.5,70.8,67.8
20160413074500,246.0,247.2,68.6667,55,60.0,100,67.5,70.8,67.8
20160413080000,246.0,251.4,69.8333,55,60.0,100,67.4,70.8,67.8
20160413081500,246.0,251.4,69.8333,55,60.0,100,67.6,70.8,67.8
20160413083000,246.0,251.4,69.8333,55,60.0,100,67.6,70.8,67.8
20160413084500,246.0,251.4,69.8333,55,60.0,100,67.9,70.8,67.8
20160413090000,246.0,251.4,69.8333,55,60.0,100,67.7,70.8,67.8
20160413091500,246.0,247.2,68.6667,55,60.0,100,67.4,70.8,67.8
20160413093000,246.0,247.2,68.6667,55,60.7,100,67.4,70.8,67.8
20160413094500,246.0,247.2,68.6667,55,63.6,100,67.4,70.8,67.8
20160413100000,246.0,251.4,69.8333,55,72.5,100,67.9,70.8,67.8
20160413101500,246.0,247.2,68.6667,55,59.6,0,67.8,70.8,67.8
20160413103000,246.0,251.4,69.8333,55,58.0,0,68.1,70.8,67.8
20160413104500,246.0,251.4,69.8333,55,58.0,0,68.1,70.8,67.8
20160413110000,246.0,243.0,67.5,55,58.0,0,68.2,70.8,67.8
20160413111500,246.0,243.0,67.5,55,58.0,0,68.1,70.8,67.8
20160413113000,246.0,243.0,67.5,55,58.0,0,67.9,70.8,67.8
20160413114500,246.0,237.6,66.0,55,58.0,0,67.9,70.8,67.8
20160413120000,246.0,237.6,66.0,55,58.0,0,67.8,70.8,67.8
20160413121500,246.0,243.0,67.5,55,58.0,0,67.8,70.8,67.8
20160413123000,246.0,247.2,68.6667,55,58.0,0,68.1,70.8,67.8
20160413124500,246.0,247.2,68.6667,55,58.0,0,68.2,70.8,67.8
20160413130000,246.0,243.0,67.5,55,58.0,0,68.1,70.8,67.8
20160413131500,246.0,247.2,68.6667,55,58.0,0,68.1,70.8,67.8
20160413133000,246.0,247.2,68.6667,55,58.0,0,68.1,70.8,67.8
20160413134500,246.0,237.6,66.0,55,58.0,0,68.1,70.8,67.8
20160413140000,246.0,243.0,67.5,55,58.0,0,68.0,70.8,67.8
20160413141500,246.0,247.2,68.6667,55,58.0,0,67.9,70.8,67.8
20160413143000,246.0,251.4,69.8333,55,58.0,0,67.7,70.8,67.8
20160413144500,246.0,247.2,68.6667,55,58.0,0,67.7,70.8,67.8
20160413150000,246.0,243.0,67.5,55,58.0,0,67.6,70.8,67.8
20160413151500,246.0,251.4,69.8333,55,58.0,0,67.6,70.8,67.8
20160413153000,246.0,251.4,69.8333,55,58.0,100,67.4,70.8,67.8
20160413154500,246.0,247.2,68.6667,56,58.0,100,67.4,70.8,67.8
20160413160000,246.0,247.2,68.6667,56,58.0,100,67.4,70.8,67.8
20160413161500,246.0,243.0,67.5,56,59.9,100,67.6,70.8,67.8
20160413163000,246.0,247.2,68.6667,56,59.9,100,67.6,70.8,67.8
20160413164500,246.0,243.0,67.5,56,59.9,100,67.5,70.8,67.8
20160413170000,246.0,247.2,68.6667,56,59.9,100,67.7,70.8,67.8
20160413171500,246.0,251.4,69.8333,56,59.9,100,68.1,70.8,67.8
20160413173000,246.0,256.2,71.1667,55,58.4,0,68.1,70.8,67.8
20160413174500,246.0,247.2,68.6667,55,58.4,0,68.2,70.8,67.8
20160413180000,246.0,247.2,68.6667,55,58.4,0,68.6,70.8,67.8
20160413181500,246.0,251.4,69.8333,55,57.6,0,68.7,70.8,67.8
20160413183000,246.0,243.0,67.5,55,57.6,0,68.6,70.8,67.8
20160413184500,246.0,243.0,67.5,55,57.6,0,68.6,70.8,67.8
20160413190000,246.0,243.0,67.5,55,57.6,0,68.8,70.8,67.8
20160413191500,246.0,243.0,67.5,55,57.6,0,68.4,70.8,67.8
20160413193000,246.0,247.2,68.6667,55,57.6,0,68.3,70.8,67.8
20160413194500,246.0,243.0,67.5,55,57.6,0,68.3,70.8,67.8
20160413200000,246.0,247.2,68.6667,55,57.6,0,68.3,70.8,67.8
20160413201500,246.0,243.0,67.5,55,57.6,0,68.2,70.8,67.8
20160413203000,246.0,247.2,68.6667,56,57.6,0,68.1,70.8,67.8
20160413204500,246.0,251.4,69.8333,56,57.6,0,68.1,70.8,67.8
20160413210000,246.0,247.2,68.6667,56,57.6,0,68.4,70.8,67.8
20160413211500,246.0,251.4,69.8333,56,57.6,0,68.4,70.8,67.8
20160413213000,246.0,256.2,71.1667,56,57.6,0,68.5,70.8,67.8
20160413214500,246.0,247.2,68.6667,56,57.6,0,68.2,70.8,67.8
20160413220000,246.0,247.2,68.6667,56,57.6,0,67.9,70.8,67.8
20160413221500,246.0,243.0,67.5,55,57.6,0,67.8,70.8,67.8
20160413223000,246.0,243.0,67.5,55,57.6,0,67.6,70.8,67.8
20160413224500,246.0,243.0,67.5,55,57.6,0,67.6,70.8,67.8
20160413230000,246.0,247.2,68.6667,55,57.6,100,67.4,70.8,67.8
20160413231500,246.0,247.2,68.6667,55,57.6,100,67.4,70.8,67.8
20160413233000,246.0,243.0,67.5,55,57.6,100,67.4,70.8,67.8
20160413234500,246.0,247.2,68.6667,56,59.9,100,67.4,70.8,67.8
20160414000000,246.0,247.2,68.6667,56,59.9,100,67.4,70.8,67.8
20160414001500,246.0,247.2,68.6667,56,60.8,100,67.5,70.8,67.8
20160414003000,246.0,251.4,69.8333,56,61.5,100,67.4,70.8,67.8
20160414004500,246.0,243.0,67.5,56,66.7,100,67.6,70.8,67.8
20160414010000,246.0,243.0,67.5,56,64.9,100,67.7,70.8,67.8
20160414011500,246.0,247.2,68.6667,56,65.8,100,67.7,70.8,67.8
20160414013000,246.0,247.2,68.6667,56,64.8,100,67.8,70.8,67.8
20160414014500,246.0,247.2,68.6667,56,64.8,100,67.7,70.8,67.8
20160414020000,246.0,247.2,68.6667,56,64.8,100,67.7,70.8,67.8
20160414021500,246.0,247.2,68.6667,56,64.8,100,67.7,70.8,67.8
20160414023000,246.0,247.2,68.6667,56,64.8,100,67.7,70.8,67.8
20160414024500,246.0,247.2,68.6667,56,64.8,100,67.7,70.8,67.8
20160414030000,246.0,247.2,68.6667,56,64.8,100,67.7,70.8,67.8
20160414031500,246.0,251.4,69.8333,56,64.8,100,67.7,70.8,67.8
20160414033000,246.0,243.0,67.5,56,64.8,100,67.7,70.8,67.8
20160414034500,246.0,243.0,67.5,56,64.8,100,67.6,70.8,67.8
20160414040000,246.0,247.2,68.6667,56,64.8,100,67.6,70.8,67.8
20160414041500,246.0,243.0,67.5,56,64.8,100,67.6,70.8,67.8
20160414043000,246.0,247.2,68.6667,56,64.8,100,67.6,70.8,67.8
20160414044500,246.0,247.2,68.6667,56,64.8,100,67.6,70.8,67.8
20160414050000,246.0,251.4,69.8333,56,64.8,100,67.6,70.8,67.8
20160414051500,246.0,247.2,68.6667,56,64.8,100,67.7,70.8,67.8
20160414053000,246.0,243.0,67.5,56,64.8,100,67.7,70.8,67.8
20160414054500,246.0,247.2,68.6667,56,64.8,100,67.7,70.8,67.8
20160414060000,246.0,247.2,68.6667,56,64.8,100,67.7,70.8,67.8
20160414061500,246.0,251.4,69.8333,56,64.8,100,67.7,70.8,67.8
20160414063000,246.0,247.2,68.6667,56,64.8,100,67.6,70.8,67.8
20160414064500,246.0,247.2,68.6667,56,64.0,100,67.6,70.8,67.8
20160414070000,246.0,251.4,69.8333,56,64.9,100,67.7,70.8,67.8
20160414071500,246.0,247.2,68.6667,56,64.0,100,67.6,70.8,67.8
20160414073000,246.0,251.4,69.8333,56,64.0,100,67.6,70.8,67.8
20160414074500,246.0,251.4,69.8333,56,64.0,100,67.6,70.8,67.8
20160414080000,246.0,251.4,69.8333,56,65.7,100,67.5,70.8,67.8
20160414081500,246.0,251.4,69.8333,56,65.7,0,68.1,70.8,67.8
20160414083000,246.0,251.4,69.8333,56,58.4,0,67.6,70.8,67.8
20160414084500,246.0,251.4,69.8333,56,57.6,100,67.4,70.8,67.8
20160414090000,246.0,251.4,69.8333,56,57.6,100,67.3,70.8,67.8
20160414091500,246.0,247.2,68.6667,56,59.5,100,67.3,70.8,67.8
20160414093000,246.0,251.4,69.8333,56,59.5,100,67.4,70.8,67.8
20160414094500,246.0,247.2,68.6667,56,60.3,100,67.4,70.8,67.8
20160414100000,246.0,251.4,69.8333,55,60.3,100,67.6,70.8,67.8
20160414101500,246.0,251.4,69.8333,55,60.3,100,67.8,70.8,67.8
20160414103000,246.0,247.2,68.6667,55,60.3,100,68.0,70.8,67.8
20160414104500,246.0,243.0,67.5,55,58.8,0,68.1,70.8,67.8
20160414110000,246.0,243.0,67.5,55,58.8,0,68.3,70.8,67.8
20160414111500,246.0,243.0,67.5,55,58.8,0,68.2,70.8,67.8
20160414113000,246.0,243.0,67.5,55,58.0,0,68.3,70.8,67.8
20160414114500,246.0,247.2,68.6667,55,58.0,0,68.4,70.8,67.8
20160414120000,246.0,251.4,69.8333,55,58.0,0,68.6,70.8,67.8
20160414121500,246.0,247.2,68.6667,55,58.0,0,68.6,70.8,67.8
20160414123000,246.0,247.2,68.6667,55,58.0,0,68.7,70.8,67.8
20160414124500,246.0,247.2,68.6667,55,58.0,0,68.6,70.8,67.8
20160414130000,246.0,247.2,68.6667,55,58.0,0,68.6,70.8,67.8
20160414131500,246.0,247.2,68.6667,55,58.0,0,68.5,70.8,67.8
20160414133000,246.0,247.2,68.6667,55,58.0,0,68.4,70.8,67.8
20160414134500,246.0,247.2,68.6667,55,58.0,0,68.7,70.8,67.8
20160414140000,246.0,251.4,69.8333,55,58.0,0,68.9,70.8,67.8
20160414141500,246.0,251.4,69.8333,55,58.0,0,68.7,70.8,67.8
20160414143000,246.0,251.4,69.8333,55,58.0,0,68.7,70.8,67.8
20160414144500,246.0,256.2,71.1667,55,58.0,0,68.8,70.8,67.8
20160414150000,246.0,247.2,68.6667,55,58.0,0,68.8,70.8,67.8
20160414151500,246.0,251.4,69.8333,55,58.0,0,69.0,70.8,67.8
20160414153000,246.0,247.2,68.6667,55,58.0,0,68.9,70.8,67.8
20160414154500,246.0,247.2,68.6667,55,58.0,0,69.1,70.8,67.8
20160414160000,246.0,251.4,69.8333,55,58.0,0,69.2,70.8,67.8
20160414161500,246.0,251.4,69.8333,55,58.0,0,69.1,70.8,67.8
20160414163000,246.0,247.2,68.6667,55,58.0,0,69.0,70.8,67.8
20160414164500,246.0,247.2,68.6667,55,58.0,0,68.9,70.8,67.8
20160414170000,246.0,247.2,68.6667,55,58.0,0,68.9,70.8,67.8
20160414171500,246.0,247.2,68.6667,55,58.0,0,68.8,70.8,67.8
20160414173000,246.0,247.2,68.6667,55,58.0,0,68.8,70.8,67.8
20160414174500,246.0,243.0,67.5,55,58.0,0,68.8,70.8,67.8
20160414180000,246.0,251.4,69.8333,55,58.0,0,68.9,70.8,67.8
20160414181500,246.0,251.4,69.8333,55,58.0,0,68.9,70.8,67.8
20160414183000,246.0,251.4,69.8333,55,58.0,0,69.0,70.8,67.8
20160414184500,246.0,251.4,69.8333,55,58.0,0,69.0,70.8,67.8
20160414190000,246.0,247.2,68.6667,55,58.0,0,68.7,70.8,67.8
20160414191500,246.0,247.2,68.6667,55,58.0,0,68.7,70.8,67.8
20160414193000,246.0,247.2,68.6667,55,58.0,0,68.8,70.8,67.8
20160414194500,246.0,247.2,68.6667,55,58.0,0,68.8,70.8,67.8
20160414200000,246.0,247.2,68.6667,56,58.0,0,68.6,70.8,67.8
20160414201500,246.0,247.2,68.6667,56,58.0,0,68.6,70.8,67.8
20160414203000,246.0,247.2,68.6667,56,58.0,0,68.6,70.8,67.8
20160414204500,246.0,247.2,68.6667,56,57.2,0,68.6,70.8,67.8
20160414210000,246.0,251.4,69.8333,56,57.2,0,68.6,70.8,67.8
20160414211500,246.0,247.2,68.6667,56,57.2,0,68.6,70.8,67.8
20160414213000,246.0,247.2,68.6667,56,57.2,0,68.5,70.8,67.8
20160414214500,246.0,247.2,68.6667,56,57.2,0,68.4,70.8,67.8
20160414220000,246.0,247.2,68.6667,56,57.2,0,68.4,70.8,67.8
20160414221500,246.0,247.2,68.6667,56,57.2,0,68.3,70.8,67.8
20160414223000,246.0,243.0,67.5,56,57.2,0,68.4,70.8,67.8
20160414224500,246.0,251.4,69.8333,56,57.2,0,68.6,70.8,67.8
20160414230000,246.0,251.4,69.8333,56,57.2,0,68.2,70.8,67.8
20160414231500,246.0,260.4,72.3333,56,57.2,0,68.1,70.8,67.8
20160414233000,246.0,243.0,67.5,54,57.2,0,68.1,70.8,67.8
20160414234500,246.0,243.0,67.5,54,57.2,0,68.1,70.8,67.8
20160415000000,246.0,243.0,67.5,55,57.2,0,68.1,70.8,67.8
20160415001500,246.0,243.0,67.5,56,57.2,0,68.1,70.8,67.8
20160415003000,246.0,247.2,68.6667,56,57.2,0,67.9,70.8,67.8
20160415004500,246.0,243.0,67.5,56,57.2,0,68.0,70.8,67.8
20160415010000,246.0,243.0,67.5,56,57.2,0,67.9,70.8,67.8
20160415011500,246.0,243.0,67.5,56,57.2,0,67.9,70.8,67.8
20160415013000,246.0,243.0,67.5,56,57.2,0,67.9,70.8,67.8
20160415014500,246.0,247.2,68.6667,56,57.2,0,67.9,70.8,67.8
20160415020000,246.0,247.2,68.6667,56,57.2,0,67.8,70.8,67.8
20160415021500,246.0,247.2,68.6667,56,57.2,0,67.8,70.8,67.8
20160415023000,246.0,247.2,68.6667,56,57.2,0,67.7,70.8,67.8
20160415024500,246.0,247.2,68.6667,56,57.2,0,67.7,70.8,67.8
20160415030000,246.0,247.2,68.6667,56,57.2,0,67.7,70.8,67.8
20160415031500,246.0,243.0,67.5,56,57.2,0,67.7,70.8,67.8
20160415033000,246.0,243.0,67.5,56,57.2,0,67.7,70.8,67.8
20160415034500,246.0,247.2,68.6667,56,57.2,0,67.6,70.8,67.8
20160415040000,246.0,247.2,68.6667,56,57.2,0,67.6,70.8,67.8
20160415041500,246.0,251.4,69.8333,56,57.2,0,67.6,70.8,67.8
20160415043000,246.0,247.2,68.6667,56,57.2,100,67.5,70.8,67.8
20160415044500,246.0,247.2,68.6667,56,57.2,100,67.5,70.8,67.8
20160415050000,246.0,243.0,67.5,56,57.2,100,67.6,70.8,67.8
20160415051500,246.0,251.4,69.8333,56,57.2,100,67.6,70.8,67.8
20160415053000,246.0,243.0,67.5,56,57.2,100,67.5,70.8,67.8
20160415054500,246.0,247.2,68.6667,56,57.2,100,67.5,70.8,67.8
20160415060000,246.0,243.0,67.5,56,57.2,100,67.4,70.8,67.8
20160415061500,246.0,243.0,67.5,56,57.2,100,67.4,70.8,67.8
20160415063000,246.0,247.2,68.6667,56,59.1,100,67.5,70.8,67.8
20160415064500,246.0,251.4,69.8333,56,59.1,100,67.5,70.8,67.8
20160415070000,246.0,256.2,71.1667,56,59.1,100,67.5,70.8,67.8
20160415071500,246.0,251.4,69.8333,56,59.1,100,67.6,70.8,67.8
20160415073000,246.0,251.4,69.8333,56,59.1,100,67.6,70.8,67.8
20160415074500,246.0,247.2,68.6667,56,59.1,100,67.6,70.8,67.8
20160415080000,246.0,247.2,68.6667,56,60.0,100,67.6,70.8,67.8
20160415081500,246.0,243.0,67.5,56,60.0,100,67.7,70.8,67.8
20160415083000,246.0,243.0,67.5,56,60.0,100,67.7,70.8,67.8
20160415084500,246.0,243.0,67.5,56,60.0,100,67.7,70.8,67.8
20160415090000,246.0,243.0,67.5,56,60.0,100,67.9,70.8,67.8
20160415091500,246.0,251.4,69.8333,56,60.0,100,68.0,70.8,67.8
20160415093000,246.0,243.0,67.5,56,58.4,0,68.1,70.8,67.8
20160415094500,246.0,247.2,68.6667,56,57.6,0,68.1,70.8,67.8
20160415100000,246.0,247.2,68.6667,56,57.6,0,68.3,70.8,67.8
20160415101500,246.0,247.2,68.6667,56,57.6,0,68.2,70.8,67.8
20160415103000,246.0,256.2,71.1667,56,57.6,0,68.1,70.8,67.8
20160415104500,246.0,251.4,69.8333,55,57.6,0,68.1,70.8,67.8
20160415110000,246.0,251.4,69.8333,55,57.6,0,68.2,70.8,67.8
20160415111500,246.0,251.4,69.8333,55,57.6,0,68.2,70.8,67.8
20160415113000,246.0,251.4,69.8333,55,57.6,0,68.0,70.8,67.8
20160415114500,246.0,251.4,69.8333,55,57.6,0,68.1,70.8,67.8
20160415120000,246.0,247.2,68.6667,55,57.6,0,68.1,70.8,67.8
20160415121500,246.0,247.2,68.6667,55,57.6,0,68.1,70.8,67.8
20160415123000,246.0,247.2,68.6667,55,57.6,0,67.9,70.8,67.8
20160415124500,246.0,251.4,69.8333,55,57.6,0,68.2,70.8,67.8
20160415130000,246.0,247.2,68.6667,55,57.6,0,68.1,70.8,67.8
20160415131500,246.0,247.2,68.6667,55,57.6,0,68.0,70.8,67.8
20160415133000,246.0,247.2,68.6667,55,57.6,0,67.9,70.8,67.8
20160415134500,246.0,251.4,69.8333,55,57.6,0,67.8,70.8,67.8
20160415140000,246.0,247.2,68.6667,55,57.6,0,68.0,70.8,67.8
20160415141500,246.0,247.2,68.6667,55,57.6,0,68.1,70.8,67.8
20160415143000,246.0,247.2,68.6667,55,57.6,0,68.2,70.8,67.8
20160415144500,246.0,247.2,68.6667,55,57.6,0,68.3,70.8,67.8
20160415150000,246.0,247.2,68.6667,55,57.6,0,68.4,70.8,67.8
20160415151500,246.0,247.2,68.6667,55,57.6,0,68.4,70.8,67.8
20160415153000,246.0,247.2,68.6667,55,57.6,0,68.4,70.8,67.8
20160415154500,246.0,247.2,68.6667,55,57.6,0,68.6,70.8,67.8
20160415160000,246.0,247.2,68.6667,55,57.6,0,68.8,70.8,67.8
20160415161500,246.0,251.4,69.8333,55,57.6,0,68.8,70.8,67.8
20160415163000,246.0,247.2,68.6667,55,57.6,0,68.9,70.8,67.8
20160415164500,246.0,247.2,68.6667,55,57.6,0,69.1,70.8,67.8
20160415170000,246.0,251.4,69.8333,55,57.6,0,69.1,70.8,67.8
20160415171500,246.0,247.2,68.6667,55,57.6,0,69.1,70.8,67.8
20160415173000,246.0,247.2,68.6667,55,57.6,0,69.1,70.8,67.8
20160415174500,246.0,251.4,69.8333,55,57.6,0,69.2,70.8,67.8
20160415180000,246.0,247.2,68.6667,55,57.6,0,69.2,70.8,67.8
20160415181500,246.0,247.2,68.6667,55,57.6,0,68.7,70.8,67.8
20160415183000,246.0,251.4,69.8333,55,57.6,0,68.7,70.8,67.8
20160415184500,246.0,247.2,68.6667,55,57.6,0,68.6,70.8,67.8
20160415190000,246.0,243.0,67.5,55,57.6,0,68.5,70.8,67.8
20160415191500,246.0,247.2,68.6667,55,57.6,0,68.2,70.8,67.8
20160415193000,246.0,243.0,67.5,55,57.6,0,68.0,70.8,67.8
20160415194500,246.0,243.0,67.5,55,57.6,0,67.8,70.8,67.8
20160415200000,246.0,243.0,67.5,55,57.6,0,67.8,70.8,67.8
20160415201500,246.0,251.4,69.8333,56,57.6,0,67.7,70.8,67.8
20160415203000,246.0,247.2,68.6667,56,57.6,0,67.6,70.8,67.8
20160415204500,246.0,247.2,68.6667,56,57.6,100,67.5,70.8,67.8
20160415210000,246.0,247.2,68.6667,56,57.6,100,67.4,70.8,67.8
20160415211500,246.0,247.2,68.6667,56,57.6,100,67.6,70.8,67.8
20160415213000,246.0,251.4,69.8333,56,57.6,100,67.6,70.8,67.8
20160415214500,246.0,247.2,68.6667,56,57.6,100,67.5,70.8,67.8
20160415220000,246.0,251.4,69.8333,56,58.7,100,67.2,70.8,67.8
20160415221500,246.0,251.4,69.8333,56,60.7,100,67.2,70.8,67.8
20160415223000,246.0,251.4,69.8333,56,72.0,100,67.7,70.8,67.8
20160415224500,246.0,251.4,69.8333,56,59.6,0,67.8,70.8,67.8
20160415230000,246.0,251.4,69.8333,56,58.0,100,67.3,70.8,67.8
20160415231500,246.0,247.2,68.6667,56,59.1,100,67.2,70.8,67.8
20160415233000,246.0,251.4,69.8333,56,60.7,100,67.1,70.8,67.8
20160415234500,246.0,251.4,69.8333,56,65.3,100,67.4,70.8,67.8
20160416000000,246.0,251.4,69.8333,56,66.9,100,67.4,70.8,67.8
20160416001500,246.0,247.2,68.6667,56,71.1,100,67.9,70.8,67.8
20160416003000,246.0,251.4,69.8333,56,60.4,0,67.8,70.8,67.8
20160416004500,246.0,251.4,69.8333,56,58.0,100,67.3,70.8,67.8
20160416010000,246.0,251.4,69.8333,56,59.5,100,67.1,70.8,67.8
20160416011500,246.0,247.2,68.6667,55,71.0,100,67.2,70.8,67.8
20160416013000,246.0,251.4,69.8333,55,73.0,100,67.8,70.8,67.8
20160416014500,246.0,251.4,69.8333,55,73.0,100,68.0,70.8,67.8
20160416020000,246.0,247.2,68.6667,55,58.4,0,67.6,70.8,67.8
20160416021500,246.0,247.2,68.6667,55,58.4,100,67.1,70.8,67.8
20160416023000,246.0,251.4,69.8333,55,59.9,100,67.1,70.8,67.8
20160416024500,246.0,251.4,69.8333,55,79.7,100,67.6,70.8,67.8
20160416030000,246.0,251.4,69.8333,55,62.8,0,67.9,70.8,67.8
20160416031500,246.0,256.2,71.1667,55,57.9,100,67.2,70.8,67.8
20160416033000,246.0,251.4,69.8333,55,60.3,100,66.9,70.8,67.8
20160416034500,246.0,251.4,69.8333,55,72.0,100,67.5,70.8,67.8
20160416040000,246.0,251.4,69.8333,55,73.9,100,67.9,70.8,67.8
20160416041500,246.0,251.4,69.8333,55,71.2,100,67.9,70.8,67.8
20160416043000,246.0,251.4,69.8333,55,60.0,0,67.7,70.8,67.8
20160416044500,246.0,251.4,69.8333,55,58.4,100,67.2,70.8,67.8
20160416050000,246.0,251.4,69.8333,55,59.9,100,67.0,70.8,67.8
20160416051500,246.0,247.2,68.6667,55,72.5,100,67.4,70.8,67.8
20160416053000,246.0,251.4,69.8333,55,72.5,100,67.8,70.8,67.8
20160416054500,246.0,247.2,68.6667,55,73.9,100,67.9,70.8,67.8
20160416060000,246.0,243.0,67.5,55,65.4,0,68.1,70.8,67.8
20160416061500,246.0,247.2,68.6667,55,58.4,100,67.3,70.8,67.8
20160416063000,246.0,247.2,68.6667,55,59.5,100,67.1,70.8,67.8
20160416064500,246.0,247.2,68.6667,55,77.8,100,67.3,70.8,67.8
20160416070000,246.0,247.2,68.6667,55,77.8,100,67.9,70.8,67.8
20160416071500,246.0,243.0,67.5,55,59.2,0,67.6,70.8,67.8
20160416073000,246.0,251.4,69.8333,55,59.2,100,67.1,70.8,67.8
20160416074500,246.0,247.2,68.6667,55,69.6,100,67.1,70.8,67.8
20160416080000,246.0,243.0,67.5,55,75.3,100,67.7,70.7,67.7
20160416081500,246.0,251.4,69.8333,55,71.6,100,67.9,70.8,67.8
20160416083000,246.0,251.4,69.8333,55,74.0,100,68.1,70.8,67.8
20160416084500,246.0,247.2,68.6667,55,58.4,100,67.5,70.8,67.8
20160416090000,246.0,251.4,69.8333,55,58.4,100,67.2,70.8,67.8
20160416091500,246.0,251.4,69.8333,55,60.3,100,67.2,70.8,67.8
20160416093000,246.0,251.4,69.8333,55,68.6,100,67.2,70.7,67.7
20160416094500,246.0,251.4,69.8333,55,79.6,100,67.9,70.8,67.8
20160416100000,246.0,247.2,68.6667,55,59.2,0,67.7,70.8,67.8
20160416101500,246.0,247.2,68.6667,55,58.1,100,67.4,70.8,67.8
20160416103000,246.0,247.2,68.6667,55,58.1,100,67.3,70.8,67.8
20160416104500,246.0,251.4,69.8333,55,58.1,100,67.3,70.8,67.8
20160416110000,246.0,247.2,68.6667,55,59.1,100,67.4,70.8,67.8
20160416111500,246.0,247.2,68.6667,55,59.1,100,67.6,70.8,67.8
20160416113000,246.0,247.2,68.6667,55,59.1,100,67.6,70.8,67.8
20160416114500,246.0,247.2,68.6667,55,59.1,100,67.7,70.7,67.7
20160416120000,246.0,243.0,67.5,55,59.1,100,67.8,70.8,67.8
20160416121500,246.0,243.0,67.5,55,59.1,100,67.9,70.7,67.7
20160416123000,246.0,232.8,64.6667,55,59.1,100,67.9,70.8,67.8
20160416124500,246.0,243.0,67.5,55,59.1,100,67.9,70.8,67.8
20160416130000,246.0,243.0,67.5,55,58.0,0,67.9,70.8,67.8
20160416131500,246.0,247.2,68.6667,55,58.0,0,67.9,70.8,67.8
20160416133000,246.0,243.0,67.5,55,58.0,0,68.0,70.8,67.8
20160416134500,246.0,256.2,71.1667,55,58.0,0,67.9,70.8,67.8
20160416140000,246.0,251.4,69.8333,55,58.0,0,68.1,70.8,67.8
20160416141500,246.0,251.4,69.8333,55,58.0,0,68.1,70.8,67.8
20160416143000,246.0,251.4,69.8333,55,58.0,0,68.1,70.8,67.8
20160416144500,246.0,247.2,68.6667,55,58.0,0,68.0,70.8,67.8
20160416150000,246.0,251.4,69.8333,55,58.0,0,68.1,70.8,67.8
20160416151500,246.0,251.4,69.8333,55,58.0,0,68.1,70.8,67.8
20160416153000,246.0,251.4,69.8333,55,58.0,0,68.1,70.7,67.7
20160416154500,246.0,247.2,68.6667,55,58.0,0,68.1,70.8,67.8
20160416160000,246.0,251.4,69.8333,55,58.0,0,67.9,70.7,67.7
20160416161500,246.0,256.2,71.1667,55,58.0,0,67.7,70.7,67.7
20160416163000,246.0,256.2,71.1667,55,58.0,0,67.5,70.7,67.7
20160416164500,246.0,247.2,68.6667,55,58.0,100,67.4,70.6,67.6
20160416170000,246.0,247.2,68.6667,55,58.0,100,67.3,70.6,67.6
20160416171500,246.0,251.4,69.8333,55,58.7,100,67.2,70.6,67.6
20160416173000,246.0,247.2,68.6667,55,60.3,100,67.2,70.6,67.6
20160416174500,246.0,251.4,69.8333,55,60.3,100,67.2,70.7,67.7
20160416180000,246.0,256.2,71.1667,55,64.0,100,67.3,70.6,67.6
20160416181500,246.0,251.4,69.8333,55,70.1,100,67.5,70.7,67.7
20160416183000,246.0,247.2,68.6667,55,67.2,0,67.9,70.6,67.6
