PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160416184500,246.0,251.4,69.8333,55,58.4,0,67.5,70.6,67.6
20160416190000,246.0,251.4,69.8333,55,58.4,100,67.2,70.6,67.6
20160416191500,246.0,247.2,68.6667,55,58.4,100,67.1,70.7,67.7
20160416193000,246.0,247.2,68.6667,55,59.9,100,67.1,70.6,67.6
20160416194500,246.0,251.4,69.8333,55,59.9,100,67.1,70.6,67.6
20160416200000,246.0,251.4,69.8333,55,79.8,100,67.6,70.6,67.6
20160416201500,246.0,251.4,69.8333,55,59.2,0,67.6,70.6,67.6
20160416203000,246.0,251.4,69.8333,55,57.9,100,67.3,70.6,67.6
20160416204500,246.0,256.2,71.1667,55,57.9,100,67.2,70.6,67.6
20160416210000,246.0,251.4,69.8333,55,59.1,100,67.1,70.7,67.7
20160416211500,246.0,247.2,68.6667,55,59.9,100,67.0,70.6,67.6
20160416213000,246.0,256.2,71.1667,55,70.6,100,67.2,70.6,67.6
20160416214500,246.0,251.4,69.8333,55,72.4,100,67.6,70.6,67.6
20160416220000,246.0,256.2,71.1667,55,64.3,100,67.8,70.6,67.6
20160416221500,246.0,251.4,69.8333,55,58.0,100,67.4,70.6,67.6
20160416223000,246.0,251.4,69.8333,55,58.0,100,67.1,70.6,67.6
20160416224500,246.0,247.2,68.6667,55,59.1,100,67.1,70.6,67.6
20160416230000,246.0,247.2,68.6667,55,59.9,100,67.0,70.5,67.5
20160416231500,246.0,247.2,68.6667,55,69.2,100,67.2,70.6,67.6
20160416233000,246.0,251.4,69.8333,55,70.5,100,67.5,70.6,67.6
20160416234500,246.0,251.4,69.8333,55,68.7,100,67.7,70.6,67.6
20160417000000,246.0,247.2,68.6667,55,71.0,100,67.8,70.6,67.6
20160417001500,246.0,251.4,69.8333,55,58.0,100,67.4,70.6,67.6
20160417003000,246.0,247.2,68.6667,55,58.0,100,67.1,70.6,67.6
20160417004500,246.0,247.2,68.6667,55,58.8,100,67.0,70.5,67.5
20160417010000,246.0,247.2,68.6667,55,59.9,100,67.0,70.5,67.5
20160417011500,246.0,247.2,68.6667,55,64.0,100,67.0,70.5,67.5
20160417013000,246.0,247.2,68.6667,55,69.2,100,67.4,70.5,67.5
20160417014500,246.0,247.2,68.6667,55,71.1,100,67.6,70.5,67.5
20160417020000,246.0,251.4,69.8333,55,71.1,100,67.7,70.6,67.6
20160417021500,246.0,247.2,68.6667,55,60.0,100,67.6,70.5,67.5
20160417023000,246.0,251.4,69.8333,55,57.6,100,67.2,70.6,67.6
20160417024500,246.0,247.2,68.6667,55,57.6,100,67.0,70.5,67.5
20160417030000,246.0,247.2,68.6667,55,59.1,100,66.9,70.5,67.5
20160417031500,246.0,247.2,68.6667,55,61.1,100,66.9,70.5,67.5
20160417033000,246.0,247.2,68.6667,55,75.4,100,67.3,70.5,67.5
20160417034500,246.0,247.2,68.6667,55,61.6,100,67.7,70.4,67.4
20160417040000,246.0,251.4,69.8333,55,58.4,100,67.2,70.4,67.4
20160417041500,246.0,251.4,69.8333,55,57.8,100,67.0,70.5,67.5
20160417043000,246.0,247.2,68.6667,55,59.1,100,66.9,70.5,67.5
20160417044500,246.0,247.2,68.6667,55,59.9,100,66.8,70.5,67.5
20160417050000,246.0,243.0,67.5,55,78.7,100,67.1,70.4,67.4
20160417051500,246.0,247.2,68.6667,55,75.8,100,67.7,70.5,67.5
20160417053000,246.0,251.4,69.8333,55,58.8,0,67.3,70.5,67.5
20160417054500,246.0,247.2,68.6667,55,58.0,100,67.1,70.5,67.5
20160417060000,246.0,243.0,67.5,55,58.0,100,66.9,70.4,67.4
20160417061500,246.0,243.0,67.5,55,59.9,100,66.8,70.4,67.4
20160417063000,246.0,247.2,68.6667,55,68.9,100,66.8,70.4,67.4
20160417064500,246.0,243.0,67.5,55,74.0,100,67.4,70.4,67.4
20160417070000,246.0,247.2,68.6667,55,65.4,0,67.7,70.5,67.5
20160417071500,246.0,247.2,68.6667,55,58.4,0,67.4,70.5,67.5
20160417073000,246.0,247.2,68.6667,55,58.4,0,67.2,70.4,67.4
20160417074500,246.0,243.0,67.5,55,57.5,100,67.2,70.4,67.4
20160417080000,246.0,243.0,67.5,55,57.5,100,67.1,70.4,67.4
20160417081500,246.0,247.2,68.6667,56,57.5,100,66.9,70.4,67.4
20160417083000,246.0,247.2,68.6667,56,59.5,100,66.8,70.4,67.4
20160417084500,246.0,247.2,68.6667,56,60.3,100,66.8,70.4,67.4
20160417090000,246.0,247.2,68.6667,56,79.2,100,67.3,70.4,67.4
20160417091500,246.0,247.2,68.6667,56,60.4,0,67.7,70.4,67.4
20160417093000,246.0,243.0,67.5,56,58.4,0,67.3,70.4,67.4
20160417094500,246.0,243.0,67.5,56,57.6,0,67.3,70.4,67.4
20160417100000,246.0,247.2,68.6667,56,57.6,100,67.1,70.4,67.4
20160417101500,246.0,243.0,67.5,56,57.6,100,66.9,70.4,67.4
20160417103000,246.0,247.2,68.6667,56,58.8,100,67.0,70.4,67.4
20160417104500,246.0,247.2,68.6667,56,60.3,100,66.9,70.4,67.4
20160417110000,246.0,251.4,69.8333,54,60.3,100,67.2,70.4,67.4
20160417111500,246.0,243.0,67.5,55,60.3,100,67.4,70.5,67.5
20160417113000,246.0,247.2,68.6667,55,60.3,100,67.4,70.4,67.4
20160417114500,246.0,247.2,68.6667,55,60.3,100,67.4,70.4,67.4
20160417120000,246.0,243.0,67.5,55,59.6,100,67.6,70.4,67.4
20160417121500,246.0,243.0,67.5,55,58.4,0,67.7,70.4,67.4
20160417123000,246.0,247.2,68.6667,55,57.8,0,67.8,70.5,67.5
20160417124500,246.0,247.2,68.6667,55,57.8,0,67.9,70.4,67.4
20160417130000,246.0,243.0,67.5,55,57.8,0,67.9,70.4,67.4
20160417131500,246.0,243.0,67.5,55,57.8,0,68.0,70.4,67.4
20160417133000,246.0,247.2,68.6667,55,57.8,0,68.1,70.4,67.4
20160417134500,246.0,237.6,66.0,55,57.8,0,68.2,70.4,67.4
20160417140000,246.0,247.2,68.6667,55,57.8,0,68.3,70.4,67.4
20160417141500,246.0,243.0,67.5,55,57.8,0,68.1,70.4,67.4
20160417143000,246.0,243.0,67.5,55,57.8,0,67.9,70.4,67.4
20160417144500,246.0,243.0,67.5,56,57.8,0,67.9,70.4,67.4
20160417150000,246.0,247.2,68.6667,56,57.8,0,67.8,70.4,67.4
20160417151500,246.0,251.4,69.8333,57,57.8,0,67.9,70.4,67.4
20160417153000,246.0,247.2,68.6667,57,57.8,0,67.8,70.4,67.4
20160417154500,246.0,247.2,68.6667,57,57.8,0,67.8,70.4,67.4
20160417160000,246.0,247.2,68.6667,57,57.8,0,67.9,70.4,67.4
20160417161500,246.0,247.2,68.6667,57,57.8,0,67.9,70.4,67.4
20160417163000,246.0,251.4,69.8333,57,57.8,0,67.9,70.4,67.4
20160417164500,246.0,247.2,68.6667,57,57.8,0,68.0,70.4,67.4
20160417170000,246.0,251.4,69.8333,57,57.8,0,68.1,70.4,67.4
20160417171500,246.0,247.2,68.6667,57,57.8,0,68.1,70.4,67.4
20160417173000,246.0,247.2,68.6667,57,57.8,0,68.2,70.4,67.4
20160417174500,246.0,247.2,68.6667,57,57.8,0,68.1,70.4,67.4
20160417180000,246.0,243.0,67.5,57,57.8,0,68.2,70.4,67.4
20160417181500,246.0,251.4,69.8333,57,57.8,0,67.8,70.4,67.4
20160417183000,246.0,247.2,68.6667,57,57.8,0,67.6,70.4,67.4
20160417184500,246.0,247.2,68.6667,57,57.8,0,67.6,70.4,67.4
20160417190000,246.0,247.2,68.6667,57,57.2,0,67.5,70.4,67.4
20160417191500,246.0,247.2,68.6667,57,57.2,0,67.4,70.4,67.4
20160417193000,246.0,251.4,69.8333,57,57.2,0,67.2,70.4,67.4
20160417194500,246.0,247.2,68.6667,57,57.2,0,67.2,70.4,67.4
20160417200000,246.0,251.4,69.8333,57,57.2,100,67.1,70.4,67.4
20160417201500,246.0,251.4,69.8333,56,57.2,100,67.1,70.4,67.4
20160417203000,246.0,251.4,69.8333,56,57.2,100,67.0,70.4,67.4
20160417204500,246.0,251.4,69.8333,56,57.2,100,66.9,70.4,67.4
20160417210000,246.0,251.4,69.8333,56,59.1,100,66.9,70.4,67.4
20160417211500,246.0,243.0,67.5,55,68.6,100,66.9,70.4,67.4
20160417213000,246.0,256.2,71.1667,55,70.6,100,67.6,70.4,67.4
20160417214500,246.0,247.2,68.6667,55,58.8,0,67.4,70.4,67.4
20160417220000,246.0,247.2,68.6667,55,57.2,100,66.9,70.4,67.4
20160417221500,246.0,243.0,67.5,55,57.2,100,66.8,70.4,67.4
20160417223000,246.0,247.2,68.6667,55,59.5,100,66.9,70.4,67.4
20160417224500,246.0,247.2,68.6667,55,62.4,100,66.8,70.4,67.4
20160417230000,246.0,251.4,69.8333,55,73.9,100,67.4,70.4,67.4
20160417231500,246.0,251.4,69.8333,55,63.2,0,67.7,70.4,67.4
20160417233000,246.0,251.4,69.8333,55,57.6,100,67.1,70.4,67.4
20160417234500,246.0,256.2,71.1667,55,57.6,100,66.8,70.4,67.4
20160418000000,246.0,251.4,69.8333,55,59.1,100,66.8,70.4,67.4
20160418001500,246.0,251.4,69.8333,55,64.7,100,66.8,70.4,67.4
20160418003000,246.0,251.4,69.8333,55,71.6,100,67.3,70.4,67.4
20160418004500,246.0,251.4,69.8333,55,73.4,100,67.6,70.4,67.4
20160418010000,246.0,251.4,69.8333,55,58.8,0,67.3,70.4,67.4
20160418011500,246.0,251.4,69.8333,55,57.6,100,66.8,70.4,67.4
20160418013000,246.0,251.4,69.8333,55,58.7,100,66.7,70.4,67.4
20160418014500,246.0,256.2,71.1667,55,65.2,100,66.7,70.4,67.4
20160418020000,246.0,247.2,68.6667,55,72.0,100,67.3,70.4,67.4
20160418021500,246.0,247.2,68.6667,55,71.1,100,67.6,70.4,67.4
20160418023000,246.0,256.2,71.1667,55,73.1,100,67.6,70.4,67.4
20160418024500,246.0,247.2,68.6667,55,60.9,0,67.6,70.4,67.4
20160418030000,246.0,247.2,68.6667,55,57.6,100,67.1,70.4,67.4
20160418031500,246.0,251.4,69.8333,55,57.6,100,66.7,70.4,67.4
20160418033000,246.0,251.4,69.8333,55,59.5,100,66.7,70.4,67.4
20160418034500,246.0,256.2,71.1667,55,81.1,100,67.1,70.4,67.4
20160418040000,246.0,251.4,69.8333,55,77.2,100,67.5,70.4,67.4
20160418041500,246.0,251.4,69.8333,55,79.7,100,67.6,70.4,67.4
20160418043000,246.0,251.4,69.8333,55,58.4,0,67.3,70.4,67.4
20160418044500,246.0,256.2,71.1667,55,57.6,100,66.9,70.4,67.4
20160418050000,246.0,251.4,69.8333,55,58.7,100,66.7,70.4,67.4
20160418051500,246.0,247.2,68.6667,55,69.1,100,66.9,70.4,67.4
20160418053000,246.0,247.2,68.6667,55,73.0,100,67.2,70.4,67.4
20160418054500,246.0,251.4,69.8333,55,70.1,100,67.4,70.4,67.4
20160418060000,246.0,251.4,69.8333,55,72.0,100,67.5,70.4,67.4
20160418061500,246.0,247.2,68.6667,55,72.9,100,67.6,70.4,67.4
20160418063000,246.0,256.2,71.1667,55,70.6,100,67.6,70.4,67.4
20160418064500,246.0,256.2,71.1667,55,58.8,0,67.3,70.4,67.4
20160418070000,246.0,251.4,69.8333,55,57.9,100,66.9,70.4,67.4
20160418071500,246.0,251.4,69.8333,55,57.9,100,66.7,70.4,67.4
20160418073000,246.0,247.2,68.6667,55,70.1,100,66.9,70.4,67.4
20160418074500,246.0,251.4,69.8333,55,72.0,100,67.4,70.4,67.4
20160418080000,246.0,251.4,69.8333,55,103.6,100,67.8,77.1,74.1
20160418081500,246.0,247.2,68.6667,55,100.9,100,68.4,77.1,74.1
20160418083000,246.0,247.2,68.6667,55,103.6,100,69.0,77.1,74.1
20160418084500,246.0,243.0,67.5,55,109.2,100,69.3,77.1,74.1
20160418090000,246.0,243.0,67.5,55,101.9,100,69.7,77.1,74.1
20160418091500,246.0,243.0,67.5,54,111.8,100,70.0,77.1,74.1
20160418093000,246.0,243.0,67.5,54,101.1,100,70.5,77.1,74.1
20160418094500,246.0,247.2,68.6667,55,109.3,100,70.8,77.1,74.1
20160418100000,246.0,251.4,69.8333,55,102.2,100,71.3,77.1,74.1
20160418101500,246.0,251.4,69.8333,55,103.6,100,71.7,77.1,74.1
20160418103000,246.0,251.4,69.8333,55,105.9,100,72.1,77.1,74.1
20160418104500,246.0,247.2,68.6667,55,102.8,100,72.4,77.1,74.1
20160418110000,246.0,247.2,68.6667,55,111.7,100,72.7,77.1,74.1
20160418111500,246.0,251.4,69.8333,55,100.4,100,73.0,77.1,74.1
20160418113000,246.0,247.2,68.6667,55,107.8,100,73.3,77.1,74.1
20160418114500,246.0,251.4,69.8333,55,101.9,100,73.5,77.1,74.1
20160418120000,246.0,251.4,69.8333,55,103.6,100,73.7,77.1,74.1
20160418121500,246.0,243.0,67.5,54,101.1,100,73.8,77.1,74.1
20160418123000,246.0,247.2,68.6667,54,110.9,100,74.0,77.1,74.1
20160418124500,246.0,247.2,68.6667,54,106.1,100,74.1,77.1,74.1
20160418130000,246.0,247.2,68.6667,54,101.1,100,74.2,77.1,74.1
20160418131500,246.0,247.2,68.6667,54,111.1,100,74.3,77.1,74.1
20160418133000,246.0,243.0,67.5,54,60.0,100,73.2,77.1,74.1
20160418134500,246.0,247.2,68.6667,55,91.1,100,73.2,77.1,74.1
20160418140000,246.0,247.2,68.6667,55,91.1,100,73.6,77.1,74.1
20160418141500,246.0,251.4,69.8333,55,86.9,100,73.6,77.1,74.1
20160418143000,246.0,247.2,68.6667,55,86.9,100,73.8,77.1,74.1
20160418144500,246.0,247.2,68.6667,55,93.6,100,73.9,77.0,74.0
20160418150000,246.0,247.2,68.6667,55,88.1,100,73.9,77.0,74.0
20160418151500,246.0,247.2,68.6667,55,86.2,100,74.0,77.1,74.1
20160418153000,246.0,247.2,68.6667,55,94.7,100,73.8,77.1,74.1
20160418154500,246.0,247.2,68.6667,55,90.5,100,73.7,77.1,74.1
20160418160000,246.0,247.2,68.6667,55,88.1,100,73.8,77.0,74.0
20160418161500,246.0,247.2,68.6667,55,96.6,100,73.9,77.1,74.1
20160418163000,246.0,251.4,69.8333,55,91.1,100,74.0,77.0,74.0
20160418164500,246.0,247.2,68.6667,55,88.1,100,74.1,76.9,73.9
20160418170000,246.0,247.2,68.6667,54,93.6,100,74.0,76.9,73.9
20160418171500,246.0,247.2,68.6667,54,62.4,100,73.3,77.0,74.0
20160418173000,246.0,243.0,67.5,54,93.8,100,72.9,77.0,74.0
20160418174500,246.0,247.2,68.6667,54,88.9,100,73.4,76.9,73.9
20160418180000,246.0,247.2,68.6667,54,93.6,100,73.7,76.9,73.9
20160418181500,246.0,247.2,68.6667,54,88.6,100,73.9,77.0,74.0
20160418183000,246.0,251.4,69.8333,54,90.5,100,73.9,76.9,73.9
20160418184500,246.0,247.2,68.6667,54,76.1,0,74.1,76.8,73.8
20160418190000,246.0,237.6,66.0,54,78.0,100,72.5,76.8,73.8
20160418191500,246.0,243.0,67.5,54,92.4,100,73.2,76.8,73.8
20160418193000,246.0,247.2,68.6667,54,86.2,100,73.6,76.8,73.8
20160418194500,246.0,247.2,68.6667,54,89.6,100,73.6,76.8,73.8
20160418200000,246.0,243.0,67.5,54,89.6,100,73.7,76.8,73.8
20160418201500,246.0,247.2,68.6667,54,87.5,100,73.8,76.8,73.8
20160418203000,246.0,237.6,66.0,54,93.5,100,73.8,76.8,73.8
20160418204500,246.0,243.0,67.5,55,87.4,100,73.8,76.8,73.8
20160418210000,246.0,243.0,67.5,55,92.6,100,73.7,76.8,73.8
20160418211500,246.0,243.0,67.5,55,87.4,100,73.5,76.8,73.8
20160418213000,246.0,237.6,66.0,55,89.3,100,73.5,76.8,73.8
20160418214500,246.0,243.0,67.5,56,91.6,100,73.6,76.8,73.8
20160418220000,246.0,247.2,68.6667,56,87.5,100,73.4,76.8,73.8
20160418221500,246.0,247.2,68.6667,56,95.3,100,73.4,76.8,73.8
20160418223000,246.0,247.2,68.6667,56,88.7,100,73.3,76.8,73.8
20160418224500,246.0,247.2,68.6667,56,95.4,100,73.3,76.8,73.8
20160418230000,246.0,247.2,68.6667,56,95.4,100,73.3,76.8,73.8
20160418231500,246.0,247.2,68.6667,55,95.4,100,73.3,76.8,73.8
20160418233000,246.0,237.6,66.0,55,103.5,100,73.4,76.8,73.8
20160418234500,246.0,243.0,67.5,55,94.2,100,73.6,76.8,73.8
20160419000000,246.0,237.6,66.0,55,98.5,100,73.7,76.8,73.8
20160419001500,246.0,243.0,67.5,55,98.5,100,73.8,76.8,73.8
20160419003000,246.0,243.0,67.5,56,96.0,100,73.9,76.8,73.8
20160419004500,246.0,247.2,68.6667,56,103.4,100,74.0,76.8,73.8
20160419010000,246.0,247.2,68.6667,56,93.6,100,74.0,76.8,73.8
20160419011500,246.0,247.2,68.6667,56,60.4,100,73.2,76.8,73.8
20160419013000,246.0,247.2,68.6667,56,84.3,100,72.8,76.8,73.8
20160419014500,246.0,243.0,67.5,56,87.5,100,73.5,76.8,73.8
20160419020000,246.0,251.4,69.8333,56,89.8,100,73.6,76.8,73.8
20160419021500,246.0,251.4,69.8333,56,86.9,100,73.7,76.8,73.8
20160419023000,246.0,247.2,68.6667,56,92.3,100,73.7,76.8,73.8
20160419024500,246.0,247.2,68.6667,56,85.0,100,73.8,76.8,73.8
20160419030000,246.0,243.0,67.5,56,89.9,100,73.6,76.8,73.8
20160419031500,246.0,247.2,68.6667,56,86.8,100,73.7,76.8,73.8
20160419033000,246.0,247.2,68.6667,56,86.8,100,73.7,76.8,73.8
20160419034500,246.0,247.2,68.6667,56,91.1,100,73.7,76.8,73.8
20160419040000,246.0,243.0,67.5,56,86.2,100,73.6,76.8,73.8
20160419041500,246.0,237.6,66.0,56,92.9,100,73.6,76.8,73.8
20160419043000,246.0,247.2,68.6667,56,84.4,100,73.6,76.8,73.8
20160419044500,246.0,243.0,67.5,56,90.4,100,73.6,76.8,73.8
20160419050000,246.0,243.0,67.5,56,86.8,100,73.6,76.8,73.8
20160419051500,246.0,237.6,66.0,56,87.7,100,73.5,76.8,73.8
20160419053000,246.0,243.0,67.5,56,90.4,100,73.6,76.8,73.8
20160419054500,246.0,243.0,67.5,56,86.2,100,73.5,76.8,73.8
20160419060000,246.0,247.2,68.6667,56,92.0,100,73.5,76.8,73.8
20160419061500,246.0,251.4,69.8333,56,85.6,100,73.6,76.8,73.8
20160419063000,246.0,251.4,69.8333,56,91.1,100,73.6,76.8,73.8
20160419064500,246.0,251.4,69.8333,56,85.6,100,73.6,76.8,73.8
20160419070000,246.0,251.4,69.8333,56,89.8,100,73.6,76.8,73.8
20160419071500,246.0,251.4,69.8333,56,87.5,100,73.4,76.8,73.8
20160419073000,246.0,251.4,69.8333,56,93.7,100,73.4,76.8,73.8
20160419074500,246.0,251.4,69.8333,56,88.7,100,73.4,76.8,73.8
20160419080000,246.0,256.2,71.1667,56,95.4,100,73.4,76.8,73.8
20160419081500,246.0,256.2,71.1667,56,88.4,100,73.4,76.8,73.8
20160419083000,246.0,251.4,69.8333,55,94.8,100,73.4,76.8,73.8
20160419084500,246.0,247.2,68.6667,55,94.8,100,73.6,76.8,73.8
20160419090000,246.0,247.2,68.6667,55,94.8,100,73.7,76.8,73.8
20160419091500,246.0,251.4,69.8333,55,93.6,100,73.9,76.8,73.8
20160419093000,246.0,251.4,69.8333,55,92.4,100,74.0,76.8,73.8
20160419094500,246.0,256.2,71.1667,55,60.8,100,73.2,76.8,73.8
20160419100000,246.0,251.4,69.8333,55,85.0,100,72.9,76.8,73.8
20160419101500,246.0,251.4,69.8333,55,88.0,100,73.6,76.8,73.8
20160419103000,246.0,247.2,68.6667,55,93.5,100,73.8,76.8,73.8
20160419104500,246.0,243.0,67.5,55,88.1,100,73.7,76.8,73.8
20160419110000,246.0,251.4,69.8333,55,86.2,100,74.0,76.8,73.8
20160419111500,246.0,247.2,68.6667,55,92.2,100,73.8,76.8,73.8
20160419113000,246.0,251.4,69.8333,55,89.0,100,73.7,76.8,73.8
20160419114500,246.0,251.4,69.8333,55,85.6,100,73.8,76.8,73.8
20160419120000,246.0,247.2,68.6667,55,88.0,100,73.8,76.8,73.8
20160419121500,246.0,251.4,69.8333,55,89.8,100,73.6,76.8,73.8
20160419123000,246.0,247.2,68.6667,55,84.4,100,73.8,76.8,73.8
20160419124500,246.0,243.0,67.5,55,89.6,100,73.8,76.8,73.8
20160419130000,246.0,247.2,68.6667,55,91.0,100,74.0,76.8,73.8
20160419131500,246.0,251.4,69.8333,55,61.2,100,72.8,76.8,73.8
20160419133000,246.0,247.2,68.6667,55,88.6,100,72.9,76.8,73.8
20160419134500,246.0,243.0,67.5,55,86.9,100,73.5,76.8,73.8
20160419140000,246.0,247.2,68.6667,55,93.5,100,73.7,76.8,73.8
20160419141500,246.0,247.2,68.6667,55,91.9,100,73.7,76.8,73.8
20160419143000,246.0,247.2,68.6667,55,88.1,100,73.9,76.8,73.8
20160419144500,246.0,237.6,66.0,55,64.0,100,73.5,76.8,73.8
20160419150000,246.0,243.0,67.5,56,78.3,100,72.6,76.8,73.8
20160419151500,246.0,243.0,67.5,56,86.8,100,73.4,76.8,73.8
20160419153000,246.0,247.2,68.6667,56,86.8,100,73.7,76.8,73.8
20160419154500,246.0,247.2,68.6667,56,85.0,100,73.8,76.8,73.8
20160419160000,246.0,247.2,68.6667,56,85.0,100,73.8,76.8,73.8
20160419161500,246.0,247.2,68.6667,56,89.1,100,73.9,76.8,73.8
20160419163000,246.0,247.2,68.6667,56,89.1,100,74.0,76.8,73.8
20160419164500,246.0,247.2,68.6667,56,61.2,100,72.9,76.8,73.8
20160419170000,246.0,247.2,68.6667,56,85.6,100,73.0,76.8,73.8
20160419171500,246.0,243.0,67.5,56,91.5,100,73.5,76.8,73.8
20160419173000,246.0,243.0,67.5,56,91.5,100,73.6,76.8,73.8
20160419174500,246.0,247.2,68.6667,56,87.5,100,73.7,76.8,73.8
20160419180000,246.0,243.0,67.5,56,86.2,100,73.8,76.8,73.8
20160419181500,246.0,243.0,67.5,56,90.7,100,73.9,76.8,73.8
20160419183000,246.0,247.2,68.6667,56,92.9,100,73.9,76.8,73.8
20160419184500,246.0,247.2,68.6667,56,89.4,100,74.0,76.8,73.8
20160419190000,246.0,247.2,68.6667,56,60.7,100,72.6,76.8,73.8
20160419191500,246.0,247.2,68.6667,56,87.8,100,73.2,76.8,73.8
20160419193000,246.0,247.2,68.6667,56,92.1,100,73.5,76.8,73.8
20160419194500,246.0,247.2,68.6667,56,87.5,100,73.7,76.8,73.8
20160419200000,246.0,247.2,68.6667,56,85.0,100,73.9,76.8,73.8
20160419201500,246.0,251.4,69.8333,56,90.9,100,73.9,76.8,73.8
20160419203000,246.0,251.4,69.8333,56,86.9,100,73.9,76.8,73.8
20160419204500,246.0,247.2,68.6667,56,85.4,100,74.0,76.8,73.8
20160419210000,246.0,251.4,69.8333,56,91.7,100,73.8,76.8,73.8
20160419211500,246.0,251.4,69.8333,56,86.2,100,73.9,76.8,73.8
20160419213000,246.0,247.2,68.6667,56,86.2,100,73.9,76.8,73.8
20160419214500,246.0,251.4,69.8333,56,91.7,100,73.8,76.8,73.8
20160419220000,246.0,251.4,69.8333,56,85.6,100,74.0,76.8,73.8
20160419221500,246.0,247.2,68.6667,56,90.0,100,74.0,76.8,73.8
20160419223000,246.0,251.4,69.8333,56,86.5,100,74.0,76.8,73.8
20160419224500,246.0,251.4,69.8333,56,86.5,100,74.0,76.8,73.8
20160419230000,246.0,247.2,68.6667,56,89.3,100,74.0,76.8,73.8
20160419231500,246.0,243.0,67.5,55,85.6,100,74.0,76.8,73.8
20160419233000,246.0,237.6,66.0,55,91.8,100,74.0,76.8,73.8
20160419234500,246.0,243.0,67.5,55,86.2,100,74.0,76.8,73.8
20160420000000,246.0,243.0,67.5,56,91.6,100,74.0,76.8,73.8
20160420001500,246.0,247.2,68.6667,56,88.3,100,74.0,76.8,73.8
20160420003000,246.0,247.2,68.6667,56,61.2,100,73.3,76.8,73.8
20160420004500,246.0,243.0,67.5,56,89.3,100,72.7,76.8,73.8
20160420010000,246.0,247.2,68.6667,56,87.0,100,73.3,76.8,73.8
20160420011500,246.0,243.0,67.5,56,93.6,100,73.4,76.8,73.8
20160420013000,246.0,243.0,67.5,56,87.6,100,73.3,76.8,73.8
20160420014500,246.0,243.0,67.5,56,94.7,100,73.4,76.8,73.8
20160420020000,246.0,251.4,69.8333,56,90.7,100,73.4,76.8,73.8
20160420021500,246.0,243.0,67.5,56,90.7,100,73.4,76.8,73.8
20160420023000,246.0,247.2,68.6667,56,96.1,100,73.5,76.8,73.8
20160420024500,246.0,243.0,67.5,56,90.5,100,73.5,76.8,73.8
20160420030000,246.0,237.6,66.0,56,99.0,100,73.5,76.8,73.8
20160420031500,246.0,243.0,67.5,57,91.5,100,73.6,76.8,73.8
20160420033000,246.0,247.2,68.6667,57,96.4,100,73.6,76.8,73.8
20160420034500,246.0,247.2,68.6667,57,94.9,100,73.7,76.8,73.8
20160420040000,246.0,243.0,67.5,57,91.1,100,73.7,76.8,73.8
20160420041500,246.0,247.2,68.6667,57,98.9,100,73.7,76.8,73.8
20160420043000,246.0,247.2,68.6667,57,93.0,100,73.8,76.8,73.8
20160420044500,246.0,243.0,67.5,57,91.4,100,73.8,76.8,73.8
20160420050000,246.0,243.0,67.5,57,98.5,100,73.8,76.8,73.8
20160420051500,246.0,247.2,68.6667,57,90.5,100,73.8,76.8,73.8
20160420053000,246.0,247.2,68.6667,57,97.8,100,73.9,76.8,73.8
20160420054500,246.0,247.2,68.6667,57,93.4,100,73.9,76.8,73.8
20160420060000,246.0,251.4,69.8333,57,91.1,100,73.9,76.8,73.8
20160420061500,246.0,247.2,68.6667,57,98.1,100,73.9,76.8,73.8
20160420063000,246.0,247.2,68.6667,57,96.2,100,74.0,76.8,73.8
20160420064500,246.0,247.2,68.6667,57,91.7,100,74.0,76.8,73.8
20160420070000,246.0,247.2,68.6667,57,95.9,100,74.0,76.8,73.8
20160420071500,246.0,243.0,67.5,57,94.9,100,74.0,76.8,73.8
20160420073000,246.0,260.4,72.3333,57,91.1,100,74.0,76.8,73.8
20160420074500,246.0,251.4,69.8333,56,98.4,100,74.0,76.8,73.8
20160420080000,246.0,251.4,69.8333,56,91.7,100,74.0,76.8,73.8
20160420081500,246.0,251.4,69.8333,55,91.7,100,74.0,76.8,73.8
20160420083000,246.0,247.2,68.6667,55,60.4,100,73.1,76.8,73.8
20160420084500,246.0,243.0,67.5,55,90.5,100,72.9,76.8,73.8
20160420090000,246.0,247.2,68.6667,55,87.5,100,73.4,76.8,73.8
20160420091500,246.0,247.2,68.6667,55,86.2,100,73.8,76.8,73.8
20160420093000,246.0,247.2,68.6667,55,91.1,100,73.8,76.8,73.8
20160420094500,246.0,247.2,68.6667,55,91.1,100,74.0,76.8,73.8
20160420100000,246.0,243.0,67.5,55,61.2,100,73.3,76.8,73.8
20160420101500,246.0,247.2,68.6667,55,71.1,100,72.6,76.8,73.8
20160420103000,246.0,251.4,69.8333,55,91.7,100,73.3,76.8,73.8
20160420104500,246.0,251.4,69.8333,55,91.7,100,73.5,76.8,73.8
20160420110000,246.0,247.2,68.6667,55,89.6,100,73.6,76.8,73.8
20160420111500,246.0,243.0,67.5,55,88.1,100,73.7,76.8,73.8
20160420113000,246.0,251.4,69.8333,55,92.4,100,73.9,76.8,73.8
20160420114500,246.0,251.4,69.8333,55,80.1,0,74.1,76.8,73.8
20160420120000,246.0,247.2,68.6667,55,59.6,100,73.1,76.8,73.8
20160420121500,246.0,247.2,68.6667,55,86.8,100,72.9,76.8,73.8
20160420123000,246.0,247.2,68.6667,55,86.8,100,73.6,76.8,73.8
20160420124500,246.0,247.2,68.6667,55,83.8,100,73.8,76.8,73.8
20160420130000,246.0,247.2,68.6667,55,85.0,100,74.0,76.8,73.8
20160420131500,246.0,243.0,67.5,55,89.5,100,74.0,76.8,73.8
20160420133000,246.0,247.2,68.6667,55,60.4,100,73.2,76.8,73.8
20160420134500,246.0,247.2,68.6667,56,74.2,100,72.7,76.8,73.8
20160420140000,246.0,243.0,67.5,56,87.5,100,73.4,76.8,73.8
20160420141500,246.0,237.6,66.0,56,91.7,100,73.6,76.8,73.8
20160420143000,246.0,247.2,68.6667,56,86.6,100,73.8,76.8,73.8
20160420144500,246.0,243.0,67.5,56,86.6,100,74.0,76.8,73.8
20160420150000,246.0,243.0,67.5,56,90.1,100,74.0,76.8,73.8
20160420151500,246.0,247.2,68.6667,56,62.0,0,73.6,76.8,73.8
20160420153000,246.0,247.2,68.6667,56,65.7,100,72.6,76.8,73.8
20160420154500,246.0,247.2,68.6667,56,86.2,100,73.3,76.8,73.8
20160420160000,246.0,247.2,68.6667,56,88.1,100,73.6,76.8,73.8
20160420161500,246.0,243.0,67.5,56,92.3,100,73.7,76.8,73.8
20160420163000,246.0,243.0,67.5,56,84.9,100,73.9,76.8,73.8
20160420164500,246.0,247.2,68.6667,56,86.2,100,73.1,76.8,73.8
20160420170000,246.0,247.2,68.6667,56,94.2,100,72.5,76.8,73.8
20160420171500,246.0,251.4,69.8333,56,97.2,100,72.3,76.8,73.8
20160420173000,246.0,247.2,68.6667,56,99.7,100,72.3,76.8,73.8
20160420174500,246.0,251.4,69.8333,56,101.1,100,72.2,76.8,73.8
20160420180000,246.0,251.4,69.8333,56,101.1,100,72.2,76.8,73.8
20160420181500,246.0,251.4,69.8333,56,103.8,100,72.2,76.8,73.8
20160420183000,246.0,251.4,69.8333,56,111.6,100,72.2,76.8,73.8
20160420184500,246.0,256.2,71.1667,56,103.1,100,72.2,76.8,73.8
20160420190000,246.0,251.4,69.8333,55,100.1,100,72.5,76.8,73.8
20160420191500,246.0,251.4,69.8333,55,100.1,100,72.7,76.8,73.8
20160420193000,246.0,256.2,71.1667,55,105.1,100,72.7,76.8,73.8
20160420194500,246.0,247.2,68.6667,55,108.4,100,72.7,76.8,73.8
20160420200000,246.0,251.4,69.8333,55,106.7,100,72.9,76.8,73.8
20160420201500,246.0,251.4,69.8333,55,108.9,100,72.9,76.8,73.8
20160420203000,246.0,251.4,69.8333,55,108.9,100,72.9,76.8,73.8
20160420204500,246.0,251.4,69.8333,55,110.9,100,73.0,76.8,73.8
20160420210000,246.0,247.2,68.6667,55,103.7,100,73.1,76.8,73.8
20160420211500,246.0,251.4,69.8333,55,100.2,100,73.0,76.8,73.8
20160420213000,246.0,247.2,68.6667,55,111.3,100,73.0,76.8,73.8
20160420214500,246.0,243.0,67.5,55,102.1,100,73.0,76.8,73.8
20160420220000,246.0,247.2,68.6667,55,105.2,100,73.0,76.8,73.8
20160420221500,246.0,251.4,69.8333,55,109.3,100,73.0,76.8,73.8
20160420223000,246.0,243.0,67.5,55,102.6,100,72.9,76.8,73.8
20160420224500,246.0,251.4,69.8333,55,99.7,100,73.0,76.8,73.8
20160420230000,246.0,243.0,67.5,55,104.1,100,73.1,76.8,73.8
20160420231500,246.0,247.2,68.6667,55,108.9,100,73.1,76.8,73.8
20160420233000,246.0,243.0,67.5,56,108.9,100,72.8,76.8,73.8
20160420234500,246.0,237.6,66.0,56,100.3,100,72.5,76.8,73.8
20160421000000,246.0,237.6,66.0,56,110.1,100,72.4,76.8,73.8
20160421001500,246.0,243.0,67.5,56,110.1,100,72.4,76.8,73.8
20160421003000,246.0,243.0,67.5,56,100.3,100,72.4,76.8,73.8
20160421004500,246.0,243.0,67.5,56,111.3,100,72.4,76.8,73.8
20160421010000,246.0,247.2,68.6667,56,103.9,100,72.3,76.8,73.8
20160421011500,246.0,247.2,68.6667,56,100.4,100,72.3,76.8,73.8
20160421013000,246.0,247.2,68.6667,56,111.0,100,72.2,76.8,73.8
20160421014500,246.0,243.0,67.5,56,101.1,100,72.2,76.8,73.8
20160421020000,246.0,247.2,68.6667,56,107.1,100,72.1,76.8,73.8
20160421021500,246.0,247.2,68.6667,56,107.1,100,72.1,76.8,73.8
20160421023000,246.0,243.0,67.5,56,100.3,100,72.1,76.8,73.8
20160421024500,246.0,247.2,68.6667,56,111.7,100,72.1,76.8,73.8
20160421030000,246.0,251.4,69.8333,56,61.6,0,72.1,74.3,71.3
20160421031500,246.0,251.4,69.8333,56,58.8,0,71.3,74.3,71.3
20160421033000,246.0,251.4,69.8333,56,58.8,100,70.7,74.3,71.3
20160421034500,246.0,247.2,68.6667,56,66.0,100,70.5,74.3,71.3
20160421040000,246.0,251.4,69.8333,56,76.2,100,70.7,74.3,71.3
20160421041500,246.0,247.2,68.6667,56,90.5,100,70.7,74.3,71.3
20160421043000,246.0,243.0,67.5,55,91.6,100,70.6,74.3,71.3
20160421044500,246.0,237.6,66.0,55,97.4,100,70.6,74.3,71.3
20160421050000,246.0,243.0,67.5,55,94.1,100,70.7,74.3,71.3
20160421051500,246.0,243.0,67.5,55,102.9,100,70.7,74.3,71.3
20160421053000,246.0,243.0,67.5,55,96.1,100,70.7,74.3,71.3
20160421054500,246.0,243.0,67.5,55,105.5,100,70.8,74.3,71.3
20160421060000,246.0,243.0,67.5,55,102.8,100,70.8,74.3,71.3
20160421061500,246.0,247.2,68.6667,55,108.4,100,70.8,74.3,71.3
20160421063000,246.0,243.0,67.5,55,99.7,100,70.9,74.3,71.3
20160421064500,246.0,243.0,67.5,55,110.6,100,70.9,74.3,71.3
20160421070000,246.0,251.4,69.8333,55,103.3,100,71.0,74.3,71.3
20160421071500,246.0,247.2,68.6667,55,102.2,100,71.0,74.3,71.3
20160421073000,246.0,247.2,68.6667,55,110.1,100,71.0,74.3,71.3
20160421074500,246.0,247.2,68.6667,55,103.2,100,71.1,74.3,71.3
20160421080000,246.0,243.0,67.5,55,99.1,100,71.2,74.3,71.3
20160421081500,246.0,247.2,68.6667,55,110.1,100,71.4,74.3,71.3
20160421083000,246.0,247.2,68.6667,55,99.2,100,71.3,74.3,71.3
20160421084500,246.0,247.2,68.6667,57,110.9,100,71.3,74.3,71.3
20160421090000,246.0,247.2,68.6667,56,100.6,100,71.2,74.3,71.3
20160421091500,246.0,247.2,68.6667,56,104.3,100,71.2,74.3,71.3
20160421093000,246.0,251.4,69.8333,56,106.1,100,71.3,74.3,71.3
20160421094500,246.0,247.2,68.6667,56,101.9,100,71.4,74.3,71.3
20160421100000,246.0,247.2,68.6667,56,98.4,100,71.6,74.3,71.3
20160421101500,246.0,251.4,69.8333,56,60.0,0,71.2,74.3,71.3
20160421103000,246.0,251.4,69.8333,56,58.8,100,70.7,74.3,71.3
20160421104500,246.0,251.4,69.8333,56,62.4,100,70.3,74.3,71.3
20160421110000,246.0,251.4,69.8333,56,85.8,100,70.7,74.3,71.3
20160421111500,246.0,247.2,68.6667,56,92.9,100,70.9,74.3,71.3
20160421113000,246.0,251.4,69.8333,56,92.9,100,70.9,74.3,71.3
20160421114500,246.0,247.2,68.6667,56,94.8,100,71.0,74.3,71.3
20160421120000,246.0,243.0,67.5,56,91.0,100,70.8,74.3,71.3
20160421121500,246.0,251.4,69.8333,55,88.7,100,71.3,74.3,71.3
20160421123000,246.0,251.4,69.8333,55,61.2,0,71.6,74.3,71.3
20160421124500,246.0,247.2,68.6667,55,59.2,0,71.3,74.3,71.3
20160421130000,246.0,247.2,68.6667,55,59.2,100,71.0,74.3,71.3
20160421131500,246.0,247.2,68.6667,55,59.2,100,70.9,74.3,71.3
20160421133000,246.0,247.2,68.6667,55,60.3,100,70.8,74.3,71.3
20160421134500,246.0,247.2,68.6667,55,61.2,100,70.7,74.3,71.3
20160421140000,246.0,237.6,66.0,55,78.7,100,70.8,74.3,71.3
20160421141500,246.0,247.2,68.6667,55,80.5,100,71.2,74.3,71.3
20160421143000,246.0,243.0,67.5,55,77.8,100,71.3,74.3,71.3
20160421144500,246.0,247.2,68.6667,55,78.8,100,71.3,74.3,71.3
20160421150000,246.0,243.0,67.5,55,81.9,100,71.3,74.3,71.3
20160421151500,246.0,243.0,67.5,55,81.9,100,71.4,74.3,71.3
20160421153000,246.0,243.0,67.5,55,81.9,100,71.3,74.3,71.3
20160421154500,246.0,247.2,68.6667,55,77.8,100,71.3,74.3,71.3
20160421160000,246.0,247.2,68.6667,55,77.8,100,71.3,74.3,71.3
20160421161500,246.0,237.6,66.0,55,77.8,100,71.4,74.3,71.3
20160421163000,246.0,243.0,67.5,55,77.8,100,71.4,74.3,71.3
20160421164500,246.0,243.0,67.5,56,77.8,100,71.4,74.3,71.3
20160421170000,246.0,243.0,67.5,56,77.8,100,71.4,74.3,71.3
20160421171500,246.0,247.2,68.6667,56,77.8,100,71.3,74.3,71.3
20160421173000,246.0,247.2,68.6667,56,74.5,0,71.6,74.3,71.3
20160421174500,246.0,256.2,71.1667,56,59.3,100,70.8,74.3,71.3
20160421180000,246.0,251.4,69.8333,56,60.7,100,70.5,74.3,71.3
20160421181500,246.0,251.4,69.8333,55,84.3,100,70.8,74.3,71.3
20160421183000,246.0,247.2,68.6667,55,84.3,100,71.4,74.3,71.3
20160421184500,246.0,243.0,67.5,56,61.7,0,71.0,74.3,71.3
20160421190000,246.0,247.2,68.6667,56,61.7,100,70.3,74.3,71.3
20160421191500,246.0,247.2,68.6667,56,78.7,100,70.7,74.3,71.3
20160421193000,246.0,247.2,68.6667,56,90.0,100,70.7,74.3,71.3
20160421194500,246.0,251.4,69.8333,56,88.1,100,70.7,74.3,71.3
20160421200000,246.0,247.2,68.6667,56,96.4,100,70.8,74.3,71.3
20160421201500,246.0,247.2,68.6667,56,93.0,100,70.7,74.3,71.3
20160421203000,246.0,247.2,68.6667,56,93.0,100,70.7,74.3,71.3
20160421204500,246.0,251.4,69.8333,56,101.9,100,70.7,74.3,71.3
20160421210000,246.0,243.0,67.5,56,97.5,100,70.7,74.3,71.3
20160421211500,246.0,243.0,67.5,56,97.5,100,70.8,74.3,71.3
20160421213000,246.0,251.4,69.8333,56,104.5,100,70.9,74.3,71.3
20160421214500,246.0,247.2,68.6667,56,96.7,100,70.8,74.3,71.3
20160421220000,246.0,247.2,68.6667,56,107.7,100,70.8,74.3,71.3
20160421221500,246.0,247.2,68.6667,56,98.7,100,70.9,74.3,71.3
20160421223000,246.0,251.4,69.8333,56,107.6,100,70.8,74.3,71.3
20160421224500,246.0,247.2,68.6667,56,102.1,100,71.0,74.3,71.3
20160421230000,246.0,251.4,69.8333,56,104.3,100,70.9,74.3,71.3
20160421231500,246.0,247.2,68.6667,56,104.3,100,70.9,74.3,71.3
20160421233000,246.0,247.2,68.6667,56,101.0,100,71.0,74.3,71.3
20160421234500,246.0,251.4,69.8333,56,109.3,100,70.9,74.3,71.3
20160422000000,246.0,251.4,69.8333,56,100.1,100,71.0,74.3,71.3
20160422001500,246.0,243.0,67.5,56,111.7,100,70.9,74.3,71.3
20160422003000,246.0,247.2,68.6667,56,100.3,100,71.0,74.3,71.3
20160422004500,246.0,247.2,68.6667,56,109.8,100,71.1,74.3,71.3
20160422010000,246.0,247.2,68.6667,56,101.4,100,71.2,74.3,71.3
20160422011500,246.0,247.2,68.6667,56,104.1,100,71.1,74.3,71.3
20160422013000,246.0,251.4,69.8333,56,110.1,100,71.2,74.3,71.3
20160422014500,246.0,247.2,68.6667,56,99.7,100,71.1,74.3,71.3
20160422020000,246.0,247.2,68.6667,56,111.4,100,71.1,74.3,71.3
20160422021500,246.0,247.2,68.6667,56,99.1,100,71.1,74.3,71.3
20160422023000,246.0,251.4,69.8333,56,111.0,100,71.0,74.3,71.3
20160422024500,246.0,353.4,98.1667,67,59.2,0,71.0,70.9,67.9
20160422030000,246.0,273.6,76.0,59,58.0,0,70.0,70.9,67.9
20160422031500,246.0,247.2,68.6667,56,58.7,0,69.6,70.9,67.9
20160422033000,246.0,251.4,69.8333,56,58.7,0,69.2,70.9,67.9
20160422034500,246.0,247.2,68.6667,56,58.7,0,68.9,70.9,67.9
20160422040000,246.0,251.4,69.8333,56,58.7,0,68.6,70.9,67.9
20160422041500,246.0,251.4,69.8333,56,58.7,0,68.5,70.9,67.9
20160422043000,246.0,251.4,69.8333,56,58.1,0,68.3,70.9,67.9
20160422044500,246.0,256.2,71.1667,56,58.1,0,68.1,70.9,67.9
20160422050000,246.0,251.4,69.8333,56,58.1,0,67.9,70.9,67.9
20160422051500,246.0,256.2,71.1667,56,58.1,0,67.8,70.9,67.9
20160422053000,246.0,251.4,69.8333,55,58.1,0,67.7,70.9,67.9
20160422054500,246.0,247.2,68.6667,54,58.1,100,67.6,70.9,67.9
20160422060000,246.0,247.2,68.6667,54,58.1,100,67.4,70.4,67.4
20160422061500,246.0,243.0,67.5,54,58.1,100,67.4,70.5,67.5
20160422063000,246.0,243.0,67.5,54,58.1,100,67.5,70.4,67.4
20160422064500,246.0,247.2,68.6667,54,58.1,100,67.4,70.4,67.4
20160422070000,246.0,247.2,68.6667,54,58.1,100,67.4,70.8,67.8
20160422071500,246.0,237.6,66.0,54,58.1,100,67.4,70.5,67.5
20160422073000,246.0,243.0,67.5,54,58.1,100,67.3,70.4,67.4
20160422074500,246.0,247.2,68.6667,54,61.1,100,67.4,70.8,67.8
20160422080000,246.0,243.0,67.5,54,61.1,100,67.5,70.5,67.5
20160422081500,246.0,247.2,68.6667,54,61.1,100,67.4,70.8,67.8
20160422083000,246.0,237.6,66.0,56,61.1,100,67.5,70.8,67.8
20160422084500,246.0,247.2,68.6667,56,61.1,100,67.7,70.7,67.7
20160422090000,246.0,247.2,68.6667,56,59.2,0,67.9,70.8,67.8
20160422091500,246.0,264.6,73.5,58,59.2,0,68.2,70.4,67.4
20160422093000,246.0,247.2,68.6667,57,59.2,0,68.1,70.8,67.8
20160422094500,246.0,251.4,69.8333,57,59.2,0,68.0,70.8,67.8
20160422100000,246.0,251.4,69.8333,56,59.2,0,67.9,70.8,67.8
20160422101500,246.0,251.4,69.8333,56,59.2,0,68.0,70.8,67.8
20160422103000,246.0,251.4,69.8333,56,59.2,0,68.1,70.8,67.8
20160422104500,246.0,243.0,67.5,55,59.2,0,68.3,70.8,67.8
20160422110000,246.0,247.2,68.6667,56,59.2,0,68.6,70.8,67.8
20160422111500,246.0,247.2,68.6667,56,58.6,0,68.5,70.8,67.8
20160422113000,246.0,251.4,69.8333,55,58.6,0,68.6,70.4,67.4
20160422114500,246.0,251.4,69.8333,55,58.6,0,68.6,70.8,67.8
20160422120000,246.0,247.2,68.6667,55,58.6,0,68.6,70.4,67.4
20160422121500,246.0,264.6,73.5,57,58.6,0,68.6,70.4,67.4
20160422123000,246.0,247.2,68.6667,56,58.6,0,68.6,70.4,67.4
20160422124500,246.0,256.2,71.1667,57,58.6,0,68.5,70.4,67.4
20160422130000,246.0,251.4,69.8333,56,58.6,0,68.5,70.8,67.8
20160422131500,246.0,247.2,68.6667,56,58.6,0,68.4,70.8,67.8
20160422133000,246.0,247.2,68.6667,56,58.6,0,68.4,70.8,67.8
20160422134500,246.0,256.2,71.1667,56,58.6,0,68.3,70.7,67.7
20160422140000,246.0,251.4,69.8333,56,58.6,0,68.4,70.4,67.4
20160422141500,246.0,251.4,69.8333,56,58.6,0,68.3,70.4,67.4
20160422143000,246.0,251.4,69.8333,56,58.6,0,68.2,70.4,67.4
20160422144500,246.0,247.2,68.6667,56,58.6,0,68.1,70.4,67.4
20160422150000,246.0,251.4,69.8333,56,58.6,0,68.1,70.4,67.4
20160422151500,246.0,247.2,68.6667,56,58.6,0,68.1,70.4,67.4
20160422153000,246.0,247.2,68.6667,56,58.6,0,68.1,70.4,67.4
20160422154500,246.0,247.2,68.6667,56,58.6,0,68.1,70.4,67.4
20160422160000,246.0,256.2,71.1667,56,58.6,0,68.1,70.4,67.4
20160422161500,246.0,251.4,69.8333,56,58.6,0,68.0,70.4,67.4
20160422163000,246.0,251.4,69.8333,56,58.6,0,67.9,70.4,67.4
20160422164500,246.0,251.4,69.8333,56,58.6,0,67.9,70.4,67.4
20160422170000,246.0,247.2,68.6667,56,58.6,0,67.8,70.4,67.4
20160422171500,246.0,251.4,69.8333,56,58.6,0,67.8,70.4,67.4
20160422173000,246.0,251.4,69.8333,56,58.6,0,67.7,70.4,67.4
20160422174500,246.0,251.4,69.8333,56,58.6,0,67.7,70.4,67.4
20160422180000,246.0,247.2,68.6667,56,58.6,0,67.6,70.4,67.4
20160422181500,246.0,251.4,69.8333,56,58.6,0,67.6,70.4,67.4
20160422183000,246.0,256.2,71.1667,56,58.6,0,67.6,70.4,67.4
20160422184500,246.0,251.4,69.8333,56,58.6,0,67.5,70.4,67.4
20160422190000,246.0,251.4,69.8333,56,58.6,0,67.4,70.4,67.4
20160422191500,246.0,251.4,69.8333,56,58.6,0,67.4,70.4,67.4
20160422193000,246.0,251.4,69.8333,56,58.6,0,67.6,70.4,67.4
20160422194500,246.0,247.2,68.6667,56,58.6,0,67.7,70.4,67.4
20160422200000,246.0,256.2,71.1667,56,58.6,0,67.9,70.4,67.4
20160422201500,246.0,256.2,71.1667,56,58.6,0,67.9,70.4,67.4
20160422203000,246.0,247.2,68.6667,55,58.6,0,68.1,70.4,67.4
20160422204500,246.0,251.4,69.8333,55,58.6,0,68.1,70.4,67.4
20160422210000,246.0,251.4,69.8333,55,58.6,0,68.2,70.4,67.4
20160422211500,246.0,247.2,68.6667,55,58.6,0,68.2,70.4,67.4
20160422213000,246.0,243.0,67.5,55,58.6,0,68.2,70.4,67.4
20160422214500,246.0,247.2,68.6667,55,58.6,0,68.2,70.4,67.4
20160422220000,246.0,251.4,69.8333,55,58.6,0,68.2,70.4,67.4
20160422221500,246.0,243.0,67.5,55,58.6,0,68.3,70.4,67.4
20160422223000,246.0,247.2,68.6667,55,58.6,0,68.2,70.4,67.4
20160422224500,246.0,247.2,68.6667,55,58.6,0,68.3,70.4,67.4
20160422230000,246.0,256.2,71.1667,56,58.0,0,68.1,70.1,67.1
20160422231500,246.0,243.0,67.5,56,58.0,0,67.7,70.4,67.4
20160422233000,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160422234500,246.0,251.4,69.8333,55,58.0,0,67.5,70.0,67.0
20160423000000,246.0,237.6,66.0,55,58.0,0,67.4,70.4,67.4
20160423001500,246.0,243.0,67.5,56,58.0,0,67.4,70.4,67.4
20160423003000,246.0,243.0,67.5,56,58.0,0,67.3,70.4,67.4
20160423004500,246.0,243.0,67.5,56,58.0,0,67.3,70.4,67.4
20160423010000,246.0,243.0,67.5,56,58.0,0,67.2,70.4,67.4
20160423011500,246.0,243.0,67.5,56,58.0,100,67.1,70.4,67.4
20160423013000,246.0,247.2,68.6667,56,58.0,100,67.0,70.4,67.4
20160423014500,246.0,243.0,67.5,56,59.1,100,66.9,70.4,67.4
20160423020000,246.0,247.2,68.6667,56,60.4,100,66.9,70.4,67.4
20160423021500,246.0,243.0,67.5,56,60.4,100,66.9,70.4,67.4
20160423023000,246.0,243.0,67.5,56,64.4,100,66.9,70.4,67.4
20160423024500,246.0,247.2,68.6667,56,73.9,100,67.4,70.4,67.4
20160423030000,246.0,243.0,67.5,56,67.3,0,67.7,70.4,67.4
20160423031500,246.0,247.2,68.6667,56,58.4,0,67.3,70.4,67.4
20160423033000,246.0,247.2,68.6667,56,58.4,100,67.1,70.4,67.4
20160423034500,246.0,247.2,68.6667,56,58.4,100,66.9,70.4,67.4
20160423040000,246.0,247.2,68.6667,56,59.9,100,66.8,70.4,67.4
20160423041500,246.0,247.2,68.6667,56,60.7,100,66.8,70.4,67.4
20160423043000,246.0,247.2,68.6667,56,71.0,100,67.0,70.4,67.4
20160423044500,246.0,251.4,69.8333,56,73.9,100,67.4,70.4,67.4
20160423050000,246.0,251.4,69.8333,56,73.9,100,67.6,70.4,67.4
20160423051500,246.0,251.4,69.8333,56,59.6,0,67.4,70.4,67.4
20160423053000,246.0,243.0,67.5,56,58.4,100,67.1,70.4,67.4
20160423054500,246.0,251.4,69.8333,56,58.4,100,66.9,70.4,67.4
20160423060000,246.0,247.2,68.6667,56,60.7,100,66.8,70.4,67.4
20160423061500,246.0,251.4,69.8333,56,70.0,100,66.7,70.4,67.4
20160423063000,246.0,247.2,68.6667,56,79.6,100,67.5,70.4,67.4
20160423064500,246.0,247.2,68.6667,57,60.4,0,67.3,70.4,67.4
20160423070000,246.0,251.4,69.8333,56,58.4,100,66.8,70.4,67.4
20160423071500,246.0,251.4,69.8333,55,60.3,100,66.7,70.4,67.4
20160423073000,246.0,247.2,68.6667,55,78.4,100,67.0,70.4,67.4
20160423074500,246.0,237.6,66.0,55,66.8,0,67.7,70.4,67.4
20160423080000,246.0,247.2,68.6667,56,58.4,100,66.9,70.4,67.4
20160423081500,246.0,251.4,69.8333,56,59.5,100,66.8,70.4,67.4
20160423083000,246.0,247.2,68.6667,56,61.1,100,66.9,70.4,67.4
20160423084500,246.0,251.4,69.8333,56,61.1,100,66.9,70.4,67.4
20160423090000,246.0,251.4,69.8333,56,65.3,100,67.5,70.4,67.4
20160423091500,246.0,247.2,68.6667,56,59.2,0,67.9,70.4,67.4
20160423093000,246.0,247.2,68.6667,56,59.2,0,67.8,70.4,67.4
20160423094500,246.0,247.2,68.6667,56,59.2,0,67.8,70.4,67.4
20160423100000,246.0,247.2,68.6667,56,59.2,0,68.2,70.4,67.4
20160423101500,246.0,251.4,69.8333,56,59.2,0,68.9,70.4,67.4
20160423103000,246.0,251.4,69.8333,56,59.2,0,69.3,70.4,67.4
20160423104500,246.0,251.4,69.8333,56,59.2,0,69.4,70.4,67.4
20160423110000,246.0,247.2,68.6667,56,59.2,0,69.4,70.4,67.4
20160423111500,246.0,251.4,69.8333,56,59.2,0,69.6,70.4,67.4
20160423113000,246.0,247.2,68.6667,56,59.2,0,69.7,70.4,67.4
20160423114500,246.0,251.4,69.8333,56,59.2,0,69.8,70.4,67.4
20160423120000,246.0,251.4,69.8333,56,59.2,0,69.9,70.4,67.4
20160423121500,246.0,251.4,69.8333,56,59.2,0,70.1,70.4,67.4
20160423123000,246.0,247.2,68.6667,56,59.2,0,70.1,70.4,67.4
20160423124500,246.0,251.4,69.8333,56,59.2,0,70.1,70.4,67.4
20160423130000,246.0,247.2,68.6667,56,59.2,0,69.8,70.4,67.4
20160423131500,246.0,247.2,68.6667,56,59.2,0,69.6,70.4,67.4
20160423133000,246.0,247.2,68.6667,56,59.2,0,69.8,70.4,67.4
20160423134500,246.0,243.0,67.5,56,59.2,0,69.4,70.4,67.4
20160423140000,246.0,251.4,69.8333,56,59.2,0,69.2,70.4,67.4
20160423141500,246.0,247.2,68.6667,56,59.2,0,69.2,70.4,67.4
20160423143000,246.0,247.2,68.6667,56,59.2,0,69.3,70.4,67.4
20160423144500,246.0,251.4,69.8333,56,59.2,0,69.3,70.4,67.4
20160423150000,246.0,251.4,69.8333,56,59.2,0,69.1,70.4,67.4
20160423151500,246.0,251.4,69.8333,56,59.2,0,68.9,70.4,67.4
20160423153000,246.0,251.4,69.8333,56,59.2,0,69.0,70.4,67.4
20160423154500,246.0,247.2,68.6667,56,59.2,0,68.8,70.4,67.4
20160423160000,246.0,251.4,69.8333,56,59.2,0,68.7,70.4,67.4
20160423161500,246.0,247.2,68.6667,56,59.2,0,68.6,70.4,67.4
20160423163000,246.0,247.2,68.6667,56,59.2,0,68.6,70.4,67.4
20160423164500,246.0,247.2,68.6667,56,59.2,0,68.7,70.4,67.4
20160423170000,246.0,251.4,69.8333,56,59.2,0,68.6,70.4,67.4
20160423171500,246.0,256.2,71.1667,57,59.2,0,68.5,70.1,67.1
20160423173000,246.0,256.2,71.1667,57,59.2,0,68.5,70.4,67.4
20160423174500,246.0,247.2,68.6667,57,59.2,0,68.4,70.4,67.4
20160423180000,246.0,251.4,69.8333,57,59.2,0,68.4,70.4,67.4
20160423181500,246.0,256.2,71.1667,57,59.2,0,68.4,70.4,67.4
20160423183000,246.0,247.2,68.6667,56,59.2,0,68.4,70.4,67.4
20160423184500,246.0,251.4,69.8333,56,59.2,0,68.4,70.4,67.4
20160423190000,246.0,247.2,68.6667,56,59.2,0,68.3,70.4,67.4
20160423191500,246.0,247.2,68.6667,56,59.2,0,68.2,70.4,67.4
20160423193000,246.0,247.2,68.6667,56,59.2,0,68.3,70.4,67.4
20160423194500,246.0,256.2,71.1667,57,58.4,0,68.2,70.0,67.0
20160423200000,246.0,251.4,69.8333,56,58.4,0,68.1,70.4,67.4
20160423201500,246.0,251.4,69.8333,56,58.4,0,68.1,70.4,67.4
20160423203000,246.0,251.4,69.8333,56,58.4,0,67.9,70.4,67.4
20160423204500,246.0,251.4,69.8333,56,58.4,0,67.8,70.4,67.4
20160423210000,246.0,247.2,68.6667,56,58.4,0,67.7,70.4,67.4
20160423211500,246.0,251.4,69.8333,56,58.4,0,67.6,70.4,67.4
20160423213000,246.0,251.4,69.8333,56,58.4,0,67.4,70.2,67.2
20160423214500,246.0,251.4,69.8333,56,58.4,0,67.4,70.3,67.3
20160423220000,246.0,251.4,69.8333,57,58.4,100,67.3,70.4,67.4
20160423221500,246.0,251.4,69.8333,57,58.4,100,67.4,70.4,67.4
20160423223000,246.0,251.4,69.8333,57,58.4,100,67.6,70.5,67.5
20160423224500,246.0,243.0,67.5,54,58.4,100,67.7,70.7,67.7
20160423230000,246.0,243.0,67.5,55,58.4,100,67.8,70.8,67.8
20160423231500,246.0,247.2,68.6667,55,58.4,0,67.9,70.6,67.6
20160423233000,246.0,243.0,67.5,55,58.4,0,67.8,70.7,67.7
20160423234500,246.0,243.0,67.5,55,58.4,0,67.6,70.7,67.7
20160424000000,246.0,243.0,67.5,55,57.6,100,67.4,70.8,67.8
20160424001500,246.0,247.2,68.6667,55,58.7,100,67.2,70.8,67.8
20160424003000,246.0,247.2,68.6667,56,60.3,100,67.2,70.8,67.8
20160424004500,246.0,243.0,67.5,56,62.8,100,67.2,70.8,67.8
20160424010000,246.0,243.0,67.5,56,78.3,100,68.0,70.8,67.8
20160424011500,246.0,243.0,67.5,56,58.8,0,67.6,70.8,67.8
20160424013000,246.0,251.4,69.8333,56,58.8,100,67.3,70.8,67.8
20160424014500,246.0,243.0,67.5,56,58.8,100,67.2,70.8,67.8
20160424020000,246.0,247.2,68.6667,56,60.3,100,67.4,70.6,67.6
20160424021500,246.0,247.2,68.6667,56,60.3,100,67.5,70.8,67.8
20160424023000,246.0,247.2,68.6667,56,60.3,100,67.5,70.8,67.8
20160424024500,246.0,251.4,69.8333,56,60.3,100,67.6,70.8,67.8
20160424030000,246.0,247.2,68.6667,56,60.3,100,67.6,70.7,67.7
20160424031500,246.0,243.0,67.5,56,60.3,100,67.6,70.7,67.7
20160424033000,246.0,247.2,68.6667,56,60.3,100,67.6,70.4,67.4
20160424034500,246.0,247.2,68.6667,56,58.8,0,67.7,70.5,67.5
20160424040000,246.0,247.2,68.6667,56,58.0,0,67.7,70.4,67.4
20160424041500,246.0,247.2,68.6667,56,58.0,0,67.4,70.4,67.4
20160424043000,246.0,251.4,69.8333,56,58.0,0,67.2,70.4,67.4
20160424044500,246.0,251.4,69.8333,56,58.0,100,67.1,70.4,67.4
20160424050000,246.0,251.4,69.8333,56,58.0,100,66.9,70.4,67.4
20160424051500,246.0,247.2,68.6667,56,59.5,100,66.8,70.4,67.4
20160424053000,246.0,251.4,69.8333,56,60.3,100,67.0,70.4,67.4
20160424054500,246.0,247.2,68.6667,56,60.3,100,67.1,70.4,67.4
20160424060000,246.0,251.4,69.8333,56,60.3,100,67.2,70.4,67.4
20160424061500,246.0,247.2,68.6667,56,60.3,100,67.3,70.4,67.4
20160424063000,246.0,247.2,68.6667,56,60.3,100,67.4,70.4,67.4
20160424064500,246.0,251.4,69.8333,56,60.3,100,67.4,70.4,67.4
20160424070000,246.0,251.4,69.8333,56,60.3,100,67.5,70.4,67.4
20160424071500,246.0,251.4,69.8333,56,60.3,100,67.6,70.4,67.4
20160424073000,246.0,247.2,68.6667,56,60.3,100,67.2,70.4,67.4
20160424074500,246.0,247.2,68.6667,56,60.3,100,67.0,70.4,67.4
20160424080000,246.0,247.2,68.6667,56,64.8,100,67.0,70.4,67.4
20160424081500,246.0,247.2,68.6667,56,66.2,100,67.2,70.4,67.4
20160424083000,246.0,251.4,69.8333,56,64.7,100,67.2,70.4,67.4
20160424084500,246.0,247.2,68.6667,56,64.0,100,67.3,70.4,67.4
20160424090000,246.0,251.4,69.8333,56,64.8,100,67.5,70.4,67.4
20160424091500,246.0,247.2,68.6667,56,62.8,0,67.7,70.4,67.4
20160424093000,246.0,247.2,68.6667,56,58.8,0,67.6,70.4,67.4
20160424094500,246.0,247.2,68.6667,56,58.8,0,67.7,70.4,67.4
20160424100000,246.0,247.2,68.6667,56,58.0,0,67.9,70.4,67.4
20160424101500,246.0,247.2,68.6667,56,58.0,0,68.2,70.4,67.4
20160424103000,246.0,247.2,68.6667,56,58.0,0,68.1,70.4,67.4
20160424104500,246.0,243.0,67.5,56,58.0,0,68.1,70.4,67.4
20160424110000,246.0,247.2,68.6667,56,58.0,0,68.2,70.4,67.4
20160424111500,246.0,247.2,68.6667,56,58.0,0,68.3,70.4,67.4
20160424113000,246.0,243.0,67.5,56,58.0,0,68.5,70.4,67.4
20160424114500,246.0,247.2,68.6667,56,58.0,0,68.5,70.4,67.4
20160424120000,246.0,243.0,67.5,56,58.7,0,68.6,70.4,67.4
20160424121500,246.0,247.2,68.6667,56,58.7,0,68.6,70.4,67.4
20160424123000,246.0,243.0,67.5,56,58.7,0,68.6,70.4,67.4
20160424124500,246.0,243.0,67.5,56,58.7,0,68.6,70.4,67.4
20160424130000,246.0,247.2,68.6667,56,58.7,0,68.6,70.4,67.4
20160424131500,246.0,243.0,67.5,56,58.7,0,68.6,70.4,67.4
20160424133000,246.0,251.4,69.8333,56,58.7,0,68.3,70.4,67.4
20160424134500,246.0,247.2,68.6667,56,58.7,0,68.2,70.4,67.4
20160424140000,246.0,243.0,67.5,56,58.7,0,68.2,70.4,67.4
20160424141500,246.0,237.6,66.0,56,58.7,0,68.2,70.4,67.4
20160424143000,246.0,251.4,69.8333,57,58.7,0,68.1,70.4,67.4
20160424144500,246.0,247.2,68.6667,57,58.7,0,68.1,70.4,67.4
20160424150000,246.0,243.0,67.5,57,58.7,0,68.1,70.4,67.4
20160424151500,246.0,243.0,67.5,57,58.7,0,68.0,70.4,67.4
20160424153000,246.0,247.2,68.6667,57,58.7,0,67.9,70.4,67.4
20160424154500,246.0,247.2,68.6667,57,58.7,0,67.8,70.4,67.4
20160424160000,246.0,247.2,68.6667,57,58.7,0,67.7,70.4,67.4
20160424161500,246.0,243.0,67.5,57,58.7,0,67.7,70.3,67.3
20160424163000,246.0,247.2,68.6667,57,58.7,0,67.7,70.4,67.4
20160424164500,246.0,243.0,67.5,57,58.7,0,67.6,70.4,67.4
20160424170000,246.0,247.2,68.6667,57,58.0,0,67.6,70.4,67.4
20160424171500,246.0,247.2,68.6667,57,58.0,0,67.5,70.4,67.4
20160424173000,246.0,243.0,67.5,57,58.0,0,67.5,70.4,67.4
20160424174500,246.0,251.4,69.8333,57,58.0,0,67.4,70.4,67.4
20160424180000,246.0,247.2,68.6667,57,58.0,0,67.4,70.4,67.4
20160424181500,246.0,256.2,71.1667,58,58.0,0,67.4,70.0,67.0
20160424183000,246.0,251.4,69.8333,57,58.0,0,67.4,70.4,67.4
20160424184500,246.0,247.2,68.6667,57,58.0,0,67.3,70.3,67.3
20160424190000,246.0,256.2,71.1667,57,58.0,0,67.2,70.4,67.4
20160424191500,246.0,247.2,68.6667,56,58.0,0,67.2,70.4,67.4
20160424193000,246.0,251.4,69.8333,56,58.0,100,67.1,70.4,67.4
20160424194500,246.0,247.2,68.6667,56,58.0,100,66.9,70.4,67.4
20160424200000,246.0,247.2,68.6667,56,58.0,100,67.1,70.4,67.4
20160424201500,246.0,247.2,68.6667,56,58.0,100,67.1,70.4,67.4
20160424203000,246.0,247.2,68.6667,56,58.0,100,67.1,70.4,67.4
20160424204500,246.0,251.4,69.8333,56,58.7,100,66.9,70.4,67.4
20160424210000,246.0,256.2,71.1667,56,59.9,100,67.1,70.4,67.4
20160424211500,246.0,256.2,71.1667,56,59.9,100,67.0,70.4,67.4
20160424213000,246.0,251.4,69.8333,56,60.7,100,66.9,70.4,67.4
20160424214500,246.0,251.4,69.8333,56,60.7,100,67.1,70.4,67.4
20160424220000,246.0,251.4,69.8333,56,64.4,100,67.2,70.4,67.4
20160424221500,246.0,251.4,69.8333,56,64.4,100,67.4,70.4,67.4
20160424223000,246.0,251.4,69.8333,56,64.4,100,67.4,70.4,67.4
20160424224500,246.0,243.0,67.5,56,64.4,100,67.4,70.4,67.4
20160424230000,246.0,247.2,68.6667,56,64.4,100,67.4,70.4,67.4
20160424231500,246.0,251.4,69.8333,56,64.4,100,67.4,70.4,67.4
20160424233000,246.0,247.2,68.6667,56,64.4,100,67.4,70.4,67.4
