PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424234500,246.0,247.2,68.6667,56,64.4,100,67.4,70.4,67.4
20160425000000,246.0,247.2,68.6667,56,64.4,100,67.4,70.4,67.4
20160425001500,246.0,247.2,68.6667,56,64.4,100,67.3,70.4,67.4
20160425003000,246.0,256.2,71.1667,55,64.4,100,67.3,70.4,67.4
20160425004500,246.0,247.2,68.6667,55,64.4,100,67.3,70.4,67.4
20160425010000,246.0,243.0,67.5,55,64.4,100,67.3,70.4,67.4
20160425011500,246.0,243.0,67.5,55,64.4,100,67.3,70.4,67.4
20160425013000,246.0,243.0,67.5,55,64.4,100,67.2,70.4,67.4
20160425014500,246.0,243.0,67.5,55,64.4,100,67.2,70.4,67.4
20160425020000,246.0,247.2,68.6667,55,64.4,100,67.2,70.4,67.4
20160425021500,246.0,247.2,68.6667,55,64.4,100,67.2,70.4,67.4
20160425023000,246.0,247.2,68.6667,55,63.3,100,67.1,70.3,67.3
20160425024500,246.0,247.2,68.6667,55,64.0,100,67.1,70.2,67.2
20160425030000,246.0,247.2,68.6667,55,64.0,100,67.1,70.2,67.2
20160425031500,246.0,247.2,68.6667,55,70.1,100,67.0,70.4,67.4
20160425033000,246.0,243.0,67.5,55,72.0,100,67.4,70.4,67.4
20160425034500,246.0,251.4,69.8333,56,61.6,0,67.6,70.3,67.3
20160425040000,246.0,247.2,68.6667,56,58.0,100,67.1,70.4,67.4
20160425041500,246.0,251.4,69.8333,56,58.0,100,66.8,70.3,67.3
20160425043000,246.0,251.4,69.8333,56,59.8,100,66.7,70.3,67.3
20160425044500,246.0,247.2,68.6667,56,59.8,100,66.6,70.0,67.0
20160425050000,246.0,247.2,68.6667,56,59.8,100,66.6,70.0,67.0
20160425051500,246.0,243.0,67.5,56,68.6,100,66.5,70.0,67.0
20160425053000,246.0,251.4,69.8333,56,75.9,100,67.2,70.3,67.3
20160425054500,246.0,251.4,69.8333,56,64.0,100,67.6,70.4,67.4
20160425060000,246.0,247.2,68.6667,56,58.0,100,66.9,70.4,67.4
20160425061500,246.0,247.2,68.6667,56,59.5,100,66.7,70.4,67.4
20160425063000,246.0,247.2,68.6667,56,68.2,100,66.7,70.4,67.4
20160425064500,246.0,237.6,66.0,56,78.2,100,67.5,70.3,67.3
20160425070000,246.0,247.2,68.6667,56,59.2,0,67.2,70.4,67.4
20160425071500,246.0,247.2,68.6667,56,58.4,100,66.9,70.4,67.4
20160425073000,246.0,247.2,68.6667,57,59.9,100,66.7,70.4,67.4
20160425074500,246.0,247.2,68.6667,56,71.9,100,66.7,70.3,67.3
20160425080000,246.0,251.4,69.8333,56,76.4,100,67.4,70.4,67.4
20160425081500,246.0,247.2,68.6667,56,59.6,0,67.3,70.3,67.3
20160425083000,246.0,247.2,68.6667,56,58.3,100,66.9,70.4,67.4
20160425084500,246.0,251.4,69.8333,56,58.3,100,66.8,70.4,67.4
20160425090000,246.0,247.2,68.6667,56,61.1,100,66.9,70.4,67.4
20160425091500,246.0,251.4,69.8333,56,61.1,100,67.2,70.3,67.3
20160425093000,246.0,247.2,68.6667,56,61.1,100,67.3,70.4,67.4
20160425094500,246.0,251.4,69.8333,56,60.4,100,67.4,70.4,67.4
20160425100000,246.0,247.2,68.6667,56,60.4,100,67.5,70.4,67.4
20160425101500,246.0,247.2,68.6667,56,60.4,100,67.6,70.4,67.4
20160425103000,246.0,251.4,69.8333,56,59.6,0,67.7,70.4,67.4
20160425104500,246.0,251.4,69.8333,56,58.8,0,67.7,70.4,67.4
20160425110000,246.0,251.4,69.8333,56,58.8,0,67.8,70.4,67.4
20160425111500,246.0,247.2,68.6667,56,58.8,0,67.9,70.4,67.4
20160425113000,246.0,251.4,69.8333,56,58.8,0,67.9,70.4,67.4
20160425114500,246.0,251.4,69.8333,56,58.8,0,68.1,70.4,67.4
20160425120000,246.0,247.2,68.6667,56,58.8,0,67.9,70.4,67.4
20160425121500,246.0,251.4,69.8333,56,58.8,0,67.9,70.4,67.4
20160425123000,246.0,251.4,69.8333,56,58.8,0,67.9,70.4,67.4
20160425124500,246.0,247.2,68.6667,56,58.8,0,67.9,70.4,67.4
20160425130000,246.0,247.2,68.6667,56,58.8,0,67.9,70.4,67.4
20160425131500,246.0,256.2,71.1667,56,58.8,0,67.9,70.4,67.4
20160425133000,246.0,247.2,68.6667,56,58.8,0,67.8,70.4,67.4
20160425134500,246.0,247.2,68.6667,56,58.8,0,67.9,70.4,67.4
20160425140000,246.0,247.2,68.6667,54,58.8,0,67.8,70.4,67.4
20160425141500,246.0,247.2,68.6667,56,58.8,0,67.8,70.4,67.4
20160425143000,246.0,247.2,68.6667,56,58.8,0,67.8,70.4,67.4
20160425144500,246.0,243.0,67.5,56,58.0,0,67.8,70.4,67.4
20160425150000,246.0,243.0,67.5,56,58.0,0,67.7,70.4,67.4
20160425151500,246.0,247.2,68.6667,56,58.0,0,67.7,70.4,67.4
20160425153000,246.0,247.2,68.6667,56,58.0,0,67.7,70.4,67.4
20160425154500,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160425160000,246.0,247.2,68.6667,56,58.0,0,67.7,70.4,67.4
20160425161500,246.0,251.4,69.8333,56,58.7,0,67.6,70.4,67.4
20160425163000,246.0,243.0,67.5,55,58.7,0,67.6,70.4,67.4
20160425164500,246.0,243.0,67.5,55,58.7,0,67.6,70.4,67.4
20160425170000,246.0,243.0,67.5,55,58.7,0,67.6,70.4,67.4
20160425171500,246.0,243.0,67.5,55,58.7,0,67.5,70.4,67.4
20160425173000,246.0,243.0,67.5,56,58.7,0,67.4,70.4,67.4
20160425174500,246.0,243.0,67.5,56,58.1,0,67.4,70.4,67.4
20160425180000,246.0,243.0,67.5,56,58.1,0,67.4,70.4,67.4
20160425181500,246.0,247.2,68.6667,56,58.1,0,67.4,70.4,67.4
20160425183000,246.0,251.4,69.8333,56,58.1,0,67.4,70.4,67.4
20160425184500,246.0,251.4,69.8333,56,58.1,0,67.4,70.4,67.4
20160425190000,246.0,251.4,69.8333,56,58.1,0,67.5,70.4,67.4
20160425191500,246.0,251.4,69.8333,56,58.1,0,67.6,70.4,67.4
20160425193000,246.0,251.4,69.8333,56,58.1,0,67.6,70.4,67.4
20160425194500,246.0,247.2,68.6667,56,58.1,0,67.6,70.4,67.4
20160425200000,246.0,251.4,69.8333,56,58.1,0,67.7,70.4,67.4
20160425201500,246.0,247.2,68.6667,56,58.1,0,67.7,70.4,67.4
20160425203000,246.0,247.2,68.6667,56,58.1,0,67.8,70.4,67.4
20160425204500,246.0,251.4,69.8333,56,58.1,0,67.9,70.4,67.4
20160425210000,246.0,247.2,68.6667,56,58.1,0,67.9,70.4,67.4
20160425211500,246.0,247.2,68.6667,56,58.1,0,67.9,70.4,67.4
20160425213000,246.0,247.2,68.6667,56,58.1,0,67.9,70.4,67.4
20160425214500,246.0,247.2,68.6667,56,58.1,0,67.9,70.4,67.4
20160425220000,246.0,247.2,68.6667,56,58.1,0,68.0,70.4,67.4
20160425221500,246.0,247.2,68.6667,56,58.1,0,68.0,70.4,67.4
20160425223000,246.0,243.0,67.5,56,58.1,0,68.1,70.4,67.4
20160425224500,246.0,247.2,68.6667,56,58.1,0,68.0,70.4,67.4
20160425230000,246.0,247.2,68.6667,56,58.1,0,68.1,70.4,67.4
20160425231500,246.0,247.2,68.6667,56,58.1,0,67.9,70.4,67.4
20160425233000,246.0,243.0,67.5,56,58.1,0,67.7,70.4,67.4
20160425234500,246.0,247.2,68.6667,56,58.1,0,67.6,70.4,67.4
20160426000000,246.0,251.4,69.8333,56,58.1,0,67.4,70.4,67.4
20160426001500,246.0,251.4,69.8333,56,58.1,0,67.3,70.4,67.4
20160426003000,246.0,247.2,68.6667,56,58.1,0,67.2,70.4,67.4
20160426004500,246.0,256.2,71.1667,56,58.1,0,67.3,70.4,67.4
20160426010000,246.0,247.2,68.6667,55,58.1,0,67.4,70.4,67.4
20160426011500,246.0,251.4,69.8333,55,58.1,0,67.4,70.4,67.4
20160426013000,246.0,256.2,71.1667,55,58.1,0,67.5,70.4,67.4
20160426014500,246.0,247.2,68.6667,55,58.1,0,67.5,70.4,67.4
20160426020000,246.0,247.2,68.6667,55,58.1,0,67.6,70.4,67.4
20160426021500,246.0,247.2,68.6667,55,58.1,0,67.6,70.4,67.4
20160426023000,246.0,251.4,69.8333,55,58.1,0,67.6,70.4,67.4
20160426024500,246.0,247.2,68.6667,55,57.2,0,67.6,70.4,67.4
20160426030000,246.0,237.6,66.0,56,57.2,0,67.4,70.4,67.4
20160426031500,246.0,243.0,67.5,56,57.2,100,67.1,70.4,67.4
20160426033000,246.0,247.2,68.6667,56,57.2,100,67.1,70.4,67.4
20160426034500,246.0,247.2,68.6667,56,57.2,100,66.9,70.4,67.4
20160426040000,246.0,251.4,69.8333,56,58.3,100,66.9,70.4,67.4
20160426041500,246.0,256.2,71.1667,56,59.9,100,66.8,70.4,67.4
20160426043000,246.0,251.4,69.8333,56,61.1,100,66.9,70.4,67.4
20160426044500,246.0,247.2,68.6667,56,71.6,100,67.2,70.4,67.4
20160426050000,246.0,243.0,67.5,56,71.6,100,67.6,70.4,67.4
20160426051500,246.0,247.2,68.6667,56,58.8,0,67.4,70.4,67.4
20160426053000,246.0,247.2,68.6667,56,58.0,100,67.1,70.4,67.4
20160426054500,246.0,243.0,67.5,56,58.0,100,66.9,70.4,67.4
20160426060000,246.0,243.0,67.5,56,58.7,100,66.8,70.4,67.4
20160426061500,246.0,247.2,68.6667,56,60.6,100,66.8,70.4,67.4
20160426063000,246.0,243.0,67.5,56,62.8,100,66.9,70.4,67.4
20160426064500,246.0,247.2,68.6667,56,73.9,100,67.2,70.4,67.4
20160426070000,246.0,247.2,68.6667,56,72.5,100,67.6,70.4,67.4
20160426071500,246.0,247.2,68.6667,56,59.2,0,67.3,70.4,67.4
20160426073000,246.0,247.2,68.6667,56,58.4,100,67.0,70.4,67.4
20160426074500,246.0,232.8,64.6667,56,58.4,100,66.9,70.4,67.4
20160426080000,246.0,243.0,67.5,56,59.5,100,67.1,70.4,67.4
20160426081500,246.0,237.6,66.0,56,59.5,100,67.2,70.4,67.4
20160426083000,246.0,243.0,67.5,57,59.5,100,67.5,70.4,67.4
20160426084500,246.0,247.2,68.6667,57,58.4,0,67.4,70.4,67.4
20160426090000,246.0,243.0,67.5,57,58.4,0,67.2,70.4,67.4
20160426091500,246.0,247.2,68.6667,57,57.7,100,67.1,70.4,67.4
20160426093000,246.0,251.4,69.8333,57,57.7,100,67.1,70.4,67.4
20160426094500,246.0,247.2,68.6667,57,57.7,100,67.1,70.4,67.4
20160426100000,246.0,251.4,69.8333,57,57.7,100,67.1,70.4,67.4
20160426101500,246.0,251.4,69.8333,57,57.7,100,67.3,70.4,67.4
20160426103000,246.0,247.2,68.6667,57,57.7,100,67.5,70.4,67.4
20160426104500,246.0,251.4,69.8333,57,57.7,0,67.7,70.4,67.4
20160426110000,246.0,247.2,68.6667,57,57.7,0,67.7,70.4,67.4
20160426111500,246.0,247.2,68.6667,57,57.7,0,67.9,70.4,67.4
20160426113000,246.0,251.4,69.8333,57,57.7,0,67.7,70.4,67.4
20160426114500,246.0,251.4,69.8333,57,57.7,0,67.7,70.4,67.4
20160426120000,246.0,251.4,69.8333,57,57.7,0,67.7,70.4,67.4
20160426121500,246.0,247.2,68.6667,57,57.7,0,67.7,70.4,67.4
20160426123000,246.0,251.4,69.8333,57,57.7,0,67.8,70.4,67.4
20160426124500,246.0,256.2,71.1667,57,57.7,0,67.9,70.4,67.4
20160426130000,246.0,251.4,69.8333,56,57.7,0,68.0,70.4,67.4
20160426131500,246.0,243.0,67.5,56,57.7,0,68.1,70.4,67.4
20160426133000,246.0,247.2,68.6667,56,57.7,0,68.0,70.4,67.4
20160426134500,246.0,243.0,67.5,56,57.7,0,67.9,70.4,67.4
20160426140000,246.0,251.4,69.8333,56,57.7,0,67.9,70.4,67.4
20160426141500,246.0,256.2,71.1667,56,57.7,0,67.9,70.4,67.4
20160426143000,246.0,247.2,68.6667,56,57.7,0,67.8,70.4,67.4
20160426144500,246.0,251.4,69.8333,56,57.7,0,67.8,70.4,67.4
20160426150000,246.0,251.4,69.8333,56,57.7,0,67.8,70.4,67.4
20160426151500,246.0,251.4,69.8333,56,57.7,0,67.8,70.4,67.4
20160426153000,246.0,247.2,68.6667,56,57.7,0,67.8,70.4,67.4
20160426154500,246.0,247.2,68.6667,56,57.7,0,67.9,70.4,67.4
20160426160000,246.0,251.4,69.8333,56,57.7,0,67.7,70.4,67.4
20160426161500,246.0,251.4,69.8333,56,57.7,0,67.7,70.4,67.4
20160426163000,246.0,251.4,69.8333,56,57.7,0,67.7,70.4,67.4
20160426164500,246.0,251.4,69.8333,56,57.7,0,67.6,70.4,67.4
20160426170000,246.0,256.2,71.1667,56,57.7,0,67.5,70.4,67.4
20160426171500,246.0,247.2,68.6667,55,57.7,0,67.5,70.4,67.4
20160426173000,246.0,243.0,67.5,55,57.7,0,67.5,70.4,67.4
20160426174500,246.0,247.2,68.6667,55,57.7,0,67.4,70.4,67.4
20160426180000,246.0,247.2,68.6667,55,57.7,0,67.5,70.4,67.4
20160426181500,246.0,247.2,68.6667,55,57.7,0,67.4,70.4,67.4
20160426183000,246.0,251.4,69.8333,55,57.1,0,67.4,70.4,67.4
20160426184500,246.0,247.2,68.6667,55,57.1,0,67.4,70.4,67.4
20160426190000,246.0,243.0,67.5,55,57.1,0,67.3,70.4,67.4
20160426191500,246.0,251.4,69.8333,55,57.1,0,67.2,70.4,67.4
20160426193000,246.0,243.0,67.5,55,57.1,100,67.1,70.4,67.4
20160426194500,246.0,243.0,67.5,55,57.1,100,67.1,70.4,67.4
20160426200000,246.0,243.0,67.5,55,57.1,100,67.1,70.4,67.4
20160426201500,246.0,243.0,67.5,55,57.1,100,67.0,70.4,67.4
20160426203000,246.0,243.0,67.5,55,57.1,100,67.0,70.4,67.4
20160426204500,246.0,243.0,67.5,55,57.1,100,67.0,70.4,67.4
20160426210000,246.0,247.2,68.6667,55,57.1,100,66.9,70.4,67.4
20160426211500,246.0,243.0,67.5,55,57.1,100,67.0,70.4,67.4
20160426213000,246.0,247.2,68.6667,55,58.4,100,67.1,70.4,67.4
20160426214500,246.0,247.2,68.6667,55,59.9,100,67.2,70.4,67.4
20160426220000,246.0,243.0,67.5,55,59.2,100,67.3,70.4,67.4
20160426221500,246.0,243.0,67.5,56,99.6,100,68.2,74.6,71.6
20160426223000,246.0,243.0,67.5,56,98.3,100,68.9,74.6,71.6
20160426224500,246.0,243.0,67.5,56,98.3,100,69.5,74.3,71.3
20160426230000,246.0,237.6,66.0,56,98.3,100,69.8,74.5,71.5
20160426231500,246.0,237.6,66.0,56,98.3,100,70.3,74.3,71.3
20160426233000,246.0,251.4,69.8333,57,97.1,100,70.7,74.6,71.6
20160426234500,246.0,251.4,69.8333,56,98.2,100,70.7,74.3,71.3
20160427000000,246.0,251.4,69.8333,56,94.3,100,70.7,74.3,71.3
20160427001500,246.0,247.2,68.6667,56,96.0,100,70.8,74.3,71.3
20160427003000,246.0,247.2,68.6667,56,97.8,100,70.9,74.6,71.6
20160427004500,246.0,247.2,68.6667,56,99.0,100,71.0,74.6,71.6
20160427010000,246.0,251.4,69.8333,56,96.6,100,71.1,74.6,71.6
20160427011500,246.0,247.2,68.6667,56,98.4,100,71.0,74.6,71.6
20160427013000,246.0,251.4,69.8333,56,98.4,100,71.1,74.6,71.6
20160427014500,246.0,251.4,69.8333,56,98.4,100,71.2,74.6,71.6
20160427020000,246.0,251.4,69.8333,56,96.6,100,71.2,74.6,71.6
20160427021500,246.0,247.2,68.6667,56,99.6,100,71.3,74.6,71.6
20160427023000,246.0,247.2,68.6667,56,97.3,100,71.3,74.6,71.6
20160427024500,246.0,251.4,69.8333,56,97.3,100,71.3,74.6,71.6
20160427030000,246.0,251.4,69.8333,56,98.4,100,71.3,74.6,71.6
20160427031500,246.0,247.2,68.6667,56,97.4,100,71.3,74.6,71.6
20160427033000,246.0,243.0,67.5,56,98.4,100,71.4,74.6,71.6
20160427034500,246.0,247.2,68.6667,56,98.4,100,71.4,74.6,71.6
20160427040000,246.0,247.2,68.6667,56,100.1,100,71.4,74.6,71.6
20160427041500,246.0,251.4,69.8333,56,98.8,100,71.4,74.6,71.6
20160427043000,246.0,247.2,68.6667,56,98.8,100,71.4,74.7,71.7
20160427044500,246.0,247.2,68.6667,56,96.9,100,71.3,74.7,71.7
20160427050000,246.0,247.2,68.6667,56,96.9,100,71.3,74.7,71.7
20160427051500,246.0,247.2,68.6667,56,88.9,100,71.3,74.7,71.7
20160427053000,246.0,243.0,67.5,56,98.5,100,71.4,74.7,71.7
20160427054500,246.0,247.2,68.6667,56,97.2,100,71.3,74.7,71.7
20160427060000,246.0,243.0,67.5,56,98.5,100,71.2,74.7,71.7
20160427061500,246.0,251.4,69.8333,56,106.0,100,71.2,74.7,71.7
20160427063000,246.0,247.2,68.6667,56,96.6,100,71.2,74.7,71.7
20160427064500,246.0,247.2,68.6667,56,99.0,100,71.2,74.7,71.7
20160427070000,246.0,247.2,68.6667,56,96.6,100,71.3,74.7,71.7
20160427071500,246.0,243.0,67.5,56,97.8,100,71.3,74.7,71.7
20160427073000,246.0,251.4,69.8333,56,94.8,100,71.2,74.3,71.3
20160427074500,246.0,247.2,68.6667,56,100.1,100,71.0,74.6,71.6
20160427080000,246.0,247.2,68.6667,56,97.2,100,71.1,74.6,71.6
20160427081500,246.0,247.2,68.6667,56,98.2,100,71.2,74.6,71.6
20160427083000,246.0,247.2,68.6667,56,95.3,100,71.0,74.6,71.6
20160427084500,246.0,247.2,68.6667,56,97.7,100,71.1,74.6,71.6
20160427090000,246.0,247.2,68.6667,56,95.9,100,71.2,74.6,71.6
20160427091500,246.0,251.4,69.8333,56,99.0,100,71.2,74.6,71.6
20160427093000,246.0,243.0,67.5,56,97.8,100,71.1,74.7,71.7
20160427094500,246.0,247.2,68.6667,56,97.8,100,71.0,74.9,71.9
20160427100000,246.0,243.0,67.5,56,97.8,100,70.8,74.8,71.8
20160427101500,246.0,243.0,67.5,56,97.8,100,70.8,74.7,71.7
20160427103000,246.0,243.0,67.5,56,99.7,100,70.7,74.7,71.7
20160427104500,246.0,247.2,68.6667,56,98.4,100,70.8,74.7,71.7
20160427110000,246.0,247.2,68.6667,56,98.4,100,70.8,74.7,71.7
20160427111500,246.0,251.4,69.8333,56,96.5,100,70.7,74.6,71.6
20160427113000,246.0,251.4,69.8333,56,96.5,100,70.7,74.6,71.6
20160427114500,246.0,251.4,69.8333,55,96.5,100,70.7,74.6,71.6
20160427120000,246.0,243.0,67.5,54,96.5,100,71.2,74.6,71.6
20160427121500,246.0,247.2,68.6667,54,96.5,100,71.6,74.8,71.8
20160427123000,246.0,247.2,68.6667,54,98.2,100,71.8,74.7,71.7
20160427124500,246.0,247.2,68.6667,54,98.2,100,72.0,74.8,71.8
20160427130000,246.0,247.2,68.6667,55,58.8,100,71.3,74.7,71.7
20160427131500,246.0,251.4,69.8333,55,59.9,100,70.7,74.7,71.7
20160427133000,246.0,247.2,68.6667,55,79.2,100,71.2,74.7,71.7
20160427134500,246.0,247.2,68.6667,55,80.6,100,71.6,74.7,71.7
20160427140000,246.0,247.2,68.6667,55,79.7,100,71.8,74.7,71.7
20160427141500,246.0,251.4,69.8333,55,80.6,100,71.9,74.7,71.7
20160427143000,246.0,247.2,68.6667,55,70.2,0,71.9,74.7,71.7
20160427144500,246.0,247.2,68.6667,55,59.9,100,70.8,74.7,71.7
20160427150000,246.0,251.4,69.8333,55,73.5,100,71.2,74.6,71.6
20160427151500,246.0,247.2,68.6667,55,73.5,100,71.2,74.6,71.6
20160427153000,246.0,243.0,67.5,55,72.0,100,71.3,74.6,71.6
20160427154500,246.0,247.2,68.6667,55,73.9,100,71.3,74.6,71.6
20160427160000,246.0,247.2,68.6667,55,73.9,100,71.3,74.6,71.6
20160427161500,246.0,247.2,68.6667,55,73.0,100,71.3,74.6,71.6
20160427163000,246.0,247.2,68.6667,55,73.0,100,71.3,74.6,71.6
20160427164500,246.0,243.0,67.5,55,73.9,100,71.3,74.6,71.6
20160427170000,246.0,243.0,67.5,55,73.9,100,71.3,74.6,71.6
20160427171500,246.0,247.2,68.6667,55,79.6,100,71.4,74.6,71.6
20160427173000,246.0,247.2,68.6667,55,79.6,100,71.7,74.6,71.6
20160427174500,246.0,251.4,69.8333,55,79.6,100,71.7,74.6,71.6
20160427180000,246.0,243.0,67.5,55,79.6,100,71.6,74.6,71.6
20160427181500,246.0,247.2,68.6667,56,79.6,100,71.6,74.6,71.6
20160427183000,246.0,247.2,68.6667,56,79.6,100,71.7,74.6,71.6
20160427184500,246.0,247.2,68.6667,56,79.6,100,71.8,74.6,71.6
20160427190000,246.0,247.2,68.6667,56,77.4,100,71.8,74.6,71.6
20160427191500,246.0,237.6,66.0,55,59.9,100,70.6,74.7,71.7
20160427193000,246.0,243.0,67.5,55,79.7,100,71.2,74.7,71.7
20160427194500,246.0,247.2,68.6667,57,80.6,100,71.5,74.7,71.7
20160427200000,246.0,247.2,68.6667,57,80.6,100,71.6,74.7,71.7
20160427201500,246.0,247.2,68.6667,57,79.7,100,71.7,74.7,71.7
20160427203000,246.0,247.2,68.6667,57,79.7,100,71.7,74.7,71.7
20160427204500,246.0,247.2,68.6667,57,80.6,100,71.7,74.7,71.7
20160427210000,246.0,247.2,68.6667,57,80.6,100,71.8,75.0,72.0
20160427211500,246.0,251.4,69.8333,56,79.6,100,71.8,75.0,72.0
20160427213000,246.0,251.4,69.8333,55,79.6,100,71.8,75.0,72.0
20160427214500,246.0,251.4,69.8333,55,80.6,100,71.7,75.0,72.0
20160427220000,246.0,251.4,69.8333,55,80.6,100,71.8,75.0,72.0
20160427221500,246.0,251.4,69.8333,55,80.6,100,71.8,75.0,72.0
20160427223000,246.0,247.2,68.6667,55,79.7,100,71.7,75.0,72.0
20160427224500,246.0,251.4,69.8333,55,79.7,100,71.7,75.0,72.0
20160427230000,246.0,247.2,68.6667,55,79.7,100,71.7,75.0,72.0
20160427231500,246.0,251.4,69.8333,55,82.6,100,71.8,75.0,72.0
20160427233000,246.0,247.2,68.6667,55,81.6,100,71.9,75.0,72.0
20160427234500,246.0,251.4,69.8333,55,81.6,100,71.9,75.0,72.0
20160428000000,246.0,247.2,68.6667,55,81.6,100,72.0,75.0,72.0
20160428001500,246.0,247.2,68.6667,55,81.6,100,72.1,75.0,72.0
20160428003000,246.0,251.4,69.8333,55,82.5,100,72.1,75.0,72.0
20160428004500,246.0,251.4,69.8333,55,59.6,100,70.9,74.6,71.6
20160428010000,246.0,251.4,69.8333,55,81.1,100,70.8,75.0,72.0
20160428011500,246.0,247.2,68.6667,55,85.0,100,71.6,75.0,72.0
20160428013000,246.0,247.2,68.6667,55,85.0,100,71.9,75.0,72.0
20160428014500,246.0,247.2,68.6667,55,85.0,100,72.1,75.0,72.0
20160428020000,246.0,243.0,67.5,55,85.0,100,72.2,74.9,71.9
20160428021500,246.0,237.6,66.0,55,60.7,100,70.9,75.0,72.0
20160428023000,246.0,243.0,67.5,55,83.2,100,71.3,75.0,72.0
20160428024500,246.0,251.4,69.8333,55,83.2,100,71.8,74.7,71.7
20160428030000,246.0,243.0,67.5,55,61.2,100,70.9,75.0,72.0
20160428031500,246.0,247.2,68.6667,55,84.3,100,71.2,74.7,71.7
20160428033000,246.0,247.2,68.6667,55,83.1,100,71.7,75.0,72.0
20160428034500,246.0,251.4,69.8333,55,83.1,100,71.9,74.6,71.6
20160428040000,246.0,243.0,67.5,55,62.2,100,70.7,75.0,72.0
20160428041500,246.0,243.0,67.5,55,84.4,100,71.3,75.0,72.0
20160428043000,246.0,237.6,66.0,55,87.4,100,71.0,75.0,72.0
20160428044500,246.0,243.0,67.5,56,89.4,100,71.0,74.7,71.7
20160428050000,246.0,247.2,68.6667,56,93.5,100,71.2,75.0,72.0
20160428051500,246.0,237.6,66.0,56,93.5,100,71.3,75.0,72.0
20160428053000,246.0,256.2,71.1667,56,95.3,100,71.3,75.0,72.0
20160428054500,246.0,247.2,68.6667,56,95.3,100,71.3,75.0,72.0
20160428060000,246.0,243.0,67.5,56,95.3,100,71.3,75.0,72.0
20160428061500,246.0,243.0,67.5,56,99.0,100,71.4,75.0,72.0
20160428063000,246.0,243.0,67.5,56,99.0,100,71.3,75.0,72.0
20160428064500,246.0,247.2,68.6667,56,96.8,100,71.4,75.0,72.0
20160428070000,246.0,247.2,68.6667,56,97.8,100,71.6,75.0,72.0
20160428071500,246.0,251.4,69.8333,56,99.1,100,71.5,75.0,72.0
20160428073000,246.0,247.2,68.6667,56,99.1,100,71.6,74.7,71.7
20160428074500,246.0,251.4,69.8333,56,96.6,100,71.9,75.0,72.0
20160428080000,246.0,251.4,69.8333,56,96.6,100,71.9,75.0,72.0
20160428081500,246.0,243.0,67.5,56,96.6,100,71.9,75.0,72.0
20160428083000,246.0,247.2,68.6667,56,97.7,100,72.1,75.0,72.0
20160428084500,246.0,247.2,68.6667,56,96.0,100,72.1,74.7,71.7
20160428090000,246.0,243.0,67.5,56,60.0,100,71.6,75.0,72.0
20160428091500,246.0,251.4,69.8333,56,60.7,100,70.9,74.6,71.6
20160428093000,246.0,247.2,68.6667,56,82.5,100,71.1,75.0,72.0
20160428094500,246.0,237.6,66.0,56,85.6,100,71.3,75.0,72.0
20160428100000,246.0,243.0,67.5,56,86.8,100,71.4,75.0,72.0
20160428101500,246.0,243.0,67.5,56,86.8,100,71.6,75.0,72.0
20160428103000,246.0,247.2,68.6667,56,86.8,100,71.6,75.0,72.0
20160428104500,246.0,243.0,67.5,56,85.0,100,71.6,75.0,72.0
20160428110000,246.0,247.2,68.6667,56,88.0,100,71.6,75.0,72.0
20160428111500,246.0,237.6,66.0,56,88.0,100,71.7,75.0,72.0
20160428113000,246.0,247.2,68.6667,56,88.0,100,71.9,75.0,72.0
20160428114500,246.0,243.0,67.5,56,83.8,100,72.0,75.0,72.0
20160428120000,246.0,251.4,69.8333,56,89.5,100,72.1,75.0,72.0
20160428121500,246.0,251.4,69.8333,56,60.8,0,72.1,75.0,72.0
20160428123000,246.0,251.4,69.8333,55,59.2,100,71.4,75.0,72.0
20160428124500,246.0,251.4,69.8333,55,65.1,100,71.0,75.0,72.0
20160428130000,246.0,247.2,68.6667,55,79.2,100,71.6,75.0,72.0
20160428131500,246.0,247.2,68.6667,55,79.2,100,71.9,75.0,72.0
20160428133000,246.0,251.4,69.8333,55,79.2,100,72.2,75.0,72.0
20160428134500,246.0,251.4,69.8333,55,59.6,100,71.7,75.0,72.0
20160428140000,246.0,247.2,68.6667,55,58.8,100,71.4,75.0,72.0
20160428141500,246.0,251.4,69.8333,55,60.0,100,71.4,75.0,72.0
20160428143000,246.0,247.2,68.6667,55,69.6,100,71.5,75.0,72.0
20160428144500,246.0,243.0,67.5,55,71.0,100,71.7,75.0,72.0
20160428150000,246.0,247.2,68.6667,55,68.2,100,71.8,75.0,72.0
20160428151500,246.0,247.2,68.6667,55,69.2,100,71.7,75.0,72.0
20160428153000,246.0,247.2,68.6667,55,70.5,100,71.6,75.0,72.0
20160428154500,246.0,247.2,68.6667,55,72.0,100,71.6,75.0,72.0
20160428160000,246.0,247.2,68.6667,55,70.5,100,71.6,75.0,72.0
20160428161500,246.0,247.2,68.6667,55,76.8,100,72.1,75.0,72.0
20160428163000,246.0,251.4,69.8333,55,79.2,100,72.2,75.0,72.0
20160428164500,246.0,251.4,69.8333,55,60.8,100,71.4,75.0,72.0
20160428170000,246.0,247.2,68.6667,55,64.6,100,70.9,75.0,72.0
20160428171500,246.0,247.2,68.6667,55,78.7,100,71.7,75.0,72.0
20160428173000,246.0,251.4,69.8333,55,77.3,100,72.0,75.0,72.0
20160428174500,246.0,247.2,68.6667,55,78.7,100,72.2,75.0,72.0
20160428180000,246.0,256.2,71.1667,55,65.3,0,72.1,75.0,72.0
20160428181500,246.0,251.4,69.8333,54,59.9,100,71.0,75.0,72.0
20160428183000,246.0,237.6,66.0,54,74.4,100,71.4,75.0,72.0
20160428184500,246.0,243.0,67.5,54,74.4,100,71.7,75.0,72.0
20160428190000,246.0,247.2,68.6667,54,74.4,100,71.8,75.0,72.0
20160428191500,246.0,243.0,67.5,54,76.4,100,71.9,75.0,72.0
20160428193000,246.0,237.6,66.0,54,74.4,100,71.9,75.0,72.0
20160428194500,246.0,247.2,68.6667,55,77.8,100,72.0,75.0,72.0
20160428200000,246.0,251.4,69.8333,55,75.4,100,72.0,75.0,72.0
20160428201500,246.0,243.0,67.5,55,74.0,100,71.9,75.0,72.0
20160428203000,246.0,247.2,68.6667,56,76.3,100,71.9,75.0,72.0
20160428204500,246.0,247.2,68.6667,56,76.3,100,71.9,75.0,72.0
20160428210000,246.0,247.2,68.6667,55,76.3,100,71.9,75.0,72.0
20160428211500,246.0,243.0,67.5,55,77.3,100,71.9,75.0,72.0
20160428213000,246.0,247.2,68.6667,55,77.3,100,71.9,75.0,72.0
20160428214500,246.0,243.0,67.5,55,77.3,100,72.0,75.0,72.0
20160428220000,246.0,243.0,67.5,55,77.3,100,72.0,75.0,72.0
20160428221500,246.0,243.0,67.5,55,77.3,100,71.9,75.0,72.0
20160428223000,246.0,243.0,67.5,55,77.3,100,71.9,75.0,72.0
20160428224500,246.0,243.0,67.5,55,77.3,100,71.9,75.0,72.0
20160428230000,246.0,256.2,71.1667,56,76.4,100,71.9,75.0,72.0
20160428231500,246.0,247.2,68.6667,56,76.4,100,71.8,75.0,72.0
20160428233000,246.0,251.4,69.8333,56,76.4,100,71.7,75.0,72.0
20160428234500,246.0,256.2,71.1667,56,76.4,100,71.7,75.0,72.0
20160429000000,246.0,247.2,68.6667,55,76.4,100,71.7,75.0,72.0
20160429001500,246.0,251.4,69.8333,55,80.2,100,71.8,75.0,72.0
20160429003000,246.0,256.2,71.1667,55,80.2,100,71.9,75.0,72.0
20160429004500,246.0,251.4,69.8333,55,80.2,100,71.9,75.0,72.0
20160429010000,246.0,251.4,69.8333,55,80.2,100,72.0,75.0,72.0
20160429011500,246.0,251.4,69.8333,55,80.2,100,72.0,75.0,72.0
20160429013000,246.0,247.2,68.6667,55,80.2,100,72.1,75.0,72.0
20160429014500,246.0,256.2,71.1667,55,80.2,100,72.1,75.0,72.0
20160429020000,246.0,251.4,69.8333,55,80.2,100,72.0,75.0,72.0
20160429021500,246.0,256.2,71.1667,55,80.2,100,72.1,75.0,72.0
20160429023000,246.0,247.2,68.6667,55,80.2,100,72.1,75.0,72.0
20160429024500,246.0,247.2,68.6667,55,81.1,100,72.1,75.0,72.0
20160429030000,246.0,247.2,68.6667,55,79.7,100,72.0,75.0,72.0
20160429031500,246.0,247.2,68.6667,54,79.7,100,72.0,75.0,72.0
20160429033000,246.0,247.2,68.6667,55,81.1,100,72.1,75.0,72.0
20160429034500,246.0,243.0,67.5,55,81.1,100,72.1,75.0,72.0
20160429040000,246.0,243.0,67.5,55,79.7,100,72.1,75.0,72.0
20160429041500,246.0,243.0,67.5,55,79.7,100,72.2,75.0,72.0
20160429043000,246.0,247.2,68.6667,55,80.6,100,72.2,75.0,72.0
20160429044500,246.0,243.0,67.5,55,79.7,100,72.2,75.0,72.0
20160429050000,246.0,247.2,68.6667,56,79.7,100,72.2,75.0,72.0
20160429051500,246.0,251.4,69.8333,56,80.6,100,72.2,75.0,72.0
20160429053000,246.0,247.2,68.6667,56,80.6,100,72.2,75.0,72.0
20160429054500,246.0,243.0,67.5,56,79.6,100,72.2,75.0,72.0
20160429060000,246.0,247.2,68.6667,56,81.1,100,72.2,75.0,72.0
20160429061500,246.0,247.2,68.6667,56,60.0,100,71.2,75.0,72.0
20160429063000,246.0,247.2,68.6667,56,79.6,100,71.2,75.0,72.0
20160429064500,246.0,243.0,67.5,56,79.6,100,71.7,75.0,72.0
20160429070000,246.0,243.0,67.5,56,79.6,100,71.8,75.0,72.0
20160429071500,246.0,243.0,67.5,56,72.1,100,71.8,74.6,71.6
20160429073000,246.0,247.2,68.6667,56,65.1,100,70.8,75.0,72.0
20160429074500,246.0,247.2,68.6667,56,82.6,100,71.6,75.0,72.0
20160429080000,246.0,247.2,68.6667,56,82.6,100,71.9,75.0,72.0
20160429081500,246.0,247.2,68.6667,56,78.7,100,72.0,75.0,72.0
20160429083000,246.0,247.2,68.6667,56,79.7,100,71.6,75.0,72.0
20160429084500,246.0,247.2,68.6667,56,84.9,100,71.2,75.0,72.0
20160429090000,246.0,247.2,68.6667,56,83.2,100,71.2,75.0,72.0
20160429091500,246.0,247.2,68.6667,56,90.5,100,71.2,75.0,72.0
20160429093000,246.0,247.2,68.6667,56,86.9,100,71.3,75.0,72.0
20160429094500,246.0,251.4,69.8333,56,97.6,100,71.3,75.0,72.0
20160429100000,246.0,247.2,68.6667,56,88.7,100,71.4,75.0,72.0
20160429101500,246.0,247.2,68.6667,56,97.0,100,71.7,75.0,72.0
20160429103000,246.0,247.2,68.6667,56,91.7,100,71.6,75.0,72.0
20160429104500,246.0,247.2,68.6667,56,84.4,100,71.6,75.0,72.0
20160429110000,246.0,251.4,69.8333,55,95.3,100,72.1,75.0,72.0
20160429111500,246.0,243.0,67.5,55,61.8,0,72.3,75.0,72.0
20160429113000,246.0,247.2,68.6667,55,58.8,0,71.7,74.7,71.7
20160429114500,246.0,251.4,69.8333,55,58.8,100,71.6,74.9,71.9
20160429120000,246.0,251.4,69.8333,55,58.8,100,71.4,74.8,71.8
20160429121500,246.0,251.4,69.8333,55,58.8,100,71.2,75.0,72.0
20160429123000,246.0,247.2,68.6667,55,61.3,100,71.2,75.0,72.0
20160429124500,246.0,247.2,68.6667,55,79.2,100,71.4,75.0,72.0
20160429130000,246.0,247.2,68.6667,55,85.0,100,71.7,75.0,72.0
20160429131500,246.0,247.2,68.6667,55,83.1,100,71.9,75.0,72.0
20160429133000,246.0,247.2,68.6667,55,79.2,100,72.0,75.0,72.0
20160429134500,246.0,247.2,68.6667,55,75.4,100,72.0,75.0,72.0
20160429140000,246.0,251.4,69.8333,55,81.1,100,72.2,75.0,72.0
20160429141500,246.0,247.2,68.6667,55,76.8,100,72.1,75.0,72.0
20160429143000,246.0,247.2,68.6667,55,85.2,100,72.2,75.0,72.0
20160429144500,246.0,251.4,69.8333,55,62.4,0,72.2,75.0,72.0
20160429150000,246.0,247.2,68.6667,55,58.8,100,71.7,75.0,72.0
20160429151500,246.0,247.2,68.6667,55,58.8,100,71.4,74.6,71.6
20160429153000,246.0,251.4,69.8333,55,60.1,100,71.2,75.0,72.0
20160429154500,246.0,251.4,69.8333,55,61.2,100,71.1,74.7,71.7
20160429160000,246.0,247.2,68.6667,55,77.8,100,71.3,74.7,71.7
20160429161500,246.0,243.0,67.5,55,88.6,100,71.6,75.0,72.0
20160429163000,246.0,243.0,67.5,55,80.2,100,71.7,74.8,71.8
20160429164500,246.0,251.4,69.8333,55,82.1,100,71.9,74.7,71.7
20160429170000,246.0,251.4,69.8333,55,60.4,100,71.6,74.9,71.9
20160429171500,246.0,243.0,67.5,55,60.4,100,71.0,74.9,71.9
20160429173000,246.0,243.0,67.5,55,83.4,100,71.0,74.8,71.8
20160429174500,246.0,247.2,68.6667,56,86.2,100,71.2,75.0,72.0
20160429180000,246.0,247.2,68.6667,56,89.8,100,71.1,75.0,72.0
20160429181500,246.0,247.2,68.6667,56,91.7,100,71.2,74.8,71.8
20160429183000,246.0,247.2,68.6667,56,91.7,100,71.2,75.0,72.0
20160429184500,246.0,247.2,68.6667,56,91.7,100,71.3,75.0,72.0
20160429190000,246.0,247.2,68.6667,56,94.7,100,71.3,75.0,72.0
20160429191500,246.0,247.2,68.6667,56,94.7,100,71.5,75.0,72.0
20160429193000,246.0,247.2,68.6667,56,94.7,100,71.5,75.0,72.0
20160429194500,246.0,251.4,69.8333,56,96.6,100,71.6,75.0,72.0
20160429200000,246.0,243.0,67.5,56,96.6,100,71.5,75.0,72.0
20160429201500,246.0,247.2,68.6667,56,96.6,100,71.6,75.0,72.0
20160429203000,246.0,353.4,98.1667,67,59.2,0,71.2,70.4,67.4
20160429204500,246.0,319.2,88.6667,63,59.2,0,70.4,70.4,67.4
20160429210000,246.0,309.0,85.8333,62,58.4,0,70.0,70.4,67.4
20160429211500,246.0,269.4,74.8333,58,58.4,0,69.9,70.4,67.4
20160429213000,246.0,247.2,68.6667,56,58.4,0,69.7,70.4,67.4
20160429214500,246.0,256.2,71.1667,57,58.4,0,69.3,70.0,67.0
20160429220000,246.0,247.2,68.6667,56,58.4,0,69.2,70.3,67.3
20160429221500,246.0,247.2,68.6667,56,58.4,0,69.1,70.4,67.4
20160429223000,246.0,251.4,69.8333,56,58.4,0,68.9,70.4,67.4
20160429224500,246.0,247.2,68.6667,56,58.4,0,68.7,70.4,67.4
20160429230000,246.0,251.4,69.8333,56,58.4,0,68.7,70.4,67.4
20160429231500,246.0,251.4,69.8333,56,58.4,0,68.6,70.4,67.4
20160429233000,246.0,251.4,69.8333,56,58.4,0,68.4,70.4,67.4
20160429234500,246.0,247.2,68.6667,56,58.4,0,68.3,70.4,67.4
20160430000000,246.0,251.4,69.8333,56,58.4,0,68.2,70.4,67.4
20160430001500,246.0,251.4,69.8333,56,58.4,0,68.2,70.4,67.4
20160430003000,246.0,247.2,68.6667,56,58.4,0,68.2,70.4,67.4
20160430004500,246.0,251.4,69.8333,56,58.4,0,68.2,70.4,67.4
20160430010000,246.0,251.4,69.8333,55,58.4,0,68.3,70.4,67.4
20160430011500,246.0,251.4,69.8333,55,58.4,0,68.2,70.4,67.4
20160430013000,246.0,251.4,69.8333,55,58.4,0,68.2,70.4,67.4
20160430014500,246.0,247.2,68.6667,55,58.4,0,68.1,70.4,67.4
20160430020000,246.0,256.2,71.1667,55,58.4,0,68.0,70.4,67.4
20160430021500,246.0,251.4,69.8333,55,58.4,0,68.1,70.4,67.4
20160430023000,246.0,251.4,69.8333,54,58.4,0,68.1,70.4,67.4
20160430024500,246.0,251.4,69.8333,54,58.4,0,68.2,70.4,67.4
20160430030000,246.0,256.2,71.1667,55,58.4,0,68.2,70.1,67.1
20160430031500,246.0,251.4,69.8333,54,58.4,0,68.3,70.4,67.4
20160430033000,246.0,251.4,69.8333,54,58.4,0,68.3,70.4,67.4
20160430034500,246.0,247.2,68.6667,56,58.4,0,68.1,70.4,67.4
20160430040000,246.0,251.4,69.8333,56,58.4,0,68.1,70.4,67.4
20160430041500,246.0,251.4,69.8333,55,58.4,0,68.1,70.4,67.4
20160430043000,246.0,251.4,69.8333,54,58.4,0,68.0,70.4,67.4
20160430044500,246.0,247.2,68.6667,55,58.4,0,68.0,70.4,67.4
20160430050000,246.0,251.4,69.8333,55,58.4,0,67.9,70.4,67.4
20160430051500,246.0,251.4,69.8333,56,58.4,0,67.9,70.3,67.3
20160430053000,246.0,251.4,69.8333,55,58.4,0,67.9,70.4,67.4
20160430054500,246.0,251.4,69.8333,55,58.4,0,67.7,70.4,67.4
20160430060000,246.0,243.0,67.5,55,58.4,0,67.7,70.4,67.4
20160430061500,246.0,247.2,68.6667,55,58.4,0,67.6,70.4,67.4
20160430063000,246.0,251.4,69.8333,55,58.4,0,67.6,70.4,67.4
20160430064500,246.0,247.2,68.6667,55,58.4,0,67.5,70.4,67.4
20160430070000,246.0,247.2,68.6667,55,58.4,0,67.5,70.4,67.4
20160430071500,246.0,256.2,71.1667,55,58.4,0,67.4,70.4,67.4
20160430073000,246.0,251.4,69.8333,55,58.4,0,67.6,70.4,67.4
20160430074500,246.0,251.4,69.8333,55,58.4,0,67.6,70.4,67.4
20160430080000,246.0,247.2,68.6667,55,58.4,0,67.6,70.4,67.4
20160430081500,246.0,237.6,66.0,55,58.4,0,67.4,70.4,67.4
20160430083000,246.0,247.2,68.6667,55,58.4,0,67.4,70.4,67.4
20160430084500,246.0,256.2,71.1667,55,58.4,0,67.2,70.4,67.4
20160430090000,246.0,247.2,68.6667,55,58.4,0,67.3,70.4,67.4
20160430091500,246.0,243.0,67.5,55,58.4,0,67.3,70.4,67.4
20160430093000,246.0,247.2,68.6667,55,58.4,0,67.3,70.4,67.4
20160430094500,246.0,243.0,67.5,55,58.4,0,67.4,70.4,67.4
20160430100000,246.0,247.2,68.6667,56,58.4,0,67.3,69.9,66.9
20160430101500,246.0,251.4,69.8333,55,58.4,0,67.4,70.4,67.4
20160430103000,246.0,256.2,71.1667,56,58.4,0,67.4,70.0,67.0
20160430104500,246.0,247.2,68.6667,56,58.4,0,67.4,70.0,67.0
20160430110000,246.0,251.4,69.8333,56,58.4,0,67.3,70.0,67.0
20160430111500,246.0,251.4,69.8333,55,58.4,100,67.3,70.4,67.4
20160430113000,246.0,256.2,71.1667,56,58.4,0,67.2,69.9,66.9
20160430114500,246.0,260.4,72.3333,57,58.4,0,67.2,70.0,67.0
20160430120000,246.0,256.2,71.1667,56,58.4,100,67.1,70.3,67.3
20160430121500,246.0,247.2,68.6667,56,58.4,100,67.1,70.4,67.4
20160430123000,246.0,247.2,68.6667,56,58.4,100,67.1,70.4,67.4
20160430124500,246.0,247.2,68.6667,56,58.4,100,67.1,70.4,67.4
20160430130000,246.0,251.4,69.8333,56,58.4,100,66.9,70.4,67.4
20160430131500,246.0,256.2,71.1667,56,59.1,100,66.9,70.4,67.4
20160430133000,246.0,256.2,71.1667,56,59.9,100,66.9,70.4,67.4
20160430134500,246.0,251.4,69.8333,55,59.9,100,66.8,70.4,67.4
20160430140000,246.0,251.4,69.8333,55,64.0,100,67.0,70.4,67.4
20160430141500,246.0,256.2,71.1667,55,64.0,100,67.2,70.4,67.4
20160430143000,246.0,251.4,69.8333,55,64.0,100,67.2,70.4,67.4
20160430144500,246.0,247.2,68.6667,55,64.0,100,67.2,70.4,67.4
20160430150000,246.0,247.2,68.6667,55,64.0,100,67.3,70.4,67.4
20160430151500,246.0,243.0,67.5,55,64.0,100,67.5,70.4,67.4
20160430153000,246.0,251.4,69.8333,55,63.3,0,67.7,70.4,67.4
20160430154500,246.0,243.0,67.5,55,58.8,0,67.7,70.4,67.4
20160430160000,246.0,243.0,67.5,55,58.8,0,67.7,70.4,67.4
20160430161500,246.0,251.4,69.8333,56,58.8,0,67.8,70.4,67.4
20160430163000,246.0,251.4,69.8333,56,58.8,0,67.8,70.4,67.4
20160430164500,246.0,247.2,68.6667,56,58.8,0,67.9,70.4,67.4
20160430170000,246.0,251.4,69.8333,56,58.8,0,68.0,70.4,67.4
20160430171500,246.0,256.2,71.1667,56,58.8,0,68.0,70.4,67.4
20160430173000,246.0,251.4,69.8333,56,58.8,0,67.8,69.4,66.4
20160430174500,246.0,251.4,69.8333,56,58.8,0,67.6,69.9,66.9
20160430180000,246.0,247.2,68.6667,56,58.8,0,67.5,69.9,66.9
20160430181500,246.0,256.2,71.1667,56,58.8,0,67.4,69.9,66.9
20160430183000,246.0,251.4,69.8333,56,58.8,0,67.3,69.9,66.9
20160430184500,246.0,251.4,69.8333,56,58.0,0,67.3,69.9,66.9
20160430190000,246.0,264.6,73.5,58,58.0,0,67.3,69.5,66.5
20160430191500,246.0,251.4,69.8333,57,58.0,0,67.4,69.5,66.5
20160430193000,246.0,256.2,71.1667,57,58.0,0,67.5,69.9,66.9
20160430194500,246.0,256.2,71.1667,56,58.0,0,67.5,70.4,67.4
20160430200000,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160430201500,246.0,247.2,68.6667,56,58.0,0,67.5,70.4,67.4
20160430203000,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160430204500,246.0,251.4,69.8333,57,58.0,0,67.5,70.2,67.2
20160430210000,246.0,251.4,69.8333,56,58.0,0,67.5,69.6,66.6
20160430211500,246.0,251.4,69.8333,56,58.0,0,67.4,69.4,66.4
20160430213000,246.0,251.4,69.8333,56,58.0,0,67.4,69.4,66.4
20160430214500,246.0,251.4,69.8333,56,58.0,0,67.4,70.0,67.0
20160430220000,246.0,251.4,69.8333,56,58.0,0,67.5,70.4,67.4
20160430221500,246.0,247.2,68.6667,56,58.0,0,67.5,70.4,67.4
20160430223000,246.0,251.4,69.8333,56,58.0,0,67.6,70.4,67.4
20160430224500,246.0,251.4,69.8333,56,58.0,0,67.6,70.4,67.4
20160430230000,246.0,251.4,69.8333,56,58.0,0,67.6,70.4,67.4
20160430231500,246.0,251.4,69.8333,56,58.0,0,67.5,70.4,67.4
20160430233000,246.0,247.2,68.6667,56,58.0,0,67.5,70.4,67.4
20160430234500,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160501000000,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160501001500,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160501003000,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160501004500,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160501010000,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160501011500,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160501013000,246.0,251.4,69.8333,56,58.0,0,67.6,70.4,67.4
20160501014500,246.0,247.2,68.6667,56,58.0,0,67.6,70.4,67.4
20160501020000,246.0,251.4,69.8333,56,58.0,0,67.6,70.4,67.4
20160501021500,246.0,256.2,71.1667,56,58.0,0,67.6,70.4,67.4
20160501023000,246.0,251.4,69.8333,56,58.0,0,67.6,70.4,67.4
20160501024500,246.0,243.0,67.5,56,58.0,0,67.5,70.4,67.4
20160501030000,246.0,251.4,69.8333,56,58.0,0,67.3,70.4,67.4
20160501031500,246.0,247.2,68.6667,56,58.0,0,67.2,70.4,67.4
20160501033000,246.0,247.2,68.6667,56,58.7,0,67.2,70.4,67.4
20160501034500,246.0,247.2,68.6667,56,58.7,100,67.1,70.4,67.4
20160501040000,246.0,243.0,67.5,56,58.7,100,67.0,70.4,67.4
20160501041500,246.0,247.2,68.6667,56,58.7,100,66.9,70.4,67.4
20160501043000,246.0,243.0,67.5,56,60.3,100,66.8,70.4,67.4
20160501044500,246.0,247.2,68.6667,56,61.9,100,66.8,70.4,67.4
20160501050000,246.0,243.0,67.5,56,71.5,100,67.3,70.4,67.4
20160501051500,246.0,243.0,67.5,56,71.5,100,67.6,70.4,67.4
20160501053000,246.0,243.0,67.5,56,59.6,0,67.4,70.4,67.4
20160501054500,246.0,247.2,68.6667,56,59.6,0,67.2,70.4,67.4
20160501060000,246.0,256.2,71.1667,57,58.4,0,67.1,70.0,67.0
20160501061500,246.0,251.4,69.8333,57,58.4,0,66.9,69.4,66.4
20160501063000,246.0,269.4,74.8333,58,58.4,0,66.9,68.7,65.7
20160501064500,246.0,251.4,69.8333,56,58.4,0,66.8,69.4,66.4
20160501070000,246.0,251.4,69.8333,57,58.4,0,66.8,69.4,66.4
20160501071500,246.0,256.2,71.1667,56,58.4,0,66.8,69.5,66.5
20160501073000,246.0,251.4,69.8333,56,58.4,100,66.7,69.9,66.9
20160501074500,246.0,247.2,68.6667,56,58.4,100,66.6,69.9,66.9
20160501080000,246.0,247.2,68.6667,56,58.4,100,66.7,69.9,66.9
20160501081500,246.0,243.0,67.5,56,58.4,100,66.6,69.9,66.9
20160501083000,246.0,247.2,68.6667,57,58.4,100,66.6,69.5,66.5
20160501084500,246.0,243.0,67.5,57,58.4,100,66.5,69.9,66.9
20160501090000,246.0,247.2,68.6667,57,58.4,100,66.4,69.5,66.5
20160501091500,246.0,247.2,68.6667,57,58.4,100,66.3,69.6,66.6
20160501093000,246.0,251.4,69.8333,57,59.1,100,66.6,69.5,66.5
20160501094500,246.0,256.2,71.1667,57,58.4,0,66.7,68.9,65.9
20160501100000,246.0,256.2,71.1667,56,58.4,0,66.6,68.4,65.4
20160501101500,246.0,251.4,69.8333,56,58.4,0,66.7,69.4,66.4
20160501103000,246.0,256.2,71.1667,56,58.4,0,66.7,69.5,66.5
20160501104500,246.0,256.2,71.1667,56,58.4,0,66.8,69.5,66.5
20160501110000,246.0,256.2,71.1667,56,58.4,0,66.9,69.5,66.5
20160501111500,246.0,256.2,71.1667,56,57.7,0,66.9,69.5,66.5
20160501113000,246.0,256.2,71.1667,55,57.7,0,66.9,69.5,66.5
20160501114500,246.0,251.4,69.8333,55,57.7,0,66.9,69.5,66.5
20160501120000,246.0,247.2,68.6667,55,57.7,0,66.9,69.5,66.5
20160501121500,246.0,247.2,68.6667,55,57.7,0,66.9,69.6,66.6
20160501123000,246.0,251.4,69.8333,56,57.7,0,66.9,69.5,66.5
20160501124500,246.0,251.4,69.8333,56,57.7,0,66.9,69.9,66.9
20160501130000,246.0,251.4,69.8333,55,57.7,0,67.0,69.9,66.9
20160501131500,246.0,247.2,68.6667,55,57.7,0,67.0,70.0,67.0
20160501133000,246.0,264.6,73.5,57,57.7,0,67.0,69.1,66.1
20160501134500,246.0,251.4,69.8333,55,57.7,100,67.0,70.3,67.3
20160501140000,246.0,243.0,67.5,55,59.1,100,67.1,70.2,67.2
20160501141500,246.0,247.2,68.6667,55,59.1,100,67.1,70.4,67.4
20160501143000,246.0,247.2,68.6667,55,59.1,100,67.2,70.4,67.4
20160501144500,246.0,247.2,68.6667,55,59.1,100,67.2,70.0,67.0
20160501150000,246.0,247.2,68.6667,55,59.1,100,67.2,70.0,67.0
20160501151500,246.0,243.0,67.5,55,59.1,100,67.2,70.0,67.0
20160501153000,246.0,251.4,69.8333,55,59.1,100,67.2,70.0,67.0
20160501154500,246.0,247.2,68.6667,55,59.1,100,67.2,70.4,67.4
20160501160000,246.0,251.4,69.8333,55,59.1,100,67.2,70.0,67.0
20160501161500,246.0,247.2,68.6667,55,59.1,100,67.3,70.4,67.4
20160501163000,246.0,251.4,69.8333,56,59.1,100,67.3,70.4,67.4
20160501164500,246.0,251.4,69.8333,56,59.1,100,67.2,70.4,67.4
20160501170000,246.0,256.2,71.1667,56,59.1,100,67.2,70.4,67.4
20160501171500,246.0,251.4,69.8333,55,59.1,100,67.2,70.4,67.4
20160501173000,246.0,251.4,69.8333,55,59.1,100,67.2,70.4,67.4
20160501174500,246.0,251.4,69.8333,54,59.1,100,67.2,70.4,67.4
20160501180000,246.0,247.2,68.6667,54,59.1,100,67.2,70.4,67.4
20160501181500,246.0,243.0,67.5,54,59.1,100,67.2,70.4,67.4
20160501183000,246.0,237.6,66.0,54,59.1,100,67.3,70.4,67.4
20160501184500,246.0,243.0,67.5,56,59.1,100,67.2,70.4,67.4
20160501190000,246.0,243.0,67.5,56,60.3,100,66.9,70.4,67.4
20160501191500,246.0,243.0,67.5,56,61.9,100,66.8,70.4,67.4
20160501193000,246.0,247.2,68.6667,56,71.1,100,67.2,70.4,67.4
20160501194500,246.0,247.2,68.6667,56,71.1,100,67.4,70.4,67.4
20160501200000,246.0,247.2,68.6667,56,71.1,100,67.5,70.4,67.4
20160501201500,246.0,251.4,69.8333,56,71.1,100,67.6,70.4,67.4
20160501203000,246.0,247.2,68.6667,56,71.1,100,67.6,70.4,67.4
20160501204500,246.0,251.4,69.8333,56,64.0,0,67.7,70.4,67.4
20160501210000,246.0,256.2,71.1667,56,58.4,100,67.1,70.4,67.4
20160501211500,246.0,256.2,71.1667,56,58.4,100,66.8,70.4,67.4
20160501213000,246.0,251.4,69.8333,56,59.9,100,66.7,70.4,67.4
20160501214500,246.0,251.4,69.8333,56,59.9,100,66.9,70.4,67.4
20160501220000,246.0,251.4,69.8333,56,63.2,100,67.1,70.4,67.4
20160501221500,246.0,251.4,69.8333,56,63.2,100,67.1,70.4,67.4
20160501223000,246.0,247.2,68.6667,56,70.3,100,67.2,70.4,67.4
20160501224500,246.0,243.0,67.5,56,70.3,100,67.3,70.4,67.4
20160501230000,246.0,243.0,67.5,56,70.3,100,67.5,70.4,67.4
20160501231500,246.0,247.2,68.6667,57,70.3,100,67.6,70.4,67.4
20160501233000,246.0,247.2,68.6667,57,70.3,100,67.6,70.4,67.4
20160501234500,246.0,247.2,68.6667,57,67.8,0,67.7,70.4,67.4
20160502000000,246.0,247.2,68.6667,57,58.8,0,67.3,70.4,67.4
20160502001500,246.0,247.2,68.6667,57,58.1,0,67.2,70.4,67.4
20160502003000,246.0,251.4,69.8333,57,58.1,100,67.1,70.4,67.4
20160502004500,246.0,247.2,68.6667,57,58.1,100,67.0,70.4,67.4
20160502010000,246.0,251.4,69.8333,57,58.1,100,66.9,70.4,67.4
20160502011500,246.0,256.2,71.1667,57,59.9,100,66.7,70.4,67.4
20160502013000,246.0,247.2,68.6667,56,79.6,100,66.9,70.4,67.4
20160502014500,246.0,247.2,68.6667,56,76.3,100,67.4,70.4,67.4
20160502020000,246.0,251.4,69.8333,56,76.3,100,67.6,70.4,67.4
20160502021500,246.0,247.2,68.6667,56,59.6,0,67.4,70.4,67.4
20160502023000,246.0,247.2,68.6667,56,58.0,100,66.9,70.4,67.4
20160502024500,246.0,251.4,69.8333,56,59.5,100,66.7,70.4,67.4
20160502030000,246.0,247.2,68.6667,56,65.8,100,66.6,70.4,67.4
20160502031500,246.0,247.2,68.6667,56,75.8,100,67.1,70.4,67.4
20160502033000,246.0,251.4,69.8333,56,75.8,100,67.4,70.4,67.4
20160502034500,246.0,251.4,69.8333,56,75.8,100,67.6,70.4,67.4
20160502040000,246.0,251.4,69.8333,56,62.4,0,67.6,70.0,67.0
20160502041500,246.0,256.2,71.1667,56,58.0,0,67.1,70.0,67.0
20160502043000,246.0,251.4,69.8333,55,58.0,100,66.9,70.0,67.0
20160502044500,246.0,251.4,69.8333,55,58.7,100,66.9,70.0,67.0
20160502050000,246.0,247.2,68.6667,55,59.5,100,66.9,70.4,67.4
20160502051500,246.0,243.0,67.5,55,60.3,100,67.0,70.4,67.4
20160502053000,246.0,247.2,68.6667,55,60.3,100,67.0,70.4,67.4
20160502054500,246.0,243.0,67.5,55,63.6,100,67.0,70.4,67.4
20160502060000,246.0,243.0,67.5,55,70.6,100,67.2,70.4,67.4
20160502061500,246.0,247.2,68.6667,55,72.9,100,67.5,70.4,67.4
20160502063000,246.0,243.0,67.5,55,68.5,0,67.7,70.4,67.4
20160502064500,246.0,247.2,68.6667,55,58.4,0,67.4,70.4,67.4
20160502070000,246.0,243.0,67.5,55,58.4,0,67.3,70.4,67.4
20160502071500,246.0,243.0,67.5,56,58.4,100,67.0,70.4,67.4
20160502073000,246.0,243.0,67.5,56,59.1,100,66.7,70.4,67.4
20160502074500,246.0,243.0,67.5,56,65.7,100,66.6,70.4,67.4
20160502080000,246.0,247.2,68.6667,56,76.4,100,67.4,70.4,67.4
20160502081500,246.0,251.4,69.8333,57,59.2,100,67.2,70.0,67.0
20160502083000,246.0,251.4,69.8333,56,59.2,100,66.7,70.4,67.4
20160502084500,246.0,247.2,68.6667,56,59.2,100,66.6,70.0,67.0
20160502090000,246.0,247.2,68.6667,56,59.9,100,66.5,70.1,67.1
20160502091500,246.0,247.2,68.6667,56,80.1,100,66.9,70.3,67.3
20160502093000,246.0,247.2,68.6667,56,73.6,100,67.6,70.4,67.4
20160502094500,246.0,247.2,68.6667,56,58.8,100,67.0,70.4,67.4
20160502100000,246.0,243.0,67.5,56,59.5,100,66.7,70.4,67.4
20160502101500,246.0,247.2,68.6667,56,68.6,100,66.7,70.4,67.4
20160502103000,246.0,247.2,68.6667,56,71.1,100,67.1,70.4,67.4
20160502104500,246.0,247.2,68.6667,56,71.1,100,67.3,70.4,67.4
20160502110000,246.0,247.2,68.6667,56,71.1,100,67.4,70.4,67.4
20160502111500,246.0,256.2,71.1667,56,71.1,100,67.6,70.4,67.4
20160502113000,246.0,251.4,69.8333,56,71.1,100,67.6,70.4,67.4
20160502114500,246.0,251.4,69.8333,56,59.2,0,67.2,70.4,67.4
20160502120000,246.0,251.4,69.8333,56,58.4,100,66.9,70.4,67.4
20160502121500,246.0,247.2,68.6667,56,59.9,100,66.7,70.4,67.4
20160502123000,246.0,247.2,68.6667,56,63.5,100,66.7,70.4,67.4
20160502124500,246.0,243.0,67.5,56,74.1,100,67.2,70.4,67.4
20160502130000,246.0,247.2,68.6667,56,74.1,100,67.5,70.4,67.4
20160502131500,246.0,237.6,66.0,56,63.6,0,67.6,70.4,67.4
20160502133000,246.0,251.4,69.8333,56,58.4,100,67.0,70.4,67.4
20160502134500,246.0,243.0,67.5,56,59.1,100,66.8,70.4,67.4
20160502140000,246.0,247.2,68.6667,56,60.3,100,66.7,70.4,67.4
20160502141500,246.0,247.2,68.6667,56,74.9,100,67.1,70.4,67.4
20160502143000,246.0,243.0,67.5,56,76.3,100,67.7,70.4,67.4
20160502144500,246.0,243.0,67.5,56,58.8,0,67.2,70.4,67.4
20160502150000,246.0,243.0,67.5,56,58.0,100,66.9,70.4,67.4
20160502151500,246.0,247.2,68.6667,56,59.5,100,66.7,70.4,67.4
20160502153000,246.0,243.0,67.5,56,64.8,100,66.7,70.4,67.4
20160502154500,246.0,243.0,67.5,56,75.9,100,67.4,70.4,67.4
20160502160000,246.0,243.0,67.5,56,60.4,0,67.4,70.4,67.4
20160502161500,246.0,243.0,67.5,56,58.8,100,67.1,70.4,67.4
20160502163000,246.0,243.0,67.5,56,58.8,100,66.9,70.4,67.4
20160502164500,246.0,247.2,68.6667,56,59.5,100,66.9,70.4,67.4
20160502170000,246.0,247.2,68.6667,56,60.3,100,66.9,70.4,67.4
20160502171500,246.0,247.2,68.6667,56,60.3,100,66.9,70.4,67.4
20160502173000,246.0,243.0,67.5,56,69.5,100,67.0,70.4,67.4
20160502174500,246.0,243.0,67.5,56,70.5,100,67.4,70.4,67.4
20160502180000,246.0,243.0,67.5,56,61.5,0,67.9,70.4,67.4
20160502181500,246.0,247.2,68.6667,56,59.0,0,68.0,70.4,67.4
20160502183000,246.0,247.2,68.6667,56,59.0,0,68.1,70.4,67.4
20160502184500,246.0,247.2,68.6667,56,59.0,0,68.2,70.4,67.4
20160502190000,246.0,247.2,68.6667,56,59.0,0,68.3,70.4,67.4
20160502191500,246.0,247.2,68.6667,56,59.0,0,68.2,70.4,67.4
20160502193000,246.0,251.4,69.8333,56,58.4,0,67.9,70.4,67.4
20160502194500,246.0,247.2,68.6667,56,58.4,0,67.7,70.4,67.4
20160502200000,246.0,247.2,68.6667,56,58.4,0,67.7,70.4,67.4
20160502201500,246.0,243.0,67.5,56,58.4,0,67.7,70.4,67.4
20160502203000,246.0,247.2,68.6667,56,57.6,0,67.6,70.4,67.4
20160502204500,246.0,247.2,68.6667,56,57.6,0,67.8,70.4,67.4
20160502210000,246.0,247.2,68.6667,56,57.6,0,67.9,70.4,67.4
20160502211500,246.0,251.4,69.8333,56,57.6,0,67.6,70.4,67.4
20160502213000,246.0,251.4,69.8333,56,57.6,0,67.5,70.4,67.4
20160502214500,246.0,247.2,68.6667,56,57.6,0,67.2,70.4,67.4
20160502220000,246.0,247.2,68.6667,56,57.6,0,67.2,70.4,67.4
20160502221500,246.0,251.4,69.8333,56,57.6,100,67.1,70.4,67.4
20160502223000,246.0,247.2,68.6667,56,57.6,100,66.9,70.4,67.4
20160502224500,246.0,243.0,67.5,56,59.9,100,66.9,70.4,67.4
20160502230000,246.0,243.0,67.5,56,59.9,100,66.9,70.4,67.4
20160502231500,246.0,247.2,68.6667,56,59.9,100,66.9,70.4,67.4
20160502233000,246.0,247.2,68.6667,56,69.6,100,67.2,70.4,67.4
20160502234500,246.0,243.0,67.5,56,69.6,100,67.6,70.4,67.4
20160503000000,246.0,243.0,67.5,56,60.4,0,67.6,70.4,67.4
20160503001500,246.0,247.2,68.6667,56,58.3,100,67.1,70.4,67.4
20160503003000,246.0,359.4,99.8333,69,57.5,0,66.6,65.5,62.5
20160503004500,246.0,359.4,99.8333,69,57.5,0,66.3,65.5,62.5
20160503010000,246.0,359.4,99.8333,69,57.5,0,66.1,65.5,62.5
20160503011500,246.0,359.4,99.8333,69,57.5,0,66.0,65.5,62.5
20160503013000,246.0,359.4,99.8333,69,57.5,0,65.8,65.5,62.5
20160503014500,246.0,359.4,99.8333,68,57.5,0,65.7,65.5,62.5
20160503020000,246.0,353.4,98.1667,68,57.5,0,65.9,65.5,62.5
20160503021500,246.0,353.4,98.1667,68,57.5,0,65.8,65.5,62.5
20160503023000,246.0,353.4,98.1667,67,57.5,0,65.8,65.5,62.5
20160503024500,246.0,353.4,98.1667,66,57.5,0,65.6,65.5,62.5
20160503030000,246.0,353.4,98.1667,66,56.8,0,65.6,65.5,62.5
20160503031500,246.0,353.4,98.1667,66,56.8,0,65.5,65.5,62.5
20160503033000,246.0,353.4,98.1667,66,56.8,0,65.5,65.5,62.5
20160503034500,246.0,353.4,98.1667,66,56.8,0,65.5,65.5,62.5
20160503040000,246.0,353.4,98.1667,66,56.8,0,65.5,65.5,62.5
20160503041500,246.0,353.4,98.1667,66,56.8,0,65.6,65.5,62.5
20160503043000,246.0,353.4,98.1667,66,56.8,0,65.5,65.5,62.5
20160503044500,246.0,353.4,98.1667,66,56.8,0,65.4,65.5,62.5
20160503050000,246.0,353.4,98.1667,66,56.8,0,65.3,65.5,62.5
20160503051500,246.0,353.4,98.1667,65,56.8,0,65.3,65.5,62.5
