PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160503053000,246.0,346.8,96.3333,65,56.8,0,65.6,65.5,62.5
20160503054500,246.0,346.8,96.3333,65,56.8,0,65.5,65.5,62.5
20160503060000,246.0,337.2,93.6667,65,56.8,0,65.4,65.5,62.5
20160503061500,246.0,337.2,93.6667,66,56.8,0,65.4,65.5,62.5
20160503063000,246.0,337.2,93.6667,66,56.8,0,65.3,65.5,62.5
20160503064500,246.0,346.8,96.3333,67,57.5,0,65.4,65.5,62.5
20160503070000,246.0,343.2,95.3333,67,57.5,0,65.5,65.5,62.5
20160503071500,246.0,346.8,96.3333,67,57.5,0,65.3,65.5,62.5
20160503073000,246.0,343.2,95.3333,67,56.8,0,65.2,65.5,62.5
20160503074500,246.0,343.2,95.3333,67,56.8,0,65.2,65.5,62.5
20160503080000,246.0,326.4,90.6667,65,56.8,0,65.2,65.5,62.5
20160503081500,246.0,326.4,90.6667,65,56.8,0,65.4,65.5,62.5
20160503083000,246.0,340.2,94.5,66,56.8,0,65.3,65.5,62.5
20160503084500,246.0,330.0,91.6667,65,56.8,0,65.3,65.5,62.5
20160503090000,246.0,330.0,91.6667,65,56.8,0,65.3,65.5,62.5
20160503091500,246.0,330.0,91.6667,65,56.8,0,65.4,65.5,62.5
20160503093000,246.0,330.0,91.6667,65,56.8,0,65.2,65.5,62.5
20160503094500,246.0,319.2,88.6667,64,56.8,0,65.2,65.5,62.5
20160503100000,246.0,312.6,86.8333,63,57.5,0,65.5,65.5,62.5
20160503101500,246.0,312.6,86.8333,63,57.5,0,65.7,65.5,62.5
20160503103000,246.0,312.6,86.8333,63,57.5,0,65.8,65.5,62.5
20160503104500,246.0,337.2,93.6667,65,57.5,0,65.8,65.5,62.5
20160503110000,246.0,350.4,97.3333,66,57.5,0,65.9,65.5,62.5
20160503111500,246.0,350.4,97.3333,66,57.5,0,66.0,65.5,62.5
20160503113000,246.0,356.4,99.0,67,57.5,0,65.8,65.5,62.5
20160503114500,246.0,356.4,99.0,66,57.5,0,65.7,65.5,62.5
20160503120000,246.0,350.4,97.3333,66,57.5,0,65.7,65.5,62.5
20160503121500,246.0,356.4,99.0,67,57.5,0,66.0,65.5,62.5
20160503123000,246.0,356.4,99.0,67,57.5,0,66.0,65.5,62.5
20160503124500,246.0,356.4,99.0,67,57.5,0,66.0,65.5,62.5
20160503130000,246.0,356.4,99.0,67,57.5,0,66.0,65.5,62.5
20160503131500,246.0,356.4,99.0,67,57.5,0,65.9,65.4,62.4
20160503133000,246.0,356.4,99.0,67,57.5,0,65.8,65.4,62.4
20160503134500,246.0,356.4,99.0,67,57.5,0,66.1,65.4,62.4
20160503140000,246.0,356.4,99.0,68,57.5,0,66.2,65.4,62.4
20160503141500,246.0,356.4,99.0,68,57.5,0,66.3,65.4,62.4
20160503143000,246.0,356.4,99.0,68,57.5,0,66.4,65.4,62.4
20160503144500,246.0,356.4,99.0,68,57.5,0,66.6,65.4,62.4
20160503150000,246.0,356.4,99.0,69,57.5,0,66.7,65.4,62.4
20160503151500,246.0,356.4,99.0,69,57.5,0,66.4,65.4,62.4
20160503153000,246.0,356.4,99.0,69,57.5,0,66.3,65.4,62.4
20160503154500,246.0,363.0,100.8333,69,57.5,0,66.3,65.4,62.4
20160503160000,246.0,363.0,100.8333,68,57.5,0,66.5,65.4,62.4
20160503161500,246.0,363.0,100.8333,68,57.5,0,66.4,65.4,62.4
20160503163000,246.0,363.0,100.8333,68,57.5,0,66.3,65.4,62.4
20160503164500,246.0,363.0,100.8333,68,57.5,0,66.4,65.4,62.4
20160503170000,246.0,363.0,100.8333,68,57.5,0,66.4,65.4,62.4
20160503171500,246.0,363.0,100.8333,68,57.5,0,66.2,65.4,62.4
20160503173000,246.0,363.0,100.8333,68,57.5,0,66.0,65.4,62.4
20160503174500,246.0,363.0,100.8333,67,57.5,0,66.0,65.4,62.4
20160503180000,246.0,353.4,98.1667,67,57.5,0,66.0,65.4,62.4
20160503181500,246.0,353.4,98.1667,67,57.5,0,66.3,65.4,62.4
20160503183000,246.0,353.4,98.1667,67,57.5,0,66.3,65.4,62.4
20160503184500,246.0,359.4,99.8333,68,57.5,0,66.3,65.4,62.4
20160503190000,246.0,359.4,99.8333,68,57.5,0,66.2,65.4,62.4
20160503191500,246.0,359.4,99.8333,68,57.5,0,66.2,65.4,62.4
20160503193000,246.0,359.4,99.8333,68,56.8,0,66.2,65.4,62.4
20160503194500,246.0,363.0,100.8333,68,56.8,0,66.2,65.4,62.4
20160503200000,246.0,363.0,100.8333,68,56.8,0,66.2,65.4,62.4
20160503201500,246.0,363.0,100.8333,68,56.8,0,66.2,65.4,62.4
20160503203000,246.0,363.0,100.8333,70,56.8,0,66.1,65.4,62.4
20160503204500,246.0,363.0,100.8333,68,56.8,0,65.9,65.4,62.4
20160503210000,246.0,363.0,100.8333,68,56.8,0,66.0,65.4,62.4
20160503211500,246.0,353.4,98.1667,67,56.8,0,65.8,65.4,62.4
20160503213000,246.0,353.4,98.1667,67,56.8,0,65.7,65.4,62.4
20160503214500,246.0,363.0,100.8333,67,56.8,0,65.8,65.4,62.4
20160503220000,246.0,363.0,100.8333,67,56.8,0,65.8,65.4,62.4
20160503221500,246.0,363.0,100.8333,67,56.8,0,66.0,65.4,62.4
20160503223000,246.0,363.0,100.8333,67,56.8,0,66.0,65.4,62.4
20160503224500,246.0,363.0,100.8333,66,56.8,0,66.0,65.4,62.4
20160503230000,246.0,243.0,67.5,55,56.8,0,66.1,67.9,64.9
20160503231500,246.0,243.0,67.5,55,56.8,0,66.3,68.0,65.0
20160503233000,246.0,243.0,67.5,55,56.8,0,66.2,68.0,65.0
20160503234500,246.0,251.4,69.8333,55,56.8,0,66.2,67.9,64.9
20160504000000,246.0,247.2,68.6667,55,56.8,0,66.2,67.9,64.9
20160504001500,246.0,243.0,67.5,56,56.8,0,66.1,67.9,64.9
20160504003000,246.0,251.4,69.8333,56,56.8,0,66.1,67.9,64.9
20160504004500,246.0,251.4,69.8333,56,56.8,0,66.1,67.9,64.9
20160504010000,246.0,247.2,68.6667,56,56.8,0,66.1,67.9,64.9
20160504011500,246.0,247.2,68.6667,56,56.8,0,66.1,67.9,64.9
20160504013000,246.0,251.4,69.8333,56,56.8,0,66.0,67.9,64.9
20160504014500,246.0,251.4,69.8333,56,56.8,0,66.0,67.9,64.9
20160504020000,246.0,247.2,68.6667,56,56.8,0,66.0,67.9,64.9
20160504021500,246.0,251.4,69.8333,56,56.8,0,66.0,67.9,64.9
20160504023000,246.0,247.2,68.6667,56,56.8,0,65.9,67.9,64.9
20160504024500,246.0,251.4,69.8333,56,56.8,0,66.0,67.9,64.9
20160504030000,246.0,247.2,68.6667,56,56.8,0,65.9,67.9,64.9
20160504031500,246.0,243.0,67.5,56,56.8,0,65.8,67.9,64.9
20160504033000,246.0,247.2,68.6667,56,56.8,0,65.8,67.9,64.9
20160504034500,246.0,247.2,68.6667,56,56.8,0,65.8,67.9,64.9
20160504040000,246.0,247.2,68.6667,56,56.8,0,65.8,67.9,64.9
20160504041500,246.0,247.2,68.6667,56,56.8,0,65.8,67.9,64.9
20160504043000,246.0,247.2,68.6667,56,56.8,0,65.8,67.9,64.9
20160504044500,246.0,251.4,69.8333,56,56.8,0,65.8,67.9,64.9
20160504050000,246.0,251.4,69.8333,56,56.8,0,65.7,67.9,64.9
20160504051500,246.0,251.4,69.8333,56,56.8,0,65.8,67.9,64.9
20160504053000,246.0,251.4,69.8333,56,56.8,0,65.8,67.9,64.9
20160504054500,246.0,251.4,69.8333,56,56.8,0,65.8,67.9,64.9
20160504060000,246.0,251.4,69.8333,56,56.8,0,65.7,67.9,64.9
20160504061500,246.0,247.2,68.6667,56,56.8,0,65.6,67.9,64.9
20160504063000,246.0,251.4,69.8333,56,56.8,0,65.9,67.9,64.9
20160504064500,246.0,247.2,68.6667,56,56.8,0,66.1,67.9,64.9
20160504070000,246.0,251.4,69.8333,56,56.8,0,66.1,67.9,64.9
20160504071500,246.0,247.2,68.6667,56,56.8,0,66.1,67.9,64.9
20160504073000,246.0,251.4,69.8333,56,56.8,0,66.2,67.9,64.9
20160504074500,246.0,247.2,68.6667,56,56.8,0,66.4,67.9,64.9
20160504080000,246.0,247.2,68.6667,56,56.8,0,66.5,67.9,64.9
20160504081500,246.0,256.2,71.1667,57,56.8,0,66.6,67.9,64.9
20160504083000,246.0,247.2,68.6667,56,56.8,0,66.5,67.9,64.9
20160504084500,246.0,251.4,69.8333,56,56.8,0,66.5,67.9,64.9
20160504090000,246.0,247.2,68.6667,56,56.8,0,66.6,67.9,64.9
20160504091500,246.0,247.2,68.6667,56,56.8,0,66.8,67.9,64.9
20160504093000,246.0,247.2,68.6667,57,56.8,0,66.6,67.8,64.8
20160504094500,246.0,247.2,68.6667,56,57.5,0,66.9,67.8,64.8
20160504100000,246.0,251.4,69.8333,56,56.8,0,67.2,67.8,64.8
20160504101500,246.0,243.0,67.5,56,56.8,0,67.2,67.8,64.8
20160504103000,246.0,251.4,69.8333,56,56.8,0,67.3,67.8,64.8
20160504104500,246.0,247.2,68.6667,56,57.5,0,67.4,67.8,64.8
20160504110000,246.0,251.4,69.8333,56,57.5,0,67.5,67.8,64.8
20160504111500,246.0,247.2,68.6667,56,57.5,0,67.5,67.8,64.8
20160504113000,246.0,247.2,68.6667,56,57.5,0,67.6,67.8,64.8
20160504114500,246.0,247.2,68.6667,56,57.5,0,67.6,67.8,64.8
20160504120000,246.0,247.2,68.6667,56,57.5,0,67.6,67.8,64.8
20160504121500,246.0,251.4,69.8333,56,57.5,0,67.5,67.8,64.8
20160504123000,246.0,251.4,69.8333,56,57.5,0,67.5,67.8,64.8
20160504124500,246.0,247.2,68.6667,56,57.5,0,67.4,67.8,64.8
20160504130000,246.0,251.4,69.8333,56,57.5,0,67.4,67.8,64.8
20160504131500,246.0,251.4,69.8333,56,57.5,0,67.6,67.8,64.8
20160504133000,246.0,251.4,69.8333,56,57.5,0,67.8,67.8,64.8
20160504134500,246.0,251.4,69.8333,56,57.5,0,67.4,67.8,64.8
20160504140000,246.0,247.2,68.6667,56,57.5,0,67.3,67.8,64.8
20160504141500,246.0,247.2,68.6667,56,57.5,0,67.2,67.8,64.8
20160504143000,246.0,256.2,71.1667,56,57.5,0,67.1,67.8,64.8
20160504144500,246.0,251.4,69.8333,56,57.5,0,67.1,67.8,64.8
20160504150000,246.0,251.4,69.8333,56,57.5,0,67.0,67.8,64.8
20160504151500,246.0,251.4,69.8333,56,57.5,0,66.9,67.8,64.8
20160504153000,246.0,247.2,68.6667,56,57.5,0,66.9,67.8,64.8
20160504154500,246.0,247.2,68.6667,56,57.5,0,66.9,67.8,64.8
20160504160000,246.0,251.4,69.8333,56,57.5,0,66.9,67.8,64.8
20160504161500,246.0,251.4,69.8333,56,57.5,0,66.8,67.8,64.8
20160504163000,246.0,247.2,68.6667,56,57.5,0,66.7,67.8,64.8
20160504164500,246.0,251.4,69.8333,56,57.5,0,66.7,67.8,64.8
20160504170000,246.0,243.0,67.5,56,57.5,0,66.7,67.8,64.8
20160504171500,246.0,247.2,68.6667,56,57.5,0,66.7,67.8,64.8
20160504173000,246.0,243.0,67.5,56,57.5,0,66.7,67.8,64.8
20160504174500,246.0,251.4,69.8333,56,57.5,0,66.6,67.8,64.8
20160504180000,246.0,247.2,68.6667,56,57.5,0,66.6,67.8,64.8
20160504181500,246.0,251.4,69.8333,56,57.5,0,66.6,67.8,64.8
20160504183000,246.0,247.2,68.6667,56,57.5,0,66.6,67.8,64.8
20160504184500,246.0,251.4,69.8333,56,57.5,0,66.5,67.8,64.8
20160504190000,246.0,247.2,68.6667,56,57.5,0,66.6,67.8,64.8
20160504191500,246.0,247.2,68.6667,56,57.5,0,66.5,67.8,64.8
20160504193000,246.0,251.4,69.8333,56,57.5,0,66.5,67.8,64.8
20160504194500,246.0,251.4,69.8333,56,57.5,0,66.4,67.8,64.8
20160504200000,246.0,247.2,68.6667,56,57.5,0,66.4,67.8,64.8
20160504201500,246.0,247.2,68.6667,56,57.5,0,66.4,67.8,64.8
20160504203000,246.0,251.4,69.8333,56,57.5,0,66.4,67.8,64.8
20160504204500,246.0,251.4,69.8333,56,57.5,0,66.4,67.8,64.8
20160504210000,246.0,251.4,69.8333,56,57.5,0,66.3,67.8,64.8
20160504211500,246.0,243.0,67.5,55,57.5,0,66.2,67.8,64.8
20160504213000,246.0,243.0,67.5,56,57.5,0,66.2,67.8,64.8
20160504214500,246.0,243.0,67.5,56,57.5,0,66.2,67.8,64.8
20160504220000,246.0,247.2,68.6667,56,57.5,0,66.1,67.8,64.8
20160504221500,246.0,247.2,68.6667,56,57.5,0,66.1,67.8,64.8
20160504223000,246.0,247.2,68.6667,56,56.8,0,66.0,67.8,64.8
20160504224500,246.0,251.4,69.8333,55,56.8,0,66.0,67.8,64.8
20160504230000,246.0,251.4,69.8333,55,56.8,0,65.9,67.8,64.8
20160504231500,246.0,251.4,69.8333,55,56.8,0,65.9,67.8,64.8
20160504233000,246.0,251.4,69.8333,55,56.8,0,65.9,67.8,64.8
20160504234500,246.0,251.4,69.8333,55,56.8,0,65.8,67.8,64.8
20160505000000,246.0,247.2,68.6667,55,56.8,0,65.8,67.8,64.8
20160505001500,246.0,251.4,69.8333,55,56.8,0,65.8,67.8,64.8
20160505003000,246.0,247.2,68.6667,54,56.8,0,65.8,67.8,64.8
20160505004500,246.0,247.2,68.6667,54,56.8,0,65.8,67.8,64.8
20160505010000,246.0,247.2,68.6667,54,56.8,0,65.8,67.8,64.8
20160505011500,246.0,243.0,67.5,54,56.8,0,65.8,67.8,64.8
20160505013000,246.0,247.2,68.6667,54,56.8,0,65.7,67.8,64.8
20160505014500,246.0,247.2,68.6667,54,56.8,0,65.6,67.8,64.8
20160505020000,246.0,243.0,67.5,54,56.8,0,65.5,67.8,64.8
20160505021500,246.0,247.2,68.6667,54,56.8,0,65.4,67.8,64.8
20160505023000,246.0,243.0,67.5,54,56.8,0,65.3,67.8,64.8
20160505024500,246.0,243.0,67.5,54,56.8,0,65.2,67.8,64.8
20160505030000,246.0,237.6,66.0,54,56.8,0,65.2,67.8,64.8
20160505031500,246.0,243.0,67.5,54,56.8,0,65.2,67.8,64.8
20160505033000,246.0,251.4,69.8333,54,56.8,0,65.2,67.8,64.8
20160505034500,246.0,243.0,67.5,54,56.8,0,65.2,67.8,64.8
20160505040000,246.0,237.6,66.0,54,56.8,0,65.1,67.8,64.8
20160505041500,246.0,243.0,67.5,54,56.8,0,65.1,67.8,64.8
20160505043000,246.0,247.2,68.6667,55,56.8,0,65.1,67.8,64.8
20160505044500,246.0,243.0,67.5,55,56.8,0,65.1,67.8,64.8
20160505050000,246.0,243.0,67.5,55,56.8,0,65.1,67.8,64.8
20160505051500,246.0,237.6,66.0,55,56.8,0,65.1,67.8,64.8
20160505053000,246.0,243.0,67.5,55,56.8,0,65.0,67.8,64.8
20160505054500,246.0,243.0,67.5,56,56.8,0,65.0,67.8,64.8
20160505060000,246.0,243.0,67.5,56,56.8,0,65.0,67.8,64.8
20160505061500,246.0,247.2,68.6667,56,56.8,0,64.9,67.8,64.8
20160505063000,246.0,247.2,68.6667,56,56.8,0,64.8,67.8,64.8
20160505064500,246.0,247.2,68.6667,56,56.8,0,65.0,67.8,64.8
20160505070000,246.0,247.2,68.6667,56,56.8,0,65.0,67.8,64.8
20160505071500,246.0,247.2,68.6667,56,56.8,0,65.0,67.8,64.8
20160505073000,246.0,247.2,68.6667,56,56.8,0,65.0,67.8,64.8
20160505074500,246.0,247.2,68.6667,56,56.8,0,65.0,67.8,64.8
20160505080000,246.0,243.0,67.5,56,56.8,0,65.0,67.8,64.8
20160505081500,246.0,247.2,68.6667,56,56.8,0,65.1,67.8,64.8
20160505083000,246.0,247.2,68.6667,56,56.8,0,65.2,67.8,64.8
20160505084500,246.0,247.2,68.6667,56,56.8,0,65.4,67.8,64.8
20160505090000,246.0,243.0,67.5,56,56.8,0,65.5,67.8,64.8
20160505091500,246.0,243.0,67.5,56,56.8,0,65.7,67.8,64.8
20160505093000,246.0,243.0,67.5,56,56.8,0,66.0,67.8,64.8
20160505094500,246.0,247.2,68.6667,56,56.8,0,66.2,67.8,64.8
20160505100000,246.0,243.0,67.5,56,56.8,0,66.5,67.8,64.8
20160505101500,246.0,247.2,68.6667,56,56.8,0,66.6,67.8,64.8
20160505103000,246.0,243.0,67.5,56,56.8,0,66.8,67.8,64.8
20160505104500,246.0,247.2,68.6667,56,56.8,0,67.0,67.8,64.8
20160505110000,246.0,247.2,68.6667,56,56.8,0,67.1,67.8,64.8
20160505111500,246.0,247.2,68.6667,56,56.8,0,67.2,67.8,64.8
20160505113000,246.0,247.2,68.6667,56,57.5,0,67.2,67.8,64.8
20160505114500,246.0,247.2,68.6667,56,57.5,0,67.2,67.8,64.8
20160505120000,246.0,251.4,69.8333,56,57.5,0,67.3,67.8,64.8
20160505121500,246.0,251.4,69.8333,56,57.5,0,67.3,67.8,64.8
20160505123000,246.0,247.2,68.6667,56,57.5,0,67.3,67.8,64.8
20160505124500,246.0,251.4,69.8333,56,57.5,0,67.2,67.8,64.8
20160505130000,246.0,243.0,67.5,56,57.5,0,67.2,67.8,64.8
20160505131500,246.0,251.4,69.8333,56,57.5,0,67.2,67.8,64.8
20160505133000,246.0,251.4,69.8333,56,57.5,0,67.1,67.8,64.8
20160505134500,246.0,251.4,69.8333,56,57.5,0,67.1,67.8,64.8
20160505140000,246.0,243.0,67.5,56,57.5,0,67.1,67.8,64.8
20160505141500,246.0,247.2,68.6667,56,57.5,0,67.0,67.8,64.8
20160505143000,246.0,251.4,69.8333,56,57.5,0,67.0,67.8,64.8
20160505144500,246.0,247.2,68.6667,56,57.5,0,66.9,67.8,64.8
20160505150000,246.0,251.4,69.8333,56,57.5,0,67.0,67.8,64.8
20160505151500,246.0,247.2,68.6667,56,57.5,0,66.9,67.8,64.8
20160505153000,246.0,247.2,68.6667,56,57.5,0,67.0,67.8,64.8
20160505154500,246.0,251.4,69.8333,56,57.5,0,66.9,67.8,64.8
20160505160000,246.0,243.0,67.5,56,57.5,0,66.9,67.8,64.8
20160505161500,246.0,247.2,68.6667,56,57.5,0,66.9,67.8,64.8
20160505163000,246.0,251.4,69.8333,56,57.5,0,66.9,67.8,64.8
20160505164500,246.0,251.4,69.8333,56,57.5,0,66.9,67.8,64.8
20160505170000,246.0,247.2,68.6667,56,57.5,0,66.9,67.8,64.8
20160505171500,246.0,247.2,68.6667,56,57.5,0,66.8,67.8,64.8
20160505173000,246.0,247.2,68.6667,56,57.5,0,66.9,67.8,64.8
20160505174500,246.0,247.2,68.6667,56,57.5,0,66.8,67.8,64.8
20160505180000,246.0,247.2,68.6667,56,57.5,0,66.8,67.8,64.8
20160505181500,246.0,247.2,68.6667,56,57.5,0,66.8,67.8,64.8
20160505183000,246.0,251.4,69.8333,56,57.5,0,66.7,67.8,64.8
20160505184500,246.0,243.0,67.5,56,57.5,0,66.7,67.8,64.8
20160505190000,246.0,247.2,68.6667,56,57.5,0,66.7,67.8,64.8
20160505191500,246.0,251.4,69.8333,56,57.5,0,66.7,67.8,64.8
20160505193000,246.0,247.2,68.6667,56,57.5,0,66.7,67.8,64.8
20160505194500,246.0,251.4,69.8333,56,57.5,0,66.6,67.8,64.8
20160505200000,246.0,247.2,68.6667,56,57.5,0,66.6,67.8,64.8
20160505201500,246.0,251.4,69.8333,56,57.5,0,66.5,67.8,64.8
20160505203000,246.0,251.4,69.8333,56,57.5,0,66.6,67.8,64.8
20160505204500,246.0,251.4,69.8333,56,57.5,0,66.5,67.8,64.8
20160505210000,246.0,319.2,88.6667,64,57.5,0,66.5,66.6,63.6
20160505211500,246.0,273.6,76.0,58,57.5,0,66.4,67.2,64.2
20160505213000,246.0,251.4,69.8333,56,56.8,0,66.4,67.2,64.2
20160505214500,246.0,247.2,68.6667,55,56.8,0,66.3,67.2,64.2
20160505220000,246.0,256.2,71.1667,56,56.8,0,66.3,67.3,64.3
20160505221500,246.0,256.2,71.1667,56,56.8,0,66.2,67.3,64.3
20160505223000,246.0,247.2,68.6667,55,56.8,0,66.2,67.7,64.7
20160505224500,246.0,256.2,71.1667,55,56.8,0,66.1,67.8,64.8
20160505230000,246.0,256.2,71.1667,55,56.8,0,66.1,67.8,64.8
20160505231500,246.0,243.0,67.5,55,56.8,0,66.1,67.8,64.8
20160505233000,246.0,247.2,68.6667,55,56.8,0,66.0,67.8,64.8
20160505234500,246.0,243.0,67.5,55,56.8,0,65.9,67.8,64.8
20160506000000,246.0,251.4,69.8333,55,56.8,0,66.0,67.8,64.8
20160506001500,246.0,251.4,69.8333,55,56.8,0,66.0,67.8,64.8
20160506003000,246.0,251.4,69.8333,55,56.8,0,65.8,67.8,64.8
20160506004500,246.0,251.4,69.8333,55,56.8,0,65.7,67.8,64.8
20160506010000,246.0,247.2,68.6667,55,56.8,0,65.7,67.8,64.8
20160506011500,246.0,251.4,69.8333,55,56.8,0,65.6,67.8,64.8
20160506013000,246.0,251.4,69.8333,55,56.8,0,65.5,67.8,64.8
20160506014500,246.0,251.4,69.8333,55,56.8,0,65.4,67.8,64.8
20160506020000,246.0,247.2,68.6667,55,56.8,0,65.3,67.8,64.8
20160506021500,246.0,247.2,68.6667,55,56.8,0,65.2,67.8,64.8
20160506023000,246.0,251.4,69.8333,55,56.8,0,65.2,67.8,64.8
20160506024500,246.0,247.2,68.6667,55,56.8,0,65.1,67.8,64.8
20160506030000,246.0,247.2,68.6667,55,56.8,0,65.1,67.8,64.8
20160506031500,246.0,247.2,68.6667,55,56.8,0,65.0,67.8,64.8
20160506033000,246.0,247.2,68.6667,55,56.8,0,65.1,67.8,64.8
20160506034500,246.0,251.4,69.8333,55,56.8,0,65.1,67.8,64.8
20160506040000,246.0,251.4,69.8333,55,56.8,0,65.1,67.8,64.8
20160506041500,246.0,251.4,69.8333,55,56.8,0,65.1,67.8,64.8
20160506043000,246.0,247.2,68.6667,55,56.8,0,65.1,67.8,64.8
20160506044500,246.0,243.0,67.5,55,56.0,0,65.1,67.8,64.8
20160506050000,246.0,247.2,68.6667,55,56.0,0,65.0,67.8,64.8
20160506051500,246.0,247.2,68.6667,55,56.0,0,64.9,67.8,64.8
20160506053000,246.0,247.2,68.6667,55,56.0,0,64.8,67.8,64.8
20160506054500,246.0,243.0,67.5,55,56.0,0,64.7,67.8,64.8
20160506060000,246.0,243.0,67.5,55,56.0,0,64.6,67.8,64.8
20160506061500,246.0,247.2,68.6667,55,56.0,0,64.6,67.8,64.8
20160506063000,246.0,251.4,69.8333,55,56.0,0,64.6,67.8,64.8
20160506064500,246.0,247.2,68.6667,55,56.0,0,64.6,67.8,64.8
20160506070000,246.0,251.4,69.8333,55,56.0,0,64.7,67.8,64.8
20160506071500,246.0,247.2,68.6667,55,56.0,0,64.7,67.8,64.8
20160506073000,246.0,243.0,67.5,55,108.4,100,65.8,73.9,70.9
20160506074500,246.0,243.0,67.5,55,106.7,100,66.7,73.9,70.9
20160506080000,246.0,243.0,67.5,55,108.3,100,67.4,73.9,70.9
20160506081500,246.0,243.0,67.5,55,110.1,100,68.1,73.9,70.9
20160506083000,246.0,243.0,67.5,55,105.1,100,68.7,73.9,70.9
20160506084500,246.0,243.0,67.5,55,109.2,100,69.3,73.9,70.9
20160506090000,246.0,243.0,67.5,55,109.2,100,69.9,73.9,70.9
20160506091500,246.0,247.2,68.6667,55,111.7,100,70.3,73.9,70.9
20160506093000,246.0,243.0,67.5,55,108.5,100,70.9,73.9,70.9
20160506094500,246.0,247.2,68.6667,55,81.3,0,71.5,74.0,71.0
20160506100000,246.0,247.2,68.6667,56,59.6,100,70.5,74.0,71.0
20160506101500,246.0,247.2,68.6667,56,61.5,100,70.0,74.0,71.0
20160506103000,246.0,247.2,68.6667,56,88.4,100,70.7,74.0,71.0
20160506104500,246.0,251.4,69.8333,56,81.1,100,71.2,74.0,71.0
20160506110000,246.0,237.6,66.0,56,60.4,100,70.7,74.0,71.0
20160506111500,246.0,247.2,68.6667,56,61.6,100,70.2,74.1,71.1
20160506113000,246.0,247.2,68.6667,56,90.7,100,70.6,74.2,71.2
20160506114500,246.0,247.2,68.6667,56,90.7,100,71.3,74.2,71.2
20160506120000,246.0,247.2,68.6667,56,62.1,0,71.1,74.3,71.3
20160506121500,246.0,251.4,69.8333,56,64.4,100,70.2,74.3,71.3
20160506123000,246.0,251.4,69.8333,56,90.4,100,70.8,74.3,71.3
20160506124500,246.0,251.4,69.8333,56,88.8,100,71.4,74.3,71.3
20160506130000,246.0,247.2,68.6667,56,61.6,100,70.9,74.3,71.3
20160506131500,246.0,247.2,68.6667,56,71.9,100,70.2,74.3,71.3
20160506133000,246.0,247.2,68.6667,56,81.6,100,71.2,74.3,71.3
20160506134500,246.0,247.2,68.6667,56,64.9,0,71.3,74.3,71.3
20160506140000,246.0,247.2,68.6667,56,61.9,100,70.2,74.3,71.3
20160506141500,246.0,247.2,68.6667,56,85.0,100,71.0,74.3,71.3
20160506143000,246.0,247.2,68.6667,56,74.8,0,71.6,74.3,71.3
20160506144500,246.0,251.4,69.8333,56,61.5,100,70.2,74.3,71.3
20160506150000,246.0,243.0,67.5,56,82.1,100,70.9,74.3,71.3
20160506151500,246.0,247.2,68.6667,56,76.8,100,71.3,74.3,71.3
20160506153000,246.0,251.4,69.8333,56,79.7,100,71.2,74.3,71.3
20160506154500,246.0,251.4,69.8333,56,76.4,100,71.3,74.3,71.3
20160506160000,246.0,251.4,69.8333,56,79.6,100,71.4,74.3,71.3
20160506161500,246.0,256.2,71.1667,56,77.8,100,71.4,74.3,71.3
20160506163000,246.0,251.4,69.8333,56,77.8,100,71.5,74.3,71.3
20160506164500,246.0,251.4,69.8333,56,63.4,0,71.3,74.3,71.3
20160506170000,246.0,251.4,69.8333,56,60.0,100,70.7,74.3,71.3
20160506171500,246.0,251.4,69.8333,56,62.0,100,70.6,74.3,71.3
20160506173000,246.0,247.2,68.6667,56,74.4,100,70.9,74.3,71.3
20160506174500,246.0,251.4,69.8333,56,74.4,100,71.3,74.3,71.3
20160506180000,246.0,243.0,67.5,56,72.5,100,71.3,74.3,71.3
20160506181500,246.0,247.2,68.6667,56,73.9,100,71.4,74.3,71.3
20160506183000,246.0,247.2,68.6667,56,62.4,0,71.4,74.3,71.3
20160506184500,246.0,247.2,68.6667,56,60.3,100,70.9,74.3,71.3
20160506190000,246.0,247.2,68.6667,56,60.3,100,70.8,74.3,71.3
20160506191500,246.0,243.0,67.5,56,61.9,100,70.7,74.3,71.3
20160506193000,246.0,247.2,68.6667,56,80.7,100,71.0,74.3,71.3
20160506194500,246.0,247.2,68.6667,56,64.0,0,71.3,74.3,71.3
20160506200000,246.0,243.0,67.5,55,59.8,100,70.8,74.3,71.3
20160506201500,246.0,256.2,71.1667,56,61.2,100,70.5,74.3,71.3
20160506203000,246.0,247.2,68.6667,55,77.3,100,71.1,74.3,71.3
20160506204500,246.0,247.2,68.6667,55,70.2,0,71.6,74.3,71.3
20160506210000,246.0,247.2,68.6667,55,60.0,100,70.8,74.3,71.3
20160506211500,246.0,247.2,68.6667,55,61.5,100,70.3,74.3,71.3
20160506213000,246.0,247.2,68.6667,55,80.2,100,71.3,74.3,71.3
20160506214500,246.0,247.2,68.6667,55,75.9,100,71.4,74.3,71.3
20160506220000,246.0,243.0,67.5,55,60.4,100,70.6,74.3,71.3
20160506221500,246.0,247.2,68.6667,55,72.4,100,70.3,74.3,71.3
20160506223000,246.0,247.2,68.6667,56,76.4,100,71.3,74.3,71.3
20160506224500,246.0,247.2,68.6667,56,78.7,100,71.3,74.3,71.3
20160506230000,246.0,247.2,68.6667,56,75.9,100,71.4,74.3,71.3
20160506231500,246.0,243.0,67.5,56,77.2,100,71.4,74.3,71.3
20160506233000,246.0,237.6,66.0,56,78.3,100,71.2,74.3,71.3
20160506234500,246.0,247.2,68.6667,56,76.0,100,71.2,74.3,71.3
20160507000000,246.0,247.2,68.6667,56,76.0,100,71.2,74.3,71.3
20160507001500,246.0,243.0,67.5,56,76.0,100,71.2,74.3,71.3
20160507003000,246.0,247.2,68.6667,56,76.0,100,71.2,74.3,71.3
20160507004500,246.0,243.0,67.5,56,78.7,100,71.2,74.3,71.3
20160507010000,246.0,243.0,67.5,56,77.1,100,71.1,74.3,71.3
20160507011500,246.0,243.0,67.5,56,75.9,100,71.1,74.3,71.3
20160507013000,246.0,247.2,68.6667,56,75.9,100,71.0,74.3,71.3
20160507014500,246.0,243.0,67.5,56,78.2,100,70.9,74.3,71.3
20160507020000,246.0,243.0,67.5,56,80.9,100,70.9,74.3,71.3
20160507021500,246.0,243.0,67.5,56,87.4,100,71.0,74.3,71.3
20160507023000,246.0,243.0,67.5,56,84.2,100,71.2,74.3,71.3
20160507024500,246.0,243.0,67.5,56,82.1,100,71.3,74.3,71.3
20160507030000,246.0,243.0,67.5,56,93.1,100,71.0,74.3,71.3
20160507031500,246.0,247.2,68.6667,56,95.9,100,71.0,74.3,71.3
20160507033000,246.0,256.2,71.1667,56,88.0,100,71.3,74.3,71.3
20160507034500,246.0,247.2,68.6667,56,90.0,100,71.4,74.3,71.3
20160507040000,246.0,247.2,68.6667,56,60.0,100,70.7,74.3,71.3
20160507041500,246.0,247.2,68.6667,56,77.0,100,70.2,74.3,71.3
20160507043000,246.0,243.0,67.5,56,83.9,100,71.0,74.3,71.3
20160507044500,246.0,251.4,69.8333,56,85.8,100,71.0,74.3,71.3
20160507050000,246.0,256.2,71.1667,56,91.3,100,71.3,74.3,71.3
20160507051500,246.0,251.4,69.8333,55,91.3,100,70.9,74.3,71.3
20160507053000,246.0,251.4,69.8333,55,87.8,100,70.6,74.3,71.3
20160507054500,246.0,251.4,69.8333,55,96.4,100,71.0,74.3,71.3
20160507060000,246.0,247.2,68.6667,55,96.4,100,71.2,74.3,71.3
20160507061500,246.0,247.2,68.6667,55,89.8,100,71.4,74.3,71.3
20160507063000,246.0,247.2,68.6667,55,60.4,100,70.6,74.3,71.3
20160507064500,246.0,247.2,68.6667,55,82.0,100,70.3,74.3,71.3
20160507070000,246.0,251.4,69.8333,55,87.4,100,71.0,74.3,71.3
20160507071500,246.0,247.2,68.6667,55,93.2,100,70.9,74.3,71.3
20160507073000,246.0,247.2,68.6667,55,93.2,100,71.3,74.3,71.3
20160507074500,246.0,247.2,68.6667,55,87.5,100,71.3,74.3,71.3
20160507080000,246.0,247.2,68.6667,55,60.4,100,70.6,74.3,71.3
20160507081500,246.0,247.2,68.6667,55,80.6,100,70.3,74.3,71.3
20160507083000,246.0,243.0,67.5,55,86.2,100,70.7,74.3,71.3
20160507084500,246.0,237.6,66.0,55,91.1,100,70.9,74.3,71.3
20160507090000,246.0,243.0,67.5,55,95.9,100,71.4,74.3,71.3
20160507091500,246.0,243.0,67.5,55,62.8,0,71.4,74.3,71.3
20160507093000,246.0,237.6,66.0,55,60.1,100,70.4,74.3,71.3
20160507094500,246.0,243.0,67.5,56,83.6,100,70.5,74.3,71.3
20160507100000,246.0,247.2,68.6667,56,96.6,100,70.5,74.3,71.3
20160507101500,246.0,247.2,68.6667,56,96.6,100,70.9,74.3,71.3
20160507103000,246.0,251.4,69.8333,56,63.6,0,71.7,74.3,71.3
20160507104500,246.0,251.4,69.8333,56,59.2,100,70.9,74.3,71.3
20160507110000,246.0,251.4,69.8333,56,60.3,100,70.7,74.3,71.3
20160507111500,246.0,247.2,68.6667,55,61.5,100,70.7,74.3,71.3
20160507113000,246.0,251.4,69.8333,55,82.6,100,70.8,74.3,71.3
20160507114500,246.0,251.4,69.8333,55,85.0,100,71.0,74.3,71.3
20160507120000,246.0,251.4,69.8333,55,85.0,100,71.0,74.3,71.3
20160507121500,246.0,251.4,69.8333,55,82.6,100,71.3,74.3,71.3
20160507123000,246.0,247.2,68.6667,55,82.6,100,71.5,74.3,71.3
20160507124500,246.0,247.2,68.6667,55,60.4,0,71.1,74.3,71.3
20160507130000,246.0,247.2,68.6667,55,59.6,100,70.7,74.3,71.3
20160507131500,246.0,247.2,68.6667,55,63.2,100,70.5,74.3,71.3
20160507133000,246.0,247.2,68.6667,55,79.7,100,70.9,74.3,71.3
20160507134500,246.0,243.0,67.5,55,79.7,100,71.4,74.3,71.3
20160507140000,246.0,243.0,67.5,55,61.6,100,71.0,74.3,71.3
20160507141500,246.0,243.0,67.5,55,61.6,100,70.5,74.3,71.3
20160507143000,246.0,247.2,68.6667,55,78.1,100,70.8,74.3,71.3
20160507144500,246.0,243.0,67.5,55,66.3,100,71.2,74.3,71.3
20160507150000,246.0,243.0,67.5,55,67.2,100,71.0,74.3,71.3
20160507151500,246.0,243.0,67.5,55,67.2,100,70.8,74.3,71.3
20160507153000,246.0,243.0,67.5,55,79.9,100,71.2,74.3,71.3
20160507154500,246.0,243.0,67.5,55,77.8,100,71.5,74.3,71.3
20160507160000,246.0,243.0,67.5,55,61.6,100,70.9,74.3,71.3
20160507161500,246.0,243.0,67.5,55,62.4,100,70.3,74.3,71.3
20160507163000,246.0,243.0,67.5,55,82.6,100,70.7,74.3,71.3
20160507164500,246.0,243.0,67.5,55,79.2,100,71.1,74.3,71.3
20160507170000,246.0,251.4,69.8333,55,80.9,100,71.2,74.3,71.3
20160507171500,246.0,247.2,68.6667,55,60.8,0,71.1,74.3,71.3
20160507173000,246.0,251.4,69.8333,56,60.8,100,70.6,74.3,71.3
20160507174500,246.0,247.2,68.6667,56,69.6,100,70.5,74.3,71.3
20160507180000,246.0,251.4,69.8333,56,79.1,100,71.2,74.3,71.3
20160507181500,246.0,251.4,69.8333,56,82.0,100,71.4,74.3,71.3
20160507183000,246.0,251.4,69.8333,56,78.8,100,71.6,74.3,71.3
20160507184500,246.0,251.4,69.8333,55,60.0,100,70.7,74.3,71.3
20160507190000,246.0,251.4,69.8333,55,72.8,100,70.4,74.3,71.3
20160507191500,246.0,251.4,69.8333,55,71.0,100,71.1,74.3,71.3
20160507193000,246.0,251.4,69.8333,55,69.2,100,70.8,74.3,71.3
20160507194500,246.0,247.2,68.6667,55,78.2,100,71.0,74.3,71.3
20160507200000,246.0,247.2,68.6667,55,82.5,100,71.5,74.3,71.3
20160507201500,246.0,256.2,71.1667,55,60.8,100,71.0,74.3,71.3
20160507203000,246.0,251.4,69.8333,55,60.8,100,70.4,74.3,71.3
20160507204500,246.0,247.2,68.6667,55,81.1,100,70.9,74.3,71.3
20160507210000,246.0,251.4,69.8333,55,76.4,100,71.3,74.3,71.3
20160507211500,246.0,247.2,68.6667,55,75.3,100,71.3,74.3,71.3
20160507213000,246.0,247.2,68.6667,55,62.0,0,71.3,74.3,71.3
20160507214500,246.0,251.4,69.8333,55,59.9,100,70.5,74.3,71.3
20160507220000,246.0,251.4,69.8333,55,80.9,100,70.5,74.3,71.3
20160507221500,246.0,247.2,68.6667,55,85.6,100,71.3,74.3,71.3
20160507223000,246.0,251.4,69.8333,55,73.9,0,71.6,74.3,71.3
20160507224500,246.0,247.2,68.6667,55,59.5,100,70.4,74.3,71.3
20160507230000,246.0,247.2,68.6667,55,85.2,100,70.6,74.3,71.3
20160507231500,246.0,251.4,69.8333,55,80.7,100,71.3,74.3,71.3
20160507233000,246.0,247.2,68.6667,55,75.9,0,71.6,74.3,71.3
20160507234500,246.0,247.2,68.6667,55,59.5,100,70.4,74.3,71.3
20160508000000,246.0,251.4,69.8333,55,84.1,100,70.7,74.3,71.3
20160508001500,246.0,247.2,68.6667,55,78.6,100,71.2,74.3,71.3
20160508003000,246.0,247.2,68.6667,55,78.6,100,71.2,74.3,71.3
20160508004500,246.0,247.2,68.6667,55,75.8,100,71.2,74.3,71.3
20160508010000,246.0,247.2,68.6667,55,75.0,100,71.1,74.3,71.3
20160508011500,246.0,247.2,68.6667,55,76.5,100,71.2,74.3,71.3
20160508013000,246.0,247.2,68.6667,55,76.5,100,71.1,74.3,71.3
20160508014500,246.0,243.0,67.5,55,76.5,100,71.0,74.3,71.3
20160508020000,246.0,247.2,68.6667,55,75.3,100,71.0,74.3,71.3
20160508021500,246.0,247.2,68.6667,55,74.4,100,71.0,74.3,71.3
20160508023000,246.0,247.2,68.6667,55,75.6,100,71.2,74.3,71.3
20160508024500,246.0,247.2,68.6667,55,77.2,100,71.1,74.3,71.3
20160508030000,246.0,247.2,68.6667,55,76.3,100,71.1,74.3,71.3
20160508031500,246.0,247.2,68.6667,55,75.3,100,71.2,74.3,71.3
20160508033000,246.0,247.2,68.6667,55,78.3,100,71.2,74.3,71.3
20160508034500,246.0,247.2,68.6667,55,80.1,100,71.2,74.3,71.3
20160508040000,246.0,243.0,67.5,55,78.5,100,71.0,74.3,71.3
20160508041500,246.0,243.0,67.5,56,75.8,100,71.1,74.3,71.3
20160508043000,246.0,243.0,67.5,56,75.8,100,71.0,74.3,71.3
20160508044500,246.0,247.2,68.6667,56,77.8,100,71.1,74.3,71.3
20160508050000,246.0,251.4,69.8333,56,79.1,100,71.0,74.3,71.3
20160508051500,246.0,247.2,68.6667,56,77.2,100,71.0,74.3,71.3
20160508053000,246.0,247.2,68.6667,56,75.3,100,70.9,74.3,71.3
20160508054500,246.0,247.2,68.6667,56,78.9,100,71.1,74.3,71.3
20160508060000,246.0,243.0,67.5,56,83.1,100,71.2,74.3,71.3
20160508061500,246.0,251.4,69.8333,56,79.9,100,71.2,74.3,71.3
20160508063000,246.0,247.2,68.6667,56,77.4,100,71.3,74.3,71.3
20160508064500,246.0,251.4,69.8333,56,80.7,100,71.2,74.3,71.3
20160508070000,246.0,247.2,68.6667,56,82.4,100,71.2,74.3,71.3
20160508071500,246.0,247.2,68.6667,56,79.2,100,71.3,74.3,71.3
20160508073000,246.0,247.2,68.6667,56,79.2,100,71.4,74.3,71.3
20160508074500,246.0,247.2,68.6667,56,78.3,100,71.3,74.3,71.3
20160508080000,246.0,256.2,71.1667,56,79.3,100,71.3,74.3,71.3
20160508081500,246.0,256.2,71.1667,56,77.1,0,71.6,74.3,71.3
20160508083000,246.0,251.4,69.8333,56,59.2,100,70.8,74.3,71.3
20160508084500,246.0,243.0,67.5,56,60.8,100,70.4,74.3,71.3
20160508090000,246.0,247.2,68.6667,56,83.6,100,70.8,74.3,71.3
20160508091500,246.0,243.0,67.5,56,89.3,100,71.5,74.3,71.3
20160508093000,246.0,247.2,68.6667,56,59.6,100,70.8,74.3,71.3
20160508094500,246.0,247.2,68.6667,56,61.5,100,70.4,74.3,71.3
20160508100000,246.0,243.0,67.5,56,73.9,100,70.8,74.3,71.3
20160508101500,246.0,247.2,68.6667,56,72.5,100,70.9,74.3,71.3
20160508103000,246.0,243.0,67.5,56,72.5,100,71.3,74.3,71.3
20160508104500,246.0,243.0,67.5,56,74.4,100,71.4,74.3,71.3
20160508110000,246.0,243.0,67.5,56,60.8,0,71.1,74.3,71.3
20160508111500,246.0,243.0,67.5,56,59.2,100,70.8,74.3,71.3
20160508113000,246.0,237.6,66.0,56,61.1,100,70.7,74.3,71.3
20160508114500,246.0,243.0,67.5,56,69.6,100,70.7,74.3,71.3
20160508120000,246.0,243.0,67.5,56,71.1,100,71.1,74.3,71.3
20160508121500,246.0,251.4,69.8333,56,69.2,100,71.2,74.3,71.3
20160508123000,246.0,247.2,68.6667,56,71.0,100,71.2,74.3,71.3
20160508124500,246.0,247.2,68.6667,56,71.0,100,71.2,74.3,71.3
20160508130000,246.0,243.0,67.5,56,69.7,100,71.2,74.3,71.3
20160508131500,246.0,247.2,68.6667,57,69.7,100,71.4,74.3,71.3
20160508133000,246.0,247.2,68.6667,57,71.5,100,71.5,74.3,71.3
20160508134500,246.0,247.2,68.6667,57,70.1,100,71.4,74.3,71.3
20160508140000,246.0,247.2,68.6667,57,70.1,100,71.3,74.3,71.3
20160508141500,246.0,251.4,69.8333,57,71.5,100,71.2,74.3,71.3
20160508143000,246.0,247.2,68.6667,57,69.7,100,71.2,74.3,71.3
20160508144500,246.0,251.4,69.8333,57,69.7,100,71.2,74.3,71.3
20160508150000,246.0,243.0,67.5,57,71.3,100,71.2,74.3,71.3
20160508151500,246.0,247.2,68.6667,57,69.7,100,71.1,74.3,71.3
20160508153000,246.0,247.2,68.6667,57,69.7,100,71.2,74.3,71.3
20160508154500,246.0,256.2,71.1667,57,69.7,100,71.1,74.3,71.3
20160508160000,246.0,247.2,68.6667,57,71.0,100,71.1,74.3,71.3
20160508161500,246.0,247.2,68.6667,57,70.1,100,71.4,74.3,71.3
20160508163000,246.0,247.2,68.6667,57,69.2,100,71.4,74.3,71.3
20160508164500,246.0,251.4,69.8333,57,64.4,0,71.4,74.3,71.3
20160508170000,246.0,251.4,69.8333,57,59.6,100,70.8,74.3,71.3
20160508171500,246.0,251.4,69.8333,57,63.4,100,70.2,74.3,71.3
20160508173000,246.0,251.4,69.8333,57,69.7,100,71.0,74.3,71.3
20160508174500,246.0,251.4,69.8333,57,67.7,100,70.9,74.3,71.3
20160508180000,246.0,247.2,68.6667,57,67.7,100,71.2,74.3,71.3
20160508181500,246.0,247.2,68.6667,57,69.1,100,71.2,74.3,71.3
20160508183000,246.0,247.2,68.6667,57,67.8,100,70.8,74.3,71.3
20160508184500,246.0,247.2,68.6667,57,81.1,100,71.5,74.3,71.3
20160508190000,246.0,247.2,68.6667,57,59.6,100,70.8,74.3,71.3
20160508191500,246.0,247.2,68.6667,58,61.1,100,70.5,74.3,71.3
20160508193000,246.0,247.2,68.6667,56,73.0,100,70.8,74.3,71.3
20160508194500,246.0,251.4,69.8333,55,71.1,100,71.0,74.3,71.3
20160508200000,246.0,251.4,69.8333,55,72.0,100,71.0,74.3,71.3
20160508201500,246.0,243.0,67.5,55,73.5,100,71.1,74.3,71.3
20160508203000,246.0,247.2,68.6667,55,71.6,100,71.1,74.3,71.3
20160508204500,246.0,251.4,69.8333,55,71.6,100,71.1,74.3,71.3
20160508210000,246.0,247.2,68.6667,55,72.7,100,71.0,74.3,71.3
20160508211500,246.0,247.2,68.6667,55,71.1,100,71.1,74.3,71.3
20160508213000,246.0,251.4,69.8333,55,72.0,100,71.0,74.3,71.3
20160508214500,246.0,247.2,68.6667,55,78.7,100,71.1,74.3,71.3
20160508220000,246.0,243.0,67.5,55,77.8,100,71.6,74.3,71.3
20160508221500,246.0,243.0,67.5,55,60.0,100,70.7,74.3,71.3
20160508223000,246.0,237.6,66.0,55,61.9,100,70.4,74.3,71.3
20160508224500,246.0,237.6,66.0,56,88.0,100,71.2,74.3,71.3
20160508230000,246.0,247.2,68.6667,56,72.6,0,71.6,74.3,71.3
20160508231500,246.0,243.0,67.5,56,59.6,100,70.6,74.3,71.3
20160508233000,246.0,243.0,67.5,56,75.8,100,70.3,74.3,71.3
20160508234500,246.0,247.2,68.6667,56,77.3,100,71.2,74.3,71.3
20160509000000,246.0,243.0,67.5,56,77.3,100,71.3,74.3,71.3
20160509001500,246.0,247.2,68.6667,56,79.6,100,71.3,74.3,71.3
20160509003000,246.0,243.0,67.5,56,77.3,100,71.5,74.3,71.3
20160509004500,246.0,243.0,67.5,56,59.6,100,70.7,74.3,71.3
20160509010000,246.0,243.0,67.5,56,73.3,100,70.2,74.3,71.3
20160509011500,246.0,247.2,68.6667,56,73.3,100,71.0,74.3,71.3
20160509013000,246.0,247.2,68.6667,56,78.9,100,70.7,74.3,71.3
20160509014500,246.0,243.0,67.5,56,82.3,100,71.4,74.3,71.3
20160509020000,246.0,247.2,68.6667,56,60.8,100,70.9,74.3,71.3
20160509021500,246.0,247.2,68.6667,56,69.5,100,70.2,74.3,71.3
20160509023000,246.0,251.4,69.8333,56,78.2,100,71.2,74.3,71.3
20160509024500,246.0,247.2,68.6667,56,75.2,100,71.2,74.3,71.3
20160509030000,246.0,247.2,68.6667,56,75.2,100,71.2,74.3,71.3
20160509031500,246.0,251.4,69.8333,56,75.2,100,71.2,74.3,71.3
20160509033000,246.0,247.2,68.6667,56,75.2,100,71.2,74.3,71.3
20160509034500,246.0,247.2,68.6667,56,77.7,100,71.2,74.3,71.3
20160509040000,246.0,251.4,69.8333,56,77.7,100,71.4,74.3,71.3
20160509041500,246.0,251.4,69.8333,56,74.9,100,71.3,74.3,71.3
20160509043000,246.0,251.4,69.8333,56,78.2,100,71.2,74.3,71.3
20160509044500,246.0,251.4,69.8333,56,75.4,100,71.3,74.3,71.3
20160509050000,246.0,256.2,71.1667,56,76.2,100,71.2,74.3,71.3
20160509051500,246.0,251.4,69.8333,56,78.2,100,71.3,74.3,71.3
20160509053000,246.0,251.4,69.8333,56,78.2,100,71.3,74.3,71.3
20160509054500,246.0,237.6,66.0,56,79.1,100,71.3,74.3,71.3
20160509060000,246.0,243.0,67.5,56,79.1,100,71.3,74.3,71.3
20160509061500,246.0,243.0,67.5,56,74.9,100,71.4,74.3,71.3
20160509063000,246.0,243.0,67.5,56,75.9,100,71.3,74.3,71.3
20160509064500,246.0,247.2,68.6667,56,79.6,100,71.2,74.3,71.3
20160509070000,246.0,243.0,67.5,56,76.3,100,71.2,74.3,71.3
20160509071500,246.0,243.0,67.5,56,76.3,100,71.2,74.3,71.3
20160509073000,246.0,247.2,68.6667,56,78.3,100,71.2,74.3,71.3
20160509074500,246.0,243.0,67.5,56,76.8,100,71.2,74.3,71.3
20160509080000,246.0,247.2,68.6667,56,74.9,100,71.2,74.3,71.3
20160509081500,246.0,251.4,69.8333,56,77.7,100,71.3,74.3,71.3
20160509083000,246.0,251.4,69.8333,56,76.8,100,71.3,74.3,71.3
20160509084500,246.0,243.0,67.5,56,75.8,100,71.3,74.3,71.3
20160509090000,246.0,247.2,68.6667,56,75.8,100,71.3,74.3,71.3
20160509091500,246.0,247.2,68.6667,56,75.8,100,71.2,74.3,71.3
20160509093000,246.0,251.4,69.8333,56,78.2,100,71.2,74.3,71.3
20160509094500,246.0,251.4,69.8333,56,76.8,100,71.3,74.3,71.3
20160509100000,246.0,256.2,71.1667,56,75.9,100,71.3,74.3,71.3
20160509101500,246.0,251.4,69.8333,56,75.9,100,71.3,74.3,71.3
20160509103000,246.0,247.2,68.6667,56,76.8,100,71.6,74.3,71.3
20160509104500,246.0,256.2,71.1667,56,59.6,100,70.7,74.3,71.3
20160509110000,246.0,247.2,68.6667,56,72.9,100,70.3,74.3,71.3
20160509111500,246.0,256.2,71.1667,56,75.8,100,71.2,74.3,71.3
20160509113000,246.0,251.4,69.8333,56,73.6,100,71.0,74.3,71.3
20160509114500,246.0,251.4,69.8333,56,73.6,100,71.0,74.3,71.3
20160509120000,246.0,251.4,69.8333,55,72.5,100,71.2,74.3,71.3
20160509121500,246.0,251.4,69.8333,55,72.5,100,71.2,74.3,71.3
20160509123000,246.0,247.2,68.6667,55,72.5,100,71.3,74.3,71.3
20160509124500,246.0,237.6,66.0,55,60.0,100,70.9,74.3,71.3
20160509130000,246.0,247.2,68.6667,56,63.1,100,70.2,74.3,71.3
20160509131500,246.0,251.4,69.8333,56,78.7,100,71.1,74.3,71.3
20160509133000,246.0,243.0,67.5,56,76.4,100,71.3,74.3,71.3
20160509134500,246.0,243.0,67.5,56,76.4,100,71.4,74.3,71.3
20160509140000,246.0,237.6,66.0,56,64.9,0,71.4,74.3,71.3
20160509141500,246.0,243.0,67.5,56,60.7,100,70.5,74.3,71.3
20160509143000,246.0,237.6,66.0,56,80.1,100,70.8,74.3,71.3
20160509144500,246.0,243.0,67.5,56,69.3,100,71.1,74.3,71.3
20160509150000,246.0,247.2,68.6667,56,69.3,100,71.0,74.3,71.3
20160509151500,246.0,243.0,67.5,56,69.3,100,70.9,74.3,71.3
20160509153000,246.0,243.0,67.5,56,69.3,100,70.9,74.3,71.3
20160509154500,246.0,251.4,69.8333,56,73.4,100,71.4,74.3,71.3
20160509160000,246.0,251.4,69.8333,56,71.1,100,71.4,74.3,71.3
20160509161500,246.0,251.4,69.8333,56,71.1,100,71.2,74.3,71.3
20160509163000,246.0,251.4,69.8333,56,71.1,100,71.4,74.3,71.3
20160509164500,246.0,247.2,68.6667,55,71.1,100,71.3,74.3,71.3
20160509170000,246.0,251.4,69.8333,55,71.1,100,71.3,74.3,71.3
20160509171500,246.0,247.2,68.6667,55,71.1,100,71.2,74.3,71.3
20160509173000,246.0,251.4,69.8333,55,71.9,100,71.2,74.3,71.3
20160509174500,246.0,247.2,68.6667,55,73.5,100,71.3,74.3,71.3
20160509180000,246.0,251.4,69.8333,55,71.5,100,71.3,74.3,71.3
20160509181500,246.0,251.4,69.8333,55,71.5,100,71.3,74.3,71.3
20160509183000,246.0,247.2,68.6667,55,65.4,0,71.6,74.3,71.3
20160509184500,246.0,247.2,68.6667,55,59.2,100,71.0,74.3,71.3
20160509190000,246.0,243.0,67.5,55,59.2,100,70.8,74.3,71.3
20160509191500,246.0,243.0,67.5,56,61.5,100,70.5,74.3,71.3
20160509193000,246.0,243.0,67.5,56,81.0,100,70.8,74.3,71.3
20160509194500,246.0,247.2,68.6667,56,82.5,100,71.2,74.3,71.3
20160509200000,246.0,247.2,68.6667,56,82.5,100,71.4,74.3,71.3
20160509201500,246.0,247.2,68.6667,56,82.5,100,71.3,74.3,71.3
20160509203000,246.0,247.2,68.6667,56,82.5,100,71.4,74.3,71.3
20160509204500,246.0,247.2,68.6667,56,66.5,0,71.5,74.3,71.3
20160509210000,246.0,251.4,69.8333,56,59.9,100,70.5,74.3,71.3
20160509211500,246.0,356.4,99.0,67,73.7,0,70.5,70.8,67.8
20160509213000,246.0,251.4,69.8333,55,59.2,0,69.9,71.3,68.3
20160509214500,246.0,247.2,68.6667,55,59.2,0,69.6,71.3,68.3
20160509220000,246.0,256.2,71.1667,55,58.5,0,69.4,71.3,68.3
20160509221500,246.0,251.4,69.8333,55,58.5,0,69.2,71.3,68.3
20160509223000,246.0,247.2,68.6667,55,58.5,0,69.0,71.3,68.3
20160509224500,246.0,251.4,69.8333,55,58.5,0,68.8,71.3,68.3
20160509230000,246.0,251.4,69.8333,55,58.5,0,68.7,71.4,68.4
20160509231500,246.0,251.4,69.8333,55,58.5,0,68.5,71.3,68.3
20160509233000,246.0,251.4,69.8333,55,58.5,0,68.4,71.3,68.3
20160509234500,246.0,247.2,68.6667,55,58.5,0,68.3,71.4,68.4
20160510000000,246.0,251.4,69.8333,55,58.5,100,68.2,71.5,68.5
20160510001500,246.0,247.2,68.6667,55,58.5,100,68.1,71.4,68.4
20160510003000,246.0,247.2,68.6667,55,58.5,100,68.0,71.4,68.4
20160510004500,246.0,243.0,67.5,55,59.6,100,67.9,71.4,68.4
20160510010000,246.0,237.6,66.0,55,61.1,100,68.0,71.4,68.4
20160510011500,246.0,243.0,67.5,55,61.1,100,68.0,71.4,68.4
20160510013000,246.0,243.0,67.5,55,61.1,100,68.0,71.4,68.4
20160510014500,246.0,243.0,67.5,55,82.3,100,68.5,71.8,68.8
20160510020000,246.0,247.2,68.6667,56,60.8,0,68.8,71.7,68.7
20160510021500,246.0,251.4,69.8333,56,58.8,100,68.3,71.8,68.8
20160510023000,246.0,251.4,69.8333,56,60.7,100,68.1,71.7,68.7
20160510024500,246.0,251.4,69.8333,56,60.7,100,68.1,71.7,68.7
20160510030000,246.0,243.0,67.5,56,79.0,100,68.6,71.8,68.8
20160510031500,246.0,256.2,71.1667,56,61.2,0,68.8,71.3,68.3
20160510033000,246.0,247.2,68.6667,56,58.8,0,68.2,71.4,68.4
20160510034500,246.0,247.2,68.6667,56,58.8,100,68.0,71.4,68.4
20160510040000,246.0,243.0,67.5,56,61.1,100,67.9,71.8,68.8
20160510041500,246.0,247.2,68.6667,56,61.1,100,68.0,71.3,68.3
20160510043000,246.0,251.4,69.8333,56,58.8,100,67.7,71.1,68.1
20160510044500,246.0,247.2,68.6667,56,79.6,100,67.9,71.8,68.8
20160510050000,246.0,285.6,79.3333,61,60.4,0,68.4,71.1,68.1
20160510051500,246.0,251.4,69.8333,56,60.4,100,67.9,71.8,68.8
20160510053000,246.0,247.2,68.6667,56,59.2,100,67.7,71.3,68.3
20160510054500,246.0,251.4,69.8333,56,60.7,100,67.7,71.3,68.3
20160510060000,246.0,247.2,68.6667,56,60.7,100,67.7,71.3,68.3
20160510061500,246.0,247.2,68.6667,56,71.1,100,68.1,71.3,68.3
20160510063000,246.0,251.4,69.8333,56,72.1,100,68.5,71.3,68.3
20160510064500,246.0,247.2,68.6667,56,59.6,0,68.2,70.9,67.9
20160510070000,246.0,247.2,68.6667,56,59.6,100,67.9,71.2,68.2
20160510071500,246.0,247.2,68.6667,56,59.6,100,67.8,71.3,68.3
20160510073000,246.0,251.4,69.8333,56,60.8,100,67.8,71.3,68.3
20160510074500,246.0,251.4,69.8333,56,60.8,100,67.7,70.5,67.5
20160510080000,246.0,247.2,68.6667,56,61.5,100,67.7,71.3,68.3
20160510081500,246.0,251.4,69.8333,57,61.5,100,68.3,71.4,68.4
20160510083000,246.0,251.4,69.8333,56,58.8,100,68.3,71.4,68.4
20160510084500,246.0,247.2,68.6667,56,58.8,0,68.7,71.4,68.4
20160510090000,246.0,251.4,69.8333,56,58.8,0,68.9,71.4,68.4
20160510091500,246.0,251.4,69.8333,56,58.8,0,68.7,71.4,68.4
20160510093000,246.0,247.2,68.6667,56,58.0,0,68.6,71.4,68.4
20160510094500,246.0,243.0,67.5,56,58.0,0,68.5,71.4,68.4
20160510100000,246.0,251.4,69.8333,56,58.0,0,68.7,71.4,68.4
20160510101500,246.0,247.2,68.6667,56,58.0,0,68.8,71.4,68.4
20160510103000,246.0,251.4,69.8333,56,58.0,0,68.9,71.4,68.4
20160510104500,246.0,256.2,71.1667,56,58.0,0,68.9,71.4,68.4
20160510110000,246.0,247.2,68.6667,55,58.0,0,69.0,71.4,68.4
20160510111500,246.0,247.2,68.6667,55,58.0,0,69.2,71.4,68.4
20160510113000,246.0,256.2,71.1667,55,58.0,0,69.2,71.4,68.4
20160510114500,246.0,251.4,69.8333,55,58.0,0,69.2,71.4,68.4
20160510120000,246.0,251.4,69.8333,55,58.0,0,69.2,70.8,67.8
20160510121500,246.0,273.6,76.0,58,58.0,0,69.2,70.8,67.8
20160510123000,246.0,285.6,79.3333,57,58.0,0,69.2,71.3,68.3
20160510124500,246.0,251.4,69.8333,55,58.0,0,69.2,71.3,68.3
20160510130000,246.0,256.2,71.1667,56,58.7,0,69.1,71.3,68.3
20160510131500,246.0,256.2,71.1667,56,58.7,0,69.1,71.0,68.0
20160510133000,246.0,251.4,69.8333,55,58.7,0,69.1,70.8,67.8
20160510134500,246.0,251.4,69.8333,55,58.7,0,69.0,70.8,67.8
20160510140000,246.0,256.2,71.1667,55,58.7,0,68.9,70.9,67.9
20160510141500,246.0,251.4,69.8333,55,58.7,0,68.9,70.9,67.9
20160510143000,246.0,251.4,69.8333,55,58.7,0,69.0,70.8,67.8
20160510144500,246.0,264.6,73.5,57,58.7,0,69.1,70.4,67.4
20160510150000,246.0,251.4,69.8333,55,58.7,0,68.9,70.4,67.4
20160510151500,246.0,243.0,67.5,55,58.7,0,68.9,70.8,67.8
20160510153000,246.0,251.4,69.8333,55,58.7,0,68.9,70.8,67.8
20160510154500,246.0,247.2,68.6667,55,58.0,0,68.8,70.8,67.8
20160510160000,246.0,243.0,67.5,55,58.0,0,68.7,70.8,67.8
20160510161500,246.0,243.0,67.5,55,58.0,0,68.6,70.8,67.8
20160510163000,246.0,247.2,68.6667,55,58.7,0,68.7,70.8,67.8
20160510164500,246.0,243.0,67.5,55,58.7,0,68.6,70.8,67.8
20160510170000,246.0,273.6,76.0,59,58.7,0,68.4,70.4,67.4
20160510171500,246.0,251.4,69.8333,56,58.7,0,68.3,70.8,67.8
20160510173000,246.0,251.4,69.8333,54,58.7,0,68.4,70.6,67.6
20160510174500,246.0,256.2,71.1667,55,58.7,0,68.3,70.4,67.4
20160510180000,246.0,247.2,68.6667,54,58.7,0,68.4,70.8,67.8
20160510181500,246.0,251.4,69.8333,54,58.7,0,68.2,70.8,67.8
20160510183000,246.0,247.2,68.6667,54,58.7,0,68.3,70.8,67.8
20160510184500,246.0,247.2,68.6667,55,58.7,0,68.2,70.7,67.7
20160510190000,246.0,243.0,67.5,55,58.7,0,68.1,70.8,67.8
20160510191500,246.0,247.2,68.6667,55,58.7,0,68.1,70.8,67.8
20160510193000,246.0,247.2,68.6667,55,58.7,100,68.1,70.9,67.9
20160510194500,246.0,251.4,69.8333,55,58.7,100,68.1,70.9,67.9
20160510200000,246.0,256.2,71.1667,55,58.0,100,67.9,71.3,68.3
20160510201500,246.0,260.4,72.3333,55,58.0,100,67.9,71.8,68.8
20160510203000,246.0,346.8,96.3333,64,73.3,0,68.9,70.8,67.8
20160510204500,246.0,256.2,71.1667,55,58.8,0,68.2,71.3,68.3
20160510210000,246.0,247.2,68.6667,54,58.8,0,68.1,71.3,68.3
20160510211500,246.0,243.0,67.5,54,58.8,100,67.9,71.3,68.3
20160510213000,246.0,247.2,68.6667,54,58.0,100,67.9,71.3,68.3
20160510214500,246.0,247.2,68.6667,54,58.7,100,67.9,71.3,68.3
20160510220000,246.0,247.2,68.6667,54,59.5,100,67.9,71.3,68.3
20160510221500,246.0,247.2,68.6667,54,59.5,100,67.9,71.3,68.3
20160510223000,246.0,251.4,69.8333,54,60.3,100,67.9,71.3,68.3
20160510224500,246.0,247.2,68.6667,54,63.2,100,68.0,71.3,68.3
20160510230000,246.0,247.2,68.6667,54,63.2,100,68.0,71.3,68.3
20160510231500,246.0,251.4,69.8333,54,63.2,100,68.1,71.3,68.3
20160510233000,246.0,243.0,67.5,54,63.2,100,68.2,71.3,68.3
20160510234500,246.0,243.0,67.5,54,63.2,100,68.1,71.3,68.3
20160511000000,246.0,251.4,69.8333,54,63.2,100,68.2,71.3,68.3
20160511001500,246.0,247.2,68.6667,54,63.2,100,68.2,71.3,68.3
20160511003000,246.0,247.2,68.6667,54,63.2,100,68.2,71.3,68.3
20160511004500,246.0,243.0,67.5,54,63.2,100,68.1,71.3,68.3
20160511010000,246.0,243.0,67.5,54,63.2,100,68.1,71.3,68.3
20160511011500,246.0,243.0,67.5,55,63.2,100,68.1,71.3,68.3
20160511013000,246.0,243.0,67.5,55,63.2,100,68.2,71.3,68.3
20160511014500,246.0,243.0,67.5,55,63.2,100,68.1,71.3,68.3
20160511020000,246.0,243.0,67.5,55,63.2,100,68.1,71.3,68.3
20160511021500,246.0,247.2,68.6667,56,63.2,100,68.1,71.3,68.3
20160511023000,246.0,243.0,67.5,56,63.2,100,68.1,71.3,68.3
20160511024500,246.0,243.0,67.5,56,63.2,100,68.1,71.3,68.3
20160511030000,246.0,243.0,67.5,56,63.2,100,68.1,71.3,68.3
20160511031500,246.0,237.6,66.0,56,68.1,100,68.0,71.3,68.3
20160511033000,246.0,243.0,67.5,56,70.1,100,68.4,71.3,68.3
20160511034500,246.0,243.0,67.5,56,60.8,0,68.3,71.3,68.3
20160511040000,246.0,243.0,67.5,56,58.4,100,67.7,71.3,68.3
20160511041500,246.0,243.0,67.5,56,59.9,100,67.6,71.3,68.3
20160511043000,246.0,243.0,67.5,56,61.9,100,67.6,71.3,68.3
20160511044500,246.0,237.6,66.0,53,79.8,100,68.5,71.3,68.3
20160511050000,246.0,232.8,64.6667,55,60.0,0,68.2,71.3,68.3
20160511051500,246.0,237.6,66.0,69,60.0,100,68.2,71.3,68.3
20160511053000,246.0,247.2,68.6667,61,58.3,100,67.8,71.2,68.2
20160511054500,246.0,247.2,68.6667,61,59.1,100,67.6,71.1,68.1
20160511060000,246.0,237.6,66.0,61,59.9,100,67.6,70.9,67.9
20160511061500,246.0,243.0,67.5,61,59.9,100,67.4,70.9,67.9
20160511063000,246.0,237.6,66.0,61,59.9,100,67.5,70.9,67.9
20160511064500,246.0,247.2,68.6667,62,64.0,100,67.5,70.9,67.9
20160511070000,246.0,243.0,67.5,62,70.5,100,67.9,70.9,67.9
20160511071500,246.0,237.6,66.0,62,60.4,0,67.9,70.9,67.9
20160511073000,246.0,251.4,69.8333,63,58.5,0,67.3,70.4,67.4
20160511074500,246.0,251.4,69.8333,63,58.5,100,67.1,70.4,67.4
20160511080000,246.0,247.2,68.6667,62,58.5,100,67.1,70.4,67.4
20160511081500,246.0,251.4,69.8333,62,58.5,100,67.5,70.4,67.4
20160511083000,246.0,251.4,69.8333,62,58.5,100,67.5,70.4,67.4
20160511084500,246.0,256.2,71.1667,62,58.5,100,67.2,70.4,67.4
20160511090000,246.0,247.2,68.6667,62,58.5,100,67.2,70.4,67.4
20160511091500,246.0,247.2,68.6667,62,58.5,100,67.1,70.4,67.4
20160511093000,246.0,247.2,68.6667,62,58.5,100,67.3,70.4,67.4
20160511094500,246.0,251.4,69.8333,62,58.5,100,67.6,70.4,67.4
20160511100000,246.0,251.4,69.8333,62,58.5,0,67.7,70.4,67.4
20160511101500,246.0,256.2,71.1667,62,58.5,0,67.9,70.4,67.4
20160511103000,246.0,251.4,69.8333,62,58.5,0,68.1,70.4,67.4
20160511104500,246.0,251.4,69.8333,62,58.5,0,67.9,70.4,67.4
20160511110000,246.0,247.2,68.6667,61,58.5,0,67.8,70.4,67.4
20160511111500,246.0,247.2,68.6667,61,58.5,0,67.9,70.4,67.4
20160511113000,246.0,247.2,68.6667,61,58.5,0,67.9,70.8,67.8
20160511114500,246.0,277.2,77.0,64,58.5,0,67.7,70.7,67.7
20160511120000,246.0,243.0,67.5,62,58.5,0,67.8,70.8,67.8
