PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160511121500,246.0,247.2,68.6667,62,58.5,100,67.7,70.8,67.8
20160511123000,246.0,247.2,68.6667,62,58.5,100,67.9,70.8,67.8
20160511124500,246.0,251.4,69.8333,62,58.5,100,68.0,70.9,67.9
20160511130000,246.0,251.4,69.8333,62,58.5,100,68.1,71.1,68.1
20160511131500,246.0,251.4,69.8333,62,58.5,0,68.1,70.9,67.9
20160511133000,246.0,256.2,71.1667,62,58.5,0,68.2,71.3,68.3
20160511134500,246.0,251.4,69.8333,61,58.5,0,68.3,71.3,68.3
20160511140000,246.0,251.4,69.8333,61,58.5,0,68.3,71.3,68.3
20160511141500,246.0,251.4,69.8333,61,58.5,0,68.4,71.3,68.3
20160511143000,246.0,247.2,68.6667,61,58.5,0,68.4,71.0,68.0
20160511144500,246.0,251.4,69.8333,61,58.5,0,68.5,70.9,67.9
20160511150000,246.0,247.2,68.6667,61,58.5,0,68.6,71.2,68.2
20160511151500,246.0,251.4,69.8333,62,58.5,0,68.3,71.3,68.3
20160511153000,246.0,251.4,69.8333,62,58.5,0,68.4,71.3,68.3
20160511154500,246.0,251.4,69.8333,62,58.5,0,68.2,71.4,68.4
20160511160000,246.0,247.2,68.6667,62,58.5,0,68.2,71.4,68.4
20160511161500,246.0,247.2,68.6667,62,58.5,0,68.2,71.4,68.4
20160511163000,246.0,247.2,68.6667,62,58.5,0,68.2,71.4,68.4
20160511164500,246.0,251.4,69.8333,62,58.5,100,68.1,71.4,68.4
20160511170000,246.0,251.4,69.8333,62,58.5,0,68.2,71.4,68.4
20160511171500,246.0,251.4,69.8333,61,58.5,0,68.2,71.4,68.4
20160511173000,246.0,243.0,67.5,61,58.5,0,68.3,71.4,68.4
20160511174500,246.0,247.2,68.6667,61,58.5,0,68.3,71.4,68.4
20160511180000,246.0,247.2,68.6667,61,58.5,0,68.2,71.4,68.4
20160511181500,246.0,243.0,67.5,61,58.5,0,68.3,71.4,68.4
20160511183000,246.0,251.4,69.8333,61,58.5,0,68.3,71.4,68.4
20160511184500,246.0,247.2,68.6667,61,58.5,0,68.4,71.4,68.4
20160511190000,246.0,247.2,68.6667,61,58.5,0,68.4,71.4,68.4
20160511191500,246.0,243.0,67.5,61,58.5,0,68.2,71.4,68.4
20160511193000,246.0,243.0,67.5,61,58.5,100,68.1,71.4,68.4
20160511194500,246.0,237.6,66.0,61,58.5,100,68.0,71.4,68.4
20160511200000,246.0,237.6,66.0,61,59.5,100,67.9,71.4,68.4
20160511201500,246.0,247.2,68.6667,61,59.5,100,67.9,71.4,68.4
20160511203000,246.0,247.2,68.6667,61,66.7,100,67.9,71.4,68.4
20160511204500,246.0,243.0,67.5,61,70.5,100,68.4,71.4,68.4
20160511210000,246.0,243.0,67.5,61,60.0,0,68.2,71.4,68.4
20160511211500,246.0,256.2,71.1667,62,58.4,100,67.6,70.8,67.8
20160511213000,246.0,251.4,69.8333,62,58.4,100,67.4,70.8,67.8
20160511214500,246.0,251.4,69.8333,62,58.4,100,67.4,70.8,67.8
20160511220000,246.0,251.4,69.8333,62,59.5,100,67.4,70.8,67.8
20160511221500,246.0,256.2,71.1667,62,60.3,100,67.4,70.8,67.8
20160511223000,246.0,256.2,71.1667,62,60.3,100,67.4,70.8,67.8
20160511224500,246.0,251.4,69.8333,62,62.0,100,67.4,70.8,67.8
20160511230000,246.0,251.4,69.8333,62,68.1,100,67.8,70.8,67.8
20160511231500,246.0,251.4,69.8333,62,68.1,100,67.9,70.8,67.8
20160511233000,246.0,264.6,73.5,64,58.8,0,67.6,70.0,67.0
20160511234500,246.0,251.4,69.8333,61,58.8,100,67.2,70.0,67.0
20160512000000,246.0,251.4,69.8333,61,58.8,100,67.1,70.5,67.5
20160512001500,246.0,256.2,71.1667,61,58.0,100,66.9,70.4,67.4
20160512003000,246.0,251.4,69.8333,61,59.2,100,66.8,70.4,67.4
20160512004500,246.0,251.4,69.8333,61,59.9,100,66.8,69.8,66.8
20160512010000,246.0,251.4,69.8333,61,61.6,0,67.7,70.4,67.4
20160512011500,246.0,243.0,67.5,61,59.1,100,67.0,70.8,67.8
20160512013000,246.0,243.0,67.5,61,62.4,100,67.5,70.8,67.8
20160512014500,246.0,243.0,67.5,61,83.7,100,67.9,71.8,68.8
20160512020000,246.0,251.4,69.8333,62,59.6,100,68.3,70.4,67.4
20160512021500,246.0,247.2,68.6667,61,59.6,100,67.2,70.4,67.4
20160512023000,246.0,251.4,69.8333,61,78.1,100,67.4,71.8,68.8
20160512024500,246.0,243.0,67.5,61,82.6,100,68.5,71.8,68.8
20160512030000,246.0,251.4,69.8333,62,59.2,0,67.8,70.4,67.4
20160512031500,246.0,251.4,69.8333,62,58.0,100,67.3,70.8,67.8
20160512033000,246.0,260.4,72.3333,62,59.1,100,67.3,70.8,67.8
20160512034500,246.0,247.2,68.6667,61,60.5,100,67.1,70.8,67.8
20160512040000,246.0,243.0,67.5,61,70.5,100,67.5,70.8,67.8
20160512041500,246.0,237.6,66.0,61,70.5,100,67.7,70.8,67.8
20160512043000,246.0,243.0,67.5,62,73.6,0,68.2,70.9,67.9
20160512044500,246.0,247.2,68.6667,62,58.8,100,67.6,70.9,67.9
20160512050000,246.0,247.2,68.6667,62,58.8,100,67.3,70.9,67.9
20160512051500,246.0,247.2,68.6667,62,60.3,100,67.2,70.9,67.9
20160512053000,246.0,247.2,68.6667,62,70.1,100,67.5,70.9,67.9
20160512054500,246.0,247.2,68.6667,62,70.1,100,67.7,70.9,67.9
20160512060000,246.0,251.4,69.8333,61,70.1,100,67.9,70.9,67.9
20160512061500,246.0,256.2,71.1667,61,70.1,100,67.9,70.9,67.9
20160512063000,246.0,256.2,71.1667,61,70.1,100,68.1,70.9,67.9
20160512064500,246.0,256.2,71.1667,61,59.6,0,67.8,70.9,67.9
20160512070000,246.0,251.4,69.8333,61,58.3,100,67.4,70.9,67.9
20160512071500,246.0,251.4,69.8333,61,59.6,100,67.2,70.9,67.9
20160512073000,246.0,251.4,69.8333,61,61.9,100,67.2,70.9,67.9
20160512074500,246.0,247.2,68.6667,61,70.1,100,67.8,70.9,67.9
20160512080000,246.0,251.4,69.8333,61,62.0,0,68.1,70.9,67.9
20160512081500,246.0,247.2,68.6667,61,58.8,0,67.9,70.9,67.9
20160512083000,246.0,243.0,67.5,61,58.8,0,68.1,70.9,67.9
20160512084500,246.0,247.2,68.6667,61,58.8,0,68.1,70.9,67.9
20160512090000,246.0,247.2,68.6667,61,58.8,0,68.5,70.8,67.8
20160512091500,246.0,247.2,68.6667,61,58.8,0,68.6,70.8,67.8
20160512093000,246.0,247.2,68.6667,61,58.8,0,68.2,70.8,67.8
20160512094500,246.0,247.2,68.6667,61,58.8,0,67.9,70.8,67.8
20160512100000,246.0,243.0,67.5,61,58.8,0,67.9,70.8,67.8
20160512101500,246.0,247.2,68.6667,61,58.8,0,68.1,70.8,67.8
20160512103000,246.0,247.2,68.6667,61,58.8,0,67.9,70.8,67.8
20160512104500,246.0,247.2,68.6667,61,58.8,0,67.8,70.8,67.8
20160512110000,246.0,243.0,67.5,61,58.0,0,67.8,70.8,67.8
20160512111500,246.0,243.0,67.5,61,58.0,0,67.9,70.8,67.8
20160512113000,246.0,243.0,67.5,61,58.0,0,68.1,70.8,67.8
20160512114500,246.0,247.2,68.6667,61,58.0,0,67.8,70.8,67.8
20160512120000,246.0,247.2,68.6667,61,58.0,0,67.8,70.8,67.8
20160512121500,246.0,247.2,68.6667,61,58.0,0,67.8,70.8,67.8
20160512123000,246.0,247.2,68.6667,61,58.0,0,67.9,70.8,67.8
20160512124500,246.0,256.2,71.1667,61,58.0,0,67.9,70.8,67.8
20160512130000,246.0,256.2,71.1667,61,58.0,0,67.9,70.8,67.8
20160512131500,246.0,251.4,69.8333,61,58.0,0,68.0,70.8,67.8
20160512133000,246.0,251.4,69.8333,61,58.0,0,67.9,70.8,67.8
20160512134500,246.0,251.4,69.8333,60,58.0,0,67.9,70.8,67.8
20160512140000,246.0,247.2,68.6667,60,58.0,0,67.9,70.8,67.8
20160512141500,246.0,251.4,69.8333,60,58.0,0,67.9,70.8,67.8
20160512143000,246.0,247.2,68.6667,60,58.0,0,67.9,70.8,67.8
20160512144500,246.0,247.2,68.6667,60,58.0,0,67.9,70.8,67.8
20160512150000,246.0,247.2,68.6667,60,58.0,0,68.0,70.8,67.8
20160512151500,246.0,247.2,68.6667,60,58.0,0,67.9,70.8,67.8
20160512153000,246.0,243.0,67.5,60,58.0,0,68.0,70.8,67.8
20160512154500,246.0,247.2,68.6667,60,58.0,0,68.0,70.8,67.8
20160512160000,246.0,247.2,68.6667,60,58.0,0,68.1,70.8,67.8
20160512161500,246.0,243.0,67.5,60,58.0,0,68.1,70.8,67.8
20160512163000,246.0,247.2,68.6667,60,58.0,0,67.9,70.8,67.8
20160512164500,246.0,243.0,67.5,60,58.0,0,67.9,70.8,67.8
20160512170000,246.0,243.0,67.5,60,58.0,0,67.9,70.8,67.8
20160512171500,246.0,247.2,68.6667,60,58.0,0,67.8,70.8,67.8
20160512173000,246.0,243.0,67.5,60,58.0,0,67.8,70.8,67.8
20160512174500,246.0,247.2,68.6667,60,58.0,0,67.9,70.8,67.8
20160512180000,246.0,247.2,68.6667,60,58.0,0,67.9,70.8,67.8
20160512181500,246.0,247.2,68.6667,62,58.0,0,67.7,70.8,67.8
20160512183000,246.0,251.4,69.8333,61,58.0,0,67.7,70.8,67.8
20160512184500,246.0,251.4,69.8333,61,58.0,0,67.7,70.8,67.8
20160512190000,246.0,251.4,69.8333,61,58.0,0,67.9,70.8,67.8
20160512191500,246.0,247.2,68.6667,61,58.0,0,67.6,70.8,67.8
20160512193000,246.0,247.2,68.6667,62,58.0,0,67.6,70.8,67.8
20160512194500,246.0,247.2,68.6667,62,58.0,0,67.7,70.8,67.8
20160512200000,246.0,237.6,66.0,62,58.0,0,67.7,70.8,67.8
20160512201500,246.0,243.0,67.5,62,58.0,0,67.7,70.8,67.8
20160512203000,246.0,243.0,67.5,62,58.0,0,67.7,70.8,67.8
20160512204500,246.0,243.0,67.5,62,58.0,0,67.6,70.8,67.8
20160512210000,246.0,243.0,67.5,62,58.0,100,67.7,70.9,67.9
20160512211500,246.0,247.2,68.6667,62,58.0,100,67.6,70.9,67.9
20160512213000,246.0,243.0,67.5,62,58.0,100,67.5,70.9,67.9
20160512214500,246.0,247.2,68.6667,62,58.0,100,67.5,70.9,67.9
20160512220000,246.0,243.0,67.5,62,58.7,100,67.5,70.9,67.9
20160512221500,246.0,243.0,67.5,62,58.7,100,67.6,70.9,67.9
20160512223000,246.0,243.0,67.5,62,58.7,100,67.6,70.9,67.9
20160512224500,246.0,243.0,67.5,62,59.5,100,67.7,70.9,67.9
20160512230000,246.0,243.0,67.5,62,59.5,100,67.8,70.9,67.9
20160512231500,246.0,247.2,68.6667,62,59.5,100,67.9,70.9,67.9
20160512233000,246.0,243.0,67.5,62,59.5,100,67.9,70.9,67.9
20160512234500,246.0,243.0,67.5,62,59.5,100,67.8,70.9,67.9
20160513000000,246.0,243.0,67.5,62,59.5,100,67.4,70.9,67.9
20160513001500,246.0,243.0,67.5,62,64.8,100,67.4,70.9,67.9
20160513003000,246.0,247.2,68.6667,62,68.7,100,68.0,70.9,67.9
20160513004500,246.0,260.4,72.3333,64,61.6,0,68.0,70.0,67.0
20160513010000,246.0,251.4,69.8333,62,58.0,0,67.3,70.4,67.4
20160513011500,246.0,251.4,69.8333,62,58.0,0,67.3,70.4,67.4
20160513013000,246.0,256.2,71.1667,61,58.0,0,67.2,70.4,67.4
20160513014500,246.0,247.2,68.6667,61,58.0,100,67.1,70.4,67.4
20160513020000,246.0,247.2,68.6667,61,58.0,100,67.1,70.4,67.4
20160513021500,246.0,247.2,68.6667,61,60.4,100,67.5,70.4,67.4
20160513023000,246.0,247.2,68.6667,61,58.8,100,67.2,70.4,67.4
20160513024500,246.0,243.0,67.5,61,58.8,100,67.2,70.4,67.4
20160513030000,246.0,247.2,68.6667,61,58.8,100,67.2,70.4,67.4
20160513031500,246.0,247.2,68.6667,61,58.8,100,67.1,70.4,67.4
20160513033000,246.0,247.2,68.6667,61,58.8,100,67.1,70.4,67.4
20160513034500,246.0,247.2,68.6667,61,58.8,100,67.0,70.4,67.4
20160513040000,246.0,243.0,67.5,61,80.0,100,67.3,71.6,68.6
20160513041500,246.0,237.6,66.0,61,72.6,100,68.6,71.8,68.8
20160513043000,246.0,243.0,67.5,62,59.1,100,67.7,71.6,68.6
20160513044500,246.0,247.2,68.6667,62,70.1,100,68.1,71.4,68.4
20160513050000,246.0,251.4,69.8333,62,80.1,100,68.1,71.8,68.8
20160513051500,246.0,251.4,69.8333,61,60.0,0,68.4,71.4,68.4
20160513053000,246.0,251.4,69.8333,61,59.3,100,67.7,71.4,68.4
20160513054500,246.0,243.0,67.5,61,73.4,100,67.9,71.3,68.3
20160513060000,246.0,243.0,67.5,61,66.8,100,67.9,71.7,68.7
20160513061500,246.0,243.0,67.5,61,62.3,0,68.6,71.8,68.8
20160513063000,246.0,247.2,68.6667,61,59.5,100,67.9,71.8,68.8
20160513064500,246.0,243.0,67.5,61,62.8,100,68.1,71.4,68.4
20160513070000,246.0,247.2,68.6667,61,79.7,100,68.5,71.7,68.7
20160513071500,246.0,247.2,68.6667,61,59.6,100,68.2,71.4,68.4
20160513073000,246.0,251.4,69.8333,61,59.6,100,67.9,71.4,68.4
20160513074500,246.0,247.2,68.6667,61,59.6,100,67.8,71.4,68.4
20160513080000,246.0,247.2,68.6667,61,77.8,100,68.4,71.8,68.8
20160513081500,246.0,251.4,69.8333,62,61.2,0,69.1,71.4,68.4
20160513083000,246.0,251.4,69.8333,62,58.0,0,69.1,71.8,68.8
20160513084500,246.0,251.4,69.8333,62,58.0,0,69.8,71.8,68.8
20160513090000,246.0,247.2,68.6667,62,58.0,0,69.6,71.8,68.8
20160513091500,246.0,247.2,68.6667,62,58.0,0,69.1,71.8,68.8
20160513093000,246.0,247.2,68.6667,61,58.0,0,68.9,71.8,68.8
20160513094500,246.0,251.4,69.8333,61,58.0,0,68.9,71.8,68.8
20160513100000,246.0,256.2,71.1667,61,58.0,0,68.8,71.8,68.8
20160513101500,246.0,256.2,71.1667,62,58.0,0,68.8,71.8,68.8
20160513103000,246.0,251.4,69.8333,62,58.0,0,68.8,71.8,68.8
20160513104500,246.0,251.4,69.8333,62,58.0,0,68.8,71.7,68.7
20160513110000,246.0,251.4,69.8333,62,58.0,0,68.8,71.8,68.8
20160513111500,246.0,256.2,71.1667,63,58.0,0,68.8,71.8,68.8
20160513113000,246.0,251.4,69.8333,62,58.0,0,68.7,71.8,68.8
20160513114500,246.0,247.2,68.6667,62,58.0,0,68.9,71.8,68.8
20160513120000,246.0,251.4,69.8333,62,58.0,0,68.8,71.8,68.8
20160513121500,246.0,251.4,69.8333,62,58.0,0,68.8,71.8,68.8
20160513123000,246.0,251.4,69.8333,62,58.0,0,68.8,71.8,68.8
20160513124500,246.0,251.4,69.8333,62,58.0,0,68.7,71.8,68.8
20160513130000,246.0,247.2,68.6667,62,58.0,0,68.8,71.8,68.8
20160513131500,246.0,251.4,69.8333,62,58.0,0,68.7,71.8,68.8
20160513133000,246.0,256.2,71.1667,62,58.0,0,68.6,71.8,68.8
20160513134500,246.0,251.4,69.8333,62,58.0,0,68.6,71.8,68.8
20160513140000,246.0,251.4,69.8333,62,58.0,0,68.6,71.8,68.8
20160513141500,246.0,251.4,69.8333,62,58.0,0,68.6,71.8,68.8
20160513143000,246.0,247.2,68.6667,62,58.0,0,68.6,71.8,68.8
20160513144500,246.0,251.4,69.8333,62,58.0,0,68.6,71.8,68.8
20160513150000,246.0,251.4,69.8333,62,58.0,0,68.5,71.8,68.8
20160513151500,246.0,251.4,69.8333,62,58.0,100,68.6,71.8,68.8
20160513153000,246.0,256.2,71.1667,62,58.0,100,68.5,71.8,68.8
20160513154500,246.0,251.4,69.8333,61,58.0,100,68.5,71.8,68.8
20160513160000,246.0,243.0,67.5,61,58.0,100,68.5,71.8,68.8
20160513161500,246.0,243.0,67.5,61,58.8,100,68.5,71.8,68.8
20160513163000,246.0,243.0,67.5,61,58.8,100,68.5,71.8,68.8
20160513164500,246.0,243.0,67.5,61,59.6,100,68.5,71.8,68.8
20160513170000,246.0,251.4,69.8333,61,59.6,100,68.4,71.8,68.8
20160513171500,246.0,247.2,68.6667,61,59.6,100,68.4,71.8,68.8
20160513173000,246.0,247.2,68.6667,61,60.3,100,68.5,71.8,68.8
20160513174500,246.0,247.2,68.6667,61,60.3,100,68.5,71.8,68.8
20160513180000,246.0,247.2,68.6667,61,60.3,100,68.6,71.8,68.8
20160513181500,246.0,247.2,68.6667,61,61.4,100,68.5,71.8,68.8
20160513183000,246.0,251.4,69.8333,61,62.8,100,68.7,71.8,68.8
20160513184500,246.0,251.4,69.8333,61,60.0,100,68.7,71.8,68.8
20160513190000,246.0,251.4,69.8333,61,59.2,100,68.4,72.0,69.0
20160513191500,246.0,243.0,67.5,61,60.3,100,68.7,71.8,68.8
20160513193000,246.0,243.0,67.5,61,60.3,100,68.6,72.2,69.2
20160513194500,246.0,243.0,67.5,61,79.3,100,69.0,72.7,69.7
20160513200000,246.0,243.0,67.5,61,80.6,100,69.7,72.7,69.7
20160513201500,246.0,237.6,66.0,61,80.6,100,69.8,73.1,70.1
20160513203000,246.0,243.0,67.5,61,80.6,100,69.9,73.1,70.1
20160513204500,246.0,247.2,68.6667,61,80.6,100,69.9,73.1,70.1
20160513210000,246.0,243.0,67.5,61,81.6,100,70.0,73.1,70.1
20160513211500,246.0,243.0,67.5,61,81.6,100,69.9,73.1,70.1
20160513213000,246.0,301.2,83.6667,67,65.7,0,70.1,72.3,69.3
20160513214500,246.0,256.2,71.1667,62,58.4,0,69.2,72.3,69.3
20160513220000,246.0,247.2,68.6667,61,62.0,100,68.7,73.1,70.1
20160513221500,246.0,251.4,69.8333,61,78.3,100,69.4,72.7,69.7
20160513223000,246.0,251.4,69.8333,61,73.9,100,69.6,73.1,70.1
20160513224500,246.0,243.0,67.5,61,74.8,100,69.6,73.1,70.1
20160513230000,246.0,247.2,68.6667,61,83.2,100,69.4,73.1,70.1
20160513231500,246.0,247.2,68.6667,61,85.0,100,69.5,73.1,70.1
20160513233000,246.0,243.0,67.5,61,86.2,100,69.6,73.1,70.1
20160513234500,246.0,243.0,67.5,61,87.4,100,69.6,73.1,70.1
20160514000000,246.0,243.0,67.5,61,88.3,100,69.7,73.1,70.1
20160514001500,246.0,343.2,95.3333,72,58.8,0,69.4,69.6,66.6
20160514003000,246.0,251.4,69.8333,61,58.0,0,68.6,69.9,66.9
20160514004500,246.0,251.4,69.8333,61,58.0,0,68.4,69.9,66.9
20160514010000,246.0,251.4,69.8333,61,58.0,0,68.2,69.9,66.9
20160514011500,246.0,247.2,68.6667,60,58.0,0,67.9,69.9,66.9
20160514013000,246.0,251.4,69.8333,60,58.0,0,67.8,69.9,66.9
20160514014500,246.0,247.2,68.6667,60,58.0,0,67.9,69.9,66.9
20160514020000,246.0,251.4,69.8333,62,58.0,0,67.8,69.9,66.9
20160514021500,246.0,256.2,71.1667,62,58.0,0,67.6,69.9,66.9
20160514023000,246.0,251.4,69.8333,62,58.0,0,67.4,69.9,66.9
20160514024500,246.0,247.2,68.6667,62,58.0,0,67.4,69.9,66.9
20160514030000,246.0,247.2,68.6667,62,58.0,0,67.5,69.7,66.7
20160514031500,246.0,251.4,69.8333,62,58.0,0,67.5,69.9,66.9
20160514033000,246.0,251.4,69.8333,62,58.0,0,67.3,69.9,66.9
20160514034500,246.0,251.4,69.8333,62,58.0,0,67.3,69.9,66.9
20160514040000,246.0,251.4,69.8333,62,58.0,0,67.2,69.9,66.9
20160514041500,246.0,247.2,68.6667,62,58.0,0,67.1,69.9,66.9
20160514043000,246.0,247.2,68.6667,62,58.0,0,67.1,69.9,66.9
20160514044500,246.0,256.2,71.1667,62,58.0,0,66.9,69.9,66.9
20160514050000,246.0,256.2,71.1667,62,58.0,0,66.9,69.9,66.9
20160514051500,246.0,251.4,69.8333,62,58.0,0,66.8,69.9,66.9
20160514053000,246.0,247.2,68.6667,62,58.0,0,66.7,69.9,66.9
20160514054500,246.0,243.0,67.5,61,57.3,100,66.6,69.9,66.9
20160514060000,246.0,247.2,68.6667,61,57.3,100,66.5,69.9,66.9
20160514061500,246.0,247.2,68.6667,61,58.3,100,66.4,69.5,66.5
20160514063000,246.0,251.4,69.8333,61,59.5,100,66.5,69.9,66.9
20160514064500,246.0,251.4,69.8333,61,59.5,100,66.7,69.9,66.9
20160514070000,246.0,243.0,67.5,62,59.5,100,66.7,69.9,66.9
20160514071500,246.0,247.2,68.6667,62,59.5,100,66.6,69.9,66.9
20160514073000,246.0,247.2,68.6667,62,59.5,100,66.6,69.9,66.9
20160514074500,246.0,251.4,69.8333,62,59.5,100,66.7,69.9,66.9
20160514080000,246.0,247.2,68.6667,62,59.5,100,66.8,69.9,66.9
20160514081500,246.0,247.2,68.6667,62,59.5,100,67.1,69.9,66.9
20160514083000,246.0,247.2,68.6667,62,58.3,0,67.5,69.9,66.9
20160514084500,246.0,247.2,68.6667,62,58.3,0,68.3,69.9,66.9
20160514090000,246.0,273.6,76.0,65,58.3,0,69.2,69.9,66.9
20160514091500,246.0,251.4,69.8333,62,57.6,0,69.0,69.9,66.9
20160514093000,246.0,251.4,69.8333,62,57.6,0,68.6,70.0,67.0
20160514094500,246.0,247.2,68.6667,62,57.6,0,68.6,70.0,67.0
20160514100000,246.0,251.4,69.8333,62,58.3,0,68.6,70.0,67.0
20160514101500,246.0,247.2,68.6667,61,58.3,0,68.6,70.0,67.0
20160514103000,246.0,243.0,67.5,61,58.3,0,68.7,70.0,67.0
20160514104500,246.0,247.2,68.6667,61,58.3,0,68.9,70.4,67.4
20160514110000,246.0,251.4,69.8333,62,58.3,0,69.2,70.4,67.4
20160514111500,246.0,251.4,69.8333,62,58.3,0,69.3,70.0,67.0
20160514113000,246.0,256.2,71.1667,62,58.3,0,69.3,70.4,67.4
20160514114500,246.0,243.0,67.5,62,58.3,0,69.3,70.4,67.4
20160514120000,246.0,256.2,71.1667,62,58.3,0,69.2,70.4,67.4
20160514121500,246.0,247.2,68.6667,62,58.3,0,69.2,70.4,67.4
20160514123000,246.0,247.2,68.6667,62,58.3,0,69.3,70.4,67.4
20160514124500,246.0,247.2,68.6667,62,58.3,0,69.3,70.4,67.4
20160514130000,246.0,247.2,68.6667,62,58.3,0,69.2,70.4,67.4
20160514131500,246.0,251.4,69.8333,62,58.3,0,69.2,70.4,67.4
20160514133000,246.0,256.2,71.1667,62,58.3,0,69.1,70.4,67.4
20160514134500,246.0,243.0,67.5,62,58.3,0,69.1,70.4,67.4
20160514140000,246.0,251.4,69.8333,62,58.3,0,69.1,70.0,67.0
20160514141500,246.0,251.4,69.8333,62,58.3,0,69.2,70.4,67.4
20160514143000,246.0,243.0,67.5,62,58.3,0,69.1,70.4,67.4
20160514144500,246.0,251.4,69.8333,62,58.3,0,69.1,70.4,67.4
20160514150000,246.0,251.4,69.8333,62,58.3,0,69.1,70.4,67.4
20160514151500,246.0,251.4,69.8333,62,58.3,0,68.9,70.4,67.4
20160514153000,246.0,247.2,68.6667,62,58.3,0,68.8,70.4,67.4
20160514154500,246.0,251.4,69.8333,62,58.3,0,68.7,70.4,67.4
20160514160000,246.0,251.4,69.8333,62,58.3,0,68.6,70.4,67.4
20160514161500,246.0,251.4,69.8333,62,58.3,0,68.6,70.4,67.4
20160514163000,246.0,251.4,69.8333,62,58.3,0,68.6,70.4,67.4
20160514164500,246.0,256.2,71.1667,62,58.3,0,68.5,70.4,67.4
20160514170000,246.0,256.2,71.1667,62,58.3,0,68.5,70.4,67.4
20160514171500,246.0,251.4,69.8333,62,58.3,0,68.6,70.4,67.4
20160514173000,246.0,243.0,67.5,62,58.3,0,68.6,70.4,67.4
20160514174500,246.0,243.0,67.5,62,58.3,0,68.6,70.4,67.4
20160514180000,246.0,243.0,67.5,62,58.3,0,68.6,70.4,67.4
20160514181500,246.0,243.0,67.5,62,58.3,0,68.5,70.4,67.4
20160514183000,246.0,247.2,68.6667,62,58.3,0,68.4,70.4,67.4
20160514184500,246.0,243.0,67.5,62,58.3,0,68.4,70.4,67.4
20160514190000,246.0,237.6,66.0,62,58.3,0,68.3,70.4,67.4
20160514191500,246.0,243.0,67.5,62,58.3,0,68.3,70.4,67.4
20160514193000,246.0,251.4,69.8333,64,58.3,0,68.2,69.9,66.9
20160514194500,246.0,251.4,69.8333,63,58.3,0,68.3,69.9,66.9
20160514200000,246.0,256.2,71.1667,62,58.3,0,68.2,69.9,66.9
20160514201500,246.0,251.4,69.8333,62,58.3,0,68.1,70.0,67.0
20160514203000,246.0,251.4,69.8333,62,58.3,0,68.0,70.4,67.4
20160514204500,246.0,251.4,69.8333,62,58.3,0,68.0,70.4,67.4
20160514210000,246.0,247.2,68.6667,62,58.3,0,67.9,70.4,67.4
20160514211500,246.0,247.2,68.6667,62,58.3,0,67.8,70.4,67.4
20160514213000,246.0,247.2,68.6667,62,58.3,0,67.7,70.4,67.4
20160514214500,246.0,247.2,68.6667,62,58.3,0,67.7,70.4,67.4
20160514220000,246.0,247.2,68.6667,62,58.3,0,67.7,70.4,67.4
20160514221500,246.0,247.2,68.6667,62,58.3,0,67.7,70.4,67.4
20160514223000,246.0,247.2,68.6667,62,58.3,0,67.7,70.4,67.4
20160514224500,246.0,251.4,69.8333,61,58.3,0,67.7,70.4,67.4
20160514230000,246.0,251.4,69.8333,61,58.3,0,67.7,70.4,67.4
20160514231500,246.0,251.4,69.8333,61,58.3,0,67.6,70.4,67.4
20160514233000,246.0,251.4,69.8333,61,58.3,0,67.6,70.4,67.4
20160514234500,246.0,247.2,68.6667,61,58.3,0,67.5,70.4,67.4
20160515000000,246.0,251.4,69.8333,61,58.3,0,67.4,70.4,67.4
20160515001500,246.0,243.0,67.5,61,58.3,0,67.3,70.4,67.4
20160515003000,246.0,247.2,68.6667,61,57.6,0,67.3,70.4,67.4
20160515004500,246.0,243.0,67.5,61,57.6,0,67.3,70.4,67.4
20160515010000,246.0,247.2,68.6667,61,57.6,0,67.2,70.4,67.4
20160515011500,246.0,247.2,68.6667,61,57.6,0,67.2,70.4,67.4
20160515013000,246.0,243.0,67.5,61,57.6,100,67.0,70.4,67.4
20160515014500,246.0,243.0,67.5,61,57.6,100,66.9,70.4,67.4
20160515020000,246.0,247.2,68.6667,61,59.1,100,67.0,70.4,67.4
20160515021500,246.0,251.4,69.8333,61,59.1,100,67.0,70.4,67.4
20160515023000,246.0,247.2,68.6667,61,59.1,100,67.1,70.4,67.4
20160515024500,246.0,247.2,68.6667,61,59.1,100,67.1,70.4,67.4
20160515030000,246.0,243.0,67.5,61,59.1,100,67.1,70.4,67.4
20160515031500,246.0,247.2,68.6667,61,59.1,100,67.0,70.4,67.4
20160515033000,246.0,247.2,68.6667,61,59.9,100,67.0,70.4,67.4
20160515034500,246.0,247.2,68.6667,61,59.9,100,67.1,70.4,67.4
20160515040000,246.0,243.0,67.5,61,63.7,100,67.2,70.4,67.4
20160515041500,246.0,247.2,68.6667,61,63.7,100,67.4,70.4,67.4
20160515043000,246.0,247.2,68.6667,61,63.7,100,67.5,70.4,67.4
20160515044500,246.0,243.0,67.5,61,63.7,100,67.6,70.4,67.4
20160515050000,246.0,247.2,68.6667,61,63.7,100,67.6,70.4,67.4
20160515051500,246.0,243.0,67.5,61,63.7,100,67.6,70.4,67.4
20160515053000,246.0,237.6,66.0,61,63.7,100,67.6,70.4,67.4
20160515054500,246.0,247.2,68.6667,61,63.7,100,67.6,70.4,67.4
20160515060000,246.0,247.2,68.6667,61,63.7,100,67.6,70.4,67.4
20160515061500,246.0,247.2,68.6667,61,58.8,0,67.4,70.4,67.4
20160515063000,246.0,247.2,68.6667,61,58.8,0,67.2,70.4,67.4
20160515064500,246.0,247.2,68.6667,61,57.8,100,67.1,70.4,67.4
20160515070000,246.0,247.2,68.6667,61,57.8,100,66.9,70.4,67.4
20160515071500,246.0,251.4,69.8333,61,59.3,100,66.9,70.4,67.4
20160515073000,246.0,247.2,68.6667,61,59.3,100,67.0,70.4,67.4
20160515074500,246.0,247.2,68.6667,61,59.3,100,67.0,70.4,67.4
20160515080000,246.0,247.2,68.6667,61,60.6,100,67.1,70.4,67.4
20160515081500,246.0,251.4,69.8333,61,60.6,100,67.4,70.4,67.4
20160515083000,246.0,247.2,68.6667,61,58.4,0,67.8,70.4,67.4
20160515084500,246.0,247.2,68.6667,61,58.4,0,67.7,70.4,67.4
20160515090000,246.0,251.4,69.8333,61,58.4,0,67.7,70.4,67.4
20160515091500,246.0,247.2,68.6667,61,58.4,0,67.7,70.4,67.4
20160515093000,246.0,251.4,69.8333,61,58.4,0,67.8,70.4,67.4
20160515094500,246.0,251.4,69.8333,61,58.4,0,67.9,70.4,67.4
20160515100000,246.0,247.2,68.6667,61,57.6,0,67.7,70.4,67.4
20160515101500,246.0,247.2,68.6667,61,57.6,0,67.6,70.4,67.4
20160515103000,246.0,251.4,69.8333,61,57.6,0,67.6,70.4,67.4
20160515104500,246.0,251.4,69.8333,61,57.6,0,67.5,70.4,67.4
20160515110000,246.0,247.2,68.6667,61,57.6,0,67.4,70.4,67.4
20160515111500,246.0,247.2,68.6667,61,57.6,0,67.5,70.4,67.4
20160515113000,246.0,251.4,69.8333,61,57.6,0,67.7,70.4,67.4
20160515114500,246.0,247.2,68.6667,61,57.6,0,67.8,70.4,67.4
20160515120000,246.0,247.2,68.6667,61,58.3,0,67.9,70.4,67.4
20160515121500,246.0,247.2,68.6667,61,58.3,0,68.0,70.4,67.4
20160515123000,246.0,243.0,67.5,61,58.3,0,68.0,70.4,67.4
20160515124500,246.0,243.0,67.5,62,58.3,0,68.1,70.4,67.4
20160515130000,246.0,243.0,67.5,62,57.6,0,68.1,70.4,67.4
20160515131500,246.0,247.2,68.6667,63,57.6,0,68.1,70.4,67.4
20160515133000,246.0,247.2,68.6667,63,58.3,0,68.2,70.4,67.4
20160515134500,246.0,243.0,67.5,63,58.3,0,68.3,70.4,67.4
20160515140000,246.0,243.0,67.5,63,58.3,0,68.3,70.4,67.4
20160515141500,246.0,243.0,67.5,63,58.3,0,68.4,70.4,67.4
20160515143000,246.0,243.0,67.5,63,58.3,0,68.3,70.4,67.4
20160515144500,246.0,243.0,67.5,63,58.3,0,68.3,70.4,67.4
20160515150000,246.0,251.4,69.8333,64,58.3,0,68.2,70.4,67.4
20160515151500,246.0,251.4,69.8333,64,93.7,100,69.3,80.0,78.0
20160515153000,246.0,256.2,71.1667,64,95.3,100,70.1,80.0,78.0
20160515154500,246.0,251.4,69.8333,63,95.3,100,70.6,80.0,78.0
20160515160000,246.0,251.4,69.8333,63,95.3,100,70.9,80.0,78.0
20160515161500,246.0,251.4,69.8333,63,95.3,100,70.9,80.0,78.0
20160515163000,246.0,251.4,69.8333,63,94.2,100,71.0,80.0,78.0
20160515164500,246.0,251.4,69.8333,63,93.0,100,71.0,80.0,78.0
20160515170000,246.0,251.4,69.8333,63,94.1,100,71.0,80.0,78.0
20160515171500,246.0,251.4,69.8333,63,94.1,100,71.0,80.0,78.0
20160515173000,246.0,251.4,69.8333,63,94.1,100,71.0,80.0,78.0
20160515174500,246.0,251.4,69.8333,63,95.3,100,71.0,80.0,78.0
20160515180000,246.0,251.4,69.8333,63,95.3,100,70.9,80.0,78.0
20160515181500,246.0,251.4,69.8333,63,95.3,100,70.9,80.0,78.0
20160515183000,246.0,256.2,71.1667,62,94.2,100,71.1,80.0,78.0
20160515184500,246.0,251.4,69.8333,62,94.2,100,71.6,80.0,78.0
20160515190000,246.0,247.2,68.6667,62,94.2,100,71.8,80.0,78.0
20160515191500,246.0,251.4,69.8333,62,96.0,100,71.9,80.0,78.0
20160515193000,246.0,247.2,68.6667,62,96.0,100,72.1,80.0,78.0
20160515194500,246.0,247.2,68.6667,62,96.0,100,71.7,80.0,78.0
20160515200000,246.0,247.2,68.6667,62,96.0,100,71.4,80.0,78.0
20160515201500,246.0,243.0,67.5,62,96.0,100,71.3,80.0,78.0
20160515203000,246.0,243.0,67.5,62,96.0,100,71.4,80.0,78.0
20160515204500,246.0,247.2,68.6667,62,97.8,100,71.3,80.0,78.0
20160515210000,246.0,243.0,67.5,62,97.8,100,71.3,80.0,78.0
20160515211500,246.0,237.6,66.0,62,97.8,100,71.3,80.0,78.0
20160515213000,246.0,243.0,67.5,62,96.6,100,71.2,80.0,78.0
20160515214500,246.0,243.0,67.5,62,99.1,100,71.2,80.0,78.0
20160515220000,246.0,247.2,68.6667,62,99.1,100,71.0,80.0,78.0
20160515221500,246.0,247.2,68.6667,62,99.1,100,71.1,80.0,78.0
20160515223000,246.0,247.2,68.6667,62,96.6,100,71.0,80.0,78.0
20160515224500,246.0,243.0,67.5,62,98.4,100,71.0,80.0,78.0
20160515230000,246.0,243.0,67.5,62,97.2,100,71.1,80.0,78.0
20160515231500,246.0,247.2,68.6667,62,97.2,100,71.0,80.0,78.0
20160515233000,246.0,247.2,68.6667,62,97.2,100,71.0,80.0,78.0
20160515234500,246.0,251.4,69.8333,62,97.2,100,70.9,80.0,78.0
20160516000000,246.0,247.2,68.6667,62,97.2,100,71.0,80.0,78.0
20160516001500,246.0,251.4,69.8333,62,97.2,100,71.1,80.0,78.0
20160516003000,246.0,251.4,69.8333,62,97.2,100,71.3,80.0,78.0
20160516004500,246.0,251.4,69.8333,62,97.2,100,71.4,80.0,78.0
20160516010000,246.0,256.2,71.1667,62,97.2,100,71.5,80.0,78.0
20160516011500,246.0,247.2,68.6667,62,97.2,100,71.6,80.0,78.0
20160516013000,246.0,251.4,69.8333,62,97.2,100,71.6,80.0,78.0
20160516014500,246.0,247.2,68.6667,62,98.4,100,71.7,80.0,78.0
20160516020000,246.0,251.4,69.8333,62,96.0,100,71.6,80.0,78.0
20160516021500,246.0,247.2,68.6667,62,98.5,100,71.6,80.0,78.0
20160516023000,246.0,243.0,67.5,62,97.0,100,71.4,80.0,78.0
20160516024500,246.0,243.0,67.5,62,97.0,100,71.3,80.0,78.0
20160516030000,246.0,243.0,67.5,62,97.0,100,71.2,80.0,78.0
20160516031500,246.0,247.2,68.6667,62,98.8,100,71.5,80.0,78.0
20160516033000,246.0,251.4,69.8333,62,98.8,100,71.6,80.0,78.0
20160516034500,246.0,251.4,69.8333,62,96.0,100,71.6,80.0,78.0
20160516040000,246.0,251.4,69.8333,62,98.4,100,71.6,80.0,78.0
20160516041500,246.0,247.2,68.6667,62,100.2,100,71.7,80.0,78.0
20160516043000,246.0,247.2,68.6667,62,96.8,100,71.7,80.0,78.0
20160516044500,246.0,251.4,69.8333,62,96.8,100,71.7,80.0,78.0
20160516050000,246.0,264.6,73.5,64,62.4,0,71.7,73.1,70.1
20160516051500,246.0,251.4,69.8333,62,58.4,0,70.8,73.1,70.1
20160516053000,246.0,251.4,69.8333,62,58.4,0,70.2,73.1,70.1
20160516054500,246.0,256.2,71.1667,64,58.4,100,69.8,73.0,70.0
20160516060000,246.0,251.4,69.8333,62,58.4,100,69.3,72.8,69.8
20160516061500,246.0,251.4,69.8333,62,59.5,100,69.2,72.8,69.8
20160516063000,246.0,256.2,71.1667,62,62.4,100,69.2,72.7,69.7
20160516064500,246.0,247.2,68.6667,62,70.1,100,69.4,72.7,69.7
20160516070000,246.0,251.4,69.8333,62,68.3,100,69.6,72.7,69.7
20160516071500,246.0,247.2,68.6667,62,59.1,100,68.9,72.7,69.7
20160516073000,246.0,247.2,68.6667,62,66.0,100,68.9,72.7,69.7
20160516074500,246.0,237.6,66.0,61,76.8,100,69.3,72.7,69.7
20160516080000,246.0,247.2,68.6667,63,76.8,100,69.4,72.7,69.7
20160516081500,246.0,247.2,68.6667,63,76.8,100,69.6,72.7,69.7
20160516083000,246.0,251.4,69.8333,63,75.9,100,69.7,72.7,69.7
20160516084500,246.0,251.4,69.8333,63,79.6,100,69.8,72.7,69.7
20160516090000,246.0,256.2,71.1667,63,75.9,100,69.8,72.9,69.9
20160516091500,246.0,251.4,69.8333,63,75.9,100,69.8,72.8,69.8
20160516093000,246.0,251.4,69.8333,63,61.6,0,69.9,72.8,69.8
20160516094500,246.0,251.4,69.8333,63,59.5,100,69.0,72.8,69.8
20160516100000,246.0,256.2,71.1667,63,69.6,100,69.2,72.8,69.8
20160516101500,246.0,251.4,69.8333,62,69.6,100,69.5,72.8,69.8
20160516103000,246.0,256.2,71.1667,62,70.5,100,69.6,72.8,69.8
20160516104500,246.0,247.2,68.6667,62,70.5,100,69.6,72.8,69.8
20160516110000,246.0,247.2,68.6667,62,70.5,100,69.6,72.7,69.7
20160516111500,246.0,251.4,69.8333,62,69.7,100,69.7,72.7,69.7
20160516113000,246.0,251.4,69.8333,62,69.7,100,69.8,72.7,69.7
20160516114500,246.0,247.2,68.6667,61,70.5,100,69.9,72.7,69.7
20160516120000,246.0,251.4,69.8333,61,61.6,0,69.7,72.7,69.7
20160516121500,246.0,251.4,69.8333,61,58.8,100,68.9,72.7,69.7
20160516123000,246.0,251.4,69.8333,61,66.1,100,68.9,72.7,69.7
20160516124500,246.0,251.4,69.8333,61,69.6,100,69.4,72.7,69.7
20160516130000,246.0,247.2,68.6667,61,69.6,100,69.6,72.7,69.7
20160516131500,246.0,247.2,68.6667,61,69.6,100,69.6,72.7,69.7
20160516133000,246.0,247.2,68.6667,61,69.6,100,69.6,72.7,69.7
20160516134500,246.0,247.2,68.6667,61,70.5,100,69.7,72.7,69.7
20160516140000,246.0,243.0,67.5,61,70.5,100,69.7,72.7,69.7
20160516141500,246.0,247.2,68.6667,62,70.5,100,69.7,72.7,69.7
20160516143000,246.0,247.2,68.6667,62,70.5,100,69.7,72.7,69.7
20160516144500,246.0,247.2,68.6667,62,70.5,100,69.8,72.7,69.7
20160516150000,246.0,243.0,67.5,62,70.5,100,69.8,72.7,69.7
20160516151500,246.0,243.0,67.5,62,70.5,100,69.8,72.7,69.7
20160516153000,246.0,243.0,67.5,62,70.5,100,69.8,72.7,69.7
20160516154500,246.0,243.0,67.5,62,70.5,100,69.8,72.7,69.7
20160516160000,246.0,247.2,68.6667,62,70.5,100,69.7,72.7,69.7
20160516161500,246.0,247.2,68.6667,62,69.7,100,69.7,72.7,69.7
20160516163000,246.0,247.2,68.6667,62,70.5,100,69.8,72.7,69.7
20160516164500,246.0,247.2,68.6667,62,70.5,100,69.8,72.7,69.7
20160516170000,246.0,243.0,67.5,62,70.5,100,69.8,72.7,69.7
20160516171500,246.0,247.2,68.6667,62,70.5,100,69.8,72.7,69.7
20160516173000,246.0,251.4,69.8333,62,68.7,100,69.8,72.7,69.7
20160516174500,246.0,251.4,69.8333,62,70.1,100,69.8,72.7,69.7
20160516180000,246.0,251.4,69.8333,62,70.1,100,69.8,72.7,69.7
20160516181500,246.0,243.0,67.5,61,70.1,100,69.7,72.7,69.7
20160516183000,246.0,251.4,69.8333,61,60.2,100,69.4,72.7,69.7
20160516184500,246.0,247.2,68.6667,61,59.1,100,69.0,72.7,69.7
20160516190000,246.0,243.0,67.5,61,72.2,100,68.9,72.7,69.7
20160516191500,246.0,251.4,69.8333,61,78.3,100,69.8,72.7,69.7
20160516193000,246.0,251.4,69.8333,61,59.6,0,69.6,72.7,69.7
20160516194500,246.0,251.4,69.8333,61,59.6,100,68.8,72.7,69.7
20160516200000,246.0,243.0,67.5,62,76.3,100,69.3,72.7,69.7
20160516201500,246.0,237.6,66.0,62,73.9,100,69.7,72.7,69.7
20160516203000,246.0,237.6,66.0,62,73.9,100,69.7,72.7,69.7
20160516204500,246.0,237.6,66.0,62,73.9,100,69.8,72.7,69.7
20160516210000,246.0,237.6,66.0,62,73.9,100,69.8,72.7,69.7
20160516211500,246.0,243.0,67.5,62,72.8,100,69.8,72.7,69.7
20160516213000,246.0,247.2,68.6667,62,62.3,100,69.7,72.7,69.7
20160516214500,246.0,247.2,68.6667,62,59.1,100,68.9,72.7,69.7
20160516220000,246.0,243.0,67.5,62,77.4,100,69.0,72.7,69.7
20160516221500,246.0,243.0,67.5,62,73.0,100,69.6,72.7,69.7
20160516223000,246.0,251.4,69.8333,62,72.0,100,69.4,72.7,69.7
20160516224500,246.0,247.2,68.6667,62,72.0,100,69.4,72.7,69.7
20160516230000,246.0,247.2,68.6667,62,72.0,100,69.5,72.7,69.7
20160516231500,246.0,251.4,69.8333,62,72.0,100,69.5,72.7,69.7
20160516233000,246.0,247.2,68.6667,62,72.0,100,69.5,72.7,69.7
20160516234500,246.0,251.4,69.8333,62,72.0,100,69.5,72.7,69.7
20160517000000,246.0,251.4,69.8333,62,72.0,100,69.4,72.7,69.7
20160517001500,246.0,251.4,69.8333,62,72.0,100,69.4,72.7,69.7
20160517003000,246.0,251.4,69.8333,62,72.0,100,69.4,72.7,69.7
20160517004500,246.0,256.2,71.1667,62,72.0,100,69.4,72.7,69.7
20160517010000,246.0,243.0,67.5,61,72.0,100,69.4,72.7,69.7
20160517011500,246.0,251.4,69.8333,63,74.0,100,69.6,72.7,69.7
20160517013000,246.0,247.2,68.6667,63,74.0,100,69.6,72.7,69.7
20160517014500,246.0,247.2,68.6667,63,74.0,100,69.7,72.7,69.7
20160517020000,246.0,247.2,68.6667,63,74.0,100,69.7,72.7,69.7
20160517021500,246.0,247.2,68.6667,63,74.0,100,69.8,72.7,69.7
20160517023000,246.0,251.4,69.8333,63,74.0,100,69.8,72.7,69.7
20160517024500,246.0,243.0,67.5,63,74.0,100,69.8,72.7,69.7
20160517030000,246.0,247.2,68.6667,63,74.0,100,69.8,72.7,69.7
20160517031500,246.0,247.2,68.6667,63,74.0,100,69.8,72.7,69.7
20160517033000,246.0,247.2,68.6667,63,74.0,100,69.8,72.7,69.7
20160517034500,246.0,247.2,68.6667,63,61.2,100,69.6,72.7,69.7
20160517040000,246.0,243.0,67.5,63,59.5,100,69.0,72.7,69.7
20160517041500,246.0,243.0,67.5,63,72.4,100,68.9,72.7,69.7
20160517043000,246.0,251.4,69.8333,63,77.7,100,70.0,72.7,69.7
20160517044500,246.0,251.4,69.8333,63,59.2,100,68.9,72.7,69.7
20160517050000,246.0,251.4,69.8333,63,75.3,100,68.8,72.7,69.7
20160517051500,246.0,251.4,69.8333,63,79.1,100,69.6,72.7,69.7
20160517053000,246.0,251.4,69.8333,63,79.1,100,69.8,72.7,69.7
20160517054500,246.0,251.4,69.8333,63,60.5,0,69.6,72.7,69.7
20160517060000,246.0,247.2,68.6667,63,59.5,100,68.8,72.7,69.7
20160517061500,246.0,247.2,68.6667,63,79.6,100,69.1,72.7,69.7
20160517063000,246.0,247.2,68.6667,63,79.6,100,69.7,72.7,69.7
20160517064500,246.0,243.0,67.5,63,79.6,100,69.9,72.7,69.7
20160517070000,246.0,243.0,67.5,63,59.6,100,69.3,72.7,69.7
20160517071500,246.0,243.0,67.5,63,59.6,100,68.8,72.7,69.7
20160517073000,246.0,232.8,64.6667,62,76.3,100,69.3,72.7,69.7
20160517074500,246.0,251.4,69.8333,62,76.3,100,69.6,72.7,69.7
20160517080000,246.0,247.2,68.6667,62,76.3,100,69.8,72.7,69.7
20160517081500,246.0,243.0,67.5,62,59.6,0,69.5,72.7,69.7
20160517083000,246.0,247.2,68.6667,62,58.1,0,69.7,72.7,69.7
20160517084500,246.0,247.2,68.6667,62,58.1,0,70.3,72.7,69.7
20160517090000,246.0,243.0,67.5,62,58.1,0,69.7,72.7,69.7
20160517091500,246.0,243.0,67.5,62,58.1,100,69.4,72.7,69.7
20160517093000,246.0,247.2,68.6667,62,58.7,100,69.1,72.7,69.7
20160517094500,246.0,243.0,67.5,62,61.1,100,69.0,72.3,69.3
20160517100000,246.0,237.6,66.0,62,71.1,100,69.4,72.7,69.7
20160517101500,246.0,243.0,67.5,62,72.2,100,69.7,72.7,69.7
20160517103000,246.0,251.4,69.8333,63,60.8,0,69.7,72.3,69.3
20160517104500,246.0,251.4,69.8333,63,59.2,100,69.4,72.7,69.7
20160517110000,246.0,251.4,69.8333,63,58.4,100,69.4,72.7,69.7
20160517111500,246.0,251.4,69.8333,63,58.4,100,69.1,72.7,69.7
20160517113000,246.0,251.4,69.8333,63,60.7,100,69.2,72.7,69.7
20160517114500,246.0,247.2,68.6667,63,60.7,100,69.1,72.7,69.7
20160517120000,246.0,251.4,69.8333,63,72.4,100,69.3,72.7,69.7
20160517121500,246.0,247.2,68.6667,63,72.4,100,69.8,72.7,69.7
20160517123000,246.0,247.2,68.6667,63,64.9,0,70.0,72.7,69.7
20160517124500,246.0,247.2,68.6667,63,59.2,0,69.4,72.4,69.4
20160517130000,246.0,251.4,69.8333,63,59.2,100,69.2,72.7,69.7
20160517131500,246.0,251.4,69.8333,63,60.4,100,69.1,72.3,69.3
20160517133000,246.0,247.2,68.6667,62,61.4,100,69.0,72.6,69.6
20160517134500,246.0,251.4,69.8333,62,77.3,100,69.7,72.7,69.7
20160517140000,246.0,251.4,69.8333,62,60.0,0,69.6,72.7,69.7
20160517141500,246.0,251.4,69.8333,62,60.0,100,68.9,72.7,69.7
20160517143000,246.0,251.4,69.8333,62,63.3,100,68.9,72.7,69.7
20160517144500,246.0,251.4,69.8333,62,72.0,100,69.6,72.7,69.7
20160517150000,246.0,247.2,68.6667,62,72.0,100,69.8,72.7,69.7
20160517151500,246.0,251.4,69.8333,62,60.4,0,69.6,72.7,69.7
20160517153000,246.0,247.2,68.6667,62,59.1,100,69.1,72.7,69.7
20160517154500,246.0,251.4,69.8333,63,60.8,100,69.1,72.7,69.7
20160517160000,246.0,247.2,68.6667,62,71.1,100,69.2,72.7,69.7
20160517161500,246.0,251.4,69.8333,62,71.1,100,69.7,72.7,69.7
20160517163000,246.0,247.2,68.6667,62,71.1,100,69.8,72.7,69.7
20160517164500,246.0,256.2,71.1667,62,62.0,0,69.7,72.7,69.7
20160517170000,246.0,251.4,69.8333,61,59.2,100,69.1,72.7,69.7
20160517171500,246.0,256.2,71.1667,61,62.4,100,68.9,72.7,69.7
20160517173000,246.0,247.2,68.6667,61,70.6,100,69.6,72.6,69.6
20160517174500,246.0,251.4,69.8333,61,69.1,100,69.6,72.7,69.7
20160517180000,246.0,247.2,68.6667,61,68.2,100,69.6,72.7,69.7
20160517181500,246.0,243.0,67.5,61,68.2,100,69.7,72.7,69.7
20160517183000,246.0,247.2,68.6667,61,68.2,100,69.7,72.7,69.7
20160517184500,246.0,251.4,69.8333,61,69.1,100,69.6,72.7,69.7
20160517190000,246.0,251.4,69.8333,61,69.1,100,69.6,72.7,69.7
20160517191500,246.0,243.0,67.5,61,62.8,0,69.5,72.4,69.4
20160517193000,246.0,251.4,69.8333,61,59.9,100,69.1,72.7,69.7
20160517194500,246.0,247.2,68.6667,61,60.7,100,69.2,72.7,69.7
20160517200000,246.0,247.2,68.6667,61,60.7,100,69.2,72.7,69.7
20160517201500,246.0,247.2,68.6667,61,60.7,100,69.2,72.7,69.7
20160517203000,246.0,247.2,68.6667,61,69.6,100,69.5,72.7,69.7
20160517204500,246.0,247.2,68.6667,61,69.6,100,69.7,72.7,69.7
20160517210000,246.0,251.4,69.8333,61,69.6,100,69.8,72.7,69.7
20160517211500,246.0,247.2,68.6667,61,69.6,100,69.8,72.7,69.7
20160517213000,246.0,247.2,68.6667,61,69.6,100,69.9,72.7,69.7
20160517214500,246.0,251.4,69.8333,61,69.6,100,69.9,72.7,69.7
20160517220000,246.0,247.2,68.6667,61,68.7,100,69.9,72.7,69.7
20160517221500,246.0,251.4,69.8333,61,60.0,100,69.6,72.7,69.7
20160517223000,246.0,237.6,66.0,61,58.7,100,69.3,72.7,69.7
20160517224500,246.0,243.0,67.5,62,60.1,100,69.1,72.7,69.7
20160517230000,246.0,243.0,67.5,62,67.2,100,69.1,72.7,69.7
20160517231500,246.0,247.2,68.6667,63,70.1,100,69.6,72.7,69.7
20160517233000,246.0,247.2,68.6667,63,70.1,100,69.6,72.7,69.7
20160517234500,246.0,247.2,68.6667,63,68.2,100,69.8,72.7,69.7
20160518000000,246.0,247.2,68.6667,63,68.2,100,69.8,72.7,69.7
20160518001500,246.0,247.2,68.6667,63,70.1,100,69.9,72.7,69.7
20160518003000,246.0,247.2,68.6667,63,64.4,0,69.9,72.7,69.7
20160518004500,246.0,243.0,67.5,63,58.8,0,69.7,72.7,69.7
20160518010000,246.0,247.2,68.6667,63,58.2,100,69.4,72.7,69.7
20160518011500,246.0,243.0,67.5,63,58.2,100,69.1,72.7,69.7
20160518013000,246.0,247.2,68.6667,63,60.7,100,68.9,72.7,69.7
20160518014500,246.0,243.0,67.5,63,78.2,100,69.7,72.7,69.7
20160518020000,246.0,243.0,67.5,63,75.5,0,70.0,72.7,69.7
20160518021500,246.0,243.0,67.5,63,58.4,100,69.3,72.7,69.7
20160518023000,246.0,243.0,67.5,63,58.4,100,69.2,72.7,69.7
20160518024500,246.0,243.0,67.5,63,59.9,100,69.0,72.7,69.7
20160518030000,246.0,247.2,68.6667,63,64.4,100,69.1,72.7,69.7
20160518031500,246.0,247.2,68.6667,63,71.6,100,69.5,72.7,69.7
20160518033000,246.0,247.2,68.6667,63,69.8,0,70.0,72.7,69.7
20160518034500,246.0,251.4,69.8333,63,58.4,0,69.5,72.7,69.7
20160518040000,246.0,247.2,68.6667,63,58.4,100,69.1,72.7,69.7
20160518041500,246.0,247.2,68.6667,63,60.7,100,68.9,72.7,69.7
20160518043000,246.0,247.2,68.6667,63,70.6,100,69.3,72.7,69.7
20160518044500,246.0,247.2,68.6667,63,70.6,100,69.5,72.7,69.7
20160518050000,246.0,247.2,68.6667,63,71.6,100,69.6,72.7,69.7
20160518051500,246.0,247.2,68.6667,63,70.6,100,69.7,72.7,69.7
20160518053000,246.0,247.2,68.6667,63,70.6,100,69.7,72.7,69.7
20160518054500,246.0,247.2,68.6667,63,71.8,100,69.7,72.7,69.7
20160518060000,246.0,251.4,69.8333,63,70.6,100,69.7,72.7,69.7
20160518061500,246.0,251.4,69.8333,63,70.6,100,69.7,72.7,69.7
20160518063000,246.0,251.4,69.8333,63,72.0,100,69.8,72.7,69.7
20160518064500,246.0,251.4,69.8333,63,72.0,100,69.8,72.7,69.7
20160518070000,246.0,247.2,68.6667,63,69.7,100,69.8,72.7,69.7
20160518071500,246.0,251.4,69.8333,63,70.5,100,69.9,72.7,69.7
20160518073000,246.0,243.0,67.5,63,72.0,100,69.9,72.7,69.7
20160518074500,246.0,372.0,103.3333,77,59.6,0,69.8,65.0,61.9
20160518080000,246.0,353.4,98.1667,74,58.0,0,69.1,65.0,61.8
20160518081500,246.0,359.4,99.8333,74,58.0,0,68.9,65.0,61.5
20160518083000,246.0,359.4,99.8333,74,58.0,0,69.2,65.0,61.8
20160518084500,246.0,359.4,99.8333,74,58.0,0,68.8,65.0,61.8
20160518090000,246.0,359.4,99.8333,74,58.0,0,68.6,65.0,61.8
20160518091500,246.0,363.0,100.8333,74,58.0,0,68.3,65.0,61.8
20160518093000,246.0,363.0,100.8333,74,58.0,0,68.0,65.0,61.8
20160518094500,246.0,363.0,100.8333,74,58.0,0,67.8,65.0,61.8
20160518100000,246.0,363.0,100.8333,74,58.0,0,67.7,65.0,61.8
20160518101500,246.0,363.0,100.8333,74,58.0,0,67.8,65.0,61.8
20160518103000,246.0,363.0,100.8333,74,58.0,0,67.7,65.0,61.8
20160518104500,246.0,363.0,100.8333,74,58.0,0,67.7,65.0,61.8
20160518110000,246.0,369.0,102.5,74,58.0,0,67.7,65.0,61.8
20160518111500,246.0,363.0,100.8333,73,58.0,0,67.7,65.0,61.8
20160518113000,246.0,363.0,100.8333,73,58.0,0,67.4,65.0,61.8
20160518114500,246.0,363.0,100.8333,73,57.4,0,67.4,65.0,61.8
20160518120000,246.0,363.0,100.8333,73,57.4,0,67.4,65.0,61.8
20160518121500,246.0,350.4,97.3333,72,57.4,0,67.5,65.0,61.8
20160518123000,246.0,366.0,101.6667,72,57.4,0,67.5,65.0,61.8
20160518124500,246.0,359.4,99.8333,72,57.4,0,67.6,65.0,60.5
20160518130000,246.0,359.4,99.8333,72,57.4,0,67.6,65.0,60.5
20160518131500,246.0,359.4,99.8333,72,57.4,0,67.6,65.0,60.5
20160518133000,246.0,359.4,99.8333,72,57.4,0,67.9,65.0,60.5
20160518134500,246.0,359.4,99.8333,72,57.4,0,67.9,65.0,61.3
20160518140000,246.0,359.4,99.8333,72,57.4,0,68.0,65.0,61.3
20160518141500,246.0,359.4,99.8333,72,57.4,0,68.2,65.0,61.3
20160518143000,246.0,359.4,99.8333,72,58.0,0,68.2,65.0,61.3
20160518144500,246.0,353.4,98.1667,72,58.0,0,68.4,65.0,61.3
20160518150000,246.0,353.4,98.1667,73,58.0,0,68.4,65.0,61.3
20160518151500,246.0,353.4,98.1667,73,58.0,0,68.5,65.0,61.3
20160518153000,246.0,353.4,98.1667,73,58.0,0,68.6,65.0,61.3
20160518154500,246.0,353.4,98.1667,73,58.0,0,68.7,65.0,61.3
20160518160000,246.0,353.4,98.1667,73,58.0,0,68.7,65.0,61.3
20160518161500,246.0,353.4,98.1667,74,58.0,0,68.7,65.0,61.3
20160518163000,246.0,353.4,98.1667,74,58.0,0,68.7,65.0,61.3
20160518164500,246.0,353.4,98.1667,74,58.0,0,68.7,65.0,61.3
20160518170000,246.0,353.4,98.1667,74,58.0,0,68.7,65.0,61.3
20160518171500,246.0,359.4,99.8333,74,58.0,0,68.8,65.0,61.3
20160518173000,246.0,353.4,98.1667,74,58.0,0,68.7,65.0,61.3
20160518174500,246.0,353.4,98.1667,74,58.0,0,68.8,65.0,61.3
20160518180000,246.0,353.4,98.1667,74,58.0,0,68.7,65.0,61.3
20160518181500,246.0,359.4,99.8333,75,58.0,0,68.4,65.0,61.3
20160518183000,246.0,359.4,99.8333,75,58.0,0,68.3,65.0,61.3
20160518184500,246.0,359.4,99.8333,75,58.0,0,68.1,65.0,61.3
20160518190000,246.0,359.4,99.8333,75,58.0,0,68.0,65.0,61.3
20160518191500,246.0,359.4,99.8333,75,58.0,0,68.0,65.0,61.3
20160518193000,246.0,359.4,99.8333,75,57.2,0,67.9,65.0,61.3
20160518194500,246.0,366.0,101.6667,74,57.2,0,67.8,65.0,61.3
20160518200000,246.0,243.0,67.5,61,79.1,100,68.0,74.3,71.3
20160518201500,246.0,247.2,68.6667,61,102.8,100,69.2,74.3,71.3
20160518203000,246.0,251.4,69.8333,61,107.8,100,69.9,74.3,71.3
20160518204500,246.0,243.0,67.5,61,111.7,100,70.3,74.3,71.3
20160518210000,246.0,247.2,68.6667,62,101.7,100,70.7,74.3,71.3
20160518211500,246.0,243.0,67.5,62,101.7,100,71.3,74.3,71.3
20160518213000,246.0,237.6,66.0,62,101.7,100,70.9,74.3,71.3
20160518214500,246.0,243.0,67.5,62,108.1,100,70.8,74.3,71.3
20160518220000,246.0,243.0,67.5,62,108.1,100,70.9,74.3,71.3
20160518221500,246.0,243.0,67.5,62,112.5,100,70.9,74.3,71.3
20160518223000,246.0,243.0,67.5,62,112.5,100,71.0,74.3,71.3
20160518224500,246.0,243.0,67.5,62,110.1,100,71.0,74.3,71.3
20160518230000,246.0,243.0,67.5,62,101.5,100,71.2,74.3,71.3
20160518231500,246.0,237.6,66.0,62,112.1,100,71.3,74.3,71.3
20160518233000,246.0,243.0,67.5,62,108.7,100,71.4,72.8,69.8
20160518234500,246.0,247.2,68.6667,62,59.6,0,71.1,73.1,70.1
20160519000000,246.0,247.2,68.6667,62,58.4,0,70.4,73.1,70.1
20160519001500,246.0,247.2,68.6667,62,58.4,0,70.1,72.8,69.8
20160519003000,246.0,247.2,68.6667,62,58.4,0,69.8,72.8,69.8
20160519004500,246.0,251.4,69.8333,62,57.6,100,69.5,72.8,69.8
20160519010000,246.0,251.4,69.8333,62,57.6,100,69.2,72.8,69.8
20160519011500,246.0,251.4,69.8333,62,60.7,100,69.1,72.8,69.8
20160519013000,246.0,251.4,69.8333,62,72.5,100,69.3,72.8,69.8
20160519014500,246.0,256.2,71.1667,62,73.9,100,69.6,72.8,69.8
20160519020000,246.0,251.4,69.8333,61,75.4,100,69.6,72.8,69.8
20160519021500,246.0,247.2,68.6667,60,73.5,100,69.7,72.8,69.8
20160519023000,246.0,247.2,68.6667,60,74.4,100,69.9,72.8,69.8
20160519024500,246.0,247.2,68.6667,60,75.4,100,69.8,72.8,69.8
20160519030000,246.0,247.2,68.6667,60,73.2,100,69.8,72.8,69.8
20160519031500,246.0,247.2,68.6667,60,74.0,100,69.7,72.8,69.8
20160519033000,246.0,243.0,67.5,60,75.4,100,69.7,72.8,69.8
20160519034500,246.0,247.2,68.6667,60,73.0,100,69.7,72.8,69.8
20160519040000,246.0,243.0,67.5,60,75.7,100,69.6,72.8,69.8
20160519041500,246.0,243.0,67.5,60,73.5,100,69.6,72.8,69.8
20160519043000,246.0,247.2,68.6667,60,74.4,100,69.6,72.8,69.8
20160519044500,246.0,237.6,66.0,60,74.4,100,69.6,72.8,69.8
20160519050000,246.0,247.2,68.6667,61,72.6,100,69.7,72.8,69.8
20160519051500,246.0,247.2,68.6667,61,75.8,100,69.8,72.8,69.8
20160519053000,246.0,247.2,68.6667,61,73.0,100,69.9,72.8,69.8
20160519054500,246.0,247.2,68.6667,61,74.8,100,70.0,72.8,69.8
20160519060000,246.0,247.2,68.6667,61,59.2,100,69.6,72.8,69.8
20160519061500,246.0,243.0,67.5,61,58.4,100,69.5,72.8,69.8
20160519063000,246.0,243.0,67.5,61,58.4,100,69.3,72.8,69.8
20160519064500,246.0,247.2,68.6667,61,60.3,100,69.2,72.8,69.8
20160519070000,246.0,247.2,68.6667,61,61.1,100,69.2,72.8,69.8
20160519071500,246.0,243.0,67.5,61,74.8,100,69.5,72.8,69.8
20160519073000,246.0,243.0,67.5,61,74.8,100,69.8,72.8,69.8
20160519074500,246.0,237.6,66.0,62,73.5,100,70.0,72.8,69.8
20160519080000,246.0,247.2,68.6667,62,73.5,100,69.9,72.8,69.8
20160519081500,246.0,247.2,68.6667,62,75.3,100,70.0,72.8,69.8
20160519083000,246.0,243.0,67.5,62,72.5,100,70.0,72.8,69.8
20160519084500,246.0,247.2,68.6667,62,74.2,100,69.9,72.8,69.8
20160519090000,246.0,366.0,101.6667,76,58.5,0,69.7,65.0,58.4
20160519091500,246.0,366.0,101.6667,75,57.6,0,68.9,65.0,58.4
20160519093000,246.0,366.0,101.6667,75,57.6,0,68.7,65.0,58.4
20160519094500,246.0,366.0,101.6667,75,57.6,0,68.4,65.0,58.4
20160519100000,246.0,359.4,99.8333,75,57.6,0,68.4,65.0,58.4
20160519101500,246.0,363.0,100.8333,75,57.6,0,68.2,65.0,58.4
20160519103000,246.0,363.0,100.8333,75,57.6,0,68.2,65.0,58.4
20160519104500,246.0,363.0,100.8333,75,57.6,0,68.3,65.0,58.4
20160519110000,246.0,363.0,100.8333,75,57.6,0,68.4,65.0,58.4
20160519111500,246.0,363.0,100.8333,75,57.6,0,68.4,65.0,58.4
20160519113000,246.0,363.0,100.8333,73,57.6,0,68.5,65.0,58.4
20160519114500,246.0,363.0,100.8333,73,57.6,0,68.5,65.0,58.4
20160519120000,246.0,363.0,100.8333,73,58.3,0,68.5,65.0,58.4
20160519121500,246.0,363.0,100.8333,73,58.3,0,68.4,65.0,58.4
20160519123000,246.0,353.4,98.1667,73,58.3,0,68.3,65.0,58.4
20160519124500,246.0,353.4,98.1667,73,58.3,0,68.3,65.0,58.4
20160519130000,246.0,353.4,98.1667,72,57.6,0,68.4,65.0,58.4
20160519131500,246.0,353.4,98.1667,73,57.6,0,68.4,65.0,58.4
20160519133000,246.0,366.0,101.6667,75,57.6,0,68.4,65.0,58.4
20160519134500,246.0,366.0,101.6667,75,57.6,0,68.4,65.0,58.4
20160519140000,246.0,353.4,98.1667,75,57.6,0,68.4,65.0,58.4
20160519141500,246.0,353.4,98.1667,75,57.6,0,68.3,65.0,58.4
20160519143000,246.0,353.4,98.1667,75,58.2,0,68.3,65.0,58.4
20160519144500,246.0,359.4,99.8333,75,58.2,0,68.1,65.0,58.4
20160519150000,246.0,359.4,99.8333,75,58.2,0,67.9,65.0,58.4
20160519151500,246.0,363.0,100.8333,73,58.2,0,67.7,65.0,58.4
20160519153000,246.0,356.4,99.0,73,57.6,0,67.4,65.0,58.4
20160519154500,246.0,356.4,99.0,73,57.6,0,67.4,65.0,58.4
20160519160000,246.0,356.4,99.0,75,58.2,0,67.4,65.0,58.4
20160519161500,246.0,356.4,99.0,75,58.2,0,67.4,65.0,58.4
20160519163000,246.0,356.4,99.0,75,58.2,0,67.4,65.0,58.4
20160519164500,246.0,356.4,99.0,75,57.6,0,67.4,65.0,58.4
20160519170000,246.0,356.4,99.0,75,57.6,0,67.5,65.0,58.4
20160519171500,246.0,363.0,100.8333,75,57.6,0,67.4,65.0,58.4
20160519173000,246.0,369.0,102.5,74,57.6,0,67.4,65.0,58.4
20160519174500,246.0,369.0,102.5,74,57.6,0,67.3,65.0,58.4
20160519180000,246.0,353.4,98.1667,73,57.6,0,67.4,65.0,58.4
20160519181500,246.0,363.0,100.8333,73,57.6,0,67.3,65.0,58.4
