PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519183000,246.0,363.0,100.8333,73,57.6,0,67.2,65.0,58.4
20160519184500,246.0,369.0,102.5,75,57.6,0,67.2,65.0,58.4
20160519190000,246.0,369.0,102.5,74,57.6,0,67.2,65.0,58.4
20160519191500,246.0,356.4,99.0,73,57.6,0,67.2,65.0,58.4
20160519193000,246.0,356.4,99.0,73,57.6,0,67.2,65.0,58.4
20160519194500,246.0,356.4,99.0,73,57.6,0,67.2,65.0,58.4
20160519200000,246.0,356.4,99.0,73,57.6,0,67.1,65.0,58.4
20160519201500,246.0,356.4,99.0,73,57.6,0,66.9,65.0,58.4
20160519203000,246.0,363.0,100.8333,73,57.6,0,66.9,65.0,58.4
20160519204500,246.0,247.2,68.6667,60,90.1,100,67.3,73.9,70.9
20160519210000,246.0,243.0,67.5,60,101.1,100,68.9,73.9,70.9
20160519211500,246.0,237.6,66.0,60,102.8,100,69.2,73.9,70.9
20160519213000,246.0,247.2,68.6667,61,106.3,100,69.3,73.9,70.9
20160519214500,246.0,247.2,68.6667,61,112.0,100,69.6,73.9,70.9
20160519220000,246.0,247.2,68.6667,61,106.9,100,69.8,73.9,70.9
20160519221500,246.0,243.0,67.5,61,108.5,100,70.2,73.9,70.9
20160519223000,246.0,243.0,67.5,61,108.5,100,70.4,73.9,70.9
20160519224500,246.0,247.2,68.6667,61,108.5,100,70.5,73.9,70.9
20160519230000,246.0,247.2,68.6667,61,103.6,100,70.8,73.9,70.9
20160519231500,246.0,237.6,66.0,61,101.1,100,71.0,73.9,70.9
20160519233000,246.0,247.2,68.6667,62,60.8,0,71.0,73.9,70.9
20160519234500,246.0,251.4,69.8333,62,58.7,100,70.1,73.9,70.9
20160520000000,246.0,251.4,69.8333,62,77.3,100,70.2,73.9,70.9
20160520001500,246.0,251.4,69.8333,62,78.1,100,70.5,73.9,70.9
20160520003000,246.0,309.0,85.8333,68,58.4,0,69.7,70.4,67.4
20160520004500,246.0,251.4,69.8333,62,58.4,0,69.3,70.4,67.4
20160520010000,246.0,247.2,68.6667,61,57.6,0,68.9,70.4,67.4
20160520011500,246.0,247.2,68.6667,61,57.6,0,68.7,70.4,67.4
20160520013000,246.0,247.2,68.6667,61,57.6,0,68.5,70.4,67.4
20160520014500,246.0,247.2,68.6667,61,57.6,0,68.6,70.4,67.4
20160520020000,246.0,251.4,69.8333,61,57.6,0,68.3,70.4,67.4
20160520021500,246.0,247.2,68.6667,61,57.6,0,68.2,70.4,67.4
20160520023000,246.0,247.2,68.6667,61,57.6,0,68.1,70.4,67.4
20160520024500,246.0,247.2,68.6667,61,57.6,0,68.0,70.4,67.4
20160520030000,246.0,247.2,68.6667,61,57.6,0,67.9,70.4,67.4
20160520031500,246.0,247.2,68.6667,61,57.6,0,67.8,70.4,67.4
20160520033000,246.0,247.2,68.6667,61,57.6,0,67.7,70.4,67.4
20160520034500,246.0,247.2,68.6667,61,57.6,0,67.7,70.4,67.4
20160520040000,246.0,247.2,68.6667,61,57.6,0,67.6,70.4,67.4
20160520041500,246.0,243.0,67.5,61,57.6,0,67.6,70.4,67.4
20160520043000,246.0,243.0,67.5,61,57.6,0,67.6,70.4,67.4
20160520044500,246.0,243.0,67.5,61,57.6,0,67.6,70.4,67.4
20160520050000,246.0,247.2,68.6667,61,57.6,0,67.3,70.4,67.4
20160520051500,246.0,251.4,69.8333,61,57.6,0,67.2,70.4,67.4
20160520053000,246.0,247.2,68.6667,61,57.6,0,67.2,70.4,67.4
20160520054500,246.0,243.0,67.5,61,57.6,0,67.2,70.4,67.4
20160520060000,246.0,247.2,68.6667,61,57.6,0,67.2,70.4,67.4
20160520061500,246.0,243.0,67.5,61,57.6,100,67.1,70.4,67.4
20160520063000,246.0,243.0,67.5,61,57.6,0,67.1,70.4,67.4
20160520064500,246.0,247.2,68.6667,61,57.6,100,67.0,70.3,67.3
20160520070000,246.0,256.2,71.1667,62,57.6,100,67.1,70.2,67.2
20160520071500,246.0,251.4,69.8333,62,57.6,100,67.1,70.1,67.1
20160520073000,246.0,243.0,67.5,61,57.6,100,67.2,70.0,67.0
20160520074500,246.0,243.0,67.5,62,57.6,0,67.4,70.0,67.0
20160520080000,246.0,243.0,67.5,62,57.6,0,67.5,70.0,67.0
20160520081500,246.0,247.2,68.6667,62,57.6,0,67.6,70.0,67.0
20160520083000,246.0,243.0,67.5,62,57.6,0,68.3,70.0,67.0
20160520084500,246.0,247.2,68.6667,62,57.6,0,68.2,70.0,67.0
20160520090000,246.0,247.2,68.6667,62,58.3,0,68.2,70.0,67.0
20160520091500,246.0,247.2,68.6667,62,58.3,0,67.9,70.0,67.0
20160520093000,246.0,247.2,68.6667,62,58.3,0,68.1,70.0,67.0
20160520094500,246.0,251.4,69.8333,62,58.3,0,68.0,70.0,67.0
20160520100000,246.0,247.2,68.6667,62,58.3,0,67.9,70.0,67.0
20160520101500,246.0,247.2,68.6667,62,58.3,0,68.1,70.0,67.0
20160520103000,246.0,256.2,71.1667,62,58.3,0,68.1,70.0,67.0
20160520104500,246.0,247.2,68.6667,62,58.3,0,68.1,70.0,67.0
20160520110000,246.0,247.2,68.6667,62,58.3,0,68.1,70.0,67.0
20160520111500,246.0,251.4,69.8333,62,57.6,0,68.1,70.0,67.0
20160520113000,246.0,247.2,68.6667,62,57.6,0,68.2,70.0,67.0
20160520114500,246.0,251.4,69.8333,62,57.6,0,68.3,70.0,67.0
20160520120000,246.0,251.4,69.8333,62,57.6,0,68.3,70.0,67.0
20160520121500,246.0,251.4,69.8333,62,58.3,0,68.3,70.0,67.0
20160520123000,246.0,247.2,68.6667,62,58.3,0,68.5,70.0,67.0
20160520124500,246.0,247.2,68.6667,62,58.3,0,68.6,70.0,67.0
20160520130000,246.0,251.4,69.8333,62,58.3,0,68.5,70.0,67.0
20160520131500,246.0,243.0,67.5,62,58.3,0,68.5,70.0,67.0
20160520133000,246.0,247.2,68.6667,62,58.3,0,68.4,70.0,67.0
20160520134500,246.0,247.2,68.6667,62,58.3,0,68.3,70.0,67.0
20160520140000,246.0,247.2,68.6667,62,58.3,0,68.2,70.0,67.0
20160520141500,246.0,247.2,68.6667,62,58.3,0,68.2,70.0,67.0
20160520143000,246.0,247.2,68.6667,62,58.3,0,68.8,70.0,67.0
20160520144500,246.0,247.2,68.6667,62,58.3,0,68.7,70.0,67.0
20160520150000,246.0,256.2,71.1667,62,58.3,0,68.9,70.0,67.0
20160520151500,246.0,251.4,69.8333,62,58.3,0,69.0,70.0,67.0
20160520153000,246.0,251.4,69.8333,62,57.6,0,69.0,70.0,67.0
20160520154500,246.0,247.2,68.6667,62,57.6,0,69.1,70.0,67.0
20160520160000,246.0,247.2,68.6667,62,57.6,0,68.8,70.0,67.0
20160520161500,246.0,251.4,69.8333,62,57.6,0,68.6,70.0,67.0
20160520163000,246.0,251.4,69.8333,62,58.3,0,68.6,70.0,67.0
20160520164500,246.0,256.2,71.1667,62,58.3,0,68.4,70.0,67.0
20160520170000,246.0,256.2,71.1667,62,58.3,0,68.3,70.0,67.0
20160520171500,246.0,256.2,71.1667,62,58.3,0,68.2,70.0,67.0
20160520173000,246.0,247.2,68.6667,62,58.3,0,68.2,70.0,67.0
20160520174500,246.0,247.2,68.6667,62,58.3,0,68.2,70.0,67.0
20160520180000,246.0,247.2,68.6667,62,58.3,0,68.1,70.0,67.0
20160520181500,246.0,251.4,69.8333,62,58.3,0,68.1,70.0,67.0
20160520183000,246.0,251.4,69.8333,62,58.3,0,68.1,70.0,67.0
20160520184500,246.0,247.2,68.6667,62,58.3,0,68.0,70.0,67.0
20160520190000,246.0,247.2,68.6667,62,58.3,0,67.9,70.0,67.0
20160520191500,246.0,247.2,68.6667,62,58.3,0,67.9,70.0,67.0
20160520193000,246.0,243.0,67.5,62,58.3,0,67.9,70.0,67.0
20160520194500,246.0,243.0,67.5,62,58.3,0,67.9,70.0,67.0
20160520200000,246.0,251.4,69.8333,62,58.3,0,67.7,70.0,67.0
20160520201500,246.0,247.2,68.6667,62,58.3,0,67.7,70.0,67.0
20160520203000,246.0,247.2,68.6667,62,57.6,0,67.7,70.0,67.0
20160520204500,246.0,256.2,71.1667,62,57.6,0,67.7,70.0,67.0
20160520210000,246.0,251.4,69.8333,61,57.6,0,67.6,70.0,67.0
20160520211500,246.0,251.4,69.8333,61,57.6,0,67.5,70.0,67.0
20160520213000,246.0,251.4,69.8333,61,57.6,0,67.6,70.0,67.0
20160520214500,246.0,247.2,68.6667,61,57.6,0,67.7,70.0,67.0
20160520220000,246.0,251.4,69.8333,61,57.6,0,67.8,70.0,67.0
20160520221500,246.0,247.2,68.6667,61,57.6,0,67.8,70.0,67.0
20160520223000,246.0,247.2,68.6667,62,57.6,0,67.9,70.0,67.0
20160520224500,246.0,237.6,66.0,63,57.6,0,67.9,70.0,67.0
20160520230000,246.0,237.6,66.0,63,57.6,0,68.3,70.0,67.0
20160520231500,246.0,237.6,66.0,63,57.6,0,68.2,70.0,67.0
20160520233000,246.0,243.0,67.5,63,57.6,0,68.0,70.0,67.0
20160520234500,246.0,243.0,67.5,63,57.6,0,67.9,70.0,67.0
20160521000000,246.0,243.0,67.5,63,57.6,0,67.8,70.0,67.0
20160521001500,246.0,243.0,67.5,63,57.6,0,67.7,70.0,67.0
20160521003000,246.0,243.0,67.5,63,57.6,0,67.6,70.0,67.0
20160521004500,246.0,243.0,67.5,63,57.6,0,67.6,70.0,67.0
20160521010000,246.0,247.2,68.6667,63,57.6,0,67.6,70.0,67.0
20160521011500,246.0,251.4,69.8333,63,57.6,0,67.4,70.0,67.0
20160521013000,246.0,247.2,68.6667,63,57.6,0,67.4,70.0,67.0
20160521014500,246.0,251.4,69.8333,63,57.6,0,67.4,70.0,67.0
20160521020000,246.0,247.2,68.6667,62,57.6,0,67.3,70.0,67.0
20160521021500,246.0,251.4,69.8333,62,57.6,0,67.2,69.9,66.9
20160521023000,246.0,251.4,69.8333,62,57.6,0,67.1,69.9,66.9
20160521024500,246.0,251.4,69.8333,62,57.6,0,67.2,69.9,66.9
20160521030000,246.0,251.4,69.8333,61,57.6,0,67.1,69.9,66.9
20160521031500,246.0,251.4,69.8333,61,57.6,0,67.1,69.8,66.8
20160521033000,246.0,251.4,69.8333,61,57.6,0,67.0,69.8,66.8
20160521034500,246.0,251.4,69.8333,61,57.6,0,66.9,69.9,66.9
20160521040000,246.0,251.4,69.8333,61,57.6,0,66.8,69.9,66.9
20160521041500,246.0,256.2,71.1667,61,57.6,0,66.9,69.8,66.8
20160521043000,246.0,251.4,69.8333,61,57.6,0,66.8,69.6,66.6
20160521044500,246.0,251.4,69.8333,61,57.6,0,66.7,69.6,66.6
20160521050000,246.0,247.2,68.6667,61,57.6,0,66.7,69.6,66.6
20160521051500,246.0,247.2,68.6667,61,57.6,0,66.7,69.5,66.5
20160521053000,246.0,251.4,69.8333,61,57.6,0,66.7,69.5,66.5
20160521054500,246.0,251.4,69.8333,61,57.6,0,66.6,69.5,66.5
20160521060000,246.0,247.2,68.6667,61,57.6,0,66.6,69.5,66.5
20160521061500,246.0,247.2,68.6667,61,57.6,0,66.6,69.5,66.5
20160521063000,246.0,247.2,68.6667,61,57.6,0,66.6,69.5,66.5
20160521064500,246.0,243.0,67.5,61,57.6,0,66.5,69.5,66.5
20160521070000,246.0,251.4,69.8333,62,57.6,0,66.4,69.5,66.5
20160521071500,246.0,251.4,69.8333,62,57.6,0,66.5,69.6,66.6
20160521073000,246.0,251.4,69.8333,61,57.6,0,66.4,69.5,66.5
20160521074500,246.0,251.4,69.8333,61,57.6,0,66.6,69.5,66.5
20160521080000,246.0,243.0,67.5,61,57.6,0,66.6,69.5,66.5
20160521081500,246.0,247.2,68.6667,61,57.6,0,66.9,69.5,66.5
20160521083000,246.0,247.2,68.6667,61,57.6,0,66.9,69.5,66.5
20160521084500,246.0,243.0,67.5,61,57.6,0,67.1,69.5,66.5
20160521090000,246.0,237.6,66.0,61,57.6,0,67.2,69.5,66.5
20160521091500,246.0,247.2,68.6667,62,57.6,0,67.4,69.5,66.5
20160521093000,246.0,247.2,68.6667,62,57.6,0,67.3,69.5,66.5
20160521094500,246.0,243.0,67.5,62,57.6,0,67.7,69.5,66.5
20160521100000,246.0,251.4,69.8333,62,57.6,0,67.6,69.5,66.5
20160521101500,246.0,251.4,69.8333,62,57.6,0,67.6,69.5,66.5
20160521103000,246.0,247.2,68.6667,62,57.6,0,67.7,69.5,66.5
20160521104500,246.0,247.2,68.6667,62,57.6,0,67.9,69.5,66.5
20160521110000,246.0,247.2,68.6667,62,57.6,0,67.9,69.5,66.5
20160521111500,246.0,247.2,68.6667,62,57.6,0,68.0,69.5,66.5
20160521113000,246.0,247.2,68.6667,62,57.6,0,68.0,69.5,66.5
20160521114500,246.0,247.2,68.6667,62,57.6,0,68.1,69.5,66.5
20160521120000,246.0,247.2,68.6667,63,57.6,0,68.1,69.5,66.5
20160521121500,246.0,251.4,69.8333,63,57.6,0,68.2,69.5,66.5
20160521123000,246.0,251.4,69.8333,63,57.6,0,68.1,69.5,66.5
20160521124500,246.0,251.4,69.8333,63,57.6,0,68.1,69.5,66.5
20160521130000,246.0,251.4,69.8333,63,57.6,0,68.1,69.5,66.5
20160521131500,246.0,247.2,68.6667,63,57.6,0,68.1,69.5,66.5
20160521133000,246.0,247.2,68.6667,63,58.3,0,68.1,69.5,66.5
20160521134500,246.0,251.4,69.8333,63,58.3,0,68.2,69.5,66.5
20160521140000,246.0,247.2,68.6667,63,58.3,0,68.2,69.5,66.5
20160521141500,246.0,247.2,68.6667,63,58.3,0,68.5,69.5,66.5
20160521143000,246.0,251.4,69.8333,63,58.3,0,68.6,69.5,66.5
20160521144500,246.0,251.4,69.8333,63,58.3,0,68.6,69.5,66.5
20160521150000,246.0,251.4,69.8333,63,58.3,0,68.6,69.5,66.5
20160521151500,246.0,251.4,69.8333,63,58.3,0,68.7,69.5,66.5
20160521153000,246.0,251.4,69.8333,63,58.3,0,68.7,69.5,66.5
20160521154500,246.0,251.4,69.8333,63,58.3,0,68.8,69.5,66.5
20160521160000,246.0,251.4,69.8333,62,58.3,0,68.7,69.5,66.5
20160521161500,246.0,251.4,69.8333,62,58.3,0,68.7,69.5,66.5
20160521163000,246.0,247.2,68.6667,62,58.3,0,68.6,69.5,66.5
20160521164500,246.0,251.4,69.8333,62,58.3,0,68.7,69.5,66.5
20160521170000,246.0,251.4,69.8333,62,58.3,0,68.6,69.5,66.5
20160521171500,246.0,247.2,68.6667,62,58.3,0,68.7,69.5,66.5
20160521173000,246.0,251.4,69.8333,62,57.6,0,68.6,69.5,66.5
20160521174500,246.0,247.2,68.6667,62,57.6,0,68.8,69.5,66.5
20160521180000,246.0,243.0,67.5,62,57.6,0,68.8,69.5,66.5
20160521181500,246.0,243.0,67.5,62,57.6,0,68.7,69.5,66.5
20160521183000,246.0,243.0,67.5,62,57.6,0,68.8,69.5,66.5
20160521184500,246.0,251.4,69.8333,62,57.6,0,68.9,69.5,66.5
20160521190000,246.0,247.2,68.6667,62,57.6,0,68.9,69.5,66.5
20160521191500,246.0,247.2,68.6667,62,57.6,0,69.1,69.5,66.5
20160521193000,246.0,247.2,68.6667,62,57.6,0,68.9,69.5,66.5
20160521194500,246.0,247.2,68.6667,62,87.5,100,69.7,73.2,70.2
20160521200000,246.0,247.2,68.6667,62,77.8,100,70.4,73.5,70.5
20160521201500,246.0,247.2,68.6667,62,79.7,100,70.5,73.5,70.5
20160521203000,246.0,247.2,68.6667,62,77.2,100,70.7,73.5,70.5
20160521204500,246.0,247.2,68.6667,62,61.2,0,70.3,73.5,70.5
20160521210000,246.0,243.0,67.5,62,60.3,100,69.6,73.5,70.5
20160521211500,246.0,247.2,68.6667,62,74.4,100,69.9,73.5,70.5
20160521213000,246.0,247.2,68.6667,62,72.9,100,70.2,73.5,70.5
20160521214500,246.0,243.0,67.5,62,74.8,100,70.3,73.5,70.5
20160521220000,246.0,247.2,68.6667,62,72.0,100,70.3,73.5,70.5
20160521221500,246.0,243.0,67.5,62,72.0,100,70.4,73.5,70.5
20160521223000,246.0,237.6,66.0,62,73.0,100,70.4,73.5,70.5
20160521224500,246.0,243.0,67.5,62,73.0,100,70.4,73.5,70.5
20160521230000,246.0,243.0,67.5,62,72.0,100,70.4,73.5,70.5
20160521231500,246.0,243.0,67.5,62,72.0,100,70.4,73.5,70.5
20160521233000,246.0,243.0,67.5,62,72.0,100,70.4,73.5,70.5
20160521234500,246.0,247.2,68.6667,62,72.9,100,70.5,73.5,70.5
20160522000000,246.0,247.2,68.6667,62,72.9,100,70.5,73.5,70.5
20160522001500,246.0,251.4,69.8333,62,74.4,100,70.5,73.5,70.5
20160522003000,246.0,247.2,68.6667,62,73.0,100,70.5,73.5,70.5
20160522004500,246.0,247.2,68.6667,62,71.6,100,70.5,73.5,70.5
20160522010000,246.0,247.2,68.6667,62,71.6,100,70.4,73.5,70.5
20160522011500,246.0,251.4,69.8333,62,73.4,100,70.4,73.5,70.5
20160522013000,246.0,247.2,68.6667,62,73.4,100,70.4,73.5,70.5
20160522014500,246.0,251.4,69.8333,62,72.0,100,70.4,73.5,70.5
20160522020000,246.0,251.4,69.8333,62,73.4,100,70.3,73.5,70.5
20160522021500,246.0,251.4,69.8333,62,73.4,100,70.3,73.5,70.5
20160522023000,246.0,251.4,69.8333,62,72.0,100,70.4,73.5,70.5
20160522024500,246.0,251.4,69.8333,62,71.1,100,70.4,73.5,70.5
20160522030000,246.0,251.4,69.8333,62,72.9,100,70.3,73.5,70.5
20160522031500,246.0,247.2,68.6667,62,73.9,100,70.3,73.5,70.5
20160522033000,246.0,251.4,69.8333,62,73.9,100,70.3,73.5,70.5
20160522034500,246.0,251.4,69.8333,62,73.0,100,70.3,73.5,70.5
20160522040000,246.0,260.4,72.3333,62,71.1,100,70.3,73.5,70.5
20160522041500,246.0,251.4,69.8333,61,72.0,100,70.4,73.5,70.5
20160522043000,246.0,256.2,71.1667,61,73.6,100,70.3,73.5,70.5
20160522044500,246.0,251.4,69.8333,61,73.6,100,70.4,73.5,70.5
20160522050000,246.0,247.2,68.6667,61,71.6,100,70.3,73.5,70.5
20160522051500,246.0,247.2,68.6667,61,72.9,100,70.3,73.5,70.5
20160522053000,246.0,256.2,71.1667,61,73.9,100,70.4,73.5,70.5
20160522054500,246.0,251.4,69.8333,61,71.6,100,70.3,73.5,70.5
20160522060000,246.0,251.4,69.8333,61,71.6,100,70.3,73.5,70.5
20160522061500,246.0,251.4,69.8333,61,73.4,100,70.3,73.5,70.5
20160522063000,246.0,256.2,71.1667,61,71.6,100,70.2,73.5,70.5
20160522064500,246.0,256.2,71.1667,61,72.9,100,70.2,73.5,70.5
20160522070000,246.0,251.4,69.8333,61,72.9,100,70.2,73.5,70.5
20160522071500,246.0,243.0,67.5,62,71.6,100,70.2,73.5,70.5
20160522073000,246.0,237.6,66.0,62,71.6,100,70.2,73.5,70.5
20160522074500,246.0,243.0,67.5,62,78.0,100,70.3,73.5,70.5
20160522080000,246.0,243.0,67.5,62,82.5,100,70.5,73.5,70.5
20160522081500,246.0,251.4,69.8333,62,81.6,100,70.7,73.5,70.5
20160522083000,246.0,251.4,69.8333,62,58.8,100,70.0,73.5,70.5
20160522084500,246.0,256.2,71.1667,62,60.4,100,69.6,73.5,70.5
20160522090000,246.0,256.2,71.1667,61,79.7,100,70.2,73.5,70.5
20160522091500,246.0,247.2,68.6667,61,75.8,100,70.5,73.5,70.5
20160522093000,246.0,251.4,69.8333,61,78.7,100,70.7,73.5,70.5
20160522094500,246.0,247.2,68.6667,61,60.4,0,70.2,73.5,70.5
20160522100000,246.0,243.0,67.5,61,60.4,100,69.4,73.5,70.5
20160522101500,246.0,247.2,68.6667,61,66.8,100,70.2,73.5,70.5
20160522103000,246.0,243.0,67.5,61,81.5,100,70.2,73.5,70.5
20160522104500,246.0,247.2,68.6667,61,79.2,0,70.8,73.5,70.5
20160522110000,246.0,243.0,67.5,61,59.3,100,69.6,73.5,70.5
20160522111500,246.0,243.0,67.5,61,65.0,100,69.9,73.2,70.2
20160522113000,246.0,243.0,67.5,61,81.6,100,70.0,73.1,70.1
20160522114500,246.0,251.4,69.8333,62,60.0,0,69.8,72.8,69.8
20160522120000,246.0,251.4,69.8333,62,58.4,100,69.5,72.7,69.7
20160522121500,246.0,247.2,68.6667,61,59.1,100,69.3,72.8,69.8
20160522123000,246.0,247.2,68.6667,61,72.2,100,69.3,73.1,70.1
20160522124500,246.0,247.2,68.6667,61,68.6,100,69.9,73.1,70.1
20160522130000,246.0,247.2,68.6667,61,68.6,100,69.8,73.1,70.1
20160522131500,246.0,247.2,68.6667,61,67.3,100,69.8,73.1,70.1
20160522133000,246.0,251.4,69.8333,61,67.3,100,69.8,73.1,70.1
20160522134500,246.0,247.2,68.6667,61,68.6,100,69.9,73.1,70.1
20160522140000,246.0,247.2,68.6667,61,68.6,100,70.2,73.1,70.1
20160522141500,246.0,251.4,69.8333,61,67.8,100,70.3,73.1,70.1
20160522143000,246.0,251.4,69.8333,61,59.2,0,70.1,73.1,70.1
20160522144500,246.0,251.4,69.8333,61,59.2,0,70.0,73.1,70.1
20160522150000,246.0,243.0,67.5,61,58.4,0,69.9,73.1,70.1
20160522151500,246.0,247.2,68.6667,61,58.4,100,69.8,73.1,70.1
20160522153000,246.0,247.2,68.6667,61,58.4,100,69.8,73.1,70.1
20160522154500,246.0,243.0,67.5,61,58.4,100,69.6,73.1,70.1
20160522160000,246.0,247.2,68.6667,61,61.1,100,69.5,73.1,70.1
20160522161500,246.0,243.0,67.5,61,63.2,100,69.6,73.1,70.1
20160522163000,246.0,243.0,67.5,61,70.5,100,69.8,73.1,70.1
20160522164500,246.0,247.2,68.6667,61,70.5,100,70.2,73.1,70.1
20160522170000,246.0,243.0,67.5,61,63.2,0,70.3,73.1,70.1
20160522171500,246.0,243.0,67.5,61,58.8,0,70.0,73.1,70.1
20160522173000,246.0,247.2,68.6667,61,58.8,100,69.8,73.1,70.1
20160522174500,246.0,247.2,68.6667,62,58.8,100,69.8,73.1,70.1
20160522180000,246.0,243.0,67.5,62,58.8,100,69.4,73.1,70.1
20160522181500,246.0,243.0,67.5,62,61.1,100,69.4,73.1,70.1
20160522183000,246.0,243.0,67.5,62,70.5,100,69.6,73.1,70.1
20160522184500,246.0,247.2,68.6667,62,72.9,100,70.0,73.1,70.1
20160522190000,246.0,247.2,68.6667,62,72.9,100,70.2,73.1,70.1
20160522191500,246.0,247.2,68.6667,62,72.9,100,70.3,73.1,70.1
20160522193000,246.0,247.2,68.6667,62,72.9,100,70.3,73.1,70.1
20160522194500,246.0,243.0,67.5,62,111.7,100,71.4,80.0,78.0
20160522200000,246.0,247.2,68.6667,62,108.3,100,72.2,80.0,78.0
20160522201500,246.0,243.0,67.5,61,105.7,100,72.8,80.0,78.0
20160522203000,246.0,243.0,67.5,61,112.5,100,73.0,80.0,78.0
20160522204500,246.0,247.2,68.6667,62,112.5,100,73.3,80.0,78.0
20160522210000,246.0,243.0,67.5,62,110.5,100,73.6,80.0,78.0
20160522211500,246.0,243.0,67.5,62,112.5,100,73.9,80.0,78.0
20160522213000,246.0,243.0,67.5,62,105.2,100,73.7,80.0,78.0
20160522214500,246.0,247.2,68.6667,62,103.5,100,73.9,80.0,78.0
20160522220000,246.0,247.2,68.6667,62,62.0,0,73.7,76.4,73.4
20160522221500,246.0,256.2,71.1667,62,60.3,100,72.3,76.4,73.4
20160522223000,246.0,247.2,68.6667,62,86.5,100,73.1,76.4,73.4
20160522224500,246.0,247.2,68.6667,62,78.3,100,73.1,76.4,73.4
20160522230000,246.0,251.4,69.8333,62,76.0,100,72.9,76.4,73.4
20160522231500,246.0,256.2,71.1667,62,87.2,100,73.1,76.4,73.4
20160522233000,246.0,251.4,69.8333,62,88.7,100,73.4,76.4,73.4
20160522234500,246.0,251.4,69.8333,62,85.0,100,73.6,76.4,73.4
20160523000000,246.0,243.0,67.5,62,70.1,0,73.6,76.4,73.4
20160523001500,246.0,243.0,67.5,62,60.7,100,72.3,76.4,73.4
20160523003000,246.0,243.0,67.5,62,89.9,100,72.9,76.4,73.4
20160523004500,246.0,237.6,66.0,62,83.8,100,73.3,76.4,73.4
20160523010000,246.0,243.0,67.5,62,88.0,100,73.4,76.4,73.4
20160523011500,246.0,247.2,68.6667,63,89.9,100,73.5,76.4,73.4
20160523013000,246.0,251.4,69.8333,63,83.8,100,73.6,76.4,73.4
20160523014500,246.0,247.2,68.6667,63,88.6,100,73.6,76.4,73.4
20160523020000,246.0,247.2,68.6667,63,86.2,100,73.6,76.4,73.4
20160523021500,246.0,251.4,69.8333,63,59.9,100,72.2,76.4,73.4
20160523023000,246.0,247.2,68.6667,63,91.2,100,72.7,76.4,73.4
20160523024500,246.0,247.2,68.6667,63,85.6,100,73.3,76.4,73.4
20160523030000,246.0,247.2,68.6667,63,91.1,100,73.4,76.4,73.4
20160523031500,246.0,247.2,68.6667,63,88.7,100,73.5,76.4,73.4
20160523033000,246.0,247.2,68.6667,63,85.0,100,73.6,76.4,73.4
20160523034500,246.0,346.8,96.3333,74,61.6,0,73.1,72.3,69.3
20160523040000,246.0,251.4,69.8333,63,58.0,0,71.5,72.3,69.3
20160523041500,246.0,251.4,69.8333,63,58.0,0,70.9,72.3,69.3
20160523043000,246.0,251.4,69.8333,63,58.0,0,70.4,72.3,69.3
20160523044500,246.0,256.2,71.1667,63,58.0,0,70.0,72.3,69.3
20160523050000,246.0,251.4,69.8333,62,58.0,0,69.7,72.3,69.3
20160523051500,246.0,251.4,69.8333,62,58.0,0,69.4,72.3,69.3
20160523053000,246.0,251.4,69.8333,62,58.0,0,69.3,72.3,69.3
20160523054500,246.0,251.4,69.8333,62,58.0,0,69.2,72.3,69.3
20160523060000,246.0,251.4,69.8333,62,58.0,0,69.1,72.3,69.3
20160523061500,246.0,247.2,68.6667,62,58.0,100,68.9,72.3,69.3
20160523063000,246.0,251.4,69.8333,62,58.0,100,68.9,72.3,69.3
20160523064500,246.0,247.2,68.6667,62,60.3,100,68.8,72.3,69.3
20160523070000,246.0,251.4,69.8333,62,61.1,100,68.8,72.3,69.3
20160523071500,246.0,251.4,69.8333,62,69.2,100,68.9,72.3,69.3
20160523073000,246.0,251.4,69.8333,63,70.0,100,69.2,72.3,69.3
20160523074500,246.0,251.4,69.8333,63,70.0,100,69.2,72.3,69.3
20160523080000,246.0,247.2,68.6667,63,70.0,100,69.3,72.3,69.3
20160523081500,246.0,247.2,68.6667,63,70.0,100,69.5,72.3,69.3
20160523083000,246.0,251.4,69.8333,63,59.8,0,69.3,72.3,69.3
20160523084500,246.0,247.2,68.6667,63,58.8,0,69.2,72.3,69.3
20160523090000,246.0,251.4,69.8333,63,58.8,100,68.9,72.3,69.3
20160523091500,246.0,251.4,69.8333,63,58.8,100,68.9,72.3,69.3
20160523093000,246.0,251.4,69.8333,63,58.8,100,68.8,72.3,69.3
20160523094500,246.0,251.4,69.8333,62,59.9,100,68.9,72.3,69.3
20160523100000,246.0,251.4,69.8333,62,59.9,100,69.2,72.3,69.3
20160523101500,246.0,251.4,69.8333,62,59.9,100,69.3,72.3,69.3
20160523103000,246.0,247.2,68.6667,62,59.9,0,69.7,72.3,69.3
20160523104500,246.0,251.4,69.8333,62,58.8,0,69.5,72.3,69.3
20160523110000,246.0,247.2,68.6667,62,58.8,0,69.3,72.3,69.3
20160523111500,246.0,251.4,69.8333,62,58.8,0,69.4,72.3,69.3
20160523113000,246.0,251.4,69.8333,62,58.8,0,69.5,72.3,69.3
20160523114500,246.0,247.2,68.6667,62,58.8,0,69.3,72.3,69.3
20160523120000,246.0,251.4,69.8333,62,58.8,0,69.6,72.3,69.3
20160523121500,246.0,251.4,69.8333,62,58.8,0,69.3,72.3,69.3
20160523123000,246.0,247.2,68.6667,62,58.8,0,69.2,72.3,69.3
20160523124500,246.0,247.2,68.6667,62,58.8,0,69.2,72.3,69.3
20160523130000,246.0,247.2,68.6667,61,58.8,0,69.1,72.3,69.3
20160523131500,246.0,243.0,67.5,61,58.8,0,69.0,72.3,69.3
20160523133000,246.0,243.0,67.5,61,58.8,100,68.9,72.3,69.3
20160523134500,246.0,247.2,68.6667,61,58.8,100,68.8,72.3,69.3
20160523140000,246.0,243.0,67.5,61,58.8,100,68.9,72.2,69.2
20160523141500,246.0,243.0,67.5,61,59.9,100,68.9,72.2,69.2
20160523143000,246.0,237.6,66.0,61,60.5,100,68.9,72.2,69.2
20160523144500,246.0,237.6,66.0,62,60.5,100,68.8,72.2,69.2
20160523150000,246.0,247.2,68.6667,62,60.5,100,68.8,72.2,69.2
20160523151500,246.0,243.0,67.5,62,61.5,100,68.8,72.2,69.2
20160523153000,246.0,247.2,68.6667,62,61.5,100,68.9,72.2,69.2
20160523154500,246.0,237.6,66.0,62,61.5,100,68.9,72.2,69.2
20160523160000,246.0,243.0,67.5,62,61.5,100,69.2,72.1,69.1
20160523161500,246.0,243.0,67.5,62,61.5,100,69.2,72.2,69.2
20160523163000,246.0,247.2,68.6667,62,60.4,0,69.2,72.0,69.0
20160523164500,246.0,247.2,68.6667,62,59.2,0,68.9,71.9,68.9
20160523170000,246.0,247.2,68.6667,62,59.2,100,68.7,72.0,69.0
20160523171500,246.0,247.2,68.6667,62,59.2,100,68.6,72.0,69.0
20160523173000,246.0,243.0,67.5,62,59.2,100,68.6,71.9,68.9
20160523174500,246.0,243.0,67.5,62,59.9,100,68.5,71.9,68.9
20160523180000,246.0,247.2,68.6667,62,60.7,100,68.6,72.0,69.0
20160523181500,246.0,247.2,68.6667,62,60.7,100,68.4,71.9,68.9
20160523183000,246.0,251.4,69.8333,62,67.2,100,68.6,72.0,69.0
20160523184500,246.0,251.4,69.8333,62,63.6,100,68.9,71.9,68.9
20160523190000,246.0,260.4,72.3333,64,58.8,0,68.6,70.8,67.8
20160523191500,246.0,251.4,69.8333,63,58.8,0,68.6,70.8,67.8
20160523193000,246.0,256.2,71.1667,63,58.8,0,68.6,70.8,67.8
20160523194500,246.0,251.4,69.8333,62,58.8,0,68.5,70.8,67.8
20160523200000,246.0,251.4,69.8333,62,58.8,0,68.4,70.8,67.8
20160523201500,246.0,251.4,69.8333,62,58.8,0,68.4,70.8,67.8
20160523203000,246.0,247.2,68.6667,62,58.0,0,68.3,70.8,67.8
20160523204500,246.0,247.2,68.6667,62,58.0,0,68.2,70.8,67.8
20160523210000,246.0,251.4,69.8333,62,58.0,0,68.1,70.8,67.8
20160523211500,246.0,247.2,68.6667,62,58.0,0,68.0,70.8,67.8
20160523213000,246.0,251.4,69.8333,62,58.0,0,68.1,70.8,67.8
20160523214500,246.0,251.4,69.8333,62,58.0,0,67.9,70.8,67.8
20160523220000,246.0,251.4,69.8333,62,58.0,0,67.9,70.8,67.8
20160523221500,246.0,251.4,69.8333,62,58.0,0,67.9,70.8,67.8
20160523223000,246.0,251.4,69.8333,62,58.0,0,67.8,70.8,67.8
20160523224500,246.0,247.2,68.6667,62,58.0,0,67.8,70.8,67.8
20160523230000,246.0,251.4,69.8333,62,58.0,0,67.7,70.8,67.8
20160523231500,246.0,256.2,71.1667,62,58.0,0,67.7,70.8,67.8
20160523233000,246.0,251.4,69.8333,62,58.0,0,67.6,70.8,67.8
20160523234500,246.0,251.4,69.8333,62,58.0,100,67.5,70.8,67.8
20160524000000,246.0,247.2,68.6667,62,58.0,100,67.5,70.8,67.8
20160524001500,246.0,243.0,67.5,62,58.0,100,67.4,70.8,67.8
20160524003000,246.0,243.0,67.5,62,58.0,100,67.5,70.8,67.8
20160524004500,246.0,243.0,67.5,62,58.0,100,67.5,70.8,67.8
20160524010000,246.0,237.6,66.0,62,59.1,100,67.5,70.8,67.8
20160524011500,246.0,243.0,67.5,62,60.3,100,67.5,70.8,67.8
20160524013000,246.0,243.0,67.5,62,60.3,100,67.5,70.8,67.8
20160524014500,246.0,243.0,67.5,62,60.3,100,67.6,70.8,67.8
20160524020000,246.0,243.0,67.5,62,60.3,100,67.6,70.8,67.8
20160524021500,246.0,243.0,67.5,62,60.3,100,67.4,70.8,67.8
20160524023000,246.0,247.2,68.6667,62,64.8,100,67.4,70.8,67.8
20160524024500,246.0,243.0,67.5,62,65.8,100,67.7,70.8,67.8
20160524030000,246.0,243.0,67.5,62,65.8,100,67.8,70.8,67.8
20160524031500,246.0,243.0,67.5,62,64.4,100,67.8,70.8,67.8
20160524033000,246.0,243.0,67.5,62,64.4,100,67.8,70.8,67.8
20160524034500,246.0,247.2,68.6667,62,64.4,100,67.8,70.8,67.8
20160524040000,246.0,247.2,68.6667,62,64.4,100,67.8,70.8,67.8
20160524041500,246.0,243.0,67.5,62,64.4,100,67.9,70.8,67.8
20160524043000,246.0,243.0,67.5,62,65.3,100,67.8,70.8,67.8
20160524044500,246.0,243.0,67.5,62,65.3,100,67.7,70.8,67.8
20160524050000,246.0,243.0,67.5,62,64.4,100,67.8,70.8,67.8
20160524051500,246.0,247.2,68.6667,62,65.3,100,67.7,70.8,67.8
20160524053000,246.0,247.2,68.6667,62,65.3,100,67.7,70.8,67.8
20160524054500,246.0,251.4,69.8333,62,64.3,100,67.8,70.8,67.8
20160524060000,246.0,251.4,69.8333,62,64.3,100,67.8,70.8,67.8
20160524061500,246.0,251.4,69.8333,62,64.3,100,67.8,70.8,67.8
20160524063000,246.0,251.4,69.8333,62,64.3,100,67.8,70.8,67.8
20160524064500,246.0,251.4,69.8333,61,64.3,100,67.8,70.8,67.8
20160524070000,246.0,247.2,68.6667,61,64.3,100,68.0,70.9,67.9
20160524071500,246.0,247.2,68.6667,61,62.4,0,68.2,70.9,67.9
20160524073000,246.0,247.2,68.6667,61,58.0,0,68.3,70.9,67.9
20160524074500,246.0,247.2,68.6667,63,58.0,0,68.0,70.9,67.9
20160524080000,246.0,251.4,69.8333,62,58.0,0,67.9,70.9,67.9
20160524081500,246.0,247.2,68.6667,62,58.0,0,68.5,70.9,67.9
20160524083000,246.0,264.6,73.5,64,58.0,0,69.9,70.9,67.9
20160524084500,246.0,289.8,80.5,66,58.0,0,70.4,71.1,68.1
20160524090000,246.0,247.2,68.6667,62,58.0,0,70.0,70.9,67.9
20160524091500,246.0,247.2,68.6667,62,58.0,0,69.6,71.1,68.1
20160524093000,246.0,243.0,67.5,61,58.0,0,69.3,71.3,68.3
20160524094500,246.0,243.0,67.5,62,57.2,0,69.0,70.9,67.9
20160524100000,246.0,247.2,68.6667,62,57.2,0,68.9,71.1,68.1
20160524101500,246.0,260.4,72.3333,63,57.2,0,68.6,71.1,68.1
20160524103000,246.0,251.4,69.8333,62,57.2,0,68.7,71.1,68.1
20160524104500,246.0,251.4,69.8333,62,57.2,0,68.6,71.2,68.2
20160524110000,246.0,251.4,69.8333,62,57.2,0,68.8,71.1,68.1
20160524111500,246.0,251.4,69.8333,62,57.2,0,68.8,71.0,68.0
20160524113000,246.0,251.4,69.8333,62,57.2,0,68.8,70.9,67.9
20160524114500,246.0,251.4,69.8333,62,57.2,0,68.7,70.9,67.9
20160524120000,246.0,251.4,69.8333,62,57.2,0,68.7,71.1,68.1
20160524121500,246.0,251.4,69.8333,62,57.2,0,68.7,71.0,68.0
20160524123000,246.0,256.2,71.1667,62,57.2,0,68.7,71.1,68.1
20160524124500,246.0,256.2,71.1667,62,57.2,0,68.7,70.9,67.9
20160524130000,246.0,251.4,69.8333,61,57.2,0,68.7,70.9,67.9
20160524131500,246.0,243.0,67.5,61,57.2,0,68.6,70.9,67.9
20160524133000,246.0,251.4,69.8333,61,57.2,0,68.6,70.9,67.9
20160524134500,246.0,247.2,68.6667,61,57.2,0,68.6,70.9,67.9
20160524140000,246.0,247.2,68.6667,61,57.2,0,68.7,70.9,67.9
20160524141500,246.0,247.2,68.6667,61,57.2,0,68.4,70.9,67.9
20160524143000,246.0,247.2,68.6667,61,57.2,0,68.6,70.9,67.9
20160524144500,246.0,251.4,69.8333,61,57.2,0,68.7,70.9,67.9
20160524150000,246.0,247.2,68.6667,61,57.2,0,68.7,70.9,67.9
20160524151500,246.0,247.2,68.6667,61,57.2,0,68.6,70.9,67.9
20160524153000,246.0,243.0,67.5,61,57.2,0,68.6,71.0,68.0
20160524154500,246.0,247.2,68.6667,62,57.2,0,68.6,71.1,68.1
20160524160000,246.0,247.2,68.6667,62,57.2,0,68.6,71.0,68.0
20160524161500,246.0,243.0,67.5,62,57.9,0,68.6,71.1,68.1
20160524163000,246.0,256.2,71.1667,62,57.9,0,68.6,71.3,68.3
20160524164500,246.0,251.4,69.8333,62,57.9,0,68.6,71.3,68.3
20160524170000,246.0,251.4,69.8333,62,57.9,0,68.6,71.3,68.3
20160524171500,246.0,251.4,69.8333,62,57.9,0,68.6,71.3,68.3
20160524173000,246.0,251.4,69.8333,62,57.9,0,68.6,71.3,68.3
20160524174500,246.0,251.4,69.8333,62,57.9,0,68.5,71.3,68.3
20160524180000,246.0,251.4,69.8333,62,57.9,0,68.6,71.3,68.3
20160524181500,246.0,247.2,68.6667,62,57.9,0,68.5,71.2,68.2
20160524183000,246.0,247.2,68.6667,62,57.9,0,68.5,71.1,68.1
20160524184500,246.0,247.2,68.6667,62,57.9,0,68.5,70.9,67.9
20160524190000,246.0,247.2,68.6667,62,57.9,0,68.5,71.1,68.1
20160524191500,246.0,251.4,69.8333,62,57.9,0,68.5,71.1,68.1
20160524193000,246.0,247.2,68.6667,62,57.9,0,68.6,71.0,68.0
20160524194500,246.0,251.4,69.8333,62,57.9,0,68.3,71.1,68.1
20160524200000,246.0,251.4,69.8333,64,57.9,0,68.3,70.9,67.9
20160524201500,246.0,247.2,68.6667,62,57.9,0,68.3,71.0,68.0
20160524203000,246.0,251.4,69.8333,61,57.9,0,68.1,71.0,68.0
20160524204500,246.0,251.4,69.8333,61,57.2,0,68.1,70.9,67.9
20160524210000,246.0,247.2,68.6667,61,57.2,0,68.0,70.9,67.9
20160524211500,246.0,251.4,69.8333,61,57.2,0,68.0,70.9,67.9
20160524213000,246.0,251.4,69.8333,61,57.2,0,67.9,70.9,67.9
20160524214500,246.0,251.4,69.8333,61,57.2,0,67.9,71.0,68.0
20160524220000,246.0,247.2,68.6667,61,57.2,100,67.8,70.9,67.9
20160524221500,246.0,251.4,69.8333,61,57.2,100,67.8,71.1,68.1
20160524223000,246.0,251.4,69.8333,61,57.2,100,67.8,70.9,67.9
20160524224500,246.0,251.4,69.8333,61,57.2,100,67.8,70.9,67.9
20160524230000,246.0,251.4,69.8333,61,57.2,100,67.7,70.9,67.9
20160524231500,246.0,256.2,71.1667,61,57.2,100,67.7,71.0,68.0
20160524233000,246.0,251.4,69.8333,61,57.2,100,67.7,70.9,67.9
20160524234500,246.0,251.4,69.8333,61,57.2,100,67.6,71.0,68.0
20160525000000,246.0,247.2,68.6667,61,57.9,100,67.6,71.1,68.1
20160525001500,246.0,251.4,69.8333,61,57.9,100,67.6,70.9,67.9
20160525003000,246.0,251.4,69.8333,61,57.9,100,67.7,71.0,68.0
20160525004500,246.0,251.4,69.8333,61,60.0,100,67.6,70.9,67.9
20160525010000,246.0,251.4,69.8333,61,60.0,100,67.6,71.0,68.0
20160525011500,246.0,251.4,69.8333,61,61.1,100,67.7,70.9,67.9
20160525013000,246.0,247.2,68.6667,61,61.1,100,67.7,70.9,67.9
20160525014500,246.0,251.4,69.8333,61,63.9,100,67.8,71.2,68.2
20160525020000,246.0,251.4,69.8333,61,68.1,100,68.1,70.9,67.9
20160525021500,246.0,251.4,69.8333,61,58.0,0,67.8,70.9,67.9
20160525023000,246.0,247.2,68.6667,61,58.0,100,67.6,71.1,68.1
20160525024500,246.0,251.4,69.8333,61,57.2,100,67.6,71.0,68.0
20160525030000,246.0,251.4,69.8333,61,57.2,100,67.5,70.9,67.9
20160525031500,246.0,247.2,68.6667,61,57.9,100,67.4,71.0,68.0
20160525033000,246.0,251.4,69.8333,61,63.6,100,67.6,71.0,68.0
20160525034500,246.0,247.2,68.6667,61,63.6,100,67.7,71.0,68.0
20160525040000,246.0,251.4,69.8333,61,63.6,100,67.8,71.1,68.1
20160525041500,246.0,251.4,69.8333,61,69.6,100,68.0,71.2,68.2
20160525043000,246.0,251.4,69.8333,61,69.6,100,68.1,71.2,68.2
20160525044500,246.0,251.4,69.8333,61,69.6,100,68.4,71.3,68.3
20160525050000,246.0,251.4,69.8333,61,69.6,100,68.4,71.3,68.3
20160525051500,246.0,247.2,68.6667,61,58.8,0,68.2,71.2,68.2
20160525053000,246.0,251.4,69.8333,61,57.6,100,67.8,71.1,68.1
20160525054500,246.0,251.4,69.8333,61,57.6,100,67.6,71.3,68.3
20160525060000,246.0,247.2,68.6667,61,57.6,100,67.6,71.3,68.3
20160525061500,246.0,251.4,69.8333,61,65.4,100,67.7,71.1,68.1
20160525063000,246.0,247.2,68.6667,61,78.2,100,68.3,71.1,68.1
20160525064500,246.0,256.2,71.1667,61,59.6,0,68.2,71.0,68.0
20160525070000,246.0,243.0,67.5,61,58.4,0,67.9,70.9,67.9
20160525071500,246.0,247.2,68.6667,61,58.4,100,67.7,71.0,68.0
20160525073000,246.0,243.0,67.5,61,58.4,100,67.6,71.0,68.0
20160525074500,246.0,247.2,68.6667,61,58.4,100,67.6,70.9,67.9
20160525080000,246.0,247.2,68.6667,61,58.4,100,67.6,70.9,67.9
20160525081500,246.0,243.0,67.5,61,58.4,100,67.9,70.9,67.9
20160525083000,246.0,251.4,69.8333,62,58.4,0,69.4,70.9,67.9
20160525084500,246.0,251.4,69.8333,61,58.4,0,69.5,70.9,67.9
20160525090000,246.0,247.2,68.6667,61,58.4,0,68.8,71.1,68.1
20160525091500,246.0,251.4,69.8333,61,58.4,0,68.5,71.0,68.0
20160525093000,246.0,247.2,68.6667,61,58.4,0,68.3,71.0,68.0
20160525094500,246.0,247.2,68.6667,61,58.4,0,68.4,71.0,68.0
20160525100000,246.0,247.2,68.6667,61,58.4,0,68.5,70.9,67.9
20160525101500,246.0,251.4,69.8333,61,58.4,0,68.4,71.0,68.0
20160525103000,246.0,247.2,68.6667,61,58.4,0,68.4,70.9,67.9
20160525104500,246.0,247.2,68.6667,61,58.4,0,68.5,70.9,67.9
20160525110000,246.0,243.0,67.5,61,58.4,0,68.5,70.9,67.9
20160525111500,246.0,247.2,68.6667,61,58.4,0,68.4,70.9,67.9
20160525113000,246.0,251.4,69.8333,61,58.4,0,68.5,70.9,67.9
20160525114500,246.0,251.4,69.8333,61,58.4,0,68.4,70.9,67.9
20160525120000,246.0,247.2,68.6667,62,58.4,0,68.4,70.9,67.9
20160525121500,246.0,251.4,69.8333,61,58.4,0,68.3,70.9,67.9
20160525123000,246.0,251.4,69.8333,61,58.4,0,68.3,71.0,68.0
20160525124500,246.0,247.2,68.6667,61,58.4,0,68.3,71.0,68.0
20160525130000,246.0,251.4,69.8333,61,57.6,0,68.3,70.9,67.9
20160525131500,246.0,251.4,69.8333,61,57.6,0,68.3,70.9,67.9
20160525133000,246.0,251.4,69.8333,61,57.6,0,68.2,70.9,67.9
20160525134500,246.0,251.4,69.8333,61,58.3,0,68.3,70.9,67.9
20160525140000,246.0,247.2,68.6667,61,58.3,0,68.3,70.9,67.9
20160525141500,246.0,243.0,67.5,61,58.3,0,68.3,70.9,67.9
20160525143000,246.0,251.4,69.8333,61,58.3,0,68.2,70.9,67.9
20160525144500,246.0,256.2,71.1667,61,58.3,0,68.3,71.0,68.0
20160525150000,246.0,251.4,69.8333,61,58.3,0,68.4,71.0,68.0
20160525151500,246.0,247.2,68.6667,61,58.3,0,68.4,71.2,68.2
20160525153000,246.0,243.0,67.5,61,58.3,0,68.4,71.2,68.2
20160525154500,246.0,251.4,69.8333,61,58.3,0,68.3,71.2,68.2
20160525160000,246.0,251.4,69.8333,61,58.3,0,68.3,71.3,68.3
20160525161500,246.0,247.2,68.6667,61,58.3,0,68.3,71.3,68.3
20160525163000,246.0,251.4,69.8333,61,58.3,0,68.2,71.0,68.0
20160525164500,246.0,256.2,71.1667,61,58.3,0,68.2,71.0,68.0
20160525170000,246.0,251.4,69.8333,61,58.3,0,68.2,71.0,68.0
20160525171500,246.0,251.4,69.8333,61,58.3,0,68.2,71.0,68.0
20160525173000,246.0,251.4,69.8333,61,58.3,0,68.1,71.0,68.0
20160525174500,246.0,247.2,68.6667,61,57.6,0,68.1,70.9,67.9
20160525180000,246.0,251.4,69.8333,61,57.6,0,67.9,70.9,67.9
20160525181500,246.0,251.4,69.8333,61,57.6,100,67.9,71.2,68.2
20160525183000,246.0,247.2,68.6667,61,57.6,100,67.9,71.0,68.0
20160525184500,246.0,256.2,71.1667,61,57.6,100,68.0,71.1,68.1
20160525190000,246.0,251.4,69.8333,61,57.6,100,67.9,70.9,67.9
20160525191500,246.0,247.2,68.6667,61,57.6,100,67.9,71.0,68.0
20160525193000,246.0,251.4,69.8333,61,57.6,100,67.8,70.9,67.9
20160525194500,246.0,243.0,67.5,61,57.6,100,67.8,71.1,68.1
20160525200000,246.0,243.0,67.5,61,57.6,100,67.8,71.2,68.2
20160525201500,246.0,247.2,68.6667,61,59.5,100,67.7,71.2,68.2
20160525203000,246.0,247.2,68.6667,61,61.1,100,67.8,71.1,68.1
20160525204500,246.0,247.2,68.6667,61,61.1,100,67.8,71.0,68.0
20160525210000,246.0,243.0,67.5,61,61.1,100,67.8,70.9,67.9
20160525211500,246.0,243.0,67.5,61,61.1,100,67.9,70.9,67.9
20160525213000,246.0,243.0,67.5,61,61.1,100,67.9,71.0,68.0
20160525214500,246.0,243.0,67.5,61,61.1,100,67.8,71.2,68.2
20160525220000,246.0,237.6,66.0,61,66.8,100,67.9,71.2,68.2
20160525221500,246.0,243.0,67.5,61,60.0,0,68.1,71.3,68.3
20160525223000,246.0,243.0,67.5,61,59.1,100,67.7,71.3,68.3
20160525224500,246.0,251.4,69.8333,61,60.8,100,67.7,71.3,68.3
20160525230000,246.0,256.2,71.1667,61,61.9,100,67.7,71.3,68.3
20160525231500,246.0,237.6,66.0,61,65.3,100,68.0,71.3,68.3
20160525233000,246.0,247.2,68.6667,62,65.3,100,68.1,71.3,68.3
20160525234500,246.0,232.8,64.6667,62,64.5,100,68.1,71.3,68.3
20160526000000,246.0,243.0,67.5,62,65.3,100,68.2,71.3,68.3
20160526001500,246.0,243.0,67.5,62,64.1,100,68.2,71.3,68.3
20160526003000,246.0,237.6,66.0,62,64.9,100,68.2,71.3,68.3
20160526004500,246.0,247.2,68.6667,63,64.9,100,68.2,71.3,68.3
20160526010000,246.0,243.0,67.5,63,64.0,100,68.2,71.3,68.3
20160526011500,246.0,243.0,67.5,63,64.8,100,68.1,71.3,68.3
20160526013000,246.0,243.0,67.5,63,64.0,100,68.1,71.3,68.3
20160526014500,246.0,247.2,68.6667,63,64.0,100,68.1,71.3,68.3
20160526020000,246.0,247.2,68.6667,63,64.0,100,68.1,71.2,68.2
20160526021500,246.0,243.0,67.5,63,64.0,100,68.2,71.3,68.3
20160526023000,246.0,247.2,68.6667,63,64.0,100,68.2,71.1,68.1
20160526024500,246.0,247.2,68.6667,63,58.8,100,67.9,71.3,68.3
20160526030000,246.0,243.0,67.5,63,58.8,100,67.7,71.3,68.3
20160526031500,246.0,251.4,69.8333,63,60.7,100,67.7,71.3,68.3
20160526033000,246.0,251.4,69.8333,63,60.7,100,67.7,71.3,68.3
20160526034500,246.0,251.4,69.8333,62,71.6,100,68.2,71.3,68.3
20160526040000,246.0,243.0,67.5,62,61.6,0,68.4,71.3,68.3
20160526041500,246.0,243.0,67.5,62,59.2,100,67.9,71.3,68.3
20160526043000,246.0,247.2,68.6667,62,59.2,100,67.7,71.3,68.3
20160526044500,246.0,251.4,69.8333,62,61.1,100,67.7,71.3,68.3
20160526050000,246.0,256.2,71.1667,62,71.4,100,67.7,71.3,68.3
20160526051500,246.0,251.4,69.8333,62,64.6,0,68.5,71.2,68.2
20160526053000,246.0,251.4,69.8333,62,58.8,100,67.8,71.3,68.3
20160526054500,246.0,256.2,71.1667,62,59.9,100,67.6,71.3,68.3
20160526060000,246.0,251.4,69.8333,62,62.8,100,67.5,71.3,68.3
20160526061500,246.0,251.4,69.8333,62,64.8,100,67.8,71.2,68.2
20160526063000,246.0,251.4,69.8333,62,73.5,100,68.0,71.3,68.3
20160526064500,246.0,251.4,69.8333,62,73.5,100,68.4,71.3,68.3
20160526070000,246.0,251.4,69.8333,62,61.6,0,68.4,71.3,68.3
20160526071500,246.0,251.4,69.8333,62,58.8,100,68.0,71.3,68.3
20160526073000,246.0,247.2,68.6667,63,58.8,100,67.7,71.3,68.3
20160526074500,246.0,247.2,68.6667,63,60.8,100,67.7,71.3,68.3
20160526080000,246.0,251.4,69.8333,63,64.0,100,67.8,71.3,68.3
20160526081500,246.0,247.2,68.6667,63,64.0,100,68.2,71.3,68.3
20160526083000,246.0,256.2,71.1667,63,63.2,0,68.7,71.3,68.3
20160526084500,246.0,251.4,69.8333,62,59.2,0,69.0,71.3,68.3
20160526090000,246.0,251.4,69.8333,62,59.2,0,68.6,71.3,68.3
20160526091500,246.0,251.4,69.8333,62,58.4,0,68.2,71.3,68.3
20160526093000,246.0,247.2,68.6667,62,58.4,0,68.1,71.3,68.3
20160526094500,246.0,251.4,69.8333,61,58.4,100,67.9,71.3,68.3
20160526100000,246.0,247.2,68.6667,61,110.9,100,69.5,76.6,73.6
20160526101500,246.0,247.2,68.6667,61,102.4,100,70.7,76.5,73.5
20160526103000,246.0,247.2,68.6667,61,111.7,100,71.4,76.4,73.4
20160526104500,246.0,247.2,68.6667,61,104.4,100,71.3,76.4,73.4
20160526110000,246.0,243.0,67.5,61,62.8,100,71.6,80.0,77.9
20160526111500,246.0,243.0,67.5,62,66.8,100,71.0,80.0,77.9
20160526113000,246.0,243.0,67.5,62,61.6,100,70.5,80.0,77.9
20160526114500,246.0,243.0,67.5,62,60.2,100,70.1,80.0,77.9
20160526120000,246.0,247.2,68.6667,62,59.5,100,70.0,80.0,77.9
20160526121500,246.0,243.0,67.5,62,59.5,100,69.8,80.0,77.9
20160526123000,246.0,247.2,68.6667,62,59.5,100,69.6,80.0,77.9
20160526124500,246.0,243.0,67.5,62,60.4,100,69.4,80.0,77.9
20160526130000,246.0,247.2,68.6667,62,59.6,100,69.4,80.0,77.9
20160526131500,246.0,243.0,67.5,62,57.8,100,69.2,80.0,77.9
20160526133000,246.0,247.2,68.6667,62,57.8,100,69.1,80.0,77.9
20160526134500,246.0,243.0,67.5,62,57.8,100,69.1,80.0,77.9
20160526140000,246.0,247.2,68.6667,62,58.7,100,69.0,80.0,77.9
20160526141500,246.0,247.2,68.6667,62,59.5,100,69.0,80.0,77.9
20160526143000,246.0,247.2,68.6667,62,59.5,100,68.9,80.0,77.9
20160526144500,246.0,247.2,68.6667,62,59.5,100,69.5,80.0,77.9
20160526150000,246.0,247.2,68.6667,62,59.5,100,69.4,80.0,77.9
20160526151500,246.0,247.2,68.6667,62,59.5,100,69.3,80.0,77.9
20160526153000,246.0,251.4,69.8333,62,58.8,100,69.2,80.0,77.9
20160526154500,246.0,251.4,69.8333,62,58.8,100,69.2,80.0,77.9
20160526160000,246.0,247.2,68.6667,62,58.8,100,69.1,80.0,77.9
20160526161500,246.0,251.4,69.8333,62,58.8,100,68.9,80.0,77.9
20160526163000,246.0,243.0,67.5,62,58.8,100,68.9,80.0,77.9
20160526164500,246.0,243.0,67.5,62,58.8,100,68.9,80.0,77.9
20160526170000,246.0,243.0,67.5,62,58.0,100,68.9,80.0,77.9
20160526171500,246.0,247.2,68.6667,62,58.0,100,68.7,80.0,77.9
20160526173000,246.0,247.2,68.6667,62,58.0,100,68.6,80.0,77.9
20160526174500,246.0,243.0,67.5,62,57.2,100,68.4,80.0,78.0
20160526180000,246.0,247.2,68.6667,62,57.2,100,68.4,80.0,78.0
20160526181500,246.0,247.2,68.6667,62,57.2,100,68.4,80.0,78.0
20160526183000,246.0,247.2,68.6667,62,57.2,100,68.5,80.0,78.0
20160526184500,246.0,247.2,68.6667,62,57.2,100,68.6,80.0,78.0
20160526190000,246.0,247.2,68.6667,62,57.2,100,68.3,80.0,78.0
20160526191500,246.0,247.2,68.6667,62,57.2,100,68.2,80.0,78.0
20160526193000,246.0,251.4,69.8333,62,57.2,100,68.3,80.0,78.0
20160526194500,246.0,251.4,69.8333,62,57.2,100,68.3,80.0,78.0
20160526200000,246.0,247.2,68.6667,62,57.2,100,68.3,80.0,78.0
20160526201500,246.0,247.2,68.6667,62,57.2,100,68.5,80.0,78.0
20160526203000,246.0,251.4,69.8333,62,57.2,100,68.2,80.0,78.0
20160526204500,246.0,247.2,68.6667,62,57.2,100,68.1,80.0,78.0
20160526210000,246.0,247.2,68.6667,62,57.2,100,68.0,80.0,78.0
20160526211500,246.0,251.4,69.8333,62,57.2,100,67.9,80.0,78.0
20160526213000,246.0,247.2,68.6667,62,57.2,100,67.8,80.0,78.0
20160526214500,246.0,247.2,68.6667,62,57.2,100,67.7,80.0,78.0
20160526220000,246.0,247.2,68.6667,62,57.2,100,67.7,80.0,78.0
20160526221500,246.0,243.0,67.5,61,57.2,100,67.6,80.0,78.0
20160526223000,246.0,237.6,66.0,61,57.2,100,67.6,80.0,78.0
20160526224500,246.0,247.2,68.6667,61,57.2,100,67.7,80.0,78.0
20160526230000,246.0,243.0,67.5,61,57.2,100,67.6,80.0,78.0
20160526231500,246.0,247.2,68.6667,61,57.2,100,67.6,80.0,78.0
20160526233000,246.0,247.2,68.6667,61,57.2,100,67.5,80.0,78.0
20160526234500,246.0,243.0,67.5,61,57.2,100,67.5,80.0,78.0
20160527000000,246.0,247.2,68.6667,61,57.2,100,67.5,80.0,78.0
20160527001500,246.0,247.2,68.6667,61,57.2,100,67.4,80.0,78.0
20160527003000,246.0,243.0,67.5,61,57.2,100,67.4,80.0,78.0
20160527004500,246.0,247.2,68.6667,61,57.2,100,67.4,80.0,78.0
20160527010000,246.0,243.0,67.5,61,57.2,100,67.4,80.0,78.0
20160527011500,246.0,247.2,68.6667,61,57.2,100,67.4,80.0,78.0
20160527013000,246.0,243.0,67.5,61,57.2,100,67.2,80.0,78.0
20160527014500,246.0,247.2,68.6667,61,57.2,100,67.4,80.0,78.0
20160527020000,246.0,247.2,68.6667,61,57.2,100,67.8,80.0,78.0
20160527021500,246.0,247.2,68.6667,61,57.2,100,67.7,80.0,78.0
20160527023000,246.0,247.2,68.6667,61,57.2,100,67.6,80.0,78.0
20160527024500,246.0,251.4,69.8333,61,57.2,100,67.6,80.0,78.0
20160527030000,246.0,247.2,68.6667,61,57.2,100,67.6,80.0,78.0
20160527031500,246.0,247.2,68.6667,61,57.2,100,67.5,80.0,78.0
20160527033000,246.0,247.2,68.6667,61,57.2,100,67.4,80.0,78.0
20160527034500,246.0,247.2,68.6667,61,57.2,100,67.4,80.0,78.0
20160527040000,246.0,247.2,68.6667,61,57.2,100,67.4,80.0,78.0
20160527041500,246.0,243.0,67.5,62,57.2,100,67.3,73.2,70.2
20160527043000,246.0,237.6,66.0,62,57.2,100,67.2,73.2,70.2
20160527044500,246.0,243.0,67.5,62,57.2,100,67.1,73.2,70.2
20160527050000,246.0,237.6,66.0,62,57.2,100,67.1,73.2,70.2
20160527051500,246.0,243.0,67.5,62,57.2,100,67.1,73.2,70.2
20160527053000,246.0,247.2,68.6667,62,57.2,100,67.0,73.2,70.2
20160527054500,246.0,243.0,67.5,62,57.2,100,67.0,73.2,70.2
20160527060000,246.0,247.2,68.6667,62,57.2,100,67.0,73.2,70.2
20160527061500,246.0,247.2,68.6667,62,57.2,100,67.0,73.2,70.2
20160527063000,246.0,243.0,67.5,62,57.2,100,66.9,73.2,70.2
20160527064500,246.0,247.2,68.6667,62,57.2,100,66.9,73.2,70.2
20160527070000,246.0,243.0,67.5,62,57.2,100,66.9,73.2,70.2
20160527071500,246.0,243.0,67.5,62,57.2,100,66.9,73.2,70.2
20160527073000,246.0,243.0,67.5,62,87.6,100,67.8,73.2,70.2
20160527074500,246.0,243.0,67.5,62,92.6,100,68.7,73.2,70.2
20160527080000,246.0,237.6,66.0,64,101.1,100,69.2,73.2,70.2
20160527081500,246.0,251.4,69.8333,62,112.5,100,69.6,73.2,70.2
20160527083000,246.0,251.4,69.8333,62,100.1,100,70.0,73.2,70.2
20160527084500,246.0,251.4,69.8333,62,100.1,100,70.4,73.2,70.2
20160527090000,246.0,251.4,69.8333,62,100.1,100,70.9,76.1,73.1
20160527091500,246.0,256.2,71.1667,62,103.4,100,70.6,76.1,73.1
20160527093000,246.0,251.4,69.8333,61,107.3,100,70.8,76.1,73.1
20160527094500,246.0,247.2,68.6667,61,113.3,100,71.0,76.1,73.1
20160527100000,246.0,247.2,68.6667,61,109.1,100,71.8,76.1,73.1
20160527101500,246.0,251.4,69.8333,61,113.4,100,72.2,76.1,73.1
20160527103000,246.0,251.4,69.8333,61,108.0,100,72.7,76.1,73.1
20160527104500,246.0,247.2,68.6667,61,106.1,100,72.7,76.1,73.1
20160527110000,246.0,256.2,71.1667,60,106.1,100,73.2,76.1,73.1
20160527111500,246.0,243.0,67.5,61,65.7,0,73.6,76.1,73.1
20160527113000,246.0,237.6,66.0,61,62.7,100,71.9,76.1,73.1
20160527114500,246.0,243.0,67.5,62,93.6,100,72.7,76.1,73.1
20160527120000,246.0,243.0,67.5,62,93.6,100,72.6,76.1,73.1
20160527121500,246.0,237.6,66.0,62,93.6,100,72.6,76.1,73.1
20160527123000,246.0,237.6,66.0,62,97.2,100,72.9,76.1,73.1
20160527124500,246.0,247.2,68.6667,63,96.0,100,73.2,76.1,73.1
20160527130000,246.0,247.2,68.6667,63,72.3,0,73.6,76.1,73.1
20160527131500,246.0,243.0,67.5,63,59.8,100,72.1,76.1,73.1
20160527133000,246.0,247.2,68.6667,62,88.6,100,72.5,76.1,73.1
20160527134500,246.0,251.4,69.8333,62,87.5,100,72.9,76.1,73.1
20160527140000,246.0,251.4,69.8333,62,91.7,100,73.2,76.1,73.1
20160527141500,246.0,369.0,102.5,75,67.8,0,73.2,67.3,64.3
20160527143000,246.0,363.0,100.8333,75,58.1,0,71.2,67.2,64.2
20160527144500,246.0,363.0,100.8333,75,58.1,0,70.9,66.7,63.7
20160527150000,246.0,356.4,99.0,75,58.1,0,70.2,66.7,63.7
20160527151500,246.0,356.4,99.0,75,58.1,0,70.0,66.7,63.7
20160527153000,246.0,356.4,99.0,75,57.5,0,69.8,66.7,63.7
20160527154500,246.0,356.4,99.0,75,57.5,0,69.7,66.7,63.7
20160527160000,246.0,363.0,100.8333,75,57.5,0,69.6,66.7,63.7
20160527161500,246.0,363.0,100.8333,75,57.5,0,69.6,66.7,63.7
20160527163000,246.0,363.0,100.8333,75,57.5,0,69.2,66.7,63.7
20160527164500,246.0,363.0,100.8333,74,57.5,0,68.7,66.7,63.7
20160527170000,246.0,375.6,104.3333,73,57.5,0,68.6,66.7,63.7
20160527171500,246.0,359.4,99.8333,73,57.5,0,68.6,66.7,63.7
20160527173000,246.0,353.4,98.1667,73,57.5,0,68.4,66.7,63.7
20160527174500,246.0,353.4,98.1667,73,57.5,0,68.2,66.7,63.7
20160527180000,246.0,353.4,98.1667,73,57.5,0,67.9,66.7,63.7
20160527181500,246.0,353.4,98.1667,73,56.8,0,67.9,66.7,63.7
20160527183000,246.0,353.4,98.1667,73,57.5,0,67.7,66.7,63.7
20160527184500,246.0,353.4,98.1667,73,57.5,0,67.7,66.7,63.7
20160527190000,246.0,353.4,98.1667,73,57.5,0,68.1,66.7,63.7
20160527191500,246.0,353.4,98.1667,73,57.5,0,67.8,66.7,63.7
20160527193000,246.0,353.4,98.1667,74,57.5,0,67.7,66.7,63.7
20160527194500,246.0,353.4,98.1667,74,56.8,0,67.4,66.7,63.7
20160527200000,246.0,353.4,98.1667,75,57.5,0,67.3,66.7,63.7
20160527201500,246.0,353.4,98.1667,75,57.5,0,67.4,66.7,63.7
20160527203000,246.0,353.4,98.1667,75,57.5,0,67.3,66.7,63.7
20160527204500,246.0,353.4,98.1667,75,57.5,0,67.3,66.7,63.7
20160527210000,246.0,353.4,98.1667,75,57.5,0,67.4,66.7,63.7
20160527211500,246.0,353.4,98.1667,75,57.5,0,67.3,66.7,63.7
20160527213000,246.0,353.4,98.1667,75,57.5,0,67.2,66.7,63.7
20160527214500,246.0,353.4,98.1667,75,57.5,0,67.2,66.1,63.1
20160527220000,246.0,319.2,88.6667,70,57.5,0,67.0,66.6,63.6
20160527221500,246.0,326.4,90.6667,70,56.8,0,66.9,66.6,63.6
20160527223000,246.0,346.8,96.3333,73,56.8,0,66.7,66.1,63.1
20160527224500,246.0,353.4,98.1667,74,56.8,0,66.6,66.1,63.1
20160527230000,246.0,353.4,98.1667,74,56.8,0,66.5,66.1,63.1
20160527231500,246.0,353.4,98.1667,74,56.8,0,66.4,66.6,63.6
20160527233000,246.0,353.4,98.1667,73,56.8,0,66.3,66.6,63.6
20160527234500,246.0,346.8,96.3333,73,56.8,0,66.3,66.1,63.1
20160528000000,246.0,315.6,87.6667,69,56.8,0,66.3,66.6,63.6
20160528001500,246.0,304.8,84.6667,68,56.8,0,66.2,66.1,63.1
20160528003000,246.0,301.2,83.6667,68,56.8,0,66.4,66.3,63.3
20160528004500,246.0,312.6,86.8333,68,56.8,0,66.4,66.6,63.6
