PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160528010000,246.0,301.2,83.6667,67,56.8,0,66.3,66.6,63.6
20160528011500,246.0,297.6,82.6667,66,56.8,0,66.3,66.6,63.6
20160528013000,246.0,297.6,82.6667,66,56.8,0,66.3,66.1,63.1
20160528014500,246.0,282.0,78.3333,65,56.8,0,66.3,66.1,63.1
20160528020000,246.0,282.0,78.3333,65,56.8,0,66.3,66.1,63.1
20160528021500,246.0,273.6,76.0,65,56.8,0,66.3,66.6,63.6
20160528023000,246.0,273.6,76.0,66,56.8,0,66.3,66.1,63.1
20160528024500,246.0,282.0,78.3333,66,56.8,0,66.3,66.1,63.1
20160528030000,246.0,282.0,78.3333,66,56.8,0,66.2,66.0,63.0
20160528031500,246.0,285.6,79.3333,66,56.8,0,66.2,66.1,63.1
20160528033000,246.0,269.4,74.8333,64,56.8,0,66.1,66.5,63.5
20160528034500,246.0,251.4,69.8333,62,56.8,0,66.2,66.5,63.5
20160528040000,246.0,256.2,71.1667,63,56.8,0,66.2,66.2,63.2
20160528041500,246.0,256.2,71.1667,63,56.8,0,66.2,66.1,63.1
20160528043000,246.0,260.4,72.3333,63,56.8,0,66.2,66.1,63.1
20160528044500,246.0,256.2,71.1667,63,56.8,0,66.2,66.2,63.2
20160528050000,246.0,256.2,71.1667,62,78.9,100,66.3,78.1,75.1
20160528051500,246.0,251.4,69.8333,62,103.8,100,67.7,78.3,75.3
20160528053000,246.0,247.2,68.6667,62,105.4,100,68.4,78.3,75.3
20160528054500,246.0,251.4,69.8333,61,105.4,100,68.9,78.3,75.3
20160528060000,246.0,251.4,69.8333,61,107.7,100,69.4,78.3,75.3
20160528061500,246.0,251.4,69.8333,61,112.5,100,69.8,78.3,75.3
20160528063000,246.0,251.4,69.8333,61,112.5,100,70.2,78.3,75.3
20160528064500,246.0,251.4,69.8333,61,113.8,100,70.6,78.3,75.3
20160528070000,246.0,251.4,69.8333,61,113.8,100,71.0,78.3,75.3
20160528071500,246.0,256.2,71.1667,61,113.8,100,71.2,78.2,75.2
20160528073000,246.0,247.2,68.6667,62,113.8,100,71.7,78.1,75.1
20160528074500,246.0,251.4,69.8333,62,111.6,100,71.6,78.1,75.1
20160528080000,246.0,247.2,68.6667,62,107.6,100,71.8,78.1,75.1
20160528081500,246.0,247.2,68.6667,62,105.1,100,71.7,78.1,75.1
20160528083000,246.0,256.2,71.1667,61,103.6,100,73.1,78.1,75.1
20160528084500,246.0,256.2,71.1667,61,103.6,100,74.1,78.1,75.1
20160528090000,246.0,315.6,87.6667,69,60.8,0,72.9,73.5,70.5
20160528091500,246.0,247.2,68.6667,61,59.1,0,71.6,73.5,70.5
20160528093000,246.0,247.2,68.6667,61,59.1,0,71.0,73.5,70.5
20160528094500,246.0,251.4,69.8333,60,58.4,0,70.6,73.5,70.5
20160528100000,246.0,251.4,69.8333,60,58.4,0,70.3,73.5,70.5
20160528101500,246.0,247.2,68.6667,60,58.4,0,70.4,73.5,70.5
20160528103000,246.0,251.4,69.8333,60,58.4,0,70.4,73.5,70.5
20160528104500,246.0,251.4,69.8333,60,58.4,0,70.6,73.5,70.5
20160528110000,246.0,251.4,69.8333,60,58.4,0,70.5,73.5,70.5
20160528111500,246.0,247.2,68.6667,60,58.4,0,70.3,73.5,70.5
20160528113000,246.0,251.4,69.8333,60,58.4,0,70.3,73.2,70.2
20160528114500,246.0,247.2,68.6667,60,58.4,0,70.3,73.3,70.3
20160528120000,246.0,247.2,68.6667,60,58.4,0,70.2,73.2,70.2
20160528121500,246.0,243.0,67.5,60,58.4,0,70.1,73.2,70.2
20160528123000,246.0,247.2,68.6667,60,58.4,0,70.1,73.2,70.2
20160528124500,246.0,237.6,66.0,60,58.4,0,70.0,73.2,70.2
20160528130000,246.0,247.2,68.6667,60,58.4,100,69.9,73.2,70.2
20160528131500,246.0,243.0,67.5,60,58.4,100,69.8,73.2,70.2
20160528133000,246.0,243.0,67.5,60,58.4,100,69.7,73.2,70.2
20160528134500,246.0,247.2,68.6667,60,61.5,100,69.7,73.2,70.2
20160528140000,246.0,247.2,68.6667,60,61.5,100,69.8,73.2,70.2
20160528141500,246.0,243.0,67.5,60,61.5,100,69.8,73.2,70.2
20160528143000,246.0,247.2,68.6667,61,62.4,100,69.8,73.2,70.2
20160528144500,246.0,247.2,68.6667,61,66.2,100,69.9,73.2,70.2
20160528150000,246.0,251.4,69.8333,61,72.4,100,70.4,73.2,70.2
20160528151500,246.0,247.2,68.6667,61,59.9,0,70.2,73.2,70.2
20160528153000,246.0,247.2,68.6667,61,59.9,0,70.0,73.2,70.2
20160528154500,246.0,243.0,67.5,61,59.2,0,70.0,73.2,70.2
20160528160000,246.0,243.0,67.5,61,59.2,0,69.9,73.2,70.2
20160528161500,246.0,243.0,67.5,61,59.2,0,70.1,73.2,70.2
20160528163000,246.0,247.2,68.6667,61,59.2,0,70.2,73.2,70.2
20160528164500,246.0,359.4,99.8333,73,58.4,0,70.0,68.4,65.4
20160528170000,246.0,359.4,99.8333,73,58.4,0,69.7,68.4,65.4
20160528171500,246.0,353.4,98.1667,73,58.4,0,69.6,68.4,65.4
20160528173000,246.0,353.4,98.1667,73,58.4,0,69.6,68.4,65.4
20160528174500,246.0,359.4,99.8333,73,58.4,0,69.1,68.4,65.4
20160528180000,246.0,359.4,99.8333,72,58.4,0,68.9,68.4,65.4
20160528181500,246.0,359.4,99.8333,72,58.4,0,68.6,68.4,65.4
20160528183000,246.0,350.4,97.3333,72,58.4,0,68.5,68.4,65.4
20160528184500,246.0,350.4,97.3333,72,58.4,0,68.2,68.4,65.4
20160528190000,246.0,350.4,97.3333,72,58.4,0,68.2,68.3,65.3
20160528191500,246.0,350.4,97.3333,72,58.4,0,68.0,68.0,65.0
20160528193000,246.0,350.4,97.3333,72,58.4,0,67.8,68.0,65.0
20160528194500,246.0,350.4,97.3333,72,58.4,0,67.7,67.9,64.9
20160528200000,246.0,346.8,96.3333,72,58.4,0,67.6,67.9,64.9
20160528201500,246.0,337.2,93.6667,70,58.4,0,67.5,67.9,64.9
20160528203000,246.0,319.2,88.6667,69,58.4,0,67.4,67.9,64.9
20160528204500,246.0,304.8,84.6667,67,58.4,0,67.4,67.9,64.9
20160528210000,246.0,285.6,79.3333,65,58.4,0,67.4,67.9,64.9
20160528211500,246.0,269.4,74.8333,63,58.4,0,67.4,67.9,64.9
20160528213000,246.0,260.4,72.3333,61,58.4,0,67.5,67.9,64.9
20160528214500,246.0,251.4,69.8333,61,58.4,0,67.6,67.9,64.9
20160528220000,246.0,251.4,69.8333,61,58.4,0,67.4,67.9,64.9
20160528221500,246.0,251.4,69.8333,61,58.4,0,67.4,67.9,64.9
20160528223000,246.0,251.4,69.8333,61,58.4,0,67.6,67.9,64.9
20160528224500,246.0,256.2,71.1667,61,58.4,0,67.4,67.9,64.9
20160528230000,246.0,247.2,68.6667,61,58.4,0,67.5,67.9,64.9
20160528231500,246.0,247.2,68.6667,61,58.4,0,67.6,67.9,64.9
20160528233000,246.0,251.4,69.8333,61,58.4,0,67.6,67.9,64.9
20160528234500,246.0,247.2,68.6667,61,58.4,0,67.6,67.9,64.9
20160529000000,246.0,247.2,68.6667,61,58.4,0,67.5,67.9,64.9
20160529001500,246.0,251.4,69.8333,61,58.4,0,67.6,67.9,64.9
20160529003000,246.0,256.2,71.1667,61,58.4,0,67.6,67.9,64.9
20160529004500,246.0,251.4,69.8333,61,58.4,0,67.4,67.9,64.9
20160529010000,246.0,247.2,68.6667,60,58.4,0,67.4,67.9,64.9
20160529011500,246.0,243.0,67.5,60,58.4,0,67.4,67.9,64.9
20160529013000,246.0,243.0,67.5,60,58.4,0,67.4,67.9,64.9
20160529014500,246.0,247.2,68.6667,60,58.4,0,67.2,67.9,64.9
20160529020000,246.0,247.2,68.6667,60,58.4,0,67.3,67.9,64.9
20160529021500,246.0,247.2,68.6667,60,58.4,0,67.2,67.9,64.9
20160529023000,246.0,251.4,69.8333,60,58.4,0,67.2,67.9,64.9
20160529024500,246.0,243.0,67.5,60,58.4,0,67.2,67.9,64.9
20160529030000,246.0,251.4,69.8333,60,58.4,0,67.1,67.9,64.9
20160529031500,246.0,247.2,68.6667,60,57.6,0,67.1,67.9,64.9
20160529033000,246.0,251.4,69.8333,60,57.6,0,67.1,67.9,64.9
20160529034500,246.0,247.2,68.6667,60,57.6,0,67.0,67.9,64.9
20160529040000,246.0,237.6,66.0,60,57.6,0,66.9,67.9,64.9
20160529041500,246.0,243.0,67.5,60,57.6,0,66.8,67.9,64.9
20160529043000,246.0,247.2,68.6667,60,57.6,0,66.9,67.9,64.9
20160529044500,246.0,243.0,67.5,60,57.6,0,66.9,67.9,64.9
20160529050000,246.0,251.4,69.8333,60,57.6,0,66.7,67.9,64.9
20160529051500,246.0,247.2,68.6667,60,57.6,0,66.8,67.9,64.9
20160529053000,246.0,247.2,68.6667,60,57.6,0,66.7,67.9,64.9
20160529054500,246.0,247.2,68.6667,60,57.6,0,66.8,67.9,64.9
20160529060000,246.0,243.0,67.5,60,57.6,0,66.8,67.9,64.9
20160529061500,246.0,247.2,68.6667,60,57.6,0,66.9,67.9,64.9
20160529063000,246.0,247.2,68.6667,60,57.6,0,66.9,67.9,64.9
20160529064500,246.0,247.2,68.6667,60,57.6,0,67.1,67.9,64.9
20160529070000,246.0,247.2,68.6667,60,57.6,0,67.0,67.9,64.9
20160529071500,246.0,247.2,68.6667,60,57.6,0,67.2,67.9,64.9
20160529073000,246.0,237.6,66.0,60,57.6,0,67.2,67.9,64.9
20160529074500,246.0,243.0,67.5,61,58.3,0,67.2,67.9,64.9
20160529080000,246.0,243.0,67.5,61,58.3,0,67.4,67.9,64.9
20160529081500,246.0,256.2,71.1667,63,58.3,0,67.6,67.9,64.9
20160529083000,246.0,356.4,99.0,73,57.6,0,69.2,67.9,64.9
20160529084500,246.0,356.4,99.0,73,57.6,0,69.8,67.9,64.9
20160529090000,246.0,356.4,99.0,73,57.6,0,69.7,67.9,64.9
20160529091500,246.0,356.4,99.0,71,57.6,0,69.2,67.9,64.9
20160529093000,246.0,356.4,99.0,71,57.6,0,69.1,67.9,64.9
20160529094500,246.0,356.4,99.0,71,57.6,0,68.6,67.9,64.9
20160529100000,246.0,356.4,99.0,71,57.6,0,68.5,67.9,64.9
20160529101500,246.0,356.4,99.0,71,57.6,0,68.3,67.9,64.9
20160529103000,246.0,356.4,99.0,71,57.6,0,68.3,67.9,64.9
20160529104500,246.0,356.4,99.0,71,57.6,0,68.3,67.9,64.9
20160529110000,246.0,356.4,99.0,71,57.6,0,68.2,67.9,64.9
20160529111500,246.0,346.8,96.3333,73,57.6,0,68.2,67.9,64.9
20160529113000,246.0,353.4,98.1667,74,57.6,0,68.4,67.9,64.9
20160529114500,246.0,353.4,98.1667,74,57.6,0,68.4,67.6,64.6
20160529120000,246.0,353.4,98.1667,74,57.6,0,68.4,67.3,64.3
20160529121500,246.0,353.4,98.1667,75,57.6,0,68.3,67.3,64.3
20160529123000,246.0,353.4,98.1667,75,57.6,0,68.4,67.3,64.3
20160529124500,246.0,353.4,98.1667,75,57.6,0,68.4,67.3,64.3
20160529130000,246.0,353.4,98.1667,75,57.6,0,68.4,67.3,64.3
20160529131500,246.0,353.4,98.1667,75,57.6,0,68.4,67.3,64.3
20160529133000,246.0,353.4,98.1667,75,57.6,0,68.3,67.3,64.3
20160529134500,246.0,353.4,98.1667,75,57.6,0,68.3,67.3,64.3
20160529140000,246.0,353.4,98.1667,75,57.6,0,68.2,67.3,64.3
20160529141500,246.0,353.4,98.1667,75,57.6,0,68.2,67.3,64.3
20160529143000,246.0,353.4,98.1667,75,57.6,0,68.2,67.3,64.3
20160529144500,246.0,353.4,98.1667,75,57.6,0,67.9,67.3,64.3
20160529150000,246.0,353.4,98.1667,75,57.6,0,67.9,67.3,64.3
20160529151500,246.0,353.4,98.1667,75,57.6,0,67.8,67.3,64.3
20160529153000,246.0,353.4,98.1667,75,57.6,0,67.7,67.3,64.3
20160529154500,246.0,353.4,98.1667,75,57.6,0,67.7,67.3,64.3
20160529160000,246.0,353.4,98.1667,75,57.6,0,67.6,67.3,64.3
20160529161500,246.0,353.4,98.1667,75,58.3,0,67.7,67.3,64.3
20160529163000,246.0,359.4,99.8333,75,58.3,0,67.5,67.3,64.3
20160529164500,246.0,359.4,99.8333,74,58.3,0,67.4,67.3,64.3
20160529170000,246.0,359.4,99.8333,73,58.3,0,67.3,67.3,64.3
20160529171500,246.0,353.4,98.1667,73,58.3,0,67.2,67.3,64.3
20160529173000,246.0,353.4,98.1667,73,58.3,0,67.4,67.3,64.3
20160529174500,246.0,359.4,99.8333,73,58.3,0,67.3,67.3,64.3
20160529180000,246.0,359.4,99.8333,73,58.3,0,67.2,67.3,64.3
20160529181500,246.0,359.4,99.8333,73,58.3,0,67.2,67.3,64.3
20160529183000,246.0,353.4,98.1667,73,58.3,0,67.1,67.3,64.3
20160529184500,246.0,340.2,94.5,71,58.3,0,67.1,67.3,64.3
20160529190000,246.0,330.0,91.6667,70,57.6,0,67.0,67.3,64.3
20160529191500,246.0,315.6,87.6667,69,57.6,0,67.1,67.3,64.3
20160529193000,246.0,304.8,84.6667,68,57.6,0,67.0,67.3,64.3
20160529194500,246.0,301.2,83.6667,68,57.6,0,67.1,67.3,64.3
20160529200000,246.0,294.0,81.6667,67,58.3,0,67.1,67.3,64.3
20160529201500,246.0,289.8,80.5,67,57.6,0,67.0,67.3,64.3
20160529203000,246.0,269.4,74.8333,65,57.6,0,66.9,67.3,64.3
20160529204500,246.0,277.2,77.0,64,57.6,0,66.9,67.3,64.3
20160529210000,246.0,260.4,72.3333,63,57.6,0,67.0,67.3,64.3
20160529211500,246.0,264.6,73.5,63,57.6,0,67.1,67.3,64.3
20160529213000,246.0,260.4,72.3333,63,57.6,0,67.0,67.3,64.3
20160529214500,246.0,256.2,71.1667,62,57.6,0,67.0,67.3,64.3
20160529220000,246.0,251.4,69.8333,61,57.6,0,67.1,67.3,64.3
20160529221500,246.0,251.4,69.8333,61,57.6,0,66.9,67.3,64.3
20160529223000,246.0,251.4,69.8333,61,57.6,0,67.0,67.3,64.3
20160529224500,246.0,256.2,71.1667,61,57.6,0,66.9,67.3,64.3
20160529230000,246.0,251.4,69.8333,61,57.6,0,66.9,67.3,64.3
20160529231500,246.0,256.2,71.1667,61,57.6,0,66.8,67.3,64.3
20160529233000,246.0,247.2,68.6667,61,57.6,0,66.9,67.3,64.3
20160529234500,246.0,251.4,69.8333,61,57.6,0,66.8,67.3,64.3
20160530000000,246.0,247.2,68.6667,61,57.6,0,66.9,67.3,64.3
20160530001500,246.0,247.2,68.6667,61,57.6,0,67.1,67.3,64.3
20160530003000,246.0,251.4,69.8333,61,57.6,0,66.8,67.3,64.3
20160530004500,246.0,256.2,71.1667,61,57.6,0,66.7,67.3,64.3
20160530010000,246.0,251.4,69.8333,61,57.6,0,66.7,67.3,64.3
20160530011500,246.0,247.2,68.6667,61,57.6,0,66.7,67.3,64.3
20160530013000,246.0,251.4,69.8333,61,57.6,0,66.6,67.3,64.3
20160530014500,246.0,251.4,69.8333,61,57.6,0,66.6,67.3,64.3
20160530020000,246.0,251.4,69.8333,61,57.6,0,66.7,67.3,64.3
20160530021500,246.0,251.4,69.8333,61,57.6,0,66.7,67.3,64.3
20160530023000,246.0,251.4,69.8333,61,57.6,0,66.7,67.3,64.3
20160530024500,246.0,247.2,68.6667,61,57.6,0,66.6,67.3,64.3
20160530030000,246.0,247.2,68.6667,61,57.6,0,66.6,67.3,64.3
20160530031500,246.0,247.2,68.6667,61,57.6,0,66.7,67.3,64.3
20160530033000,246.0,251.4,69.8333,61,57.6,0,66.7,67.3,64.3
20160530034500,246.0,251.4,69.8333,61,57.6,0,66.7,67.3,64.3
20160530040000,246.0,251.4,69.8333,61,57.6,0,66.6,67.3,64.3
20160530041500,246.0,247.2,68.6667,61,57.6,0,66.7,67.3,64.3
20160530043000,246.0,247.2,68.6667,61,57.6,0,66.6,67.3,64.3
20160530044500,246.0,251.4,69.8333,61,57.6,0,66.6,67.3,64.3
20160530050000,246.0,247.2,68.6667,61,57.6,0,66.6,67.3,64.3
20160530051500,246.0,251.4,69.8333,61,57.6,0,66.6,67.3,64.3
20160530053000,246.0,251.4,69.8333,61,57.6,0,66.7,67.3,64.3
20160530054500,246.0,247.2,68.6667,61,57.6,0,66.7,67.3,64.3
20160530060000,246.0,243.0,67.5,61,57.6,0,66.8,67.3,64.3
20160530061500,246.0,243.0,67.5,61,57.6,0,66.9,67.3,64.3
20160530063000,246.0,247.2,68.6667,61,57.6,0,66.9,67.3,64.3
20160530064500,246.0,247.2,68.6667,61,57.6,0,66.8,67.3,64.3
20160530070000,246.0,243.0,67.5,61,57.6,0,66.8,67.3,64.3
20160530071500,246.0,243.0,67.5,61,77.7,100,67.4,75.7,72.7
20160530073000,246.0,251.4,69.8333,61,72.0,100,68.0,75.7,72.7
20160530074500,246.0,247.2,68.6667,61,77.3,100,68.7,75.7,72.7
20160530080000,246.0,247.2,68.6667,62,71.6,100,69.0,75.7,72.7
20160530081500,246.0,251.4,69.8333,62,67.6,100,69.2,75.7,72.7
20160530083000,246.0,251.4,69.8333,62,82.6,100,71.5,75.7,72.7
20160530084500,246.0,247.2,68.6667,62,80.6,100,72.9,75.7,72.7
20160530090000,246.0,251.4,69.8333,62,59.4,100,71.4,75.7,72.7
20160530091500,246.0,251.4,69.8333,62,92.3,100,71.9,75.7,72.7
20160530093000,246.0,251.4,69.8333,62,88.1,100,72.3,75.7,72.7
20160530094500,246.0,251.4,69.8333,62,91.7,100,72.3,75.7,72.7
20160530100000,246.0,251.4,69.8333,61,95.9,100,72.6,75.7,72.7
20160530101500,246.0,251.4,69.8333,61,91.6,100,72.9,75.7,72.7
20160530103000,246.0,256.2,71.1667,61,60.8,100,72.3,75.7,72.7
20160530104500,246.0,251.4,69.8333,61,68.3,100,71.6,75.7,72.7
20160530110000,246.0,247.2,68.6667,61,94.1,100,72.4,75.7,72.7
20160530111500,246.0,251.4,69.8333,61,85.7,100,72.8,75.7,72.7
20160530113000,246.0,243.0,67.5,61,70.6,0,72.9,75.7,72.7
20160530114500,246.0,251.4,69.8333,61,60.7,100,71.8,75.7,72.7
20160530120000,246.0,251.4,69.8333,61,89.2,100,71.9,75.7,72.7
20160530121500,246.0,251.4,69.8333,61,89.2,100,72.7,75.7,72.7
20160530123000,246.0,251.4,69.8333,61,61.2,100,72.3,75.7,72.7
20160530124500,246.0,251.4,69.8333,60,74.0,100,71.6,75.7,72.7
20160530130000,246.0,251.4,69.8333,60,94.7,100,72.4,75.7,72.7
20160530131500,246.0,247.2,68.6667,60,68.3,0,72.9,75.7,72.7
20160530133000,246.0,243.0,67.5,60,61.5,100,71.7,75.7,72.7
20160530134500,246.0,243.0,67.5,60,91.7,100,72.1,75.7,72.7
20160530140000,246.0,247.2,68.6667,60,91.7,100,72.9,75.7,72.7
20160530141500,246.0,251.4,69.8333,60,60.5,100,72.0,75.7,72.7
20160530143000,246.0,247.2,68.6667,60,82.7,100,71.7,75.7,72.7
20160530144500,246.0,247.2,68.6667,60,82.7,100,72.9,75.7,72.7
20160530150000,246.0,247.2,68.6667,60,67.9,0,72.8,75.7,72.7
20160530151500,246.0,247.2,68.6667,60,61.1,100,71.7,75.7,72.7
20160530153000,246.0,247.2,68.6667,60,88.0,100,72.2,75.7,72.7
20160530154500,246.0,247.2,68.6667,60,80.8,100,72.8,75.7,72.7
20160530160000,246.0,247.2,68.6667,60,61.6,100,72.3,75.7,72.7
20160530161500,246.0,243.0,67.5,60,62.7,100,71.6,75.7,72.7
20160530163000,246.0,247.2,68.6667,60,84.2,100,72.4,75.7,72.7
20160530164500,246.0,247.2,68.6667,60,80.2,100,72.9,75.7,72.7
20160530170000,246.0,243.0,67.5,60,61.6,100,72.2,75.7,72.7
20160530171500,246.0,247.2,68.6667,60,75.2,100,71.6,75.7,72.7
20160530173000,246.0,243.0,67.5,60,85.0,100,72.7,75.7,72.7
20160530174500,246.0,243.0,67.5,60,63.9,0,72.4,75.7,72.7
20160530180000,246.0,243.0,67.5,60,72.9,100,71.6,75.7,72.7
20160530181500,246.0,247.2,68.6667,60,84.3,100,72.6,75.7,72.7
20160530183000,246.0,247.2,68.6667,60,77.8,100,72.6,75.7,72.7
20160530184500,246.0,247.2,68.6667,60,80.0,100,72.6,75.7,72.7
20160530190000,246.0,237.6,66.0,60,80.0,100,72.7,75.7,72.7
20160530191500,246.0,243.0,67.5,60,78.3,100,72.7,75.7,72.7
20160530193000,246.0,243.0,67.5,60,80.7,100,72.7,75.7,72.7
20160530194500,246.0,247.2,68.6667,60,79.1,100,72.7,75.7,72.7
20160530200000,246.0,247.2,68.6667,60,78.3,100,72.7,75.7,72.7
20160530201500,246.0,247.2,68.6667,60,80.7,100,72.7,75.7,72.7
20160530203000,246.0,247.2,68.6667,60,79.3,100,72.7,75.7,72.7
20160530204500,246.0,247.2,68.6667,60,77.8,100,72.7,75.7,72.7
20160530210000,246.0,247.2,68.6667,60,80.7,100,72.7,75.7,72.7
20160530211500,246.0,247.2,68.6667,60,78.1,100,72.7,75.7,72.7
20160530213000,246.0,247.2,68.6667,60,78.1,100,72.7,75.7,72.7
20160530214500,246.0,251.4,69.8333,60,79.7,100,72.7,75.7,72.7
20160530220000,246.0,251.4,69.8333,60,80.6,100,72.6,75.7,72.7
20160530221500,246.0,247.2,68.6667,60,77.3,100,72.6,75.7,72.7
20160530223000,246.0,251.4,69.8333,60,77.3,100,72.6,75.7,72.7
20160530224500,246.0,247.2,68.6667,60,80.2,100,72.6,75.7,72.7
20160530230000,246.0,247.2,68.6667,60,79.1,100,72.6,75.7,72.7
20160530231500,246.0,256.2,71.1667,60,77.0,100,72.6,75.7,72.7
20160530233000,246.0,237.6,66.0,61,78.7,100,72.6,75.7,72.7
20160530234500,246.0,237.6,66.0,61,80.2,100,72.6,75.7,72.7
20160531000000,246.0,243.0,67.5,61,81.1,100,72.7,75.7,72.7
20160531001500,246.0,247.2,68.6667,62,79.6,100,72.6,75.7,72.7
20160531003000,246.0,243.0,67.5,62,77.3,100,72.6,75.7,72.7
20160531004500,246.0,243.0,67.5,62,79.2,100,72.6,75.7,72.7
20160531010000,246.0,247.2,68.6667,62,80.2,100,72.6,75.7,72.7
20160531011500,246.0,237.6,66.0,63,81.1,100,72.6,75.7,72.7
20160531013000,246.0,247.2,68.6667,64,81.1,100,72.6,75.7,72.7
20160531014500,246.0,232.8,64.6667,64,78.7,100,72.6,75.7,72.7
20160531020000,246.0,247.2,68.6667,64,77.2,100,72.6,75.7,72.7
20160531021500,246.0,251.4,69.8333,62,77.2,100,72.6,75.7,72.7
20160531023000,246.0,251.4,69.8333,62,79.2,100,72.5,75.7,72.7
20160531024500,246.0,247.2,68.6667,62,79.2,100,72.5,75.7,72.7
20160531030000,246.0,256.2,71.1667,62,79.2,100,72.4,75.7,72.7
20160531031500,246.0,251.4,69.8333,62,79.2,100,72.4,75.7,72.7
20160531033000,246.0,251.4,69.8333,62,78.3,100,72.4,75.7,72.7
20160531034500,246.0,251.4,69.8333,62,79.2,100,72.4,75.7,72.7
20160531040000,246.0,251.4,69.8333,62,80.2,100,72.4,75.7,72.7
20160531041500,246.0,251.4,69.8333,62,88.7,100,72.6,75.7,72.7
20160531043000,246.0,251.4,69.8333,62,88.7,100,72.9,75.7,72.7
20160531044500,246.0,251.4,69.8333,62,60.7,100,71.8,75.7,72.7
20160531050000,246.0,251.4,69.8333,62,93.5,100,72.1,75.7,72.7
20160531051500,246.0,251.4,69.8333,62,86.8,100,72.7,75.7,72.7
20160531053000,246.0,251.4,69.8333,62,86.8,100,72.8,75.7,72.7
20160531054500,246.0,251.4,69.8333,62,85.0,100,72.9,75.7,72.7
20160531060000,246.0,256.2,71.1667,62,61.1,100,71.8,75.7,72.7
20160531061500,246.0,251.4,69.8333,62,87.4,100,72.0,75.7,72.7
20160531063000,246.0,247.2,68.6667,62,82.6,100,72.7,75.7,72.7
20160531064500,246.0,243.0,67.5,62,83.8,100,72.9,75.7,72.7
20160531070000,246.0,251.4,69.8333,62,61.6,100,72.2,75.7,72.7
20160531071500,246.0,251.4,69.8333,62,85.6,100,71.7,75.7,72.7
20160531073000,246.0,256.2,71.1667,62,81.6,100,72.6,75.7,72.7
20160531074500,246.0,247.2,68.6667,61,79.4,100,72.6,75.7,72.7
20160531080000,246.0,256.2,71.1667,61,77.7,100,72.8,75.7,72.7
20160531081500,246.0,251.4,69.8333,61,77.7,100,72.7,75.7,72.7
20160531083000,246.0,247.2,68.6667,61,61.2,0,72.7,75.7,72.7
20160531084500,246.0,251.4,69.8333,61,58.8,100,72.2,75.7,72.7
20160531090000,246.0,247.2,68.6667,61,65.9,100,71.7,75.7,72.7
20160531091500,246.0,247.2,68.6667,61,67.3,100,72.7,75.7,72.7
20160531093000,246.0,247.2,68.6667,61,78.1,100,72.1,75.7,72.7
20160531094500,246.0,247.2,68.6667,61,85.6,100,72.8,75.7,72.7
20160531100000,246.0,243.0,67.5,61,60.0,100,72.1,75.7,72.7
20160531101500,246.0,251.4,69.8333,61,72.1,100,71.8,75.7,72.7
20160531103000,246.0,247.2,68.6667,61,81.4,100,72.3,75.7,72.7
20160531104500,246.0,251.4,69.8333,61,81.4,100,72.7,75.7,72.7
20160531110000,246.0,247.2,68.6667,61,74.5,0,73.0,75.7,72.7
20160531111500,246.0,251.4,69.8333,61,59.5,100,72.2,75.7,72.7
20160531113000,246.0,247.2,68.6667,61,61.5,100,72.1,75.7,72.7
20160531114500,246.0,243.0,67.5,61,67.7,100,72.0,75.7,72.7
20160531120000,246.0,247.2,68.6667,61,79.2,100,72.4,75.7,72.7
20160531121500,246.0,243.0,67.5,61,79.2,100,72.7,75.7,72.7
20160531123000,246.0,247.2,68.6667,61,82.1,100,72.8,75.7,72.7
20160531124500,246.0,243.0,67.5,61,65.3,0,72.8,75.7,72.7
20160531130000,246.0,243.0,67.5,61,60.0,100,72.0,75.7,72.7
20160531131500,246.0,243.0,67.5,61,73.3,100,71.8,75.7,72.7
20160531133000,246.0,243.0,67.5,61,79.1,100,72.4,75.7,72.7
20160531134500,246.0,247.2,68.6667,61,78.3,100,72.7,75.7,72.7
20160531140000,246.0,251.4,69.8333,61,75.4,100,72.8,75.7,72.7
20160531141500,246.0,251.4,69.8333,61,78.0,100,72.9,75.7,72.7
20160531143000,246.0,247.2,68.6667,61,60.5,100,72.3,75.7,72.7
20160531144500,246.0,247.2,68.6667,61,61.6,100,71.9,75.7,72.7
20160531150000,246.0,247.2,68.6667,61,78.7,100,72.2,75.7,72.7
20160531151500,246.0,251.4,69.8333,61,76.8,100,72.7,75.7,72.7
20160531153000,246.0,247.2,68.6667,61,80.1,100,72.8,75.7,72.7
20160531154500,246.0,247.2,68.6667,61,80.1,100,72.9,75.7,72.7
20160531160000,246.0,251.4,69.8333,61,61.7,100,72.4,75.7,72.7
20160531161500,246.0,256.2,71.1667,61,62.4,100,71.9,75.7,72.7
20160531163000,246.0,251.4,69.8333,61,80.2,100,72.3,75.7,72.7
20160531164500,246.0,251.4,69.8333,61,81.1,100,72.8,75.7,72.7
20160531170000,246.0,251.4,69.8333,61,63.2,0,72.6,75.7,72.7
20160531171500,246.0,247.2,68.6667,61,61.9,100,71.8,75.7,72.7
20160531173000,246.0,251.4,69.8333,61,79.7,100,72.4,75.7,72.7
20160531174500,246.0,247.2,68.6667,61,70.6,100,72.4,75.7,72.7
20160531180000,246.0,251.4,69.8333,61,70.6,100,72.3,75.7,72.7
20160531181500,246.0,251.4,69.8333,61,80.6,100,72.5,75.7,72.7
20160531183000,246.0,251.4,69.8333,61,82.6,0,73.0,75.7,72.7
20160531184500,246.0,251.4,69.8333,61,60.7,100,71.9,75.7,72.7
20160531190000,246.0,251.4,69.8333,61,78.7,100,71.9,75.7,72.7
20160531191500,246.0,251.4,69.8333,61,78.7,100,72.6,75.7,72.7
20160531193000,246.0,251.4,69.8333,61,78.7,100,72.8,75.7,72.7
20160531194500,246.0,247.2,68.6667,61,78.7,100,72.9,75.7,72.7
20160531200000,246.0,247.2,68.6667,61,78.7,100,72.9,75.7,72.7
20160531201500,246.0,247.2,68.6667,61,61.2,100,71.8,75.7,72.7
20160531203000,246.0,251.4,69.8333,61,82.5,100,72.1,75.7,72.7
20160531204500,246.0,247.2,68.6667,61,72.4,100,72.2,75.7,72.7
20160531210000,246.0,251.4,69.8333,61,84.4,100,72.3,75.7,72.7
20160531211500,246.0,247.2,68.6667,61,78.8,0,73.0,75.7,72.7
20160531213000,246.0,247.2,68.6667,61,61.9,100,71.5,75.7,72.7
20160531214500,246.0,251.4,69.8333,61,80.5,100,72.5,75.7,72.7
20160531220000,246.0,251.4,69.8333,61,74.8,100,72.1,75.7,72.7
20160531221500,246.0,247.2,68.6667,60,89.0,100,72.7,75.7,72.7
20160531223000,246.0,243.0,67.5,60,63.6,100,72.3,75.7,72.7
20160531224500,246.0,243.0,67.5,60,82.0,100,71.7,75.7,72.7
20160531230000,246.0,247.2,68.6667,60,74.0,100,72.4,75.7,72.7
20160531231500,246.0,247.2,68.6667,60,83.9,100,72.2,75.7,72.7
20160531233000,246.0,243.0,67.5,60,89.6,100,72.8,75.7,72.7
20160531234500,246.0,237.6,66.0,60,62.0,100,72.1,75.7,72.7
20160601000000,246.0,247.2,68.6667,60,81.5,100,71.8,75.7,72.7
20160601001500,246.0,243.0,67.5,60,81.5,100,72.6,75.7,72.7
20160601003000,246.0,243.0,67.5,60,80.2,100,72.7,75.7,72.7
20160601004500,246.0,247.2,68.6667,60,78.7,100,72.6,75.7,72.7
20160601010000,246.0,237.6,66.0,60,80.6,100,72.6,75.7,72.7
20160601011500,246.0,243.0,67.5,60,80.6,100,72.7,75.7,72.7
20160601013000,246.0,243.0,67.5,61,80.6,100,72.6,75.7,72.7
20160601014500,246.0,243.0,67.5,61,79.7,100,72.6,75.7,72.7
20160601020000,246.0,243.0,67.5,61,78.3,100,72.6,75.7,72.7
20160601021500,246.0,237.6,66.0,61,79.1,100,72.7,75.7,72.7
20160601023000,246.0,243.0,67.5,61,80.1,100,72.6,75.7,72.7
20160601024500,246.0,247.2,68.6667,61,77.5,100,72.6,75.7,72.7
20160601030000,246.0,243.0,67.5,61,80.1,100,72.6,75.7,72.7
20160601031500,246.0,243.0,67.5,61,77.4,100,72.6,75.7,72.7
20160601033000,246.0,247.2,68.6667,61,80.1,100,72.6,75.7,72.7
20160601034500,246.0,243.0,67.5,61,79.2,100,72.6,75.7,72.7
20160601040000,246.0,247.2,68.6667,61,77.8,100,72.6,75.7,72.7
20160601041500,246.0,243.0,67.5,61,80.1,100,72.6,75.7,72.7
20160601043000,246.0,247.2,68.6667,61,77.8,100,72.6,75.7,72.7
20160601044500,246.0,243.0,67.5,61,79.1,100,72.5,75.7,72.7
20160601050000,246.0,247.2,68.6667,61,79.1,100,72.5,75.7,72.7
20160601051500,246.0,243.0,67.5,61,79.1,100,72.5,75.7,72.7
20160601053000,246.0,247.2,68.6667,61,79.1,100,72.4,75.7,72.7
20160601054500,246.0,243.0,67.5,61,77.8,100,72.4,75.7,72.7
20160601060000,246.0,243.0,67.5,61,80.5,100,72.5,75.7,72.7
20160601061500,246.0,243.0,67.5,61,78.8,100,72.5,75.7,72.7
20160601063000,246.0,247.2,68.6667,61,78.8,100,72.5,75.7,72.7
20160601064500,246.0,247.2,68.6667,61,80.1,100,72.4,75.7,72.7
20160601070000,246.0,247.2,68.6667,61,77.8,100,72.4,75.7,72.7
20160601071500,246.0,243.0,67.5,61,79.6,100,72.4,75.7,72.7
20160601073000,246.0,251.4,69.8333,62,79.6,100,72.6,75.7,72.7
20160601074500,246.0,251.4,69.8333,62,78.3,100,72.7,75.7,72.7
20160601080000,246.0,251.4,69.8333,62,78.3,100,72.8,75.7,72.7
20160601081500,246.0,251.4,69.8333,62,77.3,100,72.9,75.7,72.7
20160601083000,246.0,251.4,69.8333,62,60.8,100,72.3,75.7,72.7
20160601084500,246.0,251.4,69.8333,62,61.5,100,71.9,75.7,72.7
20160601090000,246.0,256.2,71.1667,62,70.0,100,72.4,75.7,72.7
20160601091500,246.0,251.4,69.8333,62,86.2,100,72.5,75.7,72.7
20160601093000,246.0,251.4,69.8333,62,80.3,0,72.9,75.7,72.7
20160601094500,246.0,251.4,69.8333,62,61.5,100,71.7,75.7,72.7
20160601100000,246.0,247.2,68.6667,62,78.7,100,72.2,75.7,72.7
20160601101500,246.0,251.4,69.8333,62,74.0,100,72.3,75.7,72.7
20160601103000,246.0,256.2,71.1667,62,72.4,100,72.1,75.7,72.7
20160601104500,246.0,251.4,69.8333,62,71.6,100,72.1,75.7,72.7
20160601110000,246.0,256.2,71.1667,62,69.2,100,71.9,75.7,72.7
20160601111500,246.0,256.2,71.1667,62,66.8,100,71.7,75.7,72.7
20160601113000,246.0,251.4,69.8333,62,64.9,100,71.4,75.7,72.7
20160601114500,246.0,256.2,71.1667,62,63.2,100,71.2,75.7,72.7
20160601120000,246.0,256.2,71.1667,62,62.0,100,71.0,75.7,72.7
20160601121500,246.0,256.2,71.1667,62,60.8,100,70.8,75.7,72.7
20160601123000,246.0,251.4,69.8333,62,60.0,100,70.5,75.7,72.7
20160601124500,246.0,251.4,69.8333,59,59.2,100,70.4,75.7,72.7
20160601130000,246.0,243.0,67.5,60,59.2,100,70.3,75.7,72.7
20160601131500,246.0,243.0,67.5,60,59.2,100,70.2,75.7,72.7
20160601133000,246.0,243.0,67.5,60,58.4,100,69.9,75.7,72.7
20160601134500,246.0,247.2,68.6667,60,58.4,100,69.9,75.7,72.7
20160601140000,246.0,237.6,66.0,60,58.4,100,69.7,75.7,72.7
20160601141500,246.0,243.0,67.5,60,74.6,100,69.9,75.7,72.7
20160601143000,246.0,243.0,67.5,61,105.1,100,70.8,75.7,72.7
20160601144500,246.0,237.6,66.0,61,115.6,100,71.5,75.7,72.7
20160601150000,246.0,243.0,67.5,61,109.3,100,72.0,75.7,72.7
20160601151500,246.0,243.0,67.5,61,105.1,100,72.5,75.7,72.7
20160601153000,246.0,243.0,67.5,62,115.0,100,72.9,75.7,72.7
20160601154500,246.0,247.2,68.6667,62,60.0,100,72.3,75.7,72.7
20160601160000,246.0,247.2,68.6667,62,68.1,100,71.7,75.7,72.7
20160601161500,246.0,247.2,68.6667,62,75.8,100,72.1,75.7,72.7
20160601163000,246.0,247.2,68.6667,62,81.6,100,72.5,75.7,72.7
20160601164500,246.0,251.4,69.8333,62,81.6,100,72.7,75.7,72.7
20160601170000,246.0,247.2,68.6667,62,84.9,100,72.7,75.7,72.7
20160601171500,246.0,251.4,69.8333,62,81.3,100,72.9,75.7,72.7
20160601173000,246.0,251.4,69.8333,62,81.3,100,72.9,75.7,72.7
20160601174500,246.0,251.4,69.8333,62,81.3,100,72.9,75.7,72.7
20160601180000,246.0,251.4,69.8333,62,81.3,100,72.8,75.7,72.7
20160601181500,246.0,251.4,69.8333,62,81.3,100,72.9,75.7,72.7
20160601183000,246.0,247.2,68.6667,62,61.6,100,71.8,75.7,72.7
20160601184500,246.0,256.2,71.1667,62,85.6,100,72.0,75.7,72.7
20160601190000,246.0,247.2,68.6667,61,78.3,100,72.7,75.7,72.7
20160601191500,246.0,247.2,68.6667,61,82.0,100,72.7,75.7,72.7
20160601193000,246.0,251.4,69.8333,61,78.7,100,72.7,75.7,72.7
20160601194500,246.0,251.4,69.8333,61,77.8,100,72.7,75.7,72.7
20160601200000,246.0,247.2,68.6667,61,77.8,100,72.7,75.7,72.7
20160601201500,246.0,256.2,71.1667,61,80.2,100,72.7,75.7,72.7
20160601203000,246.0,251.4,69.8333,61,77.8,100,72.7,75.7,72.7
20160601204500,246.0,247.2,68.6667,61,79.6,100,72.7,75.7,72.7
20160601210000,246.0,251.4,69.8333,61,79.6,100,72.7,75.7,72.7
20160601211500,246.0,251.4,69.8333,61,77.3,100,72.7,75.7,72.7
20160601213000,246.0,247.2,68.6667,61,81.1,100,72.7,75.7,72.7
20160601214500,246.0,247.2,68.6667,61,78.3,100,72.8,75.7,72.7
20160601220000,246.0,251.4,69.8333,61,80.1,100,72.7,75.7,72.7
20160601221500,246.0,251.4,69.8333,61,78.9,100,72.7,75.7,72.7
20160601223000,246.0,247.2,68.6667,61,77.7,100,72.7,75.7,72.7
20160601224500,246.0,256.2,71.1667,61,80.2,100,72.7,75.7,72.7
20160601230000,246.0,251.4,69.8333,61,77.3,100,72.7,75.7,72.7
20160601231500,246.0,251.4,69.8333,61,80.6,100,72.6,75.7,72.7
20160601233000,246.0,251.4,69.8333,61,77.8,100,72.6,75.7,72.7
20160601234500,246.0,251.4,69.8333,61,80.1,100,72.6,75.7,72.7
20160602000000,246.0,251.4,69.8333,61,77.8,100,72.6,75.7,72.7
20160602001500,246.0,251.4,69.8333,61,80.1,100,72.6,75.7,72.7
20160602003000,246.0,247.2,68.6667,61,78.7,100,72.6,75.7,72.7
20160602004500,246.0,251.4,69.8333,61,78.7,100,72.6,75.7,72.7
20160602010000,246.0,251.4,69.8333,61,78.7,100,72.5,75.7,72.7
20160602011500,246.0,251.4,69.8333,61,77.7,100,72.6,75.7,72.7
20160602013000,246.0,251.4,69.8333,61,79.8,100,72.6,75.7,72.7
20160602014500,246.0,251.4,69.8333,61,77.3,100,72.5,75.7,72.7
20160602020000,246.0,251.4,69.8333,61,80.6,100,72.5,75.7,72.7
20160602021500,246.0,256.2,71.1667,61,77.3,100,72.4,75.7,72.7
20160602023000,246.0,251.4,69.8333,61,80.1,100,72.4,75.7,72.7
20160602024500,246.0,251.4,69.8333,61,78.3,100,72.4,75.7,72.7
20160602030000,246.0,251.4,69.8333,61,79.6,100,72.4,75.7,72.7
20160602031500,246.0,247.2,68.6667,61,78.8,100,72.4,75.7,72.7
20160602033000,246.0,251.4,69.8333,61,81.0,100,72.4,75.7,72.7
20160602034500,246.0,251.4,69.8333,61,81.0,100,72.5,75.7,72.7
20160602040000,246.0,247.2,68.6667,61,81.0,100,72.5,75.7,72.7
20160602041500,246.0,251.4,69.8333,61,81.0,100,72.6,75.7,72.7
20160602043000,246.0,251.4,69.8333,61,81.0,100,72.5,75.7,72.7
20160602044500,246.0,251.4,69.8333,61,81.0,100,72.5,75.7,72.7
20160602050000,246.0,247.2,68.6667,61,79.6,100,72.5,75.7,72.7
20160602051500,246.0,247.2,68.6667,61,82.1,100,72.6,75.7,72.7
20160602053000,246.0,251.4,69.8333,61,79.1,100,72.6,75.7,72.7
20160602054500,246.0,247.2,68.6667,61,82.1,100,72.6,75.7,72.7
20160602060000,246.0,237.6,66.0,61,80.1,100,72.6,75.7,72.7
20160602061500,246.0,251.4,69.8333,62,82.6,100,72.6,75.7,72.7
20160602063000,246.0,247.2,68.6667,62,79.2,100,72.6,75.7,72.7
20160602064500,246.0,247.2,68.6667,62,83.1,100,72.7,75.7,72.7
20160602070000,246.0,251.4,69.8333,62,78.7,100,72.7,75.7,72.7
20160602071500,246.0,247.2,68.6667,62,82.5,100,72.8,75.7,72.7
20160602073000,246.0,247.2,68.6667,62,81.1,100,72.9,75.7,72.7
20160602074500,246.0,243.0,67.5,62,62.0,100,72.2,75.7,72.7
20160602080000,246.0,237.6,66.0,64,78.2,100,71.7,75.7,72.7
20160602081500,246.0,256.2,71.1667,62,78.2,100,72.7,75.7,72.7
20160602083000,246.0,251.4,69.8333,62,79.9,100,72.8,75.7,72.7
20160602084500,246.0,243.0,67.5,61,66.9,0,72.8,75.7,72.7
20160602090000,246.0,247.2,68.6667,62,60.4,100,72.2,75.7,72.7
20160602091500,246.0,260.4,72.3333,63,62.0,100,72.3,75.7,72.7
20160602093000,246.0,256.2,71.1667,61,62.0,100,72.1,75.7,72.7
20160602094500,246.0,256.2,71.1667,61,73.3,100,72.1,75.7,72.7
20160602100000,246.0,251.4,69.8333,61,87.5,100,72.1,75.7,72.7
20160602101500,246.0,251.4,69.8333,61,89.9,100,72.4,75.7,72.7
20160602103000,246.0,247.2,68.6667,60,89.9,100,72.4,75.7,72.7
20160602104500,246.0,247.2,68.6667,60,89.9,100,72.5,75.7,72.7
20160602110000,246.0,251.4,69.8333,60,89.9,100,72.4,75.7,72.7
20160602111500,246.0,247.2,68.6667,60,89.9,100,72.4,75.7,72.7
20160602113000,246.0,251.4,69.8333,60,89.9,100,72.4,75.7,72.7
20160602114500,246.0,247.2,68.6667,60,89.9,100,72.4,75.7,72.7
20160602120000,246.0,243.0,67.5,60,94.7,100,72.4,75.7,72.7
20160602121500,246.0,243.0,67.5,60,97.7,100,72.7,75.7,72.7
20160602123000,246.0,243.0,67.5,60,97.7,100,72.6,75.7,72.7
20160602124500,246.0,247.2,68.6667,60,97.7,100,72.6,75.7,72.7
20160602130000,246.0,247.2,68.6667,60,97.7,100,72.7,75.7,72.7
20160602131500,246.0,247.2,68.6667,60,91.1,100,72.7,75.7,72.7
20160602133000,246.0,251.4,69.8333,60,97.8,100,72.7,75.7,72.7
20160602134500,246.0,243.0,67.5,60,97.8,100,72.7,75.7,72.7
20160602140000,246.0,243.0,67.5,60,90.5,100,72.6,75.7,72.7
20160602141500,246.0,247.2,68.6667,60,91.7,100,72.7,75.7,72.7
20160602143000,246.0,243.0,67.5,60,98.4,100,72.8,75.7,72.7
20160602144500,246.0,243.0,67.5,60,91.4,100,72.8,75.7,72.7
20160602150000,246.0,243.0,67.5,60,92.4,100,72.8,75.7,72.7
20160602151500,246.0,243.0,67.5,60,92.4,100,72.7,75.7,72.7
20160602153000,246.0,243.0,67.5,60,98.0,100,72.6,75.7,72.7
20160602154500,246.0,247.2,68.6667,60,98.0,100,72.6,75.7,72.7
20160602160000,246.0,243.0,67.5,60,91.7,100,72.7,75.7,72.7
20160602161500,246.0,243.0,67.5,60,96.6,100,72.9,75.7,72.7
20160602163000,246.0,243.0,67.5,60,96.6,100,72.9,75.7,72.7
20160602164500,246.0,243.0,67.5,60,95.5,100,72.8,75.7,72.7
20160602170000,246.0,243.0,67.5,61,95.5,100,72.8,75.7,72.7
20160602171500,246.0,247.2,68.6667,61,91.1,100,72.7,75.7,72.7
20160602173000,246.0,247.2,68.6667,61,92.8,100,72.8,75.7,72.7
20160602174500,246.0,251.4,69.8333,61,90.5,100,72.8,75.7,72.7
20160602180000,246.0,251.4,69.8333,61,90.5,100,72.9,75.7,72.7
20160602181500,246.0,247.2,68.6667,61,91.7,100,72.9,75.7,72.7
20160602183000,246.0,247.2,68.6667,61,93.6,100,72.8,75.7,72.7
20160602184500,246.0,247.2,68.6667,61,93.6,100,72.7,75.7,72.7
20160602190000,246.0,247.2,68.6667,61,91.8,100,72.8,75.7,72.7
20160602191500,246.0,251.4,69.8333,61,90.5,100,72.9,75.7,72.7
20160602193000,246.0,247.2,68.6667,61,69.7,0,73.4,75.7,72.7
20160602194500,246.0,247.2,68.6667,61,59.7,0,72.6,75.7,72.7
20160602200000,246.0,251.4,69.8333,61,60.3,100,71.9,75.7,72.7
20160602201500,246.0,247.2,68.6667,61,77.7,100,72.0,75.7,72.7
20160602203000,246.0,251.4,69.8333,61,87.3,100,72.1,75.7,72.7
20160602204500,246.0,247.2,68.6667,61,95.3,100,72.2,75.7,72.7
20160602210000,246.0,247.2,68.6667,61,93.5,100,72.4,75.7,72.7
20160602211500,246.0,247.2,68.6667,61,90.5,100,72.4,75.7,72.7
20160602213000,246.0,247.2,68.6667,61,96.6,100,72.3,75.7,72.7
20160602214500,246.0,247.2,68.6667,61,95.2,100,72.4,75.7,72.7
20160602220000,246.0,247.2,68.6667,61,91.1,100,72.4,75.7,72.7
20160602221500,246.0,251.4,69.8333,61,97.2,100,72.6,75.7,72.7
20160602223000,246.0,247.2,68.6667,61,95.5,100,72.6,75.7,72.7
20160602224500,246.0,243.0,67.5,61,92.1,100,72.6,75.7,72.7
20160602230000,246.0,243.0,67.5,61,97.8,100,72.6,75.7,72.7
20160602231500,246.0,247.2,68.6667,61,91.5,100,72.6,75.7,72.7
20160602233000,246.0,247.2,68.6667,61,95.3,100,72.5,75.7,72.7
20160602234500,246.0,247.2,68.6667,61,95.3,100,72.6,75.7,72.7
20160603000000,246.0,243.0,67.5,61,91.7,100,72.4,75.7,72.7
20160603001500,246.0,247.2,68.6667,61,98.4,100,72.5,75.7,72.7
20160603003000,246.0,243.0,67.5,61,93.0,100,72.5,75.7,72.7
20160603004500,246.0,237.6,66.0,61,94.7,100,72.4,75.7,72.7
20160603010000,246.0,247.2,68.6667,61,97.8,100,72.6,75.7,72.7
20160603011500,246.0,243.0,67.5,61,92.4,100,72.6,75.7,72.7
20160603013000,246.0,237.6,66.0,61,97.4,100,72.5,75.7,72.7
20160603014500,246.0,243.0,67.5,62,94.9,100,72.6,75.7,72.7
20160603020000,246.0,243.0,67.5,62,91.3,100,72.6,75.7,72.7
20160603021500,246.0,243.0,67.5,62,98.1,100,72.4,75.7,72.7
20160603023000,246.0,243.0,67.5,62,92.1,100,72.4,75.7,72.7
20160603024500,246.0,247.2,68.6667,62,95.3,100,72.4,75.7,72.7
20160603030000,246.0,237.6,66.0,62,94.3,100,72.5,75.7,72.7
20160603031500,246.0,366.0,101.6667,75,68.0,0,72.7,70.4,67.4
20160603033000,246.0,350.4,97.3333,72,58.8,0,71.4,70.4,67.4
20160603034500,246.0,304.8,84.6667,68,58.8,0,70.8,70.7,67.7
20160603040000,246.0,297.6,82.6667,67,58.8,0,70.5,70.8,67.8
20160603041500,246.0,260.4,72.3333,63,58.8,0,70.2,70.8,67.8
20160603043000,246.0,251.4,69.8333,62,59.5,0,70.0,70.8,67.8
20160603044500,246.0,251.4,69.8333,62,59.5,0,69.8,70.8,67.8
20160603050000,246.0,247.2,68.6667,62,59.5,0,69.8,70.8,67.8
20160603051500,246.0,247.2,68.6667,62,59.5,0,69.8,70.8,67.8
20160603053000,246.0,247.2,68.6667,62,59.5,0,69.5,70.8,67.8
20160603054500,246.0,251.4,69.8333,62,59.5,0,69.3,70.8,67.8
20160603060000,246.0,251.4,69.8333,62,59.5,0,69.2,70.8,67.8
20160603061500,246.0,251.4,69.8333,62,59.5,0,69.0,70.8,67.8
20160603063000,246.0,251.4,69.8333,62,59.5,0,68.8,70.8,67.8
20160603064500,246.0,256.2,71.1667,62,59.5,0,68.9,70.8,67.8
20160603070000,246.0,251.4,69.8333,62,59.5,0,68.7,70.8,67.8
20160603071500,246.0,247.2,68.6667,61,59.5,0,68.7,70.8,67.8
20160603073000,246.0,251.4,69.8333,61,59.5,0,68.7,70.8,67.8
20160603074500,246.0,251.4,69.8333,61,59.5,0,68.7,70.8,67.8
20160603080000,246.0,251.4,69.8333,61,59.5,0,68.9,70.8,67.8
20160603081500,246.0,247.2,68.6667,61,59.5,0,69.2,70.8,67.8
20160603083000,246.0,247.2,68.6667,62,87.4,100,70.0,79.1,76.1
20160603084500,246.0,251.4,69.8333,62,112.6,100,70.8,79.1,76.1
20160603090000,246.0,247.2,68.6667,62,110.1,100,70.9,79.1,76.1
20160603091500,246.0,251.4,69.8333,62,111.6,100,71.1,79.1,76.1
20160603093000,246.0,247.2,68.6667,62,105.5,100,71.8,79.1,76.1
20160603094500,246.0,247.2,68.6667,62,105.5,100,72.2,79.1,76.1
20160603100000,246.0,247.2,68.6667,62,105.5,100,72.8,79.1,76.1
20160603101500,246.0,247.2,68.6667,62,104.4,100,73.8,79.1,76.1
20160603103000,246.0,243.0,67.5,62,104.4,100,74.1,79.1,76.1
20160603104500,246.0,247.2,68.6667,62,109.4,100,74.5,79.1,76.1
20160603110000,246.0,247.2,68.6667,62,105.1,100,74.8,79.1,76.1
20160603111500,246.0,247.2,68.6667,62,105.1,100,75.0,79.1,76.1
20160603113000,246.0,251.4,69.8333,62,114.4,100,74.5,79.1,76.1
20160603114500,246.0,346.8,96.3333,72,65.2,0,74.1,73.6,70.6
20160603120000,246.0,350.4,97.3333,73,59.2,0,72.6,65.0,58.4
20160603121500,246.0,356.4,99.0,73,59.2,0,72.1,65.0,58.4
20160603123000,246.0,356.4,99.0,74,59.2,0,71.6,65.0,58.4
20160603124500,246.0,356.4,99.0,74,59.2,0,71.2,65.0,58.4
20160603130000,246.0,356.4,99.0,74,59.2,0,70.7,65.0,58.4
20160603131500,246.0,356.4,99.0,74,59.2,0,70.7,65.0,58.4
20160603133000,246.0,356.4,99.0,74,59.2,0,70.0,65.0,58.4
20160603134500,246.0,356.4,99.0,74,59.2,0,69.9,65.0,58.4
20160603140000,246.0,356.4,99.0,74,59.2,0,69.8,65.0,58.4
20160603141500,246.0,356.4,99.0,74,59.2,0,69.7,65.0,58.4
20160603143000,246.0,356.4,99.0,74,59.2,0,69.7,65.0,58.4
20160603144500,246.0,356.4,99.0,74,58.4,0,69.3,65.0,58.4
20160603150000,246.0,356.4,99.0,74,58.4,0,69.2,65.0,58.4
20160603151500,246.0,356.4,99.0,74,58.4,0,69.0,65.0,58.4
20160603153000,246.0,356.4,99.0,74,58.4,0,69.1,65.0,58.4
20160603154500,246.0,356.4,99.0,74,58.4,0,68.7,65.0,58.4
20160603160000,246.0,356.4,99.0,74,58.4,0,68.4,65.0,58.4
20160603161500,246.0,356.4,99.0,74,58.4,0,68.7,65.0,58.4
20160603163000,246.0,363.0,100.8333,74,58.4,0,68.5,65.0,58.4
20160603164500,246.0,363.0,100.8333,74,58.4,0,68.3,65.0,58.4
20160603170000,246.0,363.0,100.8333,74,58.4,0,68.1,65.0,58.4
20160603171500,246.0,363.0,100.8333,74,58.4,0,68.2,65.0,58.4
20160603173000,246.0,363.0,100.8333,74,58.4,0,67.9,65.0,58.4
20160603174500,246.0,363.0,100.8333,74,58.4,0,68.1,65.0,58.4
20160603180000,246.0,363.0,100.8333,74,58.4,0,68.0,65.0,58.4
20160603181500,246.0,363.0,100.8333,74,58.4,0,67.8,65.0,58.4
20160603183000,246.0,363.0,100.8333,74,58.4,0,67.8,65.0,58.4
20160603184500,246.0,363.0,100.8333,74,58.4,0,67.6,65.0,58.4
20160603190000,246.0,363.0,100.8333,74,57.6,0,67.4,65.0,58.4
20160603191500,246.0,363.0,100.8333,74,57.6,0,67.6,65.0,58.4
20160603193000,246.0,363.0,100.8333,74,57.6,0,67.3,65.0,58.4
20160603194500,246.0,363.0,100.8333,73,57.6,0,67.4,65.0,58.4
20160603200000,246.0,363.0,100.8333,73,57.6,0,67.2,65.0,58.4
20160603201500,246.0,363.0,100.8333,73,57.6,0,67.2,65.0,58.4
20160603203000,246.0,353.4,98.1667,73,57.6,0,67.3,65.0,58.4
20160603204500,246.0,353.4,98.1667,73,57.6,0,67.4,65.0,58.4
20160603210000,246.0,353.4,98.1667,73,57.6,0,67.2,65.0,58.4
20160603211500,246.0,353.4,98.1667,73,57.6,0,67.2,65.0,58.4
20160603213000,246.0,359.4,99.8333,73,57.6,0,67.0,65.0,58.4
20160603214500,246.0,363.0,100.8333,73,57.6,0,66.9,65.0,58.4
20160603220000,246.0,363.0,100.8333,73,57.6,0,66.9,65.0,58.4
20160603221500,246.0,356.4,99.0,72,57.6,0,66.9,65.0,58.4
20160603223000,246.0,356.4,99.0,73,57.6,0,66.7,65.0,58.4
20160603224500,246.0,356.4,99.0,73,57.6,0,66.6,65.0,58.4
20160603230000,246.0,363.0,100.8333,73,57.6,0,66.6,65.0,58.4
20160603231500,246.0,363.0,100.8333,73,57.6,0,66.8,65.0,58.4
20160603233000,246.0,356.4,99.0,73,57.6,0,66.7,65.0,58.4
20160603234500,246.0,356.4,99.0,73,57.6,0,66.8,65.0,58.4
20160604000000,246.0,356.4,99.0,73,57.6,0,66.8,65.0,58.4
20160604001500,246.0,356.4,99.0,73,57.6,0,66.7,65.0,58.4
20160604003000,246.0,356.4,99.0,73,57.6,0,66.7,65.0,58.4
20160604004500,246.0,356.4,99.0,73,57.6,0,66.7,65.0,58.4
20160604010000,246.0,356.4,99.0,74,57.6,0,66.5,65.0,58.4
20160604011500,246.0,356.4,99.0,74,57.6,0,66.6,65.0,58.4
20160604013000,246.0,356.4,99.0,74,57.6,0,66.5,65.0,58.4
20160604014500,246.0,356.4,99.0,74,57.6,0,66.6,65.0,58.4
20160604020000,246.0,356.4,99.0,75,57.6,0,66.5,65.0,58.4
20160604021500,246.0,356.4,99.0,75,57.6,0,66.4,65.0,58.4
20160604023000,246.0,356.4,99.0,75,57.6,0,66.3,65.0,58.4
20160604024500,246.0,356.4,99.0,75,57.6,0,66.4,65.0,58.4
20160604030000,246.0,356.4,99.0,75,57.6,0,66.4,65.0,58.4
20160604031500,246.0,356.4,99.0,75,57.6,0,66.3,65.0,58.4
20160604033000,246.0,356.4,99.0,75,57.6,0,66.2,65.0,58.4
20160604034500,246.0,356.4,99.0,75,57.6,0,66.1,65.0,58.4
20160604040000,246.0,356.4,99.0,75,57.6,0,66.4,65.0,58.4
20160604041500,246.0,356.4,99.0,75,57.6,0,66.0,65.0,58.4
20160604043000,246.0,356.4,99.0,75,57.6,0,65.9,65.0,58.4
20160604044500,246.0,356.4,99.0,75,57.6,0,65.8,65.0,58.4
20160604050000,246.0,363.0,100.8333,75,57.6,0,65.8,65.0,58.4
20160604051500,246.0,363.0,100.8333,75,57.6,0,65.7,65.0,58.4
20160604053000,246.0,363.0,100.8333,74,57.6,0,65.8,65.0,58.4
20160604054500,246.0,363.0,100.8333,74,57.6,0,65.7,65.0,58.4
20160604060000,246.0,363.0,100.8333,74,57.6,0,66.0,65.0,58.4
20160604061500,246.0,363.0,100.8333,74,57.6,0,66.1,65.0,58.4
20160604063000,246.0,356.4,99.0,74,57.6,0,66.0,65.0,58.4
20160604064500,246.0,369.0,102.5,75,57.6,0,66.0,65.0,58.4
20160604070000,246.0,363.0,100.8333,74,57.6,0,66.0,65.0,58.4
20160604071500,246.0,363.0,100.8333,73,57.6,0,66.0,65.0,58.4
20160604073000,246.0,363.0,100.8333,73,57.6,0,65.8,65.0,58.4
20160604074500,246.0,353.4,98.1667,73,57.6,0,65.8,65.0,58.4
20160604080000,246.0,359.4,99.8333,73,57.6,0,66.0,65.0,58.4
20160604081500,246.0,353.4,98.1667,73,57.6,0,66.2,65.0,58.4
20160604083000,246.0,353.4,98.1667,73,57.6,0,66.3,65.0,58.4
20160604084500,246.0,353.4,98.1667,73,57.6,0,66.2,65.0,58.4
20160604090000,246.0,353.4,98.1667,73,58.3,0,66.2,65.0,58.4
20160604091500,246.0,359.4,99.8333,73,58.3,0,66.5,65.0,58.4
20160604093000,246.0,359.4,99.8333,72,58.3,0,66.5,65.0,58.4
20160604094500,246.0,359.4,99.8333,72,58.3,0,66.7,65.0,58.4
20160604100000,246.0,350.4,97.3333,72,58.3,0,66.7,65.0,58.4
20160604101500,246.0,350.4,97.3333,72,58.3,0,66.8,65.0,58.4
20160604103000,246.0,356.4,99.0,72,58.3,0,67.0,65.0,58.4
20160604104500,246.0,356.4,99.0,72,58.3,0,66.8,65.0,58.4
20160604110000,246.0,363.0,100.8333,73,57.6,0,66.7,65.0,58.4
20160604111500,246.0,363.0,100.8333,73,57.6,0,66.7,65.0,58.4
20160604113000,246.0,350.4,97.3333,72,57.6,0,66.7,65.0,58.4
20160604114500,246.0,356.4,99.0,73,57.6,0,66.6,65.0,58.4
20160604120000,246.0,356.4,99.0,73,57.6,0,66.4,65.0,58.4
20160604121500,246.0,356.4,99.0,73,57.6,0,66.6,65.0,58.4
20160604123000,246.0,363.0,100.8333,73,57.6,0,66.6,65.0,58.4
20160604124500,246.0,363.0,100.8333,75,57.6,0,66.7,65.0,58.4
20160604130000,246.0,363.0,100.8333,74,57.6,0,66.4,65.0,58.4
20160604131500,246.0,363.0,100.8333,74,57.6,0,66.1,65.0,58.4
20160604133000,246.0,356.4,99.0,73,57.6,0,65.8,65.0,58.4
20160604134500,246.0,356.4,99.0,72,57.6,0,65.6,65.0,58.4
20160604140000,246.0,247.2,68.6667,61,106.0,100,66.5,74.6,71.6
20160604141500,246.0,243.0,67.5,61,106.0,100,67.7,74.6,71.6
20160604143000,246.0,247.2,68.6667,61,108.7,100,68.6,74.6,71.6
20160604144500,246.0,251.4,69.8333,61,109.8,100,69.2,74.6,71.6
20160604150000,246.0,247.2,68.6667,61,107.6,100,69.9,74.6,71.6
20160604151500,246.0,247.2,68.6667,61,111.6,100,70.4,74.6,71.6
20160604153000,246.0,247.2,68.6667,61,107.7,100,70.9,74.6,71.6
20160604154500,246.0,247.2,68.6667,61,107.7,100,71.3,74.6,71.6
20160604160000,246.0,247.2,68.6667,61,112.6,100,71.7,74.6,71.6
20160604161500,246.0,247.2,68.6667,61,69.2,0,72.2,74.6,71.6
20160604163000,246.0,247.2,68.6667,61,61.5,100,70.5,74.6,71.6
20160604164500,246.0,247.2,68.6667,61,82.6,100,71.3,74.6,71.6
20160604170000,246.0,243.0,67.5,61,87.4,100,71.0,74.6,71.6
20160604171500,246.0,247.2,68.6667,61,84.8,0,71.9,74.6,71.6
20160604173000,246.0,247.2,68.6667,61,63.7,100,70.3,74.6,71.6
20160604174500,246.0,243.0,67.5,61,83.8,100,71.4,74.6,71.6
20160604180000,246.0,243.0,67.5,61,80.6,100,71.3,74.6,71.6
20160604181500,246.0,247.2,68.6667,61,77.3,100,71.2,74.6,71.6
20160604183000,246.0,251.4,69.8333,61,82.1,100,71.3,74.6,71.6
20160604184500,246.0,247.2,68.6667,61,79.6,100,71.4,74.6,71.6
20160604190000,246.0,247.2,68.6667,61,82.1,100,71.5,74.6,71.6
20160604191500,246.0,237.6,66.0,61,80.1,100,71.6,74.6,71.6
20160604193000,246.0,243.0,67.5,62,83.8,100,71.6,74.6,71.6
20160604194500,246.0,243.0,67.5,62,79.7,100,71.6,74.6,71.6
20160604200000,246.0,247.2,68.6667,62,83.1,100,71.6,74.6,71.6
20160604201500,246.0,251.4,69.8333,62,79.7,100,71.6,74.6,71.6
20160604203000,246.0,247.2,68.6667,62,82.3,100,71.4,74.6,71.6
20160604204500,246.0,247.2,68.6667,62,80.7,100,71.5,74.6,71.6
20160604210000,246.0,243.0,67.5,62,83.0,100,71.5,74.6,71.6
20160604211500,246.0,247.2,68.6667,62,79.2,100,71.4,74.6,71.6
20160604213000,246.0,251.4,69.8333,62,82.5,100,71.4,74.6,71.6
20160604214500,246.0,247.2,68.6667,61,79.1,100,71.4,74.6,71.6
20160604220000,246.0,247.2,68.6667,61,83.7,100,71.5,74.6,71.6
20160604221500,246.0,247.2,68.6667,63,79.2,100,71.6,74.6,71.6
20160604223000,246.0,243.0,67.5,63,82.4,100,71.5,74.6,71.6
20160604224500,246.0,251.4,69.8333,63,80.2,100,71.6,74.6,71.6
20160604230000,246.0,247.2,68.6667,63,81.6,100,71.6,74.6,71.6
20160604231500,246.0,247.2,68.6667,63,79.1,100,71.6,74.6,71.6
20160604233000,246.0,247.2,68.6667,63,81.8,100,71.4,74.6,71.6
20160604234500,246.0,251.4,69.8333,63,79.2,100,71.4,74.6,71.6
20160605000000,246.0,247.2,68.6667,63,82.5,100,71.4,74.6,71.6
20160605001500,246.0,247.2,68.6667,63,79.2,100,71.5,74.6,71.6
20160605003000,246.0,243.0,67.5,63,82.9,100,71.4,74.6,71.6
20160605004500,246.0,247.2,68.6667,63,80.6,100,71.4,74.6,71.6
20160605010000,246.0,247.2,68.6667,63,82.5,100,71.4,74.6,71.6
20160605011500,246.0,251.4,69.8333,63,79.2,100,71.4,74.6,71.6
20160605013000,246.0,243.0,67.5,62,83.1,100,71.3,74.6,71.6
20160605014500,246.0,256.2,71.1667,62,83.1,100,71.4,74.6,71.6
20160605020000,246.0,251.4,69.8333,61,86.5,100,71.7,74.6,71.6
20160605021500,246.0,247.2,68.6667,61,84.9,100,71.8,74.6,71.6
20160605023000,246.0,251.4,69.8333,61,61.6,100,70.7,74.6,71.6
20160605024500,246.0,251.4,69.8333,61,83.1,100,71.0,74.6,71.6
20160605030000,246.0,251.4,69.8333,61,87.5,100,71.5,74.6,71.6
20160605031500,246.0,247.2,68.6667,61,82.9,100,71.7,74.6,71.6
20160605033000,246.0,247.2,68.6667,61,85.7,100,71.8,74.6,71.6
20160605034500,246.0,247.2,68.6667,61,61.2,100,71.0,74.6,71.6
20160605040000,246.0,243.0,67.5,61,84.4,100,70.7,74.6,71.6
20160605041500,246.0,247.2,68.6667,61,78.7,100,71.5,74.6,71.6
20160605043000,246.0,243.0,67.5,61,79.6,100,71.3,74.6,71.6
20160605044500,246.0,243.0,67.5,61,77.7,100,71.3,74.6,71.6
20160605050000,246.0,251.4,69.8333,61,79.7,100,71.4,74.6,71.6
20160605051500,246.0,243.0,67.5,61,77.2,100,71.3,74.6,71.6
20160605053000,246.0,247.2,68.6667,61,80.2,100,71.3,74.6,71.6
20160605054500,246.0,243.0,67.5,61,77.6,100,71.3,74.6,71.6
20160605060000,246.0,243.0,67.5,61,79.7,100,71.3,74.6,71.6
20160605061500,246.0,247.2,68.6667,61,81.1,100,71.5,74.6,71.6
20160605063000,246.0,247.2,68.6667,61,79.7,100,71.6,74.6,71.6
20160605064500,246.0,243.0,67.5,61,82.4,100,71.6,74.6,71.6
20160605070000,246.0,243.0,67.5,61,79.3,100,71.7,74.6,71.6
