PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160605071500,246.0,247.2,68.6667,61,83.1,100,71.7,74.6,71.6
20160605073000,246.0,243.0,67.5,61,66.4,100,71.6,74.6,71.6
20160605074500,246.0,243.0,67.5,61,61.9,100,70.7,74.6,71.6
20160605080000,246.0,260.4,72.3333,63,81.1,100,71.3,74.6,71.6
20160605081500,246.0,251.4,69.8333,63,76.3,100,71.3,74.6,71.6
20160605083000,246.0,247.2,68.6667,62,74.9,100,71.3,74.6,71.6
20160605084500,246.0,247.2,68.6667,62,77.2,100,71.4,74.6,71.6
20160605090000,246.0,247.2,68.6667,62,74.9,100,71.6,74.6,71.6
20160605091500,246.0,251.4,69.8333,62,76.3,100,71.6,74.6,71.6
20160605093000,246.0,251.4,69.8333,62,75.4,100,71.6,74.6,71.6
20160605094500,246.0,251.4,69.8333,62,76.2,100,71.7,74.6,71.6
20160605100000,246.0,251.4,69.8333,62,74.4,100,71.7,74.6,71.6
20160605101500,246.0,247.2,68.6667,62,76.7,100,71.7,74.6,71.6
20160605103000,246.0,251.4,69.8333,62,74.7,0,71.9,74.6,71.6
20160605104500,246.0,247.2,68.6667,62,59.6,100,71.0,74.6,71.6
20160605110000,246.0,247.2,68.6667,62,61.9,100,70.8,74.6,71.6
20160605111500,246.0,251.4,69.8333,62,72.3,100,71.1,74.6,71.6
20160605113000,246.0,251.4,69.8333,62,73.8,100,71.4,74.5,71.5
20160605114500,246.0,251.4,69.8333,62,73.8,100,71.3,74.6,71.6
20160605120000,246.0,247.2,68.6667,62,72.5,100,71.4,74.6,71.6
20160605121500,246.0,247.2,68.6667,61,73.4,100,71.5,74.6,71.6
20160605123000,246.0,251.4,69.8333,61,73.4,100,71.6,74.6,71.6
20160605124500,246.0,247.2,68.6667,61,73.4,100,71.6,74.6,71.6
20160605130000,246.0,247.2,68.6667,61,72.5,100,71.7,74.6,71.6
20160605131500,246.0,251.4,69.8333,61,72.5,100,71.8,74.6,71.6
20160605133000,246.0,251.4,69.8333,61,74.8,100,71.8,74.6,71.6
20160605134500,246.0,247.2,68.6667,61,62.4,100,71.2,74.5,71.5
20160605140000,246.0,243.0,67.5,61,62.4,100,70.7,74.5,71.5
20160605141500,246.0,251.4,69.8333,61,81.6,100,71.1,74.5,71.5
20160605143000,246.0,256.2,71.1667,61,71.9,100,71.3,74.4,71.4
20160605144500,246.0,247.2,68.6667,61,71.9,100,71.3,74.3,71.3
20160605150000,246.0,247.2,68.6667,61,71.1,100,71.3,74.3,71.3
20160605151500,246.0,247.2,68.6667,61,70.1,100,71.3,74.3,71.3
20160605153000,246.0,251.4,69.8333,61,71.5,100,71.3,74.3,71.3
20160605154500,246.0,243.0,67.5,61,71.5,100,71.3,74.3,71.3
20160605160000,246.0,247.2,68.6667,61,70.1,100,71.4,74.3,71.3
20160605161500,246.0,247.2,68.6667,61,70.1,100,71.3,74.3,71.3
20160605163000,246.0,251.4,69.8333,61,70.9,100,71.3,74.3,71.3
20160605164500,246.0,247.2,68.6667,61,70.9,100,71.2,74.3,71.3
20160605170000,246.0,243.0,67.5,61,70.9,100,71.2,74.3,71.3
20160605171500,246.0,243.0,67.5,61,70.1,100,71.2,74.3,71.3
20160605173000,246.0,243.0,67.5,61,71.3,100,71.2,74.3,71.3
20160605174500,246.0,243.0,67.5,61,71.3,100,71.3,74.3,71.3
20160605180000,246.0,243.0,67.5,61,71.3,100,71.3,74.3,71.3
20160605181500,246.0,247.2,68.6667,61,71.3,100,71.3,74.3,71.3
20160605183000,246.0,237.6,66.0,61,71.3,100,71.3,74.3,71.3
20160605184500,246.0,237.6,66.0,61,71.3,100,71.2,74.3,71.3
20160605190000,246.0,237.6,66.0,61,70.1,100,71.2,74.3,71.3
20160605191500,246.0,243.0,67.5,61,71.5,100,71.1,74.3,71.3
20160605193000,246.0,243.0,67.5,61,71.5,100,71.2,74.3,71.3
20160605194500,246.0,243.0,67.5,61,71.5,100,71.1,74.3,71.3
20160605200000,246.0,243.0,67.5,61,71.5,100,71.0,74.3,71.3
20160605201500,246.0,243.0,67.5,61,70.1,100,71.0,74.3,71.3
20160605203000,246.0,251.4,69.8333,62,70.1,100,71.0,74.3,71.3
20160605204500,246.0,247.2,68.6667,62,71.5,100,71.0,74.3,71.3
20160605210000,246.0,247.2,68.6667,62,73.5,100,71.0,74.3,71.3
20160605211500,246.0,251.4,69.8333,62,73.5,100,71.1,74.3,71.3
20160605213000,246.0,247.2,68.6667,62,73.5,100,71.2,74.3,71.3
20160605214500,246.0,247.2,68.6667,62,75.8,100,71.2,74.3,71.3
20160605220000,246.0,243.0,67.5,62,75.8,100,71.2,74.3,71.3
20160605221500,246.0,243.0,67.5,62,74.0,100,71.2,74.3,71.3
20160605223000,246.0,243.0,67.5,60,74.0,100,71.2,74.3,71.3
20160605224500,246.0,237.6,66.0,61,75.3,100,71.1,74.3,71.3
20160605230000,246.0,237.6,66.0,61,75.3,100,71.1,74.3,71.3
20160605231500,246.0,247.2,68.6667,61,73.5,100,71.1,74.3,71.3
20160605233000,246.0,247.2,68.6667,61,75.5,100,71.1,74.3,71.3
20160605234500,246.0,247.2,68.6667,61,73.0,100,71.0,74.3,71.3
20160606000000,246.0,247.2,68.6667,61,75.8,100,71.0,74.3,71.3
20160606001500,246.0,243.0,67.5,61,80.7,100,71.3,74.3,71.3
20160606003000,246.0,243.0,67.5,61,64.0,100,70.9,74.3,71.3
20160606004500,246.0,247.2,68.6667,61,64.8,100,70.2,74.3,71.3
20160606010000,246.0,247.2,68.6667,61,78.3,100,71.0,74.3,71.3
20160606011500,246.0,247.2,68.6667,61,70.1,100,70.8,74.3,71.3
20160606013000,246.0,247.2,68.6667,61,83.8,100,71.2,74.3,71.3
20160606014500,246.0,243.0,67.5,61,63.6,100,70.9,74.3,71.3
20160606020000,246.0,247.2,68.6667,61,69.5,100,70.3,74.3,71.3
20160606021500,246.0,247.2,68.6667,61,82.4,100,71.0,74.3,71.3
20160606023000,246.0,243.0,67.5,61,79.4,100,71.2,74.3,71.3
20160606024500,246.0,247.2,68.6667,61,77.7,100,71.3,74.3,71.3
20160606030000,246.0,243.0,67.5,62,80.8,100,71.3,74.3,71.3
20160606031500,246.0,247.2,68.6667,62,77.8,100,71.4,74.3,71.3
20160606033000,246.0,247.2,68.6667,62,80.9,100,71.5,74.3,71.3
20160606034500,246.0,247.2,68.6667,62,78.8,100,71.5,74.3,71.3
20160606040000,246.0,243.0,67.5,62,61.9,100,70.3,74.3,71.3
20160606041500,246.0,243.0,67.5,62,86.7,100,70.8,74.3,71.3
20160606043000,246.0,247.2,68.6667,62,71.0,100,70.8,74.3,71.3
20160606044500,246.0,247.2,68.6667,62,83.1,100,70.8,74.3,71.3
20160606050000,246.0,243.0,67.5,62,83.1,100,71.4,74.3,71.3
20160606051500,246.0,251.4,69.8333,62,62.0,100,70.7,74.3,71.3
20160606053000,246.0,247.2,68.6667,62,77.7,100,70.3,74.3,71.3
20160606054500,246.0,237.6,66.0,62,81.1,100,71.2,74.3,71.3
20160606060000,246.0,243.0,67.5,62,80.2,100,71.3,74.3,71.3
20160606061500,246.0,247.2,68.6667,62,77.8,100,71.3,74.3,71.3
20160606063000,246.0,247.2,68.6667,62,81.1,100,71.3,74.3,71.3
20160606064500,246.0,251.4,69.8333,62,77.8,100,71.3,74.3,71.3
20160606070000,246.0,251.4,69.8333,62,80.5,100,71.3,74.3,71.3
20160606071500,246.0,247.2,68.6667,62,79.3,100,71.4,74.3,71.3
20160606073000,246.0,247.2,68.6667,62,77.8,100,71.5,74.3,71.3
20160606074500,246.0,251.4,69.8333,62,63.2,100,70.9,74.3,71.3
20160606080000,246.0,251.4,69.8333,62,69.9,100,70.3,74.3,71.3
20160606081500,246.0,251.4,69.8333,62,72.6,100,71.1,74.3,71.3
20160606083000,246.0,251.4,69.8333,62,68.7,100,70.8,74.3,71.3
20160606084500,246.0,251.4,69.8333,62,85.6,100,71.0,74.3,71.3
20160606090000,246.0,251.4,69.8333,62,66.2,0,71.3,74.3,71.3
20160606091500,246.0,251.4,69.8333,62,62.4,100,70.3,74.3,71.3
20160606093000,246.0,251.4,69.8333,62,82.4,100,71.0,74.3,71.3
20160606094500,246.0,247.2,68.6667,62,69.8,100,71.0,74.3,71.3
20160606100000,246.0,251.4,69.8333,62,69.8,100,70.8,74.3,71.3
20160606101500,246.0,251.4,69.8333,62,79.2,100,71.2,74.3,71.3
20160606103000,246.0,251.4,69.8333,62,79.2,0,71.6,74.3,71.3
20160606104500,246.0,247.2,68.6667,61,61.2,100,70.5,74.3,71.3
20160606110000,246.0,247.2,68.6667,61,74.9,100,70.4,74.3,71.3
20160606111500,246.0,251.4,69.8333,61,79.7,100,71.0,74.3,71.3
20160606113000,246.0,237.6,66.0,60,82.4,100,71.3,74.3,71.3
20160606114500,246.0,243.0,67.5,61,84.9,100,71.4,74.3,71.3
20160606120000,246.0,243.0,67.5,61,61.2,100,70.8,74.3,71.3
20160606121500,246.0,243.0,67.5,61,62.8,100,70.5,74.3,71.3
20160606123000,246.0,243.0,67.5,61,85.0,100,70.8,74.3,71.3
20160606124500,246.0,243.0,67.5,61,85.0,100,71.4,74.3,71.3
20160606130000,246.0,247.2,68.6667,61,61.6,0,71.2,74.3,71.3
20160606131500,246.0,243.0,67.5,61,60.7,100,70.6,74.3,71.3
20160606133000,246.0,247.2,68.6667,61,62.8,100,70.5,74.3,71.3
20160606134500,246.0,247.2,68.6667,61,82.4,100,70.9,74.3,71.3
20160606140000,246.0,247.2,68.6667,62,85.0,100,71.3,74.3,71.3
20160606141500,246.0,243.0,67.5,62,66.4,0,71.4,74.3,71.3
20160606143000,246.0,251.4,69.8333,62,60.4,100,70.8,74.3,71.3
20160606144500,246.0,247.2,68.6667,62,62.8,100,70.7,74.3,71.3
20160606150000,246.0,243.0,67.5,62,74.6,100,70.6,74.3,71.3
20160606151500,246.0,243.0,67.5,62,80.6,100,71.2,74.3,71.3
20160606153000,246.0,243.0,67.5,62,78.8,0,71.6,74.3,71.3
20160606154500,246.0,247.2,68.6667,62,60.8,100,70.8,74.3,71.3
20160606160000,246.0,243.0,67.5,62,62.4,100,70.5,74.3,71.3
20160606161500,246.0,243.0,67.5,62,82.5,100,70.7,74.3,71.3
20160606163000,246.0,243.0,67.5,62,80.2,100,71.3,74.3,71.3
20160606164500,246.0,251.4,69.8333,61,66.3,0,71.5,74.3,71.3
20160606170000,246.0,247.2,68.6667,61,60.8,100,70.8,74.3,71.3
20160606171500,246.0,247.2,68.6667,61,62.8,100,70.5,74.3,71.3
20160606173000,246.0,251.4,69.8333,61,78.2,100,70.8,74.3,71.3
20160606174500,246.0,247.2,68.6667,61,79.2,100,71.6,74.3,71.3
20160606180000,246.0,251.4,69.8333,61,60.8,100,70.8,74.3,71.3
20160606181500,246.0,251.4,69.8333,61,62.4,100,70.5,74.3,71.3
20160606183000,246.0,251.4,69.8333,61,72.9,100,70.9,74.3,71.3
20160606184500,246.0,251.4,69.8333,61,72.9,100,71.2,74.3,71.3
20160606190000,246.0,251.4,69.8333,61,72.9,100,71.3,74.3,71.3
20160606191500,246.0,251.4,69.8333,61,72.9,100,71.5,74.3,71.3
20160606193000,246.0,243.0,67.5,61,64.0,0,71.2,74.3,71.3
20160606194500,246.0,243.0,67.5,61,61.9,100,70.5,74.3,71.3
20160606200000,246.0,237.6,66.0,61,71.5,100,70.7,74.3,71.3
20160606201500,246.0,243.0,67.5,61,74.0,100,71.0,74.3,71.3
20160606203000,246.0,243.0,67.5,61,74.0,100,71.1,74.3,71.3
20160606204500,246.0,237.6,66.0,61,74.0,100,71.2,74.3,71.3
20160606210000,246.0,232.8,64.6667,61,74.0,100,71.2,74.3,71.3
20160606211500,246.0,243.0,67.5,61,74.0,100,71.2,74.3,71.3
20160606213000,246.0,243.0,67.5,61,74.8,100,71.3,74.3,71.3
20160606214500,246.0,243.0,67.5,61,74.8,100,71.4,74.3,71.3
20160606220000,246.0,243.0,67.5,61,73.0,100,71.3,74.3,71.3
20160606221500,246.0,243.0,67.5,61,73.9,100,71.3,74.3,71.3
20160606223000,246.0,243.0,67.5,61,73.9,100,71.3,74.3,71.3
20160606224500,246.0,243.0,67.5,62,73.9,100,71.2,74.3,71.3
20160606230000,246.0,243.0,67.5,62,73.9,100,71.2,74.3,71.3
20160606231500,246.0,247.2,68.6667,62,73.0,100,71.2,74.3,71.3
20160606233000,246.0,247.2,68.6667,62,72.0,100,71.2,74.3,71.3
20160606234500,246.0,251.4,69.8333,61,72.0,100,71.1,74.3,71.3
20160607000000,246.0,247.2,68.6667,61,73.9,100,71.0,74.3,71.3
20160607001500,246.0,251.4,69.8333,61,73.9,100,71.0,74.3,71.3
20160607003000,246.0,247.2,68.6667,61,73.0,100,71.0,74.3,71.3
20160607004500,246.0,251.4,69.8333,61,73.0,100,71.0,74.3,71.3
20160607010000,246.0,251.4,69.8333,61,78.3,100,71.1,74.3,71.3
20160607011500,246.0,251.4,69.8333,61,81.5,100,71.4,74.3,71.3
20160607013000,246.0,247.2,68.6667,61,62.8,0,71.2,74.3,71.3
20160607014500,246.0,243.0,67.5,61,62.8,100,70.2,74.3,71.3
20160607020000,246.0,247.2,68.6667,61,78.3,100,71.0,74.3,71.3
20160607021500,246.0,247.2,68.6667,61,70.5,100,70.8,74.3,71.3
20160607023000,246.0,251.4,69.8333,61,80.2,100,70.9,74.3,71.3
20160607024500,246.0,247.2,68.6667,61,80.2,100,71.3,74.3,71.3
20160607030000,246.0,251.4,69.8333,61,69.2,0,71.4,74.3,71.3
20160607031500,246.0,251.4,69.8333,61,61.5,100,70.4,74.3,71.3
20160607033000,246.0,247.2,68.6667,61,80.2,100,70.8,74.3,71.3
20160607034500,246.0,247.2,68.6667,61,78.0,100,71.2,74.3,71.3
20160607040000,246.0,251.4,69.8333,61,80.2,100,71.3,74.3,71.3
20160607041500,246.0,247.2,68.6667,61,77.8,100,71.4,74.3,71.3
20160607043000,246.0,247.2,68.6667,61,80.1,100,71.5,74.3,71.3
20160607044500,246.0,251.4,69.8333,61,62.4,0,71.2,74.3,71.3
20160607050000,246.0,247.2,68.6667,61,62.4,100,70.3,74.3,71.3
20160607051500,246.0,243.0,67.5,61,89.2,100,70.9,74.3,71.3
20160607053000,246.0,251.4,69.8333,61,80.7,100,71.3,74.3,71.3
20160607054500,246.0,251.4,69.8333,61,77.8,100,71.3,74.3,71.3
20160607060000,246.0,247.2,68.6667,61,77.8,100,71.3,74.3,71.3
20160607061500,246.0,247.2,68.6667,61,79.0,100,71.4,74.3,71.3
20160607063000,246.0,243.0,67.5,61,77.3,100,71.4,74.3,71.3
20160607064500,246.0,247.2,68.6667,61,64.9,0,71.3,74.3,71.3
20160607070000,246.0,247.2,68.6667,61,62.4,100,70.4,74.3,71.3
20160607071500,246.0,243.0,67.5,61,74.0,100,70.9,74.3,71.3
20160607073000,246.0,247.2,68.6667,63,70.6,100,71.0,74.3,71.3
20160607074500,246.0,247.2,68.6667,62,70.6,100,70.8,74.3,71.3
20160607080000,246.0,251.4,69.8333,62,74.8,100,71.2,74.3,71.3
20160607081500,246.0,256.2,71.1667,62,74.0,100,71.3,74.3,71.3
20160607083000,246.0,247.2,68.6667,61,62.4,0,71.3,74.3,71.3
20160607084500,246.0,256.2,71.1667,61,60.0,100,71.0,74.3,71.3
20160607090000,246.0,256.2,71.1667,61,60.7,100,70.7,74.3,71.3
20160607091500,246.0,251.4,69.8333,61,61.5,100,70.6,74.3,71.3
20160607093000,246.0,251.4,69.8333,61,61.5,100,70.8,74.3,71.3
20160607094500,246.0,251.4,69.8333,61,76.8,100,71.2,74.3,71.3
20160607100000,246.0,251.4,69.8333,61,73.5,100,71.5,74.3,71.3
20160607101500,246.0,256.2,71.1667,61,70.1,100,71.4,74.3,71.3
20160607103000,246.0,251.4,69.8333,61,70.1,100,71.4,74.3,71.3
20160607104500,246.0,247.2,68.6667,61,62.8,0,71.6,74.3,71.3
20160607110000,246.0,251.4,69.8333,61,59.2,0,71.0,74.3,71.3
20160607111500,246.0,251.4,69.8333,61,58.4,100,70.9,74.3,71.3
20160607113000,246.0,251.4,69.8333,61,58.4,100,70.6,74.3,71.3
20160607114500,246.0,247.2,68.6667,61,59.1,100,70.7,74.3,71.3
20160607120000,246.0,247.2,68.6667,61,67.2,100,70.8,74.3,71.3
20160607121500,246.0,247.2,68.6667,61,65.3,100,71.0,74.3,71.3
20160607123000,246.0,247.2,68.6667,61,77.2,100,71.1,74.3,71.3
20160607124500,246.0,243.0,67.5,61,71.1,100,71.4,74.3,71.3
20160607130000,246.0,251.4,69.8333,61,70.0,100,71.4,74.3,71.3
20160607131500,246.0,247.2,68.6667,61,61.9,0,71.4,74.3,71.3
20160607133000,246.0,237.6,66.0,60,59.1,100,71.1,74.3,71.3
20160607134500,246.0,243.0,67.5,61,59.1,100,70.8,74.3,71.3
20160607140000,246.0,243.0,67.5,61,59.9,100,70.7,74.3,71.3
20160607141500,246.0,243.0,67.5,61,61.3,100,70.7,74.3,71.3
20160607143000,246.0,243.0,67.5,62,69.1,100,70.8,74.3,71.3
20160607144500,246.0,243.0,67.5,62,73.5,100,71.3,74.3,71.3
20160607150000,246.0,243.0,67.5,62,71.0,100,71.5,74.3,71.3
20160607151500,246.0,243.0,67.5,62,71.0,0,71.6,74.3,71.3
20160607153000,246.0,243.0,67.5,62,60.0,0,71.1,74.3,71.3
20160607154500,246.0,243.0,67.5,62,60.0,100,70.9,74.3,71.3
20160607160000,246.0,256.2,71.1667,62,61.1,100,70.7,74.3,71.3
20160607161500,246.0,251.4,69.8333,61,66.0,100,70.5,74.3,71.3
20160607163000,246.0,251.4,69.8333,61,76.4,100,71.2,74.3,71.3
20160607164500,246.0,256.2,71.1667,61,79.8,0,71.6,74.3,71.3
20160607170000,246.0,247.2,68.6667,61,60.0,100,70.9,74.3,71.3
20160607171500,246.0,251.4,69.8333,61,61.1,100,70.5,74.3,71.3
20160607173000,246.0,247.2,68.6667,61,67.2,100,70.6,74.3,71.3
20160607174500,246.0,247.2,68.6667,61,76.4,100,71.3,74.3,71.3
20160607180000,246.0,243.0,67.5,61,81.5,100,71.5,74.3,71.3
20160607181500,246.0,243.0,67.5,61,60.8,100,71.0,74.3,71.3
20160607183000,246.0,243.0,67.5,61,60.8,100,70.6,74.3,71.3
20160607184500,246.0,247.2,68.6667,61,67.6,100,70.6,74.3,71.3
20160607190000,246.0,247.2,68.6667,61,67.6,100,70.8,74.3,71.3
20160607191500,246.0,243.0,67.5,61,76.8,100,71.3,74.3,71.3
20160607193000,246.0,247.2,68.6667,61,76.8,100,71.6,74.3,71.3
20160607194500,246.0,243.0,67.5,61,60.8,100,70.7,74.3,71.3
20160607200000,246.0,251.4,69.8333,61,61.9,100,70.4,74.3,71.3
20160607201500,246.0,237.6,66.0,59,77.8,100,71.1,71.0,68.0
20160607203000,246.0,260.4,72.3333,62,59.6,0,70.2,71.3,68.3
20160607204500,246.0,256.2,71.1667,61,59.6,0,69.8,71.3,68.3
20160607210000,246.0,251.4,69.8333,61,58.8,0,69.7,71.3,68.3
20160607211500,246.0,251.4,69.8333,61,58.8,0,69.6,71.3,68.3
20160607213000,246.0,251.4,69.8333,61,58.8,0,69.4,71.3,68.3
20160607214500,246.0,260.4,72.3333,62,58.8,0,69.3,71.2,68.2
20160607220000,246.0,243.0,67.5,61,58.8,0,69.2,71.3,68.3
20160607221500,246.0,247.2,68.6667,61,58.8,0,69.2,71.3,68.3
20160607223000,246.0,247.2,68.6667,61,58.8,0,69.1,71.3,68.3
20160607224500,246.0,251.4,69.8333,61,58.8,0,69.0,71.3,68.3
20160607230000,246.0,247.2,68.6667,61,58.8,0,69.0,71.0,68.0
20160607231500,246.0,251.4,69.8333,61,58.8,0,68.9,71.3,68.3
20160607233000,246.0,247.2,68.6667,61,58.8,0,68.8,71.3,68.3
20160607234500,246.0,247.2,68.6667,61,58.8,0,68.7,71.3,68.3
20160608000000,246.0,256.2,71.1667,62,58.8,0,68.7,70.9,67.9
20160608001500,246.0,251.4,69.8333,61,58.8,0,68.6,70.9,67.9
20160608003000,246.0,251.4,69.8333,61,58.8,0,68.5,70.9,67.9
20160608004500,246.0,247.2,68.6667,61,58.8,0,68.4,71.3,68.3
20160608010000,246.0,256.2,71.1667,61,58.8,0,68.4,71.3,68.3
20160608011500,246.0,251.4,69.8333,61,58.8,0,68.4,71.3,68.3
20160608013000,246.0,247.2,68.6667,61,58.8,0,68.4,70.9,67.9
20160608014500,246.0,247.2,68.6667,61,58.8,0,68.3,70.9,67.9
20160608020000,246.0,247.2,68.6667,61,58.8,0,68.2,70.9,67.9
20160608021500,246.0,247.2,68.6667,61,58.8,0,68.2,71.1,68.1
20160608023000,246.0,243.0,67.5,61,58.8,0,68.2,71.3,68.3
20160608024500,246.0,243.0,67.5,61,58.8,0,68.1,71.3,68.3
20160608030000,246.0,243.0,67.5,61,58.8,0,68.1,71.3,68.3
20160608031500,246.0,243.0,67.5,62,58.8,100,67.9,71.3,68.3
20160608033000,246.0,243.0,67.5,62,58.8,100,67.9,71.3,68.3
20160608034500,246.0,247.2,68.6667,62,59.5,100,67.9,71.3,68.3
20160608040000,246.0,243.0,67.5,62,60.8,100,67.9,71.3,68.3
20160608041500,246.0,247.2,68.6667,62,60.8,100,68.0,71.3,68.3
20160608054500,246.0,243.0,67.5,61,60.3,100,67.7,71.3,68.3
20160608060000,246.0,247.2,68.6667,61,61.1,100,67.8,71.3,68.3
20160608061500,246.0,247.2,68.6667,61,61.9,100,67.8,71.3,68.3
20160608063000,246.0,247.2,68.6667,61,64.4,100,68.3,71.3,68.3
20160608064500,246.0,251.4,69.8333,64,63.6,100,68.2,71.3,68.3
20160608070000,246.0,237.6,66.0,60,63.6,100,68.2,71.3,68.3
20160608071500,246.0,251.4,69.8333,62,63.6,100,68.5,71.3,68.3
20160608073000,246.0,251.4,69.8333,62,59.6,0,68.3,71.3,68.3
20160608074500,246.0,247.2,68.6667,62,59.6,0,68.2,71.3,68.3
20160608080000,246.0,247.2,68.6667,61,59.6,0,68.2,71.3,68.3
20160608081500,246.0,247.2,68.6667,61,58.8,0,68.3,71.3,68.3
20160608083000,246.0,251.4,69.8333,61,58.8,0,68.3,71.3,68.3
20160608084500,246.0,251.4,69.8333,61,58.8,0,68.8,71.3,68.3
20160608090000,246.0,251.4,69.8333,61,58.8,0,68.7,71.3,68.3
20160608091500,246.0,251.4,69.8333,61,58.8,0,68.8,71.3,68.3
20160608093000,246.0,251.4,69.8333,61,58.8,0,68.9,71.3,68.3
20160608094500,246.0,251.4,69.8333,61,58.8,0,69.1,71.3,68.3
20160608100000,246.0,251.4,69.8333,61,58.8,0,69.1,71.3,68.3
20160608101500,246.0,251.4,69.8333,61,58.8,0,69.2,71.3,68.3
20160608103000,246.0,251.4,69.8333,61,58.8,0,69.2,71.3,68.3
20160608104500,246.0,247.2,68.6667,61,58.8,0,69.2,71.3,68.3
20160608110000,246.0,251.4,69.8333,61,58.8,0,69.3,71.3,68.3
20160608111500,246.0,247.2,68.6667,61,58.8,0,69.4,71.3,68.3
20160608113000,246.0,256.2,71.1667,61,58.8,0,69.3,71.3,68.3
20160608114500,246.0,251.4,69.8333,60,58.8,0,69.3,71.2,68.2
20160608120000,246.0,251.4,69.8333,61,58.8,0,69.3,71.2,68.2
20160608121500,246.0,251.4,69.8333,61,58.8,0,69.3,71.1,68.1
20160608123000,246.0,251.4,69.8333,61,58.8,0,69.2,71.2,68.2
20160608124500,246.0,251.4,69.8333,61,58.8,0,69.3,71.2,68.2
20160608130000,246.0,251.4,69.8333,61,58.8,0,69.3,71.3,68.3
20160608131500,246.0,251.4,69.8333,61,58.8,0,69.3,71.3,68.3
20160608133000,246.0,251.4,69.8333,61,58.8,0,69.3,71.3,68.3
20160608134500,246.0,251.4,69.8333,61,58.8,0,69.2,71.2,68.2
20160608140000,246.0,251.4,69.8333,61,58.8,0,69.2,71.2,68.2
20160608141500,246.0,251.4,69.8333,59,58.8,0,69.1,70.9,67.9
20160608143000,246.0,247.2,68.6667,61,58.8,0,69.2,71.1,68.1
20160608144500,246.0,243.0,67.5,61,58.8,0,69.2,70.9,67.9
20160608150000,246.0,247.2,68.6667,62,58.8,0,69.2,70.9,67.9
20160608151500,246.0,247.2,68.6667,62,58.8,0,69.2,70.9,67.9
20160608153000,246.0,247.2,68.6667,62,58.8,0,69.2,71.0,68.0
20160608154500,246.0,247.2,68.6667,62,58.8,0,69.2,70.9,67.9
20160608160000,246.0,247.2,68.6667,62,58.8,0,69.2,70.9,67.9
20160608161500,246.0,247.2,68.6667,63,58.8,0,69.2,70.9,67.9
20160608163000,246.0,251.4,69.8333,63,58.8,0,69.2,71.0,68.0
20160608164500,246.0,251.4,69.8333,63,58.8,0,69.1,70.9,67.9
20160608170000,246.0,251.4,69.8333,63,58.8,0,69.1,70.9,67.9
20160608171500,246.0,256.2,71.1667,63,58.8,0,69.1,70.9,67.9
20160608173000,246.0,251.4,69.8333,63,58.8,0,69.1,70.9,67.9
20160608174500,246.0,256.2,71.1667,63,58.8,0,69.0,70.9,67.9
20160608180000,246.0,251.4,69.8333,63,58.8,0,68.9,70.9,67.9
20160608181500,246.0,251.4,69.8333,63,58.8,0,69.0,70.9,67.9
20160608183000,246.0,251.4,69.8333,63,58.8,0,68.8,70.9,67.9
20160608184500,246.0,251.4,69.8333,63,58.8,0,68.9,70.9,67.9
20160608190000,246.0,251.4,69.8333,63,58.8,0,68.8,70.9,67.9
20160608191500,246.0,251.4,69.8333,63,58.8,0,68.7,70.9,67.9
20160608193000,246.0,251.4,69.8333,63,58.8,0,68.5,70.9,67.9
20160608194500,246.0,256.2,71.1667,63,58.8,0,68.6,70.9,67.9
20160608200000,246.0,251.4,69.8333,63,58.8,0,68.6,70.9,67.9
20160608201500,246.0,251.4,69.8333,63,58.8,0,68.5,70.9,67.9
20160608203000,246.0,251.4,69.8333,63,58.8,0,68.4,70.9,67.9
20160608204500,246.0,247.2,68.6667,62,58.8,0,68.4,70.9,67.9
20160608210000,246.0,251.4,69.8333,62,58.8,0,68.4,70.9,67.9
20160608211500,246.0,251.4,69.8333,62,58.0,0,68.2,70.9,67.9
20160608213000,246.0,256.2,71.1667,62,58.0,0,68.1,70.9,67.9
20160608214500,246.0,256.2,71.1667,62,58.0,0,68.1,70.9,67.9
20160608220000,246.0,251.4,69.8333,61,58.7,0,68.1,70.9,67.9
20160608221500,246.0,251.4,69.8333,61,58.7,0,68.0,70.9,67.9
20160608223000,246.0,251.4,69.8333,61,58.7,0,68.1,70.9,67.9
20160608224500,246.0,251.4,69.8333,61,58.7,0,68.0,70.9,67.9
20160608230000,246.0,247.2,68.6667,61,58.7,0,68.0,70.9,67.9
20160608231500,246.0,251.4,69.8333,61,58.7,0,67.9,70.9,67.9
20160608233000,246.0,251.4,69.8333,61,58.7,0,68.6,70.9,67.9
20160608234500,246.0,247.2,68.6667,61,58.7,0,68.8,70.9,67.9
20160609000000,246.0,247.2,68.6667,61,58.7,0,68.9,70.9,67.9
20160609001500,246.0,247.2,68.6667,61,58.7,0,68.9,70.9,67.9
20160609003000,246.0,247.2,68.6667,61,58.7,0,68.8,70.9,67.9
20160609004500,246.0,247.2,68.6667,61,58.7,0,68.8,70.9,67.9
20160609010000,246.0,247.2,68.6667,61,58.7,0,68.9,70.9,67.9
20160609011500,246.0,247.2,68.6667,61,58.1,0,68.6,70.9,67.9
20160609013000,246.0,247.2,68.6667,61,58.1,0,68.6,70.9,67.9
20160609014500,246.0,247.2,68.6667,61,58.1,0,68.5,70.9,67.9
20160609020000,246.0,247.2,68.6667,61,58.1,0,68.6,70.9,67.9
20160609021500,246.0,243.0,67.5,61,58.1,0,68.6,70.9,67.9
20160609023000,246.0,256.2,71.1667,61,58.1,0,68.6,70.9,67.9
20160609024500,246.0,251.4,69.8333,61,58.1,0,68.5,70.9,67.9
20160609030000,246.0,247.2,68.6667,61,58.1,0,68.4,70.9,67.9
20160609031500,246.0,256.2,71.1667,61,58.1,0,68.6,70.9,67.9
20160609033000,246.0,251.4,69.8333,61,58.1,0,68.6,70.9,67.9
20160609034500,246.0,247.2,68.6667,61,58.1,0,68.4,70.9,67.9
20160609040000,246.0,251.4,69.8333,61,58.1,0,68.1,70.9,67.9
20160609041500,246.0,247.2,68.6667,61,58.1,0,68.1,70.9,67.9
20160609043000,246.0,251.4,69.8333,61,58.1,0,68.1,70.9,67.9
20160609044500,246.0,251.4,69.8333,61,58.1,0,68.3,70.9,67.9
20160609050000,246.0,251.4,69.8333,61,58.1,0,68.4,70.9,67.9
20160609051500,246.0,247.2,68.6667,61,58.1,0,68.6,70.9,67.9
20160609053000,246.0,247.2,68.6667,61,58.1,0,68.7,70.9,67.9
20160609054500,246.0,247.2,68.6667,61,58.1,0,68.7,70.9,67.9
20160609060000,246.0,247.2,68.6667,61,58.1,0,68.8,70.9,67.9
20160609061500,246.0,247.2,68.6667,61,58.1,0,69.0,70.9,67.9
20160609063000,246.0,247.2,68.6667,61,58.1,0,69.1,70.9,67.9
20160609064500,246.0,251.4,69.8333,61,58.1,0,69.1,70.9,67.9
20160609070000,246.0,251.4,69.8333,61,58.1,0,69.1,70.9,67.9
20160609071500,246.0,243.0,67.5,61,58.1,0,68.9,70.9,67.9
20160609073000,246.0,247.2,68.6667,61,58.1,0,68.7,70.9,67.9
20160609074500,246.0,247.2,68.6667,63,58.1,0,68.6,70.9,67.9
20160609080000,246.0,247.2,68.6667,62,58.1,0,68.7,70.9,67.9
20160609081500,246.0,251.4,69.8333,62,58.1,0,68.7,70.9,67.9
20160609083000,246.0,247.2,68.6667,62,58.1,0,68.9,70.9,67.9
20160609084500,246.0,247.2,68.6667,62,58.1,0,68.9,70.9,67.9
20160609090000,246.0,251.4,69.8333,62,58.1,0,69.1,70.9,67.9
20160609091500,246.0,260.4,72.3333,62,58.7,0,69.1,70.9,67.9
20160609093000,246.0,251.4,69.8333,61,58.7,0,69.1,70.9,67.9
20160609094500,246.0,251.4,69.8333,61,58.0,0,69.1,70.9,67.9
20160609100000,246.0,247.2,68.6667,61,58.0,0,69.1,70.9,67.9
20160609101500,246.0,251.4,69.8333,61,58.0,0,69.5,70.9,67.9
20160609103000,246.0,247.2,68.6667,61,58.0,0,69.4,70.9,67.9
20160609104500,246.0,247.2,68.6667,60,58.0,0,69.4,70.9,67.9
20160609110000,246.0,247.2,68.6667,60,58.0,0,69.3,70.9,67.9
20160609111500,246.0,251.4,69.8333,60,58.0,0,69.4,70.9,67.9
20160609113000,246.0,251.4,69.8333,60,58.0,0,69.4,70.9,67.9
20160609114500,246.0,247.2,68.6667,60,58.0,0,69.2,70.9,67.9
20160609120000,246.0,247.2,68.6667,60,58.0,0,69.2,70.9,67.9
20160609121500,246.0,247.2,68.6667,60,58.0,0,69.1,70.9,67.9
20160609123000,246.0,243.0,67.5,60,58.0,0,69.1,70.9,67.9
20160609124500,246.0,247.2,68.6667,60,58.0,0,69.1,70.9,67.9
20160609130000,246.0,243.0,67.5,60,58.0,0,68.9,70.9,67.9
20160609131500,246.0,247.2,68.6667,60,58.0,0,68.9,70.9,67.9
20160609133000,246.0,247.2,68.6667,60,58.0,0,69.1,70.9,67.9
20160609134500,246.0,247.2,68.6667,60,58.0,0,68.9,70.9,67.9
20160609140000,246.0,247.2,68.6667,60,58.0,0,68.9,70.9,67.9
20160609141500,246.0,251.4,69.8333,60,58.0,0,69.1,70.9,67.9
20160609143000,246.0,247.2,68.6667,60,58.7,0,69.2,70.9,67.9
20160609144500,246.0,243.0,67.5,60,58.7,0,69.3,70.9,67.9
20160609150000,246.0,251.4,69.8333,61,58.7,0,69.6,70.9,67.9
20160609151500,246.0,251.4,69.8333,61,58.7,0,69.5,70.9,67.9
20160609153000,246.0,251.4,69.8333,61,58.7,0,69.3,70.9,67.9
20160609154500,246.0,247.2,68.6667,61,58.0,0,69.2,70.9,67.9
20160609160000,246.0,256.2,71.1667,61,58.0,0,69.3,70.9,67.9
20160609161500,246.0,251.4,69.8333,61,58.0,0,69.4,70.9,67.9
20160609163000,246.0,247.2,68.6667,61,58.0,0,69.5,70.9,67.9
20160609164500,246.0,247.2,68.6667,61,58.0,0,69.4,70.9,67.9
20160609170000,246.0,247.2,68.6667,61,58.0,0,69.4,70.9,67.9
20160609171500,246.0,251.4,69.8333,61,58.0,0,69.3,70.9,67.9
20160609173000,246.0,247.2,68.6667,61,58.0,0,69.3,70.9,67.9
20160609174500,246.0,247.2,68.6667,61,58.0,0,69.3,70.9,67.9
20160609180000,246.0,247.2,68.6667,61,58.6,0,69.3,70.9,67.9
20160609181500,246.0,247.2,68.6667,61,58.6,0,69.3,70.9,67.9
20160609183000,246.0,247.2,68.6667,61,58.6,0,69.4,70.9,67.9
20160609184500,246.0,247.2,68.6667,61,58.6,0,69.4,70.9,67.9
20160609190000,246.0,243.0,67.5,61,58.6,0,69.5,70.9,67.9
20160609191500,246.0,247.2,68.6667,61,58.0,0,69.4,70.9,67.9
20160609193000,246.0,251.4,69.8333,61,58.0,0,69.2,70.9,67.9
20160609194500,246.0,251.4,69.8333,61,58.0,0,69.1,70.9,67.9
20160609200000,246.0,251.4,69.8333,61,58.0,0,68.9,70.9,67.9
20160609201500,246.0,251.4,69.8333,61,58.0,0,68.8,70.9,67.9
20160609203000,246.0,256.2,71.1667,61,58.0,0,68.7,70.9,67.9
20160609204500,246.0,251.4,69.8333,61,58.0,0,68.7,70.9,67.9
20160609210000,246.0,251.4,69.8333,61,58.0,0,68.7,70.9,67.9
20160609211500,246.0,251.4,69.8333,61,58.0,0,68.6,70.9,67.9
20160609213000,246.0,247.2,68.6667,61,58.0,0,68.5,70.9,67.9
20160609214500,246.0,247.2,68.6667,61,58.0,0,68.6,70.9,67.9
20160609220000,246.0,247.2,68.6667,61,58.0,0,68.8,70.9,67.9
20160609221500,246.0,251.4,69.8333,61,58.0,0,68.7,70.9,67.9
20160609223000,246.0,237.6,66.0,60,58.0,0,68.7,70.9,67.9
20160609224500,246.0,247.2,68.6667,62,58.0,0,68.7,70.9,67.9
20160609230000,246.0,247.2,68.6667,62,58.0,0,68.7,70.9,67.9
20160609231500,246.0,243.0,67.5,62,58.0,0,68.6,70.9,67.9
20160609233000,246.0,243.0,67.5,62,58.0,0,68.6,70.9,67.9
20160609234500,246.0,247.2,68.6667,62,58.0,0,68.6,70.9,67.9
20160610000000,246.0,243.0,67.5,62,58.0,0,68.6,70.9,67.9
20160610001500,246.0,243.0,67.5,62,58.0,0,68.6,70.9,67.9
20160610003000,246.0,243.0,67.5,62,58.0,0,68.5,70.9,67.9
20160610004500,246.0,247.2,68.6667,62,58.0,0,68.6,70.9,67.9
20160610010000,246.0,243.0,67.5,62,58.0,0,68.5,70.9,67.9
20160610011500,246.0,247.2,68.6667,62,58.0,0,68.6,70.9,67.9
20160610013000,246.0,247.2,68.6667,62,58.0,0,68.6,70.9,67.9
20160610014500,246.0,243.0,67.5,62,58.0,0,68.5,70.9,67.9
20160610020000,246.0,243.0,67.5,62,58.0,0,68.4,70.9,67.9
20160610021500,246.0,247.2,68.6667,62,58.0,0,68.3,70.9,67.9
20160610023000,246.0,243.0,67.5,62,58.0,0,68.4,70.9,67.9
20160610024500,246.0,243.0,67.5,62,58.0,0,68.2,70.9,67.9
20160610030000,246.0,247.2,68.6667,62,58.0,0,68.5,70.9,67.9
20160610031500,246.0,243.0,67.5,62,58.0,0,68.6,70.9,67.9
20160610033000,246.0,237.6,66.0,62,58.0,0,68.4,70.9,67.9
20160610034500,246.0,243.0,67.5,62,58.0,0,68.4,70.9,67.9
20160610040000,246.0,243.0,67.5,62,58.0,0,68.3,70.9,67.9
20160610041500,246.0,247.2,68.6667,63,58.0,0,68.3,70.9,67.9
20160610043000,246.0,247.2,68.6667,63,58.0,0,68.2,70.9,67.9
20160610044500,246.0,251.4,69.8333,63,58.0,0,68.2,70.9,67.9
20160610050000,246.0,247.2,68.6667,63,58.0,0,68.2,70.9,67.9
20160610051500,246.0,243.0,67.5,63,58.0,0,68.1,70.9,67.9
20160610053000,246.0,251.4,69.8333,63,58.0,0,68.1,70.9,67.9
20160610054500,246.0,247.2,68.6667,63,58.0,0,67.9,70.9,67.9
20160610060000,246.0,247.2,68.6667,63,58.0,0,67.9,70.9,67.9
20160610061500,246.0,251.4,69.8333,63,58.0,0,67.9,70.9,67.9
20160610063000,246.0,251.4,69.8333,63,58.0,0,67.9,70.9,67.9
20160610064500,246.0,247.2,68.6667,63,58.0,0,68.0,70.9,67.9
20160610070000,246.0,251.4,69.8333,62,58.0,0,67.9,70.9,67.9
20160610071500,246.0,256.2,71.1667,62,58.0,0,67.8,70.9,67.9
20160610073000,246.0,251.4,69.8333,62,58.0,0,67.9,70.9,67.9
20160610074500,246.0,243.0,67.5,61,58.0,0,67.9,70.9,67.9
20160610080000,246.0,243.0,67.5,61,58.0,0,67.8,70.9,67.9
20160610081500,246.0,247.2,68.6667,62,58.0,0,68.1,70.9,67.9
20160610083000,246.0,350.4,97.3333,74,58.0,0,68.5,66.0,63.0
20160610084500,246.0,359.4,99.8333,74,58.0,0,68.6,66.1,63.1
20160610090000,246.0,359.4,99.8333,74,58.0,0,68.3,66.1,63.1
20160610091500,246.0,359.4,99.8333,74,58.0,0,68.2,66.0,63.0
20160610093000,246.0,340.2,94.5,72,58.0,0,68.2,66.0,63.0
20160610094500,246.0,353.4,98.1667,74,58.0,0,68.0,66.0,63.0
20160610100000,246.0,353.4,98.1667,73,58.0,0,68.0,66.0,63.0
20160610101500,246.0,353.4,98.1667,73,58.0,0,67.7,66.0,63.0
20160610103000,246.0,353.4,98.1667,73,58.0,0,67.7,66.0,63.0
20160610104500,246.0,359.4,99.8333,73,58.0,0,67.7,66.0,63.0
20160610110000,246.0,359.4,99.8333,73,58.0,0,67.6,66.0,63.0
20160610111500,246.0,359.4,99.8333,73,58.0,0,67.2,66.0,63.0
20160610113000,246.0,359.4,99.8333,73,58.0,0,67.1,66.0,63.0
20160610114500,246.0,363.0,100.8333,72,58.0,0,67.1,66.0,63.0
20160610120000,246.0,363.0,100.8333,72,58.0,0,67.4,66.0,63.0
20160610121500,246.0,363.0,100.8333,72,58.0,0,67.2,66.0,63.0
20160610123000,246.0,363.0,100.8333,72,58.0,0,67.1,66.0,63.0
20160610124500,246.0,356.4,99.0,74,58.0,0,67.2,66.0,63.0
20160610130000,246.0,356.4,99.0,74,58.0,0,67.2,66.0,63.0
20160610131500,246.0,356.4,99.0,74,58.0,0,67.1,66.0,63.0
20160610133000,246.0,356.4,99.0,75,58.0,0,67.1,66.0,63.0
20160610134500,246.0,363.0,100.8333,74,58.0,0,67.0,66.0,63.0
20160610140000,246.0,363.0,100.8333,74,58.0,0,67.0,66.0,63.0
20160610141500,246.0,356.4,99.0,74,58.0,0,67.1,66.0,63.0
20160610143000,246.0,363.0,100.8333,74,58.0,0,67.4,66.0,63.0
20160610144500,246.0,363.0,100.8333,74,58.0,0,67.6,66.0,63.0
20160610150000,246.0,363.0,100.8333,74,58.0,0,67.7,66.0,63.0
20160610151500,246.0,369.0,102.5,74,58.0,0,67.9,66.0,63.0
20160610153000,246.0,350.4,97.3333,72,58.0,0,67.7,65.7,62.7
20160610154500,246.0,350.4,97.3333,73,58.0,0,67.6,66.0,63.0
20160610160000,246.0,350.4,97.3333,72,58.0,0,67.4,66.0,63.0
20160610161500,246.0,350.4,97.3333,73,58.0,0,67.6,66.3,63.3
20160610163000,246.0,350.4,97.3333,73,58.0,0,67.7,66.3,63.3
20160610164500,246.0,350.4,97.3333,72,58.0,0,67.7,66.4,63.4
20160610170000,246.0,356.4,99.0,73,58.0,0,67.6,66.1,63.1
20160610171500,246.0,356.4,99.0,73,58.0,0,67.7,66.1,63.1
20160610173000,246.0,337.2,93.6667,71,58.0,0,67.6,66.0,63.0
20160610174500,246.0,356.4,99.0,73,58.0,0,67.6,66.0,63.0
20160610180000,246.0,356.4,99.0,73,58.0,0,67.6,66.0,63.0
20160610181500,246.0,356.4,99.0,73,58.0,0,67.6,66.0,63.0
20160610183000,246.0,356.4,99.0,73,58.0,0,67.4,66.0,63.0
20160610184500,246.0,356.4,99.0,73,58.0,0,67.6,66.0,63.0
20160610190000,246.0,333.0,92.5,70,58.0,0,67.8,66.0,63.0
20160610191500,246.0,356.4,99.0,73,58.0,0,67.6,66.0,63.0
20160610193000,246.0,356.4,99.0,73,58.0,0,67.4,66.0,63.0
20160610194500,246.0,356.4,99.0,74,58.0,0,67.5,66.1,63.1
20160610200000,246.0,363.0,100.8333,74,58.0,0,67.4,66.1,63.1
20160610201500,246.0,363.0,100.8333,74,57.2,0,67.4,66.1,63.1
20160610203000,246.0,363.0,100.8333,74,57.2,0,67.3,66.1,63.1
20160610204500,246.0,353.4,98.1667,73,57.2,0,67.3,66.0,63.0
20160610210000,246.0,353.4,98.1667,73,57.2,0,67.3,65.9,62.9
20160610211500,246.0,353.4,98.1667,73,57.2,0,67.2,66.0,63.0
20160610213000,246.0,353.4,98.1667,73,57.2,0,67.1,66.0,63.0
20160610214500,246.0,353.4,98.1667,73,57.2,0,67.1,66.0,63.0
20160610220000,246.0,353.4,98.1667,73,57.2,0,66.9,66.0,63.0
20160610221500,246.0,353.4,98.1667,73,57.2,0,66.9,66.0,63.0
20160610223000,246.0,353.4,98.1667,73,57.2,0,66.8,66.0,63.0
20160610224500,246.0,359.4,99.8333,73,57.2,0,66.9,66.0,63.0
20160610230000,246.0,359.4,99.8333,73,57.2,0,66.8,66.0,63.0
20160610231500,246.0,363.0,100.8333,73,57.2,0,66.7,66.0,63.0
20160610233000,246.0,330.0,91.6667,70,57.2,0,66.7,66.0,63.0
20160610234500,246.0,350.4,97.3333,72,57.2,0,66.7,66.0,63.0
20160611000000,246.0,356.4,99.0,72,57.2,0,66.6,66.0,63.0
20160611001500,246.0,350.4,97.3333,72,57.2,0,66.7,66.0,63.0
20160611003000,246.0,359.4,99.8333,72,57.2,0,66.5,66.0,63.0
20160611004500,246.0,333.0,92.5,70,57.2,0,66.4,66.0,63.0
20160611010000,246.0,340.2,94.5,70,57.2,0,66.3,66.0,63.0
20160611011500,246.0,340.2,94.5,71,57.2,0,66.3,66.0,63.0
20160611013000,246.0,350.4,97.3333,72,57.2,0,66.3,66.0,63.0
20160611014500,246.0,356.4,99.0,72,57.2,0,66.3,66.0,63.0
20160611020000,246.0,356.4,99.0,72,57.2,0,66.6,66.0,63.0
20160611021500,246.0,356.4,99.0,72,57.2,0,66.7,66.0,63.0
20160611023000,246.0,337.2,93.6667,70,57.2,0,66.7,66.0,63.0
20160611024500,246.0,356.4,99.0,72,57.2,0,66.6,66.0,63.0
20160611030000,246.0,356.4,99.0,72,57.2,0,66.4,66.0,63.0
20160611031500,246.0,356.4,99.0,72,57.2,0,66.4,66.0,63.0
20160611033000,246.0,356.4,99.0,72,57.2,0,66.3,66.0,63.0
20160611034500,246.0,356.4,99.0,72,57.2,0,66.4,66.0,63.0
20160611040000,246.0,356.4,99.0,72,57.2,0,66.3,66.0,63.0
20160611041500,246.0,356.4,99.0,72,57.2,0,66.2,66.0,63.0
20160611043000,246.0,356.4,99.0,72,57.2,0,66.2,66.0,63.0
20160611044500,246.0,356.4,99.0,72,57.2,0,66.1,66.0,63.0
20160611050000,246.0,356.4,99.0,72,57.2,0,66.1,66.0,63.0
20160611051500,246.0,350.4,97.3333,71,57.2,0,66.2,66.0,63.0
20160611053000,246.0,356.4,99.0,71,57.2,0,66.2,66.0,63.0
20160611054500,246.0,356.4,99.0,71,57.2,0,66.1,65.5,62.5
20160611060000,246.0,343.2,95.3333,70,57.2,0,66.1,65.5,62.5
20160611061500,246.0,343.2,95.3333,70,57.2,0,66.0,66.0,63.0
20160611063000,246.0,343.2,95.3333,70,57.2,0,65.9,66.0,63.0
20160611064500,246.0,343.2,95.3333,70,57.2,0,65.9,66.0,63.0
20160611070000,246.0,343.2,95.3333,70,57.2,0,65.8,66.0,63.0
20160611071500,246.0,343.2,95.3333,70,57.9,0,66.1,66.0,63.0
20160611073000,246.0,343.2,95.3333,70,57.9,0,66.1,66.0,63.0
20160611074500,246.0,333.0,92.5,71,57.9,0,66.0,66.0,63.0
20160611080000,246.0,333.0,92.5,71,57.9,0,66.0,66.0,63.0
20160611081500,246.0,337.2,93.6667,72,57.9,0,66.3,66.0,63.0
20160611083000,246.0,333.0,92.5,72,57.9,0,66.3,66.0,63.0
20160611084500,246.0,350.4,97.3333,74,57.9,0,66.4,66.0,63.0
20160611090000,246.0,359.4,99.8333,75,57.9,0,66.7,66.0,63.0
20160611091500,246.0,359.4,99.8333,75,57.9,0,66.4,66.0,63.0
20160611093000,246.0,359.4,99.8333,75,57.9,0,66.7,66.1,63.1
20160611094500,246.0,359.4,99.8333,75,57.9,0,66.7,66.1,63.1
20160611100000,246.0,359.4,99.8333,75,57.9,0,66.7,66.1,63.1
20160611101500,246.0,359.4,99.8333,75,57.9,0,66.7,66.1,63.1
20160611103000,246.0,359.4,99.8333,75,57.9,0,66.7,66.1,63.1
20160611104500,246.0,359.4,99.8333,75,57.9,0,66.7,66.1,63.1
20160611110000,246.0,363.0,100.8333,75,57.9,0,66.7,66.1,63.1
20160611111500,246.0,363.0,100.8333,72,57.9,0,66.9,66.1,63.1
20160611113000,246.0,247.2,68.6667,61,89.3,100,67.7,75.3,72.3
20160611114500,246.0,247.2,68.6667,61,96.7,100,68.9,75.3,72.3
20160611120000,246.0,247.2,68.6667,61,90.4,100,70.0,75.3,72.3
20160611121500,246.0,243.0,67.5,61,110.2,100,70.5,67.3,64.3
20160611123000,246.0,363.0,100.8333,73,58.8,0,69.7,67.3,64.3
20160611124500,246.0,363.0,100.8333,73,58.8,0,69.1,67.3,64.3
20160611130000,246.0,363.0,100.8333,72,58.8,0,68.8,67.3,64.3
20160611131500,246.0,363.0,100.8333,72,58.8,0,68.4,67.3,64.3
20160611133000,246.0,363.0,100.8333,72,58.8,0,68.3,67.3,64.3
20160611134500,246.0,363.0,100.8333,72,58.0,0,68.1,67.3,64.3
20160611140000,246.0,356.4,99.0,72,58.0,0,67.9,67.3,64.3
20160611141500,246.0,343.2,95.3333,73,58.0,0,67.9,67.3,64.3
20160611143000,246.0,356.4,99.0,73,58.0,0,68.2,67.3,64.3
20160611144500,246.0,356.4,99.0,73,58.0,0,68.2,67.3,64.3
20160611150000,246.0,356.4,99.0,73,58.0,0,68.1,67.3,64.3
20160611151500,246.0,356.4,99.0,73,58.0,0,68.1,67.3,64.3
20160611153000,246.0,356.4,99.0,73,58.0,0,68.0,67.3,64.3
20160611154500,246.0,350.4,97.3333,73,58.0,0,67.9,67.3,64.3
20160611160000,246.0,356.4,99.0,73,58.0,0,67.9,67.3,64.3
20160611161500,246.0,356.4,99.0,73,58.0,0,67.8,67.3,64.3
20160611163000,246.0,356.4,99.0,73,58.7,0,67.9,67.3,64.3
20160611164500,246.0,356.4,99.0,73,58.7,0,67.8,67.3,64.3
20160611170000,246.0,356.4,99.0,73,58.7,0,67.9,67.3,64.3
20160611171500,246.0,350.4,97.3333,73,58.7,0,67.9,67.3,64.3
20160611173000,246.0,350.4,97.3333,73,58.7,0,67.8,67.3,64.3
20160611174500,246.0,350.4,97.3333,73,58.7,0,67.8,67.3,64.3
20160611180000,246.0,356.4,99.0,74,58.7,0,67.8,67.3,64.3
20160611181500,246.0,350.4,97.3333,74,58.7,0,67.8,67.3,64.3
20160611183000,246.0,356.4,99.0,74,58.7,0,68.0,67.3,64.3
20160611184500,246.0,356.4,99.0,74,58.7,0,68.1,67.3,64.3
20160611190000,246.0,356.4,99.0,76,58.7,0,67.8,67.3,64.3
20160611191500,246.0,356.4,99.0,75,58.7,0,67.6,67.3,64.3
20160611193000,246.0,350.4,97.3333,74,58.7,0,67.4,67.3,64.3
20160611194500,246.0,359.4,99.8333,74,58.7,0,67.6,67.3,64.3
20160611200000,246.0,359.4,99.8333,74,58.7,0,67.4,67.3,64.3
20160611201500,246.0,353.4,98.1667,74,58.0,0,67.3,67.3,64.3
20160611203000,246.0,353.4,98.1667,74,58.0,0,67.2,67.3,64.3
20160611204500,246.0,353.4,98.1667,73,58.0,0,67.1,67.3,64.3
20160611210000,246.0,353.4,98.1667,73,58.0,0,67.1,67.3,64.3
20160611211500,246.0,353.4,98.1667,72,58.0,0,67.1,67.3,64.3
20160611213000,246.0,343.2,95.3333,72,58.0,0,67.1,67.3,64.3
20160611214500,246.0,343.2,95.3333,71,58.0,0,66.9,67.3,64.3
20160611220000,246.0,315.6,87.6667,69,58.0,0,66.9,67.3,64.3
20160611221500,246.0,319.2,88.6667,69,58.0,0,66.9,67.3,64.3
20160611223000,246.0,304.8,84.6667,67,58.0,0,66.9,67.3,64.3
20160611224500,246.0,285.6,79.3333,65,58.0,0,66.9,67.3,64.3
20160611230000,246.0,277.2,77.0,64,58.0,0,67.0,67.3,64.3
20160611231500,246.0,247.2,68.6667,61,96.0,100,67.6,73.1,70.1
20160611233000,246.0,247.2,68.6667,61,101.9,100,68.9,73.1,70.1
20160611234500,246.0,251.4,69.8333,61,101.9,100,69.6,73.1,70.1
20160612000000,246.0,247.2,68.6667,61,103.5,100,70.1,73.1,70.1
20160612001500,246.0,247.2,68.6667,61,65.0,0,70.5,73.1,70.1
20160612003000,246.0,251.4,69.8333,61,60.0,100,69.5,73.1,70.1
20160612004500,246.0,251.4,69.8333,61,62.9,100,69.2,73.1,70.1
20160612010000,246.0,251.4,69.8333,61,82.5,100,69.8,73.1,70.1
20160612011500,246.0,251.4,69.8333,61,81.6,100,70.3,73.1,70.1
20160612013000,246.0,247.2,68.6667,61,61.3,100,69.8,73.1,70.1
20160612014500,246.0,247.2,68.6667,61,61.3,100,69.2,73.1,70.1
20160612020000,246.0,251.4,69.8333,61,78.2,100,69.6,73.1,70.1
20160612021500,246.0,251.4,69.8333,61,76.8,100,70.0,73.1,70.1
20160612023000,246.0,247.2,68.6667,61,76.8,100,70.1,73.1,70.1
20160612024500,246.0,251.4,69.8333,61,76.8,100,70.1,73.1,70.1
20160612030000,246.0,251.4,69.8333,61,76.8,100,70.2,73.1,70.1
20160612031500,246.0,247.2,68.6667,60,76.8,100,70.3,73.1,70.1
20160612033000,246.0,247.2,68.6667,60,76.8,100,70.3,73.1,70.1
20160612034500,246.0,243.0,67.5,60,61.6,0,70.0,73.1,70.1
20160612040000,246.0,247.2,68.6667,60,60.0,100,69.8,73.1,70.1
20160612041500,246.0,247.2,68.6667,60,61.5,100,69.3,73.1,70.1
20160612043000,246.0,247.2,68.6667,60,74.8,100,69.4,73.1,70.1
20160612044500,246.0,247.2,68.6667,60,78.7,100,70.0,73.1,70.1
20160612050000,246.0,247.2,68.6667,60,78.7,100,70.2,73.1,70.1
20160612051500,246.0,247.2,68.6667,60,78.7,100,70.3,73.1,70.1
20160612053000,246.0,243.0,67.5,60,78.7,100,70.3,73.1,70.1
20160612054500,246.0,247.2,68.6667,60,61.2,0,69.9,73.1,70.1
20160612060000,246.0,247.2,68.6667,60,59.9,100,69.4,73.1,70.1
20160612061500,246.0,243.0,67.5,60,64.4,100,69.2,73.1,70.1
20160612063000,246.0,247.2,68.6667,60,78.2,100,69.9,73.1,70.1
20160612064500,246.0,247.2,68.6667,60,78.2,100,70.2,73.1,70.1
20160612070000,246.0,243.0,67.5,61,74.2,0,70.4,73.1,70.1
20160612071500,246.0,243.0,67.5,61,60.4,100,69.6,73.1,70.1
20160612073000,246.0,247.2,68.6667,61,61.9,100,69.3,73.1,70.1
20160612074500,246.0,366.0,101.6667,75,60.4,0,69.5,65.5,62.5
20160612080000,246.0,356.4,99.0,75,58.8,0,69.1,65.5,62.5
20160612081500,246.0,356.4,99.0,76,58.8,0,68.7,65.5,62.5
20160612083000,246.0,356.4,99.0,76,58.8,0,68.4,65.5,62.5
20160612084500,246.0,366.0,101.6667,76,58.8,0,68.2,65.5,62.5
20160612090000,246.0,237.6,66.0,62,94.7,100,68.7,72.2,69.2
20160612091500,246.0,247.2,68.6667,62,97.9,100,69.2,72.2,69.2
20160612093000,246.0,247.2,68.6667,62,64.9,0,69.7,72.2,69.2
20160612094500,246.0,251.4,69.8333,62,60.4,0,69.3,72.2,69.2
20160612100000,246.0,256.2,71.1667,62,60.4,0,69.2,72.2,69.2
20160612101500,246.0,256.2,71.1667,62,59.6,0,69.2,72.2,69.2
20160612103000,246.0,251.4,69.8333,62,59.6,0,69.2,72.2,69.2
20160612104500,246.0,256.2,71.1667,62,59.6,0,69.3,72.2,69.2
20160612110000,246.0,256.2,71.1667,62,58.9,0,69.3,72.2,69.2
20160612111500,246.0,243.0,67.5,61,58.9,0,69.3,72.2,69.2
20160612113000,246.0,243.0,67.5,61,58.9,0,69.2,72.2,69.2
20160612114500,246.0,243.0,67.5,61,59.5,0,69.4,72.2,69.2
20160612120000,246.0,243.0,67.5,61,59.5,0,69.4,72.2,69.2
20160612121500,246.0,243.0,67.5,61,59.5,0,69.5,72.2,69.2
20160612123000,246.0,243.0,67.5,61,59.5,0,69.6,72.2,69.2
20160612124500,246.0,243.0,67.5,61,59.5,0,69.4,72.2,69.2
20160612130000,246.0,247.2,68.6667,61,59.5,0,69.2,72.2,69.2
20160612131500,246.0,247.2,68.6667,62,59.5,0,69.1,72.2,69.2
20160612133000,246.0,243.0,67.5,62,58.8,100,68.9,72.2,69.2
20160612134500,246.0,251.4,69.8333,62,58.8,0,69.1,72.1,69.1
20160612140000,246.0,247.2,68.6667,62,58.8,0,69.2,72.0,69.0
20160612141500,246.0,251.4,69.8333,62,58.8,0,68.9,72.0,69.0
20160612143000,246.0,247.2,68.6667,62,58.8,0,68.9,71.9,68.9
20160612144500,246.0,243.0,67.5,62,58.8,0,69.0,71.9,68.9
20160612150000,246.0,243.0,67.5,62,58.8,0,68.9,71.9,68.9
20160612151500,246.0,243.0,67.5,62,58.8,0,69.2,71.9,68.9
20160612153000,246.0,243.0,67.5,62,58.8,0,69.2,71.8,68.8
20160612154500,246.0,247.2,68.6667,63,58.8,0,69.3,71.8,68.8
20160612160000,246.0,247.2,68.6667,63,59.4,0,69.2,71.8,68.8
20160612161500,246.0,247.2,68.6667,63,59.4,0,69.1,71.8,68.8
20160612163000,246.0,251.4,69.8333,63,59.4,0,68.9,71.8,68.8
20160612164500,246.0,247.2,68.6667,62,59.4,0,68.8,71.8,68.8
20160612170000,246.0,251.4,69.8333,62,59.4,0,68.7,71.8,68.8
20160612171500,246.0,251.4,69.8333,62,58.8,0,68.7,71.8,68.8
20160612173000,246.0,251.4,69.8333,62,58.8,0,68.6,71.8,68.8
20160612174500,246.0,256.2,71.1667,62,58.8,100,68.4,71.8,68.8
20160612180000,246.0,256.2,71.1667,62,61.1,100,68.2,71.8,68.8
20160612181500,246.0,251.4,69.8333,62,61.9,100,68.2,71.8,68.8
20160612183000,246.0,251.4,69.8333,62,64.9,100,68.6,71.8,68.8
20160612184500,246.0,251.4,69.8333,62,64.9,100,68.6,71.8,68.8
20160612190000,246.0,251.4,69.8333,62,64.9,100,68.4,71.8,68.8
20160612191500,246.0,251.4,69.8333,62,72.4,100,68.9,71.8,68.8
20160612193000,246.0,251.4,69.8333,62,65.8,0,68.9,71.8,68.8
20160612194500,246.0,251.4,69.8333,62,59.9,100,68.4,71.8,68.8
20160612200000,246.0,256.2,71.1667,62,61.1,100,68.1,71.8,68.8
20160612201500,246.0,251.4,69.8333,62,65.7,100,68.1,71.8,68.8
20160612203000,246.0,243.0,67.5,61,72.4,100,68.7,71.8,68.8
20160612204500,246.0,247.2,68.6667,61,72.4,100,68.9,71.8,68.8
20160612210000,246.0,251.4,69.8333,61,70.2,0,69.0,71.8,68.8
20160612211500,246.0,243.0,67.5,63,59.7,100,68.3,71.8,68.8
20160612213000,246.0,251.4,69.8333,63,61.1,100,68.1,71.8,68.8
20160612214500,246.0,251.4,69.8333,63,68.6,100,68.1,71.8,68.8
20160612220000,246.0,251.4,69.8333,63,72.0,100,68.6,71.8,68.8
20160612221500,246.0,256.2,71.1667,63,72.0,100,68.8,71.8,68.8
20160612223000,246.0,256.2,71.1667,64,72.0,100,68.9,71.8,68.8
20160612224500,246.0,251.4,69.8333,63,61.2,0,68.6,71.8,68.8
20160612230000,246.0,251.4,69.8333,63,60.3,100,68.1,71.8,68.8
20160612231500,246.0,256.2,71.1667,63,67.7,100,68.0,71.8,68.8
20160612233000,246.0,256.2,71.1667,63,72.0,100,68.6,71.8,68.8
20160612234500,246.0,251.4,69.8333,63,72.0,100,68.8,71.8,68.8
20160613000000,246.0,251.4,69.8333,64,72.0,100,68.9,71.8,68.8
20160613001500,246.0,256.2,71.1667,64,72.0,100,68.9,71.8,68.8
20160613003000,246.0,256.2,71.1667,65,71.1,0,69.1,71.8,68.8
20160613004500,246.0,256.2,71.1667,62,60.0,100,68.3,71.8,68.8
20160613010000,246.0,256.2,71.1667,63,61.1,100,68.1,71.8,68.8
20160613011500,246.0,256.2,71.1667,62,70.5,100,68.3,71.8,68.8
20160613013000,246.0,247.2,68.6667,61,70.5,100,68.7,71.8,68.8
20160613014500,246.0,150.0,41.6667,62,70.5,100,68.7,71.8,68.8
20160613020000,246.0,260.4,72.3333,63,70.5,100,68.8,71.8,68.8
20160613021500,246.0,251.4,69.8333,60,70.5,100,68.9,71.8,68.8
20160613023000,246.0,251.4,69.8333,60,70.5,100,68.9,71.8,68.8
20160613024500,246.0,247.2,68.6667,60,70.5,100,68.9,71.8,68.8
20160613030000,246.0,247.2,68.6667,60,70.5,100,69.0,71.8,68.8
20160613031500,246.0,251.4,69.8333,60,70.5,100,69.0,71.8,68.8
20160613033000,246.0,251.4,69.8333,60,66.8,0,69.0,71.8,68.8
20160613034500,246.0,247.2,68.6667,60,59.6,100,68.3,71.8,68.8
20160613040000,246.0,251.4,69.8333,60,61.1,100,68.1,71.8,68.8
20160613041500,246.0,243.0,67.5,60,71.9,100,68.4,71.8,68.8
20160613043000,246.0,247.2,68.6667,60,71.9,100,68.7,71.8,68.8
20160613044500,246.0,247.2,68.6667,60,71.9,100,68.8,71.8,68.8
20160613050000,246.0,247.2,68.6667,60,71.9,100,69.0,71.8,68.8
20160613051500,246.0,243.0,67.5,60,71.9,100,69.0,71.8,68.8
20160613053000,246.0,243.0,67.5,60,60.8,0,68.5,71.8,68.8
20160613054500,246.0,247.2,68.6667,60,60.8,100,68.1,71.8,68.8
20160613060000,246.0,251.4,69.8333,60,64.0,100,68.0,71.8,68.8
20160613061500,246.0,247.2,68.6667,60,72.0,100,68.6,71.8,68.8
20160613063000,246.0,237.6,66.0,60,72.0,100,68.9,71.8,68.8
20160613064500,246.0,243.0,67.5,60,72.0,100,68.9,71.8,68.8
20160613070000,246.0,232.8,64.6667,60,65.6,0,69.0,71.8,68.8
20160613071500,246.0,237.6,66.0,63,60.0,100,68.4,71.8,68.8
20160613073000,246.0,243.0,67.5,63,61.1,100,68.2,71.8,68.8
20160613074500,246.0,247.2,68.6667,63,61.9,100,68.2,71.8,68.8
20160613080000,246.0,247.2,68.6667,63,72.0,100,68.5,71.8,68.8
20160613081500,246.0,243.0,67.5,63,72.0,100,68.8,71.8,68.8
20160613083000,246.0,247.2,68.6667,63,72.0,100,69.0,71.8,68.8
20160613084500,246.0,247.2,68.6667,63,60.8,0,68.7,71.8,68.8
20160613090000,246.0,247.2,68.6667,63,60.0,100,68.3,71.8,68.8
20160613091500,246.0,247.2,68.6667,63,61.2,100,68.2,71.8,68.8
20160613093000,246.0,247.2,68.6667,63,61.9,100,68.1,71.8,68.8
20160613094500,246.0,247.2,68.6667,63,67.3,100,68.4,71.8,68.8
20160613100000,246.0,243.0,67.5,63,70.6,100,69.0,71.8,68.8
20160613101500,246.0,247.2,68.6667,63,59.6,0,68.7,71.8,68.8
20160613103000,246.0,247.2,68.6667,63,58.8,100,68.4,71.8,68.8
20160613104500,246.0,247.2,68.6667,63,58.8,100,68.3,71.8,68.8
20160613110000,246.0,251.4,69.8333,63,60.4,100,68.2,71.8,68.8
20160613111500,246.0,247.2,68.6667,65,64.7,100,68.1,71.8,68.8
20160613113000,246.0,247.2,68.6667,65,76.9,100,68.8,71.8,68.8
20160613114500,246.0,251.4,69.8333,65,60.8,0,68.7,71.8,68.8
20160613120000,246.0,247.2,68.6667,63,59.2,100,68.2,71.8,68.8
20160613121500,246.0,251.4,69.8333,63,61.1,100,68.1,71.8,68.8
20160613123000,246.0,251.4,69.8333,63,70.2,100,68.2,71.8,68.8
20160613124500,246.0,247.2,68.6667,63,76.8,100,68.9,71.8,68.8
20160613130000,246.0,251.4,69.8333,63,60.8,0,68.7,71.8,68.8
20160613131500,246.0,256.2,71.1667,63,59.6,100,68.3,71.8,68.8
20160613133000,246.0,251.4,69.8333,63,61.5,100,68.2,71.8,68.8
20160613134500,246.0,251.4,69.8333,63,63.6,100,68.1,71.8,68.8
20160613140000,246.0,251.4,69.8333,63,71.5,100,68.6,71.8,68.8
20160613141500,246.0,247.2,68.6667,63,70.3,100,68.9,71.8,68.8
20160613143000,246.0,251.4,69.8333,63,70.3,100,69.0,71.8,68.8
20160613144500,246.0,251.4,69.8333,63,60.0,0,69.0,71.8,68.8
20160613150000,246.0,251.4,69.8333,63,60.0,0,68.9,71.8,68.8
20160613151500,246.0,247.2,68.6667,63,60.0,0,69.1,71.8,68.8
20160613153000,246.0,247.2,68.6667,63,60.0,0,69.1,71.8,68.8
20160613154500,246.0,251.4,69.8333,63,59.2,0,68.8,71.8,68.8
