PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160613160000,246.0,247.2,68.6667,63,59.2,0,68.6,71.8,68.8
20160613161500,246.0,251.4,69.8333,63,59.2,0,68.6,71.8,68.8
20160613163000,246.0,247.2,68.6667,63,59.2,100,68.4,71.8,68.8
20160613164500,246.0,251.4,69.8333,63,59.2,100,68.4,71.8,68.8
20160613170000,246.0,247.2,68.6667,63,60.7,100,68.4,71.8,68.8
20160613171500,246.0,243.0,67.5,63,60.7,100,68.4,71.8,68.8
20160613173000,246.0,247.2,68.6667,63,60.7,100,68.4,71.8,68.8
20160613174500,246.0,247.2,68.6667,63,60.7,100,68.4,71.8,68.8
20160613180000,246.0,247.2,68.6667,63,65.7,100,68.4,71.8,68.8
20160613181500,246.0,243.0,67.5,63,70.1,100,68.9,71.8,68.8
20160613183000,246.0,243.0,67.5,63,60.0,0,68.7,71.8,68.8
20160613184500,246.0,247.2,68.6667,63,60.0,100,68.5,71.8,68.8
20160613190000,246.0,243.0,67.5,63,60.0,100,68.3,71.8,68.8
20160613191500,246.0,237.6,66.0,63,61.7,100,68.3,71.8,68.8
20160613193000,246.0,251.4,69.8333,63,61.7,100,68.2,71.8,68.8
20160613194500,246.0,251.4,69.8333,63,70.1,100,68.6,71.8,68.8
20160613200000,246.0,247.2,68.6667,63,74.4,100,68.9,71.8,68.8
20160613201500,246.0,247.2,68.6667,63,68.7,100,68.9,71.8,68.8
20160613203000,246.0,251.4,69.8333,63,62.0,0,68.8,71.8,68.8
20160613204500,246.0,247.2,68.6667,63,59.2,100,68.2,71.8,68.8
20160613210000,246.0,247.2,68.6667,63,61.5,100,68.1,71.8,68.8
20160613211500,246.0,247.2,68.6667,63,64.0,100,68.2,71.8,68.8
20160613213000,246.0,243.0,67.5,63,72.0,100,68.7,71.8,68.8
20160613214500,246.0,251.4,69.8333,63,72.0,100,68.9,71.8,68.8
20160613220000,246.0,247.2,68.6667,63,61.2,0,68.7,71.8,68.8
20160613221500,246.0,243.0,67.5,63,59.9,100,68.2,71.8,68.8
20160613223000,246.0,247.2,68.6667,63,61.5,100,68.1,71.8,68.8
20160613224500,246.0,247.2,68.6667,63,71.0,100,68.3,71.8,68.8
20160613230000,246.0,247.2,68.6667,63,72.4,100,68.8,71.8,68.8
20160613231500,246.0,251.4,69.8333,63,72.4,100,69.0,71.8,68.8
20160613233000,246.0,247.2,68.6667,63,61.2,0,68.6,71.8,68.8
20160613234500,246.0,247.2,68.6667,63,61.2,100,68.1,71.8,68.8
20160614000000,246.0,243.0,67.5,63,61.2,100,68.1,71.8,68.8
20160614001500,246.0,251.4,69.8333,63,71.6,100,68.6,71.8,68.8
20160614003000,246.0,251.4,69.8333,63,71.6,100,68.9,71.8,68.8
20160614004500,246.0,251.4,69.8333,63,70.8,0,69.1,71.8,68.8
20160614010000,246.0,251.4,69.8333,63,59.6,100,68.4,71.8,68.8
20160614011500,246.0,251.4,69.8333,63,60.7,100,68.2,71.8,68.8
20160614013000,246.0,251.4,69.8333,63,61.5,100,68.1,71.8,68.8
20160614014500,246.0,251.4,69.8333,63,71.5,100,68.6,71.8,68.8
20160614020000,246.0,247.2,68.6667,63,71.5,100,68.9,71.8,68.8
20160614021500,246.0,247.2,68.6667,63,71.5,100,69.0,71.8,68.8
20160614023000,246.0,247.2,68.6667,63,60.8,0,68.6,71.8,68.8
20160614024500,246.0,247.2,68.6667,63,60.8,100,68.2,71.8,68.8
20160614030000,246.0,247.2,68.6667,63,61.5,100,68.1,71.8,68.8
20160614031500,246.0,247.2,68.6667,63,71.5,100,68.4,71.8,68.8
20160614033000,246.0,247.2,68.6667,63,71.5,100,68.8,71.8,68.8
20160614034500,246.0,251.4,69.8333,63,71.5,100,68.9,71.8,68.8
20160614040000,246.0,247.2,68.6667,63,63.6,0,68.9,71.8,68.8
20160614041500,246.0,247.2,68.6667,63,60.0,100,68.3,71.8,68.8
20160614043000,246.0,251.4,69.8333,63,61.5,100,68.1,71.8,68.8
20160614044500,246.0,247.2,68.6667,63,69.3,100,68.2,71.8,68.8
20160614050000,246.0,251.4,69.8333,63,71.5,100,68.7,71.8,68.8
20160614051500,246.0,247.2,68.6667,63,71.5,100,68.9,71.8,68.8
20160614053000,246.0,247.2,68.6667,63,71.5,100,68.9,71.8,68.8
20160614054500,246.0,247.2,68.6667,63,68.2,0,69.1,71.8,68.8
20160614060000,246.0,243.0,67.5,63,59.9,100,68.3,71.8,68.8
20160614061500,246.0,251.4,69.8333,63,61.1,100,68.1,71.8,68.8
20160614063000,246.0,243.0,67.5,63,64.0,100,68.1,71.8,68.8
20160614064500,246.0,243.0,67.5,65,72.4,100,68.6,71.8,68.8
20160614070000,246.0,251.4,69.8333,63,72.4,100,68.9,71.8,68.8
20160614071500,246.0,247.2,68.6667,63,71.6,0,69.1,71.8,68.8
20160614073000,246.0,251.4,69.8333,63,60.0,0,68.6,71.8,68.8
20160614074500,246.0,247.2,68.6667,63,60.0,100,68.3,71.8,68.8
20160614080000,246.0,251.4,69.8333,63,61.2,100,68.2,71.8,68.8
20160614081500,246.0,251.4,69.8333,63,61.2,100,68.3,71.8,68.8
20160614083000,246.0,251.4,69.8333,62,63.6,100,68.5,71.8,68.8
20160614084500,246.0,247.2,68.6667,62,63.6,100,68.9,71.8,68.8
20160614090000,246.0,251.4,69.8333,62,60.8,0,68.9,71.8,68.8
20160614091500,246.0,251.4,69.8333,62,60.0,0,68.8,71.8,68.8
20160614093000,246.0,251.4,69.8333,62,60.0,0,68.8,71.8,68.8
20160614094500,246.0,256.2,71.1667,62,60.0,0,68.8,71.8,68.8
20160614100000,246.0,247.2,68.6667,62,60.0,0,68.7,71.8,68.8
20160614101500,246.0,256.2,71.1667,62,60.0,0,68.7,71.8,68.8
20160614103000,246.0,251.4,69.8333,62,59.2,0,68.8,71.8,68.8
20160614104500,246.0,256.2,71.1667,62,59.2,0,68.9,71.8,68.8
20160614110000,246.0,247.2,68.6667,62,59.2,0,68.9,71.8,68.8
20160614111500,246.0,251.4,69.8333,62,59.2,0,69.0,71.8,68.8
20160614113000,246.0,247.2,68.6667,62,59.2,0,68.9,71.8,68.8
20160614114500,246.0,247.2,68.6667,62,58.4,0,68.9,71.8,68.8
20160614120000,246.0,251.4,69.8333,62,58.4,0,68.9,71.8,68.8
20160614121500,246.0,247.2,68.6667,62,58.4,0,68.7,71.8,68.8
20160614123000,246.0,247.2,68.6667,62,58.4,0,68.8,71.8,68.8
20160614124500,246.0,247.2,68.6667,62,58.4,0,68.8,71.8,68.8
20160614130000,246.0,247.2,68.6667,62,58.4,0,68.7,71.8,68.8
20160614131500,246.0,243.0,67.5,62,58.4,0,68.6,71.8,68.8
20160614133000,246.0,247.2,68.6667,62,58.4,0,68.7,71.8,68.8
20160614134500,246.0,243.0,67.5,62,57.6,0,68.6,71.8,68.8
20160614140000,246.0,247.2,68.6667,62,57.6,0,68.6,71.8,68.8
20160614141500,246.0,251.4,69.8333,62,57.6,0,68.6,71.8,68.8
20160614143000,246.0,251.4,69.8333,62,57.6,100,68.6,71.8,68.8
20160614144500,246.0,247.2,68.6667,62,57.6,0,68.6,71.8,68.8
20160614150000,246.0,243.0,67.5,62,57.6,100,68.6,71.8,68.8
20160614151500,246.0,243.0,67.5,62,57.6,100,68.5,71.8,68.8
20160614153000,246.0,247.2,68.6667,62,58.3,100,68.6,71.8,68.8
20160614154500,246.0,247.2,68.6667,62,58.3,100,68.6,71.8,68.8
20160614160000,246.0,243.0,67.5,62,58.3,100,68.6,71.8,68.8
20160614161500,246.0,243.0,67.5,62,58.3,100,68.6,71.8,68.8
20160614163000,246.0,243.0,67.5,62,58.3,100,68.6,71.8,68.8
20160614164500,246.0,247.2,68.6667,62,57.6,100,68.4,71.8,68.8
20160614170000,246.0,247.2,68.6667,62,59.2,100,68.4,75.0,72.0
20160614171500,246.0,243.0,67.5,62,109.9,100,69.9,75.0,72.0
20160614173000,246.0,247.2,68.6667,62,109.9,100,70.9,75.0,72.0
20160614174500,246.0,247.2,68.6667,62,106.9,100,71.8,75.0,72.0
20160614180000,246.0,251.4,69.8333,62,83.7,0,72.6,75.0,72.0
20160614181500,246.0,251.4,69.8333,62,60.7,100,71.0,75.0,72.0
20160614183000,246.0,247.2,68.6667,62,83.8,100,71.5,75.0,72.0
20160614184500,246.0,251.4,69.8333,62,71.1,100,71.6,75.0,72.0
20160614190000,246.0,237.6,66.0,62,86.9,100,71.8,75.0,72.0
20160614191500,246.0,243.0,67.5,62,61.6,100,71.4,75.0,72.0
20160614193000,246.0,247.2,68.6667,62,83.9,100,71.1,75.0,72.0
20160614194500,246.0,243.0,67.5,62,77.8,100,71.9,75.0,72.0
20160614200000,246.0,243.0,67.5,62,78.7,100,71.9,75.0,72.0
20160614201500,246.0,243.0,67.5,62,80.6,100,71.8,75.0,72.0
20160614203000,246.0,247.2,68.6667,62,78.7,100,71.8,75.0,72.0
20160614204500,246.0,243.0,67.5,62,77.3,100,71.8,75.0,72.0
20160614210000,246.0,247.2,68.6667,62,77.3,100,71.9,75.0,72.0
20160614211500,246.0,243.0,67.5,62,80.1,100,71.8,75.0,72.0
20160614213000,246.0,243.0,67.5,62,80.1,100,71.9,75.0,72.0
20160614214500,246.0,247.2,68.6667,62,78.7,100,72.0,75.0,72.0
20160614220000,246.0,247.2,68.6667,62,77.3,100,71.9,75.0,72.0
20160614221500,246.0,243.0,67.5,62,77.3,100,71.9,75.0,72.0
20160614223000,246.0,247.2,68.6667,62,79.2,100,72.0,75.0,72.0
20160614224500,246.0,247.2,68.6667,62,79.2,100,72.0,75.0,72.0
20160614230000,246.0,247.2,68.6667,62,78.3,100,72.1,75.0,72.0
20160614231500,246.0,237.6,66.0,61,76.8,100,72.0,75.0,72.0
20160614233000,246.0,237.6,66.0,61,80.0,100,71.9,75.0,72.0
20160614234500,246.0,237.6,66.0,61,80.0,100,71.9,75.0,72.0
20160615000000,246.0,243.0,67.5,61,78.3,100,71.9,75.0,72.0
20160615001500,246.0,243.0,67.5,61,77.3,100,71.8,75.0,72.0
20160615003000,246.0,243.0,67.5,61,78.7,100,71.8,75.0,72.0
20160615004500,246.0,243.0,67.5,61,80.2,100,71.8,75.0,72.0
20160615010000,246.0,247.2,68.6667,61,77.8,100,71.8,75.0,72.0
20160615011500,246.0,243.0,67.5,61,77.8,100,71.8,75.0,72.0
20160615013000,246.0,243.0,67.5,61,77.8,100,71.8,75.0,72.0
20160615014500,246.0,243.0,67.5,61,79.1,100,71.7,75.0,72.0
20160615020000,246.0,243.0,67.5,61,80.2,100,71.8,75.0,72.0
20160615021500,246.0,247.2,68.6667,61,78.7,100,71.8,75.0,72.0
20160615023000,246.0,243.0,67.5,61,77.3,100,71.7,75.0,72.0
20160615024500,246.0,243.0,67.5,61,78.9,100,71.7,75.0,72.0
20160615030000,246.0,247.2,68.6667,61,78.9,100,71.7,75.0,72.0
20160615031500,246.0,243.0,67.5,61,77.3,100,71.7,75.0,72.0
20160615033000,246.0,243.0,67.5,61,78.2,100,71.8,75.0,72.0
20160615034500,246.0,243.0,67.5,61,80.1,100,71.8,75.0,72.0
20160615040000,246.0,243.0,67.5,63,77.8,100,71.7,75.0,72.0
20160615041500,246.0,247.2,68.6667,63,76.4,100,71.7,75.0,72.0
20160615043000,246.0,243.0,67.5,63,82.1,100,71.7,75.0,72.0
20160615044500,246.0,243.0,67.5,63,79.2,100,71.8,75.0,72.0
20160615050000,246.0,243.0,67.5,63,81.1,100,71.8,75.0,72.0
20160615051500,246.0,237.6,66.0,63,81.1,100,71.9,75.0,72.0
20160615053000,246.0,243.0,67.5,63,79.7,100,71.9,75.0,72.0
20160615054500,246.0,243.0,67.5,63,79.7,100,71.9,75.0,72.0
20160615060000,246.0,243.0,67.5,63,82.0,100,71.8,75.0,72.0
20160615061500,246.0,243.0,67.5,63,79.2,100,71.9,75.0,72.0
20160615063000,246.0,243.0,67.5,63,79.2,100,71.9,75.0,72.0
20160615064500,246.0,247.2,68.6667,64,81.2,100,71.9,75.0,72.0
20160615070000,246.0,247.2,68.6667,64,78.7,100,72.0,75.0,72.0
20160615071500,246.0,247.2,68.6667,64,79.6,100,72.1,75.0,72.0
20160615073000,246.0,247.2,68.6667,64,82.1,100,72.1,75.0,72.0
20160615074500,246.0,247.2,68.6667,64,82.1,100,72.2,75.0,72.0
20160615080000,246.0,243.0,67.5,64,82.1,100,72.2,75.0,72.0
20160615081500,246.0,251.4,69.8333,64,60.8,100,71.4,75.0,72.0
20160615083000,246.0,243.0,67.5,63,77.2,100,71.0,75.0,72.0
20160615084500,246.0,247.2,68.6667,63,78.3,100,71.7,75.0,72.0
20160615090000,246.0,251.4,69.8333,63,80.6,100,71.9,75.0,72.0
20160615091500,246.0,251.4,69.8333,63,77.8,100,71.9,75.0,72.0
20160615093000,246.0,247.2,68.6667,63,77.8,100,72.1,75.0,72.0
20160615094500,246.0,251.4,69.8333,63,77.8,100,72.2,75.0,72.0
20160615100000,246.0,251.4,69.8333,63,60.0,100,71.7,75.0,72.0
20160615101500,246.0,251.4,69.8333,63,61.1,100,71.3,75.0,72.0
20160615103000,246.0,247.2,68.6667,63,65.6,100,71.2,75.0,72.0
20160615104500,246.0,251.4,69.8333,63,82.6,100,71.9,75.0,72.0
20160615110000,246.0,251.4,69.8333,63,64.0,0,72.3,75.0,72.0
20160615111500,246.0,247.2,68.6667,63,60.0,100,71.4,75.0,72.0
20160615113000,246.0,247.2,68.6667,63,61.9,100,71.2,75.0,72.0
20160615114500,246.0,251.4,69.8333,63,75.9,100,71.2,75.0,72.0
20160615120000,246.0,251.4,69.8333,63,89.4,100,72.1,75.0,72.0
20160615121500,246.0,256.2,71.1667,63,61.2,0,71.9,75.0,72.0
20160615123000,246.0,237.6,66.0,63,58.7,100,71.3,75.0,72.0
20160615124500,246.0,247.2,68.6667,12,91.7,0,72.0,75.0,72.0
20160615130000,246.0,282.0,78.3333,70,71.2,0,72.6,75.0,72.0
20160615131500,246.0,251.4,69.8333,65,58.4,100,71.6,75.0,72.0
20160615133000,246.0,247.2,68.6667,65,59.5,100,71.1,75.0,72.0
20160615134500,246.0,243.0,67.5,67,76.2,100,71.4,75.0,72.0
20160615140000,246.0,232.8,64.6667,67,72.5,100,71.8,75.0,72.0
20160615141500,246.0,260.4,72.3333,63,69.6,100,71.7,75.0,72.0
20160615143000,246.0,237.6,66.0,61,80.0,100,71.8,75.0,72.0
20160615144500,246.0,260.4,72.3333,65,80.0,100,72.1,75.0,72.0
20160615150000,246.0,168.6,46.8333,70,77.8,100,72.2,75.0,72.0
20160615151500,246.0,301.2,83.6667,73,59.2,100,71.7,75.0,72.0
20160615153000,246.0,251.4,69.8333,63,59.2,100,71.2,75.0,72.0
20160615154500,246.0,0.0,0.0,100,92.7,100,71.7,75.0,72.0
20160615160000,246.0,256.2,71.1667,59,67.2,100,71.9,75.0,72.0
20160615161500,246.0,247.2,68.6667,57,67.2,100,71.7,75.0,72.0
20160615163000,246.0,256.2,71.1667,57,67.2,100,71.6,75.0,72.0
20160615164500,246.0,294.0,81.6667,62,78.7,100,71.8,75.0,72.0
20160615170000,246.0,256.2,71.1667,57,80.7,100,72.1,75.0,72.0
20160615171500,246.0,210.6,58.5,56,62.4,0,72.1,75.0,72.0
20160615173000,246.0,251.4,69.8333,55,59.1,100,71.2,75.0,72.0
20160615174500,246.0,40.8,11.3333,100,87.4,100,71.4,75.0,72.0
20160615180000,246.0,260.4,72.3333,60,68.7,100,72.1,75.0,72.0
20160615181500,246.0,256.2,71.1667,58,68.7,100,71.6,75.0,72.0
20160615183000,246.0,256.2,71.1667,60,80.6,100,71.7,75.0,72.0
20160615184500,246.0,260.4,72.3333,60,77.2,100,72.0,75.1,72.1
20160615190000,246.0,256.2,71.1667,59,77.2,100,72.2,75.0,72.0
20160615191500,246.0,251.4,69.8333,58,79.7,100,72.2,75.0,72.0
20160615193000,246.0,256.2,71.1667,59,59.1,100,71.2,75.0,72.0
20160615194500,246.0,251.4,69.8333,62,83.6,100,71.2,75.0,72.0
20160615200000,246.0,260.4,72.3333,58,78.9,100,72.0,75.0,72.0
20160615201500,246.0,256.2,71.1667,57,78.9,100,71.9,75.0,72.0
20160615203000,246.0,273.6,76.0,61,78.9,100,71.9,75.0,72.0
20160615204500,246.0,260.4,72.3333,58,78.9,100,71.8,75.0,72.0
20160615210000,246.0,112.8,31.3333,100,105.1,100,72.0,75.0,72.0
20160615211500,246.0,251.4,69.8333,57,60.4,100,71.6,75.0,72.0
20160615213000,246.0,256.2,71.1667,57,83.2,100,71.0,75.0,72.0
20160615214500,246.0,251.4,69.8333,58,78.7,100,71.9,75.0,72.0
20160615220000,246.0,180.6,50.1667,61,76.4,100,71.7,75.0,72.0
20160615221500,246.0,256.2,71.1667,57,76.4,100,71.7,75.0,72.0
20160615223000,246.0,256.2,71.1667,57,79.1,100,71.6,75.0,72.0
20160615224500,246.0,251.4,69.8333,56,79.1,100,71.6,75.0,72.0
20160615230000,246.0,260.4,72.3333,56,81.1,100,71.7,75.0,72.0
20160615231500,246.0,247.2,68.6667,55,82.0,100,72.1,75.0,72.0
20160615233000,246.0,256.2,71.1667,56,87.4,100,72.1,75.0,72.0
20160615234500,246.0,260.4,72.3333,56,60.4,100,71.0,75.0,72.0
20160616000000,246.0,256.2,71.1667,55,85.6,100,71.3,75.0,72.0
20160616001500,246.0,251.4,69.8333,54,81.6,100,71.9,75.0,72.0
20160616003000,246.0,247.2,68.6667,54,81.6,100,72.2,75.0,72.0
20160616004500,246.0,251.4,69.8333,54,86.8,100,72.1,75.0,72.0
20160616010000,246.0,256.2,71.1667,54,82.6,100,72.1,75.0,72.0
20160616011500,246.0,251.4,69.8333,54,81.1,100,72.2,75.0,72.0
20160616013000,246.0,251.4,69.8333,54,86.1,100,72.1,75.0,72.0
20160616014500,246.0,247.2,68.6667,54,84.4,100,72.1,75.0,72.0
20160616020000,246.0,237.6,66.0,54,81.2,100,72.2,75.0,72.0
20160616021500,246.0,247.2,68.6667,54,86.0,100,72.1,75.0,72.0
20160616023000,246.0,251.4,69.8333,54,82.6,100,72.1,75.0,72.0
20160616024500,246.0,256.2,71.1667,54,82.6,100,72.1,75.0,72.0
20160616030000,246.0,247.2,68.6667,53,85.6,100,72.1,75.0,72.0
20160616031500,246.0,247.2,68.6667,53,81.1,100,72.2,75.0,72.0
20160616033000,246.0,247.2,68.6667,53,86.2,100,72.1,75.0,72.0
20160616034500,246.0,247.2,68.6667,53,81.6,100,72.1,75.0,72.0
20160616040000,246.0,243.0,67.5,53,84.2,100,72.1,75.0,72.0
20160616041500,246.0,243.0,67.5,53,84.2,100,72.1,75.0,72.0
20160616043000,246.0,243.0,67.5,53,81.3,100,72.1,75.0,72.0
20160616044500,246.0,243.0,67.5,53,86.2,100,72.1,75.0,72.0
20160616050000,246.0,247.2,68.6667,53,82.1,100,72.1,75.0,72.0
20160616051500,246.0,243.0,67.5,53,83.1,100,72.1,75.0,72.0
20160616053000,246.0,247.2,68.6667,53,83.1,100,72.1,75.0,72.0
20160616054500,246.0,243.0,67.5,53,81.5,100,72.2,75.0,72.0
20160616060000,246.0,243.0,67.5,53,85.6,100,72.1,75.0,72.0
20160616061500,246.0,243.0,67.5,53,81.6,100,72.1,75.0,72.0
20160616063000,246.0,247.2,68.6667,53,86.2,100,72.2,75.0,72.0
20160616064500,246.0,247.2,68.6667,53,81.3,100,72.2,75.0,72.0
20160616070000,246.0,247.2,68.6667,53,86.1,100,72.2,75.0,72.0
20160616071500,246.0,237.6,66.0,54,59.6,100,71.0,75.0,72.0
20160616073000,246.0,247.2,68.6667,54,90.5,100,71.5,75.0,72.0
20160616074500,246.0,243.0,67.5,54,77.7,100,71.7,75.0,72.0
20160616080000,246.0,243.0,67.5,56,74.9,100,71.7,75.0,72.0
20160616081500,246.0,247.2,68.6667,56,78.7,100,71.7,75.0,72.0
20160616083000,246.0,243.0,67.5,58,77.8,100,71.7,75.0,72.0
20160616084500,246.0,247.2,68.6667,59,74.9,100,71.7,75.0,72.0
20160616090000,246.0,247.2,68.6667,59,83.2,100,71.9,75.0,72.0
20160616091500,246.0,247.2,68.6667,59,80.2,100,72.2,75.0,72.0
20160616093000,246.0,251.4,69.8333,59,60.1,0,71.9,75.0,72.0
20160616094500,246.0,247.2,68.6667,59,59.1,100,71.0,75.0,72.0
20160616100000,246.0,251.4,69.8333,59,90.3,100,71.3,75.0,72.0
20160616101500,246.0,251.4,69.8333,59,81.1,100,72.1,75.0,72.0
20160616103000,246.0,247.2,68.6667,59,84.9,100,72.1,75.0,72.0
20160616104500,246.0,251.4,69.8333,59,60.4,0,72.0,75.0,72.0
20160616110000,246.0,247.2,68.6667,59,59.1,100,71.2,75.0,72.0
20160616111500,246.0,247.2,68.6667,58,83.1,100,71.2,75.0,72.0
20160616113000,246.0,243.0,67.5,58,77.1,100,71.9,75.0,72.0
20160616114500,246.0,247.2,68.6667,58,84.9,100,71.9,75.0,72.0
20160616120000,246.0,251.4,69.8333,59,77.2,0,72.3,75.0,72.0
20160616121500,246.0,243.0,67.5,59,57.9,100,71.5,75.0,72.0
20160616123000,246.0,237.6,66.0,59,64.0,100,71.0,75.0,72.0
20160616124500,246.0,243.0,67.5,59,80.7,100,71.6,75.0,72.0
20160616130000,246.0,243.0,67.5,59,76.4,100,71.9,75.0,72.0
20160616131500,246.0,243.0,67.5,59,83.9,100,72.1,75.0,72.0
20160616133000,246.0,251.4,69.8333,60,59.2,0,71.8,75.0,72.0
20160616134500,246.0,251.4,69.8333,60,59.2,100,71.2,75.0,72.0
20160616140000,246.0,251.4,69.8333,60,83.1,100,71.4,75.0,72.0
20160616141500,246.0,251.4,69.8333,60,78.3,100,72.1,75.0,72.0
20160616143000,246.0,256.2,71.1667,60,74.9,100,72.0,75.0,72.0
20160616144500,246.0,251.4,69.8333,60,78.2,100,72.2,75.0,72.0
20160616150000,246.0,251.4,69.8333,60,59.2,0,71.8,75.0,72.0
20160616151500,246.0,251.4,69.8333,60,59.2,100,71.1,75.0,72.0
20160616153000,246.0,247.2,68.6667,60,87.9,100,71.2,75.0,72.0
20160616154500,246.0,251.4,69.8333,60,80.2,100,72.1,75.0,72.0
20160616160000,246.0,251.4,69.8333,60,82.6,100,72.2,75.0,72.0
20160616161500,246.0,251.4,69.8333,59,58.8,100,71.6,75.0,72.0
20160616163000,246.0,247.2,68.6667,59,60.3,100,71.0,75.0,72.0
20160616164500,246.0,243.0,67.5,59,88.8,100,71.7,75.0,72.0
20160616170000,246.0,247.2,68.6667,59,86.9,100,72.1,75.0,72.0
20160616171500,246.0,251.4,69.8333,59,58.8,100,71.3,75.0,72.0
20160616173000,246.0,247.2,68.6667,59,79.1,100,71.1,75.0,72.0
20160616174500,246.0,251.4,69.8333,59,74.9,100,71.9,75.0,72.0
20160616180000,246.0,251.4,69.8333,59,76.8,100,71.8,75.0,72.0
20160616181500,246.0,247.2,68.6667,59,74.9,100,71.9,75.0,72.0
20160616183000,246.0,251.4,69.8333,59,78.3,100,71.9,75.0,72.0
20160616184500,246.0,247.2,68.6667,59,74.8,100,71.9,75.0,72.0
20160616190000,246.0,251.4,69.8333,59,75.9,100,72.1,75.0,72.0
20160616191500,246.0,247.2,68.6667,59,78.2,100,72.0,75.0,72.0
20160616193000,246.0,251.4,69.8333,59,75.4,100,72.1,75.0,72.0
20160616194500,246.0,247.2,68.6667,59,78.3,100,72.1,75.0,72.0
20160616200000,246.0,243.0,67.5,59,74.4,100,72.1,75.0,72.0
20160616201500,246.0,247.2,68.6667,59,74.4,100,72.1,75.0,72.0
20160616203000,246.0,247.2,68.6667,59,78.0,100,72.0,75.0,72.0
20160616204500,246.0,251.4,69.8333,59,74.4,100,71.9,75.0,72.0
20160616210000,246.0,247.2,68.6667,59,75.4,100,71.9,75.0,72.0
20160616211500,246.0,247.2,68.6667,59,78.0,100,71.8,75.0,72.0
20160616213000,246.0,251.4,69.8333,59,73.9,100,71.9,75.0,72.0
20160616214500,246.0,251.4,69.8333,58,73.9,100,71.8,75.0,72.0
20160616220000,246.0,251.4,69.8333,58,75.4,100,71.8,75.0,72.0
20160616221500,246.0,247.2,68.6667,57,77.3,100,71.7,75.0,72.0
20160616223000,246.0,251.4,69.8333,57,74.0,100,71.7,75.0,72.0
20160616224500,246.0,256.2,71.1667,57,75.2,100,71.7,75.0,72.0
20160616230000,246.0,251.4,69.8333,57,78.2,100,71.8,75.0,72.0
20160616231500,246.0,247.2,68.6667,57,74.5,100,71.7,75.0,72.0
20160616233000,246.0,247.2,68.6667,57,76.8,100,71.7,75.0,72.0
20160616234500,246.0,247.2,68.6667,57,79.3,100,71.8,75.0,72.0
20160617000000,246.0,247.2,68.6667,57,79.3,100,71.9,75.0,72.0
20160617001500,246.0,247.2,68.6667,57,76.8,100,71.9,75.0,72.0
20160617003000,246.0,251.4,69.8333,57,78.0,100,71.9,75.0,72.0
20160617004500,246.0,237.6,66.0,59,81.1,100,71.9,75.0,72.0
20160617010000,246.0,237.6,66.0,59,78.8,100,71.9,75.0,72.0
20160617011500,246.0,237.6,66.0,60,77.3,100,72.0,75.0,72.0
20160617013000,246.0,243.0,67.5,60,78.3,100,72.1,75.0,72.0
20160617014500,246.0,243.0,67.5,60,80.4,100,72.1,75.0,72.0
20160617020000,246.0,251.4,69.8333,60,80.4,100,72.1,75.0,72.0
20160617021500,246.0,247.2,68.6667,60,76.4,100,72.1,75.0,72.0
20160617023000,246.0,247.2,68.6667,60,77.8,100,72.1,75.0,72.0
20160617024500,246.0,247.2,68.6667,60,80.2,100,72.1,75.0,72.0
20160617030000,246.0,243.0,67.5,60,80.2,100,72.1,75.0,72.0
20160617031500,246.0,243.0,67.5,60,76.8,100,72.1,75.0,72.0
20160617033000,246.0,243.0,67.5,60,76.8,100,72.1,75.0,72.0
20160617034500,246.0,243.0,67.5,60,79.3,100,72.0,75.0,72.0
20160617040000,246.0,251.4,69.8333,60,81.0,100,71.9,75.0,72.0
20160617041500,246.0,243.0,67.5,60,76.7,100,71.9,75.0,72.0
20160617043000,246.0,247.2,68.6667,60,76.7,100,72.0,75.0,72.0
20160617044500,246.0,251.4,69.8333,60,78.7,100,71.9,75.0,72.0
20160617050000,246.0,247.2,68.6667,60,81.1,100,71.9,75.0,72.0
20160617051500,246.0,251.4,69.8333,60,76.4,100,71.9,75.0,72.0
20160617053000,246.0,247.2,68.6667,60,76.4,100,71.9,75.0,72.0
20160617054500,246.0,251.4,69.8333,60,78.3,100,71.9,75.0,72.0
20160617060000,246.0,251.4,69.8333,60,81.1,100,71.9,75.0,72.0
20160617061500,246.0,247.2,68.6667,60,77.5,100,71.9,75.0,72.0
20160617063000,246.0,251.4,69.8333,60,77.5,100,71.9,75.0,72.0
20160617064500,246.0,247.2,68.6667,60,78.7,100,71.9,75.0,72.0
20160617070000,246.0,247.2,68.6667,60,80.6,100,71.9,75.0,72.0
20160617071500,246.0,256.2,71.1667,60,76.8,100,72.0,75.0,72.0
20160617073000,246.0,256.2,71.1667,60,77.8,100,72.1,75.0,72.0
20160617074500,246.0,251.4,69.8333,60,81.1,100,72.1,75.0,72.0
20160617080000,246.0,251.4,69.8333,60,76.3,100,72.1,75.0,72.0
20160617081500,246.0,247.2,68.6667,60,78.3,100,72.2,75.0,72.0
20160617083000,246.0,251.4,69.8333,60,78.3,100,72.2,75.0,72.0
20160617084500,246.0,247.2,68.6667,59,58.4,100,71.3,75.0,72.0
20160617090000,246.0,251.4,69.8333,59,76.8,100,71.1,75.0,72.0
20160617091500,246.0,251.4,69.8333,59,79.2,100,72.0,75.0,72.0
20160617093000,246.0,251.4,69.8333,59,75.4,100,72.2,75.0,72.0
20160617094500,246.0,247.2,68.6667,59,61.6,0,72.2,75.0,72.0
20160617100000,246.0,251.4,69.8333,59,58.0,100,71.4,75.0,72.0
20160617101500,246.0,251.4,69.8333,59,59.6,100,71.1,75.0,72.0
20160617103000,246.0,247.2,68.6667,59,79.9,100,71.7,75.0,72.0
20160617104500,246.0,251.4,69.8333,59,76.8,100,72.1,75.0,72.0
20160617110000,246.0,251.4,69.8333,59,74.0,100,72.2,75.0,72.0
20160617111500,246.0,256.2,71.1667,59,58.3,100,71.7,75.0,72.0
20160617113000,246.0,251.4,69.8333,59,59.9,100,71.2,75.0,72.0
20160617114500,246.0,247.2,68.6667,59,71.8,100,71.3,75.0,72.0
20160617120000,246.0,247.2,68.6667,58,76.4,100,71.9,75.0,72.0
20160617121500,246.0,247.2,68.6667,58,73.0,100,72.1,75.0,72.0
20160617123000,246.0,256.2,71.1667,58,63.6,0,72.3,75.0,72.0
20160617124500,246.0,251.4,69.8333,58,58.0,100,71.6,75.0,72.0
20160617130000,246.0,243.0,67.5,58,58.0,100,71.2,75.0,72.0
20160617131500,246.0,247.2,68.6667,58,75.3,100,71.5,75.0,72.0
20160617133000,246.0,256.2,71.1667,58,77.2,100,72.0,75.0,72.0
20160617134500,246.0,247.2,68.6667,58,73.0,100,72.2,75.0,72.0
20160617140000,246.0,251.4,69.8333,58,65.4,0,72.3,75.0,72.0
20160617141500,246.0,251.4,69.8333,58,58.8,100,71.6,75.0,72.0
20160617143000,246.0,247.2,68.6667,58,59.5,100,71.3,75.0,72.0
20160617144500,246.0,247.2,68.6667,58,67.7,100,71.3,75.0,72.0
20160617150000,246.0,256.2,71.1667,58,69.2,100,71.7,75.0,72.0
20160617151500,246.0,247.2,68.6667,58,67.7,100,71.7,75.0,72.0
20160617153000,246.0,247.2,68.6667,58,72.4,100,71.8,75.0,72.0
20160617154500,246.0,247.2,68.6667,58,70.1,100,72.1,75.0,72.0
20160617160000,246.0,247.2,68.6667,58,68.7,100,72.0,75.0,72.0
20160617161500,246.0,251.4,69.8333,58,69.6,100,72.0,75.0,72.0
20160617163000,246.0,247.2,68.6667,58,70.6,100,72.0,75.0,72.0
20160617164500,246.0,251.4,69.8333,58,69.2,100,72.0,75.0,72.0
20160617170000,246.0,247.2,68.6667,58,69.2,100,72.0,75.0,72.0
20160617171500,246.0,251.4,69.8333,58,70.1,100,72.0,75.0,72.0
20160617173000,246.0,251.4,69.8333,58,72.4,100,72.0,75.0,72.0
20160617174500,246.0,247.2,68.6667,57,70.1,100,72.1,75.0,72.0
20160617180000,246.0,247.2,68.6667,57,72.9,100,72.1,75.0,72.0
20160617181500,246.0,251.4,69.8333,57,70.1,100,72.1,75.0,72.0
20160617183000,246.0,247.2,68.6667,57,71.1,100,72.1,75.0,72.0
20160617184500,246.0,247.2,68.6667,57,72.4,100,71.9,75.0,72.0
20160617190000,246.0,243.0,67.5,57,69.7,100,72.0,75.0,72.0
20160617191500,246.0,247.2,68.6667,57,69.7,100,71.9,75.0,72.0
20160617193000,246.0,247.2,68.6667,57,71.6,100,71.9,75.0,72.0
20160617194500,246.0,247.2,68.6667,57,70.1,100,71.9,75.0,72.0
20160617200000,246.0,247.2,68.6667,57,70.1,100,71.9,75.0,72.0
20160617201500,246.0,247.2,68.6667,57,72.0,100,71.9,75.0,72.0
20160617203000,246.0,237.6,66.0,57,72.0,100,71.7,75.0,72.0
20160617204500,246.0,247.2,68.6667,57,69.8,100,71.7,75.0,72.0
20160617210000,246.0,247.2,68.6667,57,69.8,100,71.7,75.0,72.0
20160617211500,246.0,243.0,67.5,58,70.9,100,71.7,75.0,72.0
20160617213000,246.0,247.2,68.6667,58,77.8,100,72.1,75.0,72.0
20160617214500,246.0,243.0,67.5,59,60.4,0,71.8,75.0,72.0
20160617220000,246.0,243.0,67.5,59,60.4,100,70.9,75.0,72.0
20160617221500,246.0,243.0,67.5,59,72.5,100,71.8,75.0,72.0
20160617223000,246.0,243.0,67.5,59,69.0,100,71.4,75.0,72.0
20160617224500,246.0,247.2,68.6667,59,78.2,100,72.0,75.0,72.0
20160617230000,246.0,243.0,67.5,59,77.3,100,72.2,75.0,72.0
20160617231500,246.0,243.0,67.5,59,59.2,100,71.3,75.0,72.0
20160617233000,246.0,243.0,67.5,59,86.2,100,71.1,75.0,72.0
20160617234500,246.0,247.2,68.6667,59,69.5,100,71.7,75.0,72.0
20160618000000,246.0,243.0,67.5,59,75.3,100,71.5,75.0,72.0
20160618001500,246.0,247.2,68.6667,60,82.6,100,72.1,75.0,72.0
20160618003000,246.0,247.2,68.6667,60,62.0,0,71.8,75.0,72.0
20160618004500,246.0,247.2,68.6667,60,61.2,100,71.0,75.0,72.0
20160618010000,246.0,247.2,68.6667,60,77.3,100,71.7,75.0,72.0
20160618011500,246.0,251.4,69.8333,60,75.9,100,72.0,75.0,72.0
20160618013000,246.0,247.2,68.6667,60,78.3,100,72.1,75.0,72.0
20160618014500,246.0,247.2,68.6667,60,78.3,100,72.1,75.0,72.0
20160618020000,246.0,243.0,67.5,60,75.3,100,72.1,75.0,72.0
20160618021500,246.0,247.2,68.6667,60,77.2,100,72.2,75.0,72.0
20160618023000,246.0,247.2,68.6667,60,76.3,100,72.2,75.0,72.0
20160618024500,246.0,247.2,68.6667,60,78.2,100,72.2,75.0,72.0
20160618030000,246.0,243.0,67.5,60,75.5,100,72.2,75.0,72.0
20160618031500,246.0,243.0,67.5,60,76.3,100,72.2,75.0,72.0
20160618033000,246.0,243.0,67.5,60,78.3,100,72.2,75.0,72.0
20160618034500,246.0,247.2,68.6667,60,60.0,100,71.2,75.0,72.0
20160618040000,246.0,247.2,68.6667,60,81.6,100,71.4,75.0,72.0
20160618041500,246.0,243.0,67.5,60,67.8,100,71.6,75.0,72.0
20160618043000,246.0,237.6,66.0,60,82.0,100,71.7,75.0,72.0
20160618044500,246.0,237.6,66.0,60,79.8,100,72.1,75.0,72.0
20160618050000,246.0,243.0,67.5,60,78.3,100,72.2,75.0,72.0
20160618051500,246.0,247.2,68.6667,60,78.3,100,72.2,75.0,72.0
20160618053000,246.0,251.4,69.8333,60,59.9,100,71.0,75.0,72.0
20160618054500,246.0,247.2,68.6667,60,82.6,100,71.6,75.0,72.0
20160618060000,246.0,247.2,68.6667,60,67.9,100,71.4,75.0,72.0
20160618061500,246.0,251.4,69.8333,60,79.1,100,71.7,75.0,72.0
20160618063000,246.0,256.2,71.1667,60,81.6,100,72.1,75.0,72.0
20160618064500,246.0,243.0,67.5,60,77.8,100,72.2,75.0,72.0
20160618070000,246.0,256.2,71.1667,60,61.6,0,71.7,75.0,72.0
20160618071500,246.0,251.4,69.8333,60,63.3,100,70.8,75.0,72.0
20160618073000,246.0,247.2,68.6667,60,71.6,100,71.8,75.0,72.0
20160618074500,246.0,251.4,69.8333,60,71.6,100,71.5,75.0,72.0
20160618080000,246.0,251.4,69.8333,60,81.1,100,71.7,75.0,72.0
20160618081500,246.0,256.2,71.1667,60,79.0,100,72.1,75.0,72.0
20160618083000,246.0,251.4,69.8333,59,79.0,100,72.2,75.0,72.0
20160618084500,246.0,251.4,69.8333,59,59.2,100,71.5,75.0,72.0
20160618090000,246.0,251.4,69.8333,59,60.3,100,71.2,75.0,72.0
20160618091500,246.0,251.4,69.8333,59,83.0,100,71.5,75.0,72.0
20160618093000,246.0,251.4,69.8333,58,64.1,0,72.2,75.0,72.0
20160618094500,246.0,251.4,69.8333,58,58.8,100,71.5,75.0,72.0
20160618100000,246.0,251.4,69.8333,58,60.0,100,71.2,75.0,72.0
20160618101500,246.0,247.2,68.6667,58,89.3,100,71.6,75.0,72.0
20160618103000,246.0,247.2,68.6667,58,64.3,0,72.3,75.0,72.0
20160618104500,246.0,251.4,69.8333,58,58.4,100,71.4,75.0,72.0
20160618110000,246.0,251.4,69.8333,58,60.3,100,71.2,75.0,72.0
20160618111500,246.0,251.4,69.8333,58,80.7,100,71.7,75.0,72.0
20160618113000,246.0,243.0,67.5,58,84.0,100,72.2,75.0,72.0
20160618114500,246.0,247.2,68.6667,58,58.5,100,71.6,75.0,72.0
20160618120000,246.0,247.2,68.6667,58,59.1,100,71.1,75.0,72.0
20160618121500,246.0,247.2,68.6667,58,77.3,100,71.4,75.0,72.0
20160618123000,246.0,243.0,67.5,58,77.3,100,71.9,75.0,72.0
20160618124500,246.0,247.2,68.6667,58,78.7,100,72.1,75.0,72.0
20160618130000,246.0,243.0,67.5,58,78.7,100,72.2,75.0,72.0
20160618131500,246.0,247.2,68.6667,58,60.4,0,71.8,75.0,72.0
20160618133000,246.0,243.0,67.5,58,60.4,100,71.1,75.0,72.0
20160618134500,246.0,243.0,67.5,58,88.1,100,71.6,75.0,72.0
20160618140000,246.0,243.0,67.5,58,80.1,100,72.1,75.0,72.0
20160618141500,246.0,243.0,67.5,58,80.1,100,72.2,75.0,72.0
20160618143000,246.0,243.0,67.5,58,67.6,0,72.2,75.0,72.0
20160618144500,246.0,247.2,68.6667,58,60.3,100,71.1,75.0,72.0
20160618150000,246.0,243.0,67.5,58,82.6,100,71.5,75.0,72.0
20160618151500,246.0,247.2,68.6667,58,76.4,100,72.2,75.0,72.0
20160618153000,246.0,247.2,68.6667,58,78.0,100,72.3,75.0,72.0
20160618154500,246.0,247.2,68.6667,58,59.2,100,71.3,75.0,72.0
20160618160000,246.0,247.2,68.6667,58,73.3,100,71.2,75.0,72.0
20160618161500,246.0,251.4,69.8333,58,75.9,100,71.9,75.0,72.0
20160618163000,246.0,247.2,68.6667,58,79.0,100,72.1,75.0,72.0
20160618164500,246.0,251.4,69.8333,58,75.0,100,72.2,75.0,72.0
20160618170000,246.0,251.4,69.8333,58,75.9,0,72.3,75.0,72.0
20160618171500,246.0,251.4,69.8333,58,59.5,100,71.2,75.0,72.0
20160618173000,246.0,247.2,68.6667,58,77.2,100,71.4,75.0,72.0
20160618174500,246.0,247.2,68.6667,58,68.7,100,71.6,75.0,72.0
20160618180000,246.0,243.0,67.5,58,72.5,100,71.6,75.0,72.0
20160618181500,246.0,247.2,68.6667,58,80.6,100,71.6,75.0,72.0
20160618183000,246.0,251.4,69.8333,58,79.1,100,72.1,75.0,72.0
20160618184500,246.0,243.0,67.5,59,77.7,100,72.2,75.0,72.0
20160618190000,246.0,243.0,67.5,59,60.8,100,71.6,75.0,72.0
20160618191500,246.0,243.0,67.5,59,76.3,100,71.0,75.0,72.0
20160618193000,246.0,247.2,68.6667,59,69.2,100,71.6,75.0,72.0
20160618194500,246.0,237.6,66.0,59,81.1,100,71.7,75.0,72.0
20160618200000,246.0,247.2,68.6667,59,76.8,100,72.1,75.0,72.0
20160618201500,246.0,243.0,67.5,59,76.8,100,72.2,75.0,72.0
20160618203000,246.0,243.0,67.5,59,77.8,100,72.2,75.0,72.0
20160618204500,246.0,243.0,67.5,59,79.2,100,72.2,75.0,72.0
20160618210000,246.0,247.2,68.6667,59,60.6,0,71.8,75.0,72.0
20160618211500,246.0,243.0,67.5,59,74.2,100,70.8,75.0,72.0
20160618213000,246.0,243.0,67.5,59,67.3,100,71.7,75.0,72.0
20160618214500,246.0,237.6,66.0,59,76.8,100,71.6,75.0,72.0
20160618220000,246.0,247.2,68.6667,58,75.9,100,71.9,75.0,72.0
20160618221500,246.0,247.2,68.6667,58,77.3,100,72.1,75.0,72.0
20160618223000,246.0,256.2,71.1667,58,78.8,100,72.1,75.0,72.0
20160618224500,246.0,237.6,66.0,58,81.1,100,72.2,75.0,72.0
20160618230000,246.0,243.0,67.5,58,81.1,100,72.2,75.0,72.0
20160618231500,246.0,247.2,68.6667,59,81.1,100,72.2,75.0,72.0
20160618233000,246.0,247.2,68.6667,59,80.1,100,72.2,75.0,72.0
20160618234500,246.0,247.2,68.6667,59,78.7,100,72.1,75.0,72.0
20160619000000,246.0,247.2,68.6667,59,78.7,100,72.1,75.0,72.0
20160619001500,246.0,243.0,67.5,59,77.7,100,72.1,75.0,72.0
20160619003000,246.0,243.0,67.5,59,76.4,100,72.1,75.0,72.0
20160619004500,246.0,243.0,67.5,59,77.3,100,72.1,75.0,72.0
20160619010000,246.0,243.0,67.5,59,78.7,100,72.1,75.0,72.0
20160619011500,246.0,243.0,67.5,59,81.1,100,72.1,75.0,72.0
20160619013000,246.0,243.0,67.5,59,79.6,100,72.1,75.0,72.0
20160619014500,246.0,247.2,68.6667,59,77.7,100,72.1,75.0,72.0
20160619020000,246.0,251.4,69.8333,59,75.9,100,72.1,75.0,72.0
20160619021500,246.0,251.4,69.8333,59,75.9,100,72.1,75.0,72.0
20160619023000,246.0,251.4,69.8333,59,77.3,100,72.1,75.0,72.0
20160619024500,246.0,251.4,69.8333,59,79.2,100,72.1,75.0,72.0
20160619030000,246.0,251.4,69.8333,59,80.2,100,72.1,75.0,72.0
20160619031500,246.0,251.4,69.8333,59,79.1,100,72.0,75.0,72.0
20160619033000,246.0,256.2,71.1667,59,77.6,100,71.9,75.0,72.0
20160619034500,246.0,251.4,69.8333,59,76.3,100,71.9,75.0,72.0
20160619040000,246.0,251.4,69.8333,59,76.3,100,71.9,75.0,72.0
20160619041500,246.0,247.2,68.6667,59,77.2,100,71.9,75.0,72.0
20160619043000,246.0,251.4,69.8333,59,77.2,100,71.9,75.0,72.0
20160619044500,246.0,247.2,68.6667,59,77.2,100,71.9,75.0,72.0
20160619050000,246.0,251.4,69.8333,59,76.3,100,71.9,75.0,72.0
20160619051500,246.0,247.2,68.6667,58,76.3,100,71.9,75.0,72.0
20160619053000,246.0,247.2,68.6667,58,76.3,100,71.9,75.0,72.0
20160619054500,246.0,243.0,67.5,58,76.3,100,71.9,75.0,72.0
20160619060000,246.0,247.2,68.6667,58,76.3,100,71.9,75.0,72.0
20160619061500,246.0,247.2,68.6667,58,76.3,100,71.9,75.0,72.0
20160619063000,246.0,243.0,67.5,58,76.3,100,71.9,75.0,72.0
20160619064500,246.0,247.2,68.6667,58,76.3,100,71.9,75.0,72.0
20160619070000,246.0,243.0,67.5,58,76.3,100,71.9,75.0,72.0
20160619071500,246.0,243.0,67.5,58,76.3,100,71.9,75.0,72.0
20160619073000,246.0,247.2,68.6667,58,76.3,100,72.0,75.0,72.0
20160619074500,246.0,243.0,67.5,58,77.8,100,72.0,75.0,72.0
20160619080000,246.0,243.0,67.5,58,79.1,100,72.1,75.0,72.0
20160619081500,246.0,243.0,67.5,58,81.0,100,72.2,75.0,72.0
20160619083000,246.0,247.2,68.6667,58,58.8,100,71.4,75.0,72.0
20160619084500,246.0,247.2,68.6667,58,60.5,100,71.0,75.0,72.0
20160619090000,246.0,247.2,68.6667,58,82.6,100,71.8,75.0,72.0
20160619091500,246.0,247.2,68.6667,58,80.7,100,72.2,75.0,72.0
20160619093000,246.0,243.0,67.5,58,58.4,100,71.4,72.6,69.6
20160619094500,246.0,356.4,99.0,74,56.8,0,70.1,65.5,62.5
20160619100000,246.0,356.4,99.0,74,56.8,0,69.6,65.5,62.5
20160619101500,246.0,356.4,99.0,74,56.8,0,69.2,65.5,62.5
20160619103000,246.0,356.4,99.0,74,56.8,0,69.1,65.5,62.5
20160619104500,246.0,356.4,99.0,74,56.8,0,68.7,65.5,62.5
20160619110000,246.0,356.4,99.0,74,56.8,0,68.5,65.5,62.5
20160619111500,246.0,356.4,99.0,74,56.8,0,68.4,65.5,62.5
20160619113000,246.0,369.0,102.5,74,56.8,0,68.4,65.5,62.5
20160619114500,246.0,363.0,100.8333,73,56.8,0,68.4,65.5,62.5
20160619120000,246.0,363.0,100.8333,73,56.8,0,68.4,65.5,62.5
20160619121500,246.0,372.0,103.3333,73,56.8,0,68.4,65.5,62.5
20160619123000,246.0,366.0,101.6667,73,56.8,0,68.4,65.5,62.5
20160619124500,246.0,366.0,101.6667,73,56.8,0,68.4,65.5,62.5
20160619130000,246.0,366.0,101.6667,73,56.8,0,68.4,65.5,62.5
20160619131500,246.0,359.4,99.8333,73,56.8,0,68.3,65.5,62.5
20160619133000,246.0,359.4,99.8333,73,56.8,0,68.3,65.5,62.5
20160619134500,246.0,359.4,99.8333,73,56.8,0,68.4,65.5,62.5
20160619140000,246.0,359.4,99.8333,73,56.8,0,68.3,65.5,62.5
20160619141500,246.0,359.4,99.8333,73,56.8,0,68.3,65.5,62.5
20160619143000,246.0,359.4,99.8333,73,56.8,0,68.4,65.5,62.5
20160619144500,246.0,359.4,99.8333,73,56.8,0,68.3,65.5,62.5
20160619150000,246.0,359.4,99.8333,73,56.8,0,68.3,65.5,62.5
20160619151500,246.0,359.4,99.8333,73,56.8,0,68.3,65.5,62.5
20160619153000,246.0,353.4,98.1667,73,56.8,0,68.3,65.5,62.5
20160619154500,246.0,353.4,98.1667,73,56.8,0,68.3,65.5,62.5
20160619160000,246.0,353.4,98.1667,73,56.8,0,68.3,65.5,62.5
20160619161500,246.0,353.4,98.1667,73,56.8,0,68.2,65.5,62.5
20160619163000,246.0,353.4,98.1667,73,56.8,0,68.1,65.5,62.5
20160619164500,246.0,353.4,98.1667,73,56.8,0,68.2,65.5,62.5
20160619170000,246.0,353.4,98.1667,73,56.8,0,68.2,65.5,62.5
20160619171500,246.0,353.4,98.1667,73,56.8,0,68.2,65.5,62.5
20160619173000,246.0,359.4,99.8333,73,56.8,0,68.1,65.5,62.5
20160619174500,246.0,359.4,99.8333,73,56.8,0,67.9,65.5,62.5
20160619180000,246.0,353.4,98.1667,73,56.8,0,67.8,65.5,62.5
20160619181500,246.0,353.4,98.1667,73,56.8,0,67.9,65.5,62.5
20160619183000,246.0,353.4,98.1667,73,56.8,0,67.8,65.5,62.5
20160619184500,246.0,353.4,98.1667,73,56.0,0,67.7,65.5,62.5
20160619190000,246.0,353.4,98.1667,73,56.0,0,67.6,65.5,62.5
20160619191500,246.0,353.4,98.1667,74,56.0,0,67.6,65.5,62.5
20160619193000,246.0,353.4,98.1667,74,56.0,0,67.5,65.5,62.5
20160619194500,246.0,353.4,98.1667,75,56.0,0,67.3,65.5,62.5
20160619200000,246.0,353.4,98.1667,75,56.7,0,67.1,65.5,62.5
20160619201500,246.0,353.4,98.1667,75,56.7,0,67.1,65.5,62.5
20160619203000,246.0,359.4,99.8333,75,56.7,0,66.9,65.5,62.5
20160619204500,246.0,359.4,99.8333,75,56.7,0,66.8,65.5,62.5
20160619210000,246.0,363.0,100.8333,76,56.7,0,66.7,65.5,62.5
20160619211500,246.0,363.0,100.8333,75,56.0,0,66.7,65.5,62.5
20160619213000,246.0,363.0,100.8333,75,56.0,0,66.7,65.5,62.5
20160619214500,246.0,363.0,100.8333,75,56.0,0,66.4,65.5,62.5
20160619220000,246.0,363.0,100.8333,75,56.0,0,66.5,65.5,62.5
20160619221500,246.0,356.4,99.0,74,56.0,0,66.3,65.5,62.5
20160619223000,246.0,363.0,100.8333,74,56.0,0,66.3,65.5,62.5
20160619224500,246.0,363.0,100.8333,73,56.0,0,66.3,65.5,62.5
20160619230000,246.0,363.0,100.8333,73,56.0,0,66.2,65.5,62.5
20160619231500,246.0,363.0,100.8333,72,56.0,0,66.2,65.5,62.5
20160619233000,246.0,356.4,99.0,72,56.0,0,66.2,65.5,62.5
20160619234500,246.0,356.4,99.0,72,56.0,0,66.2,65.5,62.5
20160620000000,246.0,363.0,100.8333,73,56.0,0,66.1,65.5,62.5
20160620001500,246.0,363.0,100.8333,73,56.0,0,66.1,65.5,62.5
20160620003000,246.0,363.0,100.8333,73,56.0,0,66.1,65.5,62.5
20160620004500,246.0,363.0,100.8333,72,56.0,0,66.0,65.5,62.5
20160620010000,246.0,356.4,99.0,72,56.0,0,66.0,65.5,62.5
20160620011500,246.0,356.4,99.0,72,56.0,0,66.1,65.5,62.5
20160620013000,246.0,356.4,99.0,72,56.0,0,66.1,65.5,62.5
20160620014500,246.0,356.4,99.0,72,56.0,0,66.1,65.5,62.5
20160620020000,246.0,356.4,99.0,72,56.0,0,66.1,65.5,62.5
20160620021500,246.0,356.4,99.0,72,56.0,0,66.1,65.5,62.5
20160620023000,246.0,356.4,99.0,72,56.0,0,66.1,65.5,62.5
20160620024500,246.0,356.4,99.0,72,56.0,0,66.0,65.5,62.5
20160620030000,246.0,356.4,99.0,72,56.0,0,66.0,65.5,62.5
20160620031500,246.0,356.4,99.0,72,56.0,0,66.0,65.5,62.5
20160620033000,246.0,356.4,99.0,72,56.0,0,66.0,65.5,62.5
20160620034500,246.0,356.4,99.0,72,56.0,0,66.0,65.5,62.5
20160620040000,246.0,356.4,99.0,72,56.0,0,65.9,65.5,62.5
20160620041500,246.0,356.4,99.0,72,56.0,0,65.6,65.5,62.5
20160620043000,246.0,356.4,99.0,72,56.0,0,65.8,65.5,62.5
20160620044500,246.0,350.4,97.3333,72,56.0,0,65.6,65.5,62.5
20160620050000,246.0,350.4,97.3333,72,56.0,0,65.6,65.5,62.5
20160620051500,246.0,350.4,97.3333,72,56.0,0,65.6,65.5,62.5
20160620053000,246.0,350.4,97.3333,72,56.0,0,65.5,65.5,62.5
20160620054500,246.0,350.4,97.3333,72,56.0,0,65.5,65.5,62.5
20160620060000,246.0,350.4,97.3333,72,56.0,0,65.4,65.5,62.5
20160620061500,246.0,350.4,97.3333,72,56.0,0,65.5,65.5,62.5
20160620063000,246.0,350.4,97.3333,72,56.0,0,65.5,65.5,62.5
20160620064500,246.0,350.4,97.3333,72,56.0,0,65.3,65.5,62.5
20160620070000,246.0,350.4,97.3333,72,56.0,0,65.3,65.5,62.5
20160620071500,246.0,343.2,95.3333,72,56.0,0,65.4,65.5,62.5
20160620073000,246.0,343.2,95.3333,72,56.0,0,65.4,65.5,62.5
20160620074500,246.0,359.4,99.8333,75,56.0,0,65.4,65.5,62.5
20160620080000,246.0,359.4,99.8333,75,56.0,0,65.4,65.5,62.5
20160620081500,246.0,359.4,99.8333,75,56.0,0,65.3,65.5,62.5
20160620083000,246.0,353.4,98.1667,74,56.0,0,65.4,65.5,62.5
20160620084500,246.0,353.4,98.1667,74,56.0,0,65.5,65.5,62.5
20160620090000,246.0,363.0,100.8333,74,56.0,0,65.5,65.5,62.5
20160620091500,246.0,350.4,97.3333,73,56.0,0,65.5,65.5,62.5
20160620093000,246.0,356.4,99.0,73,56.0,0,65.5,65.5,62.5
20160620094500,246.0,356.4,99.0,73,56.0,0,65.5,65.5,62.5
20160620100000,246.0,356.4,99.0,73,56.0,0,65.5,65.5,62.5
20160620101500,246.0,356.4,99.0,73,56.0,0,65.6,65.5,62.5
20160620103000,246.0,356.4,99.0,73,56.0,0,65.8,65.5,62.5
20160620104500,246.0,356.4,99.0,73,56.0,0,65.8,65.5,62.5
20160620110000,246.0,369.0,102.5,73,56.0,0,65.8,65.5,62.5
20160620111500,246.0,369.0,102.5,73,56.0,0,65.8,65.5,62.5
20160620113000,246.0,350.4,97.3333,72,56.0,0,65.9,65.5,62.5
20160620114500,246.0,356.4,99.0,72,56.0,0,66.0,65.5,62.5
20160620120000,246.0,356.4,99.0,72,56.0,0,66.0,65.5,62.5
20160620121500,246.0,363.0,100.8333,72,56.0,0,66.1,65.5,62.5
20160620123000,246.0,363.0,100.8333,72,56.0,0,66.1,65.5,62.5
20160620124500,246.0,363.0,100.8333,72,56.0,0,66.1,65.5,62.5
20160620130000,246.0,363.0,100.8333,72,56.0,0,66.1,65.5,62.5
20160620131500,246.0,363.0,100.8333,71,56.0,0,66.2,65.5,62.5
20160620133000,246.0,363.0,100.8333,71,56.0,0,66.1,65.5,62.5
20160620134500,246.0,356.4,99.0,71,56.0,0,66.2,65.5,62.5
20160620140000,246.0,356.4,99.0,71,56.7,0,66.2,65.5,62.5
20160620141500,246.0,363.0,100.8333,71,56.1,0,66.2,65.5,62.5
20160620143000,246.0,363.0,100.8333,71,56.1,0,66.2,65.5,62.5
20160620144500,246.0,363.0,100.8333,71,56.1,0,66.1,65.5,62.5
20160620150000,246.0,363.0,100.8333,71,56.1,0,66.2,65.5,62.5
20160620151500,246.0,363.0,100.8333,71,56.1,0,66.3,65.5,62.5
20160620153000,246.0,356.4,99.0,71,56.1,0,66.3,65.5,62.5
20160620154500,246.0,350.4,97.3333,71,56.1,0,66.3,65.5,62.5
20160620160000,246.0,356.4,99.0,71,56.1,0,66.2,65.5,62.5
20160620161500,246.0,356.4,99.0,71,56.1,0,66.2,65.5,62.5
20160620163000,246.0,356.4,99.0,71,56.1,0,66.2,65.5,62.5
20160620164500,246.0,356.4,99.0,71,56.1,0,66.3,65.5,62.5
20160620170000,246.0,356.4,99.0,71,56.1,0,66.3,65.5,62.5
20160620171500,246.0,356.4,99.0,71,56.1,0,66.2,65.5,62.5
20160620173000,246.0,356.4,99.0,71,56.1,0,66.2,65.5,62.5
20160620174500,246.0,356.4,99.0,71,56.1,0,66.2,65.5,62.5
20160620180000,246.0,356.4,99.0,71,56.1,0,66.1,65.5,62.5
20160620181500,246.0,356.4,99.0,71,56.1,0,66.1,65.5,62.5
20160620183000,246.0,356.4,99.0,71,56.1,0,66.0,65.5,62.5
20160620184500,246.0,350.4,97.3333,74,56.1,0,66.0,65.5,62.5
20160620190000,246.0,350.4,97.3333,75,56.1,0,66.0,65.5,62.5
20160620191500,246.0,350.4,97.3333,75,56.1,0,65.9,65.5,62.5
20160620193000,246.0,356.4,99.0,75,56.1,0,65.9,65.5,62.5
20160620194500,246.0,356.4,99.0,75,56.1,0,65.9,65.5,62.5
20160620200000,246.0,356.4,99.0,75,56.1,0,65.8,65.5,62.5
20160620201500,246.0,356.4,99.0,75,56.1,0,65.7,65.5,62.5
20160620203000,246.0,356.4,99.0,75,56.1,0,65.7,65.5,62.5
20160620204500,246.0,356.4,99.0,75,56.1,0,65.6,65.5,62.5
20160620210000,246.0,363.0,100.8333,75,56.1,0,65.5,65.5,62.5
20160620211500,246.0,363.0,100.8333,75,56.1,0,65.5,65.5,62.5
20160620213000,246.0,363.0,100.8333,75,56.1,0,65.4,65.5,62.5
20160620214500,246.0,363.0,100.8333,75,56.1,0,65.3,65.5,62.5
20160620220000,246.0,353.4,98.1667,75,56.1,0,65.2,65.5,62.5
20160620221500,246.0,353.4,98.1667,75,56.1,0,65.2,65.5,62.5
20160620223000,246.0,343.2,95.3333,73,56.1,0,65.2,65.5,62.5
20160620224500,246.0,330.0,91.6667,71,56.1,0,65.1,65.5,62.5
20160620230000,246.0,319.2,88.6667,69,56.1,0,65.2,65.5,62.5
20160620231500,246.0,326.4,90.6667,69,56.1,0,65.2,65.5,62.5
20160620233000,246.0,319.2,88.6667,68,56.1,0,65.2,65.5,62.5
20160620234500,246.0,323.4,89.8333,68,56.1,0,65.3,65.5,62.5
20160621000000,246.0,319.2,88.6667,68,56.1,0,65.2,65.5,62.5
20160621001500,246.0,319.2,88.6667,68,56.1,0,65.2,65.5,62.5
20160621003000,246.0,319.2,88.6667,68,56.1,0,65.2,65.5,62.5
20160621004500,246.0,309.0,85.8333,66,56.1,0,65.2,65.5,62.5
20160621010000,246.0,304.8,84.6667,66,56.1,0,65.2,65.5,62.5
20160621011500,246.0,304.8,84.6667,66,56.1,0,65.2,65.5,62.5
20160621013000,246.0,301.2,83.6667,66,56.1,0,65.3,65.5,62.5
20160621014500,246.0,304.8,84.6667,66,56.1,0,65.2,65.5,62.5
20160621020000,246.0,297.6,82.6667,65,56.1,0,65.2,65.5,62.5
20160621021500,246.0,297.6,82.6667,65,56.1,0,65.2,65.5,62.5
20160621023000,246.0,294.0,81.6667,65,56.1,0,65.2,65.5,62.5
20160621024500,246.0,289.8,80.5,64,56.1,0,65.2,65.5,62.5
20160621030000,246.0,285.6,79.3333,64,56.1,0,65.3,65.5,62.5
20160621031500,246.0,285.6,79.3333,64,56.1,0,65.2,65.5,62.5
20160621033000,246.0,285.6,79.3333,63,56.1,0,65.2,65.5,62.5
20160621034500,246.0,282.0,78.3333,63,56.1,0,65.2,65.5,62.5
20160621040000,246.0,282.0,78.3333,63,56.1,0,65.2,65.5,62.5
20160621041500,246.0,285.6,79.3333,63,56.1,0,65.2,65.5,62.5
20160621043000,246.0,273.6,76.0,61,56.1,0,65.2,65.5,62.5
20160621044500,246.0,269.4,74.8333,61,56.1,0,65.2,65.5,62.5
20160621050000,246.0,273.6,76.0,61,56.1,0,65.3,65.5,62.5
20160621051500,246.0,269.4,74.8333,61,56.1,0,65.2,65.5,62.5
20160621053000,246.0,260.4,72.3333,60,56.1,0,65.2,65.5,62.5
20160621054500,246.0,256.2,71.1667,59,56.1,0,65.6,65.5,62.5
20160621060000,246.0,256.2,71.1667,59,56.1,0,65.6,65.5,62.5
20160621061500,246.0,251.4,69.8333,59,56.1,0,65.5,65.5,62.5
20160621063000,246.0,256.2,71.1667,59,56.1,0,65.3,65.5,62.5
20160621064500,246.0,256.2,71.1667,59,56.1,0,65.5,65.5,62.5
20160621070000,246.0,247.2,68.6667,59,56.1,0,65.5,65.5,62.5
20160621071500,246.0,251.4,69.8333,59,56.7,0,65.6,65.5,62.5
20160621073000,246.0,251.4,69.8333,60,56.7,0,65.8,65.5,62.5
20160621074500,246.0,256.2,71.1667,61,56.7,0,65.8,65.5,62.5
20160621080000,246.0,273.6,76.0,63,56.7,0,65.8,65.5,62.5
20160621081500,246.0,277.2,77.0,63,56.7,0,65.8,65.5,62.5
20160621083000,246.0,282.0,78.3333,63,56.7,0,65.8,65.5,62.5
20160621084500,246.0,297.6,82.6667,66,56.7,0,65.9,65.5,62.5
20160621090000,246.0,304.8,84.6667,66,56.7,0,65.9,65.5,62.5
20160621091500,246.0,333.0,92.5,71,56.7,0,66.0,65.5,62.5
20160621093000,246.0,350.4,97.3333,73,56.0,0,66.0,65.5,62.5
20160621094500,246.0,350.4,97.3333,73,56.0,0,66.0,65.5,62.5
20160621100000,246.0,350.4,97.3333,73,56.0,0,65.8,65.5,62.5
20160621101500,246.0,356.4,99.0,73,55.2,0,65.7,65.5,62.5
20160621103000,246.0,356.4,99.0,72,55.2,0,65.8,65.5,62.5
20160621104500,246.0,363.0,100.8333,72,55.2,0,66.0,65.5,62.5
20160621110000,246.0,363.0,100.8333,72,55.2,0,66.1,65.5,62.5
20160621111500,246.0,363.0,100.8333,72,55.2,0,66.0,65.5,62.5
20160621113000,246.0,369.0,102.5,72,55.2,0,66.1,65.5,62.5
20160621114500,246.0,363.0,100.8333,71,55.2,0,66.0,65.5,62.5
20160621120000,246.0,363.0,100.8333,71,55.2,0,66.0,65.5,62.5
20160621121500,246.0,363.0,100.8333,71,55.2,0,65.9,65.5,62.5
20160621123000,246.0,356.4,99.0,70,55.2,0,65.9,65.5,62.5
20160621124500,246.0,356.4,99.0,70,55.2,0,65.8,65.5,62.5
20160621130000,246.0,356.4,99.0,70,55.2,0,65.8,65.5,62.5
20160621131500,246.0,356.4,99.0,70,55.2,0,65.8,65.5,62.5
20160621133000,246.0,356.4,99.0,70,55.8,0,65.9,65.5,62.5
20160621134500,246.0,356.4,99.0,70,55.8,0,65.8,65.5,62.5
20160621140000,246.0,356.4,99.0,70,55.8,0,65.7,65.5,62.5
20160621141500,246.0,356.4,99.0,70,55.8,0,65.7,65.5,62.5
20160621143000,246.0,356.4,99.0,70,55.8,0,65.7,65.5,62.5
20160621144500,246.0,356.4,99.0,70,55.8,0,65.8,65.5,62.5
20160621150000,246.0,356.4,99.0,71,55.8,0,65.8,65.5,62.5
20160621151500,246.0,350.4,97.3333,71,55.8,0,65.8,65.5,62.5
20160621153000,246.0,350.4,97.3333,71,55.8,0,65.8,65.5,62.5
20160621154500,246.0,356.4,99.0,71,55.8,0,65.8,65.5,62.5
20160621160000,246.0,363.0,100.8333,71,55.8,0,65.7,65.5,62.5
20160621161500,246.0,353.4,98.1667,71,55.8,0,65.8,65.5,62.5
20160621163000,246.0,353.4,98.1667,72,55.8,0,65.8,65.5,62.5
20160621164500,246.0,353.4,98.1667,71,55.8,0,65.7,65.5,62.5
20160621170000,246.0,353.4,98.1667,71,55.8,0,65.6,65.5,62.5
20160621171500,246.0,353.4,98.1667,71,55.8,0,65.5,65.5,62.5
20160621173000,246.0,353.4,98.1667,71,55.8,0,65.6,65.5,62.5
20160621174500,246.0,353.4,98.1667,71,55.8,0,65.5,65.5,62.5
20160621180000,246.0,346.8,96.3333,71,55.8,0,65.3,65.5,62.5
20160621181500,246.0,356.4,99.0,71,55.8,0,65.4,65.5,62.5
20160621183000,246.0,350.4,97.3333,71,55.8,0,65.3,65.5,62.5
20160621184500,246.0,350.4,97.3333,71,55.8,0,65.3,65.5,62.5
20160621190000,246.0,350.4,97.3333,71,55.2,0,65.3,65.5,62.5
20160621191500,246.0,350.4,97.3333,71,55.2,0,65.2,65.5,62.5
20160621193000,246.0,346.8,96.3333,71,55.2,0,65.2,65.5,62.5
20160621194500,246.0,333.0,92.5,68,55.2,0,65.1,65.5,62.5
20160621200000,246.0,319.2,88.6667,67,55.2,0,65.2,65.5,62.5
20160621201500,246.0,315.6,87.6667,67,55.2,0,65.2,65.5,62.5
20160621203000,246.0,319.2,88.6667,67,55.2,0,65.2,65.5,62.5
20160621204500,246.0,297.6,82.6667,64,55.2,0,65.2,65.5,62.5
20160621210000,246.0,301.2,83.6667,64,55.2,0,65.2,65.5,62.5
20160621211500,246.0,285.6,79.3333,63,55.2,0,65.1,65.5,62.5
20160621213000,246.0,285.6,79.3333,62,55.2,0,65.2,65.5,62.5
20160621214500,246.0,285.6,79.3333,62,55.2,0,65.3,65.5,62.5
20160621220000,246.0,282.0,78.3333,62,55.2,0,65.2,65.5,62.5
20160621221500,246.0,285.6,79.3333,62,55.2,0,65.3,65.5,62.5
