PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621223000,246.0,282.0,78.3333,62,55.2,0,65.2,65.5,62.5
20160621224500,246.0,269.4,74.8333,61,55.2,0,65.3,65.5,62.5
20160621230000,246.0,264.6,73.5,61,55.2,0,65.3,65.5,62.5
20160621231500,246.0,264.6,73.5,61,55.2,0,65.2,65.5,62.5
20160621233000,246.0,269.4,74.8333,61,55.2,0,65.3,65.5,62.5
20160621234500,246.0,264.6,73.5,61,55.2,0,65.3,65.5,62.5
20160622000000,246.0,269.4,74.8333,61,55.2,0,65.3,65.5,62.5
20160622001500,246.0,264.6,73.5,61,55.2,0,65.3,65.5,62.5
20160622003000,246.0,260.4,72.3333,61,55.2,0,65.3,65.5,62.5
20160622004500,246.0,264.6,73.5,61,55.2,0,65.3,65.5,62.5
20160622010000,246.0,269.4,74.8333,61,55.2,0,65.2,65.5,62.5
20160622011500,246.0,264.6,73.5,61,55.2,0,65.2,65.5,62.5
20160622013000,246.0,269.4,74.8333,61,55.2,0,65.2,65.5,62.5
20160622014500,246.0,260.4,72.3333,59,55.2,0,65.2,65.5,62.5
20160622020000,246.0,251.4,69.8333,59,55.2,0,65.2,65.5,62.5
20160622021500,246.0,251.4,69.8333,59,55.2,0,65.2,65.5,62.5
20160622023000,246.0,251.4,69.8333,59,55.2,0,65.3,65.5,62.5
20160622024500,246.0,256.2,71.1667,59,55.2,0,65.2,65.5,62.5
20160622030000,246.0,251.4,69.8333,59,55.2,0,65.3,65.5,62.5
20160622031500,246.0,256.2,71.1667,59,55.2,0,65.3,65.5,62.5
20160622033000,246.0,256.2,71.1667,59,55.2,0,65.2,65.5,62.5
20160622034500,246.0,256.2,71.1667,59,55.2,0,65.2,65.5,62.5
20160622040000,246.0,251.4,69.8333,58,55.2,0,65.3,65.5,62.5
20160622041500,246.0,251.4,69.8333,58,55.2,0,65.3,65.5,62.5
20160622043000,246.0,247.2,68.6667,58,55.2,0,65.2,65.5,62.5
20160622044500,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160622050000,246.0,247.2,68.6667,58,55.2,0,65.2,65.5,62.5
20160622051500,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160622053000,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160622054500,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160622060000,246.0,251.4,69.8333,58,55.2,0,65.1,65.5,62.5
20160622061500,246.0,251.4,69.8333,58,55.2,0,65.1,65.5,62.5
20160622063000,246.0,247.2,68.6667,58,55.2,0,65.1,65.5,62.5
20160622064500,246.0,247.2,68.6667,58,55.2,0,65.1,65.5,62.5
20160622070000,246.0,247.2,68.6667,58,55.2,0,65.2,65.5,62.5
20160622071500,246.0,247.2,68.6667,58,55.2,0,65.3,65.5,62.5
20160622073000,246.0,247.2,68.6667,58,55.2,0,65.5,65.5,62.5
20160622074500,246.0,243.0,67.5,58,55.2,0,65.5,65.5,62.5
20160622080000,246.0,247.2,68.6667,58,55.2,0,65.5,65.5,62.5
20160622081500,246.0,247.2,68.6667,58,55.2,0,65.6,65.5,62.5
20160622083000,246.0,251.4,69.8333,59,55.8,0,65.7,65.5,62.5
20160622084500,246.0,260.4,72.3333,61,55.8,0,65.8,65.5,62.5
20160622090000,246.0,273.6,76.0,63,55.8,0,65.9,65.5,62.5
20160622091500,246.0,312.6,86.8333,68,55.8,0,66.1,65.5,62.5
20160622093000,246.0,337.2,93.6667,72,55.8,0,66.0,65.5,62.5
20160622094500,246.0,326.4,90.6667,71,55.8,0,65.7,65.5,62.5
20160622100000,246.0,319.2,88.6667,72,55.8,0,65.7,65.5,62.5
20160622101500,246.0,343.2,95.3333,72,55.8,0,65.9,65.5,62.5
20160622103000,246.0,353.4,98.1667,73,55.8,0,66.0,65.5,62.5
20160622104500,246.0,353.4,98.1667,73,55.8,0,66.0,65.5,62.5
20160622110000,246.0,353.4,98.1667,73,55.8,0,65.9,65.5,62.5
20160622111500,246.0,353.4,98.1667,73,55.2,0,65.9,65.5,62.5
20160622113000,246.0,353.4,98.1667,73,55.2,0,65.8,65.5,62.5
20160622114500,246.0,353.4,98.1667,73,55.9,0,65.8,65.5,62.5
20160622120000,246.0,353.4,98.1667,73,55.2,0,65.9,65.5,62.5
20160622121500,246.0,359.4,99.8333,73,55.2,0,66.0,65.5,62.5
20160622123000,246.0,359.4,99.8333,73,55.2,0,65.8,65.5,62.5
20160622124500,246.0,359.4,99.8333,72,55.2,0,65.7,65.5,62.5
20160622130000,246.0,359.4,99.8333,72,55.2,0,65.8,65.5,62.5
20160622131500,246.0,359.4,99.8333,72,55.2,0,65.7,65.5,62.5
20160622133000,246.0,359.4,99.8333,71,55.2,0,65.6,65.5,62.5
20160622134500,246.0,359.4,99.8333,71,55.9,0,65.7,65.5,62.5
20160622140000,246.0,359.4,99.8333,71,55.2,0,65.6,65.5,62.5
20160622141500,246.0,359.4,99.8333,71,55.2,0,65.7,65.5,62.5
20160622143000,246.0,359.4,99.8333,71,55.2,0,65.6,65.5,62.5
20160622144500,246.0,359.4,99.8333,71,55.2,0,65.5,65.5,62.5
20160622150000,246.0,353.4,98.1667,71,55.2,0,65.8,65.5,62.5
20160622151500,246.0,353.4,98.1667,71,55.2,0,65.7,65.5,62.5
20160622153000,246.0,353.4,98.1667,70,55.2,0,65.4,65.5,62.5
20160622154500,246.0,353.4,98.1667,70,55.2,0,65.5,65.5,62.5
20160622160000,246.0,353.4,98.1667,70,55.8,0,65.5,65.5,62.5
20160622161500,246.0,353.4,98.1667,70,55.8,0,65.5,65.5,62.5
20160622163000,246.0,353.4,98.1667,70,55.8,0,65.5,65.5,62.5
20160622164500,246.0,346.8,96.3333,70,55.8,0,65.5,65.5,62.5
20160622170000,246.0,350.4,97.3333,70,55.8,0,65.5,65.5,62.5
20160622171500,246.0,346.8,96.3333,70,55.8,0,65.5,65.5,62.5
20160622173000,246.0,350.4,97.3333,70,55.8,0,65.5,65.5,62.5
20160622174500,246.0,350.4,97.3333,70,55.8,0,65.5,65.5,62.5
20160622180000,246.0,350.4,97.3333,70,55.8,0,65.3,65.5,62.5
20160622181500,246.0,350.4,97.3333,70,55.2,0,65.3,65.5,62.5
20160622183000,246.0,346.8,96.3333,70,55.2,0,65.3,65.5,62.5
20160622184500,246.0,343.2,95.3333,70,55.2,0,65.2,65.5,62.5
20160622190000,246.0,343.2,95.3333,70,55.2,0,65.2,65.5,62.5
20160622191500,246.0,337.2,93.6667,70,55.2,0,65.2,65.5,62.5
20160622193000,246.0,323.4,89.8333,70,55.2,0,65.1,65.5,62.5
20160622194500,246.0,315.6,87.6667,68,55.2,0,65.1,65.5,62.5
20160622200000,246.0,297.6,82.6667,66,55.2,0,65.0,65.5,62.5
20160622201500,246.0,285.6,79.3333,64,55.2,0,65.1,65.5,62.5
20160622203000,246.0,273.6,76.0,63,55.2,0,65.1,65.5,62.5
20160622204500,246.0,269.4,74.8333,62,55.2,0,65.1,65.5,62.5
20160622210000,246.0,260.4,72.3333,60,55.2,0,65.3,65.5,62.5
20160622211500,246.0,251.4,69.8333,60,55.2,0,65.3,65.5,62.5
20160622213000,246.0,251.4,69.8333,59,55.2,0,65.3,65.5,62.5
20160622214500,246.0,251.4,69.8333,59,55.2,0,65.3,65.5,62.5
20160622220000,246.0,247.2,68.6667,59,55.2,0,65.3,65.5,62.5
20160622221500,246.0,247.2,68.6667,59,55.2,0,65.3,65.5,62.5
20160622223000,246.0,256.2,71.1667,59,55.2,0,65.3,65.5,62.5
20160622224500,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160622230000,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160622231500,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160622233000,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160622234500,246.0,247.2,68.6667,58,55.2,0,65.2,65.5,62.5
20160623000000,246.0,251.4,69.8333,58,55.2,0,65.1,65.5,62.5
20160623001500,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160623003000,246.0,247.2,68.6667,58,55.2,0,65.2,65.5,62.5
20160623004500,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160623010000,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160623011500,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160623013000,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160623014500,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160623020000,246.0,251.4,69.8333,58,55.2,0,65.2,65.5,62.5
20160623021500,246.0,243.0,67.5,58,55.2,0,65.1,65.5,62.5
20160623023000,246.0,247.2,68.6667,58,55.2,0,65.1,65.5,62.5
20160623024500,246.0,247.2,68.6667,58,55.2,0,65.1,65.5,62.5
20160623030000,246.0,247.2,68.6667,58,55.2,0,65.1,65.5,62.5
20160623031500,246.0,251.4,69.8333,58,55.2,0,65.1,65.5,62.5
20160623033000,246.0,247.2,68.6667,58,55.2,0,65.1,65.5,62.5
20160623034500,246.0,251.4,69.8333,58,55.2,0,65.1,65.5,62.5
20160623040000,246.0,251.4,69.8333,58,55.2,0,65.1,65.5,62.5
20160623041500,246.0,251.4,69.8333,58,55.2,0,65.1,65.5,62.5
20160623043000,246.0,247.2,68.6667,58,55.2,0,65.1,65.5,62.5
20160623044500,246.0,243.0,67.5,58,55.2,0,65.1,65.5,62.5
20160623050000,246.0,247.2,68.6667,58,55.2,0,65.1,65.5,62.5
20160623051500,246.0,247.2,68.6667,58,55.2,0,65.0,65.5,62.5
20160623053000,246.0,247.2,68.6667,58,55.2,0,65.0,65.5,62.5
20160623054500,246.0,251.4,69.8333,58,55.2,0,65.3,65.5,62.5
20160623060000,246.0,251.4,69.8333,58,55.2,0,65.1,65.5,62.5
20160623061500,246.0,251.4,69.8333,58,55.2,0,65.0,65.5,62.5
20160623063000,246.0,247.2,68.6667,58,55.2,0,65.0,65.5,62.5
20160623064500,246.0,251.4,69.8333,58,55.2,0,65.0,65.5,62.5
20160623070000,246.0,247.2,68.6667,59,55.2,0,65.1,65.5,62.5
20160623071500,246.0,243.0,67.5,60,55.2,0,65.2,65.5,62.5
20160623073000,246.0,251.4,69.8333,60,55.9,0,65.2,65.5,62.5
20160623074500,246.0,247.2,68.6667,60,55.9,0,65.2,65.5,62.5
20160623080000,246.0,251.4,69.8333,60,55.9,0,65.2,65.5,62.5
20160623081500,246.0,260.4,72.3333,60,55.9,0,65.3,65.5,62.5
20160623083000,246.0,256.2,71.1667,60,55.9,0,65.5,65.5,62.5
20160623084500,246.0,260.4,72.3333,60,55.2,0,65.4,65.5,62.5
20160623090000,246.0,256.2,71.1667,60,55.2,0,65.5,65.5,62.5
20160623091500,246.0,247.2,68.6667,60,55.2,0,65.7,65.5,62.5
20160623093000,246.0,269.4,74.8333,62,55.2,0,65.9,65.5,62.5
20160623094500,246.0,289.8,80.5,65,55.2,0,65.9,65.5,62.5
20160623100000,246.0,312.6,86.8333,68,55.2,0,66.0,65.5,62.5
20160623101500,246.0,340.2,94.5,71,55.9,0,66.1,65.5,62.5
20160623103000,246.0,243.0,67.5,59,112.7,100,68.5,74.3,71.3
20160623104500,246.0,247.2,68.6667,59,97.2,100,69.8,74.6,71.6
20160623110000,246.0,243.0,67.5,59,97.2,100,70.6,74.6,71.6
20160623111500,246.0,247.2,68.6667,59,103.6,100,71.4,74.6,71.6
20160623113000,246.0,251.4,69.8333,60,63.6,0,71.8,74.6,71.6
20160623114500,246.0,251.4,69.8333,60,64.8,100,70.4,74.6,71.6
20160623120000,246.0,247.2,68.6667,60,76.4,100,71.2,74.6,71.6
20160623121500,246.0,251.4,69.8333,60,76.4,100,71.4,74.6,71.6
20160623123000,246.0,247.2,68.6667,60,76.4,100,71.0,74.6,71.6
20160623124500,246.0,247.2,68.6667,60,75.2,100,71.4,74.7,71.7
20160623130000,246.0,247.2,68.6667,60,77.6,100,71.6,74.7,71.7
20160623131500,246.0,251.4,69.8333,60,77.6,100,71.8,74.7,71.7
20160623133000,246.0,251.4,69.8333,60,76.4,100,71.8,74.7,71.7
20160623134500,246.0,247.2,68.6667,60,79.2,100,71.8,74.9,71.9
20160623140000,246.0,251.4,69.8333,60,84.4,100,72.0,74.9,71.9
20160623141500,246.0,251.4,69.8333,60,59.2,100,71.0,74.7,71.7
20160623143000,246.0,251.4,69.8333,60,79.6,100,70.8,74.6,71.6
20160623144500,246.0,251.4,69.8333,60,75.8,100,71.6,75.0,72.0
20160623150000,246.0,256.2,71.1667,60,75.8,100,71.5,74.7,71.7
20160623151500,246.0,251.4,69.8333,59,61.3,100,71.3,74.6,71.6
20160623153000,246.0,269.4,74.8333,72,73.2,100,70.9,75.0,72.0
20160623154500,246.0,256.2,71.1667,57,87.6,100,72.0,75.0,72.0
20160623160000,246.0,256.2,71.1667,57,82.0,100,72.2,75.0,72.0
20160623161500,246.0,251.4,69.8333,57,59.5,100,71.3,75.0,72.0
20160623163000,246.0,256.2,71.1667,57,81.1,100,71.1,75.0,72.0
20160623164500,246.0,251.4,69.8333,57,75.9,100,71.7,75.0,72.0
20160623170000,246.0,247.2,68.6667,57,87.0,100,72.0,75.0,72.0
20160623171500,246.0,243.0,67.5,57,59.6,100,71.2,75.0,72.0
20160623173000,246.0,251.4,69.8333,57,91.7,100,71.2,75.0,72.0
20160623174500,246.0,247.2,68.6667,57,75.4,100,71.8,75.0,72.0
20160623180000,246.0,247.2,68.6667,57,75.4,100,71.7,75.0,72.0
20160623181500,246.0,247.2,68.6667,57,75.4,100,71.7,75.0,72.0
20160623183000,246.0,251.4,69.8333,57,77.3,100,71.6,75.0,72.0
20160623184500,246.0,247.2,68.6667,57,78.8,100,71.8,75.0,72.0
20160623190000,246.0,243.0,67.5,57,81.1,100,71.9,75.0,72.0
20160623191500,246.0,243.0,67.5,59,81.1,100,71.9,75.0,72.0
20160623193000,246.0,243.0,67.5,59,78.7,100,72.1,75.0,72.0
20160623194500,246.0,243.0,67.5,59,78.7,100,72.1,75.0,72.0
20160623200000,246.0,243.0,67.5,59,78.7,100,72.1,75.0,72.0
20160623201500,246.0,237.6,66.0,59,78.7,100,72.0,75.0,72.0
20160623203000,246.0,243.0,67.5,59,82.0,100,71.8,75.0,72.0
20160623204500,246.0,247.2,68.6667,59,80.8,100,71.9,75.0,72.0
20160623210000,246.0,243.0,67.5,59,79.6,100,71.8,75.0,72.0
20160623211500,246.0,243.0,67.5,59,82.0,100,71.8,75.0,72.0
20160623213000,246.0,243.0,67.5,59,82.0,100,71.8,75.0,72.0
20160623214500,246.0,237.6,66.0,59,80.6,100,71.8,75.0,72.0
20160623220000,246.0,237.6,66.0,59,77.3,100,71.8,75.0,72.0
20160623221500,246.0,247.2,68.6667,59,77.3,100,71.7,75.0,72.0
20160623223000,246.0,251.4,69.8333,59,78.6,100,71.7,75.0,72.0
20160623224500,246.0,251.4,69.8333,59,79.4,100,71.7,75.0,72.0
20160623230000,246.0,251.4,69.8333,59,80.6,100,71.7,75.0,72.0
20160623231500,246.0,251.4,69.8333,59,90.4,100,71.8,75.0,72.0
20160623233000,246.0,251.4,69.8333,58,62.0,100,71.7,75.0,72.0
20160623234500,246.0,247.2,68.6667,58,91.7,100,71.0,75.0,72.0
20160624000000,246.0,251.4,69.8333,58,79.1,100,71.8,75.0,72.0
20160624001500,246.0,251.4,69.8333,58,79.1,100,71.6,75.0,72.0
20160624003000,246.0,251.4,69.8333,58,83.2,100,71.6,75.0,72.0
20160624004500,246.0,251.4,69.8333,58,88.6,100,72.2,75.0,72.0
20160624010000,246.0,256.2,71.1667,58,60.0,100,70.9,75.0,72.0
20160624011500,246.0,251.4,69.8333,58,93.5,100,71.5,75.0,72.0
20160624013000,246.0,247.2,68.6667,57,79.6,100,71.6,75.0,72.0
20160624014500,246.0,247.2,68.6667,57,87.5,100,71.6,75.1,72.1
20160624020000,246.0,243.0,67.5,57,87.5,100,72.2,75.0,72.0
20160624021500,246.0,247.2,68.6667,57,60.8,100,71.0,75.1,72.1
20160624023000,246.0,251.4,69.8333,57,87.4,100,71.6,75.1,72.1
20160624024500,246.0,247.2,68.6667,57,87.4,100,72.1,75.3,72.3
20160624030000,246.0,247.2,68.6667,57,82.6,100,72.1,75.0,72.0
20160624031500,246.0,247.2,68.6667,57,81.2,100,72.2,75.1,72.1
20160624033000,246.0,247.2,68.6667,57,83.1,100,72.2,75.1,72.1
20160624034500,246.0,247.2,68.6667,57,87.1,100,72.4,75.1,72.1
20160624040000,246.0,247.2,68.6667,57,60.7,100,70.8,75.1,72.1
20160624041500,246.0,251.4,69.8333,57,81.6,100,71.8,75.0,72.0
20160624043000,246.0,243.0,67.5,57,87.4,100,71.7,75.3,72.3
20160624044500,246.0,247.2,68.6667,57,85.0,100,72.2,75.1,72.1
20160624050000,246.0,247.2,68.6667,57,77.3,0,72.3,75.1,72.1
20160624051500,246.0,251.4,69.8333,57,82.0,100,71.0,75.3,72.3
20160624053000,246.0,251.4,69.8333,57,79.7,100,72.0,75.0,72.0
20160624054500,246.0,247.2,68.6667,57,76.8,100,71.7,75.1,72.1
20160624060000,246.0,247.2,68.6667,57,80.9,100,71.6,75.0,72.0
20160624061500,246.0,247.2,68.6667,58,82.1,100,71.9,75.1,72.1
20160624063000,246.0,247.2,68.6667,58,87.9,100,72.1,75.2,72.2
20160624064500,246.0,247.2,68.6667,58,85.1,100,72.2,75.2,72.2
20160624070000,246.0,247.2,68.6667,58,65.8,100,71.9,75.0,72.0
20160624071500,246.0,247.2,68.6667,58,80.6,100,71.1,75.0,72.0
20160624073000,246.0,243.0,67.5,58,68.7,100,71.6,75.0,72.0
20160624074500,246.0,243.0,67.5,58,86.7,100,71.8,75.0,72.0
20160624080000,246.0,247.2,68.6667,58,86.7,100,72.3,75.1,72.1
20160624081500,246.0,243.0,67.5,58,60.3,100,70.9,75.1,72.1
20160624083000,246.0,243.0,67.5,58,85.6,100,71.7,75.2,72.2
20160624084500,246.0,247.2,68.6667,59,82.1,100,72.1,75.1,72.1
20160624090000,246.0,243.0,67.5,59,62.9,100,72.1,75.2,72.2
20160624091500,246.0,247.2,68.6667,59,60.7,100,71.2,75.1,72.1
20160624093000,246.0,243.0,67.5,59,88.1,100,71.7,75.1,72.1
20160624094500,246.0,247.2,68.6667,59,82.1,0,72.5,75.1,72.1
20160624100000,246.0,243.0,67.5,59,58.8,100,71.6,75.1,72.1
20160624101500,246.0,243.0,67.5,59,76.3,100,71.2,75.2,72.2
20160624103000,246.0,243.0,67.5,59,77.3,100,72.1,75.2,72.2
20160624104500,246.0,243.0,67.5,59,80.6,100,72.2,75.2,72.2
20160624110000,246.0,247.2,68.6667,58,76.1,100,72.3,75.1,72.1
20160624111500,246.0,251.4,69.8333,58,58.4,100,71.7,75.2,72.2
20160624113000,246.0,251.4,69.8333,58,60.4,100,71.1,75.1,72.1
20160624114500,246.0,247.2,68.6667,58,82.1,100,72.0,75.0,72.0
20160624120000,246.0,247.2,68.6667,58,60.4,0,71.8,75.0,72.0
20160624121500,246.0,247.2,68.6667,58,60.4,100,71.2,75.0,72.0
20160624123000,246.0,243.0,67.5,58,82.1,100,71.5,75.0,72.0
20160624124500,246.0,243.0,67.5,58,78.8,100,72.1,75.0,72.0
20160624130000,246.0,247.2,68.6667,58,72.4,0,72.2,74.7,71.7
20160624131500,246.0,256.2,71.1667,59,59.2,100,71.4,74.7,71.7
20160624133000,246.0,251.4,69.8333,59,59.2,100,71.2,74.9,71.9
20160624134500,246.0,251.4,69.8333,59,72.0,100,70.9,75.0,72.0
20160624140000,246.0,247.2,68.6667,59,77.0,100,71.9,74.7,71.7
20160624141500,246.0,251.4,69.8333,59,59.9,100,71.6,74.7,71.7
20160624143000,246.0,247.2,68.6667,59,59.9,100,71.0,74.7,71.7
20160624144500,246.0,237.6,66.0,59,83.0,100,71.3,75.0,72.0
20160624150000,246.0,243.0,67.5,59,76.4,100,72.1,75.0,72.0
20160624151500,246.0,237.6,66.0,59,78.3,100,72.2,75.0,72.0
20160624153000,246.0,243.0,67.5,59,75.3,100,72.1,75.0,72.0
20160624154500,246.0,243.0,67.5,60,75.3,100,72.1,75.0,72.0
20160624160000,246.0,243.0,67.5,60,80.1,100,72.1,75.0,72.0
20160624161500,246.0,247.2,68.6667,60,76.4,100,72.2,75.0,72.0
20160624163000,246.0,247.2,68.6667,60,79.3,100,72.1,75.0,72.0
20160624164500,246.0,247.2,68.6667,60,76.6,100,72.2,75.0,72.0
20160624170000,246.0,247.2,68.6667,60,79.7,100,72.1,75.1,72.1
20160624171500,246.0,243.0,67.5,60,75.9,100,72.2,75.0,72.0
20160624173000,246.0,251.4,69.8333,60,80.2,100,72.1,75.1,72.1
20160624174500,246.0,247.2,68.6667,60,74.0,100,72.0,75.1,72.1
20160624180000,246.0,247.2,68.6667,60,75.3,100,71.7,75.1,72.1
20160624181500,246.0,251.4,69.8333,60,75.3,100,71.9,75.1,72.1
20160624183000,246.0,251.4,69.8333,60,75.3,100,72.0,75.0,72.0
20160624184500,246.0,251.4,69.8333,59,78.0,100,72.0,75.1,72.1
20160624190000,246.0,247.2,68.6667,59,76.8,100,72.0,75.1,72.1
20160624191500,246.0,251.4,69.8333,59,76.8,100,72.0,75.0,72.0
20160624193000,246.0,256.2,71.1667,59,78.8,100,72.0,75.2,72.2
20160624194500,246.0,251.4,69.8333,59,78.8,100,72.0,75.1,72.1
20160624200000,246.0,256.2,71.1667,59,75.4,100,72.1,75.1,72.1
20160624201500,246.0,251.4,69.8333,59,76.8,100,72.1,75.1,72.1
20160624203000,246.0,247.2,68.6667,59,80.1,100,71.9,75.1,72.1
20160624204500,246.0,256.2,71.1667,59,75.9,100,72.0,75.0,72.0
20160624210000,246.0,247.2,68.6667,59,75.9,100,72.0,75.0,72.0
20160624211500,246.0,251.4,69.8333,59,78.7,100,72.0,75.3,72.3
20160624213000,246.0,243.0,67.5,59,78.7,100,71.9,75.2,72.2
20160624214500,246.0,247.2,68.6667,59,75.9,100,72.0,75.2,72.2
20160624220000,246.0,256.2,71.1667,59,75.9,100,72.0,75.2,72.2
20160624221500,246.0,251.4,69.8333,58,79.0,100,71.9,75.3,72.3
20160624223000,246.0,251.4,69.8333,58,79.0,100,72.0,75.2,72.2
20160624224500,246.0,247.2,68.6667,58,77.3,100,72.1,75.3,72.3
20160624230000,246.0,251.4,69.8333,58,78.3,100,72.2,75.2,72.2
20160624231500,246.0,247.2,68.6667,58,81.1,100,72.2,75.3,72.3
20160624233000,246.0,243.0,67.5,58,80.0,100,72.2,75.1,72.1
20160624234500,246.0,251.4,69.8333,58,75.9,100,72.3,75.1,72.1
20160625000000,246.0,251.4,69.8333,58,60.3,100,71.0,75.1,72.1
20160625001500,246.0,251.4,69.8333,58,86.3,100,71.9,75.0,72.0
20160625003000,246.0,247.2,68.6667,58,76.2,100,71.8,75.1,72.1
20160625004500,246.0,247.2,68.6667,58,74.8,100,71.7,75.2,72.2
20160625010000,246.0,247.2,68.6667,58,83.8,100,72.1,75.2,72.2
20160625011500,246.0,247.2,68.6667,58,63.7,0,72.1,75.1,72.1
20160625013000,246.0,247.2,68.6667,58,81.5,100,71.0,75.1,72.1
20160625014500,246.0,247.2,68.6667,58,71.1,100,71.8,75.2,72.2
20160625020000,246.0,247.2,68.6667,58,82.6,100,71.8,75.1,72.1
20160625021500,246.0,243.0,67.5,58,88.7,100,72.2,75.1,72.1
20160625023000,246.0,243.0,67.5,58,64.4,100,72.2,75.2,72.2
20160625024500,246.0,237.6,66.0,58,72.4,100,70.9,75.1,72.1
20160625030000,246.0,243.0,67.5,58,78.2,100,71.9,75.0,72.0
20160625031500,246.0,243.0,67.5,58,76.8,100,71.7,75.1,72.1
20160625033000,246.0,243.0,67.5,58,75.7,100,71.7,75.1,72.1
20160625034500,246.0,243.0,67.5,59,81.1,100,71.9,75.1,72.1
20160625040000,246.0,247.2,68.6667,59,81.1,100,72.2,75.1,72.1
20160625041500,246.0,247.2,68.6667,59,81.1,100,72.3,75.1,72.1
20160625043000,246.0,247.2,68.6667,59,84.4,100,72.3,75.2,72.2
20160625044500,246.0,243.0,67.5,59,61.6,100,71.9,75.2,72.2
20160625050000,246.0,243.0,67.5,59,82.8,100,71.0,75.1,72.1
20160625051500,246.0,247.2,68.6667,59,76.4,100,71.9,75.1,72.1
20160625053000,246.0,243.0,67.5,59,75.6,100,71.8,75.1,72.1
20160625054500,246.0,243.0,67.5,59,77.3,100,71.8,75.1,72.1
20160625060000,246.0,237.6,66.0,59,79.2,100,71.8,75.1,72.1
20160625061500,246.0,247.2,68.6667,59,88.0,100,71.8,75.1,72.1
20160625063000,246.0,243.0,67.5,59,85.8,100,72.2,75.2,72.2
20160625064500,246.0,247.2,68.6667,59,81.5,100,72.4,75.2,72.2
20160625070000,246.0,247.2,68.6667,59,61.1,100,71.2,75.3,72.3
20160625071500,246.0,247.2,68.6667,59,84.3,100,71.8,75.2,72.2
20160625073000,246.0,243.0,67.5,59,78.8,100,71.9,75.3,72.3
20160625074500,246.0,243.0,67.5,59,74.0,100,71.9,75.2,72.2
20160625080000,246.0,247.2,68.6667,59,77.3,100,72.1,75.3,72.3
20160625081500,246.0,243.0,67.5,59,79.2,100,72.1,75.3,72.3
20160625083000,246.0,247.2,68.6667,59,76.8,100,72.2,75.3,72.3
20160625084500,246.0,243.0,67.5,59,78.8,100,72.2,75.3,72.3
20160625090000,246.0,243.0,67.5,60,81.0,100,72.3,75.3,72.3
20160625091500,246.0,243.0,67.5,60,77.3,100,72.4,75.3,72.3
20160625093000,246.0,237.6,66.0,60,79.2,100,72.4,75.3,72.3
20160625094500,246.0,243.0,67.5,60,76.4,100,72.4,75.3,72.3
20160625100000,246.0,247.2,68.6667,60,60.8,0,72.3,75.3,72.3
20160625101500,246.0,243.0,67.5,60,58.8,100,71.6,75.3,72.3
20160625103000,246.0,247.2,68.6667,60,60.7,100,71.5,75.3,72.3
20160625104500,246.0,243.0,67.5,60,77.3,100,72.0,75.3,72.3
20160625110000,246.0,243.0,67.5,60,84.9,100,72.4,75.3,72.3
20160625111500,246.0,243.0,67.5,60,59.5,0,72.1,75.3,72.3
20160625113000,246.0,247.2,68.6667,60,59.5,100,71.5,75.3,72.3
20160625114500,246.0,251.4,69.8333,60,79.0,100,71.4,75.3,72.3
20160625120000,246.0,251.4,69.8333,60,80.2,100,72.4,75.3,72.3
20160625121500,246.0,251.4,69.8333,59,75.9,100,72.3,75.3,72.3
20160625123000,246.0,251.4,69.8333,59,80.9,100,72.4,75.2,72.2
20160625124500,246.0,251.4,69.8333,59,60.0,100,71.9,75.3,72.3
20160625130000,246.0,251.4,69.8333,59,59.2,100,71.3,75.2,72.2
20160625131500,246.0,251.4,69.8333,59,80.7,100,71.8,75.2,72.2
20160625133000,246.0,251.4,69.8333,59,74.9,100,72.1,75.2,72.2
20160625134500,246.0,256.2,71.1667,59,75.9,100,72.2,75.1,72.1
20160625140000,246.0,247.2,68.6667,59,61.6,0,72.1,75.1,72.1
20160625141500,246.0,247.2,68.6667,59,59.5,100,71.2,75.0,72.0
20160625143000,246.0,247.2,68.6667,59,81.3,100,71.0,75.1,72.1
20160625144500,246.0,247.2,68.6667,59,66.8,100,71.8,75.1,72.1
20160625150000,246.0,243.0,67.5,59,87.5,100,71.6,75.1,72.1
20160625151500,246.0,251.4,69.8333,59,63.6,0,72.1,75.1,72.1
20160625153000,246.0,247.2,68.6667,59,60.7,100,70.9,75.0,72.0
20160625154500,246.0,251.4,69.8333,59,73.2,100,71.9,75.0,72.0
20160625160000,246.0,251.4,69.8333,59,68.2,100,71.6,75.0,72.0
20160625161500,246.0,251.4,69.8333,59,85.0,100,72.1,75.0,72.0
20160625163000,246.0,251.4,69.8333,59,60.0,100,71.4,75.0,72.0
20160625164500,246.0,251.4,69.8333,59,78.1,100,70.9,75.0,72.0
20160625170000,246.0,251.4,69.8333,59,69.7,100,71.7,75.0,72.0
20160625171500,246.0,256.2,71.1667,58,80.6,100,71.4,75.0,72.0
20160625173000,246.0,247.2,68.6667,57,73.1,0,72.3,75.0,72.0
20160625174500,246.0,247.2,68.6667,57,60.7,100,70.9,75.0,72.0
20160625180000,246.0,247.2,68.6667,57,83.2,100,71.6,75.0,72.0
20160625181500,246.0,251.4,69.8333,57,80.1,100,71.9,75.0,72.0
20160625183000,246.0,247.2,68.6667,57,79.1,100,71.9,75.0,72.0
20160625184500,246.0,251.4,69.8333,57,75.4,100,71.9,75.0,72.0
20160625190000,246.0,256.2,71.1667,57,75.4,100,72.1,75.0,72.0
20160625191500,246.0,247.2,68.6667,57,75.4,100,72.1,75.0,72.0
20160625193000,246.0,247.2,68.6667,57,75.4,100,72.2,75.0,72.0
20160625194500,246.0,243.0,67.5,58,78.2,100,72.2,75.0,72.0
20160625200000,246.0,247.2,68.6667,58,60.8,100,71.5,75.0,72.0
20160625201500,246.0,247.2,68.6667,58,72.8,100,70.9,75.0,72.0
20160625203000,246.0,247.2,68.6667,59,81.1,100,71.9,75.0,72.0
20160625204500,246.0,243.0,67.5,60,79.2,100,72.1,75.0,72.0
20160625210000,246.0,247.2,68.6667,60,79.2,100,72.1,74.6,71.6
20160625211500,246.0,251.4,69.8333,61,59.2,100,71.1,74.7,71.7
20160625213000,246.0,251.4,69.8333,61,73.9,100,70.6,74.6,71.6
20160625214500,246.0,247.2,68.6667,61,81.4,100,71.7,74.6,71.6
20160625220000,246.0,247.2,68.6667,61,60.3,100,70.8,75.0,72.0
20160625221500,246.0,247.2,68.6667,61,78.2,100,71.6,75.0,72.0
20160625223000,246.0,247.2,68.6667,61,78.2,100,71.7,74.7,71.7
20160625224500,246.0,256.2,71.1667,61,79.8,100,71.7,75.0,72.0
20160625230000,246.0,251.4,69.8333,60,78.7,100,71.7,75.0,72.0
20160625231500,246.0,256.2,71.1667,60,77.3,100,71.7,75.0,72.0
20160625233000,246.0,247.2,68.6667,59,77.3,100,71.8,75.0,72.0
20160625234500,246.0,251.4,69.8333,59,76.4,100,71.9,75.0,72.0
20160626000000,246.0,251.4,69.8333,59,76.4,100,71.9,75.0,72.0
20160626001500,246.0,251.4,69.8333,59,77.7,100,71.9,75.0,72.0
20160626003000,246.0,251.4,69.8333,59,79.2,100,71.8,74.6,71.6
20160626004500,246.0,247.2,68.6667,59,62.4,100,70.7,74.9,71.9
20160626010000,246.0,251.4,69.8333,59,83.8,100,71.7,75.0,72.0
20160626011500,246.0,251.4,69.8333,59,76.7,100,71.7,75.0,72.0
20160626013000,246.0,251.4,69.8333,59,79.6,100,71.7,75.0,72.0
20160626014500,246.0,247.2,68.6667,59,77.3,100,71.7,74.9,71.9
20160626020000,246.0,251.4,69.8333,59,75.9,100,71.7,74.7,71.7
20160626021500,246.0,256.2,71.1667,58,75.9,100,71.7,74.9,71.9
20160626023000,246.0,256.2,71.1667,57,76.8,100,71.7,75.0,72.0
20160626024500,246.0,251.4,69.8333,57,79.6,100,71.7,75.0,72.0
20160626030000,246.0,251.4,69.8333,57,77.3,100,71.7,75.0,72.0
20160626031500,246.0,247.2,68.6667,57,75.9,100,71.7,75.0,72.0
20160626033000,246.0,247.2,68.6667,57,82.0,100,71.7,75.0,72.0
20160626034500,246.0,247.2,68.6667,57,78.7,100,71.9,75.0,72.0
20160626040000,246.0,243.0,67.5,57,77.7,100,71.8,75.0,72.0
20160626041500,246.0,251.4,69.8333,57,78.6,100,71.9,75.0,72.0
20160626043000,246.0,251.4,69.8333,57,81.6,100,71.9,75.0,72.0
20160626044500,246.0,247.2,68.6667,57,78.5,100,71.9,75.0,72.0
20160626050000,246.0,243.0,67.5,57,78.5,100,71.9,75.0,72.0
20160626051500,246.0,243.0,67.5,57,81.5,100,71.9,75.0,72.0
20160626053000,246.0,251.4,69.8333,57,77.8,100,71.9,75.0,72.0
20160626054500,246.0,247.2,68.6667,57,80.5,100,71.9,75.0,72.0
20160626060000,246.0,251.4,69.8333,57,79.2,100,71.9,75.0,72.0
20160626061500,246.0,247.2,68.6667,57,78.2,100,71.9,75.0,72.0
20160626063000,246.0,247.2,68.6667,57,81.6,100,72.0,75.0,72.0
20160626064500,246.0,251.4,69.8333,58,61.2,100,71.4,75.3,72.3
20160626070000,246.0,256.2,71.1667,58,88.6,100,71.7,75.3,72.3
20160626071500,246.0,256.2,71.1667,58,87.0,100,72.3,75.3,72.3
20160626073000,246.0,247.2,68.6667,58,82.2,100,72.4,75.3,72.3
20160626074500,246.0,243.0,67.5,58,75.4,0,72.6,75.3,72.3
20160626080000,246.0,247.2,68.6667,59,61.1,100,71.1,75.3,72.3
20160626081500,246.0,243.0,67.5,59,85.1,100,72.1,75.3,72.3
20160626083000,246.0,247.2,68.6667,59,76.8,100,72.2,75.3,72.3
20160626084500,246.0,243.0,67.5,59,76.8,100,72.1,75.3,72.3
20160626090000,246.0,251.4,69.8333,59,75.4,100,72.2,75.3,72.3
20160626091500,246.0,256.2,71.1667,58,73.9,100,72.2,75.3,72.3
20160626093000,246.0,243.0,67.5,58,77.2,100,72.4,75.3,72.3
20160626094500,246.0,247.2,68.6667,59,79.1,100,72.5,75.3,72.3
20160626100000,246.0,243.0,67.5,59,60.0,0,72.1,75.3,72.3
20160626101500,246.0,243.0,67.5,59,60.0,100,71.7,75.3,72.3
20160626103000,246.0,243.0,67.5,60,61.1,100,71.5,75.3,72.3
20160626104500,246.0,237.6,66.0,60,78.3,100,72.1,75.3,72.3
20160626110000,246.0,243.0,67.5,60,81.3,100,72.4,75.3,72.3
20160626111500,246.0,243.0,67.5,60,74.4,100,72.5,75.3,72.3
20160626113000,246.0,247.2,68.6667,60,60.4,0,72.2,75.3,72.3
20160626114500,246.0,247.2,68.6667,60,58.8,100,71.8,75.3,72.3
20160626120000,246.0,247.2,68.6667,60,59.6,100,71.5,75.3,72.3
20160626121500,246.0,251.4,69.8333,60,80.2,100,72.0,75.3,72.3
20160626123000,246.0,251.4,69.8333,60,78.7,100,72.5,75.3,72.3
20160626124500,246.0,251.4,69.8333,60,85.5,100,72.4,75.3,72.3
20160626130000,246.0,251.4,69.8333,60,58.8,100,71.9,75.3,72.3
20160626131500,246.0,251.4,69.8333,59,60.3,100,71.6,75.3,72.3
20160626133000,246.0,251.4,69.8333,59,89.2,100,71.6,75.3,72.3
20160626134500,246.0,251.4,69.8333,59,86.7,100,72.5,75.3,72.3
20160626140000,246.0,251.4,69.8333,59,59.2,100,71.9,75.3,72.3
20160626141500,246.0,256.2,71.1667,59,60.7,100,71.4,75.3,72.3
20160626143000,246.0,247.2,68.6667,59,85.7,100,71.9,75.3,72.3
20160626144500,246.0,247.2,68.6667,59,79.7,100,72.4,75.3,72.3
20160626150000,246.0,251.4,69.8333,59,82.6,100,72.6,75.3,72.3
20160626151500,246.0,247.2,68.6667,59,58.8,100,71.9,75.3,72.3
20160626153000,246.0,247.2,68.6667,59,60.7,100,71.5,75.3,72.3
20160626154500,246.0,247.2,68.6667,59,78.3,100,71.7,75.3,72.3
20160626160000,246.0,247.2,68.6667,59,86.3,100,72.5,75.3,72.3
20160626161500,246.0,243.0,67.5,59,59.2,100,71.9,75.3,72.3
20160626163000,246.0,243.0,67.5,59,60.8,100,71.4,75.3,72.3
20160626164500,246.0,243.0,67.5,60,91.1,100,71.8,75.3,72.3
20160626170000,246.0,243.0,67.5,60,86.0,0,72.6,75.3,72.3
20160626171500,246.0,247.2,68.6667,60,59.2,100,71.8,75.3,72.3
20160626173000,246.0,247.2,68.6667,60,60.8,100,71.4,75.3,72.3
20160626174500,246.0,243.0,67.5,60,92.2,100,71.9,75.3,72.3
20160626180000,246.0,237.6,66.0,60,82.3,0,72.6,75.3,72.3
20160626181500,246.0,247.2,68.6667,60,59.0,100,71.7,75.3,72.3
20160626183000,246.0,247.2,68.6667,60,64.8,100,71.3,75.3,72.3
20160626184500,246.0,247.2,68.6667,60,82.1,100,72.2,75.3,72.3
20160626190000,246.0,247.2,68.6667,60,60.6,0,72.1,75.3,72.3
20160626191500,246.0,247.2,68.6667,60,60.6,100,71.3,75.3,72.3
20160626193000,246.0,256.2,71.1667,60,87.7,100,72.1,75.3,72.3
20160626194500,246.0,247.2,68.6667,60,62.0,0,72.2,75.3,72.3
20160626200000,246.0,247.2,68.6667,60,61.1,100,71.2,75.3,72.3
20160626201500,246.0,251.4,69.8333,60,81.4,100,72.1,75.3,72.3
20160626203000,246.0,247.2,68.6667,60,74.9,100,72.2,75.3,72.3
20160626204500,246.0,247.2,68.6667,60,75.9,100,72.2,75.3,72.3
20160626210000,246.0,247.2,68.6667,60,77.8,100,72.2,75.3,72.3
20160626211500,246.0,247.2,68.6667,60,76.8,100,72.3,75.4,72.4
20160626213000,246.0,251.4,69.8333,60,75.4,100,72.3,75.4,72.4
20160626214500,246.0,251.4,69.8333,60,76.7,100,72.3,75.4,72.4
20160626220000,246.0,251.4,69.8333,60,78.2,100,72.4,75.4,72.4
20160626221500,246.0,251.4,69.8333,60,74.4,100,72.4,75.4,72.4
20160626223000,246.0,247.2,68.6667,60,76.4,100,72.4,75.4,72.4
20160626224500,246.0,247.2,68.6667,60,77.2,100,72.4,75.4,72.4
20160626230000,246.0,251.4,69.8333,60,74.9,100,72.4,75.4,72.4
20160626231500,246.0,251.4,69.8333,60,75.9,100,72.3,75.4,72.4
20160626233000,246.0,251.4,69.8333,60,78.2,100,72.2,75.4,72.4
20160626234500,246.0,251.4,69.8333,60,78.2,100,72.3,75.4,72.4
20160627000000,246.0,247.2,68.6667,58,74.8,100,72.2,75.4,72.4
20160627001500,246.0,247.2,68.6667,58,74.8,100,72.3,75.4,72.4
20160627003000,246.0,251.4,69.8333,58,76.4,100,72.2,75.4,72.4
20160627004500,246.0,251.4,69.8333,58,78.7,100,72.2,75.4,72.4
20160627010000,246.0,251.4,69.8333,58,74.4,100,72.2,75.4,72.4
20160627011500,246.0,251.4,69.8333,58,75.2,100,72.2,75.4,72.4
20160627013000,246.0,247.2,68.6667,58,76.8,100,72.2,75.4,72.4
20160627014500,246.0,247.2,68.6667,58,75.3,100,72.2,75.4,72.4
20160627020000,246.0,251.4,69.8333,58,75.3,100,72.1,75.4,72.4
20160627021500,246.0,247.2,68.6667,58,76.8,100,72.1,75.4,72.4
20160627023000,246.0,247.2,68.6667,58,74.9,100,72.1,75.4,72.4
20160627024500,246.0,251.4,69.8333,58,78.3,100,72.1,75.4,72.4
20160627030000,246.0,247.2,68.6667,58,77.3,100,72.1,75.4,72.4
20160627031500,246.0,247.2,68.6667,58,79.1,100,72.1,75.4,72.4
20160627033000,246.0,247.2,68.6667,58,75.6,100,72.1,75.4,72.4
20160627034500,246.0,247.2,68.6667,58,76.8,100,72.1,75.4,72.4
20160627040000,246.0,251.4,69.8333,58,80.6,100,72.1,75.4,72.4
20160627041500,246.0,247.2,68.6667,58,88.6,100,72.3,75.4,72.4
20160627043000,246.0,247.2,68.6667,58,82.0,100,72.5,75.4,72.4
20160627044500,246.0,247.2,68.6667,58,82.0,100,72.6,75.4,72.4
20160627050000,246.0,251.4,69.8333,58,63.3,0,72.3,75.4,72.4
20160627051500,246.0,243.0,67.5,58,69.7,100,71.2,75.4,72.4
20160627053000,246.0,243.0,67.5,58,80.3,100,72.2,75.4,72.4
20160627054500,246.0,243.0,67.5,58,78.3,100,72.2,75.4,72.4
20160627060000,246.0,247.2,68.6667,58,79.2,100,72.1,75.4,72.4
20160627061500,246.0,247.2,68.6667,60,80.2,100,72.1,75.4,72.4
20160627063000,246.0,247.2,68.6667,60,78.9,100,72.1,75.4,72.4
20160627064500,246.0,251.4,69.8333,60,75.4,100,72.1,75.4,72.4
20160627070000,246.0,247.2,68.6667,60,76.3,100,72.1,75.4,72.4
20160627071500,246.0,251.4,69.8333,60,79.1,100,71.9,75.4,72.4
20160627073000,246.0,251.4,69.8333,60,92.8,100,71.7,75.4,72.4
20160627074500,246.0,251.4,69.8333,60,99.0,100,71.7,75.4,72.4
20160627080000,246.0,247.2,68.6667,60,93.6,100,71.7,75.4,72.4
20160627081500,246.0,251.4,69.8333,60,96.0,100,71.7,75.4,72.4
20160627083000,246.0,256.2,71.1667,60,102.2,100,71.6,75.4,72.4
20160627084500,246.0,251.4,69.8333,60,102.2,100,71.9,75.4,72.4
20160627090000,246.0,251.4,69.8333,60,98.5,100,72.1,75.4,72.4
20160627091500,246.0,247.2,68.6667,60,108.3,100,72.6,75.4,72.4
20160627093000,246.0,251.4,69.8333,60,58.9,0,72.4,75.4,72.4
20160627094500,246.0,247.2,68.6667,60,58.9,0,72.2,75.4,72.4
20160627100000,246.0,251.4,69.8333,60,58.9,100,71.8,75.4,72.4
20160627101500,246.0,256.2,71.1667,60,60.8,100,71.8,75.4,72.4
20160627103000,246.0,247.2,68.6667,60,60.8,100,71.8,75.4,72.4
20160627104500,246.0,251.4,69.8333,60,65.8,100,72.1,75.4,72.4
20160627110000,246.0,256.2,71.1667,60,64.9,100,72.1,75.4,72.4
20160627111500,246.0,251.4,69.8333,60,70.8,100,71.9,75.4,72.4
20160627113000,246.0,251.4,69.8333,60,82.0,100,72.1,75.4,72.4
20160627114500,246.0,247.2,68.6667,60,88.0,100,72.2,75.4,72.4
20160627120000,246.0,251.4,69.8333,60,85.6,100,72.2,75.4,72.4
20160627121500,246.0,251.4,69.8333,60,85.6,100,72.4,75.4,72.4
20160627123000,246.0,251.4,69.8333,60,62.8,0,72.8,75.4,72.4
20160627124500,246.0,251.4,69.8333,60,58.8,100,72.0,75.4,72.4
20160627130000,246.0,256.2,71.1667,60,60.3,100,71.7,75.4,72.4
20160627131500,246.0,247.2,68.6667,59,62.4,100,71.6,75.4,72.4
20160627133000,246.0,251.4,69.8333,59,78.2,100,71.9,75.4,72.4
20160627134500,246.0,256.2,71.1667,59,82.0,100,72.4,75.4,72.4
20160627140000,246.0,247.2,68.6667,59,62.8,0,72.7,75.4,72.4
20160627141500,246.0,251.4,69.8333,59,59.2,100,72.0,75.4,72.4
20160627143000,246.0,247.2,68.6667,59,59.9,100,71.8,75.4,72.4
20160627144500,246.0,247.2,68.6667,59,59.9,100,71.9,75.4,72.4
20160627150000,246.0,247.2,68.6667,59,59.9,100,72.0,75.4,72.4
20160627151500,246.0,247.2,68.6667,59,68.6,100,71.9,75.4,72.4
20160627153000,246.0,251.4,69.8333,59,74.8,100,71.9,75.4,72.4
20160627154500,246.0,251.4,69.8333,59,76.8,100,72.4,75.4,72.4
20160627160000,246.0,251.4,69.8333,59,73.5,100,72.3,75.4,72.4
20160627161500,246.0,251.4,69.8333,59,81.5,100,72.5,75.4,72.4
20160627163000,246.0,247.2,68.6667,59,60.0,0,72.3,75.4,72.4
20160627164500,246.0,251.4,69.8333,59,59.2,100,72.1,75.4,72.4
20160627170000,246.0,251.4,69.8333,59,59.9,100,71.7,75.4,72.4
20160627171500,246.0,251.4,69.8333,59,64.4,100,71.6,75.4,72.4
20160627173000,246.0,251.4,69.8333,59,79.7,100,72.0,75.4,72.4
20160627174500,246.0,359.4,99.8333,74,62.8,0,72.7,70.5,67.5
20160627180000,246.0,350.4,97.3333,72,57.6,0,71.9,70.8,67.8
20160627181500,246.0,350.4,97.3333,73,57.6,0,71.7,70.9,67.9
20160627183000,246.0,363.0,100.8333,73,56.8,0,71.4,65.0,53.0
20160627184500,246.0,363.0,100.8333,73,57.5,0,71.3,65.0,53.0
20160627190000,246.0,363.0,100.8333,72,57.5,0,71.2,65.0,53.0
20160627191500,246.0,363.0,100.8333,72,57.5,0,71.0,65.0,53.0
20160627193000,246.0,363.0,100.8333,72,57.5,0,70.9,65.0,53.0
20160627194500,246.0,363.0,100.8333,72,57.5,0,70.7,65.0,53.0
20160627200000,246.0,363.0,100.8333,72,57.5,0,70.6,65.0,53.0
20160627201500,246.0,363.0,100.8333,72,57.5,0,70.4,65.0,53.0
20160627203000,246.0,363.0,100.8333,72,57.5,0,70.2,65.0,53.0
20160627204500,246.0,363.0,100.8333,72,56.8,0,70.0,65.0,53.0
20160627210000,246.0,363.0,100.8333,72,56.8,0,69.7,65.0,53.0
20160627211500,246.0,363.0,100.8333,72,56.8,0,69.6,65.0,53.0
20160627213000,246.0,363.0,100.8333,72,56.8,0,69.4,65.0,53.0
20160627214500,246.0,363.0,100.8333,71,56.8,0,69.2,65.0,53.0
20160627220000,246.0,369.0,102.5,71,56.8,0,69.1,65.0,53.0
20160627221500,246.0,369.0,102.5,71,56.8,0,69.0,65.0,53.0
20160627223000,246.0,369.0,102.5,71,56.8,0,69.1,65.0,53.0
20160627224500,246.0,363.0,100.8333,71,56.8,0,69.0,65.0,53.0
20160627230000,246.0,363.0,100.8333,70,56.8,0,68.8,65.0,53.0
20160627231500,246.0,363.0,100.8333,70,56.8,0,68.8,65.0,53.0
20160627233000,246.0,363.0,100.8333,70,56.8,0,68.7,65.0,53.0
20160627234500,246.0,363.0,100.8333,70,56.8,0,68.6,65.0,53.0
20160628000000,246.0,363.0,100.8333,70,56.8,0,68.4,65.0,53.0
20160628001500,246.0,363.0,100.8333,70,56.8,0,68.3,65.0,53.0
20160628003000,246.0,363.0,100.8333,70,56.8,0,68.4,65.0,53.0
20160628004500,246.0,363.0,100.8333,70,56.8,0,68.3,65.0,53.0
20160628010000,246.0,363.0,100.8333,70,56.8,0,68.2,65.0,53.0
20160628011500,246.0,363.0,100.8333,70,56.8,0,68.1,65.0,53.0
20160628013000,246.0,363.0,100.8333,70,56.8,0,68.1,65.0,53.0
20160628014500,246.0,363.0,100.8333,70,56.8,0,68.1,65.0,53.0
20160628020000,246.0,363.0,100.8333,70,56.8,0,67.9,65.0,53.0
20160628021500,246.0,356.4,99.0,70,56.8,0,67.7,65.0,53.0
20160628023000,246.0,356.4,99.0,70,56.8,0,67.6,65.0,53.0
20160628024500,246.0,356.4,99.0,70,56.8,0,67.8,65.0,53.0
20160628030000,246.0,356.4,99.0,70,56.8,0,67.6,65.0,53.0
20160628031500,246.0,356.4,99.0,70,56.8,0,67.6,65.0,53.0
20160628033000,246.0,356.4,99.0,70,56.8,0,67.6,65.0,53.0
20160628034500,246.0,356.4,99.0,70,56.8,0,67.6,65.0,53.0
20160628040000,246.0,356.4,99.0,70,56.8,0,67.7,65.0,53.0
20160628041500,246.0,356.4,99.0,70,56.8,0,67.7,65.0,53.0
20160628043000,246.0,356.4,99.0,70,56.8,0,67.5,65.0,53.0
20160628044500,246.0,356.4,99.0,70,56.8,0,67.3,65.0,53.0
20160628050000,246.0,356.4,99.0,70,56.8,0,67.1,65.0,53.0
20160628051500,246.0,356.4,99.0,71,56.8,0,66.9,65.0,53.0
20160628053000,246.0,356.4,99.0,71,56.8,0,66.7,65.0,53.0
20160628054500,246.0,356.4,99.0,71,56.8,0,66.6,65.0,53.0
20160628060000,246.0,356.4,99.0,71,56.8,0,66.4,65.0,53.0
20160628061500,246.0,356.4,99.0,71,56.8,0,66.4,65.0,53.0
20160628063000,246.0,350.4,97.3333,71,56.8,0,66.3,65.0,53.0
20160628064500,246.0,350.4,97.3333,72,56.8,0,66.3,65.0,53.0
20160628070000,246.0,356.4,99.0,72,56.8,0,66.2,65.0,53.0
20160628071500,246.0,356.4,99.0,72,56.8,0,66.3,65.0,53.0
20160628073000,246.0,356.4,99.0,72,56.8,0,66.3,65.0,53.0
20160628074500,246.0,356.4,99.0,72,56.8,0,66.3,65.0,53.0
20160628080000,246.0,356.4,99.0,72,56.8,0,66.2,65.0,53.0
20160628081500,246.0,350.4,97.3333,74,56.8,0,66.3,65.0,53.0
20160628083000,246.0,350.4,97.3333,74,56.8,0,66.2,65.0,53.0
20160628084500,246.0,356.4,99.0,74,56.8,0,66.2,65.0,53.0
20160628090000,246.0,356.4,99.0,74,56.8,0,66.2,65.0,53.0
20160628091500,246.0,356.4,99.0,74,56.8,0,66.2,65.0,53.0
20160628093000,246.0,356.4,99.0,74,56.8,0,66.3,65.0,53.0
20160628094500,246.0,356.4,99.0,74,56.8,0,66.3,65.0,53.0
20160628100000,246.0,356.4,99.0,74,56.8,0,66.3,65.0,53.0
20160628101500,246.0,356.4,99.0,74,56.8,0,66.3,65.0,53.0
20160628103000,246.0,369.0,102.5,74,56.8,0,66.3,65.0,53.0
20160628104500,246.0,363.0,100.8333,71,56.8,0,66.2,65.0,53.0
20160628110000,246.0,363.0,100.8333,71,56.8,0,66.2,65.0,53.0
20160628111500,246.0,356.4,99.0,71,56.8,0,66.3,65.0,53.0
20160628113000,246.0,356.4,99.0,71,56.8,0,66.4,65.0,53.0
20160628114500,246.0,356.4,99.0,71,56.8,0,66.5,65.0,53.0
20160628120000,246.0,356.4,99.0,71,56.8,0,66.5,65.0,53.0
20160628121500,246.0,356.4,99.0,71,56.8,0,66.5,65.0,53.0
20160628123000,246.0,356.4,99.0,71,56.8,0,66.6,65.0,53.0
20160628124500,246.0,356.4,99.0,71,56.2,0,66.6,65.0,53.0
20160628130000,246.0,356.4,99.0,71,56.2,0,66.6,65.0,53.0
20160628131500,246.0,356.4,99.0,71,56.2,0,66.6,65.0,53.0
20160628133000,246.0,350.4,97.3333,72,56.2,0,67.1,65.0,53.0
20160628134500,246.0,350.4,97.3333,74,56.2,0,67.3,65.0,53.0
20160628140000,246.0,356.4,99.0,75,56.2,0,67.6,65.0,53.0
20160628141500,246.0,366.0,101.6667,74,56.2,0,67.2,65.0,53.0
20160628143000,246.0,359.4,99.8333,74,56.2,0,66.9,65.0,53.0
20160628144500,246.0,363.0,100.8333,74,56.2,0,66.8,65.0,53.0
20160628150000,246.0,363.0,100.8333,74,56.2,0,66.7,65.0,53.0
20160628151500,246.0,363.0,100.8333,74,56.2,0,66.6,65.0,53.0
20160628153000,246.0,363.0,100.8333,74,56.2,0,66.4,65.0,53.0
20160628154500,246.0,356.4,99.0,73,56.2,0,66.4,65.0,53.0
20160628160000,246.0,363.0,100.8333,73,56.2,0,66.4,65.0,53.0
20160628161500,246.0,363.0,100.8333,72,56.2,0,66.3,65.0,53.0
20160628163000,246.0,363.0,100.8333,72,56.2,0,66.3,65.0,53.0
20160628164500,246.0,363.0,100.8333,72,56.2,0,66.1,65.0,53.0
20160628170000,246.0,369.0,102.5,72,56.2,0,66.0,65.0,53.0
20160628171500,246.0,369.0,102.5,72,56.2,0,66.0,65.0,53.0
20160628173000,246.0,359.4,99.8333,71,56.2,0,65.9,65.0,53.0
20160628174500,246.0,366.0,101.6667,71,56.2,0,65.8,65.0,53.0
20160628180000,246.0,366.0,101.6667,71,56.2,0,65.8,65.0,53.0
20160628181500,246.0,359.4,99.8333,71,56.2,0,65.8,65.0,53.0
20160628183000,246.0,369.0,102.5,71,56.2,0,65.7,65.0,53.0
20160628184500,246.0,359.4,99.8333,71,56.2,0,65.6,65.0,53.0
20160628190000,246.0,366.0,101.6667,71,56.2,0,65.6,65.0,53.0
20160628191500,246.0,366.0,101.6667,71,55.6,0,65.5,65.0,53.0
20160628193000,246.0,356.4,99.0,72,55.6,0,65.4,65.0,53.0
20160628194500,246.0,356.4,99.0,72,55.6,0,65.3,65.0,53.0
20160628200000,246.0,356.4,99.0,72,55.6,0,65.2,65.0,53.0
20160628201500,246.0,356.4,99.0,72,55.6,0,65.1,65.0,53.0
20160628203000,246.0,356.4,99.0,72,55.6,0,65.1,65.0,53.0
20160628204500,246.0,350.4,97.3333,72,55.6,0,65.1,65.0,53.0
20160628210000,246.0,356.4,99.0,72,55.6,0,65.0,65.0,53.0
20160628211500,246.0,356.4,99.0,72,55.6,0,65.0,65.0,53.0
20160628213000,246.0,356.4,99.0,72,55.6,0,64.8,65.0,53.0
20160628214500,246.0,356.4,99.0,72,55.6,0,64.8,65.0,53.0
20160628220000,246.0,356.4,99.0,71,55.6,0,64.8,65.0,53.0
20160628221500,246.0,350.4,97.3333,71,55.6,0,64.7,65.0,53.0
20160628223000,246.0,350.4,97.3333,70,55.6,0,64.7,65.0,53.0
20160628224500,246.0,337.2,93.6667,69,56.3,0,64.7,65.0,53.0
20160628230000,246.0,337.2,93.6667,69,56.3,0,64.7,65.0,53.0
20160628231500,246.0,326.4,90.6667,68,56.3,0,64.7,65.0,53.0
20160628233000,246.0,330.0,91.6667,68,56.3,0,64.7,65.0,53.0
20160628234500,246.0,309.0,85.8333,66,56.3,0,64.6,65.0,53.0
20160629000000,246.0,309.0,85.8333,65,56.3,0,64.7,65.0,53.0
20160629001500,246.0,294.0,81.6667,63,56.3,0,64.6,65.0,53.0
20160629003000,246.0,294.0,81.6667,63,56.3,0,64.7,65.0,53.0
20160629004500,246.0,294.0,81.6667,63,56.3,0,64.7,65.0,53.0
20160629010000,246.0,294.0,81.6667,63,56.3,0,64.7,65.0,53.0
20160629011500,246.0,289.8,80.5,63,56.3,0,64.7,65.0,53.0
20160629013000,246.0,294.0,81.6667,63,56.3,0,64.7,65.0,53.0
20160629014500,246.0,285.6,79.3333,62,56.3,0,64.7,65.0,53.0
20160629020000,246.0,277.2,77.0,61,56.3,0,64.7,65.0,53.0
20160629021500,246.0,277.2,77.0,61,56.3,0,64.7,65.0,53.0
20160629023000,246.0,277.2,77.0,61,56.3,0,64.8,65.0,53.0
20160629024500,246.0,277.2,77.0,61,56.3,0,64.8,65.0,53.0
20160629030000,246.0,277.2,77.0,61,56.3,0,64.8,65.0,53.0
20160629031500,246.0,277.2,77.0,61,56.3,0,64.8,65.0,53.0
20160629033000,246.0,282.0,78.3333,61,56.3,0,64.7,65.0,53.0
20160629034500,246.0,282.0,78.3333,61,56.3,0,64.8,65.0,53.0
20160629040000,246.0,273.6,76.0,61,56.3,0,64.8,65.0,53.0
20160629041500,246.0,277.2,77.0,61,56.3,0,64.8,65.0,53.0
20160629043000,246.0,282.0,78.3333,62,56.3,0,64.8,65.0,53.0
20160629044500,246.0,285.6,79.3333,62,56.3,0,64.8,65.0,53.0
20160629050000,246.0,282.0,78.3333,62,56.3,0,64.8,65.0,53.0
20160629051500,246.0,277.2,77.0,62,56.3,0,64.7,65.0,53.0
20160629053000,246.0,273.6,76.0,62,56.3,0,64.7,65.0,53.0
20160629054500,246.0,269.4,74.8333,61,56.3,0,64.7,65.0,53.0
20160629060000,246.0,269.4,74.8333,61,56.3,0,64.7,65.0,53.0
20160629061500,246.0,260.4,72.3333,59,56.3,0,64.7,65.0,53.0
20160629063000,246.0,247.2,68.6667,58,56.3,0,64.7,65.0,53.0
20160629064500,246.0,247.2,68.6667,58,56.3,0,64.8,65.0,53.0
20160629070000,246.0,247.2,68.6667,58,56.3,0,64.8,65.0,53.0
20160629071500,246.0,260.4,72.3333,61,56.3,0,64.9,65.0,53.0
20160629073000,246.0,260.4,72.3333,61,56.3,0,64.8,65.0,53.0
20160629074500,246.0,264.6,73.5,61,56.3,0,64.8,65.0,53.0
20160629080000,246.0,260.4,72.3333,61,56.3,0,64.8,65.0,53.0
20160629081500,246.0,260.4,72.3333,60,56.3,0,65.0,65.0,53.0
20160629083000,246.0,260.4,72.3333,60,56.3,0,65.0,65.0,53.0
20160629084500,246.0,260.4,72.3333,60,56.3,0,65.2,65.0,53.0
20160629090000,246.0,256.2,71.1667,60,56.3,0,65.2,65.0,53.0
20160629091500,246.0,269.4,74.8333,62,56.3,0,65.3,65.0,53.0
20160629093000,246.0,277.2,77.0,63,56.3,0,65.3,65.0,53.0
20160629094500,246.0,294.0,81.6667,65,56.3,0,65.4,65.0,53.0
20160629100000,246.0,315.6,87.6667,68,56.3,0,65.5,65.0,53.0
20160629101500,246.0,356.4,99.0,73,56.3,0,65.6,65.0,53.0
20160629103000,246.0,356.4,99.0,73,55.6,0,65.6,65.0,53.0
20160629104500,246.0,356.4,99.0,73,55.6,0,65.6,65.0,53.0
20160629110000,246.0,363.0,100.8333,73,55.6,0,65.6,65.0,53.0
20160629111500,246.0,363.0,100.8333,73,55.6,0,65.6,65.0,53.0
20160629113000,246.0,363.0,100.8333,73,55.6,0,65.6,65.0,53.0
20160629114500,246.0,363.0,100.8333,73,55.6,0,65.5,65.0,53.0
20160629120000,246.0,363.0,100.8333,73,55.6,0,65.5,65.0,53.0
20160629121500,246.0,363.0,100.8333,73,55.6,0,65.5,65.0,53.0
20160629123000,246.0,363.0,100.8333,73,55.6,0,65.5,65.0,53.0
20160629124500,246.0,363.0,100.8333,73,55.6,0,65.3,65.0,53.0
20160629130000,246.0,356.4,99.0,73,55.6,0,65.4,65.0,53.0
20160629131500,246.0,356.4,99.0,73,55.6,0,65.4,65.0,53.0
20160629133000,246.0,363.0,100.8333,73,55.6,0,65.4,65.0,53.0
20160629134500,246.0,350.4,97.3333,71,55.6,0,65.3,65.0,53.0
20160629140000,246.0,356.4,99.0,71,55.6,0,65.3,65.0,53.0
20160629141500,246.0,356.4,99.0,71,55.6,0,65.4,65.0,53.0
20160629143000,246.0,356.4,99.0,71,55.6,0,65.4,65.0,53.0
20160629144500,246.0,356.4,99.0,71,55.6,0,65.4,65.0,53.0
20160629150000,246.0,356.4,99.0,71,55.6,0,65.5,65.0,53.0
20160629151500,246.0,356.4,99.0,71,55.6,0,65.5,65.0,53.0
20160629153000,246.0,356.4,99.0,72,56.3,0,65.5,65.0,53.0
20160629154500,246.0,356.4,99.0,72,56.3,0,65.5,65.0,53.0
20160629160000,246.0,356.4,99.0,72,56.3,0,65.5,65.0,53.0
20160629161500,246.0,356.4,99.0,72,56.3,0,65.6,65.0,53.0
20160629163000,246.0,356.4,99.0,73,55.6,0,65.5,65.0,53.0
20160629164500,246.0,356.4,99.0,73,55.6,0,65.5,65.0,53.0
20160629170000,246.0,346.8,96.3333,74,55.6,0,65.4,65.0,53.0
20160629171500,246.0,359.4,99.8333,75,55.6,0,65.3,65.0,53.0
20160629173000,246.0,363.0,100.8333,75,56.3,0,65.5,65.0,53.0
20160629174500,246.0,363.0,100.8333,75,56.3,0,65.4,65.0,53.0
20160629180000,246.0,353.4,98.1667,75,56.3,0,65.3,65.0,53.0
20160629181500,246.0,353.4,98.1667,75,56.3,0,65.3,65.0,53.0
20160629183000,246.0,353.4,98.1667,75,55.7,0,65.3,65.0,53.0
20160629184500,246.0,353.4,98.1667,75,55.7,0,65.2,65.0,53.0
20160629190000,246.0,353.4,98.1667,75,55.7,0,65.2,65.0,53.0
20160629191500,246.0,353.4,98.1667,75,55.7,0,65.2,65.0,53.0
20160629193000,246.0,353.4,98.1667,75,55.7,0,65.1,65.0,53.0
20160629194500,246.0,353.4,98.1667,75,55.7,0,65.0,65.0,53.0
20160629200000,246.0,353.4,98.1667,75,55.7,0,65.0,65.0,53.0
20160629201500,246.0,353.4,98.1667,75,55.7,0,64.9,65.0,53.0
20160629203000,246.0,353.4,98.1667,75,55.7,0,64.8,65.0,53.0
20160629204500,246.0,353.4,98.1667,73,55.7,0,64.8,65.0,53.0
20160629210000,246.0,353.4,98.1667,72,55.7,0,64.7,65.0,53.0
20160629211500,246.0,343.2,95.3333,70,55.7,0,64.7,65.0,53.0
20160629213000,246.0,337.2,93.6667,69,55.7,0,64.7,65.0,53.0
20160629214500,246.0,333.0,92.5,67,55.7,0,64.7,65.0,53.0
20160629220000,246.0,319.2,88.6667,66,55.7,0,64.7,65.0,53.0
20160629221500,246.0,312.6,86.8333,66,55.7,0,64.7,65.0,53.0
20160629223000,246.0,304.8,84.6667,66,55.7,0,64.8,65.0,53.0
20160629224500,246.0,309.0,85.8333,66,55.7,0,64.7,65.0,53.0
20160629230000,246.0,312.6,86.8333,66,55.7,0,64.7,65.0,53.0
20160629231500,246.0,312.6,86.8333,66,55.7,0,64.7,65.0,53.0
20160629233000,246.0,301.2,83.6667,65,55.7,0,64.7,65.0,53.0
20160629234500,246.0,304.8,84.6667,64,55.7,0,64.7,65.0,53.0
20160630000000,246.0,294.0,81.6667,63,55.7,0,64.7,65.0,53.0
20160630001500,246.0,285.6,79.3333,62,55.7,0,64.7,65.0,53.0
20160630003000,246.0,282.0,78.3333,62,55.7,0,64.8,65.0,53.0
20160630004500,246.0,285.6,79.3333,62,55.7,0,64.8,65.0,53.0
20160630010000,246.0,282.0,78.3333,62,55.7,0,64.9,65.0,53.0
20160630011500,246.0,282.0,78.3333,62,55.7,0,64.8,65.0,53.0
20160630013000,246.0,285.6,79.3333,62,55.7,0,64.8,65.0,53.0
20160630014500,246.0,285.6,79.3333,62,55.7,0,64.8,65.0,53.0
20160630020000,246.0,289.8,80.5,62,55.7,0,64.8,65.0,53.0
20160630021500,246.0,282.0,78.3333,62,55.7,0,64.8,65.0,53.0
20160630023000,246.0,285.6,79.3333,62,55.7,0,64.8,65.0,53.0
20160630024500,246.0,277.2,77.0,62,55.7,0,64.8,65.0,53.0
20160630030000,246.0,282.0,78.3333,62,55.7,0,64.8,65.0,53.0
20160630031500,246.0,285.6,79.3333,62,55.7,0,64.8,65.0,53.0
20160630033000,246.0,289.8,80.5,62,55.7,0,64.8,65.0,53.0
20160630034500,246.0,285.6,79.3333,62,55.7,0,64.8,65.0,53.0
20160630040000,246.0,285.6,79.3333,62,55.7,0,64.8,65.0,53.0
20160630041500,246.0,285.6,79.3333,62,55.7,0,64.8,65.0,53.0
20160630043000,246.0,285.6,79.3333,62,55.7,0,64.7,65.0,53.0
20160630044500,246.0,285.6,79.3333,62,55.7,0,64.7,65.0,53.0
20160630050000,246.0,273.6,76.0,60,55.7,0,64.7,65.0,53.0
