PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160630051500,246.0,260.4,72.3333,60,55.7,0,64.7,65.0,53.0
20160630053000,246.0,264.6,73.5,60,55.7,0,64.8,65.0,53.0
20160630054500,246.0,269.4,74.8333,60,55.7,0,64.8,65.0,53.0
20160630060000,246.0,264.6,73.5,60,55.7,0,64.8,65.0,53.0
20160630061500,246.0,260.4,72.3333,60,55.7,0,64.8,65.0,53.0
20160630063000,246.0,264.6,73.5,60,55.7,0,64.8,65.0,53.0
20160630064500,246.0,260.4,72.3333,60,55.7,0,64.8,65.0,53.0
20160630070000,246.0,264.6,73.5,60,55.7,0,64.8,65.0,53.0
20160630071500,246.0,260.4,72.3333,60,55.7,0,64.8,65.0,53.0
20160630073000,246.0,264.6,73.5,60,55.7,0,64.9,65.0,53.0
20160630074500,246.0,269.4,74.8333,60,55.7,0,64.9,65.0,53.0
20160630080000,246.0,269.4,74.8333,60,55.7,0,65.0,65.0,53.0
20160630081500,246.0,269.4,74.8333,60,55.7,0,65.1,65.0,53.0
20160630083000,246.0,264.6,73.5,60,55.7,0,65.1,65.0,53.0
20160630084500,246.0,264.6,73.5,60,55.7,0,65.3,65.0,53.0
20160630090000,246.0,289.8,80.5,63,56.3,0,65.4,65.0,53.0
20160630091500,246.0,309.0,85.8333,66,56.3,0,65.4,65.0,53.0
20160630093000,246.0,337.2,93.6667,70,56.3,0,65.5,65.0,53.0
20160630094500,246.0,350.4,97.3333,73,56.3,0,65.6,65.0,53.0
20160630100000,246.0,350.4,97.3333,74,56.3,0,65.7,65.0,53.0
20160630101500,246.0,350.4,97.3333,75,56.3,0,65.7,65.0,53.0
20160630103000,246.0,356.4,99.0,75,56.3,0,65.7,65.0,53.0
20160630104500,246.0,356.4,99.0,75,56.3,0,65.8,65.0,53.0
20160630110000,246.0,356.4,99.0,75,56.3,0,65.7,65.0,53.0
20160630111500,246.0,356.4,99.0,75,55.6,0,65.7,65.0,53.0
20160630113000,246.0,356.4,99.0,75,55.6,0,65.6,65.0,53.0
20160630114500,246.0,356.4,99.0,75,55.6,0,65.6,65.0,53.0
20160630120000,246.0,356.4,99.0,75,55.6,0,65.6,65.0,53.0
20160630121500,246.0,356.4,99.0,75,56.3,0,65.7,65.0,53.0
20160630123000,246.0,356.4,99.0,75,55.6,0,65.7,65.0,53.0
20160630124500,246.0,356.4,99.0,75,55.6,0,65.6,65.0,53.0
20160630130000,246.0,356.4,99.0,75,55.6,0,65.6,65.0,53.0
20160630131500,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160630133000,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160630134500,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160630140000,246.0,356.4,99.0,75,56.3,0,65.6,65.0,53.0
20160630141500,246.0,356.4,99.0,75,56.3,0,65.6,65.0,53.0
20160630143000,246.0,356.4,99.0,75,56.3,0,65.6,65.0,53.0
20160630144500,246.0,363.0,100.8333,75,56.3,0,65.6,65.0,53.0
20160630150000,246.0,363.0,100.8333,75,56.3,0,65.6,65.0,53.0
20160630151500,246.0,363.0,100.8333,75,56.3,0,65.6,65.0,53.0
20160630153000,246.0,363.0,100.8333,74,56.3,0,65.6,65.0,53.0
20160630154500,246.0,356.4,99.0,73,56.3,0,65.5,65.0,53.0
20160630160000,246.0,356.4,99.0,73,56.3,0,65.6,65.0,53.0
20160630161500,246.0,350.4,97.3333,73,56.3,0,65.5,65.0,53.0
20160630163000,246.0,350.4,97.3333,73,56.3,0,65.5,65.0,53.0
20160630164500,246.0,350.4,97.3333,73,56.3,0,65.4,65.0,53.0
20160630170000,246.0,359.4,99.8333,73,56.3,0,65.5,65.0,53.0
20160630171500,246.0,363.0,100.8333,73,56.3,0,65.5,65.0,53.0
20160630173000,246.0,356.4,99.0,72,56.3,0,65.4,65.0,53.0
20160630174500,246.0,356.4,99.0,72,56.3,0,65.4,65.0,53.0
20160630180000,246.0,356.4,99.0,71,56.3,0,65.4,65.0,53.0
20160630181500,246.0,356.4,99.0,71,56.3,0,65.3,65.0,53.0
20160630183000,246.0,356.4,99.0,71,56.3,0,65.2,65.0,53.0
20160630184500,246.0,356.4,99.0,71,55.6,0,65.2,65.0,53.0
20160630190000,246.0,356.4,99.0,71,55.6,0,65.1,65.0,53.0
20160630191500,246.0,356.4,99.0,71,55.6,0,65.1,65.0,53.0
20160630193000,246.0,356.4,99.0,71,55.6,0,65.1,65.0,53.0
20160630194500,246.0,356.4,99.0,71,55.6,0,65.0,65.0,53.0
20160630200000,246.0,356.4,99.0,71,55.6,0,64.9,65.0,53.0
20160630201500,246.0,356.4,99.0,71,55.6,0,64.8,65.0,53.0
20160630203000,246.0,356.4,99.0,71,55.6,0,64.7,65.0,53.0
20160630204500,246.0,356.4,99.0,71,55.6,0,64.7,65.0,53.0
20160630210000,246.0,356.4,99.0,70,55.6,0,64.7,65.0,53.0
20160630211500,246.0,337.2,93.6667,68,55.6,0,64.7,65.0,53.0
20160630213000,246.0,333.0,92.5,67,55.6,0,64.7,65.0,53.0
20160630214500,246.0,326.4,90.6667,67,55.6,0,64.7,65.0,53.0
20160630220000,246.0,326.4,90.6667,66,55.6,0,64.7,65.0,53.0
20160630221500,246.0,326.4,90.6667,66,55.6,0,64.7,65.0,53.0
20160630223000,246.0,304.8,84.6667,64,55.6,0,64.7,65.0,53.0
20160630224500,246.0,301.2,83.6667,63,55.6,0,64.8,65.0,53.0
20160630230000,246.0,301.2,83.6667,63,55.6,0,64.8,65.0,53.0
20160630231500,246.0,309.0,85.8333,63,55.6,0,64.8,65.0,53.0
20160630233000,246.0,301.2,83.6667,63,55.6,0,64.8,65.0,53.0
20160630234500,246.0,304.8,84.6667,63,55.6,0,64.8,65.0,53.0
20160701000000,246.0,301.2,83.6667,63,55.6,0,64.8,65.0,53.0
20160701001500,246.0,301.2,83.6667,63,55.6,0,64.8,65.0,53.0
20160701003000,246.0,304.8,84.6667,63,55.6,0,64.8,65.0,53.0
20160701004500,246.0,304.8,84.6667,63,55.6,0,64.8,65.0,53.0
20160701010000,246.0,301.2,83.6667,63,55.6,0,64.7,65.0,53.0
20160701011500,246.0,297.6,82.6667,63,55.6,0,64.7,65.0,53.0
20160701013000,246.0,294.0,81.6667,62,55.6,0,64.7,65.0,53.0
20160701014500,246.0,277.2,77.0,59,55.6,0,64.6,65.0,53.0
20160701020000,246.0,273.6,76.0,59,55.6,0,64.7,65.0,53.0
20160701021500,246.0,269.4,74.8333,59,55.6,0,64.8,65.0,53.0
20160701023000,246.0,269.4,74.8333,59,55.6,0,64.8,65.0,53.0
20160701024500,246.0,273.6,76.0,60,55.6,0,64.8,65.0,53.0
20160701030000,246.0,282.0,78.3333,60,55.6,0,64.8,65.0,53.0
20160701031500,246.0,273.6,76.0,60,55.6,0,64.8,65.0,53.0
20160701033000,246.0,273.6,76.0,60,55.6,0,64.8,65.0,53.0
20160701034500,246.0,273.6,76.0,60,55.6,0,64.7,65.0,53.0
20160701040000,246.0,273.6,76.0,60,55.6,0,64.8,65.0,53.0
20160701041500,246.0,277.2,77.0,60,55.6,0,64.7,65.0,53.0
20160701043000,246.0,269.4,74.8333,60,55.6,0,64.7,65.0,53.0
20160701044500,246.0,256.2,71.1667,58,55.6,0,64.6,65.0,53.0
20160701050000,246.0,256.2,71.1667,58,55.6,0,64.7,65.0,53.0
20160701051500,246.0,256.2,71.1667,58,55.6,0,64.7,65.0,53.0
20160701053000,246.0,251.4,69.8333,57,55.6,0,64.7,65.0,53.0
20160701054500,246.0,247.2,68.6667,57,55.6,0,64.7,65.0,53.0
20160701060000,246.0,251.4,69.8333,57,55.6,0,64.7,65.0,53.0
20160701061500,246.0,247.2,68.6667,57,55.6,0,64.7,65.0,53.0
20160701063000,246.0,251.4,69.8333,57,55.6,0,64.8,65.0,53.0
20160701064500,246.0,256.2,71.1667,57,55.6,0,64.7,65.0,53.0
20160701070000,246.0,256.2,71.1667,57,55.6,0,64.8,65.0,53.0
20160701071500,246.0,251.4,69.8333,57,55.6,0,64.9,65.0,53.0
20160701073000,246.0,247.2,68.6667,57,55.6,0,65.0,65.0,53.0
20160701074500,246.0,251.4,69.8333,57,55.6,0,65.1,65.0,53.0
20160701080000,246.0,251.4,69.8333,57,55.6,0,65.2,65.0,53.0
20160701081500,246.0,264.6,73.5,60,55.6,0,65.3,65.0,53.0
20160701083000,246.0,260.4,72.3333,60,55.6,0,65.3,65.0,53.0
20160701084500,246.0,289.8,80.5,63,55.6,0,65.4,65.0,53.0
20160701090000,246.0,289.8,80.5,63,55.6,0,65.3,65.0,53.0
20160701091500,246.0,304.8,84.6667,65,55.6,0,65.4,65.0,53.0
20160701093000,246.0,323.4,89.8333,67,55.6,0,65.4,65.0,53.0
20160701094500,246.0,353.4,98.1667,71,55.6,0,65.6,65.0,53.0
20160701100000,246.0,353.4,98.1667,72,55.6,0,65.6,65.0,53.0
20160701101500,246.0,353.4,98.1667,72,55.6,0,65.8,65.0,53.0
20160701103000,246.0,353.4,98.1667,72,55.6,0,65.8,65.0,53.0
20160701104500,246.0,353.4,98.1667,72,55.6,0,65.9,65.0,53.0
20160701110000,246.0,353.4,98.1667,73,55.6,0,66.0,65.0,53.0
20160701111500,246.0,353.4,98.1667,73,55.6,0,65.9,65.0,53.0
20160701113000,246.0,359.4,99.8333,73,55.6,0,65.8,65.0,53.0
20160701114500,246.0,359.4,99.8333,73,55.6,0,65.8,65.0,53.0
20160701120000,246.0,363.0,100.8333,73,55.6,0,65.8,65.0,53.0
20160701121500,246.0,353.4,98.1667,74,55.6,0,65.8,65.0,53.0
20160701123000,246.0,353.4,98.1667,74,55.6,0,65.7,65.0,53.0
20160701124500,246.0,353.4,98.1667,74,55.6,0,65.7,65.0,53.0
20160701130000,246.0,359.4,99.8333,74,55.6,0,65.7,65.0,53.0
20160701131500,246.0,359.4,99.8333,74,55.6,0,65.7,65.0,53.0
20160701133000,246.0,359.4,99.8333,74,55.6,0,65.7,65.0,53.0
20160701134500,246.0,363.0,100.8333,74,55.6,0,65.6,65.0,53.0
20160701140000,246.0,363.0,100.8333,74,55.6,0,65.6,65.0,53.0
20160701141500,246.0,363.0,100.8333,71,55.6,0,65.6,65.0,53.0
20160701143000,246.0,363.0,100.8333,71,55.6,0,65.6,65.0,53.0
20160701144500,246.0,363.0,100.8333,71,55.6,0,65.5,65.0,53.0
20160701150000,246.0,356.4,99.0,71,55.6,0,65.6,65.0,53.0
20160701151500,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160701153000,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160701154500,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160701160000,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160701161500,246.0,356.4,99.0,75,55.6,0,65.4,65.0,53.0
20160701163000,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160701164500,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160701170000,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160701171500,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160701173000,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160701174500,246.0,363.0,100.8333,75,55.6,0,65.5,65.0,53.0
20160701180000,246.0,363.0,100.8333,75,55.6,0,65.4,65.0,53.0
20160701181500,246.0,363.0,100.8333,74,55.6,0,65.3,65.0,53.0
20160701183000,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160701184500,246.0,356.4,99.0,74,55.6,0,65.2,65.0,53.0
20160701190000,246.0,356.4,99.0,73,55.6,0,65.3,65.0,53.0
20160701191500,246.0,356.4,99.0,73,55.6,0,65.2,65.0,53.0
20160701193000,246.0,356.4,99.0,73,55.6,0,65.2,65.0,53.0
20160701194500,246.0,350.4,97.3333,73,55.6,0,65.1,65.0,53.0
20160701200000,246.0,350.4,97.3333,73,55.6,0,65.1,65.0,53.0
20160701201500,246.0,350.4,97.3333,73,55.6,0,64.9,65.0,53.0
20160701203000,246.0,350.4,97.3333,73,55.6,0,64.9,65.0,53.0
20160701204500,246.0,350.4,97.3333,73,55.6,0,64.7,65.0,53.0
20160701210000,246.0,350.4,97.3333,73,55.6,0,64.8,65.0,53.0
20160701211500,246.0,343.2,95.3333,72,55.6,0,64.8,65.0,53.0
20160701213000,246.0,343.2,95.3333,72,55.6,0,64.8,65.0,53.0
20160701214500,246.0,343.2,95.3333,72,55.6,0,64.7,65.0,53.0
20160701220000,246.0,319.2,88.6667,69,55.6,0,64.6,65.0,53.0
20160701221500,246.0,323.4,89.8333,67,55.6,0,64.7,65.0,53.0
20160701223000,246.0,312.6,86.8333,66,55.6,0,64.7,65.0,53.0
20160701224500,246.0,312.6,86.8333,66,55.6,0,64.7,65.0,53.0
20160701230000,246.0,312.6,86.8333,66,55.6,0,64.7,65.0,53.0
20160701231500,246.0,312.6,86.8333,66,55.6,0,64.7,65.0,53.0
20160701233000,246.0,301.2,83.6667,66,55.6,0,64.8,65.0,53.0
20160701234500,246.0,304.8,84.6667,67,55.6,0,64.8,65.0,53.0
20160702000000,246.0,309.0,85.8333,67,55.6,0,64.9,65.0,53.0
20160702001500,246.0,304.8,84.6667,67,55.6,0,64.8,65.0,53.0
20160702003000,246.0,304.8,84.6667,67,55.6,0,64.8,65.0,53.0
20160702004500,246.0,304.8,84.6667,67,55.6,0,64.8,65.0,53.0
20160702010000,246.0,309.0,85.8333,67,55.6,0,64.8,65.0,53.0
20160702011500,246.0,309.0,85.8333,67,55.6,0,64.7,65.0,53.0
20160702013000,246.0,304.8,84.6667,67,55.6,0,64.7,65.0,53.0
20160702014500,246.0,294.0,81.6667,65,55.6,0,64.7,65.0,53.0
20160702020000,246.0,289.8,80.5,65,55.6,0,64.7,65.0,53.0
20160702021500,246.0,285.6,79.3333,63,55.6,0,64.7,65.0,53.0
20160702023000,246.0,277.2,77.0,63,55.6,0,64.7,65.0,53.0
20160702024500,246.0,282.0,78.3333,63,55.6,0,64.7,65.0,53.0
20160702030000,246.0,277.2,77.0,63,55.6,0,64.8,65.0,53.0
20160702031500,246.0,277.2,77.0,63,55.6,0,64.7,65.0,53.0
20160702033000,246.0,269.4,74.8333,62,55.6,0,64.7,65.0,53.0
20160702034500,246.0,273.6,76.0,62,55.6,0,64.7,65.0,53.0
20160702040000,246.0,264.6,73.5,61,55.6,0,64.8,65.0,53.0
20160702041500,246.0,264.6,73.5,61,55.6,0,64.7,65.0,53.0
20160702043000,246.0,260.4,72.3333,61,55.6,0,64.8,65.0,53.0
20160702044500,246.0,264.6,73.5,61,55.6,0,64.7,65.0,53.0
20160702050000,246.0,264.6,73.5,61,55.6,0,64.8,65.0,53.0
20160702051500,246.0,260.4,72.3333,61,55.6,0,64.7,65.0,53.0
20160702053000,246.0,260.4,72.3333,61,55.6,0,64.7,65.0,53.0
20160702054500,246.0,251.4,69.8333,60,55.6,0,64.8,65.0,53.0
20160702060000,246.0,256.2,71.1667,60,55.6,0,64.8,65.0,53.0
20160702061500,246.0,260.4,72.3333,60,55.6,0,64.8,65.0,53.0
20160702063000,246.0,260.4,72.3333,60,55.6,0,64.8,65.0,53.0
20160702064500,246.0,247.2,68.6667,62,55.6,0,64.9,65.0,53.0
20160702070000,246.0,264.6,73.5,61,55.6,0,64.8,65.0,53.0
20160702071500,246.0,260.4,72.3333,61,55.6,0,65.0,65.0,53.0
20160702073000,246.0,260.4,72.3333,61,56.3,0,65.0,65.0,53.0
20160702074500,246.0,260.4,72.3333,61,56.3,0,65.0,65.0,53.0
20160702080000,246.0,264.6,73.5,61,56.3,0,65.1,65.0,53.0
20160702081500,246.0,264.6,73.5,61,56.3,0,65.2,65.0,53.0
20160702083000,246.0,264.6,73.5,61,55.6,0,65.2,65.0,53.0
20160702084500,246.0,269.4,74.8333,61,55.6,0,65.2,65.0,53.0
20160702090000,246.0,277.2,77.0,62,55.6,0,65.3,65.0,53.0
20160702091500,246.0,294.0,81.6667,64,55.6,0,65.5,65.0,53.0
20160702093000,246.0,312.6,86.8333,67,55.6,0,65.5,65.0,53.0
20160702094500,246.0,350.4,97.3333,72,55.6,0,65.5,65.0,53.0
20160702100000,246.0,350.4,97.3333,72,55.6,0,65.6,65.0,53.0
20160702101500,246.0,350.4,97.3333,72,55.6,0,65.6,65.0,53.0
20160702103000,246.0,356.4,99.0,72,55.6,0,65.8,65.0,53.0
20160702104500,246.0,356.4,99.0,72,55.6,0,65.7,65.0,53.0
20160702110000,246.0,356.4,99.0,72,55.6,0,65.8,65.0,53.0
20160702111500,246.0,363.0,100.8333,72,55.6,0,65.9,65.0,53.0
20160702113000,246.0,356.4,99.0,71,55.6,0,65.9,65.0,53.0
20160702114500,246.0,363.0,100.8333,71,55.6,0,65.9,65.0,53.0
20160702120000,246.0,356.4,99.0,71,55.6,0,65.6,65.0,53.0
20160702121500,246.0,356.4,99.0,71,55.6,0,65.6,65.0,53.0
20160702123000,246.0,356.4,99.0,71,55.6,0,65.5,65.0,53.0
20160702124500,246.0,356.4,99.0,71,55.6,0,65.4,65.0,53.0
20160702130000,246.0,356.4,99.0,70,55.6,0,65.4,65.0,53.0
20160702131500,246.0,356.4,99.0,70,55.6,0,65.4,65.0,53.0
20160702133000,246.0,350.4,97.3333,70,55.6,0,65.5,65.0,53.0
20160702134500,246.0,350.4,97.3333,70,55.6,0,65.5,65.0,53.0
20160702140000,246.0,350.4,97.3333,70,55.6,0,65.6,65.0,53.0
20160702141500,246.0,359.4,99.8333,70,55.6,0,65.6,65.0,53.0
20160702143000,246.0,359.4,99.8333,70,55.6,0,65.6,65.0,53.0
20160702144500,246.0,359.4,99.8333,71,55.6,0,65.5,65.0,53.0
20160702150000,246.0,353.4,98.1667,71,55.6,0,65.6,65.0,53.0
20160702151500,246.0,353.4,98.1667,71,55.6,0,65.5,65.0,53.0
20160702153000,246.0,353.4,98.1667,71,55.6,0,65.5,65.0,53.0
20160702154500,246.0,353.4,98.1667,71,55.6,0,65.6,65.0,53.0
20160702160000,246.0,353.4,98.1667,71,55.6,0,65.5,65.0,53.0
20160702161500,246.0,353.4,98.1667,71,55.6,0,65.6,65.0,53.0
20160702163000,246.0,359.4,99.8333,71,55.6,0,65.5,65.0,53.0
20160702164500,246.0,353.4,98.1667,71,55.6,0,65.6,65.0,53.0
20160702170000,246.0,353.4,98.1667,71,55.6,0,65.5,65.0,53.0
20160702171500,246.0,353.4,98.1667,71,55.6,0,65.5,65.0,53.0
20160702173000,246.0,353.4,98.1667,71,55.6,0,65.6,65.0,53.0
20160702174500,246.0,353.4,98.1667,71,55.6,0,65.5,65.0,53.0
20160702180000,246.0,353.4,98.1667,71,55.6,0,65.5,65.0,53.0
20160702181500,246.0,359.4,99.8333,71,55.6,0,65.5,65.0,53.0
20160702183000,246.0,359.4,99.8333,71,56.3,0,65.5,65.0,53.0
20160702184500,246.0,359.4,99.8333,71,56.3,0,65.4,65.0,53.0
20160702190000,246.0,353.4,98.1667,72,56.3,0,65.3,65.0,53.0
20160702191500,246.0,346.8,96.3333,73,56.3,0,65.3,65.0,53.0
20160702193000,246.0,353.4,98.1667,75,56.3,0,65.2,65.0,53.0
20160702194500,246.0,353.4,98.1667,75,56.3,0,65.1,65.0,53.0
20160702200000,246.0,363.0,100.8333,75,56.3,0,65.1,65.0,53.0
20160702201500,246.0,363.0,100.8333,73,56.3,0,65.1,65.0,53.0
20160702203000,246.0,356.4,99.0,73,56.3,0,65.0,65.0,53.0
20160702204500,246.0,356.4,99.0,73,55.6,0,65.0,65.0,53.0
20160702210000,246.0,356.4,99.0,73,55.6,0,64.9,65.0,53.0
20160702211500,246.0,356.4,99.0,73,55.6,0,64.9,65.0,53.0
20160702213000,246.0,356.4,99.0,73,55.6,0,64.8,65.0,53.0
20160702214500,246.0,350.4,97.3333,72,55.6,0,64.8,65.0,53.0
20160702220000,246.0,350.4,97.3333,71,55.6,0,64.7,65.0,53.0
20160702221500,246.0,326.4,90.6667,68,55.6,0,64.6,65.0,53.0
20160702223000,246.0,315.6,87.6667,66,55.6,0,64.7,65.0,53.0
20160702224500,246.0,309.0,85.8333,66,55.6,0,64.8,65.0,53.0
20160702230000,246.0,312.6,86.8333,68,55.6,0,64.8,65.0,53.0
20160702231500,246.0,312.6,86.8333,68,55.6,0,64.8,65.0,53.0
20160702233000,246.0,312.6,86.8333,68,55.6,0,64.8,65.0,53.0
20160702234500,246.0,319.2,88.6667,68,55.6,0,64.8,65.0,53.0
20160703000000,246.0,323.4,89.8333,68,55.6,0,64.7,65.0,53.0
20160703001500,246.0,301.2,83.6667,65,55.6,0,64.6,65.0,53.0
20160703003000,246.0,301.2,83.6667,65,55.6,0,64.7,65.0,53.0
20160703004500,246.0,297.6,82.6667,65,55.6,0,64.7,65.0,53.0
20160703010000,246.0,301.2,83.6667,65,55.6,0,64.8,65.0,53.0
20160703011500,246.0,301.2,83.6667,65,55.6,0,64.7,65.0,53.0
20160703013000,246.0,294.0,81.6667,64,55.6,0,64.7,65.0,53.0
20160703014500,246.0,289.8,80.5,63,55.6,0,64.7,65.0,53.0
20160703020000,246.0,277.2,77.0,62,55.6,0,64.7,65.0,53.0
20160703021500,246.0,282.0,78.3333,63,55.6,0,64.8,65.0,53.0
20160703023000,246.0,285.6,79.3333,63,55.6,0,64.8,65.0,53.0
20160703024500,246.0,269.4,74.8333,61,55.6,0,64.7,65.0,53.0
20160703030000,246.0,264.6,73.5,61,55.6,0,64.7,65.0,53.0
20160703031500,246.0,264.6,73.5,61,55.6,0,64.8,65.0,53.0
20160703033000,246.0,273.6,76.0,61,55.6,0,64.8,65.0,53.0
20160703034500,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160703040000,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160703041500,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160703043000,246.0,273.6,76.0,61,55.6,0,64.8,65.0,53.0
20160703044500,246.0,264.6,73.5,61,55.6,0,64.8,65.0,53.0
20160703050000,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160703051500,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160703053000,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160703054500,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160703060000,246.0,273.6,76.0,61,55.6,0,64.8,65.0,53.0
20160703061500,246.0,264.6,73.5,60,55.6,0,64.8,65.0,53.0
20160703063000,246.0,264.6,73.5,60,55.6,0,64.8,65.0,53.0
20160703064500,246.0,269.4,74.8333,60,55.6,0,64.8,65.0,53.0
20160703070000,246.0,269.4,74.8333,60,55.6,0,64.8,65.0,53.0
20160703071500,246.0,269.4,74.8333,60,55.6,0,65.0,65.0,53.0
20160703073000,246.0,269.4,74.8333,63,55.6,0,65.0,65.0,53.0
20160703074500,246.0,273.6,76.0,63,55.6,0,65.0,65.0,53.0
20160703080000,246.0,273.6,76.0,63,55.6,0,65.0,65.0,53.0
20160703081500,246.0,273.6,76.0,63,55.6,0,65.1,65.0,53.0
20160703083000,246.0,273.6,76.0,63,55.6,0,65.1,65.0,53.0
20160703084500,246.0,273.6,76.0,63,55.6,0,65.3,65.0,53.0
20160703090000,246.0,282.0,78.3333,64,55.6,0,65.4,65.0,53.0
20160703091500,246.0,289.8,80.5,65,55.6,0,65.3,65.0,53.0
20160703093000,246.0,301.2,83.6667,67,55.6,0,65.4,65.0,53.0
20160703094500,246.0,330.0,91.6667,70,55.6,0,65.5,65.0,53.0
20160703100000,246.0,353.4,98.1667,73,55.6,0,65.5,65.0,53.0
20160703101500,246.0,353.4,98.1667,73,55.6,0,65.2,65.0,53.0
20160703103000,246.0,353.4,98.1667,73,55.6,0,65.3,65.0,53.0
20160703104500,246.0,353.4,98.1667,73,55.6,0,65.3,65.0,53.0
20160703110000,246.0,353.4,98.1667,73,55.6,0,65.3,65.0,53.0
20160703111500,246.0,353.4,98.1667,73,55.6,0,65.4,65.0,53.0
20160703113000,246.0,353.4,98.1667,73,55.6,0,65.5,65.0,53.0
20160703114500,246.0,353.4,98.1667,73,55.6,0,65.5,65.0,53.0
20160703120000,246.0,353.4,98.1667,73,55.6,0,65.5,65.0,53.0
20160703121500,246.0,353.4,98.1667,73,55.6,0,65.5,65.0,53.0
20160703123000,246.0,359.4,99.8333,73,55.6,0,65.5,65.0,53.0
20160703124500,246.0,359.4,99.8333,73,55.6,0,65.5,65.0,53.0
20160703130000,246.0,359.4,99.8333,73,55.6,0,65.5,65.0,53.0
20160703131500,246.0,359.4,99.8333,73,55.6,0,65.4,65.0,53.0
20160703133000,246.0,359.4,99.8333,73,55.6,0,65.4,65.0,53.0
20160703134500,246.0,359.4,99.8333,73,55.6,0,65.3,65.0,53.0
20160703140000,246.0,353.4,98.1667,73,55.6,0,65.3,65.0,53.0
20160703141500,246.0,353.4,98.1667,73,55.6,0,65.3,65.0,53.0
20160703143000,246.0,353.4,98.1667,73,55.6,0,65.3,65.0,53.0
20160703144500,246.0,353.4,98.1667,73,55.6,0,65.4,65.0,53.0
20160703150000,246.0,359.4,99.8333,73,55.6,0,65.6,65.0,53.0
20160703151500,246.0,359.4,99.8333,73,55.6,0,65.7,65.0,53.0
20160703153000,246.0,353.4,98.1667,73,56.3,0,65.8,65.0,53.0
20160703154500,246.0,353.4,98.1667,73,56.3,0,65.8,65.0,53.0
20160703160000,246.0,353.4,98.1667,73,55.6,0,65.9,65.0,53.0
20160703161500,246.0,353.4,98.1667,73,55.6,0,66.0,65.0,53.0
20160703163000,246.0,353.4,98.1667,73,55.6,0,66.1,65.0,53.0
20160703164500,246.0,359.4,99.8333,73,55.6,0,66.1,65.0,53.0
20160703170000,246.0,359.4,99.8333,73,55.6,0,66.1,65.0,53.0
20160703171500,246.0,359.4,99.8333,73,56.3,0,66.1,65.0,53.0
20160703173000,246.0,359.4,99.8333,73,56.3,0,66.1,65.0,53.0
20160703174500,246.0,359.4,99.8333,73,56.3,0,66.1,65.0,53.0
20160703180000,246.0,359.4,99.8333,73,56.3,0,65.9,65.0,53.0
20160703181500,246.0,359.4,99.8333,73,56.3,0,65.8,65.0,53.0
20160703183000,246.0,359.4,99.8333,73,56.3,0,65.5,65.0,53.0
20160703184500,246.0,346.8,96.3333,73,55.6,0,65.5,65.0,53.0
20160703190000,246.0,350.4,97.3333,73,55.6,0,65.5,65.0,53.0
20160703191500,246.0,350.4,97.3333,73,55.6,0,65.4,65.0,53.0
20160703193000,246.0,350.4,97.3333,73,55.6,0,65.3,65.0,53.0
20160703194500,246.0,350.4,97.3333,73,55.6,0,65.2,65.0,53.0
20160703200000,246.0,350.4,97.3333,73,55.6,0,65.1,65.0,53.0
20160703201500,246.0,356.4,99.0,73,55.6,0,65.0,65.0,53.0
20160703203000,246.0,356.4,99.0,73,55.6,0,65.0,65.0,53.0
20160703204500,246.0,356.4,99.0,73,55.6,0,64.9,65.0,53.0
20160703210000,246.0,356.4,99.0,73,55.6,0,64.8,65.0,53.0
20160703211500,246.0,356.4,99.0,73,55.6,0,64.8,65.0,53.0
20160703213000,246.0,350.4,97.3333,73,55.6,0,64.7,65.0,53.0
20160703214500,246.0,340.2,94.5,71,55.6,0,64.7,65.0,53.0
20160703220000,246.0,330.0,91.6667,68,55.6,0,64.8,65.0,53.0
20160703221500,246.0,326.4,90.6667,68,55.6,0,64.7,65.0,53.0
20160703223000,246.0,326.4,90.6667,67,55.6,0,64.7,65.0,53.0
20160703224500,246.0,319.2,88.6667,67,55.6,0,64.7,65.0,53.0
20160703230000,246.0,315.6,87.6667,66,55.6,0,64.7,65.0,53.0
20160703231500,246.0,301.2,83.6667,65,55.6,0,64.7,65.0,53.0
20160703233000,246.0,304.8,84.6667,65,55.6,0,64.7,65.0,53.0
20160703234500,246.0,301.2,83.6667,65,55.6,0,64.7,65.0,53.0
20160704000000,246.0,304.8,84.6667,65,55.6,0,64.7,65.0,53.0
20160704001500,246.0,301.2,83.6667,64,55.6,0,64.8,65.0,53.0
20160704003000,246.0,297.6,82.6667,64,55.6,0,64.8,65.0,53.0
20160704004500,246.0,297.6,82.6667,64,55.6,0,64.7,65.0,53.0
20160704010000,246.0,297.6,82.6667,64,55.6,0,64.7,65.0,53.0
20160704011500,246.0,297.6,82.6667,64,55.6,0,64.8,65.0,53.0
20160704013000,246.0,289.8,80.5,65,55.6,0,64.7,65.0,53.0
20160704014500,246.0,285.6,79.3333,65,55.6,0,64.7,65.0,53.0
20160704020000,246.0,282.0,78.3333,63,55.6,0,64.7,65.0,53.0
20160704021500,246.0,277.2,77.0,62,55.6,0,64.8,65.0,53.0
20160704023000,246.0,277.2,77.0,62,55.6,0,64.8,65.0,53.0
20160704024500,246.0,282.0,78.3333,63,55.6,0,64.8,65.0,53.0
20160704030000,246.0,285.6,79.3333,63,55.6,0,64.8,65.0,53.0
20160704031500,246.0,282.0,78.3333,62,55.6,0,64.8,65.0,53.0
20160704033000,246.0,277.2,77.0,62,55.6,0,64.8,65.0,53.0
20160704034500,246.0,282.0,78.3333,62,55.6,0,64.8,65.0,53.0
20160704040000,246.0,282.0,78.3333,62,55.6,0,64.8,65.0,53.0
20160704041500,246.0,285.6,79.3333,62,55.6,0,64.8,65.0,53.0
20160704043000,246.0,273.6,76.0,62,55.6,0,64.7,65.0,53.0
20160704044500,246.0,277.2,77.0,63,55.6,0,64.7,65.0,53.0
20160704050000,246.0,277.2,77.0,62,55.6,0,64.7,65.0,53.0
20160704051500,246.0,273.6,76.0,62,55.6,0,64.8,65.0,53.0
20160704053000,246.0,277.2,77.0,62,55.6,0,64.8,65.0,53.0
20160704054500,246.0,269.4,74.8333,62,55.6,0,64.8,65.0,53.0
20160704060000,246.0,269.4,74.8333,62,55.6,0,64.8,65.0,53.0
20160704061500,246.0,273.6,76.0,62,55.6,0,64.8,65.0,53.0
20160704063000,246.0,269.4,74.8333,62,55.6,0,64.8,65.0,53.0
20160704064500,246.0,277.2,77.0,62,55.6,0,64.8,65.0,53.0
20160704070000,246.0,273.6,76.0,62,55.6,0,64.9,65.0,53.0
20160704071500,246.0,273.6,76.0,62,55.6,0,64.9,65.0,53.0
20160704073000,246.0,273.6,76.0,62,55.6,0,65.0,65.0,53.0
20160704074500,246.0,282.0,78.3333,62,55.6,0,65.1,65.0,53.0
20160704080000,246.0,277.2,77.0,62,55.6,0,65.1,65.0,53.0
20160704081500,246.0,273.6,76.0,62,55.6,0,65.2,65.0,53.0
20160704083000,246.0,277.2,77.0,62,55.6,0,65.3,65.0,53.0
20160704084500,246.0,289.8,80.5,63,55.6,0,65.4,65.0,53.0
20160704090000,246.0,297.6,82.6667,65,55.6,0,65.3,65.0,53.0
20160704091500,246.0,330.0,91.6667,70,55.6,0,65.4,65.0,53.0
20160704093000,246.0,337.2,93.6667,72,55.6,0,65.3,65.0,53.0
20160704094500,246.0,353.4,98.1667,73,55.6,0,65.4,65.0,53.0
20160704100000,246.0,353.4,98.1667,73,55.6,0,65.5,65.0,53.0
20160704101500,246.0,353.4,98.1667,73,55.6,0,65.6,65.0,53.0
20160704103000,246.0,353.4,98.1667,73,55.6,0,65.6,65.0,53.0
20160704104500,246.0,353.4,98.1667,71,55.6,0,65.6,65.0,53.0
20160704110000,246.0,359.4,99.8333,71,55.6,0,65.5,65.0,53.0
20160704111500,246.0,353.4,98.1667,74,55.6,0,65.6,65.0,53.0
20160704113000,246.0,346.8,96.3333,72,55.6,0,65.6,65.0,53.0
20160704114500,246.0,359.4,99.8333,72,55.6,0,65.6,65.0,53.0
20160704120000,246.0,359.4,99.8333,71,55.6,0,65.5,65.0,53.0
20160704121500,246.0,359.4,99.8333,71,55.6,0,65.5,65.0,53.0
20160704123000,246.0,353.4,98.1667,71,55.6,0,65.6,65.0,53.0
20160704124500,246.0,353.4,98.1667,71,55.6,0,65.5,65.0,53.0
20160704130000,246.0,359.4,99.8333,72,55.6,0,65.6,65.0,53.0
20160704131500,246.0,359.4,99.8333,72,55.6,0,65.6,65.0,53.0
20160704133000,246.0,359.4,99.8333,72,55.6,0,65.5,65.0,53.0
20160704134500,246.0,359.4,99.8333,72,55.6,0,65.6,65.0,53.0
20160704140000,246.0,359.4,99.8333,72,55.6,0,65.7,65.0,53.0
20160704141500,246.0,363.0,100.8333,72,55.6,0,65.6,65.0,53.0
20160704143000,246.0,363.0,100.8333,72,56.3,0,65.6,65.0,53.0
20160704144500,246.0,356.4,99.0,71,56.3,0,65.7,65.0,53.0
20160704150000,246.0,356.4,99.0,71,56.3,0,65.7,65.0,53.0
20160704151500,246.0,356.4,99.0,71,56.3,0,65.6,65.0,53.0
20160704153000,246.0,350.4,97.3333,71,56.3,0,65.7,65.0,53.0
20160704154500,246.0,350.4,97.3333,72,56.3,0,65.8,65.0,53.0
20160704160000,246.0,350.4,97.3333,72,56.3,0,65.8,65.0,53.0
20160704161500,246.0,350.4,97.3333,72,56.3,0,65.8,65.0,53.0
20160704163000,246.0,359.4,99.8333,72,56.3,0,65.7,65.0,53.0
20160704164500,246.0,359.4,99.8333,72,56.3,0,65.6,65.0,53.0
20160704170000,246.0,359.4,99.8333,72,55.6,0,65.5,65.0,53.0
20160704171500,246.0,359.4,99.8333,72,55.6,0,65.5,65.0,53.0
20160704173000,246.0,359.4,99.8333,72,55.6,0,65.5,65.0,53.0
20160704174500,246.0,359.4,99.8333,72,55.6,0,65.5,65.0,53.0
20160704180000,246.0,359.4,99.8333,72,55.6,0,65.5,65.0,53.0
20160704181500,246.0,359.4,99.8333,72,55.6,0,65.5,65.0,53.0
20160704183000,246.0,359.4,99.8333,72,55.6,0,65.4,65.0,53.0
20160704184500,246.0,359.4,99.8333,72,55.6,0,65.4,65.0,53.0
20160704190000,246.0,353.4,98.1667,73,55.6,0,65.3,65.0,53.0
20160704191500,246.0,353.4,98.1667,73,55.6,0,65.3,65.0,53.0
20160704193000,246.0,353.4,98.1667,73,55.6,0,65.1,65.0,53.0
20160704194500,246.0,353.4,98.1667,73,55.6,0,65.1,65.0,53.0
20160704200000,246.0,353.4,98.1667,73,55.6,0,65.1,65.0,53.0
20160704201500,246.0,353.4,98.1667,73,55.6,0,65.0,65.0,53.0
20160704203000,246.0,353.4,98.1667,73,55.6,0,64.9,65.0,53.0
20160704204500,246.0,353.4,98.1667,73,55.6,0,64.8,65.0,53.0
20160704210000,246.0,353.4,98.1667,73,55.6,0,64.8,65.0,53.0
20160704211500,246.0,353.4,98.1667,72,55.6,0,64.8,65.0,53.0
20160704213000,246.0,340.2,94.5,71,55.6,0,64.7,65.0,53.0
20160704214500,246.0,340.2,94.5,71,55.6,0,64.7,65.0,53.0
20160704220000,246.0,340.2,94.5,71,55.6,0,64.7,65.0,53.0
20160704221500,246.0,340.2,94.5,71,55.6,0,64.7,65.0,53.0
20160704223000,246.0,346.8,96.3333,69,55.6,0,64.7,65.0,53.0
20160704224500,246.0,343.2,95.3333,69,55.6,0,64.7,65.0,53.0
20160704230000,246.0,330.0,91.6667,68,55.6,0,64.7,65.0,53.0
20160704231500,246.0,319.2,88.6667,66,55.6,0,64.6,65.0,53.0
20160704233000,246.0,301.2,83.6667,65,55.6,0,64.6,65.0,53.0
20160704234500,246.0,301.2,83.6667,64,55.6,0,64.7,65.0,53.0
20160705000000,246.0,301.2,83.6667,64,55.6,0,64.7,65.0,53.0
20160705001500,246.0,297.6,82.6667,64,55.6,0,64.8,65.0,53.0
20160705003000,246.0,301.2,83.6667,64,55.6,0,64.7,65.0,53.0
20160705004500,246.0,297.6,82.6667,64,55.6,0,64.7,65.0,53.0
20160705010000,246.0,294.0,81.6667,64,55.6,0,64.8,65.0,53.0
20160705011500,246.0,301.2,83.6667,65,55.6,0,64.8,65.0,53.0
20160705013000,246.0,301.2,83.6667,65,55.6,0,64.7,65.0,53.0
20160705014500,246.0,294.0,81.6667,64,55.6,0,64.7,65.0,53.0
20160705020000,246.0,289.8,80.5,64,55.6,0,64.8,65.0,53.0
20160705021500,246.0,289.8,80.5,64,55.6,0,64.7,65.0,53.0
20160705023000,246.0,294.0,81.6667,64,55.6,0,64.7,65.0,53.0
20160705024500,246.0,289.8,80.5,64,55.6,0,64.7,65.0,53.0
20160705030000,246.0,285.6,79.3333,62,55.6,0,64.7,65.0,53.0
20160705031500,246.0,282.0,78.3333,62,55.6,0,64.8,65.0,53.0
20160705033000,246.0,282.0,78.3333,62,55.6,0,64.7,65.0,53.0
20160705034500,246.0,285.6,79.3333,62,55.6,0,64.7,65.0,53.0
20160705040000,246.0,282.0,78.3333,62,55.6,0,64.7,65.0,53.0
20160705041500,246.0,282.0,78.3333,62,55.6,0,64.7,65.0,53.0
20160705043000,246.0,273.6,76.0,61,55.6,0,64.7,65.0,53.0
20160705044500,246.0,273.6,76.0,61,55.6,0,64.7,65.0,53.0
20160705050000,246.0,273.6,76.0,61,55.6,0,64.7,65.0,53.0
20160705051500,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160705053000,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160705054500,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160705060000,246.0,273.6,76.0,61,55.6,0,64.8,65.0,53.0
20160705061500,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160705063000,246.0,277.2,77.0,61,55.6,0,64.8,65.0,53.0
20160705064500,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160705070000,246.0,269.4,74.8333,61,55.6,0,65.0,65.0,53.0
20160705071500,246.0,269.4,74.8333,61,55.6,0,65.0,65.0,53.0
20160705073000,246.0,264.6,73.5,62,55.6,0,65.1,65.0,53.0
20160705074500,246.0,282.0,78.3333,63,55.6,0,65.1,65.0,53.0
20160705080000,246.0,269.4,74.8333,63,55.6,0,65.2,65.0,53.0
20160705081500,246.0,277.2,77.0,64,55.6,0,65.3,65.0,53.0
20160705083000,246.0,289.8,80.5,66,56.3,0,65.3,65.0,53.0
20160705084500,246.0,304.8,84.6667,67,56.3,0,65.3,65.0,53.0
20160705090000,246.0,309.0,85.8333,68,56.3,0,65.2,65.0,53.0
20160705091500,246.0,309.0,85.8333,68,56.3,0,65.2,65.0,53.0
20160705093000,246.0,312.6,86.8333,68,56.3,0,65.2,65.0,53.0
20160705094500,246.0,312.6,86.8333,68,56.3,0,65.3,65.0,53.0
20160705100000,246.0,340.2,94.5,72,56.3,0,65.5,65.0,53.0
20160705101500,246.0,356.4,99.0,74,56.3,0,65.4,65.0,53.0
20160705103000,246.0,356.4,99.0,74,56.3,0,65.4,65.0,53.0
20160705104500,246.0,356.4,99.0,74,56.3,0,65.3,65.0,53.0
20160705110000,246.0,356.4,99.0,74,56.3,0,65.3,65.0,53.0
20160705111500,246.0,356.4,99.0,73,55.6,0,65.3,65.0,53.0
20160705113000,246.0,356.4,99.0,73,55.6,0,65.3,65.0,53.0
20160705114500,246.0,356.4,99.0,73,55.6,0,65.3,65.0,53.0
20160705120000,246.0,356.4,99.0,73,55.6,0,65.2,65.0,53.0
20160705121500,246.0,356.4,99.0,73,55.6,0,65.2,65.0,53.0
20160705123000,246.0,356.4,99.0,73,55.6,0,65.2,65.0,53.0
20160705124500,246.0,356.4,99.0,73,55.6,0,65.2,65.0,53.0
20160705130000,246.0,366.0,101.6667,71,55.6,0,65.3,65.0,53.0
20160705131500,246.0,356.4,99.0,70,55.6,0,65.3,65.0,53.0
20160705133000,246.0,350.4,97.3333,73,55.6,0,65.3,65.0,53.0
20160705134500,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160705140000,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160705141500,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160705143000,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160705144500,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160705150000,246.0,356.4,99.0,74,55.6,0,65.4,65.0,53.0
20160705151500,246.0,356.4,99.0,74,55.6,0,65.4,65.0,53.0
20160705153000,246.0,356.4,99.0,74,55.6,0,65.4,65.0,53.0
20160705154500,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160705160000,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160705161500,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160705163000,246.0,356.4,99.0,74,55.6,0,65.4,65.0,53.0
20160705164500,246.0,356.4,99.0,74,56.3,0,65.4,65.0,53.0
20160705170000,246.0,356.4,99.0,74,56.3,0,65.4,65.0,53.0
20160705171500,246.0,363.0,100.8333,74,56.3,0,65.4,65.0,53.0
20160705173000,246.0,356.4,99.0,74,56.3,0,65.4,65.0,53.0
20160705174500,246.0,356.4,99.0,74,56.3,0,65.3,65.0,53.0
20160705180000,246.0,356.4,99.0,74,56.3,0,65.3,65.0,53.0
20160705181500,246.0,356.4,99.0,71,55.6,0,65.2,65.0,53.0
20160705183000,246.0,356.4,99.0,71,55.6,0,65.2,65.0,53.0
20160705184500,246.0,356.4,99.0,71,55.6,0,65.1,65.0,53.0
20160705190000,246.0,356.4,99.0,71,55.6,0,65.2,65.0,53.0
20160705191500,246.0,356.4,99.0,71,55.6,0,65.1,65.0,53.0
20160705193000,246.0,350.4,97.3333,71,55.6,0,65.0,65.0,53.0
20160705194500,246.0,350.4,97.3333,71,55.6,0,65.0,65.0,53.0
20160705200000,246.0,356.4,99.0,71,55.6,0,64.9,65.0,53.0
20160705201500,246.0,356.4,99.0,71,55.6,0,64.9,65.0,53.0
20160705203000,246.0,350.4,97.3333,71,55.6,0,64.8,65.0,53.0
20160705204500,246.0,350.4,97.3333,71,55.6,0,64.8,65.0,53.0
20160705210000,246.0,350.4,97.3333,71,55.6,0,64.8,65.0,53.0
20160705211500,246.0,346.8,96.3333,71,55.6,0,64.8,65.0,53.0
20160705213000,246.0,350.4,97.3333,71,55.6,0,64.7,65.0,53.0
20160705214500,246.0,346.8,96.3333,71,55.6,0,64.8,65.0,53.0
20160705220000,246.0,350.4,97.3333,71,55.6,0,64.7,65.0,53.0
20160705221500,246.0,343.2,95.3333,71,55.6,0,64.7,65.0,53.0
20160705223000,246.0,330.0,91.6667,69,55.6,0,64.6,65.0,53.0
20160705224500,246.0,319.2,88.6667,68,55.6,0,64.6,65.0,53.0
20160705230000,246.0,319.2,88.6667,67,55.6,0,64.7,65.0,53.0
20160705231500,246.0,301.2,83.6667,65,55.6,0,64.7,65.0,53.0
20160705233000,246.0,301.2,83.6667,65,55.6,0,64.8,65.0,53.0
20160705234500,246.0,304.8,84.6667,66,55.6,0,64.8,65.0,53.0
20160706000000,246.0,301.2,83.6667,65,55.6,0,64.8,65.0,53.0
20160706001500,246.0,304.8,84.6667,65,55.6,0,64.8,65.0,53.0
20160706003000,246.0,309.0,85.8333,65,55.6,0,64.7,65.0,53.0
20160706004500,246.0,301.2,83.6667,65,55.6,0,64.8,65.0,53.0
20160706010000,246.0,301.2,83.6667,65,55.6,0,64.7,65.0,53.0
20160706011500,246.0,309.0,85.8333,65,55.6,0,64.7,65.0,53.0
20160706013000,246.0,294.0,81.6667,64,55.6,0,64.7,65.0,53.0
20160706014500,246.0,294.0,81.6667,64,55.6,0,64.7,65.0,53.0
20160706020000,246.0,294.0,81.6667,64,55.6,0,64.7,65.0,53.0
20160706021500,246.0,294.0,81.6667,64,55.6,0,64.7,65.0,53.0
20160706023000,246.0,294.0,81.6667,64,55.6,0,64.7,65.0,53.0
20160706024500,246.0,289.8,80.5,63,55.6,0,64.7,65.0,53.0
20160706030000,246.0,289.8,80.5,63,55.6,0,64.8,65.0,53.0
20160706031500,246.0,289.8,80.5,63,55.6,0,64.7,65.0,53.0
20160706033000,246.0,294.0,81.6667,63,55.6,0,64.8,65.0,53.0
20160706034500,246.0,289.8,80.5,63,55.6,0,64.7,65.0,53.0
20160706040000,246.0,289.8,80.5,63,55.6,0,64.8,65.0,53.0
20160706041500,246.0,294.0,81.6667,63,55.6,0,64.7,65.0,53.0
20160706043000,246.0,289.8,80.5,63,55.6,0,64.7,65.0,53.0
20160706044500,246.0,304.8,84.6667,64,60.0,0,65.1,65.0,53.0
20160706050000,246.0,337.2,93.6667,68,58.0,0,65.3,65.0,53.0
20160706051500,300.0,0.0,0.0,0,56.7,0,65.2,65.0,53.0
20160706053000,246.0,323.4,89.8333,73,55.5,0,64.8,65.0,53.0
20160706054500,246.0,309.0,85.8333,72,55.5,0,64.7,65.0,53.0
20160706060000,246.0,304.8,84.6667,73,55.5,0,64.7,65.0,53.0
20160706061500,246.0,294.0,81.6667,72,55.5,0,64.7,65.0,53.0
20160706063000,246.0,297.6,82.6667,72,55.5,0,64.7,65.0,53.0
20160706064500,246.0,289.8,80.5,70,55.5,0,64.7,65.0,53.0
20160706070000,246.0,285.6,79.3333,69,55.5,0,64.8,65.0,53.0
20160706071500,246.0,294.0,81.6667,69,55.5,0,64.8,65.0,53.0
20160706073000,246.0,285.6,79.3333,68,55.5,0,64.8,65.0,53.0
20160706074500,246.0,282.0,78.3333,68,55.5,0,64.8,65.0,53.0
20160706080000,246.0,273.6,76.0,69,55.5,0,64.9,65.0,53.0
20160706081500,246.0,282.0,78.3333,70,56.3,0,65.0,65.0,53.0
20160706083000,246.0,282.0,78.3333,71,56.3,0,65.1,65.0,53.0
20160706084500,246.0,289.8,80.5,71,56.3,0,65.3,65.0,53.0
20160706090000,246.0,312.6,86.8333,74,56.3,0,65.3,65.0,53.0
20160706091500,246.0,309.0,85.8333,74,55.6,0,65.2,65.0,53.0
20160706093000,246.0,312.6,86.8333,74,55.6,0,65.4,65.0,53.0
20160706094500,246.0,333.0,92.5,77,55.6,0,65.4,65.0,53.0
20160706100000,246.0,353.4,98.1667,80,55.6,0,65.3,65.0,53.0
20160706101500,246.0,353.4,98.1667,80,55.6,0,65.5,65.0,53.0
20160706103000,246.0,359.4,99.8333,81,55.6,0,65.5,65.0,53.0
20160706104500,246.0,359.4,99.8333,81,55.6,0,65.5,65.0,53.0
20160706110000,246.0,363.0,100.8333,81,55.6,0,65.5,65.0,53.0
20160706111500,246.0,363.0,100.8333,81,55.6,0,65.6,65.0,53.0
20160706113000,246.0,363.0,100.8333,81,55.6,0,65.6,65.0,53.0
20160706114500,246.0,356.4,99.0,80,55.6,0,65.5,65.0,53.0
20160706120000,246.0,363.0,100.8333,80,55.6,0,65.6,65.0,53.0
20160706121500,246.0,356.4,99.0,80,55.6,0,65.6,65.0,53.0
20160706123000,246.0,356.4,99.0,80,55.6,0,65.6,65.0,53.0
20160706124500,246.0,363.0,100.8333,80,55.6,0,65.5,65.0,53.0
20160706130000,246.0,363.0,100.8333,77,55.6,0,65.5,65.0,53.0
20160706131500,246.0,363.0,100.8333,77,55.6,0,65.5,65.0,53.0
20160706133000,246.0,363.0,100.8333,77,55.6,0,65.5,65.0,53.0
20160706134500,246.0,356.4,99.0,77,55.6,0,65.5,65.0,53.0
20160706140000,246.0,356.4,99.0,77,55.6,0,65.4,65.0,53.0
20160706141500,246.0,356.4,99.0,77,55.6,0,65.3,65.0,53.0
20160706143000,246.0,356.4,99.0,77,55.6,0,65.3,65.0,53.0
20160706144500,246.0,356.4,99.0,78,55.6,0,65.4,65.0,53.0
20160706150000,246.0,356.4,99.0,78,55.6,0,65.3,65.0,53.0
20160706151500,246.0,356.4,99.0,78,55.6,0,65.2,65.0,53.0
20160706153000,246.0,356.4,99.0,78,55.6,0,65.3,65.0,53.0
20160706154500,246.0,356.4,99.0,78,55.6,0,65.2,65.0,53.0
20160706160000,246.0,356.4,99.0,78,55.6,0,65.3,65.0,53.0
20160706161500,246.0,356.4,99.0,78,55.6,0,65.3,65.0,53.0
20160706163000,246.0,356.4,99.0,78,55.6,0,65.2,65.0,53.0
20160706164500,246.0,356.4,99.0,78,55.6,0,65.1,65.0,53.0
20160706170000,246.0,356.4,99.0,78,55.6,0,65.1,65.0,53.0
20160706171500,246.0,356.4,99.0,78,55.6,0,65.1,65.0,53.0
20160706173000,246.0,356.4,99.0,78,55.6,0,65.0,65.0,53.0
20160706174500,246.0,350.4,97.3333,78,55.6,0,64.9,65.0,53.0
20160706180000,246.0,350.4,97.3333,78,55.6,0,65.0,65.0,53.0
20160706181500,246.0,346.8,96.3333,78,55.6,0,65.0,65.0,53.0
20160706183000,246.0,346.8,96.3333,80,55.6,0,64.9,65.0,53.0
20160706184500,246.0,356.4,99.0,80,55.6,0,64.8,65.0,53.0
20160706190000,246.0,356.4,99.0,80,55.6,0,64.8,65.0,53.0
20160706191500,246.0,356.4,99.0,80,55.6,0,64.8,65.0,53.0
20160706193000,246.0,343.2,95.3333,78,55.6,0,64.6,65.0,53.0
20160706194500,246.0,337.2,93.6667,77,55.6,0,64.7,65.0,53.0
20160706200000,246.0,323.4,89.8333,76,55.6,0,64.7,65.0,53.0
20160706201500,246.0,319.2,88.6667,75,55.6,0,64.7,65.0,53.0
20160706203000,246.0,315.6,87.6667,75,55.6,0,64.8,65.0,53.0
20160706204500,246.0,323.4,89.8333,75,55.6,0,64.8,65.0,53.0
20160706210000,246.0,323.4,89.8333,75,55.6,0,64.7,65.0,53.0
20160706211500,246.0,312.6,86.8333,74,55.6,0,64.6,65.0,53.0
20160706213000,246.0,304.8,84.6667,72,55.6,0,64.7,65.0,53.0
20160706214500,246.0,309.0,85.8333,72,55.6,0,64.8,65.0,53.0
20160706220000,246.0,304.8,84.6667,72,55.6,0,64.7,65.0,53.0
20160706221500,246.0,301.2,83.6667,72,55.6,0,64.7,65.0,53.0
20160706223000,246.0,297.6,82.6667,71,55.6,0,64.7,65.0,53.0
20160706224500,246.0,282.0,78.3333,69,55.6,0,64.7,65.0,53.0
20160706230000,246.0,282.0,78.3333,69,55.6,0,64.7,65.0,53.0
20160706231500,246.0,277.2,77.0,69,55.6,0,64.8,65.0,53.0
20160706233000,246.0,282.0,78.3333,69,55.6,0,64.8,65.0,53.0
20160706234500,246.0,277.2,77.0,69,55.6,0,64.8,65.0,53.0
20160707000000,246.0,282.0,78.3333,69,55.6,0,64.8,65.0,53.0
20160707001500,246.0,282.0,78.3333,69,55.6,0,64.8,65.0,53.0
20160707003000,246.0,282.0,78.3333,69,55.6,0,64.8,65.0,53.0
20160707004500,246.0,277.2,77.0,69,55.6,0,64.7,65.0,53.0
20160707010000,246.0,282.0,78.3333,69,55.6,0,64.7,65.0,53.0
20160707011500,246.0,273.6,76.0,68,55.6,0,64.7,65.0,53.0
20160707013000,246.0,273.6,76.0,67,55.6,0,64.7,65.0,53.0
20160707014500,246.0,264.6,73.5,67,55.6,0,64.8,65.0,53.0
20160707020000,246.0,269.4,74.8333,67,55.6,0,64.8,65.0,53.0
20160707021500,246.0,269.4,74.8333,67,55.6,0,64.7,65.0,53.0
20160707023000,246.0,273.6,76.0,67,55.6,0,64.7,65.0,53.0
20160707024500,246.0,273.6,76.0,67,55.6,0,64.7,65.0,53.0
20160707030000,246.0,256.2,71.1667,65,55.6,0,64.7,65.0,53.0
20160707031500,246.0,256.2,71.1667,65,55.6,0,64.8,65.0,53.0
20160707033000,246.0,260.4,72.3333,66,55.6,0,64.8,65.0,53.0
20160707034500,246.0,260.4,72.3333,66,55.6,0,64.8,65.0,53.0
20160707040000,246.0,269.4,74.8333,66,55.6,0,64.8,65.0,53.0
20160707041500,246.0,260.4,72.3333,66,55.6,0,64.8,65.0,53.0
20160707043000,246.0,260.4,72.3333,66,55.6,0,64.7,65.0,53.0
20160707044500,246.0,260.4,72.3333,66,55.6,0,64.8,65.0,53.0
20160707050000,246.0,260.4,72.3333,66,55.6,0,64.8,65.0,53.0
20160707051500,246.0,256.2,71.1667,66,55.6,0,64.8,65.0,53.0
20160707053000,246.0,264.6,73.5,66,55.6,0,64.7,65.0,53.0
20160707054500,246.0,264.6,73.5,66,55.6,0,64.7,65.0,53.0
20160707060000,246.0,256.2,71.1667,65,55.6,0,64.6,65.0,53.0
20160707061500,246.0,247.2,68.6667,66,55.6,0,64.8,65.0,53.0
20160707063000,246.0,247.2,68.6667,67,55.6,0,64.8,65.0,53.0
20160707064500,246.0,247.2,68.6667,67,55.6,0,64.9,65.0,53.0
20160707070000,246.0,247.2,68.6667,67,55.6,0,65.0,65.0,53.0
20160707071500,246.0,251.4,69.8333,67,55.6,0,65.1,65.0,53.0
20160707073000,246.0,251.4,69.8333,67,55.6,0,65.2,65.0,53.0
20160707074500,246.0,247.2,68.6667,67,55.6,0,65.2,65.0,53.0
20160707080000,246.0,256.2,71.1667,67,55.6,0,65.2,65.0,53.0
20160707081500,246.0,256.2,71.1667,67,55.6,0,65.3,65.0,53.0
20160707083000,246.0,269.4,74.8333,69,55.6,0,65.3,65.0,53.0
20160707084500,246.0,285.6,79.3333,72,55.6,0,65.4,65.0,53.0
20160707090000,246.0,294.0,81.6667,72,55.6,0,65.3,65.0,53.0
20160707091500,246.0,319.2,88.6667,75,55.6,0,65.5,65.0,53.0
20160707093000,246.0,333.0,92.5,79,55.6,0,65.3,65.0,53.0
20160707094500,246.0,353.4,98.1667,81,55.6,0,65.5,65.0,53.0
20160707100000,246.0,359.4,99.8333,82,55.6,0,65.6,65.0,53.0
20160707101500,246.0,363.0,100.8333,82,55.6,0,65.8,65.0,53.0
20160707103000,246.0,363.0,100.8333,82,55.6,0,65.6,65.0,53.0
20160707104500,246.0,363.0,100.8333,81,55.6,0,65.7,65.0,53.0
20160707110000,246.0,353.4,98.1667,80,55.6,0,65.6,65.0,53.0
20160707111500,246.0,372.0,103.3333,81,55.6,0,65.6,65.0,53.0
20160707113000,246.0,366.0,101.6667,78,55.6,0,65.6,65.0,53.0
20160707114500,246.0,372.0,103.3333,76,55.6,0,65.7,65.0,53.0
20160707120000,246.0,372.0,103.3333,74,55.6,0,65.6,65.0,53.0
20160707121500,246.0,372.0,103.3333,74,55.6,0,65.6,65.0,53.0
20160707123000,246.0,372.0,103.3333,74,55.6,0,65.6,65.0,53.0
20160707124500,246.0,346.8,96.3333,73,55.6,0,65.5,65.0,53.0
20160707130000,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160707131500,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160707133000,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160707134500,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160707140000,246.0,356.4,99.0,75,55.6,0,65.5,65.0,53.0
20160707141500,246.0,356.4,99.0,75,55.6,0,65.4,65.0,53.0
20160707143000,246.0,356.4,99.0,76,55.6,0,65.4,65.0,53.0
20160707144500,246.0,356.4,99.0,76,55.6,0,65.3,65.0,53.0
20160707150000,246.0,356.4,99.0,76,55.6,0,65.3,65.0,53.0
20160707151500,246.0,356.4,99.0,76,55.6,0,65.3,65.0,53.0
20160707153000,246.0,346.8,96.3333,79,55.6,0,65.3,65.0,53.0
20160707154500,246.0,359.4,99.8333,76,55.6,0,65.3,65.0,53.0
20160707160000,246.0,363.0,100.8333,76,55.6,0,65.1,65.0,53.0
20160707161500,246.0,363.0,100.8333,73,55.6,0,65.2,65.0,53.0
20160707163000,246.0,350.4,97.3333,72,55.6,0,65.2,65.0,53.0
20160707164500,246.0,350.4,97.3333,72,55.6,0,65.1,65.0,53.0
20160707170000,246.0,350.4,97.3333,72,55.6,0,65.0,65.0,53.0
20160707171500,246.0,350.4,97.3333,72,55.6,0,65.0,65.0,53.0
20160707173000,246.0,350.4,97.3333,72,55.6,0,65.0,65.0,53.0
20160707174500,246.0,350.4,97.3333,72,55.6,0,65.1,65.0,53.0
20160707180000,246.0,346.8,96.3333,72,55.6,0,65.0,65.0,53.0
20160707181500,246.0,350.4,97.3333,72,55.6,0,65.0,65.0,53.0
20160707183000,246.0,350.4,97.3333,72,55.6,0,65.0,65.0,53.0
20160707184500,246.0,350.4,97.3333,72,55.6,0,64.9,65.0,53.0
20160707190000,246.0,346.8,96.3333,72,55.6,0,64.9,65.0,53.0
20160707191500,246.0,346.8,96.3333,72,55.6,0,64.9,65.0,53.0
20160707193000,246.0,346.8,96.3333,72,55.6,0,64.8,65.0,53.0
20160707194500,246.0,350.4,97.3333,72,55.6,0,64.7,65.0,53.0
20160707200000,246.0,350.4,97.3333,72,55.6,0,64.8,65.0,53.0
20160707201500,246.0,343.2,95.3333,72,55.6,0,64.7,65.0,53.0
20160707203000,246.0,337.2,93.6667,71,55.6,0,64.6,65.0,53.0
20160707204500,246.0,319.2,88.6667,69,55.6,0,64.6,65.0,53.0
20160707210000,246.0,315.6,87.6667,68,55.6,0,64.6,65.0,53.0
20160707211500,246.0,301.2,83.6667,67,55.6,0,64.8,65.0,53.0
20160707213000,246.0,309.0,85.8333,67,55.6,0,64.8,65.0,53.0
20160707214500,246.0,301.2,83.6667,67,55.6,0,64.7,65.0,53.0
20160707220000,246.0,304.8,84.6667,67,55.6,0,64.7,65.0,53.0
20160707221500,246.0,301.2,83.6667,66,55.6,0,64.7,65.0,53.0
20160707223000,246.0,282.0,78.3333,64,55.6,0,64.6,65.0,53.0
20160707224500,246.0,285.6,79.3333,64,55.6,0,64.8,65.0,53.0
20160707230000,246.0,282.0,78.3333,64,55.6,0,64.7,65.0,53.0
20160707231500,246.0,285.6,79.3333,64,55.6,0,64.7,65.0,53.0
20160707233000,246.0,285.6,79.3333,64,55.6,0,64.7,65.0,53.0
20160707234500,246.0,269.4,74.8333,63,55.6,0,64.7,65.0,53.0
20160708000000,246.0,269.4,74.8333,62,55.6,0,64.8,65.0,53.0
20160708001500,246.0,264.6,73.5,62,55.6,0,64.8,65.0,53.0
20160708003000,246.0,269.4,74.8333,62,55.6,0,64.8,65.0,53.0
20160708004500,246.0,264.6,73.5,62,55.6,0,64.7,65.0,53.0
20160708010000,246.0,264.6,73.5,62,55.6,0,64.8,65.0,53.0
20160708011500,246.0,260.4,72.3333,62,55.6,0,64.8,65.0,53.0
20160708013000,246.0,269.4,74.8333,62,55.6,0,64.8,65.0,53.0
20160708014500,246.0,269.4,74.8333,62,55.6,0,64.8,65.0,53.0
20160708020000,246.0,269.4,74.8333,62,55.6,0,64.8,65.0,53.0
20160708021500,246.0,269.4,74.8333,62,55.6,0,64.8,65.0,53.0
20160708023000,246.0,264.6,73.5,62,55.6,0,64.8,65.0,53.0
20160708024500,246.0,264.6,73.5,62,55.6,0,64.8,65.0,53.0
20160708030000,246.0,269.4,74.8333,62,55.6,0,64.7,65.0,53.0
20160708031500,246.0,264.6,73.5,62,55.6,0,64.8,65.0,53.0
20160708033000,246.0,269.4,74.8333,62,55.6,0,64.7,65.0,53.0
20160708034500,246.0,260.4,72.3333,62,55.6,0,64.7,65.0,53.0
20160708040000,246.0,256.2,71.1667,60,55.6,0,64.8,65.0,53.0
20160708041500,246.0,256.2,71.1667,60,55.6,0,64.8,65.0,53.0
20160708043000,246.0,256.2,71.1667,60,55.6,0,64.8,65.0,53.0
20160708044500,246.0,256.2,71.1667,60,55.6,0,64.8,65.0,53.0
20160708050000,246.0,256.2,71.1667,60,55.6,0,64.8,65.0,53.0
20160708051500,246.0,256.2,71.1667,60,55.6,0,64.8,65.0,53.0
20160708053000,246.0,251.4,69.8333,60,55.6,0,64.8,65.0,53.0
20160708054500,246.0,256.2,71.1667,60,55.6,0,64.8,65.0,53.0
20160708060000,246.0,260.4,72.3333,60,55.6,0,64.8,65.0,53.0
20160708061500,246.0,256.2,71.1667,60,55.6,0,64.8,65.0,53.0
20160708063000,246.0,251.4,69.8333,60,55.6,0,64.8,65.0,53.0
20160708064500,246.0,251.4,69.8333,60,55.6,0,65.0,65.0,53.0
20160708070000,246.0,260.4,72.3333,61,55.6,0,65.3,65.0,53.0
20160708071500,246.0,343.2,95.3333,73,55.6,0,66.0,65.0,53.0
20160708073000,246.0,353.4,98.1667,76,55.6,0,66.7,65.0,53.0
20160708074500,246.0,353.4,98.1667,77,55.6,0,66.9,65.0,53.0
20160708080000,246.0,353.4,98.1667,77,55.6,0,66.7,65.0,53.0
20160708081500,246.0,363.0,100.8333,77,55.6,0,66.3,65.0,53.0
20160708083000,246.0,363.0,100.8333,77,55.6,0,66.2,65.0,53.0
20160708084500,246.0,301.2,83.6667,75,55.6,0,66.2,65.0,53.0
20160708090000,246.0,369.0,102.5,74,55.6,0,66.2,65.0,53.0
20160708091500,246.0,390.0,108.3333,78,55.6,0,66.3,65.0,53.0
20160708093000,246.0,237.6,66.0,56,55.6,100,66.5,69.9,66.9
20160708094500,246.0,243.0,67.5,57,55.6,100,67.1,69.9,66.9
20160708100000,246.0,243.0,67.5,57,55.6,0,67.4,69.9,66.9
20160708101500,246.0,243.0,67.5,57,55.6,0,67.7,69.9,66.9
20160708103000,246.0,243.0,67.5,57,55.6,0,68.1,69.9,66.9
20160708104500,246.0,247.2,68.6667,57,55.6,0,68.5,69.9,66.9
20160708110000,246.0,243.0,67.5,58,55.6,0,68.8,69.9,66.9
20160708111500,246.0,243.0,67.5,58,55.6,0,69.1,69.9,66.9
20160708113000,246.0,243.0,67.5,58,55.6,0,69.2,69.9,66.9
20160708114500,246.0,247.2,68.6667,59,55.6,0,69.4,69.9,66.9
20160708120000,246.0,243.0,67.5,59,55.6,0,69.4,69.9,66.9
20160708121500,246.0,243.0,67.5,59,55.6,0,69.3,69.9,66.9
20160708123000,246.0,247.2,68.6667,59,55.6,0,69.2,69.9,66.9
20160708124500,246.0,247.2,68.6667,59,55.6,0,69.0,69.9,66.9
20160708130000,246.0,243.0,67.5,59,55.6,0,69.0,69.9,66.9
20160708131500,246.0,247.2,68.6667,59,55.6,0,68.9,69.9,66.9
20160708133000,246.0,251.4,69.8333,59,55.6,0,68.9,69.9,66.9
20160708134500,246.0,247.2,68.6667,59,55.6,0,68.9,69.9,66.9
20160708140000,246.0,247.2,68.6667,59,55.6,0,68.9,69.9,66.9
20160708141500,246.0,247.2,68.6667,59,56.2,0,69.1,69.9,66.9
20160708143000,246.0,247.2,68.6667,59,56.2,0,69.1,69.9,66.9
20160708144500,246.0,247.2,68.6667,59,56.2,0,69.1,69.9,66.9
20160708150000,246.0,251.4,69.8333,60,56.2,0,69.1,69.9,66.9
20160708151500,246.0,247.2,68.6667,60,56.2,0,69.2,69.9,66.9
20160708153000,246.0,247.2,68.6667,60,56.2,0,69.3,69.9,66.9
20160708154500,246.0,243.0,67.5,60,56.2,0,69.3,69.9,66.9
20160708160000,246.0,353.4,98.1667,76,56.2,0,69.8,65.0,53.0
