PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708161500,246.0,353.4,98.1667,77,55.6,0,69.6,65.0,53.0
20160708163000,246.0,353.4,98.1667,77,55.6,0,68.7,65.0,53.0
20160708164500,246.0,353.4,98.1667,77,55.6,0,68.4,65.0,53.0
20160708170000,246.0,353.4,98.1667,78,55.6,0,68.2,65.0,53.0
20160708171500,246.0,353.4,98.1667,78,55.6,0,67.8,65.0,53.0
20160708173000,246.0,359.4,99.8333,78,55.6,0,67.7,65.0,53.0
20160708174500,246.0,359.4,99.8333,78,55.6,0,67.3,65.0,53.0
20160708180000,246.0,353.4,98.1667,78,55.6,0,67.0,65.0,53.0
20160708181500,246.0,353.4,98.1667,78,56.3,0,66.8,65.0,53.0
20160708183000,246.0,353.4,98.1667,78,55.6,0,66.7,65.0,53.0
20160708184500,246.0,353.4,98.1667,78,55.6,0,66.4,65.0,53.0
20160708190000,246.0,353.4,98.1667,78,55.6,0,66.3,65.0,53.0
20160708191500,246.0,353.4,98.1667,78,55.6,0,66.2,65.0,53.0
20160708193000,246.0,359.4,99.8333,78,55.6,0,66.1,65.0,53.0
20160708194500,246.0,359.4,99.8333,78,55.6,0,66.0,65.0,53.0
20160708200000,246.0,363.0,100.8333,78,55.6,0,66.0,65.0,53.0
20160708201500,246.0,363.0,100.8333,76,55.6,0,65.8,65.0,53.0
20160708203000,246.0,363.0,100.8333,76,55.6,0,65.7,65.0,53.0
20160708204500,246.0,363.0,100.8333,76,55.6,0,65.6,65.0,53.0
20160708210000,246.0,363.0,100.8333,76,55.6,0,65.3,65.0,53.0
20160708211500,246.0,363.0,100.8333,76,55.6,0,65.3,65.0,53.0
20160708213000,246.0,363.0,100.8333,73,55.6,0,65.3,65.0,53.0
20160708214500,246.0,356.4,99.0,72,55.6,0,65.2,65.0,53.0
20160708220000,246.0,356.4,99.0,72,55.6,0,65.2,65.0,53.0
20160708221500,246.0,356.4,99.0,72,55.6,0,65.1,65.0,53.0
20160708223000,246.0,356.4,99.0,72,55.6,0,65.0,65.0,53.0
20160708224500,246.0,356.4,99.0,72,55.6,0,65.0,65.0,53.0
20160708230000,246.0,356.4,99.0,72,55.6,0,64.9,65.0,53.0
20160708231500,246.0,363.0,100.8333,72,55.6,0,64.8,65.0,53.0
20160708233000,246.0,363.0,100.8333,71,55.6,0,64.8,65.0,53.0
20160708234500,246.0,356.4,99.0,71,55.6,0,64.7,65.0,53.0
20160709000000,246.0,346.8,96.3333,69,55.6,0,64.7,65.0,53.0
20160709001500,246.0,337.2,93.6667,69,55.6,0,64.7,65.0,53.0
20160709003000,246.0,330.0,91.6667,68,55.6,0,64.7,65.0,53.0
20160709004500,246.0,319.2,88.6667,67,55.6,0,64.7,65.0,53.0
20160709010000,246.0,319.2,88.6667,67,55.6,0,64.7,65.0,53.0
20160709011500,246.0,326.4,90.6667,67,55.6,0,64.8,65.0,53.0
20160709013000,246.0,315.6,87.6667,67,55.6,0,64.8,65.0,53.0
20160709014500,246.0,315.6,87.6667,67,55.6,0,64.8,65.0,53.0
20160709020000,246.0,315.6,87.6667,67,55.6,0,64.7,65.0,53.0
20160709021500,246.0,301.2,83.6667,65,55.6,0,64.7,65.0,53.0
20160709023000,246.0,301.2,83.6667,66,55.6,0,64.7,65.0,53.0
20160709024500,246.0,301.2,83.6667,66,55.6,0,64.7,65.0,53.0
20160709030000,246.0,294.0,81.6667,65,55.6,0,64.7,65.0,53.0
20160709031500,246.0,285.6,79.3333,64,55.6,0,64.8,65.0,53.0
20160709033000,246.0,282.0,78.3333,64,55.6,0,64.8,65.0,53.0
20160709034500,246.0,282.0,78.3333,64,55.6,0,64.8,65.0,53.0
20160709040000,246.0,282.0,78.3333,64,55.6,0,64.8,65.0,53.0
20160709041500,246.0,289.8,80.5,64,55.6,0,64.7,65.0,53.0
20160709043000,246.0,285.6,79.3333,64,55.6,0,64.8,65.0,53.0
20160709044500,246.0,285.6,79.3333,64,55.6,0,64.7,65.0,53.0
20160709050000,246.0,285.6,79.3333,64,55.6,0,64.8,65.0,53.0
20160709051500,246.0,282.0,78.3333,63,55.6,0,64.7,65.0,53.0
20160709053000,246.0,273.6,76.0,62,55.6,0,64.7,65.0,53.0
20160709054500,246.0,273.6,76.0,62,55.6,0,64.7,65.0,53.0
20160709060000,246.0,273.6,76.0,62,55.6,0,64.7,65.0,53.0
20160709061500,246.0,264.6,73.5,61,55.6,0,64.8,65.0,53.0
20160709063000,246.0,264.6,73.5,61,55.6,0,64.8,65.0,53.0
20160709064500,246.0,269.4,74.8333,61,55.6,0,64.8,65.0,53.0
20160709070000,246.0,269.4,74.8333,61,55.6,0,64.9,65.0,53.0
20160709071500,246.0,269.4,74.8333,61,55.6,0,65.0,65.0,53.0
20160709073000,246.0,264.6,73.5,61,55.6,0,65.0,65.0,53.0
20160709074500,246.0,264.6,73.5,61,55.6,0,65.0,65.0,53.0
20160709080000,246.0,269.4,74.8333,61,55.6,0,65.1,65.0,53.0
20160709081500,246.0,269.4,74.8333,62,55.6,0,65.2,65.0,53.0
20160709083000,246.0,264.6,73.5,62,55.6,0,65.2,65.0,53.0
20160709084500,246.0,273.6,76.0,62,55.6,0,65.3,65.0,53.0
20160709090000,246.0,277.2,77.0,63,55.6,0,65.3,65.0,53.0
20160709091500,246.0,289.8,80.5,64,55.6,0,65.3,65.0,53.0
20160709093000,246.0,315.6,87.6667,67,55.6,0,65.5,65.0,53.0
20160709094500,246.0,340.2,94.5,70,55.6,0,65.5,65.0,53.0
20160709100000,246.0,356.4,99.0,72,55.6,0,65.5,65.0,53.0
20160709101500,246.0,356.4,99.0,72,55.6,0,65.5,65.0,53.0
20160709103000,246.0,356.4,99.0,72,55.6,0,65.6,65.0,53.0
20160709104500,246.0,356.4,99.0,72,55.6,0,65.6,65.0,53.0
20160709110000,246.0,356.4,99.0,72,55.6,0,65.7,65.0,53.0
20160709111500,246.0,366.0,101.6667,74,55.6,0,65.8,65.0,53.0
20160709113000,246.0,366.0,101.6667,74,55.6,0,65.8,65.0,53.0
20160709114500,246.0,366.0,101.6667,73,55.6,0,65.7,65.0,53.0
20160709120000,246.0,366.0,101.6667,73,55.6,0,65.7,65.0,53.0
20160709121500,246.0,359.4,99.8333,73,55.6,0,65.6,65.0,53.0
20160709123000,246.0,359.4,99.8333,73,55.6,0,65.6,65.0,53.0
20160709124500,246.0,353.4,98.1667,73,55.6,0,65.5,65.0,53.0
20160709130000,246.0,353.4,98.1667,74,55.6,0,65.5,65.0,53.0
20160709131500,246.0,359.4,99.8333,74,55.6,0,65.5,65.0,53.0
20160709133000,246.0,359.4,99.8333,74,55.6,0,65.5,65.0,53.0
20160709134500,246.0,359.4,99.8333,74,55.6,0,65.3,65.0,53.0
20160709140000,246.0,363.0,100.8333,74,55.6,0,65.3,65.0,53.0
20160709141500,246.0,363.0,100.8333,74,55.6,0,65.2,65.0,53.0
20160709143000,246.0,363.0,100.8333,74,55.6,0,65.2,65.0,53.0
20160709144500,246.0,363.0,100.8333,74,55.6,0,65.2,65.0,53.0
20160709150000,246.0,363.0,100.8333,74,55.6,0,65.2,65.0,53.0
20160709151500,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160709153000,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160709154500,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160709160000,246.0,356.4,99.0,74,55.6,0,65.3,65.0,53.0
20160709161500,246.0,356.4,99.0,74,55.6,0,65.2,65.0,53.0
20160709163000,246.0,356.4,99.0,74,55.6,0,65.1,65.0,53.0
20160709164500,246.0,356.4,99.0,73,55.6,0,65.2,65.0,53.0
20160709170000,246.0,356.4,99.0,73,55.6,0,65.2,65.0,53.0
20160709171500,246.0,337.2,93.6667,74,55.6,0,65.1,65.0,53.0
20160709173000,246.0,359.4,99.8333,72,55.6,0,65.1,65.0,53.0
20160709174500,246.0,353.4,98.1667,71,55.6,0,65.1,65.0,53.0
20160709180000,246.0,346.8,96.3333,71,55.6,0,65.0,65.0,53.0
20160709181500,246.0,350.4,97.3333,71,55.6,0,65.0,65.0,53.0
20160709183000,246.0,350.4,97.3333,71,55.6,0,64.8,65.0,53.0
20160709184500,246.0,350.4,97.3333,71,55.6,0,64.9,65.0,53.0
20160709190000,246.0,350.4,97.3333,71,55.6,0,64.9,65.0,53.0
20160709191500,246.0,350.4,97.3333,71,55.6,0,64.8,65.0,53.0
20160709193000,246.0,350.4,97.3333,71,55.6,0,64.9,65.0,53.0
20160709194500,246.0,350.4,97.3333,71,55.6,0,64.8,65.0,53.0
20160709200000,246.0,350.4,97.3333,71,55.6,0,64.8,65.0,53.0
20160709201500,246.0,350.4,97.3333,71,55.6,0,64.8,65.0,53.0
20160709203000,246.0,350.4,97.3333,71,55.6,0,64.8,65.0,53.0
20160709204500,246.0,350.4,97.3333,71,55.6,0,64.7,65.0,53.0
20160709210000,246.0,337.2,93.6667,69,55.6,0,64.7,65.0,53.0
20160709211500,246.0,337.2,93.6667,69,55.6,0,64.7,65.0,53.0
20160709213000,246.0,326.4,90.6667,68,55.6,0,64.7,65.0,53.0
20160709214500,246.0,319.2,88.6667,67,55.6,0,64.7,65.0,53.0
20160709220000,246.0,319.2,88.6667,67,55.6,0,64.7,65.0,53.0
20160709221500,246.0,304.8,84.6667,66,55.6,0,64.7,65.0,53.0
20160709223000,246.0,304.8,84.6667,65,55.6,0,64.8,65.0,53.0
20160709224500,246.0,301.2,83.6667,65,55.6,0,64.8,65.0,53.0
20160709230000,246.0,304.8,84.6667,65,55.6,0,64.8,65.0,53.0
20160709231500,246.0,301.2,83.6667,65,55.6,0,64.8,65.0,53.0
20160709233000,246.0,301.2,83.6667,65,55.6,0,64.8,65.0,53.0
20160709234500,246.0,304.8,84.6667,65,55.6,0,64.8,65.0,53.0
20160710000000,246.0,301.2,83.6667,65,55.6,0,64.7,65.0,53.0
20160710001500,246.0,297.6,82.6667,64,55.6,0,64.7,65.0,53.0
20160710003000,246.0,289.8,80.5,64,55.6,0,64.7,65.0,53.0
20160710004500,246.0,282.0,78.3333,63,55.6,0,64.7,65.0,53.0
20160710010000,246.0,277.2,77.0,62,55.6,0,64.8,65.0,53.0
20160710011500,246.0,277.2,77.0,62,55.6,0,64.8,65.0,53.0
20160710013000,246.0,277.2,77.0,62,55.6,0,64.7,65.0,53.0
20160710014500,246.0,277.2,77.0,62,55.6,0,64.7,65.0,53.0
20160710020000,246.0,273.6,76.0,62,55.6,0,64.8,65.0,53.0
20160710021500,246.0,277.2,77.0,62,55.6,0,64.7,65.0,53.0
20160710023000,246.0,277.2,77.0,62,55.6,0,64.8,65.0,53.0
20160710024500,246.0,273.6,76.0,62,55.6,0,64.8,65.0,53.0
20160710030000,246.0,273.6,76.0,62,55.6,0,64.8,65.0,53.0
20160710031500,246.0,273.6,76.0,62,55.6,0,64.8,65.0,53.0
20160710033000,246.0,273.6,76.0,62,55.6,0,64.8,65.0,53.0
20160710034500,246.0,277.2,77.0,62,55.6,0,64.7,65.0,53.0
20160710040000,246.0,264.6,73.5,61,55.6,0,64.7,65.0,53.0
20160710041500,246.0,269.4,74.8333,61,55.6,0,64.7,65.0,53.0
20160710043000,246.0,251.4,69.8333,59,101.2,100,66.0,71.8,68.8
20160710044500,246.0,256.2,71.1667,59,97.8,100,67.2,71.8,68.8
20160710050000,246.0,247.2,68.6667,59,101.9,100,67.8,72.2,69.2
20160710051500,246.0,251.4,69.8333,59,101.9,100,68.4,72.2,69.2
20160710053000,246.0,243.0,67.5,59,101.9,100,68.8,72.2,69.2
20160710054500,246.0,243.0,67.5,59,101.9,100,69.1,72.2,69.2
20160710060000,246.0,243.0,67.5,59,111.4,100,69.3,72.2,69.2
20160710061500,246.0,247.2,68.6667,59,62.4,0,69.6,72.2,69.2
20160710063000,246.0,247.2,68.6667,59,58.0,100,68.5,72.2,69.2
20160710064500,246.0,251.4,69.8333,59,73.6,100,68.3,72.2,69.2
20160710070000,246.0,251.4,69.8333,59,80.0,100,69.1,72.2,69.2
20160710071500,246.0,247.2,68.6667,59,80.0,100,69.3,72.2,69.2
20160710073000,246.0,256.2,71.1667,61,61.2,0,69.1,72.2,69.2
20160710074500,246.0,251.4,69.8333,60,59.9,100,68.3,72.2,69.2
20160710080000,246.0,247.2,68.6667,60,76.8,100,68.8,72.2,69.2
20160710081500,246.0,251.4,69.8333,60,68.2,100,69.1,72.2,69.2
20160710083000,246.0,247.2,68.6667,60,69.6,100,69.1,72.2,69.2
20160710084500,246.0,247.2,68.6667,60,69.6,100,69.1,72.2,69.2
20160710090000,246.0,251.4,69.8333,60,69.6,100,69.2,72.2,69.2
20160710091500,246.0,251.4,69.8333,60,69.6,100,69.2,72.2,69.2
20160710093000,246.0,251.4,69.8333,60,61.3,0,69.4,72.2,69.2
20160710094500,246.0,247.2,68.6667,60,58.5,100,68.9,72.2,69.2
20160710100000,246.0,251.4,69.8333,60,58.5,100,68.7,72.2,69.2
20160710101500,246.0,256.2,71.1667,60,60.7,100,68.6,72.2,69.2
20160710103000,246.0,251.4,69.8333,60,63.6,100,68.6,72.2,69.2
20160710104500,246.0,247.2,68.6667,59,73.9,100,69.1,72.2,69.2
20160710110000,246.0,251.4,69.8333,59,73.9,100,69.3,72.2,69.2
20160710111500,246.0,251.4,69.8333,59,72.5,0,69.5,72.2,69.2
20160710113000,246.0,243.0,67.5,59,58.8,100,69.0,72.2,69.2
20160710114500,246.0,251.4,69.8333,59,58.8,100,68.8,72.2,69.2
20160710120000,246.0,251.4,69.8333,59,58.8,100,68.7,72.2,69.2
20160710121500,246.0,247.2,68.6667,59,60.7,100,68.8,72.2,69.2
20160710123000,246.0,247.2,68.6667,59,60.7,100,68.9,72.2,69.2
20160710124500,246.0,247.2,68.6667,59,60.7,100,69.0,72.2,69.2
20160710130000,246.0,251.4,69.8333,59,60.7,100,69.1,72.2,69.2
20160710131500,246.0,243.0,67.5,59,60.7,100,69.1,72.2,69.2
20160710133000,246.0,247.2,68.6667,59,60.7,100,69.1,72.2,69.2
20160710134500,246.0,247.2,68.6667,59,60.7,100,69.1,72.2,69.2
20160710140000,246.0,247.2,68.6667,59,60.0,100,69.1,72.2,69.2
20160710141500,246.0,247.2,68.6667,59,60.0,100,69.1,72.2,69.2
20160710143000,246.0,251.4,69.8333,57,59.2,100,69.0,72.2,69.2
20160710144500,246.0,243.0,67.5,58,59.2,100,69.1,72.2,69.2
20160710150000,246.0,243.0,67.5,58,60.0,100,69.1,72.2,69.2
20160710151500,246.0,247.2,68.6667,58,60.0,100,69.2,72.2,69.2
20160710153000,246.0,247.2,68.6667,58,60.0,100,69.2,72.2,69.2
20160710154500,246.0,247.2,68.6667,58,60.0,100,69.2,72.2,69.2
20160710160000,246.0,243.0,67.5,58,60.0,100,69.2,72.2,69.2
20160710161500,246.0,243.0,67.5,58,60.0,100,69.2,72.2,69.2
20160710163000,246.0,243.0,67.5,58,60.0,100,69.2,72.2,69.2
20160710164500,246.0,247.2,68.6667,58,60.0,100,69.2,72.2,69.2
20160710170000,246.0,243.0,67.5,58,60.0,100,69.3,72.2,69.2
20160710171500,246.0,247.2,68.6667,58,60.0,100,69.2,72.2,69.2
20160710173000,246.0,247.2,68.6667,58,60.0,100,69.2,72.2,69.2
20160710174500,246.0,243.0,67.5,58,60.0,100,69.2,72.2,69.2
20160710180000,246.0,243.0,67.5,58,60.0,100,69.3,72.2,69.2
20160710181500,246.0,247.2,68.6667,58,60.0,100,69.3,72.2,69.2
20160710183000,246.0,243.0,67.5,58,60.0,100,69.3,72.2,69.2
20160710184500,246.0,251.4,69.8333,58,60.0,100,69.2,72.2,69.2
20160710190000,246.0,247.2,68.6667,58,60.0,100,69.1,72.2,69.2
20160710191500,246.0,237.6,66.0,58,60.0,100,68.9,72.2,69.2
20160710193000,246.0,243.0,67.5,59,60.0,100,68.9,72.2,69.2
20160710194500,246.0,243.0,67.5,60,61.1,100,68.8,72.2,69.2
20160710200000,246.0,243.0,67.5,60,63.2,100,68.7,72.2,69.2
20160710201500,246.0,243.0,67.5,60,70.1,100,69.1,72.2,69.2
20160710203000,246.0,247.2,68.6667,60,70.1,100,69.2,72.2,69.2
20160710204500,246.0,247.2,68.6667,60,70.1,100,69.3,72.2,69.2
20160710210000,246.0,247.2,68.6667,60,70.1,100,69.3,72.2,69.2
20160710211500,246.0,247.2,68.6667,60,70.1,100,69.3,72.2,69.2
20160710213000,246.0,247.2,68.6667,60,70.1,100,69.3,72.2,69.2
20160710214500,246.0,247.2,68.6667,60,70.1,100,69.3,72.2,69.2
20160710220000,246.0,243.0,67.5,60,70.1,100,69.2,72.2,69.2
20160710221500,246.0,243.0,67.5,60,70.1,100,69.2,72.2,69.2
20160710223000,246.0,247.2,68.6667,60,69.2,100,69.2,72.2,69.2
20160710224500,246.0,251.4,69.8333,60,67.7,100,69.2,72.2,69.2
20160710230000,246.0,251.4,69.8333,60,67.7,100,69.2,72.2,69.2
20160710231500,246.0,251.4,69.8333,60,68.6,100,69.2,72.2,69.2
20160710233000,246.0,251.4,69.8333,60,67.3,100,69.1,72.2,69.2
20160710234500,246.0,256.2,71.1667,60,67.3,100,69.1,72.2,69.2
20160711000000,246.0,256.2,71.1667,59,68.8,100,69.1,72.2,69.2
20160711001500,246.0,247.2,68.6667,58,69.6,100,69.1,72.2,69.2
20160711003000,246.0,247.2,68.6667,58,69.6,100,69.1,72.2,69.2
20160711004500,246.0,247.2,68.6667,58,68.9,100,69.1,72.2,69.2
20160711010000,246.0,247.2,68.6667,58,68.9,100,69.1,72.2,69.2
20160711011500,246.0,247.2,68.6667,58,67.7,100,69.1,72.2,69.2
20160711013000,246.0,247.2,68.6667,58,68.7,100,69.1,72.2,69.2
20160711014500,246.0,243.0,67.5,58,69.6,100,69.1,72.2,69.2
20160711020000,246.0,247.2,68.6667,58,69.6,100,69.1,72.2,69.2
20160711021500,246.0,243.0,67.5,58,67.7,100,69.1,72.2,69.2
20160711023000,246.0,247.2,68.6667,58,67.7,100,69.1,72.2,69.2
20160711024500,246.0,247.2,68.6667,58,67.7,100,69.0,72.2,69.2
20160711030000,246.0,247.2,68.6667,58,69.8,100,68.9,72.2,69.2
20160711031500,246.0,251.4,69.8333,58,69.8,100,68.9,72.2,69.2
20160711033000,246.0,243.0,67.5,58,69.8,100,68.9,72.2,69.2
20160711034500,246.0,247.2,68.6667,58,68.2,100,68.9,72.2,69.2
20160711040000,246.0,243.0,67.5,58,79.6,100,69.2,72.2,69.2
20160711041500,246.0,247.2,68.6667,58,77.3,100,69.4,72.2,69.2
20160711043000,246.0,247.2,68.6667,58,62.0,0,69.2,72.2,69.2
20160711044500,246.0,247.2,68.6667,58,58.8,100,68.6,72.2,69.2
20160711050000,246.0,237.6,66.0,58,60.7,100,68.4,72.2,69.2
20160711051500,246.0,237.6,66.0,59,81.2,100,68.7,72.2,69.2
20160711053000,246.0,247.2,68.6667,59,76.8,100,69.1,72.2,69.2
20160711054500,246.0,247.2,68.6667,59,75.4,100,69.3,72.2,69.2
20160711060000,246.0,243.0,67.5,59,81.1,100,69.3,72.2,69.2
20160711061500,246.0,247.2,68.6667,59,59.2,100,69.1,72.2,69.2
20160711063000,246.0,247.2,68.6667,59,59.2,100,68.5,72.2,69.2
20160711064500,246.0,243.0,67.5,59,73.1,100,68.4,72.2,69.2
20160711070000,246.0,251.4,69.8333,61,78.3,100,69.0,72.2,69.2
20160711071500,246.0,256.2,71.1667,61,75.4,100,69.3,72.2,69.2
20160711073000,246.0,251.4,69.8333,60,64.5,100,69.3,72.2,69.2
20160711074500,246.0,247.2,68.6667,60,59.5,100,68.4,72.2,69.2
20160711080000,246.0,251.4,69.8333,60,72.4,100,68.3,72.2,69.2
20160711081500,246.0,251.4,69.8333,60,78.7,100,69.3,72.2,69.2
20160711083000,246.0,247.2,68.6667,60,60.4,0,69.1,72.2,69.2
20160711084500,246.0,247.2,68.6667,60,59.1,100,68.6,72.2,69.2
20160711090000,246.0,247.2,68.6667,60,61.1,100,68.4,72.2,69.2
20160711091500,246.0,247.2,68.6667,60,81.1,100,69.0,72.2,69.2
20160711093000,246.0,243.0,67.5,60,62.0,0,69.4,72.2,69.2
20160711094500,246.0,243.0,67.5,60,58.9,100,69.0,72.2,69.2
20160711100000,246.0,247.2,68.6667,60,58.9,100,68.9,72.2,69.2
20160711101500,246.0,243.0,67.5,60,58.9,100,68.8,72.2,69.2
20160711103000,246.0,247.2,68.6667,60,58.9,100,68.8,72.2,69.2
20160711104500,246.0,247.2,68.6667,60,59.9,100,68.8,72.2,69.2
20160711110000,246.0,243.0,67.5,60,60.7,100,68.9,72.2,69.2
20160711111500,246.0,243.0,67.5,60,60.0,100,68.9,72.2,69.2
20160711113000,246.0,247.2,68.6667,60,60.0,100,68.8,72.2,69.2
20160711114500,246.0,243.0,67.5,60,59.1,100,68.7,72.2,69.2
20160711120000,246.0,247.2,68.6667,60,63.6,100,68.9,72.2,69.2
20160711121500,246.0,243.0,67.5,60,62.4,100,68.9,72.2,69.2
20160711123000,246.0,243.0,67.5,60,60.8,100,69.0,72.2,69.2
20160711124500,246.0,247.2,68.6667,60,64.0,100,69.0,72.2,69.2
20160711130000,246.0,247.2,68.6667,60,62.0,100,69.1,72.2,69.2
20160711131500,246.0,251.4,69.8333,60,61.2,100,69.1,72.2,69.2
20160711133000,246.0,247.2,68.6667,60,62.4,100,69.2,72.2,69.2
20160711134500,246.0,243.0,67.5,60,61.6,100,69.2,72.2,69.2
20160711140000,246.0,243.0,67.5,60,60.4,100,69.1,72.2,69.2
20160711141500,246.0,243.0,67.5,60,62.799999,100,69.199997,72.199997,69.199997
20160711143000,246.0,251.399994,69.833332,60,61.200001,100,69.199997,72.199997,69.199997
20160711144500,246.0,251.399994,69.833332,60,61.200001,100,69.099998,72.199997,69.199997
20160711150000,246.0,251.399994,69.833332,59,64.099998,100,69.099998,72.199997,69.199997
20160711151500,246.0,247.199997,68.666666,59,64.099998,100,69.099998,72.199997,69.199997
20160711153000,246.0,251.399994,69.833332,59,62.799999,100,69.0,72.199997,69.199997
20160711154500,246.0,247.199997,68.666666,58,62.799999,100,68.900002,72.199997,69.199997
20160711160000,246.0,243.0,67.5,58,64.0,100,68.900002,72.199997,69.199997
20160711161500,246.0,247.199997,68.666666,58,69.699997,100,69.300003,72.199997,69.199997
20160711163000,246.0,256.200012,71.16667,58,59.200001,0,69.099998,72.199997,69.199997
20160711164500,246.0,256.200012,71.16667,58,58.0,100,68.599998,72.199997,69.199997
20160711170000,246.0,251.399994,69.833332,58,60.299999,100,68.400002,72.199997,69.199997
20160711171500,246.0,251.399994,69.833332,58,66.800003,100,68.699997,72.199997,69.199997
20160711173000,246.0,256.200012,71.16667,58,70.599998,100,69.0,72.199997,69.199997
20160711174500,246.0,247.199997,68.666666,58,68.199997,100,69.099998,72.199997,69.199997
20160711180000,246.0,247.199997,68.666666,58,67.300003,100,69.199997,72.199997,69.199997
20160711181500,246.0,251.399994,69.833332,58,67.300003,100,69.199997,72.199997,69.199997
20160711183000,246.0,251.399994,69.833332,58,70.5,100,69.300003,72.199997,69.199997
20160711184500,246.0,247.199997,68.666666,58,68.199997,100,69.300003,72.199997,69.199997
20160711190000,246.0,243.0,67.5,58,67.300003,100,69.300003,72.199997,69.199997
20160711191500,246.0,251.399994,69.833332,58,67.300003,100,69.199997,72.199997,69.199997
20160711193000,246.0,247.199997,68.666666,58,70.099998,100,69.300003,72.199997,69.199997
20160711194500,246.0,247.199997,68.666666,58,68.099998,100,69.199997,72.199997,69.199997
20160711200000,246.0,251.399994,69.833332,58,66.800003,100,69.199997,72.199997,69.199997
20160711201500,246.0,247.199997,68.666666,58,66.800003,100,69.099998,72.199997,69.199997
20160711203000,246.0,256.200012,71.16667,58,69.599998,100,69.099998,72.199997,69.199997
20160711204500,246.0,251.399994,69.833332,58,67.300003,100,69.099998,72.199997,69.199997
20160711210000,246.0,251.399994,69.833332,58,66.300003,100,69.099998,72.199997,69.199997
20160711211500,246.0,243.0,67.5,57,68.0,100,69.099998,72.199997,69.199997
20160711213000,246.0,247.199997,68.666666,58,69.699997,100,69.099998,72.199997,69.199997
20160711214500,246.0,237.600006,66.000002,58,67.699997,100,69.099998,72.199997,69.199997
20160711220000,246.0,247.199997,68.666666,60,66.599998,100,69.199997,72.199997,69.199997
20160711221500,246.0,237.600006,66.000002,60,68.099998,100,69.199997,72.199997,69.199997
20160711223000,246.0,237.600006,66.000002,60,70.099998,100,69.199997,72.199997,69.199997
20160711224500,246.0,243.0,67.5,60,67.699997,100,69.199997,72.199997,69.199997
20160711230000,246.0,243.0,67.5,60,66.300003,100,69.099998,72.199997,69.199997
20160711231500,246.0,247.199997,68.666666,60,66.300003,100,69.099998,72.199997,69.199997
20160711233000,246.0,247.199997,68.666666,60,69.699997,100,69.099998,72.199997,69.199997
20160711234500,246.0,247.199997,68.666666,60,67.699997,100,69.099998,72.199997,69.199997
20160712000000,246.0,237.600006,66.000002,60,66.800003,100,69.099998,72.199997,69.199997
20160712001500,246.0,243.0,67.5,60,66.800003,100,69.0,72.199997,69.199997
20160712003000,246.0,243.0,67.5,60,69.699997,100,69.0,72.199997,69.199997
20160712004500,246.0,247.199997,68.666666,60,67.300003,100,68.900002,72.199997,69.199997
20160712010000,246.0,243.0,67.5,60,65.800003,100,68.900002,72.199997,69.199997
20160712011500,246.0,247.199997,68.666666,60,67.800003,100,68.900002,72.199997,69.199997
20160712013000,246.0,247.199997,68.666666,60,75.400002,100,69.099998,72.199997,69.199997
20160712014500,246.0,247.199997,68.666666,60,69.400002,0,69.400002,72.199997,69.199997
20160712020000,246.0,247.199997,68.666666,60,58.400002,100,68.599998,72.199997,69.199997
20160712021500,246.0,243.0,67.5,60,59.599998,100,68.300003,72.199997,69.199997
20160712023000,246.0,247.199997,68.666666,60,76.900002,100,69.0,72.199997,69.199997
20160712024500,246.0,247.199997,68.666666,60,74.400002,100,69.300003,72.199997,69.199997
20160712030000,246.0,247.199997,68.666666,60,58.799999,100,68.900002,72.199997,69.199997
20160712031500,246.0,243.0,67.5,60,59.900002,100,68.300003,72.199997,69.199997
20160712033000,246.0,243.0,67.5,60,76.400002,100,68.699997,72.199997,69.199997
20160712034500,246.0,247.199997,68.666666,60,76.400002,100,69.300003,72.199997,69.199997
20160712040000,246.0,247.199997,68.666666,60,59.599998,0,69.099998,72.199997,69.199997
20160712041500,246.0,247.199997,68.666666,60,59.599998,100,68.300003,72.199997,69.199997
20160712043000,246.0,247.199997,68.666666,60,75.900002,100,68.800003,72.199997,69.199997
20160712044500,246.0,247.199997,68.666666,60,75.900002,100,69.300003,72.199997,69.199997
20160712050000,246.0,247.199997,68.666666,60,69.199997,0,69.400002,72.199997,69.199997
20160712051500,246.0,247.199997,68.666666,60,58.799999,100,68.599998,72.199997,69.199997
20160712053000,246.0,251.399994,69.833332,60,61.099998,100,68.300003,72.199997,69.199997
20160712054500,246.0,247.199997,68.666666,60,81.099998,100,69.099998,72.199997,69.199997
20160712060000,246.0,247.199997,68.666666,60,77.300003,100,69.400002,72.199997,69.199997
20160712061500,246.0,251.399994,69.833332,60,59.599998,100,68.800003,72.199997,69.199997
20160712063000,246.0,243.0,67.5,60,60.400002,100,68.400002,72.199997,69.199997
20160712064500,246.0,243.0,67.5,60,77.699997,100,68.900002,72.199997,69.199997
20160712070000,246.0,243.0,67.5,60,71.199997,0,69.5,72.199997,69.199997
20160712071500,246.0,247.199997,68.666666,61,58.799999,100,68.800003,72.199997,69.199997
20160712073000,246.0,247.199997,68.666666,61,59.900002,100,68.400002,72.199997,69.199997
20160712074500,246.0,247.199997,68.666666,61,76.800003,100,68.599998,72.199997,69.199997
20160712080000,246.0,247.199997,68.666666,61,77.800003,100,69.5,72.199997,69.199997
20160712081500,246.0,247.199997,68.666666,61,58.799999,100,68.800003,72.199997,69.199997
20160712083000,246.0,247.199997,68.666666,60,60.700001,100,68.400002,72.199997,69.199997
20160712084500,246.0,247.199997,68.666666,59,61.900002,100,68.5,72.199997,69.199997
20160712090000,246.0,260.399994,72.333332,61,70.199997,100,69.099998,72.199997,69.199997
20160712091500,246.0,260.399994,72.333332,60,70.199997,100,69.400002,72.199997,69.199997
20160712093000,246.0,260.399994,72.333332,60,59.599998,100,68.900002,72.199997,69.199997
20160712094500,246.0,251.399994,69.833332,58,58.400002,100,68.900002,72.199997,69.199997
20160712100000,246.0,205.199997,56.999999,58,58.400002,100,68.800003,72.199997,69.199997
20160712101500,246.0,164.399994,45.666665,61,58.400002,100,68.900002,72.199997,69.199997
20160712103000,246.0,247.199997,68.666666,56,59.099998,100,68.900002,72.199997,69.199997
20160712104500,246.0,237.600006,66.000002,57,58.5,100,69.099998,72.199997,69.199997
20160712110000,246.0,260.399994,72.333332,61,58.5,100,69.199997,72.199997,69.199997
20160712111500,246.0,243.0,67.5,57,58.5,100,69.099998,72.199997,69.199997
20160712113000,246.0,243.0,67.5,57,58.5,100,69.199997,72.199997,69.199997
20160712114500,246.0,243.0,67.5,57,58.5,100,69.099998,72.199997,69.199997
20160712120000,246.0,243.0,67.5,57,58.5,100,69.099998,72.199997,69.199997
20160712121500,246.0,243.0,67.5,56,58.5,100,69.0,72.199997,69.199997
20160712123000,246.0,232.800003,64.666668,57,59.099998,100,69.099998,72.199997,69.199997
20160712124500,246.0,247.199997,68.666666,58,59.099998,100,69.099998,72.199997,69.199997
20160712130000,246.0,243.0,67.5,58,58.0,100,68.900002,72.199997,69.199997
20160712131500,246.0,243.0,67.5,58,58.0,100,69.099998,72.199997,69.199997
20160712133000,246.0,243.0,67.5,59,58.0,100,69.099998,72.199997,69.199997
20160712134500,246.0,247.199997,68.666666,59,58.700001,100,69.099998,72.199997,69.199997
20160712140000,246.0,243.0,67.5,59,58.700001,100,69.0,72.199997,69.199997
20160712141500,246.0,243.0,67.5,59,57.799999,100,68.900002,72.199997,69.199997
20160712143000,246.0,247.199997,68.666666,59,57.799999,100,68.900002,72.199997,69.199997
20160712144500,246.0,243.0,67.5,59,57.799999,100,68.900002,72.199997,69.199997
20160712150000,246.0,251.399994,69.833332,61,59.599998,100,68.900002,72.199997,69.199997
20160712151500,246.0,247.199997,68.666666,59,59.599998,100,68.900002,72.199997,69.199997
20160712153000,246.0,251.399994,69.833332,59,58.400002,100,68.900002,72.199997,69.199997
20160712154500,246.0,256.200012,71.16667,59,58.400002,100,68.800003,72.199997,69.199997
20160712160000,246.0,256.200012,71.16667,57,60.299999,100,68.800003,72.199997,69.199997
20160712161500,246.0,222.600006,61.833335,58,60.299999,100,68.900002,72.199997,69.199997
20160712163000,246.0,198.600006,55.166668,57,60.299999,100,68.900002,72.199997,69.199997
20160712164500,246.0,0.0,0.0,100,78.099998,100,69.300003,72.199997,69.199997
20160712170000,246.0,256.200012,71.16667,61,58.400002,0,69.300003,72.199997,69.199997
20160712171500,246.0,247.199997,68.666666,58,58.400002,100,68.900002,72.199997,69.199997
20160712173000,246.0,243.0,67.5,60,57.700001,100,68.699997,72.199997,69.199997
20160712174500,246.0,256.200012,71.16667,58,59.5,100,68.699997,72.199997,69.199997
20160712180000,246.0,256.200012,71.16667,58,60.799999,100,68.800003,72.099998,69.099998
20160712181500,246.0,256.200012,71.16667,58,60.799999,100,68.699997,72.199997,69.199997
20160712183000,246.0,251.399994,69.833332,58,60.799999,100,68.699997,72.199997,69.199997
20160712184500,246.0,269.399994,74.833332,60,62.799999,100,68.800003,72.199997,69.199997
20160712190000,246.0,256.200012,71.16667,58,70.5,100,69.099998,72.199997,69.199997
20160712191500,246.0,251.399994,69.833332,57,61.200001,0,69.199997,72.199997,69.199997
20160712193000,246.0,247.199997,68.666666,57,59.200001,100,68.800003,72.099998,69.099998
20160712194500,246.0,273.600006,76.000002,61,59.200001,100,68.699997,72.199997,69.199997
20160712200000,246.0,256.200012,71.16667,57,60.700001,100,68.599998,72.099998,69.099998
20160712201500,246.0,256.200012,71.16667,58,60.700001,100,68.599998,72.099998,69.099998
20160712203000,246.0,260.399994,72.333332,58,61.900002,100,68.5,72.099998,69.099998
20160712204500,246.0,260.399994,72.333332,59,68.099998,100,69.0,72.099998,69.099998
20160712210000,246.0,273.600006,76.000002,61,68.099998,100,69.199997,72.099998,69.099998
20160712211500,246.0,251.399994,69.833332,57,68.099998,100,69.300003,72.099998,69.099998
20160712213000,246.0,251.399994,69.833332,57,59.599998,100,68.800003,72.099998,69.099998
20160712214500,246.0,256.200012,71.16667,58,59.599998,100,68.599998,72.099998,69.099998
20160712220000,246.0,232.800003,64.666668,57,60.400002,100,68.400002,72.099998,69.099998
20160712221500,246.0,256.200012,71.16667,57,65.699997,100,68.5,72.099998,69.099998
20160712223000,246.0,256.200012,71.16667,57,66.800003,100,68.900002,72.0,69.0
20160712224500,246.0,256.200012,71.16667,57,66.800003,100,69.0,72.0,69.0
20160712230000,246.0,256.200012,71.16667,58,66.800003,100,69.0,72.0,69.0
20160712231500,246.0,256.200012,71.16667,58,66.800003,100,69.099998,72.0,69.0
20160712233000,246.0,264.600006,73.500002,59,67.699997,100,69.099998,72.099998,69.099998
20160712234500,246.0,273.600006,76.000002,60,67.699997,100,69.099998,72.0,69.0
20160713000000,246.0,273.600006,76.000002,61,66.699997,100,69.099998,72.0,69.0
20160713001500,246.0,264.600006,73.500002,59,65.800003,100,69.0,72.0,69.0
20160713003000,246.0,260.399994,72.333332,58,65.800003,100,69.0,71.900002,68.900002
20160713004500,246.0,256.200012,71.16667,57,65.800003,100,69.0,72.0,69.0
20160713010000,246.0,260.399994,72.333332,57,65.800003,100,69.0,71.900002,68.900002
20160713011500,246.0,256.200012,71.16667,57,65.800003,100,68.900002,72.0,69.0
20160713013000,246.0,260.399994,72.333332,58,65.800003,100,68.900002,71.900002,68.900002
20160713014500,246.0,196.800003,54.666668,58,67.300003,100,68.900002,72.0,69.0
20160713020000,246.0,260.399994,72.333332,57,67.300003,100,68.900002,72.0,69.0
20160713021500,246.0,251.399994,69.833332,56,67.300003,100,68.900002,71.900002,68.900002
20160713023000,246.0,256.200012,71.16667,57,67.300003,100,68.800003,72.0,69.0
20160713024500,246.0,237.600006,66.000002,60,65.800003,100,68.900002,71.900002,68.900002
20160713030000,246.0,243.0,67.5,63,65.800003,100,68.900002,72.0,69.0
20160713031500,246.0,243.0,67.5,65,65.800003,100,68.900002,71.900002,68.900002
20160713033000,246.0,243.0,67.5,66,65.800003,100,68.900002,71.800003,68.800003
20160713034500,246.0,243.0,67.5,66,65.800003,100,68.900002,71.800003,68.800003
20160713040000,246.0,237.600006,66.000002,66,65.800003,100,68.800003,71.800003,68.800003
20160713041500,246.0,243.0,67.5,66,65.800003,100,68.800003,71.800003,68.800003
20160713043000,246.0,243.0,67.5,67,65.800003,100,68.800003,71.800003,68.800003
20160713044500,246.0,243.0,67.5,67,64.5,100,68.800003,71.800003,68.800003
20160713050000,246.0,247.199997,68.666666,67,65.300003,100,68.699997,71.800003,68.800003
20160713051500,246.0,237.600006,66.000002,67,64.400002,100,68.699997,71.800003,68.800003
20160713053000,246.0,243.0,67.5,68,63.599998,100,68.699997,71.800003,68.800003
20160713054500,246.0,247.199997,68.666666,68,63.599998,100,68.699997,71.800003,68.800003
20160713060000,246.0,243.0,67.5,68,65.300003,100,68.599998,71.800003,68.800003
20160713061500,246.0,256.200012,71.16667,62,64.0,100,68.599998,71.800003,68.800003
20160713063000,246.0,247.199997,68.666666,56,64.0,100,68.599998,71.800003,68.800003
20160713064500,246.0,232.800003,64.666668,56,66.199997,100,68.599998,71.800003,68.800003
20160713070000,246.0,243.0,67.5,58,66.199997,100,68.599998,71.800003,68.800003
20160713071500,246.0,243.0,67.5,58,64.400002,100,68.599998,71.800003,68.800003
20160713073000,246.0,247.199997,68.666666,59,64.400002,100,68.599998,71.800003,68.800003
20160713074500,246.0,243.0,67.5,59,66.199997,100,68.699997,71.800003,68.800003
20160713080000,246.0,237.600006,66.000002,59,66.199997,100,68.800003,71.800003,68.800003
20160713081500,246.0,247.199997,68.666666,59,64.900002,100,68.800003,71.800003,68.800003
20160713083000,246.0,256.200012,71.16667,60,64.0,100,68.900002,71.800003,68.800003
20160713084500,246.0,256.200012,71.16667,60,66.199997,100,69.0,71.800003,68.800003
20160713090000,246.0,256.200012,71.16667,60,59.200001,0,68.800003,71.800003,68.800003
20160713091500,246.0,256.200012,71.16667,60,59.200001,0,68.800003,71.800003,68.800003
20160713093000,246.0,260.399994,72.333332,59,59.200001,0,68.900002,71.800003,68.800003
20160713094500,246.0,237.600006,66.000002,63,58.299999,0,68.900002,71.800003,68.800003
20160713100000,246.0,256.200012,71.16667,58,58.299999,0,68.900002,71.900002,68.900002
20160713101500,246.0,256.200012,71.16667,59,58.299999,0,69.099998,71.800003,68.800003
20160713103000,246.0,260.399994,72.333332,58,58.299999,0,69.099998,71.800003,68.800003
20160713104500,246.0,256.200012,71.16667,59,58.299999,0,69.199997,71.800003,68.800003
20160713110000,246.0,213.0,59.166667,59,58.299999,0,69.199997,71.800003,68.800003
20160713111500,246.0,251.399994,69.833332,100,59.200001,0,69.800003,71.800003,68.800003
20160713113000,246.0,251.399994,69.833332,66,58.599998,0,69.599998,71.800003,68.800003
20160713114500,246.0,251.399994,69.833332,65,58.0,0,69.5,71.800003,68.800003
20160713120000,246.0,110.400002,30.666667,100,63.200001,0,70.0,71.800003,68.800003
20160713121500,246.0,256.200012,71.16667,60,58.799999,0,69.800003,71.800003,68.800003
20160713123000,246.0,251.399994,69.833332,59,58.799999,0,69.599998,71.900002,68.900002
20160713124500,246.0,247.199997,68.666666,60,57.900002,0,69.599998,71.800003,68.800003
20160713130000,246.0,237.600006,66.000002,61,57.900002,0,69.599998,71.800003,68.800003
20160713131500,246.0,237.600006,66.000002,66,57.900002,0,69.599998,71.800003,68.800003
20160713133000,246.0,247.199997,68.666666,66,57.900002,0,69.5,71.800003,68.800003
20160713134500,246.0,251.399994,69.833332,67,57.900002,0,69.400002,71.900002,68.900002
20160713140000,246.0,251.399994,69.833332,63,57.200001,0,69.300003,71.800003,68.800003
20160713141500,246.0,256.200012,71.16667,63,57.200001,0,69.300003,71.800003,68.800003
20160713143000,246.0,251.399994,69.833332,63,57.200001,0,69.300003,71.800003,68.800003
20160713144500,246.0,251.399994,69.833332,63,57.200001,0,69.199997,71.800003,68.800003
20160713150000,246.0,251.399994,69.833332,63,58.299999,0,69.5,71.800003,68.800003
20160713151500,246.0,251.399994,69.833332,63,58.299999,0,69.599998,71.800003,68.800003
20160713153000,246.0,251.399994,69.833332,63,58.299999,0,69.599998,71.800003,68.800003
20160713154500,246.0,247.199997,68.666666,62,57.200001,0,69.5,71.800003,68.800003
20160713160000,246.0,247.199997,68.666666,62,57.200001,0,69.599998,71.800003,68.800003
20160713161500,246.0,251.399994,69.833332,62,57.900002,0,69.699997,71.800003,68.800003
20160713163000,246.0,243.0,67.5,62,57.200001,0,69.5,71.800003,68.800003
20160713164500,246.0,251.399994,69.833332,62,57.200001,0,69.300003,71.800003,68.800003
20160713170000,246.0,247.199997,68.666666,62,57.200001,0,69.300003,71.800003,68.800003
20160713171500,246.0,251.399994,69.833332,62,57.200001,0,69.199997,71.800003,68.800003
20160713173000,246.0,247.199997,68.666666,62,57.900002,0,69.199997,71.800003,68.800003
20160713174500,246.0,243.0,67.5,62,57.900002,0,69.199997,71.800003,68.800003
20160713180000,246.0,251.399994,69.833332,62,57.900002,0,69.199997,71.800003,68.800003
20160713181500,246.0,247.199997,68.666666,62,57.900002,0,69.300003,71.800003,68.800003
20160713183000,246.0,243.0,67.5,62,57.900002,0,69.099998,71.800003,68.800003
20160713184500,246.0,247.199997,68.666666,62,57.900002,0,69.0,71.800003,68.800003
20160713190000,246.0,243.0,67.5,62,57.900002,0,68.900002,71.800003,68.800003
20160713191500,246.0,247.199997,68.666666,62,57.900002,0,68.699997,71.800003,68.800003
20160713193000,246.0,243.0,67.5,62,57.900002,0,68.599998,71.800003,68.800003
20160713194500,246.0,243.0,67.5,62,57.900002,0,68.599998,71.800003,68.800003
20160713200000,246.0,243.0,67.5,62,57.900002,100,68.599998,71.800003,68.800003
20160713201500,246.0,247.199997,68.666666,62,57.900002,0,68.699997,71.800003,68.800003
20160713203000,246.0,247.199997,68.666666,62,57.900002,0,68.699997,71.800003,68.800003
20160713204500,246.0,247.199997,68.666666,62,57.900002,0,68.599998,71.800003,68.800003
20160713210000,246.0,243.0,67.5,62,57.900002,0,68.599998,71.800003,68.800003
20160713211500,246.0,243.0,67.5,62,57.900002,0,68.599998,71.800003,68.800003
20160713213000,246.0,243.0,67.5,62,57.900002,100,68.5,71.800003,68.800003
20160713214500,246.0,247.199997,68.666666,62,57.900002,100,68.400002,71.800003,68.800003
20160713220000,246.0,243.0,67.5,62,57.900002,100,68.5,71.800003,68.800003
20160713221500,246.0,243.0,67.5,62,59.599998,100,68.5,71.800003,68.800003
20160713223000,246.0,247.199997,68.666666,62,60.299999,100,68.5,71.800003,68.800003
20160713224500,246.0,237.600006,66.000002,62,60.299999,100,68.5,71.800003,68.800003
20160713230000,246.0,247.199997,68.666666,62,60.299999,100,68.5,71.800003,68.800003
20160713231500,246.0,243.0,67.5,62,59.599998,100,68.5,71.800003,68.800003
20160713233000,246.0,243.0,67.5,62,62.400002,100,68.400002,71.800003,68.800003
20160713234500,246.0,243.0,67.5,62,68.599998,100,68.900002,71.800003,68.800003
20160714000000,246.0,247.199997,68.666666,62,59.200001,0,68.800003,71.800003,68.800003
20160714001500,246.0,243.0,67.5,62,58.400002,0,68.599998,71.800003,68.800003
20160714003000,246.0,247.199997,68.666666,62,58.400002,100,68.5,71.800003,68.800003
20160714004500,246.0,247.199997,68.666666,62,58.400002,0,68.599998,71.800003,68.800003
20160714010000,246.0,247.199997,68.666666,62,58.400002,0,68.599998,71.800003,68.800003
20160714011500,246.0,247.199997,68.666666,62,58.400002,0,68.599998,71.800003,68.800003
20160714013000,246.0,247.199997,68.666666,62,58.400002,0,68.599998,71.800003,68.800003
20160714014500,246.0,247.199997,68.666666,62,58.400002,0,68.599998,71.800003,68.800003
20160714020000,246.0,243.0,67.5,62,58.400002,100,68.400002,71.800003,68.800003
20160714021500,246.0,247.199997,68.666666,62,58.400002,100,68.400002,71.800003,68.800003
20160714023000,246.0,247.199997,68.666666,62,59.900002,100,68.300003,71.800003,68.800003
20160714024500,246.0,251.399994,69.833332,62,59.900002,100,68.199997,71.800003,68.800003
20160714030000,246.0,247.199997,68.666666,62,71.0,100,68.400002,71.800003,68.800003
20160714031500,246.0,247.199997,68.666666,62,71.0,100,68.900002,71.800003,68.800003
20160714033000,246.0,251.399994,69.833332,62,61.599998,0,68.900002,71.800003,68.800003
20160714034500,246.0,256.200012,71.16667,62,58.400002,100,68.5,71.800003,68.800003
20160714040000,246.0,247.199997,68.666666,62,58.400002,100,68.400002,71.800003,68.800003
20160714041500,246.0,251.399994,69.833332,62,59.900002,100,68.300003,71.800003,68.800003
20160714043000,246.0,251.399994,69.833332,62,59.900002,100,68.199997,71.800003,68.800003
20160714044500,246.0,251.399994,69.833332,62,69.599998,100,68.5,71.800003,68.800003
20160714050000,246.0,247.199997,68.666666,62,73.400002,100,68.900002,71.800003,68.800003
20160714051500,246.0,251.399994,69.833332,62,64.099998,0,69.0,71.800003,68.800003
20160714053000,246.0,247.199997,68.666666,62,58.799999,100,68.400002,71.800003,68.800003
20160714054500,246.0,251.399994,69.833332,62,58.799999,100,68.199997,71.800003,68.800003
20160714060000,246.0,251.399994,69.833332,62,60.700001,100,68.099998,71.800003,68.800003
20160714061500,246.0,247.199997,68.666666,62,71.5,100,68.300003,71.800003,68.800003
20160714063000,246.0,251.399994,69.833332,62,70.099998,100,68.800003,71.800003,68.800003
20160714064500,246.0,247.199997,68.666666,62,70.099998,100,68.900002,71.800003,68.800003
20160714070000,246.0,247.199997,68.666666,62,63.200001,0,68.900002,71.800003,68.800003
20160714071500,246.0,247.199997,68.666666,62,58.799999,100,68.400002,71.800003,68.800003
20160714073000,246.0,251.399994,69.833332,62,58.799999,100,68.199997,71.800003,68.800003
20160714074500,246.0,251.399994,69.833332,62,60.700001,100,68.099998,71.800003,68.800003
20160714080000,246.0,256.200012,71.16667,62,76.300003,100,68.5,71.800003,68.800003
20160714081500,246.0,251.399994,69.833332,62,63.599998,0,69.099998,71.800003,68.800003
20160714083000,246.0,251.399994,69.833332,62,58.400002,0,68.599998,71.800003,68.800003
20160714084500,246.0,251.399994,69.833332,61,58.400002,100,68.300003,71.800003,68.800003
20160714090000,246.0,247.199997,68.666666,61,59.5,100,68.199997,71.800003,68.800003
20160714091500,246.0,247.199997,68.666666,61,60.400002,100,68.199997,71.800003,68.800003
20160714093000,246.0,243.0,67.5,61,65.300003,100,68.300003,71.800003,68.800003
20160714094500,246.0,243.0,67.5,61,67.199997,100,68.900002,71.800003,68.800003
20160714100000,246.0,243.0,67.5,61,59.599998,0,68.800003,71.800003,68.800003
20160714101500,246.0,247.199997,68.666666,61,59.599998,0,68.699997,71.800003,68.800003
20160714103000,246.0,247.199997,68.666666,61,58.799999,0,68.900002,71.800003,68.800003
20160714104500,246.0,247.199997,68.666666,61,58.0,0,68.800003,71.800003,68.800003
20160714110000,246.0,247.199997,68.666666,61,58.0,0,68.900002,71.800003,68.800003
20160714111500,246.0,251.399994,69.833332,61,58.0,0,69.0,71.800003,68.800003
20160714113000,246.0,251.399994,69.833332,61,58.0,0,69.0,71.800003,68.800003
20160714114500,246.0,247.199997,68.666666,61,57.200001,0,69.099998,71.800003,68.800003
20160714120000,246.0,247.199997,68.666666,61,56.400002,0,68.900002,71.800003,68.800003
20160714121500,246.0,251.399994,69.833332,61,57.5,0,68.900002,71.800003,68.800003
20160714123000,246.0,251.399994,69.833332,61,57.5,0,68.800003,71.800003,68.800003
20160714124500,246.0,247.199997,68.666666,61,57.5,0,68.699997,71.800003,68.800003
20160714130000,246.0,251.399994,69.833332,61,57.5,0,68.599998,71.800003,68.800003
20160714131500,246.0,247.199997,68.666666,61,57.5,100,68.400002,71.800003,68.800003
20160714133000,246.0,251.399994,69.833332,61,58.599998,100,68.300003,71.800003,68.800003
20160714134500,246.0,251.399994,69.833332,60,59.900002,100,68.400002,71.800003,68.800003
20160714140000,246.0,247.199997,68.666666,60,59.900002,100,68.300003,71.800003,68.800003
20160714141500,246.0,247.199997,68.666666,60,64.0,100,68.400002,71.800003,68.800003
20160714143000,246.0,251.399994,69.833332,60,64.0,100,68.599998,71.800003,68.800003
20160714144500,246.0,247.199997,68.666666,60,62.799999,100,68.699997,71.800003,68.800003
20160714150000,246.0,251.399994,69.833332,60,62.799999,100,68.800003,71.800003,68.800003
20160714151500,246.0,251.399994,69.833332,60,63.599998,100,68.800003,71.800003,68.800003
20160714153000,246.0,251.399994,69.833332,60,63.599998,100,68.800003,71.800003,68.800003
20160714154500,246.0,247.199997,68.666666,60,63.599998,100,68.800003,71.800003,68.800003
20160714160000,246.0,251.399994,69.833332,60,63.599998,100,68.900002,71.800003,68.800003
20160714161500,246.0,251.399994,69.833332,60,63.599998,100,68.900002,71.800003,68.800003
20160714163000,246.0,251.399994,69.833332,59,63.599998,100,68.900002,71.800003,68.800003
20160714164500,246.0,256.200012,71.16667,59,63.599998,100,68.699997,71.800003,68.800003
20160714170000,246.0,251.399994,69.833332,59,63.599998,100,68.800003,71.800003,68.800003
20160714171500,246.0,247.199997,68.666666,59,63.599998,100,68.699997,71.800003,68.800003
20160714173000,246.0,247.199997,68.666666,59,63.599998,100,68.699997,71.800003,68.800003
20160714174500,246.0,251.399994,69.833332,59,63.599998,100,68.699997,71.800003,68.800003
20160714180000,246.0,243.0,67.5,59,63.599998,100,68.699997,71.800003,68.800003
20160714181500,246.0,247.199997,68.666666,59,63.599998,100,68.699997,71.800003,68.800003
20160714183000,246.0,243.0,67.5,59,63.599998,100,68.699997,71.800003,68.800003
20160714184500,246.0,243.0,67.5,59,63.599998,100,68.699997,71.800003,68.800003
20160714190000,246.0,243.0,67.5,59,63.599998,100,68.699997,71.800003,68.800003
20160714191500,246.0,247.199997,68.666666,59,63.599998,100,68.599998,71.800003,68.800003
20160714193000,246.0,247.199997,68.666666,59,63.599998,100,68.599998,71.800003,68.800003
20160714194500,246.0,247.199997,68.666666,59,63.599998,100,68.599998,71.800003,68.800003
20160714200000,246.0,251.399994,69.833332,59,70.099998,100,68.699997,71.800003,68.800003
20160714201500,246.0,243.0,67.5,59,70.900002,0,69.099998,71.800003,68.800003
20160714203000,246.0,237.600006,66.000002,59,58.799999,100,68.400002,71.800003,68.800003
20160714204500,246.0,243.0,67.5,59,59.900002,100,68.199997,71.800003,68.800003
20160714210000,246.0,237.600006,66.000002,59,59.900002,100,68.099998,71.800003,68.800003
20160714211500,246.0,247.199997,68.666666,59,71.5,100,68.599998,71.800003,68.800003
20160714213000,246.0,247.199997,68.666666,59,73.900002,100,68.900002,71.800003,68.800003
20160714214500,246.0,247.199997,68.666666,59,59.700001,0,68.800003,71.800003,68.800003
20160714220000,246.0,247.199997,68.666666,60,58.400002,100,68.400002,71.800003,68.800003
20160714221500,246.0,247.199997,68.666666,60,59.099998,100,68.199997,71.800003,68.800003
20160714223000,246.0,247.199997,68.666666,60,60.400002,100,68.199997,71.800003,68.800003
20160714224500,246.0,247.199997,68.666666,60,73.599998,100,68.199997,71.800003,68.800003
20160714230000,246.0,247.199997,68.666666,60,81.5,100,68.900002,71.800003,68.800003
20160714231500,246.0,247.199997,68.666666,60,59.599998,0,68.699997,71.800003,68.800003
20160714233000,246.0,247.199997,68.666666,60,58.799999,100,68.199997,71.800003,68.800003
20160714234500,246.0,247.199997,68.666666,60,60.700001,100,68.099998,71.800003,68.800003
20160715000000,246.0,247.199997,68.666666,60,68.400002,100,68.199997,71.800003,68.800003
20160715001500,246.0,243.0,67.5,60,72.900002,100,68.699997,71.800003,68.800003
20160715003000,246.0,251.399994,69.833332,60,71.599998,100,68.800003,71.800003,68.800003
20160715004500,246.0,243.0,67.5,60,71.599998,100,68.900002,71.800003,68.800003
20160715010000,246.0,247.199997,68.666666,60,70.099998,100,69.0,71.800003,68.800003
20160715011500,246.0,247.199997,68.666666,60,59.599998,0,68.699997,71.800003,68.800003
20160715013000,246.0,251.399994,69.833332,60,58.599998,100,68.300003,71.800003,68.800003
20160715014500,246.0,251.399994,69.833332,60,60.299999,100,68.199997,71.800003,68.800003
20160715020000,246.0,251.399994,69.833332,60,60.299999,100,68.199997,71.800003,68.800003
20160715021500,246.0,247.199997,68.666666,60,77.800003,100,68.699997,71.800003,68.800003
20160715023000,246.0,243.0,67.5,60,60.0,0,68.900002,71.800003,68.800003
20160715024500,246.0,247.199997,68.666666,60,58.400002,100,68.5,71.800003,68.800003
20160715030000,246.0,247.199997,68.666666,60,58.400002,100,68.400002,71.800003,68.800003
20160715031500,246.0,251.399994,69.833332,60,59.099998,100,68.300003,71.800003,68.800003
20160715033000,246.0,243.0,67.5,60,60.400002,100,68.199997,71.800003,68.800003
20160715034500,246.0,247.199997,68.666666,61,71.699997,100,68.199997,71.800003,68.800003
20160715040000,246.0,247.199997,68.666666,61,79.099998,100,68.900002,71.800003,68.800003
20160715041500,246.0,247.199997,68.666666,61,60.0,0,68.599998,71.800003,68.800003
20160715043000,246.0,251.399994,69.833332,61,58.700001,100,68.199997,71.800003,68.800003
20160715044500,246.0,256.200012,71.16667,61,60.599998,100,68.0,71.800003,68.800003
20160715050000,246.0,251.399994,69.833332,61,78.699997,100,68.599998,71.800003,68.800003
20160715051500,246.0,251.399994,69.833332,61,82.199997,100,69.0,71.800003,68.800003
20160715053000,246.0,251.399994,69.833332,61,58.5,100,68.400002,71.800003,68.800003
20160715054500,246.0,256.200012,71.16667,61,59.099998,100,68.199997,71.800003,68.800003
20160715060000,246.0,251.399994,69.833332,61,60.700001,100,68.099998,71.800003,68.800003
20160715061500,246.0,251.399994,69.833332,61,80.900002,100,68.400002,71.800003,68.800003
20160715063000,246.0,256.200012,71.16667,61,76.699997,100,68.900002,71.800003,68.800003
20160715064500,246.0,251.399994,69.833332,61,60.799999,0,68.800003,71.800003,68.800003
20160715070000,246.0,251.399994,69.833332,61,58.400002,100,68.199997,71.800003,68.800003
20160715071500,246.0,251.399994,69.833332,61,59.599998,100,67.900002,71.800003,68.800003
20160715073000,246.0,251.399994,69.833332,61,75.5,100,68.599998,71.800003,68.800003
20160715074500,246.0,251.399994,69.833332,60,75.5,100,68.900002,71.800003,68.800003
20160715080000,246.0,247.199997,68.666666,60,59.200001,0,68.599998,71.800003,68.800003
20160715081500,246.0,247.199997,68.666666,60,59.200001,100,68.099998,71.800003,68.800003
20160715083000,246.0,247.199997,68.666666,60,60.700001,100,68.099998,71.800003,68.800003
20160715084500,246.0,247.199997,68.666666,60,80.099998,100,68.5,71.800003,68.800003
20160715090000,246.0,247.199997,68.666666,60,72.699997,0,69.099998,71.800003,68.800003
20160715091500,246.0,247.199997,68.666666,60,58.799999,100,68.300003,71.800003,68.800003
20160715093000,246.0,243.0,67.5,60,67.0,100,68.099998,76.800003,73.800003
20160715094500,246.0,247.199997,68.666666,60,103.599998,100,69.599998,76.800003,73.800003
