PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160715100000,246.0,247.199997,68.666666,60,100.0,100,70.599998,76.699997,73.699997
20160715101500,246.0,237.600006,66.000002,60,100.0,100,71.5,76.699997,73.699997
20160715103000,246.0,247.199997,68.666666,60,100.0,100,72.099998,76.699997,73.699997
20160715104500,246.0,243.0,67.5,60,100.0,100,72.5,76.699997,73.699997
20160715110000,246.0,243.0,67.5,60,104.699997,100,73.0,76.699997,73.699997
20160715111500,246.0,247.199997,68.666666,61,103.599998,100,73.199997,76.699997,73.699997
20160715113000,246.0,247.199997,68.666666,61,99.699997,100,73.5,76.699997,73.699997
20160715114500,246.0,243.0,67.5,61,101.099998,100,73.800003,76.800003,73.800003
20160715120000,246.0,256.200012,71.16667,61,67.300003,0,74.300003,76.800003,73.800003
20160715121500,246.0,247.199997,68.666666,61,77.699997,100,72.400002,76.800003,73.800003
20160715123000,246.0,247.199997,68.666666,61,84.400002,100,73.599998,76.800003,73.800003
20160715124500,246.0,251.399994,69.833332,61,88.699997,100,73.599998,76.800003,73.800003
20160715130000,246.0,251.399994,69.833332,61,83.199997,100,73.699997,76.800003,73.800003
20160715131500,246.0,251.399994,69.833332,61,81.599998,100,73.699997,76.800003,73.800003
20160715133000,246.0,251.399994,69.833332,61,85.800003,100,73.599998,76.800003,73.800003
20160715134500,246.0,251.399994,69.833332,61,82.099998,100,73.699997,76.699997,73.699997
20160715140000,246.0,247.199997,68.666666,61,80.699997,100,73.699997,76.699997,73.699997
20160715141500,246.0,247.199997,68.666666,61,60.799999,100,72.800003,76.699997,73.699997
20160715143000,246.0,247.199997,68.666666,61,89.300003,100,72.699997,76.5,73.5
20160715144500,246.0,251.399994,69.833332,61,75.900002,100,73.099998,76.400002,73.400002
20160715150000,246.0,243.0,67.5,61,83.199997,100,72.900002,76.400002,73.400002
20160715151500,246.0,251.399994,69.833332,61,91.0,100,73.300003,76.400002,73.400002
20160715153000,246.0,247.199997,68.666666,61,86.699997,100,73.599998,76.400002,73.400002
20160715154500,246.0,251.399994,69.833332,61,72.699997,100,72.099998,76.599998,73.599998
20160715160000,246.0,251.399994,69.833332,61,90.400002,100,73.099998,76.400002,73.400002
20160715161500,246.0,256.200012,71.16667,61,83.099998,100,73.099998,76.400002,73.400002
20160715163000,246.0,251.399994,69.833332,61,84.400002,100,73.199997,76.699997,73.699997
20160715164500,246.0,251.399994,69.833332,61,84.400002,100,73.599998,76.699997,73.699997
20160715170000,246.0,251.399994,69.833332,59,64.5,0,73.300003,76.400002,73.400002
20160715171500,246.0,251.399994,69.833332,59,92.400002,100,72.400002,76.400002,73.400002
20160715173000,246.0,251.399994,69.833332,59,81.099998,100,73.300003,76.400002,73.400002
20160715174500,246.0,251.399994,69.833332,59,78.300003,100,73.199997,76.400002,73.400002
20160715180000,246.0,251.399994,69.833332,59,80.800003,100,73.099998,76.400002,73.400002
20160715181500,246.0,251.399994,69.833332,59,83.900002,100,73.0,76.400002,73.400002
20160715183000,246.0,251.399994,69.833332,59,80.199997,100,73.199997,76.400002,73.400002
20160715184500,246.0,251.399994,69.833332,59,79.199997,100,73.199997,76.400002,73.400002
20160715190000,246.0,251.399994,69.833332,59,83.099998,100,73.199997,76.400002,73.400002
20160715191500,246.0,243.0,67.5,58,85.0,100,73.300003,76.400002,73.400002
20160715193000,246.0,237.600006,66.000002,60,80.199997,100,73.5,76.400002,73.400002
20160715194500,246.0,243.0,67.5,62,79.199997,100,73.400002,76.400002,73.400002
20160715200000,246.0,243.0,67.5,62,86.800003,100,73.400002,76.400002,73.400002
20160715201500,246.0,247.199997,68.666666,62,82.099998,100,73.5,76.400002,73.400002
20160715203000,246.0,247.199997,68.666666,62,79.699997,100,73.5,76.400002,73.400002
20160715204500,246.0,247.199997,68.666666,62,87.400002,100,73.099998,76.400002,73.400002
20160715210000,246.0,243.0,67.5,62,80.199997,100,73.300003,76.400002,73.400002
20160715211500,246.0,247.199997,68.666666,62,79.199997,100,73.300003,76.400002,73.400002
20160715213000,246.0,251.399994,69.833332,62,83.099998,100,73.199997,76.400002,73.400002
20160715214500,246.0,247.199997,68.666666,62,86.300003,100,73.199997,76.400002,73.400002
20160715220000,246.0,247.199997,68.666666,62,85.199997,100,73.300003,76.400002,73.400002
20160715221500,246.0,251.399994,69.833332,62,82.699997,100,73.599998,76.400002,73.400002
20160715223000,246.0,251.399994,69.833332,62,62.200001,100,73.0,76.400002,73.400002
20160715224500,246.0,251.399994,69.833332,62,88.699997,100,72.400002,76.400002,73.400002
20160715230000,246.0,251.399994,69.833332,62,83.099998,100,73.300003,76.400002,73.400002
20160715231500,246.0,247.199997,68.666666,62,81.099998,100,73.300003,76.400002,73.400002
20160715233000,246.0,251.399994,69.833332,62,84.900002,100,73.199997,76.400002,73.400002
20160715234500,246.0,247.199997,68.666666,62,90.5,100,73.199997,76.400002,73.400002
20160716000000,246.0,251.399994,69.833332,62,83.199997,100,73.400002,76.400002,73.400002
20160716001500,246.0,251.399994,69.833332,62,81.099998,100,73.400002,76.400002,73.400002
20160716003000,246.0,247.199997,68.666666,62,86.099998,100,73.300003,76.400002,73.400002
20160716004500,246.0,251.399994,69.833332,62,84.099998,100,73.300003,76.400002,73.400002
20160716010000,246.0,251.399994,69.833332,62,80.699997,100,73.400002,76.400002,73.400002
20160716011500,246.0,251.399994,69.833332,62,85.5,100,73.300003,76.400002,73.400002
20160716013000,246.0,251.399994,69.833332,62,87.5,100,73.300003,76.400002,73.400002
20160716014500,246.0,260.399994,72.333332,62,71.300003,0,73.300003,76.099998,73.099998
20160716020000,246.0,251.399994,69.833332,62,83.099998,100,72.199997,76.400002,73.400002
20160716021500,246.0,256.200012,71.16667,62,94.699997,100,73.0,76.400002,73.400002
20160716023000,246.0,251.399994,69.833332,62,86.900002,100,73.099998,76.400002,73.400002
20160716024500,246.0,251.399994,69.833332,61,83.800003,100,73.400002,76.400002,73.400002
20160716030000,246.0,256.200012,71.16667,61,94.5,100,73.400002,76.400002,73.400002
20160716031500,246.0,251.399994,69.833332,61,86.199997,100,73.5,76.400002,73.400002
20160716033000,246.0,251.399994,69.833332,60,83.699997,100,73.699997,76.699997,73.699997
20160716034500,246.0,256.200012,71.16667,60,94.699997,100,73.699997,76.5,73.5
20160716040000,246.0,251.399994,69.833332,60,70.800003,100,71.900002,76.400002,73.400002
20160716041500,246.0,251.399994,69.833332,60,82.099998,100,73.0,76.400002,73.400002
20160716043000,246.0,247.199997,68.666666,60,87.400002,100,73.099998,76.400002,73.400002
20160716044500,246.0,251.399994,69.833332,60,79.199997,100,73.099998,76.400002,73.400002
20160716050000,246.0,247.199997,68.666666,60,86.0,100,73.099998,76.400002,73.400002
20160716051500,246.0,251.399994,69.833332,60,79.900002,100,73.099998,76.400002,73.400002
20160716053000,246.0,251.399994,69.833332,60,86.900002,100,73.199997,76.400002,73.400002
20160716054500,246.0,256.200012,71.16667,60,80.800003,100,73.300003,76.400002,73.400002
20160716060000,246.0,251.399994,69.833332,60,82.5,100,73.300003,76.400002,73.400002
20160716061500,246.0,247.199997,68.666666,60,88.0,100,73.300003,76.400002,73.400002
20160716063000,246.0,247.199997,68.666666,60,83.199997,100,73.300003,76.699997,73.699997
20160716064500,246.0,243.0,67.5,60,85.5,100,73.400002,76.699997,73.699997
20160716070000,246.0,251.399994,69.833332,63,90.099998,100,73.599998,76.5,73.5
20160716071500,246.0,256.200012,71.16667,61,61.599998,100,72.099998,76.400002,73.400002
20160716073000,246.0,247.199997,68.666666,59,86.800003,100,73.0,76.400002,73.400002
20160716074500,246.0,251.399994,69.833332,59,79.099998,100,72.800003,76.400002,73.400002
20160716080000,246.0,247.199997,68.666666,59,86.900002,100,73.199997,76.400002,73.400002
20160716081500,246.0,251.399994,69.833332,59,89.800003,100,73.599998,76.400002,73.400002
20160716083000,246.0,251.399994,69.833332,59,60.400002,100,72.5,76.400002,73.400002
20160716084500,246.0,247.199997,68.666666,59,91.699997,100,72.599998,76.400002,73.400002
20160716090000,246.0,251.399994,69.833332,59,88.800003,100,73.400002,76.400002,73.400002
20160716091500,246.0,243.0,67.5,59,61.599998,100,73.0,76.400002,73.400002
20160716093000,246.0,243.0,67.5,59,85.599998,100,72.199997,76.400002,73.400002
20160716094500,246.0,247.199997,68.666666,60,90.099998,100,73.199997,76.400002,73.400002
20160716100000,246.0,247.199997,68.666666,60,80.699997,100,73.5,76.400002,73.400002
20160716101500,246.0,247.199997,68.666666,60,69.199997,0,73.599998,76.400002,73.400002
20160716103000,246.0,247.199997,68.666666,60,59.599998,100,72.300003,76.400002,73.400002
20160716104500,246.0,247.199997,68.666666,60,80.699997,100,73.0,76.400002,73.400002
20160716110000,246.0,243.0,67.5,60,85.900002,100,73.099998,76.699997,73.699997
20160716111500,246.0,247.199997,68.666666,60,79.5,100,73.5,76.699997,73.699997
20160716113000,246.0,243.0,67.5,60,83.199997,100,73.800003,76.699997,73.699997
20160716114500,246.0,243.0,67.5,61,62.799999,100,73.300003,76.699997,73.699997
20160716120000,246.0,243.0,67.5,61,88.5,100,72.699997,76.699997,73.699997
20160716121500,246.0,243.0,67.5,61,79.599998,100,73.599998,76.699997,73.699997
20160716123000,246.0,243.0,67.5,61,79.599998,100,73.400002,76.699997,73.699997
20160716124500,246.0,247.199997,68.666666,61,77.099998,100,73.300003,76.699997,73.699997
20160716130000,246.0,243.0,67.5,61,77.099998,100,73.400002,76.699997,73.699997
20160716131500,246.0,247.199997,68.666666,61,78.199997,100,73.599998,76.699997,73.699997
20160716133000,246.0,243.0,67.5,61,80.0,100,73.699997,76.699997,73.699997
20160716134500,246.0,243.0,67.5,61,82.0,100,73.699997,76.699997,73.699997
20160716140000,246.0,247.199997,68.666666,61,82.0,100,73.599998,76.699997,73.699997
20160716141500,246.0,251.399994,69.833332,61,80.699997,100,73.599998,76.699997,73.699997
20160716143000,246.0,251.399994,69.833332,61,77.300003,100,73.599998,76.699997,73.699997
20160716144500,246.0,251.399994,69.833332,61,77.300003,100,73.599998,76.699997,73.699997
20160716150000,246.0,247.199997,68.666666,61,78.699997,100,73.599998,76.699997,73.699997
20160716151500,246.0,251.399994,69.833332,61,81.300003,100,73.400002,76.699997,73.699997
20160716153000,246.0,251.399994,69.833332,61,78.5,100,73.400002,76.699997,73.699997
20160716154500,246.0,256.200012,71.16667,60,78.5,100,73.400002,76.699997,73.699997
20160716160000,246.0,251.399994,69.833332,60,79.699997,100,73.400002,76.699997,73.699997
20160716161500,246.0,251.399994,69.833332,60,78.800003,100,73.400002,76.599998,73.599998
20160716163000,246.0,251.399994,69.833332,60,77.300003,100,73.400002,76.599998,73.599998
20160716164500,246.0,251.399994,69.833332,60,81.0,100,73.400002,76.599998,73.599998
20160716170000,246.0,247.199997,68.666666,60,81.0,100,73.400002,76.5,73.5
20160716171500,246.0,251.399994,69.833332,60,81.0,100,73.400002,76.400002,73.400002
20160716173000,246.0,251.399994,69.833332,60,77.800003,100,73.400002,76.400002,73.400002
20160716174500,246.0,247.199997,68.666666,59,77.800003,100,73.599998,76.5,73.5
20160716180000,246.0,247.199997,68.666666,59,77.800003,100,73.599998,76.400002,73.400002
20160716181500,246.0,247.199997,68.666666,59,77.800003,100,73.599998,76.400002,73.400002
20160716183000,246.0,251.399994,69.833332,59,77.800003,100,73.599998,76.400002,73.400002
20160716184500,246.0,243.0,67.5,59,77.800003,100,73.5,76.400002,73.400002
20160716190000,246.0,247.199997,68.666666,59,80.5,100,73.599998,76.400002,73.400002
20160716191500,246.0,247.199997,68.666666,59,82.0,100,73.5,76.400002,73.400002
20160716193000,246.0,243.0,67.5,59,81.099998,100,73.5,76.400002,73.400002
20160716194500,246.0,237.600006,66.000002,60,78.300003,100,73.5,76.400002,73.400002
20160716200000,246.0,243.0,67.5,61,77.300003,100,73.400002,76.400002,73.400002
20160716201500,246.0,232.800003,64.666668,61,77.300003,100,73.400002,76.400002,73.400002
20160716203000,246.0,247.199997,68.666666,61,81.5,100,73.400002,76.400002,73.400002
20160716204500,246.0,251.399994,69.833332,61,81.5,100,73.5,76.400002,73.400002
20160716210000,246.0,251.399994,69.833332,61,79.199997,100,73.5,76.400002,73.400002
20160716211500,246.0,256.200012,71.16667,61,77.300003,100,73.400002,76.400002,73.400002
20160716213000,246.0,251.399994,69.833332,61,77.300003,100,73.300003,76.400002,73.400002
20160716214500,246.0,251.399994,69.833332,61,81.099998,100,73.300003,76.400002,73.400002
20160716220000,246.0,251.399994,69.833332,60,77.800003,100,73.300003,76.400002,73.400002
20160716221500,246.0,247.199997,68.666666,60,76.800003,100,73.300003,76.400002,73.400002
20160716223000,246.0,251.399994,69.833332,60,80.0,100,73.199997,76.400002,73.400002
20160716224500,246.0,251.399994,69.833332,60,80.0,100,73.300003,76.400002,73.400002
20160716230000,246.0,251.399994,69.833332,60,77.800003,100,73.300003,76.400002,73.400002
20160716231500,246.0,251.399994,69.833332,60,77.800003,100,73.199997,76.400002,73.400002
20160716233000,246.0,256.200012,71.16667,60,80.800003,100,73.199997,76.400002,73.400002
20160716234500,246.0,251.399994,69.833332,60,78.300003,100,73.199997,76.400002,73.400002
20160717000000,246.0,243.0,67.5,60,78.300003,100,73.199997,76.400002,73.400002
20160717001500,246.0,247.199997,68.666666,60,81.5,100,73.199997,76.400002,73.400002
20160717003000,246.0,247.199997,68.666666,59,77.800003,100,73.199997,76.400002,73.400002
20160717004500,246.0,247.199997,68.666666,59,79.099998,100,73.099998,76.400002,73.400002
20160717010000,246.0,251.399994,69.833332,59,82.599998,100,73.199997,76.400002,73.400002
20160717011500,246.0,251.399994,69.833332,59,82.599998,100,73.400002,76.400002,73.400002
20160717013000,246.0,247.199997,68.666666,59,85.699997,100,73.599998,76.400002,73.400002
20160717014500,246.0,251.399994,69.833332,60,74.099998,100,72.099998,76.400002,73.400002
20160717020000,246.0,247.199997,68.666666,60,79.099998,100,73.099998,76.400002,73.400002
20160717021500,246.0,247.199997,68.666666,60,76.5,100,72.900002,76.400002,73.400002
20160717023000,246.0,243.0,67.5,60,83.400002,100,73.0,76.400002,73.400002
20160717024500,246.0,247.199997,68.666666,60,86.900002,100,73.300003,76.400002,73.400002
20160717030000,246.0,247.199997,68.666666,60,60.400002,100,72.400002,76.400002,73.400002
20160717031500,246.0,247.199997,68.666666,60,88.900002,100,72.900002,76.400002,73.400002
20160717033000,246.0,251.399994,69.833332,60,76.300003,100,72.900002,76.400002,73.400002
20160717034500,246.0,247.199997,68.666666,60,81.599998,100,72.900002,76.400002,73.400002
20160717040000,246.0,251.399994,69.833332,60,83.099998,100,73.199997,76.400002,73.400002
20160717041500,246.0,251.399994,69.833332,60,69.5,100,73.199997,76.400002,73.400002
20160717043000,246.0,251.399994,69.833332,60,85.800003,100,72.400002,76.400002,73.400002
20160717044500,246.0,251.399994,69.833332,60,80.699997,100,73.199997,76.400002,73.400002
20160717050000,246.0,247.199997,68.666666,60,83.199997,100,72.900002,76.400002,73.400002
20160717051500,246.0,247.199997,68.666666,60,82.099998,100,73.199997,76.400002,73.400002
20160717053000,246.0,251.399994,69.833332,60,78.699997,100,73.199997,76.400002,73.400002
20160717054500,246.0,251.399994,69.833332,60,87.5,100,73.199997,76.400002,73.400002
20160717060000,246.0,243.0,67.5,60,79.699997,100,73.300003,76.400002,73.400002
20160717061500,246.0,247.199997,68.666666,60,84.300003,100,73.300003,76.400002,73.400002
20160717063000,246.0,243.0,67.5,60,81.099998,100,73.400002,76.400002,73.400002
20160717064500,246.0,247.199997,68.666666,60,81.099998,100,73.400002,76.400002,73.400002
20160717070000,246.0,243.0,67.5,60,84.0,100,73.599998,76.400002,73.400002
20160717071500,246.0,243.0,67.5,60,62.400002,0,73.199997,76.400002,73.400002
20160717073000,246.0,243.0,67.5,60,83.699997,100,72.400002,76.400002,73.400002
20160717074500,246.0,247.199997,68.666666,60,79.900002,100,73.199997,76.400002,73.400002
20160717080000,246.0,247.199997,68.666666,60,73.5,100,73.099998,76.400002,73.400002
20160717081500,246.0,243.0,67.5,60,79.699997,100,73.099998,76.400002,73.400002
20160717083000,246.0,247.199997,68.666666,60,74.400002,100,73.099998,76.400002,73.400002
20160717084500,246.0,243.0,67.5,60,74.400002,100,73.099998,76.400002,73.400002
20160717090000,246.0,243.0,67.5,61,80.099998,100,73.199997,76.400002,73.400002
20160717091500,246.0,243.0,67.5,61,76.300003,100,73.400002,76.400002,73.400002
20160717093000,246.0,247.199997,68.666666,62,74.0,100,73.5,76.400002,73.400002
20160717094500,246.0,247.199997,68.666666,62,72.5,100,73.599998,76.400002,73.400002
20160717100000,246.0,247.199997,68.666666,62,62.799999,0,73.400002,76.400002,73.400002
20160717101500,246.0,247.199997,68.666666,62,59.900002,100,72.300003,76.400002,73.400002
20160717103000,246.0,251.399994,69.833332,62,83.0,100,72.699997,76.400002,73.400002
20160717104500,246.0,251.399994,69.833332,62,80.699997,100,73.400002,76.400002,73.400002
20160717110000,246.0,247.199997,68.666666,61,78.300003,100,73.599998,76.400002,73.400002
20160717111500,246.0,247.199997,68.666666,61,81.400002,100,73.599998,76.400002,73.400002
20160717113000,246.0,247.199997,68.666666,61,59.599998,100,72.599998,76.400002,73.400002
20160717114500,246.0,247.199997,68.666666,61,83.800003,100,72.900002,76.400002,73.400002
20160717120000,246.0,247.199997,68.666666,61,67.300003,100,72.900002,76.400002,73.400002
20160717121500,246.0,247.199997,68.666666,61,86.199997,100,73.099998,76.400002,73.400002
20160717123000,246.0,247.199997,68.666666,61,61.0,100,72.900002,76.400002,73.400002
20160717124500,246.0,247.199997,68.666666,61,79.599998,100,72.400002,76.400002,73.400002
20160717130000,246.0,251.399994,69.833332,61,74.400002,100,73.199997,76.400002,73.400002
20160717131500,246.0,247.199997,68.666666,61,77.699997,100,73.099998,76.400002,73.400002
20160717133000,246.0,251.399994,69.833332,60,78.599998,100,73.099998,76.400002,73.400002
20160717134500,246.0,251.399994,69.833332,60,75.400002,100,73.099998,76.400002,73.400002
20160717140000,246.0,251.399994,69.833332,60,74.0,100,73.099998,76.400002,73.400002
20160717141500,246.0,251.399994,69.833332,60,75.900002,100,73.099998,76.400002,73.400002
20160717143000,246.0,256.200012,71.16667,60,80.699997,100,73.099998,76.400002,73.400002
20160717144500,246.0,251.399994,69.833332,60,76.400002,100,73.199997,76.400002,73.400002
20160717150000,246.0,256.200012,71.16667,60,74.900002,100,73.199997,76.400002,73.400002
20160717151500,246.0,251.399994,69.833332,60,78.099998,100,73.300003,76.400002,73.400002
20160717153000,246.0,251.399994,69.833332,60,81.099998,100,73.300003,76.400002,73.400002
20160717154500,246.0,251.399994,69.833332,60,76.800003,100,73.400002,76.400002,73.400002
20160717160000,246.0,247.199997,68.666666,60,75.900002,100,73.400002,76.400002,73.400002
20160717161500,246.0,247.199997,68.666666,60,75.900002,100,73.400002,76.400002,73.400002
20160717163000,246.0,247.199997,68.666666,60,74.400002,100,73.5,76.400002,73.400002
20160717164500,246.0,247.199997,68.666666,60,74.400002,100,73.5,76.400002,73.400002
20160717170000,246.0,243.0,67.5,60,79.699997,100,73.5,76.400002,73.400002
20160717171500,246.0,243.0,67.5,60,72.5,100,73.400002,76.400002,73.400002
20160717173000,246.0,247.199997,68.666666,60,74.900002,100,73.400002,76.400002,73.400002
20160717174500,246.0,247.199997,68.666666,60,81.099998,100,73.199997,76.400002,73.400002
20160717180000,246.0,243.0,67.5,60,81.099998,100,73.199997,76.400002,73.400002
20160717181500,246.0,247.199997,68.666666,60,78.599998,100,73.199997,76.400002,73.400002
20160717183000,246.0,247.199997,68.666666,60,76.800003,100,73.400002,76.400002,73.400002
20160717184500,246.0,251.399994,69.833332,60,75.400002,100,73.5,76.400002,73.400002
20160717190000,246.0,243.0,67.5,60,75.400002,100,73.400002,76.400002,73.400002
20160717191500,246.0,243.0,67.5,60,77.800003,100,73.400002,76.400002,73.400002
20160717193000,246.0,247.199997,68.666666,61,80.599998,100,73.400002,76.400002,73.400002
20160717194500,246.0,251.399994,69.833332,60,76.400002,100,73.400002,76.400002,73.400002
20160717200000,246.0,256.200012,71.16667,60,74.900002,100,73.400002,76.400002,73.400002
20160717201500,246.0,247.199997,68.666666,60,76.699997,100,73.300003,76.400002,73.400002
20160717203000,246.0,247.199997,68.666666,60,82.0,100,73.300003,76.400002,73.400002
20160717204500,246.0,247.199997,68.666666,60,77.800003,100,73.300003,76.400002,73.400002
20160717210000,246.0,247.199997,68.666666,60,75.900002,100,73.300003,76.400002,73.400002
20160717211500,246.0,243.0,67.5,60,75.900002,100,73.199997,76.400002,73.400002
20160717213000,246.0,243.0,67.5,60,81.599998,100,73.099998,76.400002,73.400002
20160717214500,246.0,247.199997,68.666666,60,77.300003,100,73.199997,76.400002,73.400002
20160717220000,246.0,243.0,67.5,60,75.900002,100,73.199997,76.400002,73.400002
20160717221500,246.0,247.199997,68.666666,60,77.199997,100,73.099998,76.400002,73.400002
20160717223000,246.0,247.199997,68.666666,60,81.099998,100,73.099998,76.400002,73.400002
20160717224500,246.0,247.199997,68.666666,60,76.400002,100,73.099998,76.400002,73.400002
20160717230000,246.0,251.399994,69.833332,60,81.099998,100,73.300003,76.400002,73.400002
20160717231500,246.0,243.0,67.5,60,90.199997,100,73.599998,76.400002,73.400002
20160717233000,246.0,243.0,67.5,60,60.0,100,72.199997,76.400002,73.400002
20160717234500,246.0,247.199997,68.666666,61,82.099998,100,73.0,76.400002,73.400002
20160718000000,246.0,247.199997,68.666666,61,74.0,100,73.099998,76.400002,73.400002
20160718001500,246.0,247.199997,68.666666,61,87.5,100,72.800003,76.400002,73.400002
20160718003000,246.0,251.399994,69.833332,61,82.199997,100,73.400002,76.400002,73.400002
20160718004500,246.0,247.199997,68.666666,61,83.099998,100,73.599998,76.400002,73.400002
20160718010000,246.0,247.199997,68.666666,61,60.0,100,72.300003,76.400002,73.400002
20160718011500,246.0,251.399994,69.833332,61,81.599998,100,73.0,76.400002,73.400002
20160718013000,246.0,256.200012,71.16667,61,73.5,100,72.800003,76.400002,73.400002
20160718014500,246.0,247.199997,68.666666,61,88.800003,100,73.099998,76.400002,73.400002
20160718020000,246.0,247.199997,68.666666,61,85.599998,100,73.400002,76.400002,73.400002
20160718021500,246.0,247.199997,68.666666,61,81.599998,100,73.599998,76.400002,73.400002
20160718023000,246.0,251.399994,69.833332,61,60.799999,100,72.699997,76.400002,73.400002
20160718024500,246.0,247.199997,68.666666,61,89.300003,100,72.599998,76.400002,73.400002
20160718030000,246.0,251.399994,69.833332,61,75.599998,100,73.199997,76.400002,73.400002
20160718031500,246.0,247.199997,68.666666,61,80.5,100,72.800003,76.400002,73.400002
20160718033000,246.0,251.399994,69.833332,61,87.0,100,73.400002,76.400002,73.400002
20160718034500,246.0,251.399994,69.833332,61,67.800003,0,73.400002,76.400002,73.400002
20160718040000,246.0,260.399994,72.333332,61,81.300003,100,72.300003,76.400002,73.400002
20160718041500,246.0,256.200012,71.16667,61,86.800003,100,73.099998,76.400002,73.400002
20160718043000,246.0,251.399994,69.833332,60,76.800003,100,72.900002,76.400002,73.400002
20160718044500,246.0,256.200012,71.16667,60,82.099998,100,73.199997,76.400002,73.400002
20160718050000,246.0,247.199997,68.666666,60,92.5,100,73.400002,76.400002,73.400002
20160718051500,246.0,251.399994,69.833332,60,85.599998,100,73.699997,76.400002,73.400002
20160718053000,246.0,247.199997,68.666666,60,78.599998,100,72.099998,76.400002,73.400002
20160718054500,246.0,256.200012,71.16667,60,80.199997,100,73.099998,76.400002,73.400002
20160718060000,246.0,251.399994,69.833332,60,78.699997,100,72.800003,76.400002,73.400002
20160718061500,246.0,247.199997,68.666666,60,90.400002,100,73.300003,76.400002,73.400002
20160718063000,246.0,247.199997,68.666666,60,84.400002,100,73.599998,76.400002,73.400002
20160718064500,246.0,247.199997,68.666666,60,61.099998,100,72.599998,76.400002,73.400002
20160718070000,246.0,247.199997,68.666666,60,84.400002,100,72.800003,76.400002,73.400002
20160718071500,246.0,243.0,67.5,60,71.400002,100,72.699997,76.400002,73.400002
20160718073000,246.0,247.199997,68.666666,61,87.0,100,73.300003,76.400002,73.400002
20160718074500,246.0,243.0,67.5,61,73.400002,0,73.699997,76.400002,73.400002
20160718080000,246.0,243.0,67.5,61,71.800003,100,72.099998,76.400002,73.400002
20160718081500,246.0,237.600006,66.000002,61,83.800003,100,73.300003,76.400002,73.400002
20160718083000,246.0,251.399994,69.833332,63,75.400002,100,73.099998,76.400002,73.400002
20160718084500,246.0,247.199997,68.666666,61,75.400002,100,72.900002,76.400002,73.400002
20160718090000,246.0,256.200012,71.16667,60,82.599998,100,73.199997,76.400002,73.400002
20160718091500,246.0,233.399994,64.833332,64,78.300003,100,73.300003,76.400002,73.400002
20160718093000,246.0,256.200012,71.16667,59,78.300003,100,73.599998,76.400002,73.400002
20160718094500,246.0,273.600006,76.000002,61,60.799999,0,73.199997,76.400002,73.400002
20160718100000,246.0,260.399994,72.333332,59,60.799999,100,72.300003,76.400002,73.400002
20160718101500,246.0,256.200012,71.16667,61,82.599998,100,73.099998,76.400002,73.400002
20160718103000,246.0,251.399994,69.833332,61,74.900002,100,73.099998,76.400002,73.400002
20160718104500,246.0,247.199997,68.666666,61,83.599998,100,73.099998,76.400002,73.400002
20160718110000,246.0,247.199997,68.666666,61,76.800003,100,73.400002,76.400002,73.400002
20160718111500,246.0,247.199997,68.666666,61,83.699997,100,73.400002,76.400002,73.400002
20160718113000,246.0,243.0,67.5,61,59.599998,100,73.099998,76.400002,73.400002
20160718114500,246.0,247.199997,68.666666,61,59.599998,100,72.599998,76.400002,73.400002
20160718120000,246.0,247.199997,68.666666,61,77.699997,100,72.699997,76.400002,73.400002
20160718121500,246.0,247.199997,68.666666,61,75.400002,100,73.099998,76.400002,73.400002
20160718123000,246.0,247.199997,68.666666,61,87.800003,100,73.300003,76.400002,73.400002
20160718124500,246.0,247.199997,68.666666,61,60.799999,0,73.199997,76.400002,73.400002
20160718130000,246.0,247.199997,68.666666,62,59.900002,100,72.400002,76.400002,73.400002
20160718131500,246.0,243.0,67.5,62,86.099998,100,72.900002,76.400002,73.400002
20160718133000,246.0,247.199997,68.666666,62,82.099998,100,73.599998,76.400002,73.400002
20160718134500,246.0,247.199997,68.666666,62,61.299999,0,73.099998,76.400002,73.400002
20160718140000,246.0,247.199997,68.666666,62,63.900002,100,72.300003,76.400002,73.400002
20160718141500,246.0,247.199997,68.666666,62,83.699997,100,73.199997,76.400002,73.400002
20160718143000,246.0,243.0,67.5,62,78.699997,100,73.199997,76.400002,73.400002
20160718144500,246.0,247.199997,68.666666,62,76.400002,100,73.099998,76.400002,73.400002
20160718150000,246.0,243.0,67.5,62,76.400002,100,73.199997,76.400002,73.400002
20160718151500,246.0,247.199997,68.666666,62,79.099998,100,73.099998,76.400002,73.400002
20160718153000,246.0,247.199997,68.666666,62,75.400002,100,73.099998,76.400002,73.400002
20160718154500,246.0,251.399994,69.833332,62,76.400002,100,73.099998,76.400002,73.400002
20160718160000,246.0,247.199997,68.666666,62,79.599998,100,73.099998,76.400002,73.400002
20160718161500,246.0,247.199997,68.666666,62,75.400002,100,73.099998,76.400002,73.400002
20160718163000,246.0,243.0,67.5,62,75.400002,100,73.099998,76.400002,73.400002
20160718164500,246.0,247.199997,68.666666,62,79.599998,100,73.099998,76.400002,73.400002
20160718170000,246.0,247.199997,68.666666,62,75.5,100,73.099998,76.400002,73.400002
20160718171500,246.0,243.0,67.5,62,75.5,100,73.199997,76.400002,73.400002
20160718173000,246.0,247.199997,68.666666,62,75.5,100,73.199997,76.400002,73.400002
20160718174500,246.0,247.199997,68.666666,62,76.400002,100,73.199997,76.400002,73.400002
20160718180000,246.0,243.0,67.5,62,79.599998,100,73.099998,76.400002,73.400002
20160718181500,246.0,243.0,67.5,62,78.5,100,73.199997,76.400002,73.400002
20160718183000,246.0,247.199997,68.666666,62,75.400002,100,73.099998,76.400002,73.400002
20160718184500,246.0,243.0,67.5,62,83.800003,100,73.199997,76.400002,73.400002
20160718190000,246.0,237.600006,66.000002,62,82.0,100,73.599998,76.400002,73.400002
20160718191500,246.0,243.0,67.5,62,60.0,100,72.5,76.400002,73.400002
20160718193000,246.0,243.0,67.5,62,88.400002,100,72.699997,76.400002,73.400002
20160718194500,246.0,247.199997,68.666666,62,86.400002,100,73.400002,76.400002,73.400002
20160718200000,246.0,237.600006,66.000002,62,83.099998,100,73.599998,76.400002,73.400002
20160718201500,246.0,243.0,67.5,62,61.200001,100,72.599998,76.400002,73.400002
20160718203000,246.0,243.0,67.5,62,85.0,100,72.800003,76.400002,73.400002
20160718204500,246.0,243.0,67.5,62,76.400002,100,73.199997,76.400002,73.400002
20160718210000,246.0,243.0,67.5,62,76.400002,100,73.099998,76.400002,73.400002
20160718211500,246.0,243.0,67.5,62,75.400002,100,73.0,76.400002,73.400002
20160718213000,246.0,243.0,67.5,62,82.0,100,73.199997,76.400002,73.400002
20160718214500,246.0,247.199997,68.666666,62,82.0,100,73.599998,76.5,73.5
20160718220000,246.0,247.199997,68.666666,62,60.799999,100,72.699997,76.400002,73.400002
20160718221500,246.0,243.0,67.5,62,88.199997,100,72.599998,76.400002,73.400002
20160718223000,246.0,247.199997,68.666666,62,80.099998,100,73.199997,76.400002,73.400002
20160718224500,246.0,243.0,67.5,62,77.800003,100,73.099998,76.400002,73.400002
20160718230000,246.0,243.0,67.5,62,76.400002,100,73.099998,76.400002,73.400002
20160718231500,246.0,247.199997,68.666666,62,81.5,100,73.099998,76.400002,73.400002
20160718233000,246.0,247.199997,68.666666,62,83.800003,100,73.400002,76.400002,73.400002
20160718234500,246.0,243.0,67.5,62,87.900002,100,73.400002,76.400002,73.400002
20160719000000,246.0,247.199997,68.666666,62,87.900002,100,73.599998,76.400002,73.400002
20160719001500,246.0,243.0,67.5,62,61.200001,100,72.400002,76.400002,73.400002
20160719003000,246.0,243.0,67.5,62,86.800003,100,72.800003,76.400002,73.400002
20160719004500,246.0,251.399994,69.833332,62,77.699997,100,73.199997,76.400002,73.400002
20160719010000,246.0,247.199997,68.666666,62,79.599998,100,72.900002,76.400002,73.400002
20160719011500,246.0,247.199997,68.666666,62,82.599998,100,73.0,76.400002,73.400002
20160719013000,246.0,247.199997,68.666666,62,83.599998,100,73.300003,76.400002,73.400002
20160719014500,246.0,243.0,67.5,62,82.699997,100,73.5,76.400002,73.400002
20160719020000,246.0,247.199997,68.666666,62,81.599998,100,73.599998,76.400002,73.400002
20160719021500,246.0,247.199997,68.666666,62,77.5,0,73.599998,76.400002,73.400002
20160719023000,246.0,247.199997,68.666666,62,75.300003,100,72.199997,76.400002,73.400002
20160719024500,246.0,247.199997,68.666666,62,82.099998,100,73.199997,76.400002,73.400002
20160719030000,246.0,243.0,67.5,62,78.699997,100,73.0,76.400002,73.400002
20160719031500,246.0,247.199997,68.666666,62,82.199997,100,73.0,76.400002,73.400002
20160719033000,246.0,247.199997,68.666666,62,82.199997,100,73.300003,76.400002,73.400002
20160719034500,246.0,243.0,67.5,62,84.300003,100,73.400002,76.400002,73.400002
20160719040000,246.0,243.0,67.5,62,88.0,100,73.5,76.400002,73.400002
20160719041500,246.0,237.600006,66.000002,62,85.599998,100,73.599998,76.400002,73.400002
20160719043000,246.0,243.0,67.5,62,82.099998,100,73.599998,76.400002,73.400002
20160719044500,246.0,243.0,67.5,62,66.900002,0,73.400002,76.400002,73.400002
20160719050000,246.0,243.0,67.5,62,80.599998,100,72.199997,76.400002,73.400002
20160719051500,246.0,247.199997,68.666666,62,83.699997,100,73.199997,76.400002,73.400002
20160719053000,246.0,243.0,67.5,62,79.099998,100,73.199997,76.400002,73.400002
20160719054500,246.0,243.0,67.5,62,85.599998,100,73.199997,76.400002,73.400002
20160719060000,246.0,247.199997,68.666666,62,82.599998,100,73.199997,76.400002,73.400002
20160719061500,246.0,247.199997,68.666666,62,79.199997,100,73.199997,76.400002,73.400002
20160719063000,246.0,237.600006,66.000002,62,78.300003,100,73.199997,76.400002,73.400002
20160719064500,246.0,247.199997,68.666666,62,86.199997,100,73.199997,76.400002,73.400002
20160719070000,246.0,243.0,67.5,62,83.199997,100,73.199997,76.400002,73.400002
20160719071500,246.0,243.0,67.5,62,80.199997,100,73.400002,76.400002,73.400002
20160719073000,246.0,237.600006,66.000002,62,80.199997,100,73.400002,76.400002,73.400002
20160719074500,246.0,243.0,67.5,63,85.900002,100,73.400002,76.400002,73.400002
20160719080000,246.0,243.0,67.5,63,81.099998,100,73.599998,76.400002,73.400002
20160719081500,246.0,247.199997,68.666666,64,70.199997,0,73.599998,76.400002,73.400002
20160719083000,246.0,243.0,67.5,65,60.599998,100,72.199997,76.400002,73.400002
20160719084500,246.0,243.0,67.5,65,86.699997,100,72.900002,76.400002,73.400002
20160719090000,246.0,243.0,67.5,66,85.599998,100,73.400002,76.400002,73.400002
20160719091500,246.0,232.800003,64.666668,67,68.800003,0,73.699997,76.400002,73.400002
20160719093000,246.0,243.0,67.5,66,59.599998,100,72.300003,76.400002,73.400002
20160719094500,246.0,256.200012,71.16667,65,81.099998,100,72.800003,76.400002,73.400002
20160719100000,246.0,251.399994,69.833332,65,84.199997,100,73.400002,76.400002,73.400002
20160719101500,246.0,256.200012,71.16667,65,61.599998,0,73.400002,76.400002,73.400002
20160719103000,246.0,251.399994,69.833332,64,59.900002,100,72.400002,76.400002,73.400002
20160719104500,246.0,251.399994,69.833332,64,80.199997,100,73.099998,76.400002,73.400002
20160719110000,246.0,247.199997,68.666666,63,76.300003,100,73.199997,76.400002,73.400002
20160719111500,246.0,251.399994,69.833332,63,71.900002,100,73.300003,76.400002,73.400002
20160719113000,246.0,251.399994,69.833332,62,72.800003,100,73.099998,76.400002,73.400002
20160719114500,246.0,247.199997,68.666666,62,71.599998,100,73.099998,76.400002,73.400002
20160719120000,246.0,247.199997,68.666666,62,74.0,100,73.099998,76.400002,73.400002
20160719121500,246.0,243.0,67.5,62,78.400002,100,73.199997,76.400002,73.400002
20160719123000,246.0,251.399994,69.833332,62,76.400002,100,73.300003,76.400002,73.400002
20160719124500,246.0,251.399994,69.833332,62,76.400002,100,73.300003,76.400002,73.400002
20160719130000,246.0,247.199997,68.666666,62,76.400002,100,73.400002,76.400002,73.400002
20160719131500,246.0,247.199997,68.666666,62,74.900002,100,73.5,76.400002,73.400002
20160719133000,246.0,251.399994,69.833332,62,74.900002,100,73.5,76.400002,73.400002
20160719134500,246.0,251.399994,69.833332,62,74.900002,100,73.400002,76.400002,73.400002
20160719140000,246.0,247.199997,68.666666,62,79.599998,100,73.199997,76.400002,73.400002
20160719141500,246.0,243.0,67.5,62,78.300003,100,73.300003,76.400002,73.400002
20160719143000,246.0,243.0,67.5,62,76.5,100,73.400002,76.400002,73.400002
20160719144500,246.0,243.0,67.5,62,76.5,100,73.400002,76.400002,73.400002
20160719150000,246.0,251.399994,69.833332,62,80.599998,100,73.199997,76.400002,73.400002
20160719151500,246.0,247.199997,68.666666,62,76.800003,100,73.199997,76.400002,73.400002
20160719153000,246.0,243.0,67.5,62,75.400002,100,73.400002,76.400002,73.400002
20160719154500,246.0,243.0,67.5,62,79.099998,100,73.400002,76.400002,73.400002
20160719160000,246.0,243.0,67.5,62,79.099998,100,73.5,76.400002,73.400002
20160719161500,246.0,243.0,67.5,62,76.400002,100,73.599998,76.400002,73.400002
20160719163000,246.0,247.199997,68.666666,62,76.400002,100,73.5,76.400002,73.400002
20160719164500,246.0,247.199997,68.666666,62,77.300003,100,73.599998,76.400002,73.400002
20160719170000,246.0,247.199997,68.666666,62,75.900002,100,73.599998,76.400002,73.400002
20160719171500,246.0,243.0,67.5,62,74.900002,100,73.699997,76.400002,73.400002
20160719173000,246.0,251.399994,69.833332,62,60.299999,100,72.5,76.400002,73.400002
20160719174500,246.0,243.0,67.5,62,81.599998,100,72.900002,76.400002,73.400002
20160719180000,246.0,243.0,67.5,62,68.199997,100,73.0,76.400002,73.400002
20160719181500,246.0,243.0,67.5,64,83.800003,100,73.0,76.400002,73.400002
20160719183000,246.0,237.600006,66.000002,64,83.800003,100,73.599998,76.400002,73.400002
20160719184500,246.0,243.0,67.5,64,60.299999,100,72.599998,76.400002,73.400002
20160719190000,246.0,243.0,67.5,64,82.5,100,72.699997,76.400002,73.400002
20160719191500,246.0,243.0,67.5,64,86.199997,100,73.400002,76.400002,73.400002
20160719193000,246.0,243.0,67.5,64,79.300003,0,73.699997,76.400002,73.400002
20160719194500,246.0,243.0,67.5,64,60.299999,100,72.300003,76.400002,73.400002
20160719200000,246.0,243.0,67.5,65,87.900002,100,72.900002,76.400002,73.400002
20160719201500,246.0,237.600006,66.000002,65,79.599998,100,73.199997,76.400002,73.400002
20160719203000,246.0,243.0,67.5,65,75.900002,100,73.199997,76.400002,73.400002
20160719204500,246.0,237.600006,66.000002,65,74.400002,100,73.199997,76.400002,73.400002
20160719210000,246.0,251.399994,69.833332,67,76.800003,100,73.099998,76.400002,73.400002
20160719211500,246.0,251.399994,69.833332,67,78.699997,100,73.099998,76.400002,73.400002
20160719213000,246.0,251.399994,69.833332,67,75.400002,100,73.099998,76.400002,73.400002
20160719214500,246.0,251.399994,69.833332,67,78.699997,100,73.099998,76.400002,73.400002
20160719220000,246.0,251.399994,69.833332,67,78.699997,100,73.400002,76.400002,73.400002
20160719221500,246.0,251.399994,69.833332,67,86.800003,100,73.400002,76.400002,73.400002
20160719223000,246.0,251.399994,69.833332,66,83.800003,100,73.599998,76.400002,73.400002
20160719224500,246.0,247.199997,68.666666,66,60.299999,100,72.099998,76.400002,73.400002
20160719230000,246.0,247.199997,68.666666,66,76.800003,100,73.099998,76.400002,73.400002
20160719231500,246.0,247.199997,68.666666,66,76.800003,100,72.900002,76.400002,73.400002
20160719233000,246.0,251.399994,69.833332,65,79.199997,100,73.0,76.400002,73.400002
20160719234500,246.0,247.199997,68.666666,65,80.699997,100,73.300003,76.400002,73.400002
20160720000000,246.0,247.199997,68.666666,65,87.400002,100,73.5,76.400002,73.400002
20160720001500,246.0,251.399994,69.833332,65,60.0,100,72.400002,76.400002,73.400002
20160720003000,246.0,243.0,67.5,65,84.800003,100,72.699997,76.400002,73.400002
20160720004500,246.0,251.399994,69.833332,65,79.199997,100,73.300003,76.400002,73.400002
20160720010000,246.0,247.199997,68.666666,65,86.800003,100,73.300003,76.400002,73.400002
20160720011500,246.0,247.199997,68.666666,65,81.199997,100,73.400002,76.400002,73.400002
20160720013000,246.0,251.399994,69.833332,65,78.699997,100,73.5,76.400002,73.400002
20160720014500,246.0,247.199997,68.666666,65,84.300003,100,73.400002,76.400002,73.400002
20160720020000,246.0,251.399994,69.833332,65,83.199997,100,73.400002,76.400002,73.400002
20160720021500,246.0,251.399994,69.833332,65,79.199997,100,73.5,76.400002,73.400002
20160720023000,246.0,247.199997,68.666666,65,79.199997,100,73.5,76.400002,73.400002
20160720024500,246.0,247.199997,68.666666,65,86.199997,100,73.400002,76.400002,73.400002
20160720030000,246.0,247.199997,68.666666,65,80.699997,100,73.5,76.400002,73.400002
20160720031500,246.0,251.399994,69.833332,64,78.699997,100,73.400002,76.400002,73.400002
20160720033000,246.0,251.399994,69.833332,64,78.699997,100,73.400002,76.400002,73.400002
20160720034500,246.0,256.200012,71.16667,64,85.599998,100,73.300003,76.400002,73.400002
20160720040000,246.0,251.399994,69.833332,64,79.800003,100,73.400002,76.400002,73.400002
20160720041500,246.0,247.199997,68.666666,64,78.699997,100,73.300003,76.400002,73.400002
20160720043000,246.0,251.399994,69.833332,63,80.599998,100,73.300003,76.400002,73.400002
20160720044500,246.0,243.0,67.5,63,86.199997,100,73.300003,76.400002,73.400002
20160720050000,246.0,247.199997,68.666666,63,80.699997,100,73.400002,76.400002,73.400002
20160720051500,246.0,243.0,67.5,63,78.699997,100,73.300003,76.400002,73.400002
20160720053000,246.0,243.0,67.5,63,81.400002,100,73.300003,76.400002,73.400002
20160720054500,246.0,247.199997,68.666666,63,82.599998,100,73.400002,76.400002,73.400002
20160720060000,246.0,247.199997,68.666666,63,82.599998,100,73.400002,76.400002,73.400002
20160720061500,246.0,243.0,67.5,63,81.099998,100,73.5,76.400002,73.400002
20160720063000,246.0,243.0,67.5,63,81.099998,100,73.400002,76.400002,73.400002
20160720064500,246.0,247.199997,68.666666,63,82.599998,100,73.400002,76.400002,73.400002
20160720070000,246.0,243.0,67.5,63,81.599998,100,73.599998,76.400002,73.400002
20160720071500,246.0,243.0,67.5,63,81.599998,100,73.599998,76.400002,73.400002
20160720073000,246.0,237.600006,66.000002,63,61.700001,100,72.900002,76.400002,73.400002
20160720074500,246.0,243.0,67.5,64,82.599998,100,72.599998,76.400002,73.400002
20160720080000,246.0,243.0,67.5,64,69.699997,100,72.800003,76.400002,73.400002
20160720081500,246.0,247.199997,68.666666,64,87.599998,100,73.099998,76.400002,73.400002
20160720083000,246.0,237.600006,66.000002,64,87.599998,100,73.599998,76.400002,73.400002
20160720084500,246.0,243.0,67.5,65,59.599998,100,72.800003,76.400002,73.400002
20160720090000,246.0,243.0,67.5,65,90.400002,100,72.5,76.400002,73.400002
20160720091500,246.0,243.0,67.5,65,78.199997,100,73.300003,76.400002,73.400002
20160720093000,246.0,251.399994,69.833332,65,74.900002,100,73.199997,76.400002,73.400002
20160720094500,246.0,247.199997,68.666666,65,77.800003,100,73.199997,76.400002,73.400002
20160720100000,246.0,247.199997,68.666666,65,77.800003,100,73.300003,76.400002,73.400002
20160720101500,246.0,247.199997,68.666666,65,74.900002,100,73.599998,76.400002,73.400002
20160720103000,246.0,247.199997,68.666666,65,60.400002,0,73.400002,76.400002,73.400002
20160720104500,246.0,251.399994,69.833332,65,58.799999,100,72.599998,76.400002,73.400002
20160720110000,246.0,251.399994,69.833332,65,74.800003,100,72.5,76.400002,73.400002
20160720111500,246.0,251.399994,69.833332,65,74.800003,100,73.199997,76.400002,73.400002
20160720113000,246.0,251.399994,69.833332,65,77.300003,100,73.599998,76.400002,73.400002
20160720114500,246.0,251.399994,69.833332,65,60.400002,0,73.400002,76.400002,73.400002
20160720120000,246.0,247.199997,68.666666,65,58.299999,100,72.5,76.400002,73.400002
20160720121500,246.0,251.399994,69.833332,64,78.699997,100,72.699997,76.400002,73.400002
20160720123000,246.0,247.199997,68.666666,64,74.400002,100,73.199997,76.400002,73.400002
20160720124500,246.0,256.200012,71.16667,64,71.599998,100,73.199997,76.400002,73.400002
20160720130000,246.0,256.200012,71.16667,64,81.099998,100,73.400002,76.400002,73.400002
20160720131500,246.0,251.399994,69.833332,64,60.099998,0,73.099998,76.400002,73.400002
20160720133000,246.0,256.200012,71.16667,64,60.099998,100,72.300003,76.400002,73.400002
20160720134500,246.0,247.199997,68.666666,64,76.199997,100,72.800003,76.400002,73.400002
20160720140000,246.0,247.199997,68.666666,64,84.400002,100,73.400002,76.400002,73.400002
20160720141500,246.0,247.199997,68.666666,64,90.400002,100,73.599998,76.400002,73.400002
20160720143000,246.0,251.399994,69.833332,64,59.200001,100,72.699997,76.400002,73.400002
20160720144500,246.0,247.199997,68.666666,64,80.099998,100,72.400002,76.400002,73.400002
20160720150000,246.0,251.399994,69.833332,64,72.199997,100,73.199997,76.400002,73.400002
20160720151500,246.0,247.199997,68.666666,64,73.5,100,73.199997,76.400002,73.400002
20160720153000,246.0,251.399994,69.833332,64,79.099998,100,73.099998,76.400002,73.400002
20160720154500,246.0,251.399994,69.833332,64,75.900002,100,73.300003,76.400002,73.400002
20160720160000,246.0,247.199997,68.666666,64,79.099998,100,73.400002,76.400002,73.400002
20160720161500,246.0,256.200012,71.16667,64,64.099998,0,73.300003,76.400002,73.400002
20160720163000,246.0,251.399994,69.833332,63,61.099998,100,72.300003,76.400002,73.400002
20160720164500,246.0,256.200012,71.16667,63,82.599998,100,73.099998,76.400002,73.400002
20160720170000,246.0,251.399994,69.833332,63,77.300003,100,73.300003,76.400002,73.400002
20160720171500,246.0,251.399994,69.833332,62,75.400002,100,73.300003,76.400002,73.400002
20160720173000,246.0,251.399994,69.833332,62,79.099998,100,73.400002,76.400002,73.400002
20160720174500,246.0,251.399994,69.833332,62,75.400002,100,73.400002,76.400002,73.400002
20160720180000,246.0,251.399994,69.833332,62,78.300003,100,73.400002,76.400002,73.400002
20160720181500,246.0,251.399994,69.833332,62,74.400002,100,73.5,76.400002,73.400002
20160720183000,246.0,251.399994,69.833332,62,75.400002,100,73.599998,76.400002,73.400002
20160720184500,246.0,243.0,67.5,62,74.0,100,73.599998,76.400002,73.400002
20160720190000,246.0,243.0,67.5,62,78.699997,100,73.5,76.400002,73.400002
20160720191500,246.0,243.0,67.5,63,74.400002,100,73.599998,76.400002,73.400002
20160720193000,246.0,243.0,67.5,63,74.400002,100,73.599998,76.400002,73.400002
20160720194500,246.0,243.0,67.5,63,71.199997,100,73.400002,76.400002,73.400002
20160720200000,246.0,243.0,67.5,64,77.300003,100,73.400002,76.400002,73.400002
20160720201500,246.0,243.0,67.5,64,77.300003,100,73.400002,76.400002,73.400002
20160720203000,246.0,243.0,67.5,64,78.699997,100,73.400002,76.400002,73.400002
20160720204500,246.0,247.199997,68.666666,64,75.900002,100,73.400002,76.400002,73.400002
20160720210000,246.0,247.199997,68.666666,64,78.199997,100,73.300003,76.400002,73.400002
20160720211500,246.0,247.199997,68.666666,64,74.800003,100,73.400002,76.400002,73.400002
20160720213000,246.0,243.0,67.5,64,75.900002,100,73.300003,76.400002,73.400002
20160720214500,246.0,247.199997,68.666666,64,75.900002,100,73.400002,76.099998,73.099998
20160720220000,246.0,247.199997,68.666666,64,71.0,100,72.199997,76.300003,73.300003
20160720221500,246.0,247.199997,68.666666,64,68.199997,100,72.400002,76.300003,73.300003
20160720223000,246.0,251.399994,69.833332,64,69.800003,0,73.300003,76.099998,73.099998
20160720224500,246.0,243.0,67.5,64,79.099998,100,72.099998,76.400002,73.400002
20160720230000,246.0,247.199997,68.666666,64,81.800003,100,72.599998,76.400002,73.400002
20160720231500,246.0,243.0,67.5,64,86.800003,100,73.599998,76.400002,73.400002
20160720233000,246.0,247.199997,68.666666,64,62.099998,100,72.099998,76.400002,73.400002
20160720234500,246.0,247.199997,68.666666,64,72.199997,100,73.199997,76.400002,73.400002
20160721000000,246.0,247.199997,68.666666,64,83.199997,100,73.099998,76.400002,73.400002
20160721001500,246.0,247.199997,68.666666,64,71.900002,0,73.599998,76.400002,73.400002
20160721003000,246.0,243.0,67.5,64,78.800003,100,72.199997,76.400002,73.400002
20160721004500,246.0,247.199997,68.666666,64,68.699997,100,72.900002,76.400002,73.400002
20160721010000,246.0,247.199997,68.666666,64,85.0,100,73.199997,76.400002,73.400002
20160721011500,246.0,251.399994,69.833332,64,67.699997,0,73.599998,76.400002,73.400002
20160721013000,246.0,243.0,67.5,64,80.099998,100,72.199997,76.400002,73.400002
20160721014500,246.0,247.199997,68.666666,64,70.099998,100,72.900002,76.400002,73.400002
20160721020000,246.0,243.0,67.5,64,92.099998,100,73.199997,76.400002,73.400002
20160721021500,246.0,243.0,67.5,64,64.699997,0,73.300003,76.400002,73.400002
20160721023000,246.0,251.399994,69.833332,63,83.699997,100,72.400002,76.400002,73.400002
20160721024500,246.0,251.399994,69.833332,62,75.400002,100,73.099998,76.400002,73.400002
20160721030000,246.0,243.0,67.5,62,75.400002,100,72.900002,76.400002,73.400002
20160721031500,246.0,247.199997,68.666666,62,91.099998,100,73.300003,76.400002,73.400002
20160721033000,246.0,251.399994,69.833332,62,66.0,0,73.300003,76.400002,73.400002
20160721034500,246.0,247.199997,68.666666,62,85.900002,100,72.400002,76.400002,73.400002
20160721040000,246.0,251.399994,69.833332,62,71.0,100,72.900002,76.400002,73.400002
20160721041500,246.0,243.0,67.5,62,86.900002,100,73.199997,76.400002,73.400002
20160721043000,246.0,243.0,67.5,62,91.099998,100,73.599998,76.400002,73.400002
20160721044500,246.0,247.199997,68.666666,62,61.299999,100,72.0,76.400002,73.400002
20160721050000,246.0,243.0,67.5,62,85.099998,100,73.099998,76.400002,73.400002
20160721051500,246.0,243.0,67.5,62,83.199997,100,72.900002,76.400002,73.400002
20160721053000,246.0,243.0,67.5,63,83.199997,100,73.5,76.400002,73.400002
20160721054500,246.0,237.600006,66.000002,63,62.799999,100,73.099998,76.400002,73.400002
20160721060000,246.0,243.0,67.5,63,88.099998,100,72.599998,76.400002,73.400002
20160721061500,246.0,237.600006,66.000002,63,75.400002,100,72.900002,76.400002,73.400002
20160721063000,246.0,243.0,67.5,63,78.699997,100,72.900002,76.400002,73.400002
20160721064500,246.0,237.600006,66.000002,63,87.0,100,73.099998,76.400002,73.400002
