PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721070000,246.0,247.199997,68.666666,63,79.699997,100,73.400002,76.400002,73.400002
20160721071500,246.0,247.199997,68.666666,63,82.699997,100,73.599998,76.400002,73.400002
20160721073000,246.0,243.0,67.5,63,60.700001,100,72.199997,76.400002,73.400002
20160721074500,246.0,247.199997,68.666666,64,89.300003,100,73.0,76.400002,73.400002
20160721080000,246.0,243.0,67.5,64,76.300003,100,72.699997,76.400002,73.400002
20160721081500,246.0,243.0,67.5,65,84.099998,100,73.400002,76.099998,73.099998
20160721083000,246.0,247.199997,68.666666,65,71.800003,100,72.099998,76.400002,73.400002
20160721084500,246.0,243.0,67.5,65,85.599998,100,73.199997,76.400002,73.400002
20160721090000,246.0,247.199997,68.666666,65,75.900002,100,73.199997,76.400002,73.400002
20160721091500,246.0,247.199997,68.666666,65,77.699997,100,73.300003,76.400002,73.400002
20160721093000,246.0,247.199997,68.666666,65,75.400002,100,73.5,76.400002,73.400002
20160721094500,246.0,243.0,67.5,65,76.400002,100,73.599998,76.400002,73.400002
20160721100000,246.0,243.0,67.5,65,77.199997,100,73.599998,76.400002,73.400002
20160721101500,246.0,247.199997,68.666666,65,59.599998,100,73.099998,76.400002,73.400002
20160721103000,246.0,243.0,67.5,65,59.599998,100,72.699997,76.400002,73.400002
20160721104500,246.0,247.199997,68.666666,66,59.599998,100,72.599998,76.199997,73.199997
20160721110000,246.0,243.0,67.5,66,81.400002,100,73.199997,76.400002,73.400002
20160721111500,246.0,247.199997,68.666666,66,76.800003,100,73.599998,76.400002,73.400002
20160721113000,246.0,247.199997,68.666666,66,76.800003,0,73.900002,76.400002,73.400002
20160721114500,246.0,247.199997,68.666666,66,59.200001,100,73.099998,76.400002,73.400002
20160721120000,246.0,247.199997,68.666666,66,59.200001,100,72.599998,76.400002,73.400002
20160721121500,246.0,251.399994,69.833332,66,77.300003,100,72.900002,76.400002,73.400002
20160721123000,246.0,251.399994,69.833332,66,74.900002,100,73.199997,76.400002,73.400002
20160721124500,246.0,256.200012,71.16667,66,72.5,100,73.199997,76.400002,73.400002
20160721130000,246.0,256.200012,71.16667,66,72.5,100,73.199997,76.400002,73.400002
20160721131500,246.0,251.399994,69.833332,66,74.900002,100,73.599998,76.400002,73.400002
20160721133000,246.0,251.399994,69.833332,65,73.0,100,73.599998,76.400002,73.400002
20160721134500,246.0,247.199997,68.666666,65,70.599998,100,73.5,76.400002,73.400002
20160721140000,246.0,251.399994,69.833332,65,68.199997,100,73.300003,76.400002,73.400002
20160721141500,246.0,251.399994,69.833332,65,78.300003,100,73.599998,76.400002,73.400002
20160721143000,246.0,256.200012,71.16667,65,58.400002,100,72.699997,76.400002,73.400002
20160721144500,246.0,251.399994,69.833332,65,66.599998,100,72.400002,76.400002,73.400002
20160721150000,246.0,247.199997,68.666666,65,72.5,100,72.900002,76.400002,73.400002
20160721151500,246.0,247.199997,68.666666,65,86.5,100,73.0,76.400002,73.400002
20160721153000,246.0,251.399994,69.833332,65,60.0,100,73.099998,76.400002,73.400002
20160721154500,246.0,251.399994,69.833332,65,59.200001,100,72.400002,76.400002,73.400002
20160721160000,246.0,251.399994,69.833332,65,82.599998,100,73.099998,76.400002,73.400002
20160721161500,246.0,251.399994,69.833332,65,64.099998,0,73.599998,76.400002,73.400002
20160721163000,246.0,251.399994,69.833332,65,59.900002,100,72.5,76.400002,73.400002
20160721164500,246.0,247.199997,68.666666,65,77.300003,100,72.699997,76.400002,73.400002
20160721170000,246.0,247.199997,68.666666,65,80.199997,100,73.5,76.400002,73.400002
20160721171500,246.0,243.0,67.5,65,60.299999,100,73.0,76.400002,73.400002
20160721173000,246.0,243.0,67.5,65,75.599998,100,72.199997,76.400002,73.400002
20160721174500,246.0,247.199997,68.666666,65,75.599998,100,73.400002,76.400002,73.400002
20160721180000,246.0,247.199997,68.666666,65,76.699997,100,73.300003,76.099998,73.099998
20160721181500,246.0,251.399994,69.833332,65,59.599998,100,72.5,76.099998,73.099998
20160721183000,246.0,243.0,67.5,65,83.099998,100,72.300003,76.400002,73.400002
20160721184500,246.0,247.199997,68.666666,65,74.800003,100,73.199997,76.199997,73.199997
20160721190000,246.0,247.199997,68.666666,65,72.400002,100,73.099998,76.099998,73.099998
20160721191500,246.0,247.199997,68.666666,65,72.400002,100,73.099998,76.099998,73.099998
20160721193000,246.0,251.399994,69.833332,65,72.400002,100,73.099998,76.099998,73.099998
20160721194500,246.0,247.199997,68.666666,65,72.400002,100,73.0,76.099998,73.099998
20160721200000,246.0,247.199997,68.666666,65,74.0,100,72.900002,76.099998,73.099998
20160721201500,246.0,243.0,67.5,65,75.300003,100,72.900002,76.400002,73.400002
20160721203000,246.0,243.0,67.5,65,79.099998,100,72.900002,76.099998,73.099998
20160721204500,246.0,243.0,67.5,65,78.099998,100,73.099998,76.400002,73.400002
20160721210000,246.0,237.600006,66.000002,65,75.400002,100,73.199997,76.400002,73.400002
20160721211500,246.0,251.399994,69.833332,63,76.400002,100,73.099998,76.300003,73.300003
20160721213000,246.0,251.399994,69.833332,62,79.5,100,73.099998,76.300003,73.300003
20160721214500,246.0,251.399994,69.833332,62,79.5,100,73.099998,76.400002,73.400002
20160721220000,246.0,251.399994,69.833332,62,78.699997,100,73.099998,76.400002,73.400002
20160721221500,246.0,247.199997,68.666666,62,78.699997,100,73.099998,76.400002,73.400002
20160721223000,246.0,247.199997,68.666666,62,76.300003,100,73.099998,76.099998,73.099998
20160721224500,246.0,247.199997,68.666666,62,75.400002,100,73.099998,76.099998,73.099998
20160721230000,246.0,247.199997,68.666666,62,75.400002,100,73.099998,76.099998,73.099998
20160721231500,246.0,251.399994,69.833332,62,76.900002,100,73.099998,76.099998,73.099998
20160721233000,246.0,251.399994,69.833332,62,78.800003,100,73.099998,76.300003,73.300003
20160721234500,246.0,247.199997,68.666666,62,78.800003,100,73.099998,76.099998,73.099998
20160722000000,246.0,251.399994,69.833332,62,75.400002,100,73.099998,76.099998,73.099998
20160722001500,246.0,247.199997,68.666666,62,75.400002,100,73.099998,76.099998,73.099998
20160722003000,246.0,251.399994,69.833332,62,78.699997,100,73.0,76.099998,73.099998
20160722004500,246.0,251.399994,69.833332,62,60.799999,100,72.400002,76.0,73.0
20160722010000,246.0,247.199997,68.666666,62,91.099998,100,72.400002,76.400002,73.400002
20160722011500,246.0,247.199997,68.666666,62,81.800003,100,73.199997,76.099998,73.099998
20160722013000,246.0,251.399994,69.833332,62,60.799999,100,72.400002,76.099998,73.099998
20160722014500,246.0,251.399994,69.833332,62,86.0,100,72.300003,76.099998,73.099998
20160722020000,246.0,243.0,67.5,62,76.800003,100,72.800003,76.400002,73.400002
20160722021500,246.0,251.399994,69.833332,62,91.099998,100,73.099998,76.400002,73.400002
20160722023000,246.0,247.199997,68.666666,62,88.699997,100,73.400002,76.300003,73.300003
20160722024500,246.0,251.399994,69.833332,62,65.900002,100,72.099998,76.400002,73.400002
20160722030000,246.0,251.399994,69.833332,62,68.199997,100,72.699997,76.099998,73.099998
20160722031500,246.0,251.399994,69.833332,62,91.699997,100,72.900002,76.099998,73.099998
20160722033000,246.0,247.199997,68.666666,62,86.900002,100,73.300003,76.099998,73.099998
20160722034500,246.0,251.399994,69.833332,62,60.700001,100,72.0,76.099998,73.099998
20160722040000,246.0,247.199997,68.666666,62,85.599998,100,72.800003,76.300003,73.300003
20160722041500,246.0,247.199997,68.666666,62,83.800003,100,73.300003,76.300003,73.300003
20160722043000,246.0,247.199997,68.666666,62,62.400002,100,72.599998,76.199997,73.199997
20160722044500,246.0,251.399994,69.833332,62,82.0,100,72.199997,76.099998,73.099998
20160722050000,246.0,247.199997,68.666666,62,86.199997,100,72.900002,76.099998,73.099998
20160722051500,246.0,247.199997,68.666666,62,84.099998,100,73.099998,76.099998,73.099998
20160722053000,246.0,247.199997,68.666666,62,80.199997,100,73.199997,76.099998,73.099998
20160722054500,246.0,251.399994,69.833332,62,84.900002,100,73.199997,76.099998,73.099998
20160722060000,246.0,251.399994,69.833332,62,61.200001,100,72.599998,76.0,73.0
20160722061500,246.0,251.399994,69.833332,62,82.099998,100,72.199997,76.099998,73.099998
20160722063000,246.0,251.399994,69.833332,62,75.900002,100,72.900002,76.199997,73.199997
20160722064500,246.0,243.0,67.5,62,82.400002,100,72.699997,76.300003,73.300003
20160722070000,246.0,243.0,67.5,62,89.900002,100,73.199997,76.300003,73.300003
20160722071500,246.0,243.0,67.5,62,87.699997,100,73.400002,76.300003,73.300003
20160722073000,246.0,247.199997,68.666666,62,61.599998,100,72.400002,76.400002,73.400002
20160722074500,246.0,243.0,67.5,62,85.0,100,72.599998,76.300003,73.300003
20160722080000,246.0,247.199997,68.666666,62,80.199997,100,73.199997,76.099998,73.099998
20160722081500,246.0,243.0,67.5,66,72.900002,0,73.300003,76.099998,73.099998
20160722083000,246.0,243.0,67.5,66,68.300003,100,72.199997,76.300003,73.300003
20160722084500,246.0,247.199997,68.666666,66,80.699997,100,72.900002,76.199997,73.199997
20160722090000,246.0,243.0,67.5,66,66.300003,100,72.599998,76.099998,73.099998
20160722091500,246.0,247.199997,68.666666,66,87.599998,100,73.0,76.0,73.0
20160722093000,246.0,247.199997,68.666666,66,59.900002,100,72.400002,76.199997,73.199997
20160722094500,246.0,251.399994,69.833332,66,80.199997,100,72.400002,76.099998,73.099998
20160722100000,246.0,243.0,67.5,66,75.400002,100,73.0,76.099998,73.099998
20160722101500,246.0,247.199997,68.666666,66,76.300003,100,73.0,76.300003,73.300003
20160722103000,246.0,247.199997,68.666666,66,72.5,100,72.800003,76.099998,73.099998
20160722104500,246.0,247.199997,68.666666,66,74.900002,100,72.800003,76.099998,73.099998
20160722110000,246.0,251.399994,69.833332,66,73.900002,100,72.800003,76.099998,73.099998
20160722111500,246.0,251.399994,69.833332,66,77.800003,100,73.300003,76.099998,73.099998
20160722113000,246.0,251.399994,69.833332,66,74.400002,100,73.199997,76.099998,73.099998
20160722114500,246.0,243.0,67.5,66,64.599998,0,73.300003,76.099998,73.099998
20160722120000,246.0,247.199997,68.666666,66,58.700001,100,72.199997,76.099998,73.099998
20160722121500,246.0,243.0,67.5,66,89.199997,100,72.699997,76.099998,73.099998
20160722123000,246.0,247.199997,68.666666,66,76.400002,100,73.0,76.099998,73.099998
20160722124500,246.0,251.399994,69.833332,66,74.400002,100,73.099998,76.099998,73.099998
20160722130000,246.0,256.200012,71.16667,66,73.5,100,73.099998,76.400002,73.400002
20160722131500,246.0,251.399994,69.833332,65,74.5,100,73.199997,76.400002,73.400002
20160722133000,246.0,251.399994,69.833332,65,74.5,100,73.199997,76.400002,73.400002
20160722134500,246.0,251.399994,69.833332,65,72.5,100,73.400002,76.400002,73.400002
20160722140000,246.0,247.199997,68.666666,65,72.5,100,73.199997,76.400002,73.400002
20160722141500,246.0,256.200012,71.16667,65,75.300003,100,73.300003,76.400002,73.400002
20160722143000,246.0,251.399994,69.833332,65,72.0,100,73.300003,76.400002,73.400002
20160722144500,246.0,247.199997,68.666666,65,73.900002,100,73.300003,76.400002,73.400002
20160722150000,246.0,247.199997,68.666666,65,73.0,100,73.400002,76.400002,73.400002
20160722151500,246.0,247.199997,68.666666,65,73.0,100,73.599998,76.400002,73.400002
20160722153000,246.0,251.399994,69.833332,65,71.099998,100,73.300003,76.400002,73.400002
20160722154500,246.0,247.199997,68.666666,65,72.5,100,73.400002,76.400002,73.400002
20160722160000,246.0,247.199997,68.666666,65,78.699997,100,73.199997,76.099998,73.099998
20160722161500,246.0,247.199997,68.666666,65,62.799999,0,73.099998,76.099998,73.099998
20160722163000,246.0,251.399994,69.833332,65,60.299999,100,72.099998,76.099998,73.099998
20160722164500,246.0,251.399994,69.833332,65,82.0,100,72.800003,76.099998,73.099998
20160722170000,246.0,251.399994,69.833332,65,68.300003,100,73.0,76.0,73.0
20160722171500,246.0,247.199997,68.666666,65,60.700001,100,71.900002,76.0,73.0
20160722173000,246.0,251.399994,69.833332,65,73.0,100,72.800003,76.0,73.0
20160722174500,246.0,247.199997,68.666666,64,75.300003,100,72.5,76.0,73.0
20160722180000,246.0,247.199997,68.666666,64,80.5,100,72.900002,76.0,73.0
20160722181500,246.0,251.399994,69.833332,64,60.299999,100,72.099998,76.0,73.0
20160722183000,246.0,247.199997,68.666666,64,85.599998,100,72.5,76.0,73.0
20160722184500,246.0,256.200012,71.16667,64,74.400002,100,72.900002,76.0,73.0
20160722190000,246.0,247.199997,68.666666,64,78.699997,100,72.900002,76.0,73.0
20160722191500,246.0,247.199997,68.666666,64,62.799999,100,72.400002,76.0,73.0
20160722193000,246.0,247.199997,68.666666,64,83.0,100,72.099998,76.0,73.0
20160722194500,246.0,247.199997,68.666666,64,68.699997,100,72.5,76.0,73.0
20160722200000,246.0,243.0,67.5,64,89.599998,100,73.0,76.0,73.0
20160722201500,246.0,247.199997,68.666666,64,60.599998,100,72.0,76.0,73.0
20160722203000,246.0,243.0,67.5,64,85.599998,100,72.5,76.0,73.0
20160722204500,246.0,243.0,67.5,64,74.900002,100,72.800003,76.0,73.0
20160722210000,246.0,243.0,67.5,64,75.900002,100,72.800003,76.0,73.0
20160722211500,246.0,247.199997,68.666666,64,74.0,100,72.800003,76.0,73.0
20160722213000,246.0,243.0,67.5,64,78.199997,100,72.800003,76.0,73.0
20160722214500,246.0,247.199997,68.666666,64,74.400002,100,72.900002,76.0,73.0
20160722220000,246.0,247.199997,68.666666,64,78.300003,100,72.800003,76.0,73.0
20160722221500,246.0,247.199997,68.666666,64,74.400002,100,72.900002,76.0,73.0
20160722223000,246.0,247.199997,68.666666,64,75.400002,100,72.900002,76.0,73.0
20160722224500,246.0,243.0,67.5,64,78.300003,100,72.900002,76.0,73.0
20160722230000,246.0,251.399994,69.833332,64,74.900002,100,72.900002,76.0,73.0
20160722231500,246.0,247.199997,68.666666,64,74.900002,100,73.0,76.0,73.0
20160722233000,246.0,243.0,67.5,64,74.900002,100,73.0,76.0,73.0
20160722234500,246.0,243.0,67.5,64,76.800003,100,72.900002,76.0,73.0
20160723000000,246.0,247.199997,68.666666,64,78.300003,100,72.900002,76.0,73.0
20160723001500,246.0,247.199997,68.666666,64,75.300003,100,72.900002,76.0,73.0
20160723003000,246.0,243.0,67.5,64,74.400002,100,72.800003,76.0,73.0
20160723004500,246.0,247.199997,68.666666,64,74.400002,100,72.800003,76.0,73.0
20160723010000,246.0,247.199997,68.666666,64,74.400002,100,72.800003,76.0,73.0
20160723011500,246.0,243.0,67.5,64,75.900002,100,72.699997,75.800003,72.800003
20160723013000,246.0,247.199997,68.666666,64,78.199997,100,72.699997,75.699997,72.699997
20160723014500,246.0,243.0,67.5,64,76.300003,100,72.699997,75.699997,72.699997
20160723020000,246.0,247.199997,68.666666,64,74.400002,100,72.699997,75.699997,72.699997
20160723021500,246.0,247.199997,68.666666,64,75.900002,100,72.699997,75.699997,72.699997
20160723023000,246.0,247.199997,68.666666,64,78.199997,100,72.599998,75.699997,72.699997
20160723024500,246.0,247.199997,68.666666,64,74.400002,100,72.599998,75.699997,72.699997
20160723030000,246.0,243.0,67.5,64,74.400002,100,72.599998,75.699997,72.699997
20160723031500,246.0,243.0,67.5,64,75.400002,100,72.599998,76.0,73.0
20160723033000,246.0,237.600006,66.000002,64,78.300003,100,72.599998,75.699997,72.699997
20160723034500,246.0,243.0,67.5,64,79.400002,100,72.599998,75.699997,72.699997
20160723040000,246.0,237.600006,66.000002,64,80.599998,100,72.699997,75.699997,72.699997
20160723041500,246.0,243.0,67.5,65,79.599998,100,72.699997,76.0,73.0
20160723043000,246.0,247.199997,68.666666,65,77.699997,100,72.699997,76.0,73.0
20160723044500,246.0,243.0,67.5,65,76.800003,100,72.699997,76.0,73.0
20160723050000,246.0,247.199997,68.666666,65,81.300003,100,72.900002,76.0,73.0
20160723051500,246.0,251.399994,69.833332,66,67.699997,0,73.0,75.699997,72.699997
20160723053000,246.0,251.399994,69.833332,66,79.0,100,71.900002,76.0,73.0
20160723054500,246.0,256.200012,71.16667,66,79.0,100,72.800003,75.699997,72.699997
20160723060000,246.0,251.399994,69.833332,66,79.0,100,72.599998,76.0,73.0
20160723061500,246.0,251.399994,69.833332,66,74.800003,100,72.599998,76.0,73.0
20160723063000,246.0,251.399994,69.833332,65,79.699997,100,72.599998,76.099998,73.099998
20160723064500,246.0,247.199997,68.666666,65,85.0,100,73.199997,76.400002,73.400002
20160723070000,246.0,247.199997,68.666666,65,86.199997,100,73.5,76.300003,73.300003
20160723071500,246.0,251.399994,69.833332,65,60.299999,100,71.800003,76.0,73.0
20160723073000,246.0,247.199997,68.666666,65,82.699997,100,72.699997,76.0,73.0
20160723074500,246.0,247.199997,68.666666,65,79.800003,100,72.400002,76.0,73.0
20160723080000,246.0,243.0,67.5,65,85.5,100,73.099998,76.199997,73.199997
20160723081500,246.0,251.399994,69.833332,65,61.299999,100,72.699997,76.099998,73.099998
20160723083000,246.0,247.199997,68.666666,65,79.599998,100,72.099998,76.0,73.0
20160723084500,246.0,251.399994,69.833332,65,79.599998,100,73.099998,76.199997,73.199997
20160723090000,246.0,251.399994,69.833332,65,60.299999,100,72.599998,76.400002,73.400002
20160723091500,246.0,247.199997,68.666666,65,89.5,100,72.599998,76.400002,73.400002
20160723093000,246.0,251.399994,69.833332,65,83.199997,100,73.400002,76.400002,73.400002
20160723094500,246.0,256.200012,71.16667,66,59.599998,100,72.599998,76.099998,73.099998
20160723100000,246.0,251.399994,69.833332,66,60.700001,100,72.099998,76.099998,73.099998
20160723101500,246.0,251.399994,69.833332,66,77.300003,100,72.900002,76.099998,73.099998
20160723103000,246.0,251.399994,69.833332,66,74.0,100,73.099998,76.199997,73.199997
20160723104500,246.0,247.199997,68.666666,66,78.199997,100,72.800003,76.199997,73.199997
20160723110000,246.0,251.399994,69.833332,64,75.400002,100,73.0,76.099998,73.099998
20160723111500,246.0,251.399994,69.833332,64,77.400002,100,72.900002,76.099998,73.099998
20160723113000,246.0,247.199997,68.666666,64,80.099998,100,72.900002,76.099998,73.099998
20160723114500,246.0,243.0,67.5,64,75.900002,100,72.900002,76.099998,73.099998
20160723120000,246.0,247.199997,68.666666,64,77.400002,100,72.900002,76.400002,73.400002
20160723121500,246.0,251.399994,69.833332,64,81.599998,100,73.5,76.400002,73.400002
20160723123000,246.0,251.399994,69.833332,64,83.400002,100,73.599998,76.400002,73.400002
20160723124500,246.0,251.399994,69.833332,63,60.700001,100,72.199997,76.400002,73.400002
20160723130000,246.0,251.399994,69.833332,62,86.199997,100,73.099998,76.400002,73.400002
20160723131500,246.0,247.199997,68.666666,62,76.400002,100,73.099998,76.400002,73.400002
20160723133000,246.0,251.399994,69.833332,62,78.199997,100,73.099998,76.400002,73.400002
20160723134500,246.0,251.399994,69.833332,62,76.300003,100,73.0,76.400002,73.400002
20160723140000,246.0,251.399994,69.833332,62,81.099998,100,73.5,76.400002,73.400002
20160723141500,246.0,247.199997,68.666666,62,81.099998,0,73.699997,76.400002,73.400002
20160723143000,246.0,251.399994,69.833332,62,60.700001,100,72.300003,76.400002,73.400002
20160723144500,246.0,247.199997,68.666666,62,83.800003,100,73.0,76.400002,73.400002
20160723150000,246.0,243.0,67.5,62,74.900002,100,73.099998,76.400002,73.400002
20160723151500,246.0,243.0,67.5,62,75.800003,100,73.099998,76.400002,73.400002
20160723153000,246.0,247.199997,68.666666,62,75.0,100,72.900002,76.400002,73.400002
20160723154500,246.0,243.0,67.5,62,78.699997,100,73.199997,76.400002,73.400002
20160723160000,246.0,247.199997,68.666666,62,80.099998,100,73.400002,76.400002,73.400002
20160723161500,246.0,247.199997,68.666666,62,86.800003,100,73.300003,76.400002,73.400002
20160723163000,246.0,247.199997,68.666666,62,77.300003,100,73.400002,76.400002,73.400002
20160723164500,246.0,247.199997,68.666666,62,73.5,100,73.199997,76.400002,73.400002
20160723170000,246.0,251.399994,69.833332,62,90.400002,100,73.099998,76.400002,73.400002
20160723171500,246.0,251.399994,69.833332,62,80.199997,100,73.599998,76.400002,73.400002
20160723173000,246.0,251.399994,69.833332,62,75.400002,100,73.400002,76.400002,73.400002
20160723174500,246.0,247.199997,68.666666,62,81.400002,100,73.699997,76.400002,73.400002
20160723180000,246.0,247.199997,68.666666,62,59.5,100,72.199997,76.400002,73.400002
20160723181500,246.0,247.199997,68.666666,62,84.900002,100,73.0,76.400002,73.400002
20160723183000,246.0,247.199997,68.666666,62,76.400002,100,73.199997,76.400002,73.400002
20160723184500,246.0,251.399994,69.833332,62,77.300003,100,73.099998,76.400002,73.400002
20160723190000,246.0,251.399994,69.833332,62,80.099998,100,73.0,76.400002,73.400002
20160723191500,246.0,247.199997,68.666666,62,79.199997,100,73.0,76.400002,73.400002
20160723193000,246.0,251.399994,69.833332,62,82.0,100,73.400002,76.400002,73.400002
20160723194500,246.0,251.399994,69.833332,62,76.099998,0,73.699997,76.400002,73.400002
20160723200000,246.0,251.399994,69.833332,62,73.800003,100,72.099998,76.400002,73.400002
20160723201500,246.0,251.399994,69.833332,62,82.599998,100,73.300003,76.400002,73.400002
20160723203000,246.0,247.199997,68.666666,62,75.300003,100,73.0,76.400002,73.400002
20160723204500,246.0,247.199997,68.666666,62,76.400002,100,72.900002,76.400002,73.400002
20160723210000,246.0,251.399994,69.833332,62,81.599998,100,73.400002,76.400002,73.400002
20160723211500,246.0,247.199997,68.666666,62,81.599998,0,73.699997,76.400002,73.400002
20160723213000,246.0,243.0,67.5,62,62.299999,100,72.199997,76.400002,73.400002
20160723214500,246.0,247.199997,68.666666,62,91.900002,100,73.099998,76.400002,73.400002
20160723220000,246.0,243.0,67.5,62,77.699997,100,73.199997,76.400002,73.400002
20160723221500,246.0,247.199997,68.666666,63,75.800003,100,73.099998,76.400002,73.400002
20160723223000,246.0,247.199997,68.666666,63,75.800003,100,73.099998,76.400002,73.400002
20160723224500,246.0,247.199997,68.666666,63,82.800003,100,73.0,76.400002,73.400002
20160723230000,246.0,247.199997,68.666666,63,87.099998,100,73.400002,76.400002,73.400002
20160723231500,246.0,247.199997,68.666666,63,88.0,100,73.599998,76.400002,73.400002
20160723233000,246.0,243.0,67.5,63,60.700001,100,72.199997,76.400002,73.400002
20160723234500,246.0,243.0,67.5,63,88.0,100,73.0,76.400002,73.400002
20160724000000,246.0,243.0,67.5,63,75.900002,100,73.199997,76.400002,73.400002
20160724001500,246.0,247.199997,68.666666,63,75.900002,100,73.099998,76.400002,73.400002
20160724003000,246.0,243.0,67.5,63,75.900002,100,73.099998,76.400002,73.400002
20160724004500,246.0,243.0,67.5,63,75.900002,100,73.099998,76.400002,73.400002
20160724010000,246.0,243.0,67.5,63,83.099998,100,73.0,76.400002,73.400002
20160724011500,246.0,243.0,67.5,63,89.199997,100,73.599998,76.400002,73.400002
20160724013000,246.0,247.199997,68.666666,63,60.400002,100,72.400002,76.400002,73.400002
20160724014500,246.0,243.0,67.5,63,92.300003,100,72.699997,76.400002,73.400002
20160724020000,246.0,243.0,67.5,63,80.099998,100,73.099998,76.400002,73.400002
20160724021500,246.0,243.0,67.5,63,78.5,100,73.0,76.400002,73.400002
20160724023000,246.0,247.199997,68.666666,63,78.5,100,73.0,76.400002,73.400002
20160724024500,246.0,243.0,67.5,63,78.5,100,73.199997,76.400002,73.400002
20160724030000,246.0,247.199997,68.666666,63,78.5,100,73.199997,76.400002,73.400002
20160724031500,246.0,243.0,67.5,63,78.5,100,73.199997,76.400002,73.400002
20160724033000,246.0,251.399994,69.833332,63,78.5,100,73.199997,76.400002,73.400002
20160724034500,246.0,247.199997,68.666666,63,82.0,100,73.099998,76.400002,73.400002
20160724040000,246.0,247.199997,68.666666,63,82.0,100,73.099998,76.400002,73.400002
20160724041500,246.0,247.199997,68.666666,63,78.300003,100,73.199997,76.400002,73.400002
20160724043000,246.0,247.199997,68.666666,63,78.300003,100,73.199997,76.400002,73.400002
20160724044500,246.0,251.399994,69.833332,63,82.0,100,73.099998,76.400002,73.400002
20160724050000,246.0,247.199997,68.666666,63,80.199997,100,73.099998,76.400002,73.400002
20160724051500,246.0,247.199997,68.666666,63,77.800003,100,73.099998,76.400002,73.400002
20160724053000,246.0,247.199997,68.666666,63,80.5,100,73.099998,76.400002,73.400002
20160724054500,246.0,247.199997,68.666666,63,83.099998,100,73.099998,76.400002,73.400002
20160724060000,246.0,251.399994,69.833332,63,83.099998,100,73.400002,76.400002,73.400002
20160724061500,246.0,247.199997,68.666666,63,82.0,100,73.5,76.400002,73.400002
20160724063000,246.0,247.199997,68.666666,63,88.0,100,73.599998,76.400002,73.400002
20160724064500,246.0,251.399994,69.833332,63,64.400002,0,73.199997,76.400002,73.400002
20160724070000,246.0,247.199997,68.666666,63,82.599998,100,72.5,76.400002,73.400002
20160724071500,246.0,247.199997,68.666666,63,70.599998,100,73.099998,76.400002,73.400002
20160724073000,246.0,247.199997,68.666666,63,91.0,100,73.0,76.400002,73.400002
20160724074500,246.0,243.0,67.5,63,86.900002,100,73.5,76.400002,73.400002
20160724080000,246.0,247.199997,68.666666,63,62.0,100,72.900002,76.400002,73.400002
20160724081500,246.0,243.0,67.5,63,83.099998,100,72.5,76.400002,73.400002
20160724083000,246.0,247.199997,68.666666,63,83.099998,100,73.400002,76.400002,73.400002
20160724084500,246.0,243.0,67.5,63,78.300003,100,73.400002,76.400002,73.400002
20160724090000,246.0,243.0,67.5,63,77.300003,100,73.400002,76.400002,73.400002
20160724091500,246.0,243.0,67.5,63,83.699997,100,73.300003,76.400002,73.400002
20160724093000,246.0,237.600006,66.000002,63,82.199997,100,73.5,76.400002,73.400002
20160724094500,246.0,243.0,67.5,64,77.800003,100,73.599998,76.400002,73.400002
20160724100000,246.0,243.0,67.5,64,61.200001,0,73.300003,76.400002,73.400002
20160724101500,246.0,243.0,67.5,64,61.200001,100,72.400002,76.400002,73.400002
20160724103000,246.0,243.0,67.5,64,80.699997,100,72.900002,76.400002,73.400002
20160724104500,246.0,243.0,67.5,64,74.400002,100,73.099998,76.400002,73.400002
20160724110000,246.0,243.0,67.5,64,76.400002,100,73.400002,76.400002,73.400002
20160724111500,246.0,243.0,67.5,64,73.5,100,73.199997,76.400002,73.400002
20160724113000,246.0,243.0,67.5,64,84.900002,100,73.199997,76.400002,73.400002
20160724114500,246.0,247.199997,68.666666,64,76.400002,100,73.300003,76.400002,73.400002
20160724120000,246.0,247.199997,68.666666,64,78.300003,100,73.400002,76.400002,73.400002
20160724121500,246.0,247.199997,68.666666,64,78.300003,100,73.599998,76.400002,73.400002
20160724123000,246.0,247.199997,68.666666,64,61.400002,0,73.300003,76.400002,73.400002
20160724124500,246.0,247.199997,68.666666,64,59.5,100,72.5,76.400002,73.400002
20160724130000,246.0,247.199997,68.666666,64,80.099998,100,72.699997,76.400002,73.400002
20160724131500,246.0,247.199997,68.666666,64,75.400002,100,73.199997,76.400002,73.400002
20160724133000,246.0,247.199997,68.666666,64,89.800003,100,73.300003,76.400002,73.400002
20160724134500,246.0,247.199997,68.666666,64,78.300003,100,73.599998,76.400002,73.400002
20160724140000,246.0,251.399994,69.833332,64,73.599998,100,73.400002,76.400002,73.400002
20160724141500,246.0,251.399994,69.833332,64,82.599998,100,73.699997,76.400002,73.400002
20160724143000,246.0,251.399994,69.833332,64,59.099998,100,72.599998,76.400002,73.400002
20160724144500,246.0,247.199997,68.666666,64,74.400002,100,72.400002,76.400002,73.400002
20160724150000,246.0,243.0,67.5,64,83.800003,100,73.400002,76.400002,73.400002
20160724151500,246.0,247.199997,68.666666,62,79.699997,100,73.5,76.400002,73.400002
20160724153000,246.0,251.399994,69.833332,62,84.900002,100,73.400002,76.400002,73.400002
20160724154500,246.0,247.199997,68.666666,62,59.599998,100,73.099998,76.400002,73.400002
20160724160000,246.0,247.199997,68.666666,62,79.599998,100,72.300003,76.400002,73.400002
20160724161500,246.0,247.199997,68.666666,62,79.599998,100,73.099998,76.400002,73.400002
20160724163000,246.0,243.0,67.5,62,76.400002,100,73.099998,76.400002,73.400002
20160724164500,246.0,251.399994,69.833332,62,79.599998,100,73.099998,76.400002,73.400002
20160724170000,246.0,251.399994,69.833332,62,77.800003,100,73.099998,76.400002,73.400002
20160724171500,246.0,247.199997,68.666666,62,81.400002,100,73.099998,76.400002,73.400002
20160724173000,246.0,251.399994,69.833332,62,78.699997,100,73.199997,76.400002,73.400002
20160724174500,246.0,247.199997,68.666666,62,81.099998,100,73.199997,76.400002,73.400002
20160724180000,246.0,247.199997,68.666666,62,76.800003,100,73.199997,76.400002,73.400002
20160724181500,246.0,251.399994,69.833332,62,78.300003,100,73.199997,76.400002,73.400002
20160724183000,246.0,251.399994,69.833332,62,79.800003,100,73.199997,76.400002,73.400002
20160724184500,246.0,247.199997,68.666666,62,77.800003,100,73.300003,76.400002,73.400002
20160724190000,246.0,247.199997,68.666666,62,80.199997,100,73.300003,76.400002,73.400002
20160724191500,246.0,247.199997,68.666666,62,78.199997,100,73.199997,76.400002,73.400002
20160724193000,246.0,346.799988,96.33333,78,61.200001,0,72.699997,73.199997,70.199997
20160724194500,246.0,256.200012,71.16667,62,58.400002,0,71.300003,73.199997,70.199997
20160724200000,246.0,247.199997,68.666666,62,58.400002,0,71.0,73.199997,70.199997
20160724201500,246.0,251.399994,69.833332,62,58.400002,0,70.800003,73.199997,70.199997
20160724203000,246.0,243.0,67.5,62,58.400002,0,70.5,73.199997,70.199997
20160724204500,246.0,247.199997,68.666666,62,58.400002,0,70.300003,73.199997,70.199997
20160724210000,246.0,251.399994,69.833332,62,58.400002,0,70.099998,73.199997,70.199997
20160724211500,246.0,256.200012,71.16667,62,58.400002,100,69.900002,73.199997,70.199997
20160724213000,246.0,251.399994,69.833332,62,58.400002,100,69.800003,73.199997,70.199997
20160724214500,246.0,247.199997,68.666666,62,59.5,100,69.699997,73.199997,70.199997
20160724220000,246.0,251.399994,69.833332,62,60.299999,100,69.599998,73.199997,70.199997
20160724221500,246.0,247.199997,68.666666,62,66.199997,100,69.699997,73.199997,70.199997
20160724223000,246.0,251.399994,69.833332,62,68.699997,100,70.0,73.199997,70.199997
20160724224500,246.0,247.199997,68.666666,62,68.699997,100,70.199997,73.199997,70.199997
20160724230000,246.0,251.399994,69.833332,62,66.800003,100,70.199997,73.199997,70.199997
20160724231500,246.0,251.399994,69.833332,62,68.800003,100,70.300003,73.199997,70.199997
20160724233000,246.0,247.199997,68.666666,62,68.800003,100,70.400002,73.199997,70.199997
20160724234500,246.0,251.399994,69.833332,62,68.800003,100,70.400002,73.199997,70.199997
20160725000000,246.0,251.399994,69.833332,62,60.900002,100,70.300003,73.199997,70.199997
20160725001500,246.0,251.399994,69.833332,62,58.799999,100,69.800003,73.199997,70.199997
20160725003000,246.0,251.399994,69.833332,62,58.799999,100,69.699997,73.199997,70.199997
20160725004500,246.0,247.199997,68.666666,62,60.299999,100,69.599998,73.199997,70.199997
20160725010000,246.0,251.399994,69.833332,62,60.299999,100,69.599998,73.199997,70.199997
20160725011500,246.0,251.399994,69.833332,62,77.599998,100,70.0,73.199997,70.199997
20160725013000,246.0,251.399994,69.833332,62,74.0,0,70.5,73.199997,70.199997
20160725014500,246.0,247.199997,68.666666,62,58.799999,100,69.900002,73.199997,70.199997
20160725020000,246.0,251.399994,69.833332,62,58.799999,100,69.599998,73.199997,70.199997
20160725021500,246.0,251.399994,69.833332,62,60.299999,100,69.400002,73.199997,70.199997
20160725023000,246.0,243.0,67.5,62,75.400002,100,69.800003,73.199997,70.199997
20160725024500,246.0,243.0,67.5,62,77.800003,100,70.300003,73.199997,70.199997
20160725030000,246.0,247.199997,68.666666,62,60.400002,0,70.199997,73.199997,70.199997
20160725031500,246.0,251.399994,69.833332,62,58.799999,100,69.699997,73.199997,70.199997
20160725033000,246.0,251.399994,69.833332,62,60.299999,100,69.5,73.199997,70.199997
20160725034500,246.0,251.399994,69.833332,62,72.800003,100,69.5,73.199997,70.199997
20160725040000,246.0,247.199997,68.666666,62,76.800003,100,70.199997,73.199997,70.199997
20160725041500,246.0,247.199997,68.666666,62,79.599998,100,70.5,73.199997,70.199997
20160725043000,246.0,251.399994,69.833332,62,59.099998,100,69.800003,73.199997,70.199997
20160725044500,246.0,251.399994,69.833332,62,59.900002,100,69.400002,73.199997,70.199997
20160725050000,246.0,247.199997,68.666666,62,73.400002,100,69.5,73.199997,70.199997
20160725051500,246.0,247.199997,68.666666,62,78.300003,100,70.099998,73.199997,70.199997
20160725053000,246.0,247.199997,68.666666,62,79.300003,100,70.5,73.199997,70.199997
20160725054500,246.0,247.199997,68.666666,62,58.799999,100,69.800003,73.199997,70.199997
20160725060000,246.0,251.399994,69.833332,62,59.900002,100,69.5,73.199997,70.199997
20160725061500,246.0,247.199997,68.666666,62,75.300003,100,69.400002,73.199997,70.199997
20160725063000,246.0,247.199997,68.666666,62,78.099998,100,70.199997,73.199997,70.199997
20160725064500,246.0,247.199997,68.666666,62,67.699997,0,70.5,73.199997,70.199997
20160725070000,246.0,243.0,67.5,62,58.799999,100,69.800003,73.199997,70.199997
20160725071500,246.0,243.0,67.5,62,60.299999,100,69.400002,73.199997,70.199997
20160725073000,246.0,237.600006,66.000002,62,76.800003,100,69.599998,73.199997,70.199997
20160725074500,246.0,243.0,67.5,62,75.400002,100,70.199997,73.199997,70.199997
20160725080000,246.0,243.0,67.5,62,76.300003,100,70.400002,73.199997,70.199997
20160725081500,246.0,243.0,67.5,62,59.599998,0,70.0,73.199997,70.199997
20160725083000,246.0,247.199997,68.666666,62,59.599998,100,69.599998,73.199997,70.199997
20160725084500,246.0,247.199997,68.666666,62,61.099998,100,69.5,73.199997,70.199997
20160725090000,246.0,237.600006,66.000002,62,76.599998,100,69.400002,73.199997,70.199997
20160725091500,246.0,243.0,67.5,62,81.599998,100,70.300003,73.199997,70.199997
20160725093000,246.0,243.0,67.5,62,60.0,0,70.199997,73.199997,70.199997
20160725094500,246.0,247.199997,68.666666,62,58.799999,100,69.900002,73.199997,70.199997
20160725100000,246.0,247.199997,68.666666,62,59.5,100,69.699997,73.199997,70.199997
20160725101500,246.0,237.600006,66.000002,62,60.299999,100,69.800003,73.199997,70.199997
20160725103000,246.0,237.600006,66.000002,63,60.299999,100,69.800003,73.199997,70.199997
20160725104500,246.0,243.0,67.5,64,59.599998,100,69.900002,73.199997,70.199997
20160725110000,246.0,243.0,67.5,64,59.599998,100,69.900002,73.199997,70.199997
20160725111500,246.0,247.199997,68.666666,64,60.700001,100,69.900002,73.199997,70.199997
20160725113000,246.0,243.0,67.5,64,60.0,100,69.900002,73.199997,70.199997
20160725114500,246.0,243.0,67.5,64,59.200001,100,69.800003,73.199997,70.199997
20160725120000,246.0,243.0,67.5,64,70.5,100,69.900002,73.199997,70.199997
20160725121500,246.0,243.0,67.5,64,72.400002,100,70.300003,73.199997,70.199997
20160725123000,246.0,247.199997,68.666666,64,60.799999,0,70.5,73.199997,70.199997
20160725124500,246.0,243.0,67.5,64,59.599998,0,70.199997,73.199997,70.199997
20160725130000,246.0,243.0,67.5,64,59.599998,0,70.099998,73.199997,70.199997
20160725131500,246.0,243.0,67.5,64,58.0,0,70.0,73.199997,70.199997
20160725133000,246.0,243.0,67.5,64,58.0,100,69.900002,73.199997,70.199997
20160725134500,246.0,243.0,67.5,65,57.200001,100,69.699997,73.199997,70.199997
20160725140000,246.0,247.199997,68.666666,65,59.5,100,69.699997,73.199997,70.199997
20160725141500,246.0,247.199997,68.666666,65,61.099998,100,69.699997,73.199997,70.199997
20160725143000,246.0,237.600006,66.000002,65,60.400002,100,69.800003,73.199997,70.199997
20160725144500,246.0,243.0,67.5,66,61.5,100,69.699997,73.199997,70.199997
20160725150000,246.0,247.199997,68.666666,66,65.300003,100,70.0,73.199997,70.199997
20160725151500,246.0,243.0,67.5,66,69.599998,100,70.199997,73.199997,70.199997
20160725153000,246.0,247.199997,68.666666,66,70.599998,100,70.300003,73.199997,70.199997
20160725154500,246.0,251.399994,69.833332,66,61.599998,0,70.199997,73.199997,70.199997
20160725160000,246.0,251.399994,69.833332,66,59.200001,100,69.900002,73.199997,70.199997
20160725161500,246.0,247.199997,68.666666,66,59.200001,100,69.699997,73.199997,70.199997
20160725163000,246.0,251.399994,69.833332,66,60.099998,100,69.599998,73.199997,70.199997
20160725164500,246.0,251.399994,69.833332,66,67.699997,100,69.800003,73.199997,70.199997
20160725170000,246.0,256.200012,71.16667,66,70.599998,100,70.199997,73.199997,70.199997
20160725171500,246.0,251.399994,69.833332,66,71.699997,100,70.400002,73.199997,70.199997
20160725173000,246.0,247.199997,68.666666,66,69.699997,100,70.400002,73.199997,70.199997
20160725174500,246.0,251.399994,69.833332,66,59.200001,100,69.800003,73.199997,70.199997
20160725180000,246.0,247.199997,68.666666,66,59.900002,100,69.400002,73.199997,70.199997
20160725181500,246.0,251.399994,69.833332,66,72.0,100,69.599998,73.199997,70.199997
20160725183000,246.0,247.199997,68.666666,66,70.5,100,70.099998,73.199997,70.199997
20160725184500,246.0,243.0,67.5,66,69.699997,100,70.300003,73.199997,70.199997
20160725190000,246.0,247.199997,68.666666,66,69.699997,100,70.400002,73.199997,70.199997
20160725191500,246.0,247.199997,68.666666,66,58.799999,100,69.599998,73.199997,70.199997
20160725193000,246.0,251.399994,69.833332,66,63.900002,100,69.300003,73.199997,70.199997
20160725194500,246.0,251.399994,69.833332,66,70.599998,100,70.0,73.199997,70.199997
20160725200000,246.0,251.399994,69.833332,66,69.599998,100,70.099998,73.199997,70.199997
20160725201500,246.0,247.199997,68.666666,66,69.599998,100,70.099998,73.199997,70.199997
20160725203000,246.0,247.199997,68.666666,66,69.599998,100,70.099998,73.199997,70.199997
20160725204500,246.0,247.199997,68.666666,66,67.199997,100,70.0,73.199997,70.199997
20160725210000,246.0,247.199997,68.666666,66,67.199997,100,70.199997,73.199997,70.199997
20160725211500,246.0,247.199997,68.666666,66,68.199997,100,70.199997,73.199997,70.199997
20160725213000,246.0,243.0,67.5,66,69.199997,100,70.199997,73.199997,70.199997
20160725214500,246.0,247.199997,68.666666,66,69.199997,100,70.199997,73.199997,70.199997
20160725220000,246.0,247.199997,68.666666,66,69.199997,100,70.199997,73.199997,70.199997
20160725221500,246.0,247.199997,68.666666,66,68.199997,100,70.199997,73.199997,70.199997
20160725223000,246.0,247.199997,68.666666,66,69.199997,100,70.199997,73.199997,70.199997
20160725224500,246.0,247.199997,68.666666,66,68.099998,100,70.099998,73.199997,70.199997
20160725230000,246.0,243.0,67.5,66,67.199997,100,70.099998,73.199997,70.199997
20160725231500,246.0,251.399994,69.833332,66,68.099998,100,70.099998,73.199997,70.199997
20160725233000,246.0,247.199997,68.666666,66,68.800003,100,70.099998,73.199997,70.199997
20160725234500,246.0,247.199997,68.666666,66,67.699997,100,70.0,73.199997,70.199997
20160726000000,246.0,251.399994,69.833332,66,66.800003,100,70.0,73.199997,70.199997
20160726001500,246.0,251.399994,69.833332,66,67.599998,100,70.0,73.199997,70.199997
20160726003000,246.0,247.199997,68.666666,66,68.699997,100,70.0,73.199997,70.199997
20160726004500,246.0,251.399994,69.833332,66,67.699997,100,70.0,73.199997,70.199997
20160726010000,246.0,251.399994,69.833332,66,67.699997,100,69.900002,73.199997,70.199997
20160726011500,246.0,251.399994,69.833332,66,67.699997,100,70.0,73.199997,70.199997
20160726013000,246.0,251.399994,69.833332,66,68.599998,100,69.900002,73.199997,70.199997
20160726014500,246.0,251.399994,69.833332,66,68.599998,100,69.900002,73.199997,70.199997
20160726020000,246.0,251.399994,69.833332,66,67.300003,100,69.900002,73.199997,70.199997
20160726021500,246.0,251.399994,69.833332,66,70.099998,100,69.900002,73.199997,70.199997
20160726023000,246.0,247.199997,68.666666,65,72.900002,100,70.099998,73.199997,70.199997
20160726024500,246.0,247.199997,68.666666,65,72.900002,100,70.199997,73.199997,70.199997
20160726030000,246.0,247.199997,68.666666,65,71.199997,100,70.199997,73.199997,70.199997
20160726031500,246.0,247.199997,68.666666,65,70.099998,100,70.300003,73.199997,70.199997
20160726033000,246.0,251.399994,69.833332,65,72.400002,100,70.300003,73.199997,70.199997
20160726034500,246.0,251.399994,69.833332,65,71.599998,100,70.300003,73.199997,70.199997
20160726040000,246.0,251.399994,69.833332,65,70.099998,100,70.300003,73.199997,70.199997
20160726041500,246.0,247.199997,68.666666,65,71.0,100,70.300003,73.199997,70.199997
20160726043000,246.0,243.0,67.5,65,72.400002,100,70.300003,73.199997,70.199997
20160726044500,246.0,243.0,67.5,65,72.400002,100,70.300003,73.199997,70.199997
20160726050000,246.0,247.199997,68.666666,65,70.699997,100,70.300003,73.199997,70.199997
20160726051500,246.0,243.0,67.5,65,70.699997,100,70.300003,73.199997,70.199997
20160726053000,246.0,247.199997,68.666666,65,70.699997,100,70.300003,73.199997,70.199997
20160726054500,246.0,243.0,67.5,65,72.400002,100,70.300003,73.199997,70.199997
20160726060000,246.0,247.199997,68.666666,65,72.400002,100,70.300003,73.199997,70.199997
20160726061500,246.0,251.399994,69.833332,65,72.400002,100,70.400002,73.199997,70.199997
20160726063000,246.0,247.199997,68.666666,65,71.599998,100,70.400002,73.199997,70.199997
20160726064500,246.0,247.199997,68.666666,65,71.599998,100,70.400002,73.199997,70.199997
20160726070000,246.0,243.0,67.5,65,71.599998,100,70.400002,73.199997,70.199997
20160726071500,246.0,243.0,67.5,65,72.800003,100,70.400002,73.199997,70.199997
20160726073000,246.0,243.0,67.5,65,59.599998,100,69.599998,73.199997,70.199997
20160726074500,246.0,247.199997,68.666666,65,64.400002,100,69.300003,73.199997,70.199997
20160726080000,246.0,243.0,67.5,65,70.900002,100,69.800003,73.199997,70.199997
20160726081500,246.0,247.199997,68.666666,66,69.699997,100,70.0,73.199997,70.199997
20160726083000,246.0,247.199997,68.666666,66,69.699997,100,70.099998,73.199997,70.199997
20160726084500,246.0,247.199997,68.666666,66,69.699997,100,70.199997,73.199997,70.199997
20160726090000,246.0,247.199997,68.666666,66,68.599998,100,70.300003,73.199997,70.199997
20160726091500,246.0,251.399994,69.833332,66,68.599998,100,70.400002,73.199997,70.199997
20160726093000,246.0,251.399994,69.833332,66,70.599998,100,70.400002,73.199997,70.199997
20160726094500,246.0,251.399994,69.833332,66,59.200001,100,69.900002,73.199997,70.199997
20160726100000,246.0,247.199997,68.666666,66,59.200001,100,69.699997,73.199997,70.199997
20160726101500,246.0,247.199997,68.666666,66,59.200001,100,69.699997,73.199997,70.199997
20160726103000,246.0,251.399994,69.833332,66,60.0,100,69.599998,73.199997,70.199997
20160726104500,246.0,251.399994,69.833332,66,60.0,100,69.599998,73.199997,70.199997
20160726110000,246.0,247.199997,68.666666,66,75.900002,100,70.099998,73.199997,70.199997
20160726111500,246.0,243.0,67.5,66,60.799999,0,70.5,73.199997,70.199997
20160726113000,246.0,247.199997,68.666666,66,59.200001,0,70.099998,73.199997,70.199997
20160726114500,246.0,247.199997,68.666666,66,58.400002,0,70.0,73.199997,70.199997
20160726120000,246.0,247.199997,68.666666,66,58.400002,100,69.800003,73.199997,70.199997
20160726121500,246.0,243.0,67.5,66,58.400002,100,69.699997,73.199997,70.199997
20160726123000,246.0,247.199997,68.666666,66,60.299999,100,69.599998,73.199997,70.199997
20160726124500,246.0,243.0,67.5,66,80.199997,100,69.800003,73.199997,70.199997
20160726130000,246.0,247.199997,68.666666,66,66.199997,0,70.5,73.199997,70.199997
20160726131500,246.0,247.199997,68.666666,66,58.400002,100,69.800003,73.199997,70.199997
20160726133000,246.0,251.399994,69.833332,66,60.0,100,69.5,73.199997,70.199997
20160726134500,246.0,247.199997,68.666666,66,67.599998,100,69.400002,73.199997,70.199997
20160726140000,246.0,247.199997,68.666666,66,67.599998,0,70.5,73.199997,70.199997
20160726141500,246.0,247.199997,68.666666,66,58.799999,100,69.699997,73.199997,70.199997
20160726143000,246.0,247.199997,68.666666,66,60.700001,100,69.5,73.199997,70.199997
20160726144500,246.0,251.399994,69.833332,66,71.800003,100,69.5,73.199997,70.199997
20160726150000,246.0,251.399994,69.833332,66,74.0,100,70.300003,73.199997,70.199997
20160726151500,246.0,251.399994,69.833332,66,60.400002,0,70.0,73.199997,70.199997
20160726153000,246.0,247.199997,68.666666,66,59.5,100,69.599998,73.199997,70.199997
20160726154500,246.0,247.199997,68.666666,66,63.900002,100,69.300003,73.199997,70.199997
20160726160000,246.0,251.399994,69.833332,66,75.400002,100,70.300003,73.199997,70.199997
20160726161500,246.0,251.399994,69.833332,66,59.599998,0,70.0,73.199997,70.199997
20160726163000,246.0,251.399994,69.833332,66,59.599998,100,69.400002,73.199997,70.199997
20160726164500,246.0,247.199997,68.666666,66,75.800003,100,69.599998,73.199997,70.199997
20160726170000,246.0,251.399994,69.833332,66,77.699997,100,70.400002,73.199997,70.199997
20160726171500,246.0,251.399994,69.833332,66,58.799999,100,69.599998,73.199997,70.199997
20160726173000,246.0,251.399994,69.833332,66,60.299999,100,69.300003,73.199997,70.199997
20160726174500,246.0,251.399994,69.833332,66,75.900002,100,70.199997,73.199997,70.199997
20160726180000,246.0,251.399994,69.833332,66,62.299999,0,70.300003,73.199997,70.199997
20160726181500,246.0,256.200012,71.16667,66,59.5,100,69.400002,73.199997,70.199997
20160726183000,246.0,251.399994,69.833332,66,74.400002,100,69.400002,73.199997,70.199997
20160726184500,246.0,251.399994,69.833332,66,74.400002,100,70.300003,73.199997,70.199997
20160726190000,246.0,251.399994,69.833332,66,59.200001,100,69.800003,73.199997,70.199997
20160726191500,246.0,256.200012,71.16667,66,60.299999,100,69.199997,73.199997,70.199997
20160726193000,246.0,251.399994,69.833332,65,69.699997,100,70.0,73.199997,70.199997
20160726194500,246.0,251.399994,69.833332,65,66.699997,100,69.699997,73.099998,70.099998
20160726200000,246.0,251.399994,69.833332,65,67.699997,100,69.699997,73.099998,70.099998
20160726201500,246.0,251.399994,69.833332,65,70.099998,100,69.800003,73.099998,70.099998
20160726203000,246.0,251.399994,69.833332,65,67.699997,100,69.900002,73.099998,70.099998
20160726204500,246.0,251.399994,69.833332,65,67.699997,100,69.900002,73.099998,70.099998
20160726210000,246.0,251.399994,69.833332,65,66.400002,100,69.900002,73.099998,70.099998
20160726211500,246.0,251.399994,69.833332,65,67.300003,100,69.900002,73.099998,70.099998
20160726213000,246.0,251.399994,69.833332,65,67.300003,100,69.900002,73.099998,70.099998
20160726214500,246.0,251.399994,69.833332,65,68.099998,100,69.900002,73.099998,70.099998
20160726220000,246.0,251.399994,69.833332,65,68.099998,100,69.900002,73.099998,70.099998
20160726221500,246.0,247.199997,68.666666,65,69.199997,100,69.900002,73.099998,70.099998
20160726223000,246.0,247.199997,68.666666,64,70.199997,100,69.900002,73.099998,70.099998
20160726224500,246.0,251.399994,69.833332,64,70.199997,100,69.900002,73.099998,70.099998
20160726230000,246.0,256.200012,71.16667,64,67.699997,100,69.900002,73.099998,70.099998
20160726231500,246.0,256.200012,71.16667,64,68.5,100,69.900002,73.099998,70.099998
20160726233000,246.0,256.200012,71.16667,63,70.099998,100,69.900002,73.099998,70.099998
20160726234500,246.0,247.199997,68.666666,63,70.099998,100,69.900002,73.099998,70.099998
20160727000000,246.0,251.399994,69.833332,62,67.699997,100,69.800003,73.099998,70.099998
20160727001500,246.0,243.0,67.5,61,71.0,100,69.900002,73.099998,70.099998
20160727003000,246.0,247.199997,68.666666,61,68.199997,100,69.900002,73.099998,70.099998
20160727004500,246.0,243.0,67.5,61,68.199997,100,69.900002,73.099998,70.099998
20160727010000,246.0,243.0,67.5,62,69.699997,100,70.0,73.099998,70.099998
20160727011500,246.0,247.199997,68.666666,63,71.099998,100,70.0,73.099998,70.099998
20160727013000,246.0,243.0,67.5,63,70.099998,100,70.0,73.099998,70.099998
20160727014500,246.0,243.0,67.5,63,68.699997,100,70.0,73.099998,70.099998
20160727020000,246.0,243.0,67.5,63,70.099998,100,70.0,73.099998,70.099998
20160727021500,246.0,247.199997,68.666666,63,69.0,100,70.0,73.099998,70.099998
20160727023000,246.0,243.0,67.5,63,70.599998,100,70.0,73.099998,70.099998
20160727024500,246.0,247.199997,68.666666,63,70.599998,100,70.0,73.099998,70.099998
20160727030000,246.0,237.600006,66.000002,63,70.599998,100,70.0,73.099998,70.099998
20160727031500,246.0,237.600006,66.000002,63,69.099998,100,70.0,73.099998,70.099998
20160727033000,246.0,243.0,67.5,63,68.199997,100,70.0,73.0,70.0
20160727034500,246.0,247.199997,68.666666,64,68.199997,100,69.900002,73.0,70.0
20160727040000,246.0,243.0,67.5,64,70.599998,100,69.900002,72.900002,69.900002
20160727041500,246.0,247.199997,68.666666,64,69.599998,100,69.800003,73.099998,70.099998
20160727043000,246.0,243.0,67.5,64,68.199997,100,69.900002,73.0,70.0
20160727044500,246.0,243.0,67.5,64,68.199997,100,69.900002,73.0,70.0
20160727050000,246.0,243.0,67.5,64,69.699997,100,69.900002,73.0,70.0
