PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727051500,246.0,237.600006,66.000002,65,67.699997,100,69.800003,73.099998,70.099998
20160727053000,246.0,237.600006,66.000002,65,67.699997,100,69.800003,73.0,70.0
20160727054500,246.0,243.0,67.5,65,67.699997,100,69.800003,73.099998,70.099998
20160727060000,246.0,243.0,67.5,65,77.599998,100,70.199997,73.099998,70.099998
20160727061500,246.0,256.200012,71.16667,65,73.0,0,70.400002,73.099998,70.099998
20160727063000,246.0,251.399994,69.833332,64,59.900002,100,69.099998,73.099998,70.099998
20160727064500,246.0,251.399994,69.833332,64,83.400002,100,69.800003,73.099998,70.099998
20160727070000,246.0,251.399994,69.833332,64,76.199997,100,69.599998,73.099998,70.099998
20160727071500,246.0,247.199997,68.666666,64,76.199997,100,70.199997,73.099998,70.099998
20160727073000,246.0,256.200012,71.16667,63,62.799999,0,70.0,73.099998,70.099998
20160727074500,246.0,251.399994,69.833332,62,60.700001,100,69.0,73.099998,70.099998
20160727080000,246.0,251.399994,69.833332,62,71.599998,100,69.599998,73.099998,70.099998
20160727081500,246.0,251.399994,69.833332,62,71.599998,100,69.699997,73.099998,70.099998
20160727083000,246.0,256.200012,71.16667,62,70.099998,100,69.800003,73.099998,70.099998
20160727084500,246.0,247.199997,68.666666,62,68.699997,100,69.800003,73.099998,70.099998
20160727090000,246.0,247.199997,68.666666,62,76.400002,100,70.0,73.099998,70.099998
20160727091500,246.0,247.199997,68.666666,62,77.300003,100,70.300003,73.099998,70.099998
20160727093000,246.0,247.199997,68.666666,62,59.599998,100,69.400002,73.099998,70.099998
20160727094500,246.0,251.399994,69.833332,62,74.800003,100,69.199997,73.099998,70.099998
20160727100000,246.0,251.399994,69.833332,62,68.199997,100,69.900002,73.099998,70.099998
20160727101500,246.0,247.199997,68.666666,62,67.300003,100,69.599998,73.099998,70.099998
20160727103000,246.0,247.199997,68.666666,62,80.699997,100,69.900002,73.099998,70.099998
20160727104500,246.0,247.199997,68.666666,62,77.5,100,70.300003,73.099998,70.099998
20160727110000,246.0,247.199997,68.666666,62,59.200001,100,69.5,73.099998,70.099998
20160727111500,246.0,247.199997,68.666666,62,71.800003,100,69.199997,73.099998,70.099998
20160727113000,246.0,251.399994,69.833332,62,76.400002,100,70.0,73.099998,70.099998
20160727114500,246.0,247.199997,68.666666,62,74.900002,100,70.199997,73.099998,70.099998
20160727120000,246.0,247.199997,68.666666,62,77.199997,100,70.300003,73.099998,70.099998
20160727121500,246.0,247.199997,68.666666,62,59.599998,100,69.400002,73.099998,70.099998
20160727123000,246.0,247.199997,68.666666,62,69.5,100,69.099998,73.099998,70.099998
20160727124500,246.0,243.0,67.5,62,76.400002,100,70.0,73.099998,70.099998
20160727130000,246.0,247.199997,68.666666,62,75.400002,100,70.300003,73.099998,70.099998
20160727131500,246.0,251.399994,69.833332,62,61.700001,0,69.900002,73.099998,70.099998
20160727133000,246.0,251.399994,69.833332,62,60.299999,100,68.900002,73.099998,70.099998
20160727134500,246.0,256.200012,71.16667,61,64.900002,100,69.699997,73.099998,70.099998
20160727140000,246.0,251.399994,69.833332,61,78.900002,100,70.0,73.099998,70.099998
20160727141500,246.0,251.399994,69.833332,61,62.400002,0,70.0,73.099998,70.099998
20160727143000,246.0,251.399994,69.833332,61,60.700001,100,69.099998,73.099998,70.099998
20160727144500,246.0,251.399994,69.833332,61,80.699997,100,69.699997,73.099998,70.099998
20160727150000,246.0,256.200012,71.16667,61,79.800003,100,70.300003,73.099998,70.099998
20160727151500,246.0,247.199997,68.666666,61,60.799999,100,69.599998,73.099998,70.099998
20160727153000,246.0,251.399994,69.833332,61,61.900002,100,69.099998,73.099998,70.099998
20160727154500,246.0,256.200012,71.16667,61,80.099998,100,70.199997,73.099998,70.099998
20160727160000,246.0,251.399994,69.833332,61,77.400002,100,70.300003,73.099998,70.099998
20160727161500,246.0,247.199997,68.666666,61,59.900002,100,69.300003,73.099998,70.099998
20160727163000,246.0,256.200012,71.16667,61,74.400002,100,69.300003,73.099998,70.099998
20160727164500,246.0,256.200012,71.16667,61,75.300003,100,70.099998,73.099998,70.099998
20160727170000,246.0,251.399994,69.833332,61,78.300003,100,70.300003,73.099998,70.099998
20160727171500,246.0,247.199997,68.666666,61,60.200001,100,69.599998,73.099998,70.099998
20160727173000,246.0,251.399994,69.833332,61,62.0,100,69.099998,73.099998,70.099998
20160727174500,246.0,247.199997,68.666666,61,71.0,100,69.699997,73.099998,70.099998
20160727180000,246.0,247.199997,68.666666,61,72.900002,100,69.800003,73.099998,70.099998
20160727181500,246.0,243.0,67.5,61,72.900002,100,69.900002,73.099998,70.099998
20160727183000,246.0,243.0,67.5,61,72.900002,100,69.900002,73.099998,70.099998
20160727184500,246.0,237.600006,66.000002,61,71.099998,100,69.900002,73.099998,70.099998
20160727190000,246.0,243.0,67.5,61,70.199997,100,70.0,73.099998,70.099998
20160727191500,246.0,243.0,67.5,62,72.0,100,70.099998,73.099998,70.099998
20160727193000,246.0,243.0,67.5,63,72.0,100,70.199997,73.099998,70.099998
20160727194500,246.0,247.199997,68.666666,63,71.0,100,70.199997,73.099998,70.099998
20160727200000,246.0,247.199997,68.666666,63,70.099998,100,70.300003,73.099998,70.099998
20160727201500,246.0,247.199997,68.666666,63,70.099998,100,70.199997,73.099998,70.099998
20160727203000,246.0,247.199997,68.666666,63,72.0,100,70.199997,73.099998,70.099998
20160727204500,246.0,247.199997,68.666666,63,72.0,100,70.199997,73.099998,70.099998
20160727210000,246.0,251.399994,69.833332,63,69.699997,100,70.199997,73.099998,70.099998
20160727211500,246.0,247.199997,68.666666,63,69.699997,100,70.099998,73.099998,70.099998
20160727213000,246.0,251.399994,69.833332,63,71.0,100,70.0,73.099998,70.099998
20160727214500,246.0,251.399994,69.833332,63,71.0,100,70.0,73.099998,70.099998
20160727220000,246.0,256.200012,71.16667,63,69.199997,100,70.0,73.099998,70.099998
20160727221500,246.0,256.200012,71.16667,62,70.5,100,70.099998,73.099998,70.099998
20160727223000,246.0,256.200012,71.16667,62,70.5,100,70.199997,73.099998,70.099998
20160727224500,246.0,251.399994,69.833332,61,62.0,0,70.400002,73.099998,70.099998
20160727230000,246.0,256.200012,71.16667,61,58.799999,100,69.800003,73.099998,70.099998
20160727231500,246.0,251.399994,69.833332,61,58.799999,100,69.599998,73.099998,70.099998
20160727233000,246.0,247.199997,68.666666,60,59.900002,100,69.599998,73.099998,70.099998
20160727234500,246.0,247.199997,68.666666,60,59.900002,100,69.5,73.099998,70.099998
20160728000000,246.0,247.199997,68.666666,60,78.400002,100,70.0,73.099998,70.099998
20160728001500,246.0,247.199997,68.666666,60,60.400002,0,70.199997,73.099998,70.099998
20160728003000,246.0,247.199997,68.666666,60,58.799999,100,69.800003,73.099998,70.099998
20160728004500,246.0,251.399994,69.833332,60,58.799999,100,69.699997,73.099998,70.099998
20160728010000,246.0,247.199997,68.666666,60,58.799999,100,69.599998,73.099998,70.099998
20160728011500,246.0,247.199997,68.666666,60,60.700001,100,69.5,73.099998,70.099998
20160728013000,246.0,247.199997,68.666666,60,71.0,100,69.699997,73.099998,70.099998
20160728014500,246.0,353.399994,98.166665,77,57.200001,0,69.400002,65.0,61.299999
20160728020000,246.0,353.399994,98.166665,77,57.200001,0,68.699997,65.0,61.299999
20160728021500,246.0,353.399994,98.166665,77,57.200001,0,68.199997,65.0,61.299999
20160728023000,246.0,353.399994,98.166665,77,57.200001,0,67.900002,65.0,61.299999
20160728024500,246.0,353.399994,98.166665,79,57.200001,0,67.699997,65.0,61.299999
20160728030000,246.0,359.399994,99.833332,80,57.200001,0,67.599998,65.0,61.299999
20160728031500,246.0,359.399994,99.833332,79,57.200001,0,67.5,65.0,61.299999
20160728033000,246.0,359.399994,99.833332,79,57.200001,0,67.400002,65.0,61.299999
20160728034500,246.0,359.399994,99.833332,79,57.200001,0,67.300003,65.0,61.299999
20160728040000,246.0,350.399994,97.333332,79,57.200001,0,67.199997,65.0,61.299999
20160728041500,246.0,350.399994,97.333332,80,57.200001,0,67.199997,65.0,61.299999
20160728043000,246.0,350.399994,97.333332,80,57.200001,0,67.0,65.0,61.299999
20160728044500,246.0,356.399994,98.999998,81,57.200001,0,66.800003,65.0,61.299999
20160728050000,246.0,356.399994,98.999998,81,57.200001,0,66.699997,65.0,61.299999
20160728051500,246.0,356.399994,98.999998,81,57.200001,0,66.699997,65.0,61.299999
20160728053000,246.0,350.399994,97.333332,82,57.200001,0,66.599998,65.0,61.299999
20160728054500,246.0,350.399994,97.333332,85,57.200001,0,66.599998,65.0,61.299999
20160728060000,246.0,350.399994,97.333332,85,57.200001,0,66.699997,65.0,61.299999
20160728061500,246.0,356.399994,98.999998,86,57.200001,0,66.599998,65.0,61.299999
20160728063000,246.0,356.399994,98.999998,86,57.200001,0,66.599998,65.0,61.299999
20160728064500,246.0,356.399994,98.999998,86,57.200001,0,66.400002,65.0,61.299999
20160728070000,246.0,356.399994,98.999998,86,57.200001,0,66.400002,65.0,61.299999
20160728071500,246.0,356.399994,98.999998,86,57.200001,0,66.199997,65.0,61.299999
20160728073000,246.0,369.0,102.5,90,57.200001,0,66.099998,65.0,61.299999
20160728074500,246.0,363.0,100.833333,84,57.200001,0,66.0,65.0,61.299999
20160728080000,246.0,363.0,100.833333,84,57.200001,0,66.199997,65.0,61.299999
20160728081500,246.0,363.0,100.833333,84,57.200001,0,66.199997,65.0,61.299999
20160728083000,246.0,378.600006,105.166668,96,56.299999,0,66.099998,65.0,61.299999
20160728084500,246.0,330.0,91.666667,76,56.299999,0,66.099998,65.0,61.299999
20160728090000,246.0,297.600006,82.666668,79,56.299999,0,66.300003,65.0,61.299999
20160728091500,246.0,387.0,107.5,87,56.299999,0,66.599998,65.0,61.299999
20160728093000,246.0,372.0,103.333333,86,56.299999,0,66.400002,65.0,61.299999
20160728094500,246.0,330.0,91.666667,78,56.299999,0,66.400002,65.0,61.299999
20160728100000,246.0,393.0,109.166667,83,56.299999,0,66.800003,65.0,61.299999
20160728101500,246.0,372.0,103.333333,79,56.299999,0,67.099998,65.0,61.299999
20160728103000,246.0,273.600006,76.000002,82,56.299999,0,67.0,65.0,61.299999
20160728104500,246.0,343.200012,95.333337,90,56.299999,0,66.900002,65.0,61.299999
20160728110000,246.0,343.200012,95.333337,100,56.299999,0,67.099998,65.0,61.299999
20160728111500,246.0,343.200012,95.333337,100,56.299999,0,67.099998,65.0,61.299999
20160728113000,246.0,346.799988,96.33333,100,56.299999,0,67.199997,65.0,61.299999
20160728114500,246.0,366.0,101.666667,100,56.299999,0,67.199997,65.0,61.299999
20160728120000,246.0,366.0,101.666667,99,56.299999,0,67.400002,65.0,61.299999
20160728121500,246.0,366.0,101.666667,99,56.299999,0,67.5,65.0,61.299999
20160728123000,246.0,366.0,101.666667,98,56.299999,0,67.400002,65.0,61.299999
20160728124500,246.0,340.200012,94.500003,100,56.299999,0,67.199997,65.0,61.299999
20160728130000,246.0,340.200012,94.500003,100,56.299999,0,67.199997,65.0,61.299999
20160728131500,246.0,340.200012,94.500003,100,56.299999,0,67.199997,65.0,61.299999
20160728133000,246.0,340.200012,94.500003,100,56.299999,0,67.099998,65.0,61.299999
20160728134500,246.0,333.0,92.5,100,56.299999,0,67.199997,65.0,61.299999
20160728140000,246.0,333.0,92.5,100,56.299999,0,67.199997,65.0,61.299999
20160728141500,246.0,333.0,92.5,100,56.299999,0,67.199997,65.0,61.299999
20160728143000,246.0,333.0,92.5,100,56.299999,0,67.599998,65.0,61.299999
20160728144500,246.0,337.200012,93.66667,100,56.299999,0,67.800003,65.0,61.299999
20160728150000,246.0,333.0,92.5,100,56.299999,0,67.900002,65.0,61.299999
20160728151500,246.0,333.0,92.5,100,57.200001,0,67.900002,65.0,61.299999
20160728153000,246.0,326.399994,90.666665,100,57.200001,0,67.900002,65.0,61.299999
20160728154500,246.0,326.399994,90.666665,100,57.200001,0,68.199997,65.0,61.299999
20160728160000,246.0,256.200012,71.16667,72,57.200001,0,68.300003,69.400002,66.400002
20160728161500,246.0,256.200012,71.16667,71,57.200001,0,68.699997,69.599998,66.599998
20160728163000,246.0,256.200012,71.16667,70,57.200001,0,68.5,69.599998,66.599998
20160728164500,246.0,247.199997,68.666666,70,57.200001,0,68.599998,69.599998,66.599998
20160728170000,246.0,251.399994,69.833332,70,57.200001,0,68.599998,69.599998,66.599998
20160728171500,246.0,251.399994,69.833332,71,57.200001,0,68.699997,69.5,66.5
20160728173000,246.0,251.399994,69.833332,70,57.200001,0,68.699997,69.5,66.5
20160728174500,246.0,251.399994,69.833332,70,57.200001,0,68.699997,69.5,66.5
20160728180000,246.0,256.200012,71.16667,72,57.200001,0,69.099998,69.599998,66.599998
20160728181500,246.0,256.200012,71.16667,71,57.200001,0,69.300003,69.5,66.5
20160728183000,246.0,264.600006,73.500002,72,57.200001,0,69.300003,69.5,66.5
20160728184500,246.0,256.200012,71.16667,71,57.200001,0,69.099998,69.5,66.5
20160728190000,246.0,256.200012,71.16667,71,57.200001,0,69.099998,69.5,66.5
20160728191500,246.0,251.399994,69.833332,71,57.200001,0,69.199997,69.5,66.5
20160728193000,246.0,251.399994,69.833332,71,57.200001,0,69.5,69.5,66.5
20160728194500,246.0,247.199997,68.666666,71,57.200001,0,69.199997,69.5,66.5
20160728200000,246.0,256.200012,71.16667,71,57.200001,0,69.099998,69.5,66.5
20160728201500,246.0,251.399994,69.833332,71,57.200001,0,68.900002,69.5,66.5
20160728203000,246.0,256.200012,71.16667,70,57.200001,0,68.800003,69.5,66.5
20160728204500,246.0,251.399994,69.833332,69,57.200001,0,68.699997,69.5,66.5
20160728210000,246.0,256.200012,71.16667,69,56.400002,0,68.599998,69.5,66.5
20160728211500,246.0,251.399994,69.833332,69,56.400002,0,68.599998,69.5,66.5
20160728213000,246.0,256.200012,71.16667,68,56.400002,0,68.599998,69.599998,66.599998
20160728214500,246.0,247.199997,68.666666,68,56.400002,0,68.599998,69.5,66.5
20160728220000,246.0,247.199997,68.666666,68,96.900002,100,69.699997,74.599998,71.599998
20160728221500,246.0,243.0,67.5,68,110.099998,100,71.0,74.599998,71.599998
20160728223000,246.0,247.199997,68.666666,68,99.099998,100,71.699997,74.599998,71.599998
20160728224500,246.0,247.199997,68.666666,68,60.0,0,71.5,74.599998,71.599998
20160728230000,246.0,247.199997,68.666666,68,60.0,100,70.699997,74.599998,71.599998
20160728231500,246.0,247.199997,68.666666,68,76.800003,100,71.199997,74.599998,71.599998
20160728233000,246.0,247.199997,68.666666,68,75.900002,100,71.699997,74.599998,71.599998
20160728234500,246.0,247.199997,68.666666,68,76.800003,100,71.800003,74.599998,71.599998
20160729000000,246.0,247.199997,68.666666,68,61.200001,100,71.599998,74.599998,71.599998
20160729001500,246.0,247.199997,68.666666,68,60.299999,100,70.699997,74.599998,71.599998
20160729003000,246.0,247.199997,68.666666,68,78.699997,100,71.300003,74.599998,71.599998
20160729004500,246.0,247.199997,68.666666,68,73.5,100,71.599998,74.599998,71.599998
20160729010000,246.0,247.199997,68.666666,68,75.400002,100,71.599998,74.599998,71.599998
20160729011500,246.0,247.199997,68.666666,68,75.400002,100,71.599998,74.599998,71.599998
20160729013000,246.0,243.0,67.5,68,72.900002,100,71.599998,74.599998,71.599998
20160729014500,246.0,243.0,67.5,68,72.0,100,71.699997,74.599998,71.599998
20160729020000,246.0,251.399994,69.833332,68,72.0,100,71.699997,74.599998,71.599998
20160729021500,246.0,251.399994,69.833332,68,72.0,100,71.699997,74.599998,71.599998
20160729023000,246.0,251.399994,69.833332,68,72.0,100,71.699997,74.599998,71.599998
20160729024500,246.0,247.199997,68.666666,68,72.0,100,71.699997,74.599998,71.599998
20160729030000,246.0,251.399994,69.833332,68,59.200001,100,71.300003,74.599998,71.599998
20160729031500,246.0,251.399994,69.833332,68,60.299999,100,70.5,74.599998,71.599998
20160729033000,246.0,251.399994,69.833332,68,78.300003,100,71.300003,74.599998,71.599998
20160729034500,246.0,247.199997,68.666666,68,74.800003,100,71.400002,74.599998,71.599998
20160729040000,246.0,247.199997,68.666666,68,72.900002,100,71.400002,74.599998,71.599998
20160729041500,246.0,251.399994,69.833332,68,71.5,100,71.400002,74.599998,71.599998
20160729043000,246.0,247.199997,68.666666,68,71.5,100,71.400002,74.599998,71.599998
20160729044500,246.0,251.399994,69.833332,68,71.5,100,71.5,74.599998,71.599998
20160729050000,246.0,247.199997,68.666666,68,71.5,100,71.400002,74.599998,71.599998
20160729051500,246.0,251.399994,69.833332,68,71.5,100,71.400002,74.599998,71.599998
20160729053000,246.0,251.399994,69.833332,68,71.5,100,71.400002,74.599998,71.599998
20160729054500,246.0,247.199997,68.666666,68,71.5,100,71.300003,74.599998,71.599998
20160729060000,246.0,251.399994,69.833332,68,70.099998,100,71.300003,74.599998,71.599998
20160729061500,246.0,251.399994,69.833332,68,73.099998,100,71.400002,74.599998,71.599998
20160729063000,246.0,247.199997,68.666666,68,75.199997,100,71.300003,74.599998,71.599998
20160729064500,246.0,251.399994,69.833332,68,72.900002,100,71.400002,74.599998,71.599998
20160729070000,246.0,251.399994,69.833332,68,71.0,100,71.400002,74.599998,71.599998
20160729071500,246.0,251.399994,69.833332,68,72.5,100,71.5,74.599998,71.599998
20160729073000,246.0,247.199997,68.666666,68,71.599998,100,71.400002,74.599998,71.599998
20160729074500,246.0,247.199997,68.666666,68,74.0,100,71.400002,74.599998,71.599998
20160729080000,246.0,247.199997,68.666666,68,72.099998,100,71.900002,74.599998,71.599998
20160729081500,246.0,247.199997,68.666666,68,59.900002,100,70.800003,74.599998,71.599998
20160729083000,246.0,243.0,67.5,68,75.800003,100,70.800003,74.599998,71.599998
20160729084500,246.0,243.0,67.5,68,78.699997,100,71.400002,74.599998,71.599998
20160729090000,246.0,247.199997,68.666666,68,75.0,100,71.800003,74.599998,71.599998
20160729091500,246.0,247.199997,68.666666,68,60.0,0,71.400002,74.599998,71.599998
20160729093000,246.0,247.199997,68.666666,68,60.0,100,70.900002,74.599998,71.599998
20160729094500,246.0,243.0,67.5,68,73.300003,100,70.800003,74.599998,71.599998
20160729100000,246.0,247.199997,68.666666,68,76.800003,100,71.800003,74.599998,71.599998
20160729101500,246.0,247.199997,68.666666,68,59.599998,100,71.300003,74.599998,71.599998
20160729103000,246.0,251.399994,69.833332,68,59.599998,100,71.0,74.599998,71.599998
20160729104500,246.0,247.199997,68.666666,68,60.799999,100,70.900002,74.599998,71.599998
20160729110000,246.0,251.399994,69.833332,68,67.699997,100,71.300003,74.599998,71.599998
20160729111500,246.0,247.199997,68.666666,68,66.300003,100,71.599998,74.599998,71.599998
20160729113000,246.0,251.399994,69.833332,68,64.0,100,71.5,74.599998,71.599998
20160729114500,246.0,247.199997,68.666666,68,67.800003,100,71.599998,74.599998,71.599998
20160729120000,246.0,251.399994,69.833332,68,65.300003,100,71.699997,74.599998,71.599998
20160729121500,246.0,247.199997,68.666666,68,67.300003,100,71.800003,74.599998,71.599998
20160729123000,246.0,247.199997,68.666666,68,58.400002,100,71.199997,74.599998,71.599998
20160729124500,246.0,247.199997,68.666666,68,58.400002,100,70.900002,74.599998,71.599998
20160729130000,246.0,247.199997,68.666666,68,67.099998,100,70.900002,74.599998,71.599998
20160729131500,246.0,256.200012,71.16667,66,76.599998,100,71.400002,74.599998,71.599998
20160729133000,246.0,251.399994,69.833332,66,58.799999,100,71.300003,74.599998,71.599998
20160729134500,246.0,251.399994,69.833332,66,58.799999,100,71.199997,74.599998,71.599998
20160729140000,246.0,251.399994,69.833332,65,58.799999,100,71.0,74.599998,71.599998
20160729141500,246.0,243.0,67.5,65,58.799999,100,70.900002,74.599998,71.599998
20160729143000,246.0,237.600006,66.000002,65,62.799999,100,71.400002,74.599998,71.599998
20160729144500,246.0,237.600006,66.000002,65,68.099998,100,71.599998,74.599998,71.599998
20160729150000,246.0,256.200012,71.16667,68,58.5,0,71.800003,74.599998,71.599998
20160729151500,246.0,251.399994,69.833332,68,59.099998,100,70.800003,74.599998,71.599998
20160729153000,246.0,247.199997,68.666666,67,68.599998,100,71.0,74.599998,71.599998
20160729154500,246.0,247.199997,68.666666,67,71.599998,100,71.5,74.599998,71.599998
20160729160000,246.0,247.199997,68.666666,67,70.099998,100,71.800003,74.599998,71.599998
20160729161500,246.0,251.399994,69.833332,67,59.799999,100,71.300003,74.599998,71.599998
20160729163000,246.0,247.199997,68.666666,67,59.799999,100,71.099998,74.599998,71.599998
20160729164500,246.0,247.199997,68.666666,67,61.099998,100,71.300003,74.599998,71.599998
20160729170000,246.0,247.199997,68.666666,67,61.099998,100,70.900002,74.599998,71.599998
20160729171500,246.0,247.199997,68.666666,67,70.099998,100,71.5,74.599998,71.599998
20160729173000,246.0,243.0,67.5,67,73.400002,100,71.699997,74.599998,71.599998
20160729174500,246.0,247.199997,68.666666,67,71.099998,100,71.800003,74.599998,71.599998
20160729180000,246.0,243.0,67.5,67,71.099998,100,71.800003,74.599998,71.599998
20160729181500,246.0,243.0,67.5,67,59.599998,100,71.099998,74.599998,71.599998
20160729183000,246.0,243.0,67.5,67,60.400002,100,70.699997,74.599998,71.599998
20160729184500,246.0,247.199997,68.666666,67,69.199997,100,71.599998,74.599998,71.599998
20160729190000,246.0,247.199997,68.666666,67,69.199997,100,71.400002,74.599998,71.599998
20160729191500,246.0,247.199997,68.666666,67,67.300003,100,71.300003,74.599998,71.599998
20160729193000,246.0,247.199997,68.666666,67,69.199997,100,71.400002,74.599998,71.599998
20160729194500,246.0,247.199997,68.666666,67,67.699997,100,71.300003,74.599998,71.599998
20160729200000,246.0,237.600006,66.000002,67,67.699997,100,71.400002,74.599998,71.599998
20160729201500,246.0,237.600006,66.000002,68,70.099998,100,71.400002,74.599998,71.599998
20160729203000,246.0,243.0,67.5,68,67.699997,100,71.400002,74.599998,71.599998
20160729204500,246.0,247.199997,68.666666,68,67.699997,100,71.300003,74.599998,71.599998
20160729210000,246.0,251.399994,69.833332,68,67.699997,100,71.199997,74.599998,71.599998
20160729211500,246.0,237.600006,66.000002,68,75.300003,100,71.199997,74.599998,71.599998
20160729213000,246.0,247.199997,68.666666,68,75.300003,0,71.800003,74.599998,71.599998
20160729214500,246.0,247.199997,68.666666,68,60.299999,100,70.599998,74.599998,71.599998
20160729220000,246.0,247.199997,68.666666,68,74.099998,100,71.300003,74.599998,71.599998
20160729221500,246.0,243.0,67.5,68,69.099998,100,71.099998,74.599998,71.599998
20160729223000,246.0,243.0,67.5,68,78.300003,100,71.599998,74.599998,71.599998
20160729224500,246.0,243.0,67.5,68,68.300003,0,71.800003,74.599998,71.599998
20160729230000,246.0,243.0,67.5,68,60.799999,100,70.599998,74.599998,71.599998
20160729231500,246.0,237.600006,66.000002,68,68.699997,100,71.300003,74.599998,71.599998
20160729233000,246.0,247.199997,68.666666,68,67.199997,100,71.0,74.599998,71.599998
20160729234500,246.0,243.0,67.5,68,77.800003,100,71.599998,74.599998,71.599998
20160730000000,246.0,243.0,67.5,68,79.599998,100,71.800003,74.599998,71.599998
20160730001500,246.0,247.199997,68.666666,68,60.299999,100,70.599998,74.599998,71.599998
20160730003000,246.0,243.0,67.5,68,74.900002,100,71.300003,74.599998,71.599998
20160730004500,246.0,243.0,67.5,68,68.199997,100,71.0,74.599998,71.599998
20160730010000,246.0,243.0,67.5,68,80.699997,100,71.699997,74.599998,71.599998
20160730011500,246.0,243.0,67.5,68,60.400002,100,70.699997,74.599998,71.599998
20160730013000,246.0,237.600006,66.000002,68,80.199997,100,71.0,74.599998,71.599998
20160730014500,246.0,243.0,67.5,68,67.300003,100,71.199997,74.599998,71.599998
20160730020000,246.0,243.0,67.5,68,80.199997,100,71.400002,74.599998,71.599998
20160730021500,246.0,247.199997,68.666666,68,60.400002,100,71.0,74.599998,71.599998
20160730023000,246.0,243.0,67.5,68,80.400002,100,71.099998,74.599998,71.599998
20160730024500,246.0,243.0,67.5,68,77.699997,100,70.900002,74.599998,71.599998
20160730030000,246.0,243.0,67.5,68,74.199997,0,71.900002,74.599998,71.599998
20160730031500,246.0,247.199997,68.666666,69,61.900002,100,70.400002,74.599998,71.599998
20160730033000,246.0,247.199997,68.666666,69,75.900002,100,71.300003,74.599998,71.599998
20160730034500,246.0,243.0,67.5,69,71.400002,100,71.0,74.599998,71.599998
20160730040000,246.0,243.0,67.5,69,85.900002,100,71.800003,74.599998,71.599998
20160730041500,246.0,243.0,67.5,69,60.299999,100,70.5,74.599998,71.599998
20160730043000,246.0,243.0,67.5,69,77.800003,100,71.199997,74.599998,71.599998
20160730044500,246.0,247.199997,68.666666,69,67.699997,100,71.099998,74.599998,71.599998
20160730050000,246.0,237.600006,66.000002,69,79.400002,100,71.400002,74.599998,71.599998
20160730051500,246.0,243.0,67.5,69,80.199997,100,71.699997,74.599998,71.599998
20160730053000,246.0,247.199997,68.666666,69,68.199997,0,71.699997,74.599998,71.599998
20160730054500,246.0,237.600006,66.000002,69,66.099998,100,70.5,74.599998,71.599998
20160730060000,246.0,243.0,67.5,69,68.199997,100,71.199997,74.599998,71.599998
20160730061500,246.0,247.199997,68.666666,69,84.699997,100,71.199997,74.599998,71.599998
20160730063000,246.0,247.199997,68.666666,69,63.200001,100,71.599998,74.599998,71.599998
20160730064500,246.0,243.0,67.5,69,78.300003,100,70.599998,74.599998,71.599998
20160730070000,246.0,247.199997,68.666666,69,65.400002,100,70.800003,74.599998,71.599998
20160730071500,246.0,247.199997,68.666666,69,81.599998,100,71.900002,74.599998,71.599998
20160730073000,246.0,247.199997,68.666666,69,61.099998,100,70.400002,74.599998,71.599998
20160730074500,246.0,251.399994,69.833332,69,80.699997,100,71.300003,74.599998,71.599998
20160730080000,246.0,247.199997,68.666666,69,71.0,100,71.099998,74.599998,71.599998
20160730081500,246.0,247.199997,68.666666,69,78.699997,100,71.5,74.599998,71.599998
20160730083000,246.0,247.199997,68.666666,69,79.699997,100,71.800003,74.599998,71.599998
20160730084500,246.0,243.0,67.5,69,60.299999,100,70.699997,74.599998,71.599998
20160730090000,246.0,247.199997,68.666666,69,78.699997,100,71.0,74.599998,71.599998
20160730091500,246.0,247.199997,68.666666,69,66.699997,100,71.400002,74.599998,71.599998
20160730093000,246.0,247.199997,68.666666,69,64.900002,100,71.400002,74.599998,71.599998
20160730094500,246.0,243.0,67.5,69,64.900002,100,71.599998,74.599998,71.599998
20160730100000,246.0,247.199997,68.666666,69,67.800003,100,71.599998,74.599998,71.599998
20160730101500,246.0,247.199997,68.666666,69,65.800003,100,71.699997,74.599998,71.599998
20160730103000,246.0,247.199997,68.666666,69,65.800003,100,71.699997,74.599998,71.599998
20160730104500,246.0,251.399994,69.833332,68,63.599998,100,71.5,74.599998,71.599998
20160730110000,246.0,251.399994,69.833332,68,67.699997,100,71.300003,74.599998,71.599998
20160730111500,246.0,247.199997,68.666666,68,63.599998,100,71.199997,74.599998,71.599998
20160730113000,246.0,247.199997,68.666666,68,78.300003,100,71.599998,74.599998,71.599998
20160730114500,246.0,256.200012,71.16667,67,60.400002,0,71.599998,74.599998,71.599998
20160730120000,246.0,247.199997,68.666666,67,58.799999,100,71.0,74.599998,71.599998
20160730121500,246.0,251.399994,69.833332,67,60.0,100,70.800003,74.599998,71.599998
20160730123000,246.0,251.399994,69.833332,67,75.300003,100,71.099998,74.599998,71.599998
20160730124500,246.0,251.399994,69.833332,67,72.5,100,71.699997,74.599998,71.599998
20160730130000,246.0,251.399994,69.833332,67,65.300003,0,71.900002,74.599998,71.599998
20160730131500,246.0,247.199997,68.666666,67,58.400002,100,71.199997,74.599998,71.599998
20160730133000,246.0,251.399994,69.833332,67,58.400002,100,70.699997,74.599998,71.599998
20160730134500,246.0,251.399994,69.833332,67,90.199997,100,71.199997,74.599998,71.599998
20160730140000,246.0,251.399994,69.833332,67,59.200001,100,71.199997,74.599998,71.599998
20160730141500,246.0,251.399994,69.833332,67,59.200001,100,70.699997,74.599998,71.599998
20160730143000,246.0,251.399994,69.833332,67,67.300003,100,71.099998,74.599998,71.599998
20160730144500,246.0,251.399994,69.833332,67,65.300003,100,71.199997,74.599998,71.599998
20160730150000,246.0,247.199997,68.666666,67,86.099998,100,71.400002,74.599998,71.599998
20160730151500,246.0,243.0,67.5,67,60.799999,0,71.400002,74.599998,71.599998
20160730153000,246.0,243.0,67.5,67,59.200001,100,70.699997,74.599998,71.599998
20160730154500,246.0,243.0,67.5,68,76.0,100,71.300003,74.599998,71.599998
20160730160000,246.0,243.0,67.5,68,68.199997,100,71.400002,74.599998,71.599998
20160730161500,246.0,243.0,67.5,68,66.300003,100,71.300003,74.599998,71.599998
20160730163000,246.0,243.0,67.5,68,67.699997,100,71.300003,74.599998,71.599998
20160730164500,246.0,243.0,67.5,68,78.199997,100,71.199997,74.599998,71.599998
20160730170000,246.0,247.199997,68.666666,68,62.0,0,71.300003,74.599998,71.599998
20160730171500,246.0,247.199997,68.666666,68,60.700001,100,70.599998,74.5,71.5
20160730173000,246.0,247.199997,68.666666,68,75.0,100,71.400002,74.599998,71.599998
20160730174500,246.0,243.0,67.5,68,66.300003,100,71.300003,74.599998,71.599998
20160730180000,246.0,247.199997,68.666666,68,67.300003,100,71.199997,74.599998,71.599998
20160730181500,246.0,251.399994,69.833332,68,70.0,100,71.300003,74.599998,71.599998
20160730183000,246.0,251.399994,69.833332,68,70.0,100,71.599998,74.599998,71.599998
20160730184500,246.0,247.199997,68.666666,68,69.199997,100,71.5,74.599998,71.599998
20160730190000,246.0,247.199997,68.666666,68,71.699997,100,71.599998,74.599998,71.599998
20160730191500,246.0,247.199997,68.666666,68,69.699997,100,71.599998,74.599998,71.599998
20160730193000,246.0,243.0,67.5,68,69.699997,100,71.599998,74.599998,71.599998
20160730194500,246.0,243.0,67.5,68,69.699997,100,71.699997,74.599998,71.599998
20160730200000,246.0,243.0,67.5,68,69.699997,100,71.400002,74.599998,71.599998
20160730201500,246.0,243.0,67.5,68,69.699997,100,71.400002,74.599998,71.599998
20160730203000,246.0,243.0,67.5,69,68.699997,100,71.400002,74.599998,71.599998
20160730204500,246.0,243.0,67.5,69,69.699997,100,71.400002,74.599998,71.599998
20160730210000,246.0,247.199997,68.666666,69,68.699997,100,71.300003,74.599998,71.599998
20160730211500,246.0,243.0,67.5,69,68.699997,100,71.300003,74.599998,71.599998
20160730213000,246.0,247.199997,68.666666,69,76.800003,100,71.699997,74.599998,71.599998
20160730214500,246.0,247.199997,68.666666,69,59.599998,100,71.0,74.599998,71.599998
20160730220000,246.0,247.199997,68.666666,69,69.099998,100,70.800003,74.599998,71.599998
20160730221500,246.0,247.199997,68.666666,69,70.599998,100,71.099998,74.599998,71.599998
20160730223000,246.0,251.399994,69.833332,69,83.800003,100,71.5,74.599998,71.599998
20160730224500,246.0,247.199997,68.666666,69,60.799999,100,70.900002,74.599998,71.599998
20160730230000,246.0,247.199997,68.666666,69,79.300003,100,70.800003,74.599998,71.599998
20160730231500,246.0,247.199997,68.666666,69,69.099998,100,70.900002,74.599998,71.599998
20160730233000,246.0,251.399994,69.833332,66,75.400002,100,71.5,74.599998,71.599998
20160730234500,246.0,251.399994,69.833332,66,75.400002,100,71.699997,74.599998,71.599998
20160731000000,246.0,256.200012,71.16667,66,76.800003,100,71.800003,74.599998,71.599998
20160731001500,246.0,251.399994,69.833332,66,78.800003,100,71.800003,74.599998,71.599998
20160731003000,246.0,256.200012,71.16667,66,60.400002,100,71.0,74.599998,71.599998
20160731004500,246.0,251.399994,69.833332,66,77.099998,100,70.900002,74.599998,71.599998
20160731010000,246.0,247.199997,68.666666,66,66.699997,100,71.0,74.599998,71.599998
20160731011500,246.0,243.0,67.5,66,76.300003,100,71.300003,74.599998,71.599998
20160731013000,246.0,243.0,67.5,66,76.300003,100,71.599998,74.599998,71.599998
20160731014500,246.0,247.199997,68.666666,66,76.300003,100,71.699997,74.599998,71.599998
20160731020000,246.0,243.0,67.5,66,77.300003,100,71.800003,74.599998,71.599998
20160731021500,246.0,247.199997,68.666666,66,60.299999,100,70.400002,74.599998,71.599998
20160731023000,246.0,247.199997,68.666666,66,77.699997,100,71.300003,74.599998,71.599998
20160731024500,246.0,251.399994,69.833332,66,66.800003,100,71.099998,74.599998,71.599998
20160731030000,246.0,247.199997,68.666666,66,79.599998,100,71.5,74.599998,71.599998
20160731031500,246.0,251.399994,69.833332,66,62.799999,0,71.400002,74.599998,71.599998
20160731033000,246.0,251.399994,69.833332,66,78.199997,100,70.699997,74.599998,71.599998
20160731034500,246.0,256.200012,71.16667,66,67.699997,100,70.900002,74.599998,71.599998
20160731040000,246.0,256.200012,71.16667,66,83.800003,100,71.5,74.599998,71.599998
20160731041500,246.0,251.399994,69.833332,66,60.799999,100,71.0,74.599998,71.599998
20160731043000,246.0,251.399994,69.833332,66,76.400002,100,70.900002,74.599998,71.599998
20160731044500,246.0,256.200012,71.16667,66,74.400002,100,71.300003,74.599998,71.599998
20160731050000,246.0,247.199997,68.666666,65,81.099998,100,71.199997,74.599998,71.599998
20160731051500,246.0,251.399994,69.833332,65,86.800003,100,71.800003,74.599998,71.599998
20160731053000,246.0,251.399994,69.833332,65,60.299999,100,70.400002,74.599998,71.599998
20160731054500,246.0,256.200012,71.16667,65,78.900002,100,71.300003,74.599998,71.599998
20160731060000,246.0,247.199997,68.666666,65,83.400002,100,71.099998,74.599998,71.599998
20160731061500,246.0,251.399994,69.833332,65,86.199997,100,71.699997,74.599998,71.599998
20160731063000,246.0,256.200012,71.16667,65,60.799999,100,71.099998,74.599998,71.599998
20160731064500,246.0,251.399994,69.833332,65,77.199997,100,70.800003,74.599998,71.599998
20160731070000,246.0,251.399994,69.833332,65,65.800003,100,70.900002,74.599998,71.599998
20160731071500,246.0,251.399994,69.833332,65,82.400002,100,71.699997,74.599998,71.599998
20160731073000,246.0,251.399994,69.833332,65,60.799999,100,70.599998,74.599998,71.599998
20160731074500,246.0,237.600006,66.000002,67,75.400002,100,71.199997,74.5,71.5
20160731080000,246.0,243.0,67.5,67,86.800003,100,71.300003,74.599998,71.599998
20160731081500,246.0,237.600006,66.000002,79,62.0,0,71.300003,74.599998,71.599998
20160731083000,246.0,237.600006,66.000002,80,62.0,100,70.5,74.599998,71.599998
20160731084500,246.0,243.0,67.5,91,62.799999,100,71.5,74.599998,71.599998
20160731090000,246.0,251.399994,69.833332,72,77.300003,100,71.199997,74.599998,71.599998
20160731091500,246.0,251.399994,69.833332,72,73.5,100,71.800003,74.599998,71.599998
20160731093000,246.0,256.200012,71.16667,71,59.200001,100,70.900002,74.599998,71.599998
20160731094500,246.0,256.200012,71.16667,71,68.5,100,70.800003,74.599998,71.599998
20160731100000,246.0,251.399994,69.833332,71,75.599998,100,71.699997,74.599998,71.599998
20160731101500,246.0,251.399994,69.833332,70,60.400002,0,71.599998,74.599998,71.599998
20160731103000,246.0,251.399994,69.833332,70,59.200001,100,71.199997,74.599998,71.599998
20160731104500,246.0,251.399994,69.833332,70,58.400002,100,71.0,74.599998,71.599998
20160731110000,246.0,251.399994,69.833332,70,59.900002,100,70.800003,74.599998,71.599998
20160731111500,246.0,247.199997,68.666666,70,72.900002,100,71.400002,74.599998,71.599998
20160731113000,246.0,251.399994,69.833332,70,61.0,0,71.800003,74.599998,71.599998
20160731114500,246.0,247.199997,68.666666,70,58.0,100,71.199997,74.599998,71.599998
20160731120000,246.0,247.199997,68.666666,70,59.099998,100,71.0,74.599998,71.599998
20160731121500,246.0,247.199997,68.666666,70,71.5,100,70.800003,74.599998,71.599998
20160731123000,246.0,247.199997,68.666666,70,74.0,100,71.599998,74.599998,71.599998
20160731124500,246.0,243.0,67.5,70,68.800003,0,72.0,74.599998,71.599998
20160731130000,246.0,243.0,67.5,70,58.700001,100,70.900002,74.599998,71.599998
20160731131500,246.0,243.0,67.5,70,76.400002,100,70.800003,74.599998,71.599998
20160731133000,246.0,243.0,67.5,70,65.900002,100,71.599998,74.599998,71.599998
20160731134500,246.0,247.199997,68.666666,70,65.900002,100,71.199997,74.599998,71.599998
20160731140000,246.0,243.0,67.5,70,79.599998,100,71.300003,74.599998,71.599998
20160731141500,246.0,243.0,67.5,70,60.0,100,71.300003,74.599998,71.599998
20160731143000,246.0,247.199997,68.666666,70,62.700001,100,70.5,74.599998,71.599998
20160731144500,246.0,243.0,67.5,70,71.0,100,71.199997,74.599998,71.599998
20160731150000,246.0,243.0,67.5,70,72.0,100,71.400002,74.599998,71.599998
20160731151500,246.0,243.0,67.5,70,72.0,100,71.599998,74.599998,71.599998
20160731153000,246.0,243.0,67.5,70,72.0,100,71.599998,74.599998,71.599998
20160731154500,246.0,243.0,67.5,70,70.599998,100,71.599998,74.599998,71.599998
20160731160000,246.0,243.0,67.5,70,70.599998,100,71.599998,74.599998,71.599998
20160731161500,246.0,243.0,67.5,70,69.599998,100,71.599998,74.599998,71.599998
20160731163000,246.0,243.0,67.5,70,71.5,100,71.699997,74.599998,71.599998
20160731164500,246.0,247.199997,68.666666,70,71.5,100,71.699997,74.599998,71.599998
20160731170000,246.0,243.0,67.5,70,71.5,100,71.699997,74.599998,71.599998
20160731171500,246.0,247.199997,68.666666,70,70.5,100,71.699997,74.599998,71.599998
20160731173000,246.0,247.199997,68.666666,70,69.699997,100,71.699997,74.599998,71.599998
20160731174500,246.0,247.199997,68.666666,70,69.699997,100,71.699997,74.599998,71.599998
20160731180000,246.0,247.199997,68.666666,70,70.5,100,71.699997,74.599998,71.599998
20160731181500,246.0,247.199997,68.666666,70,71.699997,100,71.699997,74.599998,71.599998
20160731183000,246.0,247.199997,68.666666,70,69.699997,100,71.699997,74.599998,71.599998
20160731184500,246.0,247.199997,68.666666,70,69.699997,100,71.599998,74.599998,71.599998
20160731190000,246.0,247.199997,68.666666,70,71.800003,100,71.599998,74.599998,71.599998
20160731191500,246.0,247.199997,68.666666,70,71.800003,100,71.699997,74.599998,71.599998
20160731193000,246.0,247.199997,68.666666,68,71.800003,100,71.599998,74.599998,71.599998
20160731194500,246.0,256.200012,71.16667,68,71.800003,100,71.5,74.599998,71.599998
20160731200000,246.0,251.399994,69.833332,68,71.800003,100,71.400002,74.599998,71.599998
20160731201500,246.0,251.399994,69.833332,68,70.099998,100,71.400002,74.599998,71.599998
20160731203000,246.0,247.199997,68.666666,68,69.199997,100,71.400002,74.599998,71.599998
20160731204500,246.0,247.199997,68.666666,68,71.5,100,71.300003,74.599998,71.599998
20160731210000,246.0,243.0,67.5,68,71.5,100,71.300003,74.599998,71.599998
20160731211500,246.0,243.0,67.5,68,70.099998,100,71.300003,74.599998,71.599998
20160731213000,246.0,243.0,67.5,68,76.800003,100,71.5,74.599998,71.599998
20160731214500,246.0,247.199997,68.666666,68,80.599998,100,71.800003,74.599998,71.599998
20160731220000,246.0,247.199997,68.666666,68,60.299999,100,70.5,74.599998,71.599998
20160731221500,246.0,243.0,67.5,68,84.199997,100,71.199997,74.599998,71.599998
20160731223000,246.0,243.0,67.5,68,69.099998,100,71.099998,74.599998,71.599998
20160731224500,246.0,243.0,67.5,68,76.400002,100,71.5,74.599998,71.599998
20160731230000,246.0,247.199997,68.666666,68,76.400002,100,71.699997,74.599998,71.599998
20160731231500,246.0,247.199997,68.666666,68,61.200001,0,71.300003,74.599998,71.599998
20160731233000,246.0,247.199997,68.666666,68,77.800003,100,70.699997,74.599998,71.599998
20160731234500,246.0,247.199997,68.666666,68,68.300003,100,71.099998,74.599998,71.599998
20160801000000,246.0,247.199997,68.666666,68,76.800003,100,71.300003,74.599998,71.599998
20160801001500,246.0,247.199997,68.666666,68,80.300003,100,71.699997,74.599998,71.599998
20160801003000,246.0,247.199997,68.666666,68,76.699997,100,71.800003,74.599998,71.599998
20160801004500,246.0,247.199997,68.666666,68,59.599998,100,70.699997,74.599998,71.599998
20160801010000,246.0,247.199997,68.666666,68,80.099998,100,71.099998,74.599998,71.599998
20160801011500,246.0,247.199997,68.666666,68,74.400002,100,71.0,74.599998,71.599998
20160801013000,246.0,247.199997,68.666666,68,76.400002,100,71.5,74.599998,71.599998
20160801014500,246.0,247.199997,68.666666,68,76.400002,100,71.699997,74.599998,71.599998
20160801020000,246.0,247.199997,68.666666,68,80.400002,100,71.800003,74.599998,71.599998
20160801021500,246.0,247.199997,68.666666,68,60.299999,100,70.400002,74.599998,71.599998
20160801023000,246.0,247.199997,68.666666,68,76.300003,100,71.199997,74.599998,71.599998
20160801024500,246.0,247.199997,68.666666,68,75.199997,100,71.0,74.599998,71.599998
20160801030000,246.0,247.199997,68.666666,68,81.199997,100,71.800003,74.599998,71.599998
20160801031500,246.0,247.199997,68.666666,68,69.0,100,70.5,74.599998,71.599998
20160801033000,246.0,243.0,67.5,68,67.699997,100,71.199997,74.599998,71.599998
20160801034500,246.0,243.0,67.5,68,85.599998,100,71.199997,74.599998,71.599998
20160801040000,246.0,243.0,67.5,68,69.699997,0,71.800003,74.599998,71.599998
20160801041500,246.0,243.0,67.5,68,72.5,100,70.5,74.599998,71.599998
20160801043000,246.0,247.199997,68.666666,68,62.400002,100,70.900002,74.599998,71.599998
20160801044500,246.0,243.0,67.5,68,82.599998,100,71.699997,74.599998,71.599998
20160801050000,246.0,247.199997,68.666666,68,60.799999,100,70.300003,74.599998,71.599998
20160801051500,246.0,247.199997,68.666666,68,80.199997,100,71.199997,74.599998,71.599998
20160801053000,246.0,247.199997,68.666666,68,69.099998,100,71.0,74.599998,71.599998
20160801054500,246.0,247.199997,68.666666,68,82.300003,100,71.599998,74.599998,71.599998
20160801060000,246.0,256.200012,71.16667,68,61.200001,100,70.800003,74.599998,71.599998
20160801061500,246.0,251.399994,69.833332,68,77.800003,100,71.0,74.599998,71.599998
20160801063000,246.0,251.399994,69.833332,68,74.900002,100,71.300003,74.599998,71.599998
20160801064500,246.0,251.399994,69.833332,68,78.400002,100,71.400002,74.599998,71.599998
20160801070000,246.0,237.600006,66.000002,68,76.800003,100,71.699997,74.599998,71.599998
20160801071500,246.0,237.600006,66.000002,69,76.800003,100,71.800003,74.599998,71.599998
20160801073000,246.0,243.0,67.5,69,61.200001,100,71.199997,74.599998,71.599998
20160801074500,246.0,237.600006,66.000002,69,77.199997,100,70.699997,74.599998,71.599998
20160801080000,246.0,243.0,67.5,69,69.599998,100,71.300003,74.599998,71.599998
20160801081500,246.0,237.600006,66.000002,69,69.599998,100,71.199997,74.599998,71.599998
20160801083000,246.0,243.0,67.5,70,70.5,100,71.199997,74.599998,71.599998
20160801084500,246.0,237.600006,66.000002,70,71.599998,100,71.599998,74.599998,71.599998
20160801090000,246.0,243.0,67.5,70,69.199997,100,71.800003,74.599998,71.599998
20160801091500,246.0,243.0,67.5,70,69.199997,100,71.699997,74.599998,71.599998
20160801093000,246.0,256.200012,71.16667,63,70.599998,100,71.599998,74.599998,71.599998
20160801094500,246.0,247.199997,68.666666,61,68.599998,100,71.300003,74.599998,71.599998
20160801100000,246.0,251.399994,69.833332,61,77.800003,100,71.400002,74.599998,71.599998
20160801101500,246.0,260.399994,72.333332,62,76.400002,100,71.800003,74.599998,71.599998
20160801103000,246.0,256.200012,71.16667,62,60.5,100,71.199997,74.599998,71.599998
20160801104500,246.0,269.399994,74.833332,65,75.900002,100,70.699997,74.599998,71.599998
20160801110000,246.0,213.0,59.166667,61,72.599998,100,71.400002,74.599998,71.599998
20160801111500,246.0,251.399994,69.833332,62,68.599998,100,71.0,74.599998,71.599998
20160801113000,246.0,256.200012,71.16667,65,80.099998,100,71.699997,74.599998,71.599998
20160801114500,246.0,256.200012,71.16667,61,60.0,100,71.0,74.599998,71.599998
20160801120000,246.0,256.200012,71.16667,62,79.400002,100,70.699997,74.599998,71.599998
20160801121500,246.0,247.199997,68.666666,59,68.699997,100,71.300003,74.599998,71.599998
20160801123000,246.0,237.600006,66.000002,60,80.199997,100,71.199997,74.599998,71.599998
20160801124500,246.0,243.0,67.5,63,77.099998,0,71.900002,74.599998,71.599998
20160801130000,246.0,243.0,67.5,63,59.900002,100,70.800003,74.599998,71.599998
20160801131500,246.0,243.0,67.5,63,86.800003,100,70.800003,74.599998,71.599998
20160801133000,246.0,251.399994,69.833332,61,75.699997,100,71.800003,74.599998,71.599998
20160801134500,246.0,251.399994,69.833332,60,78.0,100,71.699997,74.599998,71.599998
20160801140000,246.0,251.399994,69.833332,60,76.400002,100,71.800003,74.599998,71.599998
20160801141500,246.0,256.200012,71.16667,59,61.299999,0,71.400002,74.599998,71.599998
20160801143000,246.0,247.199997,68.666666,58,60.0,100,70.599998,74.599998,71.599998
20160801144500,246.0,251.399994,69.833332,58,74.400002,100,71.099998,74.599998,71.599998
20160801150000,246.0,251.399994,69.833332,57,71.599998,100,71.300003,74.599998,71.599998
20160801151500,246.0,256.200012,71.16667,57,80.699997,100,71.5,74.599998,71.599998
20160801153000,246.0,243.0,67.5,57,74.0,100,71.599998,74.599998,71.599998
20160801154500,246.0,247.199997,68.666666,57,70.599998,100,71.599998,74.599998,71.599998
20160801160000,246.0,247.199997,68.666666,57,75.900002,100,71.800003,74.599998,71.599998
20160801161500,246.0,243.0,67.5,57,60.799999,0,71.400002,74.599998,71.599998
20160801163000,246.0,247.199997,68.666666,57,60.799999,100,70.699997,74.599998,71.599998
20160801164500,246.0,251.399994,69.833332,57,78.199997,100,71.199997,74.599998,71.599998
20160801170000,246.0,251.399994,69.833332,57,75.900002,100,71.699997,74.599998,71.599998
20160801171500,246.0,247.199997,68.666666,57,79.599998,100,71.699997,74.599998,71.599998
20160801173000,246.0,247.199997,68.666666,57,74.400002,100,71.800003,74.599998,71.599998
20160801174500,246.0,247.199997,68.666666,57,71.599998,100,71.599998,74.599998,71.599998
20160801180000,246.0,247.199997,68.666666,57,77.300003,100,71.699997,74.599998,71.599998
20160801181500,246.0,247.199997,68.666666,57,63.599998,100,71.599998,74.599998,71.599998
20160801183000,246.0,247.199997,68.666666,57,60.0,100,70.599998,74.599998,71.599998
20160801184500,246.0,247.199997,68.666666,57,78.300003,100,71.199997,74.599998,71.599998
20160801190000,246.0,247.199997,68.666666,57,79.300003,100,71.5,74.599998,71.599998
20160801191500,246.0,243.0,67.5,57,76.400002,100,71.699997,74.599998,71.599998
20160801193000,246.0,247.199997,68.666666,57,74.900002,100,71.699997,74.599998,71.599998
20160801194500,246.0,247.199997,68.666666,57,77.800003,100,71.800003,74.599998,71.599998
20160801200000,246.0,243.0,67.5,57,70.699997,0,71.800003,74.599998,71.599998
20160801201500,246.0,251.399994,69.833332,57,60.299999,100,70.5,74.599998,71.599998
20160801203000,246.0,243.0,67.5,57,69.699997,100,71.300003,74.599998,71.599998
20160801204500,246.0,251.399994,69.833332,57,77.199997,100,71.0,74.599998,71.599998
20160801210000,246.0,251.399994,69.833332,57,81.5,100,71.5,74.599998,71.599998
20160801211500,246.0,243.0,67.5,57,79.099998,100,71.699997,74.599998,71.599998
20160801213000,246.0,247.199997,68.666666,57,70.800003,0,71.800003,74.599998,71.599998
20160801214500,246.0,251.399994,69.833332,57,60.299999,100,70.400002,74.599998,71.599998
20160801220000,246.0,247.199997,68.666666,57,81.099998,100,71.199997,74.599998,71.599998
20160801221500,246.0,247.199997,68.666666,57,69.599998,100,71.0,74.599998,71.599998
20160801223000,246.0,251.399994,69.833332,57,85.400002,100,71.599998,74.599998,71.599998
20160801224500,246.0,247.199997,68.666666,57,61.599998,100,71.0,74.599998,71.599998
20160801230000,246.0,247.199997,68.666666,57,76.300003,100,70.800003,74.599998,71.599998
20160801231500,246.0,243.0,67.5,57,78.199997,100,71.300003,74.599998,71.599998
20160801233000,246.0,247.199997,68.666666,57,78.199997,100,71.0,74.599998,71.599998
20160801234500,246.0,247.199997,68.666666,57,86.199997,100,71.699997,74.599998,71.599998
20160802000000,246.0,247.199997,68.666666,57,59.599998,100,70.800003,74.599998,71.599998
20160802001500,246.0,247.199997,68.666666,57,78.199997,100,71.0,74.599998,71.599998
20160802003000,246.0,247.199997,68.666666,57,78.199997,100,71.5,74.599998,71.599998
20160802004500,246.0,247.199997,68.666666,57,78.199997,100,71.599998,74.599998,71.599998
20160802010000,246.0,247.199997,68.666666,57,78.199997,100,71.599998,74.599998,71.599998
20160802011500,246.0,247.199997,68.666666,57,74.400002,100,71.599998,74.599998,71.599998
20160802013000,246.0,247.199997,68.666666,57,74.400002,100,71.699997,74.599998,71.599998
20160802014500,246.0,243.0,67.5,57,74.400002,100,71.699997,74.599998,71.599998
20160802020000,246.0,247.199997,68.666666,57,74.400002,100,71.699997,74.599998,71.599998
20160802021500,246.0,247.199997,68.666666,57,77.0,100,71.699997,74.599998,71.599998
20160802023000,246.0,247.199997,68.666666,57,78.199997,100,71.699997,74.599998,71.599998
20160802024500,246.0,247.199997,68.666666,57,77.199997,100,71.699997,74.599998,71.599998
20160802030000,246.0,247.199997,68.666666,57,74.800003,100,71.699997,74.599998,71.599998
20160802031500,246.0,247.199997,68.666666,57,74.800003,100,71.699997,74.599998,71.599998
