PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802033000,246.0,247.199997,68.666666,57,74.800003,100,71.699997,74.599998,71.599998
20160802034500,246.0,243.0,67.5,57,74.800003,100,71.699997,74.599998,71.599998
20160802040000,246.0,247.199997,68.666666,57,74.800003,100,71.699997,74.599998,71.599998
20160802041500,246.0,247.199997,68.666666,57,77.699997,100,71.599998,74.599998,71.599998
20160802043000,246.0,247.199997,68.666666,57,77.699997,100,71.699997,74.599998,71.599998
20160802044500,246.0,247.199997,68.666666,57,75.800003,100,71.599998,74.599998,71.599998
20160802050000,246.0,247.199997,68.666666,57,74.400002,100,71.599998,74.599998,71.599998
20160802051500,246.0,247.199997,68.666666,57,75.699997,100,71.599998,74.599998,71.599998
20160802053000,246.0,243.0,67.5,57,77.300003,100,71.599998,74.599998,71.599998
20160802054500,246.0,247.199997,68.666666,57,74.0,100,71.599998,74.599998,71.599998
20160802060000,246.0,251.399994,69.833332,57,74.900002,100,71.599998,74.599998,71.599998
20160802061500,246.0,251.399994,69.833332,53,76.400002,100,71.599998,74.599998,71.599998
20160802063000,246.0,251.399994,69.833332,53,74.400002,100,71.5,74.599998,71.599998
20160802064500,246.0,247.199997,68.666666,53,74.400002,100,71.599998,74.599998,71.599998
20160802070000,246.0,243.0,67.5,53,76.900002,100,71.599998,74.599998,71.599998
20160802071500,246.0,237.600006,66.000002,53,78.699997,100,71.699997,74.599998,71.599998
20160802073000,246.0,243.0,67.5,53,75.900002,100,71.699997,74.599998,71.599998
20160802074500,246.0,243.0,67.5,56,78.699997,100,71.699997,74.599998,71.599998
20160802080000,246.0,256.200012,71.16667,56,74.0,100,71.800003,74.599998,71.599998
20160802081500,246.0,251.399994,69.833332,57,63.599998,0,71.5,74.599998,71.599998
20160802083000,246.0,260.399994,72.333332,59,59.900002,100,70.800003,74.599998,71.599998
20160802084500,246.0,256.200012,71.16667,59,61.900002,100,70.900002,74.599998,71.599998
20160802090000,246.0,260.399994,72.333332,60,70.599998,100,71.400002,74.599998,71.599998
20160802091500,246.0,260.399994,72.333332,60,69.699997,100,71.599998,74.599998,71.599998
20160802093000,246.0,256.200012,71.16667,60,69.699997,100,71.599998,74.599998,71.599998
20160802094500,246.0,256.200012,71.16667,60,67.300003,100,71.599998,74.599998,71.599998
20160802100000,246.0,260.399994,72.333332,61,71.5,100,71.599998,74.599998,71.599998
20160802101500,246.0,256.200012,71.16667,63,70.5,100,71.699997,74.599998,71.599998
20160802103000,246.0,260.399994,72.333332,63,59.200001,0,71.5,74.599998,71.599998
20160802104500,246.0,237.600006,66.000002,64,59.200001,100,70.900002,74.599998,71.599998
20160802110000,246.0,251.399994,69.833332,65,59.200001,100,70.800003,74.599998,71.599998
20160802111500,246.0,247.199997,68.666666,65,75.400002,100,71.5,74.599998,71.599998
20160802113000,246.0,251.399994,69.833332,65,67.800003,100,71.900002,74.599998,71.599998
20160802114500,246.0,247.199997,68.666666,65,58.400002,0,71.400002,74.599998,71.599998
20160802120000,246.0,237.600006,66.000002,66,58.400002,100,71.199997,74.599998,71.599998
20160802121500,246.0,243.0,67.5,66,58.400002,100,71.0,74.599998,71.599998
20160802123000,246.0,237.600006,66.000002,67,59.599998,100,71.0,74.599998,71.599998
20160802124500,246.0,243.0,67.5,67,78.599998,100,71.199997,74.599998,71.599998
20160802130000,246.0,243.0,67.5,68,73.0,100,71.699997,74.599998,71.599998
20160802131500,246.0,237.600006,66.000002,68,62.0,0,71.800003,74.599998,71.599998
20160802133000,246.0,243.0,67.5,69,58.400002,100,71.199997,74.599998,71.599998
20160802134500,246.0,243.0,67.5,69,58.400002,100,70.800003,74.599998,71.599998
20160802140000,246.0,243.0,67.5,69,71.5,100,70.800003,74.599998,71.599998
20160802141500,246.0,243.0,67.5,70,64.900002,0,71.900002,74.599998,71.599998
20160802143000,246.0,243.0,67.5,70,59.099998,100,70.900002,74.599998,71.599998
20160802144500,246.0,251.399994,69.833332,70,60.700001,100,70.699997,74.599998,71.599998
20160802150000,246.0,243.0,67.5,70,79.199997,100,71.699997,74.599998,71.599998
20160802151500,246.0,243.0,67.5,70,59.599998,100,71.199997,74.599998,71.599998
20160802153000,246.0,243.0,67.5,70,60.700001,100,70.699997,74.599998,71.599998
20160802154500,246.0,243.0,67.5,71,86.199997,100,71.300003,74.599998,71.599998
20160802160000,246.0,243.0,67.5,71,60.799999,0,71.599998,74.599998,71.599998
20160802161500,246.0,243.0,67.5,71,59.5,100,70.900002,74.599998,71.599998
20160802163000,246.0,243.0,67.5,71,60.700001,100,70.800003,74.599998,71.599998
20160802164500,246.0,243.0,67.5,71,82.099998,100,71.699997,74.599998,71.599998
20160802170000,246.0,247.199997,68.666666,71,59.900002,100,71.199997,74.599998,71.599998
20160802171500,246.0,247.199997,68.666666,71,59.900002,100,70.699997,74.599998,71.599998
20160802173000,246.0,243.0,67.5,71,76.800003,100,71.300003,74.599998,71.599998
20160802174500,246.0,247.199997,68.666666,71,74.300003,100,71.699997,74.599998,71.599998
20160802180000,246.0,247.199997,68.666666,71,68.099998,0,71.900002,74.599998,71.599998
20160802181500,246.0,247.199997,68.666666,71,59.099998,100,70.800003,74.599998,71.599998
20160802183000,246.0,243.0,67.5,71,78.199997,100,70.800003,74.599998,71.599998
20160802184500,246.0,251.399994,69.833332,71,65.800003,100,71.400002,74.599998,71.599998
20160802190000,246.0,247.199997,68.666666,71,65.800003,100,71.300003,74.599998,71.599998
20160802191500,246.0,247.199997,68.666666,71,65.800003,100,71.300003,74.599998,71.599998
20160802193000,246.0,247.199997,68.666666,71,65.800003,100,71.300003,74.599998,71.599998
20160802194500,246.0,247.199997,68.666666,71,70.099998,100,71.400002,74.599998,71.599998
20160802200000,246.0,251.399994,69.833332,71,68.199997,100,71.5,74.599998,71.599998
20160802201500,246.0,251.399994,69.833332,71,68.199997,100,71.599998,74.599998,71.599998
20160802203000,246.0,251.399994,69.833332,71,70.099998,100,71.599998,74.599998,71.599998
20160802204500,246.0,251.399994,69.833332,71,68.199997,100,71.599998,74.599998,71.599998
20160802210000,246.0,251.399994,69.833332,71,68.199997,100,71.599998,74.599998,71.599998
20160802211500,246.0,256.200012,71.16667,71,69.699997,100,71.599998,74.599998,71.599998
20160802213000,246.0,247.199997,68.666666,70,69.699997,100,71.599998,74.599998,71.599998
20160802214500,246.0,256.200012,71.16667,70,68.199997,100,71.599998,74.599998,71.599998
20160802220000,246.0,251.399994,69.833332,70,69.199997,100,71.599998,74.599998,71.599998
20160802221500,246.0,251.399994,69.833332,70,70.099998,100,71.599998,74.599998,71.599998
20160802223000,246.0,251.399994,69.833332,70,70.099998,100,71.599998,74.599998,71.599998
20160802224500,246.0,247.199997,68.666666,70,70.099998,100,71.5,74.599998,71.599998
20160802230000,246.0,251.399994,69.833332,70,68.199997,100,71.400002,74.599998,71.599998
20160802231500,246.0,251.399994,69.833332,70,69.699997,100,71.400002,74.599998,71.599998
20160802233000,246.0,251.399994,69.833332,69,69.699997,100,71.300003,74.599998,71.599998
20160802234500,246.0,256.200012,71.16667,67,70.5,100,71.300003,74.599998,71.599998
20160803000000,246.0,256.200012,71.16667,67,70.5,100,71.300003,74.599998,71.599998
20160803001500,246.0,251.399994,69.833332,67,68.199997,100,71.300003,74.5,71.5
20160803003000,246.0,251.399994,69.833332,67,76.400002,100,71.699997,74.599998,71.599998
20160803004500,246.0,256.200012,71.16667,67,59.599998,100,71.099998,74.599998,71.599998
20160803010000,246.0,256.200012,71.16667,67,72.400002,100,70.699997,74.599998,71.599998
20160803011500,246.0,251.399994,69.833332,66,68.199997,100,71.400002,74.599998,71.599998
20160803013000,246.0,251.399994,69.833332,66,78.699997,100,71.099998,74.599998,71.599998
20160803014500,246.0,251.399994,69.833332,66,76.400002,100,71.699997,74.599998,71.599998
20160803020000,246.0,251.399994,69.833332,66,63.599998,100,71.599998,74.599998,71.599998
20160803021500,246.0,251.399994,69.833332,66,63.599998,100,70.5,74.599998,71.599998
20160803023000,246.0,251.399994,69.833332,66,79.199997,100,71.400002,74.599998,71.599998
20160803024500,246.0,247.199997,68.666666,65,77.400002,100,71.599998,74.599998,71.599998
20160803030000,246.0,251.399994,69.833332,65,76.400002,100,71.699997,74.599998,71.599998
20160803031500,246.0,251.399994,69.833332,65,74.900002,100,71.800003,74.599998,71.599998
20160803033000,246.0,251.399994,69.833332,65,59.599998,100,70.800003,74.599998,71.599998
20160803034500,246.0,251.399994,69.833332,65,76.400002,100,71.099998,74.599998,71.599998
20160803040000,246.0,251.399994,69.833332,65,67.5,100,71.199997,74.599998,71.599998
20160803041500,246.0,251.399994,69.833332,65,78.099998,100,71.300003,74.599998,71.599998
20160803043000,246.0,251.399994,69.833332,65,80.400002,100,71.699997,74.599998,71.599998
20160803044500,246.0,256.200012,71.16667,65,60.799999,100,71.0,74.400002,71.400002
20160803050000,246.0,247.199997,68.666666,64,77.5,100,70.5,74.5,71.5
20160803051500,246.0,247.199997,68.666666,64,61.200001,100,70.800003,74.400002,71.400002
20160803053000,246.0,247.199997,68.666666,64,85.0,100,71.599998,74.5,71.5
20160803054500,246.0,247.199997,68.666666,64,60.0,100,70.699997,74.400002,71.400002
20160803060000,246.0,243.0,67.5,64,80.699997,100,71.0,74.599998,71.599998
20160803061500,246.0,251.399994,69.833332,64,78.199997,100,70.800003,74.5,71.5
20160803063000,246.0,247.199997,68.666666,64,81.599998,100,71.699997,74.5,71.5
20160803064500,246.0,247.199997,68.666666,64,60.0,100,70.699997,74.599998,71.599998
20160803070000,246.0,243.0,67.5,64,82.599998,100,71.0,74.599998,71.599998
20160803071500,246.0,243.0,67.5,64,77.800003,100,71.599998,74.599998,71.599998
20160803073000,246.0,243.0,67.5,64,77.800003,100,71.599998,74.599998,71.599998
20160803074500,246.0,237.600006,66.000002,65,75.400002,100,71.699997,74.599998,71.599998
20160803080000,246.0,237.600006,66.000002,67,77.900002,100,71.800003,74.599998,71.599998
20160803081500,246.0,243.0,67.5,68,60.0,100,70.900002,74.599998,71.599998
20160803083000,246.0,237.600006,66.000002,69,76.800003,100,71.099998,74.599998,71.599998
20160803084500,246.0,243.0,67.5,69,66.699997,100,71.300003,74.599998,71.599998
20160803090000,246.0,243.0,67.5,70,76.400002,100,71.199997,74.599998,71.599998
20160803091500,246.0,247.199997,68.666666,70,79.099998,100,71.699997,74.599998,71.599998
20160803093000,246.0,243.0,67.5,70,79.099998,100,71.900002,74.599998,71.599998
20160803094500,246.0,243.0,67.5,70,60.0,100,70.699997,74.599998,71.599998
20160803100000,246.0,256.200012,71.16667,70,80.099998,100,71.099998,74.599998,71.599998
20160803101500,246.0,251.399994,69.833332,67,67.699997,100,71.0,74.599998,71.599998
20160803103000,246.0,256.200012,71.16667,67,85.599998,100,71.699997,74.599998,71.599998
20160803104500,246.0,251.399994,69.833332,66,59.099998,100,70.699997,74.599998,71.599998
20160803110000,246.0,256.200012,71.16667,66,79.699997,100,71.099998,74.599998,71.599998
20160803111500,246.0,256.200012,71.16667,65,66.800003,100,71.199997,74.599998,71.599998
20160803113000,246.0,256.200012,71.16667,65,76.800003,100,71.300003,74.599998,71.599998
20160803114500,246.0,251.399994,69.833332,65,77.699997,100,71.800003,74.599998,71.599998
20160803120000,246.0,247.199997,68.666666,65,58.799999,100,70.699997,74.599998,71.599998
20160803121500,246.0,251.399994,69.833332,65,78.0,100,71.099998,74.599998,71.599998
20160803123000,246.0,251.399994,69.833332,65,66.800003,100,71.199997,74.599998,71.599998
20160803124500,246.0,256.200012,71.16667,64,80.0,100,71.400002,74.599998,71.599998
20160803130000,246.0,243.0,67.5,65,80.800003,100,71.800003,74.599998,71.599998
20160803131500,246.0,243.0,67.5,65,59.5,100,70.800003,74.599998,71.599998
20160803133000,246.0,237.600006,66.000002,66,73.099998,100,70.900002,74.599998,71.599998
20160803134500,246.0,247.199997,68.666666,66,72.0,100,71.5,74.599998,71.599998
20160803140000,246.0,243.0,67.5,66,72.0,100,71.699997,74.599998,71.599998
20160803141500,246.0,237.600006,66.000002,70,72.0,100,71.800003,74.599998,71.599998
20160803143000,246.0,237.600006,66.000002,70,60.0,100,71.300003,74.599998,71.599998
20160803144500,246.0,237.600006,66.000002,70,60.0,100,70.599998,74.599998,71.599998
20160803150000,246.0,247.199997,68.666666,71,65.300003,100,71.199997,74.599998,71.599998
20160803151500,246.0,243.0,67.5,71,66.800003,100,71.199997,74.599998,71.599998
20160803153000,246.0,243.0,67.5,71,66.800003,100,71.199997,74.599998,71.599998
20160803154500,246.0,243.0,67.5,71,66.800003,100,71.300003,74.599998,71.599998
20160803160000,246.0,243.0,67.5,71,78.199997,100,71.300003,74.599998,71.599998
20160803161500,246.0,243.0,67.5,71,78.199997,100,71.900002,74.599998,71.599998
20160803163000,246.0,247.199997,68.666666,71,59.099998,100,70.800003,74.599998,71.599998
20160803164500,246.0,247.199997,68.666666,71,67.300003,100,70.900002,74.599998,71.599998
20160803170000,246.0,251.399994,69.833332,71,67.300003,100,71.199997,74.599998,71.599998
20160803171500,246.0,251.399994,69.833332,71,71.300003,100,71.300003,74.599998,71.599998
20160803173000,246.0,251.399994,69.833332,71,68.699997,100,71.300003,74.599998,71.599998
20160803174500,246.0,256.200012,71.16667,70,67.300003,100,71.300003,74.599998,71.599998
20160803180000,246.0,251.399994,69.833332,70,67.300003,100,71.400002,74.599998,71.599998
20160803181500,246.0,256.200012,71.16667,70,71.400002,100,71.400002,74.599998,71.599998
20160803183000,246.0,251.399994,69.833332,70,70.099998,100,71.400002,74.599998,71.599998
20160803184500,246.0,251.399994,69.833332,70,68.699997,100,71.400002,74.599998,71.599998
20160803190000,246.0,256.200012,71.16667,70,67.699997,100,71.400002,74.599998,71.599998
20160803191500,246.0,247.199997,68.666666,70,67.699997,100,71.400002,74.599998,71.599998
20160803193000,246.0,251.399994,69.833332,70,67.699997,100,71.300003,74.599998,71.599998
20160803194500,246.0,247.199997,68.666666,70,71.5,100,71.400002,74.599998,71.599998
20160803200000,246.0,247.199997,68.666666,70,69.199997,100,71.400002,74.599998,71.599998
20160803201500,246.0,247.199997,68.666666,70,67.300003,100,71.400002,74.599998,71.599998
20160803203000,246.0,247.199997,68.666666,70,68.099998,100,71.400002,74.599998,71.599998
20160803204500,246.0,247.199997,68.666666,70,70.599998,100,71.400002,74.599998,71.599998
20160803210000,246.0,247.199997,68.666666,70,67.699997,100,71.400002,74.599998,71.599998
20160803211500,246.0,251.399994,69.833332,70,72.0,100,71.400002,74.599998,71.599998
20160803213000,246.0,247.199997,68.666666,70,77.199997,100,71.699997,74.599998,71.599998
20160803214500,246.0,247.199997,68.666666,70,68.800003,0,71.800003,74.599998,71.599998
20160803220000,246.0,243.0,67.5,70,59.599998,100,70.5,74.599998,71.599998
20160803221500,246.0,243.0,67.5,70,68.699997,100,71.0,74.599998,71.599998
20160803223000,246.0,243.0,67.5,70,73.0,100,71.300003,74.599998,71.599998
20160803224500,246.0,243.0,67.5,70,78.699997,100,71.5,74.599998,71.599998
20160803230000,246.0,247.199997,68.666666,70,75.900002,100,71.699997,74.599998,71.599998
20160803231500,246.0,247.199997,68.666666,70,73.5,100,71.800003,74.599998,71.599998
20160803233000,246.0,251.399994,69.833332,70,59.900002,100,71.199997,74.599998,71.599998
20160803234500,246.0,247.199997,68.666666,70,76.0,100,70.699997,74.599998,71.599998
20160804000000,246.0,247.199997,68.666666,70,76.0,100,71.300003,74.599998,71.599998
20160804001500,246.0,247.199997,68.666666,70,73.0,100,71.099998,74.599998,71.599998
20160804003000,246.0,247.199997,68.666666,70,73.0,100,71.5,74.599998,71.599998
20160804004500,246.0,247.199997,68.666666,70,79.099998,100,71.599998,74.599998,71.599998
20160804010000,246.0,247.199997,68.666666,70,74.900002,100,71.699997,74.599998,71.599998
20160804011500,246.0,247.199997,68.666666,70,74.900002,100,71.800003,74.599998,71.599998
20160804013000,246.0,247.199997,68.666666,70,58.799999,100,70.800003,74.599998,71.599998
20160804014500,246.0,243.0,67.5,70,73.0,100,71.0,74.599998,71.599998
20160804020000,246.0,247.199997,68.666666,70,74.400002,100,71.300003,74.599998,71.599998
20160804021500,246.0,251.399994,69.833332,70,72.300003,100,71.099998,74.599998,71.599998
20160804023000,246.0,247.199997,68.666666,70,73.800003,100,71.400002,74.599998,71.599998
20160804024500,246.0,251.399994,69.833332,70,78.900002,100,71.599998,74.599998,71.599998
20160804030000,246.0,247.199997,68.666666,70,74.900002,100,71.699997,74.599998,71.599998
20160804031500,246.0,251.399994,69.833332,70,72.5,100,71.699997,74.599998,71.599998
20160804033000,246.0,247.199997,68.666666,70,77.5,100,71.699997,74.599998,71.599998
20160804034500,246.0,247.199997,68.666666,70,73.0,100,71.800003,74.599998,71.599998
20160804040000,246.0,251.399994,69.833332,70,79.099998,100,71.699997,74.599998,71.599998
20160804041500,246.0,247.199997,68.666666,70,73.800003,100,71.800003,74.599998,71.599998
20160804043000,246.0,247.199997,68.666666,70,77.699997,100,71.800003,74.599998,71.599998
20160804044500,246.0,247.199997,68.666666,70,74.0,100,71.800003,74.599998,71.599998
20160804050000,246.0,251.399994,69.833332,70,60.0,100,71.300003,74.599998,71.599998
20160804051500,246.0,251.399994,69.833332,70,72.400002,100,70.800003,74.599998,71.599998
20160804053000,246.0,247.199997,68.666666,70,72.400002,100,71.300003,74.599998,71.599998
20160804054500,246.0,247.199997,68.666666,70,76.800003,100,71.300003,74.599998,71.599998
20160804060000,246.0,251.399994,69.833332,70,77.800003,100,71.199997,74.599998,71.599998
20160804061500,246.0,251.399994,69.833332,70,77.0,100,71.699997,74.599998,71.599998
20160804063000,246.0,247.199997,68.666666,70,59.200001,100,71.0,74.599998,71.599998
20160804064500,246.0,247.199997,68.666666,70,83.199997,100,70.900002,74.599998,71.599998
20160804070000,246.0,247.199997,68.666666,70,65.300003,100,71.0,74.599998,71.599998
20160804071500,246.0,247.199997,68.666666,70,78.099998,100,71.300003,74.599998,71.599998
20160804073000,246.0,247.199997,68.666666,70,74.900002,100,71.599998,74.599998,71.599998
20160804074500,246.0,247.199997,68.666666,70,73.0,100,71.699997,74.599998,71.599998
20160804080000,246.0,243.0,67.5,70,79.099998,100,71.800003,74.599998,71.599998
20160804081500,246.0,243.0,67.5,70,59.200001,100,70.900002,74.599998,71.599998
20160804083000,246.0,243.0,67.5,70,68.599998,100,71.0,74.599998,71.599998
20160804084500,246.0,247.199997,68.666666,70,67.699997,100,71.5,74.599998,71.599998
20160804090000,246.0,243.0,67.5,70,60.0,0,71.400002,74.599998,71.599998
20160804091500,246.0,243.0,67.5,70,59.099998,100,70.800003,74.599998,71.599998
20160804093000,246.0,247.199997,68.666666,70,71.199997,100,70.800003,74.599998,71.599998
20160804094500,246.0,243.0,67.5,70,73.400002,100,71.900002,74.599998,71.599998
20160804100000,246.0,247.199997,68.666666,70,59.599998,100,71.199997,74.599998,71.599998
20160804101500,246.0,243.0,67.5,70,59.599998,100,70.800003,74.599998,71.599998
20160804103000,246.0,243.0,67.5,70,76.300003,100,71.0,74.599998,71.599998
20160804104500,246.0,247.199997,68.666666,70,60.400002,0,71.699997,74.599998,71.599998
20160804110000,246.0,251.399994,69.833332,70,58.400002,100,71.199997,74.599998,71.599998
20160804111500,246.0,251.399994,69.833332,70,58.400002,100,70.800003,74.599998,71.599998
20160804113000,246.0,251.399994,69.833332,70,75.400002,100,71.0,74.599998,71.599998
20160804114500,246.0,251.399994,69.833332,70,63.200001,0,71.900002,74.599998,71.599998
20160804120000,246.0,251.399994,69.833332,70,58.599998,100,71.199997,74.599998,71.599998
20160804121500,246.0,247.199997,68.666666,69,58.599998,100,71.0,74.599998,71.599998
20160804123000,246.0,251.399994,69.833332,69,58.599998,100,70.900002,74.599998,71.599998
20160804124500,246.0,247.199997,68.666666,69,66.099998,100,71.0,74.599998,71.599998
20160804130000,246.0,247.199997,68.666666,69,72.0,100,71.699997,74.599998,71.599998
20160804131500,246.0,251.399994,69.833332,69,58.400002,100,71.300003,74.599998,71.599998
20160804133000,246.0,251.399994,69.833332,69,58.400002,100,70.800003,74.599998,71.599998
20160804134500,246.0,251.399994,69.833332,69,73.900002,100,70.800003,74.599998,71.599998
20160804140000,246.0,251.399994,69.833332,69,72.900002,100,71.599998,74.599998,71.599998
20160804141500,246.0,256.200012,71.16667,69,63.200001,0,71.800003,74.599998,71.599998
20160804143000,246.0,251.399994,69.833332,69,58.700001,100,71.0,74.599998,71.599998
20160804144500,246.0,251.399994,69.833332,69,58.700001,100,70.699997,74.599998,71.599998
20160804150000,246.0,247.199997,68.666666,69,64.400002,100,71.099998,74.599998,71.599998
20160804151500,246.0,247.199997,68.666666,69,69.099998,100,71.400002,74.599998,71.599998
20160804153000,246.0,247.199997,68.666666,69,76.800003,0,72.099998,74.599998,71.599998
20160804154500,246.0,243.0,67.5,69,58.400002,100,71.199997,74.599998,71.599998
20160804160000,246.0,247.199997,68.666666,69,58.400002,100,70.699997,74.599998,71.599998
20160804161500,246.0,243.0,67.5,69,76.400002,100,71.5,74.599998,71.599998
20160804163000,246.0,243.0,67.5,69,60.799999,0,71.599998,74.599998,71.599998
20160804164500,246.0,243.0,67.5,69,59.599998,100,70.800003,74.599998,71.599998
20160804170000,246.0,243.0,67.5,69,74.900002,100,71.199997,74.599998,71.599998
20160804171500,246.0,247.199997,68.666666,69,64.0,100,71.199997,74.599998,71.599998
20160804173000,246.0,247.199997,68.666666,69,66.800003,100,71.300003,74.599998,71.599998
20160804174500,246.0,251.399994,69.833332,69,67.699997,100,71.400002,74.599998,71.599998
20160804180000,246.0,247.199997,68.666666,69,67.699997,100,71.400002,74.599998,71.599998
20160804181500,246.0,251.399994,69.833332,69,67.699997,100,71.5,74.599998,71.599998
20160804183000,246.0,251.399994,69.833332,69,68.699997,100,71.400002,74.599998,71.599998
20160804184500,246.0,247.199997,68.666666,69,68.699997,100,71.400002,74.599998,71.599998
20160804190000,246.0,251.399994,69.833332,69,66.599998,100,71.300003,74.599998,71.599998
20160804191500,246.0,251.399994,69.833332,69,66.599998,100,71.300003,74.599998,71.599998
20160804193000,246.0,251.399994,69.833332,69,66.599998,100,71.400002,74.599998,71.599998
20160804194500,246.0,251.399994,69.833332,69,65.800003,100,71.699997,74.599998,71.599998
20160804200000,246.0,247.199997,68.666666,69,65.800003,100,71.599998,74.599998,71.599998
20160804201500,246.0,247.199997,68.666666,69,68.199997,100,71.5,74.599998,71.599998
20160804203000,246.0,256.200012,71.16667,69,65.800003,100,71.699997,74.599998,71.599998
20160804204500,246.0,251.399994,69.833332,68,69.599998,100,71.800003,74.599998,71.599998
20160804210000,246.0,256.200012,71.16667,68,58.0,100,71.199997,74.599998,71.599998
20160804211500,246.0,256.200012,71.16667,67,58.799999,100,70.900002,74.599998,71.599998
20160804213000,246.0,251.399994,69.833332,67,72.900002,100,71.099998,74.599998,71.599998
20160804214500,246.0,251.399994,69.833332,67,75.400002,100,71.699997,74.599998,71.599998
20160804220000,246.0,251.399994,69.833332,67,62.400002,0,71.599998,74.599998,71.599998
20160804221500,246.0,251.399994,69.833332,67,58.400002,100,70.900002,74.599998,71.599998
20160804223000,246.0,251.399994,69.833332,67,70.099998,100,70.800003,74.599998,71.599998
20160804224500,246.0,256.200012,71.16667,67,71.599998,100,71.599998,74.599998,71.599998
20160804230000,246.0,251.399994,69.833332,66,60.0,100,71.400002,74.599998,71.599998
20160804231500,246.0,251.399994,69.833332,66,59.099998,100,70.800003,74.599998,71.599998
20160804233000,246.0,243.0,67.5,66,82.099998,100,71.199997,74.599998,71.599998
20160804234500,246.0,247.199997,68.666666,66,73.400002,100,71.5,74.599998,71.599998
20160805000000,246.0,247.199997,68.666666,66,72.5,100,71.599998,74.599998,71.599998
20160805001500,246.0,247.199997,68.666666,66,70.599998,100,71.699997,74.599998,71.599998
20160805003000,246.0,247.199997,68.666666,66,69.199997,100,71.699997,74.599998,71.599998
20160805004500,246.0,251.399994,69.833332,66,68.199997,100,71.699997,74.599998,71.599998
20160805010000,246.0,251.399994,69.833332,66,72.900002,100,71.699997,74.599998,71.599998
20160805011500,246.0,251.399994,69.833332,64,72.099998,100,71.699997,74.599998,71.599998
20160805013000,246.0,247.199997,68.666666,64,70.099998,100,71.800003,74.599998,71.599998
20160805014500,246.0,251.399994,69.833332,64,68.199997,100,71.800003,74.599998,71.599998
20160805020000,246.0,247.199997,68.666666,64,70.099998,100,71.699997,74.599998,71.599998
20160805021500,246.0,251.399994,69.833332,64,73.0,100,71.699997,74.599998,71.599998
20160805023000,246.0,251.399994,69.833332,64,70.599998,100,71.800003,74.599998,71.599998
20160805024500,246.0,251.399994,69.833332,64,69.099998,100,71.699997,74.599998,71.599998
20160805030000,246.0,247.199997,68.666666,64,69.099998,100,71.699997,74.599998,71.599998
20160805031500,246.0,251.399994,69.833332,64,72.900002,100,71.699997,74.599998,71.599998
20160805033000,246.0,251.399994,69.833332,64,69.699997,100,71.599998,74.599998,71.599998
20160805034500,246.0,247.199997,68.666666,64,68.199997,100,71.599998,74.599998,71.599998
20160805040000,246.0,247.199997,68.666666,64,72.900002,100,71.599998,74.599998,71.599998
20160805041500,246.0,243.0,67.5,64,69.699997,100,71.599998,74.599998,71.599998
20160805043000,246.0,251.399994,69.833332,64,68.199997,100,71.599998,74.599998,71.599998
20160805044500,246.0,251.399994,69.833332,64,72.900002,100,71.5,74.599998,71.599998
20160805050000,246.0,247.199997,68.666666,64,69.699997,100,71.5,74.599998,71.599998
20160805051500,246.0,247.199997,68.666666,64,68.199997,100,71.400002,74.599998,71.599998
20160805053000,246.0,251.399994,69.833332,64,72.400002,100,71.400002,74.599998,71.599998
20160805054500,246.0,251.399994,69.833332,64,69.699997,100,71.400002,74.599998,71.599998
20160805060000,246.0,251.399994,69.833332,64,67.699997,100,71.300003,74.599998,71.599998
20160805061500,246.0,251.399994,69.833332,64,67.699997,100,71.199997,74.599998,71.599998
20160805063000,246.0,251.399994,69.833332,64,72.900002,100,71.300003,74.599998,71.599998
20160805064500,246.0,251.399994,69.833332,64,72.900002,100,71.5,74.599998,71.599998
20160805070000,246.0,243.0,67.5,66,71.099998,100,71.699997,74.599998,71.599998
20160805071500,246.0,243.0,67.5,66,71.099998,100,71.800003,74.599998,71.599998
20160805073000,246.0,237.600006,66.000002,67,76.699997,100,71.800003,74.599998,71.599998
20160805074500,246.0,243.0,67.5,68,58.799999,100,71.0,74.599998,71.599998
20160805080000,246.0,243.0,67.5,68,59.900002,100,70.599998,74.599998,71.599998
20160805081500,246.0,237.600006,66.000002,68,67.699997,100,71.5,74.599998,71.599998
20160805083000,246.0,243.0,67.5,68,66.300003,100,71.300003,74.599998,71.599998
20160805084500,246.0,243.0,67.5,68,66.300003,100,71.300003,74.599998,71.599998
20160805090000,246.0,243.0,67.5,68,69.099998,100,71.300003,74.599998,71.599998
20160805091500,246.0,243.0,67.5,69,70.099998,100,71.5,74.599998,71.599998
20160805093000,246.0,247.199997,68.666666,69,70.099998,100,71.800003,74.599998,71.599998
20160805094500,246.0,247.199997,68.666666,69,58.400002,0,71.400002,74.599998,71.599998
20160805100000,246.0,247.199997,68.666666,69,58.400002,100,70.900002,74.599998,71.599998
20160805101500,246.0,243.0,67.5,69,59.099998,100,71.0,74.599998,71.599998
20160805103000,246.0,247.199997,68.666666,69,60.700001,100,71.199997,74.599998,71.599998
20160805104500,246.0,247.199997,68.666666,69,62.400002,100,71.300003,74.599998,71.599998
20160805110000,246.0,251.399994,69.833332,69,62.400002,100,71.300003,74.599998,71.599998
20160805111500,246.0,247.199997,68.666666,69,61.599998,100,71.300003,74.599998,71.599998
20160805113000,246.0,251.399994,69.833332,69,61.599998,100,71.599998,74.599998,71.599998
20160805114500,246.0,251.399994,69.833332,69,60.799999,100,71.599998,74.599998,71.599998
20160805120000,246.0,247.199997,68.666666,69,59.599998,100,71.599998,74.599998,71.599998
20160805121500,246.0,251.399994,69.833332,69,58.799999,100,71.699997,74.599998,71.599998
20160805123000,246.0,251.399994,69.833332,69,57.599998,0,71.800003,74.599998,71.599998
20160805124500,246.0,251.399994,69.833332,69,57.599998,0,71.599998,74.599998,71.599998
20160805130000,246.0,247.199997,68.666666,69,57.599998,0,71.400002,74.599998,71.599998
20160805131500,246.0,251.399994,69.833332,69,56.799999,100,71.099998,74.599998,71.599998
20160805133000,246.0,251.399994,69.833332,69,57.799999,100,71.099998,74.599998,71.599998
20160805134500,246.0,247.199997,68.666666,69,57.799999,100,71.0,74.599998,71.599998
20160805140000,246.0,247.199997,68.666666,69,74.199997,100,71.0,74.599998,71.599998
20160805141500,246.0,256.200012,71.16667,66,59.599998,0,71.599998,74.599998,71.599998
20160805143000,246.0,247.199997,68.666666,65,58.299999,100,71.0,74.599998,71.599998
20160805144500,246.0,247.199997,68.666666,65,59.099998,100,71.0,74.599998,71.599998
20160805150000,246.0,247.199997,68.666666,65,59.099998,100,71.300003,74.599998,71.599998
20160805151500,246.0,243.0,67.5,65,59.099998,100,71.400002,74.599998,71.599998
20160805153000,246.0,247.199997,68.666666,65,58.400002,100,71.300003,74.599998,71.599998
20160805154500,246.0,247.199997,68.666666,65,58.400002,100,71.099998,74.599998,71.599998
20160805160000,246.0,251.399994,69.833332,65,70.5,100,71.5,74.599998,71.599998
20160805161500,246.0,243.0,67.5,64,68.699997,100,71.900002,74.599998,71.599998
20160805173000,246.0,237.600006,66.000002,67,66.699997,100,71.300003,74.599998,71.599998
20160805174500,246.0,243.0,67.5,67,66.699997,100,71.300003,74.599998,71.599998
20160805180000,246.0,243.0,67.5,67,64.900002,100,71.400002,74.599998,71.599998
20160805181500,246.0,237.600006,66.000002,67,66.800003,100,71.5,74.599998,71.599998
20160805183000,246.0,243.0,67.5,68,66.800003,100,71.599998,74.599998,71.599998
20160805184500,246.0,243.0,67.5,68,64.400002,100,71.599998,74.599998,71.599998
20160805190000,246.0,243.0,67.5,68,67.699997,100,71.699997,74.599998,71.599998
20160805191500,246.0,243.0,67.5,68,64.900002,100,71.699997,74.599998,71.599998
20160805193000,246.0,247.199997,68.666666,68,64.900002,100,71.699997,74.599998,71.599998
20160805194500,246.0,247.199997,68.666666,68,66.800003,100,71.400002,74.599998,71.599998
20160805200000,246.0,243.0,67.5,68,64.400002,100,71.300003,74.599998,71.599998
20160805201500,246.0,243.0,67.5,69,64.400002,100,71.199997,74.599998,71.599998
20160805203000,246.0,243.0,67.5,69,71.5,100,71.300003,74.599998,71.599998
20160805204500,246.0,243.0,67.5,69,73.199997,100,71.800003,74.599998,71.599998
20160805210000,246.0,243.0,67.5,69,58.799999,100,71.099998,74.599998,71.599998
20160805211500,246.0,247.199997,68.666666,69,58.799999,100,70.800003,74.599998,71.599998
20160805213000,246.0,247.199997,68.666666,69,74.900002,100,71.0,74.599998,71.599998
20160805214500,246.0,247.199997,68.666666,69,73.0,100,71.599998,74.599998,71.599998
20160805220000,246.0,247.199997,68.666666,69,67.0,0,71.800003,74.599998,71.599998
20160805221500,246.0,251.399994,69.833332,69,58.700001,100,70.599998,74.599998,71.599998
20160805223000,246.0,247.199997,68.666666,69,74.900002,100,71.300003,74.599998,71.599998
20160805224500,246.0,247.199997,68.666666,69,63.599998,100,71.099998,74.599998,71.599998
20160805230000,246.0,247.199997,68.666666,69,74.599998,100,71.400002,74.599998,71.599998
20160805231500,246.0,247.199997,68.666666,69,74.599998,100,71.699997,74.599998,71.599998
20160805233000,246.0,247.199997,68.666666,69,63.900002,100,71.699997,74.599998,71.599998
20160805234500,246.0,247.199997,68.666666,69,58.700001,100,70.5,74.599998,71.599998
20160806000000,246.0,247.199997,68.666666,69,71.599998,100,71.199997,74.599998,71.599998
20160806001500,246.0,247.199997,68.666666,69,74.400002,100,71.400002,74.599998,71.599998
20160806003000,246.0,251.399994,69.833332,69,69.199997,100,71.400002,74.599998,71.599998
20160806004500,246.0,251.399994,69.833332,69,74.0,100,71.5,74.599998,71.599998
20160806010000,246.0,247.199997,68.666666,69,69.199997,100,71.400002,74.599998,71.599998
20160806011500,246.0,251.399994,69.833332,69,71.400002,100,71.5,74.599998,71.599998
20160806013000,246.0,251.399994,69.833332,69,69.199997,100,71.400002,74.599998,71.599998
20160806014500,246.0,247.199997,68.666666,69,72.5,100,71.400002,74.599998,71.599998
20160806020000,246.0,247.199997,68.666666,69,69.0,100,71.5,74.599998,71.599998
20160806021500,246.0,251.399994,69.833332,69,73.0,100,71.5,74.599998,71.599998
20160806023000,246.0,247.199997,68.666666,69,69.099998,100,71.400002,74.599998,71.599998
20160806024500,246.0,251.399994,69.833332,69,71.099998,100,71.400002,74.599998,71.599998
20160806030000,246.0,251.399994,69.833332,69,72.900002,100,71.400002,74.599998,71.599998
20160806031500,246.0,251.399994,69.833332,68,69.199997,100,71.400002,74.599998,71.599998
20160806033000,246.0,251.399994,69.833332,68,73.5,100,71.5,74.599998,71.599998
20160806034500,246.0,247.199997,68.666666,68,70.5,100,71.400002,74.599998,71.599998
20160806040000,246.0,247.199997,68.666666,68,70.5,100,71.400002,74.599998,71.599998
20160806041500,246.0,247.199997,68.666666,68,73.900002,100,71.400002,74.599998,71.599998
20160806043000,246.0,251.399994,69.833332,68,69.199997,100,71.400002,74.599998,71.599998
20160806044500,246.0,251.399994,69.833332,68,73.0,100,71.5,74.599998,71.599998
20160806050000,246.0,251.399994,69.833332,68,70.5,100,71.400002,74.599998,71.599998
20160806051500,246.0,247.199997,68.666666,68,70.5,100,71.5,74.599998,71.599998
20160806053000,246.0,251.399994,69.833332,68,73.900002,100,71.5,74.599998,71.599998
20160806054500,246.0,251.399994,69.833332,68,69.199997,100,71.400002,74.599998,71.599998
20160806060000,246.0,251.399994,69.833332,68,71.099998,100,71.400002,74.599998,71.599998
20160806061500,246.0,251.399994,69.833332,68,72.400002,100,71.400002,74.599998,71.599998
20160806063000,246.0,251.399994,69.833332,68,69.699997,100,71.400002,74.599998,71.599998
20160806064500,246.0,247.199997,68.666666,68,73.900002,100,71.400002,74.599998,71.599998
20160806070000,246.0,247.199997,68.666666,68,70.5,100,71.599998,74.599998,71.599998
20160806071500,246.0,247.199997,68.666666,68,70.5,100,71.599998,74.599998,71.599998
20160806073000,246.0,247.199997,68.666666,68,73.900002,100,71.599998,74.599998,71.599998
20160806074500,246.0,243.0,67.5,68,70.599998,100,71.599998,74.599998,71.599998
20160806080000,246.0,247.199997,68.666666,68,70.599998,100,71.599998,74.599998,71.599998
20160806081500,246.0,247.199997,68.666666,68,72.599998,100,71.699997,74.599998,71.599998
20160806083000,246.0,243.0,67.5,68,60.799999,0,71.599998,74.599998,71.599998
20160806084500,246.0,243.0,67.5,68,58.5,0,71.400002,74.599998,71.599998
20160806090000,246.0,243.0,67.5,68,58.5,0,71.5,74.599998,71.599998
20160806091500,246.0,237.600006,66.000002,69,58.5,0,71.400002,74.599998,71.599998
20160806093000,246.0,247.199997,68.666666,69,58.5,100,71.300003,74.599998,71.599998
20160806094500,246.0,243.0,67.5,69,58.5,100,71.5,74.599998,71.599998
20160806100000,246.0,243.0,67.5,69,58.5,100,71.599998,74.599998,71.599998
20160806101500,246.0,251.399994,69.833332,69,58.5,100,71.599998,74.599998,71.599998
20160806103000,246.0,256.200012,71.16667,69,57.700001,100,71.5,74.599998,71.599998
20160806104500,246.0,251.399994,69.833332,68,57.700001,100,71.599998,74.599998,71.599998
20160806110000,246.0,251.399994,69.833332,68,57.700001,100,71.699997,74.599998,71.599998
20160806111500,246.0,251.399994,69.833332,68,57.700001,100,71.599998,74.599998,71.599998
20160806113000,246.0,251.399994,69.833332,68,58.299999,100,71.699997,74.599998,71.599998
20160806114500,246.0,251.399994,69.833332,68,58.299999,100,71.5,74.599998,71.599998
20160806120000,246.0,251.399994,69.833332,68,58.299999,100,71.699997,74.599998,71.599998
20160806121500,246.0,251.399994,69.833332,68,58.299999,100,71.599998,74.599998,71.599998
20160806123000,246.0,247.199997,68.666666,67,58.299999,100,71.599998,74.599998,71.599998
20160806124500,246.0,251.399994,69.833332,67,57.599998,100,71.5,74.599998,71.599998
20160806130000,246.0,251.399994,69.833332,67,57.599998,100,71.300003,74.599998,71.599998
20160806131500,246.0,247.199997,68.666666,67,57.599998,100,71.300003,74.599998,71.599998
20160806133000,246.0,247.199997,68.666666,67,57.599998,100,71.300003,74.599998,71.599998
20160806134500,246.0,247.199997,68.666666,67,57.599998,100,71.199997,74.599998,71.599998
20160806140000,246.0,251.399994,69.833332,67,57.599998,100,71.199997,74.599998,71.599998
20160806141500,246.0,247.199997,68.666666,67,58.299999,100,71.5,74.599998,71.599998
20160806143000,246.0,247.199997,68.666666,67,58.299999,100,71.599998,74.599998,71.599998
20160806144500,246.0,243.0,67.5,67,58.299999,100,71.599998,74.599998,71.599998
20160806150000,246.0,247.199997,68.666666,67,58.299999,100,71.699997,74.599998,71.599998
20160806151500,246.0,247.199997,68.666666,67,59.099998,100,71.400002,74.599998,71.599998
20160806153000,246.0,247.199997,68.666666,67,58.400002,100,71.300003,74.599998,71.599998
20160806154500,246.0,243.0,67.5,67,58.400002,100,71.099998,74.599998,71.599998
20160806160000,246.0,247.199997,68.666666,67,64.400002,100,71.199997,74.599998,71.599998
20160806161500,246.0,247.199997,68.666666,67,64.400002,100,71.5,74.599998,71.599998
20160806163000,246.0,247.199997,68.666666,67,68.199997,100,71.800003,74.599998,71.599998
20160806164500,246.0,251.399994,69.833332,67,58.400002,100,71.300003,74.599998,71.599998
20160806170000,246.0,251.399994,69.833332,67,58.400002,100,71.099998,74.599998,71.599998
20160806171500,246.0,247.199997,68.666666,67,58.400002,100,71.0,74.599998,71.599998
20160806173000,246.0,251.399994,69.833332,67,67.699997,100,71.099998,74.599998,71.599998
20160806174500,246.0,247.199997,68.666666,67,66.300003,100,71.599998,74.599998,71.599998
20160806180000,246.0,247.199997,68.666666,67,71.800003,100,71.599998,74.599998,71.599998
20160806181500,246.0,247.199997,68.666666,67,65.300003,0,71.900002,74.599998,71.599998
20160806183000,246.0,247.199997,68.666666,67,58.400002,100,71.199997,74.599998,71.599998
20160806184500,246.0,247.199997,68.666666,67,58.400002,100,71.0,74.599998,71.599998
20160806190000,246.0,247.199997,68.666666,67,59.900002,100,70.800003,74.599998,71.599998
20160806191500,246.0,243.0,67.5,67,66.5,100,71.300003,74.599998,71.599998
20160806193000,246.0,243.0,67.5,67,66.5,100,71.599998,74.599998,71.599998
20160806194500,246.0,243.0,67.5,67,66.5,100,71.699997,74.599998,71.599998
20160806200000,246.0,247.199997,68.666666,67,62.799999,0,71.800003,74.599998,71.599998
20160806201500,246.0,247.199997,68.666666,67,58.400002,100,71.199997,74.599998,71.599998
20160806203000,246.0,247.199997,68.666666,67,59.200001,100,70.900002,74.599998,71.599998
20160806204500,246.0,247.199997,68.666666,67,70.099998,100,70.900002,74.599998,71.599998
20160806210000,246.0,247.199997,68.666666,67,73.5,100,71.599998,74.599998,71.599998
20160806211500,246.0,247.199997,68.666666,67,65.5,0,71.800003,74.599998,71.599998
20160806213000,246.0,251.399994,69.833332,67,58.400002,100,70.900002,74.599998,71.599998
20160806214500,246.0,247.199997,68.666666,67,59.5,100,70.699997,74.599998,71.599998
20160806220000,246.0,251.399994,69.833332,67,66.800003,100,71.300003,74.599998,71.599998
20160806221500,246.0,251.399994,69.833332,67,66.800003,100,71.599998,69.5,66.5
20160806223000,246.0,340.200012,94.500003,99,57.200001,0,70.599998,69.900002,66.900002
20160806224500,246.0,323.399994,89.833332,85,57.200001,0,70.099998,69.5,66.5
20160806230000,246.0,323.399994,89.833332,84,57.200001,0,69.699997,69.900002,66.900002
20160806231500,246.0,304.799988,84.666663,77,57.200001,0,69.400002,69.900002,66.900002
20160806233000,246.0,285.600006,79.333335,72,57.200001,0,69.400002,69.900002,66.900002
20160806234500,246.0,264.600006,73.500002,69,57.900002,0,69.400002,69.900002,66.900002
20160807000000,246.0,256.200012,71.16667,67,57.900002,0,69.5,69.900002,66.900002
20160807001500,246.0,251.399994,69.833332,66,57.900002,0,69.5,69.900002,66.900002
20160807003000,246.0,256.200012,71.16667,66,57.900002,0,69.400002,69.900002,66.900002
20160807004500,246.0,251.399994,69.833332,66,57.900002,0,69.300003,69.900002,66.900002
20160807010000,246.0,256.200012,71.16667,66,57.900002,0,69.199997,69.900002,66.900002
20160807011500,246.0,256.200012,71.16667,66,57.900002,0,69.199997,69.900002,66.900002
20160807013000,246.0,256.200012,71.16667,66,57.900002,0,69.099998,69.900002,66.900002
20160807014500,246.0,256.200012,71.16667,66,57.900002,0,69.099998,69.900002,66.900002
20160807020000,246.0,251.399994,69.833332,66,57.900002,0,69.099998,69.900002,66.900002
20160807021500,246.0,251.399994,69.833332,66,57.900002,0,69.099998,69.900002,66.900002
20160807023000,246.0,251.399994,69.833332,66,57.900002,0,68.900002,69.900002,66.900002
20160807024500,246.0,256.200012,71.16667,66,57.900002,0,68.900002,69.900002,66.900002
20160807030000,246.0,251.399994,69.833332,66,57.900002,0,68.800003,69.900002,66.900002
20160807031500,246.0,247.199997,68.666666,65,57.900002,0,68.800003,69.900002,66.900002
20160807033000,246.0,247.199997,68.666666,65,57.900002,0,68.699997,69.900002,66.900002
20160807034500,246.0,251.399994,69.833332,65,57.900002,0,68.599998,69.900002,66.900002
20160807040000,246.0,247.199997,68.666666,65,57.900002,0,68.699997,69.900002,66.900002
20160807041500,246.0,247.199997,68.666666,65,57.900002,0,68.599998,69.900002,66.900002
20160807043000,246.0,247.199997,68.666666,65,57.900002,0,68.599998,69.900002,66.900002
20160807044500,246.0,243.0,67.5,65,57.900002,0,68.400002,69.900002,66.900002
20160807050000,246.0,247.199997,68.666666,65,57.900002,0,68.5,69.900002,66.900002
20160807051500,246.0,247.199997,68.666666,65,57.900002,0,68.400002,69.900002,66.900002
20160807053000,246.0,251.399994,69.833332,65,57.900002,0,68.400002,69.900002,66.900002
20160807054500,246.0,247.199997,68.666666,65,57.900002,0,68.400002,69.900002,66.900002
20160807060000,246.0,247.199997,68.666666,65,57.900002,0,68.400002,69.900002,66.900002
20160807061500,246.0,251.399994,69.833332,65,57.900002,0,68.300003,69.900002,66.900002
20160807063000,246.0,247.199997,68.666666,65,57.900002,0,68.400002,69.900002,66.900002
20160807064500,246.0,243.0,67.5,65,57.900002,0,68.400002,69.900002,66.900002
20160807070000,246.0,247.199997,68.666666,65,57.900002,0,68.199997,69.900002,66.900002
20160807071500,246.0,251.399994,69.833332,65,57.900002,0,68.300003,69.900002,66.900002
20160807073000,246.0,247.199997,68.666666,65,57.900002,0,68.199997,69.900002,66.900002
20160807074500,246.0,251.399994,69.833332,65,57.900002,0,68.099998,69.900002,66.900002
20160807080000,246.0,251.399994,69.833332,65,57.900002,0,68.099998,69.900002,66.900002
20160807081500,246.0,247.199997,68.666666,65,57.900002,0,68.199997,69.900002,66.900002
20160807083000,246.0,247.199997,68.666666,65,57.900002,0,68.400002,69.900002,66.900002
20160807084500,246.0,247.199997,68.666666,65,57.900002,0,69.099998,69.900002,66.900002
20160807090000,246.0,269.399994,74.833332,69,57.900002,0,70.0,69.900002,66.900002
20160807091500,246.0,285.600006,79.333335,72,57.900002,0,70.0,69.900002,66.900002
20160807093000,246.0,282.0,78.333333,72,57.200001,0,69.599998,69.900002,66.900002
20160807094500,246.0,256.200012,71.16667,67,57.200001,0,69.599998,69.900002,66.900002
20160807100000,246.0,256.200012,71.16667,67,57.200001,0,69.5,69.900002,66.900002
20160807101500,246.0,247.199997,68.666666,67,57.900002,0,69.599998,69.900002,66.900002
20160807103000,246.0,251.399994,69.833332,67,57.900002,0,69.599998,69.900002,66.900002
20160807104500,246.0,247.199997,68.666666,67,57.200001,0,69.800003,69.900002,66.900002
20160807110000,246.0,256.200012,71.16667,68,57.200001,0,70.199997,69.900002,66.900002
20160807111500,246.0,289.799988,80.499997,74,57.200001,0,70.400002,69.900002,66.900002
20160807113000,246.0,301.200012,83.66667,76,57.200001,0,70.199997,69.900002,66.900002
20160807114500,246.0,346.799988,96.33333,95,57.200001,0,71.300003,69.900002,66.900002
20160807120000,246.0,350.399994,97.333332,96,57.200001,0,70.800003,69.900002,66.900002
20160807121500,246.0,346.799988,96.33333,100,57.200001,0,70.599998,69.900002,66.900002
20160807123000,246.0,353.399994,98.166665,100,57.200001,0,70.400002,69.900002,66.900002
20160807124500,246.0,353.399994,98.166665,100,57.200001,0,70.5,69.900002,66.900002
20160807130000,246.0,353.399994,98.166665,100,57.200001,0,70.5,69.900002,66.900002
20160807131500,246.0,353.399994,98.166665,100,57.200001,0,70.400002,69.900002,66.900002
20160807133000,246.0,353.399994,98.166665,100,57.200001,0,70.099998,69.900002,66.900002
20160807134500,246.0,353.399994,98.166665,100,57.200001,0,70.199997,69.900002,66.900002
20160807140000,246.0,353.399994,98.166665,93,57.200001,0,70.0,69.900002,66.900002
20160807141500,246.0,333.0,92.5,91,57.200001,0,69.599998,69.900002,66.900002
20160807143000,246.0,304.799988,84.666663,82,57.200001,0,69.300003,69.900002,66.900002
20160807144500,246.0,269.399994,74.833332,73,57.200001,0,69.199997,69.900002,66.900002
20160807150000,246.0,256.200012,71.16667,70,57.200001,0,69.199997,69.900002,66.900002
20160807151500,246.0,256.200012,71.16667,69,57.200001,0,69.199997,69.900002,66.900002
20160807153000,246.0,251.399994,69.833332,69,57.900002,0,69.400002,69.900002,66.900002
20160807154500,246.0,251.399994,69.833332,69,57.900002,0,69.300003,69.900002,66.900002
20160807160000,246.0,256.200012,71.16667,69,57.900002,0,69.0,69.900002,66.900002
20160807161500,246.0,251.399994,69.833332,69,57.200001,0,68.900002,69.900002,66.900002
20160807163000,246.0,251.399994,69.833332,69,57.200001,0,69.0,69.900002,66.900002
20160807164500,246.0,247.199997,68.666666,69,57.200001,0,68.900002,69.900002,66.900002
20160807170000,246.0,247.199997,68.666666,69,57.200001,0,68.900002,69.900002,66.900002
20160807171500,246.0,247.199997,68.666666,69,57.200001,0,68.900002,69.900002,66.900002
20160807173000,246.0,247.199997,68.666666,69,57.200001,0,68.900002,69.900002,66.900002
20160807174500,246.0,251.399994,69.833332,69,57.200001,0,69.099998,69.900002,66.900002
20160807180000,246.0,247.199997,68.666666,69,57.200001,0,69.099998,69.900002,66.900002
20160807181500,246.0,251.399994,69.833332,69,57.200001,0,69.199997,69.900002,66.900002
20160807183000,246.0,251.399994,69.833332,69,57.200001,0,69.300003,69.900002,66.900002
20160807184500,246.0,251.399994,69.833332,69,57.200001,0,69.300003,69.900002,66.900002
20160807190000,246.0,251.399994,69.833332,69,57.200001,0,69.099998,69.900002,66.900002
20160807191500,246.0,247.199997,68.666666,69,57.200001,0,69.0,69.900002,66.900002
20160807193000,246.0,326.399994,90.666665,100,56.5,0,68.800003,66.599998,63.599998
20160807194500,246.0,330.0,91.666667,100,56.5,0,68.5,66.599998,63.599998
20160807200000,246.0,330.0,91.666667,100,56.5,0,68.300003,66.599998,63.599998
20160807201500,246.0,326.399994,90.666665,100,56.5,0,68.099998,66.599998,63.599998
20160807203000,246.0,326.399994,90.666665,100,56.5,0,68.0,66.599998,63.599998
20160807204500,246.0,330.0,91.666667,100,56.5,0,67.800003,66.599998,63.599998
20160807210000,246.0,330.0,91.666667,100,56.5,0,67.699997,66.599998,63.599998
20160807211500,246.0,326.399994,90.666665,100,56.5,0,67.599998,66.599998,63.599998
20160807213000,246.0,330.0,91.666667,100,56.5,0,67.800003,66.599998,63.599998
20160807214500,246.0,330.0,91.666667,100,56.5,0,68.199997,66.599998,63.599998
20160807220000,246.0,330.0,91.666667,100,56.5,0,67.900002,66.0,63.0
20160807221500,246.0,330.0,91.666667,100,56.5,0,67.599998,66.0,63.0
20160807223000,246.0,330.0,91.666667,100,56.5,0,67.400002,66.0,63.0
20160807224500,246.0,330.0,91.666667,100,56.5,0,67.300003,66.0,63.0
20160807230000,246.0,330.0,91.666667,100,56.5,0,67.199997,66.0,63.0
20160807231500,246.0,330.0,91.666667,100,56.5,0,67.099998,66.0,63.0
20160807233000,246.0,330.0,91.666667,100,56.5,0,67.0,66.0,63.0
20160807234500,246.0,330.0,91.666667,100,56.5,0,66.900002,66.0,63.0
20160808000000,246.0,330.0,91.666667,100,56.5,0,66.800003,66.0,63.0
20160808001500,246.0,330.0,91.666667,100,56.5,0,66.800003,66.0,63.0
20160808003000,246.0,330.0,91.666667,100,56.5,0,66.699997,66.0,63.0
20160808004500,246.0,337.200012,93.66667,100,56.5,0,66.599998,66.0,63.0
20160808010000,246.0,337.200012,93.66667,100,56.5,0,66.5,66.0,63.0
20160808011500,246.0,337.200012,93.66667,100,56.5,0,66.400002,65.900002,62.900002
20160808013000,246.0,337.200012,93.66667,100,56.5,0,66.400002,65.599998,62.599998
20160808014500,246.0,337.200012,93.66667,100,56.5,0,66.599998,65.5,62.5
20160808020000,246.0,337.200012,93.66667,100,56.5,0,66.599998,65.5,62.5
