PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808021500,246.0,343.200012,95.333337,100,56.5,0,66.599998,65.5,62.5
20160808023000,246.0,337.200012,93.66667,100,56.5,0,66.699997,65.5,62.5
20160808024500,246.0,333.0,92.5,100,56.5,0,66.599998,65.5,62.5
20160808030000,246.0,337.200012,93.66667,100,56.5,0,66.699997,65.5,62.5
20160808031500,246.0,337.200012,93.66667,100,56.5,0,66.599998,65.5,62.5
20160808033000,246.0,337.200012,93.66667,100,56.5,0,66.599998,65.5,62.5
20160808034500,246.0,337.200012,93.66667,100,56.5,0,66.5,65.5,62.5
20160808040000,246.0,337.200012,93.66667,100,56.5,0,66.599998,65.5,62.5
20160808041500,246.0,337.200012,93.66667,100,56.5,0,66.400002,65.5,62.5
20160808043000,246.0,337.200012,93.66667,100,55.900002,0,66.400002,65.5,62.5
20160808044500,246.0,337.200012,93.66667,100,55.900002,0,66.400002,65.5,62.5
20160808050000,246.0,337.200012,93.66667,100,55.900002,0,66.400002,65.5,62.5
20160808051500,246.0,337.200012,93.66667,100,55.900002,0,66.400002,65.5,62.5
20160808053000,246.0,346.799988,96.33333,100,56.700001,0,66.400002,65.5,62.5
20160808054500,246.0,340.200012,94.500003,100,56.700001,0,66.599998,65.5,62.5
20160808060000,246.0,340.200012,94.500003,100,56.700001,0,66.599998,65.599998,62.599998
20160808061500,246.0,340.200012,94.500003,100,56.700001,0,66.699997,65.900002,62.900002
20160808063000,246.0,340.200012,94.500003,100,56.700001,0,66.699997,65.900002,62.900002
20160808064500,246.0,340.200012,94.500003,100,56.700001,0,66.5,66.0,63.0
20160808070000,246.0,333.0,92.5,100,56.700001,0,66.300003,66.0,63.0
20160808071500,246.0,340.200012,94.500003,100,56.0,0,66.199997,66.0,63.0
20160808073000,246.0,340.200012,94.500003,100,56.0,0,66.099998,66.0,63.0
20160808074500,246.0,340.200012,94.500003,100,56.0,0,66.0,66.0,63.0
20160808080000,246.0,340.200012,94.500003,100,56.0,0,66.199997,66.0,63.0
20160808081500,246.0,340.200012,94.500003,100,56.700001,0,66.5,66.0,63.0
20160808083000,246.0,333.0,92.5,100,56.700001,0,66.5,66.0,63.0
20160808084500,246.0,141.0,39.166667,100,59.200001,0,67.5,66.0,63.0
20160808090000,246.0,323.399994,89.833332,100,56.799999,0,67.699997,66.0,63.0
20160808091500,246.0,330.0,91.666667,100,56.799999,0,67.199997,66.0,63.0
20160808093000,246.0,326.399994,90.666665,100,56.0,0,67.0,66.0,63.0
20160808094500,246.0,326.399994,90.666665,100,56.0,0,67.099998,66.0,63.0
20160808100000,246.0,326.399994,90.666665,100,56.0,0,67.199997,66.0,63.0
20160808101500,246.0,330.0,91.666667,100,56.0,0,67.400002,66.0,63.0
20160808103000,246.0,330.0,91.666667,100,56.700001,0,67.599998,66.0,63.0
20160808104500,246.0,330.0,91.666667,100,56.700001,0,67.800003,66.0,63.0
20160808110000,246.0,330.0,91.666667,100,56.700001,0,68.199997,66.0,63.0
20160808111500,246.0,330.0,91.666667,100,56.700001,0,68.199997,66.0,63.0
20160808113000,246.0,330.0,91.666667,100,56.700001,0,68.0,66.0,63.0
20160808114500,246.0,330.0,91.666667,100,56.700001,0,68.099998,66.0,63.0
20160808120000,246.0,375.600006,104.333335,82,56.700001,0,68.099998,66.0,63.0
20160808121500,246.0,375.600006,104.333335,78,56.700001,0,68.199997,66.0,63.0
20160808123000,246.0,366.0,101.666667,84,56.700001,0,68.199997,66.599998,63.599998
20160808124500,246.0,372.0,103.333333,87,56.700001,0,68.199997,66.599998,63.599998
20160808130000,246.0,359.399994,99.833332,83,56.700001,0,68.0,66.599998,63.599998
20160808131500,246.0,297.600006,82.666668,85,56.700001,0,67.900002,66.599998,63.599998
20160808133000,246.0,372.0,103.333333,86,56.700001,0,67.699997,66.599998,63.599998
20160808134500,246.0,346.799988,96.33333,94,56.700001,0,67.599998,66.599998,63.599998
20160808140000,246.0,353.399994,98.166665,98,56.700001,0,67.599998,66.599998,63.599998
20160808141500,246.0,353.399994,98.166665,100,56.700001,0,67.599998,66.599998,63.599998
20160808143000,246.0,353.399994,98.166665,100,56.700001,0,67.5,66.599998,63.599998
20160808144500,246.0,340.200012,94.500003,100,56.700001,0,67.5,66.699997,63.700001
20160808150000,246.0,251.399994,69.833332,68,78.699997,100,68.900002,77.099998,74.099998
20160808151500,246.0,247.199997,68.666666,68,102.699997,100,69.800003,77.099998,74.099998
20160808153000,246.0,251.399994,69.833332,68,96.0,100,70.699997,77.099998,74.099998
20160808154500,246.0,251.399994,69.833332,68,89.900002,100,71.699997,77.099998,74.099998
20160808160000,246.0,256.200012,71.16667,68,96.599998,100,72.300003,77.099998,74.099998
20160808161500,246.0,251.399994,69.833332,68,96.599998,100,72.800003,77.099998,74.099998
20160808163000,246.0,247.199997,68.666666,68,90.5,100,73.599998,77.099998,74.099998
20160808164500,246.0,251.399994,69.833332,68,100.300003,100,73.900002,77.099998,74.099998
20160808170000,246.0,251.399994,69.833332,68,96.199997,100,74.400002,77.099998,74.099998
20160808171500,246.0,251.399994,69.833332,68,63.900002,100,72.699997,77.099998,74.099998
20160808173000,246.0,251.399994,69.833332,68,86.199997,100,73.599998,77.099998,74.099998
20160808174500,246.0,251.399994,69.833332,68,92.199997,100,73.900002,77.099998,74.099998
20160808180000,246.0,251.399994,69.833332,68,90.400002,100,74.0,77.099998,74.099998
20160808181500,246.0,251.399994,69.833332,68,90.400002,100,74.099998,77.099998,74.099998
20160808183000,246.0,251.399994,69.833332,68,90.400002,100,74.099998,77.099998,74.099998
20160808184500,246.0,251.399994,69.833332,68,74.800003,100,72.599998,77.099998,74.099998
20160808190000,246.0,256.200012,71.16667,68,91.300003,100,73.599998,77.099998,74.099998
20160808191500,246.0,251.399994,69.833332,68,81.0,100,73.699997,77.099998,74.099998
20160808193000,246.0,247.199997,68.666666,68,81.0,100,73.599998,77.099998,74.099998
20160808194500,246.0,247.199997,68.666666,68,87.400002,100,73.699997,77.099998,74.099998
20160808200000,246.0,247.199997,68.666666,68,88.599998,100,73.800003,77.099998,74.099998
20160808201500,246.0,247.199997,68.666666,68,90.5,100,73.800003,77.099998,74.099998
20160808203000,246.0,243.0,67.5,68,90.5,100,74.0,77.099998,74.099998
20160808204500,246.0,243.0,67.5,68,87.5,100,74.0,77.099998,74.099998
20160808210000,246.0,247.199997,68.666666,68,83.800003,100,74.099998,77.099998,74.099998
20160808211500,246.0,247.199997,68.666666,68,82.199997,100,74.199997,77.099998,74.099998
20160808213000,246.0,243.0,67.5,68,81.099998,100,74.199997,77.099998,74.099998
20160808214500,246.0,251.399994,69.833332,68,81.099998,100,74.300003,77.099998,74.099998
20160808220000,246.0,243.0,67.5,68,71.099998,0,74.300003,77.099998,74.099998
20160808221500,246.0,243.0,67.5,68,78.900002,100,72.800003,77.099998,74.099998
20160808223000,246.0,237.600006,66.000002,68,85.5,100,73.800003,77.099998,74.099998
20160808224500,246.0,243.0,67.5,68,87.5,100,73.800003,77.099998,74.099998
20160808230000,246.0,243.0,67.5,68,81.099998,100,74.0,77.099998,74.099998
20160808231500,246.0,243.0,67.5,68,81.099998,100,73.900002,77.099998,74.099998
20160808233000,246.0,247.199997,68.666666,68,81.099998,100,73.900002,77.099998,74.099998
20160808234500,246.0,243.0,67.5,68,79.699997,100,74.0,77.099998,74.099998
20160809000000,246.0,251.399994,69.833332,68,79.699997,100,73.900002,77.099998,74.099998
20160809001500,246.0,247.199997,68.666666,68,86.199997,100,73.800003,77.099998,74.099998
20160809003000,246.0,243.0,67.5,68,84.5,100,73.800003,77.099998,74.099998
20160809004500,246.0,243.0,67.5,68,80.199997,100,74.0,77.099998,74.099998
20160809010000,246.0,247.199997,68.666666,68,78.699997,100,73.900002,77.099998,74.099998
20160809011500,246.0,247.199997,68.666666,68,85.300003,100,73.800003,77.099998,74.099998
20160809013000,246.0,251.399994,69.833332,68,83.199997,100,73.800003,77.099998,74.099998
20160809014500,246.0,256.200012,71.16667,68,80.699997,100,74.0,77.099998,74.099998
20160809020000,246.0,251.399994,69.833332,65,80.699997,100,74.0,77.099998,74.099998
20160809021500,246.0,247.199997,68.666666,65,91.099998,100,73.900002,77.099998,74.099998
20160809023000,246.0,243.0,67.5,65,84.400002,100,74.0,77.099998,74.099998
20160809024500,246.0,247.199997,68.666666,65,81.599998,100,74.0,77.099998,74.099998
20160809030000,246.0,243.0,67.5,65,83.199997,100,74.0,77.099998,74.099998
20160809031500,246.0,243.0,67.5,65,89.900002,100,73.900002,77.099998,74.099998
20160809033000,246.0,243.0,67.5,65,83.199997,100,74.0,77.099998,74.099998
20160809034500,246.0,243.0,67.5,65,81.099998,100,74.0,77.099998,74.099998
20160809040000,246.0,237.600006,66.000002,66,81.099998,100,73.900002,77.099998,74.099998
20160809041500,246.0,243.0,67.5,66,82.099998,100,73.900002,77.099998,74.099998
20160809043000,246.0,247.199997,68.666666,66,92.300003,100,73.800003,77.099998,74.099998
20160809044500,246.0,243.0,67.5,66,86.199997,100,73.800003,77.099998,74.099998
20160809050000,246.0,247.199997,68.666666,66,82.599998,100,74.0,77.099998,74.099998
20160809051500,246.0,247.199997,68.666666,66,87.5,100,74.0,77.099998,74.099998
20160809053000,246.0,247.199997,68.666666,66,91.400002,100,74.0,77.099998,74.099998
20160809054500,246.0,247.199997,68.666666,66,86.300003,100,73.900002,77.099998,74.099998
20160809060000,246.0,247.199997,68.666666,66,82.099998,100,74.099998,77.099998,74.099998
20160809061500,246.0,251.399994,69.833332,66,81.099998,100,74.099998,77.099998,74.099998
20160809063000,246.0,247.199997,68.666666,66,81.099998,100,74.0,77.099998,74.099998
20160809064500,246.0,247.199997,68.666666,66,92.300003,100,74.0,77.099998,74.099998
20160809070000,246.0,243.0,67.5,66,86.900002,100,74.0,77.099998,74.099998
20160809071500,246.0,251.399994,69.833332,66,83.199997,100,74.0,77.099998,74.099998
20160809073000,246.0,247.199997,68.666666,66,83.199997,100,74.0,77.099998,74.099998
20160809074500,246.0,247.199997,68.666666,66,82.099998,100,74.099998,77.099998,74.099998
20160809080000,246.0,243.0,67.5,66,82.099998,100,74.199997,77.099998,74.099998
20160809081500,246.0,243.0,67.5,66,82.099998,100,74.199997,77.099998,74.099998
20160809083000,246.0,247.199997,68.666666,66,64.900002,0,74.199997,77.099998,74.099998
20160809084500,246.0,243.0,67.5,66,77.099998,100,72.900002,77.099998,74.099998
20160809090000,246.0,247.199997,68.666666,66,81.099998,100,73.800003,77.099998,74.099998
20160809091500,246.0,243.0,67.5,66,81.099998,100,74.199997,77.099998,74.099998
20160809093000,246.0,247.199997,68.666666,67,82.099998,100,74.199997,77.099998,74.099998
20160809094500,246.0,243.0,67.5,67,82.099998,100,74.300003,77.099998,74.099998
20160809100000,246.0,243.0,67.5,67,59.200001,100,73.099998,77.099998,74.099998
20160809101500,246.0,243.0,67.5,67,81.099998,100,73.5,77.099998,74.099998
20160809103000,246.0,243.0,67.5,67,78.300003,100,74.099998,77.099998,74.099998
20160809104500,246.0,243.0,67.5,67,74.900002,100,74.199997,77.099998,74.099998
20160809110000,246.0,243.0,67.5,67,82.199997,100,74.199997,77.099998,74.099998
20160809111500,246.0,243.0,67.5,67,63.200001,0,74.300003,77.099998,74.099998
20160809113000,246.0,243.0,67.5,67,58.799999,100,73.300003,77.099998,74.099998
20160809114500,246.0,237.600006,66.000002,67,77.699997,100,73.099998,77.099998,74.099998
20160809120000,246.0,243.0,67.5,67,90.5,100,73.800003,77.099998,74.099998
20160809121500,246.0,243.0,67.5,67,87.5,100,74.300003,77.099998,74.099998
20160809123000,246.0,243.0,67.5,67,58.799999,100,73.400002,77.099998,74.099998
20160809124500,246.0,237.600006,66.000002,67,76.300003,100,73.099998,77.099998,74.099998
20160809130000,246.0,243.0,67.5,67,81.099998,100,74.0,77.099998,74.099998
20160809131500,246.0,243.0,67.5,67,81.099998,100,74.300003,77.099998,74.099998
20160809133000,246.0,237.600006,66.000002,67,59.200001,100,73.0,77.099998,74.099998
20160809134500,246.0,243.0,67.5,67,76.800003,100,73.300003,77.099998,74.099998
20160809140000,246.0,243.0,67.5,67,74.900002,100,73.400002,77.099998,74.099998
20160809141500,246.0,243.0,67.5,67,85.599998,100,73.5,77.099998,74.099998
20160809143000,246.0,237.600006,66.000002,67,84.400002,100,74.199997,77.099998,74.099998
20160809144500,246.0,247.199997,68.666666,67,64.900002,0,74.300003,77.099998,74.099998
20160809150000,246.0,237.600006,66.000002,67,73.199997,100,72.800003,77.099998,74.099998
20160809151500,246.0,243.0,67.5,67,88.099998,100,73.800003,77.099998,74.099998
20160809153000,246.0,243.0,67.5,67,76.800003,100,73.800003,77.099998,74.099998
20160809154500,246.0,243.0,67.5,67,78.699997,100,73.800003,77.099998,74.099998
20160809160000,246.0,243.0,67.5,68,78.699997,100,73.900002,77.099998,74.099998
20160809161500,246.0,243.0,67.5,68,76.800003,100,74.0,77.099998,74.099998
20160809163000,246.0,243.0,67.5,68,81.599998,100,74.0,77.099998,74.099998
20160809164500,246.0,243.0,67.5,68,81.599998,100,74.0,77.099998,74.099998
20160809170000,246.0,243.0,67.5,68,78.5,100,74.0,77.099998,74.099998
20160809171500,246.0,237.600006,66.000002,68,83.099998,100,74.099998,77.099998,74.099998
20160809173000,246.0,243.0,67.5,68,83.099998,100,74.0,77.099998,74.099998
20160809174500,246.0,247.199997,68.666666,68,79.800003,100,74.099998,77.099998,74.099998
20160809180000,246.0,247.199997,68.666666,68,79.800003,100,74.0,77.099998,74.099998
20160809181500,246.0,243.0,67.5,68,83.099998,100,74.0,77.099998,74.099998
20160809183000,246.0,247.199997,68.666666,68,83.099998,100,74.0,77.099998,74.099998
20160809184500,246.0,247.199997,68.666666,68,83.099998,100,74.0,77.099998,74.099998
20160809190000,246.0,247.199997,68.666666,68,79.199997,100,74.099998,77.099998,74.099998
20160809191500,246.0,247.199997,68.666666,68,77.800003,100,74.099998,77.099998,74.099998
20160809193000,246.0,247.199997,68.666666,68,76.800003,100,74.099998,77.099998,74.099998
20160809194500,246.0,247.199997,68.666666,68,76.800003,100,74.0,77.099998,74.099998
20160809200000,246.0,247.199997,68.666666,68,76.800003,100,73.900002,77.099998,74.099998
20160809201500,246.0,243.0,67.5,68,79.099998,100,73.900002,77.099998,74.099998
20160809203000,246.0,247.199997,68.666666,68,83.099998,100,73.800003,77.099998,74.099998
20160809204500,246.0,247.199997,68.666666,68,82.099998,100,73.800003,77.099998,74.099998
20160809210000,246.0,247.199997,68.666666,68,79.199997,100,73.900002,77.099998,74.099998
20160809211500,246.0,247.199997,68.666666,68,77.300003,100,74.0,77.099998,74.099998
20160809213000,246.0,247.199997,68.666666,68,77.300003,100,74.0,77.099998,74.099998
20160809214500,246.0,243.0,67.5,68,77.300003,100,73.900002,77.099998,74.099998
20160809220000,246.0,243.0,67.5,68,77.300003,100,73.800003,77.099998,74.099998
20160809221500,246.0,247.199997,68.666666,68,83.0,100,73.699997,77.099998,74.099998
20160809223000,246.0,247.199997,68.666666,68,80.199997,100,73.800003,77.099998,74.099998
20160809224500,246.0,247.199997,68.666666,68,80.199997,100,73.900002,77.099998,74.099998
20160809230000,246.0,247.199997,68.666666,68,80.199997,100,74.099998,77.099998,74.099998
20160809231500,246.0,251.399994,69.833332,68,80.199997,100,74.199997,77.099998,74.099998
20160809233000,246.0,247.199997,68.666666,68,87.199997,100,74.099998,77.099998,74.099998
20160809234500,246.0,247.199997,68.666666,68,84.800003,100,74.099998,77.099998,74.099998
20160810000000,246.0,256.200012,71.16667,66,81.099998,100,74.300003,77.099998,74.099998
20160810001500,246.0,247.199997,68.666666,65,81.099998,100,74.300003,77.099998,74.099998
20160810003000,246.0,247.199997,68.666666,65,79.699997,100,74.300003,77.099998,74.099998
20160810004500,246.0,251.399994,69.833332,65,88.0,100,74.199997,77.099998,74.099998
20160810010000,246.0,247.199997,68.666666,65,59.599998,100,72.900002,77.099998,74.099998
20160810011500,246.0,251.399994,69.833332,65,81.599998,100,73.599998,77.099998,74.099998
20160810013000,246.0,251.399994,69.833332,65,80.199997,100,74.0,77.099998,74.099998
20160810014500,246.0,251.399994,69.833332,65,79.199997,100,74.0,77.099998,74.099998
20160810020000,246.0,247.199997,68.666666,65,82.800003,100,74.0,77.099998,74.099998
20160810021500,246.0,247.199997,68.666666,65,88.0,100,74.0,77.099998,74.099998
20160810023000,246.0,247.199997,68.666666,65,83.800003,100,74.0,77.099998,74.099998
20160810024500,246.0,243.0,67.5,65,80.199997,100,74.099998,77.099998,74.099998
20160810030000,246.0,243.0,67.5,65,83.0,100,74.099998,77.099998,74.099998
20160810031500,246.0,247.199997,68.666666,65,83.0,100,74.099998,77.099998,74.099998
20160810033000,246.0,251.399994,69.833332,65,79.199997,100,74.099998,77.099998,74.099998
20160810034500,246.0,247.199997,68.666666,65,86.900002,100,74.099998,77.099998,74.099998
20160810040000,246.0,251.399994,69.833332,65,82.300003,100,74.099998,77.099998,74.099998
20160810041500,246.0,251.399994,69.833332,65,79.699997,100,74.099998,77.099998,74.099998
20160810054500,246.0,256.200012,71.16667,80,86.900002,100,74.0,77.099998,74.099998
20160810060000,246.0,256.200012,71.16667,80,83.800003,100,74.300003,77.099998,74.099998
20160810061500,246.0,256.200012,71.16667,78,75.300003,100,72.699997,77.099998,74.099998
20160810063000,246.0,256.200012,71.16667,77,91.099998,100,73.599998,77.099998,74.099998
20160810064500,246.0,251.399994,69.833332,76,81.699997,100,74.0,77.099998,74.099998
20160810070000,246.0,251.399994,69.833332,75,80.099998,100,74.0,77.099998,74.099998
20160810071500,246.0,247.199997,68.666666,75,87.5,100,73.900002,77.099998,74.099998
20160810073000,246.0,247.199997,68.666666,75,82.099998,100,74.099998,77.099998,74.099998
20160810074500,246.0,256.200012,71.16667,75,80.699997,100,74.199997,77.099998,74.099998
20160810080000,246.0,247.199997,68.666666,75,80.699997,100,74.300003,77.099998,74.099998
20160810081500,246.0,247.199997,68.666666,75,80.699997,100,74.300003,77.099998,74.099998
20160810083000,246.0,247.199997,68.666666,75,59.599998,100,73.300003,77.099998,74.099998
20160810084500,246.0,251.399994,69.833332,75,88.599998,100,73.199997,77.099998,74.099998
20160810090000,246.0,256.200012,71.16667,75,76.300003,100,73.800003,77.099998,74.099998
20160810091500,246.0,251.399994,69.833332,74,76.300003,100,73.699997,77.099998,74.099998
20160810093000,246.0,251.399994,69.833332,74,76.300003,100,73.800003,77.099998,74.099998
20160810094500,246.0,247.199997,68.666666,74,76.300003,100,73.800003,77.099998,74.099998
20160810100000,246.0,251.399994,69.833332,74,76.300003,100,73.800003,77.099998,74.099998
20160810101500,246.0,251.399994,69.833332,74,76.300003,100,73.699997,77.099998,74.099998
20160810103000,246.0,251.399994,69.833332,74,77.800003,100,73.900002,77.099998,74.099998
20160810104500,246.0,251.399994,69.833332,74,76.300003,100,73.699997,77.099998,74.099998
20160810110000,246.0,251.399994,69.833332,74,81.800003,100,73.599998,77.099998,74.099998
20160810111500,246.0,251.399994,69.833332,74,91.699997,100,74.099998,77.099998,74.099998
20160810113000,246.0,256.200012,71.16667,74,61.200001,100,73.599998,77.099998,74.099998
20160810114500,246.0,247.199997,68.666666,74,80.599998,100,73.199997,77.099998,74.099998
20160810120000,246.0,247.199997,68.666666,74,80.599998,100,73.900002,77.099998,74.099998
20160810121500,246.0,243.0,67.5,74,80.599998,100,74.099998,77.099998,74.099998
20160810123000,246.0,256.200012,71.16667,73,80.599998,100,74.199997,77.099998,74.099998
20160810124500,246.0,260.399994,72.333332,70,80.599998,100,74.199997,77.099998,74.099998
20160810130000,246.0,205.800003,57.166668,72,87.900002,100,74.199997,77.099998,74.099998
20160810131500,246.0,264.600006,73.500002,71,59.200001,100,72.900002,77.099998,74.099998
20160810133000,246.0,260.399994,72.333332,70,82.599998,100,73.599998,77.099998,74.099998
20160810134500,246.0,256.200012,71.16667,69,77.800003,100,73.900002,77.099998,74.099998
20160810140000,246.0,243.0,67.5,70,76.800003,100,73.800003,77.099998,74.099998
20160810141500,246.0,243.0,67.5,70,80.599998,100,73.699997,77.099998,74.099998
20160810143000,246.0,237.600006,66.000002,70,84.099998,100,73.699997,77.099998,74.099998
20160810144500,246.0,243.0,67.5,71,87.5,100,73.800003,77.099998,74.099998
20160810150000,246.0,243.0,67.5,71,83.199997,100,74.099998,77.099998,74.099998
20160810151500,246.0,247.199997,68.666666,71,81.099998,100,74.099998,77.099998,74.099998
20160810153000,246.0,243.0,67.5,71,80.199997,100,74.099998,77.099998,74.099998
20160810154500,246.0,243.0,67.5,71,80.199997,100,74.099998,77.099998,74.099998
20160810160000,246.0,237.600006,66.000002,71,88.0,100,74.0,77.099998,74.099998
20160810161500,246.0,243.0,67.5,71,84.5,100,74.099998,77.099998,74.099998
20160810163000,246.0,247.199997,68.666666,71,81.599998,100,74.199997,77.099998,74.099998
20160810164500,246.0,243.0,67.5,71,80.199997,100,74.199997,77.099998,74.099998
20160810170000,246.0,247.199997,68.666666,71,79.199997,100,74.199997,77.099998,74.099998
20160810171500,246.0,237.600006,66.000002,71,84.300003,100,74.300003,77.099998,74.099998
20160810173000,246.0,243.0,67.5,71,59.200001,100,73.199997,77.099998,74.099998
20160810174500,246.0,247.199997,68.666666,72,81.099998,100,73.599998,77.099998,74.099998
20160810180000,246.0,247.199997,68.666666,72,76.800003,100,73.800003,77.099998,74.099998
20160810181500,246.0,243.0,67.5,72,81.599998,100,73.599998,77.099998,74.099998
20160810183000,246.0,247.199997,68.666666,72,79.699997,100,73.800003,77.099998,74.099998
20160810184500,246.0,243.0,67.5,72,83.099998,100,73.900002,77.099998,74.099998
20160810190000,246.0,237.600006,66.000002,72,85.0,100,74.0,77.099998,74.099998
20160810191500,246.0,251.399994,69.833332,72,80.599998,100,74.099998,77.099998,74.099998
20160810193000,246.0,247.199997,68.666666,72,79.199997,100,74.099998,77.099998,74.099998
20160810194500,246.0,237.600006,66.000002,72,83.099998,100,74.099998,77.099998,74.099998
20160810200000,246.0,247.199997,68.666666,72,86.599998,100,74.099998,77.099998,74.099998
20160810201500,246.0,243.0,67.5,72,81.599998,100,74.099998,77.099998,74.099998
20160810203000,246.0,243.0,67.5,72,79.300003,100,74.199997,77.099998,74.099998
20160810204500,246.0,243.0,67.5,72,87.599998,100,74.099998,77.099998,74.099998
20160810210000,246.0,243.0,67.5,72,81.599998,100,74.099998,77.099998,74.099998
20160810211500,246.0,243.0,67.5,72,79.699997,100,74.099998,77.099998,74.099998
20160810213000,246.0,247.199997,68.666666,72,87.400002,100,74.099998,77.099998,74.099998
20160810214500,246.0,251.399994,69.833332,72,80.699997,100,74.099998,77.099998,74.099998
20160810220000,246.0,247.199997,68.666666,72,83.199997,100,74.099998,77.099998,74.099998
20160810221500,246.0,247.199997,68.666666,72,82.099998,100,74.099998,77.099998,74.099998
20160810223000,246.0,247.199997,68.666666,72,78.699997,100,74.0,77.099998,74.099998
20160810224500,246.0,247.199997,68.666666,72,85.099998,100,74.0,77.099998,74.099998
20160810230000,246.0,247.199997,68.666666,72,79.199997,100,74.0,77.099998,74.099998
20160810231500,246.0,251.399994,69.833332,72,87.0,100,73.800003,77.099998,74.099998
20160810233000,246.0,264.600006,73.500002,75,65.5,0,73.400002,71.800003,68.800003
20160810234500,246.0,251.399994,69.833332,72,58.0,0,71.800003,71.800003,68.800003
20160811000000,246.0,346.799988,96.33333,90,57.200001,0,71.300003,67.900002,64.900002
20160811001500,246.0,356.399994,98.999998,91,56.400002,0,71.199997,68.400002,65.400002
20160811003000,246.0,356.399994,98.999998,92,56.400002,0,70.5,67.199997,64.199997
20160811004500,246.0,356.399994,98.999998,92,56.400002,0,70.099998,67.199997,64.199997
20160811010000,246.0,356.399994,98.999998,92,56.400002,0,69.900002,67.199997,64.199997
20160811011500,246.0,356.399994,98.999998,92,56.400002,0,69.599998,67.199997,64.199997
20160811013000,246.0,356.399994,98.999998,92,56.400002,0,69.099998,67.199997,64.199997
20160811014500,246.0,356.399994,98.999998,92,56.400002,0,68.800003,67.199997,64.199997
20160811020000,246.0,356.399994,98.999998,92,56.400002,0,68.699997,67.199997,64.199997
20160811021500,246.0,356.399994,98.999998,92,56.400002,0,68.800003,67.199997,64.199997
20160811023000,246.0,356.399994,98.999998,92,56.400002,0,68.599998,67.199997,64.199997
20160811024500,246.0,356.399994,98.999998,92,56.400002,0,68.199997,67.199997,64.199997
20160811030000,246.0,356.399994,98.999998,92,56.400002,0,68.199997,67.199997,64.199997
20160811031500,246.0,356.399994,98.999998,92,56.400002,0,68.099998,67.199997,64.199997
20160811033000,246.0,356.399994,98.999998,92,56.400002,0,67.900002,67.199997,64.199997
20160811034500,246.0,356.399994,98.999998,92,56.400002,0,67.900002,67.199997,64.199997
20160811040000,246.0,363.0,100.833333,92,56.400002,0,67.699997,67.199997,64.199997
20160811041500,246.0,350.399994,97.333332,92,56.400002,0,67.699997,67.199997,64.199997
20160811043000,246.0,350.399994,97.333332,93,56.400002,0,67.699997,67.199997,64.199997
20160811044500,246.0,356.399994,98.999998,93,56.400002,0,67.400002,67.199997,64.199997
20160811050000,246.0,340.200012,94.500003,87,56.400002,0,67.5,67.199997,64.199997
20160811051500,246.0,340.200012,94.500003,87,56.400002,0,67.400002,67.199997,64.199997
20160811053000,246.0,340.200012,94.500003,87,56.400002,0,67.400002,67.199997,64.199997
20160811054500,246.0,340.200012,94.500003,87,56.400002,0,67.199997,67.199997,64.199997
20160811060000,246.0,340.200012,94.500003,87,56.400002,0,67.400002,67.199997,64.199997
20160811061500,246.0,340.200012,94.500003,86,56.400002,0,67.300003,67.199997,64.199997
20160811063000,246.0,340.200012,94.500003,86,56.400002,0,67.199997,67.199997,64.199997
20160811064500,246.0,340.200012,94.500003,86,56.400002,0,67.199997,67.199997,64.199997
20160811070000,246.0,326.399994,90.666665,84,56.400002,0,67.0,67.199997,64.199997
20160811071500,246.0,312.600006,86.833335,81,56.400002,0,66.800003,67.199997,64.199997
20160811073000,246.0,309.0,85.833333,80,56.400002,0,66.900002,67.199997,64.199997
20160811074500,246.0,304.799988,84.666663,80,56.400002,0,67.099998,67.199997,64.199997
20160811080000,246.0,304.799988,84.666663,80,56.400002,0,67.099998,67.199997,64.199997
20160811081500,246.0,304.799988,84.666663,80,56.400002,0,67.300003,67.199997,64.199997
20160811083000,246.0,301.200012,83.66667,80,56.400002,0,67.199997,67.199997,64.199997
20160811084500,246.0,297.600006,82.666668,80,57.099998,0,67.199997,67.199997,64.199997
20160811090000,246.0,304.799988,84.666663,80,57.099998,0,67.099998,67.199997,64.199997
20160811091500,246.0,301.200012,83.66667,80,56.400002,0,67.099998,67.199997,64.199997
20160811093000,246.0,297.600006,82.666668,81,56.400002,0,67.0,67.199997,64.199997
20160811094500,246.0,301.200012,83.66667,82,56.400002,0,66.900002,67.199997,64.199997
20160811100000,246.0,294.0,81.666667,79,56.400002,0,66.900002,67.199997,64.199997
20160811101500,246.0,294.0,81.666667,79,56.400002,0,66.900002,67.199997,64.199997
20160811103000,246.0,289.799988,80.499997,79,56.400002,0,67.0,67.199997,64.199997
20160811104500,246.0,282.0,78.333333,78,56.400002,0,66.900002,67.199997,64.199997
20160811110000,246.0,273.600006,76.000002,76,56.400002,0,66.900002,67.199997,64.199997
20160811111500,246.0,273.600006,76.000002,76,56.400002,0,67.099998,67.199997,64.199997
20160811113000,246.0,277.200012,77.000003,76,56.400002,0,67.199997,67.199997,64.199997
20160811114500,246.0,273.600006,76.000002,76,56.400002,0,67.199997,67.199997,64.199997
20160811120000,246.0,273.600006,76.000002,76,56.400002,0,67.300003,67.199997,64.199997
20160811121500,246.0,273.600006,76.000002,76,56.400002,0,67.199997,67.199997,64.199997
20160811123000,246.0,273.600006,76.000002,76,56.400002,0,67.099998,67.199997,64.199997
20160811124500,246.0,273.600006,76.000002,76,56.400002,0,67.199997,67.199997,64.199997
20160811130000,246.0,273.600006,76.000002,77,56.400002,0,67.5,67.199997,64.199997
20160811131500,246.0,294.0,81.666667,80,56.400002,0,67.599998,67.199997,64.199997
20160811133000,246.0,294.0,81.666667,81,56.400002,0,67.199997,67.199997,64.199997
20160811134500,246.0,289.799988,80.499997,81,56.400002,0,67.099998,67.199997,64.199997
20160811140000,246.0,285.600006,79.333335,81,56.400002,0,67.099998,67.199997,64.199997
20160811141500,246.0,289.799988,80.499997,82,56.400002,0,67.199997,67.199997,64.199997
20160811143000,246.0,294.0,81.666667,82,56.400002,0,67.300003,67.199997,64.199997
20160811144500,246.0,289.799988,80.499997,82,56.400002,0,67.400002,67.199997,64.199997
20160811150000,246.0,315.600006,87.666668,89,56.400002,0,67.699997,67.199997,64.199997
20160811151500,246.0,337.200012,93.66667,99,56.400002,0,67.199997,67.199997,64.199997
20160811153000,246.0,333.0,92.5,99,56.400002,0,67.099998,67.199997,64.199997
20160811154500,246.0,326.399994,90.666665,94,56.400002,0,66.900002,67.199997,64.199997
20160811160000,246.0,312.600006,86.833335,89,56.400002,0,66.900002,67.199997,64.199997
20160811161500,246.0,304.799988,84.666663,85,57.0,0,66.900002,67.199997,64.199997
20160811163000,246.0,301.200012,83.66667,84,57.0,0,66.900002,67.199997,64.199997
20160811164500,246.0,282.0,78.333333,80,57.0,0,66.800003,67.199997,64.199997
20160811170000,246.0,282.0,78.333333,80,57.0,0,67.099998,67.199997,64.199997
20160811171500,246.0,282.0,78.333333,80,57.0,0,67.099998,67.199997,64.199997
20160811173000,246.0,282.0,78.333333,80,57.0,0,66.900002,67.199997,64.199997
20160811174500,246.0,282.0,78.333333,80,56.400002,0,67.400002,67.199997,64.199997
20160811180000,246.0,301.200012,83.66667,86,56.400002,0,67.599998,67.199997,64.199997
20160811181500,246.0,301.200012,83.66667,86,56.400002,0,67.300003,67.199997,64.199997
20160811183000,246.0,301.200012,83.66667,86,56.400002,0,67.199997,67.199997,64.199997
20160811184500,246.0,297.600006,82.666668,86,56.400002,0,67.199997,67.199997,64.199997
20160811190000,246.0,294.0,81.666667,86,56.400002,0,67.199997,67.199997,64.199997
20160811191500,246.0,297.600006,82.666668,86,56.400002,0,67.099998,67.199997,64.199997
20160811193000,246.0,301.200012,83.66667,86,56.400002,0,67.099998,67.199997,64.199997
20160811194500,246.0,297.600006,82.666668,86,56.400002,0,67.0,67.199997,64.199997
20160811200000,246.0,297.600006,82.666668,84,56.400002,0,66.800003,67.199997,64.199997
20160811201500,246.0,282.0,78.333333,82,56.400002,0,66.900002,67.199997,64.199997
20160811203000,246.0,273.600006,76.000002,84,56.400002,0,66.900002,67.199997,64.199997
20160811204500,246.0,277.200012,77.000003,84,56.400002,0,66.900002,67.199997,64.199997
20160811210000,246.0,273.600006,76.000002,84,56.400002,0,66.900002,67.199997,64.199997
20160811211500,246.0,273.600006,76.000002,84,56.400002,0,66.900002,67.199997,64.199997
20160811213000,246.0,269.399994,74.833332,82,56.400002,0,66.900002,67.199997,64.199997
20160811214500,246.0,269.399994,74.833332,82,56.400002,0,67.099998,67.199997,64.199997
20160811220000,246.0,251.399994,69.833332,79,91.599998,100,68.0,71.300003,68.300003
20160811221500,246.0,256.200012,71.16667,79,65.0,0,68.800003,71.300003,68.300003
20160811223000,246.0,251.399994,69.833332,79,57.599998,0,68.300003,71.300003,68.300003
20160811224500,246.0,251.399994,69.833332,79,57.599998,0,68.099998,71.300003,68.300003
20160811230000,246.0,251.399994,69.833332,78,57.599998,100,68.0,71.300003,68.300003
20160811231500,246.0,247.199997,68.666666,78,57.599998,100,67.900002,71.300003,68.300003
20160811233000,246.0,251.399994,69.833332,78,57.599998,100,67.900002,71.300003,68.300003
20160811234500,246.0,251.399994,69.833332,78,57.599998,100,67.900002,71.300003,68.300003
20160812000000,246.0,251.399994,69.833332,78,58.400002,100,67.900002,71.300003,68.300003
20160812001500,246.0,251.399994,69.833332,78,58.400002,100,67.800003,71.300003,68.300003
20160812003000,246.0,251.399994,69.833332,78,64.400002,100,67.900002,71.300003,68.300003
20160812004500,246.0,247.199997,68.666666,78,69.199997,100,68.300003,71.300003,68.300003
20160812010000,246.0,251.399994,69.833332,78,67.699997,100,68.5,71.300003,68.300003
20160812011500,246.0,247.199997,68.666666,78,58.0,0,68.199997,71.300003,68.300003
20160812013000,246.0,251.399994,69.833332,78,58.0,100,67.900002,71.300003,68.300003
20160812014500,246.0,256.200012,71.16667,78,58.0,100,67.900002,71.300003,68.300003
20160812020000,246.0,247.199997,68.666666,78,58.0,100,68.199997,71.300003,68.300003
20160812021500,246.0,312.600006,86.833335,100,57.200001,0,68.300003,68.900002,65.900002
20160812023000,246.0,256.200012,71.16667,73,57.900002,0,67.800003,68.900002,65.900002
20160812024500,246.0,256.200012,71.16667,73,57.900002,0,67.699997,68.900002,65.900002
20160812030000,246.0,251.399994,69.833332,73,57.900002,0,67.599998,68.900002,65.900002
20160812031500,246.0,251.399994,69.833332,73,57.900002,0,67.5,68.900002,65.900002
20160812033000,246.0,256.200012,71.16667,73,57.900002,0,67.5,68.900002,65.900002
20160812034500,246.0,251.399994,69.833332,72,57.900002,0,67.400002,68.900002,65.900002
20160812040000,246.0,251.399994,69.833332,72,57.900002,0,67.300003,69.0,66.0
20160812041500,246.0,251.399994,69.833332,72,57.900002,0,67.199997,68.900002,65.900002
20160812043000,246.0,256.200012,71.16667,72,57.900002,0,67.199997,69.0,66.0
20160812044500,246.0,256.200012,71.16667,72,57.900002,0,67.199997,69.400002,66.400002
20160812050000,246.0,251.399994,69.833332,72,57.900002,0,67.199997,69.400002,66.400002
20160812051500,246.0,256.200012,71.16667,72,57.200001,0,67.099998,69.400002,66.400002
20160812053000,246.0,251.399994,69.833332,72,57.200001,0,67.099998,69.400002,66.400002
20160812054500,246.0,251.399994,69.833332,72,57.200001,0,67.099998,69.400002,66.400002
20160812060000,246.0,256.200012,71.16667,71,57.200001,0,67.099998,69.0,66.0
20160812061500,246.0,256.200012,71.16667,71,57.200001,0,67.199997,69.199997,66.199997
20160812063000,246.0,273.600006,76.000002,74,57.200001,0,67.099998,68.5,65.5
20160812064500,246.0,273.600006,76.000002,75,57.200001,0,67.199997,68.900002,65.900002
20160812070000,246.0,251.399994,69.833332,72,57.200001,0,67.0,68.900002,65.900002
20160812071500,246.0,277.200012,77.000003,77,57.900002,0,66.900002,68.099998,65.099998
20160812073000,246.0,277.200012,77.000003,77,57.200001,0,66.699997,68.5,65.5
20160812074500,246.0,251.399994,69.833332,71,57.200001,0,66.699997,68.900002,65.900002
20160812080000,246.0,251.399994,69.833332,71,57.200001,0,66.800003,68.900002,65.900002
20160812081500,246.0,251.399994,69.833332,70,57.200001,0,66.900002,68.900002,65.900002
20160812083000,246.0,251.399994,69.833332,69,57.200001,0,67.099998,68.900002,65.900002
20160812084500,246.0,256.200012,71.16667,70,57.200001,0,67.099998,68.900002,65.900002
20160812090000,246.0,251.399994,69.833332,69,57.200001,0,67.199997,68.900002,65.900002
20160812091500,246.0,251.399994,69.833332,69,57.200001,0,67.199997,68.900002,65.900002
20160812093000,246.0,256.200012,71.16667,69,57.200001,0,67.0,69.400002,66.400002
20160812094500,246.0,251.399994,69.833332,69,57.200001,0,66.800003,69.400002,66.400002
20160812100000,246.0,256.200012,71.16667,69,57.200001,0,66.699997,69.400002,66.400002
20160812101500,246.0,251.399994,69.833332,69,57.200001,0,66.699997,69.400002,66.400002
20160812103000,246.0,251.399994,69.833332,68,57.200001,0,66.599998,69.400002,66.400002
20160812104500,246.0,256.200012,71.16667,68,57.200001,0,66.599998,69.400002,66.400002
20160812110000,246.0,247.199997,68.666666,68,57.200001,0,66.699997,69.400002,66.400002
20160812111500,246.0,251.399994,69.833332,68,57.200001,0,66.5,69.400002,66.400002
20160812113000,246.0,251.399994,69.833332,68,57.200001,0,66.400002,69.400002,66.400002
20160812114500,246.0,247.199997,68.666666,68,57.200001,0,66.599998,69.400002,66.400002
20160812120000,246.0,247.199997,68.666666,68,57.200001,0,66.400002,69.400002,66.400002
20160812121500,246.0,247.199997,68.666666,68,57.200001,0,66.599998,69.400002,66.400002
20160812123000,246.0,247.199997,68.666666,68,57.200001,0,66.5,69.400002,66.400002
20160812124500,246.0,247.199997,68.666666,68,57.200001,0,66.599998,69.5,66.5
20160812130000,246.0,247.199997,68.666666,68,57.200001,0,66.400002,69.5,66.5
20160812131500,246.0,247.199997,68.666666,68,57.200001,100,66.400002,69.699997,66.699997
20160812133000,246.0,247.199997,68.666666,66,57.200001,100,66.400002,69.699997,66.699997
20160812134500,246.0,247.199997,68.666666,66,57.200001,100,66.400002,69.900002,66.900002
20160812140000,246.0,247.199997,68.666666,66,58.299999,100,66.400002,69.900002,66.900002
20160812141500,246.0,251.399994,69.833332,66,58.299999,100,66.400002,69.900002,66.900002
20160812143000,246.0,251.399994,69.833332,66,58.299999,100,66.599998,69.900002,66.900002
20160812144500,246.0,247.199997,68.666666,66,58.299999,100,66.900002,69.900002,66.900002
20160812150000,246.0,247.199997,68.666666,66,58.299999,100,67.0,69.900002,66.900002
20160812151500,246.0,243.0,67.5,66,58.299999,0,67.300003,69.900002,66.900002
20160812153000,246.0,243.0,67.5,66,58.299999,0,67.099998,69.900002,66.900002
20160812154500,246.0,243.0,67.5,66,58.299999,0,67.099998,69.900002,66.900002
20160812160000,246.0,251.399994,69.833332,66,57.599998,0,67.300003,69.900002,66.900002
20160812161500,246.0,247.199997,68.666666,66,57.599998,0,67.400002,69.900002,66.900002
20160812163000,246.0,247.199997,68.666666,66,57.599998,0,67.199997,69.900002,66.900002
20160812164500,246.0,247.199997,68.666666,66,57.599998,0,67.099998,69.900002,66.900002
20160812170000,246.0,251.399994,69.833332,66,57.599998,0,66.900002,69.900002,66.900002
20160812171500,246.0,247.199997,68.666666,66,57.599998,0,66.800003,69.900002,66.900002
20160812173000,246.0,247.199997,68.666666,66,57.599998,0,66.800003,69.900002,66.900002
20160812174500,246.0,247.199997,68.666666,66,57.599998,0,66.699997,69.900002,66.900002
20160812180000,246.0,247.199997,68.666666,66,57.599998,0,67.099998,69.900002,66.900002
20160812181500,246.0,247.199997,68.666666,66,57.599998,0,67.300003,69.900002,66.900002
20160812183000,246.0,251.399994,69.833332,66,57.599998,0,67.400002,69.900002,66.900002
20160812184500,246.0,247.199997,68.666666,66,57.599998,0,67.400002,69.900002,66.900002
20160812190000,246.0,243.0,67.5,66,57.599998,0,67.5,69.900002,66.900002
20160812191500,246.0,247.199997,68.666666,66,57.599998,0,67.599998,69.900002,66.900002
20160812193000,246.0,247.199997,68.666666,66,57.599998,0,67.699997,69.900002,66.900002
20160812194500,246.0,243.0,67.5,66,57.599998,0,67.400002,69.900002,66.900002
20160812200000,246.0,243.0,67.5,66,57.599998,0,67.199997,69.900002,66.900002
20160812201500,246.0,243.0,67.5,66,57.599998,0,66.900002,69.900002,66.900002
20160812203000,246.0,247.199997,68.666666,66,57.599998,0,66.800003,69.900002,66.900002
20160812204500,246.0,243.0,67.5,67,57.599998,100,66.599998,69.900002,66.900002
20160812210000,246.0,247.199997,68.666666,67,57.599998,100,66.5,69.900002,66.900002
20160812211500,246.0,243.0,67.5,67,57.599998,100,66.5,69.900002,66.900002
20160812213000,246.0,243.0,67.5,67,58.299999,100,66.400002,69.900002,66.900002
20160812214500,246.0,243.0,67.5,67,58.299999,100,66.400002,69.900002,66.900002
20160812220000,246.0,243.0,67.5,67,58.299999,100,66.400002,69.900002,66.900002
20160812221500,246.0,247.199997,68.666666,67,66.699997,100,66.599998,69.900002,66.900002
20160812223000,246.0,243.0,67.5,67,68.599998,0,67.199997,69.900002,66.900002
20160812224500,246.0,243.0,67.5,67,58.0,0,66.800003,69.900002,66.900002
20160812230000,246.0,243.0,67.5,67,58.0,100,66.599998,69.900002,66.900002
20160812231500,246.0,237.600006,66.000002,67,58.0,100,66.400002,69.900002,66.900002
20160812233000,246.0,243.0,67.5,67,58.0,100,66.400002,69.900002,66.900002
20160812234500,246.0,237.600006,66.000002,67,58.700001,100,66.400002,69.900002,66.900002
20160813000000,246.0,243.0,67.5,67,60.700001,100,66.400002,69.900002,66.900002
20160813001500,246.0,247.199997,68.666666,67,62.5,100,66.599998,69.900002,66.900002
20160813003000,246.0,243.0,67.5,67,61.599998,100,66.699997,69.900002,66.900002
20160813004500,246.0,247.199997,68.666666,67,62.400002,100,66.699997,69.900002,66.900002
20160813010000,246.0,243.0,67.5,67,61.5,100,66.699997,69.900002,66.900002
20160813011500,246.0,247.199997,68.666666,67,61.5,100,66.699997,69.900002,66.900002
20160813013000,246.0,247.199997,68.666666,67,61.5,100,66.699997,69.900002,66.900002
20160813014500,246.0,251.399994,69.833332,67,61.5,100,66.699997,69.900002,66.900002
20160813020000,246.0,247.199997,68.666666,67,61.5,100,66.699997,69.900002,66.900002
20160813021500,246.0,247.199997,68.666666,67,61.5,100,66.699997,69.900002,66.900002
20160813023000,246.0,247.199997,68.666666,67,60.799999,100,66.699997,69.900002,66.900002
20160813024500,246.0,251.399994,69.833332,67,61.599998,100,66.699997,69.900002,66.900002
20160813030000,246.0,251.399994,69.833332,67,61.599998,100,66.699997,69.900002,66.900002
20160813031500,246.0,247.199997,68.666666,67,61.599998,100,66.699997,69.900002,66.900002
20160813033000,246.0,247.199997,68.666666,67,61.599998,100,66.699997,69.900002,66.900002
20160813034500,246.0,247.199997,68.666666,67,60.799999,100,66.699997,69.900002,66.900002
20160813040000,246.0,247.199997,68.666666,67,60.799999,100,66.699997,69.900002,66.900002
20160813041500,246.0,247.199997,68.666666,67,60.799999,100,66.699997,69.900002,66.900002
20160813043000,246.0,247.199997,68.666666,67,60.799999,100,66.699997,69.900002,66.900002
20160813044500,246.0,247.199997,68.666666,67,60.799999,100,66.699997,69.900002,66.900002
20160813050000,246.0,247.199997,68.666666,67,60.799999,100,66.599998,69.900002,66.900002
20160813051500,246.0,247.199997,68.666666,67,64.800003,100,66.599998,69.900002,66.900002
20160813053000,246.0,247.199997,68.666666,67,71.0,100,67.099998,69.900002,66.900002
20160813054500,246.0,251.399994,69.833332,67,58.0,0,66.800003,69.900002,66.900002
20160813060000,246.0,247.199997,68.666666,67,58.0,100,66.599998,69.900002,66.900002
20160813061500,246.0,247.199997,68.666666,67,58.0,100,66.5,69.900002,66.900002
20160813063000,246.0,247.199997,68.666666,67,58.0,100,66.400002,69.900002,66.900002
20160813064500,246.0,237.600006,66.000002,67,58.0,100,66.300003,69.900002,66.900002
20160813070000,246.0,243.0,67.5,67,61.099998,100,66.400002,69.900002,66.900002
20160813071500,246.0,243.0,67.5,70,71.599998,100,66.900002,69.900002,66.900002
20160813073000,246.0,237.600006,66.000002,70,59.200001,0,67.099998,69.900002,66.900002
20160813074500,246.0,243.0,67.5,70,58.0,0,66.699997,69.900002,66.900002
20160813080000,246.0,243.0,67.5,70,57.200001,100,66.5,69.900002,66.900002
20160813081500,246.0,237.600006,66.000002,70,57.900002,100,66.300003,69.900002,66.900002
20160813083000,246.0,243.0,67.5,70,57.900002,100,66.300003,69.900002,66.900002
20160813084500,246.0,243.0,67.5,70,71.0,100,66.699997,69.900002,66.900002
20160813090000,246.0,243.0,67.5,70,71.0,100,67.099998,69.900002,66.900002
20160813091500,246.0,243.0,67.5,70,57.599998,0,66.699997,69.900002,66.900002
20160813093000,246.0,243.0,67.5,70,57.599998,100,66.400002,69.900002,66.900002
20160813094500,246.0,247.199997,68.666666,70,57.599998,100,66.400002,69.900002,66.900002
20160813100000,246.0,251.399994,69.833332,70,57.599998,100,66.300003,69.900002,66.900002
20160813101500,246.0,247.199997,68.666666,70,60.700001,100,66.300003,69.900002,66.900002
20160813103000,246.0,247.199997,68.666666,70,69.099998,100,66.900002,69.900002,66.900002
20160813104500,246.0,247.199997,68.666666,70,58.0,0,66.900002,69.900002,66.900002
20160813110000,246.0,247.199997,68.666666,70,57.200001,100,66.599998,69.900002,66.900002
20160813111500,246.0,247.199997,68.666666,70,57.200001,100,66.400002,69.900002,66.900002
20160813113000,246.0,247.199997,68.666666,70,58.299999,100,66.400002,69.900002,66.900002
20160813114500,246.0,243.0,67.5,70,58.299999,100,66.300003,69.900002,66.900002
20160813120000,246.0,247.199997,68.666666,70,71.099998,100,66.599998,69.900002,66.900002
20160813121500,246.0,243.0,67.5,70,64.800003,0,67.199997,69.900002,66.900002
20160813123000,246.0,247.199997,68.666666,70,57.599998,0,66.699997,69.900002,66.900002
20160813124500,246.0,247.199997,68.666666,70,57.599998,100,66.599998,69.900002,66.900002
20160813130000,246.0,247.199997,68.666666,70,57.599998,100,66.400002,69.900002,66.900002
20160813131500,246.0,247.199997,68.666666,70,57.599998,100,66.400002,69.900002,66.900002
20160813133000,246.0,247.199997,68.666666,70,57.599998,100,66.400002,69.900002,66.900002
20160813134500,246.0,247.199997,68.666666,70,60.799999,100,66.400002,69.900002,66.900002
20160813140000,246.0,251.399994,69.833332,70,60.799999,100,66.599998,69.900002,66.900002
20160813141500,246.0,247.199997,68.666666,70,60.799999,100,66.699997,69.900002,66.900002
20160813143000,246.0,247.199997,68.666666,70,61.599998,100,66.699997,69.900002,66.900002
20160813144500,246.0,247.199997,68.666666,70,61.599998,100,66.699997,69.900002,66.900002
20160813150000,246.0,247.199997,68.666666,70,60.799999,100,66.699997,69.900002,66.900002
20160813151500,246.0,247.199997,68.666666,70,60.799999,100,66.699997,69.900002,66.900002
20160813153000,246.0,243.0,67.5,70,98.5,100,67.400002,78.300003,75.300003
20160813154500,246.0,247.199997,68.666666,70,96.599998,100,68.699997,78.300003,75.300003
20160813160000,246.0,243.0,67.5,70,94.199997,100,69.599998,78.300003,75.300003
20160813161500,246.0,243.0,67.5,70,94.199997,100,70.5,78.300003,75.300003
20160813163000,246.0,243.0,67.5,70,94.199997,100,71.0,78.300003,75.300003
20160813164500,246.0,243.0,67.5,70,97.900002,100,71.699997,78.300003,75.300003
20160813170000,246.0,247.199997,68.666666,71,97.900002,100,72.300003,78.300003,75.300003
20160813171500,246.0,243.0,67.5,71,101.5,100,72.800003,78.300003,75.300003
20160813173000,246.0,243.0,67.5,71,103.0,100,73.199997,78.300003,75.300003
20160813174500,246.0,243.0,67.5,71,110.099998,100,73.599998,78.300003,75.300003
20160813180000,246.0,243.0,67.5,71,94.199997,100,74.0,78.300003,75.300003
20160813181500,246.0,243.0,67.5,71,100.900002,100,74.300003,78.400002,75.400002
20160813183000,246.0,243.0,67.5,71,103.300003,100,74.5,78.300003,75.300003
20160813184500,246.0,243.0,67.5,71,111.599998,100,74.5,78.300003,75.300003
20160813190000,246.0,243.0,67.5,71,111.599998,100,74.5,78.300003,75.300003
20160813191500,246.0,237.600006,66.000002,71,103.599998,100,74.599998,78.300003,75.300003
20160813193000,246.0,237.600006,66.000002,71,99.699997,100,74.800003,78.300003,75.300003
20160813194500,246.0,237.600006,66.000002,71,97.900002,100,75.0,78.300003,75.300003
20160813200000,246.0,237.600006,66.000002,71,95.400002,100,75.099998,78.300003,75.300003
20160813201500,246.0,243.0,67.5,71,94.199997,100,75.199997,78.400002,75.400002
20160813203000,246.0,243.0,67.5,71,60.799999,100,74.900002,78.300003,75.300003
20160813204500,246.0,243.0,67.5,71,87.400002,100,74.099998,78.300003,75.300003
20160813210000,246.0,243.0,67.5,71,90.400002,100,74.699997,78.300003,75.300003
20160813211500,246.0,243.0,67.5,71,95.900002,100,74.900002,78.300003,75.300003
20160813213000,246.0,243.0,67.5,71,91.800003,100,74.800003,78.300003,75.300003
20160813214500,246.0,243.0,67.5,71,86.900002,100,74.900002,78.300003,75.300003
20160813220000,246.0,237.600006,66.000002,71,93.0,100,73.5,78.300003,75.300003
20160813221500,246.0,237.600006,66.000002,71,95.400002,100,73.099998,78.300003,75.300003
20160813223000,246.0,243.0,67.5,71,94.0,100,72.900002,78.300003,75.300003
20160813224500,246.0,243.0,67.5,71,99.300003,100,73.0,78.300003,75.300003
20160813230000,246.0,243.0,67.5,71,114.199997,100,72.900002,78.300003,75.300003
20160813231500,246.0,243.0,67.5,71,103.199997,100,72.900002,78.300003,75.300003
20160813233000,246.0,243.0,67.5,71,98.699997,100,72.900002,78.300003,75.300003
20160813234500,246.0,251.399994,69.833332,70,95.800003,100,73.599998,78.300003,75.300003
20160814000000,246.0,247.199997,68.666666,70,94.199997,100,74.099998,78.300003,75.300003
20160814001500,246.0,256.200012,71.16667,70,93.199997,100,74.199997,78.300003,75.300003
20160814003000,246.0,251.399994,69.833332,70,103.0,100,74.199997,78.300003,75.300003
20160814004500,246.0,247.199997,68.666666,70,111.800003,100,74.199997,78.300003,75.300003
20160814010000,246.0,256.200012,71.16667,70,101.800003,100,74.300003,78.300003,75.300003
20160814011500,246.0,256.200012,71.16667,70,96.699997,100,74.300003,78.300003,75.300003
20160814013000,246.0,247.199997,68.666666,70,95.400002,100,74.300003,78.300003,75.300003
20160814014500,246.0,256.200012,71.16667,70,93.599998,100,74.5,78.300003,75.300003
20160814020000,246.0,251.399994,69.833332,70,95.800003,100,74.400002,78.300003,75.300003
20160814021500,246.0,251.399994,69.833332,69,108.800003,100,74.5,78.300003,75.300003
20160814023000,246.0,247.199997,68.666666,69,106.900002,100,74.5,78.300003,75.300003
20160814024500,246.0,251.399994,69.833332,69,96.599998,100,74.5,78.300003,75.300003
20160814030000,246.0,256.200012,71.16667,69,93.599998,100,74.5,78.300003,75.300003
