PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814031500,246.0,251.399994,69.833332,69,93.599998,100,74.5,78.300003,75.300003
20160814033000,246.0,251.399994,69.833332,69,97.199997,100,74.5,78.300003,75.300003
20160814034500,246.0,256.200012,71.16667,69,99.900002,100,74.599998,78.300003,75.300003
20160814040000,246.0,251.399994,69.833332,68,96.599998,100,74.5,78.300003,75.300003
20160814041500,246.0,251.399994,69.833332,68,94.199997,100,74.400002,78.300003,75.300003
20160814043000,246.0,251.399994,69.833332,68,93.0,100,74.400002,78.300003,75.300003
20160814044500,246.0,247.199997,68.666666,68,101.800003,100,74.5,78.400002,75.400002
20160814050000,246.0,251.399994,69.833332,68,107.0,100,74.599998,78.300003,75.300003
20160814051500,246.0,251.399994,69.833332,68,97.199997,100,74.599998,78.300003,75.300003
20160814053000,246.0,251.399994,69.833332,68,97.199997,100,74.699997,78.300003,75.300003
20160814054500,246.0,251.399994,69.833332,68,97.199997,100,74.599998,78.300003,75.300003
20160814060000,246.0,251.399994,69.833332,68,110.099998,100,74.599998,78.300003,75.300003
20160814061500,246.0,251.399994,69.833332,68,96.599998,100,74.800003,78.300003,75.300003
20160814063000,246.0,251.399994,69.833332,68,103.300003,100,75.300003,78.300003,75.300003
20160814064500,246.0,251.399994,69.833332,68,58.799999,100,74.300003,78.300003,75.300003
20160814070000,246.0,251.399994,69.833332,68,91.099998,100,74.699997,78.300003,75.300003
20160814071500,246.0,251.399994,69.833332,68,81.599998,100,75.0,78.300003,75.300003
20160814073000,246.0,251.399994,69.833332,68,88.800003,100,74.300003,78.300003,75.300003
20160814074500,246.0,251.399994,69.833332,68,60.799999,0,74.199997,77.099998,74.099998
20160814080000,246.0,251.399994,69.833332,67,59.5,100,72.900002,77.099998,74.099998
20160814081500,246.0,247.199997,68.666666,67,72.900002,100,73.599998,77.099998,74.099998
20160814083000,246.0,243.0,67.5,67,76.400002,100,73.699997,77.099998,74.099998
20160814084500,246.0,247.199997,68.666666,67,79.099998,100,73.599998,77.099998,74.099998
20160814090000,246.0,251.399994,69.833332,67,83.599998,100,73.400002,77.099998,74.099998
20160814091500,246.0,251.399994,69.833332,67,91.099998,100,73.800003,77.099998,74.099998
20160814093000,246.0,243.0,67.5,68,60.400002,100,73.599998,77.099998,74.099998
20160814094500,246.0,237.600006,66.000002,68,80.300003,100,73.400002,77.099998,74.099998
20160814100000,246.0,247.199997,68.666666,69,68.099998,100,73.400002,77.099998,74.099998
20160814101500,246.0,243.0,67.5,70,79.199997,100,74.099998,77.099998,74.099998
20160814103000,246.0,247.199997,68.666666,70,58.799999,100,73.300003,77.099998,74.099998
20160814104500,246.0,243.0,67.5,70,77.699997,100,73.199997,77.099998,74.099998
20160814110000,246.0,243.0,67.5,70,76.800003,100,73.800003,77.099998,74.099998
20160814111500,246.0,243.0,67.5,70,71.599998,100,73.699997,77.099998,74.099998
20160814113000,246.0,243.0,67.5,70,77.300003,100,73.699997,77.099998,74.099998
20160814114500,246.0,243.0,67.5,70,84.300003,100,74.0,77.099998,74.099998
20160814120000,246.0,243.0,67.5,70,76.900002,100,74.300003,77.099998,74.099998
20160814121500,246.0,247.199997,68.666666,70,59.200001,100,73.5,77.099998,74.099998
20160814123000,246.0,319.200012,88.66667,100,57.200001,0,72.300003,70.0,67.0
20160814124500,246.0,323.399994,89.833332,100,57.200001,0,71.599998,70.0,67.0
20160814130000,246.0,319.200012,88.66667,100,56.400002,0,71.300003,70.0,67.0
20160814131500,246.0,323.399994,89.833332,100,56.400002,0,71.0,70.0,67.0
20160814133000,246.0,315.600006,87.666668,100,57.099998,0,70.5,70.0,67.0
20160814134500,246.0,319.200012,88.66667,100,57.099998,0,70.300003,70.0,67.0
20160814140000,246.0,315.600006,87.666668,100,57.099998,0,69.900002,70.0,67.0
20160814141500,246.0,319.200012,88.66667,100,57.099998,0,70.0,70.0,67.0
20160814143000,246.0,315.600006,87.666668,100,57.099998,0,70.0,70.0,67.0
20160814144500,246.0,319.200012,88.66667,100,57.099998,0,70.099998,70.0,67.0
20160814150000,246.0,315.600006,87.666668,100,57.099998,0,70.0,70.0,67.0
20160814151500,246.0,315.600006,87.666668,100,57.099998,0,70.0,70.0,67.0
20160814153000,246.0,315.600006,87.666668,100,57.099998,0,69.900002,70.0,67.0
20160814154500,246.0,315.600006,87.666668,100,56.5,0,69.699997,70.0,67.0
20160814160000,246.0,315.600006,87.666668,98,56.5,0,69.400002,70.0,67.0
20160814161500,246.0,264.600006,73.500002,73,57.099998,0,69.199997,70.0,67.0
20160814163000,246.0,251.399994,69.833332,72,57.099998,0,69.300003,70.0,67.0
20160814164500,246.0,251.399994,69.833332,71,57.099998,0,69.300003,70.0,67.0
20160814170000,246.0,251.399994,69.833332,71,57.900002,0,69.5,70.0,67.0
20160814171500,246.0,251.399994,69.833332,71,57.900002,0,69.5,69.900002,66.900002
20160814173000,246.0,256.200012,71.16667,73,57.900002,0,69.599998,69.900002,66.900002
20160814174500,246.0,251.399994,69.833332,72,57.900002,0,69.300003,69.900002,66.900002
20160814180000,246.0,251.399994,69.833332,72,57.900002,0,69.400002,69.900002,66.900002
20160814181500,246.0,260.399994,72.333332,73,57.900002,0,69.699997,69.900002,66.900002
20160814183000,246.0,260.399994,72.333332,73,57.900002,0,69.800003,69.900002,66.900002
20160814184500,246.0,260.399994,72.333332,73,57.900002,0,69.800003,69.900002,66.900002
20160814190000,246.0,260.399994,72.333332,73,57.200001,0,69.800003,69.800003,66.800003
20160814191500,246.0,256.200012,71.16667,73,57.200001,0,69.800003,69.800003,66.800003
20160814193000,246.0,256.200012,71.16667,73,57.200001,0,69.400002,69.900002,66.900002
20160814194500,246.0,256.200012,71.16667,72,57.200001,0,69.400002,69.800003,66.800003
20160814200000,246.0,260.399994,72.333332,73,57.200001,0,69.300003,69.699997,66.699997
20160814201500,246.0,251.399994,69.833332,72,57.200001,0,69.300003,69.800003,66.800003
20160814203000,246.0,251.399994,69.833332,72,57.200001,0,69.300003,69.699997,66.699997
20160814204500,246.0,251.399994,69.833332,72,57.200001,0,69.400002,69.699997,66.699997
20160814210000,246.0,251.399994,69.833332,72,57.200001,0,69.599998,69.599998,66.599998
20160814211500,246.0,251.399994,69.833332,72,57.200001,0,69.5,69.599998,66.599998
20160814213000,246.0,251.399994,69.833332,72,57.200001,0,69.5,69.599998,66.599998
20160814214500,246.0,251.399994,69.833332,72,57.200001,0,69.5,69.599998,66.599998
20160814220000,246.0,247.199997,68.666666,72,57.200001,0,69.400002,69.599998,66.599998
20160814221500,246.0,247.199997,68.666666,72,57.200001,0,69.199997,69.5,66.5
20160814223000,246.0,251.399994,69.833332,72,57.200001,0,69.099998,69.599998,66.599998
20160814224500,246.0,247.199997,68.666666,72,57.200001,0,69.0,69.5,66.5
20160814230000,246.0,251.399994,69.833332,72,57.200001,0,68.900002,69.5,66.5
20160814231500,246.0,251.399994,69.833332,70,57.200001,0,68.800003,69.5,66.5
20160814233000,246.0,251.399994,69.833332,70,57.200001,0,68.699997,69.5,66.5
20160814234500,246.0,256.200012,71.16667,70,57.200001,0,68.699997,69.5,66.5
20160815000000,246.0,256.200012,71.16667,70,57.200001,0,68.699997,69.5,66.5
20160815001500,246.0,247.199997,68.666666,69,57.200001,0,68.599998,69.5,66.5
20160815003000,246.0,251.399994,69.833332,69,57.200001,0,68.599998,69.5,66.5
20160815004500,246.0,247.199997,68.666666,69,57.200001,0,68.599998,69.5,66.5
20160815010000,246.0,251.399994,69.833332,69,57.200001,0,68.599998,69.5,66.5
20160815011500,246.0,251.399994,69.833332,69,57.200001,0,68.699997,69.5,66.5
20160815013000,246.0,251.399994,69.833332,69,57.200001,0,68.699997,69.5,66.5
20160815014500,246.0,251.399994,69.833332,69,57.200001,0,68.5,69.5,66.5
20160815020000,246.0,247.199997,68.666666,69,57.200001,0,68.300003,69.5,66.5
20160815021500,246.0,251.399994,69.833332,69,57.200001,0,68.199997,69.5,66.5
20160815023000,246.0,247.199997,68.666666,69,57.200001,0,68.199997,69.5,66.5
20160815024500,246.0,251.399994,69.833332,69,57.200001,0,68.199997,69.5,66.5
20160815030000,246.0,251.399994,69.833332,69,57.200001,0,68.099998,69.5,66.5
20160815031500,246.0,247.199997,68.666666,69,57.200001,0,68.0,69.5,66.5
20160815033000,246.0,251.399994,69.833332,69,57.200001,0,67.900002,69.5,66.5
20160815034500,246.0,251.399994,69.833332,69,57.200001,0,67.900002,69.5,66.5
20160815040000,246.0,247.199997,68.666666,69,57.200001,0,67.900002,69.5,66.5
20160815041500,246.0,251.399994,69.833332,69,57.200001,0,67.900002,69.5,66.5
20160815043000,246.0,247.199997,68.666666,69,57.200001,0,67.800003,69.5,66.5
20160815044500,246.0,251.399994,69.833332,69,57.200001,0,67.800003,69.5,66.5
20160815050000,246.0,251.399994,69.833332,69,57.200001,0,67.699997,69.5,66.5
20160815051500,246.0,247.199997,68.666666,69,57.200001,0,67.800003,69.5,66.5
20160815053000,246.0,251.399994,69.833332,69,57.200001,0,67.800003,69.5,66.5
20160815054500,246.0,251.399994,69.833332,69,57.200001,0,67.599998,69.5,66.5
20160815060000,246.0,247.199997,68.666666,69,57.200001,0,67.599998,69.5,66.5
20160815061500,246.0,247.199997,68.666666,69,57.200001,0,67.599998,69.5,66.5
20160815063000,246.0,251.399994,69.833332,69,57.200001,0,67.599998,69.5,66.5
20160815064500,246.0,247.199997,68.666666,69,57.200001,0,67.599998,69.5,66.5
20160815070000,246.0,251.399994,69.833332,69,57.200001,0,67.400002,69.5,66.5
20160815071500,246.0,256.200012,71.16667,69,57.200001,0,67.400002,69.5,66.5
20160815073000,246.0,251.399994,69.833332,69,57.200001,0,67.599998,69.5,66.5
20160815074500,246.0,247.199997,68.666666,68,57.200001,0,67.599998,69.5,66.5
20160815080000,246.0,243.0,67.5,69,57.200001,0,67.599998,69.5,66.5
20160815081500,246.0,237.600006,66.000002,70,57.200001,0,67.599998,69.5,66.5
20160815083000,246.0,243.0,67.5,70,57.200001,0,67.699997,69.5,66.5
20160815084500,246.0,237.600006,66.000002,70,57.200001,0,67.800003,69.5,66.5
20160815090000,246.0,243.0,67.5,71,57.200001,0,67.199997,69.5,66.5
20160815091500,246.0,247.199997,68.666666,71,57.200001,0,68.0,69.5,66.5
20160815093000,246.0,243.0,67.5,71,57.200001,0,68.199997,69.5,66.5
20160815094500,246.0,243.0,67.5,71,57.200001,0,68.300003,69.5,66.5
20160815100000,246.0,243.0,67.5,71,57.200001,0,68.400002,69.5,66.5
20160815101500,246.0,243.0,67.5,71,57.900002,0,68.699997,69.5,66.5
20160815103000,246.0,247.199997,68.666666,71,57.900002,0,68.900002,69.5,66.5
20160815104500,246.0,247.199997,68.666666,71,57.900002,0,69.099998,69.5,66.5
20160815110000,246.0,247.199997,68.666666,71,57.900002,0,69.0,69.5,66.5
20160815111500,246.0,247.199997,68.666666,71,57.900002,0,69.199997,69.5,66.5
20160815113000,246.0,247.199997,68.666666,71,57.900002,0,69.199997,69.5,66.5
20160815114500,246.0,247.199997,68.666666,71,57.200001,0,69.199997,69.5,66.5
20160815120000,246.0,247.199997,68.666666,71,57.200001,0,69.199997,69.5,66.5
20160815121500,246.0,247.199997,68.666666,71,57.200001,0,69.300003,69.5,66.5
20160815123000,246.0,251.399994,69.833332,71,57.200001,0,69.199997,69.5,66.5
20160815124500,246.0,247.199997,68.666666,71,57.900002,0,69.199997,69.5,66.5
20160815130000,246.0,247.199997,68.666666,71,57.900002,0,69.099998,69.5,66.5
20160815131500,246.0,251.399994,69.833332,71,57.900002,0,69.099998,69.5,66.5
20160815133000,246.0,243.0,67.5,71,57.900002,0,68.900002,69.5,66.5
20160815134500,246.0,247.199997,68.666666,71,57.900002,0,69.099998,69.5,66.5
20160815140000,246.0,247.199997,68.666666,71,57.900002,0,68.900002,69.5,66.5
20160815141500,246.0,247.199997,68.666666,71,57.900002,0,69.0,69.5,66.5
20160815143000,246.0,264.600006,73.500002,74,57.900002,0,69.300003,69.5,66.5
20160815144500,246.0,251.399994,69.833332,72,57.900002,0,69.199997,69.5,66.5
20160815150000,246.0,256.200012,71.16667,72,57.200001,0,69.099998,69.5,66.5
20160815151500,246.0,251.399994,69.833332,72,57.200001,0,68.900002,69.5,66.5
20160815153000,246.0,251.399994,69.833332,72,57.200001,0,68.800003,69.5,66.5
20160815154500,246.0,256.200012,71.16667,72,57.200001,0,68.800003,69.5,66.5
20160815160000,246.0,251.399994,69.833332,72,57.200001,0,68.800003,69.5,66.5
20160815161500,246.0,247.199997,68.666666,72,57.200001,0,68.699997,69.5,66.5
20160815163000,246.0,247.199997,68.666666,72,57.200001,0,68.699997,69.5,66.5
20160815164500,246.0,247.199997,68.666666,72,57.200001,0,68.699997,69.5,66.5
20160815170000,246.0,247.199997,68.666666,72,57.200001,0,68.800003,69.5,66.5
20160815171500,246.0,247.199997,68.666666,72,57.200001,0,68.800003,69.5,66.5
20160815173000,246.0,247.199997,68.666666,72,57.200001,0,68.900002,69.5,66.5
20160815174500,246.0,247.199997,68.666666,72,57.200001,0,68.900002,69.5,66.5
20160815180000,246.0,260.399994,72.333332,74,57.200001,0,69.199997,69.5,66.5
20160815181500,246.0,256.200012,71.16667,73,57.200001,0,69.099998,69.5,66.5
20160815183000,246.0,256.200012,71.16667,73,57.200001,0,69.099998,69.5,66.5
20160815184500,246.0,256.200012,71.16667,72,57.200001,0,69.099998,69.5,66.5
20160815190000,246.0,251.399994,69.833332,72,57.200001,0,69.199997,69.5,66.5
20160815191500,246.0,251.399994,69.833332,72,57.200001,0,69.199997,69.5,66.5
20160815193000,246.0,251.399994,69.833332,72,57.200001,0,69.099998,69.5,66.5
20160815194500,246.0,251.399994,69.833332,72,57.200001,0,68.800003,69.5,66.5
20160815200000,246.0,251.399994,69.833332,72,57.200001,0,68.900002,69.5,66.5
20160815201500,246.0,247.199997,68.666666,72,57.200001,0,68.900002,69.5,66.5
20160815203000,246.0,251.399994,69.833332,72,57.200001,0,68.900002,69.5,66.5
20160815204500,246.0,251.399994,69.833332,72,57.200001,0,68.800003,69.5,66.5
20160815210000,246.0,251.399994,69.833332,72,57.200001,0,68.800003,69.5,66.5
20160815211500,246.0,251.399994,69.833332,72,57.200001,0,68.800003,69.5,66.5
20160815213000,246.0,256.200012,71.16667,72,57.200001,0,68.699997,69.5,66.5
20160815214500,246.0,251.399994,69.833332,72,57.200001,0,68.699997,69.5,66.5
20160815220000,246.0,256.200012,71.16667,72,57.200001,0,68.699997,69.5,66.5
20160815221500,246.0,251.399994,69.833332,72,57.200001,0,68.800003,69.5,66.5
20160815223000,246.0,251.399994,69.833332,72,57.200001,0,68.699997,69.5,66.5
20160815224500,246.0,251.399994,69.833332,72,57.200001,0,68.5,69.5,66.5
20160815230000,246.0,251.399994,69.833332,72,57.200001,0,68.400002,69.5,66.5
20160815231500,246.0,251.399994,69.833332,72,57.200001,0,68.300003,69.5,66.5
20160815233000,246.0,251.399994,69.833332,72,57.200001,0,68.300003,69.5,66.5
20160815234500,246.0,256.200012,71.16667,72,57.200001,0,68.199997,69.5,66.5
20160816000000,246.0,260.399994,72.333332,72,57.200001,0,68.099998,69.5,66.5
20160816001500,246.0,247.199997,68.666666,71,57.200001,0,68.0,69.5,66.5
20160816003000,246.0,251.399994,69.833332,71,57.200001,0,68.099998,69.5,66.5
20160816004500,246.0,251.399994,69.833332,71,57.200001,0,67.900002,69.5,66.5
20160816010000,246.0,251.399994,69.833332,71,57.200001,0,67.900002,69.5,66.5
20160816011500,246.0,251.399994,69.833332,71,57.200001,0,67.800003,69.5,66.5
20160816013000,246.0,256.200012,71.16667,71,57.200001,0,67.800003,69.5,66.5
20160816014500,246.0,251.399994,69.833332,71,57.200001,0,67.800003,69.5,66.5
20160816020000,246.0,247.199997,68.666666,71,57.200001,0,67.699997,69.5,66.5
20160816021500,246.0,251.399994,69.833332,71,57.200001,0,67.699997,69.5,66.5
20160816023000,246.0,251.399994,69.833332,71,57.200001,0,67.699997,69.5,66.5
20160816024500,246.0,251.399994,69.833332,71,57.200001,0,67.699997,69.5,66.5
20160816030000,246.0,251.399994,69.833332,71,57.200001,0,67.599998,69.5,66.5
20160816031500,246.0,251.399994,69.833332,71,57.200001,0,67.5,69.5,66.5
20160816033000,246.0,247.199997,68.666666,71,57.200001,0,67.599998,69.5,66.5
20160816034500,246.0,247.199997,68.666666,71,57.200001,0,67.5,69.5,66.5
20160816040000,246.0,251.399994,69.833332,71,57.200001,0,67.5,69.5,66.5
20160816041500,246.0,251.399994,69.833332,71,57.200001,0,67.400002,69.5,66.5
20160816043000,246.0,251.399994,69.833332,71,57.200001,0,67.400002,69.5,66.5
20160816044500,246.0,256.200012,71.16667,71,57.200001,0,67.400002,69.5,66.5
20160816050000,246.0,251.399994,69.833332,71,57.200001,0,67.400002,69.5,66.5
20160816051500,246.0,256.200012,71.16667,71,57.200001,0,67.400002,69.5,66.5
20160816053000,246.0,247.199997,68.666666,71,57.200001,0,67.400002,69.5,66.5
20160816054500,246.0,251.399994,69.833332,71,57.200001,0,67.300003,69.5,66.5
20160816060000,246.0,251.399994,69.833332,71,57.200001,0,67.400002,69.5,66.5
20160816061500,246.0,251.399994,69.833332,70,57.200001,0,67.400002,69.5,66.5
20160816063000,246.0,247.199997,68.666666,70,57.200001,0,67.400002,69.5,66.5
20160816064500,300.0,0.0,0.0,50,66.699997,0,68.099998,69.5,66.5
20160816070000,246.0,95.400002,26.5,100,67.699997,0,68.400002,69.5,66.5
20160816071500,246.0,264.600006,73.500002,72,57.599998,0,68.5,69.5,66.5
20160816073000,246.0,251.399994,69.833332,62,57.599998,0,68.099998,69.5,66.5
20160816074500,246.0,251.399994,69.833332,61,57.599998,0,67.900002,69.5,66.5
20160816080000,246.0,256.200012,71.16667,65,57.599998,0,67.900002,69.5,66.5
20160816081500,246.0,251.399994,69.833332,65,57.599998,0,67.800003,69.5,66.5
20160816083000,246.0,256.200012,71.16667,65,57.599998,0,67.900002,69.5,66.5
20160816084500,246.0,251.399994,69.833332,64,57.599998,0,67.800003,69.5,66.5
20160816090000,246.0,247.199997,68.666666,64,57.599998,0,67.900002,69.5,66.5
20160816091500,246.0,247.199997,68.666666,65,57.599998,0,67.800003,69.5,66.5
20160816093000,246.0,260.399994,72.333332,64,57.599998,0,67.900002,69.5,66.5
20160816094500,246.0,213.0,59.166667,67,57.599998,0,68.0,69.5,66.5
20160816100000,246.0,251.399994,69.833332,64,57.599998,0,68.099998,69.5,66.5
20160816101500,246.0,256.200012,71.16667,65,57.599998,0,68.400002,69.5,66.5
20160816103000,246.0,237.600006,66.000002,64,57.599998,0,68.599998,69.5,66.5
20160816104500,246.0,243.0,67.5,67,57.599998,0,68.699997,69.5,66.5
20160816110000,246.0,247.199997,68.666666,67,57.599998,0,68.900002,69.5,66.5
20160816111500,246.0,247.199997,68.666666,67,57.599998,0,69.0,69.5,66.5
20160816113000,246.0,251.399994,69.833332,67,57.599998,0,69.0,69.5,66.5
20160816114500,246.0,251.399994,69.833332,67,57.599998,0,69.199997,69.5,66.5
20160816120000,246.0,251.399994,69.833332,67,57.599998,0,69.199997,69.5,66.5
20160816121500,246.0,247.199997,68.666666,67,57.599998,0,69.199997,69.5,66.5
20160816123000,246.0,247.199997,68.666666,67,57.599998,0,69.300003,69.5,66.5
20160816124500,246.0,247.199997,68.666666,67,57.599998,0,69.300003,69.5,66.5
20160816130000,246.0,247.199997,68.666666,67,57.599998,0,69.300003,69.5,66.5
20160816131500,246.0,247.199997,68.666666,67,57.599998,0,69.099998,69.5,66.5
20160816133000,246.0,247.199997,68.666666,67,57.599998,0,68.900002,69.5,66.5
20160816134500,246.0,247.199997,68.666666,67,57.599998,0,68.800003,69.5,66.5
20160816140000,246.0,251.399994,69.833332,67,57.599998,0,68.800003,69.5,66.5
20160816141500,246.0,247.199997,68.666666,67,57.599998,0,68.699997,69.5,66.5
20160816143000,246.0,247.199997,68.666666,67,56.799999,0,69.0,69.5,66.5
20160816144500,246.0,247.199997,68.666666,67,56.799999,0,69.099998,69.5,66.5
20160816150000,246.0,256.200012,71.16667,67,57.5,0,69.199997,69.5,66.5
20160816151500,246.0,247.199997,68.666666,67,57.5,0,69.199997,69.5,66.5
20160816153000,246.0,251.399994,69.833332,67,57.5,0,69.099998,69.5,66.5
20160816154500,246.0,251.399994,69.833332,67,57.5,0,69.199997,69.5,66.5
20160816160000,246.0,251.399994,69.833332,67,57.5,0,68.800003,69.5,66.5
20160816161500,246.0,251.399994,69.833332,67,57.5,0,68.699997,69.5,66.5
20160816163000,246.0,256.200012,71.16667,67,57.5,0,68.599998,69.5,66.5
20160816164500,246.0,251.399994,69.833332,66,57.5,0,68.5,69.5,66.5
20160816170000,246.0,251.399994,69.833332,66,57.5,0,68.400002,69.5,66.5
20160816171500,246.0,256.200012,71.16667,66,57.5,0,68.699997,69.5,66.5
20160816173000,246.0,251.399994,69.833332,66,57.5,0,68.900002,69.5,66.5
20160816174500,246.0,251.399994,69.833332,66,57.5,0,68.900002,69.5,66.5
20160816180000,246.0,251.399994,69.833332,66,57.5,0,68.900002,69.5,66.5
20160816181500,246.0,251.399994,69.833332,66,57.5,0,69.099998,69.5,66.5
20160816183000,246.0,247.199997,68.666666,66,57.5,0,69.199997,69.5,66.5
20160816184500,246.0,247.199997,68.666666,66,57.5,0,69.199997,69.5,66.5
20160816190000,246.0,247.199997,68.666666,66,57.5,0,69.199997,69.5,66.5
20160816191500,246.0,243.0,67.5,66,56.799999,0,69.199997,69.5,66.5
20160816193000,246.0,243.0,67.5,67,56.799999,0,69.300003,69.5,66.5
20160816194500,246.0,251.399994,69.833332,67,56.799999,0,69.300003,69.5,66.5
20160816200000,246.0,251.399994,69.833332,67,56.799999,0,69.300003,69.5,66.5
20160816201500,246.0,251.399994,69.833332,67,56.799999,0,68.900002,69.5,66.5
20160816203000,246.0,247.199997,68.666666,67,56.799999,0,68.699997,69.5,66.5
20160816204500,246.0,256.200012,71.16667,67,56.799999,0,68.699997,69.5,66.5
20160816210000,246.0,256.200012,71.16667,66,56.799999,0,68.599998,69.5,66.5
20160816211500,246.0,251.399994,69.833332,65,56.799999,0,68.5,69.5,66.5
20160816213000,246.0,247.199997,68.666666,65,56.799999,0,68.400002,69.5,66.5
20160816214500,246.0,247.199997,68.666666,65,56.799999,0,68.400002,69.5,66.5
20160816220000,246.0,247.199997,68.666666,65,56.799999,0,68.400002,69.5,66.5
20160816221500,246.0,247.199997,68.666666,65,56.799999,0,68.300003,69.5,66.5
20160816223000,246.0,247.199997,68.666666,65,56.799999,0,68.199997,69.5,66.5
20160816224500,246.0,247.199997,68.666666,65,56.799999,0,68.199997,69.5,66.5
20160816230000,246.0,247.199997,68.666666,65,56.799999,0,68.099998,69.5,66.5
20160816231500,246.0,251.399994,69.833332,65,56.799999,0,68.099998,69.5,66.5
20160816233000,246.0,247.199997,68.666666,65,56.799999,0,68.0,69.5,66.5
20160816234500,246.0,243.0,67.5,65,56.799999,0,68.0,69.5,66.5
20160817000000,246.0,247.199997,68.666666,65,56.799999,0,67.900002,69.5,66.5
20160817001500,246.0,247.199997,68.666666,65,56.799999,0,67.900002,69.5,66.5
20160817003000,246.0,247.199997,68.666666,65,56.799999,0,67.900002,69.5,66.5
20160817004500,246.0,247.199997,68.666666,65,56.799999,0,67.900002,69.5,66.5
20160817010000,246.0,243.0,67.5,65,56.799999,0,67.900002,69.5,66.5
20160817011500,246.0,243.0,67.5,65,56.799999,0,67.800003,69.5,66.5
20160817013000,246.0,237.600006,66.000002,65,56.799999,0,67.800003,69.5,66.5
20160817014500,246.0,243.0,67.5,66,56.799999,0,67.699997,69.5,66.5
20160817020000,246.0,243.0,67.5,66,56.799999,0,67.699997,69.5,66.5
20160817021500,246.0,243.0,67.5,66,56.799999,0,67.699997,69.5,66.5
20160817023000,246.0,243.0,67.5,66,56.799999,0,67.699997,69.5,66.5
20160817024500,246.0,243.0,67.5,66,56.799999,0,67.699997,69.5,66.5
20160817030000,246.0,247.199997,68.666666,66,56.799999,0,67.699997,69.5,66.5
20160817031500,246.0,243.0,67.5,66,56.799999,0,67.699997,69.5,66.5
20160817033000,246.0,247.199997,68.666666,66,56.799999,0,67.699997,69.5,66.5
20160817034500,246.0,251.399994,69.833332,66,56.799999,0,67.699997,69.5,66.5
20160817040000,246.0,243.0,67.5,66,56.799999,0,67.699997,69.5,66.5
20160817041500,246.0,243.0,67.5,66,56.799999,0,67.599998,69.5,66.5
20160817043000,246.0,243.0,67.5,66,56.799999,0,67.5,69.5,66.5
20160817044500,246.0,247.199997,68.666666,66,56.799999,0,67.400002,69.5,66.5
20160817050000,246.0,247.199997,68.666666,66,56.799999,0,67.400002,69.5,66.5
20160817051500,246.0,247.199997,68.666666,66,56.799999,0,67.599998,69.5,66.5
20160817053000,246.0,256.200012,71.16667,66,56.799999,0,67.400002,69.5,66.5
20160817054500,246.0,251.399994,69.833332,66,56.799999,0,67.5,69.5,66.5
20160817060000,246.0,251.399994,69.833332,66,56.799999,0,67.400002,69.5,66.5
20160817061500,246.0,251.399994,69.833332,66,56.799999,0,67.599998,69.5,66.5
20160817063000,246.0,247.199997,68.666666,65,56.799999,0,67.400002,69.5,66.5
20160817064500,246.0,251.399994,69.833332,65,56.799999,0,67.5,69.5,66.5
20160817070000,246.0,251.399994,69.833332,64,56.799999,0,67.300003,69.5,66.5
20160817071500,246.0,251.399994,69.833332,64,56.799999,0,67.199997,69.5,66.5
20160817073000,246.0,247.199997,68.666666,64,56.799999,0,67.199997,69.5,66.5
20160817074500,246.0,251.399994,69.833332,64,56.799999,0,67.300003,69.5,66.5
20160817080000,246.0,247.199997,68.666666,64,56.799999,0,67.400002,69.5,66.5
20160817081500,246.0,251.399994,69.833332,64,57.5,0,67.599998,69.5,66.5
20160817083000,246.0,247.199997,68.666666,64,57.5,0,67.699997,69.5,66.5
20160817084500,246.0,251.399994,69.833332,64,57.5,0,67.800003,69.5,66.5
20160817090000,246.0,251.399994,69.833332,64,57.5,0,67.900002,69.5,66.5
20160817091500,246.0,247.199997,68.666666,64,57.5,0,68.199997,69.5,66.5
20160817093000,246.0,251.399994,69.833332,64,57.5,0,68.199997,69.5,66.5
20160817094500,246.0,251.399994,69.833332,64,57.5,0,68.199997,69.5,66.5
20160817100000,246.0,251.399994,69.833332,64,57.5,0,68.300003,69.5,66.5
20160817101500,246.0,251.399994,69.833332,61,57.5,0,68.400002,69.5,66.5
20160817103000,246.0,247.199997,68.666666,61,57.5,0,68.599998,69.5,66.5
20160817104500,246.0,247.199997,68.666666,61,56.799999,0,68.599998,69.5,66.5
20160817110000,246.0,251.399994,69.833332,61,56.799999,0,68.599998,69.5,66.5
20160817111500,246.0,247.199997,68.666666,61,56.799999,0,68.699997,69.5,66.5
20160817113000,246.0,256.200012,71.16667,61,56.799999,0,68.699997,69.5,66.5
20160817114500,246.0,247.199997,68.666666,61,56.799999,0,68.699997,69.5,66.5
20160817120000,246.0,251.399994,69.833332,61,56.799999,0,68.699997,69.5,66.5
20160817121500,246.0,247.199997,68.666666,61,56.799999,0,68.800003,69.5,66.5
20160817123000,246.0,243.0,67.5,61,57.5,0,68.800003,69.5,66.5
20160817124500,246.0,247.199997,68.666666,61,57.5,0,68.699997,69.5,66.5
20160817130000,246.0,247.199997,68.666666,61,57.5,0,68.699997,69.5,66.5
20160817131500,246.0,247.199997,68.666666,61,57.5,0,68.900002,69.400002,66.400002
20160817133000,246.0,247.199997,68.666666,62,57.5,0,68.699997,69.400002,66.400002
20160817134500,246.0,243.0,67.5,62,57.5,0,68.599998,69.400002,66.400002
20160817140000,246.0,237.600006,66.000002,62,56.799999,0,68.400002,69.400002,66.400002
20160817141500,246.0,247.199997,68.666666,63,56.799999,0,68.599998,69.400002,66.400002
20160817143000,246.0,247.199997,68.666666,63,56.799999,0,68.599998,69.400002,66.400002
20160817144500,246.0,247.199997,68.666666,63,56.799999,0,68.699997,69.400002,66.400002
20160817150000,246.0,247.199997,68.666666,63,57.5,0,68.699997,69.400002,66.400002
20160817151500,246.0,247.199997,68.666666,63,57.5,0,68.900002,69.400002,66.400002
20160817153000,246.0,251.399994,69.833332,63,57.5,0,68.800003,69.400002,66.400002
20160817154500,246.0,247.199997,68.666666,63,56.799999,0,68.800003,69.400002,66.400002
20160817160000,246.0,251.399994,69.833332,63,56.799999,0,68.800003,69.400002,66.400002
20160817161500,246.0,251.399994,69.833332,63,56.799999,0,68.900002,69.400002,66.400002
20160817163000,246.0,251.399994,69.833332,63,57.5,0,68.800003,69.400002,66.400002
20160817164500,246.0,256.200012,71.16667,63,57.5,0,68.900002,69.400002,66.400002
20160817170000,246.0,256.200012,71.16667,63,57.5,0,68.800003,69.400002,66.400002
20160817171500,246.0,264.600006,73.500002,65,57.5,0,69.099998,69.400002,66.400002
20160817173000,246.0,260.399994,72.333332,65,57.5,0,69.099998,69.300003,66.300003
20160817174500,246.0,256.200012,71.16667,64,56.799999,0,68.900002,69.400002,66.400002
20160817180000,246.0,256.200012,71.16667,64,56.799999,0,68.900002,69.400002,66.400002
20160817181500,246.0,247.199997,68.666666,63,56.799999,0,68.900002,69.400002,66.400002
20160817183000,246.0,251.399994,69.833332,63,56.799999,0,68.900002,69.400002,66.400002
20160817184500,246.0,251.399994,69.833332,63,56.799999,0,69.0,69.400002,66.400002
20160817190000,246.0,251.399994,69.833332,63,56.799999,0,69.400002,69.400002,66.400002
20160817191500,246.0,247.199997,68.666666,64,56.799999,0,69.400002,69.400002,66.400002
20160817193000,246.0,256.200012,71.16667,66,56.799999,0,69.599998,69.300003,66.300003
20160817194500,246.0,285.600006,79.333335,70,56.799999,0,69.599998,69.300003,66.300003
20160817200000,246.0,277.200012,77.000003,69,56.799999,0,68.800003,69.199997,66.199997
20160817201500,246.0,256.200012,71.16667,65,56.799999,0,68.5,69.199997,66.199997
20160817203000,246.0,251.399994,69.833332,65,56.799999,0,68.300003,69.300003,66.300003
20160817204500,246.0,251.399994,69.833332,66,56.799999,0,68.099998,69.300003,66.300003
20160817210000,246.0,256.200012,71.16667,66,56.799999,0,67.900002,69.199997,66.199997
20160817211500,246.0,251.399994,69.833332,65,56.799999,0,67.800003,69.199997,66.199997
20160817213000,246.0,251.399994,69.833332,64,56.799999,0,67.699997,69.199997,66.199997
20160817214500,246.0,247.199997,68.666666,64,56.799999,0,67.699997,69.199997,66.199997
20160817220000,246.0,247.199997,68.666666,64,56.799999,0,67.599998,69.099998,66.099998
20160817221500,246.0,251.399994,69.833332,64,56.799999,0,67.599998,69.099998,66.099998
20160817223000,246.0,247.199997,68.666666,64,56.799999,0,67.599998,69.099998,66.099998
20160817224500,246.0,247.199997,68.666666,64,56.799999,0,67.5,69.0,66.0
20160817230000,246.0,251.399994,69.833332,64,56.799999,0,67.400002,69.099998,66.099998
20160817231500,246.0,247.199997,68.666666,64,56.799999,0,67.400002,69.0,66.0
20160817233000,246.0,243.0,67.5,64,56.799999,0,67.400002,69.099998,66.099998
20160817234500,246.0,247.199997,68.666666,64,56.799999,0,67.300003,69.0,66.0
20160818000000,246.0,243.0,67.5,64,56.799999,0,67.199997,69.0,66.0
20160818001500,246.0,243.0,67.5,64,56.799999,0,67.199997,69.099998,66.099998
20160818003000,246.0,247.199997,68.666666,64,56.799999,0,67.099998,69.0,66.0
20160818004500,246.0,247.199997,68.666666,64,56.799999,0,67.099998,69.0,66.0
20160818010000,246.0,247.199997,68.666666,64,56.799999,0,67.0,69.099998,66.099998
20160818011500,246.0,251.399994,69.833332,64,56.799999,0,67.0,69.0,66.0
20160818013000,246.0,251.399994,69.833332,65,56.799999,0,66.900002,69.099998,66.099998
20160818014500,246.0,256.200012,71.16667,65,56.799999,0,66.800003,69.199997,66.199997
20160818020000,246.0,256.200012,71.16667,64,56.799999,0,66.800003,69.099998,66.099998
20160818021500,246.0,251.399994,69.833332,64,56.799999,0,66.699997,69.099998,66.099998
20160818023000,246.0,256.200012,71.16667,64,56.799999,0,66.599998,69.0,66.0
20160818024500,246.0,247.199997,68.666666,64,56.799999,0,66.599998,69.099998,66.099998
20160818030000,246.0,251.399994,69.833332,64,56.799999,0,66.5,69.0,66.0
20160818031500,246.0,256.200012,71.16667,64,56.799999,0,66.5,69.0,66.0
20160818033000,246.0,251.399994,69.833332,64,56.799999,0,66.5,69.0,66.0
20160818034500,246.0,256.200012,71.16667,64,56.799999,0,66.400002,69.0,66.0
20160818040000,246.0,251.399994,69.833332,64,56.799999,0,66.400002,69.0,66.0
20160818041500,246.0,247.199997,68.666666,64,56.799999,0,66.400002,69.0,66.0
20160818043000,246.0,251.399994,69.833332,64,56.799999,0,66.300003,69.0,66.0
20160818044500,246.0,251.399994,69.833332,61,56.799999,0,66.300003,69.0,66.0
20160818050000,246.0,247.199997,68.666666,61,56.799999,0,66.199997,69.099998,66.099998
20160818051500,246.0,251.399994,69.833332,61,56.799999,0,66.199997,69.0,66.0
20160818053000,246.0,251.399994,69.833332,61,56.799999,0,66.199997,69.0,66.0
20160818054500,246.0,247.199997,68.666666,61,56.799999,0,66.099998,69.0,66.0
20160818060000,246.0,251.399994,69.833332,61,56.799999,0,66.0,69.0,66.0
20160818061500,246.0,251.399994,69.833332,61,56.799999,0,66.0,69.0,66.0
20160818063000,246.0,247.199997,68.666666,61,56.799999,0,66.0,69.0,66.0
20160818064500,246.0,243.0,67.5,61,56.799999,0,66.0,69.0,66.0
20160818070000,246.0,251.399994,69.833332,61,56.799999,0,66.0,69.0,66.0
20160818071500,246.0,247.199997,68.666666,61,56.799999,0,66.099998,69.0,66.0
20160818073000,246.0,243.0,67.5,64,56.799999,0,66.199997,69.0,66.0
20160818074500,246.0,247.199997,68.666666,64,56.799999,0,66.199997,69.0,66.0
20160818080000,246.0,247.199997,68.666666,64,56.799999,0,66.099998,69.0,66.0
20160818081500,246.0,251.399994,69.833332,64,56.799999,0,66.199997,69.0,66.0
20160818083000,246.0,247.199997,68.666666,64,56.799999,0,66.300003,69.0,66.0
20160818084500,246.0,243.0,67.5,64,56.799999,0,66.400002,69.0,66.0
20160818090000,246.0,243.0,67.5,64,56.799999,0,66.5,69.0,66.0
20160818091500,246.0,243.0,67.5,64,56.799999,0,66.599998,69.0,66.0
20160818093000,246.0,247.199997,68.666666,64,56.799999,0,66.800003,69.0,66.0
20160818094500,246.0,243.0,67.5,64,56.799999,0,67.0,69.0,66.0
20160818100000,246.0,243.0,67.5,64,56.799999,0,67.199997,69.0,66.0
20160818101500,246.0,247.199997,68.666666,64,56.799999,0,67.199997,69.0,66.0
20160818103000,246.0,247.199997,68.666666,64,56.799999,0,67.300003,69.0,66.0
20160818104500,246.0,247.199997,68.666666,64,93.800003,100,69.0,76.400002,73.400002
20160818110000,246.0,243.0,67.5,64,110.099998,100,70.199997,76.400002,73.400002
20160818111500,246.0,247.199997,68.666666,64,106.099998,100,71.300003,76.400002,73.400002
20160818113000,246.0,247.199997,68.666666,64,111.0,100,72.099998,76.400002,73.400002
20160818114500,246.0,247.199997,68.666666,64,109.0,100,72.900002,76.400002,73.400002
20160818120000,246.0,247.199997,68.666666,61,98.5,100,73.400002,76.400002,73.400002
20160818121500,246.0,247.199997,68.666666,61,59.200001,100,72.800003,76.400002,73.400002
20160818123000,246.0,247.199997,68.666666,61,92.300003,100,72.400002,76.400002,73.400002
20160818124500,246.0,247.199997,68.666666,61,83.800003,100,73.400002,76.400002,73.400002
20160818130000,246.0,243.0,67.5,61,88.0,100,73.300003,76.400002,73.400002
20160818131500,246.0,243.0,67.5,61,83.900002,100,73.5,76.400002,73.400002
20160818133000,246.0,247.199997,68.666666,61,70.699997,0,73.599998,76.400002,73.400002
20160818134500,246.0,243.0,67.5,61,87.900002,100,72.099998,76.400002,73.400002
20160818140000,246.0,256.200012,71.16667,62,85.400002,100,73.199997,76.400002,73.400002
20160818141500,246.0,256.200012,71.16667,61,81.599998,100,73.199997,76.400002,73.400002
20160818143000,246.0,247.199997,68.666666,61,85.0,100,73.0,76.400002,73.400002
20160818144500,246.0,247.199997,68.666666,61,78.300003,100,73.199997,76.400002,73.400002
20160818150000,246.0,247.199997,68.666666,61,77.199997,100,73.099998,76.400002,73.400002
20160818151500,246.0,251.399994,69.833332,61,84.400002,100,73.099998,76.400002,73.400002
20160818153000,246.0,247.199997,68.666666,61,78.699997,100,73.199997,76.400002,73.400002
20160818154500,246.0,251.399994,69.833332,61,76.800003,100,73.199997,76.400002,73.400002
20160818160000,246.0,247.199997,68.666666,61,84.900002,100,73.199997,76.400002,73.400002
20160818161500,246.0,251.399994,69.833332,61,79.099998,100,73.300003,76.400002,73.400002
20160818163000,246.0,237.600006,66.000002,63,77.300003,100,73.199997,76.400002,73.400002
20160818164500,246.0,243.0,67.5,63,85.599998,100,73.300003,76.400002,73.400002
20160818170000,246.0,247.199997,68.666666,64,78.699997,100,73.400002,76.400002,73.400002
20160818171500,246.0,247.199997,68.666666,64,77.300003,100,73.300003,76.400002,73.400002
20160818173000,246.0,247.199997,68.666666,64,84.599998,100,73.199997,76.400002,73.400002
20160818174500,246.0,247.199997,68.666666,64,78.400002,100,73.300003,76.400002,73.400002
20160818180000,246.0,247.199997,68.666666,64,79.699997,100,73.199997,76.400002,73.400002
20160818181500,246.0,247.199997,68.666666,64,82.0,100,73.099998,76.400002,73.400002
20160818183000,246.0,247.199997,68.666666,64,77.699997,100,73.199997,76.400002,73.400002
20160818184500,246.0,247.199997,68.666666,64,83.099998,100,73.099998,76.400002,73.400002
20160818190000,246.0,247.199997,68.666666,64,79.199997,100,73.099998,76.400002,73.400002
20160818191500,246.0,243.0,67.5,64,81.0,100,73.199997,76.400002,73.400002
20160818193000,246.0,247.199997,68.666666,64,83.800003,100,73.400002,76.400002,73.400002
20160818194500,246.0,256.200012,71.16667,61,79.699997,100,73.400002,76.400002,73.400002
20160818200000,246.0,251.399994,69.833332,61,87.5,100,73.400002,76.400002,73.400002
20160818201500,246.0,243.0,67.5,61,80.199997,100,73.599998,76.400002,73.400002
20160818203000,246.0,243.0,67.5,61,87.5,100,73.400002,76.400002,73.400002
20160818204500,246.0,243.0,67.5,61,79.699997,100,73.400002,76.400002,73.400002
20160818210000,246.0,247.199997,68.666666,61,88.099998,100,73.300003,76.400002,73.400002
20160818211500,246.0,247.199997,68.666666,61,80.199997,100,73.400002,76.400002,73.400002
20160818213000,246.0,243.0,67.5,61,84.400002,100,73.400002,76.400002,73.400002
20160818214500,246.0,247.199997,68.666666,61,85.5,100,73.400002,76.400002,73.400002
20160818220000,246.0,237.600006,66.000002,61,81.099998,100,73.400002,76.400002,73.400002
20160818221500,246.0,247.199997,68.666666,61,87.199997,100,73.400002,76.400002,73.400002
20160818223000,246.0,243.0,67.5,61,81.599998,100,73.5,76.400002,73.400002
20160818224500,246.0,247.199997,68.666666,61,86.0,100,73.400002,76.400002,73.400002
20160818230000,246.0,247.199997,68.666666,61,81.300003,100,73.599998,76.400002,73.400002
20160818231500,246.0,247.199997,68.666666,61,88.699997,100,73.400002,76.400002,73.400002
20160818233000,246.0,243.0,67.5,61,80.199997,100,73.599998,76.400002,73.400002
20160818234500,246.0,247.199997,68.666666,61,83.800003,100,73.599998,76.400002,73.400002
20160819000000,246.0,247.199997,68.666666,61,83.800003,100,73.599998,76.400002,73.400002
20160819001500,246.0,247.199997,68.666666,61,82.099998,100,73.599998,76.400002,73.400002
20160819003000,246.0,247.199997,68.666666,61,88.0,100,73.5,76.400002,73.400002
20160819004500,246.0,247.199997,68.666666,61,81.599998,100,73.599998,76.400002,73.400002
20160819010000,246.0,251.399994,69.833332,61,87.400002,100,73.5,76.400002,73.400002
20160819011500,246.0,247.199997,68.666666,61,81.5,100,73.599998,76.400002,73.400002
20160819013000,246.0,247.199997,68.666666,61,89.800003,100,73.400002,76.400002,73.400002
20160819014500,246.0,247.199997,68.666666,61,80.199997,100,73.599998,76.400002,73.400002
20160819020000,246.0,243.0,67.5,61,85.0,100,73.5,76.400002,73.400002
20160819021500,246.0,243.0,67.5,61,83.0,100,73.599998,76.400002,73.400002
20160819023000,246.0,247.199997,68.666666,61,81.599998,100,73.599998,76.400002,73.400002
20160819024500,246.0,243.0,67.5,61,90.400002,100,73.5,76.400002,73.400002
20160819030000,246.0,247.199997,68.666666,61,80.699997,100,73.599998,76.400002,73.400002
20160819031500,246.0,243.0,67.5,61,89.800003,100,73.400002,76.400002,73.400002
20160819033000,246.0,237.600006,66.000002,61,79.699997,100,73.599998,76.400002,73.400002
20160819034500,246.0,243.0,67.5,61,83.800003,100,73.400002,76.400002,73.400002
20160819040000,246.0,243.0,67.5,61,85.400002,100,73.400002,76.400002,73.400002
20160819041500,246.0,247.199997,68.666666,61,81.099998,100,73.5,76.400002,73.400002
20160819043000,246.0,247.199997,68.666666,61,88.699997,100,73.400002,76.400002,73.400002
20160819044500,246.0,247.199997,68.666666,61,79.699997,100,73.5,76.400002,73.400002
20160819050000,246.0,247.199997,68.666666,61,87.900002,100,73.400002,76.400002,73.400002
20160819051500,246.0,247.199997,68.666666,61,87.900002,100,73.400002,76.400002,73.400002
20160819053000,246.0,247.199997,68.666666,61,82.300003,100,73.5,76.400002,73.400002
20160819054500,246.0,243.0,67.5,61,81.099998,100,73.400002,76.400002,73.400002
20160819060000,246.0,247.199997,68.666666,61,80.199997,100,73.300003,76.400002,73.400002
20160819061500,246.0,243.0,67.5,61,79.199997,100,73.400002,76.400002,73.400002
20160819063000,246.0,243.0,67.5,61,78.300003,100,73.300003,76.400002,73.400002
20160819064500,246.0,247.199997,68.666666,61,89.199997,100,73.199997,76.400002,73.400002
20160819070000,246.0,243.0,67.5,61,91.699997,100,73.199997,76.400002,73.400002
20160819071500,246.0,243.0,67.5,61,86.099998,100,73.199997,76.400002,73.400002
20160819073000,246.0,237.600006,66.000002,61,80.699997,100,73.400002,76.400002,73.400002
20160819074500,246.0,243.0,67.5,61,80.699997,100,73.400002,76.400002,73.400002
20160819080000,246.0,251.399994,69.833332,65,79.199997,100,73.400002,76.400002,73.400002
20160819081500,246.0,251.399994,69.833332,65,78.300003,100,73.300003,76.400002,73.400002
20160819083000,246.0,256.200012,71.16667,65,79.5,100,73.400002,76.400002,73.400002
20160819084500,246.0,251.399994,69.833332,65,79.5,100,73.5,76.400002,73.400002
20160819090000,246.0,247.199997,68.666666,64,78.699997,100,73.400002,76.400002,73.400002
20160819091500,246.0,251.399994,69.833332,64,74.400002,100,73.099998,76.400002,73.400002
20160819093000,246.0,251.399994,69.833332,64,72.5,100,72.900002,76.400002,73.400002
20160819094500,246.0,247.199997,68.666666,64,70.0,100,72.800003,76.400002,73.400002
20160819100000,246.0,251.399994,69.833332,64,68.199997,100,72.599998,76.400002,73.400002
20160819101500,246.0,251.399994,69.833332,64,66.300003,100,72.199997,76.400002,73.400002
20160819103000,246.0,247.199997,68.666666,64,65.300003,100,71.900002,76.400002,73.400002
20160819104500,246.0,251.399994,69.833332,64,63.599998,100,71.900002,76.400002,73.400002
20160819110000,246.0,251.399994,69.833332,64,62.0,100,71.800003,76.400002,73.400002
20160819111500,246.0,256.200012,71.16667,64,61.200001,100,71.599998,76.400002,73.400002
20160819113000,246.0,251.399994,69.833332,64,82.099998,100,72.300003,76.400002,73.400002
20160819114500,246.0,247.199997,68.666666,64,108.0,100,72.900002,76.400002,73.400002
20160819120000,246.0,247.199997,68.666666,64,96.699997,100,73.5,76.400002,73.400002
20160819121500,246.0,251.399994,69.833332,64,58.799999,100,72.900002,76.400002,73.400002
20160819123000,246.0,251.399994,69.833332,64,79.599998,100,72.300003,76.400002,73.400002
20160819124500,246.0,251.399994,69.833332,64,82.5,100,73.199997,76.400002,73.400002
20160819130000,246.0,247.199997,68.666666,64,76.800003,100,73.199997,76.400002,73.400002
20160819131500,246.0,251.399994,69.833332,64,85.599998,100,73.0,76.400002,73.400002
20160819133000,246.0,251.399994,69.833332,64,79.099998,100,73.400002,76.400002,73.400002
20160819134500,246.0,251.399994,69.833332,64,74.400002,100,73.199997,76.400002,73.400002
20160819140000,246.0,247.199997,68.666666,63,88.099998,100,73.599998,76.400002,73.400002
20160819141500,246.0,247.199997,68.666666,63,58.799999,100,72.5,76.400002,73.400002
20160819143000,246.0,247.199997,68.666666,61,82.099998,100,72.699997,76.400002,73.400002
20160819144500,246.0,247.199997,68.666666,61,82.099998,100,73.300003,76.400002,73.400002
20160819150000,246.0,243.0,67.5,61,79.199997,100,73.400002,76.400002,73.400002
20160819151500,246.0,243.0,67.5,61,82.199997,100,73.300003,76.400002,73.400002
20160819153000,246.0,247.199997,68.666666,61,85.599998,100,73.300003,76.400002,73.400002
20160819154500,246.0,243.0,67.5,61,85.599998,100,73.400002,76.400002,73.400002
20160819160000,246.0,243.0,67.5,64,84.5,100,73.400002,76.400002,73.400002
20160819161500,246.0,243.0,67.5,64,59.200001,100,72.699997,76.400002,73.400002
20160819163000,246.0,256.200012,71.16667,63,87.5,100,72.599998,76.400002,73.400002
20160819164500,246.0,256.200012,71.16667,61,82.099998,100,73.199997,76.400002,73.400002
20160819170000,246.0,247.199997,68.666666,61,81.099998,100,73.199997,76.400002,73.400002
20160819171500,246.0,251.399994,69.833332,61,79.300003,100,73.400002,76.400002,73.400002
20160819173000,246.0,251.399994,69.833332,61,81.800003,100,73.199997,76.400002,73.400002
20160819174500,246.0,251.399994,69.833332,61,84.900002,100,73.099998,76.400002,73.400002
20160819180000,246.0,256.200012,71.16667,61,80.699997,100,73.199997,76.400002,73.400002
20160819181500,246.0,237.600006,66.000002,69,79.699997,100,73.400002,76.400002,73.400002
20160819183000,246.0,243.0,67.5,70,82.599998,100,73.300003,76.400002,73.400002
20160819184500,246.0,260.399994,72.333332,66,82.599998,100,73.400002,76.400002,73.400002
20160819190000,246.0,251.399994,69.833332,63,81.599998,100,73.400002,76.400002,73.400002
20160819191500,246.0,256.200012,71.16667,63,79.199997,100,73.400002,76.400002,73.400002
20160819193000,246.0,251.399994,69.833332,63,77.300003,100,73.400002,76.400002,73.400002
20160819194500,246.0,251.399994,69.833332,63,76.400002,100,73.400002,76.400002,73.400002
20160819200000,246.0,251.399994,69.833332,63,76.400002,100,73.300003,76.400002,73.400002
20160819201500,246.0,251.399994,69.833332,63,78.300003,100,73.300003,76.400002,73.400002
20160819203000,246.0,251.399994,69.833332,63,82.099998,100,73.400002,76.400002,73.400002
20160819204500,246.0,247.199997,68.666666,62,80.199997,100,73.400002,76.400002,73.400002
20160819210000,246.0,237.600006,66.000002,62,78.599998,100,73.5,76.400002,73.400002
20160819211500,246.0,243.0,67.5,62,77.300003,100,73.5,76.400002,73.400002
20160819213000,246.0,251.399994,69.833332,62,77.300003,100,73.400002,76.400002,73.400002
20160819214500,246.0,243.0,67.5,62,78.199997,100,73.400002,76.400002,73.400002
20160819220000,246.0,247.199997,68.666666,62,84.0,100,73.300003,76.400002,73.400002
20160819221500,246.0,251.399994,69.833332,62,84.0,100,73.300003,76.400002,73.400002
20160819223000,246.0,247.199997,68.666666,62,78.300003,100,73.400002,76.400002,73.400002
20160819224500,246.0,243.0,67.5,62,76.400002,100,73.400002,76.400002,73.400002
20160819230000,246.0,247.199997,68.666666,62,83.800003,100,73.300003,76.400002,73.400002
20160819231500,246.0,247.199997,68.666666,62,77.800003,100,73.400002,76.400002,73.400002
20160819233000,246.0,251.399994,69.833332,62,77.800003,100,73.300003,76.400002,73.400002
20160819234500,246.0,251.399994,69.833332,62,81.300003,100,73.300003,76.400002,73.400002
20160820000000,246.0,256.200012,71.16667,62,77.300003,100,73.300003,76.400002,73.400002
20160820001500,246.0,251.399994,69.833332,62,75.400002,100,73.199997,76.400002,73.400002
20160820003000,246.0,256.200012,71.16667,62,84.300003,100,73.099998,76.400002,73.400002
20160820004500,246.0,251.399994,69.833332,62,78.300003,100,73.199997,76.400002,73.400002
20160820010000,246.0,251.399994,69.833332,62,78.300003,100,73.199997,76.400002,73.400002
20160820011500,246.0,256.200012,71.16667,62,81.599998,100,73.199997,76.400002,73.400002
20160820013000,246.0,251.399994,69.833332,61,78.800003,100,73.199997,76.400002,73.400002
20160820014500,246.0,251.399994,69.833332,61,77.300003,100,73.199997,76.400002,73.400002
20160820020000,246.0,247.199997,68.666666,61,76.400002,100,73.099998,76.400002,73.400002
20160820021500,246.0,247.199997,68.666666,61,79.300003,100,73.099998,76.400002,73.400002
20160820023000,246.0,247.199997,68.666666,61,81.099998,100,73.099998,76.400002,73.400002
20160820024500,246.0,247.199997,68.666666,61,76.400002,100,73.099998,76.400002,73.400002
20160820030000,246.0,251.399994,69.833332,61,83.699997,100,73.099998,76.400002,73.400002
20160820031500,246.0,247.199997,68.666666,61,77.0,100,73.099998,76.400002,73.400002
20160820033000,246.0,251.399994,69.833332,61,82.5,100,73.099998,76.400002,73.400002
20160820034500,246.0,251.399994,69.833332,61,81.099998,100,73.199997,76.400002,73.400002
20160820040000,246.0,243.0,67.5,61,77.300003,100,73.199997,76.400002,73.400002
20160820041500,246.0,247.199997,68.666666,61,85.599998,100,73.099998,76.400002,73.400002
20160820043000,246.0,247.199997,68.666666,61,79.199997,100,73.199997,76.400002,73.400002
20160820044500,246.0,251.399994,69.833332,61,81.5,100,73.199997,76.400002,73.400002
20160820050000,246.0,247.199997,68.666666,61,81.5,100,73.199997,76.400002,73.400002
20160820051500,246.0,251.399994,69.833332,61,78.199997,100,73.199997,76.400002,73.400002
20160820053000,246.0,251.399994,69.833332,61,80.199997,100,73.199997,76.400002,73.400002
20160820054500,246.0,247.199997,68.666666,61,80.199997,100,73.199997,76.400002,73.400002
20160820060000,246.0,247.199997,68.666666,61,81.599998,100,73.199997,76.400002,73.400002
20160820061500,246.0,251.399994,69.833332,61,77.300003,100,73.199997,76.400002,73.400002
20160820063000,246.0,247.199997,68.666666,61,80.699997,100,73.099998,76.400002,73.400002
20160820064500,246.0,247.199997,68.666666,61,84.0,100,73.099998,76.400002,73.400002
20160820070000,246.0,247.199997,68.666666,61,82.599998,100,73.400002,76.400002,73.400002
20160820071500,246.0,251.399994,69.833332,61,91.099998,100,73.400002,76.400002,73.400002
20160820073000,246.0,251.399994,69.833332,61,77.5,0,73.699997,76.400002,73.400002
20160820074500,246.0,247.199997,68.666666,61,79.900002,100,72.199997,76.400002,73.400002
20160820080000,246.0,247.199997,68.666666,61,89.099998,100,73.0,76.400002,73.400002
20160820081500,246.0,251.399994,69.833332,61,79.199997,100,73.199997,76.400002,73.400002
20160820083000,246.0,247.199997,68.666666,61,81.099998,100,73.199997,76.400002,73.400002
20160820084500,246.0,251.399994,69.833332,61,81.099998,100,73.199997,76.400002,73.400002
20160820090000,246.0,237.600006,66.000002,62,77.800003,100,73.400002,76.400002,73.400002
