PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820091500,246.0,243.0,67.5,62,85.599998,100,73.300003,76.400002,73.400002
20160820093000,246.0,247.199997,68.666666,62,79.199997,100,73.5,76.400002,73.400002
20160820094500,246.0,243.0,67.5,62,77.5,100,73.5,76.400002,73.400002
20160820100000,246.0,243.0,67.5,62,83.599998,100,73.599998,76.400002,73.400002
20160820101500,246.0,247.199997,68.666666,62,58.400002,100,73.0,76.400002,73.400002
20160820103000,246.0,243.0,67.5,62,58.400002,100,72.599998,76.400002,73.400002
20160820104500,246.0,243.0,67.5,62,81.099998,100,72.900002,76.400002,73.400002
20160820110000,246.0,243.0,67.5,62,76.400002,100,73.400002,76.400002,73.400002
20160820111500,246.0,237.600006,66.000002,63,75.400002,100,73.400002,76.400002,73.400002
20160820113000,246.0,237.600006,66.000002,63,71.099998,100,73.300003,76.400002,73.400002
20160820114500,246.0,237.600006,66.000002,63,67.699997,100,73.300003,76.400002,73.400002
20160820120000,246.0,237.600006,66.000002,64,80.599998,100,73.300003,76.400002,73.400002
20160820121500,246.0,243.0,67.5,64,78.300003,100,73.5,76.400002,73.400002
20160820123000,246.0,243.0,67.5,64,73.0,100,73.599998,76.400002,73.400002
20160820124500,246.0,237.600006,66.000002,64,69.199997,100,73.300003,76.400002,73.400002
20160820130000,246.0,243.0,67.5,64,76.400002,100,73.199997,76.400002,73.400002
20160820131500,246.0,247.199997,68.666666,64,76.400002,100,73.400002,76.400002,73.400002
20160820133000,246.0,247.199997,68.666666,64,72.5,100,73.400002,76.400002,73.400002
20160820134500,246.0,237.600006,66.000002,64,69.199997,100,73.199997,76.400002,73.400002
20160820140000,246.0,243.0,67.5,64,74.0,100,73.199997,76.400002,73.400002
20160820141500,246.0,243.0,67.5,64,70.099998,100,73.099998,76.400002,73.400002
20160820143000,246.0,247.199997,68.666666,64,81.599998,100,73.199997,76.400002,73.400002
20160820144500,246.0,243.0,67.5,64,75.5,100,73.099998,76.400002,73.400002
20160820150000,246.0,247.199997,68.666666,64,80.5,100,73.199997,76.400002,73.400002
20160820151500,246.0,247.199997,68.666666,64,80.5,100,73.0,76.400002,73.400002
20160820153000,246.0,247.199997,68.666666,64,86.900002,100,72.599998,76.400002,73.400002
20160820154500,246.0,243.0,67.5,64,88.099998,100,72.599998,76.400002,73.400002
20160820160000,246.0,247.199997,68.666666,64,89.300003,100,73.099998,76.400002,73.400002
20160820161500,246.0,243.0,67.5,64,98.400002,100,72.900002,76.400002,73.400002
20160820163000,246.0,243.0,67.5,64,94.800003,100,72.900002,76.400002,73.400002
20160820164500,246.0,247.199997,68.666666,64,91.699997,100,73.0,76.400002,73.400002
20160820170000,246.0,247.199997,68.666666,64,90.599998,100,72.900002,76.400002,73.400002
20160820171500,246.0,251.399994,69.833332,64,97.400002,100,72.900002,76.400002,73.400002
20160820173000,246.0,251.399994,69.833332,64,99.699997,100,72.800003,76.400002,73.400002
20160820174500,246.0,256.200012,71.16667,64,95.400002,100,73.099998,76.400002,73.400002
20160820180000,246.0,251.399994,69.833332,64,92.400002,100,73.199997,76.400002,73.400002
20160820181500,246.0,247.199997,68.666666,64,106.599998,100,73.300003,76.400002,73.400002
20160820183000,246.0,251.399994,69.833332,64,76.800003,0,74.0,76.400002,73.400002
20160820184500,246.0,251.399994,69.833332,64,58.0,100,72.900002,76.400002,73.400002
20160820190000,246.0,356.399994,98.999998,86,56.799999,0,72.199997,66.699997,63.700001
20160820191500,246.0,356.399994,98.999998,86,56.799999,0,71.400002,65.0,54.299999
20160820193000,246.0,356.399994,98.999998,87,56.799999,0,71.0,65.0,54.299999
20160820194500,246.0,356.399994,98.999998,87,56.799999,0,70.699997,65.0,54.299999
20160820200000,246.0,356.399994,98.999998,87,56.0,0,70.5,65.0,54.299999
20160820201500,246.0,356.399994,98.999998,87,56.0,0,70.199997,65.0,54.299999
20160820203000,246.0,356.399994,98.999998,87,56.0,0,70.0,65.0,54.299999
20160820204500,246.0,366.0,101.666667,87,56.0,0,69.800003,65.0,54.299999
20160820210000,246.0,366.0,101.666667,86,56.0,0,69.599998,65.0,54.299999
20160820211500,246.0,366.0,101.666667,85,56.0,0,69.400002,65.0,54.299999
20160820213000,246.0,247.199997,68.666666,63,57.5,0,69.599998,69.400002,66.400002
20160820214500,246.0,247.199997,68.666666,63,57.5,0,69.699997,69.400002,66.400002
20160820220000,246.0,247.199997,68.666666,63,57.5,0,69.599998,69.400002,66.400002
20160820221500,246.0,256.200012,71.16667,63,57.5,0,69.5,69.400002,66.400002
20160820223000,246.0,256.200012,71.16667,62,57.5,0,69.400002,69.400002,66.400002
20160820224500,246.0,251.399994,69.833332,61,57.5,0,69.5,69.400002,66.400002
20160820230000,246.0,256.200012,71.16667,61,57.5,0,69.400002,69.400002,66.400002
20160820231500,246.0,251.399994,69.833332,61,57.5,0,69.300003,69.400002,66.400002
20160820233000,246.0,247.199997,68.666666,61,57.5,0,69.300003,69.400002,66.400002
20160820234500,246.0,251.399994,69.833332,61,57.5,0,69.300003,69.400002,66.400002
20160821000000,246.0,247.199997,68.666666,61,56.799999,0,69.199997,69.400002,66.400002
20160821001500,246.0,247.199997,68.666666,61,57.5,0,69.199997,69.300003,66.300003
20160821003000,246.0,251.399994,69.833332,61,56.900002,0,69.099998,69.199997,66.199997
20160821004500,246.0,247.199997,68.666666,61,56.900002,0,69.0,69.199997,66.199997
20160821010000,246.0,251.399994,69.833332,61,56.900002,0,68.900002,69.099998,66.099998
20160821011500,246.0,251.399994,69.833332,61,56.900002,0,68.800003,69.099998,66.099998
20160821013000,246.0,251.399994,69.833332,62,56.900002,0,68.900002,69.099998,66.099998
20160821014500,246.0,256.200012,71.16667,62,56.900002,0,68.699997,69.0,66.0
20160821020000,246.0,256.200012,71.16667,62,56.900002,0,68.800003,69.0,66.0
20160821021500,246.0,247.199997,68.666666,61,56.900002,0,68.699997,69.0,66.0
20160821023000,246.0,251.399994,69.833332,61,57.5,0,68.599998,69.0,66.0
20160821024500,246.0,251.399994,69.833332,61,57.5,0,68.599998,69.0,66.0
20160821030000,246.0,251.399994,69.833332,61,57.5,0,68.599998,69.0,66.0
20160821031500,246.0,247.199997,68.666666,61,57.5,0,68.599998,69.0,66.0
20160821033000,246.0,251.399994,69.833332,61,57.5,0,68.400002,69.0,66.0
20160821034500,246.0,251.399994,69.833332,61,57.5,0,68.400002,69.0,66.0
20160821040000,246.0,243.0,67.5,61,57.5,0,68.400002,69.0,66.0
20160821041500,246.0,247.199997,68.666666,61,56.799999,0,68.300003,69.0,66.0
20160821043000,246.0,243.0,67.5,61,56.799999,0,68.300003,69.0,66.0
20160821044500,246.0,243.0,67.5,61,56.799999,0,68.199997,69.0,66.0
20160821050000,246.0,247.199997,68.666666,61,56.799999,0,68.199997,69.0,66.0
20160821051500,246.0,247.199997,68.666666,61,56.799999,0,68.099998,69.0,66.0
20160821053000,246.0,247.199997,68.666666,61,56.799999,0,68.099998,69.0,66.0
20160821054500,246.0,247.199997,68.666666,61,56.799999,0,68.099998,69.0,66.0
20160821060000,246.0,247.199997,68.666666,61,56.799999,0,68.0,69.0,66.0
20160821061500,246.0,247.199997,68.666666,61,56.799999,0,68.199997,69.0,66.0
20160821063000,246.0,247.199997,68.666666,61,56.799999,0,68.099998,69.0,66.0
20160821064500,246.0,243.0,67.5,61,56.799999,0,68.0,69.0,66.0
20160821070000,246.0,247.199997,68.666666,61,56.799999,0,67.900002,69.0,66.0
20160821071500,246.0,247.199997,68.666666,62,57.5,0,68.0,69.0,66.0
20160821073000,246.0,353.399994,98.166665,78,56.799999,0,68.099998,65.0,59.900002
20160821074500,246.0,353.399994,98.166665,79,56.799999,0,67.900002,65.0,59.900002
20160821080000,246.0,353.399994,98.166665,79,56.799999,0,67.699997,65.0,59.900002
20160821081500,246.0,353.399994,98.166665,80,56.799999,0,67.699997,65.0,59.900002
20160821083000,246.0,353.399994,98.166665,80,56.799999,0,67.699997,65.0,59.900002
20160821084500,246.0,353.399994,98.166665,81,56.799999,0,67.599998,65.0,59.900002
20160821090000,246.0,353.399994,98.166665,81,56.799999,0,67.599998,65.0,59.900002
20160821091500,246.0,353.399994,98.166665,82,56.0,0,67.300003,65.0,59.900002
20160821093000,246.0,353.399994,98.166665,82,56.0,0,67.400002,65.0,59.900002
20160821094500,246.0,353.399994,98.166665,83,56.700001,0,67.5,65.0,59.900002
20160821100000,246.0,353.399994,98.166665,83,56.700001,0,67.599998,65.0,59.900002
20160821101500,246.0,353.399994,98.166665,83,56.700001,0,67.699997,65.0,59.900002
20160821103000,246.0,353.399994,98.166665,83,56.700001,0,67.900002,65.0,59.900002
20160821104500,246.0,359.399994,99.833332,83,56.700001,0,68.0,65.0,59.900002
20160821110000,246.0,359.399994,99.833332,83,56.0,0,68.199997,65.0,59.900002
20160821111500,246.0,359.399994,99.833332,83,56.0,0,68.099998,65.0,59.900002
20160821113000,246.0,363.0,100.833333,83,56.700001,0,68.099998,65.0,59.900002
20160821114500,246.0,363.0,100.833333,83,56.700001,0,68.199997,65.0,59.900002
20160821120000,246.0,363.0,100.833333,83,56.700001,0,68.199997,65.0,59.900002
20160821121500,246.0,363.0,100.833333,83,56.700001,0,68.099998,65.0,59.900002
20160821123000,246.0,256.200012,71.16667,62,93.599998,100,69.300003,73.900002,70.900002
20160821124500,246.0,256.200012,71.16667,62,99.699997,100,70.199997,73.599998,70.599998
20160821130000,246.0,256.200012,71.16667,62,66.800003,0,71.199997,73.599998,70.599998
20160821131500,246.0,247.199997,68.666666,62,57.700001,0,70.5,73.599998,70.599998
20160821133000,246.0,251.399994,69.833332,62,57.700001,100,70.300003,73.599998,70.599998
20160821134500,246.0,243.0,67.5,62,57.700001,100,70.199997,73.599998,70.599998
20160821140000,246.0,247.199997,68.666666,63,57.700001,100,69.900002,73.599998,70.599998
20160821141500,246.0,247.199997,68.666666,63,70.199997,100,70.0,73.599998,70.599998
20160821143000,246.0,243.0,67.5,63,67.0,100,70.400002,73.599998,70.599998
20160821144500,246.0,247.199997,68.666666,63,64.400002,100,70.400002,73.599998,70.599998
20160821150000,246.0,243.0,67.5,63,67.300003,100,70.400002,73.599998,70.599998
20160821151500,246.0,247.199997,68.666666,63,67.300003,100,70.5,73.599998,70.599998
20160821153000,246.0,247.199997,68.666666,63,67.300003,100,70.699997,73.599998,70.599998
20160821154500,246.0,346.799988,96.33333,81,63.599998,0,70.699997,69.0,66.0
20160821160000,246.0,353.399994,98.166665,81,57.599998,0,69.599998,68.900002,65.900002
20160821161500,246.0,340.200012,94.500003,79,57.0,0,69.400002,68.900002,65.900002
20160821163000,246.0,340.200012,94.500003,81,57.0,0,69.199997,68.900002,65.900002
20160821164500,246.0,340.200012,94.500003,81,57.0,0,69.099998,69.099998,66.099998
20160821170000,246.0,346.799988,96.33333,81,57.0,0,69.099998,69.0,66.0
20160821171500,246.0,340.200012,94.500003,81,57.0,0,68.699997,69.0,66.0
20160821173000,246.0,323.399994,89.833332,78,57.0,0,68.5,69.0,66.0
20160821174500,246.0,285.600006,79.333335,70,57.0,0,68.300003,69.0,66.0
20160821180000,246.0,247.199997,68.666666,64,57.0,0,68.300003,69.0,66.0
20160821181500,246.0,256.200012,71.16667,64,57.0,0,68.300003,69.0,66.0
20160821183000,246.0,251.399994,69.833332,64,57.0,0,68.199997,69.199997,66.199997
20160821184500,246.0,247.199997,68.666666,64,57.0,0,68.199997,69.400002,66.400002
20160821190000,246.0,251.399994,69.833332,64,57.599998,0,68.099998,69.400002,66.400002
20160821191500,246.0,256.200012,71.16667,64,57.599998,0,68.0,69.400002,66.400002
20160821193000,246.0,251.399994,69.833332,64,57.599998,0,67.900002,69.400002,66.400002
20160821194500,246.0,251.399994,69.833332,64,57.599998,0,67.800003,69.400002,66.400002
20160821200000,246.0,251.399994,69.833332,64,57.599998,0,67.800003,69.400002,66.400002
20160821201500,246.0,247.199997,68.666666,64,57.599998,0,67.800003,69.400002,66.400002
20160821203000,246.0,251.399994,69.833332,64,57.599998,0,67.699997,69.400002,66.400002
20160821204500,246.0,251.399994,69.833332,64,57.599998,0,67.699997,69.400002,66.400002
20160821210000,246.0,251.399994,69.833332,64,57.599998,0,67.699997,69.400002,66.400002
20160821211500,246.0,251.399994,69.833332,63,57.599998,0,67.699997,69.400002,66.400002
20160821213000,246.0,247.199997,68.666666,63,57.599998,0,67.599998,69.400002,66.400002
20160821214500,246.0,247.199997,68.666666,63,57.599998,0,67.599998,69.400002,66.400002
20160821220000,246.0,251.399994,69.833332,63,57.599998,0,67.599998,69.400002,66.400002
20160821221500,246.0,251.399994,69.833332,63,57.599998,0,67.599998,69.400002,66.400002
20160821223000,246.0,256.200012,71.16667,63,57.599998,0,67.400002,69.400002,66.400002
20160821224500,246.0,251.399994,69.833332,63,57.599998,0,67.400002,69.300003,66.300003
20160821230000,246.0,247.199997,68.666666,63,57.599998,0,67.400002,69.199997,66.199997
20160821231500,246.0,247.199997,68.666666,63,57.599998,0,67.400002,69.099998,66.099998
20160821233000,246.0,256.200012,71.16667,63,57.599998,0,67.300003,69.300003,66.300003
20160821234500,246.0,251.399994,69.833332,63,57.599998,0,67.199997,69.199997,66.199997
20160822000000,246.0,247.199997,68.666666,63,57.599998,0,67.199997,69.199997,66.199997
20160822001500,246.0,247.199997,68.666666,62,57.599998,0,67.199997,69.199997,66.199997
20160822003000,246.0,251.399994,69.833332,62,56.799999,0,67.199997,69.300003,66.300003
20160822004500,246.0,247.199997,68.666666,61,56.799999,0,67.099998,69.199997,66.199997
20160822010000,246.0,251.399994,69.833332,61,57.5,0,67.099998,69.199997,66.199997
20160822011500,246.0,243.0,67.5,61,57.5,0,67.099998,69.199997,66.199997
20160822013000,246.0,251.399994,69.833332,61,57.5,0,67.099998,69.199997,66.199997
20160822014500,246.0,251.399994,69.833332,61,57.5,0,67.099998,69.199997,66.199997
20160822020000,246.0,251.399994,69.833332,61,57.5,0,67.0,69.199997,66.199997
20160822021500,246.0,247.199997,68.666666,61,57.5,0,67.0,69.099998,66.099998
20160822023000,246.0,251.399994,69.833332,62,57.5,0,66.900002,69.300003,66.300003
20160822024500,246.0,247.199997,68.666666,62,57.5,0,66.900002,69.400002,66.400002
20160822030000,246.0,251.399994,69.833332,62,57.5,0,66.900002,69.400002,66.400002
20160822031500,246.0,247.199997,68.666666,62,56.900002,0,66.800003,69.400002,66.400002
20160822033000,246.0,251.399994,69.833332,62,56.900002,0,66.800003,69.400002,66.400002
20160822034500,246.0,247.199997,68.666666,62,56.900002,0,66.800003,69.400002,66.400002
20160822040000,246.0,247.199997,68.666666,62,56.900002,0,66.800003,69.400002,66.400002
20160822041500,246.0,251.399994,69.833332,62,56.900002,0,66.800003,69.400002,66.400002
20160822043000,246.0,247.199997,68.666666,62,56.900002,0,66.699997,69.400002,66.400002
20160822044500,246.0,247.199997,68.666666,62,56.900002,0,66.699997,69.400002,66.400002
20160822050000,246.0,243.0,67.5,62,56.900002,0,66.599998,69.400002,66.400002
20160822051500,246.0,256.200012,71.16667,62,56.900002,0,66.599998,69.400002,66.400002
20160822053000,246.0,256.200012,71.16667,62,56.900002,0,66.5,69.400002,66.400002
20160822054500,246.0,251.399994,69.833332,62,56.900002,0,66.599998,69.400002,66.400002
20160822060000,246.0,251.399994,69.833332,62,56.900002,0,66.400002,69.400002,66.400002
20160822061500,246.0,251.399994,69.833332,62,56.900002,0,66.400002,69.400002,66.400002
20160822063000,246.0,256.200012,71.16667,62,56.900002,0,66.400002,69.400002,66.400002
20160822064500,246.0,251.399994,69.833332,62,56.900002,0,66.400002,69.400002,66.400002
20160822070000,246.0,251.399994,69.833332,62,56.900002,0,66.400002,69.400002,66.400002
20160822071500,246.0,247.199997,68.666666,64,57.5,0,66.400002,69.400002,66.400002
20160822073000,246.0,243.0,67.5,64,57.5,0,66.400002,69.400002,66.400002
20160822074500,246.0,243.0,67.5,64,57.5,0,66.400002,69.400002,66.400002
20160822080000,246.0,243.0,67.5,64,57.5,0,66.400002,69.400002,66.400002
20160822081500,246.0,243.0,67.5,64,57.5,0,66.400002,69.400002,66.400002
20160822083000,246.0,247.199997,68.666666,64,57.5,0,66.400002,69.400002,66.400002
20160822084500,246.0,247.199997,68.666666,64,57.5,0,66.400002,69.400002,66.400002
20160822090000,246.0,243.0,67.5,64,57.5,0,66.599998,69.400002,66.400002
20160822091500,246.0,247.199997,68.666666,64,57.5,0,66.699997,69.400002,66.400002
20160822093000,246.0,247.199997,68.666666,64,57.5,0,66.800003,69.400002,66.400002
20160822094500,246.0,243.0,67.5,64,57.5,0,67.099998,69.400002,66.400002
20160822100000,246.0,247.199997,68.666666,64,57.5,0,67.400002,69.400002,66.400002
20160822101500,246.0,247.199997,68.666666,64,57.5,0,67.599998,69.400002,66.400002
20160822103000,246.0,247.199997,68.666666,64,57.5,0,67.699997,69.400002,66.400002
20160822104500,246.0,247.199997,68.666666,64,57.5,0,67.800003,69.400002,66.400002
20160822110000,246.0,251.399994,69.833332,64,57.5,0,67.900002,69.400002,66.400002
20160822111500,246.0,251.399994,69.833332,64,57.5,0,67.900002,69.400002,66.400002
20160822113000,246.0,251.399994,69.833332,64,57.5,0,67.900002,69.400002,66.400002
20160822114500,246.0,251.399994,69.833332,64,57.5,0,67.900002,69.400002,66.400002
20160822120000,246.0,251.399994,69.833332,64,57.5,0,68.0,69.400002,66.400002
20160822121500,246.0,251.399994,69.833332,64,57.5,0,68.099998,69.400002,66.400002
20160822123000,246.0,251.399994,69.833332,64,57.5,0,68.099998,69.400002,66.400002
20160822124500,246.0,251.399994,69.833332,64,57.5,0,67.900002,69.400002,66.400002
20160822130000,246.0,247.199997,68.666666,64,57.5,0,67.800003,69.400002,66.400002
20160822131500,246.0,247.199997,68.666666,64,57.5,0,67.699997,69.400002,66.400002
20160822133000,246.0,247.199997,68.666666,64,57.5,0,67.699997,69.400002,66.400002
20160822134500,246.0,247.199997,68.666666,64,56.799999,0,67.599998,69.400002,66.400002
20160822140000,246.0,251.399994,69.833332,64,57.5,0,67.5,69.400002,66.400002
20160822141500,246.0,251.399994,69.833332,64,56.799999,0,67.300003,69.400002,66.400002
20160822143000,246.0,251.399994,69.833332,64,56.799999,0,67.300003,69.400002,66.400002
20160822144500,246.0,251.399994,69.833332,64,56.799999,0,67.300003,69.400002,66.400002
20160822150000,246.0,256.200012,71.16667,64,56.799999,0,67.199997,69.400002,66.400002
20160822151500,246.0,251.399994,69.833332,63,57.5,0,67.199997,69.400002,66.400002
20160822153000,246.0,251.399994,69.833332,63,57.5,0,67.199997,69.400002,66.400002
20160822154500,246.0,251.399994,69.833332,63,57.5,0,67.199997,69.400002,66.400002
20160822160000,246.0,256.200012,71.16667,63,57.5,0,67.300003,69.400002,66.400002
20160822161500,246.0,251.399994,69.833332,63,57.5,0,67.300003,69.400002,66.400002
20160822163000,246.0,243.0,67.5,63,57.5,0,67.400002,69.400002,66.400002
20160822164500,246.0,247.199997,68.666666,63,57.5,0,67.400002,69.400002,66.400002
20160822170000,246.0,247.199997,68.666666,63,57.5,0,67.300003,69.400002,66.400002
20160822171500,246.0,247.199997,68.666666,63,57.5,0,67.300003,69.400002,66.400002
20160822173000,246.0,247.199997,68.666666,63,57.5,0,67.300003,69.400002,66.400002
20160822174500,246.0,247.199997,68.666666,63,57.5,0,67.400002,69.400002,66.400002
20160822180000,246.0,247.199997,68.666666,63,57.5,0,67.300003,69.400002,66.400002
20160822181500,246.0,247.199997,68.666666,63,57.5,0,67.300003,69.400002,66.400002
20160822183000,246.0,247.199997,68.666666,63,57.5,0,67.300003,69.400002,66.400002
20160822184500,246.0,243.0,67.5,63,57.5,0,67.300003,69.400002,66.400002
20160822190000,246.0,247.199997,68.666666,63,57.5,0,67.300003,69.400002,66.400002
20160822191500,246.0,237.600006,66.000002,63,57.5,0,67.300003,69.400002,66.400002
20160822193000,246.0,256.200012,71.16667,65,57.5,0,67.199997,69.400002,66.400002
20160822194500,246.0,260.399994,72.333332,62,57.5,0,67.099998,69.400002,66.400002
20160822200000,246.0,251.399994,69.833332,62,57.5,0,67.099998,69.400002,66.400002
20160822201500,246.0,260.399994,72.333332,58,57.5,0,67.099998,69.300003,66.300003
20160822203000,246.0,237.600006,66.000002,61,57.5,0,67.099998,69.400002,66.400002
20160822204500,246.0,237.600006,66.000002,62,57.5,0,67.099998,69.400002,66.400002
20160822210000,246.0,247.199997,68.666666,63,57.5,0,67.199997,69.400002,66.400002
20160822211500,246.0,251.399994,69.833332,63,57.5,0,67.199997,69.400002,66.400002
20160822213000,246.0,251.399994,69.833332,63,57.5,0,67.0,69.400002,66.400002
20160822214500,246.0,247.199997,68.666666,63,57.5,0,67.0,69.400002,66.400002
20160822220000,246.0,251.399994,69.833332,63,57.5,0,67.0,69.400002,66.400002
20160822221500,246.0,251.399994,69.833332,63,57.5,0,66.900002,69.300003,66.300003
20160822223000,246.0,256.200012,71.16667,63,57.5,0,66.900002,69.400002,66.400002
20160822224500,246.0,251.399994,69.833332,63,57.5,0,66.800003,69.400002,66.400002
20160822230000,246.0,247.199997,68.666666,63,57.5,0,66.900002,69.400002,66.400002
20160822231500,246.0,243.0,67.5,63,57.5,0,67.0,69.400002,66.400002
20160822233000,246.0,247.199997,68.666666,63,57.5,0,67.099998,69.400002,66.400002
20160822234500,246.0,247.199997,68.666666,63,57.5,0,66.900002,69.400002,66.400002
20160823000000,246.0,247.199997,68.666666,64,57.5,0,66.800003,69.300003,66.300003
20160823001500,246.0,251.399994,69.833332,64,56.799999,0,66.699997,69.400002,66.400002
20160823003000,246.0,247.199997,68.666666,64,56.799999,0,66.699997,69.400002,66.400002
20160823004500,246.0,251.399994,69.833332,64,57.400002,0,66.699997,69.300003,66.300003
20160823010000,246.0,247.199997,68.666666,64,57.400002,0,66.699997,69.400002,66.400002
20160823011500,246.0,251.399994,69.833332,64,57.400002,0,66.800003,69.400002,66.400002
20160823013000,246.0,251.399994,69.833332,64,57.400002,0,66.699997,69.300003,66.300003
20160823014500,246.0,251.399994,69.833332,64,57.400002,0,66.400002,69.400002,66.400002
20160823020000,246.0,251.399994,69.833332,64,57.400002,0,66.400002,69.300003,66.300003
20160823021500,246.0,251.399994,69.833332,64,57.400002,0,66.400002,69.300003,66.300003
20160823023000,246.0,251.399994,69.833332,64,57.400002,0,66.199997,69.300003,66.300003
20160823024500,246.0,251.399994,69.833332,64,57.400002,0,66.400002,69.199997,66.199997
20160823030000,246.0,260.399994,72.333332,64,57.400002,0,66.400002,69.199997,66.199997
20160823031500,246.0,251.399994,69.833332,64,57.400002,0,66.5,69.300003,66.300003
20160823033000,246.0,251.399994,69.833332,63,57.400002,0,66.5,69.199997,66.199997
20160823034500,246.0,251.399994,69.833332,63,57.400002,0,66.599998,69.199997,66.199997
20160823040000,246.0,247.199997,68.666666,63,57.400002,0,67.0,69.199997,66.199997
20160823041500,246.0,251.399994,69.833332,63,57.400002,0,67.199997,69.199997,66.199997
20160823043000,246.0,251.399994,69.833332,63,57.400002,0,67.099998,69.199997,66.199997
20160823044500,246.0,251.399994,69.833332,63,56.799999,0,67.099998,69.199997,66.199997
20160823050000,246.0,256.200012,71.16667,63,56.799999,0,67.199997,69.199997,66.199997
20160823051500,246.0,251.399994,69.833332,62,56.799999,0,67.300003,69.099998,66.099998
20160823053000,246.0,251.399994,69.833332,62,56.799999,0,67.199997,69.199997,66.199997
20160823054500,246.0,251.399994,69.833332,62,56.799999,0,67.0,69.199997,66.199997
20160823060000,246.0,251.399994,69.833332,62,56.799999,0,66.900002,69.199997,66.199997
20160823061500,246.0,247.199997,68.666666,62,56.799999,0,66.800003,69.300003,66.300003
20160823063000,246.0,256.200012,71.16667,62,56.799999,0,66.699997,69.199997,66.199997
20160823064500,246.0,251.399994,69.833332,62,93.599998,100,68.400002,79.599998,76.599998
20160823070000,246.0,232.800003,64.666668,64,95.300003,100,69.300003,79.599998,76.599998
20160823071500,246.0,256.200012,71.16667,65,94.199997,100,70.099998,79.599998,76.599998
20160823073000,246.0,247.199997,68.666666,65,111.400002,100,70.5,79.599998,76.599998
20160823074500,246.0,251.399994,69.833332,65,97.5,100,71.099998,79.599998,76.599998
20160823080000,246.0,256.200012,71.16667,62,96.0,100,71.5,79.599998,76.599998
20160823081500,246.0,264.600006,73.500002,63,96.0,100,71.400002,79.599998,76.599998
20160823083000,246.0,269.399994,74.833332,63,97.900002,100,71.599998,79.599998,76.599998
20160823084500,246.0,237.600006,66.000002,61,110.900002,100,72.199997,79.599998,76.599998
20160823090000,246.0,237.600006,66.000002,63,97.199997,100,72.400002,79.599998,76.599998
20160823091500,246.0,264.600006,73.500002,64,95.400002,100,72.800003,79.599998,76.599998
20160823093000,246.0,256.200012,71.16667,63,95.400002,100,73.300003,79.599998,76.599998
20160823094500,246.0,192.0,53.333333,62,95.400002,100,73.800003,79.599998,76.599998
20160823100000,246.0,256.200012,71.16667,61,95.400002,100,74.300003,79.599998,76.599998
20160823101500,246.0,256.200012,71.16667,60,95.400002,100,74.800003,79.599998,76.599998
20160823103000,246.0,256.200012,71.16667,60,95.400002,100,75.099998,79.599998,76.599998
20160823104500,246.0,256.200012,71.16667,59,99.099998,100,75.5,79.599998,76.599998
20160823110000,246.0,256.200012,71.16667,60,104.699997,100,75.900002,79.599998,76.599998
20160823111500,246.0,256.200012,71.16667,59,99.300003,100,76.099998,79.599998,76.599998
20160823113000,246.0,256.200012,71.16667,59,97.199997,100,76.400002,79.599998,76.599998
20160823114500,246.0,256.200012,71.16667,59,62.799999,0,76.400002,79.599998,76.599998
20160823120000,246.0,256.200012,71.16667,59,82.599998,100,75.400002,79.599998,76.599998
20160823121500,246.0,213.0,59.166667,59,82.599998,100,75.900002,79.599998,76.599998
20160823123000,246.0,247.199997,68.666666,59,83.800003,100,76.0,79.599998,76.599998
20160823124500,246.0,256.200012,71.16667,59,83.800003,100,76.199997,79.599998,76.599998
20160823130000,246.0,256.200012,71.16667,59,63.0,100,76.099998,79.599998,76.599998
20160823131500,246.0,247.199997,68.666666,59,83.199997,100,75.900002,79.599998,76.599998
20160823133000,246.0,251.399994,69.833332,59,80.699997,100,76.400002,79.599998,76.599998
20160823134500,246.0,243.0,67.5,60,81.599998,100,76.300003,79.599998,76.599998
20160823140000,246.0,247.199997,68.666666,60,80.199997,100,76.300003,79.599998,76.599998
20160823141500,246.0,247.199997,68.666666,60,80.199997,100,76.400002,79.599998,76.599998
20160823143000,246.0,237.600006,66.000002,60,80.199997,100,76.400002,79.599998,76.599998
20160823144500,246.0,243.0,67.5,60,86.099998,100,76.099998,79.599998,76.599998
20160823150000,246.0,243.0,67.5,60,90.5,100,76.400002,79.599998,76.599998
20160823151500,246.0,243.0,67.5,60,92.900002,100,76.199997,79.599998,76.599998
20160823153000,246.0,237.600006,66.000002,60,62.0,100,75.800003,79.599998,76.599998
20160823154500,246.0,247.199997,68.666666,60,92.800003,100,75.5,79.599998,76.599998
20160823160000,246.0,247.199997,68.666666,60,91.199997,100,76.199997,79.599998,76.599998
20160823161500,246.0,247.199997,68.666666,60,87.5,100,76.5,79.599998,76.599998
20160823163000,246.0,247.199997,68.666666,60,93.0,100,76.400002,79.599998,76.599998
20160823164500,246.0,243.0,67.5,60,89.699997,100,76.300003,79.599998,76.599998
20160823170000,246.0,251.399994,69.833332,60,89.699997,100,76.400002,79.599998,76.599998
20160823171500,246.0,247.199997,68.666666,60,89.699997,100,76.400002,79.599998,76.599998
20160823173000,246.0,247.199997,68.666666,60,89.699997,100,76.300003,79.599998,76.599998
20160823174500,246.0,243.0,67.5,60,81.0,100,75.0,79.599998,76.599998
20160823180000,246.0,243.0,67.5,60,87.400002,100,76.099998,79.599998,76.599998
20160823181500,246.0,243.0,67.5,60,85.0,100,76.400002,79.599998,76.599998
20160823183000,246.0,247.199997,68.666666,60,85.0,100,76.5,79.599998,76.599998
20160823184500,246.0,243.0,67.5,60,65.599998,100,76.199997,79.599998,76.599998
20160823190000,246.0,247.199997,68.666666,60,81.599998,100,75.900002,79.599998,76.599998
20160823191500,246.0,247.199997,68.666666,60,76.800003,100,76.0,79.599998,76.599998
20160823193000,246.0,247.199997,68.666666,60,82.599998,100,76.099998,79.599998,76.599998
20160823194500,246.0,247.199997,68.666666,60,82.599998,100,76.199997,79.599998,76.599998
20160823200000,246.0,247.199997,68.666666,60,89.400002,100,76.199997,79.599998,76.599998
20160823201500,246.0,247.199997,68.666666,60,89.400002,100,76.5,79.599998,76.599998
20160823203000,246.0,243.0,67.5,61,82.0,100,75.199997,79.599998,76.599998
20160823204500,246.0,243.0,67.5,62,83.800003,100,76.0,79.599998,76.599998
20160823210000,246.0,247.199997,68.666666,62,83.800003,100,76.099998,79.599998,76.599998
20160823211500,246.0,243.0,67.5,62,92.300003,100,75.900002,79.699997,76.699997
20160823213000,246.0,237.600006,66.000002,62,98.699997,100,75.800003,79.699997,76.699997
20160823214500,246.0,243.0,67.5,62,98.699997,100,75.800003,79.699997,76.699997
20160823220000,246.0,247.199997,68.666666,62,95.400002,100,76.199997,79.699997,76.699997
20160823221500,246.0,243.0,67.5,62,93.599998,100,76.300003,79.699997,76.699997
20160823223000,246.0,243.0,67.5,62,91.699997,100,76.400002,79.699997,76.699997
20160823224500,246.0,243.0,67.5,62,107.599998,100,76.5,79.699997,76.699997
20160823230000,246.0,243.0,67.5,62,102.5,100,76.599998,79.699997,76.699997
20160823231500,246.0,237.600006,66.000002,62,94.400002,100,76.599998,79.699997,76.699997
20160823233000,246.0,243.0,67.5,62,66.800003,0,76.800003,79.699997,76.699997
20160823234500,246.0,243.0,67.5,62,82.400002,100,75.599998,79.699997,76.699997
20160824000000,246.0,243.0,67.5,62,83.699997,100,76.199997,79.699997,76.699997
20160824001500,246.0,243.0,67.5,62,86.199997,100,76.199997,79.699997,76.699997
20160824003000,246.0,247.199997,68.666666,62,93.599998,100,76.099998,79.800003,76.800003
20160824004500,246.0,243.0,67.5,62,89.300003,100,75.699997,79.699997,76.699997
20160824010000,246.0,243.0,67.5,62,88.099998,100,76.099998,79.699997,76.699997
20160824011500,246.0,243.0,67.5,62,101.0,100,76.199997,79.699997,76.699997
20160824013000,246.0,243.0,67.5,62,98.599998,100,76.300003,79.699997,76.699997
20160824014500,246.0,247.199997,68.666666,62,95.400002,100,76.400002,79.699997,76.699997
20160824020000,246.0,243.0,67.5,62,91.400002,100,76.400002,79.699997,76.699997
20160824021500,246.0,243.0,67.5,62,91.400002,100,76.400002,79.699997,76.699997
20160824023000,246.0,243.0,67.5,62,99.699997,100,76.5,79.699997,76.699997
20160824024500,246.0,243.0,67.5,62,91.099998,100,76.5,79.699997,76.699997
20160824030000,246.0,237.600006,66.000002,62,97.0,100,76.5,79.699997,76.699997
20160824031500,246.0,247.199997,68.666666,62,97.0,100,76.599998,79.699997,76.699997
20160824033000,246.0,243.0,67.5,62,93.699997,100,76.599998,79.699997,76.699997
20160824034500,246.0,243.0,67.5,62,89.300003,100,76.5,79.699997,76.699997
20160824040000,246.0,247.199997,68.666666,62,101.900002,100,76.599998,79.699997,76.699997
20160824041500,246.0,243.0,67.5,62,92.400002,100,76.599998,79.699997,76.699997
20160824043000,246.0,247.199997,68.666666,62,90.0,100,76.599998,79.699997,76.699997
20160824044500,246.0,247.199997,68.666666,62,98.800003,100,76.5,79.699997,76.699997
20160824050000,246.0,243.0,67.5,62,91.699997,100,76.599998,79.699997,76.699997
20160824051500,246.0,243.0,67.5,62,93.0,100,76.599998,79.699997,76.699997
20160824053000,246.0,243.0,67.5,62,95.699997,100,76.599998,79.699997,76.699997
20160824054500,246.0,243.0,67.5,62,92.199997,100,76.5,79.699997,76.699997
20160824060000,246.0,243.0,67.5,62,100.400002,100,76.5,79.699997,76.699997
20160824061500,246.0,243.0,67.5,62,94.199997,100,76.099998,79.699997,76.699997
20160824063000,246.0,247.199997,68.666666,62,98.400002,100,76.5,79.699997,76.699997
20160824064500,246.0,243.0,67.5,62,94.199997,100,76.5,79.699997,76.699997
20160824070000,246.0,243.0,67.5,63,100.800003,100,76.599998,79.699997,76.699997
20160824071500,246.0,247.199997,68.666666,63,80.400002,0,76.800003,79.699997,76.699997
20160824073000,246.0,243.0,67.5,63,82.0,100,75.199997,79.699997,76.699997
20160824074500,246.0,243.0,67.5,63,97.800003,100,75.0,79.699997,76.699997
20160824080000,246.0,247.199997,68.666666,64,94.800003,100,75.0,79.699997,76.699997
20160824081500,246.0,243.0,67.5,64,99.599998,100,75.0,79.699997,76.699997
20160824083000,246.0,247.199997,68.666666,64,110.900002,100,75.099998,79.699997,76.699997
20160824084500,246.0,256.200012,71.16667,62,98.5,100,75.199997,79.699997,76.699997
20160824090000,246.0,256.200012,71.16667,62,103.400002,100,75.0,79.699997,76.699997
20160824091500,246.0,256.200012,71.16667,62,99.699997,100,75.0,79.699997,76.699997
20160824093000,246.0,256.200012,71.16667,62,97.199997,100,75.5,79.699997,76.699997
20160824094500,246.0,264.600006,73.500002,63,95.400002,100,75.199997,79.699997,76.699997
20160824100000,246.0,251.399994,69.833332,61,105.800003,100,75.0,79.699997,76.699997
20160824101500,246.0,251.399994,69.833332,60,101.599998,100,75.099998,79.699997,76.699997
20160824103000,246.0,264.600006,73.500002,62,97.800003,100,75.0,79.699997,76.699997
20160824104500,246.0,256.200012,71.16667,60,95.599998,100,75.099998,79.699997,76.699997
20160824110000,246.0,256.200012,71.16667,60,104.300003,100,75.199997,79.699997,76.699997
20160824111500,246.0,260.399994,72.333332,60,104.300003,100,75.199997,79.699997,76.699997
20160824113000,246.0,251.399994,69.833332,60,99.800003,100,75.099998,79.699997,76.699997
20160824114500,246.0,251.399994,69.833332,60,96.599998,100,75.099998,79.699997,76.699997
20160824120000,246.0,247.199997,68.666666,60,96.599998,100,75.099998,79.699997,76.699997
20160824121500,246.0,251.399994,69.833332,60,97.599998,100,74.699997,79.699997,76.699997
20160824123000,246.0,353.399994,98.166665,78,59.099998,0,74.5,72.300003,69.300003
20160824124500,246.0,353.399994,98.166665,78,56.799999,0,73.300003,72.300003,69.300003
20160824130000,246.0,330.0,91.666667,73,57.5,0,72.699997,72.300003,69.300003
20160824131500,246.0,323.399994,89.833332,72,56.799999,0,72.099998,72.300003,69.300003
20160824133000,246.0,277.200012,77.000003,65,56.799999,0,71.699997,72.300003,69.300003
20160824134500,246.0,251.399994,69.833332,62,57.5,0,71.699997,72.300003,69.300003
20160824140000,246.0,251.399994,69.833332,62,57.5,0,71.5,72.300003,69.300003
20160824141500,246.0,251.399994,69.833332,62,57.5,0,71.400002,72.300003,69.300003
20160824143000,246.0,247.199997,68.666666,62,57.5,0,71.199997,72.300003,69.300003
20160824144500,246.0,247.199997,68.666666,62,57.5,0,71.0,72.300003,69.300003
20160824150000,246.0,247.199997,68.666666,62,57.5,0,70.800003,72.300003,69.300003
20160824151500,246.0,247.199997,68.666666,62,57.5,0,70.800003,72.300003,69.300003
20160824153000,246.0,243.0,67.5,62,57.5,0,70.800003,72.300003,69.300003
20160824154500,246.0,243.0,67.5,62,57.5,0,70.699997,72.300003,69.300003
20160824160000,246.0,247.199997,68.666666,62,57.5,0,70.699997,72.300003,69.300003
20160824161500,246.0,251.399994,69.833332,62,57.5,0,70.5,72.300003,69.300003
20160824163000,246.0,251.399994,69.833332,62,57.5,0,70.400002,72.300003,69.300003
20160824164500,246.0,247.199997,68.666666,62,57.5,0,70.300003,72.300003,69.300003
20160824170000,246.0,251.399994,69.833332,62,57.5,0,70.099998,72.300003,69.300003
20160824171500,246.0,251.399994,69.833332,62,57.5,0,70.0,72.300003,69.300003
20160824173000,246.0,251.399994,69.833332,62,57.5,0,70.0,72.300003,69.300003
20160824174500,246.0,251.399994,69.833332,62,57.5,0,69.800003,72.300003,69.300003
20160824180000,246.0,247.199997,68.666666,61,57.5,0,69.800003,72.300003,69.300003
20160824181500,246.0,247.199997,68.666666,61,57.5,0,69.800003,72.300003,69.300003
20160824183000,246.0,247.199997,68.666666,61,57.5,0,69.699997,72.300003,69.300003
20160824184500,246.0,247.199997,68.666666,61,57.5,0,69.599998,72.300003,69.300003
20160824190000,246.0,247.199997,68.666666,61,57.5,0,69.599998,72.300003,69.300003
20160824191500,246.0,251.399994,69.833332,61,57.5,0,69.599998,72.300003,69.300003
20160824193000,246.0,247.199997,68.666666,61,57.5,0,69.400002,72.300003,69.300003
20160824194500,246.0,247.199997,68.666666,61,57.5,0,69.400002,72.300003,69.300003
20160824200000,246.0,243.0,67.5,61,57.5,0,69.300003,72.300003,69.300003
20160824201500,246.0,237.600006,66.000002,61,57.5,0,69.300003,72.300003,69.300003
20160824203000,246.0,243.0,67.5,61,57.5,0,69.300003,72.300003,69.300003
20160824204500,246.0,243.0,67.5,61,57.5,0,69.300003,72.300003,69.300003
20160824210000,246.0,243.0,67.5,61,57.5,0,69.199997,72.300003,69.300003
20160824211500,246.0,247.199997,68.666666,61,57.5,0,69.099998,72.300003,69.300003
20160824213000,246.0,247.199997,68.666666,61,57.5,0,69.099998,72.300003,69.300003
20160824214500,246.0,243.0,67.5,61,57.5,0,69.099998,72.300003,69.300003
20160824220000,246.0,243.0,67.5,61,57.5,100,69.099998,72.300003,69.300003
20160824221500,246.0,243.0,67.5,61,57.5,100,68.900002,72.300003,69.300003
20160824223000,246.0,247.199997,68.666666,61,57.5,100,68.800003,72.300003,69.300003
20160824224500,246.0,251.399994,69.833332,61,57.5,100,68.900002,72.300003,69.300003
20160824230000,246.0,247.199997,68.666666,61,58.400002,100,68.900002,72.300003,69.300003
20160824231500,246.0,251.399994,69.833332,61,58.400002,100,68.800003,72.300003,69.300003
20160824233000,246.0,251.399994,69.833332,61,66.699997,100,69.099998,72.300003,69.300003
20160824234500,246.0,251.399994,69.833332,61,59.200001,0,69.400002,72.300003,69.300003
20160825000000,246.0,251.399994,69.833332,61,57.200001,100,68.900002,72.300003,69.300003
20160825001500,246.0,247.199997,68.666666,61,57.900002,100,68.699997,72.300003,69.300003
20160825003000,246.0,251.399994,69.833332,61,57.900002,100,68.699997,72.300003,69.300003
20160825004500,246.0,247.199997,68.666666,60,62.200001,100,68.699997,72.300003,69.300003
20160825010000,246.0,247.199997,68.666666,60,69.099998,100,69.400002,72.300003,69.300003
20160825011500,246.0,251.399994,69.833332,60,58.299999,0,69.199997,72.300003,69.300003
20160825013000,246.0,247.199997,68.666666,60,58.299999,100,68.900002,72.300003,69.300003
20160825014500,246.0,251.399994,69.833332,60,58.299999,100,68.699997,72.300003,69.300003
20160825020000,246.0,247.199997,68.666666,60,58.299999,100,68.699997,72.300003,69.300003
20160825021500,246.0,243.0,67.5,60,66.699997,100,68.900002,72.300003,69.300003
20160825023000,246.0,251.399994,69.833332,60,66.699997,100,69.400002,72.300003,69.300003
20160825024500,246.0,247.199997,68.666666,60,58.799999,0,69.199997,72.300003,69.300003
20160825030000,246.0,247.199997,68.666666,60,58.0,100,68.800003,72.300003,69.300003
20160825031500,246.0,247.199997,68.666666,60,58.700001,100,68.699997,72.300003,69.300003
20160825033000,246.0,243.0,67.5,60,58.700001,100,68.599998,72.300003,69.300003
20160825034500,246.0,237.600006,66.000002,60,70.5,100,69.199997,72.300003,69.300003
20160825040000,246.0,247.199997,68.666666,60,67.300003,100,69.5,72.300003,69.300003
20160825041500,246.0,247.199997,68.666666,60,58.799999,0,69.199997,72.300003,69.300003
20160825043000,246.0,247.199997,68.666666,60,58.0,100,68.800003,72.300003,69.300003
20160825044500,246.0,247.199997,68.666666,60,58.0,100,68.599998,72.300003,69.300003
20160825050000,246.0,247.199997,68.666666,60,72.900002,100,68.699997,72.300003,69.300003
20160825051500,246.0,247.199997,68.666666,60,63.200001,0,69.400002,72.300003,69.300003
20160825053000,246.0,243.0,67.5,60,57.599998,100,68.800003,72.300003,69.300003
20160825054500,246.0,243.0,67.5,60,57.599998,100,68.400002,72.300003,69.300003
20160825060000,246.0,251.399994,69.833332,60,78.699997,100,69.0,72.300003,69.300003
20160825061500,246.0,247.199997,68.666666,60,76.300003,100,69.5,72.300003,69.300003
20160825063000,246.0,243.0,67.5,60,57.599998,100,68.800003,72.300003,69.300003
20160825064500,246.0,243.0,67.5,60,57.599998,100,68.5,72.300003,69.300003
20160825070000,246.0,247.199997,68.666666,60,65.800003,100,68.699997,72.300003,69.300003
20160825071500,246.0,247.199997,68.666666,60,67.199997,100,69.099998,72.300003,69.300003
20160825073000,246.0,243.0,67.5,60,70.099998,100,69.300003,72.300003,69.300003
20160825074500,246.0,247.199997,68.666666,61,67.300003,100,69.5,72.300003,69.300003
20160825080000,246.0,243.0,67.5,61,60.0,0,69.300003,72.300003,69.300003
20160825081500,246.0,243.0,67.5,61,58.0,100,68.900002,72.300003,69.300003
20160825083000,246.0,237.600006,66.000002,61,58.0,100,68.699997,72.300003,69.300003
20160825084500,246.0,243.0,67.5,62,58.700001,100,68.699997,72.300003,69.300003
20160825090000,246.0,243.0,67.5,63,65.300003,100,68.800003,72.300003,69.300003
20160825091500,246.0,243.0,67.5,64,69.699997,100,69.400002,72.300003,69.300003
20160825093000,246.0,243.0,67.5,64,58.400002,0,69.300003,72.300003,69.300003
20160825094500,246.0,243.0,67.5,64,58.400002,0,69.300003,72.300003,69.300003
20160825100000,246.0,260.399994,72.333332,65,58.400002,0,69.300003,72.300003,69.300003
20160825101500,246.0,269.399994,74.833332,64,58.400002,0,69.400002,72.300003,69.300003
20160825103000,246.0,269.399994,74.833332,63,57.599998,0,69.5,72.300003,69.300003
20160825104500,246.0,256.200012,71.16667,61,57.599998,0,69.5,72.300003,69.300003
20160825110000,246.0,269.399994,74.833332,62,57.599998,0,69.599998,72.300003,69.300003
20160825111500,246.0,260.399994,72.333332,61,57.599998,0,69.400002,72.300003,69.300003
20160825113000,246.0,260.399994,72.333332,61,57.599998,0,69.300003,72.300003,69.300003
20160825114500,246.0,277.200012,77.000003,64,57.599998,0,69.300003,72.300003,69.300003
20160825120000,246.0,256.200012,71.16667,60,57.599998,0,69.300003,72.300003,69.300003
20160825121500,246.0,256.200012,71.16667,61,57.599998,0,69.300003,72.199997,69.199997
20160825123000,246.0,277.200012,77.000003,64,57.599998,0,69.199997,72.199997,69.199997
20160825124500,246.0,256.200012,71.16667,59,57.599998,0,69.099998,72.199997,69.199997
20160825130000,246.0,256.200012,71.16667,59,57.599998,100,68.900002,72.199997,69.199997
20160825131500,246.0,223.199997,61.999999,61,57.599998,100,68.699997,72.199997,69.199997
20160825133000,246.0,251.399994,69.833332,58,57.599998,100,68.599998,72.199997,69.199997
20160825134500,246.0,277.200012,77.000003,63,58.299999,100,68.599998,72.199997,69.199997
20160825140000,246.0,251.399994,69.833332,58,70.5,100,68.900002,72.199997,69.199997
20160825141500,246.0,247.199997,68.666666,59,60.0,0,69.400002,72.199997,69.199997
20160825143000,246.0,256.200012,71.16667,59,58.0,100,68.900002,72.199997,69.199997
20160825144500,246.0,247.199997,68.666666,59,58.0,100,68.699997,72.199997,69.199997
20160825150000,246.0,247.199997,68.666666,59,58.0,100,68.599998,72.199997,69.199997
20160825151500,246.0,251.399994,69.833332,59,58.0,100,68.400002,72.199997,69.199997
20160825153000,246.0,251.399994,69.833332,59,72.199997,100,69.5,72.199997,69.199997
20160825154500,246.0,256.200012,71.16667,59,57.599998,100,68.800003,72.199997,69.199997
20160825160000,246.0,251.399994,69.833332,58,57.599998,100,68.699997,72.199997,69.199997
20160825161500,246.0,251.399994,69.833332,58,58.299999,100,68.5,72.199997,69.199997
20160825163000,246.0,247.199997,68.666666,58,62.400002,100,68.599998,72.199997,69.199997
20160825164500,246.0,247.199997,68.666666,58,67.699997,100,69.099998,72.199997,69.199997
20160825170000,246.0,251.399994,69.833332,58,67.699997,100,69.300003,72.099998,69.099998
20160825171500,246.0,243.0,67.5,58,58.400002,0,68.900002,72.099998,69.099998
20160825173000,246.0,243.0,67.5,58,58.400002,100,68.599998,72.0,69.0
20160825174500,246.0,243.0,67.5,58,58.400002,100,68.5,72.0,69.0
20160825180000,246.0,243.0,67.5,58,58.400002,100,68.400002,72.0,69.0
20160825181500,246.0,243.0,67.5,59,68.599998,100,68.699997,71.900002,68.900002
20160825183000,246.0,243.0,67.5,59,71.0,100,69.099998,71.900002,68.900002
20160825184500,246.0,243.0,67.5,59,57.900002,100,68.699997,71.900002,68.900002
20160825190000,246.0,237.600006,66.000002,59,57.900002,100,68.300003,71.900002,68.900002
20160825191500,246.0,247.199997,68.666666,59,57.900002,100,68.199997,72.0,69.0
20160825193000,246.0,247.199997,68.666666,59,71.099998,100,68.699997,71.900002,68.900002
20160825194500,246.0,243.0,67.5,59,68.199997,0,69.199997,71.900002,68.900002
20160825200000,246.0,243.0,67.5,59,58.0,100,68.599998,72.0,69.0
20160825201500,246.0,243.0,67.5,59,58.0,100,68.300003,71.900002,68.900002
20160825203000,246.0,243.0,67.5,59,58.0,100,68.099998,71.800003,68.800003
20160825204500,246.0,243.0,67.5,59,66.699997,100,68.599998,71.900002,68.900002
20160825210000,246.0,243.0,67.5,59,68.699997,100,68.900002,71.800003,68.800003
20160825211500,246.0,243.0,67.5,59,66.300003,100,69.0,71.800003,68.800003
20160825213000,246.0,247.199997,68.666666,59,58.400002,0,68.699997,71.800003,68.800003
20160825214500,246.0,243.0,67.5,59,57.599998,100,68.300003,71.800003,68.800003
20160825220000,246.0,243.0,67.5,60,58.299999,100,68.099998,71.800003,68.800003
20160825221500,246.0,247.199997,68.666666,60,66.699997,100,68.099998,71.900002,68.900002
20160825223000,246.0,243.0,67.5,60,66.699997,100,68.599998,71.800003,68.800003
20160825224500,246.0,243.0,67.5,60,66.699997,100,68.699997,71.800003,68.800003
20160825230000,246.0,247.199997,68.666666,60,66.699997,100,68.800003,71.800003,68.800003
20160825231500,246.0,251.399994,69.833332,60,64.900002,100,68.800003,71.800003,68.800003
20160825233000,246.0,251.399994,69.833332,60,67.699997,100,68.800003,71.800003,68.800003
20160825234500,246.0,247.199997,68.666666,59,65.800003,100,68.900002,71.800003,68.800003
20160826000000,246.0,251.399994,69.833332,59,65.800003,100,68.800003,71.800003,68.800003
20160826001500,246.0,251.399994,69.833332,59,66.599998,100,68.900002,71.800003,68.800003
20160826003000,246.0,247.199997,68.666666,59,65.0,100,68.900002,71.800003,68.800003
20160826004500,246.0,251.399994,69.833332,59,67.699997,100,68.900002,71.800003,68.800003
20160826010000,246.0,247.199997,68.666666,59,64.900002,100,68.900002,71.800003,68.800003
20160826011500,246.0,247.199997,68.666666,59,66.699997,100,68.800003,71.800003,68.800003
20160826013000,246.0,247.199997,68.666666,59,66.699997,100,68.800003,71.800003,68.800003
20160826014500,246.0,243.0,67.5,59,64.900002,100,68.800003,71.800003,68.800003
20160826020000,246.0,247.199997,68.666666,59,68.099998,100,68.800003,71.800003,68.800003
20160826021500,246.0,243.0,67.5,59,65.300003,100,68.800003,71.800003,68.800003
20160826023000,246.0,251.399994,69.833332,59,67.199997,100,68.800003,71.800003,68.800003
20160826024500,246.0,243.0,67.5,59,65.800003,100,68.800003,71.800003,68.800003
20160826030000,246.0,243.0,67.5,59,64.900002,100,68.800003,71.800003,68.800003
20160826031500,246.0,247.199997,68.666666,59,68.099998,100,68.800003,71.800003,68.800003
20160826033000,246.0,243.0,67.5,59,66.300003,100,68.800003,71.800003,68.800003
20160826034500,246.0,243.0,67.5,59,65.099998,100,68.699997,71.800003,68.800003
20160826040000,246.0,251.399994,69.833332,59,69.099998,100,68.800003,71.800003,68.800003
20160826041500,246.0,251.399994,69.833332,59,67.300003,100,68.800003,71.800003,68.800003
20160826043000,246.0,247.199997,68.666666,59,65.300003,100,68.800003,71.800003,68.800003
20160826044500,246.0,243.0,67.5,59,67.900002,100,68.699997,71.800003,68.800003
20160826050000,246.0,247.199997,68.666666,59,65.300003,100,68.699997,71.800003,68.800003
20160826051500,246.0,251.399994,69.833332,59,64.400002,100,68.699997,71.800003,68.800003
20160826053000,246.0,243.0,67.5,59,66.800003,100,68.699997,71.800003,68.800003
20160826054500,246.0,243.0,67.5,59,66.800003,100,68.699997,71.800003,68.800003
20160826060000,246.0,243.0,67.5,59,65.300003,100,68.699997,71.800003,68.800003
20160826061500,246.0,243.0,67.5,59,68.099998,100,68.699997,71.800003,68.800003
20160826063000,246.0,247.199997,68.666666,59,65.800003,100,68.699997,71.800003,68.800003
20160826064500,246.0,237.600006,66.000002,59,68.5,100,68.699997,71.800003,68.800003
20160826070000,246.0,247.199997,68.666666,60,65.800003,100,68.699997,71.800003,68.800003
20160826071500,246.0,247.199997,68.666666,61,66.699997,100,68.699997,71.800003,68.800003
20160826073000,246.0,243.0,67.5,61,66.699997,100,68.699997,71.800003,68.800003
20160826074500,246.0,247.199997,68.666666,61,65.300003,100,68.699997,71.800003,68.800003
20160826080000,246.0,247.199997,68.666666,61,67.699997,100,68.699997,71.800003,68.800003
20160826081500,246.0,251.399994,69.833332,61,64.900002,100,68.699997,71.800003,68.800003
20160826083000,246.0,247.199997,68.666666,61,64.900002,100,68.699997,71.800003,68.800003
20160826084500,246.0,247.199997,68.666666,61,67.300003,100,68.900002,71.800003,68.800003
20160826090000,246.0,251.399994,69.833332,61,60.400002,0,68.900002,71.800003,68.800003
20160826091500,246.0,247.199997,68.666666,61,58.299999,100,68.400002,71.800003,68.800003
20160826093000,246.0,247.199997,68.666666,61,58.299999,100,68.400002,71.800003,68.800003
20160826094500,246.0,237.600006,66.000002,61,58.299999,100,68.300003,71.800003,68.800003
20160826100000,246.0,237.600006,66.000002,62,58.299999,100,68.199997,71.800003,68.800003
20160826101500,246.0,237.600006,66.000002,63,61.200001,100,68.199997,71.800003,68.800003
20160826103000,246.0,247.199997,68.666666,63,69.199997,100,69.0,71.800003,68.800003
