PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826104500,246.0,256.200012,71.16667,62,58.0,0,68.599998,71.800003,68.800003
20160826110000,246.0,256.200012,71.16667,61,58.0,100,68.400002,71.800003,68.800003
20160826111500,246.0,251.399994,69.833332,60,58.0,100,68.199997,71.800003,68.800003
20160826113000,246.0,251.399994,69.833332,60,58.0,100,68.099998,71.800003,68.800003
20160826114500,246.0,247.199997,68.666666,59,66.800003,100,68.599998,71.800003,68.800003
20160826120000,246.0,247.199997,68.666666,59,66.800003,100,68.900002,71.800003,68.800003
20160826121500,246.0,247.199997,68.666666,59,60.0,0,68.900002,71.800003,68.800003
20160826123000,246.0,247.199997,68.666666,59,57.599998,100,68.300003,71.800003,68.800003
20160826124500,246.0,247.199997,68.666666,59,57.599998,100,68.099998,71.800003,68.800003
20160826130000,246.0,247.199997,68.666666,59,63.900002,100,68.099998,71.800003,68.800003
20160826131500,246.0,243.0,67.5,59,67.699997,100,68.699997,71.800003,68.800003
20160826133000,246.0,237.600006,66.000002,60,68.699997,100,69.0,71.800003,68.800003
20160826134500,246.0,237.600006,66.000002,60,59.599998,0,68.699997,71.800003,68.800003
20160826140000,246.0,237.600006,66.000002,60,58.0,100,68.300003,71.800003,68.800003
20160826141500,246.0,243.0,67.5,60,58.0,100,68.199997,71.800003,68.800003
20160826143000,246.0,243.0,67.5,60,58.700001,100,68.199997,71.800003,68.800003
20160826144500,246.0,243.0,67.5,60,64.0,100,68.300003,71.800003,68.800003
20160826150000,246.0,237.600006,66.000002,60,66.800003,100,69.0,71.800003,68.800003
20160826151500,246.0,243.0,67.5,60,59.200001,0,68.699997,71.800003,68.800003
20160826153000,246.0,247.199997,68.666666,60,58.0,100,68.400002,71.800003,68.800003
20160826154500,246.0,247.199997,68.666666,60,58.0,100,68.300003,71.800003,68.800003
20160826160000,246.0,247.199997,68.666666,60,58.700001,100,68.300003,71.800003,68.800003
20160826161500,246.0,247.199997,68.666666,60,58.700001,100,68.199997,71.800003,68.800003
20160826163000,246.0,247.199997,68.666666,60,70.199997,100,68.699997,71.800003,68.800003
20160826164500,246.0,243.0,67.5,60,65.800003,100,69.0,71.800003,68.800003
20160826170000,246.0,243.0,67.5,60,58.799999,0,68.599998,71.800003,68.800003
20160826171500,246.0,247.199997,68.666666,60,58.0,100,68.400002,71.800003,68.800003
20160826173000,246.0,247.199997,68.666666,60,58.0,100,68.300003,71.800003,68.800003
20160826174500,246.0,247.199997,68.666666,60,58.0,100,68.199997,71.800003,68.800003
20160826180000,246.0,251.399994,69.833332,60,69.599998,100,68.5,71.800003,68.800003
20160826181500,246.0,247.199997,68.666666,60,67.699997,100,68.900002,71.800003,68.800003
20160826183000,246.0,247.199997,68.666666,60,59.200001,0,68.699997,71.800003,68.800003
20160826184500,246.0,243.0,67.5,60,58.0,100,68.300003,71.800003,68.800003
20160826190000,246.0,247.199997,68.666666,60,58.0,100,68.099998,71.800003,68.800003
20160826191500,246.0,237.600006,66.000002,60,63.599998,100,68.199997,71.800003,68.800003
20160826193000,246.0,237.600006,66.000002,60,69.800003,100,68.800003,71.800003,68.800003
20160826194500,246.0,247.199997,68.666666,60,64.900002,0,69.0,71.800003,68.800003
20160826200000,246.0,243.0,67.5,60,58.0,100,68.199997,71.800003,68.800003
20160826201500,246.0,243.0,67.5,60,58.700001,100,68.099998,71.800003,68.800003
20160826203000,246.0,237.600006,66.000002,60,62.799999,100,68.300003,71.800003,68.800003
20160826204500,246.0,247.199997,68.666666,61,72.900002,100,68.599998,71.800003,68.800003
20160826210000,246.0,247.199997,68.666666,61,58.799999,0,68.599998,71.800003,68.800003
20160826211500,246.0,243.0,67.5,61,58.799999,100,68.0,71.800003,68.800003
20160826213000,246.0,247.199997,68.666666,61,66.199997,100,68.199997,71.800003,68.800003
20160826214500,246.0,243.0,67.5,61,59.599998,100,68.199997,71.699997,68.699997
20160826220000,246.0,247.199997,68.666666,61,61.5,100,68.099998,71.400002,68.400002
20160826221500,246.0,243.0,67.5,61,74.099998,0,68.800003,71.400002,68.400002
20160826223000,246.0,243.0,67.5,61,58.700001,100,68.099998,71.800003,68.800003
20160826224500,246.0,243.0,67.5,61,66.199997,100,68.199997,71.800003,68.800003
20160826230000,246.0,247.199997,68.666666,61,66.199997,100,68.599998,71.800003,68.800003
20160826231500,246.0,247.199997,68.666666,61,65.300003,100,68.599998,71.800003,68.800003
20160826233000,246.0,247.199997,68.666666,61,64.400002,100,68.699997,71.800003,68.800003
20160826234500,246.0,247.199997,68.666666,61,65.800003,100,68.699997,71.800003,68.800003
20160827000000,246.0,247.199997,68.666666,61,64.0,100,68.699997,71.800003,68.800003
20160827001500,246.0,243.0,67.5,61,66.199997,100,68.699997,71.800003,68.800003
20160827003000,246.0,247.199997,68.666666,61,64.300003,100,68.699997,71.800003,68.800003
20160827004500,246.0,243.0,67.5,61,66.199997,100,68.699997,71.800003,68.800003
20160827010000,246.0,247.199997,68.666666,61,64.199997,100,68.699997,71.800003,68.800003
20160827011500,246.0,251.399994,69.833332,61,65.800003,100,68.699997,71.800003,68.800003
20160827013000,246.0,251.399994,69.833332,61,65.800003,100,68.699997,71.800003,68.800003
20160827014500,246.0,247.199997,68.666666,61,58.799999,100,68.099998,71.800003,68.800003
20160827020000,246.0,247.199997,68.666666,61,67.699997,100,68.099998,71.800003,68.800003
20160827021500,246.0,251.399994,69.833332,61,72.5,100,68.699997,71.800003,68.800003
20160827023000,246.0,247.199997,68.666666,61,72.5,0,69.099998,71.800003,68.800003
20160827024500,246.0,251.399994,69.833332,61,57.599998,100,68.199997,71.800003,68.800003
20160827030000,246.0,251.399994,69.833332,61,75.300003,100,68.199997,71.800003,68.800003
20160827031500,246.0,247.199997,68.666666,61,59.900002,100,68.099998,71.800003,68.800003
20160827033000,246.0,247.199997,68.666666,63,75.900002,100,69.0,71.800003,68.800003
20160827034500,246.0,251.399994,69.833332,62,57.599998,100,68.099998,71.800003,68.800003
20160827040000,246.0,256.200012,71.16667,61,67.300003,100,68.099998,71.800003,68.800003
20160827041500,246.0,247.199997,68.666666,60,67.300003,100,68.5,71.800003,68.800003
20160827043000,246.0,251.399994,69.833332,60,65.300003,100,68.400002,71.800003,68.800003
20160827044500,246.0,251.399994,69.833332,60,65.300003,100,68.400002,71.800003,68.800003
20160827050000,246.0,243.0,67.5,60,68.199997,100,68.599998,71.800003,68.800003
20160827051500,246.0,247.199997,68.666666,60,65.300003,100,68.599998,71.800003,68.800003
20160827053000,246.0,251.399994,69.833332,60,68.599998,100,68.599998,71.800003,68.800003
20160827054500,246.0,251.399994,69.833332,60,67.300003,100,68.699997,71.800003,68.800003
20160827060000,246.0,251.399994,69.833332,60,65.800003,100,68.699997,71.800003,68.800003
20160827061500,246.0,247.199997,68.666666,60,65.800003,100,68.800003,71.800003,68.800003
20160827063000,246.0,247.199997,68.666666,60,69.599998,100,68.699997,71.800003,68.800003
20160827064500,246.0,247.199997,68.666666,60,69.599998,100,68.900002,71.800003,68.800003
20160827070000,246.0,247.199997,68.666666,63,66.300003,100,68.900002,71.800003,68.800003
20160827071500,246.0,243.0,67.5,64,68.099998,100,68.900002,71.800003,68.800003
20160827073000,246.0,243.0,67.5,64,66.900002,100,68.900002,71.800003,68.800003
20160827074500,246.0,243.0,67.5,64,65.800003,100,68.900002,71.800003,68.800003
20160827080000,246.0,243.0,67.5,64,68.699997,100,68.900002,71.800003,68.800003
20160827081500,246.0,247.199997,68.666666,64,66.800003,100,68.900002,71.800003,68.800003
20160827083000,246.0,247.199997,68.666666,64,65.300003,100,68.900002,71.800003,68.800003
20160827084500,246.0,251.399994,69.833332,64,65.300003,100,68.900002,71.800003,68.800003
20160827090000,246.0,251.399994,69.833332,64,65.300003,100,68.800003,71.800003,68.800003
20160827091500,246.0,251.399994,69.833332,64,66.699997,100,68.900002,71.800003,68.800003
20160827093000,246.0,251.399994,69.833332,64,66.699997,100,68.800003,71.800003,68.800003
20160827094500,246.0,251.399994,69.833332,64,68.400002,100,68.900002,71.800003,68.800003
20160827100000,246.0,251.399994,69.833332,64,65.900002,100,68.900002,71.800003,68.800003
20160827101500,246.0,251.399994,69.833332,64,65.900002,100,68.900002,71.800003,68.800003
20160827103000,246.0,251.399994,69.833332,64,67.900002,100,68.900002,71.800003,68.800003
20160827104500,246.0,251.399994,69.833332,64,68.599998,100,68.900002,71.800003,68.800003
20160827110000,246.0,251.399994,69.833332,64,58.0,100,68.300003,71.800003,68.800003
20160827111500,246.0,256.200012,71.16667,64,58.0,100,67.900002,71.800003,68.800003
20160827113000,246.0,251.399994,69.833332,64,64.400002,100,68.400002,71.800003,68.800003
20160827114500,246.0,251.399994,69.833332,64,63.200001,100,68.699997,71.800003,68.800003
20160827120000,246.0,247.199997,68.666666,64,63.200001,100,68.699997,71.800003,68.800003
20160827121500,246.0,247.199997,68.666666,64,64.800003,100,68.599998,71.800003,68.800003
20160827123000,246.0,247.199997,68.666666,64,64.800003,100,68.699997,71.800003,68.800003
20160827124500,246.0,247.199997,68.666666,64,64.800003,100,68.699997,71.800003,68.800003
20160827130000,246.0,251.399994,69.833332,64,63.200001,100,68.699997,71.800003,68.800003
20160827131500,246.0,251.399994,69.833332,64,63.200001,100,68.699997,71.800003,68.800003
20160827133000,246.0,247.199997,68.666666,64,63.200001,100,68.699997,71.800003,68.800003
20160827134500,246.0,251.399994,69.833332,64,65.800003,100,68.900002,71.800003,68.800003
20160827140000,246.0,251.399994,69.833332,64,63.5,100,68.900002,71.800003,68.800003
20160827141500,246.0,243.0,67.5,64,63.5,100,68.900002,71.800003,68.800003
20160827143000,246.0,247.199997,68.666666,64,63.5,100,68.900002,71.800003,68.800003
20160827144500,246.0,247.199997,68.666666,64,63.5,100,68.900002,71.800003,68.800003
20160827150000,246.0,247.199997,68.666666,64,62.799999,100,68.800003,71.800003,68.800003
20160827151500,246.0,247.199997,68.666666,64,64.900002,100,68.900002,71.800003,68.800003
20160827153000,246.0,247.199997,68.666666,64,59.299999,100,68.800003,71.800003,68.800003
20160827154500,246.0,243.0,67.5,64,58.5,0,68.400002,71.5,68.5
20160827160000,246.0,247.199997,68.666666,64,58.5,100,68.199997,71.699997,68.699997
20160827161500,246.0,247.199997,68.666666,64,58.5,100,68.099998,71.800003,68.800003
20160827163000,246.0,247.199997,68.666666,64,64.800003,100,68.300003,71.800003,68.800003
20160827164500,246.0,243.0,67.5,64,66.300003,100,68.800003,71.800003,68.800003
20160827170000,246.0,243.0,67.5,64,66.300003,100,69.0,71.800003,68.800003
20160827171500,246.0,243.0,67.5,64,58.0,100,68.400002,71.800003,68.800003
20160827173000,246.0,247.199997,68.666666,64,58.0,100,68.199997,71.800003,68.800003
20160827174500,246.0,247.199997,68.666666,64,58.0,100,68.0,71.800003,68.800003
20160827180000,246.0,247.199997,68.666666,64,65.800003,100,68.599998,71.800003,68.800003
20160827181500,246.0,247.199997,68.666666,64,65.800003,100,68.900002,71.800003,68.800003
20160827183000,246.0,247.199997,68.666666,64,60.400002,0,68.900002,71.800003,68.800003
20160827184500,246.0,247.199997,68.666666,64,58.0,100,68.300003,71.800003,68.800003
20160827190000,246.0,247.199997,68.666666,64,94.099998,100,68.400002,77.800003,74.800003
20160827191500,246.0,251.399994,69.833332,64,96.5,100,70.199997,77.800003,74.800003
20160827193000,246.0,251.399994,69.833332,64,109.199997,100,71.0,77.800003,74.800003
20160827194500,246.0,251.399994,69.833332,63,99.099998,100,71.599998,77.800003,74.800003
20160827200000,246.0,251.399994,69.833332,63,95.400002,100,72.099998,77.800003,74.800003
20160827201500,246.0,251.399994,69.833332,63,101.800003,100,72.400002,77.800003,74.800003
20160827203000,246.0,251.399994,69.833332,63,103.699997,100,72.699997,77.800003,74.800003
20160827204500,246.0,251.399994,69.833332,63,97.199997,100,73.099998,77.800003,74.800003
20160827210000,246.0,251.399994,69.833332,62,95.400002,100,73.599998,77.800003,74.800003
20160827211500,246.0,251.399994,69.833332,62,93.599998,100,73.800003,77.800003,74.800003
20160827213000,246.0,256.200012,71.16667,62,95.699997,100,74.099998,77.800003,74.800003
20160827214500,246.0,251.399994,69.833332,62,105.0,100,74.300003,77.800003,74.800003
20160827220000,246.0,256.200012,71.16667,59,112.099998,100,74.599998,77.800003,74.800003
20160827221500,246.0,251.399994,69.833332,59,102.800003,100,74.5,77.800003,74.800003
20160827223000,246.0,247.199997,68.666666,59,96.0,100,74.599998,77.800003,74.800003
20160827224500,246.0,247.199997,68.666666,59,100.800003,100,74.699997,77.800003,74.800003
20160827230000,246.0,243.0,67.5,59,108.300003,100,74.800003,77.800003,74.800003
20160827231500,246.0,247.199997,68.666666,59,99.699997,100,74.900002,77.800003,74.800003
20160827233000,246.0,243.0,67.5,59,96.599998,100,75.0,77.800003,74.800003
20160827234500,246.0,247.199997,68.666666,59,107.199997,100,75.099998,77.800003,74.800003
20160828000000,246.0,243.0,67.5,59,60.700001,100,73.400002,77.800003,74.800003
20160828001500,246.0,243.0,67.5,59,82.599998,100,74.300003,77.800003,74.800003
20160828003000,246.0,243.0,67.5,59,89.800003,100,74.300003,77.800003,74.800003
20160828004500,246.0,243.0,67.5,59,92.199997,100,74.300003,77.800003,74.800003
20160828010000,246.0,243.0,67.5,59,87.5,100,74.199997,77.800003,74.800003
20160828011500,246.0,243.0,67.5,59,85.099998,100,74.199997,77.800003,74.800003
20160828013000,246.0,247.199997,68.666666,59,89.800003,100,74.199997,77.800003,74.800003
20160828014500,246.0,247.199997,68.666666,59,102.699997,100,74.199997,77.800003,74.800003
20160828020000,246.0,243.0,67.5,59,98.0,100,74.199997,77.800003,74.800003
20160828021500,246.0,247.199997,68.666666,59,93.0,100,74.199997,77.800003,74.800003
20160828023000,246.0,243.0,67.5,59,98.900002,100,74.300003,77.800003,74.800003
20160828024500,246.0,243.0,67.5,59,101.400002,100,74.300003,77.800003,74.800003
20160828030000,246.0,243.0,67.5,59,99.300003,100,74.400002,77.800003,74.800003
20160828031500,246.0,247.199997,68.666666,59,96.300003,100,74.5,77.800003,74.800003
20160828033000,246.0,243.0,67.5,59,97.599998,100,74.5,77.800003,74.800003
20160828034500,246.0,247.199997,68.666666,59,102.800003,100,74.599998,77.800003,74.800003
20160828040000,246.0,243.0,67.5,59,94.199997,100,74.599998,77.800003,74.800003
20160828041500,246.0,247.199997,68.666666,59,93.0,100,74.699997,77.800003,74.800003
20160828043000,246.0,247.199997,68.666666,59,101.800003,100,74.800003,77.800003,74.800003
20160828044500,246.0,243.0,67.5,59,104.599998,100,74.800003,77.800003,74.800003
20160828050000,246.0,243.0,67.5,59,96.0,100,74.900002,77.800003,74.800003
20160828051500,246.0,243.0,67.5,59,96.0,100,74.900002,77.800003,74.800003
20160828053000,246.0,243.0,67.5,59,93.699997,100,75.0,77.800003,74.800003
20160828054500,246.0,247.199997,68.666666,59,103.599998,100,75.0,77.800003,74.800003
20160828060000,246.0,237.600006,66.000002,59,94.900002,100,75.0,77.800003,74.800003
20160828061500,246.0,243.0,67.5,59,97.199997,100,75.0,77.800003,74.800003
20160828063000,246.0,237.600006,66.000002,60,60.799999,0,74.599998,77.800003,74.800003
20160828064500,246.0,237.600006,66.000002,63,81.099998,100,73.800003,77.800003,74.800003
20160828070000,246.0,251.399994,69.833332,62,88.699997,100,74.400002,77.800003,74.800003
20160828071500,246.0,251.399994,69.833332,62,82.5,100,74.599998,77.800003,74.800003
20160828073000,246.0,247.199997,68.666666,61,83.900002,100,74.599998,77.800003,74.800003
20160828074500,246.0,251.399994,69.833332,60,88.300003,100,74.599998,77.800003,74.800003
20160828080000,246.0,251.399994,69.833332,59,81.599998,100,74.800003,77.800003,74.800003
20160828081500,246.0,251.399994,69.833332,59,88.099998,100,74.800003,77.800003,74.800003
20160828083000,246.0,247.199997,68.666666,59,81.5,100,74.800003,77.800003,74.800003
20160828084500,246.0,247.199997,68.666666,59,84.400002,100,74.900002,77.800003,74.800003
20160828090000,246.0,247.199997,68.666666,59,87.400002,100,75.0,77.800003,74.800003
20160828091500,246.0,251.399994,69.833332,59,58.799999,100,73.400002,77.800003,74.800003
20160828093000,246.0,247.199997,68.666666,59,81.400002,100,74.5,77.800003,74.800003
20160828094500,246.0,243.0,67.5,63,78.199997,100,74.099998,77.800003,74.800003
20160828100000,246.0,237.600006,66.000002,63,88.699997,100,74.800003,77.800003,74.800003
20160828101500,246.0,237.600006,66.000002,63,64.400002,0,74.800003,77.800003,74.800003
20160828103000,246.0,243.0,67.5,63,78.699997,100,73.599998,77.800003,74.800003
20160828104500,246.0,243.0,67.5,63,75.400002,100,74.599998,77.800003,74.800003
20160828110000,246.0,243.0,67.5,63,85.599998,100,74.400002,77.800003,74.800003
20160828111500,246.0,243.0,67.5,63,78.0,100,74.400002,77.800003,74.800003
20160828113000,246.0,243.0,67.5,63,79.800003,100,74.699997,77.800003,74.800003
20160828114500,246.0,243.0,67.5,63,74.0,100,74.5,77.800003,74.800003
20160828120000,246.0,243.0,67.5,63,89.300003,100,74.599998,77.800003,74.800003
20160828121500,246.0,243.0,67.5,63,79.699997,100,74.900002,77.800003,74.800003
20160828123000,246.0,247.199997,68.666666,63,60.400002,100,74.5,77.800003,74.800003
20160828124500,246.0,243.0,67.5,63,83.800003,100,73.900002,77.800003,74.800003
20160828130000,246.0,243.0,67.5,63,74.400002,100,74.400002,77.800003,74.800003
20160828131500,246.0,243.0,67.5,63,88.599998,100,74.199997,77.800003,74.800003
20160828133000,246.0,247.199997,68.666666,63,81.099998,100,74.800003,77.800003,74.800003
20160828134500,246.0,247.199997,68.666666,63,62.099998,0,74.699997,77.800003,74.800003
20160828140000,246.0,251.399994,69.833332,63,79.599998,100,73.800003,77.800003,74.800003
20160828141500,246.0,251.399994,69.833332,63,82.5,100,74.599998,77.800003,74.800003
20160828143000,246.0,247.199997,68.666666,63,82.5,100,74.400002,77.800003,74.800003
20160828144500,246.0,251.399994,69.833332,63,74.800003,100,74.300003,77.800003,74.800003
20160828150000,246.0,251.399994,69.833332,63,80.300003,100,74.900002,77.800003,74.800003
20160828151500,246.0,247.199997,68.666666,63,76.0,0,75.099998,77.800003,74.800003
20160828153000,246.0,247.199997,68.666666,63,77.699997,100,73.5,77.800003,74.800003
20160828154500,246.0,247.199997,68.666666,63,90.300003,100,74.199997,77.800003,74.800003
20160828160000,246.0,251.399994,69.833332,63,83.800003,100,75.0,77.800003,74.800003
20160828161500,246.0,247.199997,68.666666,63,82.5,100,73.5,77.800003,74.800003
20160828163000,246.0,247.199997,68.666666,63,78.900002,100,74.300003,77.800003,74.800003
20160828164500,246.0,247.199997,68.666666,63,77.800003,100,74.5,77.800003,74.800003
20160828170000,246.0,247.199997,68.666666,63,82.5,100,74.5,77.800003,74.800003
20160828171500,246.0,247.199997,68.666666,63,82.5,100,74.800003,77.800003,74.800003
20160828173000,246.0,247.199997,68.666666,63,79.199997,100,74.900002,77.800003,74.800003
20160828174500,246.0,247.199997,68.666666,63,78.300003,100,74.900002,77.800003,74.800003
20160828180000,246.0,247.199997,68.666666,63,86.800003,100,74.800003,77.800003,74.800003
20160828181500,246.0,247.199997,68.666666,63,81.099998,100,75.0,77.800003,74.800003
20160828183000,246.0,251.399994,69.833332,63,64.599998,0,74.800003,77.800003,74.800003
20160828184500,246.0,247.199997,68.666666,63,86.0,100,73.800003,77.800003,74.800003
20160828190000,246.0,251.399994,69.833332,63,74.900002,100,74.5,77.800003,74.800003
20160828191500,246.0,247.199997,68.666666,63,78.699997,100,74.300003,77.800003,74.800003
20160828193000,246.0,251.399994,69.833332,63,84.900002,100,74.599998,77.800003,74.800003
20160828194500,246.0,247.199997,68.666666,63,83.400002,100,74.900002,77.800003,74.800003
20160828200000,246.0,247.199997,68.666666,63,81.099998,100,75.0,77.800003,74.800003
20160828201500,246.0,251.399994,69.833332,63,83.199997,100,75.0,77.800003,74.800003
20160828203000,246.0,247.199997,68.666666,63,76.800003,100,73.5,77.800003,74.800003
20160828204500,246.0,251.399994,69.833332,63,87.5,100,74.300003,77.800003,74.800003
20160828210000,246.0,251.399994,69.833332,60,80.199997,100,74.5,77.800003,74.800003
20160828211500,246.0,251.399994,69.833332,60,78.699997,100,74.5,77.800003,74.800003
20160828213000,246.0,251.399994,69.833332,60,83.800003,100,74.5,77.800003,74.800003
20160828214500,246.0,251.399994,69.833332,60,81.599998,100,74.599998,77.800003,74.800003
20160828220000,246.0,247.199997,68.666666,60,91.099998,100,74.699997,77.800003,74.800003
20160828221500,246.0,251.399994,69.833332,60,83.199997,100,74.900002,77.800003,74.800003
20160828223000,246.0,251.399994,69.833332,60,87.199997,100,74.800003,77.800003,74.800003
20160828224500,246.0,256.200012,71.16667,60,83.800003,100,75.0,77.800003,74.800003
20160828230000,246.0,256.200012,71.16667,60,86.699997,100,74.800003,77.800003,74.800003
20160828231500,246.0,256.200012,71.16667,60,83.800003,100,74.900002,77.800003,74.800003
20160828233000,246.0,251.399994,69.833332,60,91.099998,100,74.800003,77.800003,74.800003
20160828234500,246.0,256.200012,71.16667,60,82.099998,100,74.900002,77.800003,74.800003
20160829000000,246.0,256.200012,71.16667,60,91.099998,100,74.800003,77.800003,74.800003
20160829001500,246.0,247.199997,68.666666,60,81.599998,100,75.0,77.800003,74.800003
20160829003000,246.0,256.200012,71.16667,60,88.099998,100,74.800003,77.800003,74.800003
20160829004500,246.0,251.399994,69.833332,60,81.599998,100,74.900002,77.800003,74.800003
20160829010000,246.0,251.399994,69.833332,60,88.099998,100,74.800003,77.800003,74.800003
20160829011500,246.0,251.399994,69.833332,60,82.0,100,74.800003,77.800003,74.800003
20160829013000,246.0,251.399994,69.833332,60,84.400002,100,74.800003,77.800003,74.800003
20160829014500,246.0,251.399994,69.833332,60,90.900002,100,74.699997,77.800003,74.800003
20160829020000,246.0,251.399994,69.833332,60,81.599998,100,74.800003,77.800003,74.800003
20160829021500,246.0,247.199997,68.666666,60,87.5,100,74.800003,77.800003,74.800003
20160829023000,246.0,247.199997,68.666666,60,81.599998,100,74.800003,77.800003,74.800003
20160829024500,246.0,251.399994,69.833332,60,85.599998,100,74.699997,77.800003,74.800003
20160829030000,246.0,247.199997,68.666666,60,88.400002,100,74.699997,77.800003,74.800003
20160829031500,246.0,256.200012,71.16667,60,82.099998,100,74.800003,77.800003,74.800003
20160829033000,246.0,251.399994,69.833332,60,88.400002,100,74.599998,77.800003,74.800003
20160829034500,246.0,251.399994,69.833332,60,85.699997,100,74.699997,77.800003,74.800003
20160829040000,246.0,247.199997,68.666666,60,83.199997,100,74.800003,77.800003,74.800003
20160829041500,246.0,247.199997,68.666666,60,91.099998,100,74.599998,77.800003,74.800003
20160829043000,246.0,251.399994,69.833332,60,82.099998,100,74.699997,77.800003,74.800003
20160829044500,246.0,247.199997,68.666666,60,88.400002,100,74.599998,77.800003,74.800003
20160829050000,246.0,247.199997,68.666666,60,82.599998,100,74.699997,77.800003,74.800003
20160829051500,246.0,247.199997,68.666666,60,83.800003,100,74.699997,77.800003,74.800003
20160829053000,246.0,247.199997,68.666666,60,82.099998,100,74.699997,77.800003,74.800003
20160829054500,246.0,247.199997,68.666666,60,81.099998,100,74.5,77.800003,74.800003
20160829060000,246.0,243.0,67.5,60,81.099998,100,74.599998,77.800003,74.800003
20160829061500,246.0,247.199997,68.666666,60,94.400002,100,74.599998,77.800003,74.800003
20160829063000,246.0,247.199997,68.666666,60,89.699997,100,74.599998,77.800003,74.800003
20160829064500,246.0,247.199997,68.666666,60,93.400002,100,74.599998,77.800003,74.800003
20160829070000,246.0,251.399994,69.833332,60,85.699997,100,74.5,77.800003,74.800003
20160829071500,246.0,247.199997,68.666666,60,82.599998,100,74.699997,77.800003,74.800003
20160829073000,246.0,237.600006,66.000002,62,84.400002,100,74.699997,77.800003,74.800003
20160829074500,246.0,243.0,67.5,63,91.599998,100,74.699997,77.800003,74.800003
20160829080000,246.0,247.199997,68.666666,63,85.099998,100,74.900002,77.800003,74.800003
20160829081500,246.0,237.600006,66.000002,63,71.699997,0,75.0,77.800003,74.800003
20160829083000,246.0,243.0,67.5,63,78.699997,100,73.599998,77.800003,74.800003
20160829084500,246.0,243.0,67.5,63,90.099998,100,74.099998,77.800003,74.800003
20160829090000,246.0,243.0,67.5,63,88.400002,100,74.400002,77.800003,74.800003
20160829091500,246.0,243.0,67.5,63,92.900002,100,74.5,77.800003,74.800003
20160829093000,246.0,243.0,67.5,63,81.599998,100,74.699997,77.800003,74.800003
20160829094500,246.0,243.0,67.5,63,82.5,100,74.699997,77.800003,74.800003
20160829100000,246.0,243.0,67.5,63,86.800003,100,74.800003,77.800003,74.800003
20160829101500,246.0,243.0,67.5,63,92.300003,100,74.800003,77.800003,74.800003
20160829103000,246.0,247.199997,68.666666,63,59.099998,100,73.800003,77.800003,74.800003
20160829104500,246.0,251.399994,69.833332,63,83.800003,100,74.0,77.800003,74.800003
20160829110000,246.0,251.399994,69.833332,63,81.099998,100,74.5,77.800003,74.800003
20160829111500,246.0,251.399994,69.833332,62,81.099998,100,74.599998,77.800003,74.800003
20160829113000,246.0,251.399994,69.833332,62,81.099998,100,74.800003,77.800003,74.800003
20160829114500,246.0,251.399994,69.833332,62,81.099998,100,74.900002,77.800003,74.800003
20160829120000,246.0,247.199997,68.666666,62,81.099998,100,75.0,77.800003,74.800003
20160829121500,246.0,251.399994,69.833332,62,62.299999,0,74.599998,77.800003,74.800003
20160829123000,246.0,251.399994,69.833332,62,80.099998,100,73.699997,77.800003,74.800003
20160829124500,246.0,247.199997,68.666666,62,80.099998,100,74.5,77.800003,74.800003
20160829130000,246.0,247.199997,68.666666,62,90.400002,100,74.5,77.800003,74.800003
20160829131500,246.0,247.199997,68.666666,62,86.400002,100,74.599998,77.800003,74.800003
20160829133000,246.0,251.399994,69.833332,62,82.099998,100,74.800003,77.800003,74.800003
20160829134500,246.0,247.199997,68.666666,62,81.099998,100,74.5,77.800003,74.800003
20160829140000,246.0,247.199997,68.666666,62,87.5,100,74.5,77.800003,74.800003
20160829141500,246.0,251.399994,69.833332,62,89.300003,100,74.400002,77.800003,74.800003
20160829143000,246.0,251.399994,69.833332,62,84.599998,100,74.5,77.800003,74.800003
20160829144500,246.0,251.399994,69.833332,62,82.099998,100,74.599998,77.800003,74.800003
20160829150000,246.0,247.199997,68.666666,62,82.099998,100,74.699997,77.800003,74.800003
20160829151500,246.0,247.199997,68.666666,62,88.5,100,74.699997,77.800003,74.800003
20160829153000,246.0,251.399994,69.833332,62,88.5,100,74.800003,77.800003,74.800003
20160829154500,246.0,247.199997,68.666666,62,83.199997,100,75.0,77.800003,74.800003
20160829160000,246.0,251.399994,69.833332,62,81.599998,100,75.0,77.800003,74.800003
20160829161500,246.0,247.199997,68.666666,62,60.599998,100,74.099998,77.800003,74.800003
20160829163000,246.0,247.199997,68.666666,62,89.900002,100,73.800003,77.800003,74.800003
20160829164500,246.0,251.399994,69.833332,62,84.400002,100,74.5,77.800003,74.800003
20160829170000,246.0,251.399994,69.833332,62,81.099998,100,74.599998,77.800003,74.800003
20160829171500,246.0,251.399994,69.833332,62,83.599998,100,74.699997,77.800003,74.800003
20160829173000,246.0,251.399994,69.833332,62,88.099998,100,74.699997,77.800003,74.800003
20160829174500,246.0,251.399994,69.833332,62,82.300003,100,74.900002,77.800003,74.800003
20160829180000,246.0,256.200012,71.16667,62,81.0,100,74.800003,77.800003,74.800003
20160829181500,246.0,251.399994,69.833332,62,90.5,100,74.800003,77.800003,74.800003
20160829183000,246.0,256.200012,71.16667,62,83.199997,100,75.0,77.800003,74.800003
20160829184500,246.0,251.399994,69.833332,62,62.0,0,74.5,77.800003,74.800003
20160829190000,246.0,247.199997,68.666666,62,88.599998,100,73.800003,77.800003,74.800003
20160829191500,246.0,243.0,67.5,62,81.599998,100,74.599998,77.800003,74.800003
20160829193000,246.0,243.0,67.5,62,80.099998,100,74.5,77.800003,74.800003
20160829194500,246.0,243.0,67.5,62,88.0,100,74.400002,77.800003,74.800003
20160829200000,246.0,247.199997,68.666666,62,86.5,100,73.800003,77.800003,74.800003
20160829201500,246.0,247.199997,68.666666,62,89.900002,100,73.400002,77.800003,74.800003
20160829203000,246.0,243.0,67.5,62,108.400002,100,73.300003,77.800003,74.800003
20160829204500,246.0,247.199997,68.666666,62,97.800003,100,73.400002,77.800003,74.800003
20160829210000,246.0,330.0,91.666667,78,57.200001,0,72.5,72.699997,69.699997
20160829211500,246.0,264.600006,73.500002,65,57.200001,0,71.900002,72.699997,69.699997
20160829213000,246.0,251.399994,69.833332,62,57.200001,0,71.5,72.699997,69.699997
20160829214500,246.0,346.799988,96.33333,85,57.200001,0,71.300003,70.400002,67.400002
20160829220000,246.0,323.399994,89.833332,75,56.400002,0,70.699997,70.800003,67.800003
20160829221500,246.0,301.200012,83.66667,71,56.400002,0,70.400002,70.800003,67.800003
20160829223000,246.0,264.600006,73.500002,64,56.400002,0,70.199997,70.800003,67.800003
20160829224500,246.0,251.399994,69.833332,62,57.099998,0,69.900002,70.800003,67.800003
20160829230000,246.0,247.199997,68.666666,61,57.099998,0,69.599998,70.800003,67.800003
20160829231500,246.0,337.200012,93.66667,78,56.400002,0,69.300003,68.5,65.5
20160829233000,246.0,337.200012,93.66667,78,56.400002,0,69.199997,68.900002,65.900002
20160829234500,246.0,343.200012,95.333337,78,56.400002,0,68.900002,68.599998,65.599998
20160830000000,246.0,337.200012,93.66667,78,56.400002,0,68.599998,68.900002,65.900002
20160830001500,246.0,343.200012,95.333337,78,56.400002,0,68.400002,68.900002,65.900002
20160830003000,246.0,323.399994,89.833332,73,56.400002,0,68.599998,68.900002,65.900002
20160830004500,246.0,301.200012,83.66667,69,56.400002,0,68.400002,68.5,65.5
20160830010000,246.0,282.0,78.333333,65,56.400002,0,68.400002,68.599998,65.599998
20160830011500,246.0,256.200012,71.16667,62,56.400002,0,68.400002,68.900002,65.900002
20160830013000,246.0,256.200012,71.16667,61,56.400002,0,68.400002,68.900002,65.900002
20160830014500,246.0,251.399994,69.833332,61,57.5,0,68.400002,68.900002,65.900002
20160830020000,246.0,264.600006,73.500002,64,57.5,0,68.400002,68.599998,65.599998
20160830021500,246.0,260.399994,72.333332,62,56.700001,0,68.199997,68.5,65.5
20160830023000,246.0,256.200012,71.16667,61,56.700001,0,68.300003,68.599998,65.599998
20160830024500,246.0,251.399994,69.833332,61,56.700001,0,68.199997,68.900002,65.900002
20160830030000,246.0,251.399994,69.833332,61,57.5,0,68.099998,68.900002,65.900002
20160830031500,246.0,269.399994,74.833332,64,56.799999,0,68.199997,68.5,65.5
20160830033000,246.0,256.200012,71.16667,61,56.799999,0,68.0,68.5,65.5
20160830034500,246.0,256.200012,71.16667,62,56.799999,0,68.099998,68.5,65.5
20160830040000,246.0,256.200012,71.16667,61,56.799999,0,67.900002,68.400002,65.400002
20160830041500,246.0,256.200012,71.16667,61,56.799999,0,67.900002,68.5,65.5
20160830043000,246.0,256.200012,71.16667,62,56.799999,0,68.099998,68.5,65.5
20160830044500,246.0,260.399994,72.333332,62,56.799999,0,68.099998,68.5,65.5
20160830050000,246.0,264.600006,73.500002,63,56.799999,0,68.099998,68.400002,65.400002
20160830051500,246.0,260.399994,72.333332,63,56.799999,0,68.0,68.400002,65.400002
20160830053000,246.0,256.200012,71.16667,61,56.799999,0,68.0,68.599998,65.599998
20160830054500,246.0,251.399994,69.833332,62,56.799999,0,67.900002,68.5,65.5
20160830060000,246.0,251.399994,69.833332,61,56.799999,0,67.900002,68.5,65.5
20160830061500,246.0,247.199997,68.666666,61,56.799999,0,67.800003,68.5,65.5
20160830063000,246.0,251.399994,69.833332,61,56.799999,0,67.800003,68.5,65.5
20160830064500,246.0,251.399994,69.833332,61,56.799999,0,67.699997,68.5,65.5
20160830070000,246.0,247.199997,68.666666,61,56.799999,0,67.5,68.599998,65.599998
20160830071500,246.0,243.0,67.5,61,56.799999,0,67.400002,68.599998,65.599998
20160830073000,246.0,247.199997,68.666666,62,56.799999,0,67.400002,68.599998,65.599998
20160830074500,246.0,256.200012,71.16667,62,56.799999,0,67.699997,68.599998,65.599998
20160830080000,246.0,251.399994,69.833332,62,56.799999,0,67.699997,68.5,65.5
20160830081500,246.0,251.399994,69.833332,62,57.5,0,67.699997,68.5,65.5
20160830083000,246.0,251.399994,69.833332,62,57.5,0,67.699997,68.5,65.5
20160830084500,246.0,247.199997,68.666666,62,57.5,0,67.800003,68.5,65.5
20160830090000,246.0,247.199997,68.666666,62,57.5,0,67.699997,68.5,65.5
20160830091500,246.0,251.399994,69.833332,62,57.5,0,67.800003,68.5,65.5
20160830093000,246.0,247.199997,68.666666,62,57.5,0,67.900002,68.5,65.5
20160830094500,246.0,251.399994,69.833332,62,57.5,0,68.099998,68.5,65.5
20160830100000,246.0,247.199997,68.666666,62,57.5,0,68.5,68.5,65.5
20160830101500,246.0,264.600006,73.500002,64,57.5,0,68.900002,68.5,65.5
20160830103000,246.0,282.0,78.333333,68,57.5,0,68.900002,68.5,65.5
20160830104500,246.0,282.0,78.333333,64,56.799999,0,68.699997,68.5,65.5
20160830110000,246.0,282.0,78.333333,64,56.799999,0,68.699997,68.5,65.5
20160830111500,246.0,282.0,78.333333,65,56.799999,0,68.800003,68.5,65.5
20160830113000,246.0,319.200012,88.66667,72,56.799999,0,69.0,68.5,65.5
20160830114500,246.0,323.399994,89.833332,72,56.799999,0,68.699997,68.5,65.5
20160830120000,246.0,323.399994,89.833332,71,56.799999,0,68.699997,68.5,65.5
20160830121500,246.0,323.399994,89.833332,71,56.799999,0,68.699997,68.5,65.5
20160830123000,246.0,319.200012,88.66667,71,56.799999,0,68.599998,68.5,65.5
20160830124500,246.0,323.399994,89.833332,71,56.799999,0,68.400002,68.5,65.5
20160830130000,246.0,323.399994,89.833332,71,56.799999,0,68.400002,68.5,65.5
20160830131500,246.0,323.399994,89.833332,71,56.799999,0,68.300003,68.5,65.5
20160830133000,246.0,315.600006,87.666668,71,56.799999,0,68.199997,68.5,65.5
20160830134500,246.0,319.200012,88.66667,70,56.799999,0,68.400002,68.5,65.5
20160830140000,246.0,319.200012,88.66667,70,56.799999,0,68.5,68.5,65.5
20160830141500,246.0,319.200012,88.66667,69,56.799999,0,68.599998,68.5,65.5
20160830143000,246.0,319.200012,88.66667,69,56.799999,0,68.599998,68.5,65.5
20160830144500,246.0,319.200012,88.66667,69,56.0,0,68.5,68.5,65.5
20160830150000,246.0,315.600006,87.666668,69,56.0,0,68.5,68.5,65.5
20160830151500,246.0,315.600006,87.666668,69,56.700001,0,68.800003,68.5,65.5
20160830153000,246.0,309.0,85.833333,69,56.700001,0,68.699997,68.5,65.5
20160830154500,246.0,304.799988,84.666663,69,56.700001,0,68.699997,68.5,65.5
20160830160000,246.0,304.799988,84.666663,69,56.700001,0,68.699997,68.5,65.5
20160830161500,246.0,330.0,91.666667,74,56.700001,0,69.0,68.5,65.5
20160830163000,246.0,337.200012,93.66667,77,56.700001,0,68.900002,68.5,65.5
20160830164500,246.0,346.799988,96.33333,80,56.700001,0,68.699997,68.5,65.5
20160830170000,246.0,343.200012,95.333337,81,56.700001,0,68.699997,68.5,65.5
20160830171500,246.0,343.200012,95.333337,81,56.700001,0,68.699997,68.5,65.5
20160830173000,246.0,346.799988,96.33333,82,56.700001,0,68.800003,68.5,65.5
20160830174500,246.0,346.799988,96.33333,83,56.700001,0,68.699997,68.5,65.5
20160830180000,246.0,346.799988,96.33333,83,56.700001,0,68.699997,68.5,65.5
20160830181500,246.0,350.399994,97.333332,83,56.700001,0,68.699997,68.5,65.5
20160830183000,246.0,350.399994,97.333332,83,56.700001,0,68.599998,68.5,65.5
20160830184500,246.0,350.399994,97.333332,83,56.700001,0,68.599998,68.5,65.5
20160830190000,246.0,346.799988,96.33333,83,56.700001,0,68.599998,68.5,65.5
20160830191500,246.0,346.799988,96.33333,83,56.700001,0,68.300003,68.5,65.5
20160830193000,246.0,343.200012,95.333337,83,56.700001,0,68.199997,68.5,65.5
20160830194500,246.0,346.799988,96.33333,83,56.700001,0,68.300003,68.5,65.5
20160830200000,246.0,346.799988,96.33333,83,56.700001,0,68.199997,68.5,65.5
20160830201500,246.0,330.0,91.666667,77,56.700001,0,68.099998,68.5,65.5
20160830203000,246.0,319.200012,88.66667,75,56.700001,0,68.199997,68.5,65.5
20160830204500,246.0,315.600006,87.666668,75,56.700001,0,68.199997,68.5,65.5
20160830210000,246.0,315.600006,87.666668,75,56.700001,0,68.199997,68.5,65.5
20160830211500,246.0,315.600006,87.666668,75,56.700001,0,68.199997,68.5,65.5
20160830213000,246.0,315.600006,87.666668,75,56.700001,0,68.199997,68.5,65.5
20160830214500,246.0,304.799988,84.666663,73,56.700001,0,68.199997,68.5,65.5
20160830220000,246.0,289.799988,80.499997,70,56.700001,0,68.099998,68.5,65.5
20160830221500,246.0,273.600006,76.000002,67,56.700001,0,68.099998,68.5,65.5
20160830223000,246.0,260.399994,72.333332,65,56.700001,0,68.099998,68.5,65.5
20160830224500,246.0,251.399994,69.833332,63,57.5,0,68.099998,68.5,65.5
20160830230000,246.0,247.199997,68.666666,63,57.5,0,68.0,68.5,65.5
20160830231500,246.0,247.199997,68.666666,63,57.5,0,68.0,68.5,65.5
20160830233000,246.0,251.399994,69.833332,63,57.5,0,67.900002,68.5,65.5
20160830234500,246.0,251.399994,69.833332,63,57.5,0,67.900002,68.5,65.5
20160831000000,246.0,251.399994,69.833332,63,57.5,0,67.900002,68.5,65.5
20160831001500,246.0,251.399994,69.833332,63,57.5,0,67.900002,68.5,65.5
20160831003000,246.0,251.399994,69.833332,63,57.5,0,67.800003,68.5,65.5
20160831004500,246.0,247.199997,68.666666,63,57.5,0,67.800003,68.5,65.5
20160831010000,246.0,251.399994,69.833332,63,57.5,0,67.699997,68.5,65.5
20160831011500,246.0,251.399994,69.833332,63,57.5,0,67.699997,68.5,65.5
20160831013000,246.0,251.399994,69.833332,63,57.5,0,67.699997,68.5,65.5
20160831014500,246.0,251.399994,69.833332,63,57.5,0,67.599998,68.5,65.5
20160831020000,246.0,251.399994,69.833332,63,56.900002,0,67.599998,68.5,65.5
20160831021500,246.0,251.399994,69.833332,63,56.900002,0,67.5,68.5,65.5
20160831023000,246.0,251.399994,69.833332,63,56.900002,0,67.5,68.5,65.5
20160831024500,246.0,247.199997,68.666666,62,56.900002,0,67.400002,68.5,65.5
20160831030000,246.0,251.399994,69.833332,62,56.900002,0,67.400002,68.5,65.5
20160831031500,246.0,251.399994,69.833332,61,56.900002,0,67.400002,68.5,65.5
20160831033000,246.0,256.200012,71.16667,61,56.900002,0,67.300003,68.5,65.5
20160831034500,246.0,251.399994,69.833332,61,56.900002,0,67.199997,68.5,65.5
20160831040000,246.0,256.200012,71.16667,60,56.900002,0,67.199997,68.5,65.5
20160831041500,246.0,251.399994,69.833332,60,56.900002,0,67.099998,68.5,65.5
20160831043000,246.0,251.399994,69.833332,60,56.900002,0,67.099998,68.5,65.5
20160831044500,246.0,256.200012,71.16667,60,56.900002,0,67.099998,68.5,65.5
20160831050000,246.0,256.200012,71.16667,60,56.900002,0,67.099998,68.5,65.5
20160831051500,246.0,247.199997,68.666666,59,56.900002,0,67.099998,68.5,65.5
20160831053000,246.0,247.199997,68.666666,59,56.900002,0,67.099998,68.5,65.5
20160831054500,246.0,251.399994,69.833332,59,56.900002,0,67.099998,68.5,65.5
20160831060000,246.0,251.399994,69.833332,59,56.900002,0,67.099998,68.5,65.5
20160831061500,246.0,247.199997,68.666666,59,56.900002,0,67.099998,68.5,65.5
20160831063000,246.0,251.399994,69.833332,59,56.900002,0,66.900002,68.5,65.5
20160831064500,246.0,247.199997,68.666666,59,56.900002,0,66.800003,68.5,65.5
20160831070000,246.0,243.0,67.5,63,56.900002,0,67.099998,68.5,65.5
20160831071500,246.0,247.199997,68.666666,63,57.5,0,67.099998,68.5,65.5
20160831073000,246.0,247.199997,68.666666,63,57.5,0,67.400002,68.5,65.5
20160831074500,246.0,247.199997,68.666666,63,57.5,0,67.400002,68.5,65.5
20160831080000,246.0,247.199997,68.666666,63,57.5,0,67.599998,68.5,65.5
20160831081500,246.0,247.199997,68.666666,63,56.799999,0,67.400002,68.5,65.5
20160831083000,246.0,243.0,67.5,63,56.799999,0,67.300003,68.5,65.5
20160831084500,246.0,247.199997,68.666666,63,56.799999,0,67.400002,68.5,65.5
20160831090000,246.0,247.199997,68.666666,63,57.5,0,67.5,68.5,65.5
20160831091500,246.0,247.199997,68.666666,63,57.5,0,67.599998,68.5,65.5
20160831093000,246.0,243.0,67.5,63,97.300003,100,68.599998,76.400002,73.400002
20160831094500,246.0,237.600006,66.000002,63,97.300003,100,70.0,76.400002,73.400002
20160831100000,246.0,247.199997,68.666666,63,101.099998,100,71.0,76.400002,73.400002
20160831101500,246.0,243.0,67.5,63,97.0,100,72.0,76.400002,73.400002
20160831103000,246.0,247.199997,68.666666,63,94.800003,100,72.800003,76.400002,73.400002
20160831104500,246.0,243.0,67.5,63,96.0,100,73.5,76.400002,73.400002
20160831110000,246.0,251.399994,69.833332,64,58.799999,100,72.900002,76.400002,73.400002
20160831111500,246.0,251.399994,69.833332,64,73.400002,100,72.199997,76.400002,73.400002
20160831113000,246.0,251.399994,69.833332,64,84.400002,100,73.0,76.400002,73.400002
20160831114500,246.0,251.399994,69.833332,64,79.199997,100,73.300003,76.400002,73.400002
20160831120000,246.0,256.200012,71.16667,64,74.900002,100,73.099998,76.400002,73.400002
20160831121500,246.0,251.399994,69.833332,64,70.699997,0,73.800003,76.400002,73.400002
20160831123000,246.0,251.399994,69.833332,64,58.0,100,72.199997,76.300003,73.300003
20160831124500,246.0,251.399994,69.833332,64,75.300003,100,72.5,76.199997,73.199997
20160831130000,246.0,251.399994,69.833332,64,89.0,100,73.199997,76.199997,73.199997
20160831131500,246.0,251.399994,69.833332,64,58.799999,100,72.199997,76.199997,73.199997
20160831133000,246.0,251.399994,69.833332,64,76.400002,100,72.300003,76.099998,73.099998
20160831134500,246.0,247.199997,68.666666,64,73.900002,100,72.5,76.099998,73.099998
20160831140000,246.0,247.199997,68.666666,64,82.5,100,72.5,76.099998,73.099998
20160831141500,246.0,251.399994,69.833332,64,64.0,0,73.199997,76.099998,73.099998
20160831143000,246.0,247.199997,68.666666,64,71.5,100,71.800003,76.099998,73.099998
20160831144500,246.0,247.199997,68.666666,64,74.400002,100,72.400002,76.099998,73.099998
20160831150000,246.0,247.199997,68.666666,64,72.0,100,72.5,76.099998,73.099998
20160831151500,246.0,251.399994,69.833332,64,83.900002,100,73.300003,76.099998,73.099998
20160831153000,246.0,251.399994,69.833332,64,58.700001,100,71.900002,76.099998,73.099998
20160831154500,246.0,247.199997,68.666666,64,75.5,100,72.400002,76.099998,73.099998
20160831160000,246.0,247.199997,68.666666,64,89.800003,100,72.699997,76.099998,73.099998
20160831161500,246.0,251.399994,69.833332,64,59.200001,100,72.199997,76.099998,73.099998
20160831163000,246.0,251.399994,69.833332,64,74.5,100,72.300003,76.099998,73.099998
20160831164500,246.0,251.399994,69.833332,64,90.0,100,72.599998,76.099998,73.099998
20160831170000,246.0,256.200012,71.16667,64,90.0,100,73.199997,76.099998,73.099998
20160831171500,246.0,251.399994,69.833332,63,58.799999,100,71.900002,76.099998,73.099998
20160831173000,246.0,247.199997,68.666666,63,84.400002,100,72.800003,76.099998,73.099998
20160831174500,246.0,247.199997,68.666666,63,76.699997,100,72.599998,76.099998,73.099998
20160831180000,246.0,247.199997,68.666666,63,78.099998,100,72.599998,76.099998,73.099998
20160831181500,246.0,247.199997,68.666666,63,79.699997,100,73.199997,76.099998,73.099998
20160831183000,246.0,251.399994,69.833332,63,60.0,100,72.400002,76.099998,73.099998
20160831184500,246.0,247.199997,68.666666,63,79.400002,100,72.300003,76.099998,73.099998
20160831190000,246.0,247.199997,68.666666,63,73.5,100,72.900002,76.099998,73.099998
20160831191500,246.0,247.199997,68.666666,63,72.5,100,72.699997,76.099998,73.099998
20160831193000,246.0,247.199997,68.666666,63,77.300003,100,72.900002,76.099998,73.099998
20160831194500,246.0,247.199997,68.666666,63,80.0,100,73.099998,76.099998,73.099998
20160831200000,246.0,251.399994,69.833332,63,78.599998,100,73.0,76.099998,73.099998
20160831201500,246.0,247.199997,68.666666,63,82.599998,100,73.099998,76.099998,73.099998
20160831203000,246.0,247.199997,68.666666,63,85.0,100,73.099998,76.099998,73.099998
20160831204500,246.0,243.0,67.5,63,83.199997,100,73.099998,76.099998,73.099998
20160831210000,246.0,247.199997,68.666666,63,76.800003,100,73.199997,76.099998,73.099998
20160831211500,246.0,243.0,67.5,63,76.800003,100,73.199997,76.099998,73.099998
20160831213000,246.0,247.199997,68.666666,63,75.900002,100,73.199997,76.099998,73.099998
20160831214500,246.0,247.199997,68.666666,63,75.900002,100,73.199997,76.099998,73.099998
20160831220000,246.0,247.199997,68.666666,63,75.900002,100,73.199997,76.099998,73.099998
20160831221500,246.0,247.199997,68.666666,63,76.800003,100,73.099998,76.099998,73.099998
20160831223000,246.0,243.0,67.5,63,85.400002,100,73.099998,76.099998,73.099998
20160831224500,246.0,243.0,67.5,63,81.099998,100,73.199997,76.099998,73.099998
20160831230000,246.0,247.199997,68.666666,63,72.5,100,73.300003,76.099998,73.099998
20160831231500,246.0,247.199997,68.666666,63,76.800003,100,72.099998,76.099998,73.099998
20160831233000,246.0,243.0,67.5,63,69.699997,100,72.699997,76.099998,73.099998
20160831234500,246.0,256.200012,71.16667,60,82.0,100,72.599998,76.099998,73.099998
20160901000000,246.0,256.200012,71.16667,60,88.599998,100,73.099998,76.099998,73.099998
20160901001500,246.0,247.199997,68.666666,59,58.799999,100,71.900002,76.099998,73.099998
20160901003000,246.0,247.199997,68.666666,59,91.699997,100,72.5,76.099998,73.099998
20160901004500,246.0,251.399994,69.833332,59,79.099998,100,72.900002,76.099998,73.099998
20160901010000,246.0,256.200012,71.16667,59,76.400002,100,72.800003,76.099998,73.099998
20160901011500,246.0,256.200012,71.16667,59,76.400002,100,72.699997,76.099998,73.099998
20160901013000,246.0,251.399994,69.833332,59,83.099998,100,72.900002,76.099998,73.099998
20160901014500,246.0,251.399994,69.833332,59,90.699997,100,73.099998,76.099998,73.099998
20160901020000,246.0,251.399994,69.833332,59,81.300003,0,73.400002,76.099998,73.099998
20160901021500,246.0,251.399994,69.833332,59,76.800003,100,71.900002,76.099998,73.099998
20160901023000,246.0,247.199997,68.666666,59,83.099998,100,72.800003,76.099998,73.099998
20160901024500,246.0,251.399994,69.833332,59,81.599998,100,72.900002,76.099998,73.099998
20160901030000,246.0,247.199997,68.666666,59,77.300003,100,72.900002,76.099998,73.099998
20160901031500,246.0,251.399994,69.833332,59,76.400002,100,72.800003,76.099998,73.099998
20160901033000,246.0,251.399994,69.833332,59,83.099998,100,72.699997,76.099998,73.099998
20160901034500,246.0,251.399994,69.833332,59,81.800003,100,72.800003,76.099998,73.099998
20160901040000,246.0,247.199997,68.666666,59,80.199997,100,73.0,76.099998,73.099998
20160901041500,246.0,247.199997,68.666666,59,84.300003,100,73.099998,76.099998,73.099998
20160901043000,246.0,247.199997,68.666666,59,84.300003,100,73.099998,76.099998,73.099998
20160901044500,246.0,251.399994,69.833332,59,79.699997,100,73.199997,76.099998,73.099998
20160901050000,246.0,251.399994,69.833332,59,78.300003,100,73.099998,76.099998,73.099998
20160901051500,246.0,247.199997,68.666666,59,91.099998,100,73.099998,76.099998,73.099998
20160901053000,246.0,251.399994,69.833332,59,85.199997,100,73.099998,76.099998,73.099998
20160901054500,246.0,247.199997,68.666666,59,80.099998,100,73.199997,76.099998,73.099998
20160901060000,246.0,251.399994,69.833332,59,83.800003,100,73.199997,76.099998,73.099998
20160901061500,246.0,247.199997,68.666666,59,62.599998,100,72.900002,76.099998,73.099998
20160901063000,246.0,247.199997,68.666666,59,87.900002,100,72.199997,76.099998,73.099998
20160901064500,246.0,251.399994,69.833332,59,82.0,100,72.900002,76.099998,73.099998
20160901070000,246.0,251.399994,69.833332,59,80.0,100,73.0,76.099998,73.099998
20160901071500,246.0,237.600006,66.000002,61,85.099998,100,73.099998,76.099998,73.099998
20160901073000,246.0,243.0,67.5,61,60.799999,100,72.400002,76.099998,73.099998
20160901074500,246.0,243.0,67.5,61,82.099998,100,72.300003,76.099998,73.099998
20160901080000,246.0,243.0,67.5,61,76.800003,100,72.800003,76.099998,73.099998
20160901081500,246.0,243.0,67.5,61,74.0,100,72.599998,76.099998,73.099998
20160901083000,246.0,243.0,67.5,61,79.699997,100,73.099998,76.099998,73.099998
20160901084500,246.0,243.0,67.5,61,63.599998,0,73.099998,76.099998,73.099998
20160901090000,246.0,243.0,67.5,61,67.800003,100,71.900002,76.099998,73.099998
20160901091500,246.0,247.199997,68.666666,61,69.699997,100,73.0,76.099998,73.099998
20160901093000,246.0,247.199997,68.666666,61,64.900002,100,72.599998,76.099998,73.099998
20160901094500,246.0,247.199997,68.666666,61,73.5,100,73.099998,76.099998,73.099998
20160901100000,246.0,251.399994,69.833332,61,63.200001,0,73.300003,76.099998,73.099998
20160901101500,246.0,251.399994,69.833332,61,58.400002,100,72.599998,76.099998,73.099998
20160901103000,246.0,247.199997,68.666666,61,58.400002,100,72.300003,76.099998,73.099998
20160901104500,246.0,247.199997,68.666666,61,77.400002,100,72.900002,76.099998,73.099998
20160901110000,246.0,251.399994,69.833332,61,75.400002,100,73.199997,76.099998,73.099998
20160901111500,246.0,247.199997,68.666666,61,58.400002,100,72.699997,76.099998,73.099998
