PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901113000,246.0,247.199997,68.666666,61,58.400002,100,72.300003,76.099998,73.099998
20160901114500,246.0,247.199997,68.666666,61,74.5,100,72.199997,76.099998,73.099998
20160901120000,246.0,247.199997,68.666666,61,76.400002,100,73.199997,76.099998,73.099998
20160901121500,246.0,251.399994,69.833332,61,60.0,0,73.099998,76.099998,73.099998
20160901123000,246.0,251.399994,69.833332,61,58.299999,100,72.300003,76.099998,73.099998
20160901124500,246.0,251.399994,69.833332,61,69.099998,100,72.099998,76.099998,73.099998
20160901130000,246.0,251.399994,69.833332,61,70.599998,100,72.800003,76.099998,73.099998
20160901131500,246.0,251.399994,69.833332,61,67.599998,100,72.800003,76.099998,73.099998
20160901133000,246.0,251.399994,69.833332,61,77.900002,100,72.699997,76.099998,73.099998
20160901134500,246.0,247.199997,68.666666,61,63.599998,0,73.400002,76.099998,73.099998
20160901140000,246.0,247.199997,68.666666,61,58.700001,100,72.199997,76.099998,73.099998
20160901141500,246.0,247.199997,68.666666,61,76.800003,100,72.5,76.099998,73.099998
20160901143000,246.0,247.199997,68.666666,61,72.5,100,73.099998,76.099998,73.099998
20160901144500,246.0,247.199997,68.666666,61,70.599998,100,73.099998,76.099998,73.099998
20160901150000,246.0,243.0,67.5,61,68.199997,100,73.099998,76.099998,73.099998
20160901151500,246.0,243.0,67.5,61,78.699997,100,73.0,76.099998,73.099998
20160901153000,246.0,247.199997,68.666666,61,72.5,100,73.199997,76.099998,73.099998
20160901154500,246.0,243.0,67.5,61,69.699997,100,73.199997,76.099998,73.099998
20160901160000,246.0,247.199997,68.666666,61,73.900002,100,72.900002,76.099998,73.099998
20160901161500,246.0,247.199997,68.666666,61,72.0,100,73.199997,76.099998,73.099998
20160901163000,246.0,243.0,67.5,61,72.0,100,73.199997,76.099998,73.099998
20160901164500,246.0,247.199997,68.666666,61,68.699997,100,73.099998,76.099998,73.099998
20160901170000,246.0,247.199997,68.666666,61,78.300003,100,73.099998,76.099998,73.099998
20160901171500,246.0,247.199997,68.666666,61,63.599998,0,73.199997,76.099998,73.099998
20160901173000,246.0,247.199997,68.666666,61,58.799999,100,72.0,76.099998,73.099998
20160901174500,246.0,247.199997,68.666666,61,75.5,100,72.800003,76.099998,73.099998
20160901180000,246.0,247.199997,68.666666,61,76.300003,100,72.5,76.099998,73.099998
20160901181500,246.0,247.199997,68.666666,61,78.300003,100,73.300003,76.099998,73.099998
20160901183000,246.0,247.199997,68.666666,61,58.799999,100,72.300003,76.099998,73.099998
20160901184500,246.0,247.199997,68.666666,61,76.800003,100,72.599998,76.099998,73.099998
20160901190000,246.0,247.199997,68.666666,61,66.800003,100,72.699997,76.099998,73.099998
20160901191500,246.0,243.0,67.5,61,77.800003,100,72.900002,76.099998,73.099998
20160901193000,246.0,243.0,67.5,61,65.400002,0,73.099998,76.099998,73.099998
20160901194500,246.0,237.600006,66.000002,61,61.099998,100,71.900002,76.099998,73.099998
20160901200000,246.0,243.0,67.5,61,76.699997,100,72.599998,76.099998,73.099998
20160901201500,246.0,243.0,67.5,61,83.199997,100,73.099998,76.099998,73.099998
20160901203000,246.0,243.0,67.5,62,78.300003,100,73.300003,76.099998,73.099998
20160901204500,246.0,243.0,67.5,62,58.400002,100,71.900002,76.099998,73.099998
20160901210000,246.0,243.0,67.5,62,76.800003,100,72.699997,76.099998,73.099998
20160901211500,246.0,251.399994,69.833332,60,71.599998,100,72.699997,76.099998,73.099998
20160901213000,246.0,251.399994,69.833332,60,77.199997,100,72.599998,76.099998,73.099998
20160901214500,246.0,251.399994,69.833332,60,76.400002,100,72.800003,76.099998,73.099998
20160901220000,246.0,256.200012,71.16667,60,74.0,100,72.800003,76.099998,73.099998
20160901221500,246.0,251.399994,69.833332,60,86.599998,100,73.0,76.099998,73.099998
20160901223000,246.0,251.399994,69.833332,60,82.0,0,73.400002,76.099998,73.099998
20160901224500,246.0,251.399994,69.833332,60,64.699997,100,71.800003,76.099998,73.099998
20160901230000,246.0,251.399994,69.833332,60,77.300003,100,72.800003,76.099998,73.099998
20160901231500,246.0,251.399994,69.833332,60,77.300003,100,72.599998,76.099998,73.099998
20160901233000,246.0,247.199997,68.666666,60,79.199997,100,72.699997,76.099998,73.099998
20160901234500,246.0,256.200012,71.16667,60,77.300003,100,73.0,76.099998,73.099998
20160902000000,246.0,247.199997,68.666666,60,85.599998,100,73.099998,76.099998,73.099998
20160902001500,246.0,256.200012,71.16667,60,79.5,100,73.199997,76.099998,73.099998
20160902003000,246.0,251.399994,69.833332,60,77.300003,100,73.300003,76.099998,73.099998
20160902004500,246.0,251.399994,69.833332,60,86.099998,100,73.199997,76.099998,73.099998
20160902010000,246.0,251.399994,69.833332,59,74.599998,0,73.300003,76.099998,73.099998
20160902011500,246.0,247.199997,68.666666,59,70.599998,100,71.800003,76.099998,73.099998
20160902013000,246.0,251.399994,69.833332,59,80.699997,100,72.900002,76.099998,73.099998
20160902014500,246.0,247.199997,68.666666,59,72.5,100,72.599998,76.099998,73.099998
20160902020000,246.0,247.199997,68.666666,59,88.0,100,72.800003,76.099998,73.099998
20160902021500,246.0,247.199997,68.666666,59,81.599998,100,73.300003,76.099998,73.099998
20160902023000,246.0,247.199997,68.666666,59,62.099998,100,72.800003,76.099998,73.099998
20160902024500,246.0,247.199997,68.666666,59,85.0,100,72.199997,76.099998,73.099998
20160902030000,246.0,247.199997,68.666666,59,76.800003,100,72.800003,76.099998,73.099998
20160902031500,246.0,247.199997,68.666666,59,83.099998,100,72.800003,76.099998,73.099998
20160902033000,246.0,247.199997,68.666666,59,77.300003,100,72.900002,76.099998,73.099998
20160902034500,246.0,247.199997,68.666666,59,77.300003,100,72.800003,76.099998,73.099998
20160902040000,246.0,247.199997,68.666666,59,80.199997,100,72.900002,76.099998,73.099998
20160902041500,246.0,243.0,67.5,59,76.400002,100,72.900002,76.099998,73.099998
20160902043000,246.0,247.199997,68.666666,59,83.099998,100,72.900002,76.099998,73.099998
20160902044500,246.0,247.199997,68.666666,59,77.300003,100,72.900002,76.099998,73.099998
20160902050000,246.0,247.199997,68.666666,59,82.300003,100,72.900002,76.099998,73.099998
20160902051500,246.0,247.199997,68.666666,59,77.300003,100,72.900002,76.099998,73.099998
20160902053000,246.0,247.199997,68.666666,59,78.699997,100,72.800003,76.099998,73.099998
20160902054500,246.0,247.199997,68.666666,59,81.900002,100,72.699997,76.099998,73.099998
20160902060000,246.0,251.399994,69.833332,59,77.300003,100,72.800003,76.099998,73.099998
20160902061500,246.0,251.399994,69.833332,59,76.400002,100,72.800003,76.099998,73.099998
20160902063000,246.0,251.399994,69.833332,59,79.699997,100,73.0,76.099998,73.099998
20160902064500,246.0,243.0,67.5,59,80.699997,100,73.199997,76.099998,73.099998
20160902070000,246.0,251.399994,69.833332,59,80.699997,100,73.199997,76.099998,73.099998
20160902071500,246.0,247.199997,68.666666,59,79.699997,100,73.199997,76.099998,73.099998
20160902073000,246.0,247.199997,68.666666,59,59.599998,100,72.199997,76.099998,73.099998
20160902074500,246.0,247.199997,68.666666,59,86.099998,100,72.5,76.099998,73.099998
20160902080000,246.0,247.199997,68.666666,59,74.0,100,72.699997,76.099998,73.099998
20160902081500,246.0,237.600006,66.000002,61,72.400002,100,72.699997,76.099998,73.099998
20160902083000,246.0,237.600006,66.000002,62,73.5,100,72.800003,76.099998,73.099998
20160902084500,246.0,243.0,67.5,63,77.300003,100,73.099998,76.099998,73.099998
20160902090000,246.0,247.199997,68.666666,63,77.300003,100,73.300003,76.099998,73.099998
20160902091500,246.0,243.0,67.5,63,59.599998,100,72.599998,76.099998,73.099998
20160902093000,246.0,243.0,67.5,63,73.900002,100,72.099998,76.099998,73.099998
20160902094500,246.0,247.199997,68.666666,63,72.0,100,73.0,76.099998,73.099998
20160902100000,246.0,247.199997,68.666666,63,70.599998,100,73.0,76.099998,73.099998
20160902101500,246.0,247.199997,68.666666,63,70.599998,100,73.099998,76.099998,73.099998
20160902103000,246.0,251.399994,69.833332,63,71.599998,100,73.199997,76.099998,73.099998
20160902104500,246.0,243.0,67.5,63,75.300003,100,73.199997,76.099998,73.099998
20160902110000,246.0,243.0,67.5,63,58.799999,100,72.800003,76.099998,73.099998
20160902111500,246.0,251.399994,69.833332,63,58.799999,100,72.300003,76.099998,73.099998
20160902113000,246.0,243.0,67.5,63,75.300003,100,72.199997,76.099998,73.099998
20160902114500,246.0,247.199997,68.666666,63,73.0,100,73.0,76.099998,73.099998
20160902120000,246.0,243.0,67.5,63,74.900002,100,73.300003,76.099998,73.099998
20160902121500,246.0,243.0,67.5,63,72.5,100,73.199997,76.099998,73.099998
20160902123000,246.0,243.0,67.5,63,70.099998,100,73.199997,76.099998,73.099998
20160902124500,246.0,243.0,67.5,63,69.0,0,73.5,76.099998,73.099998
20160902130000,246.0,247.199997,68.666666,63,58.299999,100,72.800003,76.099998,73.099998
20160902131500,246.0,247.199997,68.666666,63,58.299999,100,72.300003,76.099998,73.099998
20160902133000,246.0,247.199997,68.666666,63,69.900002,100,72.300003,76.099998,73.099998
20160902134500,246.0,247.199997,68.666666,63,68.199997,100,72.599998,76.099998,73.099998
20160902140000,246.0,251.399994,69.833332,63,86.599998,100,72.900002,76.099998,73.099998
20160902141500,246.0,251.399994,69.833332,63,59.599998,0,73.0,76.099998,73.099998
20160902143000,246.0,251.399994,69.833332,63,58.400002,100,72.099998,76.099998,73.099998
20160902144500,246.0,251.399994,69.833332,63,74.400002,100,72.5,76.099998,73.099998
20160902150000,246.0,256.200012,71.16667,63,72.0,100,72.800003,76.099998,73.099998
20160902151500,246.0,256.200012,71.16667,63,69.699997,100,72.699997,76.099998,73.099998
20160902153000,246.0,251.399994,69.833332,63,67.300003,100,72.800003,76.099998,73.099998
20160902154500,246.0,247.199997,68.666666,63,79.599998,100,72.599998,76.099998,73.099998
20160902160000,246.0,251.399994,69.833332,63,60.0,100,72.800003,76.099998,73.099998
20160902161500,246.0,243.0,67.5,63,58.900002,100,72.0,76.099998,73.099998
20160902163000,246.0,247.199997,68.666666,63,67.699997,100,72.900002,76.099998,73.099998
20160902164500,246.0,251.399994,69.833332,63,66.400002,100,72.5,76.099998,73.099998
20160902170000,246.0,251.399994,69.833332,63,83.699997,100,73.199997,76.099998,73.099998
20160902171500,246.0,256.200012,71.16667,63,58.799999,100,72.300003,76.099998,73.099998
20160902173000,246.0,251.399994,69.833332,63,88.0,100,72.400002,76.099998,73.099998
20160902174500,246.0,251.399994,69.833332,63,74.900002,100,72.900002,76.099998,73.099998
20160902180000,246.0,251.399994,69.833332,63,75.900002,100,72.800003,76.099998,73.099998
20160902181500,246.0,251.399994,69.833332,63,75.900002,100,72.800003,76.099998,73.099998
20160902183000,246.0,251.399994,69.833332,63,75.900002,100,72.800003,76.099998,73.099998
20160902184500,246.0,256.200012,71.16667,63,75.0,100,72.699997,76.099998,73.099998
20160902190000,246.0,251.399994,69.833332,63,72.900002,100,72.800003,76.099998,73.099998
20160902191500,246.0,251.399994,69.833332,63,75.800003,100,72.699997,76.099998,73.099998
20160902193000,246.0,256.200012,71.16667,63,79.699997,100,72.900002,76.099998,73.099998
20160902194500,246.0,256.200012,71.16667,63,78.699997,100,73.300003,76.099998,73.099998
20160902200000,246.0,247.199997,68.666666,62,74.800003,0,73.400002,76.099998,73.099998
20160902201500,246.0,247.199997,68.666666,62,58.799999,100,71.900002,76.099998,73.099998
20160902203000,246.0,243.0,67.5,62,75.800003,100,73.0,76.099998,73.099998
20160902204500,246.0,247.199997,68.666666,62,73.5,100,72.800003,76.099998,73.099998
20160902210000,246.0,247.199997,68.666666,62,73.5,100,72.699997,76.099998,73.099998
20160902211500,246.0,243.0,67.5,62,73.5,100,72.800003,76.099998,73.099998
20160902213000,246.0,243.0,67.5,62,79.099998,100,72.800003,76.099998,73.099998
20160902214500,246.0,247.199997,68.666666,62,83.099998,100,72.800003,76.099998,73.099998
20160902220000,246.0,243.0,67.5,62,83.099998,100,73.199997,76.099998,73.099998
20160902221500,246.0,247.199997,68.666666,62,58.799999,100,71.800003,76.099998,73.099998
20160902223000,246.0,247.199997,68.666666,62,70.699997,100,72.800003,76.099998,73.099998
20160902224500,246.0,243.0,67.5,62,78.199997,100,72.5,76.099998,73.099998
20160902230000,246.0,247.199997,68.666666,63,86.699997,100,72.900002,76.099998,73.099998
20160902231500,246.0,243.0,67.5,63,83.300003,100,73.199997,76.099998,73.099998
20160902233000,246.0,243.0,67.5,63,58.400002,100,71.900002,76.099998,73.099998
20160902234500,246.0,247.199997,68.666666,63,76.300003,100,72.699997,76.099998,73.099998
20160903000000,246.0,243.0,67.5,63,75.199997,100,72.699997,76.099998,73.099998
20160903001500,246.0,243.0,67.5,63,83.099998,100,72.5,76.099998,73.099998
20160903003000,246.0,247.199997,68.666666,63,81.800003,100,73.099998,76.099998,73.099998
20160903004500,246.0,247.199997,68.666666,63,79.699997,100,73.300003,76.099998,73.099998
20160903010000,246.0,243.0,67.5,63,61.200001,0,72.800003,76.099998,73.099998
20160903011500,246.0,243.0,67.5,63,76.800003,100,72.099998,76.099998,73.099998
20160903013000,246.0,247.199997,68.666666,63,78.300003,100,72.800003,76.099998,73.099998
20160903014500,246.0,247.199997,68.666666,63,82.599998,100,72.800003,76.099998,73.099998
20160903020000,246.0,251.399994,69.833332,63,77.300003,100,72.900002,76.099998,73.099998
20160903021500,246.0,247.199997,68.666666,63,75.400002,100,72.900002,76.099998,73.099998
20160903023000,246.0,247.199997,68.666666,63,75.400002,100,72.900002,76.099998,73.099998
20160903024500,246.0,247.199997,68.666666,63,80.199997,100,72.800003,76.099998,73.099998
20160903030000,246.0,247.199997,68.666666,63,78.800003,100,72.900002,76.099998,73.099998
20160903031500,246.0,256.200012,71.16667,63,75.400002,100,72.900002,76.099998,73.099998
20160903033000,246.0,247.199997,68.666666,63,80.599998,100,72.800003,76.099998,73.099998
20160903034500,246.0,247.199997,68.666666,63,77.800003,100,72.900002,76.099998,73.099998
20160903040000,246.0,251.399994,69.833332,63,74.900002,100,72.800003,76.099998,73.099998
20160903041500,246.0,251.399994,69.833332,63,84.400002,100,72.699997,76.099998,73.099998
20160903043000,246.0,251.399994,69.833332,63,82.5,100,72.699997,76.099998,73.099998
20160903044500,246.0,247.199997,68.666666,63,77.300003,100,72.800003,76.099998,73.099998
20160903050000,246.0,251.399994,69.833332,63,76.400002,100,72.800003,76.099998,73.099998
20160903051500,246.0,251.399994,69.833332,63,83.699997,100,72.800003,76.099998,73.099998
20160903053000,246.0,251.399994,69.833332,63,85.0,100,72.900002,76.099998,73.099998
20160903054500,246.0,247.199997,68.666666,63,82.099998,100,72.900002,76.099998,73.099998
20160903060000,246.0,251.399994,69.833332,63,77.5,100,73.0,76.099998,73.099998
20160903061500,246.0,251.399994,69.833332,63,80.400002,100,73.099998,76.099998,73.099998
20160903063000,246.0,251.399994,69.833332,63,77.099998,100,72.900002,76.099998,73.099998
20160903064500,246.0,247.199997,68.666666,63,80.400002,100,73.099998,76.099998,73.099998
20160903070000,246.0,251.399994,69.833332,63,77.699997,100,73.099998,76.099998,73.099998
20160903071500,246.0,247.199997,68.666666,63,80.199997,100,73.099998,76.099998,73.099998
20160903073000,246.0,251.399994,69.833332,63,80.199997,100,73.099998,76.099998,73.099998
20160903074500,246.0,251.399994,69.833332,63,78.699997,100,73.199997,76.099998,73.099998
20160903080000,246.0,251.399994,69.833332,63,81.099998,100,73.300003,76.099998,73.099998
20160903081500,246.0,256.200012,71.16667,63,58.400002,100,72.099998,76.099998,73.099998
20160903083000,246.0,251.399994,69.833332,63,77.400002,100,72.699997,76.099998,73.099998
20160903084500,246.0,251.399994,69.833332,62,66.900002,100,72.400002,76.099998,73.099998
20160903090000,246.0,247.199997,68.666666,62,80.199997,100,73.099998,76.099998,73.099998
20160903091500,246.0,247.199997,68.666666,62,60.0,0,72.800003,76.099998,73.099998
20160903093000,246.0,251.399994,69.833332,62,58.700001,100,72.0,76.099998,73.099998
20160903094500,246.0,247.199997,68.666666,62,65.800003,100,72.900002,76.099998,73.099998
20160903100000,246.0,251.399994,69.833332,62,65.800003,100,72.699997,76.099998,73.099998
20160903101500,246.0,247.199997,68.666666,62,72.0,100,72.699997,76.099998,73.099998
20160903103000,246.0,251.399994,69.833332,62,73.0,100,73.199997,76.099998,73.099998
20160903104500,246.0,251.399994,69.833332,62,59.599998,0,73.199997,76.099998,73.099998
20160903110000,246.0,251.399994,69.833332,62,58.400002,100,72.599998,76.099998,73.099998
20160903111500,246.0,247.199997,68.666666,62,58.400002,100,72.400002,76.099998,73.099998
20160903113000,246.0,247.199997,68.666666,62,82.599998,100,72.599998,76.099998,73.099998
20160903114500,246.0,247.199997,68.666666,62,74.400002,100,73.199997,76.099998,73.099998
20160903120000,246.0,251.399994,69.833332,62,82.199997,100,73.300003,76.099998,73.099998
20160903121500,246.0,247.199997,68.666666,62,58.0,100,72.699997,76.099998,73.099998
20160903123000,246.0,247.199997,68.666666,62,58.0,100,72.099998,76.099998,73.099998
20160903124500,246.0,247.199997,68.666666,62,79.5,100,72.699997,76.099998,73.099998
20160903130000,246.0,247.199997,68.666666,62,82.599998,100,73.300003,76.099998,73.099998
20160903131500,246.0,247.199997,68.666666,62,58.400002,100,72.400002,76.099998,73.099998
20160903133000,246.0,247.199997,68.666666,62,62.299999,100,72.099998,76.099998,73.099998
20160903134500,246.0,243.0,67.5,62,76.400002,100,73.0,76.099998,73.099998
20160903140000,246.0,243.0,67.5,62,77.199997,100,73.199997,76.099998,73.099998
20160903141500,246.0,247.199997,68.666666,62,59.200001,100,72.800003,76.099998,73.099998
20160903143000,246.0,251.399994,69.833332,62,59.200001,100,72.099998,76.099998,73.099998
20160903144500,246.0,251.399994,69.833332,62,75.400002,100,72.599998,76.099998,73.099998
20160903150000,246.0,243.0,67.5,62,87.400002,100,73.0,76.099998,73.099998
20160903151500,246.0,247.199997,68.666666,62,58.799999,100,72.599998,76.099998,73.099998
20160903153000,246.0,247.199997,68.666666,62,60.700001,100,72.0,76.099998,73.099998
20160903154500,246.0,243.0,67.5,62,87.5,100,72.900002,76.099998,73.099998
20160903160000,246.0,243.0,67.5,62,63.700001,0,73.300003,76.099998,73.099998
20160903161500,246.0,243.0,67.5,62,58.400002,100,72.0,76.099998,73.099998
20160903163000,246.0,243.0,67.5,62,78.900002,100,72.900002,76.099998,73.099998
20160903164500,246.0,243.0,67.5,62,71.599998,100,72.900002,76.099998,73.099998
20160903170000,246.0,256.200012,71.16667,62,75.800003,100,72.800003,76.099998,73.099998
20160903171500,246.0,247.199997,68.666666,59,74.0,100,72.800003,76.099998,73.099998
20160903173000,246.0,251.399994,69.833332,59,72.5,100,72.800003,76.099998,73.099998
20160903174500,246.0,251.399994,69.833332,59,72.5,100,72.800003,76.099998,73.099998
20160903180000,246.0,251.399994,69.833332,59,77.199997,100,72.699997,76.099998,73.099998
20160903181500,246.0,256.200012,71.16667,59,73.5,100,72.900002,76.099998,73.099998
20160903183000,246.0,251.399994,69.833332,59,73.5,100,72.699997,76.099998,73.099998
20160903184500,246.0,247.199997,68.666666,59,77.0,100,72.900002,76.099998,73.099998
20160903190000,246.0,251.399994,69.833332,59,74.0,100,73.0,76.099998,73.099998
20160903191500,246.0,251.399994,69.833332,59,74.0,100,72.900002,76.099998,73.099998
20160903193000,246.0,247.199997,68.666666,59,79.199997,100,72.900002,76.099998,73.099998
20160903194500,246.0,247.199997,68.666666,59,74.0,100,72.900002,76.099998,73.099998
20160903200000,246.0,247.199997,68.666666,59,78.800003,100,72.900002,76.099998,73.099998
20160903201500,246.0,251.399994,69.833332,59,75.900002,100,73.0,76.099998,73.099998
20160903203000,246.0,251.399994,69.833332,59,74.0,100,72.900002,76.099998,73.099998
20160903204500,246.0,251.399994,69.833332,59,76.800003,100,72.800003,76.099998,73.099998
20160903210000,246.0,243.0,67.5,59,76.800003,100,72.800003,76.099998,73.099998
20160903211500,246.0,247.199997,68.666666,59,79.699997,100,73.099998,76.099998,73.099998
20160903213000,246.0,247.199997,68.666666,59,84.900002,100,73.300003,76.099998,73.099998
20160903214500,246.0,247.199997,68.666666,59,61.799999,100,71.699997,76.099998,73.099998
20160903220000,246.0,237.600006,66.000002,61,81.800003,100,72.800003,76.099998,73.099998
20160903221500,246.0,247.199997,68.666666,63,81.800003,100,72.599998,76.099998,73.099998
20160903223000,246.0,243.0,67.5,63,83.199997,100,73.199997,76.099998,73.099998
20160903224500,246.0,243.0,67.5,63,59.299999,100,72.300003,76.099998,73.099998
20160903230000,246.0,243.0,67.5,63,80.699997,100,72.599998,76.099998,73.099998
20160903231500,246.0,237.600006,66.000002,63,84.300003,100,72.400002,76.099998,73.099998
20160903233000,246.0,247.199997,68.666666,63,81.599998,100,73.099998,76.099998,73.099998
20160903234500,246.0,247.199997,68.666666,63,63.200001,0,72.900002,76.099998,73.099998
20160904000000,246.0,243.0,67.5,63,80.699997,100,72.300003,76.099998,73.099998
20160904001500,246.0,247.199997,68.666666,63,71.099998,100,72.699997,76.099998,73.099998
20160904003000,246.0,251.399994,69.833332,63,82.099998,100,72.599998,76.099998,73.099998
20160904004500,246.0,251.399994,69.833332,63,80.400002,100,73.099998,76.099998,73.099998
20160904010000,246.0,251.399994,69.833332,63,85.5,100,73.300003,76.099998,73.099998
20160904011500,246.0,251.399994,69.833332,63,67.900002,100,71.699997,76.099998,73.099998
20160904013000,246.0,251.399994,69.833332,63,78.400002,100,72.800003,76.099998,73.099998
20160904014500,246.0,247.199997,68.666666,63,83.699997,100,72.699997,76.099998,73.099998
20160904020000,246.0,247.199997,68.666666,63,82.099998,100,73.199997,76.099998,73.099998
20160904021500,246.0,251.399994,69.833332,63,87.699997,100,73.300003,76.099998,73.099998
20160904023000,246.0,247.199997,68.666666,63,59.900002,100,71.699997,76.099998,73.099998
20160904024500,246.0,251.399994,69.833332,63,89.199997,100,72.699997,76.099998,73.099998
20160904030000,246.0,247.199997,68.666666,63,73.0,100,72.599998,76.099998,73.099998
20160904031500,246.0,251.399994,69.833332,63,88.599998,100,72.900002,76.099998,73.099998
20160904033000,246.0,251.399994,69.833332,63,80.699997,100,73.300003,76.099998,73.099998
20160904034500,246.0,247.199997,68.666666,63,59.200001,100,72.300003,76.099998,73.099998
20160904040000,246.0,247.199997,68.666666,63,80.599998,100,72.5,76.099998,73.099998
20160904041500,246.0,251.399994,69.833332,63,74.900002,100,72.599998,76.099998,73.099998
20160904043000,246.0,247.199997,68.666666,63,83.5,100,72.800003,76.099998,73.099998
20160904044500,246.0,251.399994,69.833332,63,83.5,100,73.199997,76.099998,73.099998
20160904050000,246.0,247.199997,68.666666,63,63.299999,100,72.900002,76.099998,73.099998
20160904051500,246.0,247.199997,68.666666,63,81.599998,100,72.199997,76.099998,73.099998
20160904053000,246.0,247.199997,68.666666,63,75.800003,100,72.699997,76.099998,73.099998
20160904054500,246.0,251.399994,69.833332,63,82.0,100,72.599998,76.099998,73.099998
20160904060000,246.0,251.399994,69.833332,63,82.0,100,72.900002,76.099998,73.099998
20160904061500,246.0,251.399994,69.833332,63,79.199997,100,73.099998,76.099998,73.099998
20160904063000,246.0,247.199997,68.666666,63,79.199997,100,73.199997,76.099998,73.099998
20160904064500,246.0,247.199997,68.666666,63,79.199997,100,73.199997,76.099998,73.099998
20160904070000,246.0,251.399994,69.833332,63,59.200001,100,72.300003,76.099998,73.099998
20160904071500,246.0,247.199997,68.666666,63,86.199997,100,72.400002,76.099998,73.099998
20160904073000,246.0,247.199997,68.666666,63,80.099998,100,72.800003,76.099998,73.099998
20160904074500,246.0,247.199997,68.666666,63,78.699997,100,73.099998,76.099998,73.099998
20160904080000,246.0,247.199997,68.666666,63,79.699997,100,72.900002,76.099998,73.099998
20160904081500,246.0,243.0,67.5,63,76.800003,100,73.099998,76.099998,73.099998
20160904083000,246.0,247.199997,68.666666,63,76.800003,100,73.0,76.099998,73.099998
20160904084500,246.0,243.0,67.5,63,76.800003,100,73.099998,76.099998,73.099998
20160904090000,246.0,247.199997,68.666666,63,76.800003,100,73.199997,76.099998,73.099998
20160904091500,246.0,243.0,67.5,63,76.800003,100,73.199997,76.099998,73.099998
20160904093000,246.0,243.0,67.5,63,65.400002,0,73.199997,76.099998,73.099998
20160904094500,246.0,247.199997,68.666666,63,58.400002,100,71.900002,76.099998,73.099998
20160904100000,246.0,247.199997,68.666666,63,82.599998,100,72.800003,76.099998,73.099998
20160904101500,246.0,247.199997,68.666666,63,75.400002,100,73.199997,76.099998,73.099998
20160904103000,246.0,243.0,67.5,63,75.400002,100,73.300003,76.099998,73.099998
20160904104500,246.0,247.199997,68.666666,63,61.200001,0,73.099998,76.099998,73.099998
20160904110000,246.0,256.200012,71.16667,60,58.5,100,71.900002,76.099998,73.099998
20160904111500,246.0,251.399994,69.833332,60,80.699997,100,72.900002,76.099998,73.099998
20160904113000,246.0,251.399994,69.833332,60,78.199997,100,72.900002,76.099998,73.099998
20160904114500,246.0,247.199997,68.666666,60,70.099998,100,72.699997,76.099998,73.099998
20160904120000,246.0,251.399994,69.833332,60,73.5,100,72.900002,76.099998,73.099998
20160904121500,246.0,251.399994,69.833332,60,76.800003,100,72.900002,76.099998,73.099998
20160904123000,246.0,247.199997,68.666666,60,72.900002,100,73.0,76.099998,73.099998
20160904124500,246.0,247.199997,68.666666,60,73.699997,100,72.900002,76.099998,73.099998
20160904130000,246.0,247.199997,68.666666,60,76.300003,100,73.099998,76.099998,73.099998
20160904131500,246.0,247.199997,68.666666,60,79.599998,100,73.099998,76.099998,73.099998
20160904133000,246.0,243.0,67.5,60,59.599998,0,72.900002,76.099998,73.099998
20160904134500,246.0,237.600006,66.000002,60,58.700001,100,72.199997,76.099998,73.099998
20160904140000,246.0,243.0,67.5,60,79.099998,100,72.5,76.099998,73.099998
20160904141500,246.0,247.199997,68.666666,60,86.900002,100,73.199997,76.099998,73.099998
20160904143000,246.0,247.199997,68.666666,60,58.400002,100,72.400002,76.099998,73.099998
20160904144500,246.0,251.399994,69.833332,60,73.400002,100,72.0,76.099998,73.099998
20160904150000,246.0,251.399994,69.833332,60,76.400002,100,73.099998,76.099998,73.099998
20160904151500,246.0,247.199997,68.666666,60,80.699997,100,73.199997,76.099998,73.099998
20160904153000,246.0,243.0,67.5,60,80.699997,100,73.099998,76.099998,73.099998
20160904154500,246.0,243.0,67.5,60,59.200001,100,72.5,76.099998,73.099998
20160904160000,246.0,247.199997,68.666666,60,75.300003,100,72.0,76.099998,73.099998
20160904161500,246.0,243.0,67.5,60,74.400002,100,72.900002,76.099998,73.099998
20160904163000,246.0,247.199997,68.666666,60,72.0,100,72.900002,76.099998,73.099998
20160904164500,246.0,243.0,67.5,60,72.0,100,73.099998,76.099998,73.099998
20160904170000,246.0,237.600006,66.000002,60,73.400002,100,73.099998,76.099998,73.099998
20160904171500,246.0,243.0,67.5,60,77.199997,100,73.199997,76.099998,73.099998
20160904173000,246.0,243.0,67.5,60,77.199997,100,73.199997,76.099998,73.099998
20160904174500,246.0,243.0,67.5,60,74.0,100,73.199997,76.099998,73.099998
20160904180000,246.0,243.0,67.5,61,72.5,100,73.300003,76.099998,73.099998
20160904181500,246.0,243.0,67.5,61,72.5,100,73.300003,76.099998,73.099998
20160904183000,246.0,350.399994,97.333332,86,61.200001,0,72.900002,65.0,56.099998
20160904184500,246.0,350.399994,97.333332,95,57.200001,0,71.599998,65.0,56.099998
20160904190000,246.0,343.200012,95.333337,100,57.200001,0,70.900002,65.0,56.099998
20160904191500,246.0,346.799988,96.33333,100,57.200001,0,70.599998,65.0,56.099998
20160904193000,246.0,346.799988,96.33333,100,57.200001,0,70.699997,65.0,56.099998
20160904194500,246.0,366.0,101.666667,100,57.200001,0,70.300003,65.0,56.099998
20160904200000,246.0,378.600006,105.166668,96,57.200001,0,70.099998,65.0,56.099998
20160904201500,246.0,378.600006,105.166668,99,57.200001,0,69.900002,65.0,56.099998
20160904203000,246.0,378.600006,105.166668,96,57.200001,0,69.599998,65.0,56.099998
20160904204500,246.0,282.0,78.333333,96,57.200001,0,69.400002,65.0,56.099998
20160904210000,246.0,375.600006,104.333335,98,57.200001,0,69.300003,65.0,56.099998
20160904211500,246.0,381.0,105.833333,98,57.200001,0,69.199997,65.0,56.099998
20160904213000,246.0,381.0,105.833333,96,57.200001,0,69.099998,65.0,56.099998
20160904214500,246.0,381.0,105.833333,95,57.200001,0,69.0,65.0,56.099998
20160904220000,246.0,381.0,105.833333,97,57.200001,0,68.800003,65.0,56.099998
20160904221500,246.0,381.0,105.833333,95,57.200001,0,68.599998,65.0,56.099998
20160904223000,246.0,381.0,105.833333,97,57.200001,0,68.599998,65.0,56.099998
20160904224500,246.0,381.0,105.833333,98,57.200001,0,68.400002,65.0,56.099998
20160904230000,246.0,381.0,105.833333,82,57.200001,0,68.300003,65.0,56.099998
20160904231500,246.0,381.0,105.833333,93,57.200001,0,68.199997,65.0,56.099998
20160904233000,246.0,381.0,105.833333,86,57.200001,0,68.099998,65.0,56.099998
20160904234500,246.0,381.0,105.833333,82,57.200001,0,68.0,65.0,56.099998
20160905000000,246.0,273.600006,76.000002,84,57.200001,0,67.900002,65.0,56.099998
20160905001500,246.0,384.0,106.666667,89,57.200001,0,67.800003,65.0,56.099998
20160905003000,246.0,384.0,106.666667,84,57.200001,0,67.900002,65.0,56.099998
20160905004500,246.0,384.0,106.666667,81,57.200001,0,67.800003,65.0,56.099998
20160905010000,246.0,384.0,106.666667,82,57.200001,0,67.699997,65.0,56.099998
20160905011500,246.0,375.600006,104.333335,78,57.200001,0,67.900002,65.0,56.099998
20160905013000,246.0,384.0,106.666667,86,57.200001,0,67.800003,65.0,56.099998
20160905014500,246.0,384.0,106.666667,83,56.400002,0,67.800003,65.0,56.099998
20160905020000,246.0,340.200012,94.500003,91,56.400002,0,67.800003,65.0,56.099998
20160905021500,246.0,340.200012,94.500003,82,56.400002,0,67.599998,65.0,56.099998
20160905023000,246.0,289.799988,80.499997,89,56.400002,0,67.5,65.0,56.099998
20160905024500,246.0,294.0,81.666667,86,56.400002,0,67.400002,65.0,56.099998
20160905030000,246.0,323.399994,89.833332,84,56.400002,0,67.300003,65.0,56.099998
20160905031500,246.0,384.0,106.666667,84,56.400002,0,67.300003,65.0,56.099998
20160905033000,246.0,375.600006,104.333335,80,56.400002,0,67.199997,65.0,56.099998
20160905034500,246.0,375.600006,104.333335,81,56.400002,0,67.099998,65.0,56.099998
20160905040000,246.0,277.200012,77.000003,80,56.400002,0,67.099998,65.0,56.099998
20160905041500,246.0,378.600006,105.166668,80,56.400002,0,67.099998,65.0,56.099998
20160905043000,246.0,378.600006,105.166668,80,56.400002,0,66.900002,65.0,56.099998
20160905044500,246.0,387.0,107.5,83,56.400002,0,66.800003,65.0,56.099998
20160905050000,246.0,387.0,107.5,83,56.400002,0,66.800003,65.0,56.099998
20160905051500,246.0,381.0,105.833333,82,56.400002,0,66.800003,65.0,56.099998
20160905053000,246.0,381.0,105.833333,84,56.400002,0,66.800003,65.0,56.099998
20160905054500,246.0,381.0,105.833333,77,56.400002,0,66.900002,65.0,56.099998
20160905060000,246.0,387.0,107.5,86,56.400002,0,66.800003,65.0,56.099998
20160905061500,246.0,387.0,107.5,80,56.400002,0,66.699997,65.0,56.099998
20160905063000,246.0,375.600006,104.333335,75,56.400002,0,66.699997,65.0,56.099998
20160905064500,246.0,381.0,105.833333,78,56.400002,0,66.699997,65.0,56.099998
20160905070000,246.0,381.0,105.833333,81,56.400002,0,66.699997,65.0,56.099998
20160905071500,246.0,381.0,105.833333,77,56.400002,0,66.699997,65.0,56.099998
20160905073000,246.0,381.0,105.833333,84,56.400002,0,66.699997,65.0,56.099998
20160905074500,246.0,375.600006,104.333335,74,56.400002,0,66.599998,65.0,56.099998
20160905080000,246.0,260.399994,72.333332,74,56.400002,0,66.599998,65.0,56.099998
20160905081500,246.0,381.0,105.833333,82,56.400002,0,66.5,65.0,56.099998
20160905083000,246.0,381.0,105.833333,83,56.400002,0,66.599998,65.0,56.099998
20160905084500,246.0,375.600006,104.333335,73,56.400002,0,66.5,65.0,56.099998
20160905090000,246.0,387.0,107.5,78,56.400002,0,66.400002,65.0,56.099998
20160905091500,246.0,363.0,100.833333,72,56.400002,0,66.5,65.0,56.099998
20160905093000,246.0,363.0,100.833333,71,56.400002,0,66.599998,65.0,56.099998
20160905094500,246.0,384.0,106.666667,80,56.400002,0,66.699997,65.0,56.099998
20160905100000,246.0,384.0,106.666667,78,56.400002,0,67.0,65.0,56.099998
20160905101500,246.0,353.399994,98.166665,70,56.400002,0,66.900002,65.0,56.099998
20160905103000,246.0,353.399994,98.166665,71,56.400002,0,66.800003,65.0,56.099998
20160905104500,246.0,353.399994,98.166665,71,56.400002,0,66.800003,65.0,56.099998
20160905110000,246.0,353.399994,98.166665,72,56.400002,0,66.699997,65.0,56.099998
20160905111500,246.0,353.399994,98.166665,73,56.400002,0,66.599998,65.0,56.099998
20160905113000,246.0,353.399994,98.166665,73,56.400002,0,66.5,65.0,56.099998
20160905114500,246.0,353.399994,98.166665,73,56.400002,0,66.599998,65.0,56.099998
20160905120000,246.0,353.399994,98.166665,73,56.400002,0,66.599998,65.0,56.099998
20160905121500,246.0,353.399994,98.166665,73,56.400002,0,66.599998,65.0,56.099998
20160905123000,246.0,359.399994,99.833332,73,56.400002,0,66.599998,65.0,56.099998
20160905124500,246.0,359.399994,99.833332,73,56.400002,0,66.599998,65.0,56.099998
20160905130000,246.0,359.399994,99.833332,73,56.400002,0,66.599998,65.0,56.099998
20160905131500,246.0,359.399994,99.833332,73,56.400002,0,66.599998,65.0,56.099998
20160905133000,246.0,353.399994,98.166665,73,57.099998,0,66.599998,65.0,56.099998
20160905134500,246.0,353.399994,98.166665,73,57.099998,0,66.599998,65.0,56.099998
20160905140000,246.0,353.399994,98.166665,73,57.099998,0,66.599998,65.0,56.099998
20160905141500,246.0,353.399994,98.166665,73,57.099998,0,66.400002,65.0,56.099998
20160905143000,246.0,353.399994,98.166665,73,57.099998,0,66.400002,65.0,56.099998
20160905144500,246.0,353.399994,98.166665,73,56.400002,0,66.300003,65.0,56.099998
20160905150000,246.0,353.399994,98.166665,73,56.400002,0,66.300003,65.0,56.099998
20160905151500,246.0,353.399994,98.166665,73,56.400002,0,66.400002,65.0,56.099998
20160905153000,246.0,353.399994,98.166665,73,56.400002,0,66.300003,65.0,56.099998
20160905154500,246.0,359.399994,99.833332,73,56.400002,0,66.300003,65.0,56.099998
20160905160000,246.0,363.0,100.833333,73,56.400002,0,66.300003,65.0,56.099998
20160905161500,246.0,363.0,100.833333,73,56.400002,0,66.300003,65.0,56.099998
20160905163000,246.0,356.399994,98.999998,73,56.400002,0,66.199997,65.0,56.099998
20160905164500,246.0,356.399994,98.999998,73,56.400002,0,66.199997,65.0,56.099998
20160905170000,246.0,356.399994,98.999998,73,56.400002,0,66.5,65.0,56.099998
20160905171500,246.0,356.399994,98.999998,73,56.400002,0,66.5,65.0,56.099998
20160905173000,246.0,356.399994,98.999998,73,56.400002,0,66.5,65.0,56.099998
20160905174500,246.0,356.399994,98.999998,73,56.400002,0,66.599998,65.0,56.099998
20160905180000,246.0,356.399994,98.999998,73,56.400002,0,66.599998,65.0,56.099998
20160905181500,246.0,356.399994,98.999998,73,56.400002,0,66.599998,65.0,56.099998
20160905183000,246.0,356.399994,98.999998,73,56.400002,0,66.400002,65.0,56.099998
20160905184500,246.0,356.399994,98.999998,73,56.400002,0,66.300003,65.0,56.099998
20160905190000,246.0,356.399994,98.999998,75,56.400002,0,66.199997,65.0,56.099998
20160905191500,246.0,356.399994,98.999998,76,56.400002,0,66.199997,65.0,56.099998
20160905193000,246.0,350.399994,97.333332,78,56.400002,0,66.300003,65.0,56.099998
20160905194500,246.0,350.399994,97.333332,78,56.400002,0,66.400002,65.0,56.099998
20160905200000,246.0,356.399994,98.999998,78,56.400002,0,66.300003,65.0,56.099998
20160905201500,246.0,356.399994,98.999998,78,56.400002,0,66.099998,65.0,56.099998
20160905203000,246.0,356.399994,98.999998,78,56.400002,0,66.199997,65.0,56.099998
20160905204500,246.0,356.399994,98.999998,78,56.400002,0,66.199997,65.0,56.099998
20160905210000,246.0,356.399994,98.999998,78,56.400002,0,66.099998,65.0,56.099998
20160905211500,246.0,356.399994,98.999998,78,56.400002,0,66.099998,65.0,56.099998
20160905213000,246.0,356.399994,98.999998,78,56.400002,0,66.099998,65.0,56.099998
20160905214500,246.0,356.399994,98.999998,78,56.400002,0,66.099998,65.0,56.099998
20160905220000,246.0,356.399994,98.999998,78,56.400002,0,66.0,65.0,56.099998
20160905221500,246.0,363.0,100.833333,78,56.400002,0,66.0,65.0,56.099998
20160905223000,246.0,363.0,100.833333,78,56.400002,0,65.900002,65.0,56.099998
20160905224500,246.0,363.0,100.833333,78,56.400002,0,65.800003,65.0,56.099998
20160905230000,246.0,363.0,100.833333,78,56.400002,0,65.800003,65.0,56.099998
20160905231500,246.0,363.0,100.833333,78,56.400002,0,65.800003,65.0,56.099998
20160905233000,246.0,363.0,100.833333,78,56.400002,0,65.800003,65.0,56.099998
20160905234500,246.0,363.0,100.833333,76,56.400002,0,65.699997,65.0,56.099998
20160906000000,246.0,363.0,100.833333,76,56.400002,0,65.599998,65.0,56.099998
20160906001500,246.0,363.0,100.833333,76,56.400002,0,65.599998,65.0,56.099998
20160906003000,246.0,363.0,100.833333,75,56.400002,0,65.599998,65.0,56.099998
20160906004500,246.0,356.399994,98.999998,75,56.400002,0,65.599998,65.0,56.099998
20160906010000,246.0,356.399994,98.999998,75,56.400002,0,65.599998,65.0,56.099998
20160906011500,246.0,356.399994,98.999998,75,56.400002,0,65.599998,65.0,56.099998
20160906013000,246.0,356.399994,98.999998,75,56.400002,0,65.599998,65.0,56.099998
20160906014500,246.0,356.399994,98.999998,75,56.400002,0,65.5,65.0,56.099998
20160906020000,246.0,356.399994,98.999998,75,56.400002,0,65.5,65.0,56.099998
20160906021500,246.0,356.399994,98.999998,75,56.400002,0,65.5,65.0,56.099998
20160906023000,246.0,356.399994,98.999998,75,56.400002,0,65.300003,65.0,56.099998
20160906024500,246.0,356.399994,98.999998,75,56.400002,0,65.199997,65.0,56.099998
20160906030000,246.0,356.399994,98.999998,75,56.400002,0,65.199997,65.0,56.099998
20160906031500,246.0,356.399994,98.999998,75,56.400002,0,65.300003,65.0,56.099998
20160906033000,246.0,356.399994,98.999998,75,56.400002,0,65.300003,65.0,56.099998
20160906034500,246.0,356.399994,98.999998,74,56.400002,0,65.199997,65.0,56.099998
20160906040000,246.0,356.399994,98.999998,74,56.400002,0,65.400002,65.0,56.099998
20160906041500,246.0,356.399994,98.999998,74,56.400002,0,65.300003,65.0,56.099998
20160906043000,246.0,356.399994,98.999998,74,56.400002,0,65.199997,65.0,56.099998
20160906044500,246.0,356.399994,98.999998,74,56.400002,0,65.199997,65.0,56.099998
20160906050000,246.0,350.399994,97.333332,74,56.400002,0,65.199997,65.0,56.099998
20160906051500,246.0,356.399994,98.999998,74,56.400002,0,65.199997,65.0,56.099998
20160906053000,246.0,356.399994,98.999998,74,56.400002,0,65.199997,65.0,56.099998
20160906054500,246.0,356.399994,98.999998,74,56.400002,0,65.099998,65.0,56.099998
20160906060000,246.0,356.399994,98.999998,74,56.400002,0,65.099998,65.0,56.099998
20160906061500,246.0,356.399994,98.999998,74,56.400002,0,65.099998,65.0,56.099998
20160906063000,246.0,356.399994,98.999998,74,56.400002,0,65.099998,65.0,56.099998
20160906064500,246.0,356.399994,98.999998,74,56.400002,0,65.199997,65.0,56.099998
20160906070000,246.0,350.399994,97.333332,75,56.400002,0,65.199997,65.0,56.099998
20160906071500,246.0,340.200012,94.500003,100,56.400002,0,65.300003,65.0,56.099998
20160906073000,246.0,340.200012,94.500003,100,56.400002,0,65.300003,65.0,56.099998
20160906074500,246.0,340.200012,94.500003,100,56.400002,0,65.300003,65.0,56.099998
20160906080000,246.0,340.200012,94.500003,100,56.400002,0,65.199997,65.0,56.099998
20160906081500,246.0,346.799988,96.33333,100,56.400002,0,65.599998,65.0,56.099998
20160906083000,246.0,340.200012,94.500003,100,56.400002,0,65.900002,65.0,56.099998
20160906084500,246.0,346.799988,96.33333,100,56.400002,0,66.0,65.0,56.099998
20160906090000,246.0,350.399994,97.333332,100,56.400002,0,65.800003,65.0,56.099998
20160906091500,246.0,346.799988,96.33333,100,56.400002,0,65.900002,65.0,56.099998
20160906093000,246.0,94.199997,26.166666,100,59.099998,0,66.400002,65.0,56.099998
20160906094500,246.0,353.399994,98.166665,100,56.799999,0,66.800003,65.0,56.099998
20160906100000,246.0,363.0,100.833333,100,56.0,0,66.599998,65.0,56.099998
20160906101500,246.0,363.0,100.833333,99,56.0,0,66.599998,65.0,56.099998
20160906103000,246.0,363.0,100.833333,99,56.0,0,66.400002,65.0,56.099998
20160906104500,246.0,363.0,100.833333,99,56.0,0,66.599998,65.0,56.099998
20160906110000,246.0,369.0,102.5,89,56.0,0,66.699997,65.0,56.099998
20160906111500,246.0,369.0,102.5,86,56.0,0,66.800003,65.0,56.099998
20160906113000,246.0,363.0,100.833333,85,56.0,0,66.800003,65.0,56.099998
20160906114500,246.0,363.0,100.833333,85,56.700001,0,66.699997,65.0,56.099998
20160906120000,246.0,363.0,100.833333,85,56.700001,0,66.599998,65.0,56.099998
20160906121500,246.0,369.0,102.5,85,56.700001,0,66.599998,65.0,56.099998
20160906123000,246.0,363.0,100.833333,84,56.700001,0,66.900002,65.0,56.099998
20160906124500,246.0,363.0,100.833333,84,56.700001,0,66.900002,65.0,56.099998
20160906130000,246.0,363.0,100.833333,83,56.700001,0,67.0,65.0,56.099998
20160906131500,246.0,363.0,100.833333,83,56.0,0,67.199997,65.0,56.099998
20160906133000,246.0,363.0,100.833333,83,56.0,0,67.400002,65.0,56.099998
20160906134500,246.0,369.0,102.5,83,56.599998,0,67.400002,65.0,56.099998
20160906140000,246.0,369.0,102.5,83,56.599998,0,67.099998,65.0,56.099998
20160906141500,246.0,363.0,100.833333,82,56.599998,0,67.099998,65.0,56.099998
20160906143000,246.0,353.399994,98.166665,80,56.599998,0,67.099998,65.0,56.099998
20160906144500,246.0,353.399994,98.166665,82,56.599998,0,67.099998,65.0,56.099998
20160906150000,246.0,346.799988,96.33333,82,56.599998,0,66.900002,65.0,56.099998
20160906151500,246.0,353.399994,98.166665,83,56.599998,0,66.900002,65.0,56.099998
20160906153000,246.0,359.399994,99.833332,84,56.599998,0,67.099998,65.0,56.099998
20160906154500,246.0,353.399994,98.166665,84,56.599998,0,67.099998,65.0,56.099998
20160906160000,246.0,353.399994,98.166665,87,56.599998,0,67.0,65.0,56.099998
20160906161500,246.0,359.399994,99.833332,88,56.599998,0,66.900002,65.0,56.099998
20160906163000,246.0,359.399994,99.833332,88,56.599998,0,66.699997,65.0,56.099998
20160906164500,246.0,350.399994,97.333332,88,56.599998,0,66.599998,65.0,56.099998
20160906170000,246.0,350.399994,97.333332,88,56.599998,0,66.800003,65.0,56.099998
20160906171500,246.0,350.399994,97.333332,88,56.599998,0,66.699997,65.0,56.099998
20160906173000,246.0,350.399994,97.333332,88,56.599998,0,66.699997,65.0,56.099998
20160906174500,246.0,356.399994,98.999998,88,56.599998,0,66.599998,65.0,56.099998
20160906180000,246.0,356.399994,98.999998,88,56.599998,0,67.0,65.0,56.099998
20160906181500,246.0,356.399994,98.999998,88,56.599998,0,66.900002,65.0,56.099998
20160906183000,246.0,356.399994,98.999998,88,56.599998,0,66.900002,65.0,56.099998
20160906184500,246.0,363.0,100.833333,88,56.599998,0,67.0,65.0,56.099998
20160906190000,246.0,363.0,100.833333,88,56.599998,0,66.699997,65.0,56.099998
20160906191500,246.0,363.0,100.833333,88,56.599998,0,66.5,65.0,56.099998
20160906193000,246.0,363.0,100.833333,88,56.599998,0,66.400002,65.0,56.099998
20160906194500,246.0,356.399994,98.999998,88,56.599998,0,66.5,65.0,56.099998
20160906200000,246.0,356.399994,98.999998,88,56.599998,0,66.599998,65.0,56.099998
20160906201500,246.0,363.0,100.833333,88,56.0,0,66.300003,65.0,56.099998
20160906203000,246.0,363.0,100.833333,88,56.0,0,66.199997,65.0,56.099998
20160906204500,246.0,363.0,100.833333,88,56.0,0,66.199997,65.0,56.099998
20160906210000,246.0,363.0,100.833333,88,56.0,0,66.099998,65.0,56.099998
20160906211500,246.0,363.0,100.833333,88,56.0,0,66.0,65.0,56.099998
20160906213000,246.0,363.0,100.833333,88,56.0,0,66.0,65.0,56.099998
20160906214500,246.0,363.0,100.833333,88,56.0,0,65.900002,65.0,56.099998
20160906220000,246.0,363.0,100.833333,88,56.0,0,65.800003,65.0,56.099998
20160906221500,246.0,363.0,100.833333,88,56.0,0,66.099998,65.0,56.099998
20160906223000,246.0,356.399994,98.999998,88,56.0,0,66.199997,65.0,56.099998
20160906224500,246.0,356.399994,98.999998,88,56.0,0,66.099998,65.0,56.099998
20160906230000,246.0,350.399994,97.333332,88,56.0,0,66.0,65.0,56.099998
20160906231500,246.0,350.399994,97.333332,89,56.0,0,66.0,65.0,56.099998
20160906233000,246.0,350.399994,97.333332,89,56.0,0,65.800003,65.0,56.099998
20160906234500,246.0,350.399994,97.333332,89,56.0,0,65.800003,65.0,56.099998
20160907000000,246.0,350.399994,97.333332,89,56.0,0,65.800003,65.0,56.099998
20160907001500,246.0,350.399994,97.333332,89,56.0,0,65.699997,65.0,56.099998
20160907003000,246.0,350.399994,97.333332,89,56.0,0,65.599998,65.0,56.099998
20160907004500,246.0,350.399994,97.333332,91,56.0,0,65.599998,65.0,56.099998
20160907010000,246.0,350.399994,97.333332,92,56.0,0,65.5,65.0,56.099998
20160907011500,246.0,350.399994,97.333332,92,56.0,0,65.5,65.0,56.099998
20160907013000,246.0,356.399994,98.999998,93,56.0,0,65.5,65.0,56.099998
20160907014500,246.0,356.399994,98.999998,93,56.0,0,65.400002,65.0,56.099998
20160907020000,246.0,356.399994,98.999998,93,56.0,0,65.400002,65.0,56.099998
20160907021500,246.0,356.399994,98.999998,93,56.0,0,65.400002,65.0,56.099998
20160907023000,246.0,356.399994,98.999998,93,56.0,0,65.300003,65.0,56.099998
20160907024500,246.0,356.399994,98.999998,93,56.0,0,65.199997,65.0,56.099998
20160907030000,246.0,350.399994,97.333332,93,56.0,0,65.199997,65.0,56.099998
20160907031500,246.0,350.399994,97.333332,93,56.0,0,65.099998,65.0,56.099998
20160907033000,246.0,350.399994,97.333332,93,56.0,0,65.099998,65.0,56.099998
20160907034500,246.0,350.399994,97.333332,93,56.0,0,65.099998,65.0,56.099998
20160907040000,246.0,350.399994,97.333332,93,56.0,0,65.099998,65.0,56.099998
20160907041500,246.0,350.399994,97.333332,93,56.0,0,65.099998,65.0,56.099998
20160907054500,246.0,337.200012,93.66667,77,60.0,0,65.599998,65.0,56.0
20160907060000,246.0,323.399994,89.833332,100,55.599998,0,65.5,65.0,56.0
20160907061500,246.0,256.200012,71.16667,100,59.200001,0,66.099998,65.0,56.0
20160907063000,246.0,353.399994,98.166665,81,56.299999,0,65.5,65.0,56.0
20160907064500,246.0,340.200012,94.500003,78,56.299999,0,65.300003,65.0,56.0
20160907070000,246.0,340.200012,94.500003,77,56.299999,0,65.300003,65.0,56.0
20160907071500,246.0,356.399994,98.999998,82,56.299999,0,65.5,65.0,56.0
20160907073000,246.0,346.799988,96.33333,80,56.299999,0,65.099998,65.0,56.0
20160907074500,246.0,346.799988,96.33333,79,56.299999,0,65.0,65.0,56.0
20160907080000,246.0,315.600006,87.666668,53,60.5,0,64.900002,65.0,56.0
20160907081500,246.0,340.200012,94.500003,100,57.200001,0,65.699997,65.0,56.0
20160907083000,246.0,346.799988,96.33333,100,57.200001,0,65.300003,65.0,56.0
20160907084500,246.0,353.399994,98.166665,99,57.200001,0,65.199997,65.0,56.0
20160907090000,246.0,353.399994,98.166665,99,56.400002,0,65.199997,65.0,56.0
20160907091500,246.0,363.0,100.833333,84,56.400002,0,65.099998,65.0,56.0
20160907093000,246.0,378.600006,105.166668,90,56.400002,0,65.199997,65.0,56.0
20160907094500,246.0,378.600006,105.166668,84,56.400002,0,65.5,65.0,56.0
20160907100000,246.0,369.0,102.5,89,56.400002,0,65.400002,65.0,56.0
20160907101500,246.0,378.600006,105.166668,81,56.400002,0,65.599998,65.0,56.0
20160907103000,246.0,372.0,103.333333,83,56.400002,0,65.800003,65.0,56.0
20160907104500,246.0,384.0,106.666667,91,56.400002,0,66.0,65.0,56.0
20160907110000,246.0,375.600006,104.333335,82,56.400002,0,66.199997,65.0,56.0
20160907111500,246.0,387.0,107.5,86,56.400002,0,66.300003,65.0,56.0
20160907113000,246.0,387.0,107.5,89,56.400002,0,66.199997,65.0,56.0
20160907114500,246.0,381.0,105.833333,84,56.400002,0,66.199997,65.0,56.0
20160907120000,246.0,381.0,105.833333,99,56.400002,0,66.099998,65.0,56.0
20160907121500,246.0,381.0,105.833333,95,56.400002,0,66.199997,65.0,56.0
20160907123000,246.0,372.0,103.333333,90,56.400002,0,66.199997,65.0,56.0
20160907124500,246.0,294.0,81.666667,91,56.400002,0,66.300003,65.0,56.0
20160907130000,246.0,372.0,103.333333,100,56.400002,0,66.400002,65.0,56.0
20160907131500,246.0,378.600006,105.166668,82,56.400002,0,66.400002,65.0,56.0
20160907133000,246.0,369.0,102.5,83,56.400002,0,66.300003,65.0,56.0
20160907134500,246.0,369.0,102.5,82,56.400002,0,66.300003,65.0,56.0
20160907140000,246.0,363.0,100.833333,82,56.400002,0,66.300003,65.0,56.0
20160907141500,246.0,363.0,100.833333,82,56.400002,0,66.199997,65.0,56.0
20160907143000,246.0,350.399994,97.333332,85,56.400002,0,66.199997,65.0,56.0
20160907144500,246.0,346.799988,96.33333,86,56.400002,0,66.199997,65.0,56.0
