PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907150000,246.0,350.399994,97.333332,88,56.400002,0,66.400002,65.0,56.0
20160907151500,246.0,356.399994,98.999998,90,56.400002,0,66.400002,65.0,56.0
20160907153000,246.0,356.399994,98.999998,90,56.400002,0,66.699997,65.0,56.0
20160907154500,246.0,356.399994,98.999998,90,56.400002,0,66.800003,65.0,56.0
20160907160000,246.0,350.399994,97.333332,92,56.400002,0,66.599998,65.0,56.0
20160907161500,246.0,340.200012,94.500003,100,56.400002,0,66.900002,65.0,56.0
20160907163000,246.0,340.200012,94.500003,100,56.400002,0,66.900002,65.0,56.0
20160907164500,246.0,340.200012,94.500003,100,56.400002,0,66.900002,65.0,56.0
20160907170000,246.0,340.200012,94.500003,100,56.400002,0,67.099998,65.0,56.0
20160907171500,246.0,340.200012,94.500003,100,56.400002,0,67.0,65.0,56.0
20160907173000,246.0,340.200012,94.500003,100,56.400002,0,67.099998,65.0,56.0
20160907174500,246.0,346.799988,96.33333,100,56.400002,0,66.900002,65.0,56.0
20160907180000,246.0,346.799988,96.33333,100,56.400002,0,66.800003,65.0,56.0
20160907181500,246.0,350.399994,97.333332,100,56.400002,0,66.699997,65.0,56.0
20160907183000,246.0,350.399994,97.333332,100,56.400002,0,66.400002,65.0,56.0
20160907184500,246.0,350.399994,97.333332,100,56.400002,0,66.300003,65.0,56.0
20160907190000,246.0,350.399994,97.333332,100,56.400002,0,66.300003,65.0,56.0
20160907191500,246.0,350.399994,97.333332,100,56.400002,0,66.199997,65.0,56.0
20160907193000,246.0,350.399994,97.333332,100,56.400002,0,66.099998,65.0,56.0
20160907194500,246.0,350.399994,97.333332,100,56.400002,0,66.0,65.0,56.0
20160907200000,246.0,350.399994,97.333332,100,56.400002,0,65.800003,65.0,56.0
20160907201500,246.0,346.799988,96.33333,100,56.400002,0,65.800003,65.0,56.0
20160907203000,246.0,343.200012,95.333337,100,56.400002,0,65.800003,65.0,56.0
20160907204500,246.0,346.799988,96.33333,100,56.400002,0,65.800003,65.0,56.0
20160907210000,246.0,346.799988,96.33333,100,56.400002,0,65.800003,65.0,56.0
20160907211500,246.0,346.799988,96.33333,100,56.400002,0,65.800003,65.0,56.0
20160907213000,246.0,343.200012,95.333337,100,56.400002,0,65.699997,65.0,56.0
20160907214500,246.0,343.200012,95.333337,100,56.400002,0,65.699997,65.0,56.0
20160907220000,246.0,343.200012,95.333337,100,56.400002,0,65.699997,65.0,56.0
20160907221500,246.0,343.200012,95.333337,100,56.400002,0,65.599998,65.0,56.0
20160907223000,246.0,350.399994,97.333332,100,56.400002,0,65.599998,65.0,56.0
20160907224500,246.0,350.399994,97.333332,100,56.400002,0,65.599998,65.0,56.0
20160907230000,246.0,350.399994,97.333332,100,56.400002,0,65.5,65.0,56.0
20160907231500,246.0,350.399994,97.333332,100,56.400002,0,65.5,65.0,56.0
20160907233000,246.0,350.399994,97.333332,100,56.400002,0,65.300003,65.0,56.0
20160907234500,246.0,350.399994,97.333332,100,56.400002,0,65.300003,65.0,56.0
20160908000000,246.0,350.399994,97.333332,100,56.400002,0,65.300003,65.0,56.0
20160908001500,246.0,356.399994,98.999998,100,56.400002,0,65.199997,65.0,56.0
20160908003000,246.0,356.399994,98.999998,100,56.400002,0,65.199997,65.0,56.0
20160908004500,246.0,363.0,100.833333,100,56.400002,0,65.199997,65.0,56.0
20160908010000,246.0,356.399994,98.999998,100,56.400002,0,65.099998,65.0,56.0
20160908011500,246.0,356.399994,98.999998,100,56.400002,0,65.0,65.0,56.0
20160908013000,246.0,363.0,100.833333,100,56.400002,0,65.0,65.0,56.0
20160908014500,246.0,363.0,100.833333,97,56.400002,0,65.0,65.0,56.0
20160908020000,246.0,363.0,100.833333,96,56.400002,0,64.900002,65.0,56.0
20160908021500,246.0,363.0,100.833333,93,56.400002,0,64.800003,65.0,56.0
20160908023000,246.0,363.0,100.833333,92,56.400002,0,64.800003,65.0,56.0
20160908024500,246.0,356.399994,98.999998,90,56.400002,0,64.800003,65.0,56.0
20160908030000,246.0,356.399994,98.999998,89,56.400002,0,64.699997,65.0,56.0
20160908031500,246.0,337.200012,93.66667,81,56.400002,0,64.699997,65.0,56.0
20160908033000,246.0,337.200012,93.66667,80,56.400002,0,64.699997,65.0,56.0
20160908034500,246.0,330.0,91.666667,77,56.400002,0,64.699997,65.0,56.0
20160908040000,246.0,323.399994,89.833332,75,56.400002,0,64.699997,65.0,56.0
20160908041500,246.0,323.399994,89.833332,75,56.400002,0,64.699997,65.0,56.0
20160908043000,246.0,323.399994,89.833332,75,56.400002,0,64.699997,65.0,56.0
20160908044500,246.0,319.200012,88.66667,73,56.400002,0,64.699997,65.0,56.0
20160908050000,246.0,323.399994,89.833332,73,57.099998,0,64.800003,65.0,56.0
20160908051500,246.0,315.600006,87.666668,73,57.099998,0,64.800003,65.0,56.0
20160908053000,246.0,315.600006,87.666668,73,56.299999,0,64.800003,65.0,56.0
20160908054500,246.0,315.600006,87.666668,73,56.299999,0,64.699997,65.0,56.0
20160908060000,246.0,315.600006,87.666668,74,56.299999,0,64.699997,65.0,56.0
20160908061500,246.0,315.600006,87.666668,72,56.299999,0,64.699997,65.0,56.0
20160908063000,246.0,315.600006,87.666668,72,56.299999,0,64.699997,65.0,56.0
20160908064500,246.0,301.200012,83.66667,70,56.299999,0,64.699997,65.0,56.0
20160908070000,246.0,301.200012,83.66667,70,56.299999,0,64.699997,65.0,56.0
20160908071500,246.0,294.0,81.666667,70,56.299999,0,64.699997,65.0,56.0
20160908073000,246.0,294.0,81.666667,70,56.299999,0,64.699997,65.0,56.0
20160908074500,246.0,297.600006,82.666668,70,56.299999,0,64.800003,65.0,56.0
20160908080000,246.0,289.799988,80.499997,69,56.299999,0,64.699997,65.0,56.0
20160908081500,246.0,297.600006,82.666668,69,56.299999,0,64.699997,65.0,56.0
20160908083000,246.0,297.600006,82.666668,69,56.299999,0,64.699997,65.0,56.0
20160908084500,246.0,277.200012,77.000003,66,56.299999,0,64.599998,65.0,56.0
20160908090000,246.0,282.0,78.333333,66,56.299999,0,64.699997,65.0,56.0
20160908091500,246.0,277.200012,77.000003,66,56.299999,0,64.800003,65.0,56.0
20160908093000,246.0,277.200012,77.000003,66,56.299999,0,64.900002,65.0,56.0
20160908094500,246.0,282.0,78.333333,66,56.299999,0,65.0,65.0,56.0
20160908100000,246.0,282.0,78.333333,66,57.099998,0,65.099998,65.0,56.0
20160908101500,246.0,289.799988,80.499997,67,57.099998,0,65.199997,65.0,56.0
20160908103000,246.0,285.600006,79.333335,66,57.099998,0,65.300003,65.0,56.0
20160908104500,246.0,323.399994,89.833332,74,56.400002,0,65.400002,65.0,56.0
20160908110000,246.0,260.399994,72.333332,78,56.400002,0,65.5,65.0,56.0
20160908111500,246.0,381.0,105.833333,87,56.400002,0,65.5,65.0,56.0
20160908113000,246.0,372.0,103.333333,81,56.400002,0,65.599998,65.0,56.0
20160908114500,246.0,381.0,105.833333,91,56.400002,0,65.599998,65.0,56.0
20160908120000,246.0,375.600006,104.333335,82,56.400002,0,65.599998,65.0,56.0
20160908121500,246.0,282.0,78.333333,80,56.400002,0,65.599998,65.0,56.0
20160908123000,246.0,375.600006,104.333335,82,56.400002,0,65.599998,65.0,56.0
20160908124500,246.0,363.0,100.833333,75,56.400002,0,65.599998,65.0,56.0
20160908130000,246.0,350.399994,97.333332,73,56.400002,0,65.599998,65.0,56.0
20160908131500,246.0,350.399994,97.333332,78,56.400002,0,65.699997,65.0,56.0
20160908133000,246.0,359.399994,99.833332,79,56.400002,0,65.800003,65.0,56.0
20160908134500,246.0,359.399994,99.833332,79,56.400002,0,65.699997,65.0,56.0
20160908140000,246.0,359.399994,99.833332,79,56.400002,0,65.699997,65.0,56.0
20160908141500,246.0,366.0,101.666667,78,56.400002,0,65.599998,65.0,56.0
20160908143000,246.0,366.0,101.666667,77,56.400002,0,65.599998,65.0,56.0
20160908144500,246.0,359.399994,99.833332,77,56.400002,0,65.599998,65.0,56.0
20160908150000,246.0,359.399994,99.833332,77,56.400002,0,65.599998,65.0,56.0
20160908151500,246.0,359.399994,99.833332,77,56.400002,0,65.599998,65.0,56.0
20160908153000,246.0,353.399994,98.166665,77,56.400002,0,65.5,65.0,56.0
20160908154500,246.0,353.399994,98.166665,77,56.400002,0,65.5,65.0,56.0
20160908160000,246.0,353.399994,98.166665,77,56.400002,0,65.5,65.0,56.0
20160908161500,246.0,353.399994,98.166665,78,56.400002,0,65.5,65.0,56.0
20160908163000,246.0,353.399994,98.166665,78,56.400002,0,65.5,65.0,56.0
20160908164500,246.0,353.399994,98.166665,78,56.400002,0,65.599998,65.0,56.0
20160908170000,246.0,353.399994,98.166665,78,56.400002,0,65.5,65.0,56.0
20160908171500,246.0,363.0,100.833333,78,56.400002,0,65.5,65.0,56.0
20160908173000,246.0,353.399994,98.166665,77,56.400002,0,65.5,65.0,56.0
20160908174500,246.0,353.399994,98.166665,77,56.400002,0,65.300003,65.0,56.0
20160908180000,246.0,346.799988,96.33333,77,56.400002,0,65.400002,65.0,56.0
20160908181500,246.0,353.399994,98.166665,78,56.400002,0,65.400002,65.0,56.0
20160908183000,246.0,353.399994,98.166665,78,56.400002,0,65.400002,65.0,56.0
20160908184500,246.0,353.399994,98.166665,78,56.400002,0,65.300003,65.0,56.0
20160908190000,246.0,353.399994,98.166665,78,56.400002,0,65.199997,65.0,56.0
20160908191500,246.0,359.399994,99.833332,78,56.400002,0,65.300003,65.0,56.0
20160908193000,246.0,363.0,100.833333,77,56.400002,0,65.300003,65.0,56.0
20160908194500,246.0,356.399994,98.999998,77,56.400002,0,65.199997,65.0,56.0
20160908200000,246.0,356.399994,98.999998,77,56.400002,0,65.199997,65.0,56.0
20160908201500,246.0,346.799988,96.33333,77,56.400002,0,65.199997,65.0,56.0
20160908203000,246.0,350.399994,97.333332,77,56.400002,0,65.099998,65.0,56.0
20160908204500,246.0,356.399994,98.999998,77,56.400002,0,65.099998,65.0,56.0
20160908210000,246.0,356.399994,98.999998,77,56.400002,0,65.0,65.0,56.0
20160908211500,246.0,356.399994,98.999998,77,56.400002,0,65.0,65.0,56.0
20160908213000,246.0,356.399994,98.999998,77,56.400002,0,64.900002,65.0,56.0
20160908214500,246.0,356.399994,98.999998,77,56.400002,0,64.800003,65.0,56.0
20160908220000,246.0,356.399994,98.999998,77,56.400002,0,64.800003,65.0,56.0
20160908221500,246.0,356.399994,98.999998,77,56.400002,0,64.900002,65.0,56.0
20160908223000,246.0,356.399994,98.999998,77,56.400002,0,64.800003,65.0,56.0
20160908224500,246.0,356.399994,98.999998,77,56.400002,0,64.800003,65.0,56.0
20160908230000,246.0,356.399994,98.999998,77,56.400002,0,64.800003,65.0,56.0
20160908231500,246.0,356.399994,98.999998,76,56.400002,0,64.699997,65.0,56.0
20160908233000,246.0,356.399994,98.999998,76,56.400002,0,64.699997,65.0,56.0
20160908234500,246.0,356.399994,98.999998,76,56.400002,0,64.800003,65.0,56.0
20160909000000,246.0,356.399994,98.999998,76,56.400002,0,64.699997,65.0,56.0
20160909001500,246.0,343.200012,95.333337,74,56.400002,0,64.699997,65.0,56.0
20160909003000,246.0,333.0,92.5,71,56.400002,0,64.699997,65.0,56.0
20160909004500,246.0,337.200012,93.66667,71,56.400002,0,64.800003,65.0,56.0
20160909010000,246.0,337.200012,93.66667,71,56.400002,0,64.699997,65.0,56.0
20160909011500,246.0,333.0,92.5,71,56.400002,0,64.699997,65.0,56.0
20160909013000,246.0,333.0,92.5,71,56.400002,0,64.800003,65.0,56.0
20160909014500,246.0,333.0,92.5,71,56.400002,0,64.699997,65.0,56.0
20160909020000,246.0,319.200012,88.66667,69,56.400002,0,64.699997,65.0,56.0
20160909021500,246.0,319.200012,88.66667,69,56.400002,0,64.699997,65.0,56.0
20160909023000,246.0,319.200012,88.66667,69,56.400002,0,64.599998,65.0,56.0
20160909024500,246.0,304.799988,84.666663,66,56.400002,0,64.599998,65.0,56.0
20160909030000,246.0,294.0,81.666667,65,56.400002,0,64.599998,65.0,56.0
20160909031500,246.0,285.600006,79.333335,63,56.400002,0,64.800003,65.0,56.0
20160909033000,246.0,282.0,78.333333,63,56.400002,0,64.699997,65.0,56.0
20160909034500,246.0,282.0,78.333333,62,56.400002,0,64.699997,65.0,56.0
20160909040000,246.0,273.600006,76.000002,61,56.400002,0,64.699997,65.0,56.0
20160909041500,246.0,269.399994,74.833332,61,56.400002,0,64.800003,65.0,56.0
20160909043000,246.0,269.399994,74.833332,61,56.400002,0,64.800003,65.0,56.0
20160909044500,246.0,273.600006,76.000002,61,56.400002,0,64.800003,65.0,56.0
20160909050000,246.0,273.600006,76.000002,61,56.400002,0,64.900002,65.0,56.0
20160909051500,246.0,269.399994,74.833332,61,56.400002,0,64.900002,65.0,56.0
20160909053000,246.0,264.600006,73.500002,61,56.400002,0,64.800003,65.0,56.0
20160909054500,246.0,269.399994,74.833332,61,56.400002,0,64.800003,65.0,56.0
20160909060000,246.0,269.399994,74.833332,61,56.400002,0,64.900002,65.0,56.0
20160909061500,246.0,269.399994,74.833332,61,57.099998,0,65.0,65.0,56.0
20160909063000,246.0,269.399994,74.833332,61,57.099998,0,65.0,65.0,56.0
20160909064500,246.0,273.600006,76.000002,61,57.099998,0,65.0,65.0,56.0
20160909070000,246.0,269.399994,74.833332,61,57.099998,0,65.0,65.0,56.0
20160909071500,246.0,273.600006,76.000002,61,57.099998,0,64.900002,65.0,56.0
20160909073000,246.0,269.399994,74.833332,61,57.099998,0,64.800003,65.0,56.0
20160909074500,246.0,273.600006,76.000002,61,57.099998,0,64.800003,65.0,56.0
20160909080000,246.0,273.600006,76.000002,64,57.099998,0,64.800003,65.0,56.0
20160909081500,246.0,269.399994,74.833332,64,56.400002,0,64.800003,65.0,56.0
20160909083000,246.0,269.399994,74.833332,64,56.400002,0,64.800003,65.0,56.0
20160909084500,246.0,273.600006,76.000002,64,57.099998,0,65.0,65.0,56.0
20160909090000,246.0,273.600006,76.000002,64,57.099998,0,65.0,65.0,56.0
20160909091500,246.0,269.399994,74.833332,64,57.099998,0,65.0,65.0,56.0
20160909093000,246.0,269.399994,74.833332,64,57.099998,0,65.0,65.0,56.0
20160909094500,246.0,273.600006,76.000002,64,57.099998,0,65.099998,65.0,56.0
20160909100000,246.0,277.200012,77.000003,65,57.099998,0,65.300003,65.0,56.0
20160909101500,246.0,285.600006,79.333335,66,57.099998,0,65.400002,65.0,56.0
20160909103000,246.0,312.600006,86.833335,75,56.400002,0,65.5,65.0,56.0
20160909104500,246.0,340.200012,94.500003,82,56.400002,0,65.5,65.0,56.0
20160909110000,246.0,372.0,103.333333,89,56.400002,0,65.599998,65.0,56.0
20160909111500,246.0,353.399994,98.166665,73,56.400002,0,65.699997,65.0,56.0
20160909113000,246.0,359.399994,99.833332,74,56.400002,0,65.800003,65.0,56.0
20160909114500,246.0,359.399994,99.833332,74,56.400002,0,65.900002,65.0,56.0
20160909120000,246.0,363.0,100.833333,74,56.400002,0,66.0,65.0,56.0
20160909121500,246.0,350.399994,97.333332,74,56.400002,0,66.099998,65.0,56.0
20160909123000,246.0,350.399994,97.333332,76,56.400002,0,66.199997,65.0,56.0
20160909124500,246.0,350.399994,97.333332,76,56.400002,0,66.099998,65.0,56.0
20160909130000,246.0,356.399994,98.999998,76,56.400002,0,66.099998,65.0,56.0
20160909131500,246.0,356.399994,98.999998,76,56.400002,0,66.099998,65.0,56.0
20160909133000,246.0,350.399994,97.333332,76,56.400002,0,66.0,65.0,56.0
20160909134500,246.0,350.399994,97.333332,77,56.400002,0,65.800003,65.0,56.0
20160909140000,246.0,350.399994,97.333332,77,56.400002,0,65.800003,65.0,56.0
20160909141500,246.0,350.399994,97.333332,77,56.400002,0,65.800003,65.0,56.0
20160909143000,246.0,356.399994,98.999998,77,56.400002,0,65.800003,65.0,56.0
20160909144500,246.0,356.399994,98.999998,78,56.400002,0,65.800003,65.0,56.0
20160909150000,246.0,356.399994,98.999998,78,56.400002,0,65.699997,65.0,56.0
20160909151500,246.0,366.0,101.666667,79,56.400002,0,65.699997,65.0,56.0
20160909153000,246.0,372.0,103.333333,100,56.400002,0,65.599998,65.0,56.0
20160909154500,246.0,378.600006,105.166668,91,56.400002,0,65.5,65.0,56.0
20160909160000,246.0,260.399994,72.333332,87,56.400002,0,65.599998,65.0,56.0
20160909161500,246.0,384.0,106.666667,89,56.400002,0,65.5,65.0,56.0
20160909163000,246.0,378.600006,105.166668,86,56.400002,0,65.5,65.0,56.0
20160909164500,246.0,378.600006,105.166668,92,56.400002,0,65.5,65.0,56.0
20160909170000,246.0,264.600006,73.500002,87,56.400002,0,65.5,65.0,56.0
20160909171500,246.0,372.0,103.333333,85,56.400002,0,65.400002,65.0,56.0
20160909173000,246.0,337.200012,93.66667,91,56.400002,0,65.400002,65.0,56.0
20160909174500,246.0,363.0,100.833333,69,56.400002,0,65.300003,65.0,56.0
20160909180000,246.0,356.399994,98.999998,72,56.400002,0,65.300003,65.0,56.0
20160909181500,246.0,356.399994,98.999998,72,56.400002,0,65.300003,65.0,56.0
20160909183000,246.0,356.399994,98.999998,72,57.099998,0,65.5,65.0,56.0
20160909184500,246.0,356.399994,98.999998,72,57.099998,0,65.400002,65.0,56.0
20160909190000,246.0,343.200012,95.333337,72,57.099998,0,65.400002,65.0,56.0
20160909191500,246.0,356.399994,98.999998,72,57.099998,0,65.400002,65.0,56.0
20160909193000,246.0,356.399994,98.999998,72,57.099998,0,65.300003,65.0,56.0
20160909194500,246.0,356.399994,98.999998,72,56.400002,0,65.400002,65.0,56.0
20160909200000,246.0,356.399994,98.999998,72,56.400002,0,65.300003,65.0,56.0
20160909201500,246.0,356.399994,98.999998,73,56.400002,0,65.199997,65.0,56.0
20160909203000,246.0,356.399994,98.999998,73,56.400002,0,65.199997,65.0,56.0
20160909204500,246.0,356.399994,98.999998,73,56.400002,0,65.199997,65.0,56.0
20160909210000,246.0,356.399994,98.999998,73,56.400002,0,65.099998,65.0,56.0
20160909211500,246.0,356.399994,98.999998,73,56.400002,0,65.099998,65.0,56.0
20160909213000,246.0,350.399994,97.333332,73,56.400002,0,65.099998,65.0,56.0
20160909214500,246.0,346.799988,96.33333,75,56.400002,0,65.099998,65.0,56.0
20160909220000,246.0,346.799988,96.33333,76,56.400002,0,65.0,65.0,56.0
20160909221500,246.0,350.399994,97.333332,76,56.400002,0,65.0,65.0,56.0
20160909223000,246.0,350.399994,97.333332,76,56.400002,0,64.900002,65.0,56.0
20160909224500,246.0,350.399994,97.333332,76,56.400002,0,64.800003,65.0,56.0
20160909230000,246.0,350.399994,97.333332,76,56.400002,0,64.800003,65.0,56.0
20160909231500,246.0,350.399994,97.333332,76,56.400002,0,64.800003,65.0,56.0
20160909233000,246.0,346.799988,96.33333,76,56.400002,0,64.800003,65.0,56.0
20160909234500,246.0,350.399994,97.333332,76,56.400002,0,64.699997,65.0,56.0
20160910000000,246.0,346.799988,96.33333,76,56.400002,0,64.699997,65.0,56.0
20160910001500,246.0,340.200012,94.500003,75,56.400002,0,64.699997,65.0,56.0
20160910003000,246.0,333.0,92.5,74,56.400002,0,64.699997,65.0,56.0
20160910004500,246.0,333.0,92.5,74,56.400002,0,64.699997,65.0,56.0
20160910010000,246.0,337.200012,93.66667,74,56.400002,0,64.699997,65.0,56.0
20160910011500,246.0,330.0,91.666667,72,56.400002,0,64.800003,65.0,56.0
20160910013000,246.0,326.399994,90.666665,72,56.400002,0,64.699997,65.0,56.0
20160910014500,246.0,326.399994,90.666665,72,56.400002,0,64.699997,65.0,56.0
20160910020000,246.0,326.399994,90.666665,72,56.400002,0,64.699997,65.0,56.0
20160910021500,246.0,326.399994,90.666665,70,56.400002,0,64.699997,65.0,56.0
20160910023000,246.0,312.600006,86.833335,69,56.400002,0,64.699997,65.0,56.0
20160910024500,246.0,312.600006,86.833335,69,56.400002,0,64.800003,65.0,56.0
20160910030000,246.0,309.0,85.833333,69,56.400002,0,64.800003,65.0,56.0
20160910031500,246.0,315.600006,87.666668,69,56.400002,0,64.800003,65.0,56.0
20160910033000,246.0,309.0,85.833333,69,56.400002,0,64.800003,65.0,56.0
20160910034500,246.0,301.200012,83.66667,67,56.400002,0,64.699997,65.0,56.0
20160910040000,246.0,309.0,85.833333,67,56.400002,0,64.699997,65.0,56.0
20160910041500,246.0,297.600006,82.666668,67,56.400002,0,64.599998,65.0,56.0
20160910043000,246.0,289.799988,80.499997,65,56.400002,0,64.699997,65.0,56.0
20160910044500,246.0,277.200012,77.000003,63,56.400002,0,64.800003,65.0,56.0
20160910050000,246.0,273.600006,76.000002,63,56.400002,0,64.699997,65.0,56.0
20160910051500,246.0,264.600006,73.500002,62,56.400002,0,64.699997,65.0,56.0
20160910053000,246.0,264.600006,73.500002,62,56.400002,0,64.699997,65.0,56.0
20160910054500,246.0,260.399994,72.333332,62,56.400002,0,64.800003,65.0,56.0
20160910060000,246.0,264.600006,73.500002,62,56.400002,0,64.699997,65.0,56.0
20160910061500,246.0,264.600006,73.500002,62,56.400002,0,64.800003,65.0,56.0
20160910063000,246.0,260.399994,72.333332,62,56.400002,0,64.800003,65.0,56.0
20160910064500,246.0,264.600006,73.500002,62,56.400002,0,64.800003,65.0,56.0
20160910070000,246.0,260.399994,72.333332,62,56.400002,0,64.900002,65.0,56.0
20160910071500,246.0,260.399994,72.333332,62,56.400002,0,64.800003,65.0,56.0
20160910073000,246.0,264.600006,73.500002,62,56.400002,0,64.800003,65.0,56.0
20160910074500,246.0,264.600006,73.500002,62,56.400002,0,64.699997,65.0,56.0
20160910080000,246.0,251.399994,69.833332,60,56.400002,0,64.699997,65.0,56.0
20160910081500,246.0,247.199997,68.666666,60,57.099998,0,64.699997,65.0,56.0
20160910083000,246.0,256.200012,71.16667,61,57.099998,0,64.800003,65.0,56.0
20160910084500,246.0,260.399994,72.333332,59,57.099998,0,64.900002,65.0,56.0
20160910090000,246.0,264.600006,73.500002,59,57.099998,0,65.0,65.0,56.0
20160910091500,246.0,256.200012,71.16667,58,57.099998,0,65.0,65.0,56.0
20160910093000,246.0,264.600006,73.500002,59,57.099998,0,65.0,65.0,56.0
20160910094500,246.0,210.600006,58.500002,57,57.099998,0,65.199997,65.0,56.0
20160910100000,246.0,273.600006,76.000002,59,57.099998,0,65.300003,65.0,56.0
20160910101500,246.0,243.0,67.5,62,57.099998,0,65.5,65.0,56.0
20160910103000,246.0,333.0,92.5,68,56.400002,0,65.599998,65.0,56.0
20160910104500,246.0,366.0,101.666667,72,56.400002,0,65.699997,65.0,56.0
20160910110000,246.0,375.600006,104.333335,72,56.400002,0,65.699997,65.0,56.0
20160910111500,246.0,375.600006,104.333335,73,56.400002,0,65.699997,65.0,56.0
20160910113000,246.0,384.0,106.666667,79,56.400002,0,65.800003,65.0,56.0
20160910114500,246.0,375.600006,104.333335,70,56.400002,0,65.800003,65.0,56.0
20160910120000,246.0,366.0,101.666667,67,56.400002,0,65.699997,65.0,56.0
20160910121500,246.0,366.0,101.666667,64,56.400002,0,65.800003,65.0,56.0
20160910123000,246.0,375.600006,104.333335,63,56.400002,0,65.800003,65.0,56.0
20160910124500,246.0,375.600006,104.333335,63,56.400002,0,65.900002,65.0,56.0
20160910130000,246.0,369.0,102.5,62,56.400002,0,65.900002,65.0,56.0
20160910131500,246.0,256.200012,71.16667,47,107.099998,100,66.699997,76.400002,73.400002
20160910133000,246.0,251.399994,69.833332,47,90.5,100,68.699997,76.5,73.5
20160910134500,246.0,198.0,55.0,52,86.699997,100,69.699997,76.699997,73.699997
20160910140000,246.0,260.399994,72.333332,48,99.699997,100,70.199997,76.699997,73.699997
20160910141500,246.0,256.200012,71.16667,48,89.900002,100,71.199997,76.699997,73.699997
20160910143000,246.0,260.399994,72.333332,48,80.900002,100,71.800003,76.699997,73.699997
20160910144500,246.0,273.600006,76.000002,52,109.599998,100,71.800003,76.699997,73.699997
20160910150000,246.0,251.399994,69.833332,46,90.5,100,72.599998,76.699997,73.699997
20160910151500,246.0,256.200012,71.16667,47,80.199997,100,72.900002,76.699997,73.699997
20160910153000,246.0,256.200012,71.16667,47,111.0,100,72.800003,76.699997,73.699997
20160910154500,246.0,282.0,78.333333,52,92.900002,100,73.5,76.699997,73.699997
20160910160000,246.0,260.399994,72.333332,47,60.400002,100,72.900002,76.699997,73.699997
20160910161500,246.0,256.200012,71.16667,46,90.400002,100,72.300003,76.699997,73.699997
20160910163000,246.0,256.200012,71.16667,46,85.800003,100,73.599998,76.699997,73.699997
20160910164500,246.0,260.399994,72.333332,48,79.599998,100,73.400002,76.699997,73.699997
20160910170000,246.0,273.600006,76.000002,48,95.400002,100,73.599998,76.699997,73.699997
20160910171500,246.0,251.399994,69.833332,46,94.0,100,73.699997,76.699997,73.699997
20160910173000,246.0,260.399994,72.333332,47,59.200001,100,72.300003,76.699997,73.699997
20160910174500,246.0,264.600006,73.500002,47,93.599998,100,72.900002,76.699997,73.699997
20160910180000,246.0,256.200012,71.16667,46,91.099998,100,73.300003,76.699997,73.699997
20160910181500,246.0,264.600006,73.500002,48,87.599998,100,73.599998,76.699997,73.699997
20160910183000,246.0,226.800003,63.000001,50,85.0,100,73.699997,76.699997,73.699997
20160910184500,246.0,264.600006,73.500002,48,83.800003,100,73.900002,76.699997,73.699997
20160910190000,246.0,256.200012,71.16667,46,83.800003,100,72.199997,76.699997,73.699997
20160910191500,246.0,269.399994,74.833332,47,81.199997,100,73.400002,76.699997,73.699997
20160910193000,246.0,260.399994,72.333332,46,78.400002,100,73.400002,76.699997,73.699997
20160910194500,246.0,264.600006,73.500002,50,83.0,100,73.300003,76.699997,73.699997
20160910200000,246.0,256.200012,71.16667,48,78.699997,100,73.400002,76.699997,73.699997
20160910201500,246.0,256.200012,71.16667,48,91.099998,100,73.400002,76.699997,73.699997
20160910203000,246.0,260.399994,72.333332,51,88.900002,100,73.400002,76.699997,73.699997
20160910204500,246.0,219.600006,61.000002,50,85.0,100,73.800003,76.699997,73.699997
20160910210000,246.0,256.200012,71.16667,49,88.099998,100,73.699997,76.699997,73.699997
20160910211500,246.0,256.200012,71.16667,49,81.699997,100,73.699997,76.699997,73.699997
20160910213000,246.0,256.200012,71.16667,48,80.0,100,73.800003,76.699997,73.699997
20160910214500,246.0,251.399994,69.833332,48,89.199997,100,73.699997,76.699997,73.699997
20160910220000,246.0,228.0,63.333333,50,59.599998,100,72.400002,76.699997,73.699997
20160910221500,246.0,277.200012,77.000003,53,88.0,100,72.900002,76.699997,73.699997
20160910223000,246.0,260.399994,72.333332,50,82.099998,100,72.800003,76.699997,73.699997
20160910224500,246.0,256.200012,71.16667,49,103.5,100,72.099998,76.699997,73.699997
20160910230000,246.0,256.200012,71.16667,49,96.699997,100,71.900002,76.699997,73.699997
20160910231500,246.0,251.399994,69.833332,48,95.400002,100,72.099998,76.699997,73.699997
20160910233000,246.0,264.600006,73.500002,49,95.400002,100,72.099998,76.699997,73.699997
20160910234500,246.0,251.399994,69.833332,48,95.400002,100,72.0,76.699997,73.699997
20160911000000,246.0,256.200012,71.16667,48,95.400002,100,72.400002,76.699997,73.699997
20160911001500,246.0,256.200012,71.16667,48,99.599998,100,73.0,76.699997,73.699997
20160911003000,246.0,251.399994,69.833332,42,104.400002,100,73.400002,76.699997,73.699997
20160911004500,246.0,243.0,67.5,45,97.900002,100,73.800003,76.699997,73.699997
20160911010000,246.0,237.600006,66.000002,45,66.800003,0,74.099998,76.699997,73.699997
20160911011500,246.0,247.199997,68.666666,46,59.400002,100,72.5,76.699997,73.699997
20160911013000,246.0,243.0,67.5,46,88.099998,100,73.300003,76.699997,73.699997
20160911014500,246.0,247.199997,68.666666,46,81.5,100,72.900002,76.699997,73.699997
20160911020000,246.0,247.199997,68.666666,46,83.199997,100,73.199997,76.699997,73.699997
20160911021500,246.0,247.199997,68.666666,46,80.699997,100,73.699997,76.699997,73.699997
20160911023000,246.0,247.199997,68.666666,46,88.599998,100,73.800003,76.699997,73.699997
20160911024500,246.0,247.199997,68.666666,46,88.599998,100,73.800003,76.699997,73.699997
20160911030000,246.0,243.0,67.5,46,83.199997,100,73.599998,76.699997,73.699997
20160911031500,246.0,247.199997,68.666666,46,82.099998,100,73.800003,76.699997,73.699997
20160911033000,246.0,243.0,67.5,46,71.5,0,73.800003,76.699997,73.699997
20160911034500,246.0,243.0,67.5,46,92.199997,100,72.5,76.699997,73.699997
20160911040000,246.0,243.0,67.5,47,87.5,100,73.300003,76.699997,73.699997
20160911041500,246.0,247.199997,68.666666,47,81.599998,100,73.5,76.699997,73.699997
20160911043000,246.0,243.0,67.5,47,79.699997,100,73.599998,76.699997,73.699997
20160911044500,246.0,247.199997,68.666666,47,88.099998,100,73.5,76.699997,73.699997
20160911050000,246.0,243.0,67.5,47,87.0,100,73.599998,76.699997,73.699997
20160911051500,246.0,247.199997,68.666666,47,84.699997,100,73.099998,76.699997,73.699997
20160911053000,246.0,247.199997,68.666666,47,82.599998,100,73.699997,76.699997,73.699997
20160911054500,246.0,243.0,67.5,47,90.900002,100,73.800003,76.699997,73.699997
20160911060000,246.0,247.199997,68.666666,47,94.199997,100,73.800003,76.699997,73.699997
20160911061500,246.0,247.199997,68.666666,47,86.199997,100,73.599998,76.699997,73.699997
20160911063000,246.0,243.0,67.5,47,95.300003,100,73.900002,76.699997,73.699997
20160911064500,246.0,243.0,67.5,47,85.0,100,73.900002,76.699997,73.699997
20160911070000,246.0,247.199997,68.666666,47,59.599998,100,72.5,76.699997,73.699997
20160911071500,246.0,282.0,78.333333,52,58.400002,0,71.800003,70.800003,67.800003
20160911073000,246.0,251.399994,69.833332,47,57.599998,0,70.800003,70.800003,67.800003
20160911074500,246.0,251.399994,69.833332,47,57.599998,0,70.300003,70.400002,67.400002
20160911080000,246.0,247.199997,68.666666,46,57.599998,0,70.0,70.400002,67.400002
20160911081500,246.0,251.399994,69.833332,47,57.599998,0,69.699997,70.400002,67.400002
20160911083000,246.0,247.199997,68.666666,47,57.599998,0,69.5,70.400002,67.400002
20160911084500,246.0,256.200012,71.16667,47,57.599998,0,69.300003,70.400002,67.400002
20160911090000,246.0,256.200012,71.16667,47,57.599998,0,69.199997,70.800003,67.800003
20160911091500,246.0,264.600006,73.500002,48,57.599998,0,69.099998,70.800003,67.800003
20160911093000,246.0,256.200012,71.16667,48,57.599998,0,68.900002,70.5,67.5
20160911094500,246.0,256.200012,71.16667,47,57.599998,0,68.900002,70.400002,67.400002
20160911100000,246.0,256.200012,71.16667,47,57.599998,0,69.0,70.400002,67.400002
20160911101500,246.0,251.399994,69.833332,47,57.599998,0,69.0,70.400002,67.400002
20160911103000,246.0,294.0,81.666667,52,57.599998,0,69.099998,69.900002,66.900002
20160911104500,246.0,228.0,63.333333,46,57.599998,0,69.199997,70.800003,67.800003
20160911110000,246.0,222.0,61.666667,51,57.599998,0,69.400002,70.800003,67.800003
20160911111500,246.0,251.399994,69.833332,46,57.599998,0,69.699997,70.800003,67.800003
20160911113000,246.0,256.200012,71.16667,46,57.599998,0,69.699997,70.800003,67.800003
20160911114500,246.0,260.399994,72.333332,46,57.599998,0,69.699997,70.800003,67.800003
20160911120000,246.0,269.399994,74.833332,48,57.599998,0,69.699997,70.800003,67.800003
20160911121500,246.0,232.800003,64.666668,45,57.599998,0,69.800003,70.800003,67.800003
20160911123000,246.0,260.399994,72.333332,47,57.599998,0,69.800003,70.800003,67.800003
20160911124500,246.0,260.399994,72.333332,46,57.599998,0,69.800003,70.800003,67.800003
20160911130000,246.0,256.200012,71.16667,46,57.599998,0,69.800003,70.800003,67.800003
20160911131500,246.0,260.399994,72.333332,45,57.599998,0,69.800003,70.800003,67.800003
20160911133000,246.0,256.200012,71.16667,45,57.599998,0,69.699997,70.800003,67.800003
20160911134500,246.0,256.200012,71.16667,44,57.599998,0,69.599998,70.800003,67.800003
20160911140000,246.0,260.399994,72.333332,44,57.599998,0,69.599998,70.800003,67.800003
20160911141500,246.0,260.399994,72.333332,44,57.599998,0,69.699997,70.800003,67.800003
20160911143000,246.0,260.399994,72.333332,45,57.599998,0,69.699997,70.800003,67.800003
20160911144500,246.0,260.399994,72.333332,43,57.599998,0,69.400002,70.400002,67.400002
20160911150000,246.0,190.199997,52.833332,45,57.599998,0,69.199997,70.400002,67.400002
20160911151500,246.0,260.399994,72.333332,49,57.599998,0,69.099998,70.400002,67.400002
20160911153000,246.0,260.399994,72.333332,46,57.599998,0,69.0,70.400002,67.400002
20160911154500,246.0,260.399994,72.333332,45,57.599998,0,68.800003,70.400002,67.400002
20160911160000,246.0,251.399994,69.833332,43,57.599998,0,68.800003,70.800003,67.800003
20160911161500,246.0,260.399994,72.333332,44,57.599998,0,68.900002,70.800003,67.800003
20160911163000,246.0,269.399994,74.833332,47,57.599998,0,68.900002,70.800003,67.800003
20160911164500,246.0,256.200012,71.16667,45,57.599998,0,68.900002,70.800003,67.800003
20160911170000,246.0,223.800003,62.166668,49,57.599998,0,68.900002,70.800003,67.800003
20160911171500,246.0,229.199997,63.666666,49,57.599998,0,69.199997,70.800003,67.800003
20160911173000,246.0,256.200012,71.16667,42,57.599998,0,69.599998,70.800003,67.800003
20160911174500,246.0,243.0,67.5,42,57.599998,0,69.699997,70.800003,67.800003
20160911180000,246.0,273.600006,76.000002,45,57.599998,0,69.800003,70.800003,67.800003
20160911181500,246.0,256.200012,71.16667,43,57.599998,0,69.400002,70.800003,67.800003
20160911183000,246.0,251.399994,69.833332,42,57.599998,0,69.400002,70.800003,67.800003
20160911184500,246.0,260.399994,72.333332,43,57.599998,0,69.300003,70.800003,67.800003
20160911190000,246.0,251.399994,69.833332,42,57.599998,0,69.5,70.800003,67.800003
20160911191500,246.0,260.399994,72.333332,43,57.599998,0,69.300003,70.800003,67.800003
20160911193000,246.0,273.600006,76.000002,45,57.599998,0,69.099998,70.800003,67.800003
20160911194500,246.0,256.200012,71.16667,42,57.599998,0,68.900002,70.800003,67.800003
20160911200000,246.0,277.200012,77.000003,46,57.599998,0,68.800003,70.599998,67.599998
20160911201500,246.0,251.399994,69.833332,44,57.599998,0,68.800003,70.5,67.5
20160911203000,246.0,251.399994,69.833332,44,57.599998,0,68.699997,70.400002,67.400002
20160911204500,246.0,251.399994,69.833332,44,57.599998,0,68.699997,70.400002,67.400002
20160911210000,246.0,251.399994,69.833332,44,57.599998,0,68.599998,70.400002,67.400002
20160911211500,246.0,232.800003,64.666668,44,57.599998,0,68.5,70.400002,67.400002
20160911213000,246.0,247.199997,68.666666,45,57.599998,0,68.400002,70.400002,67.400002
20160911214500,246.0,251.399994,69.833332,46,57.599998,0,68.300003,70.400002,67.400002
20160911220000,246.0,251.399994,69.833332,46,57.599998,0,68.099998,70.400002,67.400002
20160911221500,246.0,251.399994,69.833332,46,57.599998,0,68.099998,70.400002,67.400002
20160911223000,246.0,251.399994,69.833332,46,57.599998,0,68.099998,70.400002,67.400002
20160911224500,246.0,251.399994,69.833332,45,57.599998,0,67.900002,70.400002,67.400002
20160911230000,246.0,251.399994,69.833332,45,57.599998,0,67.800003,70.400002,67.400002
20160911231500,246.0,251.399994,69.833332,45,57.599998,0,67.699997,70.400002,67.400002
20160911233000,246.0,251.399994,69.833332,45,57.599998,0,67.699997,70.400002,67.400002
20160911234500,246.0,251.399994,69.833332,45,57.599998,0,67.599998,70.400002,67.400002
20160912000000,246.0,251.399994,69.833332,45,56.799999,0,67.599998,70.400002,67.400002
20160912001500,246.0,247.199997,68.666666,46,56.799999,0,67.400002,70.400002,67.400002
20160912003000,246.0,256.200012,71.16667,46,56.799999,0,67.300003,70.0,67.0
20160912004500,246.0,251.399994,69.833332,46,56.799999,100,67.300003,70.400002,67.400002
20160912010000,246.0,251.399994,69.833332,46,56.799999,100,67.300003,70.400002,67.400002
20160912011500,246.0,251.399994,69.833332,46,56.799999,100,67.199997,70.400002,67.400002
20160912013000,246.0,247.199997,68.666666,46,56.799999,100,67.199997,70.400002,67.400002
20160912014500,246.0,251.399994,69.833332,46,56.799999,100,67.199997,70.400002,67.400002
20160912020000,246.0,247.199997,68.666666,46,56.799999,100,67.199997,70.400002,67.400002
20160912021500,246.0,251.399994,69.833332,46,56.799999,100,67.199997,70.400002,67.400002
20160912023000,246.0,247.199997,68.666666,46,57.5,100,67.099998,70.400002,67.400002
20160912024500,246.0,251.399994,69.833332,46,57.5,100,67.099998,70.400002,67.400002
20160912030000,246.0,251.399994,69.833332,45,57.5,100,67.099998,70.400002,67.400002
20160912031500,246.0,251.399994,69.833332,45,57.5,100,67.099998,70.400002,67.400002
20160912033000,246.0,247.199997,68.666666,45,57.5,100,67.099998,70.400002,67.400002
20160912034500,246.0,251.399994,69.833332,45,57.5,100,67.099998,70.400002,67.400002
20160912040000,246.0,251.399994,69.833332,45,57.5,100,67.099998,70.400002,67.400002
20160912041500,246.0,251.399994,69.833332,45,58.299999,100,67.0,70.400002,67.400002
20160912043000,246.0,251.399994,69.833332,45,58.299999,100,67.0,70.400002,67.400002
20160912044500,246.0,247.199997,68.666666,45,58.299999,100,67.0,70.400002,67.400002
20160912050000,246.0,251.399994,69.833332,45,58.299999,100,67.0,70.400002,67.400002
20160912051500,246.0,251.399994,69.833332,45,62.400002,100,67.199997,70.400002,67.400002
20160912053000,246.0,251.399994,69.833332,44,62.400002,100,67.300003,70.400002,67.400002
20160912054500,246.0,256.200012,71.16667,43,62.400002,100,67.300003,70.400002,67.400002
20160912060000,246.0,251.399994,69.833332,42,61.400002,100,67.300003,70.400002,67.400002
20160912061500,246.0,251.399994,69.833332,42,61.400002,100,67.300003,70.400002,67.400002
20160912063000,246.0,251.399994,69.833332,42,62.400002,100,67.300003,70.400002,67.400002
20160912064500,246.0,247.199997,68.666666,42,62.400002,100,67.300003,70.400002,67.400002
20160912070000,246.0,251.399994,69.833332,42,62.400002,100,67.300003,70.400002,67.400002
20160912071500,246.0,243.0,67.5,42,61.099998,100,67.400002,70.400002,67.400002
20160912073000,246.0,247.199997,68.666666,42,62.400002,100,67.400002,70.400002,67.400002
20160912074500,246.0,243.0,67.5,42,62.400002,100,67.300003,70.400002,67.400002
20160912080000,246.0,243.0,67.5,42,62.400002,100,67.400002,70.400002,67.400002
20160912081500,246.0,237.600006,66.000002,42,62.400002,100,67.300003,70.400002,67.400002
20160912083000,246.0,243.0,67.5,42,61.200001,100,67.400002,70.400002,67.400002
20160912084500,246.0,243.0,67.5,42,61.200001,100,67.300003,70.400002,67.400002
20160912090000,246.0,237.600006,66.000002,42,61.200001,100,67.400002,70.400002,67.400002
20160912091500,246.0,237.600006,66.000002,42,63.200001,100,67.599998,70.400002,67.400002
20160912093000,246.0,251.399994,69.833332,45,62.400002,100,67.599998,70.400002,67.400002
20160912100000,246.0,225.600006,62.666668,46,58.400002,0,67.5,70.400002,67.400002
20160912101500,246.0,260.399994,72.333332,46,58.400002,0,67.400002,70.400002,67.400002
20160912103000,246.0,256.200012,71.16667,45,57.599998,0,67.199997,70.400002,67.400002
20160912104500,246.0,256.200012,71.16667,45,57.599998,0,67.400002,70.400002,67.400002
20160912110000,246.0,256.200012,71.16667,45,57.599998,0,67.5,70.400002,67.400002
20160912111500,246.0,269.399994,74.833332,46,57.599998,0,67.800003,70.400002,67.400002
20160912113000,246.0,256.200012,71.16667,44,57.599998,0,68.0,70.400002,67.400002
20160912114500,246.0,297.600006,82.666668,51,57.599998,0,68.099998,69.5,66.5
20160912120000,246.0,269.399994,74.833332,48,57.599998,0,68.199997,70.400002,67.400002
20160912121500,246.0,251.399994,69.833332,44,57.599998,0,68.300003,70.400002,67.400002
20160912123000,246.0,256.200012,71.16667,45,57.599998,0,68.400002,70.400002,67.400002
20160912124500,246.0,260.399994,72.333332,45,57.599998,0,68.400002,70.400002,67.400002
20160912130000,246.0,260.399994,72.333332,46,57.599998,0,68.400002,70.199997,67.199997
20160912131500,246.0,190.199997,52.833332,47,57.599998,0,68.400002,70.400002,67.400002
20160912133000,246.0,251.399994,69.833332,43,57.599998,0,68.400002,70.300003,67.300003
20160912134500,246.0,256.200012,71.16667,44,57.599998,0,68.400002,70.400002,67.400002
20160912140000,246.0,256.200012,71.16667,45,57.599998,0,68.400002,70.400002,67.400002
20160912141500,246.0,256.200012,71.16667,45,57.599998,0,68.300003,70.400002,67.400002
20160912143000,246.0,237.600006,66.000002,41,57.599998,0,68.300003,70.0,67.0
20160912144500,246.0,251.399994,69.833332,44,57.599998,0,68.199997,70.0,67.0
20160912150000,246.0,251.399994,69.833332,44,57.599998,0,68.199997,70.400002,67.400002
20160912151500,246.0,256.200012,71.16667,43,57.599998,0,68.099998,70.0,67.0
20160912153000,246.0,247.199997,68.666666,42,57.599998,0,68.099998,70.400002,67.400002
20160912154500,246.0,251.399994,69.833332,42,57.599998,0,68.0,70.400002,67.400002
20160912160000,246.0,251.399994,69.833332,42,57.599998,0,67.900002,70.400002,67.400002
20160912161500,246.0,247.199997,68.666666,42,57.599998,0,67.900002,70.400002,67.400002
20160912163000,246.0,247.199997,68.666666,42,57.599998,0,67.900002,70.400002,67.400002
20160912164500,246.0,251.399994,69.833332,42,57.599998,0,67.699997,70.400002,67.400002
20160912170000,246.0,251.399994,69.833332,42,57.599998,0,67.900002,70.400002,67.400002
20160912171500,246.0,251.399994,69.833332,42,57.599998,0,67.900002,70.400002,67.400002
20160912173000,246.0,247.199997,68.666666,42,57.599998,0,67.900002,70.400002,67.400002
20160912174500,246.0,251.399994,69.833332,42,57.599998,0,68.0,70.400002,67.400002
20160912180000,246.0,251.399994,69.833332,42,57.599998,0,67.900002,70.400002,67.400002
20160912181500,246.0,247.199997,68.666666,42,57.599998,0,67.900002,70.0,67.0
20160912183000,246.0,243.0,67.5,42,57.599998,0,67.900002,70.400002,67.400002
20160912184500,246.0,247.199997,68.666666,42,57.599998,0,67.800003,70.400002,67.400002
20160912190000,246.0,243.0,67.5,42,57.599998,0,67.900002,70.0,67.0
20160912191500,246.0,251.399994,69.833332,43,57.599998,0,67.699997,70.0,67.0
20160912193000,246.0,251.399994,69.833332,43,57.599998,0,67.699997,70.400002,67.400002
20160912194500,246.0,251.399994,69.833332,42,57.599998,0,67.599998,70.400002,67.400002
20160912200000,246.0,247.199997,68.666666,42,57.599998,0,67.599998,70.400002,67.400002
20160912201500,246.0,247.199997,68.666666,42,57.599998,0,67.599998,70.400002,67.400002
20160912203000,246.0,247.199997,68.666666,42,57.599998,0,67.599998,70.400002,67.400002
20160912204500,246.0,247.199997,68.666666,42,57.599998,0,67.699997,70.400002,67.400002
20160912210000,246.0,247.199997,68.666666,42,57.599998,0,67.599998,70.400002,67.400002
20160912211500,246.0,251.399994,69.833332,44,57.599998,0,67.599998,70.0,67.0
20160912213000,246.0,251.399994,69.833332,43,57.599998,0,67.5,70.400002,67.400002
20160912214500,246.0,247.199997,68.666666,43,57.599998,0,67.400002,70.400002,67.400002
20160912220000,246.0,251.399994,69.833332,43,57.599998,0,67.300003,70.400002,67.400002
20160912221500,246.0,247.199997,68.666666,43,57.599998,0,67.400002,70.400002,67.400002
20160912223000,246.0,251.399994,69.833332,43,57.599998,0,67.400002,70.400002,67.400002
20160912224500,246.0,247.199997,68.666666,43,57.599998,0,67.199997,70.400002,67.400002
20160912230000,246.0,251.399994,69.833332,43,57.599998,0,67.199997,70.400002,67.400002
20160912231500,246.0,247.199997,68.666666,43,57.599998,100,67.099998,70.400002,67.400002
20160912233000,246.0,251.399994,69.833332,43,57.599998,100,67.099998,70.400002,67.400002
20160912234500,246.0,251.399994,69.833332,43,57.599998,100,67.099998,70.400002,67.400002
20160913000000,246.0,251.399994,69.833332,43,57.599998,100,67.099998,70.400002,67.400002
20160913001500,246.0,247.199997,68.666666,43,57.599998,100,67.0,70.400002,67.400002
20160913003000,246.0,251.399994,69.833332,43,57.599998,100,67.099998,70.400002,67.400002
20160913004500,246.0,251.399994,69.833332,43,58.299999,100,66.900002,70.400002,67.400002
20160913010000,246.0,251.399994,69.833332,42,58.299999,100,66.900002,70.400002,67.400002
20160913011500,246.0,243.0,67.5,42,61.099998,100,67.099998,70.400002,67.400002
20160913013000,246.0,243.0,67.5,42,62.799999,100,67.199997,70.0,67.0
20160913014500,246.0,247.199997,68.666666,42,62.0,100,67.199997,69.900002,66.900002
20160913020000,246.0,247.199997,68.666666,43,57.599998,100,66.900002,70.0,67.0
20160913021500,246.0,251.399994,69.833332,43,57.599998,100,66.800003,70.0,67.0
20160913023000,246.0,251.399994,69.833332,43,58.299999,100,66.800003,70.400002,67.400002
20160913024500,246.0,256.200012,71.16667,43,61.099998,100,66.800003,70.0,67.0
20160913030000,246.0,251.399994,69.833332,43,62.0,100,67.099998,70.0,67.0
20160913031500,246.0,251.399994,69.833332,43,62.0,100,67.099998,70.400002,67.400002
20160913033000,246.0,251.399994,69.833332,42,62.0,100,67.199997,70.400002,67.400002
20160913034500,246.0,251.399994,69.833332,42,61.200001,100,67.099998,70.400002,67.400002
20160913040000,246.0,251.399994,69.833332,42,61.900002,100,67.099998,70.400002,67.400002
20160913041500,246.0,247.199997,68.666666,42,61.900002,100,67.199997,70.400002,67.400002
20160913043000,246.0,251.399994,69.833332,42,61.200001,100,67.099998,70.400002,67.400002
20160913044500,246.0,247.199997,68.666666,42,61.200001,100,67.099998,70.400002,67.400002
20160913050000,246.0,251.399994,69.833332,42,61.200001,100,67.199997,70.400002,67.400002
20160913051500,246.0,247.199997,68.666666,41,61.200001,100,67.099998,70.400002,67.400002
20160913053000,246.0,256.200012,71.16667,41,62.400002,100,67.099998,70.400002,67.400002
20160913054500,246.0,251.399994,69.833332,41,62.400002,100,67.099998,70.400002,67.400002
20160913060000,246.0,243.0,67.5,41,61.599998,100,67.099998,70.400002,67.400002
20160913061500,246.0,243.0,67.5,41,61.599998,100,67.099998,70.400002,67.400002
20160913063000,246.0,251.399994,69.833332,41,61.599998,100,67.099998,70.400002,67.400002
20160913064500,246.0,243.0,67.5,41,67.199997,100,67.199997,70.400002,67.400002
20160913070000,246.0,247.199997,68.666666,41,60.0,0,67.400002,70.400002,67.400002
20160913071500,246.0,247.199997,68.666666,41,57.599998,100,67.0,70.400002,67.400002
20160913073000,246.0,247.199997,68.666666,41,57.599998,100,66.800003,70.400002,67.400002
20160913074500,246.0,247.199997,68.666666,41,58.700001,100,66.800003,70.400002,67.400002
20160913080000,246.0,243.0,67.5,41,67.699997,100,67.099998,70.400002,67.400002
20160913081500,246.0,247.199997,68.666666,41,71.800003,100,67.599998,70.400002,67.400002
20160913083000,246.0,247.199997,68.666666,41,58.0,100,67.099998,70.400002,67.400002
20160913084500,246.0,247.199997,68.666666,41,58.0,100,66.900002,70.400002,67.400002
20160913090000,246.0,247.199997,68.666666,41,58.0,100,66.800003,70.400002,67.400002
20160913091500,246.0,243.0,67.5,41,58.700001,100,66.800003,70.400002,67.400002
20160913093000,246.0,243.0,67.5,41,63.200001,100,67.099998,70.400002,67.400002
20160913094500,246.0,237.600006,66.000002,41,61.599998,100,67.300003,70.400002,67.400002
20160913100000,246.0,251.399994,69.833332,44,59.200001,0,67.199997,70.0,67.0
20160913101500,246.0,256.200012,71.16667,44,58.0,0,67.199997,70.199997,67.199997
20160913103000,246.0,251.399994,69.833332,44,58.0,0,67.199997,70.300003,67.300003
20160913104500,246.0,251.399994,69.833332,44,58.0,0,67.5,70.400002,67.400002
20160913110000,246.0,251.399994,69.833332,44,58.0,0,67.5,70.0,67.0
20160913111500,246.0,247.199997,68.666666,44,58.0,0,67.599998,70.199997,67.199997
20160913113000,246.0,247.199997,68.666666,44,58.0,0,67.699997,70.0,67.0
20160913114500,246.0,251.399994,69.833332,44,58.0,0,67.800003,70.0,67.0
20160913120000,246.0,247.199997,68.666666,44,58.0,0,67.900002,70.0,67.0
20160913121500,246.0,247.199997,68.666666,44,58.0,0,67.800003,70.0,67.0
20160913123000,246.0,247.199997,68.666666,44,58.0,0,67.900002,70.099998,67.099998
20160913124500,246.0,273.600006,76.000002,48,58.0,0,67.900002,69.5,66.5
20160913130000,246.0,251.399994,69.833332,44,58.0,0,67.900002,69.900002,66.900002
20160913131500,246.0,256.200012,71.16667,44,58.0,0,67.900002,69.900002,66.900002
20160913133000,246.0,256.200012,71.16667,44,58.0,0,67.900002,69.900002,66.900002
20160913134500,246.0,256.200012,71.16667,44,58.0,0,67.900002,69.900002,66.900002
20160913140000,246.0,251.399994,69.833332,43,58.0,0,67.900002,69.900002,66.900002
20160913141500,246.0,251.399994,69.833332,43,57.200001,0,67.800003,69.5,66.5
20160913143000,246.0,247.199997,68.666666,43,57.200001,0,67.699997,69.900002,66.900002
20160913144500,246.0,251.399994,69.833332,43,57.200001,0,67.599998,69.5,66.5
20160913150000,246.0,251.399994,69.833332,43,57.200001,0,67.599998,69.900002,66.900002
20160913151500,246.0,192.600006,53.500002,47,57.200001,0,67.400002,69.900002,66.900002
20160913153000,246.0,264.600006,73.500002,44,57.200001,0,67.400002,69.900002,66.900002
20160913154500,246.0,193.800003,53.833334,42,57.200001,0,67.5,69.900002,66.900002
20160913160000,246.0,260.399994,72.333332,47,57.200001,0,67.400002,69.900002,66.900002
20160913161500,246.0,251.399994,69.833332,43,57.200001,0,67.5,69.599998,66.599998
20160913163000,246.0,251.399994,69.833332,42,57.200001,0,67.5,69.900002,66.900002
20160913164500,246.0,199.800003,55.500001,44,57.900002,0,67.5,69.900002,66.900002
20160913170000,246.0,256.200012,71.16667,42,57.900002,0,67.400002,69.900002,66.900002
20160913171500,246.0,260.399994,72.333332,43,57.900002,0,67.400002,69.800003,66.800003
20160913173000,246.0,256.200012,71.16667,41,57.900002,0,67.400002,69.900002,66.900002
20160913174500,246.0,264.600006,73.500002,43,57.900002,0,67.400002,69.900002,66.900002
20160913180000,246.0,260.399994,72.333332,43,57.900002,0,67.400002,69.599998,66.599998
20160913181500,246.0,256.200012,71.16667,42,57.900002,0,67.300003,69.900002,66.900002
20160913183000,246.0,256.200012,71.16667,41,57.900002,0,67.400002,69.900002,66.900002
20160913184500,246.0,256.200012,71.16667,41,57.900002,0,67.300003,69.900002,66.900002
20160913190000,246.0,260.399994,72.333332,43,57.900002,0,67.199997,69.900002,66.900002
20160913191500,246.0,256.200012,71.16667,40,57.900002,0,67.199997,69.900002,66.900002
20160913193000,246.0,251.399994,69.833332,40,57.900002,0,67.199997,69.900002,66.900002
20160913194500,246.0,256.200012,71.16667,40,57.900002,0,67.099998,69.900002,66.900002
20160913200000,246.0,256.200012,71.16667,40,57.900002,0,67.099998,69.900002,66.900002
20160913201500,246.0,256.200012,71.16667,40,57.900002,0,67.0,69.800003,66.800003
